timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-09-15 00:00:00,47.07,11.027,344.361,538.529,6.288,539.475,539.44,538.392,540.375,540.478,538.107,540.354,540.188,541.231,539.826,538.737,538.244,538.85,538.981,538.725,537.224,538.985,537.415,537.529,534.943,537.901,538.817,536.723,537.221,535.748,537.573,538.794,2.8041,61.812,2.847,2.949,58.073,0.291,0
2025-09-15 00:10:00,47.115,11.047,344.636,538.476,5.374,538.319,538.707,539.046,539.828,539.668,539.786,541.512,539.67,538.955,537.155,539.568,539.816,538.884,539.559,540.126,538.185,536.794,537.911,536.297,536.286,536.138,536.848,537.246,537.717,538.132,538.399,538.311,2.8257,61.485,2.978,2.954,57.9,0.328,0
2025-09-15 00:20:00,47.02,11.06,344.22,539.394,7.832,539.325,539.992,538.822,539.57,541.32,540.403,540.197,539.588,543.311,537.987,539.781,541.967,539.363,540.058,540.614,540.077,540.041,539.328,537.143,538.001,535.479,538.443,538.815,537.847,536.63,539.544,539.988,2.8175,61.593,3.15,2.946,57.966,0.415,0
2025-09-15 00:30:00,46.881,11.062,344.319,538.923,5.826,539.587,539.805,538.717,539.847,538.36,539.527,540.637,542.333,540.976,539.373,538.968,539.722,540.549,539.612,540.065,536.507,538.974,539.212,536.518,537.363,537.042,537.008,536.707,537.135,538.363,538.834,539.174,2.82,61.754,3.117,2.878,57.982,0.283,0
2025-09-15 00:40:00,46.975,11.102,344.296,539.53,6.498,540.14,538.569,539.701,539.502,540.513,542.83,540.182,541.465,542.275,542.984,539.361,540.158,540.758,541.206,538.784,537.276,539.296,539.343,538.549,537.941,536.486,537.972,538.792,537.235,539.551,537.397,539.037,2.8182,61.467,3.078,3.058,58.065,0.382,0
2025-09-15 00:50:00,47.029,11.058,344.235,539.356,5.702,540.495,539.415,540.794,539.68,540.01,541.091,542.523,540.078,540.904,540.108,541.462,541.423,540.38,538.44,540.604,537.999,539.638,538.967,539.185,539.009,536.821,537.274,536.964,537.132,537.72,536.931,537.578,2.8086,61.814,3.063,2.963,58.047,0.327,0
2025-09-15 01:00:00,46.958,11.046,344.273,538.798,6.606,537.978,540.543,539.927,539.879,541.681,538.318,541.774,540.152,539.927,540.952,539.389,539.248,538.128,539.131,540.149,538.069,537.195,538.703,537.667,535.168,537.457,536.436,536.465,537.82,537.852,537.826,539.703,2.8191,61.747,3.005,2.956,57.678,0.407,0
2025-09-15 01:10:00,47.184,11.104,343.984,539.819,4.819,539.819,540.878,540.714,539.819,541.965,541.19,541.883,542.47,540.643,540.866,540.372,539.325,538.109,539.097,540.31,540.354,538.617,537.651,537.981,539.31,539.551,539.631,537.961,538.561,539.336,539.599,539.101,2.8102,61.883,2.954,2.959,58.008,0.336,0
2025-09-15 01:20:00,46.76,11.029,344.058,538.721,5.797,538.775,537.943,538.94,538.364,539.513,539.442,541.549,541.475,539.188,541.953,541.762,539.059,537.627,539.344,538.528,537.849,538.541,539.165,537.142,536.156,537.475,538.378,538.388,537.441,537.164,536.63,537.685,2.8082,61.523,2.87,2.875,57.901,0.281,0
2025-09-15 01:30:00,46.789,11.123,344.075,540.026,5.147,539.357,541.808,540.845,541.321,540.656,541.942,540.183,541.151,541.791,540.807,540.39,541.089,541.549,540.306,540.279,537.313,538.728,537.321,539.08,539.827,538.311,539.666,536.795,540.52,538.659,541.106,539.914,2.8092,61.612,3.037,2.834,57.962,0.333,0
2025-09-15 01:40:00,46.946,11.144,343.715,538.285,3.945,537.012,538.797,539.219,538.045,538.149,539.349,538.176,540.335,539.521,540.053,539.501,538.427,539.163,538.568,538.649,537.668,537.825,537.202,536.703,537.32,536.971,537.311,536.39,537.861,538.298,537.751,539.443,2.8061,61.569,2.953,2.966,57.932,0.362,0
2025-09-15 01:50:00,46.902,11.045,344.046,538.611,6.19,537.756,539.75,538.438,539.227,540.936,539.466,540.808,542.292,539.282,539.894,540.75,538.911,539.581,539.271,538.945,536.176,539.056,537.279,536.159,537.462,536.102,537.218,537.912,536.995,537.303,537.738,537.789,2.7978,61.606,3.182,2.871,58.027,0.407,0
2025-09-15 02:00:00,46.785,11.058,343.829,538.224,5.449,537.497,537.809,539.622,537.655,540.765,540.215,539.358,538.437,540.141,540.216,540.106,539.035,539.288,539.205,537.968,536.911,537.891,536.157,538.04,535.545,537.086,537.906,535.497,538.212,535.316,538.576,537.584,2.8063,61.695,3.157,2.781,57.925,0.324,0
2025-09-15 02:10:00,46.741,11.1,343.656,539.081,5.101,538.378,540.274,539.273,540.69,539.008,539.944,541.004,541.867,539.397,539.674,539.602,539.574,540.779,539.59,540.248,539.341,537.846,538.555,537.137,537.7,536.979,536.766,538.053,537.145,537.6,539.991,538.763,2.7978,61.315,3.049,2.94,57.888,0.336,0
2025-09-15 02:20:00,46.82,11.071,344.269,539.029,5.99,539.938,538.889,539.692,539.195,539.534,540.737,540.229,541.887,540.026,538.188,540.088,540.498,538.757,539.696,540.804,539.379,538.53,538.641,537.004,537.5,536.938,535.897,537.244,538.093,538.038,540.652,537.697,2.8194,61.448,3.023,2.985,57.878,0.36,0
2025-09-15 02:30:00,46.798,11.019,344.176,538.653,6.251,538.997,538.235,537.949,540.792,539.895,541.527,539.714,542.322,540.083,540.088,540.126,538.444,539.143,539.025,538.341,538.029,536.67,536.277,538.799,536.536,536.071,536.787,539.157,536.847,536.227,537.817,539.72,2.8023,61.419,3.168,2.888,57.981,0.345,0
2025-09-15 02:40:00,46.856,11.079,344.058,539.045,4.397,538.704,540.007,541.108,540.193,538.697,541.103,539.684,539.705,538.112,540.085,540.236,539.211,541.027,538.841,538.383,539.339,538.529,537.094,539.344,538.549,538.155,537.966,536.711,537.563,536.801,540.458,538.614,2.8014,61.681,3.171,2.905,57.806,0.302,0
2025-09-15 02:50:00,46.58,11.052,343.899,538.392,5.499,539.05,539.244,539.082,539.59,539.164,539.622,538.964,539.532,541.01,539.188,540.299,537.549,539.147,539.517,539.067,538.913,537.581,535.511,535.664,536.214,536.237,536.464,537.515,536.14,537.547,539.808,538.958,2.8049,61.703,3.009,3.064,58.004,0.345,0
2025-09-15 03:00:00,46.879,11.082,344.372,538.878,6.046,541.062,539.209,539.562,541.492,540.262,540.544,542.123,539.398,540.41,541.724,538.809,540.371,538.085,537.796,538.397,537.634,537.842,538.304,536.625,536.077,536.423,537.394,537.942,537.431,537.518,537.774,539.509,2.8127,61.843,3.025,3.04,57.963,0.426,0
2025-09-15 03:10:00,46.655,11.086,343.333,538.605,6.355,537.45,540.489,538.867,539.615,540.46,540.062,539.223,541.305,540.868,540.544,538.61,539.021,538.4,539.013,538.106,538.99,538.913,538.161,537.573,537.48,537.578,534.95,536.308,536.249,537.214,537.877,539.008,2.8126,61.587,3.036,2.876,57.805,0.288,0
2025-09-15 03:20:00,46.842,10.985,343.527,538.296,6.971,539.043,538.455,537.99,538.57,541.69,539.864,541.468,538.949,540.951,542.16,538.793,540.832,538.922,536.991,538.015,535.741,537.249,536.169,535.538,537.054,535.275,535.189,537.424,539.102,537.735,538.032,536.797,2.8187,61.607,2.951,2.951,58.012,0.31,0
2025-09-15 03:30:00,46.923,11.119,344.033,538.709,5.298,537.257,538.243,537.885,540.262,540.352,540.141,540.551,538.435,539.544,541.103,539.533,538.656,541.194,540.171,539.298,539.766,538.285,536.551,536.567,537.458,535.896,536.969,536.162,536.192,539.002,539.097,540.561,2.813,61.721,3.048,2.999,57.976,0.418,0
2025-09-15 03:40:00,46.784,11.04,343.895,538.401,6.08,539.005,538.966,538.026,539.879,539.902,538.84,539.762,540.353,540.498,541.59,538.263,537.561,539.772,538.234,537.209,537.7,537.829,536.818,538.474,537.191,535.51,538.115,537.151,536.518,535.582,537.624,540.444,2.7974,61.719,3.052,2.998,58.035,0.377,0
2025-09-15 03:50:00,46.857,11.094,344.584,539.547,4.714,538.735,540.526,540.443,541.202,539.84,540.698,539.758,541.661,541.199,542.086,540.019,540.465,540.727,540.56,538.158,539.206,538.607,538.231,537.372,537.514,538.227,538.686,538.677,538.285,538.217,539.339,539.342,2.8044,61.756,2.981,2.945,57.937,0.331,0
2025-09-15 04:00:00,46.82,11.018,344.193,538.78,6.699,538.589,539.504,541.078,539.251,538.645,539.471,541.776,540.016,540.323,541.195,541.863,539.213,538.4,538.317,539.848,535.164,538.883,535.952,536.385,537.716,537.346,538.375,537.586,538.27,537.775,537.093,539.018,2.8055,61.781,3.04,3.056,57.896,0.336,0
2025-09-15 04:10:00,47.109,11.021,344.379,538.689,5.268,538.105,538.374,538.251,539.824,541.535,539.619,541.358,539.726,541.624,539.365,539.296,538.296,539.331,539.883,537.798,538.391,538.658,536.944,537.706,537.442,536.356,537.964,538.152,536.859,538.125,536.86,538.748,2.8051,61.822,3.104,2.927,58.067,0.378,0
2025-09-15 04:20:00,46.877,11.07,344.088,538.696,4.157,537.935,539.307,539.391,539.834,540.778,540.921,540.152,540.472,540.853,538.832,538.632,539.403,537.949,538.315,537.87,538.778,537.32,537.813,538.329,538.205,538.026,538.007,536.826,536.764,538.179,536.798,539.107,2.8086,61.611,3.039,3.015,57.926,0.455,0
2025-09-15 04:30:00,47.244,11.037,344.089,539.663,6.613,538.0,540.092,540.17,541.145,539.826,541.63,541.63,539.36,541.551,542.606,541.496,540.2,539.904,540.523,540.68,538.531,537.926,536.792,540.084,537.617,539.82,539.52,537.9,538.037,535.993,539.541,540.332,2.8294,61.778,3.167,2.866,57.873,0.351,0
2025-09-15 04:40:00,47.105,10.981,344.272,539.535,6.399,538.533,540.101,540.893,541.383,540.352,541.428,540.787,541.35,542.391,541.639,540.718,540.204,539.864,539.266,538.817,539.572,539.316,540.082,537.266,538.105,537.487,538.335,537.997,535.992,538.897,538.685,537.975,2.8317,61.844,3.144,2.729,57.806,0.311,0
2025-09-15 04:50:00,47.355,11.047,344.703,539.181,5.305,538.188,540.371,541.124,540.848,539.833,541.725,540.108,540.495,541.116,539.467,539.637,539.514,539.639,540.116,538.205,539.86,539.207,537.882,537.91,539.177,537.63,538.441,537.92,538.131,537.4,536.42,537.523,2.827,61.768,3.119,2.996,58.06,0.336,0
2025-09-15 05:00:00,46.978,11.067,344.219,539.206,6.261,538.301,539.47,539.761,542.767,541.859,539.868,540.32,540.836,541.381,541.097,540.04,539.765,541.273,538.858,536.805,538.258,536.558,537.464,538.021,538.484,538.194,539.777,538.452,538.121,537.799,538.528,536.506,2.7937,61.601,3.08,3.236,57.958,0.334,0
2025-09-15 05:10:00,47.274,11.065,344.514,538.619,5.241,539.53,538.318,539.579,538.352,539.908,537.563,541.12,539.701,540.857,539.89,537.511,540.62,537.625,538.506,540.393,539.474,537.552,540.015,537.073,536.979,536.851,537.593,535.879,537.019,536.998,538.191,539.624,2.8201,61.886,3.036,2.924,58.092,0.345,0
2025-09-15 05:20:00,47.175,11.127,344.483,539.125,5.7,538.326,537.973,539.534,541.792,540.299,541.803,539.323,539.464,542.366,540.847,539.322,536.889,539.345,540.544,537.578,540.339,537.049,539.057,536.666,541.4,537.022,538.88,537.872,538.01,539.082,537.432,538.158,2.8102,61.759,3.094,2.889,57.89,0.38,0
2025-09-15 05:30:00,47.136,11.064,344.434,538.961,5.323,539.629,539.415,539.42,540.55,540.714,541.58,541.256,541.592,540.232,538.437,539.473,540.969,539.769,539.083,538.623,538.237,537.582,538.124,537.965,537.174,536.269,537.808,537.009,537.477,537.84,537.801,537.93,2.8146,61.771,2.981,2.918,57.883,0.358,0
2025-09-15 05:40:00,47.472,11.085,344.491,539.762,4.539,539.745,541.23,541.129,541.262,540.515,539.952,541.009,541.563,540.966,541.39,540.442,539.316,539.628,541.683,540.012,539.997,538.17,537.144,538.717,537.651,539.917,537.338,537.558,538.977,538.897,539.854,539.505,2.8307,61.895,2.932,2.913,58.158,0.298,0
2025-09-15 05:50:00,47.37,11.048,344.468,539.301,4.807,539.296,537.159,539.4,541.504,541.754,541.966,539.882,540.593,539.338,541.246,540.803,541.057,540.67,538.41,541.587,539.032,537.224,538.005,537.352,537.339,539.927,538.388,537.18,538.778,538.21,537.869,537.169,2.8141,61.774,3.093,2.956,57.934,0.358,0
2025-09-15 06:00:00,47.204,11.106,344.367,539.023,5.516,537.093,538.584,539.618,539.824,541.999,539.207,540.726,540.03,540.157,540.821,541.986,539.914,536.483,539.762,540.459,538.144,539.882,538.09,536.783,537.919,539.002,537.57,537.23,537.849,538.262,538.237,537.982,2.827,61.822,3.018,2.903,57.843,0.266,0
2025-09-15 06:10:00,47.528,11.068,344.546,538.753,5.723,539.44,539.11,539.393,540.864,540.576,541.733,540.035,539.097,541.214,539.005,540.681,539.688,538.669,538.672,537.817,540.628,537.114,536.901,537.896,537.522,536.01,538.356,536.303,537.0,539.009,536.381,537.214,2.827,61.873,3.073,2.87,58.021,0.352,0
2025-09-15 06:20:00,47.575,11.09,344.686,539.739,5.09,541.439,542.004,539.872,539.507,540.434,541.649,540.273,541.492,541.103,540.859,539.753,542.101,542.135,538.67,538.401,538.767,538.976,539.659,538.301,540.517,537.097,538.829,538.251,537.045,537.057,539.34,539.426,2.8237,61.768,2.951,2.979,58.018,0.31,0
2025-09-15 06:30:00,47.317,11.117,344.366,538.648,4.356,539.915,539.361,539.427,539.858,538.084,540.65,540.148,540.593,539.544,539.81,539.995,537.693,539.952,539.5,538.397,537.559,538.479,537.359,536.294,537.661,536.991,536.813,538.268,537.3,537.484,538.485,537.87,2.8211,61.921,2.971,3.022,57.829,0.477,0
2025-09-15 06:40:00,47.699,11.08,345.052,538.966,5.554,538.456,539.909,541.474,540.88,539.716,539.835,540.735,539.973,541.031,541.501,540.265,539.578,538.203,539.484,538.469,539.387,537.722,538.421,536.612,538.213,536.636,536.262,536.559,538.583,538.274,535.947,539.968,2.8513,61.895,3.115,2.887,58.087,0.407,0
2025-09-15 06:50:00,47.8,11.089,344.977,539.863,5.279,541.727,539.044,541.26,538.771,540.776,542.538,541.84,541.247,540.389,540.241,541.686,540.159,540.126,540.052,541.706,539.221,537.259,539.361,539.138,539.266,539.026,538.458,538.035,538.254,538.728,538.296,539.688,2.8502,62.209,3.146,2.949,58.086,0.314,0
2025-09-15 07:00:00,47.481,11.098,344.596,539.153,6.368,539.425,539.3,541.577,540.171,539.366,540.923,542.335,539.91,538.635,540.854,539.745,540.501,539.817,538.002,537.046,538.595,538.447,539.442,538.474,538.783,535.967,537.607,536.667,539.747,536.878,539.025,539.903,2.8275,61.723,3.103,2.92,57.878,0.351,0
2025-09-15 07:10:00,47.453,11.101,344.201,539.1,6.583,539.175,539.039,540.603,541.494,539.952,539.419,541.464,539.562,541.102,542.162,539.979,540.052,538.484,539.125,539.413,537.914,536.586,537.311,536.854,535.579,538.19,537.813,539.126,537.662,538.021,540.191,539.432,2.8301,61.995,3.164,2.91,57.976,0.359,0
2025-09-15 07:20:00,47.82,11.139,344.421,539.499,5.889,539.427,539.849,541.293,539.872,540.01,541.791,540.919,542.271,539.776,542.109,541.14,540.178,539.882,539.059,538.56,538.017,538.846,538.578,537.996,538.302,539.495,536.382,538.015,539.134,538.96,539.279,537.32,2.8308,61.621,3.004,3.085,58.016,0.286,0
2025-09-15 07:30:00,47.726,11.107,344.858,539.525,4.978,539.332,539.661,539.995,539.158,540.738,538.768,540.469,540.859,540.737,540.283,540.547,541.113,541.283,540.382,538.421,540.199,538.162,538.429,539.829,538.927,539.048,538.25,538.76,536.305,539.296,539.76,538.469,2.8392,62.054,3.142,2.889,58.048,0.246,0
2025-09-15 07:40:00,47.941,11.126,344.769,540.428,5.335,538.624,540.212,543.498,542.356,541.36,541.063,540.83,540.978,541.254,540.739,542.04,540.273,540.431,539.675,539.778,540.054,541.663,540.443,538.68,538.767,538.804,538.163,539.94,540.021,540.386,540.918,540.597,2.8629,62.057,2.953,2.928,58.154,0.345,0
2025-09-15 07:50:00,47.766,11.107,345.003,540.087,5.982,539.459,541.769,540.986,539.925,540.706,542.153,541.282,542.177,541.941,541.799,540.308,541.67,538.809,540.154,539.639,540.44,539.592,540.397,539.633,536.577,540.003,539.539,539.241,536.195,538.982,540.155,538.81,2.8465,62.03,2.945,2.831,58.057,0.429,0
2025-09-15 08:00:00,47.766,11.061,344.987,539.632,6.742,538.988,539.741,540.775,540.272,543.267,540.054,540.519,541.001,541.539,540.744,541.249,542.033,541.547,539.61,540.652,538.024,540.038,538.425,538.643,537.586,538.612,538.747,537.792,538.706,537.412,537.574,536.525,2.8421,61.941,3.051,2.898,57.883,0.236,0
2025-09-15 08:10:00,48.091,11.112,345.365,539.327,4.514,537.888,539.342,540.361,540.063,541.389,540.085,539.496,541.495,540.288,540.995,538.746,540.88,540.05,539.564,540.159,539.573,537.305,537.625,537.721,537.87,536.981,537.358,539.564,537.436,539.334,539.739,540.521,2.8581,62.002,2.873,2.934,58.037,0.404,0
2025-09-15 08:20:00,47.925,11.126,344.485,540.478,5.676,541.587,542.016,541.073,541.053,540.478,541.459,543.199,542.058,542.877,542.529,541.189,541.408,542.032,540.315,540.65,539.318,538.279,539.488,537.523,539.347,539.544,538.224,538.665,538.281,538.56,541.747,540.01,2.8389,61.942,2.915,2.807,58.1,0.334,0
2025-09-15 08:30:00,47.927,11.112,345.193,540.213,6.553,539.644,540.596,539.729,542.471,540.123,542.851,541.539,541.334,540.304,540.625,542.385,540.123,541.005,540.894,539.313,539.832,539.687,539.151,540.096,540.222,536.298,539.757,538.431,538.548,539.79,539.567,541.424,2.8563,62.089,3.095,3.018,58.083,0.446,0
2025-09-15 08:40:00,48.175,11.092,345.346,540.435,4.706,539.603,540.589,540.22,541.029,542.695,541.9,543.19,541.801,542.02,540.295,540.18,541.305,539.888,540.55,539.704,540.667,540.374,539.224,538.498,538.957,538.484,538.921,540.778,540.377,539.361,541.808,539.327,2.8598,61.974,3.088,3.054,58.08,0.223,0
2025-09-15 08:50:00,48.268,11.098,344.979,540.261,5.818,543.437,539.698,540.75,541.95,541.671,541.182,540.906,539.888,542.825,541.722,540.795,541.056,540.02,540.057,541.396,540.402,538.655,540.132,538.888,539.157,539.157,539.432,538.777,538.724,538.291,537.619,540.456,2.8638,62.136,3.171,2.944,58.203,0.363,0
2025-09-15 09:00:00,48.097,11.129,344.879,540.443,5.968,540.432,539.551,541.326,541.018,542.769,539.82,541.83,541.955,541.985,540.588,542.443,539.497,543.111,538.985,539.962,541.317,539.494,538.408,540.607,539.259,537.143,539.657,540.49,539.528,539.409,540.519,540.85,2.8682,62.035,2.984,2.861,57.981,0.294,0
2025-09-15 09:10:00,48.189,11.038,345.673,539.89,4.996,538.137,540.871,541.071,541.382,540.627,540.804,540.967,541.881,541.583,542.526,542.22,539.493,542.049,539.808,538.478,540.429,538.898,538.883,538.93,537.778,538.235,539.431,538.436,537.53,538.859,539.407,538.316,2.8588,62.059,3.083,2.964,57.974,0.404,0
2025-09-15 09:20:00,48.548,11.124,345.925,541.138,6.917,541.607,540.828,540.603,542.883,542.286,543.185,544.337,542.743,543.633,542.222,542.517,542.232,537.42,541.522,542.186,540.302,540.545,539.885,540.035,538.116,539.845,540.601,539.246,541.112,540.604,539.692,540.53,2.8802,62.358,2.951,2.987,57.94,0.343,0
2025-09-15 09:30:00,48.495,11.076,345.321,540.187,6.316,540.188,538.609,540.749,541.84,542.259,543.189,543.293,541.683,543.825,540.736,539.186,541.802,539.599,540.285,542.281,539.611,539.466,537.926,538.907,537.849,537.509,537.713,538.257,540.062,540.159,538.247,539.82,2.8647,62.005,2.914,3.047,58.032,0.295,0
2025-09-15 09:40:00,48.565,11.159,345.47,541.388,5.593,541.802,541.382,539.723,544.399,543.223,542.568,543.385,543.915,542.283,541.299,543.565,542.453,542.415,541.989,542.115,541.081,541.686,539.733,538.997,539.348,538.806,539.425,539.676,540.162,540.904,540.331,540.804,2.8712,61.998,3.02,2.907,57.957,0.28,0
2025-09-15 09:50:00,48.344,11.101,345.374,540.733,4.279,541.008,541.723,541.867,542.782,540.599,542.366,542.389,542.698,542.193,541.264,541.287,540.295,538.837,540.698,542.804,539.326,540.764,539.939,538.525,538.542,539.582,539.261,539.846,539.933,540.85,540.159,540.243,2.858,61.796,2.962,2.927,57.901,0.324,0
2025-09-15 10:00:00,48.672,11.152,345.424,540.782,4.861,540.118,540.983,542.355,540.77,542.684,542.682,542.254,541.268,543.419,542.598,541.907,542.284,542.24,540.126,542.204,539.011,539.962,539.161,539.025,539.404,538.558,540.864,539.011,539.016,539.059,539.879,540.285,2.8957,62.062,3.008,2.83,58.154,0.388,0
2025-09-15 10:10:00,48.604,11.05,345.063,540.569,5.287,540.069,540.355,542.73,541.513,540.559,543.011,542.245,540.491,542.849,542.573,540.279,541.491,540.012,541.66,540.772,540.596,540.209,538.982,539.95,539.082,539.892,537.724,539.576,538.416,539.499,539.598,541.242,2.8762,62.215,3.089,3.019,58.027,0.374,0
2025-09-15 10:20:00,49.027,11.099,345.805,541.624,4.359,541.241,542.144,543.121,542.058,542.798,543.52,544.265,543.971,543.488,541.579,544.255,541.576,541.163,541.36,542.248,540.5,540.663,540.019,540.226,540.323,539.906,540.862,540.244,540.597,541.197,539.951,540.583,2.8864,62.199,2.998,2.938,58.21,0.35,0
2025-09-15 10:30:00,48.584,11.115,345.635,540.597,5.721,541.956,542.686,540.024,539.613,541.548,542.46,539.339,543.69,542.202,543.693,541.33,542.561,541.259,541.462,540.037,538.266,540.303,540.078,539.109,538.828,537.972,539.054,540.63,539.453,538.884,539.573,540.122,2.8588,61.82,2.962,3.093,57.898,0.35,0
2025-09-15 10:40:00,48.637,11.09,345.525,539.992,4.956,540.942,539.816,540.26,541.316,541.075,539.961,540.78,541.602,542.47,541.253,541.463,537.514,539.297,540.897,540.897,539.381,539.313,539.769,539.212,538.574,539.353,539.756,538.099,537.575,540.578,539.617,539.027,2.8819,62.262,3.078,3.045,57.837,0.376,0
2025-09-15 10:50:00,48.743,11.168,345.596,541.312,5.577,542.024,541.629,540.439,543.404,542.21,543.861,541.872,544.354,542.453,543.762,543.286,542.551,540.833,541.116,540.453,540.304,540.801,539.568,539.881,539.675,539.317,540.072,541.325,538.777,541.903,539.088,540.47,2.8836,62.218,2.898,2.935,58.099,0.309,0
2025-09-15 11:00:00,48.97,11.05,345.741,541.254,4.474,542.593,541.685,541.991,541.926,542.749,540.414,543.383,543.501,541.92,543.008,541.377,543.312,540.797,542.19,539.672,539.911,539.908,539.382,540.973,540.058,540.348,539.601,540.311,541.038,539.027,540.846,541.933,2.8819,62.518,2.991,2.756,58.129,0.338,0
2025-09-15 11:10:00,48.915,11.179,345.699,541.738,5.35,542.17,541.301,541.965,541.991,541.754,542.315,542.978,542.856,544.288,540.965,544.303,542.226,541.993,541.901,543.303,539.759,541.859,541.889,540.37,538.953,539.421,542.779,541.006,541.233,540.65,542.615,540.092,2.8877,62.267,2.97,2.975,58.14,0.289,0
2025-09-15 11:20:00,48.447,11.107,345.353,540.348,5.219,540.166,538.766,543.098,540.672,540.65,542.033,541.355,539.483,543.141,542.455,541.016,541.897,541.021,540.886,540.045,540.505,538.512,540.335,539.54,538.011,537.922,538.606,539.792,539.344,539.568,541.111,539.456,2.8761,62.115,2.957,2.987,57.994,0.331,0
2025-09-15 11:30:00,48.955,11.157,345.842,541.025,6.073,542.201,542.201,543.469,542.677,543.95,542.353,543.67,540.448,543.823,542.825,542.699,541.884,541.098,540.442,541.039,542.203,541.522,538.113,539.684,537.924,539.672,538.96,539.416,537.877,540.071,538.159,539.292,2.8909,62.034,3.102,2.945,58.171,0.351,0
2025-09-15 11:40:00,48.983,11.137,345.965,540.875,5.67,541.538,542.643,541.402,542.891,540.765,542.192,542.851,543.348,542.65,540.98,540.647,539.783,541.894,541.566,542.417,540.264,540.705,541.252,539.519,538.581,540.831,537.939,537.678,541.121,539.622,538.054,540.49,2.8905,62.25,3.083,2.947,57.788,0.277,0
2025-09-15 11:50:00,48.9,11.081,345.455,540.948,6.63,540.58,539.764,541.054,541.889,542.822,542.796,540.907,543.416,541.331,542.102,541.224,544.884,541.737,540.572,540.589,539.982,539.213,539.545,539.24,540.886,540.616,540.9,540.493,538.254,538.984,540.858,540.968,2.8865,62.308,2.906,2.964,58.085,0.377,0
2025-09-15 12:00:00,49.119,11.148,345.984,541.312,4.725,539.962,540.19,542.285,540.893,543.244,543.143,541.656,543.354,542.88,543.291,543.995,541.914,542.651,539.612,539.931,542.335,539.27,539.531,539.724,540.985,540.946,539.821,539.79,541.405,540.969,541.662,539.992,2.8705,62.54,2.988,3.103,58.306,0.335,0
2025-09-15 12:10:00,49.051,11.129,346.034,541.599,4.272,541.035,539.691,543.227,541.83,543.797,543.745,542.736,542.5,542.587,542.122,543.335,542.595,541.536,539.525,541.601,542.084,540.391,539.78,540.389,541.447,541.604,540.365,539.74,539.926,541.928,541.109,542.535,2.8891,62.259,3.039,2.868,57.906,0.461,0
2025-09-15 12:20:00,49.223,11.173,345.604,540.992,4.277,541.715,542.524,542.062,541.771,542.803,542.316,543.245,540.365,542.477,542.247,541.768,541.366,540.427,541.071,542.12,539.299,540.447,540.517,541.597,539.929,539.997,539.032,539.921,539.536,539.993,539.27,538.968,2.9015,62.49,3.039,2.848,57.743,0.355,0
2025-09-15 12:30:00,49.438,11.184,345.896,542.019,6.144,541.071,543.589,542.9,542.293,543.227,544.299,544.002,542.156,541.707,546.022,543.471,542.89,541.239,541.601,543.635,540.431,540.955,541.267,540.576,540.877,541.021,539.878,540.477,540.132,540.184,542.246,542.377,2.912,62.055,3.016,2.984,58.08,0.448,0
2025-09-15 12:40:00,49.269,11.176,346.005,541.78,4.537,541.752,543.252,542.373,542.85,543.306,543.141,543.242,541.935,542.588,542.485,543.703,542.071,542.3,540.78,541.771,540.829,542.508,542.499,539.883,540.802,539.653,539.676,539.166,540.26,540.546,542.978,541.7,2.8898,62.256,3.049,2.709,58.067,0.357,0
2025-09-15 12:50:00,49.077,11.133,345.999,541.351,5.54,541.062,541.919,541.669,541.669,541.602,542.818,543.015,542.245,542.555,543.781,542.055,541.826,542.845,541.2,542.508,540.738,542.463,542.987,540.296,538.241,540.408,539.764,538.759,538.957,538.615,540.738,541.742,2.8683,62.222,2.921,2.947,57.886,0.42,0
2025-09-15 13:00:00,48.922,11.174,345.596,541.008,5.371,541.857,542.803,541.177,542.573,542.584,543.708,541.099,542.789,542.618,543.426,541.245,541.074,541.385,541.049,541.47,540.197,539.824,539.364,538.337,540.827,539.821,539.478,539.506,540.161,538.624,541.656,538.569,2.8943,62.484,3.109,3.075,58.103,0.37,0
2025-09-15 13:10:00,49.045,11.136,346.105,541.227,5.463,539.19,541.79,542.825,540.234,542.854,542.73,543.614,542.618,543.034,542.518,542.766,543.597,541.809,540.936,540.381,540.907,541.491,540.838,540.516,538.63,540.351,541.02,540.361,538.151,539.379,541.409,539.168,2.8971,62.46,3.184,2.984,58.201,0.377,0
2025-09-15 13:20:00,49.12,11.149,346.045,541.181,6.075,541.596,541.232,541.353,542.646,542.747,543.844,543.684,543.959,541.423,543.118,540.382,542.39,542.206,542.07,539.943,540.475,539.557,541.261,540.087,537.932,539.858,540.094,539.489,539.532,540.811,537.884,542.325,2.8774,62.04,3.172,3.099,58.119,0.347,0
2025-09-15 13:30:00,49.065,11.162,346.085,540.581,5.087,541.748,541.073,541.757,540.998,540.099,542.36,543.386,541.583,543.252,541.777,542.728,540.742,538.421,541.762,540.368,539.691,538.299,538.95,541.545,539.314,538.495,538.679,538.675,539.439,540.571,539.688,540.279,2.8933,62.487,3.112,3.069,57.983,0.331,0
2025-09-15 13:40:00,49.01,11.162,346.237,541.109,5.935,541.228,541.691,542.142,542.15,542.577,543.608,542.42,540.53,541.698,544.305,543.123,542.144,539.603,542.537,540.912,540.616,541.641,540.151,539.525,539.239,538.37,538.751,540.101,540.645,540.211,540.065,539.958,2.8895,62.464,3.021,2.989,57.997,0.428,0
2025-09-15 13:50:00,49.468,11.151,346.601,542.14,6.095,542.774,542.811,542.066,542.7,545.729,543.267,543.355,543.299,545.533,543.22,543.229,543.313,540.408,543.961,541.964,541.036,540.257,541.177,539.848,541.096,541.118,540.386,540.575,541.664,539.634,540.856,542.511,2.8911,62.44,3.191,2.994,58.028,0.381,0
2025-09-15 14:00:00,49.454,11.168,346.309,541.501,6.604,540.05,541.27,541.337,543.449,542.888,542.595,543.294,543.329,544.417,542.597,542.681,542.763,543.523,543.108,543.435,539.064,539.595,540.801,539.603,539.96,537.813,539.16,538.992,540.57,542.264,541.733,540.243,2.8999,62.457,3.071,2.947,58.002,0.328,0
2025-09-15 14:10:00,48.962,11.158,345.593,541.687,4.481,540.885,540.75,542.072,542.205,542.316,543.687,544.331,542.662,544.183,543.899,542.64,541.326,541.881,540.746,539.85,540.762,541.362,540.847,541.319,540.428,540.126,540.095,541.142,539.927,542.475,540.771,542.857,2.9037,62.145,3.081,2.945,58.09,0.326,0
2025-09-15 14:20:00,49.131,11.177,345.824,540.912,4.616,541.232,541.623,540.926,542.714,543.22,542.383,542.168,541.389,542.69,542.199,540.645,542.306,541.355,540.229,538.604,539.415,539.697,540.032,540.865,540.757,539.401,540.583,540.086,538.875,540.819,540.05,540.352,2.894,62.407,2.919,2.916,58.149,0.372,0
2025-09-15 14:30:00,49.176,11.134,345.809,541.3,5.587,541.855,541.757,541.203,541.834,542.638,542.173,544.324,542.453,542.687,542.782,541.745,541.969,542.088,541.044,541.038,540.454,540.52,541.382,541.532,538.737,539.813,539.756,539.022,541.203,539.352,541.05,540.692,2.9097,62.193,3.081,2.905,58.032,0.289,0
2025-09-15 14:40:00,49.219,11.092,345.976,541.601,4.08,540.974,542.336,541.997,541.074,543.006,542.463,543.609,544.074,543.259,543.231,542.766,540.862,542.144,540.014,539.994,540.127,541.998,541.362,540.462,540.354,540.593,540.621,540.399,540.822,540.181,542.47,542.041,2.8846,62.576,3.224,2.875,58.208,0.334,0
2025-09-15 14:50:00,49.302,11.172,346.697,541.47,5.871,540.926,541.893,541.709,543.482,541.442,542.605,542.987,543.649,542.123,542.98,541.567,544.535,541.84,542.493,542.296,541.428,540.513,539.311,540.14,539.997,538.664,539.425,539.932,540.87,542.144,539.441,541.304,2.8982,62.247,3.187,2.967,57.958,0.226,0
2025-09-15 15:00:00,48.934,11.197,345.371,540.352,5.553,538.478,540.585,539.053,541.189,539.163,541.853,542.994,541.124,541.613,543.126,543.275,540.386,540.291,540.043,540.066,539.326,539.069,538.698,540.981,540.494,541.435,537.722,539.42,539.607,540.048,540.14,539.338,2.8838,61.952,2.955,2.901,58.132,0.306,0
2025-09-15 15:10:00,49.349,11.121,346.218,541.665,5.199,539.719,540.956,539.827,541.26,543.052,543.78,543.281,542.747,542.857,544.918,541.783,542.153,541.89,542.527,541.8,541.804,541.417,540.685,541.131,540.094,539.988,540.873,540.094,542.275,542.141,541.292,540.612,2.9003,62.219,3.105,2.865,58.053,0.373,0
2025-09-15 15:20:00,49.018,11.138,345.588,540.46,6.486,541.443,541.342,540.558,539.551,542.153,542.429,540.769,542.361,543.155,544.139,540.697,539.473,540.652,541.631,540.861,538.669,539.857,539.657,538.371,538.833,539.839,538.771,539.87,539.412,540.527,537.653,539.75,2.8794,62.244,3.008,2.909,58.205,0.316,0
2025-09-15 15:30:00,49.195,11.102,346.2,541.818,5.584,542.532,543.439,544.055,542.223,543.395,543.965,542.665,542.51,542.059,543.195,542.531,541.129,542.012,541.06,541.91,542.129,541.866,541.859,539.864,538.471,540.777,540.408,540.991,539.786,541.606,540.583,542.054,2.8912,62.178,3.103,2.92,58.088,0.26,0
2025-09-15 15:40:00,49.309,11.136,345.942,542.102,4.692,543.008,543.035,542.874,544.591,542.707,542.283,543.43,543.815,543.115,542.942,542.999,543.638,543.43,543.639,540.575,541.406,540.306,541.705,539.899,540.737,540.625,540.494,540.018,542.294,542.232,540.218,540.752,2.9071,62.171,3.183,3.014,58.106,0.33,0
2025-09-15 15:50:00,48.988,11.13,345.696,540.453,6.682,540.896,539.704,541.576,539.84,542.205,541.671,541.874,540.482,541.331,543.938,540.781,541.773,543.213,539.633,540.528,539.21,540.476,539.464,537.256,538.616,537.399,538.95,540.601,540.441,539.304,539.61,541.47,2.9061,62.315,3.039,2.991,57.947,0.35,0
2025-09-15 16:00:00,49.312,11.15,345.734,541.304,6.588,539.902,543.393,542.466,541.072,542.311,542.456,542.664,544.727,545.188,542.991,542.567,540.464,542.467,540.318,542.173,540.303,540.864,539.955,539.568,539.169,539.502,540.578,539.428,538.6,540.892,540.875,540.326,2.8876,62.334,3.008,2.892,58.265,0.279,0
2025-09-15 16:10:00,49.151,11.164,345.894,540.981,5.872,539.777,541.256,540.078,543.868,541.591,543.0,543.054,541.788,544.296,541.695,541.024,543.576,542.449,541.007,540.905,538.457,540.441,539.238,539.119,538.629,538.424,539.298,539.79,540.11,540.029,540.811,542.77,2.8861,62.139,3.081,3.057,58.094,0.491,0
2025-09-15 16:20:00,48.973,11.129,345.999,540.935,7.918,540.6,541.359,542.618,542.46,542.556,544.949,542.556,543.31,542.742,541.114,542.014,540.514,542.757,542.097,541.592,541.07,540.884,538.379,537.031,539.387,537.662,539.142,538.814,539.369,539.39,540.307,540.563,2.8858,62.314,2.955,3.033,58.104,0.33,0
2025-09-15 16:30:00,49.059,11.127,345.679,541.919,5.89,540.63,541.698,540.902,542.75,542.144,544.144,545.51,543.316,544.006,542.265,542.75,542.771,542.368,542.452,540.71,540.425,540.304,542.72,540.675,540.145,541.524,539.62,542.731,541.623,540.466,542.411,540.752,2.9018,62.21,2.965,2.973,58.07,0.327,0
2025-09-15 16:40:00,49.01,11.153,345.564,540.524,4.691,539.715,540.282,541.769,541.269,543.116,540.113,540.259,541.379,542.304,542.021,540.713,540.814,539.545,541.767,540.028,540.595,539.897,539.484,540.69,538.425,539.784,539.698,539.052,539.028,539.972,541.302,541.122,2.8721,62.335,3.086,2.938,58.139,0.203,0
2025-09-15 16:50:00,48.742,11.106,345.623,540.906,5.992,538.958,542.236,542.082,542.636,543.099,542.194,542.584,543.304,542.115,541.277,541.258,542.588,542.448,541.734,540.384,539.898,539.034,541.106,537.351,539.916,537.312,538.566,539.235,539.973,541.488,540.819,540.865,2.8817,62.241,3.19,2.93,58.069,0.295,0
2025-09-15 17:00:00,48.791,11.119,345.82,541.845,6.284,542.678,541.694,543.475,542.912,543.865,543.921,543.451,542.971,544.006,543.293,542.022,542.431,544.203,541.993,542.149,540.104,541.152,538.666,540.275,540.615,541.196,539.34,540.935,541.581,537.919,541.157,541.815,2.8928,62.145,3.098,2.883,58.141,0.4,0
2025-09-15 17:10:00,48.943,11.146,345.475,540.79,4.019,542.508,541.238,542.212,541.207,540.957,542.448,541.865,541.887,542.826,541.846,540.34,541.07,540.985,539.655,540.729,541.911,538.807,540.502,539.308,540.048,539.563,539.555,539.592,540.526,539.907,539.68,540.161,2.8877,62.233,3.067,2.86,57.939,0.377,0
2025-09-15 17:20:00,48.947,11.143,345.532,540.832,6.756,541.468,541.732,540.785,540.868,543.937,541.22,541.328,542.103,542.426,544.948,541.614,542.922,539.687,540.221,540.896,541.339,541.849,538.779,538.487,540.237,538.875,539.585,539.781,539.545,539.519,540.117,538.192,2.8871,61.967,3.034,2.988,58.059,0.369,0
2025-09-15 17:30:00,48.798,11.127,345.655,541.42,5.943,542.022,542.89,542.644,543.828,542.327,540.827,544.103,541.099,544.277,540.696,543.265,542.398,541.971,542.166,542.042,540.541,540.184,538.73,541.927,540.839,538.334,540.451,539.852,539.941,540.348,540.173,540.478,2.8987,62.036,3.143,2.947,57.915,0.329,0
2025-09-15 17:40:00,48.999,11.148,345.671,541.298,6.027,540.432,542.83,540.282,541.828,540.924,544.183,544.272,543.689,542.05,543.401,541.693,542.929,541.662,542.499,541.486,540.164,541.917,538.367,539.436,540.677,538.245,538.891,539.98,540.882,538.91,541.599,541.809,2.8946,62.025,3.142,2.976,58.056,0.278,0
2025-09-15 17:50:00,48.529,11.098,345.676,540.721,7.117,539.124,541.79,542.726,543.165,541.438,542.106,540.878,541.4,542.034,543.632,542.07,542.032,540.083,542.031,541.517,540.625,539.28,540.31,540.113,536.515,537.347,539.531,539.488,540.112,539.202,539.227,541.699,2.8541,62.155,3.106,3.095,58.034,0.452,0
2025-09-15 18:00:00,48.719,11.125,345.381,540.365,4.573,540.055,541.7,541.436,540.599,541.451,542.596,542.253,542.19,541.161,540.479,541.187,541.497,541.274,541.862,538.268,540.03,539.542,539.124,539.295,538.797,539.288,540.155,540.151,539.222,538.464,538.023,539.744,2.8808,62.227,3.09,3.115,57.836,0.395,0
2025-09-15 18:10:00,48.678,11.093,345.249,540.782,4.341,539.88,542.244,541.64,541.879,542.731,542.375,542.615,541.562,541.742,541.373,541.137,540.599,540.468,540.38,540.446,540.666,540.344,539.292,539.991,540.057,539.805,538.39,540.582,540.4,539.63,541.612,539.287,2.877,62.271,3.129,2.917,58.224,0.363,0
2025-09-15 18:20:00,48.6,11.16,345.294,540.521,4.542,539.399,540.715,541.857,541.679,540.47,541.476,540.973,541.794,542.21,541.991,541.322,541.544,541.3,540.844,541.572,540.154,541.006,539.551,538.932,539.714,540.255,538.546,537.668,539.885,538.437,540.393,540.374,2.8667,61.982,2.991,2.977,57.945,0.377,0
2025-09-15 18:30:00,48.553,11.181,345.278,541.245,4.969,540.33,541.879,540.812,539.78,542.793,541.948,543.364,540.876,542.568,542.985,541.958,543.089,542.276,540.682,540.655,540.208,540.812,541.358,540.507,539.9,540.752,538.395,540.037,540.014,542.569,540.928,542.129,2.8733,62.311,3.003,3.042,57.907,0.368,0
2025-09-15 18:40:00,48.325,11.081,345.592,540.021,4.111,538.738,539.994,540.538,542.033,542.024,541.253,541.195,541.379,541.996,540.89,539.895,540.875,540.955,541.544,540.014,538.406,537.922,539.696,539.063,539.162,538.599,538.753,538.297,540.014,539.548,538.713,539.076,2.8515,62.116,3.055,2.938,58.066,0.352,0
2025-09-15 18:50:00,48.428,11.13,345.521,540.355,5.4,539.457,542.806,541.48,541.528,540.701,541.727,542.694,541.559,540.04,543.163,539.269,538.4,541.619,540.478,539.661,540.109,539.34,539.257,539.047,541.852,538.692,539.701,537.763,539.917,538.266,540.183,540.88,2.8659,62.51,3.131,2.987,58.044,0.281,0
2025-09-15 19:00:00,48.598,11.106,345.523,540.636,4.785,541.119,541.153,541.498,541.208,541.794,540.716,540.832,541.82,542.575,542.757,542.758,538.659,541.55,540.197,541.562,540.498,539.512,540.101,538.873,539.845,540.33,538.623,537.973,538.629,541.261,540.33,540.986,2.8798,62.386,3.003,2.848,58.054,0.341,0
2025-09-15 19:10:00,48.146,11.115,344.911,540.554,4.439,542.179,539.616,540.784,542.855,540.217,541.021,541.496,542.804,542.226,542.303,541.401,541.708,540.316,539.763,539.85,540.635,538.668,538.967,540.218,538.416,539.864,541.374,538.638,541.412,539.031,539.75,539.446,2.8483,61.752,3.189,2.956,58.009,0.426,0
2025-09-15 19:20:00,48.258,11.161,345.213,539.728,5.493,539.989,540.281,542.399,539.835,541.82,541.268,541.114,541.464,541.02,541.911,539.631,541.336,540.911,540.764,540.204,538.895,537.242,537.967,537.887,538.789,538.356,537.36,537.423,538.165,536.906,539.072,540.647,2.861,62.098,3.023,3.004,57.998,0.327,0
2025-09-15 19:30:00,48.166,11.154,344.727,539.957,7.662,539.254,541.739,539.834,540.973,540.457,539.291,543.725,543.614,542.143,540.715,541.49,540.05,539.423,541.53,540.697,538.755,538.295,538.842,539.434,538.966,538.487,536.063,539.794,537.78,538.751,539.414,539.314,2.8507,62.071,2.995,3.089,57.879,0.394,0
2025-09-15 19:40:00,48.28,11.136,345.179,540.152,5.789,539.158,539.181,540.083,542.42,542.136,541.46,542.923,542.116,542.107,540.699,541.312,540.925,540.308,541.087,539.617,538.355,538.842,539.02,540.182,538.659,539.285,539.033,539.457,537.134,539.165,539.609,539.831,2.8443,61.877,3.146,2.853,58.046,0.287,0
2025-09-15 19:50:00,48.371,11.136,344.736,539.662,3.941,538.921,538.353,540.153,540.399,541.756,541.305,541.722,540.103,540.136,540.619,540.893,540.452,539.325,538.461,539.186,539.365,538.648,538.795,540.4,539.137,540.76,537.815,538.115,538.674,539.992,538.2,539.178,2.8666,61.96,3.06,2.986,58.099,0.424,0
2025-09-15 20:00:00,47.862,11.07,344.632,540.223,6.683,538.33,542.528,541.477,541.197,543.671,541.622,542.255,543.776,540.407,542.041,541.398,540.346,539.413,541.603,538.884,539.513,539.936,537.699,540.716,537.202,538.453,539.349,537.093,537.94,538.494,538.912,541.771,2.8427,61.838,3.086,3.093,58.186,0.345,0
2025-09-15 20:10:00,47.913,11.099,344.638,539.933,4.934,540.846,541.283,542.414,540.842,541.315,540.344,540.892,541.056,541.959,541.549,541.538,540.732,540.423,538.619,538.786,539.334,538.711,538.556,538.422,538.784,539.644,537.757,538.858,537.48,538.942,538.888,540.211,2.8493,62.142,3.085,2.944,58.167,0.234,0
2025-09-15 20:20:00,47.791,11.132,344.707,539.68,5.109,541.216,539.613,539.577,541.043,540.374,540.605,541.281,540.026,539.511,541.659,541.717,541.157,541.09,539.288,540.729,538.814,536.608,536.86,537.86,537.908,537.91,538.608,539.909,538.618,540.28,539.209,539.893,2.8365,61.971,3.016,2.942,57.876,0.35,0
2025-09-15 20:30:00,47.568,11.148,345.134,540.188,5.488,539.588,542.53,539.057,541.592,541.161,541.865,541.972,541.871,542.945,540.694,541.777,541.093,539.953,539.479,539.279,539.506,539.714,539.084,538.247,537.457,539.75,538.508,539.246,538.411,540.606,539.777,539.917,2.8435,61.59,3.038,3.079,58.034,0.359,0
2025-09-15 20:40:00,47.635,11.075,344.974,540.045,7.2,541.155,539.868,539.788,541.877,540.653,541.092,542.933,542.313,542.676,540.324,540.411,540.36,539.974,541.722,538.62,539.231,538.875,539.474,540.279,537.579,539.693,536.036,540.344,535.733,539.805,539.438,540.961,2.8408,61.673,3.066,2.863,57.908,0.394,0
2025-09-15 20:50:00,47.904,11.129,344.803,539.839,4.898,538.816,539.633,540.595,541.046,540.897,541.129,541.443,540.492,542.168,539.949,542.325,541.278,539.45,540.801,540.667,540.487,539.216,537.427,537.574,538.658,537.942,538.23,538.739,539.726,538.478,538.529,539.965,2.8331,62.199,2.955,2.91,58.221,0.378,0
2025-09-15 21:00:00,47.904,11.12,344.893,539.386,5.127,539.921,539.198,539.281,539.373,541.046,541.862,541.866,540.638,538.363,540.91,539.754,541.76,538.51,540.036,539.984,540.845,538.825,537.582,538.4,538.654,536.739,537.154,537.175,538.64,538.179,538.484,540.252,2.8528,62.088,3.07,2.797,58.131,0.454,0
2025-09-15 21:10:00,48.066,11.109,344.86,540.862,5.823,541.431,541.213,539.728,543.267,541.883,541.993,541.643,541.702,543.191,543.853,543.015,540.657,540.29,541.206,539.364,541.042,540.51,539.316,539.137,539.925,538.03,540.131,540.059,539.933,539.822,540.184,540.762,2.8443,61.95,3.044,2.926,57.974,0.324,0
2025-09-15 21:20:00,47.57,11.075,344.505,539.372,5.552,539.82,539.121,539.325,542.289,540.325,540.393,541.684,541.629,540.188,539.243,539.854,541.032,539.007,540.526,538.849,539.434,538.456,538.088,538.336,540.378,538.192,536.737,537.018,537.966,539.108,538.363,537.681,2.8384,61.716,2.949,2.985,57.8,0.336,0
2025-09-15 21:30:00,47.454,11.097,344.478,540.151,5.516,539.568,540.208,540.489,541.557,539.365,543.046,542.599,542.46,542.963,540.762,541.933,539.823,541.014,537.53,540.232,538.32,540.5,538.703,539.974,541.408,538.911,538.128,537.748,537.99,538.408,539.661,540.784,2.8264,61.919,3.065,2.895,58.107,0.351,0
2025-09-15 21:40:00,47.423,11.071,344.521,539.661,5.934,539.32,542.072,538.912,540.711,540.61,542.784,540.947,540.247,540.604,540.872,540.688,540.055,540.39,540.665,539.377,539.017,537.37,539.764,538.719,536.85,537.744,537.319,539.307,538.746,539.666,539.251,538.832,2.8358,62.111,3.174,2.802,57.883,0.292,0
2025-09-15 21:50:00,47.575,11.078,344.416,539.85,5.186,540.785,539.428,540.582,540.617,541.373,540.426,542.365,541.855,539.813,539.447,540.613,540.625,541.716,539.737,540.515,539.344,538.71,538.323,539.375,538.221,537.668,539.347,540.342,537.179,538.528,538.456,540.57,2.824,61.747,3.046,2.843,58.04,0.369,0
2025-09-15 22:00:00,47.444,11.089,344.643,539.275,5.342,539.675,540.281,540.541,538.947,540.557,542.314,540.788,541.205,540.425,538.432,539.772,541.53,538.19,538.677,539.3,538.035,539.642,536.972,539.404,537.128,537.402,537.671,538.378,538.903,538.216,538.886,539.151,2.827,61.926,2.94,2.854,58.153,0.393,0
2025-09-15 22:10:00,47.445,11.072,344.995,538.893,5.44,538.705,540.602,538.854,538.545,538.105,540.708,538.355,539.637,540.973,542.367,541.527,539.575,537.721,538.8,537.877,538.772,537.45,538.495,537.603,538.096,538.89,536.927,538.162,537.768,537.622,538.788,539.189,2.8256,61.791,3.212,2.99,58.063,0.344,0
2025-09-15 22:20:00,47.03,11.081,344.147,538.345,6.336,537.001,538.354,538.299,539.073,538.488,539.921,540.149,538.911,540.255,539.684,541.482,539.384,538.419,539.122,537.826,540.152,537.833,538.534,537.621,535.787,538.112,537.721,535.146,536.31,535.685,537.375,538.668,2.8461,61.971,2.995,2.978,57.726,0.317,0
2025-09-15 22:30:00,47.225,11.099,344.595,539.955,5.219,538.433,539.804,541.21,541.865,540.119,541.987,540.063,540.333,541.878,540.579,541.382,542.286,542.245,540.284,540.786,540.455,537.969,537.067,537.608,539.683,537.855,540.231,539.405,537.454,541.194,538.066,538.536,2.8225,61.897,2.905,3.074,58.016,0.351,0
2025-09-15 22:40:00,47.194,11.092,344.61,538.473,5.432,540.003,537.928,539.412,539.859,539.765,538.308,541.341,540.633,541.178,538.828,539.254,538.915,538.26,538.811,537.919,539.834,536.582,535.909,536.301,538.238,536.065,536.271,536.793,537.179,536.901,539.585,538.702,2.8054,61.43,3.09,2.798,58.027,0.296,0
2025-09-15 22:50:00,47.102,11.081,344.133,538.668,7.649,538.728,537.999,539.348,539.53,537.388,540.024,541.03,539.628,542.645,540.113,539.973,538.018,539.431,538.523,537.253,539.424,538.802,537.909,537.88,537.328,534.996,537.492,538.333,538.237,538.237,537.473,538.303,2.8295,61.727,3.06,2.979,57.715,0.41,0
2025-09-15 23:00:00,47.163,11.119,344.12,538.531,6.535,538.447,539.042,538.569,539.864,540.433,538.079,539.164,539.762,539.793,539.43,541.693,539.461,539.122,539.448,539.92,537.936,537.892,536.694,537.127,537.771,535.158,537.248,536.749,537.57,537.094,538.67,538.189,2.8107,61.776,3.136,2.934,57.776,0.315,0
2025-09-15 23:10:00,47.041,11.08,344.24,538.212,5.295,539.379,537.134,538.998,538.844,539.064,539.051,540.147,539.543,540.513,539.369,539.379,538.752,537.503,538.288,537.652,538.729,538.387,537.161,535.218,538.21,536.91,537.39,538.501,535.232,537.424,537.084,537.853,2.8024,61.671,3.164,2.945,57.875,0.392,0
2025-09-15 23:20:00,46.985,11.067,344.466,539.187,4.857,539.167,540.843,541.029,539.927,539.326,540.236,541.346,540.146,540.08,540.517,540.688,539.999,539.137,539.452,538.222,537.097,539.632,537.468,539.41,538.149,537.221,540.394,536.489,538.189,537.413,537.268,539.208,2.8367,61.886,3.272,3.029,58.058,0.355,0
2025-09-15 23:30:00,47.12,11.066,344.25,539.056,6.065,538.466,540.843,541.069,539.851,540.121,539.621,539.892,541.066,541.796,539.254,539.616,540.728,538.384,537.715,537.738,540.082,539.756,535.731,538.49,537.913,537.489,538.66,537.681,537.761,537.873,538.302,538.623,2.814,61.795,3.079,3.022,58.088,0.353,0
2025-09-15 23:40:00,47.064,10.995,344.24,539.19,5.891,540.484,540.583,539.579,541.448,539.753,539.869,541.645,542.123,540.728,540.098,539.534,539.17,540.581,539.625,538.386,537.555,538.586,537.413,536.341,537.802,538.653,537.807,538.779,537.463,536.232,538.817,539.084,2.8227,61.629,3.202,2.875,57.924,0.267,0
2025-09-15 23:50:00,46.967,11.059,344.151,538.73,6.437,539.071,538.344,539.061,538.878,538.718,539.84,541.976,540.523,540.475,539.348,540.275,539.627,540.651,540.93,537.982,537.799,537.162,536.897,538.259,536.565,535.539,537.136,538.453,536.268,538.745,537.923,539.277,2.8079,61.68,3.111,3.048,57.777,0.358,0
2025-09-16 00:00:00,46.668,11.033,343.436,538.074,5.759,538.375,538.017,537.955,537.623,540.242,540.654,539.256,538.742,540.527,538.172,541.272,538.931,538.748,538.418,539.025,537.482,537.208,536.931,536.188,536.074,535.609,535.642,535.78,535.513,539.031,538.144,538.441,2.8073,61.549,3.229,2.889,57.986,0.273,0
2025-09-16 00:10:00,46.88,11.05,344.158,538.654,5.918,539.838,539.213,540.402,541.559,539.857,538.986,540.141,539.087,540.199,538.234,539.677,539.686,539.352,538.029,537.814,538.712,536.736,539.862,538.001,535.641,536.396,536.593,538.784,538.412,536.741,538.257,537.45,2.8093,61.741,3.044,2.931,57.777,0.402,0
2025-09-16 00:20:00,46.916,11.063,343.969,538.464,6.202,537.215,538.955,538.792,539.578,539.245,539.501,538.591,539.372,540.421,539.87,539.626,539.789,539.747,540.948,539.819,537.425,538.768,538.008,536.399,537.835,537.271,534.746,536.677,536.572,538.081,537.538,537.731,2.7947,61.624,3.14,2.725,57.816,0.273,0
2025-09-16 00:30:00,46.764,11.071,343.71,538.416,6.954,538.195,539.225,537.901,539.186,539.498,539.244,541.234,540.535,539.358,538.263,538.927,540.802,538.498,538.498,539.076,537.989,537.68,537.897,538.202,537.866,538.035,534.28,537.905,537.468,536.877,536.35,538.256,2.8013,61.755,2.997,2.9,57.871,0.405,0
2025-09-16 00:40:00,46.794,11.05,344.374,538.096,7.131,538.039,538.184,539.376,539.469,538.14,538.875,541.658,539.129,537.562,538.431,537.971,541.032,537.834,538.432,536.315,538.0,537.736,536.373,536.916,535.403,534.527,536.979,537.053,540.087,538.672,537.17,539.219,2.8032,61.78,3.108,3.146,57.814,0.344,0
2025-09-16 00:50:00,46.812,11.055,343.762,538.653,5.878,538.474,537.943,540.266,540.546,539.032,539.415,540.451,538.61,541.83,539.747,541.925,539.479,539.455,539.599,538.478,537.637,536.979,537.493,537.743,537.323,536.047,536.476,537.711,538.308,536.749,536.908,538.999,2.7994,61.929,3.029,3.144,57.858,0.308,0
2025-09-16 01:00:00,46.482,11.073,344.211,536.936,5.771,536.482,538.9,538.507,538.932,538.002,538.986,537.71,538.342,539.768,537.509,539.032,537.207,536.363,536.606,537.311,536.758,534.356,534.959,536.187,534.959,535.024,537.296,533.997,535.408,536.23,536.331,536.102,2.8047,61.631,3.105,2.936,57.828,0.396,0
2025-09-16 01:10:00,47.035,11.093,344.786,539.69,4.7,538.813,540.844,540.241,540.878,542.45,540.742,540.402,540.793,540.174,542.122,540.971,538.717,540.538,539.263,538.524,540.022,537.937,539.087,538.499,539.271,538.691,539.056,537.75,538.563,537.827,539.766,539.696,2.8166,61.65,3.04,2.829,57.854,0.284,0
2025-09-16 01:20:00,46.923,11.053,343.853,539.05,6.379,538.683,538.775,541.176,538.806,540.72,540.294,541.068,540.228,539.997,541.086,541.924,540.748,539.535,539.317,538.504,538.077,539.175,538.626,537.898,536.558,535.545,537.84,536.608,536.914,539.105,538.471,538.659,2.8053,61.752,3.142,3.005,57.902,0.4,0
2025-09-16 01:30:00,46.879,11.006,343.932,539.934,5.236,539.923,540.827,540.786,541.475,541.795,541.426,541.473,540.675,541.213,541.711,539.023,541.87,540.568,540.397,540.019,540.573,539.511,540.141,537.425,539.398,538.164,539.138,536.634,537.367,539.118,539.187,538.391,2.8047,61.553,2.963,2.827,57.715,0.387,0
2025-09-16 01:40:00,46.911,11.084,343.964,538.763,3.784,540.325,539.608,539.777,539.027,539.377,538.891,538.904,539.979,540.705,539.338,540.566,539.315,540.079,537.175,538.433,537.212,537.158,537.584,537.257,537.754,538.59,538.778,536.921,537.785,537.065,539.149,539.846,2.802,61.834,2.976,2.989,58.026,0.432,0
