timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-09-16 01:50:00,46.868,11.089,343.893,538.718,5.848,539.859,538.348,540.12,537.907,539.952,540.291,540.662,540.517,541.96,540.505,541.456,539.556,539.694,538.788,538.694,536.374,537.588,539.101,536.977,536.985,537.614,536.112,536.58,538.157,537.921,537.094,536.583,2.8025,61.647,3.05,2.955,57.965,0.372,0
2025-09-16 02:00:00,46.634,11.017,344.18,538.907,4.705,537.114,539.265,540.315,540.783,540.75,539.818,541.065,540.023,540.681,540.962,540.4,539.879,539.523,537.274,538.634,537.614,537.966,536.532,539.16,537.853,537.231,537.221,538.288,538.183,538.596,536.36,539.012,2.8225,61.389,3.059,3.059,57.869,0.349,0
2025-09-16 02:10:00,46.898,11.029,344.278,538.065,5.733,537.427,538.337,539.012,539.062,539.285,538.203,538.668,540.792,538.553,540.032,539.584,539.758,538.691,538.628,536.78,537.944,536.904,537.322,538.079,536.007,535.059,535.158,537.964,536.286,539.114,537.555,537.552,2.8153,61.69,2.945,2.798,58.191,0.25,0
2025-09-16 02:20:00,46.96,11.063,344.023,538.934,6.503,539.818,539.96,537.483,539.655,540.848,540.125,538.901,542.178,542.301,541.648,539.139,539.686,539.347,539.405,537.61,537.647,539.652,537.982,537.942,536.384,535.857,536.456,540.117,539.629,537.944,535.798,537.708,2.7989,61.826,3.123,2.967,57.82,0.391,0
2025-09-16 02:30:00,46.629,11.113,343.948,538.477,4.87,537.347,541.121,538.997,538.911,537.867,541.092,540.455,538.328,541.155,540.075,538.614,539.055,540.058,540.41,537.096,538.343,538.25,536.341,536.844,537.29,536.409,536.448,536.285,537.451,536.983,538.757,538.909,2.791,61.897,3.173,2.848,58.037,0.405,0
2025-09-16 02:40:00,46.824,11.04,343.856,539.266,7.223,538.017,539.493,539.264,541.884,539.893,540.797,539.372,540.099,541.687,540.465,540.464,542.256,543.039,539.675,539.934,540.309,538.726,538.386,536.697,536.981,537.917,536.487,537.727,538.05,537.589,535.816,539.152,2.8088,61.671,2.993,2.858,57.897,0.37,0
2025-09-16 02:50:00,46.944,11.072,344.26,538.537,5.669,539.102,539.037,538.274,539.216,541.775,540.102,537.787,541.507,539.402,538.452,540.418,537.405,539.197,537.884,537.218,538.961,537.627,538.836,537.637,538.548,536.106,539.107,536.665,536.345,537.978,537.095,538.824,2.8076,61.787,3.063,2.931,57.963,0.409,0
2025-09-16 03:00:00,46.833,11.045,344.153,538.917,6.132,538.492,539.388,540.21,538.511,538.297,540.964,541.516,541.44,541.336,540.746,539.968,538.905,539.487,538.009,537.413,537.871,537.914,539.032,536.852,539.355,538.445,535.384,537.11,538.019,538.359,539.655,538.082,2.8078,61.93,3.012,2.911,57.951,0.377,0
2025-09-16 03:10:00,46.957,11.074,343.846,538.914,6.694,538.352,539.508,539.203,542.141,540.826,541.661,540.199,537.847,540.277,541.296,540.386,538.852,537.18,539.798,538.92,539.597,539.545,536.795,536.04,536.019,537.504,539.367,537.918,535.447,539.406,538.453,538.138,2.8104,61.585,2.998,2.925,57.792,0.343,0
2025-09-16 03:20:00,46.741,10.976,344.161,538.734,5.364,538.338,537.402,538.702,540.677,539.753,539.569,538.992,541.584,539.265,539.662,540.441,539.407,540.164,540.683,539.1,537.883,537.771,539.947,538.567,536.454,537.65,536.977,538.552,536.824,536.22,538.555,536.69,2.8217,61.91,2.975,3.006,57.814,0.281,0
2025-09-16 03:30:00,47.162,11.088,344.314,538.822,5.473,538.752,539.152,541.391,540.289,540.835,541.326,540.739,540.073,538.159,540.492,538.352,540.122,540.165,537.977,537.917,538.328,539.107,537.966,536.898,537.523,538.014,535.918,536.398,537.676,537.23,539.968,537.42,2.8154,61.711,3.116,2.725,58.193,0.319,0
2025-09-16 03:40:00,47.044,11.054,344.92,538.664,5.143,538.888,541.041,539.044,540.468,538.645,539.878,540.412,541.469,541.428,539.713,539.424,539.506,538.584,537.549,538.511,538.061,536.727,537.816,538.064,538.069,537.292,537.302,536.837,537.189,536.326,538.588,537.095,2.8067,61.743,2.949,2.861,57.951,0.478,0
2025-09-16 03:50:00,47.134,11.081,344.095,539.652,5.489,539.239,541.332,539.242,540.42,542.194,541.263,538.753,541.112,541.249,539.527,541.876,541.649,540.677,539.061,538.642,538.55,539.082,538.75,540.204,539.325,536.705,537.127,539.488,536.974,539.762,538.381,540.019,2.8285,61.804,3.047,2.98,57.899,0.305,0
2025-09-16 04:00:00,46.893,11.052,344.425,538.774,6.325,538.397,538.572,540.353,539.403,540.661,539.481,539.28,540.601,540.911,540.409,539.609,541.175,539.665,539.365,538.87,537.904,539.301,537.417,537.023,536.478,539.835,536.059,536.892,534.85,538.513,537.841,538.026,2.8028,61.618,3.112,3.032,57.895,0.407,0
2025-09-16 04:10:00,47.064,11.047,344.094,539.046,4.157,537.797,538.953,540.437,539.91,540.794,541.184,539.981,539.447,541.19,540.536,538.315,540.581,539.013,538.941,538.405,538.128,537.768,538.131,537.033,538.387,537.888,538.831,538.304,539.015,539.222,538.71,537.347,2.8087,61.745,3.171,2.983,57.969,0.442,0
2025-09-16 04:20:00,47.073,11.028,344.434,539.356,3.935,540.316,539.437,541.284,540.402,541.552,540.002,540.325,539.183,541.026,540.714,539.823,540.493,540.659,539.936,538.701,538.737,538.397,537.661,537.681,537.617,538.155,538.246,537.667,538.365,537.617,538.645,539.969,2.8165,61.677,2.994,2.9,57.886,0.352,0
2025-09-16 04:30:00,46.865,11.03,344.005,538.307,6.058,538.692,539.618,538.382,539.357,540.687,538.916,539.729,540.527,541.522,539.666,539.816,539.941,538.4,539.185,536.214,537.456,536.257,537.476,535.509,535.464,536.849,535.962,536.509,537.583,537.236,539.718,537.622,2.8229,61.641,3.148,2.824,57.989,0.405,0
2025-09-16 04:40:00,46.813,11.019,343.826,539.676,5.553,539.591,539.165,539.924,541.8,542.171,540.254,540.342,542.396,542.119,541.307,541.787,541.228,539.908,541.591,536.843,539.368,537.885,539.661,538.727,539.22,537.846,537.92,537.528,538.757,537.089,537.748,539.086,2.8203,61.73,3.079,2.872,57.981,0.405,0
2025-09-16 04:50:00,47.262,11.102,344.222,538.449,5.329,539.939,538.734,540.342,538.922,539.999,540.988,538.979,540.526,541.279,540.283,539.064,538.348,538.336,538.43,536.782,538.245,537.439,535.95,536.798,537.408,537.464,536.819,537.186,536.067,536.54,537.548,539.719,2.814,61.616,3.161,2.955,58.097,0.439,0
2025-09-16 05:00:00,47.035,10.986,344.309,539.786,3.8,539.886,541.184,540.355,539.23,540.103,539.649,540.122,540.033,540.077,540.847,540.397,541.605,540.854,539.761,539.489,539.71,539.747,538.333,539.104,539.489,537.991,538.242,537.805,539.961,540.155,540.626,539.478,2.7948,61.768,3.023,3.011,57.9,0.383,0
2025-09-16 05:10:00,46.94,11.066,344.174,539.159,5.144,539.445,539.664,539.844,540.832,541.412,538.656,540.833,541.197,540.935,540.743,540.984,540.647,540.739,541.079,537.489,538.3,539.045,536.268,538.261,537.032,537.7,537.013,536.349,538.07,536.978,539.578,538.209,2.8042,61.936,3.014,2.749,58.342,0.317,0
2025-09-16 05:20:00,47.092,11.1,344.498,538.34,5.044,537.15,539.894,538.796,539.068,539.526,538.925,539.84,539.033,539.773,540.092,540.153,540.411,537.986,537.274,539.627,536.758,538.511,537.416,535.367,535.47,537.907,536.808,537.555,537.746,537.859,537.186,539.052,2.8262,61.901,3.024,3.123,57.957,0.284,0
2025-09-16 05:30:00,47.289,11.07,344.72,539.082,5.86,538.34,538.246,539.577,540.822,540.458,540.9,539.7,540.946,540.39,541.264,541.939,539.785,539.775,539.172,539.477,538.253,539.019,537.405,538.549,536.658,538.462,536.641,537.734,538.676,536.079,536.318,540.616,2.8406,61.942,3.026,2.976,57.973,0.459,0
2025-09-16 05:40:00,47.137,11.042,344.433,538.904,5.476,539.257,538.581,536.666,540.219,539.347,539.376,540.23,541.277,540.632,541.176,537.988,538.621,539.523,539.354,538.594,539.174,539.919,538.24,535.801,537.662,539.431,537.733,538.591,536.561,538.735,538.965,538.758,2.8358,61.912,3.075,3.024,58.025,0.376,0
2025-09-16 05:50:00,47.372,11.121,344.098,540.19,7.327,540.467,541.982,540.943,540.683,541.017,540.921,543.514,542.318,542.117,541.947,540.35,541.486,541.373,541.032,541.062,539.659,540.49,536.881,538.815,539.315,537.245,536.187,539.217,539.164,538.768,538.279,539.889,2.8458,61.806,3.071,2.819,58.028,0.326,0
2025-09-16 06:00:00,47.387,11.114,345.038,539.9,5.078,539.486,539.666,541.526,540.819,539.867,540.469,542.324,542.315,542.282,539.958,540.874,540.274,542.662,541.21,538.99,538.618,540.736,537.584,537.717,539.245,538.218,537.854,539.568,537.703,538.372,539.441,539.526,2.8229,61.676,2.939,2.881,57.9,0.339,0
2025-09-16 06:10:00,47.548,11.09,344.732,539.444,6.493,538.949,540.066,540.73,540.104,540.543,541.132,542.579,542.664,541.349,540.556,540.58,541.241,538.536,537.864,539.318,538.039,537.8,537.978,539.215,538.75,537.679,536.396,537.476,536.171,540.237,539.043,540.006,2.8416,61.994,3.141,2.941,58.107,0.359,0
2025-09-16 06:20:00,47.514,11.104,344.502,539.72,5.096,540.197,539.917,539.663,540.017,541.258,542.215,540.331,540.156,538.579,542.066,539.299,540.864,541.057,540.448,539.986,538.507,540.161,537.126,539.274,537.119,537.597,540.069,539.583,540.38,538.676,537.697,540.202,2.8278,61.738,3.001,2.851,57.94,0.349,0
2025-09-16 06:30:00,47.115,11.077,344.517,537.508,6.542,536.758,537.06,538.109,538.139,539.11,538.648,540.754,538.677,538.152,539.975,540.168,539.784,537.734,537.576,536.245,537.368,536.29,535.195,535.322,535.29,536.356,536.403,534.887,534.212,538.842,535.157,540.509,2.8321,61.776,2.892,2.852,57.976,0.326,0
2025-09-16 06:40:00,47.897,11.076,344.95,539.697,4.075,538.185,540.082,542.084,540.062,541.021,542.065,541.206,540.895,539.294,540.314,539.667,541.816,540.445,540.206,538.846,538.009,538.394,538.758,539.737,538.16,539.592,539.175,538.32,538.609,539.264,538.069,539.542,2.8257,61.897,3.2,2.938,58.128,0.306,0
2025-09-16 06:50:00,47.643,11.077,345.122,539.142,6.282,539.326,537.942,538.942,541.505,538.819,539.884,541.682,541.159,541.191,541.804,541.107,540.908,538.501,538.875,538.175,540.573,539.392,538.837,538.036,538.196,538.711,537.794,535.522,537.562,539.559,536.926,535.918,2.8425,61.924,3.114,3.011,58.018,0.422,0
2025-09-16 07:00:00,47.52,11.101,343.929,539.263,5.465,537.723,539.19,540.49,540.739,538.612,540.848,539.416,541.839,539.953,540.855,541.643,541.276,538.63,539.05,538.125,538.441,539.999,538.015,539.026,539.111,538.627,536.374,537.627,538.097,538.431,539.066,538.894,2.8258,61.836,2.98,3.005,58.12,0.333,0
2025-09-16 07:10:00,47.73,11.052,344.668,538.851,5.856,539.943,539.57,537.996,542.413,539.642,539.744,539.441,539.082,540.87,541.583,540.059,538.839,540.257,537.068,538.066,539.243,538.802,537.657,536.655,538.028,537.68,536.979,536.557,537.278,539.251,537.45,538.823,2.8266,61.944,2.98,2.972,57.948,0.316,0
2025-09-16 07:20:00,47.919,11.09,344.907,539.341,5.386,538.803,541.673,540.067,539.852,539.285,542.372,541.785,540.154,540.197,540.079,540.804,539.675,541.23,539.111,537.809,539.127,538.271,536.986,539.386,538.53,539.064,537.192,537.721,538.405,538.087,537.52,539.033,2.852,61.757,2.887,3.012,57.742,0.375,0
2025-09-16 07:30:00,47.686,11.073,344.219,539.75,4.531,539.535,539.755,539.931,541.371,540.874,541.112,540.725,541.473,540.217,542.194,541.44,539.69,539.037,541.199,538.877,540.072,539.701,537.663,539.121,538.734,538.502,539.326,537.882,539.222,538.437,538.895,538.269,2.8429,61.808,3.079,2.875,57.887,0.4,0
2025-09-16 07:40:00,48.02,11.131,345.14,539.607,6.409,540.779,539.871,540.639,541.428,539.944,541.294,542.872,542.238,539.675,540.387,540.689,539.975,541.043,538.189,539.195,540.72,537.906,538.361,536.463,538.004,538.859,537.975,537.18,538.6,538.475,540.248,538.368,2.8539,61.903,2.968,2.898,57.879,0.344,0
2025-09-16 07:50:00,47.82,11.081,344.739,539.901,5.528,540.715,539.198,542.017,541.66,541.839,541.894,541.32,541.17,541.248,540.959,540.901,541.177,540.648,539.537,540.656,537.836,537.89,539.319,538.211,537.432,538.089,536.489,539.169,539.092,539.908,538.761,540.195,2.8294,61.855,3.052,2.887,57.943,0.334,0
2025-09-16 08:00:00,47.983,11.104,344.863,539.604,5.874,539.182,539.543,541.257,540.752,539.454,541.54,539.762,542.034,540.572,540.73,538.444,540.654,539.32,540.154,539.873,539.16,539.783,538.565,538.292,538.896,538.562,538.84,538.695,536.16,539.318,539.806,539.953,2.8424,62.257,3.137,2.986,58.029,0.409,0
2025-09-16 08:10:00,48.172,11.112,345.232,539.962,6.184,541.89,541.191,539.965,541.379,542.895,541.568,540.15,538.351,540.927,542.723,541.216,542.113,541.037,538.708,538.665,537.724,540.601,539.489,539.403,538.468,538.417,539.293,536.711,537.266,538.674,540.063,540.082,2.8285,62.163,3.042,2.876,57.766,0.401,0
2025-09-16 08:20:00,48.209,11.138,345.007,539.375,7.016,538.795,539.369,540.626,539.793,539.967,540.229,541.534,543.285,539.422,541.373,540.067,539.587,540.285,538.976,538.819,539.049,539.214,538.333,537.907,538.261,536.269,539.663,538.2,537.09,537.613,540.281,539.109,2.8425,62.181,2.94,2.997,57.954,0.255,0
2025-09-16 08:30:00,48.046,11.118,344.831,539.09,3.676,540.209,539.624,538.271,538.304,539.425,540.235,538.712,539.915,540.323,540.851,540.224,540.703,540.224,537.848,538.037,538.579,538.145,537.768,539.205,539.924,537.175,538.303,538.468,537.314,538.472,539.349,539.833,2.8479,62.018,3.07,2.869,58.349,0.498,0
2025-09-16 08:40:00,47.98,11.123,344.736,540.305,6.519,540.695,541.762,541.693,540.834,541.105,541.202,542.585,543.169,543.482,542.761,540.298,541.171,539.913,540.728,538.284,539.16,540.352,540.019,536.963,537.856,537.052,538.922,540.33,539.159,538.057,541.066,539.622,2.8481,61.75,3.21,2.942,57.972,0.37,0
2025-09-16 08:50:00,48.248,11.119,345.211,540.708,5.048,540.067,540.971,541.173,541.828,541.162,542.458,542.461,540.943,542.413,541.328,542.058,541.344,542.177,541.009,542.854,540.92,540.958,538.587,539.896,538.115,538.922,539.598,538.895,539.583,539.709,537.806,541.886,2.8452,61.965,2.939,3.013,58.137,0.344,0
2025-09-16 09:00:00,48.474,11.137,345.034,539.959,4.7,538.894,539.771,540.389,539.215,542.19,541.149,540.394,541.185,541.951,541.405,541.745,540.964,540.522,540.382,540.15,539.686,538.283,538.904,538.498,540.612,539.476,537.49,538.063,538.336,540.776,539.402,539.071,2.8759,62.037,3.166,2.922,58.06,0.337,0
2025-09-16 09:10:00,48.131,11.161,345.015,539.98,6.887,539.054,540.612,540.499,538.796,538.647,541.765,541.964,541.545,541.276,543.868,539.172,542.472,540.522,540.419,540.87,538.559,538.744,539.85,536.981,538.282,539.056,537.16,538.986,540.382,541.209,539.409,539.366,2.8498,61.921,3.1,2.828,57.887,0.351,0
2025-09-16 09:20:00,48.428,11.147,345.711,540.956,5.549,539.136,541.374,542.319,540.716,541.631,541.701,543.033,542.028,541.725,543.88,542.054,541.787,539.87,543.003,540.807,541.452,540.17,540.581,539.514,538.983,540.332,539.162,538.751,538.331,541.719,540.843,540.922,2.8528,62.275,3.048,3.036,58.274,0.284,0
2025-09-16 09:30:00,48.408,11.17,344.943,540.515,5.79,540.84,541.541,541.609,541.674,541.248,540.233,539.722,540.802,541.755,541.87,543.286,543.012,541.056,540.494,539.255,539.387,539.692,538.031,540.206,539.253,537.941,537.496,539.285,541.123,541.086,541.955,540.059,2.8627,61.787,3.074,2.838,57.931,0.356,0
2025-09-16 09:40:00,48.399,11.121,345.12,540.393,4.92,540.493,541.702,540.156,540.229,541.027,541.417,541.925,542.13,541.191,541.974,539.763,540.616,542.644,540.753,541.541,540.494,539.129,537.724,539.436,538.428,539.468,539.656,538.829,540.011,538.6,540.037,541.249,2.8662,62.263,3.24,2.909,57.82,0.31,0
2025-09-16 09:50:00,48.454,11.15,345.468,540.875,6.474,539.906,540.658,541.855,540.673,541.545,542.278,541.733,543.686,540.761,542.741,541.534,541.946,542.316,542.097,540.639,539.927,540.94,540.477,538.946,541.174,539.916,537.212,540.343,540.408,539.55,539.37,540.984,2.8649,62.096,3.026,2.914,57.997,0.361,0
2025-09-16 10:00:00,48.445,11.146,345.543,540.94,5.961,540.649,540.92,541.516,540.174,540.279,542.572,543.604,543.518,541.337,540.584,540.661,541.762,540.694,541.581,542.402,540.386,541.574,538.792,540.939,539.205,540.39,537.643,539.005,540.308,541.798,542.032,541.053,2.8604,62.019,2.973,2.863,57.936,0.315,0
2025-09-16 10:10:00,48.752,11.102,345.398,540.139,5.464,539.679,539.437,540.766,541.416,539.771,542.3,542.8,540.758,542.227,542.221,542.214,541.144,539.04,541.317,540.781,539.41,538.752,540.117,537.771,537.939,538.726,537.336,538.867,540.532,539.249,539.643,539.546,2.8949,61.987,3.017,3.029,57.997,0.282,0
2025-09-16 10:20:00,48.691,11.14,345.653,540.914,6.777,541.157,542.638,540.359,542.289,540.681,540.607,543.147,541.859,542.881,544.867,541.926,542.192,541.081,540.62,538.747,541.542,539.731,538.577,538.688,540.224,540.353,538.09,539.166,540.014,540.537,540.72,541.973,2.8747,62.029,3.192,3.043,58.119,0.334,0
2025-09-16 10:30:00,48.523,11.106,345.982,541.355,4.579,542.778,540.094,541.795,543.419,542.61,543.169,541.935,542.638,542.489,542.68,541.958,542.199,542.186,540.684,540.841,540.803,539.736,542.455,540.676,540.269,539.376,541.626,539.737,538.84,538.969,541.674,540.953,2.8655,62.142,3.124,2.869,58.218,0.414,0
2025-09-16 10:40:00,48.898,11.161,345.818,541.17,5.532,538.786,541.612,543.441,541.414,542.986,542.75,542.743,541.817,544.15,543.073,541.866,541.558,541.627,542.89,540.75,539.043,540.707,540.928,538.822,538.735,539.658,541.0,540.796,538.618,539.67,539.295,542.849,2.8939,62.279,3.081,3.004,58.136,0.36,0
2025-09-16 10:50:00,48.869,11.137,345.775,541.5,7.174,542.305,541.177,541.067,541.556,543.155,541.618,542.831,545.675,541.146,543.67,541.932,542.624,543.364,541.863,541.217,540.205,541.009,541.134,538.501,539.955,540.235,539.682,539.808,541.318,541.095,541.771,540.576,2.8723,62.266,2.947,2.884,58.191,0.358,0
2025-09-16 11:00:00,48.924,11.156,345.66,540.771,6.82,541.079,542.441,542.616,542.111,542.62,541.687,541.97,543.278,542.972,544.009,542.345,542.559,542.012,540.438,540.461,538.474,537.556,539.52,538.609,538.628,539.335,538.606,539.814,537.189,539.652,542.183,538.655,2.8769,61.966,3.084,2.938,58.149,0.306,0
2025-09-16 11:10:00,48.797,11.138,345.847,541.897,5.115,542.365,541.83,542.868,544.613,544.192,543.374,543.67,542.626,543.376,541.75,543.393,541.58,542.316,541.481,541.699,542.823,542.372,540.291,541.307,540.777,539.96,539.498,539.889,542.41,539.709,541.296,539.757,2.8979,62.103,2.998,2.886,57.975,0.268,0
2025-09-16 11:20:00,48.97,11.134,346.129,540.842,5.771,541.773,542.25,540.897,542.631,542.227,540.945,541.284,543.744,540.641,542.496,543.177,541.136,541.317,540.153,538.384,541.896,539.394,539.331,540.892,539.124,537.973,539.421,538.424,540.047,540.348,543.088,539.736,2.8923,62.346,3.124,2.976,57.855,0.428,0
2025-09-16 11:30:00,49.09,11.138,345.704,541.101,6.274,541.135,542.041,541.118,541.09,542.169,542.647,543.5,542.628,540.677,544.588,541.485,541.06,541.063,542.204,540.944,542.185,541.048,539.403,540.076,538.314,538.391,539.514,540.039,538.738,542.781,540.363,540.525,2.8975,62.195,2.998,2.91,58.146,0.23,0
2025-09-16 11:40:00,48.665,11.12,345.925,541.289,6.855,541.729,540.827,542.31,542.384,544.354,541.855,545.036,543.202,540.985,542.501,542.892,541.987,542.063,540.513,540.862,539.591,540.436,539.268,540.301,539.135,541.08,539.693,538.181,540.246,540.169,541.276,541.937,2.8679,62.089,3.106,2.972,58.026,0.351,0
2025-09-16 11:50:00,49.05,11.168,345.489,540.712,5.972,540.503,540.756,540.174,541.569,541.511,542.434,543.296,541.659,544.225,543.036,542.27,541.836,541.952,540.168,541.569,538.637,539.374,539.096,540.119,539.558,538.253,538.331,539.667,539.157,540.362,538.74,540.967,2.884,62.148,3.269,2.882,58.17,0.335,0
2025-09-16 12:00:00,48.962,11.155,345.675,541.628,3.8,541.484,540.488,541.298,541.808,542.823,542.488,543.658,542.206,542.138,543.679,542.497,541.224,540.221,543.923,540.45,541.401,541.427,542.079,540.184,540.598,542.109,540.902,541.115,541.055,540.123,540.409,542.172,2.8864,62.313,2.983,3.004,58.174,0.385,0
2025-09-16 12:10:00,48.936,11.149,345.557,541.407,5.95,541.893,542.433,541.25,543.426,543.838,541.722,543.5,542.592,541.796,542.524,544.203,539.881,541.716,541.459,540.663,541.669,542.182,541.256,538.253,539.419,540.089,538.796,540.802,539.657,539.312,540.88,542.773,2.8813,62.132,2.989,3.031,57.862,0.398,0
2025-09-16 12:20:00,48.952,11.156,345.984,541.465,5.531,542.478,543.371,541.84,543.078,542.645,544.23,542.685,542.232,542.6,542.624,542.945,541.827,542.609,539.787,541.415,540.817,539.696,538.699,539.153,539.149,541.496,539.462,541.194,541.221,540.739,540.759,540.804,2.8661,62.396,3.035,2.896,58.136,0.255,0
2025-09-16 12:30:00,48.89,11.156,345.663,540.053,5.198,541.139,540.057,541.014,539.591,541.367,541.779,539.652,541.264,541.054,543.116,539.664,541.446,540.012,539.818,540.378,539.848,538.181,539.441,537.918,538.718,538.439,539.435,540.048,539.597,538.999,540.113,539.346,2.8978,62.095,3.119,2.982,58.028,0.368,0
2025-09-16 12:40:00,49.113,11.149,345.814,541.321,5.103,541.65,541.887,543.085,541.455,543.41,542.843,543.483,541.908,541.15,541.66,542.108,542.033,541.55,541.681,540.187,541.089,541.986,540.49,541.55,540.383,541.303,540.258,539.811,538.38,539.97,539.689,540.68,2.8813,62.39,3.016,2.894,58.101,0.33,0
2025-09-16 12:50:00,49.302,11.161,346.02,541.373,5.081,542.269,541.793,542.84,543.93,543.098,543.28,543.09,541.625,542.097,542.839,542.574,541.619,540.903,539.821,541.301,540.195,539.805,541.651,540.519,539.424,539.962,538.849,539.876,539.937,541.1,540.855,541.828,2.8878,62.513,3.02,3.031,58.057,0.422,0
2025-09-16 13:00:00,49.02,11.101,346.085,541.551,5.517,540.812,540.942,541.325,543.693,542.909,542.82,543.669,543.307,543.583,541.535,542.008,542.939,543.453,541.986,541.97,540.671,541.694,539.944,539.69,540.43,538.176,540.257,541.397,540.127,542.029,540.677,539.842,2.8838,62.096,3.002,2.993,58.117,0.26,0
2025-09-16 13:10:00,49.101,11.118,345.757,540.374,6.226,539.616,537.957,539.986,542.046,540.915,541.246,542.249,541.72,543.399,544.111,540.818,541.077,542.401,543.155,540.339,540.488,539.606,538.118,539.194,539.498,537.885,538.965,538.857,539.123,538.84,539.072,539.43,2.8894,62.513,3.025,2.98,58.183,0.365,0
2025-09-16 13:20:00,49.041,11.15,345.586,540.994,5.321,540.753,539.647,542.422,539.768,542.686,542.132,541.994,543.555,541.784,542.528,542.43,542.141,541.986,543.517,540.105,540.187,540.787,541.255,538.893,540.12,540.036,540.082,540.219,538.234,539.32,540.199,540.058,2.8761,61.897,3.08,2.965,57.996,0.352,0
2025-09-16 13:30:00,49.167,11.156,345.681,541.596,4.704,541.122,543.429,542.272,541.918,543.768,543.926,543.456,543.306,541.353,543.376,543.462,543.192,542.562,540.443,541.234,541.381,541.313,540.114,542.569,540.219,540.411,539.222,539.533,539.698,539.666,539.598,540.559,2.8975,62.263,3.172,2.962,58.054,0.353,0
2025-09-16 13:40:00,49.02,11.12,345.973,541.271,6.0,541.244,540.762,544.706,541.326,541.633,543.098,541.986,542.543,543.205,544.818,543.986,541.462,540.462,543.823,542.238,539.201,539.309,539.304,539.195,539.144,542.028,539.586,538.818,539.606,539.325,541.847,539.664,2.8837,62.345,3.11,2.983,58.099,0.327,0
2025-09-16 13:50:00,49.195,11.142,345.929,541.151,5.319,541.342,540.542,541.185,540.237,540.659,541.661,543.826,542.047,542.461,542.865,541.375,542.25,543.216,542.215,541.449,541.298,540.629,540.021,541.888,542.167,538.507,540.398,539.16,539.517,539.076,540.162,540.93,2.9067,62.257,3.013,3.001,58.056,0.42,0
2025-09-16 14:00:00,49.187,11.146,345.966,540.839,4.027,541.54,541.229,539.752,542.85,542.146,540.846,541.851,542.098,542.744,541.894,541.618,541.103,540.73,540.633,539.414,539.841,539.842,539.439,540.573,538.823,541.613,540.265,540.317,540.766,539.237,539.64,541.845,2.9101,62.434,2.954,2.786,58.149,0.261,0
2025-09-16 14:10:00,49.338,11.149,346.047,542.11,5.687,541.398,541.931,545.249,544.147,542.575,544.28,543.101,542.486,543.361,543.247,543.314,544.427,543.312,543.732,539.629,542.617,539.848,540.593,539.719,540.185,540.662,539.562,540.766,540.936,542.291,542.077,541.532,2.9039,62.439,3.001,3.015,57.912,0.359,0
2025-09-16 14:20:00,49.059,11.16,346.493,540.9,6.442,543.606,540.449,541.506,541.612,543.887,543.444,544.172,542.429,541.599,541.712,540.366,540.844,541.878,541.661,540.951,539.796,538.742,539.244,540.258,540.58,537.73,539.716,538.362,539.119,538.997,541.221,540.43,2.8949,62.311,3.03,3.045,57.952,0.264,0
2025-09-16 14:30:00,49.273,11.161,345.859,541.668,6.317,542.196,542.827,542.988,541.88,543.181,542.802,541.742,544.661,542.222,542.679,541.255,542.596,541.908,540.491,542.068,542.315,540.328,541.655,539.015,540.644,538.344,540.519,542.137,540.741,541.235,539.659,542.958,2.8969,62.37,3.057,3.119,58.033,0.289,0
2025-09-16 14:40:00,49.254,11.143,346.053,541.61,5.396,541.46,541.364,542.255,541.447,541.992,544.325,544.695,541.77,543.353,542.687,544.738,541.123,541.026,541.852,541.881,540.69,541.439,539.778,539.543,539.898,540.002,541.089,540.199,539.342,541.112,541.003,543.413,2.8843,62.416,2.907,3.022,58.169,0.31,0
2025-09-16 14:50:00,49.325,11.155,345.901,541.424,4.624,542.175,542.527,539.729,543.125,543.567,542.797,542.862,542.119,542.451,541.899,541.802,542.864,541.99,541.113,542.167,541.367,543.014,539.559,540.724,539.024,540.993,538.943,539.975,539.559,539.083,541.122,541.904,2.8894,62.409,3.099,2.977,57.986,0.27,0
2025-09-16 15:00:00,49.313,11.164,346.057,541.27,5.17,539.641,541.385,542.079,541.657,543.575,543.856,542.326,542.76,541.811,542.265,542.039,542.694,542.168,541.53,539.959,539.202,540.525,538.686,539.717,539.144,541.6,541.904,540.212,539.929,541.04,541.013,541.581,2.8778,62.367,3.078,3.085,58.16,0.37,0
2025-09-16 15:10:00,49.263,11.18,345.725,541.666,6.73,542.924,541.803,541.41,543.916,543.666,542.629,542.87,542.017,544.912,542.608,542.119,541.778,543.478,542.044,541.987,539.536,541.073,541.343,540.012,542.532,539.331,539.17,539.991,538.182,539.674,541.408,542.572,2.8912,62.757,3.007,2.962,58.258,0.376,0
2025-09-16 15:20:00,49.186,11.145,345.857,541.714,6.201,539.315,542.059,543.335,541.473,541.324,542.233,542.655,543.412,543.439,544.2,542.915,544.313,542.101,544.648,541.788,541.573,541.968,541.306,540.553,538.447,539.105,539.956,540.285,540.239,541.401,540.615,541.611,2.8884,62.324,3.154,2.921,58.113,0.436,0
2025-09-16 15:30:00,48.903,11.174,345.614,540.819,4.749,541.142,540.466,540.899,541.086,541.843,541.599,542.786,541.543,541.981,541.776,541.699,540.927,542.323,540.823,542.091,540.591,539.92,538.681,540.206,538.037,538.628,539.937,540.19,540.648,541.451,541.165,539.68,2.8831,61.931,2.911,2.936,58.073,0.378,0
2025-09-16 15:40:00,49.283,11.141,345.72,541.305,6.197,540.722,542.998,541.653,541.942,543.685,544.46,542.582,543.046,542.511,542.613,540.851,542.281,542.562,540.201,541.703,540.404,538.263,541.568,539.676,539.572,539.181,540.361,539.995,539.738,540.682,540.274,541.706,2.8952,62.308,2.905,2.982,57.834,0.289,0
2025-09-16 15:50:00,49.319,11.141,345.971,541.38,5.44,541.054,542.235,541.188,541.825,543.196,543.099,541.348,542.6,541.783,544.001,542.177,542.078,541.47,541.059,541.254,541.239,541.921,540.56,540.65,538.923,540.872,539.099,541.19,540.078,541.968,541.83,538.561,2.892,62.022,3.014,2.975,58.074,0.366,0
2025-09-16 16:00:00,49.157,11.151,346.074,542.033,5.491,542.736,540.678,542.276,542.715,541.681,543.312,543.686,544.036,543.602,543.274,544.293,543.462,542.865,541.58,542.083,542.297,540.384,541.146,541.976,542.141,539.77,542.423,541.439,540.414,540.174,538.802,541.657,2.9028,62.41,3.06,2.825,57.997,0.368,0
2025-09-16 16:10:00,48.966,11.119,345.611,541.798,5.421,540.891,543.172,542.743,540.984,541.61,542.703,544.06,545.331,540.891,542.0,542.593,542.226,542.463,542.288,541.663,541.213,541.186,540.935,539.91,540.293,541.365,541.776,540.5,541.698,542.078,540.495,541.478,2.8735,62.299,3.145,3.061,58.047,0.435,0
2025-09-16 16:20:00,48.889,11.151,345.54,540.83,6.772,541.839,540.734,541.038,541.319,541.451,541.543,542.648,543.111,541.967,542.675,543.978,541.95,540.317,540.003,540.687,540.336,540.379,539.15,538.718,540.672,539.129,538.232,537.206,542.014,541.024,539.861,540.416,2.8849,62.077,3.046,2.983,58.135,0.293,0
2025-09-16 16:30:00,49.026,11.149,345.923,541.401,5.191,542.17,541.081,540.89,541.084,543.023,542.774,544.281,543.575,542.137,543.639,542.625,543.263,542.321,540.335,540.775,540.349,539.845,539.465,540.011,541.949,539.098,540.91,539.289,539.09,541.078,543.014,539.753,2.8779,62.226,2.955,2.989,58.233,0.333,0
2025-09-16 16:40:00,48.754,11.114,345.338,540.54,4.834,540.091,541.992,540.44,541.157,541.285,541.776,542.356,541.87,541.088,541.383,541.897,538.955,539.673,540.227,541.01,540.557,540.755,538.191,538.55,538.395,539.469,538.998,542.12,537.522,542.216,540.532,542.076,2.8751,62.098,2.99,3.058,57.907,0.368,0
2025-09-16 16:50:00,48.924,11.077,345.559,540.609,4.863,540.771,542.827,540.412,541.74,542.597,541.599,542.471,540.914,541.598,542.328,540.944,542.084,541.816,539.752,539.697,538.877,538.205,540.404,538.492,538.949,540.504,537.964,540.733,540.383,540.434,540.686,539.261,2.8669,62.327,3.086,2.919,57.935,0.308,0
2025-09-16 17:00:00,48.743,11.162,345.358,540.532,4.94,542.696,540.28,542.704,541.414,541.705,541.596,542.595,542.07,540.437,541.724,541.42,540.003,540.895,540.103,541.867,539.062,539.804,539.95,539.085,539.193,537.764,539.018,539.399,539.416,539.212,539.471,541.494,2.8863,62.263,2.876,3.003,57.972,0.288,0
2025-09-16 17:10:00,48.788,11.123,345.375,541.059,6.223,541.419,540.953,542.933,541.534,541.058,543.832,544.107,542.802,543.301,542.1,540.749,542.028,543.62,540.81,539.856,540.673,539.842,539.246,539.401,541.139,537.884,540.332,539.434,540.497,540.083,540.552,538.413,2.872,62.34,3.063,3.066,57.935,0.335,0
2025-09-16 17:20:00,48.713,11.121,345.359,540.957,4.748,540.757,540.762,540.523,540.4,541.886,543.062,542.379,542.901,540.496,543.381,542.798,541.781,542.364,542.37,540.747,540.164,538.987,539.507,540.491,539.809,539.279,538.633,541.204,539.916,541.286,540.31,539.635,2.8901,62.296,3.016,3.084,58.057,0.294,0
2025-09-16 17:30:00,48.744,11.139,345.598,541.041,6.063,541.739,542.259,540.806,541.501,541.959,544.658,543.02,542.911,541.297,543.386,541.403,542.505,541.446,540.367,540.711,540.382,540.462,539.289,539.823,538.814,539.205,538.595,540.425,539.819,538.73,541.175,541.433,2.8854,62.057,3.101,2.922,58.026,0.351,0
2025-09-16 17:40:00,48.732,11.136,345.708,540.698,4.951,541.151,541.662,540.585,541.086,540.634,541.342,541.603,543.299,543.083,542.009,541.328,541.835,541.689,540.06,542.327,539.758,540.814,540.648,539.712,538.986,539.947,538.348,538.989,540.489,538.834,539.479,539.158,2.8702,62.121,3.125,2.855,57.979,0.334,0
2025-09-16 17:50:00,48.637,11.086,345.426,540.432,6.029,538.771,540.919,539.678,542.005,541.561,541.886,541.901,542.1,541.644,542.909,541.11,542.024,540.607,541.604,540.533,540.581,539.0,538.086,539.417,540.607,540.009,536.88,540.456,537.574,540.091,540.319,539.403,2.8476,62.191,3.164,2.887,57.93,0.321,0
2025-09-16 18:00:00,48.466,11.134,345.432,540.359,7.206,541.023,543.364,541.166,540.8,540.913,541.849,541.09,544.304,541.231,539.818,542.376,539.367,541.023,540.031,539.433,539.199,539.154,540.46,539.961,538.438,537.098,539.096,540.447,539.222,538.026,540.43,540.373,2.8736,62.387,3.122,2.957,58.071,0.365,0
2025-09-16 18:10:00,48.673,11.168,345.34,540.185,6.277,541.16,539.766,540.625,540.356,543.058,541.623,541.373,543.196,540.876,541.364,542.811,541.695,539.216,541.339,540.381,539.508,541.697,536.924,538.028,537.359,536.919,537.748,538.738,538.163,539.722,540.297,541.059,2.8753,62.217,2.997,2.857,57.89,0.333,0
2025-09-16 18:20:00,48.499,11.107,345.434,540.55,5.888,539.591,541.352,540.387,541.249,543.366,542.013,541.428,542.601,542.778,542.657,540.113,540.661,542.741,540.018,540.837,542.268,539.272,538.549,538.894,538.903,537.478,538.639,538.482,540.93,539.84,540.444,539.351,2.8575,62.05,2.967,2.934,58.162,0.298,0
2025-09-16 18:30:00,48.513,11.097,345.352,540.84,7.274,539.048,541.26,540.983,542.965,542.321,541.056,542.748,541.279,543.724,541.463,540.697,540.855,542.895,540.74,541.93,538.901,539.528,540.736,541.731,540.68,539.018,536.45,539.551,541.136,539.648,540.981,540.353,2.8471,62.231,3.114,3.052,58.063,0.298,0
2025-09-16 18:40:00,48.426,11.1,345.277,541.537,6.337,540.628,542.669,542.569,542.597,542.31,543.255,542.577,543.551,543.821,542.811,544.192,542.508,543.072,541.643,541.899,540.929,541.568,539.116,541.057,540.542,539.07,537.855,541.422,540.129,539.821,539.382,540.497,2.886,62.255,2.865,2.993,57.933,0.367,0
2025-09-16 18:50:00,48.375,11.103,345.121,540.559,5.728,538.115,541.783,543.411,540.285,541.005,541.454,543.843,541.253,542.743,541.972,542.827,542.222,540.816,540.685,539.833,539.25,539.996,541.482,539.811,538.654,538.223,538.178,538.488,538.444,539.111,540.924,540.276,2.8475,62.109,3.007,2.916,58.068,0.357,0
2025-09-16 19:00:00,48.403,11.123,345.101,540.099,5.288,540.356,540.736,541.323,541.291,542.005,541.621,542.14,542.278,541.918,541.68,540.628,538.357,539.747,539.383,539.954,540.601,540.44,536.99,537.28,539.753,539.381,538.004,540.258,539.989,537.973,539.502,539.08,2.8792,62.118,2.939,2.942,57.895,0.326,0
2025-09-16 19:10:00,48.111,11.084,345.56,540.249,5.652,541.313,540.404,540.158,542.114,538.691,541.498,542.596,540.289,542.979,539.874,540.946,542.051,540.564,540.711,540.956,541.767,538.236,539.332,538.474,537.588,538.17,537.327,539.254,539.529,540.945,539.713,541.24,2.8584,61.81,3.059,3.078,58.09,0.344,0
2025-09-16 19:20:00,48.401,11.159,345.224,540.616,5.907,542.397,539.902,539.94,541.311,541.175,541.186,541.42,540.636,543.09,542.44,541.139,540.871,543.513,540.433,543.247,540.592,540.565,538.716,539.728,539.864,538.257,537.651,537.606,539.535,539.741,540.976,540.702,2.8595,62.164,2.98,2.933,58.171,0.35,0
2025-09-16 19:30:00,48.163,11.069,345.148,539.794,5.925,539.189,539.994,539.183,541.314,541.843,542.532,540.408,541.92,541.437,543.512,542.336,539.894,540.881,540.289,538.338,539.601,537.619,538.23,537.751,538.662,537.863,538.875,537.587,539.366,538.634,537.8,539.381,2.8493,62.001,2.944,2.988,57.97,0.326,0
2025-09-16 19:40:00,47.948,11.107,344.944,540.443,5.041,538.813,542.102,540.092,541.541,542.927,541.862,542.181,541.663,542.772,541.803,542.448,542.365,541.308,539.483,540.889,540.307,539.913,538.605,539.5,537.886,540.307,538.27,538.608,538.059,539.851,540.178,538.24,2.8425,62.15,3.011,2.81,58.08,0.286,0
2025-09-16 19:50:00,48.051,11.12,344.896,540.733,6.371,539.156,543.031,542.837,541.468,543.678,540.201,540.573,541.318,541.639,544.003,541.505,539.801,542.612,540.855,539.269,538.92,542.282,540.258,539.158,540.129,537.982,540.404,539.272,537.632,540.437,540.4,540.981,2.8351,62.18,2.985,2.923,57.943,0.373,0
2025-09-16 20:00:00,48.268,11.137,345.331,540.934,5.704,541.733,540.999,541.888,541.753,541.718,541.945,542.648,543.803,542.115,542.797,541.642,541.252,541.581,540.466,541.221,539.68,539.996,540.074,540.392,538.099,538.453,539.484,538.383,541.924,539.728,540.196,541.251,2.8462,62.146,3.069,2.937,57.929,0.379,0
2025-09-16 20:10:00,47.719,11.149,344.649,539.009,4.647,537.73,540.044,539.877,540.45,540.391,539.276,541.386,540.909,539.855,540.928,539.737,540.503,538.429,539.032,539.066,538.427,537.128,538.452,537.246,536.889,536.739,539.549,537.257,538.287,537.011,539.592,539.062,2.8429,61.911,3.076,2.976,58.068,0.402,0
2025-09-16 20:20:00,47.831,11.109,345.067,540.313,6.225,540.657,542.519,542.003,541.301,542.274,541.955,543.252,542.093,540.893,542.018,541.224,541.02,539.847,540.684,540.254,539.949,538.641,541.23,538.744,538.127,537.107,537.027,537.254,537.68,540.12,539.738,540.85,2.8385,61.88,3.269,2.929,57.916,0.353,0
2025-09-16 20:30:00,47.591,11.107,344.248,538.989,4.887,538.449,537.612,538.758,540.43,538.294,540.66,541.058,541.378,541.071,540.519,539.877,539.694,539.878,539.778,539.01,539.687,539.487,536.816,537.687,537.435,539.944,536.987,536.491,537.3,536.91,537.803,539.69,2.8396,61.941,2.924,2.872,57.942,0.4,0
2025-09-16 20:40:00,47.621,11.103,344.549,539.818,6.85,539.813,539.295,541.872,539.507,540.733,540.631,541.552,542.384,541.307,541.361,541.403,541.737,540.304,538.475,540.733,539.07,540.281,536.951,539.326,539.954,535.534,537.818,537.898,539.545,539.78,537.72,540.098,2.8359,61.871,2.98,2.96,57.879,0.396,0
2025-09-16 20:50:00,47.763,11.103,344.905,539.675,6.898,539.505,540.765,540.673,541.014,539.6,542.268,542.185,540.859,542.097,540.052,539.338,539.278,543.025,540.961,540.035,538.215,537.891,539.336,537.729,537.681,536.365,536.127,539.714,538.517,538.881,540.263,538.856,2.8528,61.841,2.965,2.79,57.956,0.397,0
2025-09-16 21:00:00,47.588,11.091,344.783,540.244,5.456,540.657,540.606,540.226,541.155,541.128,540.779,542.736,541.299,541.538,540.892,541.466,542.772,540.517,541.856,540.255,538.517,539.084,537.793,537.316,537.421,537.551,539.523,539.493,540.043,541.572,540.28,540.123,2.841,61.888,3.008,2.954,57.827,0.253,0
2025-09-16 21:10:00,47.525,11.124,344.833,539.836,6.907,539.243,538.853,541.761,540.785,542.044,542.039,541.082,542.716,539.305,542.546,540.253,540.285,543.177,541.052,538.344,540.092,538.771,536.919,538.089,536.27,537.804,537.872,538.454,537.798,539.461,539.485,541.076,2.8144,61.553,2.971,2.903,58.014,0.309,0
2025-09-16 21:20:00,47.541,11.085,345.258,540.016,5.864,538.635,540.998,541.69,540.312,541.496,541.384,542.186,542.011,542.071,540.107,540.686,542.491,538.701,542.348,540.294,538.719,540.377,538.838,539.655,537.41,539.548,538.358,536.627,539.076,537.994,538.811,539.607,2.8336,62.063,2.904,3.08,57.995,0.316,0
2025-09-16 21:30:00,47.293,11.077,344.348,538.576,6.053,537.645,539.227,539.998,541.542,540.167,541.153,539.383,538.961,541.858,539.823,539.441,539.399,538.291,537.851,537.89,537.863,538.238,536.695,536.996,536.168,537.788,537.265,537.278,538.192,535.805,537.992,538.641,2.8352,61.687,3.048,2.931,58.007,0.363,0
2025-09-16 21:40:00,47.29,11.074,344.12,539.197,6.827,538.662,539.698,540.004,540.136,540.51,539.965,541.75,542.377,540.891,542.477,541.442,540.232,539.151,540.431,539.368,537.815,538.667,539.233,537.377,536.174,538.767,537.66,535.65,538.028,537.087,537.469,537.309,2.8347,61.78,2.982,3.082,57.984,0.316,0
2025-09-16 21:50:00,47.676,11.117,344.731,539.914,4.146,539.581,540.708,540.274,540.351,539.706,540.42,540.44,540.36,541.754,541.859,541.287,539.665,540.358,539.012,539.314,539.975,539.744,540.046,537.832,540.058,538.369,538.746,537.713,540.453,538.377,540.443,540.839,2.8171,62.038,3.016,2.833,58.147,0.365,0
2025-09-16 22:00:00,47.44,11.127,344.224,539.455,5.361,539.209,541.587,539.596,538.208,539.429,541.35,539.591,541.604,541.203,542.686,540.082,541.011,540.365,538.706,537.966,540.237,538.811,538.775,537.376,537.325,537.579,538.769,537.558,539.553,539.618,537.907,539.186,2.8229,61.848,3.057,3.071,57.929,0.444,0
2025-09-16 22:10:00,47.332,11.039,344.709,539.907,5.343,539.189,538.549,540.187,541.066,541.975,539.053,541.882,540.678,543.02,540.284,540.727,541.42,539.106,540.67,540.713,539.635,539.843,539.279,537.894,538.304,537.677,538.115,540.142,538.484,538.427,538.246,542.935,2.8364,61.777,2.944,3.055,57.99,0.344,0
2025-09-16 22:20:00,47.512,11.161,344.452,539.132,4.947,537.846,537.961,540.854,539.895,541.045,541.757,540.375,540.763,539.42,539.166,541.141,541.327,539.606,538.697,538.666,538.839,539.506,538.517,539.084,539.416,537.744,537.791,536.81,537.157,538.37,537.641,537.167,2.845,61.867,3.089,2.833,57.771,0.417,0
2025-09-16 22:30:00,47.305,11.092,344.935,539.326,5.529,539.183,538.234,538.904,542.107,539.314,541.2,542.065,539.275,539.4,541.28,541.989,540.753,540.033,538.519,538.729,537.613,539.889,536.578,537.827,538.23,537.915,538.006,538.613,538.622,539.004,538.791,539.738,2.8529,61.914,3.058,3.003,57.953,0.321,0
2025-09-16 22:40:00,47.251,11.01,344.413,538.873,6.001,540.124,539.206,539.068,539.956,539.239,540.796,540.589,541.118,540.479,540.464,539.249,541.277,539.352,539.159,537.774,538.119,537.223,538.854,536.744,535.276,535.872,539.005,538.503,538.233,538.349,536.644,538.901,2.8265,61.86,2.903,2.981,57.923,0.275,0
2025-09-16 22:50:00,47.329,11.036,344.483,538.893,5.199,537.885,539.166,540.385,540.7,541.611,539.874,539.959,540.022,539.696,540.372,539.217,538.866,539.372,540.603,539.241,537.484,538.987,537.428,536.412,537.254,536.484,538.141,538.78,537.405,537.019,539.148,538.6,2.8342,61.871,3.017,2.899,58.062,0.341,0
2025-09-16 23:00:00,47.15,11.057,344.268,538.773,6.077,538.124,538.067,540.999,539.576,539.063,539.653,541.348,541.059,538.543,541.839,539.771,541.276,538.935,537.332,539.104,538.927,536.221,537.15,538.538,538.352,537.014,537.177,535.762,538.906,537.377,537.193,539.572,2.828,61.544,3.031,2.865,58.039,0.404,0
2025-09-16 23:10:00,47.391,11.095,344.737,538.998,5.864,539.527,540.148,540.675,540.15,539.735,542.468,540.27,538.333,539.139,539.734,538.399,540.051,536.604,538.842,537.926,538.512,539.529,538.141,539.268,537.376,537.058,537.43,539.111,537.75,538.588,539.846,538.338,2.8209,61.931,2.997,2.938,57.826,0.337,0
2025-09-16 23:20:00,47.127,11.05,344.474,539.715,5.434,537.805,540.581,539.006,541.675,541.053,540.035,540.45,542.369,541.002,540.289,541.766,542.817,540.014,540.545,539.456,540.0,539.414,537.383,538.11,538.497,538.653,539.283,539.642,537.784,539.184,537.992,537.499,2.8139,61.607,3.085,2.725,58.076,0.317,0
2025-09-16 23:30:00,47.182,11.064,344.313,539.331,5.811,539.403,538.828,540.408,539.813,540.817,541.965,541.401,540.932,540.419,538.549,540.217,540.765,540.639,539.914,540.627,539.175,536.225,538.868,537.314,536.154,538.126,537.639,537.985,538.763,540.134,540.396,536.467,2.8058,61.48,3.122,2.972,57.891,0.453,0
2025-09-16 23:40:00,46.852,11.001,344.245,538.585,4.922,539.088,539.683,538.326,538.531,539.832,540.666,540.586,540.131,540.201,540.516,539.986,538.671,540.122,538.786,537.621,536.92,537.441,537.903,538.659,535.744,536.941,539.195,537.172,536.718,537.16,537.867,537.319,2.815,61.78,2.973,2.879,57.773,0.324,0
2025-09-16 23:50:00,47.061,11.089,344.18,539.301,6.653,540.401,538.785,541.168,539.211,540.111,542.105,540.368,541.696,540.226,540.75,540.535,542.738,539.363,540.477,538.48,538.945,537.662,537.235,537.136,537.239,536.085,538.445,537.698,538.384,538.272,538.893,538.708,2.8258,61.701,2.991,3.016,57.911,0.265,0
2025-09-17 00:00:00,46.845,11.053,344.329,538.411,5.616,538.29,539.243,540.707,539.466,539.37,540.439,540.839,538.632,537.035,539.584,538.762,538.106,538.909,538.443,539.689,538.501,537.884,537.999,535.952,535.223,535.303,537.927,539.784,537.874,538.16,537.555,537.409,2.8037,61.524,2.959,2.915,58.005,0.339,0
2025-09-17 00:10:00,46.624,11.064,344.104,538.674,4.327,538.88,538.687,538.574,539.253,537.558,539.913,540.024,540.682,539.685,540.673,539.888,540.721,538.38,539.76,536.394,538.323,538.27,537.989,537.115,536.709,537.058,538.631,538.797,537.631,537.804,537.552,539.251,2.8013,61.825,2.843,2.996,57.905,0.446,0
2025-09-17 00:20:00,46.967,11.012,344.171,538.377,5.796,536.264,539.072,540.016,537.861,539.747,540.161,539.491,541.74,540.702,539.38,538.255,538.24,539.447,538.276,537.74,537.704,537.333,537.514,536.219,535.961,537.704,535.944,538.425,537.819,536.574,538.719,539.872,2.8114,62.028,3.126,2.984,57.873,0.345,0
2025-09-17 00:30:00,47.105,11.071,344.375,539.388,5.631,541.32,540.069,540.37,538.639,541.938,539.889,539.693,539.472,539.999,539.301,541.28,541.423,540.607,540.355,538.861,539.815,537.983,537.715,537.592,538.137,537.725,538.76,536.307,538.779,538.174,540.985,538.301,2.8254,61.999,2.924,2.931,57.811,0.367,0
2025-09-17 00:40:00,46.841,11.086,344.216,538.901,5.865,539.284,539.641,540.24,537.849,539.888,541.706,540.865,539.994,538.642,539.08,539.204,540.292,539.177,538.672,539.368,538.42,537.501,536.915,536.758,538.415,537.532,538.357,538.107,539.795,539.525,535.841,539.272,2.8108,62.048,3.071,2.933,58.082,0.286,0
2025-09-17 00:50:00,46.794,11.023,344.053,539.278,6.03,539.82,540.37,539.183,540.148,540.641,541.201,539.442,540.374,541.205,541.953,540.794,540.222,539.397,541.167,538.052,539.976,539.215,539.574,537.863,535.923,537.24,538.471,537.081,538.277,536.822,538.808,537.294,2.8312,61.834,2.998,3.002,57.904,0.326,0
2025-09-17 01:00:00,46.847,11.033,343.943,539.311,5.167,537.957,539.831,540.167,540.422,540.337,539.503,541.422,540.494,541.049,540.626,539.369,540.272,539.002,539.2,539.455,539.725,540.063,538.837,537.646,537.808,538.156,538.617,538.826,537.572,538.617,536.255,540.171,2.8264,61.709,3.166,2.893,58.097,0.448,0
2025-09-17 01:10:00,46.757,11.054,343.767,538.496,5.737,538.125,539.994,538.148,538.774,539.886,539.732,541.46,539.513,540.274,539.969,539.199,539.004,540.098,537.737,537.371,538.993,540.62,537.306,536.179,537.572,535.8,536.952,537.337,535.723,536.386,539.369,537.869,2.8133,61.337,3.128,2.824,57.797,0.41,0
2025-09-17 01:20:00,46.751,11.005,343.53,538.822,5.468,539.759,538.899,537.568,539.321,541.401,539.548,540.057,540.936,541.471,541.592,539.431,539.741,539.022,540.58,538.128,536.831,537.117,539.416,538.682,537.052,537.215,536.124,537.05,537.916,537.194,537.503,538.647,2.8073,61.622,3.199,2.971,58.061,0.328,0
2025-09-17 01:30:00,46.875,11.043,343.885,538.401,6.51,535.666,539.277,538.157,538.416,540.672,540.203,537.629,540.385,538.874,542.176,539.907,539.514,540.298,537.886,539.779,538.569,536.948,536.397,537.407,536.711,535.682,536.575,535.891,536.118,538.671,537.945,541.07,2.7989,61.795,2.992,2.948,57.906,0.344,0
2025-09-17 01:40:00,46.974,11.029,344.228,538.281,5.573,538.681,538.857,538.863,540.79,540.287,539.508,537.294,540.083,539.84,539.806,539.569,538.689,540.388,539.453,537.855,538.475,535.217,537.225,536.701,537.588,536.749,536.13,536.243,536.211,537.838,537.269,537.971,2.8081,61.798,3.013,2.974,57.951,0.327,0
2025-09-17 01:50:00,46.468,11.04,343.696,539.139,6.589,539.485,539.573,539.435,541.815,539.085,539.741,540.691,541.093,542.402,542.191,538.934,539.33,538.876,539.83,539.028,539.428,538.638,538.373,537.7,537.599,539.016,538.939,538.198,535.813,536.684,537.617,537.242,2.8016,61.444,3.064,3.039,57.923,0.331,0
2025-09-17 02:00:00,46.614,11.074,344.203,538.367,4.465,537.341,540.175,538.882,538.378,538.239,539.349,540.1,540.546,539.702,540.693,539.877,538.38,540.262,539.326,537.947,537.574,536.908,538.432,536.821,536.702,536.648,536.228,536.887,537.346,536.53,537.336,539.292,2.8103,61.733,3.083,2.856,57.963,0.362,0
2025-09-17 02:10:00,46.86,11.039,344.026,538.96,5.13,536.755,539.77,540.234,540.404,540.007,540.267,540.869,541.368,541.345,540.158,539.291,541.038,539.261,537.11,538.484,538.685,537.882,538.507,538.397,537.199,536.238,538.53,538.747,537.59,537.493,537.918,538.381,2.8173,61.702,3.108,2.99,57.81,0.26,0
2025-09-17 02:20:00,47.002,11.066,344.386,539.394,6.496,538.534,537.909,540.246,541.179,540.202,541.269,540.764,542.696,539.999,541.886,541.656,540.747,539.067,539.396,539.599,538.306,537.482,537.574,539.513,538.848,536.2,538.496,538.508,538.387,537.616,538.89,538.674,2.8138,61.788,3.136,3.024,57.919,0.304,0
2025-09-17 02:30:00,46.623,11.038,344.171,538.738,4.965,539.588,540.105,537.956,538.477,540.963,541.004,540.443,539.965,540.729,539.704,539.008,540.12,538.53,539.112,539.336,537.595,538.551,537.381,537.221,537.56,536.845,536.039,536.444,536.368,538.419,539.801,538.659,2.7989,61.427,3.026,2.975,57.856,0.35,0
2025-09-17 02:40:00,47.137,11.071,344.001,539.158,5.37,539.556,539.608,539.756,537.646,540.055,539.047,540.063,541.912,540.718,540.645,539.654,539.321,538.453,539.864,539.798,539.606,539.347,538.452,538.663,538.338,538.606,536.95,536.542,537.464,539.902,537.945,539.364,2.8137,61.668,3.115,3.063,57.759,0.363,0
2025-09-17 02:50:00,46.805,11.054,344.242,538.62,7.431,539.168,538.55,541.084,540.399,540.727,540.999,542.598,537.896,540.796,538.064,538.605,542.014,538.302,539.092,538.188,536.207,538.058,538.009,537.673,538.618,535.167,536.11,536.896,536.105,537.046,537.845,538.518,2.8127,61.743,2.998,2.919,57.739,0.331,0
2025-09-17 03:00:00,47.143,11.075,344.243,538.727,6.862,538.216,537.293,539.395,539.47,539.427,540.138,539.722,538.682,539.756,541.539,542.54,539.94,541.133,538.947,539.47,539.308,537.625,537.638,538.694,537.545,536.556,536.991,537.707,535.678,537.448,536.462,538.31,2.8093,61.738,2.998,2.89,58.125,0.255,0
2025-09-17 03:10:00,46.802,11.102,343.817,538.44,5.378,538.452,539.149,540.23,539.229,540.391,540.338,541.411,539.803,539.91,540.521,537.871,538.506,537.942,538.298,539.101,536.914,537.723,536.238,536.033,537.697,537.169,537.518,537.587,536.686,538.35,536.358,538.464,2.8191,61.853,3.07,3.054,57.854,0.326,0
2025-09-17 03:20:00,46.914,11.049,343.976,538.764,4.613,538.945,539.031,539.527,538.814,539.555,538.539,539.57,540.26,541.429,538.972,539.064,539.679,538.867,538.548,539.387,537.233,540.106,539.193,536.816,537.439,537.784,537.512,538.563,536.876,538.86,538.297,537.764,2.812,61.703,3.069,3.022,57.854,0.281,0
2025-09-17 03:30:00,46.939,11.056,343.955,539.352,4.315,540.714,541.487,538.954,539.695,540.68,541.416,541.185,541.041,540.921,539.169,540.356,539.337,539.713,539.852,538.534,537.984,538.417,538.689,539.437,537.792,538.211,538.227,537.45,538.987,538.798,537.172,538.275,2.8017,61.658,3.166,2.933,57.746,0.368,0
