timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-09-17 03:40:00,46.717,11.068,343.585,538.454,5.546,537.946,538.728,537.869,539.48,538.615,541.536,540.114,540.216,539.892,539.339,539.362,539.24,538.486,538.471,538.133,539.376,537.625,536.368,536.92,538.764,536.61,536.834,536.616,535.99,537.718,539.135,538.876,2.7999,61.606,2.961,2.949,57.916,0.288,0
2025-09-17 03:50:00,46.947,11.001,344.013,539.6,5.204,540.888,540.251,540.825,540.827,542.238,541.552,541.279,541.646,540.75,540.454,540.951,539.488,538.672,540.849,540.129,537.034,539.179,537.874,538.595,537.116,538.645,537.72,537.171,537.944,538.0,539.037,540.091,2.8322,61.954,3.019,3.044,57.997,0.283,0
2025-09-17 04:00:00,46.883,11.085,344.162,537.728,7.284,537.618,536.83,538.118,537.15,538.344,540.616,539.827,540.946,539.479,537.39,539.549,538.76,538.485,537.696,537.687,537.132,536.199,537.318,538.517,537.234,535.377,536.025,533.662,538.088,537.133,536.503,536.983,2.8082,61.842,2.943,3.157,57.893,0.393,0
2025-09-17 04:10:00,46.74,11.079,344.317,539.378,4.671,537.409,539.877,541.115,540.495,540.461,539.926,540.472,541.11,540.483,539.413,541.331,539.45,541.554,539.651,538.19,539.669,538.674,540.106,536.883,539.042,537.37,539.907,537.38,539.299,537.843,537.408,538.701,2.7884,61.741,3.073,3.004,57.882,0.328,0
2025-09-17 04:20:00,47.093,11.095,344.01,538.035,5.331,537.385,540.423,539.637,538.698,540.297,539.745,539.936,539.226,539.43,538.486,539.656,539.867,536.718,538.037,535.092,538.296,536.193,536.713,536.13,536.622,536.08,537.918,536.43,538.707,535.462,536.301,539.462,2.8104,61.712,3.111,2.896,57.894,0.371,0
2025-09-17 04:30:00,47.153,11.094,344.249,539.681,3.502,539.152,540.161,541.411,538.761,540.025,540.654,539.636,541.27,539.964,538.812,539.556,540.924,541.048,539.531,539.323,541.765,539.836,538.638,539.529,538.726,538.263,538.822,538.711,538.943,538.706,538.797,540.418,2.8124,61.934,3.041,2.869,57.949,0.378,0
2025-09-17 04:40:00,47.009,11.065,344.525,539.089,5.264,538.508,540.614,539.743,541.239,539.385,540.956,540.905,540.445,539.477,538.143,539.563,538.546,539.747,540.106,541.059,538.4,539.94,538.89,538.242,539.012,535.975,537.873,537.544,537.261,539.332,536.931,537.58,2.813,61.532,3.096,3.07,58.136,0.303,0
2025-09-17 04:50:00,46.967,10.981,344.309,538.36,6.326,537.116,537.786,538.391,538.851,540.402,542.344,539.968,541.941,538.562,539.132,540.238,539.627,538.818,538.523,536.018,536.754,537.301,536.185,538.11,536.233,536.591,536.535,538.124,537.6,538.196,537.577,538.784,2.8211,61.6,3.007,2.942,57.821,0.368,0
2025-09-17 05:00:00,47.313,11.034,344.527,539.525,4.613,539.832,539.768,539.01,539.69,541.216,539.024,538.342,540.416,541.092,539.992,541.64,541.176,540.222,540.152,539.512,538.795,539.675,539.131,537.027,538.216,538.451,537.062,539.869,539.151,539.392,538.845,540.464,2.8132,61.769,3.144,2.865,58.077,0.442,0
2025-09-17 05:10:00,47.052,11.065,344.209,539.721,6.23,539.715,538.518,539.919,540.394,540.308,540.06,540.815,541.938,541.963,541.107,539.761,543.186,540.918,539.422,539.394,540.337,538.216,538.446,538.589,539.508,536.956,538.531,539.852,538.723,538.418,539.314,538.153,2.8307,61.868,2.922,2.791,57.749,0.326,0
2025-09-17 05:20:00,47.391,11.076,344.716,539.438,3.929,538.682,539.083,540.766,540.137,538.409,540.962,540.369,540.161,540.158,541.356,539.682,538.069,540.902,540.768,538.406,539.631,539.682,539.218,538.854,540.18,538.546,538.199,537.427,539.321,537.636,540.145,538.09,2.8365,61.988,2.993,3.086,57.96,0.435,0
2025-09-17 05:30:00,47.29,11.057,344.487,539.452,4.514,537.343,540.438,539.447,540.544,540.916,540.356,540.315,541.305,540.476,540.756,541.857,540.795,539.83,539.858,538.756,539.249,539.508,537.624,538.941,539.459,537.91,537.406,537.512,538.069,538.483,537.828,540.219,2.8275,61.652,3.069,2.938,58.036,0.334,0
2025-09-17 05:40:00,47.39,11.123,344.421,539.164,4.414,539.623,539.556,539.385,539.779,540.501,540.628,540.365,539.997,540.694,539.532,539.676,539.638,540.258,539.864,540.079,537.508,538.394,539.799,537.998,536.28,537.573,536.341,539.547,538.261,538.649,538.905,538.597,2.8155,61.709,3.064,2.792,58.061,0.336,0
2025-09-17 05:50:00,47.597,11.041,344.692,539.515,5.354,540.525,541.236,539.661,539.849,539.14,541.86,540.275,539.68,539.345,541.027,541.005,540.337,541.229,541.066,539.662,538.33,537.999,538.151,538.034,537.737,536.563,539.8,538.488,539.848,536.506,540.909,538.63,2.8497,61.674,2.89,2.773,58.219,0.42,0
2025-09-17 06:00:00,47.424,11.046,344.923,539.005,5.921,540.04,540.527,538.865,540.294,539.997,540.362,540.053,539.056,538.937,541.896,540.493,537.929,540.716,538.03,538.346,541.156,539.049,536.213,539.67,538.315,535.975,537.268,536.847,537.031,537.978,537.854,540.243,2.8314,61.718,3.011,2.935,57.999,0.387,0
2025-09-17 06:10:00,47.573,11.063,344.768,539.971,5.582,539.359,542.75,540.054,540.358,539.826,541.615,542.496,540.696,541.135,540.806,540.525,540.756,542.013,539.472,541.973,537.455,538.736,539.501,539.463,537.168,539.235,537.515,538.684,539.727,539.607,539.562,538.735,2.849,61.796,3.043,3.046,57.988,0.353,0
2025-09-17 06:20:00,47.444,11.08,344.53,540.221,4.703,540.587,541.916,539.591,540.395,541.437,539.901,541.547,541.807,541.235,541.39,541.665,539.98,542.259,540.238,539.171,539.265,538.291,540.58,539.191,539.021,540.183,537.556,538.61,540.417,539.916,539.873,539.938,2.8339,61.689,3.018,2.883,58.123,0.379,0
2025-09-17 06:30:00,47.836,11.074,345.247,539.478,4.318,538.391,540.001,540.623,539.905,540.458,540.315,541.413,540.81,541.051,540.942,540.845,538.903,540.721,539.071,538.556,539.505,537.095,540.547,538.103,538.499,538.538,537.368,537.284,537.521,540.496,538.484,540.458,2.8373,61.952,3.195,2.952,58.033,0.319,0
2025-09-17 06:40:00,47.539,11.081,344.661,539.125,5.941,538.616,538.361,539.93,539.269,539.871,539.089,539.881,542.034,540.721,540.252,540.96,540.96,538.686,539.25,539.475,539.677,539.929,538.558,538.396,537.708,539.503,536.563,536.093,538.413,538.818,537.307,538.061,2.8234,61.642,3.161,3.061,57.769,0.44,0
2025-09-17 06:50:00,47.629,11.112,344.985,539.203,4.266,539.33,538.164,539.622,540.232,540.042,539.484,539.842,539.98,541.732,541.582,540.815,539.231,539.832,539.847,539.072,538.461,538.013,538.366,538.684,537.681,537.929,537.581,540.199,539.086,537.466,537.935,538.279,2.8294,61.826,3.052,3.194,57.932,0.375,0
2025-09-17 07:00:00,47.503,11.064,344.751,539.254,4.318,539.264,539.77,539.716,540.497,538.657,541.102,541.204,541.613,538.641,541.316,539.113,538.738,540.089,539.83,538.371,539.294,537.715,539.353,539.317,537.815,537.295,538.131,538.518,537.806,538.343,538.998,539.356,2.8307,61.71,3.077,2.929,58.034,0.326,0
2025-09-17 07:10:00,47.807,11.158,344.578,539.209,6.796,539.944,538.056,540.536,540.145,538.34,541.307,543.224,540.551,540.631,540.485,539.205,540.353,539.096,538.668,537.854,538.56,537.925,539.164,538.763,538.349,537.836,537.312,536.428,539.15,538.42,538.862,539.485,2.8213,62.185,3.257,2.959,58.185,0.391,0
2025-09-17 07:20:00,47.809,11.105,344.801,540.457,4.302,540.779,541.728,541.756,541.753,541.632,540.159,541.873,542.695,540.558,542.709,540.415,542.849,540.972,539.213,542.14,539.968,540.111,538.598,538.863,538.686,539.049,539.248,539.139,538.895,538.547,539.878,540.131,2.8522,61.996,3.006,2.996,58.292,0.358,0
2025-09-17 07:30:00,47.628,11.061,344.498,539.724,5.501,540.448,540.383,540.513,541.982,541.777,540.179,541.967,540.16,541.484,541.314,539.203,540.183,541.481,539.242,539.752,538.219,538.821,538.826,538.73,539.038,540.096,538.706,536.481,539.426,538.295,537.916,537.928,2.8374,62.077,3.002,3.16,58.041,0.265,0
2025-09-17 07:40:00,47.815,11.054,344.487,539.27,4.912,541.013,539.985,538.557,538.764,541.073,541.717,541.249,540.536,541.27,541.462,541.455,538.432,538.759,539.462,541.064,538.98,537.626,537.43,537.447,537.318,537.952,537.477,536.951,536.805,539.297,538.578,539.626,2.8549,61.954,3.017,2.909,57.933,0.249,0
2025-09-17 07:50:00,47.826,11.067,344.337,539.584,6.721,540.838,539.275,539.449,541.432,541.907,538.93,541.508,540.902,543.271,540.763,538.526,541.888,541.106,540.661,539.108,540.403,538.316,538.855,537.081,538.424,536.693,537.957,538.738,537.0,536.55,539.402,539.781,2.8619,61.897,2.912,2.971,57.923,0.371,0
2025-09-17 08:00:00,48.054,11.087,345.259,539.918,5.597,537.953,540.331,541.868,540.167,539.636,542.147,542.951,541.337,541.252,541.732,541.522,540.409,542.009,540.894,539.752,539.009,537.766,539.414,538.358,537.897,537.872,537.354,539.26,539.9,538.923,539.231,538.84,2.8504,61.925,3.097,2.976,57.946,0.463,0
2025-09-17 08:10:00,48.315,11.08,345.374,540.096,6.539,540.369,539.454,541.165,540.768,541.679,543.413,542.268,542.504,542.394,539.992,542.158,542.101,539.662,539.732,538.977,540.12,538.66,539.47,539.235,539.562,538.328,538.707,538.137,539.448,536.874,538.563,538.841,2.8638,62.193,3.054,2.974,58.212,0.319,0
2025-09-17 08:20:00,48.177,11.069,344.953,540.25,5.6,540.381,540.469,541.207,540.577,540.329,540.76,540.391,543.279,542.057,542.22,539.71,541.549,540.202,540.321,539.411,539.33,540.111,539.712,539.991,539.775,537.679,540.495,540.381,538.54,537.974,540.297,539.61,2.8717,61.882,3.005,3.071,57.997,0.317,0
2025-09-17 08:30:00,48.109,11.121,344.557,540.097,5.376,540.029,539.888,540.194,540.149,541.746,540.685,542.526,540.978,542.132,541.916,541.551,541.105,541.223,540.577,540.668,538.828,539.481,538.983,538.033,539.253,538.62,537.903,537.15,538.409,539.716,541.711,539.161,2.8523,62.252,3.117,3.039,57.95,0.32,0
2025-09-17 08:40:00,48.07,11.108,344.585,540.016,6.074,538.408,540.933,540.47,541.571,541.531,542.593,540.663,543.081,541.676,540.243,541.678,540.447,540.304,541.714,538.519,539.361,538.86,539.739,538.699,538.794,539.849,537.069,537.007,539.639,538.34,539.603,539.647,2.8541,61.987,3.095,3.008,57.785,0.268,0
2025-09-17 08:50:00,48.109,11.112,345.379,539.568,5.425,539.058,540.359,541.638,539.62,541.825,541.446,538.93,538.319,540.136,539.814,541.898,539.889,540.674,539.289,540.104,540.005,539.791,539.559,536.473,539.045,538.327,538.891,536.935,538.537,539.232,539.407,539.136,2.86,62.103,3.157,3.01,57.965,0.373,0
2025-09-17 09:00:00,48.273,11.089,345.575,541.543,5.433,542.682,540.463,542.126,543.13,542.6,543.386,544.48,541.651,542.309,543.351,542.052,543.014,542.966,543.104,540.448,539.497,541.19,540.355,539.646,539.748,541.242,539.207,540.695,539.047,541.029,540.407,541.832,2.8622,61.851,3.108,2.748,57.757,0.372,0
2025-09-17 09:10:00,48.356,11.128,345.167,539.922,5.073,541.61,541.827,539.658,542.113,540.883,541.624,541.436,541.155,541.907,541.212,539.735,540.766,540.239,539.78,539.264,538.056,540.286,537.337,537.788,539.631,537.149,540.189,537.04,539.13,539.059,539.312,539.713,2.8749,62.302,3.03,2.97,58.056,0.306,0
2025-09-17 09:20:00,48.319,11.125,345.28,541.221,4.963,540.671,542.714,542.157,540.863,542.72,541.928,543.513,542.941,542.079,541.631,542.159,541.442,541.423,541.664,541.729,539.811,541.023,540.669,541.024,539.25,540.517,541.053,539.151,538.55,540.89,540.584,540.809,2.8595,62.178,3.005,2.84,57.904,0.319,0
2025-09-17 09:30:00,48.441,11.104,345.417,541.42,5.626,543.594,542.077,541.919,540.564,541.93,544.122,541.844,543.202,543.405,543.1,542.399,541.815,540.435,540.62,540.906,541.162,540.531,538.496,540.936,539.073,539.305,540.843,541.627,541.569,541.231,540.286,541.352,2.8594,62.337,3.027,3.002,58.2,0.312,0
2025-09-17 09:40:00,48.472,11.159,345.422,540.786,4.841,540.664,542.294,541.273,541.293,541.992,542.703,542.105,542.53,542.284,542.102,542.243,542.87,541.908,541.164,540.315,539.882,539.576,538.678,538.662,539.74,538.029,539.501,539.901,538.586,540.948,540.486,539.487,2.866,61.964,2.99,2.879,57.972,0.372,0
2025-09-17 09:50:00,48.524,11.142,345.522,540.609,6.868,538.935,539.736,542.449,541.256,542.886,541.508,541.562,544.314,541.948,542.652,541.212,541.377,542.251,541.915,538.777,540.061,538.195,539.032,539.401,539.309,537.446,539.242,541.109,538.85,540.901,539.911,540.204,2.8689,61.934,3.096,2.893,58.096,0.445,0
2025-09-17 10:00:00,48.489,11.101,345.17,540.931,4.107,539.878,542.094,540.728,542.682,542.454,541.748,542.781,542.077,541.879,542.063,540.482,541.37,541.334,541.637,541.005,539.415,540.185,539.594,540.364,538.674,541.157,540.944,539.26,540.409,539.426,540.046,541.456,2.8754,62.22,3.104,3.038,58.216,0.266,0
2025-09-17 10:10:00,48.615,11.138,346.135,540.473,4.712,541.836,540.527,541.235,540.096,542.115,542.679,541.943,540.926,542.5,542.258,540.856,540.915,542.353,538.899,541.27,538.68,538.36,540.49,538.875,539.892,538.19,540.328,539.537,540.922,540.135,537.967,538.982,2.8778,62.399,3.041,2.887,58.179,0.381,0
2025-09-17 10:20:00,48.367,11.122,345.392,540.329,5.344,540.629,540.047,542.502,540.3,543.092,540.524,542.789,540.365,539.574,541.655,542.028,539.575,539.442,539.596,539.256,539.031,541.59,538.152,540.8,540.798,539.131,539.525,537.748,540.267,539.787,541.337,539.341,2.8756,62.002,3.111,2.977,57.984,0.332,0
2025-09-17 10:30:00,48.975,11.148,345.566,541.278,5.872,541.63,540.229,540.193,541.593,541.948,543.548,542.916,543.03,543.17,544.333,544.88,542.086,542.074,542.303,540.769,539.008,539.996,539.794,540.861,539.495,540.795,540.133,539.263,539.751,540.583,539.61,540.507,2.8783,62.236,2.966,3.033,57.9,0.384,0
2025-09-17 10:40:00,48.848,11.17,345.561,540.98,6.983,540.998,540.648,541.452,542.76,542.461,541.363,541.847,543.266,544.547,543.035,543.371,540.577,541.021,539.941,542.359,539.918,540.612,538.284,541.058,538.776,538.901,537.564,540.095,540.52,540.428,540.502,540.146,2.8687,62.364,3.039,2.966,58.009,0.339,0
2025-09-17 10:50:00,48.749,11.13,345.738,540.494,5.957,539.226,540.193,540.509,544.173,541.897,543.254,541.864,542.106,540.85,539.972,542.254,542.29,540.82,538.737,541.261,540.306,539.842,538.216,539.774,539.066,538.511,539.443,540.508,538.503,540.371,539.123,540.257,2.8779,62.11,3.112,2.929,57.911,0.301,0
2025-09-17 11:00:00,48.87,11.155,346.213,540.539,4.938,540.448,542.006,538.841,541.0,541.74,541.271,540.32,543.258,540.674,542.019,543.51,541.03,539.188,540.365,539.932,541.243,542.332,539.938,539.09,539.122,539.251,539.205,539.564,539.623,538.572,540.305,540.706,2.8821,62.082,3.125,2.924,57.862,0.371,0
2025-09-17 11:10:00,49.137,11.167,346.126,541.272,6.46,542.198,538.983,543.54,542.994,541.096,542.584,542.598,542.275,544.118,544.381,542.123,542.323,543.227,542.153,540.156,541.977,539.057,539.868,539.029,537.921,539.818,539.875,540.492,541.795,539.362,540.634,539.764,2.8839,62.202,2.944,3.037,57.882,0.379,0
2025-09-17 11:20:00,48.855,11.181,345.327,541.275,5.271,541.526,540.946,540.979,543.59,543.378,542.192,542.964,543.997,542.806,543.117,542.424,541.296,542.426,538.726,540.801,541.308,539.65,540.947,540.416,540.23,538.953,541.508,539.461,538.835,538.854,542.228,540.866,2.8869,62.179,2.947,2.999,57.962,0.304,0
2025-09-17 11:30:00,49.043,11.127,345.883,541.424,5.253,541.916,540.839,541.554,543.367,541.202,542.467,542.757,542.362,542.676,543.62,542.807,540.549,541.496,542.404,539.425,541.753,540.531,541.352,542.538,540.094,539.091,540.621,538.367,542.714,539.871,541.171,540.904,2.8824,62.228,3.059,2.806,57.874,0.338,0
2025-09-17 11:40:00,49.113,11.175,345.705,541.004,5.396,542.257,540.511,541.537,541.154,542.982,541.904,544.12,542.444,542.397,542.444,541.088,542.295,540.571,541.342,541.679,541.048,541.484,539.933,539.551,539.088,539.564,538.724,539.893,538.781,540.373,540.961,538.973,2.8803,62.415,2.957,2.892,58.137,0.371,0
2025-09-17 11:50:00,49.041,11.1,345.356,540.979,6.246,541.219,542.012,542.637,541.733,542.585,541.691,542.62,543.238,540.982,542.507,542.407,542.414,541.238,540.537,542.921,541.086,539.717,540.91,539.882,538.4,536.992,540.265,538.298,540.228,539.525,539.157,541.23,2.8924,62.4,2.967,2.984,58.052,0.411,0
2025-09-17 12:00:00,48.978,11.11,345.963,541.451,6.005,540.665,541.311,543.347,540.279,543.409,543.055,542.31,543.757,544.242,542.006,541.795,543.849,540.617,541.417,542.021,541.571,541.897,539.524,538.237,542.792,539.369,539.819,538.325,540.498,540.926,540.943,541.195,2.8835,62.108,3.109,3.023,57.803,0.304,0
2025-09-17 12:10:00,48.773,11.191,345.718,540.44,4.959,541.169,541.354,541.253,542.502,540.637,541.676,542.977,541.623,542.685,541.764,543.153,541.65,540.3,539.481,539.224,538.647,539.4,538.797,540.032,538.959,538.632,538.194,538.711,540.442,538.649,538.666,541.31,2.87,62.314,3.002,2.957,58.046,0.34,0
2025-09-17 12:20:00,49.212,11.156,346.146,541.348,6.089,539.911,543.785,540.8,541.722,542.584,542.646,540.504,542.085,542.55,542.481,542.496,541.203,542.004,542.659,542.995,540.959,539.472,540.364,540.786,541.072,537.696,540.742,540.122,542.45,538.826,541.434,542.039,2.8813,62.184,3.118,2.881,58.308,0.329,0
2025-09-17 12:30:00,49.003,11.139,345.707,541.814,6.309,542.129,542.297,541.801,541.104,543.611,542.463,545.175,543.7,543.44,543.431,542.094,542.536,543.053,541.523,540.395,540.957,541.525,542.043,541.226,539.068,541.864,541.527,540.333,539.928,538.866,541.013,541.889,2.8996,62.255,3.14,3.007,58.321,0.433,0
2025-09-17 12:40:00,49.011,11.19,346.045,541.193,5.076,542.178,539.984,543.066,542.908,542.716,542.964,540.654,541.03,543.57,543.162,543.872,542.151,539.603,540.729,540.018,540.752,540.943,540.506,539.558,539.671,539.535,539.66,540.938,538.796,540.575,541.376,541.293,2.8959,62.279,3.09,3.016,57.943,0.38,0
2025-09-17 12:50:00,49.018,11.119,345.596,542.216,6.389,541.55,542.837,542.785,542.137,543.336,543.784,542.855,543.575,544.678,545.51,542.406,542.541,543.991,540.856,541.155,540.681,541.522,542.05,540.81,539.121,542.029,541.683,540.15,541.123,543.999,542.58,540.101,2.8781,62.263,2.994,3.08,58.031,0.296,0
2025-09-17 13:00:00,48.845,11.132,345.21,540.307,5.355,539.588,538.912,540.47,541.709,541.857,539.856,542.002,542.663,542.286,542.447,539.907,541.67,541.947,541.172,540.604,540.163,539.71,540.46,538.466,538.476,537.308,538.97,539.081,539.087,539.61,540.189,539.677,2.883,62.007,3.082,2.907,57.94,0.338,0
2025-09-17 13:10:00,49.122,11.154,345.819,540.335,5.628,542.751,542.652,541.495,541.862,540.588,540.98,542.235,542.274,541.428,541.078,541.814,540.574,541.283,540.974,538.824,539.693,539.834,538.911,537.123,539.355,537.913,537.732,538.915,539.634,539.903,539.912,539.307,2.8922,62.123,3.073,2.847,58.103,0.346,0
2025-09-17 13:20:00,49.215,11.156,346.06,541.174,5.858,542.161,541.237,541.898,542.878,541.661,543.175,542.945,541.225,542.684,543.89,541.432,543.162,541.36,543.128,540.482,540.826,540.271,540.892,538.54,539.954,538.478,539.721,539.812,539.352,538.032,540.963,541.552,2.884,62.348,3.154,2.944,57.963,0.397,0
2025-09-17 13:30:00,49.009,11.168,346.211,541.287,4.741,540.183,541.551,542.209,541.249,543.221,543.726,542.354,543.905,541.137,541.463,542.251,542.11,540.472,542.881,542.362,541.382,540.82,540.98,540.363,539.77,539.546,540.452,539.56,539.164,539.403,541.782,540.461,2.8752,62.16,2.991,2.973,58.108,0.335,0
2025-09-17 13:40:00,48.996,11.177,346.339,540.699,6.752,540.59,541.433,539.589,542.77,541.596,541.118,543.742,540.647,544.409,541.263,543.03,542.388,540.848,539.107,540.784,538.924,540.122,537.763,539.642,539.957,538.969,537.657,541.972,539.545,540.353,539.699,540.965,2.8622,62.434,3.003,2.987,58.323,0.366,0
2025-09-17 13:50:00,49.133,11.152,345.58,541.088,4.892,540.961,542.8,541.472,541.98,543.098,542.778,541.749,541.926,542.511,540.827,540.98,541.491,543.838,542.244,541.004,541.566,540.488,539.196,539.727,540.26,539.884,540.238,539.989,540.456,538.946,539.233,539.733,2.8825,62.597,3.148,3.113,58.072,0.308,0
2025-09-17 14:00:00,49.247,11.149,345.881,541.752,6.416,542.072,542.49,542.385,542.959,541.024,543.767,544.858,543.218,542.696,542.981,543.755,543.813,542.321,541.704,541.31,540.434,541.699,539.945,538.826,540.951,539.975,541.78,538.442,539.2,540.563,541.865,542.275,2.9067,62.285,2.993,2.953,58.095,0.384,0
2025-09-17 14:10:00,49.505,11.113,346.42,541.312,6.269,540.233,542.163,541.727,540.62,542.319,545.347,542.883,542.382,540.731,541.69,544.191,542.535,541.91,542.111,539.911,540.833,540.143,541.216,540.195,539.863,540.507,539.078,540.094,540.046,540.293,541.322,541.085,2.9029,62.165,3.04,2.95,58.14,0.336,0
2025-09-17 14:20:00,48.966,11.117,345.4,540.981,5.285,541.252,541.607,541.482,541.338,541.912,542.204,541.67,542.189,541.892,541.072,543.057,542.86,542.891,541.65,540.852,538.846,541.578,541.101,540.266,539.064,540.486,538.294,540.159,537.772,539.805,540.151,541.041,2.8741,62.188,3.136,3.065,58.01,0.329,0
2025-09-17 14:30:00,49.224,11.176,345.857,540.698,4.999,540.735,541.202,541.74,541.67,541.983,541.136,540.917,543.202,541.856,542.238,541.183,540.432,541.651,542.793,539.181,539.388,540.449,539.956,539.751,538.938,539.808,538.203,541.182,538.583,540.487,538.96,541.233,2.8996,62.538,2.935,2.897,58.04,0.375,0
2025-09-17 14:40:00,49.435,11.181,345.962,542.066,4.679,543.288,540.298,542.645,542.963,542.522,544.163,543.58,544.222,542.738,544.391,542.736,543.841,541.443,544.047,541.767,542.205,539.712,540.118,540.492,539.799,541.971,540.007,540.655,539.831,541.297,542.795,542.252,2.9027,62.489,3.046,2.996,58.122,0.381,0
2025-09-17 14:50:00,49.285,11.168,346.252,541.355,4.841,540.219,541.709,541.137,543.307,541.67,541.9,543.099,542.416,543.414,541.92,542.804,541.953,542.504,542.06,541.545,540.345,541.306,539.776,541.356,540.547,538.573,540.695,539.1,541.149,541.006,539.542,541.521,2.9013,62.635,3.06,3.043,58.135,0.343,0
2025-09-17 15:00:00,49.21,11.147,345.913,540.579,5.395,539.621,540.559,542.375,542.977,542.42,542.054,540.841,543.467,541.218,541.204,540.505,542.372,540.878,541.46,540.249,538.597,540.136,539.512,539.127,539.734,539.987,538.087,538.072,540.507,540.042,538.424,541.196,2.8832,62.22,2.974,2.926,58.197,0.312,0
2025-09-17 15:10:00,49.222,11.111,346.001,541.995,5.5,541.642,543.215,541.92,543.201,544.39,542.592,542.095,544.486,543.628,543.727,541.918,543.667,542.419,541.705,540.75,543.21,539.786,542.317,540.08,541.545,540.633,540.448,539.654,538.986,540.644,543.111,542.109,2.8952,62.357,3.063,2.954,58.047,0.325,0
2025-09-17 15:20:00,48.849,11.147,345.727,540.743,4.927,541.242,542.274,541.274,540.39,540.988,542.992,543.579,542.031,543.739,540.66,542.433,541.01,541.382,540.211,539.447,540.597,539.203,539.292,538.812,540.329,539.186,539.416,541.234,538.816,539.142,540.666,539.708,2.886,62.26,2.903,2.843,58.032,0.423,0
2025-09-17 15:30:00,49.248,11.136,345.595,541.565,6.335,540.288,542.239,542.541,543.278,542.747,542.597,544.859,543.972,544.177,541.538,541.942,541.625,542.049,541.426,541.267,542.644,539.894,541.013,541.994,540.271,538.524,539.594,539.079,540.123,540.219,540.652,541.691,2.887,62.373,3.013,2.953,58.062,0.372,0
2025-09-17 15:40:00,48.792,11.13,345.648,540.767,6.166,541.494,541.254,540.719,541.987,543.785,541.482,542.432,541.454,541.439,542.221,541.979,542.84,540.554,539.387,540.46,540.658,540.171,538.662,539.489,540.303,538.913,538.985,539.555,540.344,540.321,542.205,537.619,2.8792,62.267,3.159,2.985,58.188,0.388,0
2025-09-17 15:50:00,48.862,11.118,345.666,541.506,6.031,543.25,541.36,543.616,543.327,540.263,541.027,542.762,543.448,542.506,544.048,542.113,543.636,541.685,542.104,541.605,540.647,541.923,541.015,541.252,538.296,540.455,539.937,538.017,541.576,539.952,541.594,539.239,2.8781,62.286,3.086,2.954,58.227,0.316,0
2025-09-17 16:00:00,49.409,11.179,346.242,541.163,6.59,539.902,540.11,541.7,542.089,542.821,542.832,542.063,542.568,543.49,541.628,542.093,543.253,543.498,540.324,543.326,542.41,538.29,539.466,538.72,541.207,540.071,536.908,539.997,538.353,542.211,540.175,541.893,2.8896,62.525,3.031,2.995,58.254,0.353,0
2025-09-17 16:10:00,48.997,11.108,345.927,540.824,5.56,539.621,541.179,542.542,542.346,543.657,542.555,542.697,540.325,542.727,543.219,541.774,541.198,541.338,539.738,539.882,538.097,540.654,539.635,539.356,540.562,539.053,538.795,541.881,540.225,539.483,539.06,540.66,2.8817,62.206,3.243,2.84,57.972,0.251,0
2025-09-17 16:20:00,49.264,11.147,346.08,540.709,6.055,542.738,541.996,541.959,540.491,541.927,541.52,543.219,542.241,543.345,541.034,542.668,542.393,541.804,540.124,539.41,540.941,540.084,540.593,539.529,539.637,539.335,537.29,538.971,538.48,537.629,539.398,540.38,2.8906,62.397,2.863,2.908,57.976,0.366,0
2025-09-17 16:30:00,48.966,11.093,345.922,541.056,6.349,541.63,541.968,540.387,541.929,541.375,541.075,543.644,541.766,542.818,543.216,541.612,544.477,541.24,543.56,541.795,538.832,540.147,539.631,539.216,540.196,538.659,538.128,539.626,539.351,540.132,540.118,541.994,2.874,62.171,3.009,2.902,58.126,0.385,0
2025-09-17 16:40:00,48.988,11.135,346.239,541.679,6.588,542.017,542.676,541.772,541.784,542.755,545.37,541.344,541.882,541.886,541.692,543.183,541.753,542.646,543.162,541.269,543.145,544.515,541.837,538.782,540.743,539.065,539.455,540.857,542.38,539.498,540.671,539.183,2.8824,62.584,2.932,2.86,58.019,0.392,0
2025-09-17 16:50:00,49.039,11.142,345.964,541.515,5.332,541.552,542.005,542.685,541.529,543.52,543.3,543.718,543.817,543.975,542.285,543.54,541.901,543.883,541.878,542.008,541.517,539.521,540.696,538.643,538.759,539.607,538.903,540.18,541.706,539.37,540.162,540.249,2.8814,62.143,3.106,2.972,57.848,0.308,0
2025-09-17 17:00:00,48.675,11.182,345.485,541.078,4.844,540.203,541.336,541.203,541.393,543.288,543.136,541.472,543.197,543.254,542.735,542.668,538.937,541.95,542.071,542.737,539.9,541.576,540.775,539.498,540.825,540.312,539.981,538.444,540.798,538.459,539.349,539.597,2.8745,61.959,2.939,2.89,58.095,0.32,0
2025-09-17 17:10:00,48.836,11.119,345.921,541.148,4.923,542.047,541.685,541.474,540.739,541.766,543.289,542.663,542.809,541.687,542.066,541.612,543.005,540.336,542.831,540.455,540.72,541.457,540.177,538.366,539.508,540.304,540.07,540.715,539.925,540.131,539.697,541.474,2.8756,62.231,3.079,2.881,58.235,0.273,0
2025-09-17 17:20:00,48.644,11.137,345.163,540.752,6.844,542.75,540.884,540.234,539.376,543.125,541.423,542.29,541.399,544.204,542.206,541.929,542.081,540.298,541.067,540.203,540.593,539.803,538.225,539.452,540.154,539.6,537.36,539.966,539.526,539.404,541.558,541.183,2.879,62.354,3.058,2.902,57.904,0.321,0
2025-09-17 17:30:00,48.546,11.098,345.477,541.075,6.977,540.838,540.874,541.411,540.541,543.108,542.185,544.737,543.561,541.462,540.195,542.735,541.902,541.031,542.063,540.723,541.169,539.35,541.505,539.761,539.317,539.049,537.76,539.697,540.682,540.924,541.939,540.513,2.8657,61.977,2.981,2.923,57.926,0.374,0
2025-09-17 17:40:00,48.721,11.096,345.582,540.894,4.519,540.59,542.701,541.248,541.549,542.595,541.864,542.021,541.448,542.864,540.801,541.662,542.291,540.6,541.316,540.333,541.767,539.302,540.093,540.579,538.345,539.136,539.784,542.198,539.906,539.507,539.631,540.016,2.8777,62.396,3.019,3.13,58.191,0.432,0
2025-09-17 17:50:00,48.476,11.123,345.335,540.844,6.108,540.625,540.674,540.708,540.536,542.539,543.499,542.755,544.162,543.014,542.766,541.477,540.919,540.935,540.647,541.521,540.629,539.948,540.668,538.054,539.361,539.354,539.704,540.358,538.77,539.021,539.369,540.783,2.8798,62.141,2.976,3.025,58.199,0.308,0
2025-09-17 18:00:00,48.519,11.139,345.221,540.67,6.281,540.638,540.914,540.07,542.027,541.783,542.27,541.178,542.168,543.089,541.19,543.632,540.135,540.559,542.413,540.563,539.019,540.483,538.65,543.029,537.351,539.93,538.044,539.059,540.126,540.14,537.811,541.806,2.8588,61.954,3.03,2.964,58.001,0.373,0
2025-09-17 18:10:00,48.727,11.127,345.575,541.19,5.154,543.032,543.789,542.455,541.777,541.627,541.673,541.819,543.054,542.294,542.106,541.979,542.414,541.242,541.185,540.799,538.635,541.01,540.716,539.129,538.759,540.834,539.739,540.715,540.398,541.194,538.907,540.854,2.8732,62.282,3.11,2.976,58.178,0.348,0
2025-09-17 18:20:00,48.727,11.076,345.221,540.597,4.133,540.984,540.599,541.46,539.957,541.373,542.881,542.624,543.024,541.704,540.551,541.33,542.603,540.734,540.207,540.322,540.076,539.717,540.127,539.062,539.189,539.079,539.167,539.33,540.923,539.313,538.891,540.89,2.8757,62.295,2.958,2.967,58.08,0.316,0
2025-09-17 18:30:00,48.344,11.09,345.151,540.216,4.552,540.25,539.99,541.777,541.586,541.498,541.078,542.404,540.93,542.216,541.374,541.183,542.204,540.205,539.746,539.83,540.11,539.439,538.397,539.829,538.189,537.852,538.191,538.754,539.445,540.164,539.488,539.716,2.8381,62.244,3.032,2.859,57.98,0.329,0
2025-09-17 18:40:00,48.405,11.122,345.224,540.138,5.355,540.769,540.888,540.426,540.852,543.162,541.926,540.543,541.041,542.528,540.572,540.822,542.018,540.923,540.658,538.588,540.024,539.144,538.437,538.052,537.841,537.87,537.807,539.38,539.817,538.976,539.995,540.656,2.8744,62.04,3.024,2.974,58.007,0.407,0
2025-09-17 18:50:00,48.224,11.08,344.925,540.13,6.748,540.562,541.104,540.087,540.667,541.252,538.834,541.974,543.816,542.403,541.423,540.281,540.422,541.18,540.435,539.949,540.082,539.181,539.207,537.068,539.589,539.492,538.045,538.922,539.539,540.088,539.026,538.882,2.8662,62.096,3.09,3.061,58.019,0.38,0
2025-09-17 19:00:00,48.188,11.135,345.007,540.859,5.105,538.882,542.455,541.797,540.396,540.399,542.812,542.539,541.358,543.62,541.589,542.739,541.088,542.404,540.127,542.774,540.058,539.265,539.648,539.321,540.827,540.53,540.709,538.515,538.82,539.898,540.837,539.784,2.865,62.156,2.98,3.042,57.805,0.287,0
2025-09-17 19:10:00,48.234,11.138,345.358,540.465,5.652,540.427,539.88,540.623,539.96,542.537,541.506,543.006,542.296,541.098,543.261,539.784,542.429,541.314,540.633,539.479,539.984,537.609,539.281,538.879,538.83,538.35,540.058,541.228,540.613,539.997,539.151,540.329,2.8572,61.815,3.064,2.851,57.767,0.23,0
2025-09-17 19:20:00,48.14,11.096,345.447,540.73,3.624,540.97,541.271,539.804,542.395,541.761,541.792,540.999,541.817,542.374,541.144,542.205,541.234,541.614,541.304,540.024,541.351,538.771,538.896,539.723,540.533,539.419,538.828,539.966,540.402,538.932,540.323,541.866,2.8648,61.962,3.033,3.147,58.006,0.278,0
2025-09-17 19:30:00,48.055,11.061,345.331,539.781,5.373,539.104,540.501,540.233,541.386,541.559,542.037,540.274,539.777,541.261,541.806,541.528,540.354,541.39,539.274,539.554,539.783,538.926,538.204,536.664,538.961,537.438,539.928,536.976,538.472,539.164,540.817,538.72,2.8479,61.905,3.027,3.082,58.198,0.393,0
2025-09-17 19:40:00,48.156,11.136,345.341,540.329,4.12,541.009,541.404,540.325,539.762,541.216,542.029,541.201,541.367,542.595,541.517,541.741,541.107,540.042,539.827,540.344,539.711,539.434,538.475,541.107,538.53,539.376,539.45,539.049,539.297,539.228,539.951,539.787,2.8652,61.924,3.01,3.116,58.147,0.382,0
2025-09-17 19:50:00,47.963,11.077,345.213,539.867,7.199,540.465,541.01,538.453,539.95,538.972,543.915,541.541,541.22,542.405,539.975,540.614,541.478,539.893,541.245,540.703,541.129,539.572,538.833,536.716,540.218,537.388,537.712,539.963,538.638,538.032,537.249,539.114,2.8447,61.872,3.17,2.964,58.015,0.338,0
2025-09-17 20:00:00,47.868,11.116,344.529,540.318,5.376,541.009,542.329,538.612,541.576,541.205,542.787,540.675,539.821,542.544,541.374,541.687,540.476,540.533,539.933,541.75,538.898,539.83,537.411,539.63,538.183,539.342,539.425,539.42,540.52,540.164,539.13,540.321,2.8176,61.995,3.056,3.015,57.916,0.374,0
2025-09-17 20:10:00,48.071,11.071,344.833,539.889,5.302,540.263,541.432,542.32,541.277,541.196,539.732,541.89,539.69,541.125,542.243,541.569,539.717,541.1,540.216,540.264,539.069,539.888,538.698,537.37,538.432,537.568,537.018,539.354,538.325,538.551,539.539,539.15,2.8507,61.973,2.983,3.056,57.932,0.357,0
2025-09-17 20:20:00,47.918,11.115,344.929,539.943,7.095,539.715,539.53,542.245,540.228,541.197,541.819,540.98,540.459,540.381,542.965,540.946,541.449,541.328,539.498,539.743,535.87,540.936,538.975,539.075,537.993,539.748,537.938,537.739,538.962,539.035,539.897,539.805,2.8487,62.185,3.022,3.026,57.759,0.318,0
2025-09-17 20:30:00,47.701,11.004,344.903,539.177,7.375,538.751,538.867,539.076,539.71,543.272,541.243,539.664,540.869,541.501,540.838,539.641,539.586,540.228,541.076,539.347,536.962,538.878,538.929,537.23,538.718,538.269,537.262,535.897,537.266,537.497,537.125,540.074,2.8592,61.989,3.165,2.982,58.047,0.331,0
2025-09-17 20:40:00,47.939,11.112,344.644,539.811,5.151,539.378,539.154,541.797,542.935,539.974,541.127,543.085,541.797,541.196,540.676,541.725,538.113,541.809,538.884,539.558,537.969,538.455,538.866,539.571,538.336,537.934,539.205,538.031,538.812,538.16,538.676,539.667,2.8623,62.18,3.012,2.953,58.19,0.326,0
2025-09-17 20:50:00,47.465,11.093,344.64,539.058,5.798,539.234,540.369,537.538,539.877,540.238,539.372,542.072,541.375,541.72,540.356,540.788,538.173,538.105,538.005,540.187,538.76,538.279,538.732,537.476,537.456,539.194,536.274,538.539,537.546,538.143,538.762,538.009,2.828,61.81,3.021,2.955,58.068,0.295,0
2025-09-17 21:00:00,47.76,11.098,345.171,539.597,4.862,540.111,541.899,539.662,540.323,541.255,541.177,541.317,540.092,540.802,542.524,540.83,538.668,539.617,537.662,539.418,540.056,538.65,538.442,538.666,538.761,539.636,538.112,538.165,538.045,538.258,538.792,538.192,2.84,61.848,3.122,2.976,58.226,0.262,0
2025-09-17 21:10:00,47.488,11.083,344.066,540.109,7.234,539.599,539.737,540.5,540.67,543.278,542.301,541.249,542.77,542.849,539.702,540.815,541.239,542.205,540.033,541.425,538.712,537.731,540.565,538.556,536.251,538.384,540.164,536.044,539.86,538.041,539.56,540.709,2.8309,61.612,2.964,2.986,57.93,0.331,0
2025-09-17 21:20:00,47.653,11.062,344.859,539.636,6.211,539.44,541.479,538.574,539.337,541.125,540.951,541.703,542.752,542.161,539.072,540.499,540.56,540.053,539.689,538.633,538.318,538.472,539.683,538.269,536.541,539.323,538.436,538.713,539.565,540.151,539.143,537.529,2.8353,61.956,3.084,2.779,57.785,0.352,0
2025-09-17 21:30:00,47.458,11.044,344.653,539.484,3.752,539.664,539.669,540.398,539.632,539.329,540.164,541.036,541.335,541.366,538.799,541.023,538.536,540.359,540.359,539.806,538.08,539.234,538.523,537.614,539.17,537.755,539.542,538.779,538.914,540.268,538.596,538.113,2.8269,61.908,3.124,2.968,58.072,0.442,0
2025-09-17 21:40:00,47.4,11.11,344.382,538.909,5.624,539.805,538.702,540.425,540.096,540.797,540.203,540.056,540.043,541.599,536.534,540.309,541.577,540.284,539.836,538.258,537.955,539.05,536.611,536.093,535.975,537.694,537.829,537.557,539.693,536.608,538.839,538.124,2.8365,61.681,3.01,2.771,58.007,0.303,0
2025-09-17 21:50:00,47.383,11.074,344.819,538.844,8.024,539.155,540.139,540.966,539.879,539.792,538.979,542.502,538.159,538.296,539.936,539.923,540.815,538.257,539.155,539.399,537.959,537.242,538.341,537.157,540.615,537.864,536.827,534.478,536.941,537.567,539.026,539.411,2.8197,61.88,3.093,2.887,58.03,0.346,0
2025-09-17 22:00:00,47.589,11.042,344.327,539.034,4.543,537.397,539.184,539.195,540.316,540.383,539.389,539.894,541.438,539.59,540.034,540.511,541.557,540.027,540.256,539.069,537.014,539.007,538.054,537.112,538.023,537.221,537.101,538.257,537.603,537.359,538.042,540.872,2.8303,61.934,3.098,2.807,57.967,0.373,0
2025-09-17 22:10:00,47.424,11.058,344.67,540.047,6.065,540.961,540.389,541.705,539.602,542.536,541.837,541.159,543.454,541.596,540.201,541.66,539.815,539.582,540.739,540.674,539.083,539.965,538.523,538.004,539.531,540.032,537.389,538.11,538.95,538.381,538.896,538.495,2.8307,61.592,2.967,2.948,57.933,0.4,0
2025-09-17 22:20:00,47.186,11.082,344.046,539.386,4.904,539.043,540.079,541.307,541.795,542.367,541.19,540.985,540.93,540.001,540.664,539.829,539.572,539.81,539.283,537.778,538.028,538.778,538.926,537.463,537.934,539.324,538.691,538.269,537.469,537.874,538.173,537.851,2.8169,62.088,3.053,3.094,58.122,0.271,0
2025-09-17 22:30:00,47.197,11.124,344.339,538.802,5.442,540.013,538.769,539.973,539.726,540.003,540.077,541.107,540.31,538.741,539.045,540.961,540.387,538.555,540.913,538.757,539.941,537.008,536.844,537.472,538.688,536.089,537.662,538.201,536.943,535.665,537.14,538.657,2.831,61.816,2.991,3.042,58.057,0.262,0
2025-09-17 22:40:00,47.606,11.096,344.226,539.003,6.698,538.948,539.193,539.334,538.439,539.917,539.03,541.105,542.231,539.591,540.778,540.697,540.394,539.56,538.583,538.821,539.133,538.566,536.965,535.693,537.299,537.108,540.072,535.533,537.834,538.683,540.308,539.276,2.8294,61.833,3.073,2.981,58.078,0.35,0
2025-09-17 22:50:00,47.151,11.062,344.453,538.7,7.08,538.521,539.369,539.747,537.208,540.649,541.839,541.088,539.74,540.936,539.648,539.702,537.161,539.338,540.042,539.363,538.716,538.407,537.181,537.29,534.759,538.586,538.224,536.746,538.726,536.667,537.188,538.072,2.8196,61.702,3.102,2.972,57.898,0.298,0
2025-09-17 23:00:00,47.108,11.082,344.339,539.074,4.747,538.351,539.736,541.278,539.798,539.579,541.003,539.67,539.433,539.53,539.852,541.154,539.411,538.165,539.03,540.898,538.702,538.863,537.772,536.772,538.724,537.444,538.173,536.531,539.277,537.94,537.286,540.62,2.8097,61.886,3.117,2.769,58.013,0.328,0
2025-09-17 23:10:00,47.078,11.098,344.392,538.716,5.285,537.495,539.547,539.328,539.687,540.28,540.717,540.869,539.221,540.202,541.311,539.163,539.833,539.597,538.925,538.942,536.995,536.026,537.547,537.635,536.811,536.254,537.939,536.43,537.425,538.499,539.29,539.374,2.8228,61.681,3.238,2.921,57.648,0.208,0
2025-09-17 23:20:00,47.008,11.081,344.236,538.554,5.169,539.45,537.924,539.433,539.174,540.152,540.751,539.811,539.794,540.157,539.603,540.347,538.003,540.897,539.428,539.233,537.806,536.612,536.283,535.728,537.565,536.344,537.839,537.721,538.653,537.82,537.283,537.141,2.8049,61.529,3.127,2.997,57.9,0.324,0
2025-09-17 23:30:00,46.971,11.089,343.909,538.615,4.944,537.246,539.983,538.464,538.658,540.804,540.12,540.705,539.135,538.554,539.815,540.268,537.551,539.463,537.971,539.87,538.526,537.938,536.74,539.162,535.86,537.266,539.891,537.659,537.388,537.969,538.647,536.96,2.8101,61.636,3.081,2.91,58.255,0.472,0
2025-09-17 23:40:00,47.296,11.057,344.272,539.309,3.813,538.496,540.448,541.241,539.399,541.306,539.13,539.181,540.591,540.971,540.344,540.715,540.042,540.022,539.561,539.189,538.524,538.786,537.499,537.921,538.017,538.064,537.684,539.441,537.493,539.612,539.413,538.246,2.8164,61.751,3.045,2.998,57.983,0.315,0
2025-09-17 23:50:00,47.118,11.092,344.127,538.967,4.595,538.737,538.592,541.314,539.706,539.152,540.312,539.602,537.137,541.157,540.481,539.847,538.756,539.317,538.08,538.881,538.929,538.728,538.767,538.431,539.12,537.895,538.178,536.719,539.006,538.383,539.174,537.705,2.8252,61.538,3.137,2.79,57.897,0.338,0
2025-09-18 00:00:00,47.092,11.084,344.046,539.009,5.114,539.644,541.127,539.079,538.775,539.928,541.356,539.892,540.972,539.187,539.232,539.116,539.044,540.796,539.887,538.689,539.901,538.656,538.888,537.675,536.834,539.014,538.637,536.934,536.242,538.351,536.903,538.487,2.8214,61.521,3.114,2.889,57.994,0.324,0
2025-09-18 00:10:00,47.202,11.072,344.23,538.598,4.528,539.529,539.048,539.288,540.306,538.354,540.129,539.647,539.537,540.652,539.49,539.474,539.849,538.176,538.334,537.64,539.079,537.674,538.286,536.814,536.124,536.166,538.594,538.327,538.142,536.456,539.116,537.926,2.8142,61.868,3.053,2.851,58.088,0.308,0
2025-09-18 00:20:00,46.832,11.05,343.995,538.208,3.991,538.7,537.861,538.381,538.127,539.514,539.819,537.606,538.317,538.928,539.57,540.497,540.535,539.528,538.103,536.943,536.908,537.552,537.571,536.544,536.671,536.972,537.325,537.967,537.641,537.68,537.254,539.097,2.8148,61.77,2.982,2.955,57.794,0.419,0
2025-09-18 00:30:00,46.816,11.074,344.311,538.861,5.308,537.461,538.865,539.5,541.085,540.29,540.056,541.018,540.152,541.475,539.763,539.296,538.854,539.345,538.617,539.572,537.172,536.818,537.265,537.094,537.369,538.625,539.072,537.749,536.167,538.196,538.895,539.469,2.8211,61.849,3.025,2.935,57.854,0.348,0
2025-09-18 00:40:00,47.009,11.086,343.804,538.462,4.319,538.402,537.177,538.543,539.328,538.869,539.52,539.588,539.7,539.649,539.863,539.96,539.865,538.781,538.312,540.247,537.766,539.168,536.69,537.669,537.342,536.346,536.512,535.928,538.402,538.715,538.238,537.891,2.8167,61.889,2.964,2.929,57.969,0.399,0
2025-09-18 00:50:00,46.872,11.074,343.953,539.493,5.244,540.232,537.2,541.502,540.077,541.209,539.68,542.182,541.03,540.546,540.006,541.488,538.654,539.695,541.403,540.367,541.182,538.457,537.564,538.18,536.938,537.258,539.349,538.051,537.435,537.326,538.543,540.763,2.8081,61.729,3.087,3.065,57.85,0.441,0
2025-09-18 01:00:00,46.638,11.069,343.714,537.945,4.904,537.015,535.706,537.59,538.664,538.478,537.689,540.002,540.204,539.501,538.013,540.61,538.531,539.847,539.092,537.403,536.793,537.266,537.925,535.922,537.405,536.346,536.458,536.082,536.446,538.038,538.496,538.994,2.8003,61.408,3.099,3.005,57.795,0.405,0
2025-09-18 01:10:00,47.026,11.099,344.262,538.652,4.635,538.357,538.034,538.944,540.287,539.903,538.461,540.002,540.975,540.246,539.769,539.975,539.891,538.279,539.592,539.174,536.845,538.702,538.343,536.427,537.246,536.34,537.755,537.941,537.005,538.314,537.696,539.102,2.8107,61.622,3.021,2.934,58.014,0.399,0
2025-09-18 01:20:00,46.776,11.061,344.135,538.704,5.473,539.402,538.287,538.968,540.48,540.651,541.013,538.583,538.467,539.627,540.046,541.187,540.504,541.975,536.502,538.03,537.624,538.884,536.802,537.247,536.781,537.452,537.244,538.588,537.153,537.112,537.667,538.738,2.8114,61.621,3.036,3.022,57.953,0.347,0
2025-09-18 01:30:00,46.998,11.031,344.347,538.642,4.836,539.13,539.6,539.248,540.373,540.341,540.906,539.168,539.976,540.471,539.521,541.23,538.409,537.572,536.828,540.422,538.323,537.777,537.381,537.219,536.394,536.901,537.995,536.96,537.839,537.648,537.926,537.781,2.8017,61.462,3.073,2.929,58.071,0.268,0
2025-09-18 01:40:00,46.657,11.039,343.899,538.17,5.518,539.339,536.721,540.246,539.489,540.863,539.964,540.065,540.633,538.302,540.388,538.338,539.793,538.23,537.347,536.803,537.591,536.954,536.522,536.669,537.541,535.744,535.345,537.13,536.75,537.492,538.834,537.505,2.7914,61.739,3.111,3.081,57.99,0.338,0
2025-09-18 01:50:00,46.883,11.09,344.552,538.372,5.422,539.85,537.634,538.729,539.222,538.772,540.966,539.905,539.089,539.688,540.385,538.696,540.725,540.915,537.341,536.051,538.29,537.388,536.527,537.843,535.544,537.635,537.745,536.669,537.883,535.613,538.814,538.115,2.8006,61.863,3.371,3.005,57.958,0.293,0
2025-09-18 02:00:00,46.666,11.051,344.092,539.056,6.24,538.366,539.377,539.472,539.562,540.591,538.614,541.184,541.902,541.919,540.087,539.137,539.637,541.209,538.938,539.022,538.689,538.91,537.847,538.168,538.961,537.898,537.287,537.355,537.295,535.679,539.612,537.799,2.7949,61.937,3.13,3.036,58.09,0.318,0
2025-09-18 02:10:00,46.635,11.065,344.093,538.557,5.466,535.93,537.558,539.234,541.101,539.442,541.396,540.212,539.187,539.65,540.342,539.072,538.382,539.899,538.199,539.264,538.116,537.925,538.169,537.171,537.605,538.231,537.346,537.708,537.435,536.821,537.187,538.462,2.8069,61.662,3.124,2.894,57.874,0.375,0
2025-09-18 02:20:00,47.012,11.042,344.132,539.583,5.562,538.465,541.116,539.796,540.522,539.603,541.259,542.048,541.663,541.256,540.39,539.748,539.749,538.213,539.798,538.374,538.851,539.125,537.721,539.848,539.095,540.119,538.094,540.268,536.486,538.884,539.021,539.22,2.8074,61.671,3.057,2.961,57.882,0.289,0
2025-09-18 02:30:00,46.714,11.057,343.65,538.483,6.234,538.064,539.079,538.483,539.361,541.774,538.026,539.71,541.004,541.015,538.252,540.639,537.955,541.16,537.69,538.066,536.587,536.826,535.54,539.085,538.403,536.364,536.861,537.168,537.456,538.566,537.529,538.386,2.8086,61.274,3.217,3.019,57.915,0.259,0
2025-09-18 02:40:00,47.009,11.019,344.444,538.858,4.642,538.483,539.011,538.778,539.375,538.375,540.46,540.361,539.717,538.955,538.808,539.284,540.343,541.213,537.803,538.409,539.438,538.297,537.875,539.404,537.797,537.641,538.349,536.571,539.474,536.89,539.798,538.261,2.8006,61.638,3.055,2.965,57.832,0.363,0
2025-09-18 02:50:00,46.986,11.083,344.577,538.878,5.397,537.612,537.76,540.806,540.008,539.851,539.904,539.627,540.688,540.151,540.205,540.469,540.951,540.198,539.635,540.08,538.022,538.666,538.058,536.271,537.211,535.554,536.84,539.642,537.883,537.877,538.305,537.43,2.8044,61.696,3.055,2.893,57.996,0.373,0
2025-09-18 03:00:00,46.743,11.012,344.203,538.739,6.009,538.655,540.576,537.731,539.245,539.689,539.565,540.013,539.704,539.228,538.602,541.663,538.383,538.852,538.517,537.815,538.633,539.195,538.477,535.654,538.121,535.959,538.983,539.437,539.432,538.79,538.759,536.288,2.8106,61.889,3.085,2.895,57.866,0.449,0
2025-09-18 03:10:00,46.888,11.032,344.381,538.757,4.876,537.898,537.761,539.768,540.835,538.536,540.664,540.778,540.496,539.492,540.02,537.964,540.073,538.248,538.373,540.013,537.904,536.848,537.871,536.9,537.586,535.959,537.391,538.842,539.279,538.219,538.992,539.729,2.8149,61.469,3.05,2.943,58.047,0.279,0
2025-09-18 03:20:00,46.974,11.068,344.071,539.111,4.612,539.584,539.553,539.092,540.238,541.028,540.135,540.085,539.529,539.494,539.92,540.851,539.828,539.962,539.993,538.126,540.315,537.753,538.292,536.62,537.562,537.905,537.94,537.943,538.29,539.291,536.416,540.242,2.8183,61.547,3.036,3.042,57.68,0.35,0
2025-09-18 03:30:00,46.896,11.08,344.441,538.828,6.956,539.773,539.612,541.41,538.504,538.671,540.17,539.987,540.929,539.844,539.434,540.136,539.287,541.536,539.488,538.22,536.714,539.238,538.551,538.934,536.184,537.537,534.58,537.624,536.17,536.804,538.265,540.763,2.8181,61.732,3.005,3.071,58.049,0.378,0
2025-09-18 03:40:00,46.946,11.075,344.133,539.41,5.369,540.751,539.153,538.657,538.973,541.615,540.091,542.562,540.242,541.008,540.273,540.045,540.018,540.372,539.241,540.181,537.725,539.953,539.137,538.222,537.846,537.241,537.605,538.503,538.545,537.193,539.029,539.892,2.7977,61.815,3.173,2.924,58.063,0.387,0
2025-09-18 03:50:00,46.975,11.035,343.932,538.911,5.345,539.06,538.927,539.219,538.974,539.821,540.257,539.609,539.527,541.716,540.211,539.65,540.38,540.023,540.746,539.073,538.018,538.216,538.954,537.37,536.371,537.02,537.792,536.558,537.161,539.812,538.851,537.268,2.8207,61.712,2.943,3.034,57.965,0.314,0
2025-09-18 04:00:00,47.01,11.033,343.944,538.546,6.058,539.037,539.416,539.798,539.598,541.757,541.697,538.774,539.542,540.171,541.18,537.34,538.05,538.278,537.541,538.258,539.385,537.546,537.239,536.801,537.736,535.699,537.818,538.371,537.462,538.013,537.216,537.016,2.8209,61.841,2.851,2.981,57.981,0.379,0
2025-09-18 04:10:00,47.058,11.102,344.039,538.498,6.032,538.902,540.063,539.013,539.034,539.692,540.152,539.963,539.398,541.216,538.651,538.514,539.561,538.833,537.245,538.13,539.176,537.332,536.18,535.184,538.608,538.401,538.424,535.607,537.408,536.71,537.924,540.115,2.8128,61.858,2.933,2.954,58.126,0.344,0
2025-09-18 04:20:00,46.919,11.016,344.648,539.027,5.667,537.989,539.597,538.43,539.653,541.125,539.459,540.441,539.163,540.848,541.946,541.36,539.895,540.422,537.256,540.267,537.764,539.021,536.279,538.124,538.016,537.582,537.274,536.883,539.459,537.529,538.873,539.073,2.8061,61.763,3.068,2.962,58.083,0.336,0
2025-09-18 04:30:00,47.242,11.006,344.691,538.569,6.079,536.479,536.069,538.671,539.497,541.384,539.113,541.023,539.922,539.936,540.494,540.896,540.373,537.585,538.536,537.504,538.931,538.804,538.464,537.386,537.209,537.717,535.305,538.332,538.439,537.671,537.717,537.918,2.8391,61.569,3.025,2.862,57.869,0.338,0
2025-09-18 04:40:00,47.045,11.033,344.415,539.206,5.923,541.348,538.302,540.027,540.212,539.277,539.681,538.393,539.507,539.729,542.11,539.434,539.305,538.827,540.514,539.113,538.297,538.284,537.66,538.134,536.187,538.597,539.432,537.087,539.113,541.216,539.89,538.88,2.8013,61.578,2.938,2.986,57.953,0.372,0
2025-09-18 04:50:00,47.213,11.037,344.499,538.747,5.791,537.625,538.666,541.215,539.587,539.89,542.154,540.37,540.006,540.94,539.643,538.921,540.001,539.463,539.399,539.851,537.494,537.803,537.2,537.599,536.449,536.363,537.175,537.961,536.395,536.948,539.023,538.036,2.8151,61.668,2.985,3.013,58.097,0.292,0
2025-09-18 05:00:00,47.186,11.025,344.708,539.273,5.775,540.45,538.749,540.468,541.244,541.695,541.602,540.778,540.901,540.031,540.024,540.561,539.323,539.001,540.27,539.24,538.249,538.388,539.139,536.38,535.92,539.643,537.002,537.404,537.376,537.807,538.422,540.307,2.807,61.844,3.075,2.891,58.14,0.343,0
2025-09-18 05:10:00,47.098,11.054,344.48,538.392,5.198,537.852,540.738,539.671,539.349,540.569,539.335,539.237,540.015,538.6,539.878,539.333,537.979,537.915,539.378,539.618,537.174,538.824,536.826,537.076,537.166,535.943,537.702,535.54,537.632,537.488,537.975,537.764,2.809,61.765,3.029,2.771,57.932,0.435,0
2025-09-18 05:20:00,47.011,11.029,344.148,538.986,6.582,537.595,538.004,541.18,540.03,539.655,542.342,540.021,541.636,540.47,539.825,540.314,538.711,538.526,537.821,538.296,538.986,541.365,539.951,535.76,539.334,537.747,536.321,537.378,538.834,537.174,539.195,536.154,2.8061,62.029,3.046,2.916,57.903,0.39,0
