timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-09-18 05:30:00,47.332,11.074,344.194,539.807,6.673,540.927,540.621,540.609,539.689,541.207,539.26,542.815,542.621,539.944,541.542,541.591,541.048,540.583,540.74,538.882,539.855,541.176,539.024,538.219,538.224,536.471,536.774,539.03,536.142,539.008,538.736,540.064,2.8295,61.777,3.017,3.016,58.021,0.338,0
2025-09-18 05:40:00,47.189,11.117,344.322,538.799,6.817,538.977,538.814,541.868,538.192,539.061,542.216,540.796,540.214,540.814,539.961,540.534,540.878,538.497,536.076,539.959,537.732,538.949,537.871,535.968,536.829,537.659,538.371,535.399,537.394,537.722,536.821,539.997,2.8313,61.694,3.138,2.929,58.161,0.253,0
2025-09-18 05:50:00,47.263,11.084,344.389,539.225,3.673,538.513,539.494,538.863,539.024,539.277,539.175,541.292,541.345,540.957,540.977,539.973,539.905,538.808,539.475,539.86,538.819,539.166,539.201,538.567,539.291,538.56,537.813,537.891,539.164,538.295,537.687,537.672,2.8221,61.937,3.015,2.999,58.124,0.374,0
2025-09-18 06:00:00,47.18,11.064,344.704,539.477,4.929,538.762,539.604,539.02,540.347,541.988,539.393,541.506,541.451,541.433,542.372,539.486,541.796,540.806,538.659,538.094,538.443,539.498,537.454,537.634,538.115,537.443,539.326,537.959,539.692,537.764,539.595,538.252,2.815,61.771,2.965,2.962,58.13,0.356,0
2025-09-18 06:10:00,47.602,11.104,344.603,539.309,4.37,540.82,537.75,539.737,539.416,540.897,540.876,539.464,541.242,538.775,540.037,539.248,538.969,539.765,540.902,539.433,539.581,540.902,536.872,538.367,537.33,538.492,538.923,537.363,538.376,540.257,538.641,538.906,2.8215,61.788,3.101,3.014,57.976,0.385,0
2025-09-18 06:20:00,47.384,11.048,344.843,539.279,4.43,538.986,539.6,540.92,540.087,539.555,540.56,540.156,539.847,541.288,539.582,540.848,540.751,538.588,539.369,539.615,537.866,539.261,538.229,537.977,537.616,538.739,536.858,537.968,540.779,539.197,538.794,537.496,2.837,61.695,2.935,2.916,57.958,0.344,0
2025-09-18 06:30:00,47.631,11.08,344.68,539.282,5.185,540.426,539.582,537.965,541.207,538.666,541.107,540.467,538.437,540.399,541.067,539.757,540.227,539.144,540.346,539.038,538.386,539.381,537.608,539.288,538.377,539.201,536.022,538.96,539.559,537.669,539.809,538.512,2.8541,61.888,2.98,2.961,58.036,0.379,0
2025-09-18 06:40:00,47.866,11.138,344.889,540.199,4.904,540.191,542.579,540.052,540.491,540.647,541.627,541.882,541.283,541.298,541.01,541.091,542.327,540.513,540.465,540.268,539.808,538.869,539.67,540.287,537.675,537.886,538.937,539.49,540.484,537.766,540.311,538.469,2.8471,61.663,3.045,3.036,57.97,0.401,0
2025-09-18 06:50:00,47.623,11.148,344.614,539.857,6.098,540.877,542.101,542.206,540.403,539.901,539.673,540.546,540.03,542.51,540.443,542.363,540.297,539.698,539.666,538.808,536.412,538.965,539.231,538.56,539.428,538.649,539.252,540.183,538.37,538.882,540.198,538.485,2.8404,61.84,3.16,2.987,58.063,0.324,0
2025-09-18 07:00:00,47.644,11.118,345.238,539.079,4.375,538.873,539.814,540.922,539.084,539.807,540.646,539.387,540.848,541.133,539.117,541.325,541.369,540.59,539.048,538.336,537.698,538.529,537.502,538.955,536.994,537.059,537.718,538.2,537.343,537.664,539.682,537.49,2.8397,62.089,3.172,2.882,58.053,0.296,0
2025-09-18 07:10:00,47.863,11.032,345.144,539.788,5.472,538.909,539.904,540.516,542.288,540.128,540.895,542.774,540.377,541.154,540.812,540.928,540.338,540.558,540.852,540.288,538.6,538.614,539.736,538.779,537.302,538.264,538.999,538.636,538.673,537.562,539.049,539.35,2.8306,62.008,3.153,3.03,57.975,0.384,0
2025-09-18 07:20:00,47.882,11.051,345.009,540.424,5.273,540.292,542.091,540.303,542.667,541.631,541.885,541.445,542.634,541.538,541.668,539.691,543.259,539.784,541.701,539.426,538.932,541.078,538.64,539.351,538.683,537.986,539.097,539.795,538.556,539.389,539.353,540.573,2.8529,61.876,3.014,2.954,57.885,0.319,0
2025-09-18 07:30:00,47.899,11.141,344.833,539.91,5.085,540.851,538.166,541.867,540.247,541.103,540.718,540.576,541.178,540.439,540.354,541.374,540.836,539.949,542.413,540.209,539.85,540.951,538.227,537.983,537.842,539.314,539.255,539.679,537.328,539.42,538.731,538.721,2.8364,61.638,3.047,2.811,58.007,0.321,0
2025-09-18 07:40:00,48.121,11.076,345.18,540.096,5.356,540.988,540.253,540.208,541.535,540.383,540.756,541.557,540.417,540.711,541.88,539.971,540.156,541.288,539.909,539.304,540.217,539.57,540.708,540.571,539.482,536.524,537.65,537.382,540.616,539.71,540.927,539.913,2.8605,62.0,3.18,2.91,57.98,0.34,0
2025-09-18 07:50:00,47.96,11.112,344.906,539.622,4.674,538.707,540.5,540.438,541.025,541.819,540.752,541.069,541.304,540.698,541.715,540.449,538.424,539.321,541.079,540.248,539.102,539.115,539.487,537.416,538.827,537.906,538.704,538.836,537.145,538.79,539.072,537.836,2.8447,61.852,3.019,2.901,58.159,0.359,0
2025-09-18 08:00:00,47.805,11.074,344.578,539.609,7.64,540.826,540.197,540.15,539.593,539.437,539.788,540.453,541.635,544.101,541.502,541.3,541.176,538.945,537.861,539.616,539.164,539.984,539.477,538.589,537.739,537.853,537.409,536.461,537.795,539.702,538.867,539.821,2.8628,61.975,3.094,3.012,58.034,0.413,0
2025-09-18 08:10:00,48.127,11.133,345.097,540.659,6.043,540.43,541.394,542.158,541.006,541.404,543.599,541.924,541.433,541.799,541.139,543.542,542.287,541.407,541.064,539.639,539.371,540.973,538.035,538.975,538.265,537.903,539.912,537.556,538.211,541.335,541.042,541.982,2.8643,61.985,3.193,3.052,57.953,0.27,0
2025-09-18 08:20:00,48.273,11.056,345.021,539.657,6.413,539.03,540.102,540.928,539.643,539.871,541.756,540.695,541.443,541.648,542.45,539.707,539.769,539.756,538.681,540.685,539.987,538.847,536.612,537.958,536.037,538.608,538.566,538.419,540.862,539.589,539.383,539.71,2.8507,61.906,2.938,2.912,58.067,0.28,0
2025-09-18 08:30:00,48.152,11.103,344.956,540.207,4.504,540.003,541.121,540.947,541.76,541.701,540.396,541.125,541.472,540.5,541.048,541.226,541.487,541.849,539.631,540.141,539.707,539.416,537.345,538.04,538.781,539.533,539.033,538.084,539.908,541.019,539.356,540.951,2.853,62.168,3.097,2.85,58.118,0.36,0
2025-09-18 08:40:00,48.036,11.061,345.496,539.945,5.271,539.834,539.507,540.932,542.404,541.828,539.613,541.398,542.592,539.646,540.697,541.473,540.991,541.079,537.321,540.607,539.19,538.812,538.401,539.299,538.479,538.732,540.022,538.7,539.381,539.805,538.103,539.67,2.8568,61.884,3.293,2.963,57.865,0.353,0
2025-09-18 08:50:00,48.52,11.142,345.218,540.388,5.001,540.909,541.134,538.189,541.82,542.061,540.709,541.891,542.457,541.487,542.877,542.198,541.314,541.081,541.342,539.609,541.171,538.863,539.708,538.933,539.057,539.617,537.876,539.07,538.058,540.275,539.93,538.837,2.8533,62.334,3.17,3.027,57.838,0.469,0
2025-09-18 09:00:00,48.282,11.098,345.453,539.749,4.58,539.95,540.901,539.959,541.342,540.779,541.681,541.266,540.944,541.573,541.173,541.778,541.075,540.125,540.183,538.194,538.569,537.835,538.004,537.408,537.198,539.193,538.585,539.521,538.121,539.641,539.192,539.02,2.8637,61.969,3.148,2.89,58.009,0.408,0
2025-09-18 09:10:00,48.253,11.119,345.714,540.624,3.95,540.212,540.622,541.228,541.666,541.247,541.602,541.171,542.71,540.064,542.775,542.732,540.685,541.94,541.11,540.577,540.31,538.952,539.511,540.693,539.601,538.922,540.266,539.106,540.088,538.825,539.6,540.638,2.8357,62.02,3.106,2.874,57.811,0.333,0
2025-09-18 09:20:00,48.489,11.13,345.126,540.319,5.4,543.037,540.441,540.559,542.463,540.845,541.851,539.657,540.37,542.51,541.798,540.671,541.788,540.911,540.18,539.855,538.014,541.47,537.645,537.637,539.049,538.371,539.931,540.902,537.683,539.184,540.351,541.436,2.8712,62.331,3.141,3.015,57.962,0.451,0
2025-09-18 09:30:00,48.609,11.182,345.442,540.448,5.117,539.461,540.251,541.441,542.312,539.838,542.643,541.77,543.016,541.305,542.117,542.778,540.928,542.447,541.963,539.969,538.533,540.448,537.899,538.501,538.356,538.875,538.62,538.436,539.016,540.698,540.24,540.246,2.8757,62.526,3.123,2.845,58.07,0.382,0
2025-09-18 09:40:00,48.487,11.105,344.737,540.726,4.403,540.037,542.327,541.716,541.639,541.421,541.949,540.153,541.995,543.083,542.904,540.432,541.294,541.173,540.775,539.391,538.992,539.888,541.851,539.476,538.68,540.514,540.649,539.023,538.813,541.69,540.374,539.358,2.8541,62.113,2.832,3.022,58.054,0.301,0
2025-09-18 09:50:00,48.775,11.122,345.484,541.067,6.822,541.733,542.937,542.191,542.258,541.48,541.495,541.724,543.24,542.657,543.733,543.301,541.005,540.804,539.511,540.611,540.448,538.722,541.176,540.03,539.825,539.949,540.199,541.265,539.734,536.911,540.74,541.136,2.8756,62.421,3.086,2.98,58.131,0.3,0
2025-09-18 10:00:00,48.371,11.12,345.75,540.242,6.062,540.52,540.222,541.767,541.504,541.849,542.702,542.063,541.636,541.118,541.079,540.539,542.9,540.277,540.265,537.551,540.74,538.712,539.63,539.22,536.838,539.958,540.364,540.439,538.699,537.334,539.12,539.501,2.8582,62.245,3.046,2.962,58.23,0.371,0
2025-09-18 10:10:00,48.642,11.139,346.044,541.266,5.664,539.153,541.885,541.881,542.02,542.767,541.986,543.774,542.579,540.255,543.964,541.715,542.752,543.088,541.656,541.19,541.449,539.317,540.755,540.634,538.624,539.351,538.3,541.33,541.44,540.259,541.026,541.03,2.8748,62.444,2.916,3.083,58.01,0.348,0
2025-09-18 10:20:00,48.596,11.158,345.015,540.053,5.61,540.541,541.262,538.96,539.428,541.37,541.505,542.59,540.893,541.931,541.785,540.525,541.743,540.358,539.735,539.269,539.496,538.119,536.98,538.633,538.996,539.288,538.703,537.812,540.901,540.198,540.248,540.15,2.8727,62.116,2.968,3.022,58.056,0.402,0
2025-09-18 10:30:00,48.768,11.054,345.621,541.395,5.11,541.268,542.454,543.743,541.615,541.832,543.867,543.61,542.658,540.831,543.122,542.358,541.323,541.231,540.174,540.88,540.558,540.362,539.917,540.558,538.757,540.504,541.229,540.392,542.363,541.552,539.519,540.975,2.8746,62.209,3.099,2.921,57.987,0.384,0
2025-09-18 10:40:00,48.722,11.098,345.592,539.937,5.891,539.442,540.385,540.122,540.535,542.221,540.77,542.152,541.831,539.358,539.713,542.708,542.371,541.32,539.158,539.86,538.557,539.294,539.881,537.946,539.559,538.541,538.994,539.492,536.817,539.413,538.382,539.47,2.8802,62.113,3.21,2.992,58.073,0.398,0
2025-09-18 10:50:00,48.882,11.171,345.786,541.362,5.157,541.585,541.548,544.135,542.154,542.698,540.897,542.479,541.769,540.812,542.805,543.206,542.851,542.053,540.523,541.134,542.061,540.789,542.094,538.978,539.781,540.219,540.248,540.615,539.329,541.071,539.369,541.56,2.8857,62.242,3.218,2.817,58.15,0.355,0
2025-09-18 11:00:00,48.953,11.093,345.773,541.245,5.268,541.666,543.69,539.975,542.391,542.049,543.424,542.216,542.064,543.34,542.211,541.254,542.299,541.037,542.642,542.408,540.721,541.191,540.79,540.697,539.091,538.624,539.647,540.194,538.422,540.067,540.329,541.188,2.8801,62.39,3.014,2.828,57.89,0.359,0
2025-09-18 11:10:00,48.815,11.154,345.694,540.861,5.843,541.125,539.314,541.744,542.283,541.863,543.18,543.156,541.069,542.818,542.531,541.992,541.414,541.712,541.867,541.813,539.487,539.846,539.118,539.649,538.748,539.62,539.386,537.337,539.957,540.107,541.907,540.199,2.8986,62.135,3.08,3.029,58.068,0.369,0
2025-09-18 11:20:00,48.819,11.097,345.582,540.72,5.698,542.375,541.113,541.117,542.914,543.328,540.548,543.623,541.51,542.309,543.017,542.032,541.106,542.373,540.139,539.532,538.878,540.737,540.449,539.829,538.496,538.993,540.624,539.431,538.485,539.845,538.707,537.925,2.883,62.316,3.034,3.042,57.95,0.346,0
2025-09-18 11:30:00,48.972,11.13,345.929,540.796,7.725,540.849,542.269,540.125,542.009,543.249,541.19,542.839,540.955,544.315,541.684,541.079,540.281,541.601,542.225,540.921,540.788,539.222,540.337,536.59,540.585,541.411,538.779,539.364,539.702,539.6,539.554,539.971,2.8919,61.898,3.143,2.93,58.116,0.421,0
2025-09-18 11:40:00,49.003,11.134,345.473,541.478,6.323,543.299,542.46,541.395,542.262,543.257,541.353,544.544,543.688,541.699,542.257,541.285,541.339,543.63,541.262,541.205,540.637,542.238,541.304,538.996,541.289,538.221,540.553,539.983,539.847,541.488,539.839,540.585,2.8704,62.115,3.118,2.977,57.983,0.294,0
2025-09-18 11:50:00,49.053,11.12,346.256,541.386,5.409,540.822,540.662,541.836,543.333,543.068,542.178,543.549,543.066,543.438,542.199,541.956,540.552,542.591,542.153,542.782,541.072,539.975,540.177,540.352,540.916,539.428,541.516,539.473,540.308,538.14,541.227,540.666,2.9009,62.329,3.098,3.003,57.994,0.423,0
2025-09-18 12:00:00,49.118,11.221,345.915,541.787,6.522,540.474,540.23,542.575,543.142,544.677,542.568,541.459,541.738,542.169,543.068,543.979,542.459,542.267,543.117,543.06,540.462,540.949,540.601,541.24,538.155,541.438,540.321,541.48,541.519,541.755,541.743,541.606,2.8838,62.157,3.087,3.095,57.975,0.402,0
2025-09-18 12:10:00,49.114,11.112,345.796,541.296,5.487,539.946,540.906,541.448,544.024,542.585,543.228,543.246,543.455,542.89,542.845,541.768,542.179,541.399,541.458,538.623,542.229,542.287,539.476,539.956,539.521,539.56,540.646,540.776,538.537,541.418,540.501,540.085,2.8943,62.063,3.217,2.952,58.091,0.398,0
2025-09-18 12:20:00,49.096,11.141,346.108,541.676,6.23,542.182,541.829,542.361,543.216,541.786,543.0,544.958,542.161,541.507,543.172,541.394,543.954,541.917,540.058,543.317,541.801,541.775,540.178,541.368,540.732,540.135,540.753,541.703,539.43,540.387,538.728,541.439,2.8906,62.318,3.123,2.974,58.032,0.322,0
2025-09-18 12:30:00,49.024,11.14,345.689,541.836,4.925,541.868,543.319,541.837,542.272,543.772,542.514,542.069,542.303,541.41,544.405,542.974,543.591,543.691,540.653,541.831,539.541,541.128,540.21,540.777,541.93,540.0,541.639,539.48,540.094,541.529,542.249,542.494,2.8951,62.441,3.13,2.88,57.918,0.388,0
2025-09-18 12:40:00,49.004,11.069,345.556,540.113,7.084,538.683,540.591,540.686,541.135,540.809,540.839,541.58,541.232,541.58,543.287,541.347,538.7,540.657,541.223,538.898,539.827,540.501,537.373,538.634,536.203,540.0,539.701,541.172,538.785,539.294,538.591,541.714,2.9026,62.485,3.089,3.006,58.207,0.318,0
2025-09-18 12:50:00,48.948,11.137,345.654,541.262,4.935,541.427,541.073,540.547,542.112,542.817,542.172,542.216,542.545,542.35,543.125,541.319,541.755,541.693,542.179,540.593,541.48,540.247,541.173,539.752,541.084,540.837,540.875,540.192,538.19,541.306,540.197,540.812,2.8725,62.603,3.019,2.867,57.95,0.385,0
2025-09-18 13:00:00,49.164,11.104,345.893,540.889,4.495,541.848,539.621,542.202,540.034,540.799,542.075,541.214,543.129,541.838,542.698,542.905,541.461,541.535,541.001,539.506,541.114,539.227,541.292,540.747,540.179,539.584,539.833,538.634,541.472,538.858,540.441,540.764,2.8814,62.25,3.02,2.915,58.054,0.362,0
2025-09-18 13:10:00,49.427,11.135,346.51,541.725,4.339,542.061,540.367,541.99,542.534,543.4,541.482,542.856,542.346,542.702,543.383,542.149,542.612,542.976,541.926,540.414,540.555,539.061,541.002,542.542,540.86,541.263,541.921,539.782,542.61,541.352,540.804,541.638,2.8773,62.295,3.102,2.992,58.183,0.336,0
2025-09-18 13:20:00,49.043,11.104,345.869,540.769,5.791,540.031,539.426,541.089,541.681,540.792,541.669,542.844,543.587,541.471,541.086,543.871,540.269,541.102,541.695,540.062,541.319,540.709,539.086,539.218,540.945,538.767,538.614,539.176,540.57,538.08,540.8,542.799,2.8835,62.325,3.021,2.932,58.026,0.382,0
2025-09-18 13:30:00,49.214,11.156,345.999,541.149,5.423,541.81,540.978,543.179,540.959,543.037,543.377,541.968,543.022,542.555,543.386,541.175,540.4,542.235,540.286,540.729,541.227,539.565,540.209,538.513,539.7,537.963,539.759,540.42,539.821,541.727,541.946,541.078,2.8874,62.484,2.976,2.948,58.081,0.311,0
2025-09-18 13:40:00,49.078,11.145,346.105,542.009,5.565,541.479,542.451,541.83,542.645,543.528,545.006,542.544,542.713,544.786,542.306,543.961,542.331,543.191,540.309,541.919,543.004,540.929,541.478,540.408,541.209,540.842,540.112,541.624,541.92,539.441,541.349,540.927,2.8683,62.121,2.996,2.802,57.844,0.38,0
2025-09-18 13:50:00,49.224,11.156,345.774,541.671,5.306,542.148,541.447,541.42,542.65,540.475,543.814,543.177,544.621,544.134,542.341,543.403,541.113,541.543,541.384,542.604,541.017,541.914,541.996,540.088,539.541,539.315,540.076,540.355,540.535,541.005,542.769,540.231,2.8946,62.172,3.068,2.856,58.087,0.341,0
2025-09-18 14:00:00,49.486,11.091,346.562,541.909,6.214,542.109,543.409,541.802,542.415,543.583,543.268,542.697,544.586,543.422,542.889,541.716,542.687,542.652,542.049,541.76,541.249,542.348,538.515,540.673,539.619,539.177,542.61,538.372,541.89,542.126,541.656,542.276,2.9103,62.129,3.141,3.043,58.139,0.263,0
2025-09-18 14:10:00,49.28,11.158,345.587,541.194,6.002,541.172,541.998,541.394,541.373,540.021,543.104,542.265,544.111,543.342,542.159,543.484,541.828,541.322,542.071,538.989,541.652,540.621,540.523,540.687,538.109,539.93,539.264,540.939,540.633,539.735,541.508,539.995,2.8893,62.329,3.009,2.885,58.113,0.33,0
2025-09-18 14:20:00,49.35,11.122,346.24,541.414,6.792,541.006,543.035,544.861,543.589,539.514,542.963,543.687,541.702,542.06,542.744,540.956,542.604,542.861,541.207,541.264,542.909,539.363,540.812,538.069,540.252,539.488,539.844,540.459,540.378,540.203,540.634,541.705,2.8964,62.269,2.989,2.799,58.114,0.377,0
2025-09-18 14:30:00,49.046,11.133,346.476,539.656,4.333,539.476,540.892,539.545,539.9,541.08,541.485,541.353,541.619,540.595,540.324,540.919,539.409,539.943,540.747,539.786,539.421,537.591,537.286,539.33,537.534,538.069,539.123,539.136,538.597,538.527,539.684,539.339,2.8918,62.168,3.003,2.944,57.965,0.36,0
2025-09-18 14:40:00,49.277,11.136,345.851,541.502,4.598,541.732,540.855,543.033,542.92,543.068,541.388,542.866,541.826,543.736,542.042,542.683,542.892,541.29,540.977,542.118,541.415,539.138,540.085,540.821,541.487,540.727,540.493,539.403,539.408,540.397,542.048,541.696,2.911,62.259,3.02,2.993,57.953,0.304,0
2025-09-18 14:50:00,49.263,11.16,345.94,540.752,5.817,540.821,542.835,540.347,543.16,543.381,540.499,539.485,541.595,541.493,541.791,542.398,541.319,543.803,543.06,539.76,539.762,539.274,541.675,540.045,538.035,538.161,539.601,539.607,537.986,540.262,540.431,539.711,2.8965,62.368,3.002,2.936,58.016,0.395,0
2025-09-18 15:00:00,49.187,11.181,345.664,541.347,3.925,542.814,542.243,540.057,542.068,540.905,542.474,542.121,542.671,543.224,543.204,542.946,541.412,541.792,541.772,540.704,540.839,540.728,542.028,539.302,539.616,539.299,539.527,541.588,540.198,540.575,539.577,542.683,2.8884,62.439,3.198,2.917,58.31,0.368,0
2025-09-18 15:10:00,48.797,11.164,345.5,540.454,5.028,539.121,539.619,541.829,542.001,542.459,543.321,540.86,542.154,541.177,540.184,541.818,539.899,541.056,539.508,539.761,540.629,539.262,539.418,540.717,540.828,539.41,540.75,538.871,540.684,538.861,539.762,538.293,2.8695,62.238,3.048,2.922,57.939,0.405,0
2025-09-18 15:20:00,48.888,11.181,345.5,541.534,5.957,542.359,542.233,541.176,542.475,542.678,542.393,542.025,544.06,541.816,543.358,544.278,542.09,541.663,541.957,540.031,540.208,541.65,540.924,539.622,540.26,538.321,541.802,539.665,540.408,539.699,541.469,542.811,2.8855,62.479,3.122,2.879,57.971,0.412,0
2025-09-18 15:30:00,49.171,11.177,346.234,541.218,5.87,541.697,542.06,540.653,542.997,540.826,543.207,542.122,544.983,542.184,542.622,541.951,543.43,541.336,540.94,539.978,540.471,540.547,540.615,540.648,540.481,540.787,539.239,539.113,539.22,539.312,540.568,540.897,2.8762,62.263,3.13,2.857,58.161,0.334,0
2025-09-18 15:40:00,49.081,11.137,345.765,541.693,6.179,541.244,541.164,541.101,541.759,542.967,544.385,544.982,542.976,542.705,542.129,541.701,542.473,541.084,542.619,541.252,542.047,541.061,539.771,539.498,540.621,541.421,541.709,538.803,540.755,541.963,541.74,541.775,2.8931,62.191,3.0,2.847,58.031,0.352,0
2025-09-18 15:50:00,48.849,11.169,345.925,541.504,6.042,541.907,542.602,542.39,544.4,543.232,541.477,542.007,543.162,544.044,543.183,542.189,543.585,542.65,540.983,541.809,541.718,540.661,538.959,540.159,538.704,539.269,540.465,538.358,539.256,540.771,541.677,540.987,2.8672,62.187,3.068,2.981,58.063,0.364,0
2025-09-18 16:00:00,48.925,11.162,345.855,541.383,5.171,541.999,540.334,542.668,541.484,541.309,543.54,543.796,541.868,543.871,543.485,540.982,541.927,541.435,540.346,542.128,541.789,541.272,538.7,541.507,539.476,539.068,539.991,541.632,539.456,541.387,540.556,541.337,2.8772,62.069,3.068,2.836,58.029,0.401,0
2025-09-18 16:10:00,49.262,11.129,345.962,541.632,4.387,542.512,539.546,542.274,541.523,542.744,541.95,541.781,543.876,543.075,543.422,543.663,541.176,541.786,541.499,541.834,541.738,541.336,541.437,541.803,540.218,540.248,539.565,541.89,541.364,542.129,539.489,540.192,2.8885,62.282,3.063,2.832,58.07,0.324,0
2025-09-18 16:20:00,49.315,11.174,345.73,542.122,5.702,541.968,543.152,542.104,543.128,542.12,543.844,543.827,543.595,542.201,545.049,542.983,542.819,541.944,542.704,541.586,541.395,541.957,539.856,541.538,541.246,542.66,540.629,539.347,541.929,540.664,541.177,541.869,2.9008,62.399,3.117,2.967,58.235,0.353,0
2025-09-18 16:30:00,49.057,11.114,346.156,541.634,4.278,541.877,540.064,542.813,542.344,543.451,543.615,543.272,543.173,544.124,542.424,540.744,542.887,542.526,540.416,542.18,542.297,540.618,540.881,540.586,540.958,540.655,540.645,539.846,540.237,540.777,540.562,540.154,2.8907,62.75,3.034,3.007,57.934,0.317,0
2025-09-18 16:40:00,48.921,11.137,345.866,541.201,5.283,541.895,541.183,539.879,541.337,542.251,543.127,543.715,544.076,542.068,542.97,542.147,540.835,540.766,541.536,541.105,540.719,541.277,538.964,541.086,539.906,538.9,540.851,539.895,538.793,540.924,541.131,541.093,2.8879,62.152,3.026,2.993,58.268,0.334,0
2025-09-18 16:50:00,48.99,11.159,346.034,541.301,5.524,541.195,541.461,542.574,542.391,541.203,541.937,542.369,543.711,541.529,542.603,543.021,543.08,541.541,542.199,541.522,541.963,540.552,540.789,540.357,540.765,539.04,541.498,539.328,540.549,538.187,538.988,540.774,2.9107,62.198,3.099,3.035,58.152,0.298,0
2025-09-18 17:00:00,48.928,11.136,345.318,541.217,5.454,541.239,542.842,538.705,542.205,542.205,544.159,543.545,541.647,541.251,541.22,541.463,542.373,542.162,541.281,539.938,541.647,540.342,539.269,538.75,540.522,539.998,539.041,542.272,541.199,541.679,541.244,540.663,2.8756,62.055,2.968,2.889,57.998,0.399,0
2025-09-18 17:10:00,48.643,11.076,345.785,540.198,6.014,538.785,541.244,540.943,542.64,541.363,540.706,541.167,542.829,540.788,540.527,541.246,542.304,541.357,541.091,541.833,538.28,538.613,539.338,538.565,539.314,536.815,540.028,538.359,540.598,538.707,538.248,539.657,2.864,62.444,2.885,2.906,57.982,0.373,0
2025-09-18 17:20:00,48.928,11.154,345.782,541.444,5.509,542.498,542.059,540.087,542.381,542.511,542.41,541.368,543.642,542.776,544.246,543.813,542.129,542.069,540.704,540.658,540.025,542.573,540.209,540.127,541.582,539.435,538.737,538.956,540.159,540.834,541.832,541.163,2.8819,62.227,3.19,2.999,58.172,0.37,0
2025-09-18 17:30:00,48.671,11.143,345.486,541.378,5.458,542.877,540.913,542.933,541.946,542.901,541.583,542.806,542.609,544.002,543.371,540.939,541.751,540.954,541.958,541.261,541.46,540.341,539.392,541.17,538.544,539.006,540.035,539.634,540.297,542.848,539.475,542.196,2.8709,62.21,3.035,2.84,57.855,0.367,0
2025-09-18 17:40:00,48.854,11.107,345.627,540.68,5.678,539.941,540.164,540.437,542.547,542.222,542.463,541.726,541.635,542.247,542.963,542.029,542.467,539.972,541.107,539.582,540.618,540.124,539.885,538.643,539.162,539.266,539.482,540.825,537.285,540.487,541.6,539.487,2.8773,62.308,2.986,2.889,58.075,0.375,0
2025-09-18 17:50:00,48.56,11.134,346.136,540.844,5.124,542.972,540.089,540.868,542.234,542.493,541.842,541.968,542.837,543.41,542.597,543.008,541.81,542.722,538.544,540.617,540.194,538.787,539.688,539.818,539.704,538.286,539.95,540.482,538.64,539.695,538.888,540.653,2.8857,61.816,3.086,2.949,58.122,0.316,0
2025-09-18 18:00:00,48.415,11.098,345.682,541.162,6.346,541.247,540.602,541.303,543.348,541.498,542.098,544.141,542.052,543.286,540.752,542.996,542.401,541.578,540.958,540.177,542.24,540.469,538.599,540.783,537.795,539.41,539.97,540.288,539.319,540.234,542.129,541.714,2.8514,62.217,3.065,2.991,58.191,0.301,0
2025-09-18 18:10:00,48.78,11.166,345.338,540.363,6.397,538.615,540.403,541.777,541.298,542.626,542.262,542.13,541.27,543.945,542.1,542.394,539.946,540.005,540.639,540.125,540.457,539.666,538.44,538.886,539.341,538.215,539.034,539.526,540.673,538.217,537.548,540.265,2.8729,61.893,3.091,2.804,58.002,0.29,0
2025-09-18 18:20:00,48.262,11.101,345.301,539.877,5.16,539.009,541.09,541.429,539.28,541.017,540.831,540.881,542.677,541.233,541.367,540.863,542.131,540.726,539.108,539.249,538.755,539.311,539.859,539.091,537.517,539.021,537.559,538.103,537.883,538.554,539.298,540.836,2.8597,62.252,3.225,3.134,57.948,0.383,0
2025-09-18 18:30:00,48.293,11.063,344.997,540.647,5.62,541.821,539.362,541.661,543.081,541.993,542.575,542.643,540.968,540.867,542.049,541.163,542.025,540.848,539.716,541.205,539.919,540.472,538.471,541.076,539.959,537.461,539.342,538.469,538.7,539.318,541.163,541.141,2.8677,61.819,2.993,3.024,58.011,0.423,0
2025-09-18 18:40:00,48.415,11.112,344.962,540.55,6.463,540.634,540.623,542.063,541.245,542.678,542.926,542.123,539.599,541.903,541.162,542.841,540.359,539.497,542.127,540.406,538.931,541.603,540.604,538.881,539.044,539.179,539.851,536.463,539.294,539.149,540.421,541.244,2.8714,62.274,2.942,2.918,58.09,0.397,0
2025-09-18 18:50:00,48.402,11.092,345.62,540.633,5.525,541.212,540.683,542.324,540.959,543.437,540.458,542.351,543.507,543.779,541.744,541.411,541.012,540.87,541.309,539.934,539.904,540.292,540.444,538.768,538.765,538.931,538.254,538.525,539.471,538.744,540.57,539.425,2.8615,62.07,3.048,2.86,58.117,0.385,0
2025-09-18 19:00:00,48.125,11.069,345.531,541.656,5.528,541.425,542.97,544.084,542.271,541.709,543.316,544.371,542.895,543.088,540.919,542.709,544.744,542.939,539.362,541.063,542.234,540.265,542.168,540.78,539.928,539.216,541.948,539.861,539.694,539.276,540.288,541.186,2.8585,62.157,3.038,2.962,58.003,0.411,0
2025-09-18 19:10:00,48.457,11.13,345.554,539.99,5.138,539.589,541.567,539.845,540.348,542.602,541.453,541.553,542.425,541.38,542.814,541.332,540.436,537.707,539.628,539.711,539.017,540.517,539.286,538.026,537.676,539.269,539.364,538.527,538.169,538.744,539.883,538.875,2.8593,62.218,3.023,2.932,58.026,0.416,0
2025-09-18 19:20:00,48.001,11.095,345.115,539.851,6.412,540.109,539.495,538.543,540.875,542.637,540.637,541.261,543.227,541.926,541.773,540.402,539.413,538.038,541.97,539.342,539.943,538.182,539.457,538.22,538.638,537.924,537.653,536.815,540.737,540.675,538.367,539.73,2.8472,62.099,3.041,2.899,57.968,0.397,0
2025-09-18 19:30:00,47.941,11.105,344.494,539.356,5.908,539.062,537.744,541.752,539.909,540.659,541.964,540.369,541.288,541.24,539.403,540.272,539.846,539.555,539.229,539.576,538.326,539.003,537.025,538.407,538.27,539.8,536.536,536.056,538.367,539.263,539.075,540.627,2.8382,61.906,3.129,2.991,58.05,0.372,0
2025-09-18 19:40:00,48.201,11.088,345.323,539.953,5.014,539.951,538.004,540.614,541.061,542.738,542.138,541.978,541.68,540.801,539.614,542.572,541.069,540.413,539.152,538.622,539.665,538.84,537.724,538.903,538.833,538.414,539.605,538.659,537.959,538.71,540.097,540.908,2.8579,62.322,3.087,2.946,58.087,0.366,0
2025-09-18 19:50:00,47.86,11.071,345.121,539.656,4.374,538.424,540.719,541.315,540.764,539.336,541.429,540.652,540.954,541.897,541.259,540.078,540.59,540.794,538.523,538.795,539.647,538.593,539.739,538.292,537.841,537.523,538.716,538.899,538.708,539.381,538.978,538.866,2.8463,61.774,3.091,2.873,58.01,0.303,0
2025-09-18 20:00:00,47.85,11.072,344.84,539.341,6.875,538.814,540.405,541.71,542.009,539.316,541.215,541.521,541.457,541.917,541.036,540.89,539.511,539.448,541.883,539.141,538.001,538.648,538.424,536.402,537.799,535.134,537.603,535.421,537.458,539.491,538.501,539.057,2.8341,61.927,3.076,2.886,57.912,0.41,0
2025-09-18 20:10:00,47.765,11.126,345.088,539.195,6.48,539.955,540.527,540.692,541.4,541.621,540.349,541.451,539.576,541.943,539.709,537.905,541.01,539.243,538.789,538.783,537.864,539.598,537.778,539.338,537.042,537.245,539.099,536.754,538.253,535.463,538.03,538.859,2.8522,62.032,3.023,2.901,57.956,0.31,0
2025-09-18 20:20:00,47.767,11.093,344.612,539.22,5.912,537.422,540.346,540.312,539.86,538.826,540.69,541.753,540.996,541.422,541.172,540.036,538.855,539.314,539.328,539.52,537.37,538.093,537.205,536.969,538.955,537.21,538.861,540.252,538.663,535.841,539.033,540.647,2.8425,61.995,3.122,2.938,58.083,0.365,0
2025-09-18 20:30:00,47.875,11.028,345.195,539.752,6.794,539.374,540.198,542.261,540.882,541.861,541.179,541.702,540.824,541.229,542.317,539.597,542.078,539.926,540.768,538.502,539.857,538.876,539.14,539.934,536.202,535.523,538.676,538.054,538.196,537.779,538.477,539.9,2.838,62.016,3.114,2.847,58.089,0.299,0
2025-09-18 20:40:00,47.76,11.099,344.992,540.235,4.119,540.425,540.537,539.279,541.711,542.453,539.216,541.564,542.49,541.721,542.453,541.862,542.15,539.402,539.477,539.554,540.419,539.417,539.534,538.549,538.519,540.311,538.371,539.207,539.017,538.731,539.24,540.738,2.8255,62.1,3.072,2.903,57.904,0.355,0
2025-09-18 20:50:00,47.665,11.122,344.863,538.706,4.303,536.62,539.177,539.613,540.923,539.705,540.457,539.308,540.794,539.472,538.557,539.39,539.298,538.759,538.97,537.671,538.93,538.569,537.435,537.324,538.184,538.358,537.205,537.779,537.715,537.69,538.621,538.53,2.8376,62.177,3.145,3.002,58.191,0.358,0
2025-09-18 21:00:00,47.871,11.073,345.281,538.936,5.056,537.134,539.106,541.366,540.145,539.46,540.771,539.831,538.946,539.453,539.314,539.073,540.796,538.741,537.804,537.853,538.982,537.436,538.815,537.983,537.383,536.721,537.372,539.334,537.596,539.495,538.574,541.777,2.8562,61.806,2.984,3.033,58.134,0.38,0
2025-09-18 21:10:00,47.621,11.075,344.848,540.409,5.385,541.499,538.943,541.185,542.216,541.31,540.852,542.791,542.749,542.842,539.46,541.409,542.084,539.445,542.146,538.388,540.634,540.506,541.04,538.571,538.716,540.734,538.542,538.237,539.027,540.283,539.987,537.457,2.8403,61.724,3.055,2.797,58.021,0.354,0
2025-09-18 21:20:00,47.502,11.044,344.702,538.909,5.673,539.181,538.336,539.784,539.365,539.731,542.32,540.682,540.849,539.796,539.574,539.154,538.732,540.136,538.964,538.897,537.936,538.056,539.388,538.145,536.647,537.622,536.741,537.985,538.136,537.779,538.429,538.178,2.8218,61.998,3.036,3.073,57.965,0.368,0
2025-09-18 21:30:00,47.596,11.02,344.803,539.485,5.614,538.68,540.732,539.92,540.625,542.579,541.254,540.574,541.412,540.256,540.52,540.442,540.57,539.434,540.589,539.486,540.295,538.702,539.485,536.965,538.245,537.802,537.744,537.017,538.866,538.163,538.217,537.53,2.8268,61.906,2.907,2.829,58.03,0.349,0
2025-09-18 21:40:00,47.078,11.057,344.398,539.377,6.591,538.874,540.297,540.492,539.234,541.45,539.233,541.666,542.721,541.087,540.802,539.979,539.755,541.086,538.26,539.162,540.912,539.086,536.831,538.037,537.56,537.075,536.13,536.579,536.722,539.451,541.185,539.513,2.8183,61.929,3.077,2.997,57.844,0.353,0
2025-09-18 21:50:00,47.247,11.067,344.067,539.669,5.977,541.226,542.638,539.718,541.071,539.246,540.785,540.842,540.041,542.13,541.614,540.626,540.369,538.894,540.512,538.811,539.843,538.883,538.948,539.5,538.312,538.406,538.176,538.109,536.661,538.963,537.907,538.844,2.8173,61.789,3.013,2.952,58.03,0.371,0
2025-09-18 22:00:00,47.502,11.074,344.382,539.452,6.646,541.365,540.029,541.376,539.874,540.337,539.793,540.482,540.066,540.898,541.116,542.163,540.002,539.662,540.079,539.6,539.239,541.097,538.08,538.914,537.313,537.474,538.504,535.517,537.866,536.622,537.41,540.314,2.8327,61.901,3.039,2.978,58.113,0.331,0
2025-09-18 22:10:00,47.4,11.078,344.281,539.134,4.119,540.561,539.06,538.776,540.329,539.88,540.428,540.562,540.276,540.506,540.789,540.523,539.124,539.456,538.25,538.758,540.285,537.259,538.616,538.487,538.529,538.318,537.299,537.255,540.194,536.886,539.536,536.67,2.8277,61.868,2.996,2.999,57.993,0.362,0
2025-09-18 22:20:00,47.346,11.079,343.935,539.584,6.693,540.17,540.18,540.073,540.809,542.794,540.908,541.718,542.748,540.645,539.98,541.595,539.382,541.465,539.434,539.19,538.228,537.455,539.029,538.023,539.296,538.219,537.26,537.641,537.914,536.101,538.471,540.036,2.8273,61.836,3.044,2.846,58.026,0.381,0
2025-09-18 22:30:00,47.022,11.066,344.298,539.158,3.885,538.698,538.786,539.34,539.718,540.118,541.054,538.853,539.606,539.021,540.26,540.124,538.276,538.557,540.577,538.367,539.77,537.169,539.188,540.507,537.385,539.893,538.072,538.074,539.568,538.949,538.727,538.612,2.8139,61.772,2.926,2.903,57.804,0.298,0
2025-09-18 22:40:00,47.15,11.088,343.865,538.525,5.345,537.842,538.82,539.437,537.359,540.192,540.096,541.671,539.654,539.76,539.803,539.942,539.401,538.868,539.36,540.277,537.604,537.754,538.577,537.818,536.717,537.524,536.674,538.069,536.808,536.326,536.528,537.284,2.8246,61.907,2.971,2.862,57.902,0.28,0
2025-09-18 22:50:00,47.356,11.015,344.456,539.034,7.655,538.969,539.308,539.73,539.943,539.325,539.268,543.544,539.086,540.83,539.789,541.442,539.997,539.69,540.159,539.168,540.311,538.273,536.474,537.419,538.64,537.878,537.171,537.375,538.685,535.889,537.797,537.751,2.8321,61.635,3.125,3.062,57.779,0.346,0
2025-09-18 23:00:00,47.09,11.061,344.476,540.024,4.985,540.739,540.162,540.064,540.965,541.293,541.876,542.083,542.879,541.67,540.834,540.076,539.571,540.417,539.449,541.326,538.255,539.58,537.894,537.934,539.525,538.43,539.501,539.566,539.405,538.969,538.99,539.196,2.8286,61.711,2.951,2.968,57.712,0.288,0
2025-09-18 23:10:00,47.133,11.085,343.704,538.866,6.291,539.592,538.112,540.439,538.22,539.841,540.451,541.159,539.001,538.762,541.627,540.826,540.56,539.691,538.704,540.264,539.135,538.263,536.767,535.483,535.336,537.376,537.484,538.179,537.532,537.689,538.532,540.358,2.8364,61.752,3.085,2.891,57.785,0.313,0
2025-09-18 23:20:00,47.177,11.11,343.929,539.241,4.902,538.864,540.693,540.504,541.989,540.568,539.443,540.525,539.476,540.932,541.344,539.841,539.549,540.152,540.035,538.475,538.876,538.608,537.087,538.662,537.094,537.952,537.585,537.76,537.349,539.298,538.203,538.64,2.8268,61.65,3.027,2.995,57.973,0.361,0
2025-09-18 23:30:00,47.295,11.085,344.146,538.651,4.11,538.631,538.256,538.985,540.131,540.909,541.017,539.841,540.553,538.27,539.495,540.769,539.626,537.429,540.94,536.934,539.06,537.923,536.907,537.08,537.767,536.99,537.877,537.26,537.563,537.566,536.944,538.861,2.8307,61.776,2.948,2.989,57.88,0.35,0
2025-09-18 23:40:00,46.91,11.094,343.983,538.356,6.8,538.675,540.208,537.689,540.012,538.56,539.536,539.8,541.357,539.621,539.262,539.3,537.76,539.527,537.6,539.092,537.408,539.117,536.643,536.947,534.557,537.485,537.321,538.5,537.972,536.318,536.743,538.592,2.7898,61.85,2.995,2.818,58.037,0.341,0
2025-09-18 23:50:00,47.089,11.093,344.135,539.611,7.711,539.644,540.208,541.323,541.669,540.176,544.259,541.403,540.476,540.006,540.602,539.697,541.395,539.736,541.538,538.623,538.331,538.028,537.42,538.095,538.784,536.548,539.074,539.032,537.282,540.174,537.413,538.567,2.8332,61.901,3.017,2.849,58.041,0.289,0
2025-09-19 00:00:00,46.845,11.03,344.022,538.613,6.417,537.065,538.784,538.923,538.921,540.169,541.541,539.794,541.25,541.611,538.976,540.074,538.716,540.579,539.887,538.16,539.482,539.166,536.62,536.627,537.495,536.817,535.194,537.711,536.623,536.127,538.367,537.884,2.8232,61.866,3.119,2.98,57.83,0.271,0
2025-09-19 00:10:00,47.175,11.077,344.537,539.18,5.505,538.23,539.325,541.159,540.369,540.396,540.014,542.6,540.001,541.29,540.201,541.386,540.603,540.285,540.005,539.314,537.622,537.274,537.49,538.407,537.909,537.818,537.299,537.095,537.834,537.65,538.256,538.039,2.8255,61.784,3.021,3.097,57.97,0.435,0
2025-09-19 00:20:00,47.085,11.033,344.217,539.51,5.504,539.107,539.764,539.349,540.42,541.776,540.942,540.203,541.533,539.588,539.961,541.727,540.702,540.786,539.013,539.72,538.779,538.617,538.085,536.272,539.866,540.283,538.929,539.152,536.417,538.335,537.124,540.314,2.8095,61.628,3.037,2.901,57.873,0.336,0
2025-09-19 00:30:00,47.201,11.07,343.862,538.757,5.258,538.88,538.258,538.369,540.722,540.858,538.932,541.624,540.564,539.0,540.069,537.991,540.591,539.201,541.557,539.272,538.376,537.797,536.373,537.777,539.224,538.152,536.635,537.221,537.54,536.455,536.366,538.646,2.8354,61.942,3.065,2.994,57.854,0.354,0
2025-09-19 00:40:00,46.988,11.046,344.233,539.076,5.862,540.552,538.176,539.999,540.676,541.422,540.283,540.723,541.917,542.222,540.443,538.196,538.19,540.783,537.75,537.508,538.743,537.849,537.146,538.617,539.199,537.558,537.026,538.937,537.661,536.36,538.192,538.914,2.8071,61.729,2.969,2.87,57.858,0.343,0
2025-09-19 00:50:00,46.543,11.0,343.819,538.423,5.86,538.895,540.331,539.593,540.679,539.512,538.709,537.87,539.555,540.227,539.514,539.314,541.053,538.545,539.501,539.532,538.628,536.388,536.629,537.781,537.812,535.193,537.439,536.633,537.951,535.578,536.912,537.655,2.8045,61.814,3.034,2.983,58.005,0.355,0
2025-09-19 01:00:00,46.778,11.051,343.584,537.989,5.603,536.448,538.236,539.996,538.581,540.013,538.327,539.805,540.334,540.781,538.973,540.376,538.764,538.748,538.382,537.172,536.713,536.707,536.254,535.178,535.581,536.933,536.766,535.618,536.533,539.393,537.241,537.837,2.825,61.658,2.938,2.915,57.919,0.416,0
2025-09-19 01:10:00,46.755,11.024,344.167,538.958,5.273,539.48,538.818,541.007,539.889,540.337,539.905,539.945,540.538,538.614,539.669,539.487,541.401,540.246,538.919,538.473,537.301,538.462,538.224,536.128,538.376,537.193,537.18,537.55,537.054,539.98,537.834,539.86,2.8036,61.584,3.251,2.983,57.96,0.353,0
2025-09-19 01:20:00,46.746,11.095,344.191,538.763,6.448,539.877,537.344,539.393,539.502,541.954,542.377,540.36,541.473,539.393,540.705,541.187,539.491,538.902,536.797,538.957,537.138,538.552,536.362,535.929,536.123,537.888,537.739,537.08,537.429,538.353,536.298,540.008,2.8087,61.44,3.079,2.856,57.831,0.367,0
2025-09-19 01:30:00,46.872,11.025,344.085,538.855,5.509,539.309,539.639,540.002,538.678,539.71,539.474,538.845,541.526,540.34,541.137,540.964,539.003,540.658,539.28,538.23,537.571,537.047,538.412,538.261,538.961,537.313,536.753,538.049,538.777,537.714,537.427,536.017,2.816,61.649,3.046,3.02,57.878,0.293,0
2025-09-19 01:40:00,46.907,11.052,344.159,538.765,6.373,539.138,537.714,539.349,540.156,539.183,538.857,541.926,539.844,541.416,539.139,539.631,541.217,539.248,539.97,537.671,539.131,539.098,538.605,535.691,536.81,536.931,535.553,538.514,538.043,537.697,537.399,538.713,2.8262,62.176,3.138,2.889,57.915,0.309,0
2025-09-19 01:50:00,46.597,11.062,344.337,538.969,6.034,539.681,538.095,537.583,540.112,539.711,540.668,540.194,541.862,539.885,540.996,541.111,541.001,538.221,538.619,538.211,536.423,538.06,539.772,537.308,537.554,538.254,538.706,535.828,537.327,539.418,538.609,538.948,2.8119,61.791,3.052,2.865,57.93,0.315,0
2025-09-19 02:00:00,46.983,11.033,344.349,538.582,5.705,538.099,538.451,539.031,540.46,539.542,541.071,540.393,539.053,541.497,540.336,540.372,539.242,540.738,537.601,539.39,537.773,537.186,537.526,536.188,537.379,535.792,536.115,537.296,537.252,537.086,539.304,537.532,2.8122,61.811,3.051,2.919,57.956,0.44,0
2025-09-19 02:10:00,46.757,11.096,343.679,539.01,6.744,539.248,539.616,540.215,538.355,541.085,540.306,541.958,541.785,540.56,538.722,539.737,539.855,540.667,539.21,537.597,539.127,538.306,539.048,536.453,538.076,536.558,535.214,538.44,537.606,539.028,537.629,538.856,2.8056,61.529,2.997,2.972,57.94,0.353,0
2025-09-19 02:20:00,46.812,11.062,344.015,539.045,5.681,538.727,538.469,540.98,540.933,540.403,542.293,540.334,540.622,539.308,539.707,540.948,538.872,537.54,539.307,539.051,538.981,538.234,537.717,538.311,536.999,536.612,537.971,539.852,538.064,537.955,537.683,538.336,2.8094,61.7,3.05,2.931,58.141,0.388,0
2025-09-19 02:30:00,46.777,11.056,344.071,538.496,6.897,537.633,537.782,539.683,539.313,538.413,540.984,541.473,541.07,540.837,540.324,539.335,539.078,538.536,539.276,538.863,537.728,536.921,538.468,539.432,534.576,536.074,537.0,537.701,536.738,537.089,538.053,537.017,2.7951,61.703,3.182,2.903,57.731,0.302,0
2025-09-19 02:40:00,47.078,10.995,344.348,538.977,5.287,539.126,541.019,539.593,539.323,540.077,540.976,540.882,539.917,541.678,541.642,538.418,539.63,539.605,538.475,538.458,538.227,537.834,536.616,537.99,537.282,536.391,537.791,538.536,538.846,537.395,539.157,537.504,2.8121,61.928,3.158,2.945,58.041,0.315,0
2025-09-19 02:50:00,46.91,11.043,343.727,538.512,5.588,539.727,538.978,538.966,540.266,539.918,539.903,538.954,539.082,540.192,539.522,541.048,539.311,538.761,538.163,537.762,538.526,537.85,538.74,537.927,535.754,536.359,538.727,535.46,537.689,537.572,537.089,537.584,2.8104,61.513,3.01,2.906,57.825,0.425,0
2025-09-19 03:00:00,46.886,11.098,344.014,538.888,5.392,538.362,538.665,540.266,538.38,540.982,540.511,539.9,539.628,541.798,540.35,539.202,540.156,539.21,540.004,538.299,538.039,538.14,537.41,538.177,539.139,536.816,536.406,537.974,537.366,538.091,538.076,538.641,2.7998,61.478,3.058,2.922,57.91,0.322,0
2025-09-19 03:10:00,46.685,11.047,343.818,538.276,5.164,538.03,537.168,540.11,537.433,540.789,540.829,539.088,540.29,538.844,538.482,539.679,538.874,540.854,538.391,537.961,538.855,537.067,537.912,535.69,537.268,536.14,536.715,538.074,536.066,535.73,537.627,539.495,2.8004,61.576,2.983,3.005,57.974,0.334,0
2025-09-19 03:20:00,46.809,11.093,344.066,539.407,5.148,540.138,539.972,538.824,540.452,540.747,539.907,542.224,540.292,541.538,540.162,540.481,540.964,539.336,540.054,538.716,538.035,538.998,538.467,537.872,537.911,538.076,538.339,537.422,537.076,538.982,538.598,540.402,2.8241,61.62,3.062,3.08,58.075,0.357,0
2025-09-19 03:30:00,46.891,11.04,344.587,538.762,5.824,537.702,538.337,540.349,540.007,541.604,540.136,539.578,540.492,539.053,540.523,538.652,539.11,538.927,538.371,539.571,538.211,538.164,536.446,539.075,537.867,537.364,535.78,537.86,538.233,538.974,537.725,538.452,2.8003,61.715,3.016,2.902,58.032,0.387,0
2025-09-19 03:40:00,46.829,11.082,343.833,538.784,6.543,538.102,539.111,538.598,538.108,540.055,540.254,541.174,539.604,542.787,539.252,540.461,538.571,539.114,538.363,538.613,537.446,537.058,536.244,538.185,536.533,537.424,538.621,536.69,538.973,540.496,539.951,537.381,2.809,61.634,3.039,3.013,58.072,0.297,0
2025-09-19 03:50:00,46.727,11.054,343.871,538.117,4.902,539.554,536.554,540.532,537.961,539.77,538.844,538.434,539.095,538.192,539.376,537.076,538.949,538.799,538.621,537.33,538.96,540.217,537.492,535.673,535.639,535.63,535.945,537.885,538.86,537.838,538.202,537.739,2.795,61.784,3.081,3.014,58.037,0.341,0
2025-09-19 04:00:00,46.908,11.055,344.319,538.705,5.726,536.989,538.393,540.099,539.991,539.702,540.038,541.424,540.959,539.891,541.16,540.096,540.601,539.782,538.938,536.92,541.168,536.738,537.61,535.698,537.912,536.862,538.21,537.639,536.426,536.679,537.852,537.266,2.8062,61.832,3.122,2.975,57.952,0.315,0
2025-09-19 04:10:00,46.746,11.043,344.039,538.564,7.237,539.22,538.844,540.924,538.468,540.447,539.854,541.387,539.293,541.204,540.486,539.613,540.875,541.265,538.378,536.724,537.786,538.015,535.387,536.515,537.761,536.689,536.781,538.122,534.15,537.348,538.238,537.449,2.8126,61.803,3.105,2.95,57.839,0.342,0
2025-09-19 04:20:00,47.092,11.095,344.302,538.992,5.476,537.624,538.367,537.666,540.176,540.155,540.541,539.281,538.655,541.701,541.908,540.165,540.06,540.413,539.546,539.868,539.178,538.051,538.156,537.86,538.668,537.555,537.239,538.37,536.661,539.647,536.432,538.845,2.8113,61.783,3.123,2.973,57.92,0.342,0
2025-09-19 04:30:00,47.303,11.12,344.18,539.625,5.8,539.772,539.496,541.294,539.211,541.163,541.067,541.538,541.622,540.718,542.273,539.889,539.952,540.491,541.056,538.426,540.314,539.857,540.072,537.397,537.496,536.473,537.634,539.037,537.629,539.553,536.958,539.478,2.8201,61.708,2.976,2.976,57.822,0.341,0
2025-09-19 04:40:00,47.02,11.04,344.337,538.539,6.219,536.515,539.554,539.401,539.002,540.155,537.891,539.169,539.776,541.198,541.239,539.989,540.606,539.922,538.143,537.206,537.338,537.083,536.084,539.03,537.796,539.434,535.02,537.668,536.81,538.039,537.466,539.014,2.8192,61.401,3.032,2.813,57.82,0.301,0
2025-09-19 04:50:00,47.071,11.027,344.167,538.53,5.53,539.763,537.96,539.922,537.806,540.608,538.444,540.596,539.692,540.647,540.748,539.684,539.668,538.577,537.989,540.547,539.707,537.404,536.658,536.639,536.999,537.182,537.63,535.984,535.218,538.883,538.342,537.018,2.8183,61.769,3.09,3.142,58.037,0.262,0
2025-09-19 05:00:00,47.153,11.012,344.815,540.088,4.641,541.342,541.927,540.682,541.299,541.529,541.178,540.771,540.255,540.965,542.119,541.587,540.125,539.397,540.772,539.595,539.49,539.905,538.977,537.873,539.889,539.036,537.478,538.772,539.35,539.259,538.509,540.285,2.8276,61.798,3.125,3.024,57.906,0.304,0
2025-09-19 05:10:00,47.232,11.105,343.873,539.203,5.904,537.336,538.686,539.404,539.344,542.005,540.593,538.381,539.834,540.563,540.499,539.968,541.464,539.721,538.032,540.261,539.54,539.655,537.94,536.101,539.541,536.75,538.431,538.1,538.543,539.427,538.74,539.633,2.796,61.74,2.926,3.065,57.79,0.264,0
2025-09-19 05:20:00,47.25,11.008,344.514,538.965,4.288,538.727,539.488,539.107,539.319,539.494,539.396,541.826,541.413,540.077,540.391,539.338,540.094,538.565,538.622,538.737,537.687,537.947,538.431,538.876,537.66,537.557,539.254,537.706,537.7,537.538,538.175,538.937,2.8152,61.75,3.115,2.867,57.709,0.382,0
2025-09-19 05:30:00,47.358,11.092,344.303,539.316,5.568,539.37,538.708,538.796,541.334,541.392,542.407,541.084,540.623,540.471,541.208,541.695,539.998,538.561,538.125,538.362,539.398,538.024,538.317,538.712,537.719,538.557,536.839,538.028,537.812,539.091,538.269,538.645,2.8285,62.068,2.945,2.975,57.961,0.432,0
2025-09-19 05:40:00,47.557,11.056,344.892,539.211,5.784,540.276,538.115,540.907,540.705,540.023,540.43,540.893,541.297,540.318,541.023,541.701,539.836,540.563,537.376,540.121,537.392,538.767,536.821,537.565,538.072,539.263,536.639,535.917,539.024,538.752,538.712,538.191,2.8146,61.917,2.981,2.827,57.997,0.362,0
2025-09-19 05:50:00,47.261,11.092,344.308,540.141,5.92,539.943,540.998,541.32,542.235,540.526,541.04,543.214,542.018,541.544,540.934,541.752,540.958,540.088,540.496,540.792,540.045,539.475,539.164,537.601,538.668,539.491,538.009,537.294,538.293,538.014,539.249,540.654,2.8375,62.071,2.967,2.88,57.879,0.242,0
2025-09-19 06:00:00,47.495,11.036,344.748,539.522,6.17,542.112,540.27,539.802,538.603,541.628,541.37,540.775,540.895,541.237,540.592,541.503,540.854,540.773,539.473,540.912,538.041,538.494,538.223,535.942,538.006,539.483,537.346,535.957,538.424,537.93,537.718,540.739,2.8414,62.067,3.169,2.965,58.12,0.315,0
2025-09-19 06:10:00,47.617,11.107,344.635,539.48,5.048,540.998,538.168,539.531,540.437,539.413,540.023,539.782,539.77,541.003,542.462,541.618,540.792,540.935,539.42,539.786,537.759,537.99,538.53,539.22,539.859,537.414,537.798,539.316,537.892,537.766,539.303,538.962,2.8449,62.192,2.982,2.991,57.957,0.346,0
2025-09-19 06:20:00,47.713,11.131,344.486,539.622,5.364,538.111,540.366,541.167,541.91,540.914,541.416,541.092,540.435,541.603,542.267,539.558,540.682,541.801,539.362,538.275,538.469,538.57,538.732,537.365,537.706,536.903,538.603,538.163,538.474,539.594,538.524,539.722,2.8339,61.925,3.114,2.919,58.151,0.298,0
2025-09-19 06:30:00,47.449,11.054,344.326,539.788,6.979,539.868,540.66,539.683,541.462,540.534,540.253,541.743,543.681,541.319,540.05,541.676,540.453,540.781,538.262,539.086,539.929,537.675,539.689,539.895,539.071,537.8,538.696,539.014,539.452,537.885,538.956,536.702,2.8319,62.037,3.0,2.973,57.835,0.359,0
2025-09-19 06:40:00,47.52,11.034,344.729,539.667,5.786,540.732,539.162,539.53,541.468,541.343,542.114,541.274,540.276,541.898,541.641,542.639,538.225,539.417,539.043,537.75,539.941,539.86,537.138,539.231,537.843,537.969,536.853,539.365,539.567,537.0,539.146,540.597,2.8277,61.79,3.017,3.061,58.07,0.246,0
2025-09-19 06:50:00,47.853,11.113,344.427,539.053,6.105,539.887,538.767,539.121,541.042,541.536,541.084,540.109,542.126,540.203,538.087,540.297,539.762,537.07,540.006,540.106,538.407,538.481,536.782,539.422,536.021,538.907,538.178,538.373,537.047,537.972,536.733,538.907,2.8405,62.068,3.011,2.958,58.207,0.362,0
2025-09-19 07:00:00,47.475,11.085,344.609,539.284,4.919,539.809,538.297,541.097,540.767,541.422,540.184,540.095,539.818,541.623,540.849,541.171,539.483,541.199,539.554,539.556,537.983,537.921,539.092,536.791,536.704,538.549,537.916,538.417,536.965,537.48,540.001,537.933,2.826,62.174,3.028,2.952,57.9,0.329,0
2025-09-19 07:10:00,47.762,11.057,345.087,539.448,5.158,537.914,540.583,540.699,540.516,541.492,541.092,541.566,540.222,541.936,540.503,539.298,539.906,540.234,537.936,538.555,539.397,538.307,538.81,538.297,538.659,538.325,538.479,539.278,536.778,538.412,540.493,537.418,2.8371,61.794,2.942,3.058,58.126,0.335,0
