timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-09-19 07:20:00,47.746,11.068,344.784,539.909,6.041,540.137,538.901,537.897,541.417,541.338,539.984,540.323,541.656,542.535,543.218,540.633,540.954,540.714,539.023,539.016,540.262,540.312,538.422,537.479,540.423,538.954,540.102,538.336,538.865,537.177,539.457,540.02,2.8464,61.879,3.084,2.915,58.194,0.345,0
2025-09-19 07:30:00,48.069,11.088,345.19,539.834,5.678,539.626,540.73,539.182,540.59,542.169,541.485,541.613,541.784,541.292,542.841,539.681,541.143,540.855,538.561,540.09,540.06,538.826,539.49,538.581,539.182,538.973,537.525,538.927,538.359,538.156,537.163,538.642,2.8492,62.061,3.108,2.815,58.136,0.324,0
2025-09-19 07:40:00,47.769,11.109,344.744,540.465,5.14,538.375,540.822,540.316,541.574,541.168,540.577,543.206,542.392,542.021,541.361,540.167,541.226,541.662,541.16,539.976,538.066,539.671,541.489,538.703,539.901,541.552,539.607,539.093,539.148,539.701,540.276,539.348,2.8339,61.743,3.106,3.068,57.873,0.304,0
2025-09-19 07:50:00,48.058,11.111,345.368,540.145,6.05,538.86,541.051,539.928,542.316,541.466,543.403,542.054,539.585,541.03,541.399,541.867,541.433,539.917,540.209,539.464,540.571,538.483,538.673,539.521,537.353,538.45,539.549,539.944,539.174,541.417,538.325,538.476,2.8385,62.013,3.166,2.931,57.851,0.398,0
2025-09-19 08:00:00,48.064,11.102,345.189,540.644,5.157,540.066,541.546,541.356,541.428,542.226,541.284,540.692,541.326,543.246,541.501,540.918,542.235,541.935,541.823,540.587,538.477,538.57,538.228,539.529,538.089,540.478,539.254,539.96,539.761,542.02,541.684,539.178,2.8524,61.84,2.927,2.92,58.101,0.347,0
2025-09-19 08:10:00,48.081,11.139,345.135,540.933,4.966,542.191,542.358,540.34,542.102,542.395,543.704,543.658,541.195,542.524,541.489,542.536,540.939,539.744,541.373,539.334,539.582,541.865,540.342,539.499,538.948,540.221,539.239,540.733,538.738,539.314,540.795,540.038,2.8679,62.094,2.808,3.016,57.834,0.402,0
2025-09-19 08:20:00,48.294,11.166,345.525,539.78,5.716,539.291,539.916,538.722,540.293,541.763,541.934,542.19,540.772,542.484,540.45,540.809,541.016,540.554,539.02,538.54,538.759,540.629,537.963,538.666,537.643,536.768,539.034,541.777,537.882,538.208,539.254,539.725,2.86,61.958,3.101,2.916,58.009,0.302,0
2025-09-19 08:30:00,48.266,11.157,345.171,539.783,6.32,538.785,539.722,540.217,540.175,540.815,540.827,540.693,543.094,541.379,543.222,541.999,542.105,541.195,538.316,539.057,538.184,536.902,537.767,539.826,540.651,537.169,537.675,538.468,538.567,538.676,539.472,539.182,2.8762,62.324,2.867,3.034,57.815,0.393,0
2025-09-19 08:40:00,48.237,11.059,345.047,540.035,4.563,540.057,540.101,541.403,538.805,540.652,540.771,542.675,542.176,542.575,540.805,540.412,538.546,542.041,540.537,539.032,540.428,539.817,539.546,538.74,538.575,539.92,539.02,538.261,538.438,538.112,539.582,539.921,2.8499,62.131,2.932,2.88,57.955,0.352,0
2025-09-19 08:50:00,48.535,11.126,344.937,540.21,6.094,540.752,540.106,541.697,541.285,541.118,542.7,540.866,542.161,543.204,540.966,541.497,542.383,539.554,538.49,541.17,539.458,540.556,538.178,538.872,537.11,539.591,537.766,537.805,539.099,539.602,539.696,539.992,2.8821,61.814,3.146,2.876,58.193,0.274,0
2025-09-19 09:00:00,48.501,11.105,345.281,540.363,5.834,540.336,539.211,541.6,543.234,540.789,541.469,541.819,539.778,542.483,540.642,542.818,542.438,538.88,541.203,541.332,539.106,541.181,540.352,539.038,539.59,539.658,537.4,539.305,537.684,538.632,539.862,539.955,2.8609,62.105,3.138,2.984,57.915,0.339,0
2025-09-19 09:10:00,48.287,11.077,345.381,540.246,5.439,539.249,539.528,540.697,541.808,541.89,542.105,539.95,542.672,540.593,543.505,541.041,540.992,539.758,540.331,540.216,541.418,539.795,539.575,539.519,538.223,538.896,538.537,538.318,539.554,538.066,539.28,541.139,2.8606,62.023,3.035,3.022,57.962,0.388,0
2025-09-19 09:20:00,48.478,11.087,345.405,540.754,4.435,540.898,541.334,540.989,540.981,542.24,541.069,541.245,540.889,542.029,542.755,541.93,542.93,540.049,541.341,540.554,540.63,540.302,538.495,540.337,539.024,541.542,539.255,539.405,540.745,539.397,539.035,540.948,2.8697,62.341,3.04,2.9,58.034,0.371,0
2025-09-19 09:30:00,48.27,11.107,345.141,540.631,6.774,540.746,542.041,543.006,541.387,539.68,542.861,541.591,542.539,540.525,544.062,542.273,541.448,540.117,540.518,539.914,540.859,539.81,538.922,539.406,541.371,539.212,537.288,538.794,539.103,539.911,539.681,539.972,2.8507,61.975,3.089,2.957,57.921,0.291,0
2025-09-19 09:40:00,48.448,11.108,345.766,540.334,5.354,541.134,541.863,541.557,540.547,542.723,542.947,541.937,541.176,542.71,540.736,540.731,541.238,541.214,539.457,538.393,542.179,539.861,538.554,538.785,539.181,537.837,537.593,538.256,539.037,540.549,539.114,539.703,2.8582,62.204,3.132,2.886,57.942,0.264,0
2025-09-19 09:50:00,48.553,11.127,345.413,540.306,4.945,540.618,542.132,542.589,542.297,539.685,541.465,541.487,542.088,541.225,541.954,542.237,541.478,540.612,540.184,540.779,539.273,537.644,538.44,539.4,537.847,539.535,537.818,539.796,538.015,539.653,538.597,541.405,2.8669,62.418,3.113,3.074,57.896,0.383,0
2025-09-19 10:00:00,48.634,11.123,345.844,541.274,6.613,541.124,541.253,541.759,541.843,542.617,542.815,544.581,543.495,542.93,542.305,543.402,541.904,542.405,540.509,541.132,539.064,541.392,540.071,539.869,538.906,540.927,540.774,540.541,537.968,540.983,540.795,539.041,2.852,62.216,3.199,2.991,57.901,0.288,0
2025-09-19 10:10:00,48.634,11.169,345.584,541.066,6.063,540.189,540.479,541.094,541.824,542.207,542.628,542.411,543.984,543.283,542.301,541.746,540.988,542.668,540.206,541.389,542.63,540.268,539.388,540.222,538.606,537.921,539.218,540.651,541.123,540.35,540.483,540.533,2.8914,61.875,3.097,2.906,57.957,0.322,0
2025-09-19 10:20:00,48.599,11.119,344.995,539.927,4.941,540.866,540.135,541.727,540.874,538.66,540.085,541.338,539.793,541.22,542.235,542.096,539.891,541.703,540.298,540.625,539.448,538.575,540.724,539.64,537.493,539.129,538.418,538.827,538.971,538.47,539.506,537.294,2.8684,61.945,2.978,3.024,58.231,0.357,0
2025-09-19 10:30:00,48.792,11.146,345.808,540.641,5.809,541.556,540.913,542.841,540.663,541.479,541.217,542.858,539.962,543.571,542.012,541.46,542.387,541.425,538.636,540.947,540.047,540.91,540.035,540.338,537.762,539.171,538.997,539.613,538.22,540.566,538.19,541.52,2.8552,62.148,3.1,2.87,57.824,0.318,0
2025-09-19 10:40:00,48.799,11.07,345.776,541.064,5.908,540.476,539.847,540.362,541.258,541.526,540.508,542.125,542.955,544.173,543.436,542.544,543.954,542.418,542.156,541.225,541.694,539.249,540.618,540.701,539.521,539.635,538.265,540.295,538.823,540.301,540.682,539.983,2.8916,62.268,2.929,3.023,57.958,0.407,0
2025-09-19 10:50:00,48.606,11.107,345.598,540.61,5.065,541.71,540.87,539.875,541.716,543.16,542.899,541.395,542.843,542.114,542.483,540.101,540.392,540.702,542.944,541.311,538.63,539.277,538.792,540.036,538.243,538.095,540.34,539.093,539.567,538.844,539.68,541.354,2.8642,62.06,3.045,2.917,57.994,0.379,0
2025-09-19 11:00:00,48.86,11.223,345.522,541.247,5.839,542.683,540.673,540.209,542.065,541.957,541.621,542.739,541.48,542.765,541.326,544.038,542.221,543.195,542.33,540.082,542.545,540.234,539.334,539.907,538.969,540.193,542.089,539.921,540.556,538.199,540.949,541.393,2.8806,62.24,2.987,2.895,58.191,0.366,0
2025-09-19 11:10:00,48.907,11.196,345.765,541.11,6.22,541.417,542.35,540.011,541.17,540.821,545.117,541.217,542.157,541.85,541.661,541.966,542.163,539.452,542.774,540.583,541.374,540.405,540.365,539.288,538.897,540.367,540.708,539.361,541.671,540.472,540.525,541.826,2.8794,62.612,3.124,2.979,57.952,0.472,0
2025-09-19 11:20:00,48.997,11.213,345.053,541.641,4.98,541.931,543.345,543.112,542.015,541.097,542.631,542.769,543.187,542.262,544.121,543.711,543.324,542.639,542.798,539.544,540.917,542.195,540.052,539.141,540.583,540.001,539.536,540.089,540.707,540.992,540.031,541.579,2.8841,62.382,3.039,2.852,58.22,0.398,0
2025-09-19 11:30:00,48.903,11.126,345.482,541.137,5.994,540.756,542.441,542.338,541.44,541.849,542.024,541.271,542.041,543.567,542.023,544.858,543.101,540.289,541.011,540.365,541.002,540.47,540.932,539.5,539.679,539.329,540.011,540.292,539.756,538.864,541.103,540.394,2.8694,62.188,3.096,2.811,58.272,0.42,0
2025-09-19 11:40:00,48.918,11.145,345.727,540.772,4.972,539.913,539.477,542.416,542.116,542.107,543.421,541.666,541.872,541.369,541.972,542.556,543.274,541.767,539.826,540.65,540.871,539.232,540.729,538.449,540.146,539.156,539.057,540.409,538.725,541.197,539.092,539.383,2.8735,62.229,2.96,2.921,58.321,0.377,0
2025-09-19 11:50:00,49.199,11.152,346.392,541.731,6.551,541.485,542.378,542.084,542.405,544.423,544.391,542.44,545.831,543.337,543.655,543.76,541.773,543.084,540.795,542.136,539.946,540.687,539.385,540.653,540.194,540.014,539.28,539.908,540.692,541.675,539.569,540.744,2.9067,62.297,3.053,3.192,58.187,0.353,0
2025-09-19 12:00:00,49.178,11.098,345.85,541.64,5.647,543.184,540.953,542.321,541.967,541.588,542.193,542.054,542.973,542.447,542.652,544.15,542.969,541.664,542.176,540.278,540.531,540.309,542.028,540.068,540.26,538.836,539.955,538.503,542.73,542.926,540.886,543.675,2.8827,62.18,3.063,2.913,58.116,0.296,0
2025-09-19 12:10:00,49.071,11.127,345.631,540.533,6.135,540.204,541.04,541.314,542.655,540.867,542.813,543.849,541.056,542.231,542.353,540.846,541.142,542.119,539.699,540.553,540.388,540.081,539.196,539.052,539.291,539.39,537.714,538.288,538.854,538.557,540.978,539.864,2.897,62.355,3.111,2.754,57.986,0.361,0
2025-09-19 12:20:00,49.254,11.147,345.425,541.543,5.013,540.728,541.7,542.632,542.994,543.076,543.077,543.931,543.133,543.456,542.285,542.558,543.629,541.853,542.401,539.202,541.755,540.67,541.677,539.666,540.364,540.24,540.47,538.918,540.752,540.102,540.302,540.077,2.8892,62.485,3.08,2.97,58.155,0.425,0
2025-09-19 12:30:00,48.916,11.096,345.412,541.508,6.354,541.753,543.38,544.685,542.696,543.215,543.143,541.472,542.454,544.86,540.779,542.16,541.964,540.592,542.775,542.563,541.187,540.13,539.892,539.21,539.12,539.61,540.642,541.064,538.506,541.711,540.197,540.95,2.8919,62.26,2.9,3.035,57.731,0.41,0
2025-09-19 12:40:00,49.274,11.17,346.227,541.139,5.785,540.263,541.605,540.634,542.544,543.741,543.782,542.352,541.966,542.118,543.118,541.936,542.888,541.713,539.792,540.65,539.823,540.577,540.966,537.997,540.261,539.106,539.53,539.342,540.167,540.791,541.322,541.765,2.8892,62.536,3.135,2.984,58.209,0.351,0
2025-09-19 12:50:00,49.235,11.099,346.237,541.465,4.673,541.08,541.89,544.117,543.051,543.505,543.256,542.674,542.205,541.134,542.04,541.882,541.732,542.681,540.973,540.651,540.955,540.618,541.491,540.455,539.572,539.444,540.484,540.147,540.524,540.752,541.246,540.996,2.8946,62.311,2.903,2.942,57.919,0.315,0
2025-09-19 13:00:00,49.238,11.111,346.272,541.071,6.447,540.633,540.834,541.968,544.968,541.269,540.524,542.172,541.595,542.842,541.796,541.648,541.159,542.756,543.082,541.207,539.964,540.801,540.017,539.366,539.981,539.838,538.589,539.688,538.521,542.357,540.387,540.955,2.8801,62.397,3.165,2.888,57.865,0.329,0
2025-09-19 13:10:00,49.221,11.125,346.149,540.375,6.0,541.417,540.009,541.864,539.894,542.487,540.825,539.711,543.152,542.637,540.978,541.876,541.459,541.613,541.483,538.466,539.422,539.135,541.087,539.416,540.415,538.141,537.152,537.643,540.138,537.767,540.434,541.508,2.9012,62.425,2.966,2.95,57.921,0.384,0
2025-09-19 13:20:00,49.373,11.119,346.21,540.623,4.214,538.83,541.234,541.035,542.199,541.496,542.764,541.876,541.641,541.099,542.411,540.725,541.399,541.505,542.272,540.4,538.711,541.303,539.11,538.753,540.207,538.55,538.947,539.244,539.065,540.245,540.096,541.691,2.9004,62.478,2.999,2.914,58.093,0.415,0
2025-09-19 13:30:00,49.071,11.17,345.927,541.41,6.711,541.366,542.811,541.798,542.472,541.671,544.758,543.487,543.024,542.858,543.239,544.192,543.665,541.559,541.211,539.696,540.742,539.944,539.378,540.083,539.878,539.833,538.047,539.801,539.297,541.661,540.8,540.786,2.8825,62.29,2.995,2.88,57.826,0.388,0
2025-09-19 13:40:00,49.279,11.141,345.827,541.143,4.87,542.31,541.362,540.252,543.02,542.553,543.409,542.822,541.371,541.583,541.876,542.062,542.463,542.169,541.663,540.417,540.614,542.105,540.261,540.249,539.508,538.539,539.011,540.856,540.646,539.425,540.781,539.523,2.8857,62.096,3.152,3.034,58.012,0.358,0
2025-09-19 13:50:00,49.223,11.181,346.292,541.035,5.058,540.502,541.976,542.871,540.344,542.229,541.584,542.035,543.626,541.5,542.408,542.603,540.286,542.499,541.398,541.024,541.345,540.767,541.062,539.257,539.785,539.028,538.708,538.568,540.602,540.051,539.776,542.107,2.8785,62.253,3.168,2.849,57.886,0.225,0
2025-09-19 14:00:00,49.055,11.15,346.224,541.549,3.835,541.871,542.211,542.394,542.872,542.445,542.88,542.294,542.34,541.594,540.543,543.273,542.897,540.846,541.516,540.808,540.659,541.878,540.147,541.1,541.969,539.438,540.182,540.185,542.672,540.807,540.768,541.246,2.8872,62.143,3.107,3.035,58.244,0.463,0
2025-09-19 14:10:00,49.119,11.184,345.599,541.311,3.714,542.845,541.423,541.641,542.127,542.04,542.97,542.224,541.526,542.665,542.274,542.893,541.606,540.884,540.104,540.831,540.804,540.712,539.672,539.996,541.208,540.292,540.028,539.256,540.775,541.219,541.195,542.176,2.9023,62.502,3.09,2.884,58.12,0.398,0
2025-09-19 14:20:00,49.428,11.146,345.799,540.815,6.293,539.603,539.834,541.467,542.095,542.379,544.115,541.384,542.232,540.369,543.029,541.974,542.389,540.988,542.269,541.004,540.48,540.016,539.916,538.244,537.822,540.286,540.207,539.218,540.076,538.744,540.453,541.411,2.9161,62.49,3.114,2.851,58.329,0.334,0
2025-09-19 14:30:00,49.1,11.136,345.912,540.759,6.688,539.531,539.965,541.334,542.321,541.618,541.843,541.782,542.119,540.727,540.812,544.508,542.869,542.394,539.444,540.961,542.058,541.073,539.948,537.972,537.82,539.338,539.575,540.146,538.849,539.162,541.473,540.84,2.8683,62.122,3.009,2.965,58.216,0.323,0
2025-09-19 14:40:00,49.3,11.126,346.18,541.581,5.003,543.014,540.114,540.805,540.892,543.446,543.958,543.656,543.186,543.349,543.271,541.785,544.224,542.825,541.021,541.199,542.106,540.734,541.075,540.453,540.753,540.729,539.221,539.857,539.512,541.154,540.917,539.433,2.8966,62.283,2.968,3.018,58.119,0.386,0
2025-09-19 14:50:00,49.055,11.163,345.732,541.908,6.315,542.151,543.886,543.253,541.735,543.57,544.483,542.701,542.315,544.964,542.435,543.732,541.514,540.843,542.217,541.998,542.951,541.631,541.242,541.282,540.236,538.649,541.385,540.558,540.61,539.258,542.46,539.465,2.8995,62.308,2.94,3.114,58.289,0.305,0
2025-09-19 15:00:00,49.124,11.14,345.609,541.457,5.974,542.289,542.504,542.923,541.54,541.568,542.243,542.909,543.536,541.814,541.898,542.469,542.8,541.407,539.885,540.065,541.748,541.222,541.095,539.831,540.645,540.409,541.635,537.562,542.619,540.19,541.358,541.185,2.906,62.552,3.059,2.872,57.934,0.381,0
2025-09-19 15:10:00,49.128,11.162,345.391,542.065,4.05,541.299,541.959,542.812,542.844,540.735,543.541,543.603,543.693,543.606,543.468,543.015,543.054,540.964,543.162,542.301,541.966,542.524,542.365,540.157,539.643,540.42,540.064,540.32,540.345,543.62,541.17,543.096,2.9064,62.577,3.049,2.973,58.137,0.3,0
2025-09-19 15:20:00,48.987,11.18,345.429,541.131,5.374,541.867,541.2,542.663,541.137,541.854,541.83,542.421,541.79,542.936,543.779,543.085,541.415,541.113,542.262,540.006,539.426,541.325,540.16,539.63,538.55,540.01,539.863,539.536,542.022,541.335,538.405,540.909,2.8884,62.094,3.173,2.873,58.074,0.289,0
2025-09-19 15:30:00,48.763,11.164,345.832,540.821,4.82,541.626,539.36,540.999,542.306,542.595,543.061,543.148,542.569,542.813,541.293,541.608,541.509,541.503,540.163,539.958,541.988,538.376,539.682,539.078,539.103,538.328,538.756,540.629,540.811,541.677,539.369,539.872,2.8735,61.661,3.106,2.994,57.781,0.396,0
2025-09-19 15:40:00,49.269,11.152,345.96,541.032,5.24,541.589,539.89,542.153,540.656,540.806,542.082,540.785,543.623,541.66,542.069,542.659,541.234,541.373,541.323,541.523,541.193,541.711,539.578,539.458,538.876,541.642,538.383,539.656,540.717,541.704,540.802,540.724,2.8849,62.436,3.109,2.894,57.949,0.356,0
2025-09-19 15:50:00,48.925,11.11,345.889,540.929,6.908,541.789,539.773,539.819,541.689,542.115,544.609,542.181,543.236,542.978,539.45,541.583,543.109,540.223,542.564,540.638,540.652,540.982,539.453,538.789,538.897,541.661,537.701,540.284,540.242,540.977,540.255,539.427,2.876,62.216,3.143,3.042,57.695,0.43,0
2025-09-19 16:00:00,49.082,11.105,345.552,541.403,6.127,541.466,541.949,540.859,542.428,543.733,543.784,543.257,543.545,542.141,544.026,543.215,541.851,542.335,540.973,542.04,540.949,539.367,538.682,540.142,540.359,538.297,539.499,540.144,537.899,543.353,540.122,541.477,2.8985,62.262,3.031,2.874,57.791,0.323,0
2025-09-19 16:10:00,48.959,11.141,346.19,540.062,5.724,540.933,539.282,543.638,541.052,542.774,539.899,540.58,540.435,540.66,541.062,541.099,541.948,540.853,540.749,539.729,538.348,539.513,540.385,538.259,538.811,537.914,539.17,537.989,539.413,538.722,538.111,540.34,2.8833,62.445,3.107,2.981,58.178,0.326,0
2025-09-19 16:20:00,48.814,11.127,345.861,540.109,4.961,540.733,539.706,541.791,540.025,541.784,541.927,542.544,542.109,542.181,541.316,541.503,540.072,542.309,539.195,541.077,540.844,537.819,538.911,538.782,539.033,537.761,538.976,537.583,538.119,539.437,538.174,539.224,2.8692,62.328,3.085,2.782,58.188,0.242,0
2025-09-19 16:30:00,49.01,11.153,345.93,541.443,4.854,541.996,541.863,540.312,541.751,541.267,544.146,544.36,542.898,543.947,544.125,541.631,540.869,541.423,541.35,541.68,541.074,539.506,539.616,541.018,540.758,540.473,540.821,540.965,540.311,539.817,540.737,540.25,2.8933,62.211,3.038,2.927,57.884,0.418,0
2025-09-19 16:40:00,48.763,11.135,345.476,540.886,8.293,538.847,540.778,542.035,539.427,542.492,542.494,542.955,545.89,543.193,543.218,541.77,541.091,541.594,541.28,541.167,538.518,537.597,539.583,539.408,540.784,539.418,538.486,539.829,539.733,541.702,539.561,541.059,2.87,62.126,3.071,2.918,57.907,0.355,0
2025-09-19 16:50:00,48.801,11.086,345.691,540.61,5.324,538.621,538.776,541.994,542.928,542.396,541.926,541.664,541.224,542.589,542.374,542.237,540.352,539.901,541.84,541.317,538.777,539.614,540.976,541.604,537.604,538.112,539.354,539.489,539.805,540.37,539.782,540.852,2.8697,62.201,2.971,2.883,57.979,0.284,0
2025-09-19 17:00:00,48.761,11.167,345.633,541.209,4.898,539.573,542.24,542.361,541.862,542.21,542.915,543.451,542.15,541.522,543.805,542.556,539.228,540.648,540.954,541.973,540.952,540.62,539.877,541.587,540.261,540.804,541.239,538.907,539.522,540.109,540.238,541.076,2.8875,62.22,2.922,2.999,57.884,0.344,0
2025-09-19 17:10:00,48.78,11.131,345.42,541.066,5.689,540.052,542.134,542.634,544.353,541.93,542.878,541.371,543.099,542.325,543.589,542.281,541.485,541.191,541.208,541.497,539.832,539.239,540.019,541.365,540.8,539.579,538.664,540.384,539.068,539.173,538.983,539.654,2.8658,62.25,3.25,2.991,57.995,0.428,0
2025-09-19 17:20:00,48.644,11.158,345.721,541.035,5.68,539.845,542.18,541.105,541.617,542.94,541.858,543.549,541.464,543.086,542.885,541.821,540.46,542.278,543.499,542.187,539.957,539.598,541.2,540.048,540.031,538.729,538.633,537.869,540.41,539.883,539.794,541.024,2.871,62.301,3.044,2.915,57.978,0.321,0
2025-09-19 17:30:00,48.901,11.118,345.848,540.748,4.769,540.722,539.95,541.681,542.526,542.005,543.28,539.739,542.013,542.355,542.546,539.776,541.904,541.761,540.73,541.005,539.658,539.967,538.599,540.846,538.832,538.694,538.879,541.097,538.511,540.564,541.129,541.424,2.8764,62.172,2.9,2.972,58.004,0.347,0
2025-09-19 17:40:00,48.587,11.095,344.99,541.06,6.367,539.787,541.013,540.969,543.163,542.941,542.599,540.418,541.222,543.531,541.928,543.826,542.769,542.337,540.769,541.37,540.081,539.212,542.015,539.654,537.459,539.926,540.242,540.459,541.312,538.517,540.333,540.762,2.8727,62.17,2.942,2.98,58.047,0.292,0
2025-09-19 17:50:00,48.706,11.178,345.308,540.841,5.143,539.636,541.505,541.567,541.255,543.107,541.188,542.331,541.577,543.236,541.689,541.126,542.248,541.501,542.127,540.769,539.889,542.349,539.76,539.996,540.955,538.093,538.756,538.578,538.881,539.961,539.909,540.718,2.8532,62.115,3.053,2.804,58.017,0.315,0
2025-09-19 18:00:00,48.357,11.111,345.673,540.328,4.704,541.587,540.669,539.439,542.046,539.995,539.728,541.602,541.93,541.527,542.494,541.209,541.3,541.354,539.367,540.904,540.845,537.79,541.269,538.841,538.552,537.962,540.072,539.335,539.257,540.037,539.369,540.378,2.8476,62.248,3.038,3.087,58.047,0.431,0
2025-09-19 18:10:00,48.654,11.143,345.483,540.925,5.675,542.13,542.368,540.678,541.228,543.12,543.001,543.071,543.054,542.119,541.554,541.504,543.149,540.407,540.946,539.512,541.051,540.181,539.816,540.012,540.381,538.029,537.474,539.28,540.772,540.074,540.321,539.733,2.8691,62.28,3.079,2.919,58.267,0.347,0
2025-09-19 18:20:00,48.422,11.155,345.285,541.302,5.38,541.97,541.846,541.877,542.947,544.156,544.161,542.929,543.694,542.524,541.61,541.262,541.666,542.109,539.963,540.405,540.614,540.37,540.037,538.781,540.994,540.631,539.417,540.178,540.695,538.955,541.508,539.861,2.846,62.047,3.024,2.958,58.022,0.382,0
2025-09-19 18:30:00,48.104,11.133,344.768,540.761,6.116,542.025,542.685,540.522,542.446,542.428,543.436,542.852,542.873,541.756,542.153,542.905,541.247,540.31,541.051,540.941,539.564,540.81,538.53,538.932,538.89,537.32,539.874,539.748,538.659,539.079,538.828,540.677,2.8665,62.146,3.01,2.938,57.975,0.249,0
2025-09-19 18:40:00,48.468,11.173,345.453,541.129,6.743,539.626,541.883,541.104,542.617,543.372,540.717,542.774,543.403,540.381,543.011,542.788,543.893,542.077,540.739,540.873,540.411,540.885,539.625,539.149,539.248,539.077,537.15,541.106,540.396,540.42,541.636,542.118,2.8581,62.204,3.05,2.994,57.839,0.333,0
2025-09-19 18:50:00,48.228,11.1,345.448,540.308,5.239,539.712,540.117,539.461,541.938,542.78,542.445,541.236,541.637,541.988,542.771,540.916,540.833,540.95,540.472,540.763,539.877,539.444,539.841,540.438,539.047,537.736,539.344,537.541,538.905,537.958,539.092,541.087,2.8354,61.94,3.086,2.907,57.946,0.331,0
2025-09-19 19:00:00,48.219,11.117,345.345,539.961,5.2,541.6,540.962,541.15,539.337,540.47,541.893,541.555,540.768,540.406,541.248,541.183,539.088,539.984,539.901,540.56,540.436,540.197,539.432,539.34,540.569,538.564,538.966,536.693,537.978,538.377,538.675,539.602,2.8699,62.111,2.896,2.875,57.856,0.321,0
2025-09-19 19:10:00,48.282,11.13,345.106,540.254,5.85,540.403,539.998,539.878,541.545,540.572,539.614,540.545,541.913,543.466,543.095,542.849,540.779,539.076,540.649,539.933,541.302,540.662,539.521,537.616,539.333,538.525,538.058,538.582,539.944,540.534,538.468,540.004,2.8591,62.091,2.984,2.977,57.997,0.387,0
2025-09-19 19:20:00,48.292,11.122,345.045,540.226,5.507,539.148,539.683,540.95,541.498,542.66,542.483,541.615,540.969,543.107,540.47,542.361,542.143,540.868,541.014,538.939,537.6,541.515,539.096,538.303,538.201,539.205,540.217,538.777,537.813,538.33,539.079,540.046,2.8479,61.911,3.116,2.954,57.914,0.327,0
2025-09-19 19:30:00,47.956,11.102,345.412,539.96,5.074,540.802,540.042,538.793,541.71,541.58,541.102,541.137,539.944,542.039,540.901,540.697,540.987,540.625,539.583,539.268,540.461,540.073,539.625,536.965,539.67,538.241,538.755,538.609,539.63,538.326,538.942,540.417,2.8443,61.989,3.029,3.062,58.134,0.337,0
2025-09-19 19:40:00,48.139,11.101,345.117,540.2,6.306,540.912,542.963,542.058,541.475,540.643,542.17,542.078,542.056,541.622,542.336,541.164,539.836,539.839,538.571,540.001,538.242,540.668,539.702,539.697,539.244,536.657,539.431,538.885,540.872,536.945,538.333,539.006,2.848,62.063,3.128,2.816,58.032,0.344,0
2025-09-19 19:50:00,47.981,11.099,345.094,539.717,5.269,540.812,541.213,540.994,539.728,540.316,541.493,540.143,540.971,540.692,539.362,542.38,540.98,541.538,539.13,538.113,539.848,537.111,538.006,538.99,539.707,538.45,539.099,537.221,537.584,540.289,539.262,538.932,2.8358,61.966,2.936,2.99,57.946,0.231,0
2025-09-19 20:00:00,47.903,11.104,345.033,540.127,4.566,541.272,538.479,541.608,540.763,541.774,540.237,542.217,541.319,541.429,542.727,540.916,540.86,539.416,538.902,540.502,539.296,539.404,539.895,539.328,539.378,539.626,538.584,538.485,539.734,538.161,539.764,539.341,2.8377,61.934,3.043,3.004,57.748,0.336,0
2025-09-19 20:10:00,48.071,11.104,344.721,539.941,6.714,540.468,539.632,541.371,542.244,540.745,541.512,540.74,543.087,541.409,541.418,540.291,540.172,539.212,540.167,540.474,539.623,538.017,538.281,538.322,537.938,539.346,536.373,537.786,539.07,540.078,540.25,540.375,2.8484,62.053,3.021,2.794,57.866,0.354,0
2025-09-19 20:20:00,47.756,11.12,344.729,539.691,5.207,538.988,539.845,539.997,538.903,542.938,540.789,540.605,542.556,541.913,541.091,540.499,539.05,539.18,539.6,539.955,539.809,539.067,537.86,538.128,538.992,539.042,537.799,538.06,539.545,540.676,537.731,539.033,2.8569,61.907,3.053,3.101,57.897,0.39,0
2025-09-19 20:30:00,47.738,11.09,344.732,539.98,4.404,540.719,540.261,540.565,540.884,541.816,540.46,542.062,540.952,541.938,540.688,540.623,540.119,541.145,540.188,541.277,539.536,540.339,538.74,538.063,538.982,538.379,537.89,539.977,538.629,539.806,537.658,537.764,2.8339,61.903,3.026,3.086,57.95,0.359,0
2025-09-19 20:40:00,47.947,11.118,345.448,540.19,6.501,540.59,540.987,540.328,542.154,540.901,543.307,539.647,543.047,541.106,541.295,541.944,540.14,541.884,538.147,539.094,541.703,540.199,538.76,538.71,539.064,536.806,538.666,539.433,538.861,540.063,538.458,539.847,2.8465,62.061,2.997,2.946,57.882,0.293,0
2025-09-19 20:50:00,47.66,11.132,344.07,539.899,4.549,539.439,538.825,539.41,541.366,541.504,542.221,541.347,540.795,540.636,541.029,539.399,540.16,541.04,540.468,539.273,539.919,540.357,538.479,537.677,540.059,539.273,538.808,538.462,537.672,540.108,538.644,540.904,2.841,61.875,3.198,2.944,57.904,0.343,0
2025-09-19 21:00:00,47.579,11.132,344.217,540.076,5.101,541.927,540.867,541.252,540.588,541.538,542.399,541.755,541.409,540.861,541.492,541.44,542.069,541.424,539.722,541.903,539.783,538.029,537.298,538.547,537.681,538.767,537.997,537.354,539.637,538.383,539.508,538.435,2.83,61.856,2.948,2.94,58.061,0.329,0
2025-09-19 21:10:00,47.503,11.073,344.365,539.153,6.486,538.346,538.035,540.706,540.812,541.89,541.882,540.924,542.619,541.705,540.291,539.493,539.83,539.288,539.192,538.833,538.341,537.31,539.417,538.611,536.133,537.535,538.269,537.23,536.551,537.744,537.953,538.195,2.8231,62.023,3.046,2.931,58.09,0.286,0
2025-09-19 21:20:00,47.627,11.082,344.589,538.784,8.047,538.368,537.301,539.486,537.53,541.446,538.33,541.227,539.561,540.661,542.926,538.729,540.236,539.558,538.167,539.149,537.125,538.392,537.652,535.785,538.065,537.974,537.193,538.186,534.879,539.899,538.965,540.373,2.831,61.723,3.133,2.857,58.003,0.308,0
2025-09-19 21:30:00,47.245,10.998,344.152,538.975,5.102,537.743,539.637,540.774,540.626,540.408,540.552,541.434,540.225,540.157,540.144,538.069,538.045,538.975,538.607,538.609,537.675,538.253,537.868,540.208,539.328,536.8,537.772,537.692,538.781,538.954,538.662,536.332,2.8226,61.77,3.001,2.996,57.921,0.35,0
2025-09-19 21:40:00,47.451,11.104,344.717,539.34,4.715,539.835,539.339,538.74,540.249,540.191,540.535,541.631,539.976,540.938,539.675,540.469,541.66,539.821,539.135,538.077,539.239,537.986,538.933,538.639,537.72,538.912,537.837,537.189,536.945,540.109,539.752,538.636,2.825,61.934,3.091,2.993,58.054,0.352,0
2025-09-19 21:50:00,47.355,11.019,344.3,539.694,4.551,537.13,540.083,540.469,541.629,541.179,540.642,539.911,540.047,540.692,541.624,540.546,541.681,540.193,539.523,539.404,541.026,538.798,538.434,537.725,538.451,538.72,537.796,539.399,540.467,538.034,538.998,539.136,2.823,62.05,2.992,2.877,57.983,0.429,0
2025-09-19 22:00:00,47.213,11.024,344.527,539.059,5.584,539.319,539.171,541.304,539.936,541.239,540.326,540.221,539.692,540.916,540.547,539.515,540.47,539.155,540.303,539.446,540.284,536.973,538.059,535.72,536.943,537.259,538.117,538.133,537.279,537.591,537.534,539.152,2.8323,61.876,2.988,2.959,57.964,0.381,0
2025-09-19 22:10:00,47.207,11.05,344.07,539.289,5.52,538.886,538.716,539.665,539.276,539.564,540.754,541.209,542.656,541.96,541.746,541.604,539.558,538.336,538.988,539.394,539.494,537.642,539.267,537.252,537.869,537.364,537.817,537.526,539.081,537.136,539.092,538.941,2.8111,61.584,3.156,3.053,58.048,0.329,0
2025-09-19 22:20:00,47.281,11.089,344.519,539.779,4.518,540.829,540.769,538.961,540.297,541.958,541.435,539.993,541.576,540.089,540.357,540.539,538.902,542.467,539.809,539.478,539.955,538.621,539.671,539.433,538.658,538.301,538.531,537.949,539.464,538.788,538.624,538.588,2.8013,61.586,3.074,2.976,57.86,0.442,0
2025-09-19 22:30:00,47.273,11.075,344.446,539.468,4.782,538.294,540.486,538.531,540.758,539.099,540.221,541.203,539.708,539.718,540.512,540.477,541.543,540.786,539.487,540.136,539.856,540.876,537.364,540.329,537.236,536.761,538.622,538.963,539.103,539.81,537.519,538.246,2.8207,61.572,3.016,2.927,57.857,0.357,0
2025-09-19 22:40:00,47.227,11.081,344.387,539.178,5.988,538.59,540.82,539.417,542.294,540.599,540.503,539.932,541.058,540.339,540.315,540.298,539.628,539.149,539.828,540.6,538.749,537.8,536.501,539.917,537.027,537.674,537.803,537.151,539.978,537.712,536.306,537.83,2.8183,61.835,3.034,3.012,58.011,0.395,0
2025-09-19 22:50:00,47.222,10.995,344.337,538.208,7.822,537.972,539.359,538.91,537.799,541.167,542.718,540.612,539.563,541.096,539.989,536.586,538.638,538.597,537.843,537.633,535.593,538.097,537.082,536.874,534.896,535.397,536.786,539.94,536.116,536.435,538.429,537.496,2.8216,61.782,3.033,2.997,58.183,0.295,0
2025-09-19 23:00:00,47.193,11.088,344.19,539.99,4.357,541.996,540.539,540.882,540.578,542.026,541.22,540.323,539.118,541.939,541.523,540.703,541.406,540.252,542.113,537.756,539.506,539.511,538.287,538.915,538.714,537.912,538.838,539.646,539.196,540.72,537.776,538.326,2.8267,61.863,2.941,3.034,58.048,0.313,0
2025-09-19 23:10:00,47.096,11.037,344.24,538.849,3.85,538.359,540.818,539.231,538.873,539.416,539.533,540.348,540.456,540.365,540.505,537.861,539.277,540.321,540.067,537.952,537.727,538.361,538.073,537.984,537.376,538.505,537.769,539.297,536.968,537.963,537.642,537.886,2.8109,61.84,3.096,3.01,57.814,0.464,0
2025-09-19 23:20:00,46.849,11.065,343.988,538.541,6.965,535.501,538.052,538.142,540.169,541.672,540.461,540.334,540.005,540.275,540.8,540.088,539.298,538.616,537.848,537.205,538.309,538.435,539.704,537.607,534.707,536.801,538.489,538.057,538.646,535.883,537.469,538.029,2.7956,61.853,3.09,2.964,57.777,0.39,0
2025-09-19 23:30:00,46.977,11.053,344.327,539.579,5.466,539.892,537.715,542.122,542.101,540.858,541.429,539.936,539.816,542.208,540.415,540.913,539.655,538.681,539.455,540.469,538.28,539.335,540.41,537.494,537.395,536.742,537.588,538.496,538.631,539.784,538.116,540.689,2.8224,61.823,2.982,2.913,58.095,0.353,0
2025-09-19 23:40:00,47.15,11.043,343.876,538.93,7.025,537.801,540.657,540.652,540.975,539.218,540.901,540.705,541.485,539.956,540.497,537.948,541.609,537.86,540.669,539.132,538.253,537.213,536.536,534.724,538.07,536.954,539.544,538.943,539.019,534.584,539.163,538.031,2.8166,61.546,3.141,3.046,57.918,0.313,0
2025-09-19 23:50:00,46.84,11.078,343.772,538.486,7.993,535.022,537.909,539.125,537.867,540.289,538.522,540.365,540.28,539.569,543.015,539.301,538.581,539.79,539.024,539.409,537.333,538.188,537.561,536.545,538.833,537.623,537.58,536.637,535.45,539.163,537.204,538.947,2.8048,61.882,3.124,3.075,58.006,0.378,0
2025-09-20 00:00:00,46.784,11.039,344.067,537.854,6.093,537.238,536.542,537.741,539.866,539.16,540.214,538.782,539.983,540.924,538.181,539.552,537.956,538.504,538.745,537.513,537.383,536.839,536.54,536.083,536.814,534.831,535.455,536.494,536.872,540.004,536.976,536.868,2.8085,61.767,3.031,2.943,57.863,0.353,0
2025-09-20 00:10:00,46.915,11.079,344.368,538.673,4.754,539.922,538.331,539.217,538.608,540.813,540.934,540.374,540.349,540.87,540.604,539.105,538.879,539.151,538.301,539.068,537.853,539.081,537.67,536.18,536.874,537.626,536.397,537.547,537.353,536.912,539.075,537.074,2.8278,61.656,3.05,3.06,57.822,0.327,0
2025-09-20 00:20:00,46.883,11.046,344.052,539.507,5.02,540.932,539.347,540.001,541.316,540.038,541.795,540.797,540.692,541.299,539.975,541.593,540.668,539.417,540.191,537.787,536.873,539.524,538.096,538.67,538.459,538.174,539.022,537.45,536.775,537.292,541.671,538.845,2.8006,62.142,3.07,3.143,57.97,0.369,0
2025-09-20 00:30:00,46.764,11.025,344.313,538.807,4.927,540.3,538.83,539.743,537.961,540.254,540.197,539.314,540.961,540.559,539.277,539.345,539.271,538.002,539.326,539.086,537.108,538.847,536.649,538.448,536.034,538.217,537.569,538.619,538.145,538.327,537.849,539.556,2.806,61.573,2.997,3.058,57.865,0.267,0
2025-09-20 00:40:00,46.699,11.091,343.879,538.473,6.549,536.578,541.913,539.815,538.785,540.058,538.875,540.949,540.143,539.18,541.284,540.955,539.146,538.221,537.346,538.464,536.985,538.46,537.548,536.365,536.035,535.364,536.961,538.093,538.54,537.276,537.52,537.923,2.8151,61.391,3.19,2.947,58.004,0.301,0
2025-09-20 00:50:00,46.874,11.043,344.435,539.857,3.903,540.491,540.497,542.043,539.018,540.648,540.66,541.105,541.316,541.893,541.237,539.547,541.485,540.963,538.77,539.191,538.568,538.634,539.288,538.14,539.559,538.244,540.855,538.606,539.241,538.952,538.676,538.501,2.7964,61.574,2.893,2.86,58.128,0.393,0
2025-09-20 01:00:00,46.689,11.061,343.267,538.065,6.468,538.74,539.096,539.026,539.804,538.18,539.55,539.49,540.872,539.565,539.962,537.964,537.455,537.612,538.774,537.694,538.979,536.163,535.921,534.404,535.234,537.859,537.315,536.823,538.461,537.015,539.139,536.649,2.8018,61.79,3.094,3.034,58.053,0.456,0
2025-09-20 01:10:00,46.812,11.026,344.416,539.534,6.053,540.079,540.875,540.485,539.691,541.025,542.049,540.846,540.349,540.354,538.11,541.86,542.432,538.943,541.733,540.247,539.912,539.219,537.614,536.379,538.719,538.443,537.601,538.452,538.516,537.619,538.058,537.819,2.7916,61.737,3.215,3.05,57.912,0.419,0
2025-09-20 01:20:00,46.867,11.103,344.318,539.192,5.908,539.879,540.868,539.395,541.16,540.39,540.746,539.498,540.739,540.336,541.168,538.714,540.795,539.326,538.6,539.84,538.436,538.043,538.374,538.536,535.26,538.42,537.582,537.526,538.179,538.722,538.475,539.178,2.8131,61.547,3.012,2.852,58.076,0.427,0
2025-09-20 01:30:00,46.666,11.064,343.576,538.499,6.33,538.72,538.299,539.059,541.051,541.457,540.966,539.104,539.356,540.231,539.59,540.4,539.463,541.047,535.289,539.426,538.37,538.296,537.055,535.707,535.127,536.737,536.592,537.424,536.475,537.816,538.415,538.01,2.8066,61.784,3.064,2.829,57.83,0.346,0
2025-09-20 01:40:00,46.918,11.065,343.887,538.415,6.597,539.114,538.795,539.76,539.532,539.978,538.65,539.614,538.424,541.395,539.724,539.472,539.695,539.35,538.821,537.407,538.439,537.802,536.501,534.856,537.681,538.478,538.148,534.798,537.577,537.829,539.335,536.027,2.8231,61.93,2.856,2.954,57.851,0.369,0
2025-09-20 01:50:00,46.721,11.056,343.988,538.524,6.547,539.612,537.654,538.693,539.542,542.038,540.026,539.723,541.168,539.076,539.542,540.105,538.337,538.726,540.306,537.945,537.368,538.538,537.092,538.324,538.156,536.565,536.776,537.255,537.058,536.224,535.491,538.815,2.7954,61.576,3.058,2.952,57.79,0.384,0
2025-09-20 02:00:00,46.589,11.096,343.891,537.807,4.866,537.025,538.726,537.018,539.328,539.28,538.819,538.92,539.199,539.072,537.903,540.057,538.623,539.123,539.544,536.743,535.589,536.536,536.861,536.651,535.191,536.277,536.958,536.927,538.288,536.093,538.461,537.577,2.8082,61.876,3.095,3.001,57.77,0.34,0
2025-09-20 02:10:00,46.677,11.035,344.194,538.794,5.544,537.312,539.568,541.33,538.556,540.266,540.907,540.212,541.193,539.752,540.92,538.534,540.557,539.503,539.241,537.976,539.628,538.094,537.485,538.196,537.465,535.877,535.786,537.496,535.951,538.815,538.525,538.291,2.8244,61.788,3.108,2.967,57.824,0.439,0
2025-09-20 02:20:00,46.572,11.101,343.558,538.525,6.054,539.586,537.092,539.827,539.79,540.865,539.794,540.644,539.937,540.234,541.56,541.018,539.332,537.187,537.325,536.23,536.921,536.005,538.555,535.506,537.861,537.944,537.7,538.015,537.431,537.324,538.669,537.81,2.7922,61.583,3.083,2.849,58.041,0.33,0
2025-09-20 02:30:00,46.901,11.058,344.087,539.213,4.277,539.186,539.051,540.891,540.618,540.704,539.814,539.631,541.337,540.598,540.484,539.64,539.922,539.124,540.047,537.673,538.423,537.601,537.152,539.024,540.426,537.579,538.471,537.06,539.227,538.74,539.101,537.226,2.8073,61.935,3.037,2.97,57.926,0.472,0
2025-09-20 02:40:00,46.671,11.029,344.19,538.836,5.477,539.86,538.334,540.393,539.065,541.229,540.944,539.408,540.015,541.762,539.848,540.185,539.161,539.336,539.535,538.427,537.179,538.749,536.835,538.092,537.503,537.855,537.71,538.086,536.285,537.481,538.067,537.215,2.8173,61.761,3.039,2.864,57.82,0.346,0
2025-09-20 02:50:00,46.795,10.987,344.252,538.783,5.234,538.245,537.812,540.035,537.877,540.998,540.043,540.819,541.623,539.299,539.09,540.492,541.596,539.296,538.415,538.287,540.336,537.805,537.274,538.614,536.89,537.201,538.134,536.389,537.733,537.52,537.156,538.161,2.8057,61.502,2.972,2.991,57.774,0.373,0
2025-09-20 03:00:00,46.854,11.025,344.31,538.186,5.756,541.003,536.048,538.723,539.701,539.275,540.159,540.194,538.988,537.968,539.739,541.042,540.715,538.194,538.156,535.706,538.2,536.27,538.095,535.286,535.434,537.496,536.992,537.058,537.714,535.626,537.616,539.613,2.8036,61.747,3.103,2.742,57.946,0.436,0
2025-09-20 03:10:00,46.793,11.035,343.668,539.008,5.841,538.884,540.751,540.78,540.636,539.907,539.885,539.127,541.925,539.843,541.873,539.074,539.76,539.486,537.973,538.792,538.378,538.779,536.248,538.163,536.35,536.084,538.416,538.904,537.57,537.362,538.311,539.966,2.8036,61.66,3.09,2.899,57.916,0.37,0
2025-09-20 03:20:00,46.89,11.087,343.852,538.773,4.73,539.252,540.493,537.364,539.917,539.431,539.396,539.666,540.083,539.303,540.418,540.674,538.462,539.544,539.385,539.333,537.625,538.422,538.482,538.646,536.263,539.126,537.279,535.944,537.701,537.462,538.575,538.635,2.7894,61.835,2.951,2.855,58.001,0.361,0
2025-09-20 03:30:00,47.023,11.039,344.656,538.09,5.532,538.177,537.041,538.523,539.812,540.871,539.513,540.087,539.967,540.626,539.659,539.365,537.238,539.275,538.079,538.332,536.639,537.315,536.77,536.45,535.339,535.747,536.206,537.869,538.277,536.499,537.164,537.577,2.8126,61.727,2.984,2.87,57.991,0.231,0
2025-09-20 03:40:00,46.933,11.023,343.879,539.069,5.128,538.235,539.76,539.589,540.098,540.091,539.812,541.136,541.457,541.234,540.299,540.034,539.821,538.703,537.833,539.517,538.012,538.145,536.489,538.091,536.329,538.556,538.232,536.356,538.417,538.6,539.8,540.204,2.8198,61.608,3.158,3.02,57.88,0.326,0
2025-09-20 03:50:00,46.878,11.074,344.223,538.704,5.114,538.249,539.32,538.718,540.989,540.292,540.217,539.995,540.579,541.338,539.376,538.297,540.509,538.925,539.613,538.099,538.121,538.413,538.354,536.828,536.548,536.908,536.224,536.29,538.068,537.319,537.433,539.995,2.8202,61.513,3.017,2.958,57.942,0.37,0
2025-09-20 04:00:00,46.838,11.026,344.21,538.151,5.339,538.576,538.975,539.104,540.079,540.007,538.085,540.585,539.407,541.091,539.791,539.102,538.18,539.73,539.712,536.935,536.457,538.382,536.036,535.752,536.053,535.988,536.334,536.621,536.838,536.745,537.205,538.313,2.8176,61.503,3.017,2.982,57.924,0.363,0
2025-09-20 04:10:00,46.874,11.06,344.336,538.769,6.083,538.221,537.746,538.686,539.916,541.361,542.183,540.081,541.817,537.179,539.847,539.748,539.224,540.812,540.57,539.307,537.566,538.909,537.744,536.1,536.996,537.49,537.372,536.605,536.985,537.988,537.728,538.569,2.8127,61.618,3.185,2.955,57.86,0.298,0
2025-09-20 04:20:00,46.988,11.063,344.187,538.538,4.707,538.684,539.715,538.503,539.121,540.774,540.475,539.269,540.197,539.732,541.214,538.308,537.027,537.757,538.481,537.054,539.567,538.814,536.821,538.184,537.068,537.168,536.825,537.71,536.507,537.875,538.615,539.06,2.8162,61.67,3.04,2.995,58.03,0.366,0
2025-09-20 04:30:00,47.051,11.104,344.228,538.24,5.657,539.582,537.832,541.658,538.631,538.285,540.252,538.278,539.668,540.593,537.73,537.833,539.247,539.821,538.292,538.514,538.085,536.001,538.523,536.016,536.619,537.887,536.14,538.437,536.123,537.337,536.259,538.846,2.8177,61.497,2.977,3.069,57.976,0.323,0
2025-09-20 04:40:00,47.368,11.106,344.559,539.817,5.602,540.214,540.633,541.612,541.763,540.405,539.025,540.946,539.938,543.301,540.296,540.393,540.836,540.688,539.454,538.579,537.861,539.141,539.622,539.077,538.611,539.002,538.163,537.699,538.953,538.867,540.338,539.637,2.8097,62.119,3.159,3.039,57.966,0.295,0
2025-09-20 04:50:00,47.264,11.104,344.12,539.13,7.13,540.173,541.194,540.469,541.829,541.5,541.365,540.661,540.566,541.006,539.264,541.28,539.257,539.0,539.374,538.139,537.436,539.133,537.531,537.986,534.699,536.707,536.595,537.489,537.426,538.787,538.909,538.74,2.8317,61.621,3.081,2.956,57.902,0.357,0
2025-09-20 05:00:00,46.993,11.049,344.299,538.754,5.859,539.432,538.516,538.187,539.123,541.111,539.821,540.729,541.594,539.804,540.13,539.25,540.136,540.119,538.842,538.099,537.551,536.917,538.693,539.211,536.137,537.682,535.735,537.322,537.747,537.846,538.312,538.307,2.7986,61.595,3.077,2.909,57.99,0.332,0
2025-09-20 05:10:00,47.191,11.092,344.65,538.959,5.183,539.389,537.247,540.624,539.218,541.186,538.905,540.459,538.924,540.017,538.291,540.141,539.618,539.49,539.32,539.929,538.638,539.29,537.813,536.992,537.581,538.798,538.86,538.542,538.546,537.876,540.194,536.003,2.8256,61.898,3.131,2.788,58.034,0.3,0
2025-09-20 05:20:00,47.243,11.126,344.202,539.319,4.868,538.211,538.586,540.221,540.744,540.844,540.928,540.783,540.018,541.63,538.324,540.179,541.026,538.724,539.0,539.649,538.087,538.766,540.843,536.762,538.865,537.005,537.61,540.08,537.452,538.084,539.471,539.73,2.8241,62.056,3.121,2.928,57.877,0.405,0
2025-09-20 05:30:00,47.195,11.009,344.548,538.629,6.226,536.502,538.058,539.38,539.254,540.592,539.839,539.05,542.322,539.869,540.505,539.592,538.841,541.173,538.496,537.955,538.837,538.082,537.655,537.187,537.859,538.811,536.096,537.078,537.479,537.323,537.031,538.11,2.8253,61.731,3.153,2.891,57.907,0.453,0
2025-09-20 05:40:00,47.277,11.106,343.975,539.016,6.328,537.819,540.667,539.443,539.995,542.623,540.789,539.029,541.408,539.115,538.634,540.505,540.806,538.994,540.457,540.188,538.362,538.751,536.922,537.217,536.837,536.295,539.931,537.31,537.04,538.455,536.806,539.028,2.8319,61.648,2.961,2.933,57.862,0.402,0
2025-09-20 05:50:00,47.094,11.048,343.971,539.02,4.87,538.194,539.158,539.852,539.553,542.075,538.558,540.749,540.518,540.152,538.905,540.579,541.738,539.526,540.078,538.851,537.684,537.841,537.205,538.259,538.436,537.233,537.294,537.437,539.567,537.982,537.642,538.468,2.8215,62.111,3.07,2.874,57.863,0.297,0
2025-09-20 06:00:00,47.28,11.062,344.053,539.639,6.046,539.18,540.946,540.04,542.629,540.21,542.108,540.962,541.323,539.285,541.826,542.224,540.267,541.404,539.157,539.628,539.435,539.151,537.818,536.583,537.951,536.714,539.05,538.881,537.123,538.146,538.743,539.456,2.8222,61.652,3.023,2.875,57.938,0.339,0
2025-09-20 06:10:00,47.435,11.077,344.521,539.677,6.431,540.971,540.673,540.233,540.461,541.02,540.278,542.55,541.768,540.721,541.157,541.165,540.067,539.3,539.628,540.201,537.966,540.745,538.275,537.757,539.144,536.119,537.132,539.714,538.471,537.669,537.884,540.205,2.8234,61.567,3.108,2.875,57.821,0.359,0
2025-09-20 06:20:00,47.591,11.073,344.364,539.033,5.742,538.066,538.422,540.468,541.161,541.054,539.508,541.379,540.974,540.399,540.411,539.931,540.259,539.096,540.13,540.198,538.292,538.094,537.428,535.637,535.851,537.941,536.991,537.141,538.486,537.916,539.343,539.313,2.8366,61.828,3.018,2.924,58.016,0.464,0
2025-09-20 06:30:00,47.663,11.139,344.846,540.316,6.346,539.735,541.422,542.278,540.584,540.747,542.474,542.286,541.051,540.976,543.686,540.353,542.155,539.888,539.565,538.618,540.567,539.691,537.841,540.922,537.34,541.093,538.809,540.397,539.397,538.503,538.145,540.02,2.8584,62.03,3.093,2.885,57.929,0.424,0
2025-09-20 06:40:00,47.747,11.121,344.671,539.529,5.608,540.536,541.735,539.578,538.75,541.034,541.577,540.207,539.404,541.058,541.072,541.122,538.927,539.93,540.58,540.134,539.764,539.283,539.393,539.868,538.191,536.127,538.622,538.536,537.346,538.185,538.11,538.203,2.8639,61.935,3.037,3.005,58.082,0.356,0
2025-09-20 06:50:00,47.729,11.111,344.486,539.932,5.571,540.075,540.542,539.934,540.858,541.092,540.459,539.163,543.092,540.469,541.993,539.939,541.792,541.492,539.646,540.264,537.521,540.864,538.084,538.939,538.688,537.578,538.562,539.557,537.803,540.6,539.705,539.442,2.8242,62.041,3.106,2.87,57.853,0.351,0
2025-09-20 07:00:00,47.749,11.082,344.608,539.568,5.575,539.477,538.725,540.19,540.609,539.445,540.538,542.055,542.652,540.78,539.398,540.077,539.789,541.448,539.433,539.724,540.223,538.928,539.585,538.318,537.642,537.954,537.077,538.706,538.197,538.136,538.416,540.802,2.8511,61.78,3.108,2.979,57.972,0.382,0
2025-09-20 07:10:00,47.899,11.072,344.44,539.81,5.787,539.646,539.702,540.261,540.677,540.295,540.169,542.067,540.713,541.52,540.638,541.994,542.033,540.65,538.637,540.027,540.084,539.13,539.591,536.28,539.738,538.874,538.902,538.02,537.793,539.743,540.036,537.649,2.829,62.017,3.003,2.921,58.066,0.332,0
2025-09-20 07:20:00,48.015,11.121,345.082,539.914,5.218,539.814,540.558,541.813,539.966,541.507,540.405,542.171,540.486,539.862,542.493,539.989,540.098,540.405,538.066,539.848,540.116,539.411,540.681,541.608,540.466,537.557,538.49,538.68,537.275,537.963,539.929,538.031,2.8501,62.112,3.074,2.859,58.045,0.329,0
2025-09-20 07:30:00,47.673,11.143,345.036,539.995,5.982,539.436,541.666,541.984,541.042,539.832,541.521,540.527,541.055,541.551,540.527,543.243,542.931,538.831,540.589,540.948,539.863,537.703,539.434,538.339,538.379,538.463,538.403,537.261,538.321,538.651,540.004,539.361,2.8441,61.852,2.956,2.931,57.802,0.345,0
2025-09-20 07:40:00,47.808,11.106,344.504,539.839,5.406,539.036,540.615,540.646,539.119,541.036,540.883,542.612,541.595,540.153,542.2,541.489,539.315,539.111,538.249,538.928,539.605,540.546,540.229,539.196,538.205,539.355,539.988,539.412,538.58,538.82,539.524,537.206,2.8471,61.951,3.079,2.797,58.075,0.391,0
2025-09-20 07:50:00,48.173,11.089,344.867,539.574,5.426,539.728,541.164,538.251,539.822,540.602,538.759,540.796,542.479,540.066,540.769,540.97,541.057,538.796,541.507,537.053,539.231,539.027,538.779,538.559,538.139,537.277,540.144,539.113,537.258,538.679,539.745,540.72,2.8546,62.2,3.036,2.936,58.127,0.296,0
2025-09-20 08:00:00,48.195,11.154,344.844,539.654,6.282,539.08,539.832,540.485,538.969,539.795,539.711,542.66,541.502,540.448,541.886,542.064,540.566,541.008,540.138,540.221,541.123,538.923,540.761,537.618,537.561,536.378,537.658,538.013,537.908,537.192,539.477,539.683,2.8738,61.822,3.008,2.883,57.998,0.332,0
2025-09-20 08:10:00,48.318,11.136,345.735,540.532,5.408,539.63,540.732,539.795,543.106,541.583,542.248,542.901,543.253,540.874,540.182,543.017,541.687,543.339,539.295,539.481,540.355,538.569,539.851,537.931,539.176,538.896,539.116,539.33,538.54,539.374,541.374,540.74,2.8513,61.886,2.981,2.971,57.998,0.34,0
2025-09-20 08:20:00,48.313,11.14,345.239,540.536,5.76,540.944,540.277,540.174,542.077,542.602,542.405,542.204,541.849,540.92,541.732,543.215,542.292,540.892,541.027,540.833,540.983,540.045,539.616,540.254,538.263,537.455,538.64,540.587,538.065,539.183,538.747,539.194,2.8556,62.014,3.056,3.022,58.094,0.489,0
2025-09-20 08:30:00,47.889,11.048,345.147,539.579,6.551,538.273,540.997,540.911,541.099,540.216,541.54,539.153,541.792,541.447,540.338,539.27,539.148,540.842,539.562,542.093,538.929,539.787,537.392,538.675,535.542,539.311,537.654,538.022,537.167,539.887,539.817,539.779,2.8431,61.959,3.022,2.944,58.007,0.27,0
2025-09-20 08:40:00,48.174,11.053,345.292,540.425,6.512,539.708,542.006,540.602,541.82,543.557,542.39,541.774,542.406,542.246,542.832,541.497,542.083,541.883,541.022,540.632,539.172,539.104,539.312,538.662,537.265,537.045,537.536,538.988,538.468,537.959,540.874,540.642,2.852,61.619,3.066,2.969,58.187,0.271,0
2025-09-20 08:50:00,48.154,11.085,345.301,540.577,6.861,541.416,540.18,538.742,540.749,542.508,540.703,543.951,543.259,543.755,542.261,541.3,541.363,541.833,540.885,540.754,540.341,542.073,537.688,539.711,538.06,537.09,538.844,538.626,539.438,539.636,540.799,539.61,2.8535,62.212,2.931,2.868,57.874,0.341,0
2025-09-20 09:00:00,48.256,11.103,345.376,540.077,6.743,540.404,539.059,541.172,540.729,541.671,540.86,543.229,541.95,542.73,543.791,539.658,540.864,539.3,539.425,540.691,540.474,539.264,537.509,538.484,537.048,538.811,537.852,539.192,539.922,537.709,540.193,540.099,2.8687,62.173,2.922,2.945,57.974,0.371,0
