timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-09-20 09:10:00,48.478,11.089,345.483,540.418,4.85,542.545,541.783,541.889,541.273,540.988,542.172,542.73,541.635,542.671,539.92,541.405,539.335,542.065,541.663,541.303,540.647,539.293,538.698,538.337,539.524,538.579,537.88,539.864,538.049,538.737,539.627,538.671,2.8642,61.945,3.033,2.955,58.028,0.359,0
2025-09-20 09:20:00,48.501,11.119,345.362,540.883,4.952,538.239,542.086,542.764,541.765,541.978,540.754,542.175,541.825,541.059,541.506,541.862,541.431,540.895,542.114,541.189,541.835,541.959,540.629,539.931,539.93,539.864,539.691,539.972,538.623,537.812,541.025,540.94,2.8756,62.001,3.023,2.917,57.869,0.446,0
2025-09-20 09:30:00,48.791,11.101,345.978,541.561,6.222,542.717,543.341,542.371,542.445,543.224,543.407,543.199,542.491,543.928,543.021,542.432,543.883,541.701,540.693,540.21,541.081,540.068,542.64,540.73,537.706,540.362,540.849,540.518,539.577,539.665,539.967,539.911,2.8764,62.304,3.011,3.155,58.119,0.408,0
2025-09-20 09:40:00,48.459,11.136,345.447,540.457,5.361,541.928,540.599,539.844,541.318,540.815,540.687,542.948,540.572,542.146,542.101,542.39,540.859,541.599,540.272,539.693,540.208,539.868,539.549,539.032,539.08,540.723,539.899,539.209,539.633,538.819,537.587,540.962,2.8738,62.16,3.11,2.877,58.123,0.409,0
2025-09-20 09:50:00,48.68,11.123,345.591,540.668,7.166,541.249,540.797,540.836,542.06,542.796,542.467,542.961,543.928,541.105,542.445,542.373,540.748,541.004,540.816,538.746,541.659,539.924,540.302,538.178,539.169,536.762,539.053,537.458,540.118,540.365,540.213,540.495,2.8802,62.206,3.017,2.935,58.156,0.404,0
2025-09-20 10:00:00,48.809,11.105,346.047,540.799,5.392,539.565,542.471,541.541,541.11,541.731,541.768,541.998,541.533,542.468,543.479,541.709,542.31,541.233,541.06,540.661,541.02,540.223,539.703,539.781,538.087,538.936,539.123,540.826,539.052,540.465,539.459,540.271,2.8755,62.478,3.002,2.864,58.075,0.33,0
2025-09-20 10:10:00,48.6,11.111,345.4,540.593,5.778,541.201,541.062,541.306,542.26,542.206,541.505,541.676,543.25,541.048,541.286,539.924,542.557,540.839,540.771,540.62,540.564,539.526,538.967,540.595,538.486,540.205,537.704,537.472,540.366,540.754,538.779,541.094,2.8648,62.101,3.09,3.091,58.088,0.397,0
2025-09-20 10:20:00,48.676,11.152,345.749,540.442,6.437,541.837,541.309,541.31,539.582,540.708,541.073,540.926,543.99,542.074,541.646,540.54,542.344,540.317,541.719,540.619,540.415,538.966,537.553,539.626,539.979,538.616,538.512,538.122,540.984,538.575,540.325,540.266,2.8835,62.134,3.065,3.046,58.017,0.4,0
2025-09-20 10:30:00,48.759,11.146,345.173,540.82,5.663,541.258,541.57,542.509,540.858,540.284,541.786,541.99,541.824,542.492,544.042,542.369,541.716,542.213,540.798,540.819,539.562,540.283,538.699,539.16,540.75,538.379,539.859,539.785,539.265,540.915,539.105,539.863,2.8558,62.247,3.013,2.975,57.957,0.459,0
2025-09-20 10:40:00,48.677,11.093,344.964,540.516,6.865,541.472,539.861,541.762,543.713,542.045,541.615,541.675,540.831,542.009,541.849,540.998,543.201,540.483,540.402,540.499,539.204,540.543,539.372,540.253,538.341,538.832,536.848,539.563,540.459,540.947,538.977,538.174,2.872,61.995,3.018,2.989,57.91,0.407,0
2025-09-20 10:50:00,48.88,11.143,345.447,541.195,6.414,541.332,542.109,544.678,541.669,541.084,543.406,542.433,544.356,541.452,541.979,543.012,541.77,541.23,541.679,540.758,539.903,540.481,538.813,540.367,538.726,540.734,539.543,539.706,540.06,538.264,542.611,540.105,2.8978,62.356,3.187,3.09,58.201,0.482,0
2025-09-20 11:00:00,48.755,11.124,345.331,541.401,4.985,540.375,542.109,541.012,543.4,541.225,541.562,542.58,541.622,543.827,542.809,543.035,541.553,540.995,541.378,540.315,539.609,541.363,538.842,540.876,539.145,541.217,541.577,541.482,541.124,541.659,540.575,542.555,2.8718,62.237,3.064,2.914,58.159,0.337,0
2025-09-20 11:10:00,48.679,11.123,345.845,541.048,5.882,542.352,540.703,541.289,542.212,542.661,542.166,542.819,542.644,542.998,543.863,542.931,542.302,542.9,539.21,541.886,538.746,540.152,538.981,538.917,537.981,540.707,539.395,539.708,539.139,540.943,540.225,540.466,2.8802,62.123,3.15,2.962,57.938,0.321,0
2025-09-20 11:20:00,48.806,11.168,345.926,540.353,5.111,540.523,539.773,539.543,541.357,540.025,540.868,543.185,542.782,540.678,541.029,540.919,540.538,541.347,541.785,541.533,540.324,540.096,539.463,539.079,539.52,538.074,538.863,540.063,538.76,539.13,539.255,541.023,2.8826,62.29,3.026,3.033,58.109,0.368,0
2025-09-20 11:30:00,49.004,11.182,345.943,540.979,4.257,539.916,539.879,542.24,540.197,542.234,541.567,542.843,543.321,543.296,542.367,540.67,540.953,542.08,540.77,539.97,540.183,540.638,541.184,540.089,540.956,539.387,540.891,539.763,539.064,540.994,540.567,540.415,2.886,62.25,3.063,3.057,57.881,0.339,0
2025-09-20 11:40:00,49.017,11.052,345.914,540.883,5.543,540.443,539.295,542.286,541.549,541.869,543.111,543.699,542.949,541.168,542.772,541.828,541.361,541.227,541.332,540.818,541.452,539.542,538.999,538.813,538.156,539.427,538.392,540.481,540.169,540.952,540.627,541.113,2.8889,62.175,2.997,3.096,57.927,0.367,0
2025-09-20 11:50:00,49.13,11.163,345.385,541.305,5.99,542.212,539.501,543.321,542.132,542.618,545.187,542.022,540.968,541.674,543.827,543.499,541.206,541.523,540.646,541.389,539.938,540.023,540.487,540.77,539.868,540.898,541.651,539.566,539.624,539.197,539.474,542.023,2.9109,61.964,3.09,2.962,58.002,0.372,0
2025-09-20 12:00:00,48.891,11.101,346.074,541.249,6.38,540.827,542.238,541.4,542.741,542.488,542.338,541.961,543.218,541.714,544.213,542.46,541.727,542.6,541.693,540.762,540.146,540.191,541.305,541.278,541.078,537.833,539.183,539.191,539.99,541.407,538.833,540.921,2.8801,62.43,3.016,2.923,58.192,0.391,0
2025-09-20 12:10:00,49.228,11.154,346.155,541.784,5.037,541.975,540.474,542.438,543.209,543.942,542.482,543.894,542.82,543.811,542.82,543.34,543.179,542.559,541.435,541.587,541.515,541.547,541.029,540.949,540.311,540.591,540.492,539.544,540.676,538.905,541.769,540.883,2.8918,62.196,3.136,2.874,58.071,0.379,0
2025-09-20 12:20:00,49.049,11.125,345.943,541.509,6.583,543.497,541.271,542.154,543.187,544.313,541.188,543.698,543.815,544.301,541.97,542.006,541.691,541.832,539.402,541.671,542.272,539.82,540.911,538.479,540.744,540.461,537.73,539.384,539.065,540.923,541.898,543.064,2.8969,62.53,3.006,2.806,58.05,0.29,0
2025-09-20 12:30:00,49.067,11.143,345.78,541.854,4.284,542.374,540.778,542.518,540.604,543.224,543.48,544.092,543.476,542.619,542.203,542.017,543.472,541.95,542.328,543.293,541.307,543.147,540.393,539.808,540.02,540.802,539.866,541.02,540.717,542.337,540.059,542.166,2.8882,62.129,3.019,2.916,58.247,0.272,0
2025-09-20 12:40:00,49.263,11.151,346.198,541.651,5.36,539.97,540.572,543.2,543.684,544.023,543.715,543.522,544.319,541.922,542.524,543.771,542.703,541.933,541.05,541.234,540.645,540.025,540.378,540.073,540.533,538.959,539.34,540.926,540.82,541.481,540.859,542.393,2.9004,62.293,3.078,2.926,58.244,0.346,0
2025-09-20 12:50:00,49.39,11.089,346.312,541.381,5.145,541.382,541.257,541.915,542.294,542.578,542.79,543.13,542.528,542.767,543.345,541.663,541.676,541.739,542.635,541.965,542.734,540.368,540.085,540.01,540.144,539.432,538.2,540.808,538.938,540.596,542.663,539.641,2.9151,61.977,2.965,3.008,58.008,0.304,0
2025-09-20 13:00:00,49.525,11.139,346.448,541.872,5.116,542.397,542.3,540.533,542.663,543.387,542.082,542.684,544.537,543.558,542.548,542.927,542.116,542.359,541.932,542.359,542.322,541.057,539.679,541.429,540.2,541.453,539.421,539.723,542.378,541.545,539.966,542.999,2.9026,62.38,3.116,2.949,58.205,0.325,0
2025-09-20 13:10:00,49.327,11.194,346.095,541.473,6.187,540.494,543.242,542.327,541.59,544.065,543.032,543.966,543.138,544.732,541.868,543.68,541.429,541.601,540.927,541.978,541.651,541.207,539.882,539.836,540.069,539.32,539.649,540.108,538.545,541.231,540.341,539.86,2.912,62.385,3.125,2.87,57.938,0.256,0
2025-09-20 13:20:00,49.043,11.112,346.023,540.501,4.177,540.337,541.634,542.098,540.109,541.102,541.315,542.233,541.224,541.428,539.809,540.714,542.327,541.633,540.834,540.082,538.15,540.482,539.125,540.083,541.962,539.29,538.454,539.968,540.313,539.13,539.906,539.795,2.8941,62.486,3.091,3.032,57.991,0.278,0
2025-09-20 13:30:00,49.24,11.127,346.025,540.489,4.752,539.88,540.976,542.779,539.931,543.02,540.951,540.757,542.37,541.118,542.367,540.3,541.601,540.291,539.036,540.203,541.453,538.268,539.917,538.956,540.862,539.826,538.491,539.144,540.575,539.97,539.754,540.399,2.8952,62.126,3.077,3.011,57.949,0.351,0
2025-09-20 13:40:00,49.072,11.204,346.005,541.591,5.185,541.252,542.075,543.503,543.181,542.478,542.547,542.028,544.642,542.958,543.245,541.213,540.489,542.243,542.738,540.963,540.29,540.378,540.074,542.172,539.457,539.788,540.528,541.703,540.154,540.087,541.651,541.125,2.8954,62.123,3.077,3.072,58.046,0.414,0
2025-09-20 13:50:00,49.089,11.172,345.693,541.574,5.269,542.248,540.861,542.065,542.921,543.666,542.513,542.498,543.013,542.514,543.522,542.095,542.099,542.668,543.706,541.322,540.755,541.096,540.535,541.723,540.734,538.437,540.241,540.12,539.301,539.836,540.995,541.017,2.9046,62.214,2.984,2.924,58.092,0.397,0
2025-09-20 14:00:00,49.313,11.114,345.847,540.941,4.909,541.105,540.636,540.502,540.702,541.275,541.492,542.866,541.782,541.579,542.86,542.893,543.523,539.09,541.523,541.356,541.648,538.614,540.172,539.959,539.413,540.416,541.071,539.783,540.556,539.126,541.139,540.317,2.9066,62.434,3.055,2.964,58.053,0.423,0
2025-09-20 14:10:00,49.485,11.089,346.393,541.838,5.407,541.655,541.792,542.533,544.706,540.951,541.52,542.757,543.426,542.854,543.66,542.065,544.094,543.123,541.646,542.487,542.037,539.299,540.103,541.074,539.316,542.66,542.273,540.373,540.517,540.344,539.713,542.65,2.8983,62.445,2.944,2.938,58.042,0.308,0
2025-09-20 14:20:00,49.12,11.1,346.294,541.432,5.964,540.573,541.873,541.239,543.648,540.961,544.546,542.429,543.168,543.844,542.52,542.396,541.343,541.523,541.047,541.329,540.972,540.816,539.71,542.146,538.582,540.013,539.818,540.171,538.995,542.236,541.352,541.411,2.8959,62.259,3.138,2.931,57.789,0.431,0
2025-09-20 14:30:00,49.077,11.167,345.835,541.127,4.479,540.461,541.674,541.475,540.262,540.83,541.836,543.543,541.769,541.07,541.995,542.925,540.601,542.896,543.514,541.682,539.064,541.125,539.426,542.206,539.963,539.165,540.416,539.753,541.411,540.534,540.702,540.131,2.88,62.268,3.01,2.945,58.114,0.388,0
2025-09-20 14:40:00,49.147,11.127,345.957,540.811,4.582,539.789,540.499,542.884,542.501,541.022,543.027,542.899,540.423,541.2,541.832,541.444,541.541,540.731,541.035,540.116,541.085,541.801,539.648,538.456,539.884,538.445,539.077,540.964,539.132,539.491,541.626,541.344,2.8888,62.484,3.059,3.081,58.203,0.35,0
2025-09-20 14:50:00,49.247,11.141,346.107,541.557,7.707,543.327,541.047,542.99,540.657,543.15,545.486,544.582,543.626,541.345,543.611,543.014,543.044,542.112,543.644,541.52,541.035,540.868,537.779,539.78,539.181,539.957,540.797,539.283,538.978,540.456,539.839,540.927,2.8862,62.474,3.042,2.916,57.89,0.366,0
2025-09-20 15:00:00,49.316,11.179,346.25,541.499,4.636,541.218,541.241,542.388,542.849,543.358,543.894,541.444,542.636,541.113,543.575,541.568,541.851,540.915,541.78,542.274,541.986,539.258,539.683,540.116,540.723,541.157,539.645,540.655,541.185,540.825,541.398,541.747,2.8902,62.351,3.084,2.857,58.108,0.493,0
2025-09-20 15:10:00,48.966,11.14,345.401,541.447,6.477,541.321,542.042,542.209,542.608,541.869,542.995,543.261,542.388,544.837,540.519,543.699,542.077,542.158,542.882,540.166,541.268,538.429,540.237,540.602,540.882,541.003,538.429,538.36,540.645,541.828,539.739,542.604,2.8962,61.919,3.221,2.899,57.923,0.318,0
2025-09-20 15:20:00,48.859,11.126,345.895,540.831,6.38,541.76,540.586,540.469,542.905,540.025,543.629,543.129,543.656,543.493,542.583,543.586,540.512,540.983,540.76,539.226,539.552,540.757,537.276,540.556,540.057,539.784,539.461,540.397,537.743,541.213,538.898,539.448,2.8672,62.268,3.167,2.849,57.956,0.373,0
2025-09-20 15:30:00,49.026,11.139,345.792,541.491,5.601,541.158,544.094,540.817,544.56,541.984,543.794,541.025,541.532,541.739,541.802,542.123,542.613,541.021,542.973,540.515,540.201,540.305,540.946,540.694,540.353,540.843,541.321,538.959,541.526,540.497,542.402,540.468,2.8935,62.468,3.103,2.937,58.174,0.369,0
2025-09-20 15:40:00,49.042,11.09,345.637,541.544,5.654,540.654,543.125,541.724,541.854,542.338,543.562,542.34,543.925,540.807,543.01,542.967,540.591,541.12,542.057,541.995,542.024,541.505,540.717,540.92,538.915,541.149,540.146,542.302,540.471,540.722,538.271,542.476,2.9106,62.196,3.038,3.007,58.101,0.416,0
2025-09-20 15:50:00,49.144,11.085,346.222,540.814,6.825,541.608,540.168,540.878,541.491,542.221,541.237,542.845,541.408,540.709,543.099,543.479,541.822,544.524,540.812,540.655,537.699,539.011,540.087,538.648,539.526,541.098,538.334,538.948,539.684,540.175,541.077,540.727,2.8922,62.023,3.028,2.828,58.304,0.336,0
2025-09-20 16:00:00,48.917,11.166,346.055,541.486,6.717,541.909,540.932,541.414,542.529,542.864,541.659,544.57,543.221,541.877,540.671,542.698,542.352,542.474,542.606,541.655,542.753,539.805,539.897,541.983,539.388,540.978,537.853,540.129,540.331,540.514,540.822,542.247,2.8887,62.084,3.005,2.896,57.985,0.319,0
2025-09-20 16:10:00,48.905,11.144,345.677,540.78,5.668,539.822,539.149,542.452,540.309,542.354,541.797,543.022,543.958,541.191,542.752,541.368,541.363,542.663,542.048,540.304,538.29,538.836,538.659,540.921,539.934,539.666,538.562,539.55,540.66,539.745,540.552,541.128,2.8657,62.544,2.94,3.181,58.036,0.328,0
2025-09-20 16:20:00,48.929,11.139,345.817,541.383,4.831,541.851,540.917,541.962,543.7,541.823,541.855,541.179,541.255,542.297,543.37,541.457,541.783,541.899,541.018,542.616,540.947,538.869,540.35,539.36,540.693,541.571,541.159,541.752,540.758,540.616,540.887,541.405,2.8905,62.407,3.052,2.865,58.206,0.287,0
2025-09-20 16:30:00,48.633,11.142,345.701,540.986,4.942,541.27,540.766,540.866,542.457,543.136,541.514,541.92,543.491,541.554,541.772,542.568,541.585,540.852,540.633,541.095,541.451,539.582,540.536,541.881,540.049,539.019,538.549,538.69,541.231,541.995,538.948,539.22,2.8695,62.2,3.07,2.908,58.134,0.401,0
2025-09-20 16:40:00,48.833,11.114,345.753,541.347,4.456,542.188,542.756,542.056,540.548,542.459,543.006,541.383,542.109,542.915,542.366,543.051,542.476,543.197,542.919,542.096,543.187,540.338,539.324,542.173,539.452,538.847,539.339,539.159,538.741,540.173,539.459,540.648,2.8785,62.308,3.017,2.809,57.996,0.287,0
2025-09-20 16:50:00,48.799,11.102,345.82,541.403,5.541,539.777,542.106,541.389,542.477,541.281,544.268,543.856,540.909,544.006,543.411,541.555,542.9,541.197,542.465,541.245,540.471,541.992,538.727,540.626,541.562,538.991,541.483,540.572,540.151,539.492,540.026,540.938,2.8697,62.232,2.886,2.876,58.013,0.206,0
2025-09-20 17:00:00,48.862,11.127,345.767,540.779,6.106,540.351,541.08,543.007,542.069,542.349,543.179,543.099,543.569,542.056,541.938,543.02,542.156,540.314,541.517,539.956,539.462,541.008,537.463,539.03,538.899,538.659,538.113,540.019,540.531,540.369,537.717,540.109,2.8876,62.25,3.198,2.831,58.005,0.441,0
2025-09-20 17:10:00,48.723,11.108,344.977,540.736,4.964,541.834,540.338,542.799,541.94,540.98,539.975,542.7,543.044,540.168,542.329,541.275,541.886,540.681,541.333,540.804,541.53,538.869,539.434,538.08,539.277,540.802,539.839,538.759,540.03,539.029,539.559,542.567,2.8568,62.281,3.134,2.829,58.027,0.313,0
2025-09-20 17:20:00,48.939,11.103,345.47,541.104,5.405,540.894,540.189,541.42,543.221,543.433,543.805,542.203,542.594,543.417,541.604,541.243,540.483,540.5,540.006,541.851,540.218,540.69,540.912,540.416,540.557,538.4,539.971,541.533,539.908,539.671,541.419,539.258,2.896,62.385,2.942,2.921,58.097,0.335,0
2025-09-20 17:30:00,48.722,11.1,345.688,541.029,5.078,540.695,541.518,542.457,541.391,543.494,541.602,542.518,542.268,541.973,543.6,541.174,541.95,540.89,541.553,541.987,540.017,540.728,539.57,538.787,540.385,541.166,538.522,539.374,540.914,539.679,540.335,539.224,2.8763,62.339,3.106,2.844,58.101,0.386,0
2025-09-20 17:40:00,48.847,11.151,346.033,540.857,5.922,541.852,542.14,542.912,542.618,541.428,544.06,543.199,542.3,542.004,542.668,542.364,540.614,541.659,539.312,541.251,539.521,539.41,538.961,538.841,538.765,539.788,539.503,538.138,539.561,539.803,539.877,540.592,2.869,62.164,3.089,2.889,57.945,0.41,0
2025-09-20 17:50:00,48.516,11.172,345.492,540.63,5.447,542.334,539.878,541.895,542.382,540.956,540.949,540.633,542.693,540.539,543.391,542.097,541.176,542.011,539.498,541.257,540.855,539.231,539.857,538.099,538.575,537.944,539.665,540.8,540.87,539.323,539.787,540.304,2.8673,62.143,3.112,2.97,58.055,0.305,0
2025-09-20 18:00:00,48.622,11.19,345.388,541.397,6.254,541.055,541.309,543.344,541.014,542.248,543.551,541.618,542.709,544.411,543.356,541.803,542.35,542.035,540.444,542.754,540.821,540.218,540.733,542.12,540.047,541.874,538.516,539.057,538.157,541.432,539.299,541.433,2.8501,62.11,3.103,2.998,58.027,0.43,0
2025-09-20 18:10:00,48.364,11.107,345.484,540.657,5.403,541.52,541.58,541.614,539.886,541.638,541.679,542.163,543.278,542.923,542.927,540.878,540.586,542.426,542.567,539.365,539.913,541.81,539.423,539.562,538.775,537.875,540.477,538.734,538.194,539.898,539.174,538.882,2.8636,62.141,2.998,2.933,58.085,0.374,0
2025-09-20 18:20:00,48.58,11.143,345.384,540.757,5.092,538.239,541.042,540.771,542.406,541.892,542.629,541.909,542.81,542.971,540.99,541.711,541.212,543.111,541.095,541.151,540.098,541.544,539.586,539.458,538.98,538.019,540.592,538.115,538.83,539.495,540.95,540.822,2.8643,62.144,3.059,3.006,58.108,0.359,0
2025-09-20 18:30:00,48.558,11.139,345.645,540.804,5.486,540.563,541.807,540.619,539.31,543.647,541.894,542.658,542.43,542.34,541.927,542.902,541.161,543.02,540.121,540.366,540.32,539.54,539.034,539.626,540.042,539.96,539.47,540.997,540.653,539.336,539.799,538.161,2.8587,62.271,3.088,3.108,58.128,0.353,0
2025-09-20 18:40:00,48.492,11.136,345.093,540.995,7.164,540.638,541.171,541.076,541.96,541.812,543.116,544.748,542.262,543.68,541.32,542.572,541.318,539.611,541.65,540.551,539.215,540.441,541.373,540.939,539.189,540.339,540.21,539.459,539.223,537.584,540.485,540.918,2.8635,62.067,3.15,2.983,57.925,0.392,0
2025-09-20 18:50:00,48.386,11.131,345.267,540.494,6.743,538.959,540.96,538.801,541.405,540.88,541.62,542.076,542.654,541.39,542.848,544.26,541.277,540.324,541.506,538.755,537.517,540.192,539.455,539.072,539.66,539.099,538.776,540.504,540.63,540.592,540.113,540.009,2.8611,62.037,3.167,3.054,58.088,0.39,0
2025-09-20 19:00:00,48.416,11.07,345.527,540.501,5.756,539.866,539.283,541.587,541.874,542.189,540.324,543.494,543.272,542.048,541.748,542.467,540.282,540.254,542.26,539.883,540.229,537.738,540.349,538.6,539.695,538.318,540.153,539.265,538.661,540.863,538.289,540.537,2.8636,62.133,3.092,3.009,57.954,0.323,0
2025-09-20 19:10:00,48.474,11.123,345.452,540.345,6.011,542.099,540.935,540.231,540.239,541.201,539.242,542.076,542.854,543.042,541.162,541.384,540.573,540.739,540.108,541.107,539.403,539.119,539.391,540.37,539.349,539.19,537.031,539.691,537.77,539.614,541.129,540.259,2.8525,62.113,3.081,2.888,58.221,0.358,0
2025-09-20 19:20:00,48.467,11.129,345.194,540.858,5.671,541.853,542.04,543.06,541.34,542.046,543.484,539.207,543.701,543.215,541.609,542.137,540.907,542.137,539.309,541.018,539.129,541.829,539.378,539.196,539.388,540.332,538.03,540.194,538.829,538.976,539.863,540.949,2.8668,62.062,2.951,2.946,58.044,0.347,0
2025-09-20 19:30:00,48.4,11.103,345.0,539.751,5.057,541.533,541.649,539.846,539.644,540.308,540.296,539.379,540.598,541.942,542.543,540.152,540.308,540.193,539.031,538.537,538.365,539.14,539.172,538.486,538.276,539.379,537.486,538.807,538.745,540.847,539.923,538.68,2.8667,62.21,3.003,2.944,57.915,0.337,0
2025-09-20 19:40:00,48.15,11.125,344.829,539.992,6.834,540.941,539.952,540.667,539.698,541.545,539.842,541.005,541.098,544.117,541.24,541.384,541.186,541.175,540.756,538.528,540.171,537.753,539.368,538.056,540.082,538.155,537.283,537.854,539.911,539.185,539.467,539.367,2.8274,61.884,3.023,3.077,58.084,0.353,0
2025-09-20 19:50:00,48.135,11.117,345.067,539.917,5.011,539.519,540.307,539.855,541.767,538.196,541.045,541.117,542.529,541.232,539.938,541.886,540.435,539.192,539.617,541.744,540.784,539.855,539.086,539.147,538.162,537.518,538.511,538.775,538.975,538.278,540.555,539.745,2.8528,62.032,3.037,2.863,57.957,0.395,0
2025-09-20 20:00:00,48.216,11.116,345.39,539.69,6.613,540.423,539.406,540.074,541.11,542.669,540.718,543.376,542.735,540.412,540.566,539.13,539.961,541.159,541.422,540.247,539.188,537.867,538.329,536.763,538.34,537.129,538.941,539.002,536.932,537.938,537.823,539.972,2.8534,62.293,3.007,2.941,58.126,0.317,0
2025-09-20 20:10:00,48.053,11.102,345.59,539.005,4.771,539.307,539.791,538.738,540.166,539.904,539.946,540.772,539.694,539.876,540.587,541.376,540.408,540.021,539.42,539.692,537.14,537.913,538.64,537.797,537.785,536.798,537.673,536.605,540.363,538.245,537.196,537.27,2.8452,62.044,3.261,2.942,58.088,0.431,0
2025-09-20 20:20:00,47.996,11.111,344.741,540.26,4.89,540.302,542.496,539.723,541.436,542.554,542.548,542.52,539.845,541.304,538.485,541.396,542.003,540.94,537.664,540.766,539.884,539.316,538.575,538.194,540.462,539.212,537.979,539.963,538.877,540.825,539.552,540.2,2.836,62.31,3.198,2.989,57.934,0.331,0
2025-09-20 20:30:00,48.045,11.129,344.864,540.306,5.378,540.995,541.101,539.921,541.468,541.112,540.873,542.959,540.905,542.563,541.964,540.602,540.597,541.154,540.493,539.319,540.155,539.295,538.376,537.581,539.9,540.668,539.322,540.394,538.745,538.354,539.031,540.418,2.8501,61.988,2.907,3.109,57.847,0.382,0
2025-09-20 20:40:00,47.939,11.077,344.986,539.986,5.277,541.406,541.226,541.139,538.477,540.236,542.463,541.643,541.328,542.023,539.174,541.613,541.182,541.045,540.706,539.298,540.317,539.143,540.248,538.556,538.563,537.77,538.426,537.296,538.382,540.576,537.186,540.191,2.8526,62.005,3.085,2.954,57.978,0.28,0
2025-09-20 20:50:00,47.72,11.124,344.87,540.301,5.066,540.15,541.965,538.313,541.206,541.503,542.177,540.8,543.379,541.32,541.713,540.728,540.221,539.642,540.404,540.675,540.273,539.475,539.454,539.581,539.139,538.652,538.715,540.135,539.577,538.591,541.22,539.117,2.8234,61.795,2.998,3.093,58.102,0.317,0
2025-09-20 21:00:00,47.443,11.063,344.361,539.097,5.342,539.968,538.27,540.128,539.93,540.058,539.679,541.475,541.377,540.422,540.034,540.916,539.513,539.707,538.5,538.905,538.621,537.668,538.074,536.997,536.133,536.99,539.835,539.046,539.105,538.176,538.504,537.598,2.8231,61.877,2.985,2.995,58.044,0.387,0
2025-09-20 21:10:00,47.773,11.088,344.951,540.313,6.048,541.347,541.251,540.283,539.987,542.477,541.771,541.675,542.308,543.801,541.445,541.306,540.593,541.426,540.335,541.437,539.006,539.621,539.385,538.536,537.753,539.219,537.865,539.165,537.908,540.047,538.91,539.588,2.8418,62.016,3.195,2.92,57.922,0.405,0
2025-09-20 21:20:00,47.698,11.042,344.875,539.901,5.759,539.995,541.606,541.437,542.68,540.673,540.299,540.366,540.32,541.756,539.863,540.472,540.638,540.944,541.531,538.683,536.921,538.696,538.525,537.112,538.73,538.677,538.202,538.964,538.71,539.65,540.251,541.622,2.8369,62.112,3.001,2.91,57.878,0.296,0
2025-09-20 21:30:00,47.644,11.06,344.537,539.529,5.864,540.071,541.32,538.969,539.288,540.589,541.432,541.251,541.808,540.99,541.496,540.787,540.143,538.362,538.986,538.98,539.379,537.672,539.309,537.403,537.088,537.15,537.633,539.397,535.944,540.695,540.964,540.185,2.827,62.059,2.841,2.923,57.972,0.41,0
2025-09-20 21:40:00,47.377,11.092,344.64,538.901,6.369,539.251,538.053,539.325,538.712,540.298,539.441,540.349,542.432,542.952,541.712,538.611,539.353,539.669,537.317,538.232,538.71,538.19,538.159,537.444,537.268,537.969,538.351,537.183,536.783,539.597,536.583,538.376,2.8319,61.604,3.024,3.097,57.943,0.388,0
2025-09-20 21:50:00,47.528,11.093,344.79,538.653,5.506,538.244,537.712,540.708,539.626,539.189,539.554,539.994,540.085,539.999,539.375,539.138,538.415,540.458,539.561,538.322,536.761,539.568,536.85,536.959,536.723,537.155,535.202,538.97,538.266,538.771,538.841,539.184,2.8369,61.935,3.001,2.965,57.99,0.424,0
2025-09-20 22:00:00,47.394,11.087,344.805,539.48,5.493,539.327,539.71,540.478,540.039,539.803,538.545,539.532,539.817,540.61,542.428,539.891,540.909,540.62,539.97,540.166,540.632,538.644,538.789,538.457,536.935,538.691,537.076,538.305,538.303,539.552,538.966,539.77,2.8212,62.073,2.962,3.069,58.015,0.308,0
2025-09-20 22:10:00,47.244,11.075,344.746,539.457,3.683,541.05,539.665,540.524,540.005,540.911,540.054,541.019,539.253,540.83,541.199,541.126,539.417,540.13,540.59,538.814,539.012,538.799,538.273,538.661,537.652,537.666,537.734,537.516,539.53,538.415,538.248,539.236,2.821,61.685,3.111,2.986,57.883,0.273,0
2025-09-20 22:20:00,47.479,11.067,344.947,539.519,5.645,540.252,539.522,541.139,541.381,542.625,540.551,541.047,541.362,541.009,540.942,540.897,539.746,538.839,538.927,539.871,539.275,540.128,537.697,537.346,538.158,536.98,537.747,538.219,537.565,537.778,538.905,539.099,2.834,61.788,3.145,2.895,58.063,0.447,0
2025-09-20 22:30:00,47.367,11.091,344.542,539.183,5.408,538.98,539.859,540.451,539.853,540.611,539.011,542.252,540.837,540.256,540.689,540.864,541.482,537.557,538.871,537.669,541.102,539.655,538.57,536.844,537.831,537.288,538.204,538.725,536.976,537.308,538.224,537.974,2.8363,61.813,3.043,2.854,57.808,0.362,0
2025-09-20 22:40:00,47.204,11.026,344.209,538.853,5.003,539.594,539.024,539.091,540.727,539.407,539.866,541.234,539.997,541.236,538.039,540.595,539.46,539.201,538.623,537.904,537.392,536.244,540.144,537.719,536.879,537.706,536.233,538.73,538.502,538.303,538.96,538.224,2.8273,61.798,3.241,2.978,57.907,0.313,0
2025-09-20 22:50:00,47.339,11.065,344.858,538.374,6.083,537.877,540.687,538.756,539.159,538.607,539.369,540.402,539.399,540.708,540.21,541.176,537.536,538.051,537.523,536.294,539.45,537.098,536.23,536.787,535.093,536.108,537.265,536.13,539.029,538.451,539.195,539.508,2.8223,61.782,3.113,3.154,57.949,0.381,0
2025-09-20 23:00:00,47.24,11.073,344.261,538.447,5.365,538.833,538.677,537.95,538.979,537.978,538.063,539.699,541.385,540.62,540.245,538.919,541.129,536.509,538.601,538.818,537.268,538.199,536.905,537.168,536.595,536.02,537.004,538.26,536.521,539.097,540.222,538.411,2.8384,62.001,2.956,2.824,58.077,0.435,0
2025-09-20 23:10:00,47.138,11.035,344.324,538.708,5.147,539.676,538.975,540.49,539.064,539.977,539.146,540.804,540.085,540.267,539.225,540.109,540.051,539.377,539.132,538.968,536.864,539.108,537.183,536.282,537.356,535.657,537.196,536.664,536.382,538.43,539.659,538.995,2.8189,61.625,3.07,2.913,58.101,0.328,0
2025-09-20 23:20:00,47.188,11.058,343.772,539.237,6.128,540.735,541.549,542.346,541.589,539.774,539.907,540.851,542.136,540.395,540.052,540.361,539.369,538.889,538.821,538.194,538.713,536.218,539.067,537.248,536.957,538.105,536.404,537.521,537.696,539.061,539.372,538.066,2.8508,61.86,3.161,3.09,57.874,0.396,0
2025-09-20 23:30:00,47.016,11.115,344.45,539.35,4.309,537.903,538.637,539.934,540.505,540.781,540.003,539.805,540.125,541.375,540.124,540.828,539.431,539.205,540.566,540.53,538.092,540.077,540.612,537.915,538.295,537.066,538.242,539.041,539.115,537.864,537.627,538.742,2.8008,61.669,3.143,3.022,57.869,0.415,0
2025-09-20 23:40:00,46.789,11.021,344.077,539.088,5.286,538.757,538.084,538.32,539.455,540.456,540.736,541.811,540.703,540.276,539.082,540.434,540.852,540.179,537.499,540.288,538.354,538.041,537.183,536.525,539.444,537.651,539.228,537.806,537.836,538.573,539.024,538.782,2.8009,61.583,3.08,2.716,57.965,0.375,0
2025-09-20 23:50:00,47.21,11.047,344.493,539.709,5.615,539.832,540.676,541.007,541.509,541.545,540.78,541.317,541.171,540.943,541.437,540.406,540.857,539.779,539.969,540.669,539.223,537.771,538.612,537.76,537.961,535.93,538.254,538.664,538.777,540.321,537.67,539.303,2.828,61.857,3.035,2.905,58.052,0.36,0
2025-09-21 00:00:00,47.128,11.02,344.285,539.332,6.32,539.26,539.334,539.202,540.879,540.745,541.425,541.505,541.849,540.098,539.886,541.491,540.771,541.13,538.894,540.037,539.248,537.229,537.917,537.091,535.529,537.937,537.199,537.783,538.641,540.117,539.441,537.321,2.8156,61.728,3.006,3.019,57.965,0.295,0
2025-09-21 00:10:00,46.991,11.086,343.883,539.565,5.617,537.192,541.379,542.162,540.759,541.393,540.143,540.225,542.5,541.8,540.045,539.985,541.247,540.761,539.917,541.371,539.551,538.767,537.96,538.388,538.571,537.644,538.212,537.63,536.883,538.001,536.888,538.886,2.7847,61.506,3.053,2.958,58.027,0.334,0
2025-09-21 00:20:00,46.947,11.021,344.246,538.402,5.942,537.868,539.097,539.057,541.022,538.419,539.626,538.089,539.975,540.76,540.967,538.767,540.92,537.704,538.816,538.257,539.307,536.732,535.939,538.371,535.974,537.315,539.228,535.08,536.249,537.345,537.828,538.148,2.8157,61.776,2.895,2.989,57.895,0.341,0
2025-09-21 00:30:00,46.848,11.036,344.006,538.73,5.032,538.975,538.972,540.111,540.625,541.39,539.612,540.106,539.092,539.295,539.242,538.505,541.415,538.082,539.596,538.536,536.605,537.558,538.565,538.139,536.853,537.552,537.447,537.24,536.383,537.078,539.187,539.545,2.8184,61.493,3.091,3.09,57.867,0.308,0
2025-09-21 00:40:00,46.686,11.067,343.573,538.004,5.009,537.41,541.073,537.211,539.337,538.025,540.055,539.55,537.317,537.684,540.826,537.798,538.159,537.837,540.244,537.44,538.031,536.064,538.257,536.272,537.694,536.977,536.876,536.691,536.96,537.209,536.764,538.343,2.7994,61.707,3.092,2.918,58.001,0.401,0
2025-09-21 00:50:00,46.831,11.036,344.241,538.373,6.341,539.544,539.884,540.105,541.046,540.664,539.526,539.251,539.891,540.284,541.17,540.739,537.881,537.188,539.315,537.693,536.348,537.964,536.068,536.499,534.829,537.908,536.696,536.11,536.681,535.449,539.052,538.292,2.8218,61.749,3.097,2.921,57.971,0.378,0
2025-09-21 01:00:00,47.0,11.036,344.492,538.71,6.382,537.871,540.101,539.505,539.467,540.847,540.56,540.253,539.776,540.982,539.506,539.582,539.74,539.552,538.017,539.209,538.683,536.829,537.543,538.255,534.6,536.16,537.853,536.856,537.599,538.797,537.405,539.624,2.8166,61.508,3.096,3.059,58.022,0.377,0
2025-09-21 01:10:00,47.247,11.092,344.038,539.025,7.062,538.928,540.018,539.788,539.986,539.225,541.764,539.175,541.2,542.571,540.83,539.524,542.024,537.818,540.51,538.704,537.631,538.549,537.853,536.815,537.599,536.508,535.509,540.141,538.909,536.121,538.428,537.554,2.8228,61.663,3.03,2.724,58.006,0.3,0
2025-09-21 01:20:00,46.915,11.084,343.75,538.879,5.846,537.593,539.648,540.019,539.072,540.406,542.165,540.079,540.913,539.362,539.402,538.779,539.395,539.58,538.83,539.455,538.801,539.076,538.068,537.038,539.552,537.085,536.761,538.272,536.319,536.934,537.626,539.514,2.8234,61.702,3.008,2.971,58.138,0.314,0
2025-09-21 01:30:00,46.746,11.076,344.229,538.146,5.505,538.797,540.578,539.292,540.142,538.81,538.251,540.551,539.943,539.594,537.061,538.73,538.425,539.398,539.069,539.858,537.42,536.201,536.636,535.294,537.497,537.116,536.298,535.073,537.441,537.02,537.561,537.899,2.815,61.808,3.103,2.939,57.697,0.384,0
2025-09-21 01:40:00,46.737,11.008,343.999,538.354,6.194,537.863,539.944,539.306,540.095,540.912,537.969,539.892,539.241,538.992,539.627,539.668,539.206,539.229,538.602,538.692,537.431,537.068,538.287,536.594,534.718,537.74,536.332,537.509,537.325,538.053,538.018,537.236,2.8013,61.561,2.972,2.938,58.058,0.344,0
2025-09-21 01:50:00,46.842,10.975,343.701,538.334,4.103,537.709,539.032,539.183,538.674,539.155,538.107,538.813,537.734,539.566,539.986,538.783,540.213,538.718,539.262,537.799,537.006,538.311,538.105,536.956,536.363,537.816,536.11,537.793,538.205,537.84,539.71,538.067,2.8277,61.865,2.931,2.977,57.909,0.304,0
2025-09-21 02:00:00,46.797,11.043,343.659,538.431,7.578,538.954,537.553,538.453,538.742,540.927,539.4,540.092,540.427,542.324,538.734,539.28,539.68,539.18,537.615,538.973,537.455,539.885,536.871,536.441,536.452,536.027,538.06,535.66,534.746,539.003,539.604,537.099,2.8104,61.882,3.051,2.905,57.817,0.303,0
2025-09-21 02:10:00,46.811,11.121,344.403,539.118,6.303,538.579,539.538,537.668,540.114,542.149,539.754,540.947,539.978,542.046,543.26,540.811,541.147,539.159,539.81,538.589,537.024,538.769,537.598,537.778,537.517,538.34,537.439,537.311,536.957,536.997,538.455,538.459,2.8051,61.768,3.05,2.886,57.904,0.35,0
2025-09-21 02:20:00,46.95,11.072,344.234,538.866,5.02,538.46,538.595,539.038,538.981,541.049,540.03,541.052,540.932,541.423,540.837,537.788,540.788,538.613,537.966,540.007,540.182,538.476,536.937,536.403,537.016,538.088,539.183,538.482,536.592,537.39,536.519,538.564,2.8164,61.616,3.03,3.128,58.211,0.339,0
2025-09-21 02:30:00,46.862,11.049,343.969,538.942,6.341,538.418,538.945,538.986,539.299,541.312,540.332,540.033,539.806,537.605,539.395,540.9,539.639,540.748,540.075,539.236,538.423,538.001,538.727,537.7,534.971,536.862,539.019,536.727,538.305,537.333,539.743,540.906,2.7926,61.607,3.002,2.953,57.832,0.309,0
2025-09-21 02:40:00,46.413,11.047,344.087,538.03,4.97,539.231,539.038,538.617,537.973,536.846,538.859,539.893,538.836,539.149,540.471,539.371,539.549,538.744,538.926,536.773,538.145,536.06,535.501,537.254,536.537,537.405,536.925,537.181,538.876,537.131,535.779,537.728,2.7831,61.511,2.997,2.909,58.072,0.377,0
2025-09-21 02:50:00,46.956,11.034,344.016,539.374,6.612,540.002,541.361,540.006,539.29,539.797,541.14,540.211,539.176,540.055,541.6,541.537,538.751,541.157,540.811,541.207,540.41,540.528,536.058,538.473,536.792,536.563,534.988,539.108,539.042,537.796,537.398,539.853,2.8244,61.696,3.218,3.003,58.058,0.266,0
2025-09-21 03:00:00,46.877,11.094,344.155,538.913,5.416,538.549,538.962,539.079,539.168,541.196,539.051,540.664,539.456,540.897,540.52,539.97,538.43,541.363,538.191,539.897,538.966,539.789,540.284,535.947,537.457,538.112,537.661,538.082,536.659,535.968,536.946,539.375,2.7991,61.801,2.858,2.938,58.034,0.289,0
2025-09-21 03:10:00,46.944,11.073,343.926,538.991,5.55,536.762,540.096,538.33,538.851,539.041,540.178,540.06,539.516,540.362,541.767,540.194,539.912,540.562,539.035,539.425,538.399,539.947,537.531,539.062,536.217,536.843,538.465,537.937,538.139,538.901,538.458,538.765,2.7966,61.831,3.064,3.092,57.881,0.336,0
2025-09-21 03:20:00,47.038,11.089,343.759,538.45,5.111,538.403,540.691,537.91,540.786,540.498,538.185,539.09,538.788,540.0,539.604,539.033,538.678,537.817,540.467,539.133,536.845,537.178,536.291,536.268,537.307,535.675,537.767,538.205,538.877,538.257,537.464,538.928,2.8164,61.534,3.247,2.927,57.798,0.245,0
2025-09-21 03:30:00,46.827,11.043,343.953,539.028,6.471,538.635,540.064,538.764,540.792,538.919,541.434,542.687,541.499,540.899,541.86,539.543,539.87,539.913,539.008,539.702,537.88,538.755,537.535,538.215,537.799,537.401,537.027,536.803,536.216,538.003,537.421,537.11,2.8016,61.523,3.099,2.872,57.913,0.315,0
2025-09-21 03:40:00,46.641,11.036,343.883,538.322,7.195,536.373,539.008,538.6,539.04,539.706,540.097,540.416,540.128,541.722,540.11,540.222,539.183,537.468,538.474,538.808,536.565,536.584,537.813,538.14,536.903,535.985,535.919,534.527,538.919,537.097,539.167,537.73,2.7921,61.696,3.002,2.989,57.842,0.307,0
2025-09-21 03:50:00,47.184,11.008,344.002,539.288,5.159,537.816,541.532,541.147,539.805,540.057,540.44,541.274,540.724,540.017,541.467,541.277,539.461,539.297,540.227,539.718,537.908,537.117,539.239,539.64,537.646,538.22,537.015,537.994,536.373,537.551,539.305,538.506,2.8117,61.615,2.958,2.885,57.815,0.346,0
2025-09-21 04:00:00,47.229,11.058,344.404,539.642,6.985,537.682,539.323,540.523,540.195,540.054,541.869,541.14,540.646,542.873,541.399,541.936,541.244,541.626,541.102,540.396,538.997,538.371,538.045,538.769,537.78,535.888,537.648,538.515,537.369,537.892,538.835,540.205,2.8163,61.849,3.118,2.878,57.999,0.382,0
2025-09-21 04:10:00,46.771,11.043,344.033,538.039,6.252,537.385,539.171,538.715,537.849,538.347,539.417,538.273,538.881,539.31,539.782,538.954,539.347,538.29,540.8,539.953,536.291,538.001,535.366,535.926,534.548,536.921,537.111,535.554,537.175,538.807,537.478,539.392,2.8081,61.73,3.031,3.058,58.028,0.313,0
2025-09-21 04:20:00,47.005,11.059,343.909,538.599,4.745,537.524,537.97,538.832,540.018,540.994,539.956,539.017,540.26,540.114,538.976,540.867,538.509,539.125,538.495,537.309,537.522,537.641,537.98,537.278,539.543,536.894,538.96,536.249,537.928,538.533,537.284,538.382,2.8064,61.7,3.124,2.989,57.852,0.402,0
2025-09-21 04:30:00,47.261,11.044,344.482,540.09,4.893,540.452,540.539,539.707,540.669,541.204,542.234,541.73,540.926,541.045,540.901,540.995,540.585,542.351,540.021,541.275,539.217,538.145,539.044,539.699,539.096,538.652,537.458,539.267,539.801,538.705,540.126,538.584,2.8288,61.845,3.012,3.101,58.111,0.358,0
2025-09-21 04:40:00,47.223,11.072,344.21,539.588,6.335,539.63,541.21,540.873,541.877,539.772,541.108,540.624,541.934,539.488,540.649,540.978,540.917,539.646,540.838,539.558,538.83,539.772,538.404,535.599,536.21,538.512,539.03,539.589,537.853,538.044,539.505,538.425,2.8319,62.009,3.08,3.008,58.011,0.337,0
2025-09-21 04:50:00,47.171,11.065,344.057,539.494,4.913,540.35,541.193,539.538,540.15,540.337,541.053,541.892,540.382,540.464,541.059,539.739,540.277,541.313,539.825,538.985,538.364,538.523,536.979,538.496,537.951,539.044,537.497,538.218,537.882,538.609,539.342,538.887,2.8191,61.885,3.058,2.947,57.885,0.316,0
2025-09-21 05:00:00,47.179,11.059,344.056,538.451,5.886,539.016,539.245,540.901,538.598,540.742,538.101,539.301,539.929,541.83,540.077,539.476,540.171,538.617,536.608,538.74,537.576,535.944,539.463,536.416,536.699,538.212,536.336,539.001,537.555,535.962,536.957,536.713,2.7982,61.768,3.04,2.817,57.844,0.321,0
2025-09-21 05:10:00,47.267,11.092,344.378,538.247,7.312,539.759,538.221,538.029,540.079,540.644,538.55,538.928,539.687,541.346,539.373,539.563,539.177,538.513,536.048,538.118,539.303,538.304,536.109,536.806,535.767,536.577,534.034,536.886,538.91,537.774,538.863,537.291,2.8072,61.68,3.159,2.976,57.931,0.283,0
2025-09-21 05:20:00,47.154,11.096,344.316,539.904,6.275,540.002,539.249,541.202,541.56,540.592,541.198,541.892,540.486,540.539,542.112,543.088,539.539,539.225,540.179,539.998,540.184,538.968,539.104,539.577,539.207,538.595,537.78,537.248,536.813,539.482,539.537,540.061,2.8166,62.06,3.036,2.877,58.078,0.305,0
2025-09-21 05:30:00,47.107,11.117,344.266,539.333,6.076,540.053,538.055,539.688,538.039,539.005,540.088,542.489,540.187,541.628,539.986,541.601,542.863,539.736,539.671,539.184,540.919,540.683,538.102,538.19,536.985,536.787,537.21,537.899,537.053,537.865,538.967,539.068,2.8235,61.499,3.064,2.771,58.133,0.465,0
2025-09-21 05:40:00,47.224,11.073,344.185,538.33,5.757,539.019,539.573,537.511,541.129,539.908,538.753,539.965,539.25,538.895,539.275,538.46,540.451,538.645,540.756,537.217,537.634,538.15,537.484,538.601,537.137,537.333,536.785,536.323,536.791,535.372,536.132,538.369,2.8063,61.954,3.01,2.904,58.048,0.319,0
2025-09-21 05:50:00,47.447,11.079,344.571,540.053,6.367,539.851,539.402,541.698,541.493,540.534,541.062,540.067,543.732,541.871,542.263,540.574,540.595,541.952,540.416,540.265,539.19,538.706,538.083,537.86,538.621,538.693,539.214,539.554,538.331,537.365,540.061,539.986,2.8064,62.035,3.095,2.837,58.187,0.388,0
2025-09-21 06:00:00,47.592,11.078,344.539,539.313,6.493,538.546,539.832,540.182,541.902,539.526,541.032,541.861,542.723,542.047,540.943,539.572,539.769,539.37,539.548,539.114,538.348,536.265,537.799,536.23,537.596,537.498,536.889,539.099,538.0,539.586,539.064,539.122,2.841,62.048,3.072,2.993,57.937,0.356,0
2025-09-21 06:10:00,47.418,11.054,344.565,539.278,5.647,538.098,538.935,540.528,538.076,539.368,541.26,539.597,542.325,541.037,541.602,541.924,539.607,540.003,540.519,538.115,539.593,536.678,539.212,539.163,537.694,538.229,538.011,537.502,538.533,537.083,537.918,539.903,2.8238,61.891,2.978,2.868,57.851,0.367,0
2025-09-21 06:20:00,47.605,11.112,344.97,539.744,5.102,537.956,539.065,539.08,540.927,541.802,541.153,540.964,542.01,541.493,541.464,540.949,540.238,539.793,540.397,538.706,539.445,540.464,538.4,537.778,536.908,537.321,539.72,538.233,539.956,538.751,539.976,540.138,2.8556,62.02,3.064,3.069,58.11,0.404,0
2025-09-21 06:30:00,47.31,11.104,344.202,539.206,7.88,538.715,538.706,541.207,541.486,540.086,539.951,541.464,543.777,540.929,539.441,539.387,539.804,540.163,538.35,539.529,537.872,538.023,537.576,537.713,537.913,538.426,535.897,538.822,539.182,538.044,538.895,537.2,2.8217,61.929,3.343,2.821,57.849,0.3,0
2025-09-21 06:40:00,47.492,11.096,344.392,539.213,5.532,537.896,539.901,539.228,541.227,539.197,541.299,540.762,540.245,539.716,539.138,541.057,539.009,541.432,541.149,539.936,539.307,540.473,539.559,536.777,537.381,535.9,536.774,537.47,538.775,537.872,539.306,537.954,2.8457,61.842,3.041,2.997,58.137,0.278,0
2025-09-21 06:50:00,47.702,11.083,345.497,539.43,5.519,540.61,539.181,539.867,540.397,540.997,541.884,541.604,541.585,539.752,541.16,540.448,539.109,537.739,538.24,540.141,537.419,539.143,538.814,538.239,536.365,538.909,538.792,537.385,538.854,538.376,539.6,539.99,2.8471,62.044,3.113,2.968,58.002,0.272,0
2025-09-21 07:00:00,47.626,11.082,344.498,539.24,6.714,537.814,538.776,538.314,539.757,543.39,542.123,540.472,539.868,540.419,542.307,541.235,539.121,540.943,539.973,538.945,539.044,537.848,539.251,538.384,536.676,537.299,537.372,536.755,538.007,537.517,538.231,539.643,2.8314,61.847,2.985,2.866,57.696,0.32,0
2025-09-21 07:10:00,47.945,11.158,345.456,540.157,4.12,539.565,539.822,541.608,540.959,540.17,541.155,541.619,541.504,541.03,541.262,541.393,540.639,540.314,541.281,539.191,539.595,539.681,539.439,540.083,539.871,539.676,537.499,539.954,538.769,539.72,538.827,539.611,2.8393,61.883,2.891,2.852,57.827,0.379,0
2025-09-21 07:20:00,47.824,11.11,344.408,539.703,5.483,539.911,541.423,538.897,538.979,540.822,541.033,540.626,539.647,541.519,542.039,540.649,541.629,538.87,538.21,540.007,539.777,539.337,538.848,538.132,539.695,538.817,539.544,539.918,536.556,538.352,538.484,540.261,2.8489,62.006,3.124,2.894,57.999,0.389,0
2025-09-21 07:30:00,47.918,11.09,344.875,540.077,6.063,539.345,539.75,540.326,541.304,540.495,541.525,542.554,541.7,542.256,540.991,541.007,540.7,539.416,541.471,539.891,538.252,540.565,536.491,539.115,539.835,539.185,540.907,539.097,538.571,536.975,540.723,539.629,2.8391,61.965,3.105,2.955,57.902,0.369,0
2025-09-21 07:40:00,47.925,11.076,345.256,539.991,6.539,540.875,539.333,540.454,540.046,540.815,540.269,543.709,541.927,541.316,541.803,540.849,540.892,540.825,540.147,538.514,539.942,540.227,539.112,538.738,538.474,538.922,537.17,538.489,539.262,539.341,539.009,539.305,2.8455,62.277,3.016,3.214,57.976,0.339,0
2025-09-21 07:50:00,47.738,11.14,345.235,539.525,6.123,538.769,540.355,541.436,540.541,539.612,541.237,538.772,542.511,539.355,541.789,541.031,538.499,540.572,540.34,539.249,540.11,539.994,538.991,537.482,536.388,539.101,537.889,538.146,538.639,538.261,538.441,539.666,2.8351,62.096,3.039,2.989,58.31,0.3,0
2025-09-21 08:00:00,48.209,11.153,345.338,540.051,5.183,541.019,537.88,542.216,541.41,539.882,541.028,541.135,542.214,541.609,540.295,540.716,540.875,541.649,541.198,540.283,541.647,539.513,537.681,537.361,538.081,537.033,540.361,538.65,538.215,539.447,538.832,541.159,2.8416,62.014,3.116,2.953,58.072,0.272,0
2025-09-21 08:10:00,48.275,11.113,345.076,540.349,5.525,542.121,540.926,540.937,541.032,542.485,541.879,539.728,541.769,540.434,543.12,541.825,539.242,541.155,541.288,540.616,541.996,538.646,539.176,538.464,537.595,537.833,538.668,537.877,539.074,539.555,541.345,540.636,2.8555,62.305,3.054,2.961,58.03,0.373,0
2025-09-21 08:20:00,48.045,11.11,344.866,540.47,7.459,539.61,540.718,540.789,540.956,541.324,541.066,542.51,544.326,544.254,541.78,543.075,539.839,539.938,539.25,539.919,540.647,539.243,540.567,540.475,538.355,536.867,538.821,539.594,540.196,538.316,540.189,540.061,2.8582,62.021,2.91,2.969,58.051,0.349,0
2025-09-21 08:30:00,48.111,11.057,344.922,540.336,6.129,539.994,541.271,541.01,540.44,541.373,542.348,541.574,543.089,542.529,541.811,542.484,539.372,542.259,540.269,541.578,540.343,538.637,540.636,538.738,538.66,536.96,538.114,540.809,537.307,540.616,538.556,538.291,2.8517,62.141,2.953,2.833,57.986,0.366,0
2025-09-21 08:40:00,48.167,11.093,345.07,540.039,3.827,541.309,540.726,539.286,540.564,541.079,540.569,540.167,541.077,541.563,539.542,540.976,540.884,540.185,540.433,541.167,537.736,538.725,539.752,538.895,539.194,539.23,539.027,540.869,538.939,540.021,538.906,540.245,2.861,62.232,3.163,2.837,58.061,0.35,0
2025-09-21 08:50:00,47.955,11.102,344.679,539.624,5.593,541.313,540.209,541.269,541.165,541.565,542.415,540.155,541.259,538.658,541.07,542.346,542.224,539.147,540.224,538.902,536.846,538.233,536.822,538.325,539.164,538.618,537.181,538.59,538.703,538.007,540.002,537.443,2.8477,61.826,3.107,2.912,57.957,0.37,0
2025-09-21 09:00:00,48.32,11.123,345.446,540.877,6.613,541.817,540.533,541.202,542.152,541.141,541.248,542.372,542.915,542.538,543.682,541.528,542.199,541.086,540.003,541.269,539.328,540.681,540.774,539.828,538.2,539.001,539.998,537.069,540.003,540.078,540.068,542.961,2.859,62.124,2.986,2.933,57.813,0.33,0
2025-09-21 09:10:00,48.422,11.074,345.178,539.684,5.551,538.866,538.436,541.2,541.537,542.621,539.557,540.699,540.678,542.14,541.637,541.07,541.262,540.09,540.418,537.915,539.104,538.949,537.07,539.15,537.741,539.528,538.631,537.679,539.584,539.109,539.034,537.775,2.8612,62.225,3.061,2.999,57.77,0.394,0
2025-09-21 09:20:00,48.524,11.126,345.485,540.439,5.542,540.987,540.892,539.686,540.453,541.996,543.232,539.742,540.687,542.092,540.396,541.88,541.889,542.6,539.643,542.18,541.958,539.991,540.205,540.399,538.687,538.858,538.515,540.027,537.69,538.442,539.663,539.071,2.8698,61.942,3.143,2.824,58.042,0.364,0
2025-09-21 09:30:00,48.623,11.115,345.118,540.525,5.408,540.899,541.169,541.501,540.987,542.193,539.856,540.848,541.464,543.338,542.002,543.231,540.301,539.642,541.167,539.624,540.835,539.003,537.93,540.309,539.054,540.07,540.644,539.831,539.964,538.339,539.793,540.174,2.8782,62.194,3.135,2.863,58.062,0.383,0
2025-09-21 09:40:00,48.563,11.091,345.313,539.795,6.622,539.189,538.281,539.586,540.932,542.486,540.353,540.684,542.027,540.829,543.329,540.501,540.861,541.558,541.559,540.276,537.763,537.759,540.708,537.13,536.926,539.863,538.355,536.707,539.355,538.789,539.444,539.228,2.8538,61.97,3.031,2.917,58.031,0.253,0
2025-09-21 09:50:00,48.368,11.109,345.099,540.192,4.528,539.92,541.157,540.498,541.436,542.186,541.895,541.419,541.336,541.037,540.436,540.576,542.49,540.264,539.658,540.019,541.465,540.088,538.479,538.777,538.587,539.428,539.475,538.431,537.962,538.336,538.686,541.154,2.8755,62.023,2.928,2.993,58.001,0.29,0
2025-09-21 10:00:00,48.629,11.127,345.377,540.441,6.423,541.229,540.235,541.4,543.257,542.516,542.375,541.914,541.963,541.539,539.737,541.271,542.091,541.328,540.411,539.488,541.632,539.085,539.861,539.407,536.834,538.871,539.112,536.864,541.035,538.59,539.553,540.317,2.8702,62.041,2.976,2.998,58.06,0.361,0
2025-09-21 10:10:00,48.676,11.131,345.374,541.113,4.993,542.265,541.962,541.834,541.298,541.287,542.235,543.498,542.553,542.6,540.955,541.977,542.15,540.927,540.23,542.146,542.171,539.331,540.497,538.505,540.131,539.972,538.781,539.187,541.612,541.437,541.73,538.78,2.8654,61.797,3.083,2.869,58.056,0.35,0
2025-09-21 10:20:00,48.805,11.171,345.6,541.439,5.031,540.646,541.869,541.736,542.083,541.851,543.135,544.35,543.16,542.989,542.478,541.964,541.272,543.036,539.319,540.911,542.474,540.499,541.71,540.804,539.781,540.129,540.826,541.191,540.351,539.344,539.963,540.994,2.8711,62.099,3.212,2.962,58.186,0.372,0
2025-09-21 10:30:00,48.779,11.12,345.302,541.34,5.54,541.965,540.117,542.079,540.656,541.23,541.75,542.712,544.597,543.758,543.859,543.11,543.725,541.089,540.43,540.901,541.512,541.89,539.057,539.342,539.743,540.794,539.867,539.367,539.869,541.032,540.172,541.552,2.8996,62.217,3.229,2.9,58.083,0.343,0
2025-09-21 10:40:00,48.718,11.161,345.302,541.262,5.426,541.404,542.63,541.843,542.804,540.405,543.854,543.314,542.628,543.887,542.718,541.803,543.016,542.417,540.66,542.581,540.415,540.218,538.461,539.222,538.913,540.645,539.263,538.688,540.054,540.779,539.105,542.339,2.8626,61.949,3.116,2.969,57.896,0.36,0
2025-09-21 10:50:00,48.789,11.121,345.725,540.496,5.939,539.798,540.166,540.179,540.612,542.466,542.612,541.859,541.97,541.273,541.14,540.86,541.601,541.47,542.32,540.564,540.819,540.446,539.952,537.782,536.673,538.37,538.506,539.292,540.012,539.909,542.229,540.513,2.8784,62.281,3.145,2.991,58.153,0.345,0
