timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-09-21 11:00:00,48.848,11.181,345.549,540.583,6.178,541.354,541.396,541.459,539.614,542.595,542.794,543.099,543.014,543.269,541.26,541.42,540.549,542.529,541.383,540.345,539.509,539.054,537.091,539.765,538.527,539.277,539.859,537.425,539.596,539.692,540.434,539.422,2.8849,62.241,2.93,2.992,58.185,0.4,0
2025-09-21 11:10:00,48.8,11.11,345.907,540.735,4.75,539.767,542.516,541.089,540.454,540.307,542.926,541.29,543.152,541.593,541.981,542.729,540.013,541.091,539.52,540.598,540.703,541.547,538.79,539.135,539.574,542.939,539.318,538.402,538.78,540.483,541.046,540.099,2.8826,62.291,3.109,3.001,58.075,0.339,0
2025-09-21 11:20:00,48.629,11.135,345.884,540.192,6.288,540.434,540.266,539.139,542.581,540.552,540.085,541.855,540.499,541.771,540.247,542.071,541.182,542.714,542.12,539.868,541.567,539.731,538.356,539.138,539.134,539.136,538.604,536.426,539.814,539.089,540.033,538.784,2.8693,61.89,3.108,2.918,57.878,0.381,0
2025-09-21 11:30:00,49.006,11.147,344.984,541.323,6.244,541.489,541.847,541.968,542.708,544.343,543.896,542.359,543.819,540.933,541.689,542.075,540.935,542.324,540.264,541.078,540.925,541.892,542.489,539.714,541.512,539.157,538.099,540.054,540.56,539.704,539.718,540.161,2.8779,62.281,2.859,2.805,58.125,0.403,0
2025-09-21 11:40:00,49.183,11.131,345.777,541.962,5.853,541.46,541.287,542.019,541.174,540.542,542.649,543.719,545.315,543.331,543.604,543.567,543.728,540.941,542.046,540.987,540.263,541.004,541.573,540.695,541.898,539.462,540.846,542.595,541.117,541.243,543.878,542.028,2.9021,62.537,2.907,3.001,58.244,0.329,0
2025-09-21 11:50:00,48.97,11.155,345.806,541.48,4.917,542.461,541.646,542.412,541.88,542.436,543.11,543.108,543.148,543.009,543.063,542.047,541.003,542.621,542.771,542.829,542.279,541.184,538.693,540.205,538.231,540.448,538.874,540.09,539.992,541.216,540.262,540.948,2.8959,62.393,2.979,2.913,58.084,0.282,0
2025-09-21 12:00:00,48.948,11.154,345.706,540.547,5.916,540.344,542.045,542.194,543.151,541.693,542.141,541.208,541.886,541.971,542.381,540.581,542.306,540.618,541.292,542.375,541.126,538.073,538.683,539.505,537.488,537.235,539.522,539.995,538.621,539.369,539.206,539.77,2.875,62.26,3.055,2.992,58.03,0.309,0
2025-09-21 12:10:00,49.192,11.144,345.902,541.173,6.335,543.317,540.753,538.055,543.345,542.002,541.206,542.976,543.077,543.352,544.159,542.124,541.795,542.165,541.403,541.021,541.323,540.947,541.033,537.824,539.982,540.045,538.092,542.205,538.346,540.0,540.084,541.029,2.8764,62.52,3.127,2.974,57.917,0.423,0
2025-09-21 12:20:00,49.194,11.13,346.188,541.627,7.62,541.306,540.859,542.718,543.693,545.062,543.971,541.938,544.657,541.375,544.145,541.744,541.522,541.827,542.222,541.34,541.366,540.325,541.849,540.828,539.253,540.966,538.88,540.707,537.442,540.258,541.218,542.465,2.8734,62.503,2.959,2.951,57.987,0.364,0
2025-09-21 12:30:00,49.406,11.15,346.438,541.217,3.936,540.96,541.455,542.05,540.672,542.325,541.904,543.528,541.249,540.522,542.146,541.757,542.786,541.891,541.282,541.516,542.124,540.05,540.208,539.776,541.063,540.023,541.725,540.491,540.504,541.025,539.592,540.231,2.8984,62.475,3.043,3.012,58.107,0.428,0
2025-09-21 12:40:00,49.082,11.121,345.418,541.024,5.455,540.572,543.926,540.776,542.537,542.075,542.605,544.015,541.424,542.228,540.629,542.762,541.379,542.781,539.212,541.486,539.231,540.65,539.53,538.56,541.021,539.751,539.41,539.004,540.271,539.842,540.333,541.625,2.8768,62.436,3.127,2.803,58.096,0.429,0
2025-09-21 12:50:00,49.117,11.163,346.371,541.917,7.087,544.422,543.33,541.74,542.418,542.102,542.518,544.968,543.745,544.165,542.939,544.069,541.476,542.826,543.049,540.212,540.944,541.463,541.274,540.648,537.881,539.945,540.937,541.281,540.362,540.513,542.361,540.183,2.8971,62.251,2.913,3.019,57.935,0.363,0
2025-09-21 13:00:00,49.002,11.118,345.801,541.276,4.09,540.281,541.336,541.559,539.993,542.711,543.553,543.08,541.685,541.995,540.446,543.117,542.526,542.533,541.113,541.056,540.776,540.547,539.538,541.409,539.463,539.718,542.302,541.6,540.731,540.237,539.874,541.267,2.887,62.416,2.926,2.919,58.063,0.389,0
2025-09-21 13:10:00,48.903,11.121,345.649,540.955,5.341,538.812,541.753,543.475,542.632,542.237,542.509,541.774,543.159,543.164,543.076,542.906,542.945,540.99,539.899,539.608,541.018,539.532,538.355,540.012,541.099,540.108,538.134,539.436,539.16,539.264,540.707,540.008,2.8835,62.207,3.123,2.977,58.001,0.337,0
2025-09-21 13:20:00,49.302,11.196,345.966,541.904,6.51,541.222,541.671,543.859,544.003,544.399,543.438,544.822,543.639,543.119,542.398,544.351,542.376,540.935,544.177,540.544,539.916,541.256,541.339,541.403,538.312,539.081,540.49,539.023,540.753,540.962,541.295,542.613,2.8933,62.316,2.983,2.997,58.25,0.292,0
2025-09-21 13:30:00,49.255,11.133,345.947,541.249,5.425,542.449,542.45,542.405,542.328,541.621,543.856,542.503,541.625,544.523,542.537,541.916,541.932,542.269,540.709,540.351,540.774,539.509,540.77,539.104,540.924,539.423,539.734,539.098,540.645,539.373,540.284,540.618,2.8948,62.315,3.072,3.082,58.101,0.322,0
2025-09-21 13:40:00,49.034,11.125,345.627,541.502,5.948,541.019,540.915,542.124,542.872,543.34,544.262,544.455,543.171,543.76,541.545,542.91,543.298,541.931,540.542,540.848,539.473,540.075,542.559,539.791,540.979,538.507,539.771,541.809,539.512,539.969,540.588,540.526,2.8918,62.392,3.153,2.848,58.124,0.394,0
2025-09-21 13:50:00,49.256,11.165,346.321,541.226,6.105,542.263,541.122,541.484,542.838,542.015,542.272,541.003,543.997,542.758,542.58,543.245,542.741,541.38,541.767,541.217,540.182,537.892,540.174,540.058,539.408,540.55,540.377,540.591,540.172,540.163,540.932,539.931,2.8795,62.26,2.91,2.844,58.153,0.371,0
2025-09-21 14:00:00,49.471,11.206,346.512,541.269,5.761,540.655,540.958,541.023,542.753,541.558,543.86,541.667,544.148,542.506,542.238,542.656,542.688,541.705,541.477,539.251,540.682,541.899,539.607,538.387,539.496,540.528,540.622,539.578,541.396,540.076,540.792,542.069,2.898,62.181,3.088,2.952,58.164,0.337,0
2025-09-21 14:10:00,49.316,11.141,345.767,541.043,5.301,539.354,542.473,542.785,541.634,543.273,543.185,543.33,541.891,542.55,541.287,542.482,541.736,539.793,542.48,541.209,540.033,540.994,540.493,538.176,540.947,538.029,539.699,540.405,539.636,539.452,540.549,540.28,2.8881,62.284,2.941,2.888,57.909,0.339,0
2025-09-21 14:20:00,49.148,11.153,346.403,541.238,6.397,540.328,541.833,540.722,542.716,544.065,542.14,541.705,543.241,545.075,542.764,541.213,543.061,540.414,541.454,541.318,541.3,540.886,539.722,542.149,538.74,539.765,540.001,539.441,539.934,538.678,541.534,539.229,2.8864,62.5,3.267,2.988,57.984,0.313,0
2025-09-21 14:30:00,49.213,11.147,345.886,541.186,5.591,541.417,541.036,540.804,542.735,544.262,542.148,543.321,543.05,542.3,541.871,541.077,541.456,541.921,541.86,539.549,541.319,539.315,541.379,540.005,539.232,541.924,538.939,541.32,540.111,538.671,541.051,539.959,2.8959,62.467,3.155,2.957,58.15,0.345,0
2025-09-21 14:40:00,49.204,11.13,345.723,541.908,5.841,542.984,543.677,542.689,543.996,544.251,543.434,541.519,542.963,543.48,542.056,543.827,542.294,542.021,542.754,542.529,540.418,540.53,541.014,541.278,540.502,538.41,539.45,540.441,541.221,542.095,540.545,541.15,2.8898,62.263,3.049,2.792,58.005,0.32,0
2025-09-21 14:50:00,49.401,11.138,346.087,541.634,6.439,541.381,542.285,542.11,543.071,543.547,542.001,544.776,541.09,543.78,544.066,542.488,541.555,541.628,541.511,541.949,538.337,542.001,540.628,540.26,540.504,539.683,539.839,541.115,540.717,541.438,541.922,540.435,2.8998,62.436,2.929,2.88,58.16,0.38,0
2025-09-21 15:00:00,49.053,11.066,345.568,541.17,4.141,540.574,542.639,540.979,541.659,540.732,542.96,542.635,542.366,542.751,542.492,543.003,543.208,541.592,541.846,541.858,540.734,540.765,540.126,539.256,540.365,539.983,539.926,539.621,539.883,539.512,539.067,541.053,2.879,61.938,3.005,3.029,57.927,0.262,0
2025-09-21 15:10:00,49.179,11.073,345.951,541.412,5.619,541.047,541.842,541.493,543.612,542.618,542.999,542.043,543.897,543.727,541.955,542.091,541.227,542.775,542.123,540.561,541.764,540.279,540.602,538.278,539.988,540.067,540.073,540.518,539.139,541.518,542.752,539.138,2.8897,61.939,3.096,2.963,58.107,0.328,0
2025-09-21 15:20:00,49.43,11.187,346.041,542.081,5.28,543.143,542.086,541.938,543.648,544.118,542.159,543.331,541.482,544.234,542.145,543.333,543.941,543.954,542.279,542.114,542.248,541.574,539.589,539.953,540.928,541.547,541.263,540.321,538.954,541.48,542.109,542.313,2.9084,62.554,3.114,2.982,58.107,0.336,0
2025-09-21 15:30:00,48.951,11.141,346.46,541.597,6.523,541.029,542.374,545.627,542.02,543.254,542.192,543.096,542.647,543.451,542.165,540.36,542.638,541.171,540.444,540.521,541.809,541.052,540.008,540.15,541.181,541.22,541.598,539.104,541.022,540.432,540.718,541.828,2.8765,62.299,2.988,2.889,58.104,0.348,0
2025-09-21 15:40:00,49.03,11.071,345.865,541.224,4.631,541.855,540.071,543.41,542.809,542.408,541.004,542.935,541.738,543.037,542.358,543.235,541.937,541.074,541.329,543.18,540.346,541.642,540.334,539.194,539.09,540.091,540.516,540.431,539.469,540.355,538.779,540.423,2.8968,62.006,3.052,2.933,57.924,0.458,0
2025-09-21 15:50:00,49.058,11.133,345.354,541.378,4.155,542.785,540.546,542.261,541.897,542.336,542.329,542.937,543.118,541.739,542.768,542.288,541.903,542.023,540.581,541.607,540.048,542.142,540.289,539.566,541.041,541.309,539.865,539.494,538.963,540.875,541.765,540.739,2.8711,62.199,2.982,2.976,58.109,0.39,0
2025-09-21 16:00:00,49.132,11.112,346.004,541.286,4.805,541.56,542.347,541.452,542.35,542.466,542.553,542.059,542.378,543.217,542.573,542.592,541.264,542.642,541.434,540.789,541.746,541.656,538.677,538.413,539.317,541.362,538.412,540.072,540.937,540.422,540.52,541.506,2.8796,62.203,3.042,2.937,58.037,0.3,0
2025-09-21 16:10:00,49.173,11.15,345.983,541.572,5.615,541.852,541.679,542.178,542.132,542.25,544.837,543.335,542.134,541.367,543.479,541.454,542.149,542.98,543.114,541.545,541.473,540.702,540.391,540.212,540.357,539.957,539.222,540.545,540.836,541.985,539.925,540.348,2.9029,62.016,2.994,2.87,58.115,0.418,0
2025-09-21 16:20:00,49.033,11.169,345.76,540.711,5.988,540.255,540.233,542.226,541.976,542.439,541.195,540.25,541.777,541.698,541.403,544.266,540.954,539.45,543.297,540.006,540.013,540.641,539.95,539.68,539.515,540.94,538.278,539.377,538.572,538.421,541.196,541.185,2.8892,62.492,3.088,2.938,58.133,0.329,0
2025-09-21 16:30:00,48.875,11.051,346.006,540.43,6.438,541.475,540.858,541.065,541.872,540.572,543.236,541.572,542.683,541.463,541.222,541.771,539.956,540.578,540.609,539.57,540.997,539.629,540.485,540.332,539.7,538.823,540.378,539.137,536.798,538.783,538.025,540.029,2.859,62.154,3.146,2.855,58.227,0.314,0
2025-09-21 16:40:00,48.914,11.071,345.542,540.946,4.36,540.132,540.643,543.243,542.088,542.172,543.585,540.838,541.494,541.785,541.548,541.174,541.536,539.878,540.75,542.498,540.366,539.953,539.475,539.231,539.873,539.225,540.055,540.123,540.377,539.612,541.689,542.186,2.8708,62.302,2.94,3.158,57.964,0.293,0
2025-09-21 16:50:00,48.986,11.099,345.615,541.115,4.655,541.6,541.342,543.254,543.235,541.116,541.56,541.465,543.618,542.492,542.491,542.489,542.638,542.254,541.027,542.489,538.963,540.405,540.836,539.673,539.689,539.215,539.088,539.061,539.148,540.595,539.789,540.564,2.9014,62.169,3.093,3.012,57.952,0.336,0
2025-09-21 17:00:00,48.992,11.089,345.913,541.361,3.938,540.375,541.904,542.256,542.644,542.467,542.267,543.313,541.065,541.927,540.768,541.875,541.182,542.0,542.318,543.041,542.48,540.351,540.556,539.375,540.447,541.028,539.828,540.007,540.638,540.611,540.555,541.481,2.8786,62.119,3.053,2.883,57.778,0.343,0
2025-09-21 17:10:00,48.9,11.185,345.974,540.984,5.475,541.899,540.464,541.676,541.056,542.199,542.304,542.465,541.513,542.29,543.779,542.441,541.634,541.558,540.088,541.436,541.308,538.402,540.143,540.81,538.304,540.926,540.116,539.105,541.406,539.747,538.33,541.176,2.8824,62.43,2.998,3.006,57.91,0.406,0
2025-09-21 17:20:00,48.931,11.127,345.495,541.064,5.253,541.654,542.735,540.649,542.599,541.351,540.924,541.868,541.423,540.475,542.91,541.324,541.436,542.875,541.316,540.346,541.732,539.718,541.029,540.717,540.475,537.657,541.632,537.941,541.292,540.662,541.116,540.875,2.8765,62.345,2.928,2.858,58.146,0.365,0
2025-09-21 17:30:00,48.756,11.185,345.31,540.81,4.921,540.979,540.525,541.058,543.616,541.761,542.446,540.684,542.302,540.936,541.77,541.368,543.47,541.345,540.886,540.348,541.934,539.335,539.457,540.772,539.657,539.349,538.695,540.147,538.856,539.502,539.495,541.171,2.8763,62.367,2.991,2.954,58.063,0.328,0
2025-09-21 17:40:00,48.855,11.204,345.513,540.392,5.54,539.82,541.329,540.374,541.333,542.071,541.867,540.032,540.97,540.922,543.556,543.499,540.358,539.936,540.358,541.073,540.695,539.631,539.048,538.99,539.888,539.526,539.245,538.016,539.617,539.312,540.181,538.942,2.8913,62.217,3.023,2.936,58.023,0.341,0
2025-09-21 17:50:00,48.413,11.056,345.18,540.291,5.761,540.307,539.535,541.331,541.673,540.839,542.478,542.235,543.395,540.887,540.679,542.334,541.698,540.217,538.018,539.856,540.468,539.134,540.175,538.247,538.991,539.704,537.939,540.558,537.634,539.566,539.306,540.659,2.8507,61.966,3.086,2.98,57.897,0.345,0
2025-09-21 18:00:00,48.518,11.116,345.878,541.234,6.332,540.802,542.949,541.086,541.801,542.027,544.395,543.494,542.517,542.124,542.524,542.339,541.523,540.773,540.739,539.507,540.949,542.27,542.265,540.176,540.35,538.063,540.629,539.466,540.412,539.498,539.769,540.862,2.8628,62.069,2.954,2.931,58.155,0.337,0
2025-09-21 18:10:00,48.308,11.128,345.639,540.371,4.878,540.087,540.244,541.083,541.012,541.565,542.619,542.965,540.391,542.226,538.876,541.862,541.499,540.045,539.638,541.137,539.079,538.995,539.352,538.784,538.087,540.43,539.302,540.579,540.831,539.609,539.564,540.151,2.8609,62.059,3.072,2.901,57.965,0.347,0
2025-09-21 18:20:00,48.429,11.118,345.717,539.94,6.554,540.736,538.74,541.104,540.253,539.264,541.981,541.448,539.991,543.409,540.886,540.983,539.921,541.753,540.112,540.716,537.975,539.188,538.122,540.727,537.913,538.841,537.903,538.923,539.527,536.855,541.122,539.975,2.8547,62.166,2.991,2.936,58.078,0.319,0
2025-09-21 18:30:00,48.218,11.092,345.411,539.806,5.362,537.985,539.97,541.498,539.047,542.424,542.036,541.871,542.171,541.48,541.762,541.314,540.536,539.137,539.096,539.021,539.337,538.509,538.625,540.296,537.651,539.007,537.062,539.475,538.982,539.356,538.163,538.94,2.8604,62.1,3.015,2.891,58.077,0.329,0
2025-09-21 18:40:00,48.586,11.114,345.462,540.763,5.639,541.786,538.156,541.073,543.119,543.603,540.345,540.684,541.842,542.018,541.136,542.358,541.765,542.855,540.682,542.099,542.939,540.064,540.533,539.269,539.75,538.381,539.758,538.125,537.964,538.541,539.312,542.448,2.8807,62.01,3.08,3.022,58.063,0.425,0
2025-09-21 18:50:00,48.277,11.106,345.017,539.82,5.439,539.122,540.331,541.982,541.145,541.343,541.356,541.29,541.952,542.035,540.769,541.366,541.983,539.182,539.791,540.072,541.361,537.022,538.75,539.399,539.204,538.358,539.0,537.949,536.596,537.879,537.375,538.53,2.8644,61.993,2.998,3.038,58.091,0.381,0
2025-09-21 19:00:00,48.43,11.135,345.568,540.139,5.63,540.341,540.981,540.365,543.277,538.979,541.799,541.514,540.518,540.809,540.595,541.61,540.889,539.257,540.788,540.775,539.695,538.278,539.335,539.29,537.647,539.368,540.964,539.94,538.847,540.077,538.434,539.379,2.859,62.107,3.076,3.071,57.827,0.352,0
2025-09-21 19:10:00,48.244,11.036,345.721,540.086,6.177,541.678,541.698,541.467,540.676,540.615,539.902,541.895,542.605,542.182,543.024,541.932,540.742,539.227,539.866,539.738,539.903,537.439,538.752,538.99,538.589,538.678,536.847,538.029,539.155,541.561,538.864,538.258,2.8522,62.167,2.965,2.861,58.184,0.237,0
2025-09-21 19:20:00,48.198,11.104,344.997,539.932,5.221,538.136,540.314,542.225,541.181,541.225,542.196,541.524,540.26,541.091,541.464,542.203,539.782,540.235,541.414,540.819,538.207,539.471,537.004,538.985,538.91,539.125,538.548,537.895,537.576,539.413,538.954,540.005,2.8517,62.276,3.158,2.807,58.11,0.36,0
2025-09-21 19:30:00,48.028,11.087,345.127,540.256,4.6,540.799,539.686,540.817,538.429,541.128,541.675,542.048,541.951,542.331,542.063,541.41,540.255,539.989,540.955,540.766,539.839,540.257,537.731,539.656,537.878,538.766,540.298,540.296,538.183,538.653,540.255,540.786,2.8356,62.158,2.915,3.111,58.025,0.42,0
2025-09-21 19:40:00,48.197,11.148,345.048,540.222,5.326,541.0,541.012,542.931,541.419,539.453,542.364,541.693,542.763,541.67,538.524,541.748,541.16,540.694,539.604,539.434,537.605,540.207,538.382,538.822,540.227,539.079,538.137,537.829,540.328,538.635,539.011,542.265,2.8707,61.834,2.97,2.86,57.811,0.283,0
2025-09-21 19:50:00,47.973,11.028,344.875,539.83,5.469,539.386,542.31,539.644,540.606,541.06,541.927,541.007,542.891,540.448,539.828,541.44,541.439,541.593,539.818,538.866,540.497,539.407,537.632,539.141,537.6,538.607,537.422,538.424,537.93,538.08,539.616,538.792,2.8564,61.545,3.158,2.872,58.126,0.37,0
2025-09-21 20:00:00,48.053,11.058,344.901,539.883,5.287,541.517,537.78,541.621,541.285,542.028,539.916,543.044,540.098,541.288,539.744,540.519,541.358,540.449,540.792,539.158,539.269,540.904,538.498,538.047,538.344,539.602,539.511,537.757,539.438,538.437,537.834,538.595,2.8406,62.012,3.077,2.835,57.939,0.368,0
2025-09-21 20:10:00,48.046,11.117,345.112,540.34,4.473,540.553,538.973,540.603,541.897,541.562,541.17,541.055,542.819,541.511,539.57,541.703,540.89,539.537,541.29,540.464,541.216,539.192,541.624,538.346,539.456,539.637,539.968,539.989,538.673,539.463,538.8,539.217,2.8396,62.005,2.999,2.824,57.868,0.389,0
2025-09-21 20:20:00,47.874,11.09,345.117,540.158,6.076,539.378,539.968,540.851,543.485,539.071,541.904,541.932,541.325,540.108,541.595,542.235,541.552,541.812,540.207,541.832,538.232,540.474,539.303,538.15,540.057,537.883,537.409,539.338,539.1,539.199,539.292,538.577,2.8537,61.927,3.126,2.945,58.245,0.329,0
2025-09-21 20:30:00,47.824,11.118,345.157,539.634,5.978,539.987,538.836,540.895,540.121,542.221,540.907,540.952,540.019,541.628,540.133,541.145,540.142,542.6,538.323,539.272,539.044,540.117,537.9,537.264,539.667,537.994,536.622,539.015,536.834,540.333,538.037,540.121,2.8431,62.022,3.056,2.997,58.068,0.373,0
2025-09-21 20:40:00,47.97,11.09,345.352,539.921,4.964,539.714,539.364,542.476,541.751,540.375,540.512,541.268,540.398,540.766,542.662,542.336,541.174,539.927,539.706,538.489,538.198,538.967,537.94,540.996,538.187,539.971,537.698,539.152,539.859,539.207,538.88,537.898,2.8654,61.938,3.078,2.896,57.922,0.271,0
2025-09-21 20:50:00,47.743,11.125,344.877,540.344,5.349,539.992,540.458,539.994,541.657,539.645,543.501,541.081,540.362,541.985,540.48,543.065,539.06,541.029,541.217,539.502,541.014,540.466,539.926,539.164,540.072,538.951,538.152,538.7,539.684,539.566,540.078,540.497,2.8501,62.012,2.985,2.999,57.956,0.437,0
2025-09-21 21:00:00,47.575,11.055,344.979,540.12,5.957,539.962,540.857,540.903,542.106,541.535,540.934,541.204,542.696,540.71,542.12,540.859,541.177,540.491,539.561,540.775,539.362,538.915,537.887,539.252,538.693,538.239,536.739,538.167,540.321,538.886,540.344,540.546,2.841,61.817,3.078,2.957,58.058,0.466,0
2025-09-21 21:10:00,47.667,11.02,344.931,539.942,5.878,538.985,541.984,538.922,541.185,542.223,541.292,542.717,542.278,540.779,542.067,541.498,540.255,539.445,539.199,538.582,538.014,539.417,538.991,538.327,537.773,539.333,539.131,540.458,536.839,540.73,539.048,538.954,2.8305,61.742,2.986,2.975,58.067,0.35,0
2025-09-21 21:20:00,47.506,11.102,344.717,539.058,5.28,540.442,538.813,539.612,539.033,540.005,540.728,541.312,540.544,539.817,540.451,541.232,540.504,539.367,537.141,539.149,537.49,539.024,536.919,539.52,538.277,537.515,536.032,538.156,537.786,538.943,537.923,538.818,2.8434,62.175,3.095,2.99,57.889,0.314,0
2025-09-21 21:30:00,47.618,11.101,344.541,540.183,5.221,539.805,540.796,539.413,542.222,540.873,540.768,541.475,542.521,542.88,541.522,541.304,541.692,540.505,542.172,539.313,539.295,540.115,540.565,538.447,537.659,539.833,539.42,537.89,537.696,539.326,538.4,539.044,2.8415,62.003,3.037,2.955,57.792,0.321,0
2025-09-21 21:40:00,47.318,11.02,344.724,538.134,4.855,538.476,539.267,538.064,539.16,540.022,538.723,538.923,538.386,539.057,538.407,540.899,537.661,538.99,538.201,538.718,538.21,539.94,538.761,537.046,536.225,537.051,536.197,536.402,536.044,536.464,538.016,536.298,2.8259,61.819,3.047,2.861,57.996,0.343,0
2025-09-21 21:50:00,47.512,11.092,344.616,539.174,4.796,538.81,539.864,539.721,538.244,541.049,540.821,541.56,540.023,539.967,539.589,540.594,541.647,540.314,538.006,538.358,537.222,538.749,537.674,539.292,537.273,536.851,537.455,540.285,539.267,537.485,539.939,537.641,2.8437,61.956,3.153,2.925,58.073,0.326,0
2025-09-21 22:00:00,47.395,11.088,344.486,539.217,5.26,539.925,539.566,539.037,540.874,539.433,541.991,541.949,539.409,540.352,540.669,541.309,539.988,541.279,538.663,538.096,537.065,538.706,539.077,537.253,537.579,537.024,537.194,536.731,539.119,539.288,538.92,538.366,2.8315,61.607,3.033,2.997,57.872,0.449,0
2025-09-21 22:10:00,47.246,11.056,344.609,538.804,5.556,538.8,539.259,536.921,539.489,539.84,539.482,541.322,541.742,541.559,540.43,539.865,538.931,539.437,538.033,537.735,539.526,537.036,538.897,539.742,536.186,536.348,538.415,537.271,537.141,538.487,538.238,537.564,2.8193,61.641,2.943,2.92,58.108,0.343,0
2025-09-21 22:20:00,47.296,11.086,344.413,538.393,5.686,537.963,537.276,539.95,540.398,539.369,539.908,541.14,539.362,539.711,539.351,539.316,538.289,538.455,539.168,537.225,537.54,537.124,537.231,535.454,537.421,539.109,537.315,536.006,538.503,538.429,537.798,537.796,2.8308,61.915,3.053,2.977,58.129,0.387,0
2025-09-21 22:30:00,46.951,11.025,343.73,539.041,6.173,538.596,538.346,541.209,541.657,540.151,539.329,540.298,541.818,542.138,541.075,539.114,540.581,538.561,539.241,537.434,540.727,537.451,537.776,537.768,535.965,537.226,539.259,538.072,536.616,537.792,536.879,539.041,2.8056,61.52,2.96,3.035,57.946,0.307,0
2025-09-21 22:40:00,47.112,11.111,344.671,539.82,6.439,540.345,541.302,540.637,540.928,541.947,540.375,541.912,540.624,543.548,542.799,541.021,542.801,538.05,538.934,538.75,540.187,539.284,539.422,540.025,538.622,537.753,538.123,537.674,537.109,537.639,537.52,537.82,2.8236,61.702,3.03,2.907,58.066,0.326,0
2025-09-21 22:50:00,46.917,11.07,343.991,538.85,5.287,539.262,538.316,539.564,541.52,540.327,540.895,541.239,538.79,541.188,540.812,540.206,540.961,539.203,540.709,538.497,536.875,537.695,536.98,536.749,537.509,536.233,537.876,536.955,536.632,537.541,537.417,538.994,2.8177,61.751,3.036,2.988,58.137,0.439,0
2025-09-21 23:00:00,47.124,11.068,344.199,538.991,6.258,538.59,538.819,538.285,542.095,541.848,541.093,541.372,540.366,539.892,539.083,541.299,540.764,538.735,537.936,538.729,538.517,537.68,538.193,538.247,537.04,538.281,535.837,538.742,537.812,538.541,537.075,537.898,2.8169,61.762,2.91,2.878,57.747,0.343,0
2025-09-21 23:10:00,47.067,11.115,344.0,538.482,5.774,536.179,537.422,540.034,538.577,541.615,540.63,538.223,540.268,539.522,541.366,538.512,537.894,536.404,537.651,539.889,539.26,538.259,538.717,537.711,538.745,538.379,536.179,536.615,538.147,535.841,538.056,538.93,2.8047,61.708,2.985,3.117,57.912,0.336,0
2025-09-21 23:20:00,47.227,11.051,344.229,539.141,5.781,539.255,542.145,539.1,540.647,537.625,540.725,539.527,541.864,540.637,539.181,539.988,539.354,540.314,538.666,539.065,539.447,536.364,537.071,538.431,536.398,539.08,538.481,538.264,538.728,539.242,538.643,538.574,2.8415,61.841,3.042,2.791,57.974,0.361,0
2025-09-21 23:30:00,47.231,11.027,344.332,539.107,4.55,537.991,537.791,539.211,539.004,541.691,540.341,540.589,541.32,540.373,540.245,539.026,540.493,539.486,540.774,537.141,538.158,538.423,537.705,537.499,537.256,537.762,539.224,537.36,538.212,539.474,539.42,539.927,2.8422,61.667,2.981,2.822,57.717,0.352,0
2025-09-21 23:40:00,46.842,11.085,343.912,538.78,4.889,538.319,537.837,540.812,541.324,539.819,538.923,540.392,540.474,539.968,538.845,539.587,539.033,541.23,537.872,537.631,539.504,536.435,540.583,537.252,537.32,536.58,537.204,536.943,539.125,537.476,537.704,538.858,2.8057,61.645,3.072,2.917,57.973,0.419,0
2025-09-21 23:50:00,47.109,11.063,344.219,539.263,3.908,538.834,539.38,538.994,541.335,540.407,540.988,541.029,539.729,540.392,541.287,540.89,539.781,539.86,538.878,538.779,537.521,538.722,539.555,537.476,538.675,537.534,537.599,538.838,537.753,538.638,537.427,539.794,2.8189,61.968,3.033,2.815,58.069,0.278,0
2025-09-22 00:00:00,47.008,11.069,344.237,539.914,5.916,539.874,539.891,540.391,539.245,538.816,540.056,541.138,542.537,541.133,540.518,541.256,541.136,541.347,539.065,540.724,539.268,537.821,539.698,540.928,538.506,539.192,536.621,539.006,538.243,539.952,539.984,541.34,2.8164,61.806,2.938,3.05,58.021,0.385,0
2025-09-22 00:10:00,47.23,11.101,344.344,538.725,6.496,539.305,538.477,539.876,542.018,540.947,539.701,540.119,539.718,540.267,539.64,540.263,539.435,537.45,539.873,537.331,539.179,537.971,537.218,538.083,535.522,536.37,536.903,537.114,538.574,536.684,539.484,538.05,2.7982,61.722,3.068,2.946,57.969,0.279,0
2025-09-22 00:20:00,47.078,11.102,344.298,539.579,4.112,539.44,540.125,540.313,540.376,541.262,538.598,539.405,541.561,540.929,541.342,539.794,540.74,541.413,539.819,541.033,538.549,538.474,539.86,537.813,537.902,538.112,537.632,538.452,539.501,538.909,539.841,537.449,2.8257,62.163,3.059,2.908,57.821,0.391,0
2025-09-22 00:30:00,46.928,11.059,343.987,538.956,6.221,537.789,539.731,538.967,541.13,538.92,541.898,541.261,540.775,540.726,541.174,540.191,538.819,539.048,538.924,538.83,539.51,536.962,536.907,537.809,536.286,538.883,536.608,537.659,535.677,538.296,539.596,539.434,2.8065,61.602,3.013,2.954,58.13,0.373,0
2025-09-22 00:40:00,47.016,11.075,344.094,539.177,5.244,541.636,539.131,540.203,538.885,540.547,539.799,539.293,539.071,540.511,540.784,539.666,541.364,539.079,539.813,536.832,537.241,539.605,538.042,536.392,538.97,538.158,537.593,540.575,538.045,538.421,539.764,538.346,2.8,61.527,3.034,2.965,57.957,0.351,0
2025-09-22 00:50:00,47.005,11.027,344.519,538.838,6.222,539.088,539.874,538.5,538.391,540.532,539.467,539.674,542.028,540.897,539.85,539.573,539.475,539.579,539.893,538.465,538.621,537.749,539.164,537.214,538.432,536.608,536.173,535.806,536.739,539.668,538.15,539.021,2.8119,61.628,2.925,2.902,57.803,0.352,0
2025-09-22 01:00:00,46.54,11.059,343.883,538.892,5.962,539.035,539.192,538.618,541.432,539.995,538.802,541.22,541.181,539.611,539.385,540.688,538.501,539.416,539.928,537.726,537.438,538.071,540.037,539.102,537.425,535.47,538.209,538.484,538.487,538.041,537.498,537.1,2.7926,61.477,3.13,2.746,57.96,0.376,0
2025-09-22 01:10:00,46.866,11.067,344.306,538.732,5.36,539.483,539.324,539.662,539.136,538.8,539.941,540.078,540.946,540.973,540.266,538.935,540.106,541.142,540.008,540.84,537.229,538.841,537.484,537.022,536.288,535.782,537.469,537.871,536.588,537.309,537.712,536.522,2.8155,61.782,3.01,2.986,58.047,0.407,0
2025-09-22 01:20:00,46.907,11.09,344.161,538.276,5.493,537.761,540.716,538.928,538.817,539.836,538.157,539.256,541.053,538.703,538.659,538.729,539.949,538.095,538.46,536.519,539.665,537.767,536.937,536.916,535.835,537.07,536.007,535.56,537.935,538.107,538.59,539.437,2.803,61.72,2.973,2.975,58.124,0.301,0
2025-09-22 01:30:00,47.013,11.063,344.43,539.034,6.122,540.545,540.827,539.355,540.762,541.845,538.952,539.541,540.62,537.893,540.534,540.551,537.829,539.898,538.613,540.225,537.436,537.881,537.015,537.917,538.905,538.09,538.923,535.723,538.637,538.799,538.504,538.107,2.8482,61.513,3.163,2.962,58.135,0.368,0
2025-09-22 01:40:00,46.736,11.004,344.111,538.928,6.847,538.211,539.386,538.939,539.371,540.679,539.777,542.633,539.704,539.755,539.313,539.109,539.148,540.625,539.522,536.623,539.622,538.679,538.144,536.663,537.506,538.429,538.023,538.367,538.48,535.786,539.507,539.053,2.8033,61.979,3.074,3.057,57.793,0.275,0
2025-09-22 01:50:00,46.889,11.038,344.222,538.338,3.936,539.983,537.979,538.462,538.261,539.924,539.393,540.087,539.949,539.513,538.458,540.276,539.789,538.665,537.236,538.045,537.595,538.399,537.033,536.802,536.386,537.318,537.724,536.814,536.34,538.01,539.332,537.34,2.7842,61.67,3.078,2.868,57.844,0.366,0
2025-09-22 02:00:00,46.765,11.06,344.357,538.898,5.168,538.251,539.171,539.61,538.495,541.442,542.212,540.753,538.103,539.365,540.145,540.002,541.161,538.887,538.274,537.948,538.747,538.7,538.767,537.64,537.648,537.866,537.775,538.107,538.605,537.656,537.881,537.044,2.8055,61.881,3.069,2.958,57.801,0.315,0
2025-09-22 02:10:00,46.764,11.04,343.426,538.618,5.865,538.517,538.977,538.572,541.333,540.272,542.357,539.692,539.152,541.724,539.715,540.509,539.192,538.614,538.016,538.342,537.567,537.778,536.492,538.18,536.534,536.924,536.891,537.447,537.004,538.004,537.844,537.025,2.8011,61.669,2.864,3.007,57.92,0.372,0
2025-09-22 02:20:00,46.769,11.046,344.405,538.768,5.929,538.707,538.395,539.16,539.382,540.432,538.663,541.718,542.127,539.572,541.378,537.905,539.98,538.104,539.758,537.569,538.234,537.6,540.168,537.453,537.413,538.061,536.198,537.449,538.368,537.887,537.725,537.34,2.7852,61.694,3.172,2.957,58.049,0.312,0
2025-09-22 02:30:00,46.984,11.069,344.695,538.561,6.644,538.394,539.567,540.75,539.868,539.978,540.631,541.277,541.016,539.519,539.504,537.441,537.875,539.091,538.895,539.354,537.357,538.456,534.633,538.109,537.837,537.255,535.399,539.386,537.68,537.726,536.954,537.19,2.8421,62.0,3.111,2.848,57.754,0.331,0
2025-09-22 02:40:00,46.476,11.075,343.928,538.393,5.997,538.287,538.054,539.522,538.744,540.865,539.172,540.664,540.303,539.61,540.595,540.046,540.38,539.242,538.728,538.567,538.115,536.281,536.863,534.868,536.652,537.687,537.307,536.924,537.096,538.007,537.785,536.247,2.7937,61.479,3.067,2.938,58.108,0.355,0
2025-09-22 02:50:00,46.818,11.075,344.257,539.103,5.953,540.904,540.732,539.47,539.017,539.275,539.698,539.323,541.462,540.028,539.169,540.456,540.225,540.117,539.333,538.479,539.599,538.943,539.558,537.688,538.652,535.509,536.703,539.264,538.629,538.173,537.631,537.732,2.8103,61.587,3.156,2.977,58.079,0.4,0
2025-09-22 03:00:00,46.92,11.072,344.291,539.813,5.357,538.227,540.22,539.753,541.907,539.838,542.829,541.529,541.31,540.552,540.842,541.46,540.267,539.859,540.826,540.084,540.168,541.113,537.493,538.335,537.811,538.254,537.472,537.927,538.509,538.784,539.292,540.281,2.8068,61.563,2.991,2.999,57.919,0.29,0
2025-09-22 03:10:00,46.942,11.041,344.039,538.053,7.17,538.766,539.236,536.669,538.275,538.653,540.34,538.078,541.326,540.194,539.773,539.7,540.038,538.69,539.142,537.623,538.408,538.065,534.156,536.568,537.175,535.893,536.672,536.24,535.054,537.599,538.693,536.409,2.811,61.79,3.095,3.019,57.882,0.246,0
2025-09-22 03:20:00,47.268,11.059,344.279,539.729,5.871,539.124,539.776,539.367,540.634,540.593,540.589,542.632,541.601,540.126,539.584,541.984,538.999,540.079,542.321,541.814,540.072,538.951,539.004,538.334,536.761,537.014,539.408,537.353,539.631,540.241,538.685,538.013,2.8322,61.973,2.92,2.913,57.888,0.401,0
2025-09-22 03:30:00,47.012,11.091,344.515,538.203,7.119,538.796,538.481,538.177,537.277,538.484,541.982,540.726,539.171,539.915,541.388,539.922,540.113,539.51,538.397,537.757,536.528,536.649,536.043,537.11,535.333,537.684,534.863,536.834,536.392,538.243,537.932,537.778,2.8105,62.045,3.148,3.005,57.959,0.35,0
2025-09-22 03:40:00,46.866,11.055,344.129,538.801,5.554,537.81,537.565,540.39,539.545,540.209,541.324,540.006,540.601,541.24,539.989,540.812,537.871,537.418,540.732,538.871,537.571,538.762,539.59,537.217,537.344,538.147,537.802,535.77,537.453,537.423,537.516,538.66,2.8215,61.842,3.098,3.076,57.915,0.268,0
2025-09-22 03:50:00,47.031,11.071,344.015,538.822,5.271,539.477,541.127,539.715,538.736,539.685,541.419,539.618,538.882,539.472,538.373,539.234,538.331,540.582,540.101,538.207,537.487,538.819,537.141,538.957,536.148,538.113,538.512,537.777,537.697,537.62,538.369,538.599,2.8158,61.87,3.12,2.937,58.016,0.373,0
2025-09-22 04:00:00,46.709,11.035,343.722,537.699,6.39,537.035,539.022,538.238,539.052,538.534,537.652,538.975,538.475,537.878,541.261,539.606,538.269,537.217,536.677,538.386,536.717,536.626,537.81,537.572,537.952,534.871,535.367,537.335,535.309,537.003,536.696,538.338,2.81,61.475,2.989,2.885,57.758,0.353,0
2025-09-22 04:10:00,47.108,11.097,344.232,539.259,6.362,539.716,539.237,540.604,540.527,541.255,539.962,540.97,542.789,542.609,540.508,539.284,538.499,537.879,538.857,539.047,538.68,538.996,538.891,538.909,537.895,538.269,538.311,538.057,536.427,537.917,538.602,537.298,2.8213,61.863,3.006,3.051,58.004,0.284,0
2025-09-22 04:20:00,47.127,11.071,344.106,538.447,5.856,538.082,540.35,538.701,540.246,537.884,540.001,540.021,539.064,541.51,540.821,538.962,538.498,539.019,537.946,540.233,536.737,537.51,538.798,537.309,536.429,536.86,535.654,535.685,538.371,537.232,537.896,538.259,2.8311,61.776,2.994,2.852,58.137,0.345,0
2025-09-22 04:30:00,47.171,11.048,344.381,538.865,4.335,539.983,537.443,538.493,539.269,538.64,540.86,541.207,538.184,540.742,541.052,538.704,538.56,539.911,538.912,539.93,537.235,538.741,536.872,538.239,537.884,538.722,537.931,537.942,538.902,539.612,537.815,537.582,2.8256,62.072,3.029,2.927,58.114,0.251,0
2025-09-22 04:40:00,46.918,11.05,344.101,538.932,4.539,537.017,537.807,540.439,538.252,541.117,540.653,541.383,538.722,539.739,539.482,540.601,539.921,540.848,538.752,538.685,536.844,537.706,538.188,537.163,537.464,538.814,538.571,538.493,538.524,538.821,537.528,539.624,2.8079,61.402,3.155,2.877,57.976,0.348,0
2025-09-22 04:50:00,46.702,11.057,343.515,538.826,4.944,538.695,538.635,539.857,540.547,540.841,539.246,540.425,539.322,540.413,540.855,539.166,538.989,538.792,539.632,538.916,538.763,537.192,539.133,538.204,537.036,537.08,535.911,538.816,537.969,537.913,538.711,537.25,2.8124,61.809,3.02,2.863,57.928,0.358,0
2025-09-22 05:00:00,47.142,11.1,344.517,540.038,5.663,540.353,541.295,541.012,541.423,541.206,541.872,540.808,543.225,539.621,540.432,541.589,540.989,540.181,539.671,539.581,540.098,537.562,538.541,538.645,538.289,540.373,537.985,539.956,537.897,540.359,538.318,539.735,2.8138,61.892,3.02,2.911,57.961,0.359,0
2025-09-22 05:10:00,47.056,11.086,344.343,538.997,5.364,539.902,540.88,538.609,541.367,541.166,539.745,541.554,540.622,539.686,539.171,540.277,541.305,537.712,537.592,539.739,538.801,538.435,538.354,537.225,539.251,536.464,536.588,536.19,538.664,539.308,537.12,537.202,2.8159,62.013,2.994,3.002,58.067,0.356,0
2025-09-22 05:20:00,47.064,11.052,344.38,539.318,5.804,538.738,539.907,540.107,540.517,540.711,543.038,542.858,540.383,539.545,541.061,540.544,541.428,539.424,538.194,538.686,538.095,538.747,538.922,537.861,537.976,537.659,537.785,538.042,537.234,537.9,538.585,537.646,2.7997,61.853,3.044,2.923,57.812,0.386,0
2025-09-22 05:30:00,47.117,11.047,344.311,540.256,5.296,539.908,540.931,539.442,539.906,541.745,541.651,543.015,542.496,539.983,541.632,541.039,540.519,541.402,539.976,539.881,540.425,540.191,539.342,537.719,538.458,538.047,540.224,538.651,539.916,540.581,540.169,539.66,2.8299,62.052,3.056,2.969,57.764,0.376,0
2025-09-22 05:40:00,47.522,11.11,344.674,539.044,5.666,538.177,538.636,539.813,540.921,539.06,540.835,540.75,540.859,540.241,539.491,539.88,539.347,540.215,540.187,541.352,537.939,538.315,538.513,535.686,537.314,536.658,539.156,538.703,536.611,539.841,537.157,538.543,2.8403,61.825,2.947,2.885,58.039,0.343,0
2025-09-22 05:50:00,47.284,11.086,344.283,539.083,5.738,538.976,539.635,538.718,541.601,540.292,541.062,542.433,540.158,540.712,539.986,539.503,539.781,538.667,537.837,539.129,537.654,538.764,537.095,538.442,539.02,539.24,537.903,536.695,537.903,537.146,538.379,538.512,2.8245,61.769,3.028,3.033,57.712,0.447,0
2025-09-22 06:00:00,47.19,11.094,344.309,539.374,7.831,539.608,537.128,539.228,540.019,541.256,541.659,542.68,540.824,540.192,540.022,544.233,539.964,538.995,539.053,539.872,540.034,537.769,537.976,537.539,537.628,536.742,536.402,539.213,538.047,539.746,537.997,539.26,2.83,61.697,3.117,2.878,57.981,0.348,0
2025-09-22 06:10:00,47.551,11.087,344.599,539.277,5.527,540.258,540.656,539.322,540.212,539.65,540.076,539.372,540.253,541.623,540.629,540.19,540.488,539.586,539.99,538.847,539.284,538.366,536.096,538.872,538.759,538.617,536.201,537.916,538.717,537.717,539.672,539.115,2.8488,61.748,3.029,3.181,58.072,0.301,0
2025-09-22 06:20:00,47.262,11.075,344.5,538.672,5.187,538.768,540.084,539.638,540.571,538.469,541.427,539.73,538.874,539.653,541.568,538.647,539.87,538.682,538.646,537.712,538.627,537.35,537.433,538.552,536.381,538.355,537.299,537.748,537.583,537.759,537.965,536.752,2.8438,61.665,3.142,3.04,57.795,0.373,0
2025-09-22 06:30:00,47.647,11.151,344.589,539.399,4.35,540.424,539.12,541.62,539.33,540.857,541.778,540.677,540.134,540.808,541.759,539.326,539.897,538.996,539.258,538.775,537.74,538.777,538.235,538.583,538.613,537.428,538.408,538.773,538.472,537.814,540.157,538.004,2.8466,62.11,2.991,2.95,57.953,0.422,0
2025-09-22 06:40:00,47.438,11.095,344.862,539.557,5.544,539.516,539.581,539.492,540.519,540.734,541.878,540.56,541.894,539.409,541.561,542.699,541.543,538.675,539.618,539.508,538.697,537.155,538.258,538.244,540.111,538.043,537.458,538.934,537.957,539.002,537.215,539.783,2.8336,62.087,2.929,2.773,57.892,0.334,0
2025-09-22 06:50:00,47.408,11.048,344.482,538.929,4.843,539.712,539.714,540.705,541.717,541.072,540.89,539.774,538.184,539.277,540.233,539.915,539.219,538.305,538.846,540.065,538.107,537.295,536.993,537.184,537.007,538.496,536.874,536.904,538.067,538.67,539.513,538.355,2.819,61.588,3.034,3.054,58.061,0.366,0
2025-09-22 07:00:00,47.627,11.043,344.555,539.953,7.031,538.12,541.596,540.929,538.811,543.654,542.223,541.311,540.638,542.092,541.681,542.476,539.9,541.297,540.826,539.85,538.644,538.468,539.821,538.908,538.574,536.623,539.681,538.343,538.597,537.824,537.284,540.563,2.8236,61.709,3.103,3.003,57.912,0.412,0
2025-09-22 07:10:00,47.811,11.061,345.164,539.562,5.431,540.491,539.749,539.071,538.958,539.896,541.462,540.291,540.813,539.578,541.289,540.646,540.875,541.39,540.738,540.549,538.481,539.043,536.031,538.829,538.184,538.709,537.231,538.004,538.682,539.364,540.091,539.73,2.8511,61.997,3.049,2.999,57.983,0.303,0
2025-09-22 07:20:00,47.799,11.034,344.814,539.909,4.729,539.544,539.249,540.301,540.782,542.555,541.231,542.186,542.434,541.517,539.723,540.94,540.964,539.634,538.706,540.524,539.552,539.35,538.008,537.871,538.832,539.318,537.826,539.224,538.188,538.804,539.719,540.573,2.8436,62.176,3.103,2.929,57.874,0.348,0
2025-09-22 07:30:00,47.804,11.114,344.898,539.78,7.044,539.18,541.361,541.376,540.461,539.17,539.491,540.837,542.103,543.144,541.52,540.379,541.301,538.888,539.381,540.803,539.917,536.1,539.256,538.118,538.134,538.351,537.843,538.877,539.693,537.87,539.064,541.437,2.8581,61.784,3.112,3.06,58.105,0.385,0
2025-09-22 07:40:00,48.21,11.123,345.095,540.792,4.51,541.965,540.01,541.552,543.023,539.684,543.618,542.937,540.955,543.087,542.805,542.238,540.708,541.151,539.108,539.683,540.814,539.547,539.758,539.16,540.692,539.688,539.808,539.244,540.36,539.979,540.608,539.19,2.8686,61.975,3.024,2.86,57.995,0.356,0
2025-09-22 07:50:00,47.657,11.094,344.624,539.751,4.122,540.674,538.186,540.829,542.106,540.845,541.74,541.286,541.188,539.948,540.274,539.313,539.391,540.684,542.187,539.547,538.898,538.065,539.419,540.349,538.391,538.071,538.89,538.634,538.415,538.352,539.019,538.589,2.8263,61.933,3.094,2.871,57.93,0.365,0
2025-09-22 08:00:00,47.868,11.09,344.689,540.155,6.06,541.612,540.133,541.479,540.91,543.74,541.09,541.832,540.757,541.553,540.996,539.627,541.488,540.787,540.016,540.269,538.373,538.971,539.266,538.802,537.68,538.791,538.787,538.382,539.872,539.319,540.091,539.573,2.8403,62.274,3.127,2.94,58.153,0.392,0
2025-09-22 08:10:00,47.948,11.074,344.93,540.625,5.417,539.693,542.019,540.219,539.703,542.356,540.218,543.214,541.591,543.056,543.368,541.151,542.297,540.494,541.615,541.624,540.247,539.644,541.038,539.039,538.453,541.57,538.046,537.951,538.395,539.934,539.164,540.764,2.8445,61.775,3.053,3.033,58.043,0.355,0
2025-09-22 08:20:00,48.284,11.139,345.54,540.077,5.276,538.909,540.178,540.09,541.531,540.224,541.724,540.513,540.3,542.344,540.616,541.236,542.099,540.354,541.031,540.102,539.697,539.542,538.811,537.068,539.446,538.144,541.188,539.219,539.061,539.033,539.986,539.625,2.8568,62.066,3.031,2.878,58.084,0.283,0
2025-09-22 08:30:00,48.172,11.121,345.315,540.238,5.752,540.832,543.125,542.291,541.451,541.607,541.909,542.431,541.495,542.902,540.171,540.983,540.667,540.357,540.047,542.156,540.35,539.217,537.378,538.763,539.605,538.427,537.373,539.173,537.804,538.147,538.254,539.507,2.8585,62.114,3.176,2.923,57.931,0.383,0
2025-09-22 08:40:00,47.989,11.117,345.026,540.118,6.274,541.34,539.799,541.264,540.278,541.247,541.399,543.173,540.946,542.894,541.081,543.363,537.683,541.283,538.374,540.788,542.126,539.344,537.798,538.748,538.644,537.305,537.089,539.317,539.627,539.475,539.406,539.401,2.8525,61.974,3.02,2.997,57.876,0.289,0
2025-09-22 08:50:00,48.09,11.059,344.847,540.021,3.858,540.156,539.989,540.283,540.691,540.571,541.355,540.795,540.903,540.703,541.219,541.64,540.833,541.211,540.516,539.803,540.141,538.746,538.836,539.011,538.821,537.782,538.984,539.307,539.795,540.456,538.657,539.372,2.8599,61.973,2.952,2.815,58.038,0.463,0
2025-09-22 09:00:00,48.354,11.129,345.34,540.029,5.679,538.862,540.869,540.167,540.815,541.964,541.119,540.155,540.471,543.141,539.875,541.451,541.428,540.658,543.182,539.196,539.587,540.422,538.705,539.349,537.995,538.076,538.931,537.503,539.085,538.335,539.618,539.834,2.8659,61.76,2.937,2.925,57.914,0.402,0
2025-09-22 09:10:00,48.441,11.123,345.362,540.247,6.55,540.587,539.758,541.035,540.972,540.973,543.357,541.336,542.921,541.232,542.263,541.574,540.656,541.888,541.526,541.082,538.472,538.579,536.807,539.689,538.918,538.705,539.285,537.369,539.254,539.878,538.859,539.703,2.8541,61.936,3.134,3.061,58.145,0.327,0
2025-09-22 09:20:00,48.363,11.126,345.217,540.769,4.949,540.942,542.903,542.36,541.836,543.365,542.331,540.694,542.094,541.843,540.453,540.356,542.246,540.958,540.465,541.893,539.719,540.65,541.013,539.256,538.416,538.866,539.458,538.866,540.471,539.004,540.635,539.667,2.8672,62.137,3.015,3.031,57.953,0.316,0
2025-09-22 09:30:00,48.222,11.074,345.116,539.36,6.464,539.503,539.807,538.717,540.696,540.828,540.004,538.987,541.193,541.863,540.488,540.404,540.444,539.633,537.824,538.006,537.072,539.598,538.53,539.844,538.746,538.666,541.166,538.456,539.272,537.33,535.399,540.241,2.8477,62.028,3.067,2.883,58.173,0.409,0
2025-09-22 09:40:00,48.602,11.088,345.682,540.627,5.706,541.287,540.561,542.251,542.618,542.511,541.48,542.52,541.762,541.332,541.277,541.894,540.752,542.022,542.011,539.906,541.124,541.256,538.749,538.557,537.193,536.912,540.216,537.819,538.346,540.545,540.845,541.174,2.8798,62.326,3.119,2.873,58.009,0.282,0
2025-09-22 09:50:00,48.487,11.108,345.307,540.758,5.167,541.174,541.624,542.803,542.02,541.932,541.542,541.531,542.218,541.259,542.896,542.635,541.937,540.979,540.716,542.316,540.006,539.957,539.208,539.307,539.057,539.689,538.769,537.729,540.756,537.744,539.407,541.261,2.8718,62.284,3.027,2.988,58.065,0.349,0
2025-09-22 10:00:00,49.029,11.113,345.331,541.053,4.173,541.0,542.32,541.249,543.169,540.939,540.572,541.891,543.124,541.812,543.107,541.992,541.529,541.102,541.348,541.93,542.099,540.003,539.2,541.056,538.996,539.439,539.539,539.214,539.617,540.895,540.106,541.18,2.8878,61.887,3.133,3.018,57.974,0.438,0
2025-09-22 10:10:00,48.638,11.081,345.307,541.06,7.473,540.814,540.738,542.322,541.856,543.456,543.654,544.843,543.231,542.32,539.972,540.571,541.507,541.724,541.426,541.477,540.338,539.849,542.511,538.797,538.913,537.37,540.3,539.489,541.062,540.095,539.525,540.467,2.8782,62.166,3.13,3.074,57.858,0.405,0
2025-09-22 10:20:00,48.817,11.178,345.769,541.116,5.382,539.93,541.134,540.444,543.081,543.223,542.096,542.282,542.029,543.4,543.745,540.774,542.179,541.76,542.307,541.579,540.459,538.605,540.34,540.205,539.326,539.89,539.438,541.671,541.831,538.749,541.295,538.363,2.8796,62.296,3.041,2.795,58.044,0.421,0
2025-09-22 10:30:00,48.447,11.093,344.88,539.993,5.284,541.212,540.307,540.273,540.496,540.734,542.07,539.658,539.847,541.706,542.032,542.641,539.932,540.965,542.593,539.604,538.95,539.222,540.044,537.357,538.868,538.843,538.576,538.023,537.803,540.299,539.343,538.409,2.8749,62.227,3.229,2.957,57.807,0.377,0
2025-09-22 10:40:00,48.815,11.103,345.835,540.646,5.243,539.464,541.387,541.759,541.471,541.655,542.608,542.033,542.847,543.178,541.307,541.968,541.015,542.19,539.938,540.682,538.236,541.541,539.757,539.209,538.543,538.799,538.353,537.935,541.592,540.231,539.526,540.227,2.8668,62.399,3.026,2.899,58.159,0.357,0
2025-09-22 10:50:00,48.754,11.188,345.614,541.333,4.877,542.91,542.023,542.789,542.184,542.313,542.505,541.662,543.423,541.433,541.429,542.781,542.149,542.157,540.982,541.54,541.858,541.606,541.285,539.821,538.546,540.203,539.824,539.748,541.006,539.947,541.066,538.798,2.8923,62.225,3.086,3.008,57.934,0.347,0
2025-09-22 11:00:00,48.791,11.092,346.158,540.466,4.485,540.022,541.65,540.403,542.068,542.67,540.905,540.853,542.205,541.837,541.039,539.753,540.802,540.771,542.226,540.351,540.656,539.916,539.729,539.189,539.164,538.316,539.258,540.115,538.185,538.624,540.667,541.215,2.8624,62.367,3.142,2.789,58.027,0.373,0
2025-09-22 11:10:00,48.994,11.241,346.286,540.181,5.18,541.018,540.225,540.0,539.505,540.516,542.011,541.474,541.55,540.722,541.749,541.374,540.095,540.42,540.253,542.271,540.237,539.952,539.243,540.342,537.091,539.2,538.591,539.573,538.481,541.507,540.39,537.099,2.8831,62.393,3.028,2.817,57.935,0.322,0
2025-09-22 11:20:00,48.683,11.136,345.185,541.279,4.364,541.113,539.81,543.176,541.891,542.479,541.557,543.603,543.638,541.193,542.579,543.133,542.318,539.274,540.007,541.414,541.009,541.656,540.206,540.006,539.405,539.396,540.399,542.182,539.982,539.923,541.152,542.044,2.858,61.871,3.031,2.939,57.974,0.385,0
2025-09-22 11:30:00,48.658,11.133,345.695,541.402,6.115,538.553,542.303,543.179,544.407,542.468,542.428,542.946,543.973,542.654,542.81,541.594,543.185,543.301,540.784,539.779,541.803,539.672,541.084,539.715,539.394,538.292,539.521,540.983,540.709,542.054,539.758,540.501,2.89,62.072,3.094,3.028,58.245,0.357,0
2025-09-22 11:40:00,48.897,11.125,345.883,541.111,6.029,542.126,541.295,541.707,542.579,542.165,542.446,543.969,541.748,543.375,541.846,541.034,542.838,541.058,540.544,541.094,540.898,540.763,539.731,542.673,537.94,538.827,538.852,539.113,538.911,540.981,540.336,541.146,2.882,62.349,3.041,3.041,58.108,0.341,0
2025-09-22 11:50:00,48.996,11.149,345.989,541.322,5.718,541.103,542.213,542.59,542.823,542.691,542.313,544.191,542.897,542.796,542.45,541.915,541.814,541.404,540.545,540.987,542.176,539.698,540.158,538.473,540.487,539.842,540.525,540.478,540.418,540.317,540.505,539.898,2.9031,62.141,3.164,2.939,58.258,0.308,0
2025-09-22 12:00:00,49.041,11.11,346.116,541.488,5.402,540.429,541.474,542.793,543.091,543.16,543.174,542.769,542.923,543.507,544.434,540.752,540.694,542.819,540.305,541.167,543.308,540.056,539.602,539.05,540.413,539.754,540.363,539.032,541.822,542.566,540.487,540.242,2.8852,62.529,3.07,2.984,58.12,0.275,0
2025-09-22 12:10:00,49.21,11.197,346.095,541.091,6.714,541.863,540.427,542.11,541.105,542.447,542.822,543.595,542.08,543.678,541.849,541.127,543.144,542.755,541.89,540.613,542.372,540.706,536.964,538.616,540.49,540.256,540.216,538.702,539.414,539.294,540.018,540.897,2.8899,62.336,3.018,2.997,58.087,0.378,0
2025-09-22 12:20:00,48.968,11.16,345.606,540.708,5.437,541.434,541.216,540.484,541.527,542.244,542.657,541.993,541.435,543.592,540.567,541.229,541.682,541.869,539.292,541.424,539.162,540.612,540.03,538.155,539.25,540.456,539.948,540.463,538.389,539.823,540.501,539.671,2.8955,62.363,3.153,2.885,57.99,0.334,0
2025-09-22 12:30:00,49.182,11.145,346.389,540.871,6.105,541.867,541.686,542.168,544.3,541.537,542.669,543.195,540.993,541.325,543.563,542.275,541.053,541.944,539.838,540.575,538.83,540.297,538.854,540.17,539.521,538.195,538.542,538.706,540.365,540.197,539.421,541.418,2.8855,62.379,3.134,2.992,58.085,0.26,0
2025-09-22 12:40:00,49.083,11.132,345.954,541.362,6.034,542.001,542.185,542.545,542.396,542.766,541.025,543.941,543.211,543.862,543.682,543.091,543.057,541.328,540.565,540.893,540.921,537.907,541.334,538.995,539.2,539.513,539.712,541.254,539.406,540.371,540.77,540.852,2.8863,62.116,3.149,3.009,57.948,0.387,0
