timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-09-22 12:50:00,49.365,11.131,346.011,541.37,5.415,540.5,541.727,540.995,542.779,541.854,543.161,542.117,543.329,543.506,541.886,543.522,542.482,542.122,541.864,540.544,541.359,540.984,539.633,538.107,538.868,542.312,538.894,539.919,540.159,542.809,540.406,541.143,2.8773,62.31,3.088,2.886,58.212,0.384,0
2025-09-22 13:00:00,49.194,11.188,346.306,540.661,6.611,540.38,540.161,541.93,540.905,543.127,542.295,541.908,541.542,541.675,540.873,541.861,541.718,541.243,542.167,540.118,540.083,541.362,539.729,541.396,537.74,536.516,539.854,539.368,538.831,540.746,539.568,540.745,2.8965,62.209,2.997,2.919,57.843,0.376,0
2025-09-22 13:10:00,49.33,11.142,346.109,541.592,5.34,541.031,541.896,542.85,541.984,541.219,542.259,541.457,543.723,542.266,543.221,541.785,544.008,543.667,541.585,542.295,542.431,539.978,540.617,539.668,540.111,540.377,541.416,540.173,538.668,542.936,541.043,540.307,2.887,62.468,3.066,2.875,57.97,0.372,0
2025-09-22 13:20:00,49.244,11.103,346.05,540.93,4.531,541.409,541.964,542.135,542.152,540.012,541.514,541.467,541.721,542.224,542.411,542.824,540.799,540.46,541.439,540.474,539.78,540.625,541.135,540.142,538.293,540.229,539.708,540.212,541.096,540.005,539.093,541.787,2.8988,62.229,2.935,2.829,57.803,0.326,0
2025-09-22 13:30:00,49.15,11.151,345.955,541.866,5.65,542.012,543.932,543.737,543.759,544.739,542.562,541.72,544.768,544.293,541.948,542.223,543.706,541.712,542.187,542.21,541.301,541.288,539.741,539.407,540.882,539.72,541.14,539.118,539.147,540.1,541.56,541.475,2.8847,61.975,3.112,3.016,57.899,0.36,0
2025-09-22 13:40:00,48.948,11.158,345.409,540.831,4.814,541.897,541.471,541.336,541.102,540.753,542.609,541.156,542.486,543.479,541.116,541.497,540.969,539.593,540.931,541.354,540.763,540.464,540.247,540.487,540.729,539.03,538.665,539.31,539.971,540.686,541.158,539.183,2.8784,62.588,2.967,2.897,57.967,0.366,0
2025-09-22 13:50:00,49.004,11.215,345.42,541.009,5.85,540.558,541.807,540.822,541.287,543.101,543.228,543.02,539.69,541.442,542.527,542.553,543.971,541.009,540.323,541.347,540.488,540.754,540.072,539.487,539.834,539.524,541.864,538.121,539.527,540.287,540.87,539.727,2.8714,62.162,2.95,3.109,58.071,0.335,0
2025-09-22 14:00:00,49.079,11.179,345.692,540.765,4.128,539.535,539.82,540.598,543.306,540.238,541.903,541.922,542.389,542.423,540.866,541.943,542.403,540.092,540.004,540.828,539.824,541.454,540.318,540.161,539.451,540.145,539.829,541.427,539.178,539.882,539.868,540.848,2.899,62.562,3.014,2.915,58.199,0.402,0
2025-09-22 14:10:00,49.547,11.165,346.154,541.434,5.038,541.507,542.648,543.058,541.885,540.027,542.018,541.724,541.153,542.494,543.312,543.529,541.975,542.066,542.421,542.002,541.796,539.146,540.097,538.491,539.494,539.654,541.813,540.848,542.718,539.922,541.059,541.86,2.9026,62.436,3.007,2.928,58.157,0.315,0
2025-09-22 14:20:00,49.282,11.179,346.438,541.09,5.607,541.399,542.854,542.551,542.496,542.525,543.899,543.234,540.961,543.545,541.84,541.703,538.848,541.101,540.513,542.806,540.644,540.577,541.092,540.413,539.353,538.298,538.292,539.949,538.653,539.984,540.955,540.939,2.8894,62.049,3.113,3.049,57.984,0.395,0
2025-09-22 14:30:00,49.264,11.197,345.913,541.389,5.405,540.599,541.431,541.664,541.325,541.936,542.119,543.551,543.537,543.268,542.785,542.72,543.801,541.845,541.419,541.454,540.964,541.908,542.01,539.16,540.18,540.547,540.315,540.526,538.396,539.326,540.909,539.817,2.8928,62.483,2.995,3.011,58.031,0.28,0
2025-09-22 14:40:00,49.1,11.103,345.895,541.379,4.793,541.917,541.099,542.117,543.652,541.652,543.835,542.382,542.393,543.859,542.418,543.46,542.425,540.947,542.993,542.066,540.075,539.066,540.374,539.586,540.585,540.065,539.565,541.308,539.158,540.776,540.014,539.458,2.8928,62.247,3.016,3.033,58.234,0.347,0
2025-09-22 14:50:00,49.08,11.085,346.167,541.165,5.133,540.64,541.122,540.543,543.699,541.229,541.892,542.364,542.282,542.317,542.66,543.191,539.902,541.745,541.888,540.596,540.714,540.836,538.783,540.096,540.991,538.566,540.802,539.693,540.828,540.287,541.127,542.657,2.8964,62.171,3.075,2.862,58.041,0.346,0
2025-09-22 15:00:00,49.272,11.129,346.037,541.486,5.684,540.557,541.07,542.398,542.57,543.36,542.379,544.596,542.579,542.985,544.006,542.697,541.989,539.829,543.677,539.432,539.475,542.261,540.461,540.024,540.474,540.228,538.95,538.912,541.039,540.926,542.033,541.228,2.8846,62.253,3.049,2.847,58.087,0.375,0
2025-09-22 15:10:00,49.383,11.18,346.183,541.321,6.421,539.569,541.664,543.111,543.03,540.919,542.922,544.715,542.259,542.763,543.877,542.802,542.522,541.316,540.911,542.569,541.094,539.802,538.711,538.294,541.479,539.289,541.835,538.745,540.106,540.159,539.89,541.304,2.9028,62.139,3.084,2.935,57.913,0.429,0
2025-09-22 15:20:00,49.083,11.118,345.424,541.095,6.121,541.042,540.134,542.014,541.945,542.445,543.635,543.266,544.254,540.866,542.91,541.292,541.443,542.773,541.007,541.381,539.895,541.207,539.963,540.712,539.021,538.133,538.886,538.707,540.545,540.573,540.588,540.925,2.8806,62.579,2.996,2.975,57.781,0.346,0
2025-09-22 15:30:00,49.189,11.163,345.884,540.976,6.774,541.058,542.454,541.334,541.987,542.021,540.623,542.248,544.05,542.683,544.084,541.074,543.916,542.487,543.253,539.465,538.648,540.661,538.641,540.622,538.875,537.31,539.322,539.88,539.916,539.843,539.639,540.256,2.8759,62.157,3.176,3.002,58.045,0.389,0
2025-09-22 15:40:00,49.351,11.131,345.902,541.183,6.554,543.135,542.013,540.328,542.6,541.596,543.347,544.212,540.799,542.931,542.37,542.463,543.476,542.314,542.382,541.602,539.909,540.38,539.497,539.754,537.658,538.277,540.331,540.52,540.124,540.388,538.528,541.001,2.8981,62.317,3.047,3.054,57.978,0.443,0
2025-09-22 15:50:00,49.096,11.164,345.55,541.24,6.598,539.83,541.759,543.203,541.308,541.912,544.644,541.234,544.115,543.155,541.318,544.441,542.301,542.004,540.692,542.034,540.646,541.071,538.046,539.554,538.569,539.27,538.568,539.955,539.772,541.596,541.057,541.424,2.8929,62.492,3.195,2.951,58.237,0.444,0
2025-09-22 16:00:00,49.073,11.157,345.835,541.153,6.148,541.315,540.628,541.18,543.106,543.103,541.911,541.087,543.924,543.299,543.544,540.106,542.575,542.595,542.063,541.72,541.835,541.717,538.862,539.297,539.608,537.776,538.624,540.326,539.843,540.026,540.101,540.959,2.8889,62.211,3.098,3.023,58.233,0.337,0
2025-09-22 16:10:00,49.14,11.163,345.539,540.926,4.404,539.396,541.379,541.054,542.897,541.296,540.705,543.143,542.78,541.419,543.05,542.002,543.282,541.503,542.428,540.569,540.164,539.982,540.405,539.938,539.78,538.878,540.468,539.737,539.997,539.629,539.043,540.09,2.8953,62.205,2.882,2.83,58.01,0.362,0
2025-09-22 16:20:00,48.95,11.124,346.134,541.586,6.519,539.051,542.818,543.223,541.541,541.189,543.346,544.028,542.521,543.923,545.427,544.639,542.874,541.072,541.304,540.202,541.053,540.127,540.505,539.748,538.908,539.483,540.223,539.292,539.911,540.29,542.878,543.252,2.8856,62.167,3.052,2.877,58.162,0.391,0
2025-09-22 16:30:00,48.974,11.137,345.652,540.855,4.03,541.509,539.16,541.861,541.252,540.804,540.767,542.415,542.525,541.688,541.983,542.554,540.686,539.691,540.867,539.471,541.232,542.095,541.232,538.698,540.824,540.996,540.6,539.727,541.218,541.225,538.524,539.477,2.8946,62.215,3.303,2.783,58.024,0.378,0
2025-09-22 16:40:00,48.949,11.153,346.196,541.608,5.978,541.717,541.615,542.692,543.265,542.257,542.163,542.821,543.644,543.634,544.402,542.728,542.484,540.554,540.433,542.097,541.383,541.395,542.982,541.182,538.424,540.188,539.534,539.069,539.772,541.54,540.883,540.545,2.879,62.478,3.0,2.877,57.988,0.406,0
2025-09-22 16:50:00,48.933,11.139,345.414,540.728,4.71,541.325,542.112,540.932,541.131,543.077,543.702,542.339,539.697,542.483,543.287,541.121,541.684,540.128,539.901,540.274,540.421,539.363,539.011,539.471,539.789,538.992,540.368,539.93,539.844,539.786,539.029,540.458,2.8831,62.34,2.963,3.047,58.154,0.443,0
2025-09-22 17:00:00,48.893,11.108,345.535,540.921,5.311,540.798,540.399,541.661,542.158,540.732,543.069,543.936,542.754,542.766,542.213,542.176,541.696,543.151,540.183,540.124,540.191,539.656,539.043,538.71,538.625,538.909,539.158,540.373,539.871,541.007,540.476,541.03,2.8893,62.1,3.002,2.955,57.923,0.375,0
2025-09-22 17:10:00,48.804,11.078,345.525,541.046,6.745,540.774,540.364,540.741,541.929,542.602,543.677,542.339,542.83,542.433,542.47,540.798,542.069,541.113,543.232,540.181,541.038,538.747,540.37,540.52,539.203,536.932,540.728,540.569,539.5,540.849,541.137,541.107,2.8709,62.204,2.983,2.959,57.97,0.235,0
2025-09-22 17:20:00,48.736,11.192,345.516,541.078,6.071,540.937,541.993,541.577,540.066,543.729,541.847,542.869,544.621,541.746,542.727,540.198,542.881,542.403,540.865,540.392,539.875,538.55,539.745,540.019,541.104,539.676,539.855,540.145,540.172,539.367,540.599,541.145,2.8785,62.107,3.082,3.168,58.172,0.368,0
2025-09-22 17:30:00,48.716,11.117,345.967,541.185,5.187,542.632,541.58,542.452,542.595,541.341,542.688,540.998,542.462,544.152,542.351,542.371,541.87,540.731,540.796,540.066,540.684,540.379,538.965,539.703,540.581,540.132,539.112,540.256,540.101,541.552,541.008,540.433,2.8788,62.243,2.994,2.898,58.03,0.395,0
2025-09-22 17:40:00,48.911,11.162,345.803,541.334,6.612,541.54,541.162,541.722,542.27,544.635,543.693,543.53,541.04,541.497,541.143,543.728,541.613,543.106,542.086,540.432,541.874,541.96,539.835,539.577,540.042,541.107,538.971,540.179,538.023,538.486,540.909,541.858,2.8902,62.026,3.11,3.02,57.861,0.398,0
2025-09-22 17:50:00,48.851,11.129,345.764,541.013,5.013,541.223,540.852,541.717,542.299,541.884,543.121,543.404,542.799,542.102,542.022,543.402,541.811,542.104,539.415,540.045,540.079,540.929,540.148,539.578,539.529,541.181,539.178,539.375,538.391,539.583,540.658,540.509,2.8626,62.33,2.996,3.006,57.955,0.288,0
2025-09-22 18:00:00,48.687,11.081,345.06,541.547,4.664,541.739,541.789,542.033,541.065,541.429,541.826,541.608,543.536,543.608,543.954,541.919,541.684,540.466,542.069,541.096,541.529,540.361,541.839,539.29,539.992,541.049,540.326,540.924,541.224,540.539,542.942,541.946,2.8596,62.156,3.113,2.928,57.992,0.388,0
2025-09-22 18:10:00,48.795,11.122,345.667,541.064,5.145,541.885,542.282,541.575,542.523,541.738,543.014,542.853,540.746,542.086,540.57,540.146,542.579,540.47,540.488,541.049,538.952,540.005,540.193,539.833,540.529,538.233,539.073,540.419,543.378,540.972,541.463,541.678,2.8688,62.165,3.242,2.839,58.118,0.288,0
2025-09-22 18:20:00,48.331,11.114,345.309,540.669,7.17,540.404,541.016,542.892,542.639,542.448,543.151,540.079,541.81,542.507,544.761,540.556,541.255,540.814,540.777,539.568,541.054,540.167,538.141,538.601,542.163,539.556,539.057,539.398,537.591,539.483,537.951,540.232,2.8407,61.95,3.043,2.843,58.197,0.424,0
2025-09-22 18:30:00,48.464,11.12,345.374,540.382,6.449,541.155,540.998,542.445,541.806,540.033,541.521,543.295,541.571,543.638,542.109,541.075,540.816,540.002,540.178,540.959,539.745,537.189,540.558,539.41,539.753,538.86,537.459,540.55,538.964,538.233,538.551,539.437,2.8491,61.886,3.023,2.889,57.928,0.376,0
2025-09-22 18:40:00,48.186,11.109,345.336,540.594,5.611,541.424,541.938,541.375,542.198,541.422,540.495,541.917,542.912,542.708,541.959,540.262,541.411,541.669,539.711,540.577,541.517,541.475,539.443,538.051,538.303,538.74,538.831,537.301,541.35,539.978,538.908,540.162,2.8505,62.329,3.069,3.075,58.113,0.317,0
2025-09-22 18:50:00,48.495,11.15,345.534,540.267,4.372,540.943,539.636,542.297,540.941,541.802,540.288,541.742,541.337,541.386,540.643,540.208,541.905,539.643,540.664,541.425,539.852,538.238,539.433,538.691,538.959,539.257,537.925,538.4,539.912,540.059,541.216,540.402,2.8571,61.895,3.091,3.015,58.064,0.373,0
2025-09-22 19:00:00,48.213,11.178,344.85,540.659,5.246,541.472,539.357,542.159,542.467,542.585,540.457,541.326,543.096,540.888,540.68,543.369,541.743,541.584,542.474,540.185,541.057,539.077,538.123,539.864,539.651,540.077,539.162,538.291,539.144,539.014,540.719,539.781,2.8482,61.707,2.917,2.928,57.761,0.315,0
2025-09-22 19:10:00,48.097,11.134,344.289,540.434,3.877,538.96,540.422,542.031,539.829,541.531,540.434,541.466,542.679,542.524,542.049,542.258,541.638,539.941,540.309,540.557,540.027,540.042,538.802,539.559,538.918,539.551,539.197,540.191,538.841,539.264,539.746,540.944,2.8437,62.173,3.004,2.96,57.935,0.31,0
2025-09-22 19:20:00,48.402,11.098,345.31,540.396,5.155,541.33,540.613,541.571,542.249,542.296,542.393,542.22,543.176,541.483,541.466,540.688,540.25,541.097,541.727,538.021,539.727,539.777,539.538,539.196,539.907,538.118,538.762,538.611,539.864,538.183,539.021,539.42,2.8765,61.996,3.043,2.92,57.898,0.237,0
2025-09-22 19:30:00,48.46,11.161,345.315,540.839,4.53,541.781,542.582,541.054,540.679,541.786,541.851,541.987,541.439,540.056,543.214,541.846,540.758,539.885,542.356,541.324,542.578,539.872,539.553,539.709,539.285,540.565,538.684,539.397,539.962,539.245,541.624,539.586,2.8601,61.946,3.008,2.91,57.923,0.331,0
2025-09-22 19:40:00,48.134,11.077,345.033,539.534,5.707,540.13,538.672,539.964,539.682,538.517,541.751,539.189,542.325,540.933,540.233,540.667,539.759,541.412,540.311,541.253,538.061,538.805,539.606,537.326,539.155,536.618,539.537,538.115,537.843,538.997,539.618,538.928,2.8483,61.842,3.043,3.037,57.929,0.31,0
2025-09-22 19:50:00,47.983,11.132,345.04,539.52,5.634,539.829,540.352,541.857,541.952,538.411,541.651,539.656,540.047,542.681,540.941,538.92,540.705,539.147,539.987,539.258,537.047,538.08,539.322,537.994,538.899,538.853,537.975,538.251,539.193,538.394,539.06,538.567,2.8441,62.273,3.047,2.904,57.956,0.368,0
2025-09-22 20:00:00,48.079,11.13,344.818,540.072,4.999,539.995,541.288,539.874,539.676,542.209,541.702,541.084,542.808,542.849,540.433,541.245,540.912,541.141,538.607,540.032,540.099,540.597,538.584,538.222,539.15,538.792,538.861,539.029,537.85,538.28,540.023,538.612,2.8554,62.036,3.088,3.029,57.991,0.399,0
2025-09-22 20:10:00,47.734,11.056,344.629,539.022,5.291,538.729,538.635,539.266,540.199,540.503,541.155,540.658,539.768,538.995,541.437,540.636,540.637,540.671,538.77,537.835,538.844,538.177,537.449,539.218,538.192,536.641,536.903,536.146,538.717,538.04,538.082,539.284,2.847,61.739,3.014,2.851,58.05,0.4,0
2025-09-22 20:20:00,47.968,11.13,344.768,540.231,5.026,539.456,541.01,540.399,541.35,540.964,542.273,542.783,542.348,539.621,542.378,540.835,540.754,538.952,540.748,538.775,539.211,540.091,539.639,539.563,538.651,540.488,540.375,537.757,538.816,540.31,539.993,538.692,2.8447,61.865,3.073,3.009,57.983,0.376,0
2025-09-22 20:30:00,47.557,11.133,344.168,539.71,4.432,540.39,541.229,540.295,540.553,540.505,541.236,540.935,541.034,540.386,541.761,540.601,540.2,538.673,540.533,538.854,538.273,540.383,537.338,540.197,538.055,538.676,537.329,538.668,538.29,537.404,539.593,540.788,2.8263,62.029,3.09,2.725,58.069,0.373,0
2025-09-22 20:40:00,47.814,11.097,344.785,539.319,8.262,539.498,541.631,541.247,540.616,539.873,541.519,541.094,540.745,543.505,540.876,538.853,540.06,540.337,537.954,539.266,539.74,537.162,536.757,538.167,535.243,537.035,537.583,539.802,537.137,538.474,538.169,539.274,2.8442,61.947,3.22,3.009,58.223,0.338,0
2025-09-22 20:50:00,47.879,11.122,345.025,539.608,4.944,539.42,540.358,541.001,540.503,540.661,542.583,540.732,540.748,542.262,540.989,540.6,540.616,540.984,540.096,537.999,538.189,537.7,538.182,538.078,537.706,538.534,539.943,538.131,537.639,538.859,538.46,538.456,2.8708,61.731,2.946,2.952,58.012,0.333,0
2025-09-22 21:00:00,47.561,11.073,344.902,539.703,4.703,538.707,541.296,541.462,541.908,539.482,539.061,541.184,541.767,541.551,540.198,541.135,540.178,540.223,541.939,540.151,539.619,539.471,538.369,537.642,537.522,537.236,537.854,540.073,538.306,539.369,537.32,538.957,2.8374,61.931,3.047,2.986,58.075,0.273,0
2025-09-22 21:10:00,47.525,11.067,344.771,538.891,5.223,538.2,539.554,538.752,540.024,541.727,539.819,541.141,538.275,540.344,539.135,541.233,539.956,538.822,538.134,538.912,538.641,537.236,538.275,536.579,539.052,537.183,537.826,536.504,539.013,539.608,538.746,537.362,2.8327,62.006,3.01,2.931,58.004,0.408,0
2025-09-22 21:20:00,47.971,11.102,345.247,540.298,5.358,540.073,540.796,541.16,540.147,543.059,541.838,542.447,542.305,540.482,542.572,542.396,540.84,541.196,540.132,539.385,540.547,537.917,539.275,540.934,537.701,538.32,539.231,539.79,538.926,537.858,539.614,539.094,2.8596,61.969,3.099,2.815,58.12,0.392,0
2025-09-22 21:30:00,47.717,11.088,344.994,540.248,4.076,541.199,541.466,540.758,540.671,541.495,542.127,541.095,541.362,542.102,541.305,541.089,542.371,541.011,541.654,538.853,539.082,539.274,539.064,538.295,539.935,538.356,538.3,539.646,538.483,538.974,539.799,538.938,2.8656,62.069,3.01,3.042,57.896,0.38,0
2025-09-22 21:40:00,47.454,11.022,344.832,540.434,5.192,540.602,541.267,541.151,539.972,541.321,541.537,541.857,542.7,540.234,543.14,541.886,539.25,541.572,541.819,542.271,538.295,538.148,538.921,539.76,540.513,538.897,540.141,537.948,539.91,538.424,540.513,539.659,2.8227,61.796,3.14,2.849,57.7,0.449,0
2025-09-22 21:50:00,47.445,11.104,344.585,538.595,4.89,538.616,539.989,538.623,538.962,539.159,538.852,539.688,539.465,538.335,540.887,540.448,540.358,539.069,539.134,540.087,537.425,537.3,538.673,536.333,535.997,537.153,536.532,537.728,538.756,537.481,537.522,539.489,2.8208,61.955,3.019,2.968,58.016,0.407,0
2025-09-22 22:00:00,47.331,11.068,344.42,539.457,5.877,540.316,541.043,538.728,538.067,540.965,540.806,540.088,541.131,539.922,541.728,540.139,539.946,539.285,540.428,539.318,538.072,539.434,538.786,538.687,535.851,539.158,538.57,539.152,537.229,538.289,538.676,541.52,2.8231,61.878,2.953,2.983,58.235,0.38,0
2025-09-22 22:10:00,47.097,11.028,344.008,539.716,5.477,539.552,540.939,541.904,540.068,540.817,541.096,540.902,540.327,540.421,539.504,540.78,541.126,541.307,540.679,539.192,539.605,539.014,538.875,539.047,540.656,537.211,536.427,538.101,537.941,537.965,539.127,539.74,2.8127,61.822,3.074,2.966,58.114,0.357,0
2025-09-22 22:20:00,47.278,11.057,344.241,539.563,4.873,540.426,540.175,540.563,539.673,541.165,540.517,540.732,540.193,541.289,541.574,540.139,540.488,538.934,537.753,539.539,539.088,539.389,536.701,537.053,539.014,539.211,537.646,537.647,538.473,540.611,538.976,541.243,2.8231,61.825,3.06,2.901,58.227,0.343,0
2025-09-22 22:30:00,47.289,11.08,344.401,539.592,5.298,539.989,541.029,540.316,539.905,540.242,541.37,540.917,539.339,541.322,539.727,540.806,542.571,539.546,539.098,538.818,537.273,539.255,540.057,538.509,537.287,537.696,537.688,540.437,538.223,539.27,538.854,539.428,2.8261,61.701,3.228,2.88,57.836,0.397,0
2025-09-22 22:40:00,47.224,11.086,344.22,538.787,6.362,539.114,541.022,539.899,540.624,540.711,541.718,541.361,539.333,540.847,538.081,539.714,538.711,538.477,538.322,538.993,535.356,537.784,537.483,535.931,537.506,538.988,536.559,537.94,537.792,538.655,538.784,537.545,2.8274,61.679,3.055,2.829,58.084,0.354,0
2025-09-22 22:50:00,47.245,11.105,344.057,539.13,7.01,538.046,538.383,537.689,540.235,540.02,540.612,542.72,540.394,539.957,541.881,542.014,541.011,539.19,538.78,538.649,537.78,538.816,536.532,538.215,540.748,535.71,536.536,536.08,539.444,539.393,539.379,538.298,2.8343,61.859,3.048,2.873,57.902,0.324,0
2025-09-22 23:00:00,47.371,11.047,344.537,539.288,5.858,540.523,540.427,539.451,539.948,540.351,541.203,540.72,539.687,540.62,540.492,541.83,539.425,538.721,540.507,537.756,540.172,539.722,538.224,537.601,535.972,537.242,537.432,538.829,537.922,538.318,537.768,539.924,2.8273,61.559,2.982,2.866,57.501,0.335,0
2025-09-22 23:10:00,46.862,11.022,344.036,539.192,5.873,537.734,538.954,539.042,540.601,542.449,541.152,539.633,540.906,539.634,540.75,539.361,538.574,538.966,539.461,538.124,537.904,538.264,538.66,536.576,539.301,538.758,538.144,538.459,538.913,539.134,539.717,539.024,2.8078,61.606,3.158,2.909,58.011,0.274,0
2025-09-22 23:20:00,46.989,11.059,343.875,538.61,6.563,540.307,538.464,538.21,541.916,540.351,539.295,539.972,540.023,539.969,539.9,539.797,538.477,537.873,537.791,537.992,539.358,536.536,538.188,537.198,537.338,537.276,538.072,535.353,536.633,537.5,538.532,540.144,2.8194,61.738,3.003,3.108,58.013,0.345,0
2025-09-22 23:30:00,47.149,11.053,344.469,539.142,6.55,539.287,537.861,539.75,539.627,540.197,539.822,541.517,541.288,540.735,541.727,542.074,539.387,539.608,541.642,538.98,539.203,539.288,538.509,538.169,537.512,536.125,535.524,537.754,536.445,538.687,538.034,538.094,2.83,61.559,3.11,2.859,57.844,0.351,0
2025-09-22 23:40:00,46.811,11.08,343.707,538.971,5.038,539.172,537.254,539.494,540.044,540.718,540.123,539.376,540.199,541.214,540.26,539.811,540.207,538.967,540.958,538.088,537.875,539.707,538.135,538.749,537.821,536.176,536.801,537.34,537.793,538.07,537.926,539.945,2.806,61.663,2.996,2.96,57.826,0.312,0
2025-09-22 23:50:00,47.035,11.054,344.381,538.101,3.72,536.418,539.65,538.751,538.388,539.061,537.361,539.855,539.588,539.338,540.138,536.649,538.747,538.974,539.082,536.624,538.611,537.933,537.163,537.641,537.211,537.601,536.749,537.832,536.458,537.175,536.827,538.912,2.8366,61.789,3.025,2.888,58.099,0.28,0
2025-09-23 00:00:00,46.969,11.077,344.312,538.757,5.258,539.593,537.866,540.213,539.308,540.09,538.911,540.376,541.911,540.015,540.145,539.688,540.525,537.988,539.443,539.135,539.073,539.17,536.703,537.673,536.653,537.617,537.447,537.719,536.837,537.786,536.879,537.671,2.795,61.87,3.027,3.106,58.167,0.322,0
2025-09-23 00:10:00,46.988,11.041,343.88,539.479,5.05,539.103,538.829,541.101,538.985,541.073,541.563,540.731,541.387,542.195,541.723,540.476,540.796,539.083,539.967,539.404,537.318,538.055,539.686,538.193,537.489,537.145,539.354,537.388,538.484,537.463,538.112,540.82,2.8147,61.742,3.229,2.955,57.876,0.4,0
2025-09-23 00:20:00,46.845,11.045,344.025,538.454,6.166,537.807,538.976,537.595,540.678,539.497,541.137,541.484,538.839,539.439,540.697,539.234,539.575,538.826,538.027,539.064,537.871,535.665,537.991,537.492,537.836,537.445,536.31,535.318,537.535,535.322,539.251,539.359,2.8084,61.845,3.04,3.019,58.079,0.45,0
2025-09-23 00:30:00,46.83,11.097,343.448,538.322,5.662,536.158,539.368,538.812,539.552,540.216,540.171,539.666,539.369,539.96,538.899,539.507,537.867,541.621,539.078,537.206,536.946,536.786,537.971,537.661,537.17,537.315,535.959,537.105,536.468,539.31,536.662,537.887,2.8065,61.678,3.013,2.933,58.077,0.332,0
2025-09-23 00:40:00,46.86,11.046,343.92,539.276,4.787,541.585,538.093,539.505,539.929,541.135,541.024,540.006,540.922,541.426,540.246,538.812,540.984,541.711,538.965,539.002,538.093,538.827,538.261,538.192,538.184,537.586,536.953,538.374,536.924,537.514,539.261,538.926,2.8017,61.825,3.033,3.007,57.782,0.39,0
2025-09-23 00:50:00,46.637,11.057,344.269,538.609,6.824,540.031,538.836,539.754,538.988,540.618,538.604,541.76,538.802,540.032,542.199,539.895,538.375,539.656,539.305,537.675,537.201,537.958,537.002,536.83,536.988,535.375,537.491,536.413,538.316,536.549,538.639,539.138,2.8028,61.609,3.164,2.895,58.176,0.376,0
2025-09-23 01:00:00,46.793,11.013,344.087,538.339,4.4,538.186,537.286,539.727,540.311,540.421,540.119,539.723,539.808,537.599,539.888,538.362,538.631,538.83,538.093,539.227,538.482,538.971,539.272,537.452,536.021,536.319,537.381,537.445,538.218,536.064,536.903,536.417,2.8263,61.663,3.03,2.935,57.829,0.439,0
2025-09-23 01:10:00,46.895,11.07,343.878,538.926,3.885,538.136,540.486,540.485,540.561,539.583,540.167,540.444,540.619,538.979,539.747,539.444,540.196,538.603,539.542,538.884,538.047,539.835,537.186,536.942,537.475,538.698,536.734,537.564,537.084,537.762,539.393,538.399,2.8065,61.674,3.156,3.06,57.966,0.424,0
2025-09-23 01:20:00,46.798,11.063,343.797,538.323,5.562,538.095,538.895,538.236,540.717,540.412,538.837,539.778,538.008,539.165,538.541,538.685,537.515,539.009,539.797,537.401,538.704,536.627,538.349,535.155,537.782,537.182,538.046,537.75,537.936,537.762,537.537,538.802,2.8235,61.685,3.157,2.976,57.68,0.335,0
2025-09-23 01:30:00,46.709,11.053,344.015,538.324,5.876,539.733,540.214,538.746,538.548,540.449,539.31,539.103,537.917,540.061,539.241,538.657,539.065,539.048,538.718,536.711,538.343,536.656,534.573,538.305,535.785,536.664,537.531,537.882,539.05,537.738,537.567,539.146,2.806,61.744,2.979,3.132,57.708,0.336,0
2025-09-23 01:40:00,46.836,11.054,344.233,539.08,5.263,539.915,538.542,539.671,540.892,540.752,541.705,538.821,541.463,541.696,538.773,539.459,539.368,540.544,536.734,538.721,539.383,539.082,539.104,537.168,538.108,537.435,538.825,537.514,536.442,538.275,538.905,537.85,2.8059,61.626,3.161,2.788,57.686,0.298,0
2025-09-23 01:50:00,46.911,11.075,344.184,539.103,5.004,540.969,539.481,539.909,539.22,540.412,540.027,541.894,539.873,539.562,541.261,540.128,539.644,539.236,537.303,537.506,539.439,537.903,536.89,537.388,538.312,537.793,537.631,537.608,539.057,539.801,538.834,538.702,2.8111,61.801,3.048,2.885,58.092,0.344,0
2025-09-23 02:00:00,46.798,11.027,343.989,538.288,6.447,538.076,539.452,538.234,538.599,539.818,539.958,540.28,539.676,538.664,538.776,538.085,541.641,539.336,537.05,537.591,538.378,539.583,537.229,537.672,537.08,536.725,535.194,536.613,537.787,537.366,536.446,538.476,2.8034,61.722,3.039,2.888,58.023,0.349,0
2025-09-23 02:10:00,46.892,11.072,343.909,538.455,6.444,537.245,539.242,539.671,539.721,539.307,540.441,539.472,542.003,541.089,539.678,539.776,541.323,538.727,538.013,537.101,538.365,538.73,536.649,537.006,538.152,535.559,536.624,537.502,537.38,535.745,535.598,538.155,2.8225,61.657,3.077,2.962,58.046,0.304,0
2025-09-23 02:20:00,47.008,11.043,344.403,539.122,6.325,539.076,539.863,540.288,540.858,538.822,540.385,541.004,541.076,541.559,542.059,540.441,541.229,538.918,539.328,537.064,537.959,537.698,538.268,538.047,537.45,535.734,537.029,539.385,537.504,536.878,540.111,538.273,2.8126,62.186,3.105,2.991,57.983,0.347,0
2025-09-23 02:30:00,46.82,11.087,344.174,538.225,5.6,539.475,538.183,538.945,539.982,539.136,539.696,540.392,539.301,539.299,538.393,539.87,540.852,539.431,537.767,538.447,537.836,537.226,536.811,536.831,536.848,535.252,536.151,536.135,538.019,538.192,536.455,537.147,2.8189,61.716,3.055,2.871,57.817,0.446,0
2025-09-23 02:40:00,46.754,11.009,343.762,538.039,5.565,538.891,537.563,539.095,540.272,540.616,538.363,539.323,538.696,539.071,538.689,539.137,539.282,539.253,537.508,536.459,537.465,536.911,537.765,536.238,538.49,536.423,536.0,535.051,537.312,538.488,536.491,538.191,2.8176,61.755,3.007,2.919,57.978,0.334,0
2025-09-23 02:50:00,46.763,11.069,344.097,538.346,5.282,538.83,540.346,538.411,538.072,540.614,540.59,540.387,538.949,539.498,538.494,538.775,539.693,539.931,538.109,537.194,538.165,537.484,538.711,537.354,535.332,538.416,536.809,535.962,535.877,537.979,538.148,537.22,2.7871,61.676,3.026,2.928,57.806,0.41,0
2025-09-23 03:00:00,46.99,11.121,343.765,539.126,4.341,539.448,539.941,540.245,539.244,540.843,540.486,541.136,540.595,540.316,541.229,539.396,539.524,537.157,539.958,539.357,539.285,539.085,537.111,537.846,537.817,538.478,538.159,537.74,537.322,537.934,536.888,539.862,2.8183,61.934,3.223,3.003,57.844,0.323,0
2025-09-23 03:10:00,46.942,11.128,343.564,538.896,6.544,539.676,540.023,538.807,540.117,540.455,539.733,542.457,540.231,541.716,539.281,538.267,540.172,537.993,539.127,537.332,536.605,537.39,535.913,538.404,538.559,536.54,538.726,536.547,539.926,538.87,539.098,538.232,2.8171,61.537,3.146,2.845,57.668,0.351,0
2025-09-23 03:20:00,46.938,11.074,344.063,539.106,6.379,539.708,539.622,538.095,539.247,538.972,542.921,540.479,539.39,539.225,542.048,539.465,540.837,539.488,537.712,539.7,539.301,539.271,538.994,536.542,537.241,536.905,539.149,537.872,537.464,538.112,539.3,538.8,2.8185,61.718,3.127,2.948,57.901,0.389,0
2025-09-23 03:30:00,47.136,11.058,344.727,539.609,5.448,539.71,539.683,541.243,541.935,540.863,540.992,540.222,542.058,540.21,540.585,540.545,541.298,541.105,539.848,538.779,537.564,541.192,538.697,536.61,537.727,539.587,538.51,537.124,538.364,537.623,539.357,538.022,2.8391,61.789,2.956,2.918,58.044,0.298,0
2025-09-23 03:40:00,46.7,11.053,344.056,538.495,4.543,539.037,538.446,540.254,539.267,540.418,538.876,540.624,538.069,540.87,540.552,539.508,539.077,539.334,538.914,536.683,537.664,538.267,538.119,537.709,538.35,536.825,537.017,537.115,536.327,537.228,536.496,538.332,2.8013,61.555,3.025,2.916,57.715,0.389,0
2025-09-23 03:50:00,46.997,11.073,343.968,538.876,5.78,538.276,537.594,539.89,539.558,540.376,539.015,538.336,539.946,540.769,538.983,541.1,540.083,539.3,539.574,537.829,538.59,538.487,539.215,539.652,538.121,535.32,537.267,537.586,537.384,538.076,539.969,539.369,2.8216,61.792,3.065,2.895,58.122,0.315,0
2025-09-23 04:00:00,47.179,11.062,344.646,538.796,6.021,538.255,539.368,540.023,538.466,542.554,541.529,540.127,540.368,537.348,538.553,538.262,540.405,538.094,538.799,538.638,539.114,536.849,539.221,538.55,538.572,536.905,536.533,537.314,537.827,537.917,538.236,539.675,2.8349,61.649,2.992,2.945,57.975,0.403,0
2025-09-23 04:10:00,47.003,11.052,343.91,538.528,6.064,537.782,540.231,538.257,539.543,539.904,538.749,540.899,539.952,542.07,539.425,540.892,538.471,539.582,539.348,537.552,537.567,538.066,537.704,536.918,537.773,537.862,536.484,536.864,536.006,536.729,537.509,538.124,2.8122,61.437,3.05,2.926,57.816,0.405,0
2025-09-23 04:20:00,47.032,11.085,344.213,539.181,4.7,538.323,537.297,538.936,539.846,541.046,540.24,541.997,539.883,540.711,539.615,540.249,539.741,538.987,539.014,538.552,539.384,537.721,537.415,538.823,538.441,537.43,539.58,538.146,540.016,538.867,538.485,539.138,2.821,61.66,2.979,2.965,58.095,0.414,0
2025-09-23 04:30:00,47.074,11.091,344.635,539.546,4.822,538.602,541.523,540.993,540.414,539.172,539.335,541.115,542.211,541.723,540.359,540.265,541.353,540.238,539.207,540.618,539.533,538.994,538.777,537.389,537.661,538.638,538.409,538.588,538.35,537.456,538.182,538.646,2.8404,61.7,2.827,2.882,58.195,0.31,0
2025-09-23 04:40:00,46.929,11.067,344.309,538.683,5.341,538.176,539.707,539.254,541.542,539.087,539.117,539.88,539.949,540.373,539.594,538.996,539.603,539.205,537.694,539.279,539.404,538.516,537.607,537.349,536.62,537.703,537.87,536.201,537.935,537.616,538.625,537.527,2.8106,61.734,3.045,2.856,58.072,0.348,0
2025-09-23 04:50:00,47.209,11.039,344.185,539.763,3.919,541.419,538.354,539.72,541.212,540.701,541.509,540.903,540.993,538.478,540.907,540.023,540.811,541.075,539.966,540.234,537.771,538.596,539.741,539.239,537.691,538.859,538.276,537.59,540.551,537.642,541.317,540.027,2.8192,61.706,3.053,2.968,57.904,0.404,0
2025-09-23 05:00:00,47.308,11.071,343.998,539.284,6.388,540.808,539.918,540.689,539.732,540.975,540.522,542.286,541.125,541.264,541.235,538.623,541.56,540.735,539.767,538.141,539.015,539.426,537.622,538.229,536.314,536.642,535.898,536.37,537.663,538.55,539.118,538.431,2.8224,62.05,3.116,3.021,57.951,0.404,0
2025-09-23 05:10:00,47.191,11.07,344.864,538.475,6.608,537.228,541.096,540.172,539.302,538.678,539.249,539.158,536.704,540.131,542.022,540.579,539.992,538.716,539.706,538.81,536.152,536.348,537.268,539.172,537.48,536.773,537.313,536.94,535.414,537.86,537.687,538.877,2.8267,61.665,3.013,2.959,57.996,0.324,0
2025-09-23 05:20:00,47.233,11.021,344.667,538.329,7.624,537.657,537.582,537.218,538.345,539.865,541.049,539.816,539.145,543.043,539.418,540.504,539.401,539.782,538.31,538.54,537.433,539.769,535.873,538.7,535.818,537.702,535.419,536.041,535.819,537.059,538.276,537.3,2.7839,61.883,3.021,3.098,57.795,0.346,0
2025-09-23 05:30:00,47.317,11.127,344.518,538.658,4.908,539.39,539.192,540.976,539.581,538.94,540.002,541.007,540.316,538.6,540.403,540.214,539.34,538.471,540.401,538.165,537.545,536.099,537.976,536.126,536.823,537.523,538.283,536.987,538.853,537.128,537.993,537.432,2.8201,61.993,3.087,2.96,57.79,0.315,0
2025-09-23 05:40:00,47.304,11.06,344.575,538.55,6.163,539.413,537.869,539.297,538.446,539.23,541.371,538.519,540.345,540.724,541.937,541.484,538.784,539.732,537.86,539.125,537.431,539.084,537.112,537.007,538.339,535.774,537.244,536.915,537.209,536.538,537.97,536.084,2.8407,61.866,3.086,2.818,57.831,0.415,0
2025-09-23 05:50:00,47.273,11.024,344.584,539.832,4.857,542.125,539.683,540.788,540.702,540.522,541.036,541.399,540.796,542.404,541.477,540.822,540.668,540.132,538.784,538.715,540.623,539.117,537.892,538.684,537.547,539.724,537.601,539.314,538.829,538.665,538.435,538.976,2.8201,61.855,3.046,2.912,58.008,0.269,0
2025-09-23 06:00:00,47.359,11.136,344.434,538.82,6.249,538.965,538.421,538.374,538.55,542.264,541.77,540.895,540.493,539.336,539.847,539.531,538.325,538.986,540.939,539.001,537.906,537.567,538.532,537.881,538.414,537.194,537.981,536.015,538.564,538.035,537.567,536.793,2.8316,62.101,3.037,2.996,58.108,0.304,0
2025-09-23 06:10:00,47.509,11.107,344.37,539.806,6.019,541.056,540.708,540.531,540.056,542.505,542.436,540.823,540.547,542.386,540.639,541.481,539.468,540.035,540.276,539.412,539.962,539.205,538.333,538.842,538.402,536.486,537.538,537.468,539.091,539.639,539.043,538.396,2.836,61.994,3.069,2.927,58.131,0.389,0
2025-09-23 06:20:00,47.336,11.126,344.383,539.136,5.461,538.054,538.679,539.194,540.498,540.719,541.063,541.789,540.513,541.881,540.852,540.179,539.915,540.346,537.667,539.358,538.412,536.583,537.106,538.993,536.42,537.923,537.362,537.406,539.606,539.637,537.795,538.727,2.8402,61.86,2.976,2.955,57.868,0.311,0
2025-09-23 06:30:00,47.428,11.107,344.446,539.203,4.641,538.985,539.326,539.524,540.501,540.514,540.135,541.322,540.596,539.955,540.448,540.712,540.081,539.685,540.211,538.842,540.144,537.211,537.319,537.365,538.702,537.028,539.14,538.413,538.434,536.681,537.356,539.843,2.8327,61.943,3.171,2.888,57.911,0.411,0
2025-09-23 06:40:00,47.714,11.117,344.948,539.358,5.283,539.828,541.124,538.877,539.636,540.853,540.349,541.363,540.455,541.229,540.119,540.55,541.488,539.646,538.857,538.303,538.727,540.217,538.988,538.635,536.853,537.558,537.496,536.205,538.276,538.39,539.353,539.303,2.838,62.123,3.023,2.943,57.937,0.258,0
2025-09-23 06:50:00,47.66,11.062,345.146,540.435,5.571,542.03,541.994,542.64,542.778,538.67,542.221,539.852,541.852,540.794,541.579,541.31,540.671,541.669,539.524,539.823,540.633,537.207,540.994,537.68,539.37,540.718,540.493,538.981,538.66,541.43,537.249,540.912,2.844,61.827,3.074,2.845,58.037,0.419,0
2025-09-23 07:00:00,47.464,11.056,344.889,539.729,5.206,539.125,540.979,541.261,542.118,540.867,540.933,541.784,541.388,540.142,540.788,541.234,539.658,539.851,539.449,538.265,541.897,537.79,539.717,536.982,539.202,537.446,537.804,539.365,536.912,539.814,538.286,539.613,2.8181,61.935,3.192,2.91,58.143,0.33,0
2025-09-23 07:10:00,47.886,11.113,344.943,540.082,6.088,541.632,541.129,540.709,539.641,540.808,542.791,541.388,542.699,542.434,540.496,540.17,539.992,541.838,539.211,539.791,540.084,539.6,540.439,536.703,538.202,538.428,539.529,538.226,539.632,539.941,537.874,538.821,2.8478,61.77,2.938,2.945,57.939,0.32,0
2025-09-23 07:20:00,47.727,11.089,344.792,539.178,5.312,538.773,538.951,540.685,540.049,540.114,540.393,541.63,539.75,541.322,539.734,540.293,540.664,539.421,540.188,539.746,536.95,539.349,536.614,537.897,537.187,537.038,538.248,536.318,537.493,539.687,540.065,539.234,2.8469,62.0,2.939,3.012,57.935,0.329,0
2025-09-23 07:30:00,47.917,11.122,345.212,539.782,5.38,539.031,540.526,541.028,539.983,541.434,540.01,541.425,541.653,540.123,541.412,540.155,540.189,540.344,540.08,539.721,540.007,539.169,537.135,538.61,538.172,536.273,539.973,537.745,539.219,540.543,540.39,539.771,2.8537,62.039,3.153,2.991,57.805,0.436,0
2025-09-23 07:40:00,47.875,11.089,344.833,539.616,6.017,539.503,540.641,540.151,540.578,541.166,542.356,541.516,539.044,541.908,540.895,540.645,540.919,541.606,539.811,540.073,539.418,537.711,537.729,537.488,536.339,537.902,539.17,538.005,538.164,538.42,539.97,538.513,2.8459,61.819,3.005,2.901,57.901,0.342,0
2025-09-23 07:50:00,48.114,11.062,345.127,539.58,3.945,541.57,540.643,540.102,541.15,541.86,541.845,540.565,539.44,541.313,540.852,539.207,541.529,539.984,538.496,539.008,537.915,538.138,538.176,538.252,538.383,538.454,538.216,538.091,537.942,538.178,539.839,539.521,2.8607,61.942,2.996,3.083,57.987,0.24,0
2025-09-23 08:00:00,48.114,11.082,345.083,539.785,6.512,538.048,539.882,541.119,541.035,542.31,541.171,542.204,541.721,541.346,541.179,540.93,540.039,539.05,541.311,541.17,539.394,538.785,539.078,536.546,535.798,540.529,538.698,537.686,539.013,538.064,539.08,539.009,2.8573,61.848,3.056,2.967,58.105,0.324,0
2025-09-23 08:10:00,47.913,11.092,344.772,539.023,5.464,539.83,540.069,540.545,539.394,540.0,539.71,539.331,539.712,541.201,541.098,539.089,537.386,539.452,539.006,536.171,538.674,539.636,538.997,540.26,537.827,537.114,535.737,537.757,537.971,538.348,539.927,539.369,2.842,62.061,3.236,2.896,58.241,0.309,0
2025-09-23 08:20:00,48.096,11.103,345.2,540.476,5.126,538.552,540.127,543.478,541.499,540.984,541.654,542.951,541.453,542.382,542.138,541.838,541.008,541.587,540.564,540.038,540.274,541.269,538.424,539.345,538.991,538.369,539.159,538.352,539.55,538.918,540.024,539.917,2.8583,62.166,3.161,3.052,57.8,0.312,0
2025-09-23 08:30:00,48.069,11.109,344.806,540.167,5.136,540.027,538.819,538.758,541.364,542.263,540.188,541.428,541.017,542.28,542.852,541.319,541.156,539.36,541.639,538.745,539.331,540.082,539.985,539.503,538.869,539.651,540.034,538.703,539.619,537.716,540.21,539.587,2.8593,62.159,2.978,2.899,58.073,0.382,0
2025-09-23 08:40:00,47.933,11.103,345.166,539.781,5.723,541.198,539.877,538.906,541.653,541.104,541.203,542.699,539.615,540.712,539.368,540.759,542.364,537.352,542.581,539.988,536.976,538.523,540.359,537.729,537.49,539.374,537.71,539.073,538.12,540.214,539.791,539.356,2.835,61.977,3.046,2.921,57.967,0.267,0
2025-09-23 08:50:00,48.35,11.106,345.699,540.371,6.029,540.367,540.595,540.401,540.77,541.952,542.163,542.329,539.554,540.578,542.579,540.182,543.98,540.142,540.806,539.662,539.377,539.543,539.745,538.74,537.951,537.957,538.553,541.195,538.564,541.907,540.23,540.205,2.8743,62.103,2.979,2.805,57.947,0.292,0
2025-09-23 09:00:00,48.472,11.098,345.305,540.756,4.763,542.392,542.391,542.048,541.077,542.383,542.419,541.976,540.148,543.073,542.088,542.039,542.264,541.757,540.633,540.639,540.016,539.68,540.38,538.82,538.31,538.478,538.973,539.226,539.465,539.704,540.054,539.968,2.8491,62.288,3.106,2.978,57.975,0.3,0
2025-09-23 09:10:00,48.346,11.074,345.49,539.888,5.91,540.897,540.329,542.498,541.378,541.156,542.725,540.976,541.353,542.567,540.682,540.622,540.107,539.398,542.251,538.377,537.913,539.376,540.286,536.815,537.039,536.864,539.691,539.086,539.615,537.435,539.314,538.233,2.8537,62.052,3.146,2.885,57.831,0.352,0
2025-09-23 09:20:00,48.452,11.167,345.65,540.139,5.976,540.779,540.856,540.44,541.933,541.965,541.502,541.245,542.005,542.71,541.858,540.292,540.972,541.917,539.744,539.695,541.069,538.325,539.166,536.734,538.536,538.26,539.406,539.35,538.999,537.067,539.296,539.625,2.857,62.242,3.08,2.99,57.982,0.342,0
2025-09-23 09:30:00,48.383,11.129,345.15,540.105,5.538,539.115,540.744,540.768,540.844,542.539,542.59,541.75,541.571,542.768,542.199,540.79,541.681,541.303,539.228,538.716,539.447,541.239,538.968,538.108,540.079,537.23,537.66,539.707,538.29,539.244,538.532,537.719,2.869,62.271,3.023,2.91,57.887,0.444,0
2025-09-23 09:40:00,48.675,11.102,345.649,541.025,5.196,542.952,540.893,543.094,543.727,541.806,541.894,543.375,542.484,542.924,542.843,543.172,543.21,540.027,539.732,539.086,540.115,540.502,539.098,539.104,538.74,538.531,539.376,541.24,538.731,540.431,541.039,539.537,2.8645,61.96,3.149,2.931,58.197,0.286,0
2025-09-23 09:50:00,48.376,11.105,345.758,539.45,5.2,539.833,539.06,540.683,539.989,539.85,540.835,541.03,542.031,538.785,540.522,540.676,540.284,540.355,540.825,539.734,538.33,537.805,540.227,537.125,538.455,537.393,536.831,537.566,539.047,540.682,538.208,538.985,2.8747,62.111,2.984,3.106,58.182,0.253,0
2025-09-23 10:00:00,48.626,11.188,345.335,541.556,5.898,542.222,540.942,541.725,542.307,543.1,544.311,541.041,542.209,544.321,542.599,544.801,544.341,541.767,540.963,541.263,541.797,539.959,538.903,539.964,541.169,538.907,539.842,539.8,541.02,540.415,540.03,542.285,2.8847,62.177,3.09,2.92,58.044,0.305,0
2025-09-23 10:10:00,48.788,11.109,345.96,541.208,5.772,541.503,541.575,542.315,543.848,542.4,541.891,541.975,542.883,542.041,543.934,542.41,543.237,540.895,542.504,538.962,541.175,540.745,540.429,539.377,539.874,539.322,539.35,538.162,540.809,541.766,539.753,539.468,2.8954,62.203,2.971,2.908,58.12,0.351,0
2025-09-23 10:20:00,48.882,11.117,345.722,540.507,5.424,539.275,540.151,541.99,543.61,541.477,541.691,542.145,540.267,541.606,542.384,540.963,540.623,541.275,541.02,541.445,541.428,538.186,539.901,539.467,539.308,538.541,539.302,540.26,539.893,539.957,538.382,539.152,2.8683,62.325,2.935,2.973,58.053,0.355,0
2025-09-23 10:30:00,48.48,11.176,345.271,541.126,5.031,541.818,540.956,540.941,542.762,542.303,542.221,542.445,541.982,541.26,542.46,541.821,540.752,541.879,541.673,539.19,542.028,541.302,540.353,540.348,538.734,539.635,537.731,540.779,542.198,540.365,541.397,541.068,2.8784,62.171,3.008,2.964,57.799,0.296,0
2025-09-23 10:40:00,48.819,11.091,345.733,540.9,4.642,543.032,541.517,541.056,541.526,542.438,543.233,540.739,542.541,541.749,540.926,540.856,540.908,542.696,540.827,539.412,541.658,538.591,540.868,540.602,539.57,540.01,540.017,540.157,539.915,538.984,541.328,539.144,2.8534,62.051,3.059,2.986,58.048,0.39,0
2025-09-23 10:50:00,48.768,11.164,345.485,541.098,5.268,541.471,541.019,542.307,540.944,543.358,543.722,541.556,543.546,543.51,542.576,542.547,542.914,541.337,541.081,541.263,539.188,538.635,541.753,538.454,538.781,539.715,540.085,539.611,539.501,540.339,540.752,539.672,2.8749,61.96,3.102,2.99,57.893,0.337,0
2025-09-23 11:00:00,48.924,11.146,345.938,541.745,6.359,542.811,541.573,544.078,540.616,542.38,545.258,543.812,542.054,543.296,542.448,543.55,542.846,542.771,539.536,541.66,540.249,541.507,538.899,541.963,540.276,539.758,540.584,541.266,541.193,539.963,541.583,541.193,2.8749,62.247,3.113,2.914,58.141,0.308,0
2025-09-23 11:10:00,49.016,11.126,346.114,541.074,5.068,540.155,541.644,542.198,542.165,543.529,542.04,542.645,542.803,540.836,540.376,542.821,541.709,542.369,541.078,542.025,539.735,541.922,539.816,540.942,538.461,540.879,539.746,538.907,538.995,540.477,541.693,539.02,2.8757,62.265,3.027,2.896,57.905,0.396,0
2025-09-23 11:20:00,49.086,11.165,345.87,540.671,4.876,540.62,539.923,540.194,540.553,543.142,542.593,540.804,541.475,542.858,542.851,541.837,542.174,540.897,540.315,539.703,540.155,539.727,539.241,539.558,539.103,540.204,538.266,540.263,540.067,541.032,540.765,539.786,2.8926,62.551,3.107,2.962,58.245,0.375,0
2025-09-23 11:30:00,49.279,11.142,346.016,541.941,6.269,541.064,543.425,542.5,543.09,543.611,542.492,542.914,541.899,541.623,542.502,544.718,543.672,542.931,541.919,541.029,540.781,541.417,541.383,541.464,541.576,541.55,540.128,540.789,542.091,540.9,538.449,542.49,2.9155,62.422,3.084,3.049,58.155,0.441,0
2025-09-23 11:40:00,48.926,11.126,345.658,540.617,5.165,540.284,540.324,541.786,540.727,542.367,541.97,541.042,542.309,540.754,541.571,540.75,543.242,541.833,541.103,541.797,539.423,541.017,541.965,538.078,539.847,540.172,538.077,538.702,538.989,538.716,539.694,540.125,2.9085,62.258,2.982,2.903,58.01,0.399,0
2025-09-23 11:50:00,49.116,11.149,345.71,540.833,5.069,540.275,540.804,542.431,541.396,540.468,542.371,543.693,540.3,542.093,543.232,541.774,542.572,540.823,541.182,540.842,539.574,539.077,539.28,540.942,538.96,540.32,540.694,538.624,540.233,539.983,540.407,540.129,2.9048,61.909,3.014,3.033,58.039,0.2,0
2025-09-23 12:00:00,49.074,11.16,345.626,540.803,6.09,540.628,541.755,540.147,541.808,540.596,544.223,543.156,541.062,541.528,540.729,543.57,541.815,542.346,539.293,538.133,542.218,540.11,538.777,539.243,540.883,539.521,539.981,540.207,539.845,538.885,540.375,540.858,2.8905,62.443,2.996,2.798,58.154,0.384,0
2025-09-23 12:10:00,49.096,11.15,345.789,541.12,4.826,541.704,543.06,541.209,541.309,541.341,541.358,541.053,542.793,541.128,542.275,541.976,542.444,542.543,541.564,541.494,540.666,538.401,540.245,539.759,540.122,539.916,542.06,538.496,539.985,540.558,539.546,543.227,2.8942,62.377,3.056,2.973,58.214,0.319,0
2025-09-23 12:20:00,49.171,11.137,346.061,541.205,4.749,539.03,542.139,541.716,541.62,542.253,543.567,543.08,542.374,542.072,543.581,541.619,542.502,542.368,539.989,541.747,540.086,540.993,539.63,540.183,539.084,541.095,540.071,538.832,539.23,540.609,540.318,542.759,2.9097,62.243,3.111,2.998,58.067,0.377,0
2025-09-23 12:30:00,49.108,11.148,345.403,541.372,5.699,540.045,541.821,542.784,542.044,544.283,544.459,542.279,542.927,541.0,543.276,540.08,540.842,540.76,542.01,541.465,541.324,540.99,540.859,541.169,539.194,541.255,539.266,538.76,538.801,540.599,542.231,542.525,2.9036,62.136,3.004,3.001,57.908,0.331,0
2025-09-23 12:40:00,49.157,11.126,345.81,540.753,6.673,541.357,540.976,541.542,541.46,542.684,544.067,539.368,541.63,542.289,542.608,542.679,543.343,539.783,541.632,540.536,539.687,539.357,540.439,540.557,540.856,537.394,538.111,539.886,538.878,539.284,539.848,540.088,2.8681,62.094,3.112,3.089,58.082,0.333,0
2025-09-23 12:50:00,49.141,11.178,345.773,540.936,5.521,538.857,540.361,541.705,542.926,542.634,543.035,543.685,541.522,543.853,541.09,543.381,541.093,541.804,540.007,540.8,539.458,539.443,541.015,539.412,541.199,540.606,538.986,539.347,538.332,538.848,540.982,540.888,2.9068,61.99,3.063,2.923,58.104,0.395,0
2025-09-23 13:00:00,48.877,11.176,345.793,540.774,5.234,542.067,540.318,541.795,541.349,542.08,542.486,542.274,540.873,543.136,541.974,540.44,540.533,542.209,542.003,540.103,539.111,540.961,539.199,538.928,539.742,538.154,537.902,540.079,541.272,539.538,541.881,540.48,2.8677,62.282,3.01,2.921,57.993,0.297,0
2025-09-23 13:10:00,49.238,11.145,345.99,541.17,4.174,540.494,541.762,542.032,542.281,542.296,542.418,542.306,541.068,543.323,542.928,541.912,540.713,540.716,539.149,539.668,541.689,541.793,541.051,539.454,539.694,540.773,540.268,539.538,540.516,539.841,542.827,541.069,2.9052,62.498,3.036,2.915,58.0,0.321,0
2025-09-23 13:20:00,49.118,11.134,345.959,541.883,5.21,541.201,542.459,543.017,543.256,542.869,544.465,542.892,543.808,544.806,543.051,541.651,541.433,544.176,542.186,541.373,541.972,542.797,541.066,539.756,539.706,539.596,539.688,539.929,540.989,541.026,540.916,540.762,2.8919,62.262,3.021,2.999,58.184,0.32,0
2025-09-23 13:30:00,49.462,11.14,346.07,541.997,5.416,542.367,541.119,543.069,540.273,542.659,544.775,543.607,545.027,543.708,543.558,544.071,540.959,542.401,542.816,542.717,541.899,540.953,541.279,541.272,539.611,540.635,541.368,540.976,540.029,540.569,540.821,541.393,2.9146,62.446,3.161,2.955,58.096,0.39,0
2025-09-23 13:40:00,49.134,11.122,345.662,540.736,5.63,540.281,541.557,540.062,542.677,544.205,543.369,540.921,541.208,539.961,541.649,543.369,541.571,541.11,540.3,538.575,540.084,539.606,539.97,539.546,539.488,539.955,540.643,540.049,538.963,540.889,539.899,539.954,2.88,62.183,3.017,2.807,58.125,0.261,0
2025-09-23 13:50:00,49.163,11.127,346.175,540.426,6.005,540.561,540.141,542.058,542.547,542.138,541.243,541.495,542.582,542.882,541.135,540.637,541.867,541.063,540.574,540.783,540.24,538.044,538.453,538.685,536.877,539.857,537.041,540.89,539.832,540.334,538.755,540.791,2.8858,62.28,2.932,3.028,57.997,0.312,0
2025-09-23 14:00:00,49.055,11.127,345.96,540.983,6.153,540.232,541.637,541.051,542.346,539.793,541.138,544.791,541.98,543.029,543.227,541.863,540.299,541.481,542.036,541.031,540.736,540.312,539.764,538.638,541.048,538.808,540.359,539.662,540.157,539.723,540.233,541.168,2.8882,62.151,3.129,3.001,58.12,0.389,0
2025-09-23 14:10:00,49.32,11.145,346.722,541.08,6.263,541.477,540.454,541.484,542.446,542.832,542.572,542.58,541.158,543.815,542.849,542.238,541.109,543.434,540.714,543.34,539.878,541.57,540.144,539.494,537.552,539.432,539.27,540.422,538.901,539.394,539.013,541.592,2.8965,62.114,3.021,2.939,57.984,0.384,0
2025-09-23 14:20:00,49.242,11.208,345.586,540.584,4.727,539.845,542.124,542.266,540.868,541.846,543.057,542.413,542.327,542.536,542.007,541.57,539.517,540.689,541.412,539.68,538.757,539.683,538.33,538.555,539.01,540.199,538.837,539.672,540.795,540.113,538.436,541.23,2.8846,62.31,2.919,2.779,57.814,0.235,0
2025-09-23 14:30:00,49.412,11.199,346.339,541.689,5.073,542.567,540.593,542.882,542.002,542.736,544.226,544.095,540.937,544.181,543.853,542.565,541.974,541.741,542.837,542.255,541.715,539.413,539.602,540.76,539.984,540.882,541.214,539.153,539.757,540.747,540.362,542.567,2.8944,62.415,3.061,2.851,58.195,0.342,0
