timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-09-23 14:40:00,49.075,11.171,345.895,541.697,5.375,542.607,540.534,541.059,542.913,543.413,543.09,543.987,542.993,544.24,542.819,544.208,543.315,541.394,543.651,542.37,540.395,541.612,541.57,541.848,541.462,539.552,538.865,539.684,539.052,539.747,539.074,540.357,2.8822,62.414,3.207,2.995,58.004,0.294,0
2025-09-23 14:50:00,49.24,11.165,345.705,540.801,5.631,539.592,540.483,540.903,543.2,541.987,540.636,541.876,541.932,543.756,542.743,542.413,540.505,541.744,540.997,542.934,538.498,541.424,538.493,539.849,538.125,539.315,539.005,539.906,539.959,538.697,541.1,541.565,2.8965,62.29,3.018,2.982,57.974,0.324,0
2025-09-23 15:00:00,49.193,11.135,346.218,541.527,4.52,542.156,541.607,542.555,543.159,542.454,543.338,542.444,543.388,543.277,541.899,540.357,542.787,540.856,541.446,540.662,540.531,540.241,541.248,542.177,539.967,540.298,538.868,542.136,540.959,540.508,540.171,541.737,2.8743,62.259,3.131,3.0,58.071,0.379,0
2025-09-23 15:10:00,48.984,11.15,346.048,540.889,5.396,541.28,542.755,541.542,541.002,539.594,543.2,541.744,541.563,543.994,542.01,542.084,540.469,542.118,540.569,541.103,540.298,540.002,538.879,538.787,540.412,540.404,538.984,538.598,541.536,539.875,539.406,541.79,2.8929,62.087,3.114,2.98,58.115,0.376,0
2025-09-23 15:20:00,49.193,11.071,345.936,541.7,4.598,541.068,542.471,541.025,540.862,542.405,541.634,543.178,543.52,544.194,542.749,541.638,544.365,543.088,541.916,541.869,540.613,540.651,540.853,541.522,540.573,539.767,541.497,540.683,540.806,541.42,540.47,541.05,2.8889,62.481,3.004,3.088,58.014,0.316,0
2025-09-23 15:30:00,49.097,11.164,346.374,541.289,7.769,541.394,541.714,541.111,542.914,540.618,543.59,544.205,543.311,542.964,544.936,544.212,542.569,541.096,542.245,541.481,541.639,538.833,539.67,537.167,539.549,539.556,539.469,539.685,539.867,539.875,540.325,540.815,2.8927,62.466,2.956,2.918,58.065,0.342,0
2025-09-23 15:40:00,49.219,11.113,346.006,541.229,5.061,541.479,539.329,542.397,541.545,542.521,543.365,541.131,543.527,542.446,543.573,541.712,541.082,540.445,542.025,542.148,540.975,540.44,540.625,541.413,540.132,538.741,540.022,538.512,540.5,540.148,541.225,541.727,2.8964,62.279,3.137,2.765,58.162,0.4,0
2025-09-23 15:50:00,49.387,11.148,346.573,541.082,4.652,539.774,543.068,540.928,542.856,541.334,541.597,543.626,543.174,540.819,541.136,541.371,541.331,541.699,541.337,540.487,541.653,539.498,540.795,541.935,538.974,540.123,539.034,540.263,539.119,540.4,541.444,541.45,2.8896,62.295,2.888,2.904,57.791,0.392,0
2025-09-23 16:00:00,48.973,11.165,345.799,541.265,6.057,540.261,542.427,541.892,542.039,541.194,542.375,543.294,541.011,544.762,542.956,543.4,542.886,540.603,541.477,542.33,541.004,540.316,538.937,539.66,541.532,539.961,541.527,538.762,538.705,541.594,540.061,539.176,2.8793,62.228,3.096,2.967,58.022,0.355,0
2025-09-23 16:10:00,49.085,11.129,346.291,541.401,5.784,541.064,542.047,542.745,543.679,543.592,541.872,544.661,542.921,542.934,541.741,542.615,542.081,539.705,541.531,540.047,541.919,541.299,540.19,540.006,538.877,540.91,539.713,539.205,541.738,539.779,540.822,540.139,2.9098,62.294,2.913,2.904,57.833,0.322,0
2025-09-23 16:20:00,48.925,11.149,345.997,541.098,5.19,542.532,541.867,541.743,542.504,541.848,542.385,543.155,541.392,542.428,541.813,540.355,541.507,540.927,542.429,541.762,540.45,538.479,540.509,539.05,537.965,540.934,541.977,540.077,539.865,540.009,540.402,541.281,2.8709,62.14,2.948,2.828,57.969,0.398,0
2025-09-23 16:30:00,48.859,11.143,345.428,540.65,6.413,539.064,540.167,541.734,542.741,541.703,544.149,541.658,541.502,540.519,541.529,541.314,539.492,543.188,540.592,541.575,540.715,540.525,540.369,539.037,538.566,539.129,539.72,539.336,537.736,539.972,541.83,539.678,2.8795,62.319,3.015,2.994,58.087,0.425,0
2025-09-23 16:40:00,48.92,11.123,345.796,541.338,4.734,541.172,542.258,543.494,542.067,543.476,541.753,542.014,543.612,541.028,541.61,542.938,542.069,540.18,542.019,539.606,540.168,542.764,540.268,538.878,541.544,542.117,539.828,540.251,540.278,540.208,541.195,539.324,2.8847,61.712,2.92,2.945,58.122,0.359,0
2025-09-23 16:50:00,49.018,11.136,346.07,540.864,5.321,538.834,542.731,541.779,541.722,540.611,542.821,541.192,540.611,543.632,542.412,542.521,541.399,540.716,540.685,540.711,541.056,540.724,540.723,538.638,539.726,540.249,538.881,540.67,541.762,540.044,538.311,540.167,2.8732,61.911,3.021,3.043,58.063,0.318,0
2025-09-23 17:00:00,48.884,11.16,345.773,541.152,5.046,542.645,540.866,542.399,540.586,542.481,540.906,543.083,543.734,541.147,540.486,541.773,541.807,542.639,542.611,541.066,540.263,538.688,541.345,540.19,540.997,538.889,540.005,540.337,540.818,539.882,541.384,540.083,2.8822,61.991,3.094,2.84,58.191,0.345,0
2025-09-23 17:10:00,48.833,11.136,345.422,541.108,6.138,543.546,542.35,542.934,543.069,539.673,543.156,542.604,543.327,542.197,542.726,540.415,540.984,540.791,540.155,540.574,540.707,539.748,541.538,540.169,539.892,540.242,540.475,540.794,540.369,538.513,541.569,537.408,2.8692,62.168,3.092,2.967,58.178,0.383,0
2025-09-23 17:20:00,48.906,11.076,346.184,541.394,5.095,541.706,543.834,541.626,543.02,543.093,542.867,541.765,540.887,543.457,542.929,542.79,541.876,542.391,541.476,541.626,540.418,540.796,540.93,539.373,539.993,538.739,540.053,540.182,539.543,541.171,540.561,540.546,2.8656,62.42,3.201,3.11,57.975,0.321,0
2025-09-23 17:30:00,48.721,11.129,345.884,541.265,4.481,542.356,542.194,541.56,540.602,543.0,542.7,543.217,542.267,542.972,542.743,543.09,542.079,541.915,542.547,540.7,538.736,539.72,541.008,539.638,540.634,539.197,539.496,539.321,540.225,539.296,541.131,541.802,2.8836,62.116,2.981,2.826,58.038,0.35,0
2025-09-23 17:40:00,48.701,11.144,345.597,541.043,4.442,542.423,540.584,540.552,540.422,543.162,541.549,541.63,542.76,541.911,541.683,541.901,540.333,541.197,541.474,540.635,540.404,541.599,540.941,538.955,539.638,539.827,538.72,539.566,541.117,540.764,542.316,542.097,2.8681,62.047,3.136,2.941,58.159,0.302,0
2025-09-23 17:50:00,48.594,11.13,345.383,541.075,4.361,543.152,540.179,542.392,543.07,539.67,543.102,542.895,541.285,542.781,540.278,541.657,541.654,541.01,541.614,540.595,538.918,539.042,540.031,539.044,541.922,538.945,538.791,540.556,541.777,539.292,542.94,542.432,2.8701,62.296,2.993,3.02,58.091,0.376,0
2025-09-23 18:00:00,48.514,11.077,345.669,540.318,5.011,539.834,541.907,540.167,541.617,540.732,541.723,540.947,540.845,542.485,540.468,541.631,542.368,541.094,540.693,539.935,538.741,540.04,539.594,540.19,537.474,539.775,539.144,538.934,539.302,539.876,539.614,539.469,2.8751,62.21,3.047,2.916,58.079,0.358,0
2025-09-23 18:10:00,48.603,11.114,345.501,540.54,6.834,539.846,540.406,541.462,539.57,543.718,542.666,541.435,539.977,542.269,542.128,541.183,541.489,543.22,540.566,537.399,541.089,539.456,540.747,540.662,540.953,540.372,539.43,539.53,540.458,536.884,539.842,537.816,2.8865,62.166,3.005,2.968,58.048,0.339,0
2025-09-23 18:20:00,48.648,11.125,345.317,540.125,5.987,538.987,540.943,540.966,542.384,542.336,541.845,541.75,541.712,540.969,541.011,541.479,541.173,540.905,541.159,541.505,540.576,538.849,539.16,538.664,539.398,538.238,536.397,537.087,537.583,540.057,538.907,539.326,2.8826,62.226,3.22,2.906,58.09,0.373,0
2025-09-23 18:30:00,48.425,11.098,346.043,540.018,5.708,542.153,540.574,541.452,540.767,540.828,540.634,541.601,541.833,542.751,540.584,539.755,538.97,539.406,542.46,539.573,541.486,539.206,537.252,538.789,537.043,538.796,538.469,537.866,538.952,540.064,539.052,540.16,2.8852,62.057,3.028,2.957,58.033,0.396,0
2025-09-23 18:40:00,48.344,11.135,344.878,540.161,7.344,540.671,542.855,541.919,538.349,542.194,540.315,544.251,541.006,541.884,541.594,539.529,542.923,540.133,540.083,540.549,537.97,538.291,538.43,540.0,539.242,536.907,539.984,539.077,538.98,538.204,538.47,540.531,2.8739,62.26,3.076,2.901,58.062,0.378,0
2025-09-23 18:50:00,48.316,11.142,345.299,540.183,5.641,542.011,540.059,541.781,541.978,540.802,540.813,542.494,541.537,542.555,542.074,541.018,541.644,540.206,541.807,541.167,539.504,539.264,537.044,537.307,539.799,537.646,539.525,538.803,536.914,538.064,539.293,539.838,2.8761,61.738,3.085,2.875,58.27,0.324,0
2025-09-23 19:00:00,48.293,11.114,344.958,540.593,5.627,542.384,541.274,540.624,541.172,541.643,541.711,542.635,543.124,541.769,543.057,540.421,542.468,541.158,538.431,541.313,539.264,540.546,538.833,539.52,537.497,538.405,538.842,541.893,539.797,539.523,539.626,539.084,2.8534,61.894,2.981,2.919,57.986,0.331,0
2025-09-23 19:10:00,48.754,11.167,345.314,540.182,5.583,540.634,542.213,540.227,540.586,540.201,541.559,540.966,540.528,541.882,542.07,539.528,540.447,541.185,542.388,539.348,541.172,538.454,537.661,540.273,536.805,537.946,538.427,538.92,539.991,540.299,541.388,539.827,2.865,62.035,3.011,2.991,58.035,0.35,0
2025-09-23 19:20:00,48.312,11.1,345.115,540.756,5.41,539.955,541.363,541.329,542.238,541.864,542.195,542.566,543.014,542.98,541.478,542.791,540.187,540.523,538.391,540.333,541.45,540.935,539.704,540.961,538.797,537.604,538.234,538.404,540.01,541.816,540.703,540.596,2.8602,61.872,3.081,2.831,58.074,0.351,0
2025-09-23 19:30:00,47.963,11.072,344.966,539.958,5.197,540.094,538.821,541.175,540.96,540.745,541.036,541.767,542.284,542.395,540.616,540.543,542.505,540.814,540.127,539.913,538.915,538.589,539.332,537.732,539.567,537.753,540.361,538.834,537.308,539.7,537.996,538.984,2.8433,62.048,2.954,2.955,58.026,0.335,0
2025-09-23 19:40:00,47.954,11.048,345.161,540.236,4.422,540.808,540.575,540.719,541.929,540.831,540.654,542.233,540.211,542.372,541.723,540.537,541.04,541.991,540.313,539.412,539.609,539.152,538.026,541.333,538.57,539.223,538.591,537.95,539.235,538.818,539.784,540.726,2.8497,61.876,3.089,3.012,57.894,0.504,0
2025-09-23 19:50:00,48.052,11.057,344.936,540.322,5.876,540.577,541.006,540.98,541.815,543.269,543.112,542.405,541.574,540.409,541.225,541.076,541.005,538.84,540.3,539.873,540.468,539.848,537.393,539.64,538.891,539.978,538.148,541.377,538.041,538.795,538.855,539.799,2.8585,62.059,3.083,2.886,58.007,0.406,0
2025-09-23 20:00:00,47.641,11.102,344.529,539.803,6.095,538.814,541.087,541.388,541.094,540.948,542.601,541.777,541.977,541.816,541.435,541.222,541.751,540.445,538.484,538.967,540.043,538.293,537.543,538.69,538.428,537.102,536.506,538.058,537.599,540.29,539.127,539.201,2.8284,61.753,2.938,2.847,57.956,0.414,0
2025-09-23 20:10:00,48.055,11.172,345.113,539.808,5.955,539.96,539.286,539.324,542.712,541.391,540.946,539.705,543.189,542.566,540.646,541.86,541.654,538.966,539.153,540.002,539.985,537.316,538.723,539.845,537.234,538.593,539.107,538.768,539.056,538.439,537.889,538.51,2.877,62.008,3.072,2.893,58.11,0.39,0
2025-09-23 20:20:00,47.792,11.077,345.094,540.276,5.448,541.568,540.356,538.587,540.909,541.513,542.402,541.037,542.237,542.3,540.162,541.067,541.462,541.77,542.719,540.553,540.067,539.396,540.011,538.771,539.579,539.994,538.72,539.595,537.57,539.339,537.271,538.501,2.8241,62.041,3.015,2.958,58.068,0.322,0
2025-09-23 20:30:00,47.741,11.1,344.59,539.163,6.07,538.819,538.478,540.493,541.683,542.163,540.426,541.582,540.769,539.525,539.255,539.953,539.372,539.462,540.531,539.315,538.229,538.355,538.623,537.927,537.913,538.783,536.093,537.277,537.443,539.621,537.843,537.48,2.8445,61.665,2.976,2.98,57.962,0.412,0
2025-09-23 20:40:00,47.858,11.039,345.353,540.402,6.924,538.843,538.937,540.612,542.237,541.091,540.149,540.848,541.533,544.033,544.001,542.4,541.902,540.93,541.169,538.906,538.362,539.454,538.447,540.202,537.109,538.248,539.951,540.275,539.818,539.518,539.188,542.681,2.8294,62.024,3.093,2.951,58.241,0.291,0
2025-09-23 20:50:00,47.48,11.118,345.438,538.914,5.205,538.324,539.285,537.92,538.691,540.84,540.291,539.286,540.608,541.077,541.522,539.503,540.115,539.037,539.77,537.638,539.355,536.814,536.317,537.527,537.501,537.891,538.315,537.192,537.861,539.361,538.616,540.028,2.8316,61.889,3.061,2.888,58.033,0.359,0
2025-09-23 21:00:00,47.756,11.12,344.904,539.666,4.503,538.618,540.978,538.908,542.019,540.329,540.457,539.848,541.119,541.565,539.829,540.413,540.371,538.722,539.517,541.324,537.963,538.257,539.612,537.516,539.206,538.292,538.263,538.192,540.388,538.961,541.643,538.675,2.835,62.191,3.041,2.968,58.033,0.305,0
2025-09-23 21:10:00,47.577,11.081,344.949,540.118,5.192,538.689,540.446,541.845,540.573,541.59,541.72,541.607,542.481,541.076,541.411,541.391,540.041,540.867,540.044,537.289,538.294,539.228,541.751,538.645,538.454,538.942,539.012,538.914,539.185,539.204,539.759,540.732,2.8374,61.772,3.048,2.936,57.926,0.301,0
2025-09-23 21:20:00,47.74,11.078,344.538,539.048,4.926,538.199,540.191,540.713,538.809,541.547,539.913,538.66,540.353,541.08,541.702,539.898,539.849,540.296,538.808,539.009,537.529,539.744,538.186,536.776,538.469,538.582,537.281,537.551,537.469,536.917,538.63,538.141,2.8325,61.98,3.042,3.015,58.128,0.342,0
2025-09-23 21:30:00,47.562,11.049,344.888,538.663,5.888,538.759,539.43,539.685,539.86,541.869,540.071,541.293,539.161,539.729,539.877,540.908,539.183,539.951,539.264,539.136,538.067,536.571,537.849,537.068,536.139,537.253,535.981,536.308,538.287,536.483,538.219,537.505,2.8393,61.971,3.11,2.96,58.187,0.389,0
2025-09-23 21:40:00,47.385,11.069,344.646,539.256,6.205,539.639,541.618,540.884,540.729,538.848,541.521,539.813,542.353,540.148,539.681,538.964,540.111,539.154,540.489,539.519,540.49,539.171,539.334,537.077,538.866,536.148,538.313,537.322,537.232,537.322,538.861,536.301,2.8188,61.773,3.013,2.842,58.229,0.319,0
2025-09-23 21:50:00,47.343,11.084,344.438,539.646,4.008,539.927,541.775,539.472,540.456,541.412,540.472,540.3,540.031,541.189,540.665,539.444,538.948,539.942,539.993,541.376,538.854,539.233,538.803,538.709,538.596,537.848,537.857,538.254,538.17,537.767,540.869,540.074,2.8328,61.663,3.06,2.802,57.957,0.249,0
2025-09-23 22:00:00,47.345,11.095,344.973,539.265,4.306,539.153,539.815,540.983,540.711,540.46,539.377,540.976,541.222,539.331,540.784,540.748,540.432,540.01,539.884,537.629,539.924,537.893,538.621,536.916,538.188,537.099,539.078,538.855,537.783,537.171,538.977,538.134,2.8264,61.97,3.131,2.802,58.024,0.32,0
2025-09-23 22:10:00,47.478,11.098,344.49,539.735,6.036,539.83,539.187,541.215,540.178,540.669,542.411,541.486,540.888,540.775,540.862,541.082,541.496,541.541,539.53,537.794,540.144,538.344,539.451,539.036,539.12,536.375,537.77,537.862,540.042,538.492,538.055,539.209,2.8402,61.556,3.107,3.116,57.95,0.267,0
2025-09-23 22:20:00,47.574,11.089,345.135,538.84,6.4,537.32,539.238,539.79,541.113,541.121,539.795,539.612,539.25,540.092,539.181,542.274,540.288,538.507,537.471,539.719,539.546,537.846,535.874,537.431,539.321,538.041,536.224,536.974,538.596,538.659,538.819,536.575,2.8315,62.004,3.016,2.982,57.954,0.37,0
2025-09-23 22:30:00,47.603,11.07,344.722,539.665,4.69,539.577,538.813,539.889,540.913,539.898,541.542,540.772,540.525,542.127,541.811,539.616,541.016,540.283,539.575,537.437,538.923,539.544,539.802,537.488,537.893,538.491,538.502,539.845,538.226,538.609,539.275,540.569,2.8235,62.106,2.992,2.994,57.898,0.325,0
2025-09-23 22:40:00,47.505,11.06,344.826,539.712,7.008,539.248,539.707,541.527,538.523,540.447,542.968,541.798,541.778,543.836,540.315,540.382,539.695,540.587,539.244,539.037,538.136,539.214,538.62,538.24,538.414,537.929,538.439,536.828,538.419,539.768,540.151,538.975,2.8481,61.822,3.085,2.958,57.762,0.336,0
2025-09-23 22:50:00,47.182,11.025,344.273,539.34,4.481,539.109,540.153,541.39,541.614,540.766,539.925,541.256,539.208,539.367,540.679,539.718,539.864,538.972,539.322,540.25,539.836,539.374,538.336,537.523,539.423,537.829,537.458,537.522,538.188,538.979,537.133,538.976,2.8283,62.127,3.075,3.063,57.874,0.272,0
2025-09-23 23:00:00,47.291,11.04,344.457,538.738,5.558,537.724,537.706,540.342,538.636,540.135,541.102,540.975,539.141,542.116,539.959,539.907,541.003,540.583,538.134,539.046,537.093,538.136,537.974,537.296,537.885,536.823,536.558,536.735,537.874,538.157,537.971,536.926,2.8253,61.845,3.193,3.079,58.173,0.361,0
2025-09-23 23:10:00,47.187,11.065,344.284,540.102,5.518,539.109,540.864,542.404,539.547,541.717,539.279,542.377,540.303,542.333,541.821,540.628,540.69,541.036,540.321,538.677,539.178,537.926,539.657,536.886,538.258,539.596,538.412,539.901,540.036,540.851,539.596,541.359,2.8091,61.79,2.974,2.897,57.994,0.36,0
2025-09-23 23:20:00,46.958,11.023,344.084,539.162,5.576,538.324,540.502,540.429,540.763,540.243,540.664,540.744,539.872,541.151,539.55,539.18,540.464,539.49,540.78,539.237,539.595,538.576,537.019,536.801,535.575,537.009,538.256,538.768,539.373,538.521,537.558,538.924,2.803,61.622,3.133,2.969,57.944,0.331,0
2025-09-23 23:30:00,47.309,11.08,344.561,539.64,5.103,540.035,538.1,539.728,541.271,542.456,539.252,541.815,539.296,539.76,541.756,539.671,537.872,541.811,540.059,538.026,539.232,540.908,539.052,537.353,538.392,539.322,538.772,537.68,541.751,537.615,539.272,540.023,2.8213,61.905,2.97,2.903,58.029,0.299,0
2025-09-23 23:40:00,46.888,11.026,344.212,539.141,6.936,539.07,538.874,540.602,539.828,540.826,540.005,540.874,541.532,542.466,541.529,539.829,539.299,539.734,540.569,538.512,539.195,537.617,539.116,535.53,536.584,538.252,536.907,537.408,537.875,537.318,538.553,538.896,2.8033,61.8,3.053,2.964,57.817,0.347,0
2025-09-23 23:50:00,47.251,11.085,344.209,538.571,5.476,538.58,539.796,537.641,540.659,541.754,537.405,539.627,540.872,540.298,537.765,536.59,540.704,540.022,537.552,537.334,539.179,538.606,536.334,538.026,538.624,537.266,536.278,537.834,536.927,539.387,537.24,539.124,2.8373,61.507,3.09,2.845,57.962,0.384,0
2025-09-24 00:00:00,47.045,11.056,344.3,539.592,5.737,538.459,540.194,540.324,539.893,541.343,540.292,539.626,540.078,539.572,542.095,540.479,540.126,541.784,540.205,540.547,540.951,539.294,538.099,538.201,538.924,537.7,538.782,536.358,538.308,538.626,539.83,538.885,2.8084,61.667,3.011,2.868,57.899,0.365,0
2025-09-24 00:10:00,46.798,10.991,343.847,538.16,4.272,537.634,538.688,537.013,540.09,540.331,539.614,539.99,537.493,539.035,539.167,539.041,538.707,537.876,539.867,538.947,537.343,536.889,537.241,537.739,538.078,536.345,537.377,537.991,536.671,536.82,538.278,536.059,2.8073,61.896,3.137,2.923,57.826,0.383,0
2025-09-24 00:20:00,46.93,11.093,343.706,539.29,4.597,539.417,538.973,541.172,538.958,540.399,540.082,541.769,539.055,539.109,539.916,540.845,540.167,539.641,538.503,539.838,540.196,539.231,540.026,539.522,538.15,537.562,537.172,538.406,537.703,537.735,538.262,539.026,2.8205,61.76,3.04,3.021,58.001,0.35,0
2025-09-24 00:30:00,46.8,11.031,343.837,539.066,6.908,540.496,540.0,539.714,540.109,541.138,539.303,539.299,539.676,541.925,540.41,538.782,541.365,539.474,538.74,539.248,539.609,538.544,537.544,536.611,538.268,537.626,536.788,535.017,537.347,538.206,539.052,540.503,2.8045,61.585,3.151,2.979,58.005,0.263,0
2025-09-24 00:40:00,46.767,11.042,343.947,539.024,5.527,541.829,539.296,539.311,541.171,540.067,539.965,541.06,540.991,539.508,539.645,538.816,541.863,539.737,538.36,538.863,539.315,537.592,536.336,538.7,537.518,537.146,537.365,537.864,537.171,538.918,536.934,538.303,2.7937,61.707,2.995,2.941,57.858,0.337,0
2025-09-24 00:50:00,46.699,11.023,343.86,539.618,4.626,539.947,541.655,541.277,541.85,538.747,540.761,539.992,541.141,541.644,540.697,541.018,538.6,540.385,539.365,538.098,539.048,538.337,538.188,537.783,538.514,540.083,539.922,539.957,539.282,537.224,537.922,538.245,2.814,61.66,3.044,3.042,57.933,0.377,0
2025-09-24 01:00:00,46.862,11.101,344.268,537.653,4.831,537.739,537.243,539.165,538.114,537.564,538.304,539.153,539.163,539.751,539.681,538.125,537.556,537.831,537.563,537.681,537.249,536.021,536.974,534.92,536.888,538.872,536.142,536.788,535.516,537.223,537.636,537.763,2.8275,61.699,2.987,2.92,57.9,0.309,0
2025-09-24 01:10:00,46.824,11.054,344.149,538.691,6.52,538.022,538.463,540.707,539.181,539.766,538.937,540.439,539.036,541.646,541.266,539.911,539.306,537.809,539.032,539.249,538.227,539.017,535.126,535.909,536.978,538.807,537.913,539.2,536.988,537.101,537.079,539.531,2.7976,61.916,2.94,2.828,57.954,0.375,0
2025-09-24 01:20:00,46.908,11.063,344.358,538.497,6.563,539.148,539.557,537.321,538.764,539.888,539.959,540.446,539.979,539.749,542.032,539.992,538.001,539.297,538.362,539.486,537.49,539.801,536.882,537.692,535.469,536.632,536.748,536.538,538.891,535.581,538.338,537.376,2.8221,61.721,3.192,3.076,57.989,0.259,0
2025-09-24 01:30:00,47.023,11.034,344.301,539.427,6.067,539.635,540.942,541.533,540.365,540.828,540.129,539.599,542.696,539.122,540.392,541.65,540.477,541.151,538.165,539.688,538.288,538.935,537.056,536.629,536.956,538.549,537.49,538.294,538.75,538.749,540.35,538.114,2.8087,62.072,3.029,2.989,58.155,0.381,0
2025-09-24 01:40:00,47.088,11.104,343.989,538.13,5.981,537.654,537.614,537.721,538.768,539.12,540.507,539.73,540.585,539.068,539.7,541.05,537.432,539.744,538.106,536.423,536.367,536.463,539.398,536.362,538.405,538.091,535.069,536.969,539.163,537.988,535.559,536.457,2.8272,61.669,3.011,2.957,58.136,0.366,0
2025-09-24 01:50:00,46.711,11.067,344.431,537.911,5.798,537.298,538.95,538.536,538.577,538.707,537.173,539.32,541.203,539.656,539.873,538.385,538.786,537.358,536.335,537.335,539.201,537.386,535.405,537.685,537.444,538.148,536.175,537.414,535.861,536.052,536.746,538.601,2.803,61.533,3.047,2.823,57.872,0.388,0
2025-09-24 02:00:00,46.639,11.044,344.008,537.84,7.282,537.852,537.166,538.893,539.469,540.816,538.73,538.868,539.87,538.892,538.955,539.891,538.061,537.614,538.118,538.392,538.53,535.637,536.074,535.733,533.534,536.769,536.868,536.327,535.45,538.984,537.127,539.07,2.8077,61.466,3.072,3.004,58.092,0.33,0
2025-09-24 02:10:00,46.647,11.021,344.159,539.154,5.734,539.376,538.688,540.173,538.723,542.078,540.429,541.157,540.394,542.105,540.334,539.9,541.343,537.958,539.803,539.921,538.34,537.699,536.869,537.592,538.393,538.011,537.176,537.893,537.322,536.371,539.382,539.716,2.8094,61.908,3.11,3.022,57.92,0.384,0
2025-09-24 02:20:00,46.822,11.12,344.435,538.415,6.608,537.949,537.975,539.36,537.923,542.153,539.735,539.906,539.112,537.588,539.66,538.208,540.357,538.615,538.876,538.269,538.199,536.541,537.557,535.545,538.65,535.594,537.875,539.252,537.666,538.783,538.298,537.567,2.8111,61.55,3.066,3.055,57.931,0.317,0
2025-09-24 02:30:00,46.705,11.027,343.937,538.323,5.772,537.382,537.683,539.446,541.145,538.037,538.816,541.566,540.288,540.153,539.166,538.692,539.996,539.625,539.527,538.768,536.669,536.486,537.389,535.842,536.861,536.956,537.489,537.546,536.481,538.494,538.426,535.794,2.7902,61.479,3.063,2.82,58.004,0.444,0
2025-09-24 02:40:00,46.82,11.032,344.178,539.093,6.604,540.172,540.737,540.056,539.411,539.277,540.713,539.947,539.703,541.307,541.437,542.383,538.532,540.775,537.517,537.848,538.257,539.541,538.684,538.314,537.59,537.944,536.82,535.779,536.526,538.316,539.898,538.029,2.8167,61.808,3.049,3.057,57.873,0.315,0
2025-09-24 02:50:00,46.72,10.97,343.995,538.373,5.706,540.047,538.059,538.298,539.798,539.898,541.753,539.406,537.411,538.594,540.592,540.339,539.033,537.146,538.474,539.155,537.44,537.171,536.845,537.301,536.047,537.859,536.942,537.098,538.742,538.261,537.553,536.821,2.7845,61.784,2.856,2.982,57.835,0.354,0
2025-09-24 03:00:00,47.053,11.063,344.428,539.105,6.957,540.111,537.385,539.521,537.971,540.858,540.522,542.279,542.398,539.996,541.227,539.789,540.391,538.523,538.921,539.509,538.887,540.419,538.171,535.441,538.482,537.309,538.46,538.668,535.687,538.637,537.773,538.503,2.8358,61.64,2.95,2.968,58.04,0.327,0
2025-09-24 03:10:00,46.665,11.097,343.785,539.011,7.43,538.18,538.717,539.462,540.676,539.539,539.173,543.546,539.657,539.895,539.33,541.533,539.303,540.292,540.174,539.373,536.531,536.23,537.927,537.383,538.837,538.108,538.368,537.904,539.717,536.116,538.12,539.217,2.8146,61.845,3.072,2.925,57.824,0.338,0
2025-09-24 03:20:00,46.836,11.09,344.12,537.971,5.976,538.029,539.559,538.501,537.552,537.967,538.803,539.637,537.989,537.749,538.847,539.57,538.663,538.802,538.355,538.528,538.364,536.455,537.756,540.034,534.058,534.944,537.228,537.781,537.623,536.831,537.465,538.14,2.8057,61.808,3.124,2.922,57.933,0.288,0
2025-09-24 03:30:00,46.894,11.023,344.027,538.731,6.586,538.61,540.704,540.394,538.101,538.847,539.897,540.394,541.224,539.099,540.882,538.974,541.817,538.083,538.807,539.663,537.274,538.49,537.72,538.366,537.747,535.231,537.04,536.857,537.776,538.552,537.764,537.423,2.7989,61.631,3.062,2.987,57.948,0.366,0
2025-09-24 03:40:00,46.984,11.117,344.493,538.989,5.072,538.271,539.6,539.849,537.813,540.798,540.298,539.231,540.062,539.95,540.045,540.516,540.016,538.645,538.773,538.874,539.557,537.232,540.177,536.515,535.951,539.38,539.196,535.726,539.262,538.913,537.599,540.441,2.8163,61.894,3.02,3.099,57.809,0.347,0
2025-09-24 03:50:00,46.83,11.117,344.03,539.344,5.091,539.243,539.584,539.927,541.741,541.383,540.57,539.998,540.373,540.008,541.225,539.48,540.106,540.009,540.755,537.474,539.417,539.046,537.158,538.421,539.101,536.65,538.06,538.692,537.647,537.892,540.121,538.212,2.795,61.684,3.013,3.004,58.053,0.324,0
2025-09-24 04:00:00,46.88,11.087,343.783,538.869,6.218,538.641,538.555,538.786,540.745,539.9,541.172,539.579,539.82,539.635,541.058,541.647,540.789,538.749,539.114,537.585,538.955,537.169,539.868,536.643,535.541,535.429,538.378,537.071,537.109,539.282,539.39,538.857,2.8075,61.8,2.918,2.926,57.983,0.358,0
2025-09-24 04:10:00,47.276,11.094,344.356,539.618,6.889,541.163,538.691,539.752,541.227,542.731,541.25,540.246,541.292,541.529,541.361,540.576,540.403,540.555,540.567,539.566,538.704,538.68,535.842,538.188,537.616,538.404,538.411,537.951,537.104,539.22,540.004,538.665,2.8405,61.829,3.157,2.99,58.078,0.432,0
2025-09-24 04:20:00,47.051,11.062,344.639,539.386,5.451,539.633,540.526,539.745,541.071,540.531,541.421,542.483,539.415,541.427,539.719,540.49,538.985,538.573,539.738,537.043,537.032,539.009,539.6,537.209,540.125,540.105,537.071,537.78,538.978,537.563,538.516,539.621,2.8154,62.061,3.127,2.948,58.091,0.341,0
2025-09-24 04:30:00,46.871,11.082,343.988,538.316,3.54,537.11,537.009,539.446,538.249,539.455,539.653,540.174,540.12,539.242,539.491,539.182,538.194,539.417,538.19,537.785,537.008,539.32,536.948,538.069,536.634,537.015,538.787,537.988,537.496,538.136,536.96,537.456,2.8156,61.849,2.97,2.887,57.818,0.349,0
2025-09-24 04:40:00,47.219,11.086,344.186,538.818,6.726,539.496,538.733,539.01,540.203,540.265,539.592,539.129,539.608,540.095,539.289,541.873,539.86,539.778,537.957,537.934,536.693,539.442,536.012,538.193,537.12,535.147,539.741,539.663,539.144,538.846,537.143,538.117,2.8104,61.684,3.049,2.917,58.068,0.367,0
2025-09-24 04:50:00,47.165,11.034,344.737,540.225,7.235,540.213,541.762,540.86,540.93,541.665,542.675,544.248,542.553,541.824,541.169,542.021,540.153,540.044,539.234,540.82,540.482,539.511,538.005,538.332,539.041,538.47,537.013,538.636,540.183,539.562,538.27,538.391,2.8136,62.019,2.891,2.89,58.094,0.434,0
2025-09-24 05:00:00,46.941,11.068,344.001,538.832,5.73,540.049,537.078,538.286,539.522,541.943,538.835,540.27,541.37,540.807,541.901,539.052,541.439,539.008,538.119,539.071,538.705,538.837,537.02,536.471,536.213,537.029,536.476,539.234,538.268,537.256,537.764,538.445,2.8101,61.577,3.004,3.127,57.956,0.354,0
2025-09-24 05:10:00,47.259,11.014,344.487,539.035,4.839,539.953,539.647,538.198,541.039,540.591,539.218,540.164,541.913,540.58,539.403,540.191,539.724,540.189,538.817,537.262,537.779,538.216,538.494,537.785,539.531,537.354,537.787,537.429,537.134,537.074,538.614,539.869,2.8196,61.778,3.078,3.025,58.154,0.385,0
2025-09-24 05:20:00,47.335,11.088,344.35,539.511,6.313,539.245,539.779,539.221,541.29,542.041,540.683,539.676,539.154,541.652,540.916,540.839,542.824,539.803,540.476,537.837,538.77,540.439,538.257,537.718,537.91,536.511,538.404,538.586,537.242,540.358,539.803,537.353,2.83,61.699,3.18,2.9,57.797,0.228,0
2025-09-24 05:30:00,47.353,11.059,344.011,539.088,6.331,537.996,538.832,539.496,538.202,540.661,541.231,542.114,539.078,541.922,540.333,539.392,540.81,537.922,539.048,540.166,538.717,539.098,538.322,537.521,538.255,539.945,536.875,537.913,535.783,537.761,538.411,539.563,2.8182,62.102,3.108,3.039,57.798,0.337,0
2025-09-24 05:40:00,47.319,11.03,344.192,538.102,4.7,539.127,537.164,539.472,538.228,539.201,539.437,538.859,539.162,539.442,539.649,539.955,537.837,538.288,538.256,538.232,538.955,538.769,535.255,535.988,537.912,536.858,536.95,536.252,537.964,537.784,535.814,537.939,2.8352,61.913,3.074,2.974,57.941,0.351,0
2025-09-24 05:50:00,47.427,11.08,344.635,540.109,4.635,539.265,540.606,540.091,540.917,542.434,540.737,540.676,542.885,540.779,539.443,541.431,540.108,540.514,539.367,540.342,538.576,539.069,539.045,539.866,539.89,538.25,538.322,539.647,540.847,539.895,540.516,539.429,2.8222,61.664,3.013,3.02,57.951,0.331,0
2025-09-24 06:00:00,47.515,11.087,344.984,539.876,5.922,538.657,541.648,539.589,541.305,541.06,541.915,542.078,541.334,541.947,539.426,541.832,539.865,539.985,540.999,539.819,539.382,538.645,540.067,536.156,537.451,537.909,538.152,538.958,539.007,538.992,539.895,540.566,2.8335,61.801,3.047,2.984,58.225,0.389,0
2025-09-24 06:10:00,47.423,11.072,344.652,539.728,8.037,539.278,540.872,541.765,540.207,539.698,543.24,542.18,541.353,541.063,543.629,541.346,541.374,541.852,538.269,539.047,538.409,537.336,535.592,537.185,540.087,538.563,537.944,539.009,539.067,536.518,538.291,539.469,2.8275,61.637,3.07,2.996,58.015,0.348,0
2025-09-24 06:20:00,47.608,11.071,344.577,540.216,4.228,541.112,540.398,540.132,542.203,539.781,540.578,541.814,542.254,541.212,540.142,540.736,542.294,539.753,541.319,538.927,540.206,539.334,538.517,540.03,538.886,538.299,538.126,541.294,540.348,538.066,539.116,540.95,2.8397,61.697,3.128,2.903,57.832,0.421,0
2025-09-24 06:30:00,47.424,11.07,344.666,539.013,7.187,538.787,539.508,539.627,537.531,540.879,538.323,540.893,540.554,541.226,541.257,539.687,540.533,543.012,537.416,540.706,538.857,538.147,537.694,538.125,536.369,539.456,535.825,537.375,536.822,536.629,538.492,539.613,2.8373,61.678,2.918,2.869,58.056,0.371,0
2025-09-24 06:40:00,47.725,11.127,344.828,539.526,6.486,539.95,539.983,539.766,539.261,540.254,541.801,541.651,539.297,541.995,542.981,539.861,540.651,540.642,540.303,539.709,540.038,538.59,536.614,539.684,538.125,538.48,536.495,537.634,539.281,539.37,537.857,536.932,2.841,62.102,2.938,2.978,58.249,0.333,0
2025-09-24 06:50:00,47.689,11.107,345.014,539.14,5.649,540.004,538.228,541.528,540.017,539.746,539.739,539.579,540.289,541.546,539.673,542.061,540.615,538.862,539.751,538.319,537.443,538.076,537.019,538.735,538.477,538.406,536.412,537.897,538.328,538.855,538.071,539.101,2.8474,61.777,3.087,3.087,58.044,0.339,0
2025-09-24 07:00:00,47.701,11.103,344.976,540.37,6.926,541.336,540.844,540.768,540.506,539.691,543.072,542.406,542.155,542.029,542.149,541.577,541.18,541.78,540.982,539.943,540.73,538.474,539.181,540.236,536.146,537.885,538.565,539.345,540.268,539.105,539.16,540.481,2.8473,61.976,3.097,3.044,58.06,0.33,0
2025-09-24 07:10:00,47.687,11.058,345.439,539.881,6.722,538.4,540.696,539.515,542.413,542.002,540.458,542.872,543.391,540.332,542.006,540.394,540.617,540.09,540.173,540.386,537.188,540.402,538.458,538.941,537.974,538.56,536.669,538.395,539.595,539.502,538.419,538.947,2.831,62.164,3.167,3.056,57.723,0.4,0
2025-09-24 07:20:00,47.904,11.119,344.909,539.799,5.955,542.143,541.794,540.11,541.092,542.031,541.449,541.622,542.165,542.411,541.932,541.075,539.922,539.701,538.517,539.878,537.062,539.72,536.456,537.432,538.535,537.482,538.394,539.484,538.684,538.048,538.919,538.509,2.8587,62.017,2.972,3.076,58.185,0.349,0
2025-09-24 07:30:00,47.689,11.076,344.57,539.92,4.701,541.035,538.686,541.02,540.475,541.575,540.615,541.673,541.109,542.8,541.862,540.482,541.0,539.336,538.953,540.049,538.996,538.186,539.366,538.099,538.934,540.047,539.099,538.911,538.242,538.616,539.784,538.884,2.8333,62.11,3.059,2.897,57.866,0.367,0
2025-09-24 07:40:00,47.918,11.141,344.739,539.764,4.112,538.962,541.809,540.075,541.332,540.797,541.51,541.176,541.549,539.63,540.432,541.16,539.621,540.432,540.564,538.985,538.95,539.532,539.903,538.064,538.56,538.089,538.268,538.452,539.342,538.496,537.697,540.247,2.8564,62.204,3.056,2.878,57.973,0.425,0
2025-09-24 07:50:00,48.002,11.084,344.845,539.689,6.188,541.637,539.1,540.569,540.913,540.841,543.244,541.353,539.703,541.73,541.141,540.396,539.554,539.203,539.592,540.29,538.556,537.946,538.461,538.174,540.013,537.056,538.376,538.741,538.589,538.62,538.996,538.803,2.837,62.172,3.028,2.92,58.018,0.323,0
2025-09-24 08:00:00,48.126,11.119,345.062,540.71,6.849,540.372,541.434,542.854,540.268,542.786,542.838,542.721,541.163,540.148,542.703,541.373,543.141,541.27,540.388,539.607,541.65,539.037,540.925,539.596,537.794,539.09,536.292,540.051,540.352,539.796,540.695,540.814,2.8562,61.737,2.847,3.076,58.162,0.349,0
2025-09-24 08:10:00,48.089,11.117,344.897,540.336,6.484,540.742,539.728,542.583,541.57,543.55,543.399,541.746,541.264,542.012,541.531,541.527,539.169,540.478,540.48,539.708,537.621,539.598,539.052,539.915,538.271,538.052,540.292,537.066,540.002,538.252,541.712,539.752,2.8496,61.913,3.071,2.937,58.102,0.347,0
2025-09-24 08:20:00,48.028,11.074,344.599,540.17,6.952,540.634,542.755,539.444,540.413,541.764,543.023,540.388,540.959,540.785,540.908,540.902,541.827,540.18,539.72,539.531,537.866,537.886,540.506,539.751,536.071,539.035,539.367,540.567,541.654,538.678,538.23,541.756,2.8523,62.0,3.117,2.981,58.021,0.354,0
2025-09-24 08:30:00,48.339,11.151,345.094,539.799,5.246,539.416,542.704,541.456,541.429,541.905,540.63,542.539,539.974,540.59,541.795,540.067,541.432,538.673,539.877,537.901,540.343,539.011,537.593,538.135,537.88,539.616,538.704,537.458,537.842,539.871,538.163,539.579,2.8581,61.948,2.982,3.049,58.05,0.347,0
2025-09-24 08:40:00,47.973,11.097,344.791,540.454,6.193,541.447,541.241,540.969,540.769,541.949,542.502,542.681,542.845,542.597,541.335,540.713,541.249,541.117,541.123,540.503,538.958,540.762,536.652,540.526,538.398,537.032,538.93,540.465,540.054,537.801,539.672,539.975,2.861,62.0,3.2,2.885,58.088,0.315,0
2025-09-24 08:50:00,48.123,11.127,344.599,540.264,5.321,537.882,540.857,540.93,540.497,540.407,542.188,541.223,540.226,541.81,542.593,541.283,542.251,539.528,543.203,540.932,540.737,540.065,538.473,538.367,538.616,538.317,539.042,538.757,538.286,539.952,539.944,540.769,2.839,62.103,3.128,2.926,58.131,0.334,0
2025-09-24 09:00:00,48.453,11.165,345.775,540.493,5.006,540.666,538.785,542.391,541.713,541.636,542.679,540.662,542.803,541.141,540.766,541.557,541.053,542.542,540.508,541.186,538.654,539.985,539.151,539.121,539.038,537.797,538.401,539.631,539.459,540.926,540.839,540.228,2.8505,62.307,2.994,2.947,58.031,0.354,0
2025-09-24 09:10:00,48.457,11.109,345.333,540.728,4.505,541.489,541.326,538.776,541.092,542.899,542.856,540.758,541.05,542.477,542.256,539.923,540.175,542.367,541.607,541.977,540.222,539.925,540.472,539.584,539.694,540.092,538.394,540.731,538.719,539.405,540.166,541.223,2.8664,62.173,2.975,3.009,57.959,0.24,0
2025-09-24 09:20:00,48.413,11.058,345.566,540.441,4.712,542.086,541.193,542.383,540.987,542.226,541.903,540.086,542.233,541.046,541.74,542.815,541.806,540.432,539.521,539.697,539.491,539.349,538.835,538.103,538.649,539.158,539.939,539.335,540.425,538.155,539.304,541.0,2.8486,62.115,3.253,3.028,57.983,0.36,0
2025-09-24 09:30:00,48.381,11.16,345.279,539.004,4.145,540.946,539.789,538.824,540.206,539.492,541.223,539.339,538.869,539.187,539.714,540.697,538.378,540.172,538.927,539.054,539.823,537.833,537.794,537.078,537.244,537.111,539.092,537.449,537.248,538.282,538.848,540.492,2.8543,62.091,3.038,2.897,58.064,0.382,0
2025-09-24 09:40:00,48.446,11.129,345.263,540.446,5.622,541.005,539.48,541.409,540.637,540.385,541.334,541.389,543.084,542.431,541.766,542.239,542.04,541.585,540.024,540.819,540.394,538.797,539.883,539.831,537.462,537.931,537.491,538.786,539.366,540.112,540.735,541.616,2.8665,62.374,3.101,2.919,58.111,0.231,0
2025-09-24 09:50:00,48.639,11.131,345.215,540.152,5.552,539.748,542.481,538.829,541.991,539.975,540.48,540.986,542.339,541.123,542.391,541.045,541.032,540.336,540.429,541.599,539.062,538.52,539.624,538.624,538.28,539.432,536.929,538.338,538.516,541.65,539.852,540.501,2.8601,62.12,2.917,2.79,58.072,0.324,0
2025-09-24 10:00:00,48.415,11.097,345.378,540.46,5.043,540.912,540.648,541.765,541.654,540.622,543.133,540.947,543.063,542.146,542.389,541.223,542.116,539.208,540.506,540.268,538.646,538.243,539.819,539.986,539.881,538.338,538.09,540.131,541.691,538.839,538.144,540.007,2.8597,62.095,2.946,3.018,58.001,0.313,0
2025-09-24 10:10:00,48.786,11.127,345.157,540.934,5.815,541.465,541.273,541.193,542.792,542.981,542.259,543.135,542.194,541.252,542.897,541.128,542.567,540.358,539.974,540.962,540.593,540.265,537.32,539.338,538.622,540.769,541.872,539.494,539.92,541.438,538.862,540.288,2.8757,62.211,3.142,2.976,57.941,0.355,0
2025-09-24 10:20:00,48.59,11.123,345.421,540.98,5.769,540.126,541.138,542.663,540.962,542.125,543.585,540.541,540.985,542.228,542.732,542.257,542.056,542.063,539.533,540.567,542.23,539.575,537.816,540.355,540.838,540.109,540.258,539.02,540.503,541.41,540.551,540.242,2.8824,62.192,3.035,2.917,58.116,0.236,0
2025-09-24 10:30:00,49.045,11.096,346.176,540.846,5.716,541.235,541.994,539.854,542.803,540.086,542.985,542.04,542.828,542.494,543.987,540.949,541.601,540.391,539.695,541.793,540.934,539.389,540.076,540.045,539.705,538.301,539.376,538.271,541.142,538.958,542.247,539.676,2.8804,62.102,3.13,2.889,58.307,0.384,0
2025-09-24 10:40:00,48.687,11.074,345.87,540.921,5.505,543.118,540.999,541.183,540.465,543.506,540.079,543.427,543.896,543.207,542.003,543.118,542.088,539.607,538.391,542.213,540.598,539.541,539.995,539.07,539.285,539.096,540.545,539.566,538.74,539.818,539.911,541.411,2.8872,62.218,2.986,2.981,57.991,0.279,0
2025-09-24 10:50:00,48.813,11.107,345.498,540.79,6.25,539.853,542.378,542.273,542.306,542.661,541.519,544.1,541.785,541.284,541.946,542.152,541.763,541.706,541.494,540.538,538.958,539.033,541.623,538.152,539.601,538.827,539.809,539.46,539.838,537.85,540.47,539.955,2.8847,61.811,3.201,2.949,57.965,0.264,0
2025-09-24 11:00:00,48.899,11.102,345.82,541.136,3.819,541.636,541.724,540.045,541.147,542.74,540.834,542.629,542.26,542.257,542.194,542.585,541.423,543.203,540.118,542.338,542.873,540.674,540.484,539.634,539.469,539.902,539.777,540.436,539.945,539.384,541.482,539.469,2.8743,62.072,3.119,2.936,57.904,0.381,0
2025-09-24 11:10:00,49.1,11.166,346.416,542.204,4.736,541.865,540.893,544.219,544.155,543.516,543.976,543.927,543.016,543.026,543.514,543.67,541.954,543.724,543.292,541.284,541.831,540.983,541.754,541.725,541.05,540.297,539.483,540.889,540.957,540.353,543.137,541.022,2.896,62.174,2.888,2.91,58.176,0.284,0
2025-09-24 11:20:00,48.894,11.219,345.29,540.302,5.962,540.297,540.926,540.532,540.616,541.15,541.742,542.527,542.079,542.903,540.942,541.729,539.132,542.024,540.741,540.956,539.755,540.124,538.434,540.314,536.941,538.876,541.044,537.512,538.569,539.793,538.881,539.608,2.8671,62.26,3.035,2.928,58.101,0.38,0
2025-09-24 11:30:00,49.088,11.15,345.254,541.126,7.73,540.432,542.926,539.864,540.599,542.731,544.084,542.547,543.135,542.027,543.561,540.91,541.187,541.951,542.648,541.031,539.719,540.573,539.706,541.426,539.994,536.354,538.876,540.485,543.031,538.596,539.864,542.154,2.9137,62.27,3.029,3.003,58.062,0.296,0
2025-09-24 11:40:00,48.849,11.12,345.781,540.541,5.689,541.374,542.046,541.618,540.991,542.37,540.951,542.648,541.353,541.508,542.054,540.63,542.697,540.988,539.54,540.665,541.659,540.075,541.338,538.368,539.468,538.142,537.008,538.65,540.242,538.696,538.623,540.902,2.8805,62.355,3.175,2.901,58.03,0.309,0
2025-09-24 11:50:00,49.069,11.128,346.148,540.591,6.195,541.09,541.208,539.799,541.695,540.801,540.603,542.589,543.532,543.897,541.17,540.489,541.534,541.751,539.189,540.934,540.709,540.111,539.199,540.084,538.252,539.136,539.939,540.126,537.702,540.074,540.764,539.569,2.8981,62.5,3.046,2.835,58.138,0.442,0
2025-09-24 12:00:00,49.0,11.099,345.563,541.405,5.431,543.348,541.54,540.934,543.616,544.056,543.32,542.031,543.869,542.97,542.613,543.199,542.785,540.331,541.351,541.242,540.625,539.551,539.043,540.146,539.091,538.625,541.315,539.528,541.91,538.928,540.678,541.293,2.8893,62.157,3.051,3.09,58.119,0.419,0
2025-09-24 12:10:00,49.14,11.185,346.133,541.651,4.942,542.712,542.249,540.523,542.559,542.13,540.97,542.654,543.461,541.014,543.848,541.218,542.796,542.912,541.899,543.672,538.906,540.784,540.972,541.815,542.349,540.497,541.68,539.837,540.323,540.032,541.193,541.584,2.8918,62.112,3.056,2.951,58.291,0.321,0
2025-09-24 12:20:00,48.919,11.105,345.572,540.447,7.348,540.259,541.523,541.631,540.831,543.543,542.721,540.152,541.845,543.693,542.32,541.268,539.558,539.434,541.525,536.345,540.195,539.134,540.562,538.951,539.537,539.702,538.723,539.127,538.401,539.153,540.258,541.674,2.8946,62.348,3.178,3.01,58.209,0.314,0
2025-09-24 12:30:00,48.844,11.175,345.765,540.646,5.477,540.372,541.64,542.036,541.516,542.417,542.955,542.241,541.775,539.847,541.122,540.059,541.949,543.623,542.198,538.891,539.603,539.233,538.785,539.153,538.765,540.353,539.441,538.146,539.711,541.119,539.378,541.113,2.885,62.118,3.056,2.954,58.125,0.269,0
2025-09-24 12:40:00,49.191,11.199,345.767,540.952,5.459,541.32,542.061,542.83,542.363,539.929,543.259,541.703,542.481,542.043,541.987,541.491,542.665,539.894,540.183,540.912,540.554,537.8,538.935,540.113,540.377,540.425,539.573,539.264,542.029,541.418,540.111,539.996,2.8854,62.113,2.973,2.966,57.927,0.409,0
2025-09-24 12:50:00,49.451,11.127,345.799,541.448,5.74,540.784,541.839,542.626,542.689,543.767,542.938,542.386,543.882,545.072,543.179,543.288,541.18,540.816,542.248,541.406,541.574,539.332,539.797,539.98,539.663,539.493,539.556,539.645,540.054,540.076,540.006,541.83,2.8923,62.489,2.999,2.827,58.094,0.223,0
2025-09-24 13:00:00,49.305,11.189,346.309,541.281,5.266,541.8,540.694,543.765,543.202,542.518,540.755,542.381,543.744,543.048,544.039,541.757,543.402,542.016,541.909,538.773,540.09,541.203,539.752,539.045,538.985,540.199,540.702,540.325,539.248,541.084,540.226,539.928,2.9145,62.328,3.044,2.937,58.232,0.39,0
2025-09-24 13:10:00,48.905,11.143,345.262,541.179,5.817,541.277,539.305,541.699,542.011,544.848,543.219,541.809,542.916,541.829,543.646,540.652,541.305,542.951,540.847,540.93,540.683,539.811,540.057,539.153,540.805,540.56,539.563,540.786,540.869,539.031,541.736,539.526,2.8848,62.165,3.053,3.077,58.028,0.229,0
2025-09-24 13:20:00,48.991,11.166,345.695,541.711,5.782,542.536,543.296,542.184,543.283,540.719,543.117,544.806,543.53,541.03,542.302,542.158,544.72,541.289,542.647,542.368,540.515,542.477,541.625,539.024,539.662,540.1,541.362,539.779,539.785,541.2,540.297,540.385,2.8851,62.321,3.007,3.055,58.006,0.349,0
2025-09-24 13:30:00,49.129,11.179,346.3,541.27,4.18,541.071,541.454,540.334,543.023,540.042,542.355,543.37,541.834,542.458,542.818,540.786,542.425,541.243,541.234,541.459,540.361,539.519,542.028,539.856,540.738,541.272,540.907,539.19,541.909,539.714,541.385,541.493,2.8841,62.447,2.964,2.833,58.089,0.28,0
2025-09-24 13:40:00,49.326,11.141,346.131,541.234,6.287,542.695,541.859,542.764,542.854,542.978,541.788,541.763,542.449,543.037,544.554,542.232,541.286,539.78,542.256,541.204,539.63,539.518,540.032,538.587,539.581,539.829,538.267,539.838,539.576,541.978,540.864,542.117,2.903,62.584,3.008,2.983,58.205,0.268,0
2025-09-24 13:50:00,49.276,11.157,345.903,541.366,5.176,540.794,543.531,543.488,541.757,542.198,541.738,541.914,543.056,541.839,542.802,542.231,541.74,543.464,541.374,542.075,541.916,540.328,540.525,539.637,541.081,539.474,539.78,539.876,538.355,541.1,538.659,542.15,2.9015,62.356,3.119,2.939,57.924,0.284,0
2025-09-24 14:00:00,49.835,11.183,346.428,542.409,4.864,541.381,541.887,543.888,543.691,544.535,543.899,543.023,542.978,543.501,543.479,544.14,541.847,542.942,542.427,541.528,542.394,541.342,542.707,539.671,540.823,542.854,541.64,541.215,542.226,542.153,540.224,542.648,2.9264,62.562,3.145,2.857,58.127,0.395,0
2025-09-24 14:10:00,49.309,11.173,345.843,541.476,3.397,541.748,542.344,540.923,542.537,540.505,542.388,542.103,541.54,542.242,540.903,541.58,540.96,542.726,542.589,542.731,540.777,541.023,540.92,539.734,540.622,541.087,540.167,541.471,541.464,540.114,541.533,543.131,2.8839,62.042,2.955,2.922,58.158,0.399,0
2025-09-24 14:20:00,49.313,11.113,345.742,541.743,4.232,542.258,541.51,542.854,542.444,541.68,543.01,543.113,543.301,543.832,543.884,543.705,541.238,541.41,541.369,542.09,543.205,539.886,539.652,540.526,540.559,541.253,540.432,540.471,542.424,540.463,540.023,540.456,2.8977,62.189,3.029,2.933,58.168,0.322,0
2025-09-24 14:30:00,49.25,11.149,346.315,541.532,7.239,541.644,542.46,542.176,543.49,542.507,542.775,543.981,545.278,543.264,544.029,542.09,540.503,541.072,542.613,541.645,540.274,540.451,540.723,540.71,539.525,539.861,540.002,538.039,540.837,539.018,541.231,541.175,2.8882,62.528,2.922,2.948,58.359,0.36,0
2025-09-24 14:40:00,49.045,11.171,345.847,540.653,5.555,540.046,541.357,542.819,541.508,543.209,542.641,542.465,543.178,543.597,539.677,541.905,542.674,541.768,540.566,539.454,538.042,539.333,540.313,539.312,538.474,540.682,538.909,538.165,539.418,538.344,539.448,540.333,2.8908,62.081,3.092,2.956,57.918,0.319,0
2025-09-24 14:50:00,49.034,11.163,345.498,540.664,4.744,539.655,539.85,542.483,540.969,542.797,541.295,542.264,543.157,541.423,543.164,541.849,542.664,539.229,542.827,539.203,539.616,540.94,539.35,540.209,538.661,538.94,539.555,539.094,538.942,541.78,538.42,539.588,2.8783,62.419,3.268,2.936,58.106,0.372,0
2025-09-24 15:00:00,49.016,11.12,345.226,541.289,6.919,544.107,540.798,540.284,543.71,543.501,542.865,541.725,542.79,543.425,541.191,543.367,544.578,542.546,542.131,539.132,539.464,539.998,539.555,539.982,537.659,540.18,541.671,540.827,538.108,541.271,539.868,540.075,2.9107,62.289,2.981,2.898,58.075,0.398,0
2025-09-24 15:10:00,48.998,11.124,345.879,541.401,5.831,542.208,540.047,542.367,541.368,541.374,542.569,543.273,545.04,541.68,542.887,543.671,539.209,542.704,540.45,542.432,540.196,539.301,540.487,540.504,541.904,539.458,540.734,540.467,539.727,541.544,541.521,540.711,2.8801,62.051,3.101,3.048,58.256,0.387,0
2025-09-24 15:20:00,49.053,11.127,345.855,541.145,5.946,542.115,539.85,541.233,541.656,544.123,543.217,542.395,541.427,543.504,542.899,544.452,541.936,540.958,540.718,540.376,539.806,541.11,539.558,539.449,539.81,539.453,541.989,541.067,538.506,539.099,541.477,538.733,2.8877,62.294,3.038,2.857,58.147,0.408,0
2025-09-24 15:30:00,48.983,11.194,345.655,540.217,5.018,540.93,540.573,540.833,542.355,542.004,540.2,539.505,542.23,542.862,542.505,540.735,539.545,540.172,539.392,542.075,540.89,538.614,539.541,538.186,539.448,538.487,538.38,538.793,537.844,538.952,540.492,540.314,2.8747,62.16,2.96,3.01,58.165,0.393,0
2025-09-24 15:40:00,49.214,11.124,345.742,540.788,5.501,540.536,540.802,541.016,543.237,541.462,542.116,541.578,543.11,543.406,542.119,542.099,542.532,542.573,539.719,540.067,539.084,540.716,540.754,537.905,538.449,539.893,538.158,538.28,540.295,539.384,541.052,540.939,2.8967,62.252,2.988,2.897,58.053,0.308,0
2025-09-24 15:50:00,49.089,11.126,345.683,540.948,5.417,541.516,540.498,542.363,541.653,541.571,541.486,542.667,542.474,542.329,542.535,540.877,541.796,543.742,538.325,541.768,539.682,539.395,540.234,539.978,540.777,540.306,539.574,540.12,540.739,539.323,540.519,539.338,2.8795,62.238,3.121,2.899,58.129,0.379,0
2025-09-24 16:00:00,48.932,11.161,345.632,541.217,6.624,541.104,540.217,542.021,543.162,543.767,542.135,543.77,543.707,543.894,543.277,541.708,541.891,542.333,540.26,540.992,541.135,539.85,540.94,539.601,541.402,538.715,539.556,540.223,539.378,540.556,537.27,539.991,2.8755,62.386,3.1,2.988,57.879,0.331,0
2025-09-24 16:10:00,48.954,11.163,345.566,541.104,5.03,540.662,542.561,542.686,542.742,539.373,543.861,541.796,543.159,541.522,543.05,541.704,540.629,542.013,539.866,539.886,540.467,540.461,540.732,540.001,540.721,538.831,539.195,540.007,541.798,542.041,540.356,539.675,2.8771,62.274,2.952,3.04,58.013,0.312,0
2025-09-24 16:20:00,49.066,11.16,345.93,540.971,5.688,539.459,541.257,542.054,539.862,542.929,541.367,542.203,543.41,543.166,543.169,542.154,541.94,540.564,543.271,541.907,540.475,540.324,540.098,539.089,539.8,540.44,537.722,539.407,539.361,539.448,539.922,541.409,2.8813,62.21,3.061,2.971,58.386,0.392,0
