timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-09-24 16:30:00,49.285,11.148,346.164,541.245,6.108,541.222,542.502,542.736,541.308,542.255,542.952,540.274,542.514,542.4,541.079,544.087,541.88,540.061,542.69,542.211,540.476,539.963,541.267,541.036,539.326,537.979,538.689,540.784,541.968,541.752,538.9,541.304,2.8984,62.221,3.109,2.798,58.06,0.28,0
2025-09-24 16:40:00,48.987,11.163,345.739,541.247,5.497,541.349,544.212,542.258,541.427,542.332,542.488,541.435,543.25,541.903,543.296,542.785,542.286,541.256,540.333,540.643,539.826,541.995,542.186,540.919,538.715,539.748,538.796,539.997,539.425,539.39,540.073,541.343,2.8715,62.213,2.958,2.875,58.036,0.353,0
2025-09-24 16:50:00,48.968,11.166,346.049,540.765,5.224,541.228,541.136,541.39,540.946,542.48,540.706,542.774,542.343,541.849,542.606,539.809,542.108,541.306,539.965,542.937,541.579,539.706,538.794,539.824,537.713,538.359,538.939,539.132,540.574,540.371,540.509,541.567,2.8758,62.292,3.062,2.845,57.869,0.366,0
2025-09-24 17:00:00,49.01,11.059,345.568,540.939,3.679,540.733,539.838,541.435,541.78,540.336,542.337,540.614,542.372,541.724,540.983,541.39,543.01,541.984,540.846,542.716,540.536,540.628,540.736,539.794,539.907,539.861,539.605,540.248,541.565,540.127,539.331,540.914,2.8926,62.419,3.242,3.007,58.285,0.416,0
2025-09-24 17:10:00,48.719,11.109,345.433,541.228,6.383,541.763,540.843,540.647,540.79,545.32,543.074,541.148,544.394,541.665,543.872,542.241,541.752,541.551,540.605,542.224,540.124,539.666,541.113,539.024,540.081,540.548,541.119,540.211,540.331,539.949,540.168,538.937,2.8705,62.391,3.069,2.781,58.338,0.261,0
2025-09-24 17:20:00,48.921,11.178,345.765,541.317,6.759,543.472,540.142,542.022,543.141,542.111,544.327,544.86,542.534,541.814,541.825,544.093,542.438,541.342,542.013,540.055,542.377,540.635,539.876,540.365,538.287,539.974,539.311,539.844,540.576,538.101,539.009,541.003,2.8862,62.254,3.024,2.889,57.916,0.296,0
2025-09-24 17:30:00,48.976,11.108,345.804,540.865,5.106,540.434,540.309,542.761,543.285,541.575,542.241,541.541,542.592,540.787,542.279,541.999,542.885,540.915,541.24,540.023,540.039,541.064,540.908,538.179,539.823,538.317,540.724,540.788,539.773,538.608,539.781,540.483,2.8965,62.288,3.043,2.832,57.998,0.34,0
2025-09-24 17:40:00,48.76,11.121,345.362,541.127,6.267,540.01,542.751,541.853,542.619,542.162,542.085,541.802,543.725,542.743,541.031,541.761,542.797,542.086,540.864,539.906,541.478,538.646,537.642,541.121,537.458,538.952,540.528,540.822,540.488,542.767,541.471,540.869,2.8671,61.923,3.116,2.979,58.096,0.392,0
2025-09-24 17:50:00,48.384,11.134,345.31,540.531,6.746,540.763,542.079,541.194,541.036,541.328,541.285,540.474,542.736,543.93,540.818,540.836,540.534,541.015,541.411,539.986,539.993,539.48,537.39,537.184,539.471,539.564,539.936,539.48,538.721,540.458,541.784,541.463,2.8719,61.932,2.961,2.859,57.997,0.328,0
2025-09-24 18:00:00,48.767,11.128,345.781,541.99,5.89,543.605,542.155,543.727,543.619,542.526,543.709,542.432,544.064,544.995,542.943,541.974,542.383,543.769,541.097,540.22,541.654,540.373,541.267,542.27,540.989,539.979,539.105,539.963,540.611,542.18,541.678,540.456,2.8837,62.078,3.011,2.873,58.057,0.373,0
2025-09-24 18:10:00,48.557,11.11,345.559,540.16,5.513,539.587,539.239,540.945,541.543,540.489,541.563,541.927,539.75,541.894,542.551,542.95,539.448,540.291,541.037,540.815,539.679,538.948,538.835,538.893,539.461,540.626,538.449,537.437,539.521,539.654,539.543,539.232,2.8789,62.032,3.1,3.001,57.874,0.412,0
2025-09-24 18:20:00,48.46,11.121,344.932,540.299,5.406,540.459,540.787,539.455,542.409,541.033,541.487,540.749,540.16,542.893,541.186,541.23,541.145,541.995,540.226,542.527,539.337,540.172,537.581,538.812,539.412,537.487,539.144,538.734,539.869,540.37,538.557,540.862,2.8467,62.147,2.828,2.999,57.686,0.442,0
2025-09-24 18:30:00,48.526,11.081,344.856,540.592,6.745,539.384,541.526,539.812,542.409,540.096,543.072,543.435,541.841,541.278,544.359,542.797,542.366,541.432,539.811,539.511,539.953,540.122,539.129,539.093,540.054,538.325,537.614,539.368,539.06,539.427,540.197,540.516,2.8871,62.052,3.145,2.896,57.969,0.361,0
2025-09-24 18:40:00,48.434,11.106,345.332,540.761,6.475,540.71,540.293,541.237,542.967,540.743,543.235,543.008,541.957,543.613,541.385,540.705,541.97,540.12,541.374,541.096,541.04,539.777,541.215,538.579,538.933,539.156,537.138,540.172,539.962,540.774,538.345,541.04,2.8741,62.107,2.972,2.954,58.121,0.382,0
2025-09-24 18:50:00,48.515,11.107,345.548,541.065,5.074,541.029,539.903,541.08,541.997,543.276,541.545,542.941,543.478,542.406,542.8,542.998,541.059,542.227,540.658,541.133,539.951,540.537,540.273,540.436,539.635,541.202,539.738,539.797,538.404,540.546,540.211,539.499,2.8679,61.897,3.13,3.025,57.883,0.34,0
2025-09-24 19:00:00,48.17,11.165,344.976,540.028,5.476,540.293,539.994,541.385,540.672,540.821,541.424,541.981,542.092,541.39,541.785,540.453,540.005,540.136,539.082,541.06,539.985,539.555,538.995,537.741,538.996,540.269,539.321,536.616,536.95,539.245,539.353,541.158,2.8691,62.079,3.169,2.907,57.932,0.294,0
2025-09-24 19:10:00,48.099,11.147,344.789,540.614,6.455,541.639,540.982,539.887,540.827,542.28,540.228,544.097,541.108,543.27,541.67,541.268,542.953,541.926,541.94,538.965,540.302,539.965,539.265,537.642,541.215,538.293,538.157,539.207,537.8,539.791,541.634,540.254,2.8676,61.782,3.152,2.96,58.005,0.437,0
2025-09-24 19:20:00,48.062,11.103,344.895,540.324,4.641,539.421,541.063,540.996,540.489,541.311,542.17,540.414,541.533,542.012,541.273,541.753,540.643,541.141,539.856,539.13,540.791,538.826,539.539,538.385,538.942,538.769,537.89,538.995,539.557,540.664,542.531,540.652,2.8642,61.95,3.113,2.945,58.035,0.369,0
2025-09-24 19:30:00,48.168,11.101,344.872,540.8,6.04,540.554,540.218,541.251,540.405,540.888,543.448,543.174,542.814,541.037,541.439,542.73,541.714,539.222,543.282,540.621,539.75,540.279,541.279,539.922,537.408,539.16,539.182,541.662,539.778,540.345,539.098,540.93,2.8345,62.051,2.995,3.002,58.0,0.374,0
2025-09-24 19:40:00,48.082,11.091,345.105,539.855,5.017,539.343,539.888,540.762,540.151,541.376,541.033,541.309,541.724,539.484,541.08,540.021,539.229,540.23,540.853,539.971,540.843,538.73,538.392,538.376,539.112,539.0,538.383,538.661,536.707,541.03,540.246,540.15,2.8624,62.11,3.072,2.927,58.201,0.374,0
2025-09-24 19:50:00,48.17,11.074,345.324,540.393,5.808,539.243,540.48,539.946,540.961,542.194,542.42,542.042,542.961,541.212,541.449,541.9,541.736,541.33,542.655,537.153,540.351,539.184,539.192,540.12,539.498,538.88,538.343,538.515,538.511,539.477,540.186,540.675,2.8483,62.029,3.098,2.842,57.959,0.217,0
2025-09-24 20:00:00,48.059,11.144,345.104,540.676,4.701,539.689,542.097,540.389,540.56,541.961,541.145,542.639,541.801,541.858,542.306,542.623,542.525,540.32,540.694,541.256,539.603,540.924,538.956,541.158,539.344,539.816,539.57,537.938,539.375,540.236,538.003,541.478,2.856,62.052,2.998,2.923,58.091,0.281,0
2025-09-24 20:10:00,47.959,11.116,344.804,540.287,6.777,540.579,541.117,540.526,540.951,542.042,543.373,541.583,540.71,540.053,542.061,543.409,540.346,539.885,540.737,539.115,538.515,539.87,539.271,540.008,538.905,540.89,536.632,538.677,538.252,540.942,540.598,538.71,2.8543,62.204,3.052,3.011,57.866,0.403,0
2025-09-24 20:20:00,47.911,11.106,345.277,539.885,4.346,540.129,538.362,540.44,539.474,540.881,540.963,540.767,540.929,540.694,541.809,541.713,539.272,541.279,539.681,540.292,540.793,537.588,540.229,538.673,539.273,538.873,537.463,538.403,540.461,539.444,539.022,539.975,2.8575,62.052,2.987,2.973,57.858,0.39,0
2025-09-24 20:30:00,47.933,11.108,344.815,540.222,4.937,539.07,539.986,540.074,542.988,541.346,541.002,542.556,540.895,539.986,540.77,541.78,540.861,539.726,540.659,541.269,541.386,541.17,538.43,538.051,539.006,538.861,538.069,539.357,540.245,539.706,539.988,538.756,2.8429,61.761,3.13,2.894,57.791,0.318,0
2025-09-24 20:40:00,47.848,11.083,344.665,539.605,5.99,539.86,539.256,541.41,540.626,541.335,541.231,540.641,541.985,540.727,541.681,541.844,539.141,540.609,537.758,540.143,539.915,538.363,538.131,538.314,537.188,538.826,537.935,539.857,537.672,539.608,535.995,539.272,2.8423,62.035,3.146,2.961,58.024,0.338,0
2025-09-24 20:50:00,47.743,11.13,344.889,540.733,5.137,540.952,540.575,540.515,543.306,541.655,541.064,542.122,543.861,542.258,542.402,541.594,542.102,540.731,541.092,539.782,539.918,540.03,539.562,540.369,539.197,539.155,539.224,538.724,539.473,539.056,540.609,540.459,2.8367,61.682,2.983,2.91,57.972,0.375,0
2025-09-24 21:00:00,47.474,11.071,344.865,539.917,4.591,541.997,539.758,541.639,540.43,540.848,541.567,540.967,540.389,541.276,540.226,540.587,541.066,539.621,539.223,540.323,539.336,539.488,538.439,537.726,540.079,538.664,537.406,540.17,539.247,540.14,539.373,537.775,2.8214,61.939,3.064,2.828,58.13,0.411,0
2025-09-24 21:10:00,47.517,11.04,344.665,539.524,5.386,537.422,541.599,542.198,541.032,540.371,541.077,542.047,540.11,540.824,539.759,541.237,540.264,540.071,540.361,538.529,539.427,538.427,538.725,538.035,538.985,536.812,538.262,537.371,537.299,539.754,538.462,538.7,2.8472,61.872,2.981,2.843,58.013,0.362,0
2025-09-24 21:20:00,47.618,11.045,344.905,539.723,4.296,540.916,539.507,540.835,539.597,541.462,541.431,541.866,541.846,539.893,539.766,540.823,539.731,539.859,540.331,538.618,539.268,540.16,539.588,537.57,538.783,537.833,540.461,537.821,539.377,538.198,538.141,538.843,2.8615,62.082,3.111,2.988,58.004,0.254,0
2025-09-24 21:30:00,47.293,11.097,344.131,539.182,5.113,540.365,538.89,539.823,540.094,540.101,540.019,540.55,541.61,538.763,541.195,538.551,540.727,539.19,539.096,540.241,539.268,539.984,540.161,536.497,538.62,537.014,537.453,537.562,537.317,538.461,539.052,537.317,2.8159,61.937,2.955,2.988,57.821,0.264,0
2025-09-24 21:40:00,47.288,11.093,344.581,539.592,5.265,541.299,540.288,540.881,541.966,538.907,541.866,541.153,541.32,539.943,539.559,542.132,538.846,540.087,540.647,540.558,540.687,538.512,538.6,537.634,537.764,538.558,537.283,538.739,539.388,536.867,538.302,537.19,2.8255,61.794,3.178,2.877,57.949,0.321,0
2025-09-24 21:50:00,47.525,11.106,344.648,539.388,6.537,539.641,539.785,540.331,539.474,542.644,542.367,540.547,542.388,538.307,539.033,540.686,541.747,541.41,539.924,539.13,538.835,539.314,538.897,537.988,536.107,537.243,538.104,537.531,536.49,538.434,538.415,538.712,2.8279,61.818,3.077,2.93,58.048,0.29,0
2025-09-24 22:00:00,47.347,11.105,343.994,538.92,6.65,538.145,538.85,538.944,539.632,538.913,541.574,540.849,540.012,539.16,539.987,540.111,539.47,540.632,542.467,539.139,538.584,537.714,537.921,535.817,537.835,537.018,537.82,537.354,538.946,537.098,539.267,537.575,2.8177,61.685,3.118,2.997,57.962,0.374,0
2025-09-24 22:10:00,47.39,11.096,344.341,539.841,6.366,540.594,539.596,541.192,540.796,543.003,540.119,540.447,541.937,541.577,540.39,541.618,539.119,541.283,539.532,539.883,538.917,539.303,539.947,538.65,537.488,539.148,539.167,536.637,538.115,538.338,539.598,539.324,2.8066,61.484,3.026,2.963,57.752,0.338,0
2025-09-24 22:20:00,47.342,11.025,344.919,538.759,5.047,538.62,538.691,539.927,539.149,538.392,540.258,540.333,540.765,540.066,539.92,540.696,539.855,540.98,538.465,540.429,538.29,539.704,537.975,538.51,537.391,535.933,536.138,537.626,537.001,536.258,537.617,537.494,2.8276,62.057,2.952,2.946,57.838,0.326,0
2025-09-24 22:30:00,47.532,11.093,344.344,538.685,5.693,537.752,539.665,538.93,539.813,538.418,539.739,540.248,540.874,539.459,538.946,540.592,539.668,540.247,539.315,538.195,539.07,538.459,539.056,538.188,535.181,536.321,536.122,537.523,537.312,536.876,539.878,538.657,2.8168,61.925,3.055,2.896,57.889,0.365,0
2025-09-24 22:40:00,47.18,11.054,344.183,538.477,6.431,539.133,539.204,540.623,539.486,538.727,539.689,540.318,542.311,540.073,539.429,539.083,538.604,537.897,539.302,538.175,537.233,538.586,536.899,536.928,537.403,535.88,538.238,537.209,537.157,537.314,536.741,537.246,2.8232,61.772,3.096,2.948,58.117,0.448,0
2025-09-24 22:50:00,47.32,11.07,344.549,539.963,6.545,539.592,540.365,540.39,541.32,540.543,542.125,540.952,540.35,543.068,541.04,541.817,541.577,540.68,541.818,540.308,538.944,539.582,539.68,536.79,539.377,537.988,537.18,538.647,539.499,536.523,538.603,540.238,2.8118,62.068,3.059,2.834,57.945,0.311,0
2025-09-24 23:00:00,47.06,11.055,344.609,538.861,6.916,538.248,540.259,540.215,539.873,539.688,539.511,541.661,540.039,540.328,540.027,539.819,542.184,540.042,538.365,537.319,537.479,538.395,539.114,537.372,537.72,538.112,537.088,538.271,535.268,536.277,538.538,538.022,2.8194,61.892,3.064,2.942,57.88,0.386,0
2025-09-24 23:10:00,47.328,11.041,344.521,539.632,5.877,540.194,540.43,541.98,540.747,541.638,540.291,541.314,539.036,539.987,541.606,540.532,540.799,539.176,539.069,540.154,537.705,539.514,541.333,538.771,539.286,536.103,537.694,536.257,539.04,538.195,539.919,539.287,2.8422,61.501,3.106,2.974,57.961,0.325,0
2025-09-24 23:20:00,47.163,11.109,344.415,539.869,6.018,541.232,539.993,539.548,540.354,540.664,540.36,542.737,540.685,540.461,542.582,541.665,540.516,540.858,539.177,539.91,540.505,538.465,538.181,538.625,539.036,538.199,537.617,536.719,537.828,539.514,539.815,541.213,2.8249,61.819,3.085,3.094,58.082,0.322,0
2025-09-24 23:30:00,47.066,11.048,344.112,539.322,5.179,540.654,539.318,540.863,539.117,539.342,541.628,542.17,542.033,540.719,538.742,541.743,539.558,538.717,540.888,539.041,539.074,538.195,538.516,537.257,538.94,536.991,538.616,537.771,537.586,537.094,539.296,537.827,2.8104,61.636,3.066,2.885,57.787,0.418,0
2025-09-24 23:40:00,46.867,11.073,344.262,537.676,6.395,536.741,537.369,538.378,537.433,539.936,539.745,539.306,539.291,539.413,539.712,538.916,538.923,538.105,536.148,537.447,537.28,538.019,538.336,535.244,536.543,533.541,536.7,537.646,536.477,536.708,536.277,537.615,2.8164,61.587,3.096,3.009,57.998,0.345,0
2025-09-24 23:50:00,46.965,11.085,344.566,538.801,6.29,539.146,539.997,537.35,539.998,539.668,541.093,540.847,539.148,539.452,539.544,542.219,540.562,537.077,539.146,538.988,538.847,537.75,536.84,536.653,539.022,535.929,537.553,537.856,538.929,536.486,538.836,538.697,2.8049,61.739,3.06,3.014,58.009,0.322,0
2025-09-25 00:00:00,46.969,11.099,343.893,538.956,6.293,538.588,539.6,539.721,540.811,539.861,539.321,541.554,539.462,540.602,541.097,539.106,540.157,539.106,539.273,537.882,539.355,538.13,539.401,537.815,537.052,535.261,537.641,537.967,537.561,536.787,538.507,540.184,2.8077,61.835,3.093,2.962,58.066,0.347,0
2025-09-25 00:10:00,46.723,10.995,343.818,538.756,5.034,539.211,539.013,539.683,538.904,541.153,540.619,539.345,540.856,539.709,540.607,540.189,539.266,539.053,538.163,540.651,538.488,539.277,536.755,537.616,536.119,536.878,536.119,536.65,537.571,538.079,538.102,538.341,2.8074,61.771,2.934,3.001,57.745,0.37,0
2025-09-25 00:20:00,47.068,11.055,344.488,538.657,4.83,537.709,539.326,540.423,539.585,541.133,539.674,540.152,539.119,539.826,538.366,540.679,540.254,538.528,537.441,539.656,539.645,537.415,536.8,538.089,537.346,536.894,539.219,537.335,536.303,537.052,537.883,537.898,2.8165,61.856,3.1,2.924,57.948,0.395,0
2025-09-25 00:30:00,46.626,10.999,343.897,538.209,5.175,538.745,536.988,539.03,538.823,539.139,540.122,539.876,540.122,538.175,538.575,540.459,538.327,539.089,538.193,538.647,536.644,537.585,538.745,535.284,536.203,536.513,538.854,535.644,538.087,536.841,537.246,539.69,2.7943,61.706,2.935,2.815,57.761,0.373,0
2025-09-25 00:40:00,47.024,11.037,344.019,539.0,5.067,537.788,541.131,540.028,540.071,540.013,541.0,540.331,539.754,541.777,539.575,540.541,539.965,540.254,538.996,538.192,537.745,538.03,538.037,538.346,538.461,538.109,536.867,538.718,536.71,537.399,536.732,538.417,2.7994,61.526,2.996,2.844,57.915,0.334,0
2025-09-25 00:50:00,46.762,11.092,343.889,538.168,5.479,537.771,539.409,539.221,539.047,537.34,538.997,539.377,540.471,539.174,538.696,541.313,539.057,538.129,538.239,538.421,537.0,536.796,537.581,536.452,537.56,535.834,537.802,537.691,537.872,537.167,536.913,537.195,2.8157,61.696,3.079,3.038,57.997,0.36,0
2025-09-25 01:00:00,47.125,11.083,344.564,538.684,7.144,537.934,538.904,539.64,540.285,542.035,540.201,540.199,540.674,540.495,540.056,539.386,538.9,538.816,539.192,538.407,539.762,536.675,536.826,537.38,534.891,536.862,537.109,537.167,538.365,537.132,539.398,537.767,2.8075,61.819,3.038,3.067,58.094,0.358,0
2025-09-25 01:10:00,46.956,11.025,344.519,539.482,7.569,539.013,540.82,540.319,539.035,541.668,543.52,541.079,540.702,539.712,541.234,539.277,538.585,537.934,539.881,539.162,539.69,538.354,537.745,535.951,539.58,538.806,537.015,538.896,538.958,540.616,538.666,539.803,2.8257,61.643,3.029,2.984,57.798,0.474,0
2025-09-25 01:20:00,46.913,11.044,344.016,538.664,5.839,537.644,539.499,539.42,539.827,539.648,538.737,540.577,539.972,540.12,538.655,541.69,540.891,539.707,538.667,538.405,536.942,537.524,538.8,536.907,536.933,535.851,537.485,537.851,537.572,537.17,538.873,538.561,2.8055,61.953,3.113,2.939,57.95,0.332,0
2025-09-25 01:30:00,46.992,11.096,344.566,539.28,4.951,541.661,539.845,539.41,539.221,540.156,540.422,540.553,541.841,540.918,540.639,540.443,539.943,539.548,540.805,540.619,537.623,537.757,538.031,536.89,537.306,537.571,537.322,536.947,537.99,537.976,539.144,539.978,2.8052,61.791,3.066,2.947,57.935,0.393,0
2025-09-25 01:40:00,47.042,11.047,344.224,538.366,6.42,538.604,539.08,539.165,540.635,539.165,540.097,538.934,541.672,540.56,538.921,539.753,539.437,539.246,538.241,537.565,538.14,537.733,537.576,536.54,535.796,536.339,535.537,537.06,536.961,539.613,535.252,538.261,2.8174,61.789,3.082,2.842,57.954,0.368,0
2025-09-25 01:50:00,46.844,11.027,344.131,538.916,6.163,541.212,539.369,539.355,540.005,541.767,539.588,541.853,541.206,539.907,539.366,540.12,538.264,541.278,539.68,538.265,537.88,536.553,535.69,536.062,538.184,537.282,537.33,536.474,537.952,538.063,537.504,540.532,2.8167,61.518,3.075,3.109,57.957,0.263,0
2025-09-25 02:00:00,46.645,11.009,343.788,537.991,5.111,537.7,537.361,538.793,538.838,538.753,540.225,538.945,537.61,540.41,538.998,539.345,538.212,539.382,538.4,538.873,537.949,536.029,537.247,537.583,535.299,536.072,537.92,537.306,536.324,536.677,537.474,538.02,2.8263,62.018,3.046,2.963,57.94,0.381,0
2025-09-25 02:10:00,47.002,11.055,344.062,538.818,6.205,539.608,538.641,539.756,538.431,538.811,540.439,542.563,540.292,540.02,541.365,539.925,539.537,539.441,537.719,540.304,536.729,537.173,537.364,536.358,538.444,537.193,537.238,537.485,536.806,537.446,538.095,540.891,2.8289,61.478,2.99,2.914,57.792,0.399,0
2025-09-25 02:20:00,46.763,11.064,344.383,538.544,4.224,537.662,538.681,539.428,539.733,539.907,540.058,539.898,540.356,540.313,539.979,539.808,539.499,538.58,540.088,538.233,538.287,536.142,537.933,536.355,537.344,536.132,537.97,537.584,536.873,538.398,537.597,537.837,2.8155,61.89,3.14,2.96,57.79,0.244,0
2025-09-25 02:30:00,46.707,11.016,344.146,538.416,4.981,539.051,538.82,538.901,540.573,539.632,538.392,539.79,540.879,538.674,539.391,540.258,539.61,539.811,537.589,537.927,538.174,536.996,536.011,538.096,537.155,537.861,537.182,537.822,535.898,536.196,537.9,538.643,2.7851,61.67,3.13,2.979,57.989,0.314,0
2025-09-25 02:40:00,46.701,11.129,344.112,538.224,7.652,538.363,538.372,540.227,541.215,537.757,538.808,540.05,540.365,538.944,539.164,542.337,538.956,537.734,539.84,539.488,535.723,537.327,537.966,536.261,537.515,534.685,536.384,536.809,537.15,537.486,535.225,537.89,2.8307,62.005,3.092,2.963,58.001,0.333,0
2025-09-25 02:50:00,46.828,11.062,344.015,538.656,5.118,538.811,539.51,538.682,538.92,540.246,538.996,540.064,539.951,540.061,540.082,538.62,538.002,540.597,540.939,538.16,537.837,538.969,535.821,538.627,537.316,537.571,537.56,537.358,535.872,538.182,537.401,539.563,2.7906,61.591,3.199,2.871,57.931,0.374,0
2025-09-25 03:00:00,47.044,11.103,343.933,539.025,5.206,538.476,538.014,539.902,540.472,541.467,541.056,539.165,539.745,539.136,538.803,540.593,539.52,538.894,538.68,541.646,539.982,536.881,537.035,538.063,537.204,536.98,538.435,536.44,539.463,538.869,538.961,539.805,2.815,61.671,3.129,3.034,58.048,0.365,0
2025-09-25 03:10:00,46.706,11.028,344.085,539.385,5.85,539.271,539.962,540.54,539.407,541.139,540.057,540.538,542.522,540.078,542.34,541.425,540.34,539.665,539.276,538.076,538.786,538.401,537.827,538.736,539.429,538.859,537.358,536.978,536.672,538.064,538.272,539.364,2.8099,61.77,2.954,3.005,57.813,0.296,0
2025-09-25 03:20:00,46.856,11.028,344.429,538.742,5.56,538.246,536.605,540.489,538.745,538.712,541.957,540.836,540.615,538.912,540.943,540.827,540.305,540.998,537.15,538.25,538.281,537.609,536.397,536.686,537.199,537.167,536.466,536.606,537.166,539.204,539.048,540.616,2.8091,61.579,3.063,2.943,57.895,0.4,0
2025-09-25 03:30:00,46.768,11.036,344.324,539.161,5.427,539.239,539.681,539.129,540.945,541.484,540.088,540.908,541.267,540.74,540.844,539.526,541.152,538.869,539.729,540.372,537.656,538.755,536.284,536.057,536.884,538.474,537.824,538.138,537.844,537.602,539.791,538.064,2.8028,61.589,2.945,2.972,57.894,0.402,0
2025-09-25 03:40:00,46.819,11.063,344.231,539.181,5.49,539.078,539.264,540.789,540.209,541.784,540.281,541.627,539.331,542.268,540.952,538.922,540.054,538.362,540.255,539.108,537.149,537.374,539.177,537.647,537.832,539.338,536.912,539.017,538.122,537.179,536.778,539.074,2.8247,61.776,2.955,2.977,57.931,0.397,0
2025-09-25 03:50:00,47.107,11.071,344.046,537.914,6.571,537.563,538.95,539.47,538.772,538.409,540.317,539.575,537.042,539.941,538.279,540.016,538.941,538.83,538.909,537.783,538.219,537.035,536.32,536.798,536.365,535.744,533.746,537.751,536.353,538.437,536.999,537.102,2.8172,62.102,3.167,2.862,57.974,0.409,0
2025-09-25 04:00:00,47.0,11.062,343.986,539.582,4.764,539.257,541.36,539.936,540.367,541.209,540.3,541.889,540.031,541.571,540.087,539.863,540.012,538.82,540.539,539.263,539.692,539.512,537.515,537.634,537.924,539.129,539.99,537.647,537.125,539.841,538.163,540.029,2.8234,61.947,3.184,2.88,57.794,0.407,0
2025-09-25 04:10:00,46.876,11.06,343.902,539.217,5.679,538.419,538.92,537.61,540.781,539.819,540.416,540.374,543.269,539.175,540.384,540.778,541.176,537.83,541.686,538.173,540.244,539.007,537.966,537.59,537.701,537.999,538.147,538.625,537.612,538.578,537.85,538.721,2.8089,61.623,3.003,3.043,57.959,0.422,0
2025-09-25 04:20:00,47.189,11.024,343.812,538.406,5.389,536.025,539.682,538.56,538.807,538.616,539.315,540.68,540.363,538.303,539.596,539.148,539.837,539.665,539.443,539.519,537.657,537.978,538.214,535.559,535.291,535.884,538.531,537.013,536.971,538.444,537.964,539.908,2.8218,61.945,3.089,3.016,57.613,0.372,0
2025-09-25 04:30:00,47.052,11.135,344.181,538.481,5.805,537.405,540.321,541.403,539.206,541.071,540.572,539.624,539.151,539.913,541.964,539.943,537.731,537.936,539.791,536.38,537.804,538.364,536.437,536.468,536.473,536.655,536.234,536.159,536.774,538.312,539.214,537.669,2.818,61.857,2.975,3.058,58.032,0.291,0
2025-09-25 04:40:00,47.268,11.103,344.478,539.238,5.419,538.48,539.919,540.873,540.348,540.953,540.61,539.795,539.706,540.946,541.374,539.763,539.828,539.391,539.5,539.283,539.055,538.407,535.955,538.763,537.629,537.066,538.624,538.973,538.116,539.066,538.114,538.901,2.8206,61.846,3.086,2.873,58.293,0.363,0
2025-09-25 04:50:00,46.796,11.015,343.763,538.642,5.947,537.709,537.581,540.765,538.206,539.602,539.321,539.667,539.77,540.913,541.721,538.057,540.28,538.704,540.13,537.689,538.641,538.788,538.898,537.54,537.211,537.062,535.774,538.495,536.79,537.023,539.209,537.78,2.7936,61.815,3.02,2.956,57.973,0.407,0
2025-09-25 05:00:00,47.056,11.035,344.46,539.267,4.758,539.251,539.208,541.483,539.655,541.083,540.895,540.801,540.235,541.749,541.239,540.169,539.954,538.674,538.504,538.905,537.742,538.872,538.366,538.822,537.742,539.487,536.991,536.991,537.692,539.75,537.258,538.685,2.824,62.03,3.036,3.023,57.836,0.362,0
2025-09-25 05:10:00,47.247,11.096,344.376,539.952,5.41,538.138,540.222,541.574,539.738,541.007,543.243,542.463,541.791,539.642,541.099,539.29,540.061,538.857,540.263,541.493,539.539,538.906,539.879,538.985,538.64,538.694,537.833,538.102,538.525,539.327,540.876,540.521,2.8202,61.759,2.957,2.833,58.063,0.402,0
2025-09-25 05:20:00,47.007,11.063,344.078,539.26,5.743,538.065,541.936,540.938,537.856,542.076,541.689,540.705,541.248,539.113,541.473,539.485,541.102,540.255,539.225,537.609,538.585,538.405,537.873,536.333,538.025,537.064,537.875,538.728,538.119,539.144,538.761,538.338,2.832,61.53,3.025,2.843,58.154,0.322,0
2025-09-25 05:30:00,47.546,11.115,344.577,540.136,5.002,539.118,541.728,542.246,541.72,541.312,541.454,541.751,541.423,542.674,540.577,542.109,539.801,539.852,540.117,539.334,538.429,541.123,537.763,538.869,537.672,538.083,538.893,539.062,539.196,539.71,540.466,539.2,2.8308,61.918,3.095,2.953,58.115,0.325,0
2025-09-25 05:40:00,47.403,11.093,344.528,538.792,5.569,540.768,539.815,539.776,541.286,541.202,540.558,536.754,538.371,541.825,540.054,539.77,539.78,538.268,538.058,537.943,539.216,536.256,537.102,538.561,536.315,537.441,538.915,536.85,536.859,537.319,538.117,540.2,2.8213,61.91,3.144,3.018,57.868,0.29,0
2025-09-25 05:50:00,47.499,11.067,344.796,539.517,4.166,540.329,540.802,540.72,539.726,540.83,541.151,540.673,540.863,540.752,540.119,539.408,539.972,540.388,538.938,541.086,539.838,538.368,537.171,537.484,538.89,536.985,537.102,537.15,540.36,538.517,538.959,540.374,2.8332,61.973,3.033,2.927,57.847,0.319,0
2025-09-25 06:00:00,47.448,11.063,344.448,540.0,6.403,540.885,539.342,541.575,540.975,540.019,542.038,541.834,541.171,541.646,541.09,543.166,542.147,540.31,539.468,539.004,540.66,539.85,537.597,538.821,538.113,539.908,538.396,537.211,540.32,539.317,536.763,538.372,2.8172,61.765,3.008,3.013,57.88,0.361,0
2025-09-25 06:10:00,47.375,11.114,344.448,540.039,6.307,540.779,541.271,541.639,540.608,541.317,541.079,542.087,543.256,540.474,541.484,542.424,542.102,540.366,539.928,540.189,538.709,538.136,538.094,537.868,536.949,537.986,538.557,538.483,538.234,540.126,539.091,539.805,2.8351,61.853,3.084,2.838,58.038,0.372,0
2025-09-25 06:20:00,47.568,11.108,344.706,539.736,4.662,538.848,539.005,540.815,541.259,541.209,541.573,542.177,541.866,540.977,540.698,540.529,541.382,538.374,539.294,538.538,539.743,538.228,539.347,538.305,538.162,539.488,539.456,539.44,537.515,539.519,538.265,538.852,2.8327,61.796,3.035,2.929,58.094,0.329,0
2025-09-25 06:30:00,47.248,11.116,344.33,539.486,5.337,540.036,540.034,539.446,541.317,542.004,541.346,540.351,538.437,539.012,541.623,539.091,541.968,538.866,540.436,539.766,538.994,538.827,538.707,538.517,537.504,536.667,538.435,537.75,540.292,540.073,537.629,539.004,2.8141,61.998,3.013,3.032,58.008,0.298,0
2025-09-25 06:40:00,47.796,11.117,344.783,539.242,5.05,538.894,539.144,540.357,541.186,538.548,540.749,540.446,541.971,541.795,539.888,539.738,539.903,539.86,540.076,539.768,537.127,537.236,536.921,539.758,537.117,537.159,538.772,538.62,538.522,540.008,538.88,537.082,2.8357,61.995,2.911,3.069,57.813,0.393,0
2025-09-25 06:50:00,47.543,11.066,344.379,538.838,5.164,538.274,538.055,539.823,539.989,541.599,541.168,539.55,540.225,539.78,540.328,540.119,540.679,539.395,538.705,537.554,536.435,538.015,538.126,537.768,539.083,536.571,537.629,537.595,538.714,537.667,537.157,538.617,2.8269,61.752,3.144,2.981,57.995,0.404,0
2025-09-25 07:00:00,47.82,11.095,345.069,540.803,5.559,541.655,540.744,541.503,542.625,540.492,543.928,542.273,541.143,543.867,542.431,541.231,542.678,541.47,542.643,541.032,540.256,538.869,538.814,538.918,539.042,539.788,538.483,540.185,538.369,538.907,539.975,540.355,2.8364,62.085,2.944,2.924,57.871,0.334,0
2025-09-25 07:10:00,47.682,11.114,344.667,539.608,5.448,537.5,540.236,540.256,540.62,541.842,542.269,541.964,540.255,542.215,540.614,539.611,540.655,538.889,539.371,540.366,539.128,539.841,538.663,537.416,538.991,536.821,537.702,537.352,537.931,539.572,539.135,540.202,2.8405,61.88,2.976,2.898,58.025,0.338,0
2025-09-25 07:20:00,47.789,11.098,344.583,539.636,4.811,538.649,539.293,539.053,539.951,540.343,542.997,538.886,542.253,539.344,541.552,540.566,540.45,539.76,539.804,539.64,538.761,539.557,539.44,538.761,539.737,539.639,538.538,538.568,538.186,538.79,539.222,538.44,2.8371,61.785,3.055,2.958,58.193,0.292,0
2025-09-25 07:30:00,47.67,11.091,344.96,539.425,5.659,538.007,539.696,541.547,541.182,539.763,539.418,539.465,541.942,540.125,542.297,540.41,538.743,539.697,538.599,539.803,538.182,538.548,539.537,538.858,538.666,537.559,536.638,539.782,539.287,537.34,540.323,539.059,2.8421,61.994,2.929,2.907,57.883,0.307,0
2025-09-25 07:40:00,47.891,11.091,344.905,539.905,5.613,540.674,539.552,539.814,539.145,541.782,539.795,541.4,538.505,540.465,539.603,540.585,542.813,540.038,540.231,538.97,540.488,539.627,540.709,537.805,540.081,539.688,539.67,539.252,539.183,539.412,540.961,537.2,2.8313,62.052,3.084,3.0,58.022,0.267,0
2025-09-25 07:50:00,47.985,11.088,345.016,540.002,5.494,540.08,540.288,541.406,539.7,542.086,541.363,538.345,542.074,540.727,542.334,541.607,543.228,540.867,541.36,538.704,538.562,539.755,538.83,537.734,539.076,538.408,538.389,539.15,539.01,538.59,538.511,539.866,2.8665,61.805,3.1,2.935,57.936,0.232,0
2025-09-25 08:00:00,48.03,11.076,344.952,539.703,6.487,540.022,538.662,538.987,539.94,539.391,541.327,542.816,541.116,543.867,539.476,541.784,540.434,539.34,540.401,538.259,539.961,538.786,538.675,537.704,538.336,538.738,537.38,538.605,539.779,538.984,540.212,538.992,2.8493,62.134,2.954,2.826,57.963,0.318,0
2025-09-25 08:10:00,47.988,11.102,344.949,540.743,5.966,541.896,541.329,540.215,540.609,541.201,543.398,544.356,542.886,541.661,541.452,542.506,542.592,540.228,540.926,540.092,540.626,539.106,538.39,538.539,540.06,539.769,539.979,540.802,538.837,541.191,538.929,538.482,2.829,61.879,3.05,2.932,57.961,0.344,0
2025-09-25 08:20:00,47.914,11.055,344.909,540.233,5.208,541.302,541.173,540.375,540.193,542.206,542.612,542.188,542.105,539.053,539.921,541.269,541.795,539.138,541.103,537.672,538.884,540.143,538.067,540.234,541.122,537.404,540.102,539.91,537.81,540.72,540.561,539.236,2.8481,62.17,3.094,2.979,58.131,0.351,0
2025-09-25 08:30:00,48.202,11.129,345.063,540.743,5.34,541.037,539.419,542.704,542.802,541.951,540.901,542.043,541.669,543.326,542.991,540.499,540.896,542.435,539.414,540.234,540.415,537.986,538.814,539.718,539.863,540.133,540.438,539.768,540.325,540.467,539.941,539.885,2.8575,61.879,3.207,2.944,58.16,0.419,0
2025-09-25 08:40:00,48.364,11.103,345.337,540.335,5.092,540.941,540.142,542.314,539.777,542.914,542.963,542.924,541.939,541.842,542.398,539.332,541.865,540.548,539.07,538.977,539.856,539.555,539.793,539.588,537.871,538.743,538.979,538.183,539.445,539.524,539.487,540.079,2.874,62.104,2.953,3.002,57.998,0.439,0
2025-09-25 08:50:00,48.167,11.11,344.816,539.249,6.102,541.519,540.298,540.205,541.863,541.079,541.746,541.276,540.55,540.961,538.952,538.54,540.227,539.881,539.572,538.671,537.262,537.746,535.761,536.808,536.858,537.939,537.567,538.569,539.298,538.492,538.209,539.867,2.851,61.806,3.216,2.876,57.914,0.352,0
2025-09-25 09:00:00,48.217,11.113,345.551,539.427,4.861,539.88,539.043,541.057,541.17,539.966,541.891,540.491,540.331,541.938,541.97,540.293,538.384,540.32,538.686,538.921,538.822,538.095,538.0,539.042,537.109,538.404,537.752,537.839,538.02,538.408,538.621,540.074,2.8615,62.193,2.938,2.937,57.98,0.377,0
2025-09-25 09:10:00,48.524,11.145,345.562,539.896,4.34,540.576,539.783,541.758,540.757,540.175,542.276,541.088,541.205,541.083,540.312,539.547,541.406,541.598,539.064,539.888,539.04,540.234,538.6,538.34,538.331,538.701,538.982,537.936,538.185,539.705,537.945,540.687,2.8781,62.095,3.103,2.949,57.88,0.398,0
2025-09-25 09:20:00,48.158,11.139,345.433,539.822,4.6,539.826,540.795,541.675,539.978,541.03,541.066,540.687,540.189,539.449,541.831,541.458,540.713,540.851,541.12,540.742,539.353,537.922,539.244,538.551,537.231,538.402,538.455,538.511,538.568,540.595,537.577,539.387,2.8603,62.085,3.049,2.934,58.113,0.289,0
2025-09-25 09:30:00,48.311,11.106,345.211,540.288,5.539,540.328,542.233,542.446,540.552,542.197,538.456,542.592,541.702,540.728,542.165,541.806,542.028,542.247,540.857,540.162,539.642,538.603,538.974,540.046,537.278,539.216,537.981,537.053,537.72,542.107,539.118,539.55,2.8533,62.149,3.078,3.024,57.849,0.37,0
2025-09-25 09:40:00,48.308,11.085,344.895,540.622,7.967,539.847,540.797,540.721,543.008,541.681,541.695,541.946,542.276,542.516,544.034,541.502,541.761,541.657,540.295,539.348,539.865,541.387,536.067,537.899,538.818,538.415,538.96,540.461,541.403,540.983,539.147,540.317,2.8595,61.887,3.066,2.863,58.016,0.262,0
2025-09-25 09:50:00,48.504,11.11,345.386,541.139,6.787,541.02,541.266,542.685,542.335,543.152,544.932,542.351,542.468,540.073,543.541,544.079,541.86,540.42,542.798,539.629,540.139,539.711,539.989,539.486,538.636,539.987,540.861,538.145,539.427,539.87,540.146,541.757,2.8754,62.147,3.011,2.767,58.116,0.426,0
2025-09-25 10:00:00,48.802,11.09,345.658,541.45,5.709,540.569,543.51,541.546,543.689,543.489,541.751,540.471,541.797,543.377,542.54,541.726,543.151,541.788,541.86,542.484,540.797,540.934,541.349,537.98,539.878,538.889,538.26,542.383,540.722,540.732,541.685,541.796,2.8613,62.204,3.229,3.016,57.983,0.364,0
2025-09-25 10:10:00,48.546,11.171,345.602,540.749,5.719,541.499,541.088,540.566,542.554,542.557,541.111,541.597,540.455,543.445,541.231,542.495,543.154,542.293,540.874,539.791,540.864,539.678,540.676,537.726,539.835,539.529,539.126,539.662,539.847,539.391,538.701,540.483,2.8729,61.898,2.87,3.008,58.213,0.359,0
2025-09-25 10:20:00,49.049,11.161,345.976,540.404,7.214,540.631,540.993,541.175,542.292,542.863,543.394,543.438,540.22,544.391,541.202,543.418,541.803,540.23,538.803,539.635,539.347,540.54,537.426,539.01,540.09,537.89,538.354,538.68,537.177,538.916,539.47,539.518,2.8649,62.151,3.01,3.02,58.02,0.365,0
2025-09-25 10:30:00,48.63,11.179,345.486,540.828,4.846,541.91,540.135,542.312,542.834,543.632,542.339,543.762,542.359,541.631,541.136,540.868,541.409,541.952,540.566,540.341,539.8,540.187,538.916,539.808,540.345,538.954,539.582,539.271,539.258,541.056,539.069,538.917,2.872,61.886,3.04,3.015,58.068,0.369,0
2025-09-25 10:40:00,48.823,11.187,345.411,541.5,6.333,540.991,542.32,541.592,542.681,543.073,542.675,545.227,542.807,541.375,543.693,543.061,541.89,542.766,541.677,540.187,540.868,541.047,540.513,542.413,539.791,538.894,540.44,540.433,541.318,539.553,540.017,539.192,2.8667,62.105,2.921,3.102,58.056,0.288,0
2025-09-25 10:50:00,48.861,11.146,345.582,541.069,4.711,540.753,540.451,539.594,542.299,543.357,542.331,542.937,543.088,541.843,542.221,542.498,541.971,539.938,541.219,542.416,542.316,540.09,538.646,541.345,539.773,540.758,540.394,539.047,540.061,540.476,539.694,539.343,2.8789,62.063,3.082,2.946,57.95,0.264,0
2025-09-25 11:00:00,48.795,11.164,345.63,540.598,5.21,541.89,542.461,539.77,543.545,541.118,542.927,541.28,542.116,543.533,541.761,540.7,540.282,540.012,541.603,541.916,539.129,538.905,539.616,538.335,539.801,539.149,539.789,538.936,538.755,538.519,539.832,540.453,2.8842,62.25,2.958,3.005,57.856,0.324,0
2025-09-25 11:10:00,48.953,11.119,345.597,541.292,3.988,542.284,539.689,540.774,542.781,541.849,541.329,541.535,543.308,541.506,543.323,541.945,543.511,542.037,540.853,540.015,539.69,540.253,539.62,542.334,541.387,540.882,539.523,540.244,540.588,540.719,541.265,541.636,2.8727,62.259,3.099,2.893,57.983,0.316,0
2025-09-25 11:20:00,48.83,11.11,345.578,540.709,5.628,540.988,543.668,543.017,542.221,543.577,539.99,542.005,542.259,542.254,541.766,541.804,541.503,540.01,539.771,541.538,541.498,540.467,539.007,540.06,538.04,539.425,538.749,538.137,539.891,538.962,538.591,539.955,2.8881,62.25,2.891,3.035,57.926,0.35,0
2025-09-25 11:30:00,49.178,11.147,345.975,541.672,5.926,541.168,541.477,541.963,543.014,542.032,543.136,542.937,544.576,544.317,542.164,542.617,541.916,543.258,543.949,539.85,540.953,540.489,541.024,542.216,539.47,539.47,539.652,541.931,541.975,538.65,539.935,541.014,2.8988,62.19,3.018,3.092,58.037,0.344,0
2025-09-25 11:40:00,49.045,11.127,345.503,541.322,6.874,541.564,542.304,542.243,543.245,542.5,542.318,543.144,543.482,544.659,542.452,542.424,541.731,540.953,542.232,540.842,542.216,540.114,541.986,539.574,540.55,537.785,538.017,539.893,539.65,539.216,538.659,541.942,2.8844,62.246,3.044,3.05,57.933,0.339,0
2025-09-25 11:50:00,48.954,11.176,345.946,540.467,4.592,538.273,539.905,542.171,539.875,542.865,542.649,540.635,542.811,541.72,540.04,540.072,540.655,541.587,540.169,541.927,539.622,539.408,539.33,539.073,539.09,540.316,538.944,538.842,539.606,541.397,540.837,540.788,2.8806,61.983,3.105,3.015,58.152,0.338,0
2025-09-25 12:00:00,49.285,11.158,345.901,541.791,5.569,540.293,541.52,543.289,543.523,542.322,543.731,543.018,543.455,542.575,544.231,543.92,542.855,541.551,542.706,540.374,541.756,540.131,542.027,541.311,539.873,540.709,539.781,539.715,538.662,541.652,539.475,543.912,2.9093,62.377,2.946,3.139,58.186,0.355,0
2025-09-25 12:10:00,49.327,11.184,345.952,541.051,5.983,541.511,542.003,542.928,542.474,544.159,542.772,541.529,543.251,542.552,541.704,542.445,540.996,541.302,542.557,541.361,540.558,539.619,538.769,540.205,538.415,540.53,538.176,538.544,539.914,538.747,540.787,540.569,2.8853,62.129,3.038,3.012,58.097,0.394,0
2025-09-25 12:20:00,48.905,11.15,345.717,541.034,6.332,540.389,542.152,541.672,543.104,541.132,544.561,540.864,542.076,541.517,540.909,544.168,541.944,542.869,541.856,541.613,541.441,538.342,539.717,540.279,538.537,539.439,538.229,541.772,540.845,540.088,538.542,539.862,2.8913,62.357,2.894,2.98,57.932,0.34,0
2025-09-25 12:30:00,49.127,11.191,346.367,541.097,6.046,541.617,543.282,543.183,541.887,543.182,542.172,543.643,543.983,541.504,541.674,541.153,541.6,540.424,540.794,541.348,540.135,538.466,540.423,539.367,539.065,540.342,542.441,539.459,539.907,537.937,540.413,540.206,2.8928,62.415,3.061,2.974,58.22,0.29,0
2025-09-25 12:40:00,49.149,11.119,345.861,540.745,4.089,539.615,542.764,541.882,541.159,541.725,542.351,542.651,541.252,541.077,542.026,541.645,542.978,542.713,540.856,539.597,539.731,539.019,539.202,538.948,540.217,540.484,540.909,540.158,539.626,538.889,538.968,539.678,2.8698,62.196,3.174,3.102,57.902,0.394,0
2025-09-25 12:50:00,48.961,11.183,345.776,540.791,5.151,539.381,540.501,542.178,542.427,542.735,540.435,542.482,541.939,541.851,541.73,541.862,540.974,543.832,541.938,540.156,539.332,539.205,540.204,539.74,540.971,538.681,539.361,539.015,539.45,539.95,541.09,539.936,2.8858,61.96,3.034,3.033,57.892,0.332,0
2025-09-25 13:00:00,49.35,11.146,345.493,541.506,5.987,541.71,541.043,543.85,543.61,543.232,544.024,543.964,542.567,542.383,544.308,542.319,541.832,542.646,541.028,541.395,541.392,542.101,539.655,538.321,538.353,539.292,539.351,539.597,540.599,540.649,540.25,541.194,2.9088,62.417,3.015,2.959,58.119,0.362,0
2025-09-25 13:10:00,49.348,11.163,345.918,542.273,6.116,542.948,540.725,541.753,543.161,542.661,543.267,545.72,544.511,544.879,544.701,542.86,542.467,544.188,543.298,542.443,541.628,539.604,539.787,540.759,543.482,540.095,541.187,540.921,541.171,542.24,539.935,540.984,2.8903,62.186,3.123,2.924,58.122,0.404,0
2025-09-25 13:20:00,49.268,11.163,345.733,542.01,5.045,541.958,542.785,544.263,543.938,542.088,543.933,541.76,544.883,543.523,544.289,542.361,542.285,542.351,541.337,540.761,540.723,540.927,540.401,539.838,540.43,542.861,539.921,541.581,541.723,541.034,540.813,541.509,2.9011,62.343,3.23,3.093,57.794,0.375,0
2025-09-25 13:30:00,49.524,11.123,346.324,541.739,6.891,540.814,543.034,543.96,542.462,541.331,543.237,543.483,543.038,542.231,543.411,543.052,544.422,542.844,543.986,542.338,541.157,541.954,540.137,538.136,539.675,541.914,541.309,537.531,540.318,539.619,539.916,541.647,2.8814,62.399,3.135,2.861,58.348,0.316,0
2025-09-25 13:40:00,48.936,11.106,345.466,541.487,7.079,539.894,541.985,542.671,543.058,542.825,542.525,541.576,542.652,541.622,542.873,541.258,544.671,542.403,541.986,541.026,542.577,542.73,542.006,541.123,540.223,538.182,540.93,539.404,540.413,540.422,537.592,541.514,2.9011,62.302,3.145,3.095,58.197,0.416,0
2025-09-25 13:50:00,49.319,11.136,345.782,541.562,5.939,540.206,540.779,541.372,542.576,542.802,544.291,543.573,541.397,542.317,543.437,541.507,543.848,540.535,542.843,541.271,541.75,541.813,540.209,541.299,539.986,540.357,540.039,540.936,538.352,542.109,540.984,541.595,2.894,62.118,3.037,2.979,58.068,0.384,0
2025-09-25 14:00:00,48.982,11.139,345.497,540.64,8.879,539.68,541.048,541.503,541.324,541.789,540.787,542.442,541.4,546.168,542.459,541.177,540.295,541.955,540.409,537.956,539.144,539.279,540.39,538.627,539.659,538.642,539.741,537.289,540.746,541.154,541.345,540.859,2.8868,61.945,3.07,3.206,58.031,0.342,0
2025-09-25 14:10:00,49.322,11.16,345.83,542.082,5.119,542.753,542.279,543.559,543.019,541.551,543.619,544.74,543.497,543.929,544.948,543.94,542.28,542.147,542.997,540.999,540.457,541.729,541.855,539.868,541.593,539.829,540.344,540.361,541.194,541.393,540.359,540.972,2.9125,62.329,3.085,2.777,58.154,0.355,0
2025-09-25 14:20:00,49.394,11.138,345.86,541.741,5.151,540.586,540.778,543.957,542.989,541.661,543.613,542.443,543.163,541.523,543.949,542.844,542.879,543.299,541.632,540.258,542.552,540.663,541.895,539.262,538.806,539.653,542.613,539.857,541.149,540.853,540.862,543.262,2.9013,62.38,3.095,2.828,57.895,0.355,0
2025-09-25 14:30:00,49.182,11.137,346.062,541.098,7.646,542.985,542.379,543.095,539.574,542.78,543.269,541.785,545.093,541.769,541.123,541.621,542.187,541.674,541.621,540.698,540.85,540.229,539.525,541.371,539.91,538.734,538.912,537.447,538.449,540.963,541.758,539.846,2.8832,62.359,3.118,2.998,58.356,0.359,0
2025-09-25 14:40:00,49.002,11.146,345.685,541.007,5.555,540.571,542.729,542.259,540.97,540.886,542.836,542.479,542.312,543.101,541.597,543.126,543.08,540.089,540.539,539.839,540.432,537.571,541.762,540.565,541.165,539.377,537.91,540.417,539.926,539.827,539.616,542.21,2.8722,62.14,3.141,2.885,58.055,0.319,0
2025-09-25 14:50:00,49.343,11.166,346.398,541.732,4.9,541.075,541.824,542.69,542.084,541.804,540.486,542.439,542.853,543.517,542.587,542.985,543.116,542.034,541.344,541.956,541.816,542.008,541.521,540.843,539.263,540.471,539.71,540.197,541.733,540.987,544.163,541.246,2.9115,62.249,3.177,2.879,58.058,0.259,0
2025-09-25 15:00:00,49.279,11.15,345.786,542.013,6.364,543.067,544.204,542.351,542.626,543.301,545.331,542.029,542.408,544.198,544.149,543.819,543.383,542.121,541.632,543.092,541.563,541.038,542.918,541.611,539.602,539.769,540.33,538.967,539.576,542.129,539.267,539.879,2.9015,62.241,3.047,2.852,58.059,0.266,0
2025-09-25 15:10:00,49.167,11.117,345.914,541.441,6.312,541.874,542.846,542.79,541.82,543.172,542.517,544.44,543.68,541.754,542.356,542.723,542.602,542.123,541.088,543.152,541.755,539.074,538.541,538.658,540.396,538.128,539.977,539.941,541.451,538.965,540.382,542.711,2.8979,62.216,3.017,2.962,58.26,0.359,0
2025-09-25 15:20:00,49.128,11.183,345.983,541.347,6.327,541.13,542.619,540.776,542.296,543.549,543.413,544.434,540.738,542.545,542.017,542.216,541.127,542.859,542.264,539.06,540.251,540.689,539.784,540.897,540.949,538.107,541.301,541.404,539.668,540.366,540.547,541.374,2.8816,62.161,3.054,2.952,58.172,0.304,0
2025-09-25 15:30:00,49.038,11.174,345.786,541.398,6.322,538.32,541.855,542.13,543.231,541.955,544.171,542.635,544.33,543.193,543.026,542.675,540.204,541.564,543.28,542.115,540.791,539.551,540.688,540.163,538.008,540.438,540.555,542.062,540.455,538.646,540.419,541.281,2.8799,62.486,3.081,2.935,58.089,0.362,0
2025-09-25 15:40:00,48.969,11.13,345.964,541.269,5.64,541.072,541.287,542.286,541.812,542.052,543.84,542.675,543.454,542.751,541.571,542.569,542.573,541.169,542.552,541.41,540.805,539.301,539.435,540.619,539.216,539.957,538.2,538.619,538.711,542.445,541.849,542.034,2.8938,62.241,3.105,3.018,58.022,0.354,0
2025-09-25 15:50:00,48.977,11.122,345.43,541.564,5.135,540.902,541.869,540.15,543.554,542.087,542.66,543.253,541.828,543.66,543.708,541.482,542.901,542.826,542.143,541.534,541.755,540.294,543.462,540.589,540.346,541.057,538.573,540.74,539.761,539.661,541.909,539.515,2.9036,62.129,3.052,3.028,58.179,0.377,0
2025-09-25 16:00:00,49.037,11.123,345.76,541.118,6.827,539.188,542.235,542.236,541.777,542.64,543.412,542.916,543.324,542.393,541.488,543.002,542.022,541.605,541.638,539.256,539.267,540.936,539.688,536.585,540.868,539.284,542.958,540.214,538.879,539.246,542.753,540.367,2.8927,62.395,3.188,3.025,58.036,0.327,0
2025-09-25 16:10:00,49.146,11.146,345.766,540.849,6.939,539.457,540.906,541.488,541.121,543.587,541.59,543.676,544.322,542.6,541.932,540.677,540.554,542.174,538.922,540.958,539.44,541.733,540.282,540.77,537.383,538.918,538.256,538.645,541.244,539.732,539.644,542.908,2.8906,62.655,3.069,2.885,57.961,0.378,0
2025-09-25 16:20:00,48.861,11.219,345.659,541.256,4.902,541.184,540.986,541.661,544.02,543.112,541.343,542.466,542.741,541.011,542.262,542.533,542.164,542.908,539.462,542.32,539.79,539.274,539.646,539.118,540.16,540.866,540.825,541.243,542.593,539.832,539.66,540.744,2.8869,62.175,3.1,2.937,57.849,0.282,0
2025-09-25 16:30:00,48.779,11.17,346.182,541.101,6.253,541.603,540.055,541.797,542.395,544.562,543.548,542.237,542.365,542.726,545.022,541.007,542.239,541.297,540.922,540.356,539.078,539.442,540.658,540.655,538.944,541.2,539.054,538.893,538.769,540.272,539.955,540.663,2.8753,62.07,3.107,3.049,58.054,0.281,0
2025-09-25 16:40:00,48.889,11.153,345.835,541.066,5.759,541.731,540.488,540.747,541.925,543.304,540.608,542.898,542.955,542.87,542.557,543.646,541.607,540.409,543.68,542.812,540.163,540.547,539.298,539.524,539.652,537.921,539.453,539.216,541.32,539.835,539.317,540.29,2.8836,62.159,3.011,3.015,57.942,0.321,0
2025-09-25 16:50:00,48.889,11.132,345.633,541.779,4.343,542.476,541.711,541.861,543.899,542.923,542.987,543.37,541.572,543.186,544.052,541.949,543.279,542.102,542.03,541.743,541.727,539.709,541.341,540.721,541.345,540.734,540.516,540.238,540.203,540.558,540.879,540.93,2.8708,62.237,3.105,3.011,58.219,0.363,0
2025-09-25 17:00:00,48.964,11.152,345.804,541.532,5.157,540.705,541.741,541.908,541.296,543.145,542.112,544.692,542.382,544.139,541.034,543.054,541.997,542.279,541.67,541.515,539.997,539.535,539.918,541.011,540.099,540.307,540.432,541.088,539.589,540.972,541.711,543.034,2.8947,62.225,3.142,2.98,58.094,0.421,0
2025-09-25 17:10:00,48.519,11.103,344.941,540.249,5.069,541.37,540.313,542.21,539.365,539.962,541.466,541.23,540.668,540.538,540.789,542.832,541.728,539.304,541.947,541.88,539.474,540.382,538.194,539.769,539.081,537.763,538.303,539.046,540.522,541.151,539.134,538.314,2.8833,62.222,3.084,3.105,58.006,0.327,0
2025-09-25 17:20:00,48.923,11.151,345.863,541.608,4.552,541.775,542.016,542.32,543.498,542.338,543.481,542.161,543.468,543.742,542.635,542.479,541.857,541.276,540.372,542.245,540.723,541.174,540.093,541.11,539.514,540.275,540.253,540.942,539.503,539.19,542.298,542.69,2.8904,62.19,3.011,2.917,57.937,0.411,0
2025-09-25 17:30:00,48.714,11.105,345.62,540.928,5.772,541.031,539.837,542.73,542.242,541.044,542.839,544.034,542.877,542.239,541.721,542.095,541.32,540.942,540.936,539.371,538.869,539.988,541.152,540.584,539.718,539.996,540.221,538.262,539.157,538.964,541.929,540.968,2.8758,62.026,3.025,2.982,58.005,0.314,0
2025-09-25 17:40:00,48.897,11.181,346.076,540.056,5.488,540.768,540.443,541.33,542.426,541.657,540.576,543.155,540.971,541.89,542.645,538.632,540.341,541.339,539.119,538.974,539.264,539.702,539.618,539.738,539.199,537.98,537.951,539.29,537.946,538.538,537.667,540.365,2.8871,62.27,3.17,3.009,58.202,0.334,0
2025-09-25 17:50:00,48.624,11.143,345.543,540.663,5.273,542.28,540.038,541.983,540.572,540.811,543.024,542.283,541.443,542.441,541.292,542.853,540.315,541.611,539.782,541.075,540.83,540.199,540.227,537.751,540.025,538.504,537.826,541.107,539.778,539.094,540.128,540.62,2.8737,61.925,3.02,3.002,57.93,0.435,0
2025-09-25 18:00:00,48.639,11.21,345.169,540.468,7.908,539.69,539.301,541.603,540.636,539.189,542.945,543.931,541.459,543.413,543.005,542.507,539.144,540.876,539.984,542.245,540.855,540.28,538.677,536.023,537.805,538.286,539.649,539.839,539.651,539.567,539.703,542.383,2.8666,62.128,2.981,2.913,58.042,0.355,0
2025-09-25 18:10:00,48.364,11.124,344.987,540.719,5.905,540.819,539.706,541.601,541.373,541.807,542.277,543.538,543.751,540.767,543.067,540.525,542.192,540.655,541.164,542.558,540.638,540.799,539.801,537.963,540.646,538.688,538.659,537.846,538.177,539.518,541.049,539.824,2.8729,62.104,2.934,2.879,57.986,0.316,0
