timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-09-25 18:20:00,48.563,11.14,345.356,540.116,4.616,539.554,542.017,541.282,541.819,541.898,541.201,542.09,540.992,541.168,540.299,540.672,541.295,541.994,540.225,540.438,540.149,538.072,539.924,538.243,538.662,538.571,537.474,538.327,538.55,540.326,538.454,539.429,2.859,62.332,3.068,2.857,57.889,0.371,0
2025-09-25 18:30:00,48.257,11.114,345.256,541.252,4.957,542.041,542.275,541.908,543.137,541.987,541.986,542.77,543.168,543.345,540.82,541.265,540.081,541.392,540.815,541.658,541.621,540.257,541.123,539.414,541.292,540.091,540.227,540.435,538.388,540.418,541.651,540.252,2.8677,62.15,2.903,3.002,58.059,0.4,0
2025-09-25 18:40:00,48.321,11.069,345.288,539.766,6.608,540.708,539.785,541.948,541.816,539.151,541.656,543.416,543.242,540.962,539.466,540.531,540.626,539.365,539.516,540.233,538.743,538.747,539.254,539.48,538.855,537.112,536.808,539.348,537.46,537.752,538.268,539.442,2.8763,61.815,3.078,2.945,58.0,0.26,0
2025-09-25 18:50:00,48.451,11.098,345.041,540.854,6.945,542.707,541.308,541.118,542.536,541.126,542.191,542.477,541.64,543.438,542.781,544.233,541.402,542.165,541.818,539.536,539.992,538.891,539.069,540.132,537.903,539.07,537.288,541.445,539.741,540.214,538.336,540.488,2.8673,62.191,3.119,3.094,58.026,0.411,0
2025-09-25 19:00:00,48.434,11.111,345.366,539.89,4.673,541.385,541.287,540.186,540.663,541.623,542.222,540.931,541.872,541.799,541.082,540.701,541.508,538.827,540.529,537.549,539.203,538.502,538.334,539.833,538.889,537.9,537.928,537.817,538.348,538.598,538.892,540.635,2.8717,61.993,2.993,2.816,57.968,0.281,0
2025-09-25 19:10:00,48.404,11.112,345.234,540.49,5.204,540.799,540.631,540.721,540.203,540.209,542.015,542.814,541.318,541.391,541.994,542.583,542.237,542.144,539.972,541.009,540.624,540.247,537.836,538.338,539.86,537.61,538.982,538.946,540.526,540.881,540.448,538.901,2.8547,61.862,2.854,2.88,57.862,0.374,0
2025-09-25 19:20:00,48.303,11.121,344.819,540.239,5.507,540.181,540.053,542.201,540.925,540.365,541.119,542.943,542.047,542.01,542.55,541.458,542.231,539.67,540.741,539.884,538.267,538.836,538.606,539.15,538.901,538.434,538.247,540.121,538.592,537.436,541.002,540.475,2.8469,62.02,2.957,2.986,58.148,0.368,0
2025-09-25 19:30:00,48.134,11.147,345.067,540.264,5.306,539.465,541.327,539.36,539.506,541.366,542.651,540.617,542.365,543.061,541.489,541.107,541.178,539.999,539.71,539.506,540.631,538.196,538.595,539.232,539.926,539.071,540.696,539.851,537.755,539.241,540.304,540.931,2.8621,62.319,3.094,3.003,58.02,0.42,0
2025-09-25 19:40:00,47.905,11.104,344.797,540.13,4.623,540.824,539.956,539.525,538.984,540.984,541.228,541.701,542.201,542.223,541.952,542.397,542.215,541.407,539.818,539.788,540.699,538.919,539.233,537.774,537.896,539.44,538.573,538.719,539.733,538.273,539.817,539.239,2.8286,61.761,3.126,2.756,57.985,0.425,0
2025-09-25 19:50:00,48.01,11.107,345.069,540.126,4.65,539.765,539.889,539.808,540.448,542.66,541.983,540.973,541.752,541.676,541.843,539.947,539.52,540.284,540.459,539.825,540.21,538.518,538.01,539.156,538.936,539.104,539.511,541.524,539.056,540.518,539.095,538.928,2.8535,61.834,3.015,2.864,58.221,0.406,0
2025-09-25 20:00:00,48.028,11.092,344.794,539.989,6.015,540.933,540.123,542.283,541.727,542.185,541.639,540.963,538.975,542.522,541.722,541.268,540.595,539.303,538.932,539.757,538.929,539.65,539.772,537.838,538.509,538.786,538.758,538.974,536.507,539.579,539.609,539.857,2.8363,62.077,2.943,3.038,57.954,0.339,0
2025-09-25 20:10:00,47.993,11.11,344.746,539.664,5.171,539.223,540.819,540.293,542.031,539.492,542.243,539.174,540.614,540.531,540.842,541.993,541.288,539.131,539.043,539.676,541.012,540.327,538.109,539.935,537.072,537.215,537.567,538.126,537.43,539.837,539.277,538.632,2.8347,62.005,3.057,2.988,58.106,0.336,0
2025-09-25 20:20:00,47.79,11.057,344.897,538.97,5.832,539.282,538.389,539.564,538.5,541.157,541.173,539.288,538.283,537.564,540.891,541.326,539.856,539.134,540.618,539.055,538.39,538.688,537.993,538.215,538.098,537.605,537.975,537.993,538.159,539.308,535.494,540.182,2.854,62.147,3.082,2.916,58.115,0.426,0
2025-09-25 20:30:00,47.791,11.066,344.411,539.916,4.847,541.947,541.707,539.759,540.236,540.274,542.119,542.078,541.544,542.008,541.295,541.701,539.758,539.977,539.727,539.864,540.171,538.776,538.639,538.669,538.061,538.438,537.337,537.272,537.682,539.455,539.227,540.015,2.8408,62.014,3.066,3.01,57.851,0.41,0
2025-09-25 20:40:00,47.732,11.127,344.501,539.942,6.676,540.194,540.18,542.716,541.031,541.151,542.529,542.165,542.433,540.371,541.25,542.606,539.309,542.034,540.134,539.761,539.698,539.443,537.845,538.774,536.04,538.031,539.166,537.911,538.276,539.445,539.087,536.846,2.8321,61.717,3.037,2.781,58.07,0.336,0
2025-09-25 20:50:00,47.484,11.088,344.184,539.566,5.224,539.671,539.99,539.722,541.649,541.227,541.973,540.979,539.844,540.448,540.788,540.918,539.512,540.439,540.717,539.699,539.528,539.207,539.446,537.607,537.156,538.186,537.516,536.749,538.856,537.801,539.822,538.82,2.835,61.797,2.967,2.885,58.238,0.427,0
2025-09-25 21:00:00,47.789,11.126,344.403,539.814,5.161,540.095,540.842,540.447,540.468,541.928,540.384,538.617,540.851,540.868,542.447,540.202,539.861,540.583,540.621,539.098,539.441,540.721,537.286,539.444,538.748,539.636,537.464,538.132,538.224,539.674,538.983,539.922,2.8415,61.714,3.087,3.031,57.893,0.393,0
2025-09-25 21:10:00,47.799,11.122,344.932,538.832,5.006,538.168,537.885,539.031,541.418,541.473,539.78,539.331,539.724,539.343,539.616,541.17,538.899,539.049,538.682,538.509,538.788,537.706,537.23,537.721,537.339,537.675,538.414,536.467,538.146,539.806,538.809,538.281,2.8491,61.906,3.104,3.098,58.142,0.479,0
2025-09-25 21:20:00,47.618,11.073,344.5,539.306,5.205,540.898,540.354,539.61,538.346,539.952,539.793,541.587,541.096,540.586,541.027,541.368,539.099,540.128,538.925,538.065,538.708,538.143,539.199,537.199,536.382,538.897,537.367,538.917,538.482,538.043,539.946,539.157,2.8398,61.722,2.93,2.969,57.934,0.427,0
2025-09-25 21:30:00,47.471,11.096,344.579,539.216,4.755,537.962,538.957,539.174,538.204,540.259,540.731,538.789,541.641,540.711,541.568,539.446,539.679,538.72,541.181,538.076,539.776,539.506,539.623,538.626,538.383,539.558,538.138,538.578,536.886,538.14,538.243,538.265,2.8414,61.675,3.098,2.889,58.011,0.435,0
2025-09-25 21:40:00,47.437,11.052,344.814,539.042,4.671,539.644,540.233,541.115,539.503,541.051,539.715,540.031,540.848,540.953,539.868,539.628,541.392,539.303,538.057,538.4,536.721,538.066,537.667,536.972,538.05,537.639,537.807,537.458,537.26,538.973,538.883,538.893,2.8419,61.82,3.163,2.826,58.042,0.262,0
2025-09-25 21:50:00,47.473,11.069,344.736,539.647,5.392,542.452,541.977,540.532,542.28,539.742,540.947,540.151,540.737,541.298,540.666,540.32,540.121,538.375,538.652,537.706,537.06,539.844,539.673,538.836,537.828,540.196,537.428,538.412,537.635,539.119,539.159,539.322,2.8388,61.953,3.178,2.827,58.066,0.251,0
2025-09-25 22:00:00,47.314,11.102,344.134,538.693,6.47,540.026,538.007,538.776,538.792,541.137,540.173,539.335,540.704,540.969,540.405,540.973,538.095,539.101,537.468,540.119,535.606,538.148,537.526,538.099,538.515,534.667,537.273,535.962,538.813,536.747,539.727,539.56,2.8332,61.573,3.021,2.96,58.061,0.436,0
2025-09-25 22:10:00,47.167,11.067,344.774,538.973,5.579,540.054,538.669,540.112,536.982,539.869,539.263,540.265,540.728,541.862,539.394,540.42,538.801,539.899,539.307,538.826,537.964,538.354,536.766,538.244,536.283,537.716,539.585,539.761,538.317,538.641,538.224,537.974,2.8048,61.378,3.079,3.005,58.195,0.387,0
2025-09-25 22:20:00,47.297,11.127,344.09,537.956,5.318,539.119,536.943,538.106,537.834,540.196,540.558,538.902,538.163,538.979,538.212,539.116,537.808,538.943,537.288,537.764,536.469,536.611,538.771,536.932,537.718,536.851,537.425,535.24,537.019,537.674,539.461,536.715,2.8235,61.842,2.985,2.909,58.105,0.399,0
2025-09-25 22:30:00,47.392,11.048,344.975,539.786,7.176,538.293,539.715,541.134,541.98,540.49,541.776,542.71,541.427,542.274,541.551,541.442,542.29,538.946,539.898,538.723,539.624,538.527,540.129,537.67,537.057,539.682,539.53,535.534,538.195,537.972,538.936,538.719,2.8307,61.936,3.109,2.99,58.072,0.299,0
2025-09-25 22:40:00,47.102,11.063,344.537,539.285,6.112,541.983,539.651,540.87,541.302,540.77,540.587,540.946,539.574,541.903,541.638,538.609,539.6,540.394,538.769,540.727,539.68,538.572,536.933,538.13,537.048,536.837,537.36,538.513,535.871,537.173,537.507,539.741,2.8347,61.951,3.035,2.897,57.898,0.299,0
2025-09-25 22:50:00,47.3,11.069,344.441,539.056,6.47,539.725,540.182,541.681,539.447,540.853,541.141,539.218,540.74,541.352,539.451,541.065,538.41,540.646,538.903,539.104,536.473,538.04,537.888,535.211,537.234,536.299,537.13,538.466,537.268,539.958,539.474,539.161,2.826,61.913,3.128,3.05,57.957,0.361,0
2025-09-25 23:00:00,47.15,11.07,344.276,539.238,6.497,537.454,540.255,540.728,540.644,539.197,541.132,539.876,541.005,542.484,539.946,539.165,539.87,538.86,539.246,538.367,538.081,538.487,538.434,538.912,539.475,539.607,535.987,537.159,538.356,537.642,538.44,540.611,2.8224,61.853,3.079,2.948,57.864,0.312,0
2025-09-25 23:10:00,47.152,11.071,344.288,538.636,6.003,537.974,537.301,540.263,540.312,541.573,540.635,542.1,540.026,538.953,538.615,539.118,539.28,538.767,538.982,538.677,537.99,538.552,536.097,539.035,537.305,538.071,537.527,536.452,536.179,537.296,537.915,538.181,2.8175,61.579,3.046,2.912,57.895,0.344,0
2025-09-25 23:20:00,46.974,11.067,344.344,539.47,5.935,539.264,540.729,542.353,540.581,540.191,540.799,541.28,540.182,540.183,542.291,541.44,539.782,540.487,541.007,538.943,538.319,538.162,537.55,536.418,538.009,536.906,539.207,536.723,538.297,539.271,539.378,537.937,2.8082,61.94,3.049,3.09,57.837,0.297,0
2025-09-25 23:30:00,46.839,11.027,343.915,538.68,4.541,539.237,538.49,539.22,539.287,538.663,541.404,539.322,539.836,539.921,540.279,541.223,538.989,538.402,537.9,537.508,538.965,538.392,537.323,536.913,538.372,536.863,538.799,538.31,538.751,537.926,536.875,537.195,2.8131,61.793,3.041,2.793,58.112,0.291,0
2025-09-25 23:40:00,46.905,11.075,344.282,539.331,5.184,537.5,539.869,539.796,540.248,540.922,541.511,540.115,540.318,541.12,540.268,541.255,539.427,539.299,540.796,537.866,539.662,539.304,538.059,536.327,536.525,539.679,538.747,537.123,539.276,540.004,538.349,538.568,2.8017,62.014,3.075,3.206,57.838,0.364,0
2025-09-25 23:50:00,47.155,11.058,344.107,538.884,3.908,539.354,539.243,537.596,538.141,539.545,541.055,539.752,540.94,541.202,539.714,539.413,540.304,539.257,539.801,537.749,537.506,537.487,537.448,538.356,537.294,539.369,538.086,537.582,538.974,538.5,538.202,537.998,2.8309,62.084,3.02,3.137,58.246,0.353,0
2025-09-26 00:00:00,47.093,11.036,344.028,539.531,4.886,540.846,538.328,541.284,539.782,538.667,541.241,541.305,541.767,539.958,541.259,540.881,540.103,540.036,539.2,539.485,539.945,539.042,538.829,538.508,537.693,536.965,537.015,538.894,538.508,538.427,537.516,541.851,2.8119,61.362,3.141,2.999,58.053,0.277,0
2025-09-26 00:10:00,47.025,11.092,344.012,539.749,5.951,538.643,542.46,539.013,541.806,539.802,543.032,540.263,539.814,540.469,541.406,542.379,540.093,539.695,541.734,539.948,541.262,537.098,538.347,537.573,537.179,539.063,540.108,538.333,540.468,537.081,537.735,538.417,2.8082,61.785,3.001,3.033,57.846,0.314,0
2025-09-26 00:20:00,46.897,11.063,344.245,538.866,5.505,538.034,539.362,540.417,539.412,539.76,538.577,539.58,541.689,539.254,540.982,539.793,539.545,540.212,541.118,539.214,538.964,539.904,536.568,536.339,539.485,536.211,538.548,536.346,536.184,539.153,537.715,537.01,2.8182,61.782,3.09,2.852,58.127,0.377,0
2025-09-26 00:30:00,46.747,11.069,343.63,538.883,6.076,537.28,538.46,540.173,538.682,542.183,541.523,540.473,539.798,540.118,539.235,540.78,541.168,539.647,539.857,537.711,537.052,539.014,537.325,536.107,537.555,537.252,539.696,536.762,538.304,536.585,538.151,538.948,2.7867,61.333,3.06,2.876,57.91,0.387,0
2025-09-26 00:40:00,46.711,10.981,344.096,538.313,6.921,538.352,538.074,538.543,538.469,542.518,538.995,540.327,540.285,540.336,537.441,539.322,538.588,536.983,537.958,539.177,537.718,537.283,537.586,537.151,538.454,537.22,537.138,537.041,535.597,536.452,539.002,538.438,2.7846,61.556,2.9,2.998,58.143,0.3,0
2025-09-26 00:50:00,46.913,11.047,344.438,538.432,5.079,538.716,539.877,538.042,539.783,539.875,540.764,540.107,540.169,538.584,540.789,540.005,538.86,539.734,538.216,538.065,538.852,535.71,536.464,536.296,537.467,537.556,536.281,537.32,538.009,537.232,536.598,538.29,2.8175,61.491,3.027,3.024,57.828,0.357,0
2025-09-26 01:00:00,46.915,11.037,344.343,539.297,5.187,539.717,540.193,539.94,540.229,540.321,540.705,540.022,542.022,542.036,541.227,540.185,539.804,539.786,539.121,539.977,538.635,537.149,539.294,537.867,537.378,537.044,537.288,538.702,537.924,540.048,537.553,536.849,2.8194,61.82,3.217,2.958,57.92,0.309,0
2025-09-26 01:10:00,46.758,11.047,343.914,537.804,5.12,538.529,538.435,537.246,538.899,536.968,537.171,538.78,541.027,537.882,540.153,540.611,539.975,538.064,537.291,538.098,536.368,538.646,535.998,535.948,537.515,535.99,536.401,536.111,535.907,537.055,537.796,537.857,2.8113,61.63,3.071,3.017,57.854,0.417,0
2025-09-26 01:20:00,46.637,10.996,343.825,538.296,5.838,539.104,539.536,537.415,540.916,539.562,539.931,538.63,539.874,541.281,538.709,539.175,538.398,537.17,539.45,537.696,538.214,537.709,537.648,539.561,535.799,536.614,537.006,536.984,536.521,538.46,535.443,537.197,2.8165,61.612,3.066,2.999,57.946,0.412,0
2025-09-26 01:30:00,46.958,11.058,344.437,538.329,7.005,538.825,536.676,538.771,538.401,542.032,539.253,540.166,541.215,540.073,538.952,541.18,539.035,538.068,537.528,538.105,537.784,538.897,536.345,538.011,535.027,535.929,537.514,538.311,536.393,536.69,537.955,537.747,2.8036,61.969,2.968,2.99,57.964,0.327,0
2025-09-26 01:40:00,46.892,11.053,344.438,538.809,5.374,538.922,538.793,539.203,539.025,540.868,540.971,540.043,540.732,540.756,541.234,539.281,537.75,539.994,539.01,539.122,538.719,539.028,536.25,535.86,537.399,538.351,537.878,538.456,536.168,538.48,538.582,536.959,2.8262,61.892,3.113,2.842,57.818,0.252,0
2025-09-26 01:50:00,46.76,11.056,343.8,538.273,6.969,539.088,538.994,539.96,537.804,539.021,540.892,539.738,541.699,540.12,538.987,540.245,539.147,539.76,536.834,538.101,537.882,538.368,537.463,537.346,537.496,536.722,534.73,534.841,536.619,537.01,538.823,535.673,2.8032,61.611,3.076,2.888,57.858,0.447,0
2025-09-26 02:00:00,47.015,11.043,344.335,539.338,5.87,539.491,539.153,541.553,540.222,540.555,541.144,541.217,540.452,542.419,540.806,538.73,541.243,538.897,540.619,538.012,540.113,537.514,536.549,538.729,536.941,537.44,538.391,539.097,538.057,537.185,538.944,538.643,2.8097,61.678,2.894,2.94,57.813,0.376,0
2025-09-26 02:10:00,46.766,11.015,343.827,539.339,4.477,538.938,539.969,539.352,539.104,540.414,540.519,539.868,540.545,541.547,540.209,540.356,541.223,539.768,540.0,539.418,538.403,537.607,539.301,537.07,537.741,537.938,537.649,538.001,540.495,539.304,538.081,539.324,2.8037,61.698,3.048,2.805,58.011,0.381,0
2025-09-26 02:20:00,46.938,11.055,343.884,538.428,5.597,538.663,539.606,540.003,539.806,541.161,540.41,538.794,540.267,540.068,539.965,538.989,539.727,537.992,537.603,537.958,537.09,536.321,536.877,537.691,536.133,536.269,535.564,538.358,537.957,538.446,537.772,538.054,2.8032,61.69,2.947,2.882,57.964,0.301,0
2025-09-26 02:30:00,46.671,11.047,343.885,538.717,5.566,539.949,537.676,539.038,538.82,538.279,539.957,540.718,537.968,540.857,538.519,540.63,541.482,539.325,541.376,537.52,537.769,539.316,539.144,537.095,537.739,537.581,536.385,535.916,537.007,538.134,537.393,539.762,2.8049,61.386,3.07,2.966,58.109,0.341,0
2025-09-26 02:40:00,46.837,11.057,344.355,538.86,5.99,539.622,538.482,539.102,540.143,540.074,541.417,540.72,540.781,540.995,539.676,535.427,538.02,539.95,539.774,538.359,537.717,539.1,538.774,536.491,537.315,538.155,537.573,537.983,536.66,539.906,537.606,539.394,2.8135,61.669,2.975,3.033,57.802,0.246,0
2025-09-26 02:50:00,47.014,11.098,344.033,539.17,5.973,540.392,540.668,540.474,539.759,540.858,542.317,539.717,540.047,541.128,538.305,541.239,539.388,540.04,538.368,538.082,537.954,537.859,539.047,536.344,536.724,537.221,538.494,538.269,538.448,536.661,539.23,540.561,2.812,61.755,3.02,2.88,57.841,0.36,0
2025-09-26 03:00:00,46.924,11.026,343.808,539.407,4.984,539.794,539.24,541.124,538.952,540.554,540.69,539.977,541.886,539.639,542.35,539.408,541.088,539.211,539.434,539.794,538.534,538.2,539.746,539.05,538.292,538.135,537.366,538.159,537.648,538.556,537.971,539.196,2.8225,61.576,3.134,3.055,58.055,0.311,0
2025-09-26 03:10:00,46.684,11.033,343.679,538.462,7.501,538.566,537.979,538.078,538.806,540.404,539.445,539.615,540.566,542.003,541.615,539.14,538.24,539.156,539.164,537.982,536.877,536.265,536.02,537.717,537.257,537.44,538.536,537.626,534.502,538.936,538.351,538.186,2.7988,61.88,3.018,3.086,57.889,0.348,0
2025-09-26 03:20:00,46.898,11.035,344.095,539.139,4.438,538.737,538.29,539.445,539.669,541.102,539.676,540.542,540.948,538.854,537.857,540.997,539.826,540.501,538.954,540.499,539.393,538.895,537.827,538.218,537.124,536.664,537.737,539.19,539.416,537.218,539.478,539.705,2.7974,61.664,3.11,3.06,58.031,0.392,0
2025-09-26 03:30:00,46.846,11.061,343.792,538.49,5.507,536.753,539.782,540.039,540.948,538.087,540.304,540.013,540.036,539.508,539.841,540.786,539.622,539.768,539.197,537.573,536.872,538.068,537.308,538.201,535.664,535.441,536.904,539.411,535.889,537.167,537.112,538.946,2.8057,61.689,3.078,2.994,58.012,0.357,0
2025-09-26 03:40:00,46.909,11.089,344.43,538.83,5.613,540.645,539.879,538.897,539.822,541.749,540.961,540.015,539.362,540.923,541.278,539.144,539.39,540.176,538.637,538.342,539.42,536.136,537.908,537.408,537.101,536.399,537.788,537.324,536.617,536.385,537.739,538.955,2.813,61.776,2.98,2.886,57.951,0.322,0
2025-09-26 03:50:00,46.727,11.021,344.177,539.406,4.808,538.205,539.889,540.221,539.253,541.858,540.808,542.073,540.145,540.155,541.751,541.091,538.601,539.138,540.522,540.758,539.699,538.957,539.063,539.183,537.265,537.91,537.786,537.782,537.579,537.973,537.674,538.628,2.8127,61.584,3.164,2.941,58.02,0.325,0
2025-09-26 04:00:00,46.964,11.039,344.427,538.911,5.846,539.298,537.288,539.525,539.977,539.9,539.507,541.046,538.349,540.643,540.078,541.782,540.708,539.045,540.682,538.598,538.802,537.455,538.232,537.974,538.251,539.239,536.187,535.936,537.226,536.779,539.711,538.38,2.8083,61.937,2.961,2.992,57.988,0.352,0
2025-09-26 04:10:00,47.237,11.061,344.458,539.892,5.827,540.668,541.268,541.049,541.165,541.907,542.505,541.961,540.907,540.796,540.52,541.385,539.659,540.397,541.655,538.753,539.394,536.678,537.975,537.682,539.792,539.509,539.122,537.84,538.136,538.176,539.292,538.905,2.8075,61.972,2.953,2.922,58.036,0.429,0
2025-09-26 04:20:00,47.037,11.049,344.569,539.317,4.238,537.151,541.389,539.533,538.917,539.795,540.937,541.271,541.074,539.736,541.156,541.187,539.92,539.436,539.419,538.96,539.663,539.169,538.689,538.869,537.335,537.268,538.631,537.695,538.163,538.414,539.293,538.481,2.8223,61.932,3.091,2.907,57.845,0.276,0
2025-09-26 04:30:00,47.026,11.092,344.325,538.289,5.39,537.533,540.237,538.477,539.911,540.186,539.618,541.569,539.125,539.939,538.552,538.455,538.859,538.689,538.961,538.259,536.979,536.224,536.719,538.067,536.179,536.79,537.052,536.416,536.747,538.963,538.005,537.3,2.8073,61.935,3.05,3.008,58.008,0.348,0
2025-09-26 04:40:00,46.975,11.087,344.143,539.214,5.462,538.867,538.792,540.224,539.197,539.838,539.633,541.626,538.657,539.469,541.196,541.803,539.997,541.636,539.393,538.614,540.565,537.956,538.59,537.746,537.766,536.341,539.157,538.318,538.916,538.057,538.261,538.176,2.8205,61.727,3.078,3.038,58.138,0.271,0
2025-09-26 04:50:00,47.131,10.996,344.727,539.05,4.544,540.436,540.165,539.545,540.827,540.059,539.906,539.744,539.505,540.853,540.55,540.054,540.091,538.664,539.771,537.126,538.124,539.806,536.895,536.309,539.185,536.357,538.868,537.491,537.655,537.801,538.452,540.112,2.8177,61.974,3.079,2.897,58.0,0.39,0
2025-09-26 05:00:00,47.029,11.096,344.779,538.853,5.799,537.698,539.985,540.94,540.08,540.131,539.476,541.651,541.402,539.699,539.222,538.482,539.262,539.5,537.959,539.381,537.73,539.179,538.007,537.913,536.825,539.544,536.279,535.852,535.857,539.003,537.201,540.778,2.8189,61.931,3.049,3.21,58.245,0.352,0
2025-09-26 05:10:00,47.171,11.027,344.103,538.923,6.123,539.675,539.222,540.254,538.987,540.581,539.728,539.943,539.517,542.305,539.301,540.302,540.197,541.792,537.612,537.803,536.684,536.51,537.274,536.956,538.894,537.281,539.819,536.182,538.665,537.12,539.926,538.389,2.8215,61.73,3.014,2.974,57.862,0.368,0
2025-09-26 05:20:00,47.338,11.092,344.313,539.394,4.729,539.914,538.977,541.085,539.23,539.657,540.436,540.349,541.067,541.399,540.739,541.293,541.289,540.602,539.659,539.479,537.929,538.395,538.967,537.243,538.845,540.201,537.815,537.522,536.67,538.676,537.229,538.959,2.8007,61.858,3.168,2.875,57.803,0.343,0
2025-09-26 05:30:00,47.154,11.083,344.594,538.489,4.997,539.975,539.053,538.483,539.599,539.129,540.918,538.302,539.522,540.471,539.597,539.056,539.811,538.674,538.613,538.908,537.538,537.486,538.373,537.604,537.11,537.498,536.14,536.42,537.482,535.921,537.555,539.955,2.811,61.855,3.246,2.899,57.925,0.403,0
2025-09-26 05:40:00,47.657,11.104,344.672,539.718,4.065,540.035,539.138,540.266,539.512,540.626,540.581,540.997,541.371,541.126,539.474,540.221,541.052,540.353,539.779,538.638,538.812,539.184,538.915,539.102,538.718,538.626,539.037,538.752,539.937,537.306,540.178,540.657,2.8706,61.639,3.038,2.805,57.988,0.371,0
2025-09-26 05:50:00,47.019,11.046,344.312,538.517,6.751,538.763,540.256,541.402,538.538,538.21,541.368,540.867,540.792,540.349,539.896,538.426,539.865,537.958,539.322,537.609,538.611,539.017,537.649,536.101,536.932,535.228,534.651,538.24,537.929,535.093,538.18,538.702,2.8176,61.894,3.032,2.775,57.957,0.431,0
2025-09-26 06:00:00,47.458,11.086,344.748,538.907,5.779,538.333,539.731,539.146,540.141,541.182,540.699,540.162,540.082,539.069,539.665,540.178,539.72,539.563,538.942,539.192,538.705,538.255,538.344,537.426,535.707,538.001,537.786,535.403,538.282,538.454,539.059,539.268,2.8356,62.069,3.035,2.861,57.98,0.286,0
2025-09-26 06:10:00,47.285,11.093,344.605,539.64,5.8,539.358,541.359,538.792,540.214,540.204,540.801,542.526,540.923,540.866,540.006,540.98,540.231,538.652,540.103,539.123,537.611,539.805,537.431,539.29,538.87,539.974,536.726,538.863,537.901,539.8,539.893,539.986,2.8432,61.833,2.945,2.953,57.992,0.378,0
2025-09-26 06:20:00,47.611,11.071,344.636,539.405,6.42,540.06,539.407,539.995,541.152,540.894,539.989,542.053,543.237,540.069,540.417,539.781,541.477,538.432,539.194,538.581,539.262,538.173,538.245,538.651,538.76,539.849,536.935,537.065,539.029,537.645,538.753,536.817,2.8443,61.843,3.182,2.946,58.112,0.4,0
2025-09-26 06:30:00,47.612,11.12,344.499,538.737,4.17,540.641,539.735,540.007,539.171,540.67,539.681,538.351,539.592,540.846,539.331,539.969,539.022,538.785,538.631,538.132,537.63,538.234,538.289,536.918,538.414,538.992,536.676,536.947,538.187,537.79,537.82,537.439,2.8416,61.764,3.198,2.957,57.864,0.337,0
2025-09-26 06:40:00,47.683,11.043,344.69,538.963,5.108,538.139,540.295,539.502,539.148,538.726,541.649,540.642,539.838,540.177,541.825,540.435,540.163,539.318,538.155,538.216,538.16,537.787,537.497,536.717,537.941,536.781,538.83,537.882,538.062,538.909,537.745,539.472,2.8303,62.046,3.0,3.057,58.135,0.432,0
2025-09-26 06:50:00,47.634,11.061,344.684,539.819,4.662,539.966,542.456,539.3,540.497,540.125,540.658,541.836,541.854,539.103,540.99,541.285,541.486,540.461,540.678,540.894,538.486,539.343,538.881,538.094,537.794,538.894,538.087,538.313,540.033,538.961,537.844,538.796,2.8211,61.907,3.02,2.944,57.94,0.346,0
2025-09-26 07:00:00,47.721,11.115,345.046,539.506,5.26,539.907,541.169,540.675,540.476,539.905,541.828,539.763,541.687,541.84,540.732,542.415,538.734,540.372,538.502,539.777,537.155,537.927,539.447,537.792,538.306,537.221,539.322,537.826,537.327,537.362,538.756,540.439,2.8388,61.441,2.956,3.046,57.878,0.312,0
2025-09-26 07:10:00,47.954,11.071,345.093,539.536,5.607,540.003,540.4,541.736,540.322,542.593,540.75,541.256,540.262,541.329,541.608,541.595,539.473,539.786,540.123,538.724,539.093,538.398,537.621,537.798,537.908,538.028,537.382,538.737,537.256,538.713,539.605,536.986,2.8296,61.977,3.136,3.037,57.914,0.359,0
2025-09-26 07:20:00,47.807,11.087,344.458,539.849,7.137,538.385,541.473,538.729,541.159,544.751,541.497,540.761,543.157,541.098,539.714,540.571,540.232,541.988,540.204,537.614,541.15,538.994,538.334,538.7,538.469,538.229,538.748,538.096,539.154,538.665,537.733,538.322,2.86,61.728,3.084,2.882,57.998,0.319,0
2025-09-26 07:30:00,47.911,11.117,345.15,539.612,4.798,539.301,540.614,538.98,542.025,540.331,542.149,540.754,539.819,541.769,540.687,541.415,539.139,540.249,539.054,538.223,539.056,538.815,538.846,538.953,537.351,539.065,537.96,537.997,539.375,538.693,540.184,538.707,2.837,62.071,3.065,2.847,57.953,0.367,0
2025-09-26 07:40:00,47.878,11.023,345.047,539.823,5.217,539.402,540.203,541.683,540.234,542.49,540.879,541.567,540.746,540.229,541.723,540.317,540.387,540.617,539.062,538.802,538.724,538.88,537.273,537.702,538.827,538.277,539.525,539.932,538.286,540.277,540.563,538.616,2.8465,61.943,3.002,3.075,58.298,0.347,0
2025-09-26 07:50:00,47.86,11.102,344.703,540.071,5.736,540.374,540.041,540.501,539.951,542.295,540.401,542.724,540.82,541.52,541.631,540.485,542.738,540.092,539.502,539.76,538.9,539.674,539.624,537.002,539.862,539.547,539.576,537.056,537.262,540.392,540.238,539.959,2.8365,61.576,3.054,2.961,57.759,0.367,0
2025-09-26 08:00:00,48.065,11.175,345.118,540.395,7.131,539.842,538.78,540.976,541.149,542.4,542.853,541.554,543.275,540.384,541.062,542.934,542.451,541.488,541.704,539.948,541.38,541.422,538.799,537.399,537.295,536.144,540.724,538.48,540.062,539.255,539.323,539.58,2.842,61.612,3.133,3.012,57.976,0.413,0
2025-09-26 08:10:00,48.049,11.1,345.158,540.262,5.432,540.381,542.922,540.516,540.963,541.299,542.543,541.765,541.707,540.607,541.294,540.664,540.522,538.686,541.201,539.065,540.27,540.229,540.591,537.49,539.247,538.721,539.168,538.644,538.646,539.357,540.503,540.064,2.8545,62.043,3.086,2.989,57.957,0.346,0
2025-09-26 08:20:00,48.245,11.101,345.171,539.679,5.846,538.654,539.774,539.452,541.753,540.813,541.253,540.916,540.881,542.787,541.403,540.292,541.625,540.76,539.162,540.752,540.604,537.42,539.69,537.731,537.925,536.941,538.033,538.606,538.182,538.378,538.808,538.735,2.8546,61.846,3.151,3.011,58.031,0.363,0
2025-09-26 08:30:00,47.917,11.102,344.984,539.654,5.906,539.611,540.626,539.933,540.617,539.34,541.71,541.315,542.267,542.298,539.935,540.841,540.558,538.656,539.297,540.785,541.178,538.078,539.606,537.952,538.689,538.992,538.19,537.544,536.392,539.74,538.517,538.0,2.8466,61.846,2.984,2.933,57.783,0.355,0
2025-09-26 08:40:00,48.284,11.1,345.275,540.812,6.105,539.769,540.247,540.74,542.164,541.686,543.798,543.981,542.115,540.942,540.469,540.567,542.476,542.902,540.986,539.133,539.823,540.296,541.638,537.876,539.184,539.518,541.531,539.99,538.706,540.782,539.435,541.162,2.8627,61.934,3.191,2.973,57.959,0.273,0
2025-09-26 08:50:00,48.003,11.114,344.763,539.604,5.013,539.293,539.421,541.465,539.214,541.428,539.944,540.098,541.735,540.79,540.997,542.087,539.931,540.566,539.448,539.249,539.325,537.676,537.994,538.398,538.271,539.919,539.811,539.081,538.416,537.629,540.039,537.074,2.8573,62.231,2.991,3.022,57.763,0.348,0
2025-09-26 09:00:00,48.508,11.082,344.941,540.78,6.327,539.507,541.111,540.694,542.044,544.11,542.597,541.249,542.168,543.406,542.188,541.789,541.078,541.197,542.605,540.575,539.638,539.628,537.783,540.583,540.027,538.931,539.161,538.628,539.309,540.389,539.792,540.868,2.8747,62.107,3.021,2.904,58.061,0.328,0
2025-09-26 09:10:00,48.294,11.136,345.066,540.35,4.933,539.597,541.044,541.879,542.077,541.365,542.097,542.671,540.674,541.889,541.337,540.192,541.421,540.347,541.711,541.29,537.738,541.543,539.631,539.541,539.361,538.649,538.508,539.443,537.919,539.703,539.061,538.756,2.8563,61.727,3.169,2.914,58.176,0.413,0
2025-09-26 09:20:00,48.565,11.158,345.134,539.954,4.94,540.721,539.357,538.442,540.657,541.155,543.021,540.281,541.191,540.322,542.344,541.662,539.869,539.636,540.535,540.478,538.987,538.319,539.172,538.649,539.052,540.764,538.081,539.89,538.553,539.69,538.352,539.566,2.8663,62.154,3.147,2.999,58.174,0.332,0
2025-09-26 09:30:00,48.309,11.122,345.473,539.707,5.872,538.939,538.324,540.791,540.224,540.206,540.749,541.542,540.703,543.388,541.09,540.512,540.715,541.093,540.748,539.093,540.615,537.597,538.44,538.418,537.562,539.456,537.823,538.291,539.543,539.253,539.466,537.516,2.8688,61.958,3.103,3.09,58.196,0.348,0
2025-09-26 09:40:00,48.619,11.138,345.66,540.139,5.476,540.419,540.155,540.582,540.381,543.499,541.341,540.172,539.574,541.225,541.171,541.447,541.248,539.614,540.049,540.748,538.888,538.315,540.463,538.768,540.225,538.023,538.698,539.109,539.914,540.671,539.825,539.226,2.8744,62.619,3.024,2.919,57.908,0.348,0
2025-09-26 09:50:00,48.487,11.131,345.187,541.015,5.198,541.031,541.176,541.862,541.562,541.51,543.156,543.412,543.3,541.296,542.941,542.558,542.425,540.944,540.791,539.944,540.291,538.214,540.262,539.019,538.818,540.865,540.712,540.215,539.427,540.992,540.479,540.214,2.8766,61.886,3.079,2.867,58.171,0.184,0
2025-09-26 10:00:00,48.508,11.131,345.918,540.412,5.937,541.161,540.607,541.905,541.429,543.854,541.829,541.697,541.3,542.127,539.661,541.049,543.002,540.592,540.773,540.377,540.801,537.917,538.371,538.842,538.933,539.532,539.298,539.373,538.792,540.327,539.426,538.149,2.8749,61.856,3.081,2.837,58.242,0.378,0
2025-09-26 10:10:00,48.783,11.123,345.939,541.215,5.806,541.154,538.743,541.981,542.758,542.929,540.715,542.338,543.698,543.501,542.357,544.549,541.514,541.958,541.145,541.327,542.113,539.588,541.481,539.196,540.219,539.475,539.852,540.305,539.424,539.881,538.872,541.728,2.8734,62.276,3.096,2.951,58.109,0.32,0
2025-09-26 10:20:00,48.804,11.147,345.337,541.147,5.944,540.214,542.275,541.677,543.266,540.79,542.539,543.603,541.563,542.54,543.148,541.899,543.195,539.559,544.092,540.547,541.0,540.482,539.45,540.48,539.994,540.838,539.071,538.148,538.66,539.158,541.22,541.553,2.8787,62.268,3.093,3.076,57.917,0.298,0
2025-09-26 10:30:00,48.819,11.165,345.581,540.841,6.187,538.691,541.689,542.393,541.343,541.849,543.694,541.921,542.883,543.347,541.794,541.647,541.987,541.761,541.288,538.512,542.072,539.427,540.803,539.121,539.309,537.507,539.074,539.068,539.546,540.097,540.814,541.06,2.8773,62.386,3.112,2.918,58.141,0.316,0
2025-09-26 10:40:00,48.696,11.128,345.316,541.273,4.529,539.485,543.531,542.892,542.098,542.8,542.517,541.878,543.113,542.863,542.551,541.424,540.731,539.752,540.035,541.856,541.34,542.188,539.503,540.245,539.706,539.002,540.003,542.304,540.38,541.751,540.664,539.751,2.8773,62.064,2.993,2.882,57.666,0.376,0
2025-09-26 10:50:00,49.145,11.136,345.849,541.425,6.574,541.866,541.513,541.198,541.024,541.386,543.673,544.461,541.869,543.035,543.337,542.592,541.184,542.29,541.364,541.665,541.531,540.544,541.116,541.157,539.955,537.887,540.322,539.734,540.885,541.721,540.86,540.311,2.8876,62.188,2.955,2.952,58.012,0.32,0
2025-09-26 11:00:00,48.887,11.199,345.661,539.955,5.857,539.823,539.13,540.099,539.481,542.545,541.031,540.344,541.976,543.066,542.089,541.12,541.744,540.116,540.826,540.212,539.724,538.525,539.581,537.967,538.344,539.077,538.313,539.79,537.209,538.503,538.613,539.525,2.8623,61.913,3.019,3.11,58.028,0.396,0
2025-09-26 11:10:00,48.847,11.134,345.397,540.576,5.261,540.123,539.427,540.833,540.99,541.615,541.928,542.873,543.119,541.202,540.923,541.083,543.264,541.11,541.889,540.433,539.973,539.493,540.56,539.104,538.519,539.906,538.003,539.537,538.669,540.365,541.089,539.527,2.8659,62.153,3.007,3.045,58.085,0.396,0
2025-09-26 11:20:00,48.71,11.149,345.583,539.944,5.054,537.916,539.887,541.52,542.47,541.131,542.304,541.404,540.944,540.451,541.274,541.168,539.616,539.57,540.888,541.01,540.203,537.62,539.867,540.469,537.416,537.873,538.344,537.566,538.367,539.287,540.197,539.718,2.8762,62.154,3.14,3.004,58.113,0.363,0
2025-09-26 11:30:00,48.747,11.103,345.507,541.546,5.819,542.485,541.01,542.655,542.938,544.41,543.965,541.405,542.461,542.891,543.512,543.09,540.611,540.799,543.272,540.276,540.828,539.872,540.127,541.705,541.107,540.505,539.944,539.92,538.591,539.984,540.994,542.378,2.8723,62.399,2.925,3.031,58.199,0.311,0
2025-09-26 11:40:00,49.022,11.142,345.787,541.221,5.304,542.127,541.679,540.027,541.104,542.716,541.254,541.35,542.272,543.875,540.541,542.669,543.167,541.702,539.985,542.674,540.917,542.451,539.725,539.777,538.571,540.098,540.12,539.857,541.309,540.024,543.324,539.644,2.8892,62.159,2.991,2.862,57.927,0.353,0
2025-09-26 11:50:00,49.08,11.086,346.104,540.897,6.368,540.936,541.625,542.034,543.571,540.391,543.281,543.631,541.836,544.183,541.049,542.22,543.671,539.137,540.345,540.105,541.257,541.135,539.334,537.815,539.772,540.262,539.602,538.819,538.099,541.247,540.008,538.864,2.8984,62.259,2.882,2.947,58.13,0.227,0
2025-09-26 12:00:00,49.19,11.089,345.961,542.038,4.446,541.427,540.716,542.653,544.245,543.483,542.102,544.51,542.432,543.996,543.843,543.2,543.398,541.048,542.391,541.875,540.566,541.628,540.626,540.183,540.337,541.905,541.806,541.303,541.267,540.064,542.889,541.123,2.8734,62.085,3.094,2.971,57.996,0.278,0
2025-09-26 12:10:00,48.867,11.108,345.913,540.743,6.565,540.71,541.617,542.301,541.495,541.799,542.756,541.089,541.973,541.159,541.843,542.423,543.953,540.919,541.1,540.914,540.546,538.982,539.434,537.388,539.49,539.631,538.533,538.545,540.821,540.322,540.736,539.584,2.8716,62.15,2.982,2.953,57.958,0.338,0
2025-09-26 12:20:00,49.004,11.141,345.497,540.547,5.841,540.638,541.528,540.119,541.331,541.175,543.481,543.276,540.639,541.587,543.062,541.649,541.736,540.105,541.023,541.62,541.394,539.517,540.939,537.729,539.684,538.107,537.64,539.105,539.888,539.217,539.474,539.113,2.8958,62.295,3.09,3.015,58.009,0.292,0
2025-09-26 12:30:00,49.122,11.106,345.919,541.548,5.096,543.602,543.036,541.044,540.883,543.189,543.842,544.04,542.714,543.388,543.033,541.182,541.348,543.098,540.847,542.075,539.63,541.805,540.402,540.796,539.746,538.944,540.259,540.294,539.144,542.168,540.84,540.439,2.8713,62.226,2.97,2.975,57.988,0.431,0
2025-09-26 12:40:00,49.127,11.081,346.349,542.405,5.897,542.458,541.923,544.246,541.466,544.413,545.071,545.181,544.366,543.792,544.852,543.739,543.8,540.867,541.617,541.052,540.644,544.091,539.284,542.044,541.167,540.087,540.326,540.643,541.415,541.947,542.504,541.946,2.8785,62.213,3.089,2.898,57.979,0.424,0
2025-09-26 12:50:00,49.264,11.196,346.006,542.198,3.813,543.229,542.403,541.569,543.087,543.008,543.857,542.912,543.916,542.002,544.087,541.512,543.766,542.214,543.682,542.136,541.428,540.274,541.485,540.718,540.293,541.527,541.012,541.36,540.847,541.954,542.746,542.333,2.871,62.331,2.965,2.98,58.126,0.408,0
2025-09-26 13:00:00,48.996,11.155,345.921,540.533,5.536,539.769,541.675,540.222,542.322,542.688,543.263,541.512,542.129,541.694,540.844,542.655,540.029,541.281,541.327,539.278,540.079,538.433,540.007,538.9,539.516,537.727,540.342,539.181,540.312,538.329,541.506,539.358,2.8844,62.301,2.925,2.851,58.037,0.458,0
2025-09-26 13:10:00,49.095,11.131,345.79,542.202,4.7,542.009,542.342,543.426,544.082,543.861,542.243,543.446,544.052,543.212,540.296,542.259,541.525,544.394,540.954,542.877,541.796,542.249,540.951,541.929,541.386,540.419,539.694,542.537,542.235,541.198,541.705,542.374,2.8829,62.593,3.035,2.934,58.129,0.31,0
2025-09-26 13:20:00,48.919,11.158,345.891,541.586,5.844,541.478,541.71,543.902,542.065,541.647,543.296,543.043,542.694,543.771,542.884,544.004,541.854,542.48,540.145,542.535,541.869,541.377,539.671,541.275,539.595,540.34,538.637,539.879,538.16,541.228,541.585,541.695,2.8861,62.139,3.034,2.951,58.017,0.371,0
2025-09-26 13:30:00,48.808,11.144,345.76,540.813,4.809,540.628,540.888,541.813,541.103,542.634,541.933,543.258,541.206,542.858,540.933,541.509,540.092,541.586,541.844,542.417,540.124,540.494,539.028,540.086,540.818,539.758,538.574,538.574,538.449,539.583,541.76,539.993,2.8846,62.104,2.931,2.973,57.952,0.392,0
2025-09-26 13:40:00,49.127,11.144,346.289,541.484,6.112,541.723,542.455,539.637,542.584,540.833,541.926,542.813,545.139,544.712,542.617,541.514,542.183,542.415,541.03,541.173,540.94,540.793,541.052,541.212,540.014,539.63,540.342,540.018,540.714,539.027,541.911,541.671,2.8868,62.104,2.923,2.986,57.996,0.328,0
2025-09-26 13:50:00,49.203,11.206,346.368,540.641,6.974,540.352,542.523,540.113,543.113,542.163,541.606,543.067,544.076,542.053,540.588,542.53,540.941,540.254,541.33,539.949,539.727,538.566,540.641,539.868,537.102,540.977,538.576,538.733,537.567,540.096,540.143,540.642,2.8799,62.369,3.019,2.942,58.037,0.362,0
2025-09-26 14:00:00,49.003,11.178,346.626,541.688,5.535,541.816,542.907,542.04,542.451,543.69,543.885,543.382,542.073,543.47,542.547,543.358,542.685,543.518,542.443,540.574,542.226,540.85,541.963,539.427,539.22,540.078,538.35,540.512,540.163,539.21,540.829,541.919,2.8792,62.186,3.118,2.958,58.028,0.295,0
2025-09-26 14:10:00,49.283,11.16,346.158,541.762,6.705,541.948,542.143,541.171,542.931,543.606,542.059,542.245,543.851,544.804,541.961,542.652,541.13,544.117,542.687,540.888,539.531,542.109,541.259,539.849,540.89,538.099,540.626,541.722,541.411,541.127,539.868,542.897,2.8882,62.521,2.897,2.951,57.979,0.276,0
2025-09-26 14:20:00,49.267,11.176,346.314,541.043,6.714,541.163,541.823,542.401,542.622,541.678,542.633,543.145,541.38,544.807,541.709,542.822,542.038,539.621,541.296,542.566,539.959,539.403,538.093,538.974,539.589,538.946,540.855,539.541,540.526,539.655,539.64,541.265,2.8862,62.57,3.217,3.016,58.123,0.322,0
2025-09-26 14:30:00,49.234,11.186,346.48,541.79,5.463,541.432,543.189,543.544,544.748,541.75,543.072,543.002,543.364,543.312,543.603,542.053,541.963,540.857,542.736,541.818,540.403,540.386,541.077,541.338,541.159,540.183,540.96,540.289,541.306,539.285,540.336,541.169,2.9108,62.361,2.949,3.01,57.914,0.308,0
2025-09-26 14:40:00,49.224,11.142,345.577,541.819,6.242,542.558,542.48,542.522,542.121,542.607,545.626,544.324,543.709,541.61,541.533,541.946,542.338,541.809,543.146,542.38,541.067,541.419,539.841,539.966,539.835,540.391,539.384,541.535,540.208,541.438,542.098,541.218,2.8864,62.494,3.018,3.04,57.768,0.33,0
2025-09-26 14:50:00,49.349,11.144,345.828,541.497,5.928,540.105,540.76,541.596,542.156,541.288,541.905,542.569,542.334,543.504,543.426,544.366,541.992,542.48,541.386,541.905,542.082,539.411,541.579,538.748,541.758,540.717,539.993,538.438,541.098,540.011,542.886,541.917,2.9072,62.151,3.037,2.934,58.171,0.254,0
2025-09-26 15:00:00,49.193,11.148,346.039,541.476,7.0,541.081,543.545,542.404,541.728,544.961,541.873,543.377,542.644,542.415,542.859,541.835,542.012,543.606,542.772,540.833,539.554,541.832,539.405,540.735,539.274,540.342,537.961,540.415,542.233,539.604,539.212,541.349,2.8996,62.326,3.136,2.964,58.122,0.252,0
2025-09-26 15:10:00,49.221,11.134,345.727,541.014,4.793,541.391,541.502,541.587,542.34,542.035,542.79,541.776,541.71,541.952,543.39,540.908,541.809,543.319,539.627,541.241,541.19,539.59,540.322,538.597,538.758,540.293,540.132,538.968,540.663,540.409,539.811,541.261,2.895,62.424,2.89,2.851,58.03,0.342,0
2025-09-26 15:20:00,49.299,11.15,345.904,541.789,5.846,541.629,542.861,544.124,542.669,541.965,544.428,541.773,543.022,543.411,543.306,541.763,542.814,542.483,541.843,541.851,541.892,541.389,539.698,538.582,540.888,540.09,539.781,540.132,541.816,540.106,541.129,542.855,2.909,61.997,3.098,2.999,58.015,0.44,0
2025-09-26 15:30:00,49.03,11.078,345.705,541.923,7.165,543.449,543.177,542.859,543.346,542.496,545.481,542.204,542.384,543.183,542.776,541.529,541.859,542.576,541.381,541.771,544.469,540.932,540.129,541.968,540.931,540.503,541.063,538.316,541.46,540.215,541.784,539.68,2.9013,62.106,3.161,3.015,58.101,0.298,0
2025-09-26 15:40:00,49.015,11.146,345.749,541.641,5.325,543.93,540.993,539.807,541.648,543.113,544.181,543.186,543.212,543.402,543.137,542.29,543.327,541.379,540.683,539.98,542.311,541.914,540.752,538.856,541.052,540.762,540.396,540.905,540.421,540.187,541.622,540.86,2.8787,62.145,3.023,2.888,57.907,0.328,0
2025-09-26 15:50:00,49.181,11.173,345.756,542.109,5.619,541.48,542.072,542.823,543.605,543.101,544.244,544.536,544.849,542.103,542.659,541.537,542.148,542.346,543.917,542.097,541.037,540.473,539.376,543.419,542.805,539.23,541.728,540.623,541.874,539.239,542.273,541.355,2.8964,62.655,3.02,2.995,58.141,0.342,0
2025-09-26 16:00:00,49.157,11.144,346.424,540.623,5.838,540.636,539.781,541.335,540.657,541.061,543.069,542.053,542.452,542.847,541.194,540.689,543.148,541.089,540.787,541.462,540.23,539.309,540.31,537.795,539.203,539.827,537.31,538.369,539.024,542.262,540.356,540.563,2.8769,62.281,3.045,2.959,58.216,0.263,0
2025-09-26 16:10:00,48.93,11.084,345.879,541.814,6.609,542.734,540.534,542.996,542.162,545.098,543.601,542.311,543.776,543.687,543.837,542.145,543.205,542.469,542.931,542.067,542.021,540.285,541.343,539.31,540.416,538.489,540.734,539.868,541.349,540.061,540.705,540.855,2.8707,61.943,3.105,2.926,58.085,0.333,0
2025-09-26 16:20:00,49.091,11.121,345.622,541.511,4.685,541.057,541.822,542.315,541.859,541.715,541.744,542.91,543.067,542.401,543.314,543.969,540.908,543.499,540.285,540.979,540.385,539.649,540.934,543.259,541.659,540.714,540.879,541.1,539.327,539.284,540.738,541.013,2.8882,62.182,3.105,3.079,58.159,0.412,0
2025-09-26 16:30:00,49.246,11.101,346.229,541.721,6.997,541.084,542.386,541.962,544.18,542.24,544.275,543.505,542.259,541.783,545.284,543.092,541.691,541.354,542.494,541.542,541.254,539.749,542.946,540.631,539.353,540.619,540.827,538.287,541.23,539.488,541.511,541.446,2.8956,62.087,3.058,2.901,58.145,0.326,0
2025-09-26 16:40:00,48.742,11.086,345.212,540.505,6.931,540.335,541.043,542.445,541.375,540.763,543.986,542.764,541.885,542.551,540.832,542.289,539.913,541.07,540.913,540.878,537.861,539.395,540.461,539.063,537.469,540.647,537.055,538.407,540.999,539.561,540.224,539.464,2.8725,62.549,3.123,3.063,57.956,0.342,0
2025-09-26 16:50:00,48.835,11.114,345.792,541.41,4.649,541.278,540.769,542.43,541.72,542.31,543.8,542.12,542.608,543.445,542.949,542.003,540.284,542.502,543.203,541.47,539.836,541.46,539.151,539.701,539.862,539.161,540.734,541.521,541.14,540.694,541.773,540.146,2.8749,62.153,3.262,2.951,58.066,0.328,0
2025-09-26 17:00:00,48.374,11.127,345.368,540.552,5.722,540.667,539.822,541.974,543.008,543.349,540.332,541.214,542.569,541.878,540.921,541.722,542.514,542.365,540.981,541.287,539.482,538.576,538.689,539.281,537.819,537.627,539.792,540.094,539.261,540.79,539.387,539.514,2.8653,62.126,3.045,2.953,58.122,0.329,0
2025-09-26 17:10:00,48.901,11.177,345.865,541.248,7.106,540.331,541.781,540.612,543.036,542.25,542.541,543.76,545.669,541.958,541.991,542.325,540.919,543.496,542.249,540.978,539.657,538.809,541.628,538.993,539.174,538.563,539.285,539.178,540.32,541.36,541.772,541.061,2.8757,62.26,3.01,2.852,58.11,0.297,0
2025-09-26 17:20:00,48.965,11.099,345.952,540.828,4.798,539.089,540.408,542.889,543.004,542.468,541.713,540.733,541.961,542.638,542.79,542.524,541.45,541.551,538.889,540.467,541.135,541.015,541.203,538.206,539.477,539.544,539.508,540.541,539.078,540.43,538.97,540.665,2.8736,62.178,3.073,2.89,58.033,0.29,0
2025-09-26 17:30:00,49.103,11.149,345.863,540.041,5.056,541.514,539.783,540.055,542.037,541.485,540.133,541.163,539.882,542.156,541.77,542.173,540.694,541.704,540.285,539.444,541.608,538.249,539.062,537.117,537.47,537.34,538.348,539.382,539.418,538.719,539.446,540.669,2.8858,62.285,3.055,2.939,57.988,0.285,0
2025-09-26 17:40:00,48.622,11.136,345.774,540.956,4.667,539.074,541.663,542.707,543.057,542.584,540.507,539.498,541.579,543.253,542.155,541.772,543.044,542.662,541.048,540.797,540.925,538.586,539.02,542.456,539.582,539.868,538.795,540.773,539.306,540.781,540.087,540.23,2.8743,61.983,3.002,2.982,58.02,0.324,0
2025-09-26 17:50:00,48.953,11.133,345.621,540.286,4.745,540.786,540.113,541.846,540.162,541.854,541.181,543.091,542.673,539.887,541.127,541.79,540.846,539.373,540.919,540.389,540.046,540.611,539.264,538.918,539.082,539.065,538.346,538.807,539.58,538.976,540.0,538.988,2.9152,62.326,3.026,3.006,58.08,0.312,0
2025-09-26 18:00:00,48.816,11.126,346.166,540.898,7.091,540.779,540.847,541.91,540.923,542.813,542.907,542.245,543.754,543.736,544.999,541.582,541.622,543.517,539.43,541.11,538.757,538.348,539.166,538.944,538.946,538.653,537.908,540.014,540.731,540.281,539.425,540.888,2.8762,62.04,3.148,3.03,58.066,0.268,0
2025-09-26 18:10:00,48.522,11.118,345.726,540.38,6.528,541.319,539.335,541.933,541.28,540.843,543.557,541.888,541.387,542.236,541.406,540.533,539.784,542.392,540.551,541.324,540.762,539.665,538.455,538.618,538.321,539.199,537.029,539.654,538.386,540.436,539.129,540.851,2.8515,61.882,3.004,2.915,57.9,0.413,0
2025-09-26 18:20:00,48.486,11.141,345.453,540.687,6.884,540.151,540.614,541.874,540.317,544.922,542.228,541.439,541.934,541.886,543.164,541.574,542.483,540.753,540.922,539.204,539.489,539.057,539.716,541.767,538.343,538.144,539.625,539.462,538.038,538.41,541.39,541.63,2.8705,62.312,3.013,3.025,58.131,0.334,0
2025-09-26 18:30:00,48.742,11.081,345.422,540.355,7.002,540.182,539.845,541.437,538.75,543.614,543.531,540.953,542.375,540.719,542.659,539.713,541.326,542.533,541.749,538.426,542.099,539.209,539.966,539.357,537.552,536.612,538.595,539.632,539.68,538.958,540.506,539.618,2.8714,62.361,3.005,2.962,58.22,0.403,0
2025-09-26 18:40:00,48.436,11.036,345.502,540.056,4.96,539.121,538.726,540.503,542.074,541.833,542.511,541.847,540.403,542.236,540.247,542.172,541.81,540.792,539.313,539.99,539.833,538.29,538.01,538.195,539.061,539.495,538.721,537.551,538.546,538.182,540.679,541.36,2.8561,62.178,3.143,2.937,58.0,0.31,0
2025-09-26 18:50:00,48.328,11.096,345.233,540.502,6.325,539.189,541.778,540.261,541.452,543.532,541.679,540.687,541.847,543.27,540.934,540.708,540.978,541.839,540.587,541.734,540.584,540.731,538.903,538.077,539.968,537.398,537.207,539.441,539.328,540.065,540.985,540.385,2.8561,61.906,3.09,2.989,57.996,0.36,0
2025-09-26 19:00:00,48.185,11.063,344.704,539.923,4.438,540.437,539.679,541.277,541.02,541.271,541.48,539.842,540.953,541.215,540.319,541.512,541.565,539.158,540.243,539.756,539.817,540.534,539.67,538.35,540.755,539.61,538.147,538.206,537.127,539.409,538.292,538.29,2.8468,62.105,3.044,3.029,57.985,0.42,0
2025-09-26 19:10:00,48.184,11.081,344.902,540.511,6.391,541.873,541.249,540.35,541.321,542.748,542.258,541.026,543.213,542.48,541.185,540.578,541.487,541.327,540.95,539.144,541.276,539.694,540.379,539.656,539.732,539.369,538.387,539.395,536.822,538.815,538.763,540.331,2.8529,62.065,3.13,2.974,58.038,0.4,0
2025-09-26 19:20:00,48.072,11.105,345.019,539.035,6.832,538.07,539.51,540.367,541.394,540.01,539.406,540.703,540.774,539.169,542.121,540.144,540.738,539.253,539.187,539.811,537.269,537.984,535.289,537.469,537.826,538.214,537.522,539.042,536.381,539.069,537.481,539.739,2.8582,61.98,2.786,2.875,58.133,0.426,0
2025-09-26 19:30:00,48.209,11.112,345.032,539.742,5.757,539.248,539.164,540.788,539.658,542.712,540.688,539.824,540.453,542.77,541.088,539.504,541.027,541.265,539.742,541.051,537.976,537.722,539.203,539.167,537.013,539.233,538.753,537.547,538.495,538.814,539.484,540.653,2.866,62.093,3.153,2.913,57.839,0.388,0
2025-09-26 19:40:00,48.181,11.129,344.908,540.546,5.928,539.664,540.608,540.48,543.129,542.391,541.16,541.338,542.411,544.291,541.007,540.837,541.275,541.362,540.111,539.948,540.208,540.763,539.116,539.356,539.297,538.363,539.722,539.304,540.385,539.545,538.583,540.101,2.8547,62.446,3.142,3.006,57.901,0.372,0
2025-09-26 19:50:00,48.107,11.072,345.107,540.735,6.515,542.817,542.034,539.827,539.703,543.404,541.094,541.502,542.364,543.727,541.666,542.809,541.253,541.336,540.123,540.407,540.281,541.613,540.69,538.818,539.653,537.212,539.237,540.24,538.707,539.781,539.227,540.331,2.8498,62.198,3.045,2.87,58.064,0.375,0
2025-09-26 20:00:00,48.009,11.086,345.076,540.012,5.447,539.776,539.496,540.816,540.451,541.604,540.345,542.924,540.886,540.87,542.764,541.78,540.982,541.855,540.0,540.488,540.366,539.77,538.142,537.477,539.45,538.903,539.12,537.94,539.343,537.806,539.147,537.833,2.8566,61.943,3.025,2.823,58.09,0.285,0
