timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-09-26 20:10:00,48.081,11.057,344.839,540.455,5.874,539.823,541.029,541.164,541.656,542.652,542.99,543.539,541.222,542.283,542.494,542.253,540.706,541.827,540.219,539.677,539.333,539.426,539.615,540.084,537.665,538.433,537.991,539.268,538.965,539.435,539.514,539.031,2.8338,62.03,3.073,2.844,57.909,0.391,0
2025-09-26 20:20:00,48.174,11.149,345.187,540.843,5.265,539.551,540.778,542.264,543.345,540.455,541.244,540.737,541.836,542.222,542.772,541.014,543.531,542.487,540.981,541.194,539.938,538.266,541.567,539.554,540.278,540.162,539.42,540.118,539.82,539.081,539.825,540.323,2.8602,61.931,3.134,2.96,58.143,0.357,0
2025-09-26 20:30:00,47.869,11.121,344.749,539.585,6.834,540.035,538.431,538.586,540.439,540.357,540.36,541.819,543.141,542.574,539.749,540.368,539.26,540.351,541.015,539.948,537.957,537.602,539.748,537.954,539.34,538.003,536.307,538.247,538.777,539.326,539.507,539.584,2.8607,62.23,3.031,3.073,57.881,0.382,0
2025-09-26 20:40:00,47.686,11.058,344.444,539.963,5.041,538.892,542.396,540.327,540.021,542.666,541.409,541.261,542.156,540.725,540.386,541.327,540.392,539.249,540.085,541.245,540.42,540.226,539.904,537.625,538.249,538.093,538.864,539.012,539.045,538.24,538.09,538.701,2.8446,61.967,3.148,2.957,57.965,0.357,0
2025-09-26 20:50:00,47.724,11.081,345.098,539.733,5.982,539.691,540.159,541.694,541.891,540.531,540.947,542.189,542.227,542.687,540.4,540.356,540.683,539.817,539.394,540.039,539.13,539.717,536.705,537.624,538.692,537.149,540.824,537.802,537.354,537.064,538.511,539.501,2.8446,61.946,3.022,2.923,58.054,0.397,0
2025-09-26 21:00:00,47.619,11.11,345.098,539.516,6.582,539.649,540.492,539.703,540.323,542.048,540.873,539.901,540.402,540.07,543.257,540.099,539.152,539.387,540.662,539.457,540.091,540.444,536.675,539.217,538.038,538.672,537.738,539.18,536.918,537.749,539.31,537.422,2.8273,61.901,3.061,3.044,58.048,0.396,0
2025-09-26 21:10:00,47.773,11.155,345.08,539.516,5.548,539.717,538.333,540.887,539.539,541.263,539.273,542.289,540.635,540.83,540.46,539.301,540.855,541.985,539.397,540.969,539.293,539.946,538.319,538.119,536.741,536.784,539.471,539.569,536.773,539.39,538.032,538.753,2.8369,61.809,2.965,2.787,57.785,0.329,0
2025-09-26 21:20:00,47.393,11.109,344.421,539.366,6.386,539.365,538.415,540.116,540.932,542.58,539.878,540.601,538.701,540.569,538.463,543.44,540.19,539.785,538.243,538.404,539.602,537.907,537.534,538.52,539.293,537.849,540.088,537.054,538.724,538.171,540.992,537.476,2.8236,61.817,3.098,3.019,57.772,0.292,0
2025-09-26 21:30:00,47.603,11.057,344.591,540.077,4.765,541.493,540.605,540.934,540.97,540.0,540.655,540.302,541.646,540.536,542.048,539.81,541.922,540.867,539.687,539.669,538.892,539.845,538.389,537.283,540.293,538.415,539.47,538.682,541.232,538.903,538.609,540.925,2.8347,62.075,3.019,2.893,58.183,0.312,0
2025-09-26 21:40:00,47.753,11.059,344.507,539.921,5.066,539.55,539.643,541.393,539.872,541.082,541.289,541.051,541.12,542.36,541.181,540.859,541.435,540.808,541.638,539.527,539.086,540.054,537.294,538.222,537.786,538.436,540.485,539.686,538.452,538.366,537.675,539.512,2.8479,61.949,3.023,3.033,57.958,0.369,0
2025-09-26 21:50:00,47.464,11.054,344.953,539.338,5.164,540.304,539.733,540.236,540.491,541.09,540.058,539.157,541.975,541.376,541.408,540.539,539.128,540.051,540.713,538.402,538.665,538.342,538.413,537.716,536.881,538.649,537.437,536.811,537.165,540.814,538.855,537.722,2.8368,62.014,3.097,2.97,57.841,0.41,0
2025-09-26 22:00:00,47.324,11.082,344.094,538.792,6.254,539.695,539.437,540.285,539.708,540.372,538.707,541.025,540.553,540.963,541.679,539.793,539.921,538.969,538.512,538.057,537.5,537.671,538.057,537.22,535.425,538.004,536.352,535.987,535.645,539.189,539.236,539.411,2.8347,61.693,2.793,2.666,57.952,0.37,0
2025-09-26 22:10:00,47.522,11.073,343.949,539.854,5.612,539.962,541.808,540.784,542.555,540.528,541.404,541.945,541.358,540.934,539.429,541.493,540.631,539.587,538.857,539.963,538.196,540.443,539.007,538.972,536.943,537.029,539.293,537.069,539.621,538.101,539.22,540.913,2.8352,61.758,2.976,2.942,58.201,0.404,0
2025-09-26 22:20:00,46.948,11.113,344.062,538.621,3.953,538.427,538.571,538.221,539.263,540.45,539.534,538.082,540.189,540.221,540.65,539.036,539.073,539.446,539.883,539.685,537.81,538.475,537.572,537.833,537.161,536.697,537.996,538.353,537.689,536.945,537.718,537.778,2.8216,61.792,3.061,2.938,58.053,0.303,0
2025-09-26 22:30:00,47.283,11.108,344.515,539.91,5.604,539.856,540.087,542.102,541.225,539.915,539.847,542.827,541.79,541.411,540.993,541.225,539.806,540.281,541.883,539.594,538.682,539.127,539.323,537.296,539.563,538.757,538.59,537.763,539.148,537.223,540.085,539.181,2.8213,61.83,2.929,2.963,58.012,0.318,0
2025-09-26 22:40:00,47.094,11.076,344.515,538.667,5.251,539.357,538.454,538.954,541.342,539.512,539.671,539.413,540.05,539.393,539.949,539.291,539.079,538.482,537.266,538.526,538.922,537.974,539.353,536.871,537.288,538.186,536.921,536.091,538.12,537.184,539.529,538.82,2.811,61.463,3.04,2.949,57.92,0.448,0
2025-09-26 22:50:00,47.278,11.099,344.461,540.164,4.957,540.265,540.762,541.792,540.532,540.1,541.226,540.736,542.71,541.987,540.935,542.816,540.218,540.568,540.49,538.088,539.164,541.904,540.515,538.019,538.235,540.123,538.203,539.451,539.329,539.334,539.071,537.859,2.8205,61.929,2.913,2.896,57.808,0.354,0
2025-09-26 23:00:00,47.322,11.04,344.517,539.152,5.152,541.313,538.984,540.164,539.999,541.676,539.564,538.509,540.338,540.618,540.148,539.395,538.761,539.757,539.965,540.44,538.944,537.856,538.493,538.629,537.921,538.327,539.626,537.789,536.524,538.195,537.72,537.45,2.8141,61.942,3.007,2.866,57.994,0.388,0
2025-09-26 23:10:00,47.209,11.051,344.192,538.855,7.094,538.473,540.165,540.633,538.793,540.1,539.104,542.093,541.403,540.258,540.141,541.028,540.949,538.219,538.467,537.311,539.245,538.073,537.945,535.717,537.419,538.861,538.242,534.999,538.249,536.428,538.142,538.638,2.8277,61.867,2.937,2.882,57.901,0.319,0
2025-09-26 23:20:00,47.151,11.07,344.541,538.804,6.764,539.655,539.349,538.076,539.65,541.654,538.822,540.38,541.018,541.649,540.588,540.685,538.924,539.685,539.556,537.456,538.629,539.411,537.701,538.058,537.065,537.397,536.969,534.89,537.129,538.708,538.078,536.514,2.8304,61.823,3.015,2.868,57.916,0.463,0
2025-09-26 23:30:00,47.29,11.086,344.278,539.709,6.218,539.524,541.182,539.332,541.767,542.471,542.906,540.403,541.533,540.058,541.206,540.637,541.193,540.022,541.012,537.337,538.558,538.346,538.684,536.688,538.733,537.372,538.59,539.286,539.488,538.435,538.059,539.308,2.8253,61.744,3.035,2.927,58.192,0.321,0
2025-09-26 23:40:00,46.878,11.032,344.181,538.908,4.65,538.112,538.629,539.682,538.17,539.466,541.706,539.758,539.47,540.891,538.142,539.981,540.978,537.983,540.191,538.43,538.453,539.31,537.056,538.621,538.318,537.256,537.99,537.634,537.649,538.846,538.387,539.42,2.8284,61.79,3.06,3.017,57.945,0.332,0
2025-09-26 23:50:00,46.96,11.055,344.567,538.222,6.844,538.831,537.166,540.105,538.947,540.39,539.725,540.932,541.301,538.315,537.35,540.142,538.62,539.01,539.287,537.87,537.565,536.984,538.877,536.731,536.893,534.457,536.19,536.119,538.091,535.52,538.368,538.22,2.8046,61.65,3.051,2.883,57.914,0.317,0
2025-09-27 00:00:00,47.121,11.066,344.037,538.685,4.512,538.205,539.21,539.357,540.036,539.803,540.347,540.534,539.029,539.43,538.965,540.802,539.261,538.17,540.806,539.563,539.02,536.836,537.629,536.976,536.294,536.596,537.136,537.313,538.832,538.514,538.056,537.773,2.8162,62.037,3.08,2.874,57.947,0.412,0
2025-09-27 00:10:00,47.024,11.016,344.899,538.462,4.857,538.325,537.333,539.189,538.924,540.021,539.769,540.487,540.732,538.855,539.42,540.275,539.54,539.396,539.339,536.693,538.029,539.082,538.094,538.988,537.888,537.169,537.045,535.875,536.489,538.11,536.576,536.824,2.8156,61.826,3.142,2.913,57.963,0.31,0
2025-09-27 00:20:00,46.914,11.052,344.099,539.269,4.866,541.067,538.353,540.738,541.481,539.573,540.094,541.038,541.545,539.848,539.245,539.9,540.291,539.21,538.386,539.233,538.694,538.648,536.679,538.497,537.495,538.18,537.297,537.501,539.253,538.414,539.594,540.02,2.8057,61.401,3.104,2.982,57.919,0.339,0
2025-09-27 00:30:00,46.807,11.063,343.932,538.371,6.465,538.519,536.373,541.175,539.266,541.372,540.592,539.634,540.012,539.001,539.716,538.287,540.227,537.288,538.487,538.506,536.956,536.919,534.907,538.908,538.614,538.424,537.077,537.353,536.544,536.884,536.572,538.411,2.8139,61.679,3.095,2.927,58.238,0.356,0
2025-09-27 00:40:00,47.04,11.064,344.481,539.372,5.465,538.81,539.961,540.562,540.673,542.006,542.152,540.355,540.55,541.641,540.522,540.311,540.556,538.766,538.535,540.104,539.75,539.052,537.702,536.687,537.825,537.649,538.081,537.662,538.034,538.136,540.008,536.966,2.8067,61.725,3.072,2.94,58.02,0.331,0
2025-09-27 00:50:00,47.156,11.008,344.532,538.796,4.589,540.284,540.221,539.291,539.169,540.762,540.127,540.458,540.442,539.489,539.352,540.843,538.311,539.225,538.65,539.376,537.366,539.255,538.71,537.067,537.81,536.439,536.254,536.898,537.665,536.531,539.218,538.285,2.8334,61.644,3.049,2.889,57.979,0.341,0
2025-09-27 01:00:00,46.624,11.059,343.72,538.86,6.503,540.25,539.249,538.497,542.151,538.757,539.609,539.054,540.083,540.462,540.499,539.592,540.847,540.106,539.733,539.872,537.541,538.453,537.918,537.751,537.261,537.975,535.648,537.089,536.639,537.499,538.829,537.856,2.7944,61.743,3.142,2.934,57.824,0.307,0
2025-09-27 01:10:00,46.561,11.044,343.892,539.058,7.191,539.31,537.483,539.883,539.817,539.586,541.6,539.942,539.946,540.191,542.024,539.831,541.202,541.423,541.339,539.826,534.833,538.013,536.881,538.199,538.779,536.514,536.739,539.245,538.272,537.7,538.968,537.027,2.8165,61.632,3.042,2.813,57.786,0.378,0
2025-09-27 01:20:00,46.876,11.076,344.18,538.955,5.445,538.141,541.916,540.024,539.254,540.51,539.051,538.777,539.182,540.673,539.814,540.561,539.35,540.502,539.78,539.961,538.377,538.567,538.306,538.687,538.38,536.751,538.814,536.471,537.039,538.45,536.697,537.742,2.815,61.745,3.15,2.92,57.799,0.295,0
2025-09-27 01:30:00,47.04,11.063,344.26,538.949,5.326,540.027,540.011,539.595,540.739,539.978,541.176,540.967,539.773,540.458,539.834,540.51,539.635,540.958,539.173,538.548,537.405,538.808,537.878,537.693,537.984,535.85,537.032,537.593,536.488,537.223,538.775,537.503,2.8115,61.79,3.107,2.951,57.971,0.315,0
2025-09-27 01:40:00,46.913,11.095,344.055,538.335,5.891,540.464,538.09,538.342,538.211,537.846,540.372,538.566,540.698,540.809,541.03,539.216,539.016,539.898,537.592,539.262,538.321,538.631,536.519,538.475,535.139,535.768,538.338,537.145,535.438,536.741,537.999,537.119,2.8224,61.663,3.047,2.927,58.048,0.318,0
2025-09-27 01:50:00,46.645,11.014,343.924,538.106,4.987,539.014,539.737,538.296,538.978,538.87,538.484,540.989,539.615,539.027,538.544,538.563,540.301,537.015,536.002,539.077,537.571,537.146,538.305,536.333,537.187,536.748,536.529,536.788,536.152,536.027,539.772,537.788,2.8095,61.472,3.143,2.936,57.809,0.439,0
2025-09-27 02:00:00,46.974,11.027,343.71,538.753,4.603,536.985,538.901,540.485,540.02,540.904,539.907,539.857,541.317,537.696,541.544,540.651,537.308,539.178,538.178,539.588,537.715,537.805,537.114,537.927,537.328,538.042,537.006,538.491,536.941,539.05,537.351,539.042,2.8177,61.831,2.997,2.947,57.938,0.319,0
2025-09-27 02:10:00,46.753,11.074,343.758,539.114,4.833,539.928,538.682,539.591,539.458,539.793,540.271,540.322,538.464,541.745,541.618,541.147,540.005,539.297,539.01,539.056,539.685,538.159,537.05,538.23,538.011,537.797,537.886,539.032,536.912,537.2,538.891,538.842,2.8031,61.603,3.092,2.934,58.013,0.468,0
2025-09-27 02:20:00,46.757,11.03,343.788,539.042,5.284,538.599,539.183,541.218,537.893,541.421,540.407,541.069,540.166,538.263,540.246,539.893,539.964,539.09,539.906,538.117,539.478,538.364,538.431,539.135,537.076,537.762,536.137,539.551,538.676,538.722,536.792,538.567,2.7947,61.783,3.195,3.061,57.99,0.278,0
2025-09-27 02:30:00,46.919,11.104,344.252,538.391,6.72,537.141,539.528,538.115,538.53,539.698,539.663,539.38,539.75,539.088,542.637,537.775,538.721,540.246,537.862,539.829,538.4,537.523,537.063,538.149,536.077,537.415,536.738,537.561,535.917,537.314,537.478,538.969,2.8045,61.774,3.107,3.019,57.809,0.346,0
2025-09-27 02:40:00,46.807,11.037,344.069,538.705,4.432,540.267,539.541,540.521,538.371,539.638,539.845,539.015,539.965,540.534,540.397,539.794,540.701,539.359,539.79,538.134,536.895,538.163,536.269,538.111,538.602,537.507,536.815,537.091,536.612,536.573,537.932,538.606,2.7993,61.613,3.103,2.977,58.07,0.344,0
2025-09-27 02:50:00,47.002,11.051,344.122,538.537,6.695,538.325,539.239,538.967,538.999,540.765,540.532,538.938,542.145,539.336,539.384,541.301,540.018,539.07,538.404,537.749,539.688,537.919,537.281,536.958,537.208,537.139,535.45,537.768,537.596,536.85,535.992,537.488,2.7979,61.583,3.106,3.06,58.113,0.366,0
2025-09-27 03:00:00,46.875,11.113,344.126,538.365,5.763,540.01,538.769,538.227,539.414,539.182,540.801,541.059,539.299,540.362,540.285,538.738,541.115,537.772,537.785,536.998,538.478,538.764,537.647,535.352,538.226,536.764,537.503,536.941,535.555,535.445,536.472,538.899,2.7933,61.815,3.022,2.891,58.236,0.375,0
2025-09-27 03:10:00,46.885,11.058,344.305,538.099,6.511,536.608,537.261,538.646,538.88,536.618,541.628,539.84,541.637,538.598,537.055,538.098,538.294,538.758,539.014,538.749,538.827,538.838,537.996,535.126,537.669,537.378,537.809,537.776,536.551,536.276,537.9,536.84,2.8121,61.665,3.061,2.887,57.907,0.33,0
2025-09-27 03:20:00,47.104,11.065,344.237,539.185,5.109,537.039,540.503,541.254,540.136,539.271,540.02,540.416,540.194,541.552,541.042,539.947,538.994,541.241,538.496,538.298,538.966,537.727,536.443,536.758,538.77,537.867,539.238,537.715,537.392,540.374,538.452,539.877,2.8091,62.021,3.035,2.983,58.11,0.348,0
2025-09-27 03:30:00,47.061,11.092,344.509,538.854,5.993,537.948,540.953,538.252,539.375,540.264,539.071,539.968,540.232,541.588,539.393,540.704,541.068,539.388,539.626,539.262,538.181,536.995,538.887,536.117,538.548,539.14,536.826,539.112,536.971,537.667,535.595,537.937,2.799,61.773,3.025,2.929,58.028,0.296,0
2025-09-27 03:40:00,46.662,10.974,343.787,537.727,6.041,537.906,537.991,537.45,539.123,539.723,538.848,537.832,541.081,540.368,538.194,539.858,537.927,540.536,536.854,537.159,537.284,537.572,535.938,536.717,535.715,535.04,535.821,535.321,536.993,535.371,538.579,537.434,2.7983,61.64,2.985,2.951,57.913,0.402,0
2025-09-27 03:50:00,46.64,11.045,344.089,538.688,5.493,537.365,538.539,539.417,540.185,539.475,540.141,539.872,541.264,539.966,541.148,540.684,539.136,540.835,539.461,539.241,535.771,537.693,537.025,537.167,537.084,536.074,536.547,537.333,537.862,537.929,538.656,538.703,2.8073,61.742,3.043,3.0,58.126,0.334,0
2025-09-27 04:00:00,47.086,11.089,344.174,538.843,5.107,540.236,538.886,540.551,539.526,541.02,539.392,540.304,539.413,541.188,539.276,539.566,538.42,538.804,538.945,537.236,539.825,538.552,538.151,537.907,536.83,536.837,536.081,538.624,538.417,538.933,537.797,538.051,2.8313,61.838,3.091,3.017,57.908,0.33,0
2025-09-27 04:10:00,46.969,11.041,344.092,538.933,5.278,539.572,538.783,541.303,541.27,539.811,540.628,540.027,540.59,539.969,540.142,540.154,541.014,539.68,539.47,538.389,539.178,538.128,536.6,539.291,536.025,537.229,537.511,537.341,536.767,537.019,537.717,537.576,2.8222,61.668,2.987,2.941,57.944,0.369,0
2025-09-27 04:20:00,46.804,11.078,344.285,539.838,6.952,538.878,540.072,539.367,540.994,540.378,541.552,542.689,540.616,541.099,540.84,543.324,539.932,541.637,540.349,538.748,539.502,536.372,538.726,538.771,538.092,536.607,538.262,539.916,539.089,539.865,538.756,541.191,2.8006,61.937,3.066,2.943,57.933,0.374,0
2025-09-27 04:30:00,47.066,11.065,344.433,539.196,4.844,539.051,537.511,539.615,540.039,539.099,539.398,541.004,539.924,541.128,541.589,540.095,540.145,538.479,539.981,538.26,539.341,536.745,538.965,538.347,539.248,539.178,537.563,537.379,538.318,539.807,538.32,539.775,2.8083,61.837,3.172,2.888,57.822,0.286,0
2025-09-27 04:40:00,47.111,11.066,344.348,539.257,7.71,539.297,540.475,539.973,539.909,539.546,541.181,540.267,541.114,540.826,540.661,540.37,543.083,539.416,540.242,538.736,538.929,538.91,537.653,538.362,537.731,535.373,536.339,537.81,537.613,539.029,536.848,540.252,2.8115,61.903,3.088,2.983,57.896,0.404,0
2025-09-27 04:50:00,47.182,11.053,344.338,539.543,5.44,539.478,539.177,541.443,541.065,541.378,539.038,539.991,540.8,542.425,540.65,539.946,539.884,541.023,542.815,537.81,538.243,539.264,538.984,537.839,538.39,538.798,537.375,538.66,538.095,537.825,537.718,539.552,2.8313,61.689,3.06,3.038,57.896,0.328,0
2025-09-27 05:00:00,47.27,11.085,344.05,538.886,5.817,539.009,538.594,539.1,539.726,540.215,540.917,540.662,541.343,538.988,539.267,539.587,539.065,538.261,539.413,540.997,538.989,538.476,537.988,535.526,536.203,536.594,536.651,536.971,538.221,540.593,539.424,539.149,2.8294,61.935,3.064,3.155,57.873,0.35,0
2025-09-27 05:10:00,46.952,11.078,344.25,538.796,6.877,538.572,538.744,541.862,539.104,540.016,539.829,538.71,540.076,540.914,540.559,541.434,538.68,538.946,538.517,539.999,538.981,538.662,537.551,537.103,537.017,534.985,535.42,538.807,537.987,538.533,538.198,538.295,2.7997,61.881,3.033,3.137,58.183,0.339,0
2025-09-27 05:20:00,47.177,11.037,344.386,539.231,5.014,539.509,541.421,539.079,540.858,539.748,541.369,541.819,539.862,540.786,540.954,540.449,541.004,539.263,538.886,538.248,538.711,538.479,540.021,537.586,537.965,537.972,537.009,536.805,536.917,538.375,537.169,538.965,2.8281,61.96,2.917,2.961,57.892,0.3,0
2025-09-27 05:30:00,47.294,11.054,344.741,539.503,5.17,538.461,538.624,539.53,542.011,540.41,540.659,539.336,542.173,540.648,542.578,540.159,540.321,538.542,542.032,538.857,538.35,539.249,539.994,538.407,537.752,537.927,537.408,537.706,538.281,538.996,539.494,538.673,2.8322,61.716,3.005,3.047,57.829,0.372,0
2025-09-27 05:40:00,47.413,11.082,344.116,538.627,5.695,540.168,538.579,540.382,538.786,538.792,539.912,538.963,540.254,538.144,541.108,539.922,539.81,538.587,539.227,537.706,540.086,536.925,535.413,539.582,536.907,537.004,538.108,537.709,535.663,539.089,537.109,539.0,2.8397,61.98,3.129,3.019,57.968,0.322,0
2025-09-27 05:50:00,47.502,11.083,344.514,539.977,6.396,539.733,539.757,540.485,541.021,541.248,541.746,541.743,540.511,539.954,540.892,542.76,542.584,540.413,540.231,539.806,540.087,537.478,539.972,538.562,537.77,537.556,539.69,539.576,539.421,540.641,536.364,539.374,2.8368,61.817,3.033,2.839,57.906,0.336,0
2025-09-27 06:00:00,47.484,11.102,344.955,539.215,5.74,537.223,538.954,541.258,539.448,542.146,541.544,541.105,539.689,540.322,540.117,541.751,539.899,539.77,539.747,537.811,537.243,538.942,538.773,538.566,538.281,537.7,536.406,537.177,537.089,538.099,540.616,539.117,2.8374,61.672,2.966,2.8,57.912,0.374,0
2025-09-27 06:10:00,47.573,11.051,345.011,540.822,4.948,540.403,540.559,540.885,541.67,541.552,541.592,542.35,542.056,542.618,540.489,541.201,542.151,542.03,541.769,538.74,542.039,540.322,540.145,540.546,539.972,537.67,539.103,541.614,539.234,541.488,540.001,539.992,2.8509,62.011,2.993,2.928,57.96,0.419,0
2025-09-27 06:20:00,47.539,11.078,344.786,540.373,5.108,540.849,542.762,540.658,542.459,539.278,541.148,540.792,542.231,541.833,541.092,541.924,541.666,541.659,539.579,539.651,539.406,539.122,537.654,540.623,538.605,538.97,539.927,538.531,539.708,539.335,539.973,540.637,2.8439,62.294,3.121,2.91,57.991,0.337,0
2025-09-27 06:30:00,47.533,11.112,344.728,540.021,5.225,542.192,541.313,541.717,540.906,540.605,541.788,542.238,540.618,539.755,542.692,541.308,539.972,539.283,540.477,539.248,539.142,539.135,538.979,538.231,538.873,538.66,538.376,537.467,539.608,539.417,539.358,539.216,2.8298,61.735,3.04,2.944,58.098,0.332,0
2025-09-27 06:40:00,47.475,11.093,344.761,540.025,6.132,541.488,541.815,541.139,540.419,541.422,541.807,541.927,540.12,542.426,541.695,540.318,539.489,540.758,539.838,538.885,541.638,538.038,538.789,538.738,541.572,538.347,538.572,537.882,538.219,538.456,540.593,536.294,2.8307,61.75,2.994,2.89,58.067,0.386,0
2025-09-27 06:50:00,47.64,11.071,344.384,539.848,5.004,539.832,541.305,540.1,540.83,539.925,541.376,541.977,540.538,542.258,542.072,539.105,539.778,541.474,538.316,539.496,538.789,539.51,538.708,538.008,539.145,539.528,537.356,537.254,540.099,538.324,541.419,539.365,2.8549,62.008,3.048,2.917,58.286,0.275,0
2025-09-27 07:00:00,47.649,11.03,344.797,539.575,6.451,538.364,540.68,541.088,541.018,541.768,541.131,542.525,541.936,541.107,541.355,542.824,540.225,540.854,540.667,539.147,539.769,537.521,536.769,536.694,538.172,536.373,538.561,539.578,536.883,538.658,537.5,537.369,2.8453,61.905,3.126,2.862,57.847,0.307,0
2025-09-27 07:10:00,47.908,11.089,345.064,539.698,4.499,539.994,540.163,540.672,541.352,539.474,538.378,541.089,540.196,540.902,541.656,541.826,540.458,540.433,540.026,539.913,539.713,538.592,538.07,537.988,537.327,538.361,538.264,538.589,539.664,539.268,540.794,538.681,2.8612,62.088,3.094,2.831,57.996,0.26,0
2025-09-27 07:20:00,48.044,11.094,345.494,540.453,4.69,539.193,539.788,540.417,541.161,543.141,541.944,541.659,541.368,542.589,541.494,541.673,540.188,542.382,541.119,541.302,539.149,539.949,540.149,539.953,539.122,538.451,539.537,539.402,540.093,538.932,538.887,539.197,2.8471,62.168,2.878,2.889,58.126,0.379,0
2025-09-27 07:30:00,47.443,11.06,344.703,539.391,5.411,540.583,541.61,540.808,541.108,541.722,540.964,540.106,539.446,541.299,540.69,541.281,539.72,541.106,539.751,538.229,538.741,536.959,536.311,537.182,537.919,536.647,538.862,537.0,537.11,539.514,538.953,539.934,2.8412,62.036,3.057,3.136,58.075,0.359,0
2025-09-27 07:40:00,47.808,11.066,345.089,539.972,5.755,538.975,539.229,540.797,541.669,540.862,542.562,542.394,542.429,542.417,541.336,541.431,539.08,541.787,539.935,540.057,538.94,540.583,539.262,538.811,536.807,537.956,538.898,537.724,539.801,537.923,538.781,538.811,2.8461,61.988,3.07,2.854,58.022,0.354,0
2025-09-27 07:50:00,48.05,11.105,344.91,539.96,6.217,539.342,541.008,541.889,540.29,539.595,541.757,539.126,542.216,540.345,542.516,542.396,541.077,542.842,540.586,539.803,537.841,536.754,539.091,538.45,537.209,538.807,536.625,539.145,539.856,540.149,540.552,539.663,2.8621,61.95,2.928,3.003,57.903,0.406,0
2025-09-27 08:00:00,48.003,11.046,345.167,540.142,4.93,540.38,539.833,540.369,541.662,539.359,542.109,541.405,542.943,541.586,539.981,541.774,540.673,538.83,540.392,540.398,540.104,538.013,539.221,538.165,540.473,538.41,539.839,538.145,539.482,538.829,540.361,541.09,2.8601,61.941,3.114,2.971,58.054,0.36,0
2025-09-27 08:10:00,47.987,11.125,345.287,540.229,5.998,538.431,540.93,539.535,540.691,541.028,542.823,542.4,541.783,542.395,542.228,541.304,541.216,540.076,541.283,539.42,539.298,538.855,538.456,539.947,539.959,541.206,536.825,539.244,538.027,538.903,540.097,539.813,2.8372,62.04,3.011,3.024,57.897,0.267,0
2025-09-27 08:20:00,48.135,11.086,344.947,539.908,6.265,540.143,540.454,538.765,538.674,539.456,542.513,541.81,540.747,540.917,543.682,541.413,539.234,540.019,540.097,541.211,540.362,540.954,538.897,538.326,537.505,537.417,538.831,539.339,538.303,540.219,539.882,538.349,2.856,61.916,3.04,2.97,57.955,0.389,0
2025-09-27 08:30:00,48.208,11.124,344.984,539.703,4.619,539.894,542.018,540.677,541.261,540.509,541.181,539.964,541.291,540.759,541.125,539.741,540.391,539.572,538.334,540.108,539.385,539.145,538.755,538.44,537.399,538.657,537.914,538.028,539.879,539.334,538.612,539.62,2.8543,62.07,3.074,2.916,57.686,0.365,0
2025-09-27 08:40:00,48.117,11.068,345.205,539.933,6.068,540.666,539.151,541.137,540.858,540.518,541.215,542.463,540.425,540.248,539.938,542.353,541.477,540.413,540.806,539.498,538.492,539.808,539.159,539.923,540.419,537.035,536.395,537.873,539.562,539.294,538.243,540.821,2.8702,62.015,2.953,3.047,58.15,0.353,0
2025-09-27 08:50:00,48.353,11.135,345.643,540.517,6.209,542.051,541.662,539.667,543.216,542.535,541.51,541.605,542.672,542.012,542.251,541.699,539.826,540.721,540.267,538.597,538.884,540.503,539.716,540.112,537.007,540.261,540.462,538.603,540.705,538.267,539.156,540.002,2.88,62.021,3.014,2.906,58.047,0.37,0
2025-09-27 09:00:00,48.204,11.083,345.618,540.875,6.554,539.695,541.553,542.526,542.994,542.48,540.996,543.446,542.357,542.435,540.848,540.898,542.14,541.075,541.128,539.168,539.023,540.888,539.473,539.845,538.525,536.892,542.331,539.898,539.48,541.133,540.391,542.007,2.8369,62.381,2.875,2.867,57.95,0.342,0
2025-09-27 09:10:00,48.256,11.152,345.337,541.315,4.908,539.416,542.45,541.136,541.56,542.505,543.072,543.229,543.014,543.677,542.073,543.042,541.972,542.552,542.593,540.875,538.942,538.769,540.039,539.909,539.764,540.52,539.148,540.968,540.158,541.178,541.279,541.655,2.8621,62.192,3.049,2.892,58.051,0.33,0
2025-09-27 09:20:00,48.273,11.138,344.785,539.406,7.102,539.756,539.887,540.293,541.174,540.126,539.6,541.726,540.583,539.521,539.736,542.964,541.381,541.672,539.394,541.063,538.475,537.333,537.166,539.047,538.632,537.082,535.862,536.58,536.999,538.868,539.301,539.738,2.8637,62.11,3.056,2.847,57.963,0.422,0
2025-09-27 09:30:00,48.601,11.098,345.367,540.826,5.995,539.813,540.951,540.818,542.011,540.938,541.157,542.085,542.462,540.929,544.302,542.688,541.475,543.192,539.902,539.841,541.713,539.592,539.158,538.307,539.03,539.703,539.267,539.671,540.025,539.623,540.917,542.724,2.8711,62.218,3.031,2.965,57.997,0.309,0
2025-09-27 09:40:00,48.308,11.096,345.144,540.916,4.822,541.214,539.483,540.959,542.145,543.098,543.07,541.507,543.173,542.384,542.462,542.897,541.455,541.689,542.313,541.574,539.192,541.412,539.739,539.629,540.763,539.089,539.401,540.003,539.447,538.912,539.361,538.351,2.8763,61.901,2.984,2.971,57.855,0.242,0
2025-09-27 09:50:00,48.568,11.152,345.599,541.284,6.088,541.657,544.334,541.566,540.556,543.721,542.416,544.252,541.865,543.396,542.879,543.054,541.725,538.441,541.526,540.692,540.489,540.489,541.132,538.246,539.759,539.834,540.512,541.281,539.891,539.817,540.566,540.56,2.8738,61.845,3.27,2.977,58.082,0.391,0
2025-09-27 10:00:00,48.595,11.157,345.054,540.93,6.169,540.54,543.598,541.483,541.524,544.268,543.155,541.724,541.23,541.382,541.215,541.123,541.553,542.999,542.126,541.205,540.662,539.856,540.215,538.099,541.26,539.099,539.999,539.431,539.437,539.575,539.835,538.504,2.869,62.218,3.044,2.93,58.104,0.394,0
2025-09-27 10:10:00,48.615,11.147,345.942,539.74,4.669,538.848,541.29,539.453,541.783,541.668,539.388,540.323,540.891,539.722,540.321,540.743,541.45,539.87,540.643,539.659,540.442,538.625,540.323,537.114,539.23,537.864,539.943,539.564,537.202,539.116,538.853,538.662,2.8936,62.162,3.0,3.141,58.181,0.276,0
2025-09-27 10:20:00,48.674,11.092,345.319,540.657,5.15,540.336,541.155,542.449,541.051,542.684,543.002,540.875,542.356,543.091,540.742,540.937,541.536,538.812,541.066,541.08,541.78,539.657,540.502,539.149,539.893,537.941,538.527,539.016,539.835,539.989,540.858,539.418,2.8707,62.103,3.112,3.046,57.98,0.266,0
2025-09-27 10:30:00,48.867,11.154,345.786,541.708,5.556,541.672,540.221,542.974,543.187,542.748,541.904,542.901,543.952,542.271,543.698,544.365,542.309,542.194,541.363,541.978,540.752,542.287,541.351,541.661,539.796,540.918,540.107,540.215,540.728,541.208,540.548,538.809,2.8834,62.365,3.094,2.88,58.008,0.507,0
2025-09-27 10:40:00,48.63,11.167,345.264,540.826,6.583,540.926,540.686,541.821,541.747,541.971,541.265,542.774,541.089,543.873,540.716,541.451,543.497,540.998,539.071,543.045,539.335,541.099,539.29,541.179,540.05,537.29,540.574,538.923,540.297,540.585,539.229,539.518,2.8684,62.097,3.097,2.972,58.2,0.357,0
2025-09-27 10:50:00,48.782,11.12,345.857,540.081,5.071,538.756,540.122,541.601,541.012,540.834,542.081,541.227,542.679,540.69,541.834,540.822,541.511,541.301,540.799,539.751,539.009,539.061,539.827,537.964,538.168,537.608,537.692,541.564,539.265,538.314,540.605,538.087,2.8822,61.966,3.057,2.765,57.916,0.303,0
2025-09-27 11:00:00,49.025,11.079,345.789,541.666,5.747,541.045,540.553,541.344,541.363,543.318,544.804,542.998,541.205,542.177,541.643,543.873,542.158,542.745,541.644,541.525,539.99,542.679,541.858,541.961,540.304,540.43,540.697,541.891,539.057,542.001,539.435,542.295,2.8988,62.117,2.888,2.992,57.931,0.42,0
2025-09-27 11:10:00,48.82,11.141,345.689,540.869,5.747,537.912,540.581,540.949,541.244,541.708,542.622,542.115,542.532,543.36,542.661,541.759,543.659,539.764,542.56,542.388,541.987,540.58,540.135,538.041,541.191,538.069,539.774,538.534,539.209,540.272,540.578,539.28,2.8843,62.191,3.005,2.934,58.075,0.364,0
2025-09-27 11:20:00,48.819,11.104,346.012,541.242,6.42,540.727,542.218,542.358,544.03,542.108,544.429,544.728,541.225,542.787,544.067,542.134,542.267,540.302,542.194,540.063,540.65,540.256,540.623,539.98,538.51,539.525,538.62,538.308,538.886,541.033,540.414,541.094,2.8867,62.13,2.979,2.94,57.972,0.338,0
2025-09-27 11:30:00,48.949,11.169,345.492,541.217,5.643,539.875,540.522,539.769,542.935,543.913,543.531,541.935,543.755,542.706,541.736,542.984,542.47,542.299,541.896,540.863,540.909,540.297,540.566,538.965,540.71,539.81,540.926,539.894,541.713,538.27,538.971,540.628,2.8642,62.194,2.995,2.96,58.182,0.372,0
2025-09-27 11:40:00,49.188,11.192,345.776,541.651,5.7,540.835,541.878,543.409,544.279,542.846,542.421,541.945,543.129,544.157,542.596,543.578,544.304,543.166,539.693,541.118,540.713,540.527,539.248,541.292,538.604,539.489,540.342,541.488,539.994,540.714,541.527,541.272,2.9006,62.304,3.085,2.913,58.095,0.403,0
2025-09-27 11:50:00,49.314,11.17,345.587,541.287,4.869,540.124,542.365,541.063,542.568,543.785,542.867,542.314,543.572,541.73,542.048,542.009,541.603,541.087,541.458,541.881,541.565,540.93,539.332,540.426,541.083,540.077,538.916,539.755,540.872,541.036,539.222,541.056,2.8982,62.351,2.931,3.131,58.121,0.395,0
2025-09-27 12:00:00,49.318,11.14,345.679,541.175,4.278,540.947,542.905,541.242,540.311,541.366,543.025,541.555,543.178,542.244,541.242,542.396,543.135,541.762,542.095,540.161,540.799,541.213,541.454,538.921,538.9,541.131,540.334,539.527,540.947,540.152,540.039,540.743,2.9091,62.442,3.019,2.916,58.082,0.259,0
2025-09-27 12:10:00,49.038,11.153,345.634,541.101,5.771,541.015,541.65,541.867,542.079,542.934,542.713,543.097,542.646,541.407,542.749,543.8,541.348,541.49,540.457,541.311,541.889,539.379,541.018,539.56,539.841,540.611,538.817,538.029,539.498,539.155,540.774,540.582,2.8899,62.315,3.039,2.889,58.049,0.495,0
2025-09-27 12:20:00,48.923,11.164,345.782,540.956,4.668,543.129,540.925,543.119,542.261,542.161,540.767,541.261,543.344,543.429,541.307,540.7,541.407,542.355,541.522,541.672,541.274,539.008,541.489,538.851,538.761,539.526,539.726,539.238,539.788,539.353,539.417,540.035,2.8739,62.38,2.977,2.979,58.044,0.358,0
2025-09-27 12:30:00,49.123,11.105,345.947,541.407,4.649,540.887,542.642,541.469,542.902,542.556,541.678,542.071,543.034,541.932,542.809,540.201,543.811,542.869,541.621,540.3,541.006,540.695,540.265,540.353,541.142,540.749,539.162,541.655,539.408,540.85,541.239,540.674,2.8983,61.95,3.054,2.992,58.091,0.408,0
2025-09-27 12:40:00,48.976,11.164,346.027,540.803,5.94,540.699,538.78,540.635,542.859,542.343,542.306,544.109,541.514,541.351,542.231,542.102,541.022,541.72,541.084,541.39,539.948,538.169,540.049,539.29,539.375,539.279,539.919,539.333,540.498,540.606,540.635,540.424,2.8746,62.525,3.22,3.016,58.165,0.4,0
2025-09-27 12:50:00,49.029,11.132,345.926,540.314,5.977,539.584,539.64,541.923,541.493,540.654,542.012,542.199,540.393,543.487,541.114,541.675,540.005,542.395,540.347,539.116,540.682,540.15,540.305,538.04,538.758,537.51,539.024,539.258,539.03,539.555,539.365,540.751,2.8806,62.231,2.987,2.818,58.069,0.347,0
2025-09-27 13:00:00,48.946,11.174,345.515,540.627,4.465,540.962,541.373,541.911,542.248,540.87,542.37,542.385,540.521,541.866,542.069,541.862,542.281,541.287,542.066,539.713,539.607,539.88,539.82,540.225,537.92,538.403,537.991,538.992,538.648,539.586,540.941,541.139,2.8785,62.022,3.052,3.043,58.069,0.272,0
2025-09-27 13:10:00,48.953,11.181,345.778,541.143,6.052,539.686,542.591,542.378,543.86,541.816,543.667,542.364,544.179,541.727,541.751,541.167,540.747,541.805,540.99,540.998,539.595,539.736,539.406,540.881,538.8,539.414,540.317,540.178,541.005,538.127,541.671,542.007,2.858,62.054,2.951,3.048,58.302,0.369,0
2025-09-27 13:20:00,49.318,11.127,345.927,540.976,6.903,541.194,540.691,542.101,543.232,539.67,544.612,541.915,542.838,543.236,542.525,542.281,541.489,543.129,540.534,540.086,540.19,539.774,540.215,537.709,539.305,538.852,541.161,541.042,539.539,539.782,539.172,540.078,2.8939,62.024,3.103,2.962,58.328,0.392,0
2025-09-27 13:30:00,49.175,11.184,345.898,540.952,4.782,542.045,541.131,542.881,541.618,542.113,540.206,542.886,541.759,543.248,541.257,541.254,540.308,541.531,540.99,542.686,541.148,539.575,540.25,538.876,540.04,539.215,539.904,539.685,538.466,541.575,540.041,541.024,2.8897,62.379,3.1,3.041,58.055,0.298,0
2025-09-27 13:40:00,49.48,11.14,345.87,540.968,4.847,540.96,542.775,542.697,541.777,542.816,540.99,540.801,541.579,542.705,540.266,540.244,542.722,539.896,543.606,540.338,541.914,540.876,540.559,540.246,538.759,539.818,539.033,539.666,539.724,540.64,540.06,540.68,2.9013,62.567,3.161,2.928,58.055,0.317,0
2025-09-27 13:50:00,49.069,11.158,346.173,541.86,7.162,542.781,542.781,542.658,541.515,542.66,542.422,544.021,545.737,543.039,542.91,541.799,543.015,543.931,541.993,541.485,542.566,540.375,541.194,540.264,540.116,542.195,539.418,538.575,539.752,540.938,540.104,541.972,2.8821,62.535,3.187,2.819,57.952,0.368,0
2025-09-27 14:00:00,49.325,11.142,346.134,541.079,4.34,539.545,542.131,540.936,542.494,541.772,542.115,543.113,540.12,543.447,543.885,542.264,542.992,539.87,540.417,540.313,540.749,540.282,540.067,540.612,539.754,539.884,540.272,540.595,540.395,539.945,541.402,539.75,2.8791,62.301,3.038,3.104,58.046,0.401,0
2025-09-27 14:10:00,49.091,11.162,345.614,541.583,5.344,540.871,539.838,543.192,542.93,543.682,543.588,542.971,543.018,543.579,543.132,544.302,543.677,542.367,541.367,540.923,540.587,539.763,540.014,539.491,541.239,539.933,541.567,541.653,539.085,538.978,538.958,542.036,2.8918,62.364,3.101,3.03,58.181,0.374,0
2025-09-27 14:20:00,49.055,11.148,345.924,541.798,4.826,541.961,540.261,541.33,542.455,543.029,542.712,544.708,543.892,544.714,542.782,543.375,541.391,541.724,540.743,542.131,540.834,540.342,541.328,539.888,541.113,539.922,542.018,540.49,541.58,540.171,541.738,541.919,2.8864,62.195,3.073,2.951,58.06,0.352,0
2025-09-27 14:30:00,49.222,11.134,346.394,540.969,4.955,543.528,541.828,541.337,541.326,542.236,543.98,542.631,541.033,541.929,541.647,540.777,541.159,540.865,539.63,541.533,539.025,539.076,539.138,540.925,540.621,539.535,539.674,541.439,540.046,539.929,540.356,540.969,2.8884,61.929,2.992,2.898,57.864,0.354,0
2025-09-27 14:40:00,49.246,11.145,346.016,540.997,5.631,542.133,539.839,542.668,541.545,542.307,542.415,543.706,543.415,543.39,543.944,542.136,540.5,540.672,540.783,540.589,540.531,539.281,539.586,540.41,539.943,539.213,540.517,540.182,539.058,539.48,540.376,538.313,2.9021,62.342,3.058,3.024,58.133,0.292,0
2025-09-27 14:50:00,48.9,11.13,345.822,540.706,6.41,541.396,541.511,541.461,541.598,540.794,543.491,541.396,541.603,541.215,540.085,541.37,542.463,541.491,541.585,539.331,541.568,539.709,539.009,539.433,537.081,539.986,538.558,539.491,539.836,541.453,541.109,541.045,2.9002,62.152,3.123,2.986,58.117,0.376,0
2025-09-27 15:00:00,49.368,11.208,345.617,541.273,5.252,540.317,542.215,542.567,543.81,543.324,543.167,543.491,541.133,541.624,543.007,542.669,541.76,541.466,541.247,541.606,542.153,541.449,539.742,539.845,539.052,540.535,538.664,538.558,540.159,540.364,539.546,540.909,2.9032,62.532,2.912,2.853,58.258,0.424,0
2025-09-27 15:10:00,49.001,11.121,345.492,540.672,7.043,540.846,541.729,540.711,543.813,541.776,542.398,543.361,542.862,542.56,541.361,541.813,541.622,542.688,543.123,540.276,539.687,540.077,538.263,538.967,536.77,537.769,539.08,539.155,536.974,539.721,540.874,539.879,2.9004,62.279,3.167,2.828,57.964,0.401,0
2025-09-27 15:20:00,49.206,11.128,345.938,541.433,5.454,540.905,541.545,542.646,543.269,541.027,541.269,540.712,543.322,543.496,544.573,541.94,541.829,541.294,540.762,540.697,540.938,540.369,539.44,540.428,542.163,541.814,539.78,539.119,542.416,540.066,541.809,541.065,2.8898,62.16,2.993,2.903,58.183,0.328,0
2025-09-27 15:30:00,49.025,11.146,345.567,541.586,5.246,540.958,540.244,542.607,542.098,543.372,543.195,542.874,543.813,542.784,543.537,540.174,542.824,541.906,542.809,541.667,542.463,539.793,541.405,538.567,541.211,540.212,541.508,540.871,540.23,539.256,540.69,541.763,2.8852,62.4,2.876,2.998,57.901,0.337,0
2025-09-27 15:40:00,49.205,11.134,345.72,541.372,6.24,540.647,541.711,543.383,543.464,542.985,542.037,544.684,542.455,544.731,541.963,541.549,542.776,541.748,539.645,540.559,540.953,538.491,540.464,540.661,538.797,538.965,540.886,539.579,541.729,541.064,540.59,540.528,2.8929,62.385,3.021,3.008,58.178,0.325,0
2025-09-27 15:50:00,49.043,11.147,345.883,541.158,7.383,542.784,542.89,541.316,540.593,542.457,540.677,545.091,542.548,540.742,541.744,544.548,540.782,540.649,540.791,541.241,542.075,540.521,541.186,538.925,537.708,540.519,542.731,539.516,540.192,538.421,539.447,541.167,2.8998,62.104,2.945,2.995,57.925,0.36,0
2025-09-27 16:00:00,48.926,11.142,345.345,541.255,5.195,542.919,542.973,540.834,542.454,542.734,542.566,541.461,542.601,542.511,542.216,542.057,542.976,540.57,542.273,540.474,540.786,540.187,540.242,540.25,540.28,539.471,537.781,541.131,540.847,540.899,540.389,540.003,2.9016,62.177,3.071,3.017,58.253,0.293,0
2025-09-27 16:10:00,48.826,11.1,345.482,540.568,5.831,540.899,539.001,541.603,541.889,541.712,542.405,541.821,543.477,540.654,540.768,542.956,540.5,540.758,539.954,542.174,540.571,538.978,539.969,539.557,537.646,539.87,538.095,540.004,539.502,539.325,539.48,541.779,2.8598,62.285,2.978,2.977,57.864,0.333,0
2025-09-27 16:20:00,49.132,11.12,346.071,540.908,5.028,541.677,541.468,541.073,540.767,543.682,542.175,542.519,542.868,541.387,541.484,542.001,542.879,541.875,540.671,541.097,538.654,541.146,538.674,538.975,539.16,540.494,539.001,539.74,540.173,540.56,540.515,539.793,2.9161,62.16,3.115,3.013,58.096,0.318,0
2025-09-27 16:30:00,48.575,11.133,345.324,540.134,6.788,539.432,539.338,538.962,539.704,541.788,541.116,541.448,541.441,542.005,543.352,540.63,541.938,541.3,540.764,541.255,539.689,539.753,536.564,538.377,538.209,538.044,538.971,540.118,539.349,539.749,540.921,539.4,2.8811,62.182,3.032,2.941,58.109,0.311,0
2025-09-27 16:40:00,49.021,11.166,345.582,541.738,5.352,540.524,543.025,544.152,542.841,541.354,541.87,545.118,541.971,543.451,541.762,542.756,542.537,541.843,540.201,541.598,542.047,540.946,540.001,540.973,540.745,540.791,539.766,541.763,540.464,542.239,540.386,541.806,2.8829,62.345,3.003,2.954,57.962,0.265,0
2025-09-27 16:50:00,48.836,11.184,345.638,541.063,5.517,542.545,541.898,541.975,540.689,543.073,542.034,542.903,543.24,543.343,541.761,542.457,541.632,542.461,540.835,539.204,541.664,539.485,540.703,538.501,540.298,537.826,540.267,537.98,542.112,539.504,539.61,540.696,2.8741,62.083,2.989,2.983,57.818,0.313,0
2025-09-27 17:00:00,48.923,11.107,345.822,540.658,5.651,542.552,540.301,541.537,541.713,543.774,542.588,541.592,543.021,542.663,541.646,540.852,541.374,540.372,539.192,539.787,540.674,539.86,541.483,540.162,538.541,538.123,541.172,538.364,538.691,538.678,539.33,539.731,2.8595,62.185,3.061,3.05,58.092,0.317,0
2025-09-27 17:10:00,49.156,11.156,345.89,541.33,5.803,541.647,541.336,544.159,541.255,541.342,542.729,542.804,544.082,542.223,541.757,540.784,542.672,541.566,540.212,541.719,540.275,538.997,540.083,538.356,540.04,542.287,540.903,540.65,540.307,541.405,540.388,541.931,2.9028,62.189,2.975,2.979,58.073,0.337,0
2025-09-27 17:20:00,48.707,11.134,345.471,540.322,5.912,542.427,541.592,540.181,543.555,541.983,541.522,542.587,543.584,542.546,540.823,539.798,539.364,539.629,539.039,539.656,538.841,540.69,537.887,538.864,538.569,539.401,539.168,538.515,537.672,539.829,541.605,539.378,2.8922,62.126,3.015,2.949,58.148,0.341,0
2025-09-27 17:30:00,48.84,11.191,345.596,541.459,4.914,541.925,542.664,541.164,542.768,540.375,541.946,542.02,542.189,543.748,542.411,543.504,543.993,542.586,540.799,541.907,539.612,539.079,540.152,540.364,540.584,539.921,540.812,541.387,541.736,540.153,541.022,540.577,2.8627,62.267,2.975,2.888,58.279,0.417,0
2025-09-27 17:40:00,48.647,11.122,345.861,540.449,4.434,541.934,540.001,541.465,540.967,541.507,541.899,541.139,540.581,542.546,542.642,539.744,540.145,540.368,540.421,540.776,540.667,540.861,539.971,539.891,538.208,538.91,538.967,539.969,539.955,539.091,539.823,539.679,2.8671,62.332,3.137,3.012,58.104,0.398,0
2025-09-27 17:50:00,48.685,11.13,345.527,540.981,5.821,541.186,540.999,542.338,541.482,543.442,542.507,542.237,542.561,543.907,542.987,543.229,541.849,542.395,542.022,538.086,540.259,539.391,539.826,540.036,539.104,539.886,539.278,538.969,539.838,539.767,539.525,539.393,2.8702,62.205,3.13,3.047,58.05,0.286,0
2025-09-27 18:00:00,48.405,11.131,345.574,540.896,5.076,541.565,542.12,541.235,543.367,542.893,542.267,542.662,541.871,541.289,542.337,541.958,541.254,542.247,540.491,540.968,542.091,538.932,539.626,538.291,538.661,540.186,538.771,539.772,538.964,539.903,540.622,539.858,2.8627,62.21,3.105,2.953,57.909,0.345,0
2025-09-27 18:10:00,48.785,11.108,345.546,541.597,5.885,543.077,542.181,542.648,542.055,540.792,544.532,543.13,542.547,544.572,542.215,542.673,542.742,540.636,542.007,541.776,540.941,541.199,541.34,541.542,538.687,539.808,540.563,539.473,539.127,539.352,541.649,541.862,2.8918,62.184,3.099,2.898,57.816,0.375,0
2025-09-27 18:20:00,48.554,11.125,345.863,541.353,4.427,543.852,540.507,541.518,543.244,541.992,543.269,542.636,542.228,543.04,542.34,541.885,543.135,541.295,540.741,539.425,540.519,540.992,540.219,539.586,540.794,541.438,540.351,539.482,539.922,539.889,540.686,541.55,2.8744,62.008,3.086,2.882,57.957,0.292,0
2025-09-27 18:30:00,48.647,11.133,345.795,540.486,4.272,540.372,540.55,541.009,540.654,542.238,541.736,541.822,541.229,542.389,540.312,542.004,541.469,541.926,540.608,540.264,538.888,539.767,538.951,540.933,538.117,539.414,539.254,539.905,540.759,540.041,538.614,539.896,2.8596,62.048,3.039,2.933,57.846,0.348,0
2025-09-27 18:40:00,48.328,11.116,345.388,540.629,5.285,537.882,540.837,541.271,540.975,540.965,542.449,541.891,542.594,542.624,543.167,541.702,541.549,542.171,539.811,542.402,539.943,537.958,539.935,540.159,538.433,538.698,538.405,539.546,539.691,539.556,539.812,542.552,2.8569,61.934,3.021,2.99,57.984,0.417,0
2025-09-27 18:50:00,48.333,11.143,345.271,540.14,4.879,540.341,541.296,540.21,540.542,541.819,541.47,539.98,541.104,540.212,542.218,541.784,541.544,540.282,539.234,540.054,539.784,540.094,538.348,537.72,538.898,537.339,538.3,540.058,540.165,539.887,540.053,541.047,2.8696,62.021,2.994,2.98,57.951,0.384,0
2025-09-27 19:00:00,48.353,11.067,345.066,540.661,5.761,538.706,541.007,540.722,542.336,541.736,542.996,541.201,543.307,541.76,541.342,543.812,540.174,540.568,541.541,539.202,540.951,540.274,539.884,539.568,539.6,539.893,538.051,539.71,538.585,539.505,540.461,540.961,2.8669,62.145,3.054,2.99,57.972,0.357,0
2025-09-27 19:10:00,48.167,11.082,344.859,540.793,5.588,539.494,541.828,540.845,540.915,543.189,542.18,541.828,541.416,543.777,541.378,541.354,540.744,541.087,540.003,542.62,541.01,540.08,539.283,538.968,539.374,539.198,538.189,539.361,539.142,540.861,541.506,541.783,2.8382,62.124,3.053,2.938,57.965,0.325,0
2025-09-27 19:20:00,48.388,11.107,345.611,539.781,4.59,539.788,540.941,540.822,542.571,541.256,541.126,541.132,541.053,541.186,540.963,540.285,540.353,539.05,538.7,540.356,538.173,538.294,538.6,538.454,538.3,538.307,539.99,538.768,538.643,539.536,537.981,539.465,2.848,62.308,3.089,3.049,57.942,0.288,0
2025-09-27 19:30:00,48.215,11.047,344.93,540.744,5.713,540.923,541.742,538.735,542.487,540.787,541.592,542.21,542.704,541.739,543.65,542.239,543.212,540.874,539.443,540.641,540.613,541.166,540.38,540.204,538.832,537.937,538.673,539.615,539.501,539.281,541.581,539.315,2.8331,62.149,3.064,3.001,58.204,0.336,0
2025-09-27 19:40:00,48.188,11.127,345.291,540.558,4.981,541.734,540.135,541.523,541.283,543.572,539.467,542.202,539.731,542.06,540.443,541.447,541.806,541.94,540.394,539.785,540.509,540.269,540.729,539.356,538.591,538.679,539.953,539.116,541.572,539.576,539.737,539.458,2.8547,62.146,3.014,2.878,58.01,0.214,0
2025-09-27 19:50:00,47.938,11.09,344.825,539.513,4.404,537.571,541.282,539.603,539.705,540.312,541.975,539.459,540.768,539.482,540.216,539.219,540.256,540.222,537.957,538.52,538.331,538.49,540.669,537.891,539.476,540.932,539.014,538.719,538.438,538.356,540.407,539.589,2.8631,62.01,3.143,2.854,57.821,0.368,0
2025-09-27 20:00:00,47.754,11.089,345.089,539.571,5.175,538.191,539.167,540.76,540.762,540.62,539.334,541.098,540.629,538.778,542.302,541.794,540.204,541.246,538.062,540.112,539.408,540.337,538.154,538.243,540.145,538.163,540.009,539.395,537.675,537.447,539.259,537.127,2.8476,61.803,3.142,2.947,57.727,0.254,0
2025-09-27 20:10:00,47.913,11.068,344.901,539.668,4.943,539.182,542.099,540.626,540.115,540.912,540.324,542.103,541.375,541.498,541.894,540.84,541.043,540.906,540.07,538.622,540.243,537.306,537.16,538.963,537.885,538.091,539.106,538.849,537.904,537.261,539.037,537.609,2.8475,61.895,2.937,2.979,57.954,0.312,0
2025-09-27 20:20:00,48.121,11.173,344.941,540.891,6.718,540.641,541.559,542.19,542.171,542.381,541.393,539.912,542.448,544.666,543.333,543.14,542.109,540.171,540.774,539.488,540.897,540.147,540.391,538.592,540.491,539.036,539.219,537.948,540.139,539.578,541.01,540.237,2.8514,62.444,2.844,2.9,57.895,0.291,0
2025-09-27 20:30:00,47.859,11.148,344.755,540.031,7.525,539.762,542.047,542.581,541.259,540.138,542.126,541.221,542.606,541.308,543.463,540.582,539.038,541.633,539.154,539.21,540.156,538.385,536.75,539.975,535.938,539.357,538.846,538.896,538.709,539.408,537.69,540.59,2.8511,61.918,2.963,3.004,57.861,0.343,0
2025-09-27 20:40:00,48.009,11.118,345.436,540.535,5.755,541.819,542.176,542.426,541.045,542.878,542.395,542.801,540.725,541.714,540.414,541.158,540.658,541.736,541.154,538.922,538.492,540.456,539.522,538.581,538.841,539.21,537.123,539.334,541.726,540.184,540.434,538.51,2.841,62.343,2.922,2.908,58.013,0.334,0
2025-09-27 20:50:00,47.511,11.124,344.536,539.17,6.183,538.62,540.346,539.47,539.509,538.863,540.484,540.176,540.586,538.827,540.226,540.914,540.019,540.355,539.341,538.04,538.849,538.257,537.49,539.036,534.851,538.29,538.298,538.448,538.637,538.545,540.089,541.034,2.8385,62.274,3.116,2.94,57.84,0.462,0
2025-09-27 21:00:00,47.584,11.152,344.686,539.126,4.777,538.399,541.696,539.496,540.377,539.206,539.916,542.245,540.872,540.822,538.919,539.585,539.259,537.564,537.761,538.779,538.572,537.638,538.976,537.662,537.468,538.972,538.366,539.007,538.936,538.388,538.168,539.362,2.8444,61.922,2.945,2.894,58.068,0.352,0
2025-09-27 21:10:00,47.614,11.069,344.954,538.728,4.611,540.807,539.513,539.55,539.716,539.658,539.613,539.714,539.561,539.396,539.204,539.063,541.038,539.928,539.695,539.366,538.264,537.613,538.078,536.614,538.672,536.721,536.427,536.95,537.897,538.57,537.077,536.953,2.8423,61.747,3.052,2.838,57.9,0.31,0
2025-09-27 21:20:00,47.367,11.086,344.447,539.199,6.403,538.071,538.849,539.653,542.886,538.909,541.718,543.054,540.314,540.384,539.745,539.99,539.763,539.936,538.083,540.35,540.115,537.855,538.941,539.352,537.628,537.065,536.651,537.7,537.811,537.161,537.502,538.882,2.8375,61.586,3.139,2.774,57.983,0.319,0
2025-09-27 21:30:00,47.217,11.007,343.948,539.336,5.73,538.238,539.872,539.603,539.644,540.182,539.909,539.72,540.213,542.691,542.04,541.097,540.25,539.98,538.85,538.551,539.654,538.865,538.775,537.926,537.803,536.961,538.206,537.16,539.916,537.734,539.6,538.633,2.8277,61.744,3.189,3.006,57.677,0.391,0
2025-09-27 21:40:00,47.537,11.064,344.352,539.717,6.165,538.554,540.156,540.748,540.572,541.619,541.807,543.237,542.155,540.718,540.841,541.265,540.833,539.615,539.908,539.586,539.748,538.033,538.912,537.072,538.025,537.641,537.518,538.089,539.356,538.128,538.385,539.836,2.826,61.986,3.209,3.118,58.025,0.358,0
2025-09-27 21:50:00,47.523,11.09,344.911,539.224,5.107,538.191,538.597,540.367,541.192,541.432,540.022,539.665,540.96,541.209,540.655,540.652,540.282,540.148,538.854,538.225,539.778,538.509,537.922,536.325,539.305,536.887,538.021,537.936,539.15,538.38,538.119,538.271,2.8464,62.009,3.054,2.871,58.339,0.357,0
