timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-09-27 22:00:00,47.302,11.081,344.655,538.883,5.018,540.027,538.906,541.097,540.174,540.657,541.571,538.989,539.4,540.212,540.039,539.541,538.504,539.059,539.839,537.859,539.504,538.071,537.283,537.365,536.553,537.204,537.129,538.3,536.814,537.951,538.385,539.404,2.8249,61.96,3.072,2.876,57.948,0.29,0
2025-09-27 22:10:00,47.372,11.047,344.621,539.347,5.158,538.208,539.52,541.014,539.362,541.618,541.916,538.842,540.483,540.639,542.022,541.669,541.238,540.354,537.626,538.153,538.22,538.712,537.199,539.171,537.657,538.597,538.352,537.974,538.837,536.864,538.39,539.735,2.8265,61.953,3.222,2.961,58.001,0.357,0
2025-09-27 22:20:00,47.333,10.999,344.842,539.418,5.082,539.476,539.426,539.885,540.448,542.213,540.847,539.87,540.673,539.567,541.555,540.892,539.202,540.15,539.723,538.122,540.788,537.131,537.779,538.709,538.798,538.252,537.868,537.25,538.692,538.885,539.012,539.071,2.8351,61.848,2.968,2.777,57.916,0.288,0
2025-09-27 22:30:00,47.241,11.059,344.248,538.521,4.802,539.036,539.378,539.887,539.881,541.054,539.82,540.26,540.231,539.83,539.727,540.422,539.412,536.958,538.618,537.117,537.363,537.799,538.626,536.639,536.252,537.181,537.198,537.271,537.694,537.017,538.091,537.301,2.8328,61.87,3.105,2.92,57.883,0.269,0
2025-09-27 22:40:00,47.197,11.095,344.313,539.293,4.802,538.698,540.155,540.053,540.457,538.726,541.508,539.768,541.902,541.337,539.214,539.905,540.205,541.15,538.479,538.431,538.98,538.878,538.896,539.409,537.1,538.165,537.827,537.977,537.925,538.892,537.762,539.104,2.8184,61.666,3.172,2.971,57.904,0.267,0
2025-09-27 22:50:00,47.185,11.145,344.19,539.019,5.273,538.882,538.267,538.003,540.568,538.255,540.538,539.648,540.756,541.939,540.733,540.679,539.085,540.133,539.569,540.001,537.844,538.697,536.914,538.141,537.461,537.379,536.666,537.46,540.522,538.48,538.761,538.138,2.8248,61.729,3.155,2.894,57.926,0.323,0
2025-09-27 23:00:00,47.112,11.09,344.031,539.275,5.083,539.031,539.597,540.316,540.46,540.644,540.52,541.337,539.946,540.686,540.038,540.942,539.879,538.167,540.875,538.331,540.462,538.43,537.994,538.139,536.254,536.778,538.463,538.347,538.241,539.265,537.822,539.473,2.8292,61.546,2.899,2.906,57.982,0.326,0
2025-09-27 23:10:00,47.153,11.086,344.371,539.315,6.257,538.161,539.44,539.495,540.428,541.94,541.034,540.056,541.217,542.821,540.889,540.33,540.487,536.564,539.144,539.0,536.743,537.605,537.463,539.086,539.095,536.67,539.284,539.15,540.225,536.969,538.249,539.958,2.825,61.945,3.09,2.973,58.177,0.271,0
2025-09-27 23:20:00,47.206,11.096,344.356,538.623,6.867,539.141,538.256,538.425,540.422,539.709,541.628,539.508,539.928,540.014,541.323,539.196,540.39,540.017,540.485,538.641,539.121,537.618,536.315,537.921,534.761,538.507,536.954,535.813,535.623,537.43,537.569,538.114,2.8332,61.891,3.227,2.995,58.05,0.45,0
2025-09-27 23:30:00,47.094,11.061,343.943,538.487,4.086,538.359,540.356,537.597,538.741,537.916,538.375,540.408,540.737,540.335,539.805,540.377,540.472,537.937,539.211,539.027,537.784,538.828,537.29,537.223,536.651,536.752,536.864,537.506,538.131,537.354,537.535,537.575,2.8193,61.907,2.974,2.984,57.863,0.358,0
2025-09-27 23:40:00,46.827,11.044,343.767,538.624,5.452,538.24,537.985,538.751,540.685,539.715,539.977,540.251,539.345,541.043,540.237,540.87,538.68,539.171,537.661,539.276,539.083,537.503,536.398,538.409,535.591,538.574,536.872,536.46,537.885,538.09,538.283,537.8,2.8173,61.518,3.176,2.984,58.011,0.418,0
2025-09-27 23:50:00,46.852,11.064,343.893,539.518,5.488,540.098,539.947,542.145,541.628,539.884,540.598,540.27,540.009,540.737,539.536,540.425,539.837,539.294,539.111,539.771,539.305,539.171,538.36,538.442,537.964,537.727,538.462,539.309,537.812,536.657,539.493,540.999,2.8176,61.65,3.006,2.978,57.954,0.359,0
2025-09-28 00:00:00,46.964,11.094,343.922,538.75,5.175,538.04,539.975,541.441,537.64,540.809,538.793,540.327,541.086,540.493,540.074,539.46,539.266,538.471,539.542,538.991,540.042,538.844,536.427,537.946,538.09,538.153,536.462,536.266,537.391,536.559,538.169,537.5,2.8185,61.677,2.99,3.03,57.767,0.283,0
2025-09-28 00:10:00,47.142,11.055,344.44,539.385,4.186,538.946,538.936,540.751,540.404,541.032,539.468,539.465,540.711,540.153,539.68,541.376,540.706,539.887,540.761,538.859,538.305,538.483,538.26,540.058,538.571,537.897,537.19,537.286,538.055,540.046,538.081,540.026,2.8345,61.791,2.98,2.918,58.103,0.269,0
2025-09-28 00:20:00,47.261,11.05,344.619,538.741,5.657,539.052,538.427,537.394,540.141,539.978,539.949,539.692,540.289,540.716,539.948,539.947,541.346,538.733,538.282,539.227,538.412,537.045,537.725,538.266,537.132,535.689,536.553,536.77,539.589,537.396,538.737,539.561,2.8248,61.888,3.109,2.947,57.949,0.396,0
2025-09-28 00:30:00,46.815,11.037,343.829,538.92,4.102,539.698,537.948,540.137,541.29,538.225,540.02,539.834,538.795,541.154,538.509,540.486,540.323,538.081,538.707,538.072,537.255,538.484,538.62,537.931,537.188,538.155,539.328,538.366,538.527,537.878,538.014,539.82,2.8078,61.325,2.969,2.89,57.809,0.439,0
2025-09-28 00:40:00,47.228,11.028,343.849,539.441,4.134,538.966,539.177,540.228,541.575,541.047,540.743,541.022,540.427,539.97,539.579,540.097,541.15,540.152,539.936,537.968,538.932,539.267,538.514,538.421,537.664,537.441,537.827,538.504,538.966,538.817,540.415,538.101,2.8435,61.655,3.08,2.986,57.874,0.381,0
2025-09-28 00:50:00,47.183,11.104,344.475,539.498,5.073,539.852,541.216,539.689,539.478,540.758,541.877,540.891,539.692,541.216,538.759,540.326,539.793,541.301,540.199,538.912,539.14,538.181,538.382,536.804,538.873,537.757,538.607,538.636,539.844,537.651,538.565,540.038,2.8414,61.902,2.994,2.912,57.824,0.329,0
2025-09-28 01:00:00,47.03,11.018,344.066,538.737,4.856,539.808,537.566,539.63,538.801,541.784,541.199,541.153,538.707,539.593,541.235,539.38,539.523,539.931,537.603,539.117,538.027,537.67,537.447,537.796,536.935,537.908,536.928,536.997,537.011,537.819,537.959,538.36,2.8135,61.74,3.01,2.906,58.001,0.385,0
2025-09-28 01:10:00,46.948,11.05,344.47,539.234,5.804,538.921,541.078,539.296,539.928,541.446,540.1,539.956,540.909,541.735,542.241,540.422,540.764,539.604,537.639,537.964,538.798,537.244,536.986,538.708,536.437,538.54,537.844,538.722,537.484,538.713,539.63,538.203,2.8129,61.754,2.986,2.944,57.712,0.378,0
2025-09-28 01:20:00,46.785,11.07,343.519,538.946,4.585,538.352,539.515,539.564,540.924,539.439,541.25,538.429,540.6,540.415,540.345,538.496,539.669,538.347,539.27,539.325,539.102,538.649,538.946,538.076,536.665,538.007,538.302,537.822,536.803,538.787,538.304,538.136,2.7996,61.587,3.12,2.944,57.887,0.342,0
2025-09-28 01:30:00,46.778,11.061,343.915,538.506,5.585,537.996,537.465,539.918,540.082,538.784,540.102,541.173,539.12,541.393,540.784,538.508,537.558,540.187,538.469,538.159,540.836,537.176,538.179,538.322,535.808,536.395,536.519,537.038,537.453,536.914,536.761,538.569,2.8041,61.809,3.169,3.002,57.785,0.255,0
2025-09-28 01:40:00,46.78,11.039,343.701,538.797,5.201,537.182,538.226,538.688,539.488,541.101,538.898,540.146,539.79,540.671,537.887,539.31,540.684,541.246,540.528,538.07,538.725,538.778,539.051,536.045,537.427,536.106,538.002,537.759,538.417,538.128,538.851,538.322,2.8178,61.573,3.154,3.007,57.932,0.419,0
2025-09-28 01:50:00,46.927,11.065,343.717,539.521,4.795,539.944,539.015,540.232,541.753,538.789,540.722,541.838,542.074,542.068,540.858,541.09,539.735,539.857,539.21,538.369,538.275,539.438,538.599,538.2,539.018,537.512,537.824,539.637,537.423,537.279,538.744,539.554,2.8172,61.89,2.914,3.074,58.069,0.317,0
2025-09-28 02:00:00,47.009,11.026,343.998,539.095,6.1,539.929,539.007,541.449,539.663,541.486,540.817,539.271,542.79,540.592,540.748,538.686,539.806,539.156,538.036,539.448,539.063,537.675,537.28,538.194,538.131,537.264,536.69,537.632,538.814,537.981,537.428,538.537,2.8104,61.885,3.097,2.822,57.71,0.319,0
2025-09-28 02:10:00,46.951,11.036,343.744,538.864,6.371,538.783,537.004,539.589,541.041,540.049,539.403,542.451,541.24,539.096,539.011,539.775,539.505,540.096,539.973,540.388,539.161,538.784,537.729,537.799,536.492,537.61,538.305,536.08,536.352,539.572,537.192,536.843,2.8179,61.689,3.16,2.927,57.804,0.334,0
2025-09-28 02:20:00,46.943,11.039,343.896,538.355,5.662,537.263,539.489,538.668,538.807,539.845,540.052,541.317,539.172,540.885,539.015,539.515,539.054,538.982,539.105,536.383,539.29,536.917,538.262,535.655,536.498,537.161,537.569,536.548,536.809,537.541,537.995,537.794,2.8238,61.889,2.966,3.037,57.828,0.262,0
2025-09-28 02:30:00,46.747,11.094,343.649,538.644,4.782,539.657,538.392,538.983,540.011,536.002,540.784,540.364,539.771,540.365,540.423,538.891,539.822,539.679,539.524,539.514,536.478,538.989,537.465,537.784,536.915,539.049,537.569,536.561,538.492,536.541,537.554,537.815,2.8151,61.711,3.0,2.988,58.028,0.341,0
2025-09-28 02:40:00,46.404,11.03,343.807,537.693,4.972,538.293,539.021,537.906,538.11,537.8,539.395,537.883,538.812,539.214,538.028,539.584,537.575,538.975,538.091,537.086,537.716,536.713,537.614,534.612,537.761,536.619,536.569,537.268,535.174,537.811,537.606,536.484,2.7918,61.487,3.259,2.96,57.881,0.325,0
2025-09-28 02:50:00,46.925,11.08,344.479,539.56,4.699,538.903,541.357,540.493,540.9,540.111,541.33,540.983,539.637,540.049,540.762,540.242,541.336,540.374,540.027,536.658,539.813,537.858,538.19,539.698,539.19,537.819,537.39,538.759,539.837,537.938,538.163,540.303,2.8006,61.721,2.893,2.938,57.941,0.303,0
2025-09-28 03:00:00,46.773,11.07,344.128,538.229,5.968,536.823,539.302,539.587,538.403,538.373,540.212,538.997,539.65,541.522,538.996,538.699,538.742,538.585,538.527,537.735,538.131,537.263,538.02,535.554,536.337,537.482,536.994,537.871,536.855,537.994,536.804,538.731,2.7963,61.825,3.042,2.984,57.9,0.387,0
2025-09-28 03:10:00,46.574,11.065,343.941,538.652,4.424,538.594,540.422,540.194,540.409,538.612,539.322,540.299,539.981,537.536,540.142,539.891,540.454,540.613,538.268,539.715,536.189,536.685,539.022,537.12,537.755,536.563,537.859,537.42,536.534,537.614,537.533,538.868,2.8086,61.665,3.035,2.936,57.958,0.351,0
2025-09-28 03:20:00,47.046,11.053,344.342,538.471,6.028,537.118,540.706,540.014,538.18,538.617,541.843,541.574,539.866,537.764,539.65,540.581,537.87,540.481,537.76,537.98,537.553,537.462,537.991,535.844,536.829,535.815,537.422,536.993,537.973,537.923,538.908,537.993,2.8298,61.73,2.943,2.971,58.203,0.427,0
2025-09-28 03:30:00,46.871,11.067,343.848,538.545,5.762,538.939,537.919,538.593,539.651,536.611,539.086,540.529,540.736,539.118,541.382,538.498,539.152,540.304,539.133,538.6,538.355,538.243,539.338,535.62,537.032,537.29,537.275,537.244,538.533,537.739,538.014,537.779,2.7978,61.671,3.169,2.874,58.017,0.332,0
2025-09-28 03:40:00,46.685,11.015,344.126,538.115,5.709,539.565,537.509,538.157,538.786,540.367,539.849,539.48,540.322,540.938,536.72,539.884,538.969,539.394,538.438,537.059,538.964,537.046,537.391,535.676,535.229,536.282,536.763,535.861,537.92,537.885,536.29,538.374,2.7952,61.702,3.109,2.972,57.814,0.313,0
2025-09-28 03:50:00,46.81,11.073,344.025,538.435,4.538,538.631,536.871,538.582,540.212,540.85,540.22,539.466,540.518,539.212,538.808,538.398,539.032,537.738,539.847,538.916,536.312,539.217,537.858,536.89,537.632,537.862,536.37,537.084,537.545,537.424,537.228,539.033,2.799,61.768,3.032,2.91,58.167,0.339,0
2025-09-28 04:00:00,46.882,11.062,343.569,538.395,5.48,537.068,538.818,537.905,539.873,537.397,539.789,540.294,540.858,540.771,538.564,540.97,540.521,538.716,538.875,538.026,537.62,537.941,536.788,537.559,535.49,537.268,537.329,538.147,536.717,537.266,538.087,537.996,2.8042,61.709,3.124,2.974,58.045,0.42,0
2025-09-28 04:10:00,47.068,11.038,344.414,538.054,5.974,537.898,538.172,539.602,537.712,539.517,540.685,540.699,540.052,538.591,539.545,538.151,538.346,539.728,538.221,537.2,538.389,536.543,537.132,537.028,536.905,534.901,537.509,534.725,537.215,537.322,538.775,536.894,2.8152,61.966,3.049,2.994,57.913,0.381,0
2025-09-28 04:20:00,47.176,11.075,344.082,538.215,3.908,539.571,538.591,539.237,538.382,539.426,538.908,539.458,538.692,539.363,539.403,539.655,538.088,539.538,538.826,537.075,539.105,535.964,537.851,537.142,538.398,535.747,536.868,535.974,536.164,537.724,539.087,537.572,2.8213,62.045,3.104,2.821,57.897,0.405,0
2025-09-28 04:30:00,47.026,11.043,343.891,538.971,3.727,537.511,539.59,538.561,540.948,540.422,540.675,540.824,539.845,540.091,539.251,540.677,540.557,538.604,540.955,538.521,537.53,537.856,537.294,538.124,537.371,537.228,537.773,538.512,537.63,539.568,538.633,537.675,2.8097,61.65,3.105,2.935,58.025,0.365,0
2025-09-28 04:40:00,46.969,11.021,343.991,538.964,4.531,539.2,540.376,540.679,539.805,540.26,540.034,539.753,540.374,540.645,539.058,540.988,540.11,539.308,538.196,540.323,536.659,538.795,538.602,536.983,538.719,538.028,536.904,538.417,537.309,536.457,538.895,537.143,2.8056,61.84,3.015,2.875,57.875,0.302,0
2025-09-28 04:50:00,47.334,11.11,343.835,539.412,5.915,538.559,538.606,540.45,540.296,539.39,541.862,541.845,541.999,541.094,539.792,539.685,540.517,539.248,538.949,538.663,539.472,539.117,539.354,537.696,536.084,536.686,538.195,538.628,539.582,538.729,539.765,539.851,2.8432,61.716,3.059,2.912,57.881,0.349,0
2025-09-28 05:00:00,47.166,11.13,344.353,539.065,5.32,538.74,537.524,538.803,539.661,539.851,542.143,540.309,540.343,540.692,539.932,540.571,539.985,540.662,539.83,538.098,539.231,538.132,538.936,537.969,536.823,538.607,536.933,537.631,537.862,537.04,539.838,538.615,2.8263,61.846,2.95,2.934,58.049,0.314,0
2025-09-28 05:10:00,47.067,11.109,343.939,538.597,7.065,537.735,538.059,539.853,538.955,540.796,539.635,541.101,541.354,539.74,539.731,540.067,539.62,539.343,538.741,538.861,539.582,538.083,539.295,536.368,535.269,537.639,534.289,536.595,537.427,538.03,537.605,538.338,2.8134,61.885,3.018,3.013,57.923,0.342,0
2025-09-28 05:20:00,47.119,11.053,344.157,538.622,5.973,537.995,538.72,538.541,539.996,539.739,538.788,541.082,540.565,540.909,540.44,541.158,539.024,538.435,539.258,539.823,536.889,537.369,537.184,537.546,537.415,536.898,535.185,537.263,539.124,536.468,537.875,539.115,2.8332,61.722,2.935,2.985,58.113,0.416,0
2025-09-28 05:30:00,47.624,11.074,344.613,539.254,4.475,539.027,538.923,541.095,538.492,541.605,540.146,539.398,540.055,541.595,537.649,540.31,540.941,540.465,539.623,539.352,538.411,539.581,537.181,537.13,537.717,537.974,538.679,539.13,538.992,539.171,537.424,539.787,2.8304,61.888,3.049,2.802,58.08,0.405,0
2025-09-28 05:40:00,47.399,11.092,344.555,538.669,5.862,538.597,538.509,538.789,537.655,539.509,540.353,539.626,540.442,540.596,542.248,539.744,539.215,539.466,538.484,539.222,537.985,537.725,537.898,537.35,536.526,538.12,538.308,536.89,536.386,538.153,538.674,537.604,2.8148,61.866,3.135,3.01,58.057,0.507,0
2025-09-28 05:50:00,47.233,11.038,344.427,539.208,5.299,539.123,539.488,540.847,540.599,539.29,539.861,540.699,540.085,539.406,540.613,539.118,539.696,541.632,539.55,540.26,539.132,540.007,538.789,537.703,537.812,537.163,536.333,537.105,537.91,536.536,540.984,538.872,2.8162,61.928,3.033,2.821,58.051,0.32,0
2025-09-28 06:00:00,47.312,11.051,344.597,538.728,5.253,539.825,538.216,539.418,541.298,539.118,539.008,538.829,539.508,540.678,540.491,539.125,538.22,539.69,539.555,538.436,537.56,537.917,537.668,538.841,539.043,536.045,537.076,537.215,538.506,538.176,538.614,537.589,2.8347,61.549,3.11,3.049,58.172,0.356,0
2025-09-28 06:10:00,47.745,11.086,344.872,539.506,5.873,537.019,540.337,540.309,540.769,540.76,541.048,540.127,542.191,541.213,540.78,540.877,540.903,538.974,538.095,539.348,540.138,540.799,538.84,538.647,538.73,536.318,539.5,538.684,538.999,537.025,537.626,538.617,2.8447,61.82,3.038,2.799,58.263,0.244,0
2025-09-28 06:20:00,47.133,11.096,344.404,539.532,5.497,539.064,537.775,540.602,541.521,542.054,541.785,540.621,541.624,540.518,541.715,539.797,541.126,539.992,539.101,538.837,538.99,538.975,538.584,538.49,537.781,537.755,536.557,536.895,539.001,539.214,539.796,539.181,2.8201,61.913,3.031,2.979,58.014,0.293,0
2025-09-28 06:30:00,47.611,11.096,344.858,540.112,5.76,540.987,539.856,539.532,541.893,541.502,541.508,541.176,539.968,543.377,542.024,541.152,541.591,538.609,541.121,540.132,541.625,538.47,538.66,537.79,539.344,538.685,537.617,539.003,539.273,538.154,540.603,539.372,2.8425,61.827,3.077,2.878,57.921,0.262,0
2025-09-28 06:40:00,47.618,11.035,344.574,539.027,6.305,536.267,539.582,539.118,541.816,538.92,540.331,540.517,540.866,542.412,541.431,539.651,537.512,539.474,536.107,539.453,537.548,538.859,538.067,537.976,537.318,538.293,539.207,538.783,536.848,538.28,540.117,538.988,2.8331,62.044,3.12,2.854,58.05,0.344,0
2025-09-28 06:50:00,47.78,11.14,344.255,539.862,5.689,542.216,539.279,539.719,540.599,541.475,540.407,541.642,540.809,541.812,541.069,539.871,541.538,539.833,541.097,538.147,539.305,540.083,539.529,537.521,540.31,538.23,536.527,538.096,539.297,538.809,539.04,540.026,2.8363,61.748,3.035,2.845,57.974,0.354,0
2025-09-28 07:00:00,47.676,11.041,344.823,540.215,5.348,540.761,539.999,541.697,541.01,540.373,542.083,542.298,542.211,541.248,540.445,541.321,540.753,542.757,539.982,540.279,539.147,538.386,540.164,539.186,539.456,537.752,539.451,538.451,537.409,539.611,538.43,541.133,2.8403,61.764,2.969,3.023,57.848,0.365,0
2025-09-28 07:10:00,47.689,11.106,344.39,539.857,5.915,540.844,541.203,539.758,543.158,541.384,542.591,541.74,541.204,540.918,539.799,541.181,539.567,539.816,539.533,538.984,537.243,538.344,539.768,538.836,537.357,539.519,539.076,538.909,537.845,539.589,538.715,539.26,2.8295,61.993,3.002,3.088,58.056,0.372,0
2025-09-28 07:20:00,47.772,11.083,344.88,540.06,4.83,537.615,540.934,540.771,541.573,541.734,540.222,541.347,542.445,541.048,541.013,542.146,541.637,539.885,540.028,539.54,540.602,539.506,540.543,539.025,537.643,538.844,539.054,538.724,538.839,538.367,539.014,539.532,2.8514,61.88,3.149,2.911,57.981,0.395,0
2025-09-28 07:30:00,47.647,11.113,344.436,540.125,6.795,539.1,539.622,542.094,538.759,541.174,541.946,543.685,541.499,542.024,539.055,540.585,541.36,540.173,540.333,539.769,539.822,540.663,538.374,539.869,536.89,539.979,538.517,538.195,540.57,539.958,540.362,538.986,2.8659,62.038,2.942,3.044,57.818,0.412,0
2025-09-28 07:40:00,48.079,11.115,345.106,539.142,5.189,539.506,539.977,540.733,540.669,540.693,540.244,542.126,540.247,539.269,540.674,539.148,538.615,539.231,541.788,539.41,539.207,537.348,539.515,539.407,538.088,536.968,537.098,537.054,536.937,537.626,537.693,537.571,2.8723,62.015,3.042,2.816,57.949,0.386,0
2025-09-28 07:50:00,47.985,11.075,345.413,539.761,4.278,540.123,540.31,541.256,542.158,540.927,540.605,542.209,539.658,541.243,540.073,539.152,539.604,540.702,538.731,538.296,538.937,539.412,538.678,538.99,538.995,538.463,539.933,539.029,539.671,538.37,540.09,537.931,2.8462,62.327,3.212,2.947,57.9,0.29,0
2025-09-28 08:00:00,48.01,11.11,344.537,540.312,5.097,540.105,540.173,540.292,539.484,542.289,541.491,541.996,542.103,541.604,541.781,539.525,542.67,540.785,542.579,541.068,540.6,540.882,537.573,539.374,537.772,540.424,538.429,538.985,539.712,538.319,539.478,538.929,2.8373,62.08,3.17,2.975,58.101,0.385,0
2025-09-28 08:10:00,48.019,11.102,344.888,539.37,5.04,540.47,538.574,540.511,538.835,540.331,541.102,541.407,541.056,540.355,540.731,539.538,539.67,538.198,539.569,540.873,540.04,538.544,537.521,537.102,537.237,538.945,539.006,536.367,538.755,539.604,540.061,538.582,2.8448,61.914,2.985,2.801,58.013,0.405,0
2025-09-28 08:20:00,48.06,11.127,345.226,539.416,7.694,538.729,540.197,540.889,540.171,541.439,540.922,540.042,540.493,541.158,540.931,542.272,541.561,539.559,540.794,537.125,539.147,540.161,538.915,534.578,538.242,537.149,537.309,535.994,539.618,539.073,538.009,539.765,2.8748,61.739,2.975,2.938,57.983,0.467,0
2025-09-28 08:30:00,48.032,11.073,345.142,539.949,6.526,541.875,539.732,540.529,540.811,540.377,541.113,540.723,543.22,542.132,541.588,542.303,539.339,540.878,538.492,539.644,539.164,539.613,536.694,540.116,538.338,538.638,537.525,538.578,537.852,539.01,540.204,540.145,2.8614,62.175,3.2,2.77,57.983,0.353,0
2025-09-28 08:40:00,48.032,11.108,345.265,539.191,6.574,541.648,540.612,539.627,542.704,541.596,539.702,540.69,540.515,540.163,538.826,541.302,540.201,538.217,539.557,539.759,539.927,539.937,537.948,537.533,537.539,536.301,537.326,536.592,537.407,537.712,536.13,538.675,2.8518,61.979,3.074,2.973,57.998,0.333,0
2025-09-28 08:50:00,48.236,11.065,345.262,539.864,5.151,540.236,539.788,541.04,540.208,540.199,541.898,542.214,542.396,540.489,541.47,540.787,540.218,540.011,538.445,539.933,541.161,537.324,537.245,538.207,538.516,538.581,539.026,538.815,538.144,540.199,539.728,540.054,2.8557,62.008,2.922,2.985,58.153,0.385,0
2025-09-28 09:00:00,48.066,11.043,344.614,539.863,7.565,540.135,541.145,539.818,540.058,541.525,540.176,540.435,543.232,544.464,542.342,540.058,540.125,540.361,540.92,539.764,538.861,536.899,538.464,537.694,537.478,537.515,538.019,537.879,538.34,541.155,539.004,540.425,2.8289,62.086,3.161,2.937,58.086,0.384,0
2025-09-28 09:10:00,48.022,11.123,345.439,540.558,5.227,540.104,540.56,542.962,541.71,541.156,541.093,541.301,542.75,541.638,540.441,540.559,543.25,541.709,540.693,541.807,539.771,538.626,538.902,540.018,538.023,538.394,539.3,538.867,540.461,541.143,540.403,539.421,2.8419,61.703,2.977,2.89,57.934,0.398,0
2025-09-28 09:20:00,48.588,11.075,345.117,540.964,4.091,542.074,542.225,540.847,541.404,540.81,542.066,541.349,541.226,542.801,542.231,540.973,542.45,541.721,541.537,541.793,540.463,538.71,540.069,539.687,540.051,540.326,539.748,540.731,539.507,540.374,541.394,539.469,2.8648,62.181,3.107,2.879,57.953,0.345,0
2025-09-28 09:30:00,48.68,11.164,345.644,540.687,5.003,540.013,539.649,542.916,541.329,541.165,542.779,541.998,541.514,540.517,542.872,543.526,541.035,543.185,540.915,541.025,540.265,538.523,538.826,539.137,539.333,538.71,539.627,539.596,539.07,539.004,541.004,541.006,2.8696,62.073,3.155,2.951,57.924,0.35,0
2025-09-28 09:40:00,48.597,11.15,345.168,540.792,4.21,541.054,539.56,541.955,542.598,540.808,542.777,541.503,542.335,541.909,542.44,541.221,541.257,541.787,540.159,541.337,541.662,539.503,538.595,538.567,539.128,540.63,539.911,539.674,539.896,539.291,542.151,539.673,2.8657,62.184,3.032,2.857,57.932,0.355,0
2025-09-28 09:50:00,48.336,11.108,345.379,539.941,5.089,540.808,540.014,539.618,542.957,541.482,541.07,540.296,539.601,540.949,540.981,540.13,542.289,540.829,537.886,540.549,540.153,539.483,538.122,539.787,537.868,539.624,538.782,539.62,538.277,538.183,540.462,538.597,2.8664,62.036,3.101,2.984,57.922,0.394,0
2025-09-28 10:00:00,48.53,11.093,345.21,541.017,4.129,540.886,540.28,539.884,541.875,543.337,541.84,542.332,542.406,542.466,542.794,540.957,541.265,540.96,541.533,541.699,539.714,540.255,540.937,540.613,539.606,540.178,539.208,540.634,540.928,539.598,540.604,540.683,2.8649,62.166,3.147,2.88,57.875,0.39,0
2025-09-28 10:10:00,48.794,11.187,345.591,542.085,6.384,543.169,541.769,542.442,541.306,545.184,542.634,544.486,542.283,542.876,542.668,543.062,543.236,542.559,542.444,543.199,543.092,541.106,538.8,541.741,540.141,541.974,541.132,540.304,542.234,540.463,541.739,540.24,2.8771,62.375,3.067,3.048,57.919,0.416,0
2025-09-28 10:20:00,48.836,11.203,345.288,540.294,6.184,540.281,539.879,540.1,539.658,542.532,543.028,541.509,540.416,543.971,540.462,541.63,540.012,540.225,542.569,539.036,539.87,538.3,539.137,540.035,537.812,539.526,539.492,537.787,541.277,539.03,539.912,540.444,2.8592,62.238,2.997,2.945,58.068,0.459,0
2025-09-28 10:30:00,48.909,11.125,345.841,540.825,5.859,540.693,539.574,541.736,541.848,542.843,542.353,540.407,543.321,541.517,543.515,541.604,542.911,541.739,541.106,540.696,541.051,539.334,539.726,537.803,537.656,538.71,538.541,539.446,540.042,541.335,540.755,542.02,2.8836,62.125,3.212,2.963,58.079,0.351,0
2025-09-28 10:40:00,48.901,11.135,345.741,540.501,4.615,542.116,540.496,542.082,542.132,539.254,540.346,542.957,541.67,541.397,540.779,542.043,541.323,541.638,540.261,539.887,539.876,541.531,539.164,538.342,538.806,539.307,539.437,539.318,539.653,540.119,539.017,540.564,2.8843,62.21,3.022,2.883,58.103,0.349,0
2025-09-28 10:50:00,48.954,11.115,345.938,541.758,5.499,541.75,542.651,543.212,541.193,544.39,543.767,542.57,542.912,543.939,543.209,542.679,542.682,544.129,543.16,540.827,541.7,540.583,541.899,539.201,540.195,539.375,540.937,540.887,541.029,538.891,539.317,540.382,2.8935,62.495,3.066,2.822,57.774,0.329,0
2025-09-28 11:00:00,48.838,11.125,345.838,540.649,6.117,540.004,539.008,541.206,540.314,543.588,542.979,541.709,544.715,542.386,543.219,540.818,542.214,540.537,540.926,539.34,541.456,539.45,538.725,538.799,540.051,539.581,539.649,538.997,538.598,540.244,538.816,540.181,2.8764,62.047,3.022,2.96,57.799,0.449,0
2025-09-28 11:10:00,49.049,11.153,345.825,541.772,8.248,540.591,541.773,543.538,543.205,544.324,542.255,544.118,545.193,541.681,544.426,541.254,543.777,543.463,542.619,543.459,540.065,540.213,540.515,540.376,538.821,541.465,536.945,538.077,540.919,541.228,542.478,541.065,2.884,62.309,2.988,3.084,57.901,0.277,0
2025-09-28 11:20:00,49.009,11.107,345.588,539.938,6.296,539.3,540.46,539.799,539.575,541.727,542.891,541.468,542.389,541.51,542.53,540.58,540.794,539.532,541.341,540.928,539.744,539.754,537.618,536.634,539.819,538.716,539.368,536.595,539.369,538.803,538.638,538.454,2.8857,62.08,2.974,2.957,57.993,0.275,0
2025-09-28 11:30:00,49.28,11.148,345.973,541.379,5.051,540.67,541.02,542.234,541.459,544.412,543.142,541.303,542.641,542.268,543.718,541.932,541.928,542.581,541.544,539.78,541.005,540.371,541.64,539.563,539.507,539.361,540.907,541.012,540.398,541.758,540.34,540.751,2.8945,62.17,3.095,2.962,58.174,0.497,0
2025-09-28 11:40:00,49.057,11.082,345.914,540.68,6.817,539.842,542.442,542.521,541.197,542.747,541.766,542.329,543.154,541.233,541.783,542.26,541.856,543.057,540.836,540.032,541.17,540.672,538.492,539.037,538.42,539.025,538.972,536.337,538.936,540.403,540.001,539.837,2.9035,62.239,3.047,2.942,58.017,0.327,0
2025-09-28 11:50:00,49.321,11.11,345.896,541.825,5.572,542.058,541.874,540.884,542.795,543.481,541.769,543.77,543.904,541.904,543.547,541.93,544.822,541.989,541.46,543.021,541.175,541.697,539.528,541.832,541.713,539.25,540.918,541.814,539.863,540.73,540.524,541.02,2.8962,62.582,2.912,3.007,57.926,0.358,0
2025-09-28 12:00:00,48.931,11.137,345.616,541.273,6.612,540.191,541.496,541.921,543.101,543.538,543.633,543.121,543.044,542.658,542.939,544.278,541.39,542.652,541.378,541.316,541.564,539.67,537.666,538.241,539.526,539.338,539.304,541.133,539.176,540.48,540.813,540.791,2.8798,62.214,3.105,2.836,57.935,0.382,0
2025-09-28 12:10:00,49.169,11.164,345.912,541.332,4.756,540.098,540.794,542.337,541.287,542.634,542.423,543.049,543.624,543.096,542.906,543.759,542.169,541.491,543.475,539.363,540.72,539.92,539.914,540.397,540.049,539.379,539.003,539.827,540.38,541.602,539.753,542.528,2.8962,62.26,3.184,2.866,57.913,0.369,0
2025-09-28 12:20:00,49.0,11.165,345.648,541.077,4.812,541.643,541.163,541.395,540.199,542.032,541.609,542.062,542.894,543.056,543.345,542.894,541.156,540.965,542.992,540.814,541.366,539.846,540.61,539.854,538.533,538.786,540.118,540.54,540.822,539.167,539.358,541.866,2.8946,62.336,3.138,2.911,58.154,0.376,0
2025-09-28 12:30:00,49.234,11.127,346.189,541.962,6.004,543.108,545.126,543.069,543.144,543.634,544.945,542.112,543.123,542.784,542.709,543.279,543.194,541.541,540.797,543.155,542.623,539.956,540.412,539.122,541.225,540.955,540.64,541.33,539.251,541.788,539.728,540.229,2.8901,62.05,3.163,3.023,57.995,0.288,0
2025-09-28 12:40:00,48.915,11.182,345.771,541.662,4.911,541.702,541.311,540.908,542.53,542.539,542.59,543.008,541.726,544.238,542.887,544.033,541.373,541.827,540.667,540.218,542.821,540.293,542.416,541.732,539.327,540.854,541.161,539.462,540.325,540.692,542.923,541.318,2.8914,62.06,2.958,2.959,57.747,0.281,0
2025-09-28 12:50:00,49.195,11.099,345.928,542.237,4.472,541.416,541.926,542.464,543.755,543.86,543.338,543.36,543.875,542.387,542.305,544.222,544.238,543.574,542.496,543.805,539.766,540.492,542.704,541.316,541.327,541.298,540.791,542.941,540.673,540.196,540.948,540.92,2.8964,62.29,3.154,2.949,57.837,0.214,0
2025-09-28 13:00:00,48.803,11.133,346.278,540.592,4.758,539.924,540.432,541.437,543.081,542.825,542.93,542.294,540.893,541.389,542.954,541.172,541.756,540.925,540.729,539.87,540.235,538.323,539.575,540.509,539.316,539.692,538.908,539.093,538.462,540.382,538.808,540.083,2.8775,62.422,3.085,2.926,57.968,0.378,0
2025-09-28 13:10:00,49.177,11.117,345.851,541.646,5.954,543.463,541.716,541.61,541.409,542.714,541.798,543.475,543.513,544.43,543.067,541.326,542.791,544.357,542.758,541.085,540.642,540.977,539.97,541.48,538.476,538.776,541.983,540.425,539.818,541.312,539.842,541.217,2.8885,62.238,2.992,2.81,58.084,0.26,0
2025-09-28 13:20:00,49.162,11.163,345.649,540.838,5.924,541.789,542.03,542.657,543.914,542.598,542.111,543.767,541.313,542.312,541.182,541.637,541.844,538.335,541.538,539.59,541.448,542.589,538.412,540.136,538.954,539.382,538.66,538.18,539.243,539.668,537.99,541.343,2.8899,62.279,3.058,2.872,57.941,0.432,0
2025-09-28 13:30:00,49.314,11.135,346.387,541.538,4.239,540.819,542.669,541.36,542.653,543.357,541.697,542.557,542.184,542.365,542.249,541.657,543.065,541.285,542.43,539.882,541.623,541.128,540.73,539.118,540.907,541.293,540.689,541.504,541.486,540.681,540.481,541.648,2.9107,62.385,3.106,2.964,58.094,0.376,0
2025-09-28 13:40:00,49.265,11.157,345.59,541.044,5.138,539.835,541.816,543.436,541.017,542.915,542.15,540.643,542.147,540.971,544.027,541.358,540.061,539.963,541.058,540.62,543.183,540.124,540.75,538.889,541.733,539.112,539.451,539.581,539.723,541.387,541.417,540.834,2.8981,62.436,3.101,2.882,58.091,0.385,0
2025-09-28 13:50:00,48.963,11.095,345.875,541.064,5.506,541.084,541.133,542.637,541.411,542.022,541.895,542.139,541.913,543.187,543.846,542.278,543.32,542.736,541.295,540.931,540.712,539.322,540.704,538.706,538.34,538.976,540.595,539.151,539.692,540.301,539.142,541.251,2.8963,62.374,3.108,3.025,58.177,0.395,0
2025-09-28 14:00:00,49.177,11.179,346.023,541.867,5.613,543.49,541.307,543.733,542.025,543.178,544.917,544.141,541.976,542.353,543.299,541.288,544.752,542.325,541.455,540.405,542.142,541.842,539.417,540.956,539.304,541.281,539.948,541.018,539.541,539.754,542.672,541.892,2.8932,62.074,3.05,2.948,58.012,0.419,0
2025-09-28 14:10:00,49.389,11.131,345.979,541.517,5.81,540.954,541.677,542.945,541.505,544.512,541.755,542.03,542.622,541.743,544.661,542.386,542.552,542.121,542.534,541.008,541.631,540.732,539.834,540.427,539.175,538.851,539.463,542.332,539.017,541.706,541.462,541.336,2.9028,62.28,2.845,3.018,58.042,0.295,0
2025-09-28 14:20:00,49.281,11.106,346.541,541.354,6.675,543.291,541.318,541.599,542.811,542.701,543.898,541.662,543.117,543.421,542.614,543.683,541.526,541.547,542.257,543.009,540.123,541.876,539.098,539.998,537.223,538.491,540.267,541.878,541.332,539.247,538.775,539.787,2.8959,62.19,3.06,3.013,57.911,0.257,0
2025-09-28 14:30:00,48.981,11.137,346.151,540.844,5.973,540.968,541.209,542.659,543.664,543.094,540.514,541.509,544.18,540.745,543.753,542.231,541.703,540.072,542.165,538.583,539.806,540.601,540.963,539.842,540.322,540.189,538.533,538.207,538.571,539.441,539.112,540.156,2.8686,62.44,2.998,3.005,58.215,0.397,0
2025-09-28 14:40:00,49.034,11.093,345.797,540.739,5.155,541.885,539.222,541.021,541.462,540.591,543.261,542.59,543.025,542.061,541.069,543.297,542.254,540.646,541.484,540.243,540.599,542.163,538.371,538.393,538.875,539.502,539.256,539.168,538.687,540.928,538.142,541.755,2.8883,62.235,3.148,2.832,57.967,0.321,0
2025-09-28 14:50:00,49.228,11.172,345.897,541.862,5.839,542.158,542.418,541.298,541.571,543.431,542.777,545.211,542.746,543.991,543.121,543.996,541.454,543.426,542.348,541.942,543.157,540.528,540.554,541.068,541.159,540.825,539.728,539.372,540.63,539.65,539.549,542.171,2.8971,62.277,3.06,3.044,58.065,0.382,0
2025-09-28 15:00:00,49.615,11.116,346.593,541.925,4.953,543.437,542.522,541.833,542.954,543.049,543.274,542.319,544.236,543.111,543.046,544.323,542.565,543.233,543.268,540.508,539.681,539.37,541.225,542.408,541.44,539.8,540.233,541.016,540.541,540.391,541.333,540.862,2.9064,62.272,3.136,2.92,58.115,0.248,0
2025-09-28 15:10:00,49.357,11.143,345.839,542.158,7.248,542.647,542.168,542.528,543.266,543.701,543.632,543.993,544.716,543.257,545.836,543.354,543.649,541.868,543.192,540.344,540.342,541.364,541.915,539.402,539.211,538.588,542.002,539.983,541.29,541.026,542.527,542.46,2.908,62.243,3.072,2.908,58.165,0.361,0
2025-09-28 15:20:00,49.248,11.141,345.61,541.218,3.92,541.86,541.315,542.25,542.74,542.097,541.974,542.04,542.982,542.753,542.615,542.141,541.071,539.735,542.154,540.91,540.764,539.957,541.23,539.313,540.916,539.062,540.597,540.312,540.892,540.391,539.599,541.227,2.8978,62.334,3.152,2.85,58.163,0.292,0
2025-09-28 15:30:00,49.062,11.15,345.479,540.121,6.031,541.579,539.9,540.362,541.387,541.85,540.695,542.186,540.288,539.747,542.018,540.797,542.374,541.018,541.838,539.475,540.04,539.029,538.155,536.343,540.632,537.95,540.512,537.304,538.277,539.228,541.13,539.154,2.8929,62.128,3.052,3.024,57.801,0.322,0
2025-09-28 15:40:00,49.104,11.151,346.172,541.238,5.903,541.226,541.273,539.864,541.344,542.857,541.732,543.752,541.81,543.79,542.12,542.122,541.339,541.843,541.556,541.423,541.195,539.582,541.924,541.13,540.877,540.69,540.624,539.069,539.905,537.887,541.097,541.397,2.8909,62.259,3.04,2.942,58.142,0.295,0
2025-09-28 15:50:00,49.072,11.154,345.459,540.597,6.601,541.736,542.839,541.567,541.734,542.897,542.569,540.94,542.461,543.505,540.367,541.617,542.261,541.32,542.79,539.446,536.992,539.134,538.974,539.278,536.904,538.806,541.097,538.27,539.079,540.726,539.365,539.448,2.8843,62.113,3.029,2.901,58.131,0.312,0
2025-09-28 16:00:00,49.01,11.112,345.688,540.016,6.141,540.378,540.313,540.194,540.481,539.583,541.478,542.078,540.175,542.85,540.907,541.79,542.314,542.112,539.945,539.856,538.124,538.502,538.405,537.639,536.709,537.524,539.631,537.79,539.949,539.426,540.805,541.481,2.8902,62.429,3.21,2.953,58.015,0.3,0
2025-09-28 16:10:00,48.884,11.175,345.917,541.67,5.692,542.074,542.278,544.27,542.454,542.53,543.264,543.492,542.662,541.99,542.357,542.213,544.657,541.267,540.842,541.802,541.751,538.965,539.251,541.053,540.16,540.206,539.403,541.31,539.656,541.198,540.794,543.203,2.8759,62.304,3.047,3.018,58.341,0.278,0
2025-09-28 16:20:00,49.087,11.142,345.444,540.766,4.799,540.921,541.313,542.989,541.854,541.484,541.547,543.003,542.423,541.226,541.172,541.238,540.925,542.889,541.272,539.886,541.213,540.87,538.797,539.303,539.821,539.729,538.701,539.321,538.204,539.929,538.897,541.767,2.887,62.496,3.086,3.029,58.113,0.274,0
2025-09-28 16:30:00,48.955,11.14,345.847,541.49,5.11,540.068,541.042,542.088,542.507,540.923,543.039,543.416,541.396,543.931,542.998,540.832,543.591,543.547,540.442,540.733,540.956,539.032,540.054,538.821,540.188,541.73,542.374,541.336,540.769,541.189,540.868,542.351,2.8807,62.057,3.0,2.87,58.057,0.377,0
2025-09-28 16:40:00,48.785,11.132,345.583,541.021,5.754,540.831,540.648,540.679,541.829,542.646,543.68,542.58,541.15,542.466,542.387,541.572,540.251,542.95,542.035,540.864,540.868,541.51,540.109,540.368,539.712,540.196,541.076,537.926,539.394,539.378,540.543,539.932,2.8775,62.236,2.966,2.895,58.178,0.336,0
2025-09-28 16:50:00,48.945,11.115,345.706,540.105,4.235,539.99,540.526,540.754,539.929,539.607,540.633,541.239,541.926,542.234,542.159,541.276,541.528,541.406,539.952,541.245,540.35,538.927,539.24,539.054,537.999,539.445,538.552,538.63,538.498,538.306,539.638,539.787,2.8852,62.32,3.124,3.108,58.051,0.347,0
2025-09-28 17:00:00,48.544,11.12,345.206,540.891,5.659,541.575,539.807,541.01,541.444,541.526,543.841,543.213,542.771,543.463,541.03,542.591,539.975,540.893,539.883,541.416,540.239,540.392,538.834,538.182,539.522,539.288,540.989,540.419,540.039,540.193,539.591,541.918,2.8742,61.925,2.996,3.01,58.16,0.29,0
2025-09-28 17:10:00,48.697,11.103,346.105,541.512,6.726,542.417,542.612,543.357,543.57,542.543,541.712,542.715,544.9,542.246,544.286,541.943,541.638,543.357,543.683,540.73,540.643,541.592,539.89,538.174,539.018,540.714,538.979,539.999,539.822,540.716,539.675,539.894,2.8605,62.306,2.984,3.033,57.947,0.302,0
2025-09-28 17:20:00,48.814,11.148,345.993,541.492,5.382,541.667,543.205,541.325,539.999,541.191,542.707,543.227,542.509,541.707,544.317,542.65,542.877,542.853,541.141,542.04,540.677,540.673,540.728,540.372,540.154,540.742,540.289,540.611,539.444,538.935,542.476,541.763,2.8793,62.127,2.901,2.901,58.109,0.308,0
2025-09-28 17:30:00,48.545,11.122,345.305,540.346,5.892,540.574,542.583,540.554,541.031,540.914,539.949,541.611,543.914,541.016,540.973,543.01,541.755,540.395,539.143,541.112,539.911,540.32,539.196,539.36,538.686,538.102,538.7,538.836,538.022,538.937,541.334,539.404,2.8653,62.094,3.032,3.033,57.777,0.351,0
2025-09-28 17:40:00,48.771,11.125,345.69,540.998,5.401,540.85,540.937,541.587,542.543,540.265,542.276,542.991,543.382,542.673,544.025,541.299,542.11,541.203,540.734,540.607,540.715,541.116,538.749,540.625,539.329,539.891,540.055,540.01,540.081,538.624,539.536,540.746,2.8667,62.292,3.196,2.894,57.914,0.315,0
2025-09-28 17:50:00,48.48,11.122,345.291,540.13,5.033,542.119,539.354,538.705,541.503,541.99,540.137,542.195,542.536,541.292,541.801,540.761,541.735,541.82,540.107,539.724,538.825,540.834,540.193,538.485,539.852,538.075,538.192,539.824,537.96,537.503,538.575,539.402,2.8508,61.847,3.104,2.899,58.147,0.502,0
2025-09-28 18:00:00,48.613,11.135,345.655,541.338,5.59,541.541,541.424,543.831,541.803,542.796,543.058,543.441,543.697,541.347,543.036,541.756,540.964,540.96,540.438,540.312,542.412,541.852,541.063,540.781,539.908,538.241,538.783,540.899,540.91,540.901,539.533,540.448,2.8671,62.253,3.131,2.837,58.014,0.391,0
2025-09-28 18:10:00,48.517,11.125,345.437,541.362,6.113,541.861,543.363,541.02,542.546,540.892,542.504,541.237,540.34,542.571,543.457,543.354,543.264,541.555,540.19,542.421,542.186,543.192,540.07,541.186,541.869,539.085,537.344,538.635,541.566,540.856,539.468,540.734,2.8644,62.053,3.056,2.967,57.756,0.352,0
2025-09-28 18:20:00,48.557,11.119,345.781,540.529,7.362,541.461,540.768,540.485,541.026,540.036,543.852,542.231,541.834,545.637,542.315,541.915,541.068,539.904,541.463,539.892,539.537,540.488,538.976,539.592,538.474,538.904,539.701,538.343,538.445,539.4,538.275,540.252,2.8568,62.098,3.049,3.016,58.03,0.323,0
2025-09-28 18:30:00,48.327,11.133,345.018,540.063,4.813,539.529,541.821,540.895,540.89,542.102,541.315,541.159,540.667,541.886,541.743,541.309,540.155,541.302,539.579,539.648,538.332,538.184,538.22,539.584,537.289,539.362,540.113,538.837,539.256,538.604,539.286,540.622,2.8692,62.327,3.012,2.824,58.01,0.245,0
2025-09-28 18:40:00,48.42,11.157,344.969,540.94,4.314,540.055,541.577,541.525,540.774,543.308,542.659,542.495,543.569,541.95,540.711,541.627,541.181,540.994,540.224,541.012,542.411,539.873,539.559,539.255,539.866,539.439,539.812,539.372,540.529,542.174,539.417,540.023,2.8572,62.187,3.024,3.061,58.218,0.264,0
2025-09-28 18:50:00,48.013,11.075,345.044,539.932,5.156,539.543,539.903,540.754,541.691,540.53,541.178,540.6,539.836,539.791,542.144,541.64,542.052,540.761,541.144,542.06,539.161,536.988,537.305,541.151,539.905,538.624,539.02,536.991,537.161,540.146,540.353,537.728,2.8675,62.343,3.047,2.933,57.998,0.454,0
2025-09-28 19:00:00,48.303,11.15,345.506,540.222,6.359,540.851,542.482,543.745,540.095,539.85,540.58,540.797,540.583,542.579,540.733,542.213,539.818,540.563,540.898,538.943,540.565,541.392,540.003,541.901,537.789,538.484,537.469,538.565,538.652,538.784,540.271,537.386,2.86,61.879,3.0,2.992,57.822,0.418,0
2025-09-28 19:10:00,48.321,11.144,345.314,540.524,4.75,539.666,539.603,540.017,540.793,542.179,542.858,541.549,543.374,542.237,541.399,541.116,541.07,540.904,540.259,541.243,539.247,540.93,539.747,538.927,538.624,538.868,540.336,539.387,539.678,539.054,539.535,541.544,2.8714,61.721,3.007,2.821,57.936,0.392,0
2025-09-28 19:20:00,48.319,11.094,344.877,540.599,4.876,540.525,542.309,540.066,542.825,541.06,541.967,542.457,541.862,541.64,541.316,539.628,540.42,542.934,541.121,540.08,539.891,539.288,539.859,539.822,538.058,538.282,540.39,539.546,539.682,539.246,541.458,540.44,2.8504,61.899,2.991,2.969,58.105,0.372,0
2025-09-28 19:30:00,48.24,11.106,345.375,540.474,5.959,541.751,540.931,540.187,540.7,541.695,542.821,542.129,543.913,540.89,541.182,540.939,543.616,539.392,541.087,539.208,539.441,539.504,539.579,537.954,539.871,539.587,539.133,538.738,539.421,539.585,540.236,539.321,2.8466,62.15,3.187,3.086,57.925,0.303,0
2025-09-28 19:40:00,48.114,11.089,344.774,540.03,6.205,539.24,541.016,543.174,541.235,540.306,540.586,542.274,542.595,540.241,541.038,541.687,540.571,540.802,539.697,539.388,537.871,537.881,538.836,539.288,538.275,537.53,536.969,538.845,541.733,539.081,539.477,541.173,2.8424,62.175,2.935,2.855,57.88,0.242,0
2025-09-28 19:50:00,47.893,11.063,345.205,540.277,5.484,540.316,540.314,540.878,539.812,543.081,540.493,541.143,542.231,540.346,541.141,543.025,542.95,540.399,538.929,541.055,539.043,539.824,540.309,538.885,537.597,538.311,539.301,539.872,538.978,539.697,539.388,540.162,2.8404,62.097,2.976,2.973,57.802,0.273,0
2025-09-28 20:00:00,48.139,11.121,344.978,540.509,5.823,542.127,542.625,539.777,541.972,540.799,541.734,542.259,543.06,540.39,540.669,542.807,543.15,541.356,541.634,541.251,541.093,537.634,537.327,538.419,538.926,538.512,538.713,537.778,539.689,539.485,540.77,539.797,2.86,61.986,3.093,2.98,58.166,0.371,0
2025-09-28 20:10:00,47.982,11.043,345.625,539.627,6.216,540.455,542.266,541.574,540.274,538.41,539.532,542.757,541.991,540.43,539.738,540.435,538.33,541.043,541.389,539.385,539.895,537.751,538.32,536.541,537.216,538.434,538.736,538.465,539.792,538.549,539.497,538.723,2.8572,62.09,2.877,2.769,58.049,0.309,0
2025-09-28 20:20:00,47.928,11.119,345.354,540.131,5.06,539.277,540.219,539.231,542.484,541.303,542.435,541.421,542.97,542.324,542.792,540.518,541.145,541.196,538.706,539.511,539.127,539.938,538.673,538.588,539.479,539.437,537.91,538.758,538.601,539.286,539.304,538.899,2.8413,61.946,3.083,2.884,58.118,0.381,0
2025-09-28 20:30:00,47.865,11.116,345.007,539.494,4.539,540.078,539.998,539.72,541.364,539.95,539.917,541.421,540.462,541.574,540.494,541.655,541.282,538.653,540.354,538.605,539.168,538.893,537.954,537.412,538.844,538.266,537.116,537.527,538.443,538.136,538.587,540.478,2.8355,61.978,3.086,2.937,57.997,0.338,0
2025-09-28 20:40:00,47.877,11.067,345.161,538.789,5.17,538.236,538.462,537.919,539.763,540.484,540.868,540.679,537.891,541.929,539.862,540.712,541.322,539.49,537.829,538.284,538.571,536.759,538.51,537.174,536.955,537.167,538.506,536.783,538.058,538.469,537.402,539.222,2.8409,62.073,3.096,2.943,58.048,0.368,0
2025-09-28 20:50:00,47.994,11.111,345.389,540.336,8.432,540.277,541.025,541.617,541.082,541.723,541.532,540.913,544.804,542.65,541.873,540.63,542.48,540.365,542.304,538.424,541.717,538.93,539.795,537.767,538.95,537.152,537.494,536.372,538.369,540.428,540.895,539.492,2.8493,62.022,3.104,2.879,57.858,0.205,0
2025-09-28 21:00:00,48.001,11.087,345.066,540.274,7.09,541.022,540.852,541.682,540.011,541.908,542.084,542.566,542.04,543.333,541.297,540.783,539.233,540.074,540.186,540.166,539.787,540.746,536.243,538.995,537.726,539.722,538.164,539.424,538.775,538.561,540.165,541.859,2.8523,62.092,3.061,2.911,57.817,0.348,0
2025-09-28 21:10:00,47.708,11.098,344.78,539.486,5.226,540.037,539.176,539.406,542.762,541.442,540.573,540.982,539.912,540.89,540.227,540.892,540.764,538.823,538.757,540.889,539.934,537.884,539.327,537.649,537.84,537.536,538.109,537.594,537.766,539.576,538.602,538.777,2.8391,61.881,3.06,2.887,57.756,0.246,0
2025-09-28 21:20:00,47.559,11.112,344.197,539.845,6.483,539.898,540.388,539.617,542.38,540.592,541.6,542.242,540.595,540.973,543.303,540.551,541.829,539.023,539.131,539.727,539.951,539.278,538.73,540.09,538.679,537.79,537.258,536.82,537.869,539.134,538.703,539.663,2.8242,62.023,2.977,2.953,57.945,0.261,0
2025-09-28 21:30:00,47.622,11.095,344.931,540.018,5.317,539.618,539.206,541.048,542.193,541.758,543.061,541.898,541.928,541.294,540.976,541.323,540.355,540.427,539.825,538.741,539.419,538.061,537.744,539.821,539.009,537.794,538.654,538.534,539.78,539.565,539.881,538.584,2.8548,61.855,3.05,2.819,57.916,0.376,0
2025-09-28 21:40:00,47.444,11.089,344.676,539.314,4.737,538.701,538.745,540.437,540.11,540.366,541.562,540.754,540.104,541.137,540.793,540.299,541.755,539.757,539.266,539.758,538.02,538.799,537.075,538.97,537.718,538.099,537.018,537.981,538.906,537.584,538.491,539.276,2.812,61.79,3.024,3.052,57.772,0.402,0
2025-09-28 21:50:00,47.473,11.105,344.479,539.357,5.324,538.782,539.724,538.489,540.828,542.011,541.849,540.904,540.385,541.021,541.233,540.066,540.066,539.288,540.786,539.533,537.314,538.24,538.669,537.731,539.951,536.687,536.827,538.297,540.172,537.197,538.985,537.603,2.8202,61.538,3.084,2.852,58.091,0.411,0
2025-09-28 22:00:00,47.406,11.061,344.539,539.26,5.868,540.112,539.282,540.199,538.955,541.422,539.463,542.165,541.401,538.123,541.482,539.961,540.733,541.369,538.956,539.368,539.364,536.297,537.57,538.915,539.351,537.188,536.86,537.061,538.258,538.698,539.394,538.07,2.8542,61.97,3.032,3.021,58.171,0.363,0
2025-09-28 22:10:00,47.55,11.117,344.553,539.707,6.418,538.611,541.377,539.772,541.122,542.309,540.728,543.105,541.61,541.215,542.17,542.066,539.973,541.418,539.225,539.708,540.219,538.908,538.52,537.005,537.651,536.75,536.936,536.687,538.852,537.822,537.486,540.849,2.8418,61.852,3.156,2.945,58.062,0.294,0
2025-09-28 22:20:00,47.438,11.064,344.978,540.264,5.817,541.508,540.817,541.334,541.593,541.683,539.623,540.744,541.355,540.661,543.129,541.994,540.697,541.382,540.331,541.456,539.283,539.479,539.154,538.575,538.532,540.168,540.152,537.312,537.97,538.669,540.91,538.624,2.8319,61.72,2.941,2.859,58.046,0.451,0
2025-09-28 22:30:00,47.504,11.081,344.916,539.006,5.478,540.013,538.657,540.209,540.278,538.911,540.116,539.586,540.079,539.594,542.13,539.307,539.304,541.529,540.701,537.939,537.142,537.743,538.953,536.652,536.894,538.465,536.914,539.206,538.208,538.318,537.899,538.426,2.8241,62.022,3.114,3.017,58.19,0.39,0
2025-09-28 22:40:00,47.115,11.073,344.674,538.991,5.477,538.61,540.456,537.092,540.521,539.053,541.422,540.824,539.194,540.829,540.287,540.112,539.726,538.456,539.923,539.209,537.873,538.352,535.984,535.945,537.901,537.813,537.65,539.146,537.981,539.185,538.297,540.91,2.8201,61.944,2.916,3.112,58.006,0.464,0
2025-09-28 22:50:00,47.262,11.085,344.265,539.276,4.634,539.263,539.455,539.768,539.674,539.474,541.018,539.981,541.284,541.458,539.324,541.652,539.336,538.284,540.702,539.428,539.541,538.861,540.165,538.703,538.221,538.037,537.32,537.275,537.994,537.387,537.018,539.841,2.8185,61.655,3.242,2.951,58.168,0.346,0
2025-09-28 23:00:00,47.19,11.105,344.64,539.031,5.888,539.501,538.92,540.002,539.509,541.81,539.293,541.789,539.377,540.798,538.905,539.742,542.038,540.024,539.917,538.794,539.773,536.957,536.323,537.413,537.57,538.829,536.425,536.15,537.314,538.88,538.134,539.661,2.8159,61.983,3.114,2.976,58.111,0.412,0
2025-09-28 23:10:00,47.187,11.035,343.779,539.082,5.971,539.827,539.599,538.519,540.495,539.47,540.653,541.573,541.44,540.139,538.906,540.019,540.385,540.392,540.24,539.935,539.029,538.118,537.161,536.191,536.664,537.993,535.602,538.301,537.272,537.082,539.923,540.29,2.8282,61.919,3.021,2.885,57.97,0.388,0
2025-09-28 23:20:00,46.905,11.059,344.224,538.313,4.848,537.412,538.817,538.993,538.746,540.936,539.48,540.031,539.601,539.455,538.938,539.848,539.73,539.183,538.461,538.343,539.518,537.542,538.052,536.541,537.307,536.204,537.098,536.141,536.088,537.693,536.726,537.567,2.8304,61.475,3.09,2.957,57.961,0.326,0
2025-09-28 23:30:00,47.129,11.049,344.229,539.706,5.857,540.376,541.245,540.452,539.593,540.77,541.829,541.429,540.106,542.321,541.227,541.381,538.795,541.467,540.054,539.259,538.361,540.07,536.464,536.742,537.95,538.982,539.583,539.297,537.026,539.172,537.917,540.191,2.8324,61.68,2.969,2.976,57.943,0.31,0
2025-09-28 23:40:00,47.039,11.067,344.306,538.749,7.633,537.211,540.2,539.151,537.739,540.193,541.738,540.409,540.925,539.034,539.841,540.451,541.138,539.037,540.592,537.291,538.596,536.963,538.885,538.072,537.512,534.105,537.283,538.259,536.631,538.174,537.231,539.563,2.8285,61.53,3.196,3.011,57.971,0.367,0
