timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-09-28 23:50:00,46.783,11.062,344.035,539.49,5.433,538.42,540.543,540.222,540.606,540.828,539.98,541.916,541.705,541.078,541.056,539.735,540.645,540.614,540.648,538.958,537.609,538.325,536.483,537.686,537.947,538.489,538.822,538.743,537.082,539.233,539.431,539.433,2.8036,61.552,2.996,3.033,57.94,0.406,0
2025-09-29 00:00:00,46.963,11.024,343.934,537.552,5.003,536.706,537.224,538.368,538.122,538.883,538.279,539.144,539.703,539.297,538.273,538.652,540.029,536.744,539.175,536.893,537.291,537.589,536.538,535.026,536.503,535.414,536.104,535.609,536.309,536.275,536.027,539.721,2.8072,61.824,3.078,2.975,57.939,0.371,0
2025-09-29 00:10:00,47.21,11.019,344.164,539.881,6.113,538.996,540.785,540.054,541.96,541.718,540.576,538.992,541.995,541.242,542.624,542.174,541.352,540.506,540.942,540.406,539.681,537.958,539.63,536.63,539.375,538.648,536.511,539.741,538.372,539.126,538.452,538.33,2.8141,62.186,3.122,2.964,57.908,0.403,0
2025-09-29 00:20:00,46.834,11.031,343.993,538.741,5.238,539.857,537.946,539.691,540.508,540.271,541.293,538.914,541.404,539.929,539.388,537.662,539.59,539.188,538.397,538.27,539.571,538.29,538.933,537.523,538.302,536.312,536.552,536.166,537.759,538.011,539.032,537.235,2.8255,61.477,2.898,2.954,58.185,0.404,0
2025-09-29 00:30:00,46.748,11.072,343.878,539.417,4.617,539.743,539.753,541.589,540.037,539.79,539.524,540.891,540.926,541.383,540.638,539.615,541.214,540.47,540.24,539.148,538.025,537.783,537.698,538.466,537.442,538.16,537.156,536.972,537.349,539.808,540.702,539.748,2.8176,61.632,2.968,2.884,58.037,0.329,0
2025-09-29 00:40:00,47.014,11.038,344.684,539.194,4.897,539.532,539.459,539.189,540.87,541.843,540.947,539.256,539.3,538.333,539.367,540.675,540.13,539.34,539.865,538.503,539.218,539.619,537.873,538.529,537.078,536.946,539.082,538.26,539.506,538.699,539.345,537.461,2.8262,61.578,3.045,2.987,57.943,0.331,0
2025-09-29 00:50:00,47.035,11.052,344.071,538.34,5.552,538.583,539.067,539.216,540.31,540.149,539.643,539.426,539.289,540.622,539.593,540.114,540.524,538.151,538.292,536.415,536.733,537.208,538.494,536.168,536.805,535.07,536.67,535.782,537.37,537.738,539.264,538.483,2.812,61.638,3.098,2.969,57.979,0.411,0
2025-09-29 01:00:00,46.944,11.093,343.953,538.246,5.697,536.814,538.223,538.949,539.969,540.987,539.407,540.285,540.828,539.876,538.922,540.74,540.12,539.148,538.667,536.937,538.683,538.534,535.38,535.659,536.508,536.455,537.399,535.29,536.912,537.14,538.387,536.428,2.8119,61.584,3.09,2.89,58.014,0.339,0
2025-09-29 01:10:00,46.839,10.993,343.819,539.219,5.635,538.545,538.72,540.307,538.851,540.072,539.684,539.868,541.769,542.659,540.145,538.786,538.264,539.002,540.037,539.659,537.964,539.625,538.564,537.966,538.493,537.024,538.488,537.142,539.477,538.188,539.935,539.69,2.7947,61.815,3.072,2.933,57.895,0.336,0
2025-09-29 01:20:00,46.691,11.029,344.196,538.275,4.703,540.046,538.4,538.55,539.041,539.658,538.755,539.203,538.448,539.384,539.75,539.784,539.672,539.194,539.45,537.265,536.873,537.055,537.099,537.886,537.999,536.173,537.156,535.343,539.05,536.266,537.701,538.227,2.811,61.859,3.044,2.909,57.831,0.333,0
2025-09-29 01:30:00,46.671,11.043,343.666,538.931,5.223,537.408,538.281,541.429,539.537,539.251,540.941,539.012,540.419,541.347,541.271,539.135,540.019,539.019,540.262,537.894,537.837,539.023,537.634,537.304,536.206,538.212,537.766,537.244,538.517,537.67,539.185,539.32,2.8078,61.539,2.964,3.054,57.914,0.37,0
2025-09-29 01:40:00,47.065,11.034,344.4,539.241,5.045,539.773,539.162,539.846,539.371,541.758,539.987,541.984,538.773,540.399,538.862,541.228,541.947,539.475,537.523,539.677,539.357,538.084,538.229,536.939,538.823,538.331,538.337,537.303,539.005,537.698,538.103,539.535,2.817,61.734,3.019,3.046,57.952,0.397,0
2025-09-29 01:50:00,46.98,11.115,344.345,539.505,6.756,539.887,539.352,540.842,539.667,540.214,540.239,540.74,541.329,543.016,540.265,539.52,540.215,541.551,538.446,539.865,537.753,539.88,536.26,538.987,538.418,537.074,538.489,538.364,537.606,539.444,539.659,539.556,2.8283,61.6,3.091,2.78,58.072,0.32,0
2025-09-29 02:00:00,46.772,11.051,343.946,538.732,6.088,539.628,538.588,540.552,538.046,539.919,539.944,541.373,539.667,539.704,542.272,539.902,540.624,541.391,539.766,538.744,538.403,537.651,536.184,537.406,536.364,537.324,536.857,536.342,538.088,536.935,537.133,536.958,2.816,61.555,3.134,2.923,58.053,0.422,0
2025-09-29 02:10:00,46.94,11.038,343.88,538.821,5.694,538.089,538.864,538.991,540.376,539.003,540.221,540.404,541.047,540.766,540.912,540.583,539.469,538.724,540.53,537.311,537.945,538.131,538.776,538.053,536.025,537.563,537.508,535.353,539.283,539.117,538.25,536.87,2.8074,61.854,3.091,2.929,57.899,0.466,0
2025-09-29 02:20:00,46.872,11.055,344.203,538.171,5.777,538.345,537.885,538.564,540.035,538.566,538.488,538.641,539.672,539.517,539.264,539.444,540.596,539.072,540.02,537.891,537.742,536.336,535.403,537.833,536.824,535.047,537.882,536.791,536.611,535.103,538.223,540.824,2.8133,61.634,2.983,2.947,57.881,0.364,0
2025-09-29 02:30:00,46.825,11.027,344.108,538.095,5.501,538.56,537.827,539.161,539.122,540.601,539.483,538.823,538.602,540.339,538.287,539.766,538.93,538.668,539.45,538.245,537.457,538.545,536.684,536.237,538.31,536.509,536.031,536.176,535.1,537.661,537.435,536.548,2.8193,61.465,3.009,2.897,57.907,0.313,0
2025-09-29 02:40:00,46.744,11.059,344.161,538.137,5.558,539.776,539.085,538.996,539.751,539.544,538.287,539.83,538.967,541.161,537.83,538.884,540.015,538.753,537.737,536.418,536.907,538.285,535.603,538.328,536.123,536.733,536.795,537.309,536.884,536.824,537.409,537.474,2.8083,61.557,3.01,2.82,57.783,0.375,0
2025-09-29 02:50:00,46.912,10.993,344.439,539.186,5.332,540.512,538.82,539.609,540.223,540.356,539.624,540.239,540.57,539.485,540.93,540.428,540.48,540.286,538.174,537.698,539.372,539.797,539.638,535.598,537.439,537.765,538.804,537.506,537.09,537.539,540.565,539.471,2.8191,61.605,3.015,2.91,57.873,0.347,0
2025-09-29 03:00:00,46.781,11.048,344.281,538.048,5.621,536.813,539.32,537.224,538.666,539.828,537.604,539.945,539.121,538.884,540.812,540.274,537.995,537.984,538.577,535.694,537.697,538.131,540.014,537.802,537.011,536.422,535.191,537.307,536.772,536.076,538.227,537.915,2.8032,61.752,3.176,2.968,57.967,0.307,0
2025-09-29 03:10:00,46.7,11.06,343.77,538.629,5.08,537.965,539.941,538.678,538.279,539.708,540.497,540.86,539.767,540.81,539.562,539.406,538.41,539.059,538.402,539.845,538.114,538.472,537.281,537.706,535.78,538.013,536.086,539.508,537.411,536.629,538.201,538.598,2.8219,61.546,3.05,2.869,57.764,0.327,0
2025-09-29 03:20:00,46.942,11.03,344.561,539.323,6.07,537.761,539.893,539.452,540.401,539.817,540.509,542.048,541.323,539.612,541.167,540.093,539.477,539.376,542.002,538.364,538.405,540.93,538.744,535.978,537.847,538.494,538.981,537.033,537.813,537.271,539.634,539.309,2.8288,61.605,2.962,2.959,57.942,0.341,0
2025-09-29 03:30:00,47.097,11.049,344.642,538.65,5.113,536.646,539.357,537.107,539.054,539.501,540.456,538.744,541.288,539.305,539.586,538.518,539.795,539.984,539.071,538.703,537.713,538.268,539.695,538.762,536.175,537.667,538.597,536.52,537.49,536.677,539.254,539.611,2.8433,61.569,3.027,3.176,57.935,0.337,0
2025-09-29 03:40:00,46.965,11.042,344.366,539.005,6.391,538.537,537.466,539.731,541.228,540.368,540.712,539.976,542.042,541.125,540.038,541.074,539.819,539.27,539.109,538.177,537.798,538.457,536.104,537.157,537.567,535.651,538.535,538.572,536.734,538.857,538.824,540.194,2.8243,61.859,3.181,2.966,58.11,0.293,0
2025-09-29 03:50:00,46.94,11.072,344.046,538.462,6.32,538.636,537.593,540.404,539.35,541.514,540.579,539.867,541.369,539.324,540.63,539.241,537.634,539.937,539.661,537.524,535.914,536.378,535.274,536.084,538.606,537.915,535.194,537.225,537.504,538.052,537.267,539.792,2.8136,61.779,3.06,3.027,57.887,0.401,0
2025-09-29 04:00:00,47.029,11.053,343.782,538.753,4.362,537.61,539.501,538.528,538.819,540.542,538.867,540.479,539.535,541.435,539.637,538.571,537.226,538.751,539.355,538.906,538.023,538.517,539.46,538.672,537.649,537.807,538.583,537.335,538.774,537.073,538.293,538.376,2.8187,61.662,3.057,2.917,58.001,0.328,0
2025-09-29 04:10:00,47.045,11.053,344.84,539.374,5.447,538.597,537.773,539.941,540.273,540.111,539.115,542.169,540.181,540.816,541.585,540.721,541.692,540.089,539.427,539.248,539.51,536.722,537.213,540.218,537.747,538.88,537.257,538.098,537.335,539.468,539.564,539.354,2.8215,61.671,3.013,3.003,57.999,0.322,0
2025-09-29 04:20:00,46.953,11.072,344.432,539.816,5.412,540.436,540.577,540.295,539.48,542.131,540.162,541.927,540.948,541.303,542.881,539.092,541.68,539.815,538.06,539.721,539.78,540.261,537.821,538.788,538.641,538.829,540.288,538.751,538.771,537.469,539.413,537.714,2.8199,61.466,3.204,2.93,57.86,0.343,0
2025-09-29 04:30:00,47.101,11.017,344.214,540.034,6.49,539.316,539.824,539.539,541.27,540.759,542.731,541.99,540.736,542.003,542.007,540.785,540.942,539.798,540.771,540.565,539.648,538.089,539.152,540.426,539.392,539.57,539.099,538.126,536.241,538.331,539.257,540.541,2.8174,61.632,3.018,2.93,58.004,0.365,0
2025-09-29 04:40:00,46.926,11.084,344.244,538.573,5.408,537.91,539.571,540.345,538.371,539.582,538.775,539.256,539.785,541.251,538.41,540.681,538.854,539.034,538.034,538.698,538.888,538.278,537.243,538.988,537.157,537.159,537.42,538.631,535.843,538.705,536.667,537.946,2.8131,61.865,3.109,2.986,57.901,0.296,0
2025-09-29 04:50:00,46.686,11.067,343.626,539.324,6.399,538.859,540.106,538.239,541.56,540.843,540.264,540.724,540.764,540.539,542.119,539.055,542.175,540.347,539.293,539.998,538.225,537.954,537.978,537.903,536.562,538.224,537.742,539.352,535.776,536.851,539.65,540.639,2.802,61.558,2.866,2.969,57.964,0.36,0
2025-09-29 05:00:00,47.011,11.052,343.866,539.166,5.519,540.639,538.697,539.807,540.723,538.118,540.839,541.386,539.709,540.983,540.437,539.828,540.064,538.716,540.117,539.85,538.472,538.379,540.178,538.194,538.277,535.867,536.838,537.633,538.583,537.202,539.637,538.313,2.8091,61.922,3.128,3.043,58.051,0.36,0
2025-09-29 05:10:00,47.368,11.047,345.015,539.741,6.173,537.934,539.241,539.053,541.273,541.583,540.79,540.264,542.804,542.436,540.697,541.258,541.69,539.213,540.211,541.144,537.418,539.923,538.646,538.177,537.251,536.907,536.631,539.286,538.613,539.079,541.675,539.812,2.8351,61.887,3.054,2.905,57.918,0.465,0
2025-09-29 05:20:00,47.391,11.121,344.435,539.496,5.41,540.681,538.898,539.85,539.598,541.352,540.49,541.298,541.285,541.827,540.937,540.933,541.054,539.861,539.194,538.645,539.505,537.552,537.914,538.629,536.672,537.077,538.803,538.894,536.547,538.419,538.517,541.957,2.8191,62.227,3.027,2.996,57.902,0.387,0
2025-09-29 05:30:00,47.484,11.08,344.217,539.455,6.681,539.245,540.33,540.952,539.927,539.594,541.333,541.039,542.871,539.893,538.6,541.463,540.389,540.269,540.305,541.546,538.666,539.623,537.935,537.62,537.223,537.893,536.19,537.3,537.113,539.183,540.867,537.927,2.8312,61.824,3.119,2.797,57.974,0.465,0
2025-09-29 05:40:00,47.05,11.064,344.359,538.883,5.633,539.784,538.095,540.049,539.792,540.997,540.674,541.214,541.487,539.666,541.27,539.006,538.853,537.664,540.139,538.738,538.1,539.571,538.279,537.187,536.588,538.809,536.326,536.504,537.623,538.857,535.854,538.711,2.8235,61.745,3.055,3.149,57.835,0.327,0
2025-09-29 05:50:00,47.369,11.077,344.447,539.012,6.02,540.169,539.538,538.465,540.711,540.134,539.507,539.601,540.183,540.774,539.885,540.269,541.897,539.103,539.417,538.371,537.046,537.763,538.503,537.417,537.462,535.877,537.406,540.362,537.524,538.985,538.046,538.898,2.8147,61.873,2.955,2.89,57.991,0.34,0
2025-09-29 06:00:00,47.364,11.038,344.636,538.803,6.008,538.308,540.046,540.148,539.984,541.182,541.247,539.418,539.301,540.023,539.089,538.659,538.783,538.857,539.814,537.757,538.529,537.523,535.239,538.245,538.451,537.125,537.271,539.027,537.816,538.585,538.015,539.239,2.8213,61.83,3.122,2.916,58.008,0.311,0
2025-09-29 06:10:00,47.489,11.06,344.727,539.542,5.064,540.391,540.128,539.452,540.941,540.648,541.778,541.762,541.243,541.337,540.607,541.243,539.319,539.285,539.762,538.8,540.724,538.964,539.731,537.408,537.975,536.714,538.147,538.449,537.589,538.147,538.566,538.527,2.8323,61.803,3.012,3.075,57.962,0.378,0
2025-09-29 06:20:00,47.552,11.097,344.841,539.496,7.063,539.785,540.207,542.235,540.032,539.506,539.606,541.343,541.317,542.744,541.965,541.222,541.13,539.283,540.126,538.423,539.218,537.03,537.91,538.248,535.681,535.688,539.64,537.578,539.691,539.424,538.629,538.744,2.8318,62.229,3.011,2.928,57.942,0.401,0
2025-09-29 06:30:00,47.552,11.108,344.434,539.546,5.743,540.05,538.954,542.492,540.767,541.215,540.87,542.113,542.036,540.698,539.418,539.499,540.418,540.412,539.145,540.102,537.413,540.493,537.901,539.866,537.171,539.781,538.007,537.87,536.749,536.868,539.023,538.421,2.8382,61.778,3.091,2.926,58.04,0.347,0
2025-09-29 06:40:00,47.53,11.117,344.426,539.826,5.32,539.519,539.383,540.937,541.214,539.698,540.329,541.967,541.466,541.846,540.593,542.414,540.382,541.182,540.977,538.922,539.417,537.775,539.397,539.031,537.094,538.986,538.775,537.807,538.49,538.362,539.019,540.33,2.835,61.895,3.018,2.916,57.81,0.367,0
2025-09-29 06:50:00,47.277,11.075,344.28,539.945,5.988,540.586,538.91,540.063,541.633,539.353,541.88,541.875,540.748,539.284,543.064,540.631,540.46,540.042,539.03,538.73,539.629,539.011,538.87,537.076,539.337,539.158,539.876,538.815,541.384,538.739,539.586,540.736,2.8333,61.943,3.09,3.009,58.068,0.325,0
2025-09-29 07:00:00,47.721,11.079,344.79,539.498,5.133,540.003,539.317,540.278,539.413,540.942,541.218,540.876,541.063,541.076,540.069,541.318,538.439,539.899,539.665,539.528,538.604,538.568,537.766,539.48,538.199,537.919,536.737,538.944,537.43,539.059,538.773,541.87,2.8409,61.949,3.147,2.876,57.909,0.398,0
2025-09-29 07:10:00,47.91,11.101,344.633,539.784,6.021,539.414,539.835,539.222,539.639,542.147,542.871,540.073,541.368,540.791,540.586,541.826,542.329,540.608,540.316,539.759,539.17,536.85,538.315,536.931,538.889,538.764,538.687,537.585,537.56,540.087,539.573,540.986,2.8409,61.914,3.136,2.923,58.011,0.356,0
2025-09-29 07:20:00,47.684,11.112,344.695,539.47,5.856,541.012,539.115,538.774,541.08,539.89,541.118,542.327,542.06,541.036,540.285,540.61,540.644,540.388,541.143,538.941,540.23,538.451,538.656,537.47,536.471,536.521,538.071,538.162,537.7,538.854,538.892,537.779,2.8385,61.729,2.999,2.979,57.688,0.286,0
2025-09-29 07:30:00,47.767,11.098,344.466,539.341,6.421,540.45,538.583,539.988,539.702,541.938,539.203,539.208,540.286,539.142,539.953,541.663,540.586,542.124,539.579,538.548,539.306,539.278,535.703,538.497,536.688,537.721,538.817,538.602,541.152,536.2,540.016,539.269,2.8382,61.812,2.897,3.003,58.013,0.268,0
2025-09-29 07:40:00,48.049,11.115,345.309,540.74,4.366,540.536,540.22,541.348,541.8,540.311,542.424,542.235,542.334,541.484,543.034,542.533,541.343,541.439,539.978,540.747,539.283,538.961,541.338,540.885,539.783,539.563,539.825,538.668,540.776,539.172,539.943,540.024,2.8564,62.188,3.036,2.857,58.015,0.369,0
2025-09-29 07:50:00,47.877,11.107,344.607,540.345,5.402,539.814,541.096,543.874,538.69,542.502,541.124,543.319,541.122,541.231,540.1,540.957,540.717,540.94,541.214,540.282,539.815,538.867,541.074,539.148,540.743,538.698,538.472,538.495,538.566,539.84,538.903,539.706,2.8802,61.882,3.024,2.904,58.001,0.383,0
2025-09-29 08:00:00,48.132,11.141,344.697,540.208,4.192,541.058,541.188,542.22,540.368,541.409,539.321,541.77,542.279,541.41,542.329,539.769,541.322,540.633,540.009,540.118,540.852,540.768,538.226,539.309,538.926,538.732,538.606,538.375,538.137,538.153,540.154,540.175,2.8634,61.829,3.06,2.892,58.152,0.353,0
2025-09-29 08:10:00,48.034,11.107,345.706,539.537,5.491,538.06,540.217,541.041,541.578,541.234,540.99,540.725,539.788,540.601,540.586,540.947,541.703,541.761,539.058,540.378,540.2,539.008,539.213,539.757,536.27,536.654,537.589,536.504,537.862,539.441,537.552,538.79,2.8576,61.906,2.988,3.015,58.126,0.343,0
2025-09-29 08:20:00,47.92,11.119,344.738,539.868,4.69,541.245,539.803,540.675,541.322,539.235,542.647,540.256,541.878,542.321,541.349,540.92,539.575,539.969,539.483,540.368,539.429,538.442,538.621,538.83,538.914,538.074,538.517,537.957,540.091,538.36,539.067,539.097,2.8494,62.026,2.99,3.013,57.758,0.294,0
2025-09-29 08:30:00,48.166,11.107,345.196,539.598,5.722,539.289,541.257,541.231,540.188,540.294,540.39,540.183,541.284,540.634,540.18,540.142,539.909,540.389,539.829,540.243,539.909,540.487,539.606,538.662,539.041,538.559,537.165,535.562,539.497,538.459,537.951,538.798,2.8645,61.98,2.955,3.049,57.793,0.358,0
2025-09-29 08:40:00,48.269,11.145,344.944,541.004,5.876,540.931,541.182,544.185,541.418,542.128,540.815,542.339,542.084,543.032,543.56,541.507,541.07,540.687,541.148,540.305,542.531,542.551,541.438,538.439,538.578,538.313,538.884,541.048,540.641,538.309,538.808,541.179,2.8639,61.876,3.208,2.954,58.137,0.347,0
2025-09-29 08:50:00,48.435,11.12,345.237,540.504,7.439,539.241,541.204,541.197,541.981,542.663,540.268,540.651,544.349,543.146,540.578,541.896,541.556,542.096,540.839,539.593,538.531,540.41,540.309,539.938,540.758,538.946,537.729,536.91,539.172,539.452,540.361,539.837,2.8757,62.05,3.16,3.035,58.099,0.334,0
2025-09-29 09:00:00,48.233,11.091,344.99,539.5,5.806,539.825,539.402,540.702,539.573,541.722,541.953,540.005,541.643,542.68,540.58,538.922,540.114,539.803,541.484,539.836,537.838,538.355,537.692,536.874,539.871,537.353,537.956,537.047,537.463,538.875,540.059,538.872,2.8585,61.857,2.902,2.892,57.969,0.379,0
2025-09-29 09:10:00,48.342,11.092,344.955,540.861,5.293,540.156,541.455,541.911,540.582,542.303,541.924,541.837,541.905,543.764,542.803,542.559,539.516,540.955,543.406,539.159,539.928,540.248,540.723,538.904,538.471,538.73,539.465,539.769,540.147,538.671,541.706,542.24,2.861,62.155,3.051,2.782,57.885,0.354,0
2025-09-29 09:20:00,48.426,11.059,345.288,540.608,5.295,541.848,540.764,540.713,540.602,541.574,541.51,541.33,542.337,542.711,543.689,541.298,540.51,541.493,539.708,539.275,539.269,541.24,539.315,539.511,538.695,539.792,539.654,539.477,539.851,540.264,541.589,538.394,2.8612,61.933,3.1,2.799,57.833,0.342,0
2025-09-29 09:30:00,48.556,11.12,345.842,541.233,5.308,542.041,541.509,540.534,542.26,542.745,543.099,542.496,542.753,541.763,543.842,542.045,541.968,541.734,543.212,540.493,538.534,538.598,541.703,540.114,540.205,539.288,540.777,540.944,539.518,539.636,539.667,541.815,2.861,62.088,3.086,3.013,57.945,0.368,0
2025-09-29 09:40:00,48.75,11.061,346.066,540.714,6.349,538.805,540.121,542.947,541.714,542.702,542.683,542.753,542.469,542.424,541.605,540.771,542.371,544.079,539.979,540.491,538.433,539.766,537.73,538.811,539.655,539.119,539.309,539.583,541.069,541.592,539.208,539.097,2.8712,62.189,3.079,2.912,57.968,0.297,0
2025-09-29 09:50:00,48.913,11.149,345.496,542.195,4.769,540.723,541.97,542.511,543.885,544.137,544.497,543.934,543.077,544.082,543.325,541.44,542.501,544.409,543.813,539.728,541.14,539.906,540.68,541.645,540.671,540.867,540.381,543.275,541.208,541.553,542.165,541.729,2.8923,62.309,2.886,2.742,57.88,0.392,0
2025-09-29 10:00:00,48.479,11.179,345.554,540.048,4.888,539.002,540.855,541.322,541.413,540.792,540.549,542.505,541.908,540.497,541.906,542.08,539.301,539.603,541.157,539.419,540.21,538.886,537.942,540.256,537.617,538.423,541.07,538.879,539.049,538.427,539.119,539.104,2.8723,62.311,2.968,2.957,58.141,0.364,0
2025-09-29 10:10:00,48.551,11.113,345.324,540.546,6.502,539.466,539.298,541.797,542.099,539.414,541.605,542.852,539.556,542.943,541.902,541.973,542.158,542.174,543.226,539.947,539.932,540.107,539.094,540.803,539.201,540.031,536.724,538.389,539.514,539.84,539.371,541.313,2.8745,62.351,3.039,2.946,58.057,0.337,0
2025-09-29 10:20:00,48.775,11.084,345.41,541.294,4.983,540.351,541.419,541.383,543.561,540.901,542.334,543.51,541.836,543.357,542.109,542.635,542.622,541.816,539.994,541.042,539.814,541.057,540.863,540.295,538.889,542.032,539.893,539.591,538.578,540.981,541.449,542.621,2.8912,62.318,2.962,2.946,57.964,0.338,0
2025-09-29 10:30:00,48.778,11.147,345.587,540.925,5.654,541.877,541.565,540.887,543.439,541.568,542.748,541.225,542.744,542.451,542.951,542.44,539.448,540.035,540.091,539.584,540.066,540.013,537.785,540.087,539.705,540.471,541.738,539.667,540.361,541.471,538.89,541.671,2.8594,62.159,3.014,2.807,58.072,0.446,0
2025-09-29 10:40:00,48.661,11.092,345.214,540.302,5.526,541.451,540.428,540.234,541.125,543.391,542.505,542.736,540.033,541.246,541.499,541.414,540.97,542.58,540.533,539.878,540.895,539.188,539.988,539.45,537.865,538.321,538.645,538.992,538.504,538.706,538.325,539.252,2.8759,62.092,3.259,2.944,57.979,0.287,0
2025-09-29 10:50:00,49.081,11.159,345.862,540.865,4.985,540.415,541.025,540.414,541.46,541.727,541.213,542.434,543.673,541.031,541.665,542.346,542.864,543.219,540.533,541.722,541.299,540.762,539.401,539.016,538.824,538.919,538.688,541.041,538.73,540.329,539.568,541.024,2.8726,62.328,3.06,3.003,58.003,0.326,0
2025-09-29 11:00:00,48.838,11.101,345.802,540.052,5.185,540.329,540.024,542.022,541.726,541.361,541.925,541.026,540.487,541.708,540.759,541.026,540.37,541.554,539.931,538.306,539.925,539.714,538.543,538.622,538.568,537.894,536.837,541.349,538.413,540.057,539.755,539.178,2.8816,62.143,3.101,2.994,57.971,0.32,0
2025-09-29 11:10:00,48.789,11.142,345.657,540.36,3.425,541.301,541.773,541.176,541.975,540.31,540.633,541.864,542.109,541.609,539.935,541.156,541.807,541.249,539.007,541.111,539.89,539.104,538.706,538.947,539.106,539.959,538.841,539.934,538.684,539.091,539.944,540.489,2.872,62.174,3.082,2.939,58.355,0.43,0
2025-09-29 11:20:00,48.793,11.109,346.052,540.652,7.145,540.918,541.958,540.02,542.563,544.468,543.185,541.548,541.523,542.135,540.514,540.412,541.885,540.974,541.919,540.835,540.658,539.766,538.823,538.601,538.571,537.323,539.564,540.797,538.328,538.417,541.995,539.901,2.8775,62.117,2.922,2.945,57.958,0.302,0
2025-09-29 11:30:00,49.146,11.183,345.904,541.194,5.165,542.165,540.616,539.395,543.672,543.248,542.65,541.826,542.02,542.832,541.319,543.186,540.944,542.979,540.851,541.64,539.03,539.316,541.033,541.193,539.536,539.781,540.457,538.507,540.902,540.691,540.917,541.528,2.8752,62.637,3.001,3.09,58.131,0.378,0
2025-09-29 11:40:00,49.035,11.162,346.262,541.433,6.511,541.313,542.152,541.046,542.675,543.927,541.645,541.443,544.986,543.904,541.313,542.142,542.885,541.37,542.223,540.312,541.502,542.607,539.925,539.48,540.177,538.794,538.475,538.485,540.026,540.667,542.815,542.414,2.9009,62.249,2.938,3.036,58.197,0.311,0
2025-09-29 11:50:00,49.055,11.198,345.894,541.473,4.969,542.504,541.998,541.92,541.441,542.034,542.833,542.982,543.559,542.556,543.035,543.41,540.928,542.946,540.92,539.782,544.015,539.046,540.078,539.445,541.292,539.084,540.333,540.278,539.056,540.871,540.535,542.896,2.8864,62.174,3.167,2.872,57.981,0.343,0
2025-09-29 12:00:00,49.072,11.167,346.03,540.674,6.856,539.495,541.678,539.49,541.082,543.137,540.621,544.784,541.723,541.772,543.289,539.106,541.675,542.007,540.512,539.945,542.155,538.481,540.492,540.667,540.259,537.928,539.74,539.24,538.276,540.43,540.19,540.034,2.8788,62.534,3.089,2.755,58.094,0.386,0
2025-09-29 12:10:00,48.951,11.096,345.828,541.255,5.216,543.36,540.83,541.017,542.522,542.584,541.29,543.11,542.144,543.46,541.682,542.25,541.227,539.985,542.377,542.172,540.261,539.803,540.146,539.224,541.509,539.437,541.195,540.246,538.244,540.322,541.635,541.844,2.8863,62.169,3.101,3.008,57.955,0.396,0
2025-09-29 12:20:00,49.265,11.128,346.178,541.327,6.45,540.512,540.72,540.721,540.174,543.153,542.798,544.944,542.065,541.963,543.445,543.286,543.484,542.973,542.618,540.502,540.747,542.255,540.981,540.735,538.632,539.037,539.923,539.631,538.494,539.994,541.138,540.902,2.8899,62.256,3.021,2.869,57.804,0.355,0
2025-09-29 12:30:00,48.835,11.166,345.921,541.419,4.894,540.851,541.995,542.448,542.319,542.869,543.747,541.601,543.328,540.437,543.217,543.212,541.253,542.139,541.112,541.35,541.12,541.565,541.943,539.567,540.235,540.117,540.362,538.853,540.221,540.177,541.637,540.644,2.8713,62.023,2.79,3.052,58.167,0.313,0
2025-09-29 12:40:00,48.814,11.108,345.481,541.545,5.304,543.281,543.441,544.084,543.135,542.073,543.064,541.845,542.94,543.472,543.064,542.195,541.833,541.596,541.212,542.044,541.986,539.469,540.882,540.626,538.945,538.78,539.428,540.207,538.849,542.779,539.553,540.928,2.8686,62.041,3.192,2.884,58.157,0.381,0
2025-09-29 12:50:00,49.2,11.186,346.048,541.13,5.139,540.435,541.372,542.28,543.465,541.063,540.98,541.301,543.439,540.944,542.268,543.316,541.917,539.714,540.54,542.021,542.169,541.092,539.23,539.657,541.007,540.476,540.638,540.601,540.76,538.326,541.078,540.432,2.8963,62.25,3.056,2.881,58.015,0.313,0
2025-09-29 13:00:00,49.229,11.109,345.782,541.458,5.826,542.668,540.999,541.926,542.757,544.186,542.751,540.502,541.994,543.163,542.522,541.737,541.756,540.4,541.159,541.229,540.678,542.22,538.36,541.84,541.067,540.691,540.457,541.377,541.314,540.194,540.306,541.111,2.8838,62.401,3.142,2.825,58.136,0.25,0
2025-09-29 13:10:00,49.179,11.143,345.826,541.718,7.873,541.472,540.546,541.884,546.53,542.367,542.587,544.384,541.944,544.025,542.85,543.539,542.794,542.002,541.702,541.51,542.055,539.784,539.499,540.655,540.259,540.685,540.214,540.48,541.451,540.979,538.657,541.53,2.8899,62.324,3.284,2.935,58.129,0.314,0
2025-09-29 13:20:00,49.267,11.189,345.728,541.285,5.905,539.691,541.445,539.814,542.949,543.384,542.313,544.614,541.655,543.583,542.89,543.443,542.195,542.425,540.734,542.07,538.709,539.708,540.472,539.38,539.956,540.405,540.222,540.034,541.209,540.923,539.936,540.545,2.8922,62.266,3.191,2.996,57.871,0.242,0
2025-09-29 13:30:00,49.229,11.101,345.989,541.369,4.615,540.915,541.657,542.936,542.351,542.836,542.934,542.641,542.288,542.655,543.017,543.015,541.638,542.758,541.325,539.629,540.516,541.771,539.633,539.958,538.402,539.686,541.642,539.379,540.036,538.732,542.612,541.995,2.8858,62.281,3.022,2.878,58.233,0.271,0
2025-09-29 13:40:00,49.084,11.156,346.222,541.532,6.805,542.416,539.21,542.77,541.888,544.1,543.172,543.896,541.497,544.755,541.408,543.578,542.825,543.948,542.862,540.705,541.898,540.425,540.478,538.981,537.95,537.961,541.365,541.199,539.614,541.388,539.979,541.096,2.8804,62.239,2.998,2.929,58.156,0.376,0
2025-09-29 13:50:00,49.063,11.126,345.455,541.292,6.235,541.407,541.549,541.636,541.986,541.474,542.598,542.869,542.694,544.477,542.231,542.171,541.838,541.522,542.043,541.189,542.399,540.888,538.242,540.657,539.028,538.602,539.88,538.787,540.583,541.346,541.904,540.896,2.8774,62.485,2.968,2.954,58.068,0.391,0
2025-09-29 14:00:00,49.304,11.13,345.947,542.098,6.665,541.09,542.386,544.123,542.234,543.694,544.525,543.667,543.365,544.528,543.01,543.191,542.801,541.205,543.421,542.4,542.017,542.062,541.286,540.312,540.684,540.852,541.18,537.863,539.842,541.235,542.131,541.529,2.8871,62.291,3.115,2.832,57.895,0.304,0
2025-09-29 14:10:00,49.354,11.15,345.986,542.22,4.552,542.012,543.104,541.624,542.865,543.592,543.575,543.512,543.372,542.427,544.16,543.429,543.131,543.301,542.146,541.965,542.897,541.601,540.924,540.934,540.667,541.588,542.347,541.264,539.608,540.347,541.458,542.096,2.8972,62.058,2.882,2.833,57.977,0.372,0
2025-09-29 14:20:00,49.195,11.141,345.331,541.099,4.103,540.77,542.16,541.296,542.489,542.437,541.788,542.142,540.194,542.859,542.949,541.298,541.944,541.996,540.799,542.01,541.375,540.308,539.995,539.419,539.726,540.927,539.235,539.328,540.741,538.846,541.524,541.115,2.9079,62.269,3.138,2.989,58.013,0.34,0
2025-09-29 14:30:00,49.2,11.175,346.133,541.648,6.595,543.084,542.674,543.057,542.349,543.441,542.789,543.486,543.608,542.464,544.633,542.217,541.797,542.208,542.555,543.12,540.501,538.038,541.684,539.693,542.667,541.271,539.947,538.226,538.868,539.464,538.714,541.94,2.8853,62.297,2.999,2.95,58.055,0.297,0
2025-09-29 14:40:00,49.103,11.129,345.724,541.387,4.278,542.404,541.907,541.716,542.835,542.315,542.94,542.596,542.71,542.11,541.652,542.494,543.252,542.246,541.294,540.961,540.956,539.364,540.776,540.381,540.089,539.838,541.102,541.597,538.974,541.024,539.194,540.711,2.8973,62.467,3.035,3.033,57.838,0.349,0
2025-09-29 14:50:00,49.082,11.163,345.48,541.79,6.205,540.625,542.659,542.118,543.531,541.167,540.916,542.974,543.754,545.213,543.292,543.506,543.27,542.952,541.99,542.927,541.381,539.008,539.863,540.073,540.357,540.916,539.563,539.237,541.286,542.686,540.77,542.302,2.8818,62.384,3.054,2.981,57.841,0.351,0
2025-09-29 15:00:00,49.03,11.138,345.656,541.985,5.542,541.632,541.502,543.378,543.107,542.716,544.609,543.887,542.718,543.758,543.135,543.489,541.793,541.791,542.447,540.914,540.213,541.944,542.101,540.782,541.546,539.067,539.422,541.294,540.959,540.68,542.296,542.421,2.8818,62.426,3.01,2.969,58.066,0.322,0
2025-09-29 15:10:00,49.156,11.172,345.692,541.269,5.283,540.807,542.109,540.71,541.572,542.73,542.822,542.002,543.633,541.806,543.533,542.888,541.638,542.413,542.76,539.632,541.093,540.561,538.35,540.455,540.358,540.382,539.212,539.706,539.567,540.63,541.77,541.112,2.9068,62.108,3.009,3.051,57.971,0.353,0
2025-09-29 15:20:00,49.177,11.137,345.868,541.277,4.823,541.736,542.595,541.83,542.782,541.903,541.692,543.693,542.33,541.92,540.621,543.88,542.287,542.427,541.14,540.506,541.675,539.448,540.761,541.094,541.056,540.22,539.97,539.057,539.561,540.762,539.619,539.922,2.8695,62.141,2.94,2.865,58.3,0.318,0
2025-09-29 15:30:00,49.202,11.153,345.519,541.642,5.234,542.953,544.089,543.06,543.005,541.639,541.975,542.841,543.15,542.109,542.716,543.206,542.38,542.511,544.04,540.176,540.562,540.563,541.358,539.416,541.145,540.249,538.855,539.491,540.453,539.703,540.791,541.903,2.876,62.221,3.038,2.819,57.772,0.279,0
2025-09-29 15:40:00,48.917,11.097,345.516,541.076,5.971,541.786,541.87,540.831,542.666,543.281,543.366,541.244,541.454,541.982,542.665,541.425,542.623,542.149,542.811,540.686,537.395,540.988,540.171,538.625,541.199,540.213,539.507,538.761,539.618,541.151,539.312,541.269,2.8815,62.303,3.062,2.966,57.844,0.286,0
2025-09-29 15:50:00,49.127,11.143,346.117,540.943,7.011,541.328,541.031,543.008,541.507,544.603,541.117,541.817,543.119,543.065,541.894,542.358,540.134,542.547,542.337,540.867,540.864,539.386,537.592,538.468,539.052,538.446,539.794,541.139,540.565,539.671,540.465,539.291,2.8815,62.461,3.034,2.924,58.031,0.439,0
2025-09-29 16:00:00,48.948,11.137,346.242,541.523,5.632,540.438,539.726,542.408,542.058,540.873,542.506,543.583,543.483,543.275,544.579,543.779,542.095,543.086,543.41,542.181,542.048,540.574,541.134,539.718,540.837,538.947,539.275,539.918,539.973,540.623,540.384,540.215,2.8693,62.034,3.112,2.911,57.973,0.346,0
2025-09-29 16:10:00,49.115,11.121,346.127,541.067,5.804,540.521,540.732,541.027,541.611,542.815,542.683,543.692,542.995,543.89,543.552,543.221,540.02,542.504,541.361,538.942,542.96,540.292,539.761,538.956,539.282,539.093,540.22,538.862,538.086,542.417,539.496,539.815,2.9064,62.304,3.136,3.056,57.954,0.365,0
2025-09-29 16:20:00,49.196,11.14,345.992,541.123,5.948,542.154,542.365,541.839,543.146,541.752,542.781,543.478,543.256,544.388,540.707,541.494,542.81,539.811,541.786,539.9,539.513,541.024,539.998,538.44,540.345,541.274,539.188,539.136,538.919,541.337,540.245,539.244,2.8964,62.366,3.1,2.979,58.193,0.348,0
2025-09-29 16:30:00,48.929,11.135,345.738,541.162,5.386,541.827,540.163,542.096,542.539,543.72,542.942,543.076,542.398,540.971,541.458,540.979,541.061,541.021,541.438,541.87,540.177,540.927,541.844,538.334,540.074,540.163,540.841,538.6,541.628,540.705,539.551,540.972,2.8937,62.206,3.003,3.04,57.939,0.342,0
2025-09-29 16:40:00,49.027,11.138,345.597,541.368,5.918,541.94,541.46,542.874,541.907,541.04,543.227,543.239,544.459,542.908,543.595,541.562,540.585,542.0,539.527,540.318,541.821,541.578,539.561,540.308,539.259,541.755,538.541,539.704,541.83,540.764,540.425,540.76,2.8861,62.385,3.089,2.913,57.938,0.328,0
2025-09-29 16:50:00,48.927,11.113,345.697,541.05,5.516,541.595,541.651,540.361,541.178,541.717,543.554,542.921,541.364,542.101,543.959,542.114,543.277,541.718,540.917,540.008,541.273,539.945,540.143,541.161,539.613,538.443,538.516,538.799,540.221,539.882,541.638,540.27,2.8762,61.87,3.002,3.015,57.877,0.248,0
2025-09-29 17:00:00,48.912,11.179,346.097,540.789,5.264,539.631,540.51,539.831,542.238,541.662,541.815,540.802,542.342,540.087,542.044,543.205,542.623,541.994,542.034,541.377,541.834,541.18,539.057,537.941,538.928,539.62,538.496,539.413,541.14,541.713,540.153,539.628,2.8852,62.254,3.165,2.799,57.982,0.27,0
2025-09-29 17:10:00,48.839,11.09,346.019,540.72,4.938,538.124,540.465,541.346,541.005,543.041,543.062,542.86,541.714,542.305,542.857,542.389,540.411,540.769,542.428,538.754,540.163,540.017,538.921,539.322,539.731,541.021,539.256,539.603,539.495,540.739,538.3,541.336,2.8853,62.297,3.127,2.865,58.091,0.411,0
2025-09-29 17:20:00,48.612,11.118,345.037,540.061,5.664,541.061,541.216,541.287,540.487,540.179,541.622,539.39,543.003,542.712,542.443,541.375,542.412,540.516,539.985,540.395,538.266,538.365,537.661,539.412,539.651,538.037,539.781,537.857,537.339,538.503,539.666,539.023,2.8649,62.133,3.082,2.952,57.961,0.3,0
2025-09-29 17:30:00,48.625,11.099,345.683,541.423,4.772,541.03,540.83,542.065,541.57,542.587,541.386,543.133,542.384,541.729,541.911,543.236,542.401,542.22,542.946,543.784,541.009,539.601,540.563,540.593,539.012,539.729,539.39,539.425,539.406,541.649,543.2,541.637,2.878,62.402,3.077,2.803,57.962,0.286,0
2025-09-29 17:40:00,48.888,11.127,345.537,540.653,4.813,539.855,541.975,540.745,540.264,542.43,541.731,542.441,542.523,542.862,542.406,540.16,541.308,541.015,539.717,539.056,539.963,541.343,540.269,538.968,538.521,538.049,539.393,538.89,541.588,539.806,540.783,541.568,2.8786,62.07,3.092,2.902,58.036,0.308,0
2025-09-29 17:50:00,48.566,11.117,345.649,540.629,5.471,540.811,541.403,542.23,541.209,541.15,542.301,542.057,542.692,543.045,541.919,540.167,540.024,540.56,541.312,539.664,541.404,540.778,538.474,539.219,538.469,539.504,539.704,538.489,537.961,539.032,543.432,539.98,2.8837,61.981,3.058,2.914,58.004,0.297,0
2025-09-29 18:00:00,48.472,11.144,345.065,540.988,5.588,539.597,540.944,542.065,541.781,542.137,543.35,542.068,542.833,541.679,542.231,543.088,543.345,542.129,541.58,541.792,541.659,540.758,539.233,539.657,537.762,539.129,539.214,538.96,540.544,539.492,540.426,539.233,2.8706,61.997,2.933,2.956,57.814,0.28,0
2025-09-29 18:10:00,48.616,11.134,345.645,540.48,5.282,540.273,541.381,541.83,542.257,542.537,540.426,542.338,542.591,542.237,541.816,541.744,542.769,541.385,539.846,539.199,539.163,539.044,538.999,539.179,540.43,538.047,538.669,537.487,540.006,540.466,539.639,539.194,2.89,62.114,2.984,2.863,58.122,0.405,0
2025-09-29 18:20:00,48.452,11.086,345.171,540.274,5.945,539.987,540.987,540.426,539.934,541.661,541.087,541.325,543.901,539.486,541.664,541.57,541.065,540.358,540.859,539.792,540.14,538.988,540.062,539.654,539.309,539.304,538.33,537.956,539.97,539.66,540.053,539.861,2.8618,62.171,3.166,2.88,57.922,0.429,0
2025-09-29 18:30:00,48.308,11.119,344.519,539.952,4.837,538.805,541.048,541.335,540.601,540.55,541.701,542.159,542.29,542.0,539.339,539.634,542.081,540.505,541.208,541.437,539.37,538.158,537.774,539.201,538.927,537.935,537.453,539.505,538.044,539.562,539.781,538.311,2.8675,62.413,3.17,2.949,58.001,0.309,0
2025-09-29 18:40:00,48.443,11.157,345.542,540.344,6.486,540.272,540.479,540.913,540.19,541.245,541.657,541.352,540.615,543.622,540.923,543.858,541.505,541.866,539.59,540.53,539.703,539.822,538.496,538.508,539.058,537.372,541.299,539.202,538.053,539.072,540.263,539.82,2.8732,62.223,3.123,2.893,58.024,0.295,0
2025-09-29 18:50:00,48.32,11.133,344.777,540.752,4.996,538.393,540.261,540.816,541.987,541.882,543.212,541.974,542.815,541.274,543.389,540.86,542.178,542.952,540.0,541.292,539.749,541.147,539.36,539.258,538.627,539.486,539.46,539.768,539.061,540.083,541.17,539.863,2.8629,62.001,2.934,2.906,58.235,0.373,0
2025-09-29 19:00:00,48.339,11.096,344.861,540.653,5.401,541.189,541.38,542.538,542.572,543.104,541.141,540.847,542.997,541.209,541.957,541.167,541.174,541.672,542.211,541.387,540.569,539.598,538.273,539.939,537.703,538.674,539.046,541.293,538.521,538.614,538.448,540.407,2.8597,62.225,2.982,2.927,58.245,0.272,0
2025-09-29 19:10:00,48.15,11.101,345.716,539.844,5.469,539.79,538.487,540.018,541.404,539.424,541.739,541.164,540.774,542.746,541.18,540.083,542.287,539.94,539.639,540.364,538.881,538.205,539.971,539.892,537.277,539.346,538.981,538.366,538.731,540.09,538.153,538.866,2.8752,62.12,3.113,2.981,58.182,0.394,0
2025-09-29 19:20:00,48.286,11.072,344.768,539.81,6.419,541.275,541.172,541.383,540.497,539.66,541.823,541.973,542.233,540.876,542.764,539.437,538.387,541.546,538.608,539.2,539.874,539.305,538.367,538.008,540.591,537.669,538.954,536.345,538.092,539.661,538.945,538.236,2.8587,62.094,3.104,3.046,58.081,0.361,0
2025-09-29 19:30:00,48.035,11.1,345.42,539.642,4.748,538.308,540.493,540.541,541.532,540.026,541.187,539.939,541.362,541.613,541.062,540.502,540.465,539.544,540.511,539.937,538.753,538.608,538.422,536.865,539.217,540.041,539.387,537.935,538.923,539.113,539.164,536.887,2.8607,61.984,3.015,3.026,57.994,0.409,0
2025-09-29 19:40:00,48.279,11.117,344.371,541.111,5.662,541.106,540.142,542.683,542.896,542.03,543.468,543.655,543.115,542.292,542.701,540.751,542.675,542.816,540.323,539.598,539.373,540.258,540.735,538.669,540.549,539.98,537.993,539.182,540.788,540.399,541.119,540.695,2.85,62.14,3.065,2.919,58.036,0.338,0
2025-09-29 19:50:00,47.813,11.12,344.723,539.768,5.283,539.173,539.971,539.543,541.33,540.594,541.06,542.565,542.305,542.786,540.328,541.944,540.296,540.548,540.096,539.125,538.144,537.503,537.7,539.019,538.295,538.521,539.125,538.967,537.549,538.557,540.187,538.51,2.8221,61.977,3.038,2.87,57.939,0.359,0
2025-09-29 20:00:00,48.226,11.077,344.97,540.523,5.408,542.116,540.277,539.249,542.37,541.113,541.982,541.622,542.787,542.747,541.723,541.876,541.879,542.222,540.318,539.903,541.049,540.296,538.81,538.379,538.755,537.379,538.805,538.38,539.075,539.868,539.498,541.63,2.8729,61.928,2.929,2.972,58.111,0.282,0
2025-09-29 20:10:00,47.893,11.029,344.679,538.808,4.937,539.326,539.79,539.143,539.408,540.864,540.879,539.952,538.769,539.721,538.718,538.929,539.012,539.64,538.662,540.534,539.376,537.484,539.142,537.175,536.582,538.07,537.385,535.942,538.875,537.952,538.338,538.144,2.8543,61.94,2.983,3.001,58.037,0.322,0
2025-09-29 20:20:00,48.008,11.077,345.401,540.179,5.145,541.356,541.701,542.301,542.198,541.666,540.394,541.823,541.311,540.246,541.207,540.859,540.74,540.754,538.974,539.58,537.316,541.21,539.855,539.176,537.156,538.673,540.235,538.234,537.328,541.937,538.793,539.798,2.8519,62.14,2.985,2.95,57.897,0.3,0
2025-09-29 20:30:00,47.933,11.147,345.05,539.406,5.681,538.154,539.541,539.943,539.738,540.208,543.07,541.674,540.408,540.872,538.487,539.717,540.824,539.697,538.783,540.127,539.807,537.981,538.87,537.837,538.772,538.274,537.389,538.34,538.807,538.194,538.328,540.117,2.8648,62.052,2.96,2.894,57.953,0.314,0
2025-09-29 20:40:00,47.865,11.117,345.158,540.724,6.524,540.486,540.949,542.559,541.74,541.387,543.656,541.959,540.559,541.974,540.086,541.553,541.619,540.677,542.474,541.082,539.254,539.87,539.757,539.431,540.38,538.582,540.272,537.132,540.751,539.749,540.507,541.09,2.8389,62.01,3.077,2.931,57.97,0.391,0
2025-09-29 20:50:00,47.661,11.095,344.692,539.789,5.087,539.424,539.99,540.993,539.874,540.935,541.865,542.0,541.397,539.145,540.084,541.441,540.096,540.165,540.485,538.796,539.59,538.966,540.482,537.411,540.363,537.201,539.633,537.831,536.913,540.526,539.824,538.885,2.8261,62.145,3.086,3.042,57.871,0.356,0
2025-09-29 21:00:00,47.792,11.02,345.202,540.389,7.407,541.358,542.213,541.128,540.29,542.167,543.459,541.914,541.636,541.891,541.819,541.418,539.743,541.774,540.483,538.83,539.822,539.685,538.031,539.113,539.876,539.287,540.113,536.052,538.775,540.031,538.764,540.838,2.8212,62.06,3.109,2.983,58.193,0.362,0
2025-09-29 21:10:00,47.446,11.114,344.467,539.161,5.283,538.065,539.798,540.404,539.355,541.159,540.896,540.791,540.129,541.501,539.913,539.623,539.692,539.927,538.157,538.754,540.799,537.462,537.537,537.174,538.534,536.218,538.02,538.05,537.436,539.6,539.154,539.2,2.8243,61.793,3.033,2.925,57.863,0.419,0
2025-09-29 21:20:00,47.635,11.084,344.495,539.848,4.944,538.669,538.338,540.471,540.779,540.078,541.532,542.343,542.125,540.173,541.994,539.373,540.677,540.2,541.422,540.984,540.989,540.671,537.525,538.342,537.399,538.895,537.847,539.574,538.198,538.501,537.785,541.002,2.8567,61.832,3.042,2.829,57.835,0.33,0
2025-09-29 21:30:00,47.587,11.079,344.324,539.702,5.051,538.585,540.761,540.838,539.061,541.919,540.806,542.746,540.593,540.512,540.493,540.331,541.547,540.19,540.159,538.092,540.319,538.561,537.695,537.76,538.768,538.45,538.889,538.603,540.069,537.779,539.193,539.245,2.8205,61.837,3.127,3.041,58.164,0.335,0
2025-09-29 21:40:00,47.718,11.121,344.527,540.022,5.477,539.803,538.98,540.8,540.272,542.262,542.375,540.598,541.824,541.757,541.261,542.644,541.661,542.042,540.43,541.381,539.954,537.907,538.18,540.005,537.167,537.208,538.301,538.408,537.957,538.53,539.665,539.214,2.8372,61.988,2.932,2.94,57.955,0.396,0
2025-09-29 21:50:00,47.498,11.074,344.922,539.789,6.022,541.388,539.102,540.602,541.359,539.33,539.863,542.398,543.435,541.719,540.226,538.345,541.722,539.459,539.703,540.182,539.682,537.413,538.332,538.748,538.56,537.998,539.049,538.354,539.236,538.403,540.476,539.213,2.8357,61.887,3.233,2.833,57.979,0.321,0
2025-09-29 22:00:00,47.301,11.071,344.34,539.804,5.756,541.178,538.501,541.966,540.158,539.801,540.483,540.786,542.83,539.996,541.535,540.365,540.476,539.861,539.846,540.691,537.647,538.421,538.822,539.436,537.074,538.039,537.735,539.492,539.092,539.796,538.349,542.336,2.8309,61.965,3.084,2.879,57.978,0.281,0
2025-09-29 22:10:00,47.443,11.088,344.623,539.574,6.253,540.92,539.392,540.344,540.858,539.885,539.538,542.154,541.153,541.113,542.696,541.045,539.044,539.998,538.803,538.436,539.968,540.049,539.766,537.643,539.831,537.619,538.212,536.443,538.685,537.202,539.397,538.295,2.832,61.776,3.068,2.892,58.031,0.353,0
2025-09-29 22:20:00,47.161,11.048,344.633,539.213,5.264,539.217,539.294,540.551,540.11,539.956,541.56,539.059,541.95,540.214,540.156,540.598,540.668,540.01,537.696,539.19,539.362,538.931,537.553,538.088,537.071,536.686,538.25,538.17,538.541,538.068,539.25,538.564,2.8268,61.671,3.062,2.77,57.808,0.401,0
2025-09-29 22:30:00,46.804,11.072,343.901,538.798,4.834,537.037,539.137,540.271,541.458,539.352,539.602,539.647,540.306,540.489,539.678,539.756,538.401,538.612,538.146,538.627,538.186,537.507,538.169,537.846,539.465,537.246,539.114,537.307,539.231,536.624,539.147,537.185,2.7986,61.888,3.039,2.926,57.967,0.29,0
2025-09-29 22:40:00,47.12,11.102,344.423,538.685,5.402,539.242,539.027,540.994,538.666,539.731,539.946,538.309,539.294,540.798,540.771,539.311,538.608,540.67,538.039,540.899,537.57,538.564,537.247,538.493,536.787,535.592,536.278,537.832,538.434,536.798,538.92,537.688,2.823,61.615,3.063,3.02,58.013,0.375,0
2025-09-29 22:50:00,47.103,11.107,344.295,538.815,6.012,539.067,539.004,540.316,539.717,539.868,540.365,540.351,541.874,539.419,541.284,541.521,540.859,537.674,538.74,538.851,537.797,538.668,538.175,537.928,538.353,535.94,535.862,538.15,537.533,536.896,537.117,536.68,2.8152,61.481,2.975,2.914,58.197,0.36,0
2025-09-29 23:00:00,47.432,11.111,344.961,539.098,4.847,539.14,538.496,538.963,541.717,540.873,539.592,539.128,541.321,541.264,540.634,539.198,539.132,539.812,540.333,538.776,538.585,538.6,538.087,537.258,538.171,536.998,537.189,536.87,538.317,539.754,539.3,538.13,2.8224,61.794,3.242,2.932,58.013,0.232,0
2025-09-29 23:10:00,47.121,11.076,344.399,538.9,5.796,539.294,540.099,541.381,541.363,540.328,539.865,539.84,539.733,539.666,538.156,539.54,541.667,541.726,538.373,537.364,537.797,538.658,537.198,535.93,537.555,538.416,536.326,538.009,538.187,537.799,537.712,538.33,2.8299,61.948,3.06,2.851,57.898,0.306,0
2025-09-29 23:20:00,47.164,11.048,344.217,539.531,6.298,538.778,541.529,539.711,542.324,541.875,541.06,541.058,540.432,541.678,542.662,541.249,539.702,540.545,538.39,538.68,539.371,538.426,536.801,536.881,538.37,536.364,538.345,536.856,539.722,539.081,538.426,539.01,2.8274,61.766,3.114,2.848,58.086,0.349,0
2025-09-29 23:30:00,47.125,11.078,344.026,539.222,6.709,540.843,539.755,539.417,538.709,543.416,540.569,540.229,538.344,540.58,539.632,539.7,539.613,541.284,538.832,539.682,538.397,538.518,536.707,538.456,537.423,537.364,538.312,537.9,538.175,538.585,539.26,539.295,2.8367,61.649,2.983,2.833,57.972,0.431,0
2025-09-29 23:40:00,46.971,11.043,344.626,538.719,5.654,539.488,538.665,540.793,539.335,540.739,538.883,539.659,539.451,540.202,538.729,540.132,539.357,539.048,540.508,539.749,538.258,536.956,536.923,538.173,537.314,535.139,536.474,537.371,538.246,539.463,538.094,538.254,2.799,61.726,3.041,2.996,58.059,0.36,0
2025-09-29 23:50:00,47.05,11.074,344.462,538.883,7.064,538.151,538.735,538.49,541.483,539.078,540.496,540.845,540.905,538.345,542.408,540.957,540.213,537.024,539.413,538.877,538.909,539.068,537.817,537.719,537.607,537.64,538.08,535.344,537.459,539.171,536.327,539.275,2.803,61.826,2.967,2.873,57.909,0.382,0
2025-09-30 00:00:00,46.885,11.078,343.89,538.495,5.63,540.537,539.077,538.875,541.049,538.903,540.289,541.151,541.134,536.257,539.954,538.889,539.697,538.998,538.198,537.814,536.271,537.212,537.401,537.765,535.731,535.521,537.964,536.148,538.644,537.958,538.048,539.893,2.8145,61.845,2.901,3.065,57.914,0.401,0
2025-09-30 00:10:00,47.167,11.094,344.33,538.66,5.59,538.621,540.965,538.385,540.785,540.644,538.972,541.43,539.983,538.562,540.76,540.148,539.196,538.062,541.093,537.494,538.098,536.29,536.998,535.937,539.389,538.185,537.174,535.84,537.253,537.351,537.678,538.529,2.8242,61.827,2.953,2.88,57.911,0.279,0
2025-09-30 00:20:00,47.116,11.064,344.187,538.65,6.129,539.532,538.75,539.553,539.307,541.717,540.135,539.083,539.367,540.568,541.243,538.808,539.726,539.999,537.8,538.441,538.014,536.91,537.186,535.588,535.699,537.673,537.291,538.606,536.709,537.285,538.933,539.626,2.8133,61.637,3.042,2.938,57.99,0.355,0
2025-09-30 00:30:00,46.905,11.027,344.032,539.426,6.537,539.123,537.436,539.897,540.532,539.963,541.326,542.247,540.878,542.977,542.704,538.214,542.056,538.172,538.89,540.159,537.79,538.879,538.978,537.919,536.44,539.264,537.839,537.682,537.66,538.96,539.252,539.267,2.8293,61.885,2.971,3.043,57.841,0.502,0
2025-09-30 00:40:00,46.907,11.022,343.673,538.692,5.003,538.546,540.161,538.245,539.231,539.821,539.341,541.337,539.297,538.034,540.268,541.237,540.234,539.385,538.499,538.114,538.319,538.871,536.934,536.334,536.617,537.78,536.463,537.993,538.109,538.007,538.403,539.092,2.807,61.838,3.041,3.193,58.177,0.366,0
2025-09-30 00:50:00,46.718,11.019,344.255,538.314,5.715,539.142,540.155,538.402,538.216,538.879,539.96,540.481,540.343,538.984,538.971,540.28,538.847,538.474,538.211,537.502,537.573,538.296,538.691,537.415,538.549,534.766,536.647,535.969,537.856,537.356,537.233,537.283,2.8012,61.951,3.041,2.757,58.05,0.286,0
2025-09-30 01:00:00,46.801,11.016,344.2,537.896,5.674,536.641,536.62,539.391,538.259,538.69,538.417,540.567,537.833,538.449,540.75,540.092,538.005,539.194,538.605,538.005,535.076,536.777,537.327,536.695,535.685,537.827,536.273,536.446,537.75,535.92,540.25,537.656,2.81,61.929,3.155,2.904,57.985,0.463,0
2025-09-30 01:10:00,46.874,11.044,344.003,538.742,6.219,538.62,539.119,538.592,539.758,540.965,539.261,539.062,540.326,541.198,542.732,540.075,540.005,538.225,537.432,539.012,537.844,537.33,539.837,536.855,539.085,536.835,536.513,537.305,537.214,537.522,536.581,538.738,2.8031,61.958,3.009,2.864,58.031,0.199,0
2025-09-30 01:20:00,46.502,11.016,343.724,538.632,6.083,538.871,538.074,540.263,538.978,539.739,539.86,540.404,541.4,540.027,540.554,537.621,540.443,538.566,540.048,538.819,537.906,535.889,536.494,540.44,535.317,538.995,536.886,537.055,536.372,537.216,537.873,538.944,2.7949,61.525,3.033,2.951,58.001,0.379,0
2025-09-30 01:30:00,46.814,11.042,344.117,538.117,5.526,537.651,538.852,538.991,539.295,539.447,540.918,539.551,540.536,539.89,539.93,538.506,537.822,538.489,537.367,538.092,538.057,535.46,536.272,538.629,537.211,536.236,536.671,535.392,536.943,536.277,538.252,538.409,2.8155,61.645,2.962,3.041,58.103,0.387,0
