timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-09-30 01:40:00,46.856,11.07,343.933,539.441,5.413,539.284,541.375,538.61,541.338,541.091,542.161,540.215,541.499,540.45,540.785,541.317,538.826,538.277,539.942,538.228,540.358,538.598,538.163,537.653,537.752,538.028,536.748,538.069,538.461,541.224,537.223,539.242,2.8183,61.749,3.088,2.823,57.642,0.302,0
2025-09-30 01:50:00,46.79,11.053,344.252,538.823,5.173,537.701,538.293,540.706,538.604,539.613,540.826,539.075,540.701,539.2,542.169,540.506,539.508,538.091,538.289,538.219,538.013,539.894,538.213,536.996,538.989,538.433,537.153,538.119,538.275,537.351,537.821,537.464,2.7896,61.67,2.998,3.0,57.797,0.501,0
2025-09-30 02:00:00,46.682,11.059,343.544,538.698,5.813,537.362,540.773,539.448,539.527,539.048,539.34,540.106,538.107,539.999,540.133,539.272,538.96,537.904,541.483,540.495,538.268,537.83,537.841,536.639,535.67,537.749,537.938,538.085,537.858,538.26,538.537,538.206,2.8021,61.505,3.106,2.918,57.885,0.481,0
2025-09-30 02:10:00,46.66,11.08,344.101,538.636,5.125,537.648,539.947,538.149,538.921,539.298,540.775,539.358,540.306,538.836,538.416,541.269,541.047,538.486,536.53,537.37,539.94,536.144,537.658,537.562,538.019,537.25,537.253,538.209,537.854,537.421,540.325,539.185,2.8089,61.711,3.087,2.959,57.884,0.375,0
2025-09-30 02:20:00,46.704,11.101,344.318,539.269,5.734,539.417,539.801,540.617,540.329,542.039,541.573,540.673,540.605,539.728,540.319,539.868,540.324,538.315,539.595,538.569,539.231,536.305,539.424,538.746,537.233,539.254,538.223,536.93,537.489,537.28,539.042,539.334,2.781,61.635,3.036,2.917,57.817,0.33,0
2025-09-30 02:30:00,46.857,11.046,344.077,539.33,4.748,540.28,540.726,538.961,540.625,539.383,539.707,539.232,539.693,541.14,540.797,539.86,540.376,541.316,539.622,538.054,537.722,539.507,537.337,538.119,538.063,539.809,538.753,537.757,536.568,539.496,539.44,539.571,2.812,61.598,3.113,2.818,58.012,0.397,0
2025-09-30 02:40:00,46.828,11.056,344.383,538.482,5.813,538.004,538.234,540.636,539.835,539.982,540.081,539.01,538.082,541.999,539.485,537.887,539.304,538.324,538.594,538.322,536.876,538.894,538.163,537.254,536.385,536.186,538.893,539.17,536.96,537.91,537.094,537.444,2.7996,61.688,3.024,2.926,57.837,0.396,0
2025-09-30 02:50:00,46.833,11.054,343.877,539.127,5.328,539.156,539.969,540.066,539.909,541.811,539.848,540.715,539.963,540.284,538.879,538.814,541.221,541.182,540.554,537.863,536.785,539.819,537.479,537.916,536.483,539.784,538.857,538.249,538.132,537.37,538.106,537.216,2.8105,61.613,2.932,2.904,58.001,0.334,0
2025-09-30 03:00:00,47.078,11.093,344.117,538.454,5.405,538.709,538.881,539.668,538.507,539.884,541.284,538.646,541.008,540.402,540.634,539.497,540.174,538.395,539.432,537.795,536.655,537.795,537.663,535.879,536.195,538.603,536.087,537.262,537.22,537.392,537.376,537.218,2.8272,61.688,3.12,3.054,58.17,0.438,0
2025-09-30 03:10:00,47.003,11.022,343.967,537.733,4.902,539.1,539.861,537.931,539.848,537.901,539.96,539.776,538.465,538.392,539.286,537.583,539.326,538.252,536.191,537.722,536.195,537.039,536.861,536.836,536.021,537.446,536.189,536.455,536.149,535.058,536.975,537.964,2.8145,61.723,3.086,2.976,57.869,0.277,0
2025-09-30 03:20:00,46.68,11.037,344.068,538.651,4.909,537.687,537.647,537.731,539.488,539.071,540.61,540.085,540.256,540.017,539.531,540.735,539.271,539.724,538.855,537.949,538.609,538.335,538.498,538.82,537.732,538.835,537.208,538.734,536.706,538.081,537.539,535.826,2.8121,61.801,2.955,2.852,57.642,0.4,0
2025-09-30 03:30:00,46.634,11.002,343.875,538.595,6.692,538.27,538.493,538.421,539.488,536.9,539.922,541.273,539.521,539.734,539.962,540.71,540.441,540.601,538.648,537.454,537.262,538.726,538.019,539.456,536.26,534.581,537.882,535.415,539.151,538.705,537.545,539.233,2.816,61.57,3.116,2.878,57.778,0.329,0
2025-09-30 03:40:00,46.922,11.068,344.097,538.838,4.999,539.72,538.502,538.628,540.29,540.748,538.75,541.296,538.891,539.246,540.599,540.579,541.119,538.647,539.322,538.567,539.174,536.525,537.892,537.672,536.645,537.867,538.569,537.699,538.458,538.652,538.275,536.297,2.8147,61.537,3.12,2.977,57.972,0.391,0
2025-09-30 03:50:00,46.974,11.05,343.929,538.938,5.176,540.309,538.296,539.13,540.554,540.522,539.684,541.446,539.727,540.655,540.109,541.365,540.784,539.451,540.254,538.768,539.357,536.957,538.848,537.128,536.27,538.207,536.497,537.347,538.023,538.063,536.831,536.754,2.8242,61.784,3.054,2.924,57.731,0.379,0
2025-09-30 04:00:00,46.85,11.12,343.774,538.641,4.938,539.801,538.33,539.479,539.388,539.678,540.797,540.307,540.348,538.733,539.038,540.158,540.082,540.183,538.239,539.543,538.254,537.906,536.203,537.694,538.17,536.48,537.618,536.814,537.99,535.859,538.535,537.68,2.8226,61.561,2.887,2.914,58.219,0.231,0
2025-09-30 04:10:00,47.09,11.09,344.027,539.04,6.139,537.824,539.814,538.19,542.123,539.608,539.087,541.521,540.906,540.366,541.097,539.735,539.407,539.487,539.926,539.66,538.245,540.746,537.543,537.408,537.682,535.984,539.215,536.822,538.04,537.888,537.965,537.784,2.8246,61.734,3.064,2.986,58.129,0.323,0
2025-09-30 04:20:00,46.96,11.113,344.024,538.853,5.363,537.989,540.94,538.581,539.516,538.264,539.636,541.225,540.707,540.55,540.533,539.403,539.71,539.245,538.902,539.046,537.702,539.173,537.701,538.003,535.862,538.125,539.301,536.442,537.728,539.091,537.398,538.259,2.8088,61.896,3.009,2.949,58.006,0.273,0
2025-09-30 04:30:00,46.993,11.092,344.257,539.095,6.257,539.125,539.658,539.211,540.648,540.376,540.37,542.37,541.763,539.005,539.809,540.943,539.268,539.525,538.945,540.748,537.968,538.076,536.482,537.483,539.552,536.85,536.113,536.772,537.523,538.889,538.337,539.768,2.8077,61.7,3.114,3.031,57.892,0.348,0
2025-09-30 04:40:00,47.058,11.065,344.34,538.991,4.989,536.696,538.832,541.21,540.046,540.16,539.211,541.141,539.596,541.492,541.653,539.72,539.606,540.079,539.502,539.643,538.471,538.109,537.63,537.07,539.101,538.144,536.664,536.669,537.284,537.147,537.661,540.209,2.7996,61.612,3.064,3.005,57.887,0.373,0
2025-09-30 04:50:00,46.742,11.071,343.91,538.547,6.214,539.684,541.465,540.119,539.482,538.795,538.512,539.219,538.967,539.912,540.502,539.091,539.71,538.626,540.641,540.13,537.152,538.923,537.026,537.372,535.996,536.843,536.866,537.184,535.251,538.146,536.416,538.741,2.7941,61.842,3.121,3.017,58.072,0.396,0
2025-09-30 05:00:00,47.255,11.067,344.393,539.254,5.444,538.312,540.824,538.093,542.115,541.531,540.722,538.745,540.526,539.752,539.29,539.166,539.207,540.153,539.443,540.123,539.879,541.11,537.986,537.203,537.752,537.413,537.752,536.671,538.582,538.138,538.422,540.946,2.8157,61.649,3.067,2.926,57.848,0.465,0
2025-09-30 05:10:00,47.233,11.049,344.396,539.315,5.655,539.53,540.252,540.34,539.801,538.928,539.613,540.52,540.982,542.695,541.772,538.699,538.91,539.943,539.317,537.04,540.379,538.072,539.063,539.605,537.043,538.049,537.828,538.899,538.73,538.827,537.478,539.179,2.8134,61.905,3.203,2.808,57.823,0.435,0
2025-09-30 05:20:00,47.417,11.106,344.516,540.107,5.191,540.113,541.314,539.92,540.129,542.685,541.349,540.504,542.236,541.422,541.337,541.173,540.95,539.949,541.886,541.156,539.617,539.429,540.33,539.563,537.63,537.494,539.336,538.535,537.779,537.604,539.213,540.248,2.8456,61.862,2.937,2.948,57.989,0.387,0
2025-09-30 05:30:00,47.243,11.059,344.046,539.432,7.108,538.299,539.567,540.185,541.433,541.873,541.527,541.458,541.844,540.511,540.752,542.607,540.965,539.002,541.793,539.128,538.038,539.204,535.499,536.542,537.733,539.886,537.041,539.225,537.163,536.524,539.233,537.637,2.8201,61.519,3.07,2.919,58.097,0.363,0
2025-09-30 05:40:00,47.452,11.115,344.092,540.52,4.766,540.798,541.523,542.097,539.822,543.013,540.514,542.761,542.912,541.672,540.395,541.93,540.828,539.617,540.026,541.217,540.32,539.021,538.744,538.422,539.979,539.474,539.773,538.247,539.864,541.219,539.437,540.424,2.8357,62.118,3.078,3.032,58.093,0.371,0
2025-09-30 05:50:00,47.402,11.138,344.609,539.471,6.374,540.041,539.666,542.502,539.637,540.286,541.847,540.58,541.02,539.12,540.492,541.101,540.713,539.732,540.805,540.446,540.126,539.403,539.543,536.641,538.028,537.48,536.128,537.461,537.348,536.711,538.647,540.205,2.8392,61.689,3.184,2.807,58.032,0.422,0
2025-09-30 06:00:00,47.464,11.065,344.379,539.033,5.4,538.279,539.129,540.77,540.087,541.546,542.393,540.504,539.958,541.709,539.699,540.036,539.519,538.59,537.739,536.993,538.689,537.217,537.226,538.726,537.816,537.944,538.406,537.79,538.4,538.68,537.522,538.514,2.84,61.761,3.003,2.86,58.194,0.377,0
2025-09-30 06:10:00,47.503,11.084,344.812,540.63,4.12,540.149,540.839,541.747,542.636,543.032,539.244,540.524,542.124,542.015,541.633,541.414,541.672,541.556,541.502,540.562,541.6,538.912,539.185,539.657,539.546,539.079,539.428,539.547,540.116,540.093,539.504,539.698,2.8395,62.048,3.018,2.914,58.032,0.265,0
2025-09-30 06:20:00,47.456,11.055,344.442,539.0,5.02,538.629,538.633,538.44,540.119,539.782,540.444,540.215,540.668,541.841,540.46,538.968,540.488,540.532,538.319,536.888,536.821,540.159,538.746,538.799,538.012,536.991,538.093,537.438,538.899,537.418,539.389,537.802,2.8454,61.94,3.079,2.996,57.775,0.36,0
2025-09-30 06:30:00,47.526,11.075,345.205,539.447,5.415,538.24,539.203,539.631,541.842,541.47,540.58,541.536,540.651,542.005,539.674,540.61,541.396,539.191,541.124,539.47,540.08,539.006,538.196,536.59,538.185,536.665,537.313,537.876,537.367,538.665,539.47,539.03,2.8288,61.721,3.179,2.93,58.014,0.3,0
2025-09-30 06:40:00,47.66,11.081,344.86,539.548,6.52,539.423,540.24,540.854,541.165,540.62,542.261,541.736,541.387,540.522,538.859,539.613,541.052,540.208,537.851,539.57,538.403,540.284,539.557,535.741,538.908,538.661,538.566,539.151,536.828,538.304,539.037,539.005,2.8448,62.023,3.21,2.934,57.915,0.369,0
2025-09-30 06:50:00,47.685,11.073,344.577,539.734,4.815,539.918,540.791,541.704,540.137,541.139,539.102,540.248,541.958,538.703,542.064,539.696,540.693,540.367,540.981,538.133,538.221,539.465,537.569,537.524,537.249,540.215,539.301,539.234,538.253,540.152,541.143,538.855,2.8236,61.763,3.093,2.942,57.986,0.459,0
2025-09-30 07:00:00,47.721,11.124,344.592,539.969,5.259,540.749,541.056,540.855,541.142,541.128,541.36,542.056,541.881,540.542,541.69,541.907,541.363,538.906,540.707,539.138,538.091,539.741,540.671,537.638,539.161,538.209,539.719,537.816,536.797,538.209,538.909,539.715,2.8373,61.943,3.001,2.905,58.03,0.309,0
2025-09-30 07:10:00,47.681,11.101,344.472,539.808,5.423,540.38,539.177,540.604,541.526,539.206,542.355,541.554,542.359,541.404,540.051,540.552,542.284,542.376,540.694,537.021,540.079,538.774,539.801,537.831,537.885,538.663,538.227,537.194,539.418,539.173,539.269,536.953,2.8402,61.852,3.004,2.94,58.036,0.428,0
2025-09-30 07:20:00,47.616,11.073,344.645,539.837,6.534,538.65,540.729,539.516,541.151,541.237,542.043,541.593,539.842,541.637,541.584,541.59,542.009,541.228,542.41,537.664,537.806,539.602,537.621,538.539,535.876,538.505,540.31,537.508,538.376,539.725,539.999,538.859,2.8412,62.119,3.026,2.826,57.845,0.365,0
2025-09-30 07:30:00,47.844,11.108,345.011,539.487,5.434,538.914,541.299,540.6,540.106,541.044,539.347,541.793,540.686,540.718,540.298,539.754,540.713,541.377,539.184,539.463,538.09,537.93,539.502,539.713,538.917,538.579,538.939,537.929,539.495,538.19,536.359,537.214,2.8507,61.787,3.02,2.888,57.957,0.451,0
2025-09-30 07:40:00,47.962,11.124,344.461,540.253,4.521,540.985,539.818,540.533,540.746,539.443,541.797,541.956,540.315,542.237,541.182,542.062,540.66,541.306,540.088,540.5,541.246,538.893,538.774,537.716,540.126,539.244,540.992,540.692,538.226,538.307,540.214,538.779,2.8455,61.983,2.975,2.926,58.039,0.367,0
2025-09-30 07:50:00,47.883,11.109,344.941,540.175,5.94,540.69,539.011,540.035,542.207,540.423,542.593,540.702,542.39,542.779,542.105,541.703,541.714,539.691,540.257,540.711,539.821,539.3,540.601,538.539,537.736,538.769,536.839,539.031,539.413,538.759,539.543,539.372,2.8485,62.087,3.113,3.19,58.021,0.389,0
2025-09-30 08:00:00,47.988,11.12,344.863,540.111,6.891,539.744,540.094,542.424,541.892,541.874,541.44,543.414,542.132,541.073,541.103,540.597,540.689,541.822,538.337,541.601,539.8,538.755,538.398,538.824,538.634,536.523,537.642,538.357,539.079,539.387,538.666,540.694,2.8631,62.089,2.963,2.956,57.953,0.477,0
2025-09-30 08:10:00,48.066,11.117,345.077,539.758,6.069,539.201,540.529,539.914,540.936,541.104,540.465,541.457,541.954,542.301,541.647,541.103,539.475,538.431,540.75,540.213,540.822,537.839,538.231,536.761,538.511,536.232,539.607,538.55,537.845,538.009,540.988,540.594,2.8443,61.996,2.947,3.04,58.052,0.331,0
2025-09-30 08:20:00,48.049,11.054,345.104,539.856,5.527,539.643,540.746,539.428,540.083,540.711,540.62,541.441,543.137,539.482,541.761,539.624,542.216,540.54,540.112,540.881,539.462,538.708,538.066,538.403,539.542,538.645,539.678,539.293,538.264,538.491,537.61,539.517,2.8506,62.201,3.117,2.98,58.217,0.353,0
2025-09-30 08:30:00,48.304,11.145,345.017,540.774,6.554,540.153,539.448,543.962,542.048,540.764,542.531,543.509,542.664,542.771,539.603,541.153,541.418,542.089,541.563,541.488,541.689,539.896,538.526,539.391,539.286,538.435,540.367,537.408,540.318,538.922,539.94,541.547,2.8524,62.148,3.16,2.93,58.083,0.351,0
2025-09-30 08:40:00,48.352,11.095,345.433,540.701,5.04,539.612,541.881,541.77,540.226,542.124,542.103,542.679,541.998,542.722,541.949,541.274,542.669,542.137,540.428,539.758,540.793,539.641,540.095,539.44,538.387,539.745,538.572,537.682,539.405,539.327,541.684,540.836,2.8533,62.287,3.13,2.965,58.002,0.328,0
2025-09-30 08:50:00,48.187,11.054,345.212,539.762,5.044,540.917,538.827,540.638,540.219,540.875,541.609,541.993,542.291,541.797,539.828,540.258,539.858,542.138,539.065,540.199,539.103,537.601,538.954,537.608,539.482,537.859,538.255,537.247,540.297,539.234,539.63,537.8,2.8548,62.252,3.014,3.011,58.147,0.347,0
2025-09-30 09:00:00,48.218,11.125,345.543,540.655,6.519,540.615,541.933,541.042,543.503,540.781,542.367,539.83,541.133,542.844,540.517,542.535,543.022,542.445,541.364,539.986,541.244,540.668,539.165,538.22,536.984,538.732,539.733,539.089,539.118,540.141,540.568,540.11,2.8618,62.125,3.121,2.855,57.903,0.341,0
2025-09-30 09:10:00,48.41,11.126,345.539,540.503,5.657,541.015,540.441,541.571,540.073,542.094,540.817,540.335,542.616,542.857,542.236,540.918,542.027,543.335,541.253,539.868,539.215,539.976,537.678,539.42,539.36,538.33,540.491,539.836,540.492,539.367,538.88,539.075,2.8646,62.223,3.131,2.868,58.082,0.378,0
2025-09-30 09:20:00,48.507,11.24,345.167,540.069,5.105,539.82,538.629,538.887,541.112,540.906,541.552,540.97,541.733,542.116,540.882,541.373,542.96,540.766,539.42,540.092,538.873,539.38,540.032,539.253,538.388,538.494,540.719,538.798,537.855,539.519,539.655,539.689,2.8773,62.222,3.11,3.006,57.964,0.335,0
2025-09-30 09:30:00,48.74,11.147,345.857,540.883,6.24,540.401,540.769,541.406,543.442,543.095,542.289,542.665,542.189,542.462,539.75,541.137,539.965,541.788,542.342,541.36,539.534,541.588,539.057,540.28,537.202,539.958,540.344,539.383,540.473,538.663,540.615,541.676,2.8803,62.233,2.985,3.065,58.216,0.32,0
2025-09-30 09:40:00,48.461,11.132,345.73,540.683,5.574,540.764,541.13,540.879,540.358,542.678,541.782,541.564,542.298,542.524,541.391,542.781,543.119,541.122,540.797,540.498,540.514,539.248,539.594,539.878,537.545,538.05,539.186,539.621,540.762,540.124,540.243,539.989,2.8557,62.389,3.054,2.841,58.078,0.383,0
2025-09-30 09:50:00,48.52,11.122,345.564,540.513,3.615,541.063,541.694,541.819,539.367,540.716,542.155,542.087,541.851,541.538,541.38,542.227,541.084,541.005,541.317,540.209,540.154,539.123,538.814,540.205,539.063,539.15,539.94,538.612,539.083,538.916,540.818,540.461,2.8588,62.038,3.025,3.007,57.99,0.348,0
2025-09-30 10:00:00,48.489,11.129,345.733,541.165,5.398,541.471,543.84,541.46,543.33,542.342,543.115,542.33,542.766,543.252,541.936,541.779,541.041,541.413,540.729,543.337,541.792,539.978,539.682,538.442,538.752,539.717,539.62,539.664,539.938,540.302,539.841,539.582,2.8685,62.204,3.026,2.813,58.118,0.391,0
2025-09-30 10:10:00,48.375,11.146,345.344,541.193,5.68,539.341,541.691,541.682,540.635,542.415,544.157,541.757,543.837,543.857,542.472,542.817,543.743,541.691,540.579,541.848,542.388,541.607,538.936,540.118,538.477,539.563,538.875,538.755,540.097,541.924,539.351,539.602,2.8736,61.704,3.085,2.999,57.959,0.367,0
2025-09-30 10:20:00,48.525,11.098,345.519,540.615,6.411,541.42,543.267,540.356,542.402,540.818,543.039,542.209,542.076,542.767,541.441,540.466,541.401,540.619,541.563,540.079,540.95,537.902,536.856,538.759,538.211,538.544,540.005,539.354,539.105,540.56,540.586,541.845,2.8674,62.038,3.187,2.954,57.96,0.449,0
2025-09-30 10:30:00,48.313,11.095,345.142,541.196,5.976,540.571,543.095,539.373,540.066,541.644,542.546,541.905,541.262,542.738,542.425,544.393,542.797,542.111,540.752,540.303,541.32,539.133,539.776,538.417,539.49,540.603,540.014,539.659,541.44,542.152,541.983,542.332,2.8527,62.0,3.217,3.005,57.842,0.34,0
2025-09-30 10:40:00,48.604,11.104,345.497,541.026,7.119,539.765,542.52,541.925,540.952,543.302,543.486,542.294,542.621,541.871,543.756,541.782,541.414,543.437,541.142,540.645,539.942,540.813,538.08,539.02,539.618,536.637,539.64,541.796,539.161,540.592,539.576,541.922,2.8645,62.152,3.074,3.152,58.004,0.34,0
2025-09-30 10:50:00,48.756,11.088,345.396,540.385,6.967,540.055,538.439,540.529,538.867,541.899,541.506,541.24,541.443,541.787,541.573,544.373,542.861,539.407,541.067,538.68,538.793,539.401,539.929,541.232,540.275,539.951,537.406,539.698,539.735,539.896,539.76,540.584,2.8637,62.157,3.123,2.976,57.969,0.376,0
2025-09-30 11:00:00,48.945,11.106,345.781,541.217,6.373,541.37,542.616,541.557,543.265,543.641,542.096,543.223,541.348,544.375,543.99,540.416,542.448,542.899,541.913,540.661,539.087,539.983,539.51,540.121,539.887,539.912,538.002,541.011,540.423,539.668,539.027,540.419,2.8871,62.497,2.976,2.923,57.845,0.368,0
2025-09-30 11:10:00,48.737,11.129,346.048,541.095,4.661,541.945,541.492,540.45,542.99,541.579,542.921,543.297,542.367,542.799,540.631,542.268,540.397,540.208,542.254,540.889,543.035,539.477,539.653,539.433,540.674,540.087,539.463,540.507,538.636,540.218,541.171,540.726,2.8869,62.176,3.113,3.017,57.862,0.376,0
2025-09-30 11:20:00,48.908,11.122,345.593,541.141,5.458,542.414,543.56,542.001,540.292,542.118,541.181,541.887,543.628,542.174,541.504,543.343,541.596,542.854,540.809,539.859,540.535,539.448,540.759,541.32,538.17,539.303,538.205,540.614,540.651,538.902,543.028,540.656,2.8929,62.342,3.125,2.935,57.999,0.258,0
2025-09-30 11:30:00,48.844,11.146,345.639,540.738,4.869,540.478,539.338,542.225,541.154,541.552,540.97,541.151,541.374,541.448,541.842,542.811,541.428,540.897,541.298,541.845,540.395,541.089,539.984,541.72,539.188,538.539,537.942,539.356,538.425,541.483,542.488,539.506,2.8827,62.131,3.068,3.045,58.097,0.321,0
2025-09-30 11:40:00,48.742,11.068,345.548,540.496,6.297,540.149,541.198,541.778,541.068,541.614,541.16,543.883,542.158,541.191,541.608,540.364,541.794,541.069,542.092,541.25,541.127,538.782,538.195,537.586,538.761,537.803,539.877,539.458,539.686,540.206,539.627,539.896,2.8781,62.134,2.998,3.029,58.003,0.4,0
2025-09-30 11:50:00,49.012,11.169,346.009,541.239,5.739,540.826,542.183,540.627,542.247,542.311,544.582,542.863,541.562,543.506,543.306,543.719,541.739,539.873,539.491,542.072,540.346,538.843,540.274,539.708,539.73,540.281,541.111,539.52,539.972,539.129,542.202,541.423,2.8861,62.204,2.925,2.833,58.199,0.331,0
2025-09-30 12:00:00,48.91,11.133,345.839,540.905,5.624,541.744,542.322,542.117,541.194,541.984,541.905,540.871,541.687,543.631,542.812,540.282,541.687,542.353,541.221,539.15,541.697,538.456,540.849,541.496,539.373,538.134,538.007,539.338,539.806,540.968,541.176,540.181,2.8741,62.282,2.992,3.029,58.08,0.396,0
2025-09-30 12:10:00,49.146,11.11,345.587,541.54,5.029,541.872,543.447,541.301,543.007,542.865,542.659,541.945,543.711,543.645,543.427,542.203,542.939,542.05,542.575,540.017,540.485,540.119,541.126,540.745,539.721,540.153,540.041,539.545,541.939,538.682,540.479,540.888,2.8811,62.441,3.147,2.911,58.129,0.289,0
2025-09-30 12:20:00,49.037,11.146,345.899,541.317,5.267,542.306,542.095,540.739,542.733,541.377,542.07,543.715,542.605,543.119,542.314,542.144,543.655,542.377,541.22,540.959,540.158,540.371,541.191,540.13,538.448,539.579,539.952,539.961,538.725,542.537,541.526,539.557,2.8825,62.376,3.095,2.934,58.098,0.356,0
2025-09-30 12:30:00,49.302,11.168,346.033,542.002,6.038,542.461,543.176,543.233,541.732,544.1,543.9,542.774,543.416,544.971,545.405,541.951,542.149,542.463,542.041,541.864,541.45,539.367,541.564,541.383,539.383,539.441,540.397,540.636,539.741,541.956,541.381,541.712,2.8916,62.137,3.077,2.919,58.15,0.383,0
2025-09-30 12:40:00,49.315,11.177,346.103,541.678,5.22,541.319,541.885,541.702,542.444,543.784,542.944,542.872,543.132,542.374,544.65,543.928,542.387,541.343,540.358,540.323,542.133,540.484,541.96,539.43,540.749,540.487,539.725,541.132,540.756,540.464,540.995,541.536,2.8936,62.252,3.072,2.804,58.204,0.333,0
2025-09-30 12:50:00,49.035,11.119,346.628,540.74,4.548,542.366,541.11,542.261,540.309,541.755,541.547,541.565,541.571,542.923,542.244,541.13,540.702,543.1,542.803,538.882,540.912,539.125,539.228,539.355,539.368,540.454,538.639,539.096,538.622,538.552,541.384,540.968,2.8904,62.003,3.133,2.905,58.006,0.325,0
2025-09-30 13:00:00,49.19,11.134,345.929,541.597,6.491,541.709,542.539,541.807,541.004,544.034,542.972,544.539,543.428,544.611,542.308,542.177,543.508,538.992,543.183,540.883,540.681,540.971,540.432,540.358,541.54,538.12,540.951,539.69,538.685,541.117,541.303,541.58,2.89,62.511,3.101,2.917,58.042,0.368,0
2025-09-30 13:10:00,48.867,11.096,345.923,540.841,4.155,540.385,542.308,541.701,540.358,540.237,542.152,542.235,541.463,542.637,542.157,541.869,542.189,541.274,541.475,541.294,541.273,539.479,538.831,539.028,539.225,538.482,539.785,540.335,540.698,540.449,540.672,540.709,2.8803,62.504,3.141,2.942,58.187,0.359,0
2025-09-30 13:20:00,49.204,11.156,345.877,540.741,7.649,539.836,539.508,541.236,542.225,545.241,541.55,541.038,542.79,542.531,541.566,542.71,540.246,541.153,541.932,539.396,537.592,540.894,539.669,540.608,539.527,539.122,538.244,541.286,538.629,539.831,540.082,541.553,2.8829,62.174,2.939,2.903,58.246,0.331,0
2025-09-30 13:30:00,49.113,11.198,345.601,541.27,5.598,542.799,542.212,541.996,541.511,543.581,541.845,541.82,543.666,541.423,542.655,544.1,542.649,539.818,541.091,540.595,540.324,542.208,538.502,539.382,538.793,540.624,541.75,539.171,540.501,539.882,540.822,540.557,2.8972,62.36,2.988,2.868,58.073,0.292,0
2025-09-30 13:40:00,49.216,11.135,345.903,540.441,6.894,541.079,541.277,541.773,542.808,541.981,542.494,542.098,541.429,540.926,542.754,543.057,541.883,539.133,539.688,541.234,539.404,539.348,538.837,536.163,536.796,539.849,540.633,539.309,538.563,539.918,539.252,540.215,2.8823,62.32,3.14,2.825,58.117,0.369,0
2025-09-30 13:50:00,49.141,11.132,345.863,542.019,5.579,542.296,541.182,542.335,544.362,543.751,543.09,542.722,542.698,543.081,544.366,542.27,543.136,542.981,542.659,542.438,542.086,540.427,540.512,540.555,541.009,538.787,539.026,540.651,540.227,543.53,541.576,542.756,2.8649,62.429,3.009,3.141,58.193,0.418,0
2025-09-30 14:00:00,49.089,11.102,346.349,541.533,7.297,542.388,542.513,541.595,542.975,540.895,542.431,543.516,544.408,543.979,542.746,543.509,541.983,541.099,539.992,541.905,540.608,540.201,540.081,540.701,539.209,541.471,537.111,542.241,539.861,541.188,541.671,541.105,2.9045,62.441,3.014,3.014,57.989,0.357,0
2025-09-30 14:10:00,49.167,11.175,345.644,541.783,7.427,540.016,543.65,541.255,542.436,542.948,544.499,543.343,544.097,543.171,544.304,545.577,541.927,542.594,542.489,540.292,542.053,541.138,540.634,541.109,540.508,538.15,540.053,539.823,541.518,539.231,539.833,541.484,2.9079,62.351,3.068,2.952,57.972,0.4,0
2025-09-30 14:20:00,49.26,11.146,345.92,541.778,4.955,540.918,541.029,542.384,542.486,542.396,544.493,543.593,541.365,542.131,543.702,541.737,541.478,542.336,542.65,544.117,539.894,541.869,539.538,539.781,541.707,540.304,541.183,539.796,541.542,543.125,541.4,541.052,2.8892,62.457,3.06,3.007,58.184,0.43,0
2025-09-30 14:30:00,49.327,11.115,346.483,540.45,5.922,540.276,539.445,542.57,541.745,541.337,540.407,543.619,542.881,541.412,540.563,540.147,542.697,540.706,542.054,540.448,540.31,538.525,539.187,538.822,538.069,539.809,537.697,537.969,540.059,539.452,540.664,541.287,2.8842,62.124,3.028,2.803,57.787,0.297,0
2025-09-30 14:40:00,49.168,11.132,345.88,540.688,6.354,541.499,541.767,541.382,541.907,542.516,541.457,542.477,541.462,544.217,542.239,541.681,539.639,541.268,540.95,539.295,540.429,539.652,539.242,537.863,539.624,540.133,540.33,539.464,538.852,539.858,539.056,540.308,2.8877,62.546,3.022,2.962,57.955,0.314,0
2025-09-30 14:50:00,49.209,11.188,345.384,542.267,4.955,542.049,542.633,541.401,541.4,542.962,543.716,544.643,544.945,544.393,544.061,544.284,543.978,541.562,542.201,542.432,543.107,540.858,540.772,542.287,541.696,541.232,540.93,540.322,540.929,541.327,539.99,541.105,2.8866,62.467,2.949,2.982,58.073,0.365,0
2025-09-30 15:00:00,49.142,11.135,346.525,540.979,6.678,538.32,540.167,540.347,541.285,542.599,541.851,543.196,542.296,544.301,542.234,540.596,542.157,540.465,541.481,540.778,539.88,539.625,539.214,537.623,541.192,541.227,540.224,539.421,541.187,541.591,542.03,541.145,2.8903,62.016,2.959,2.915,58.112,0.325,0
2025-09-30 15:10:00,49.134,11.176,346.232,542.069,6.399,543.721,541.666,542.716,542.892,543.719,543.136,543.155,542.847,545.072,544.898,543.218,542.291,542.691,541.184,542.026,540.135,541.602,540.969,541.269,540.575,540.664,541.73,541.373,540.206,542.283,541.161,538.673,2.9049,62.323,3.213,2.84,58.084,0.342,0
2025-09-30 15:20:00,48.954,11.167,345.669,540.639,5.358,540.527,540.042,541.408,542.44,539.441,543.065,543.193,541.196,542.498,541.608,542.787,541.936,540.409,540.161,539.335,540.219,540.414,540.567,538.788,539.145,539.205,539.804,540.827,538.71,537.835,540.038,541.662,2.8778,61.949,3.084,2.931,58.206,0.326,0
2025-09-30 15:30:00,49.153,11.16,345.646,541.796,6.15,543.291,543.627,543.381,543.488,543.106,542.991,543.287,544.499,544.414,542.342,543.572,541.36,542.231,541.984,542.67,542.029,541.237,540.77,541.817,539.009,538.349,539.928,540.213,539.746,540.37,538.984,539.808,2.8745,62.135,3.055,3.077,58.063,0.313,0
2025-09-30 15:40:00,49.232,11.091,345.798,541.634,5.082,541.438,543.448,543.041,541.788,542.204,543.281,542.671,543.714,541.809,541.935,543.412,543.253,542.515,540.912,541.782,540.03,541.193,541.324,542.463,539.343,539.227,541.421,538.632,540.022,541.354,540.26,541.658,2.8881,62.521,2.953,2.955,58.124,0.355,0
2025-09-30 15:50:00,48.956,11.167,345.762,540.306,6.605,538.873,540.453,540.754,541.187,540.615,541.077,541.231,543.942,542.059,542.702,541.126,542.342,538.953,540.748,540.594,540.131,539.363,540.738,538.973,538.428,539.262,537.337,541.185,538.615,538.403,538.125,541.034,2.8828,62.021,2.952,2.926,58.021,0.323,0
2025-09-30 16:00:00,48.996,11.124,345.465,540.743,5.804,541.887,540.158,540.723,541.183,540.797,542.409,543.613,542.395,543.14,542.607,541.392,542.397,542.038,540.735,539.847,539.631,539.039,538.692,539.161,539.411,540.689,537.873,539.36,541.445,537.809,539.657,541.969,2.8828,62.016,3.043,2.911,57.931,0.321,0
2025-09-30 16:10:00,49.286,11.158,346.077,540.896,5.686,540.691,542.752,542.4,541.275,541.823,542.902,542.621,541.457,540.419,542.665,543.458,539.625,541.526,541.651,541.286,541.658,540.679,539.082,540.161,540.439,537.772,540.668,539.516,540.585,540.181,538.125,538.78,2.891,62.369,3.049,3.009,57.861,0.279,0
2025-09-30 16:20:00,48.97,11.17,345.822,541.555,6.536,540.956,542.378,543.735,542.671,541.788,543.232,543.006,544.227,542.382,541.777,542.729,541.875,544.275,541.015,542.298,540.513,543.51,537.739,540.249,540.333,538.355,540.096,541.029,540.756,539.992,541.114,539.942,2.8748,62.422,2.881,3.072,58.023,0.451,0
2025-09-30 16:30:00,49.017,11.12,345.845,540.848,5.778,539.918,542.958,543.136,543.322,544.141,542.189,540.056,542.015,542.205,542.873,541.551,542.195,542.236,539.337,540.907,541.516,538.681,538.363,540.721,539.034,541.268,539.512,538.372,538.474,538.874,539.786,539.257,2.8841,62.356,3.136,2.927,57.983,0.381,0
2025-09-30 16:40:00,48.911,11.164,345.416,540.891,3.742,540.839,541.52,540.156,541.081,542.654,542.499,542.328,541.969,542.69,541.042,542.142,541.452,541.405,540.216,540.419,541.255,539.134,539.898,539.957,539.473,540.605,539.524,539.904,539.719,538.948,540.84,542.401,2.8897,62.268,3.029,3.036,58.148,0.308,0
2025-09-30 16:50:00,48.952,11.183,345.812,541.601,5.244,540.634,543.555,543.248,540.337,542.472,542.622,542.405,544.237,541.263,543.342,541.282,542.872,540.968,542.252,541.758,541.185,540.322,541.387,540.91,539.542,540.98,541.205,542.016,538.993,541.566,540.119,541.757,2.8838,62.301,3.095,3.04,58.14,0.274,0
2025-09-30 17:00:00,48.748,11.144,345.551,540.529,3.939,540.264,541.144,542.121,541.303,541.985,539.886,542.454,542.335,540.665,541.813,541.492,541.454,541.379,540.423,540.375,539.82,539.67,538.832,539.404,539.088,540.645,538.515,539.144,540.138,538.662,540.752,540.525,2.8748,62.37,3.156,2.872,58.155,0.322,0
2025-09-30 17:10:00,48.67,11.058,345.219,540.347,7.744,541.212,539.91,541.86,540.791,541.193,544.228,542.766,540.903,542.614,542.153,541.654,540.679,540.841,539.961,540.019,539.733,540.983,540.133,540.224,538.499,538.562,536.497,539.435,536.484,539.644,539.025,539.357,2.8921,62.085,3.086,3.063,58.241,0.387,0
2025-09-30 17:20:00,48.798,11.109,345.722,540.884,7.59,540.398,542.545,540.412,542.588,544.765,543.154,542.127,542.106,541.408,541.57,542.877,542.319,540.524,539.649,540.124,539.64,540.386,540.262,538.97,538.138,539.799,537.175,539.48,540.999,540.949,541.15,540.359,2.8968,62.202,3.126,2.964,58.215,0.367,0
2025-09-30 17:30:00,48.539,11.114,345.462,539.782,5.851,538.945,539.795,539.678,542.969,541.744,540.887,540.998,540.748,539.834,538.667,541.771,539.157,541.035,541.716,537.739,539.595,539.287,539.465,537.118,538.436,537.807,538.933,538.088,539.791,538.918,540.137,540.864,2.8742,62.164,3.154,2.912,57.892,0.373,0
2025-09-30 17:40:00,49.059,11.133,345.909,540.361,5.51,538.441,540.645,543.067,541.149,540.628,542.199,540.97,542.948,541.089,542.174,541.889,540.32,540.9,540.425,540.385,540.602,539.506,538.22,539.293,537.557,538.551,538.993,539.208,540.592,539.76,539.09,541.146,2.89,61.979,3.043,3.034,58.005,0.374,0
2025-09-30 17:50:00,48.897,11.239,345.85,541.463,4.387,541.602,540.914,541.548,543.638,541.569,541.738,543.543,542.325,543.331,542.797,540.999,542.405,542.112,542.375,541.01,541.522,540.354,540.017,540.541,540.28,540.784,540.049,541.084,542.633,539.251,540.588,540.496,2.8862,62.24,3.199,2.827,57.927,0.335,0
2025-09-30 18:00:00,48.608,11.106,345.991,540.646,5.652,540.559,539.876,541.777,541.164,541.518,543.776,542.054,542.161,541.991,542.868,541.906,541.771,540.43,542.185,540.194,540.904,539.957,539.159,538.124,538.156,538.874,539.611,539.348,539.469,540.58,539.504,539.518,2.8762,62.05,3.109,2.992,58.058,0.336,0
2025-09-30 18:10:00,48.437,11.083,345.284,540.906,6.373,540.88,542.062,541.388,543.439,541.074,543.746,541.417,542.006,543.429,542.603,541.596,541.575,541.065,541.274,539.706,540.305,540.103,540.379,538.292,538.859,540.469,537.373,540.154,540.028,539.055,540.229,541.949,2.8712,62.121,3.239,3.154,57.961,0.445,0
2025-09-30 18:20:00,48.669,11.096,345.861,540.44,6.168,540.457,542.044,542.109,542.085,543.299,541.798,541.903,541.597,541.371,540.025,541.741,542.067,540.807,541.333,539.881,540.484,537.131,538.878,539.288,538.041,539.711,538.001,538.638,538.724,540.46,540.017,539.996,2.8747,61.866,3.053,3.046,57.98,0.361,0
2025-09-30 18:30:00,48.463,11.143,345.656,540.407,6.468,538.731,541.907,542.43,541.48,541.738,540.253,542.734,542.52,541.387,543.237,540.813,540.291,540.158,541.451,540.179,539.843,539.944,540.06,536.769,540.122,539.104,539.242,538.317,538.08,538.982,540.668,540.537,2.8821,61.927,3.166,3.002,57.98,0.397,0
2025-09-30 18:40:00,48.358,11.096,344.587,540.332,5.527,542.336,538.03,540.511,541.991,541.765,540.811,541.844,541.498,541.427,541.984,540.058,542.139,540.671,539.692,541.881,538.673,540.666,540.464,541.498,539.588,539.843,537.492,537.138,536.809,539.058,539.189,541.918,2.8633,62.16,3.009,2.911,58.124,0.376,0
2025-09-30 18:50:00,48.364,11.038,345.291,540.56,4.408,538.738,541.369,543.076,541.73,542.235,540.919,541.735,542.972,540.978,541.658,540.793,541.192,539.721,541.06,540.666,540.825,538.757,540.306,539.178,539.168,539.235,538.668,539.015,539.282,540.623,540.632,540.601,2.8652,62.16,2.99,2.877,57.882,0.348,0
2025-09-30 19:00:00,48.163,11.123,344.713,540.069,5.54,539.567,541.543,539.629,541.783,542.401,541.988,542.758,540.329,540.464,542.083,542.289,542.578,541.229,537.959,539.551,539.352,539.125,539.861,537.218,538.312,537.699,539.857,539.96,537.528,538.551,538.734,539.519,2.871,61.805,3.0,2.817,57.807,0.284,0
2025-09-30 19:10:00,48.22,11.13,344.914,539.766,6.182,539.68,539.641,540.943,540.809,540.577,541.616,541.116,540.978,542.575,541.353,540.314,540.798,540.226,540.846,541.529,540.304,537.87,537.188,538.169,537.332,536.393,539.479,538.24,538.035,538.977,540.661,538.029,2.8571,61.911,3.016,2.735,58.026,0.315,0
2025-09-30 19:20:00,48.244,11.136,345.216,540.315,5.622,540.463,539.173,538.745,539.118,541.417,541.394,542.626,543.208,541.325,542.616,541.824,541.101,541.531,541.328,540.319,539.72,539.615,537.978,539.641,540.078,537.938,537.586,538.861,539.64,540.875,540.168,540.21,2.853,62.031,3.066,2.948,57.9,0.338,0
2025-09-30 19:30:00,48.323,11.139,345.423,540.332,4.447,540.564,538.461,539.871,540.031,542.276,542.204,542.274,540.119,541.684,542.908,541.049,541.359,540.707,539.74,540.268,539.534,540.035,540.177,539.125,539.542,538.486,539.528,539.347,540.323,540.582,539.062,539.72,2.8626,62.12,3.151,2.922,57.987,0.296,0
2025-09-30 19:40:00,48.072,11.112,345.335,540.344,5.549,540.846,540.827,542.02,541.517,541.665,541.877,540.786,541.212,541.652,541.384,540.503,542.549,540.68,539.344,539.962,540.654,540.293,537.0,538.564,538.709,539.64,540.148,538.957,539.064,538.433,540.227,540.764,2.8454,62.283,3.052,2.956,57.772,0.318,0
2025-09-30 19:50:00,48.308,11.1,345.344,539.263,5.261,538.775,539.355,538.794,540.626,541.472,541.601,540.662,541.662,539.405,540.946,541.04,541.035,539.548,539.782,539.084,537.619,536.668,540.051,537.801,537.907,536.401,536.962,539.12,538.231,538.172,539.094,538.289,2.8637,62.301,3.034,2.975,58.132,0.379,0
2025-09-30 20:00:00,47.995,11.128,345.086,540.459,6.034,538.715,541.224,541.229,541.189,541.111,543.381,541.497,542.111,540.917,539.859,541.026,542.175,542.483,542.107,540.198,540.56,538.151,539.731,537.535,537.347,537.885,538.862,541.156,539.029,539.997,540.26,542.663,2.8586,61.998,3.026,2.994,57.912,0.347,0
2025-09-30 20:10:00,47.731,11.073,344.631,540.032,5.082,537.472,540.181,542.459,541.87,541.96,542.554,540.283,540.393,541.234,542.203,540.612,541.899,538.182,540.375,538.399,541.398,541.12,538.656,538.017,538.104,539.311,537.669,539.627,539.35,538.549,540.23,538.748,2.8529,61.868,3.03,2.901,57.916,0.257,0
2025-09-30 20:20:00,47.575,11.051,344.329,539.574,6.685,539.321,538.609,540.57,540.824,542.227,539.14,541.511,543.195,540.671,541.857,540.551,540.07,540.613,539.317,540.981,539.768,536.564,536.51,538.842,538.778,539.492,537.885,537.306,537.49,538.953,538.174,539.269,2.8286,61.737,2.992,3.023,58.12,0.344,0
2025-09-30 20:30:00,47.824,11.099,344.843,539.838,6.921,540.372,539.635,542.106,540.306,541.529,541.57,542.789,540.358,539.248,541.592,540.974,540.727,540.71,542.045,540.053,538.822,539.896,536.839,537.434,538.812,537.706,535.868,538.478,538.681,539.222,540.053,539.791,2.836,61.695,3.02,2.926,57.833,0.354,0
2025-09-30 20:40:00,47.75,11.098,344.88,539.801,5.502,540.253,540.864,539.401,540.935,541.542,542.028,541.522,541.073,540.795,540.649,540.584,542.55,540.798,539.132,537.254,541.182,538.227,539.909,538.193,537.306,537.656,537.048,539.447,540.119,538.423,538.02,539.727,2.8348,62.138,3.089,2.999,58.032,0.363,0
2025-09-30 20:50:00,47.943,11.066,344.6,540.258,5.009,540.417,540.342,538.44,541.099,540.494,541.0,541.702,540.979,542.381,542.013,542.846,539.733,542.472,540.971,540.29,540.007,541.093,539.712,538.969,538.693,539.905,539.737,538.624,538.636,537.837,538.734,539.829,2.8514,61.828,3.073,2.908,58.15,0.353,0
2025-09-30 21:00:00,47.682,11.116,344.36,539.928,6.607,538.814,540.811,541.712,539.383,539.764,542.588,542.232,543.143,540.908,540.715,541.146,541.398,539.8,541.37,540.684,541.371,539.01,540.231,537.846,537.648,536.753,539.02,536.536,537.189,539.354,540.308,538.312,2.8275,61.933,3.094,2.966,57.879,0.387,0
2025-09-30 21:10:00,47.943,11.157,345.01,540.421,4.915,539.992,541.104,542.015,541.6,539.702,542.275,542.066,542.146,542.146,540.66,540.257,542.899,539.231,539.963,539.169,540.026,539.272,541.254,541.205,538.867,538.09,537.984,539.459,539.767,539.516,540.275,540.428,2.8382,61.984,3.206,3.079,58.08,0.295,0
2025-09-30 21:20:00,47.622,11.12,344.778,539.344,5.483,540.558,539.896,540.416,541.786,539.632,540.702,541.391,540.572,540.113,540.746,538.93,540.43,540.068,539.062,539.104,538.383,538.05,539.045,538.692,536.303,538.072,538.14,538.26,537.22,538.442,539.361,538.905,2.8431,61.945,3.114,2.931,58.005,0.308,0
2025-09-30 21:30:00,47.441,11.091,344.43,539.229,5.778,539.513,540.719,540.66,540.27,540.34,540.105,538.968,540.799,542.034,540.597,539.875,539.438,539.431,539.733,537.136,539.082,538.429,540.226,537.016,537.408,536.256,536.614,538.611,539.585,538.187,538.834,539.319,2.8419,62.026,3.05,3.074,57.904,0.351,0
2025-09-30 21:40:00,47.517,11.072,344.368,539.576,6.905,539.635,540.163,541.626,539.696,542.141,542.168,542.699,543.63,542.601,540.302,539.908,539.581,539.933,539.082,537.654,539.548,538.916,536.725,537.044,538.716,538.635,537.586,536.941,537.449,537.229,538.102,540.833,2.8439,61.855,3.127,3.091,57.94,0.369,0
2025-09-30 21:50:00,47.586,11.076,344.976,539.88,6.484,540.153,540.109,540.074,539.155,542.905,541.625,540.407,541.56,540.597,541.536,541.379,541.389,540.402,539.669,540.535,540.282,539.138,537.089,539.426,537.681,536.421,537.04,538.853,539.166,540.583,539.645,539.928,2.8242,61.942,2.979,2.905,57.742,0.351,0
2025-09-30 22:00:00,47.327,11.06,344.335,539.18,6.398,538.403,540.473,540.97,542.294,540.435,540.656,539.363,539.754,540.285,540.488,540.065,539.551,538.402,539.296,540.559,537.343,539.719,539.211,538.714,537.754,538.218,537.133,538.089,538.435,535.896,536.708,539.637,2.8371,61.961,3.039,3.002,57.822,0.328,0
2025-09-30 22:10:00,47.375,11.094,344.381,539.678,5.859,538.387,540.469,539.202,540.923,542.279,543.099,541.764,541.596,541.206,541.57,541.4,539.895,538.954,539.146,540.596,537.276,537.723,537.242,539.168,537.939,537.376,539.887,537.971,537.24,540.162,539.167,539.66,2.8248,61.744,3.015,2.975,57.971,0.396,0
2025-09-30 22:20:00,47.071,11.078,344.514,538.852,4.944,538.703,539.622,538.695,540.149,540.294,539.233,539.086,540.394,540.686,539.954,539.762,537.88,539.485,538.528,539.588,538.597,537.644,538.736,537.06,538.529,537.854,538.407,535.742,538.276,538.229,539.593,538.288,2.8303,61.648,2.99,2.921,58.001,0.296,0
2025-09-30 22:30:00,47.336,11.05,344.689,539.241,6.01,539.593,540.337,539.696,540.576,541.111,541.229,538.214,540.469,539.855,538.245,539.911,539.461,542.239,539.695,538.862,540.788,539.536,537.881,539.01,537.652,537.984,536.229,537.476,537.816,538.556,538.124,538.96,2.8401,61.616,2.946,3.016,58.104,0.443,0
2025-09-30 22:40:00,47.648,11.09,344.844,539.62,5.065,540.21,538.708,539.442,541.559,541.658,540.993,542.527,540.684,540.759,541.319,539.286,540.606,540.069,539.127,538.21,539.783,538.65,538.943,537.968,538.008,541.144,538.8,537.462,537.827,538.809,539.417,537.778,2.8224,61.736,3.164,2.909,57.989,0.387,0
2025-09-30 22:50:00,47.189,11.093,344.443,539.195,7.024,538.176,539.336,539.497,539.653,541.104,539.74,543.365,540.606,541.102,539.606,538.724,538.805,538.908,540.702,539.006,536.341,538.135,538.529,536.992,537.183,536.884,538.954,538.979,538.137,538.911,539.462,541.435,2.8346,61.821,3.052,3.002,57.958,0.287,0
2025-09-30 23:00:00,47.254,11.071,344.219,539.789,3.489,539.899,539.348,539.654,540.356,540.828,540.661,540.348,540.475,540.981,540.347,541.4,540.342,540.325,540.843,540.571,538.32,539.797,539.156,538.427,538.546,539.656,538.783,539.118,539.765,537.911,540.228,538.227,2.8424,61.845,3.205,2.94,58.14,0.391,0
2025-09-30 23:10:00,47.159,11.09,344.402,538.329,4.364,538.104,538.929,537.21,540.705,537.601,539.539,539.449,539.964,540.213,540.071,539.01,540.198,539.104,537.811,538.333,537.976,537.924,536.9,537.312,537.442,536.341,536.502,536.74,538.326,536.678,538.418,538.075,2.8111,61.758,3.058,2.902,57.895,0.387,0
2025-09-30 23:20:00,47.279,11.035,344.152,539.037,4.716,539.91,538.102,540.631,540.528,541.561,540.734,538.501,540.606,538.839,541.112,541.025,539.93,537.428,539.414,540.277,537.776,538.07,539.209,538.05,537.139,537.507,538.633,537.166,536.973,538.749,536.845,539.287,2.8299,61.886,3.084,3.049,57.872,0.257,0
2025-09-30 23:30:00,46.849,11.031,343.982,538.634,5.682,540.368,540.233,540.123,539.959,539.717,539.864,541.532,538.462,540.922,538.532,539.82,539.543,539.748,540.724,541.219,536.013,537.133,536.814,537.977,535.85,536.251,536.42,536.834,538.165,536.265,537.521,537.102,2.7905,61.9,3.037,2.949,57.878,0.42,0
2025-09-30 23:40:00,47.182,11.076,344.091,539.259,4.55,539.7,538.984,541.081,540.567,539.407,539.173,541.119,540.778,539.071,540.715,540.241,540.092,541.391,540.002,537.983,538.214,538.152,539.099,537.678,539.721,536.841,537.434,538.089,538.996,538.822,537.08,539.557,2.8322,61.888,2.984,2.987,57.893,0.416,0
2025-09-30 23:50:00,47.148,11.098,344.133,539.674,5.479,538.096,541.125,540.86,540.413,539.975,542.678,541.045,541.071,542.155,539.973,540.916,541.483,540.313,538.607,539.441,539.11,539.117,537.503,538.391,538.058,538.714,537.622,539.853,537.199,538.386,539.548,539.544,2.8067,61.731,3.16,2.876,57.961,0.289,0
2025-10-01 00:00:00,47.033,11.01,344.694,538.794,6.75,538.721,539.841,538.457,538.736,539.482,541.847,539.946,539.796,540.048,540.936,539.044,540.073,539.893,539.938,536.805,538.012,538.06,535.097,536.392,536.792,537.14,538.537,536.533,538.51,540.183,539.994,538.625,2.8185,61.954,3.135,3.073,57.831,0.399,0
2025-10-01 00:10:00,47.205,11.099,344.653,539.656,4.51,539.2,541.35,541.231,540.4,540.565,541.601,540.661,541.605,540.902,537.817,541.059,540.613,540.078,540.311,537.463,539.627,539.445,540.685,537.11,539.128,538.631,537.914,537.937,539.039,537.095,538.212,541.043,2.8163,61.871,3.099,2.867,58.042,0.365,0
2025-10-01 00:20:00,46.968,11.038,344.088,538.072,6.145,536.883,540.574,539.139,538.739,539.887,538.415,538.21,538.955,541.031,539.587,539.656,539.214,539.766,537.398,538.458,535.704,536.243,538.54,536.994,534.886,536.671,537.958,535.696,538.0,536.051,536.855,538.436,2.8061,61.759,3.051,2.938,57.89,0.332,0
2025-10-01 00:30:00,47.153,11.035,344.191,538.453,5.442,536.318,537.936,539.175,538.605,539.643,541.429,538.948,540.225,540.041,540.589,539.347,538.303,536.441,538.402,538.148,536.99,537.584,538.023,537.105,537.215,537.208,535.987,537.389,538.784,537.049,540.983,540.371,2.8279,62.035,3.109,2.993,57.908,0.478,0
2025-10-01 00:40:00,46.639,11.094,343.717,537.651,4.689,538.166,539.406,536.574,539.688,539.179,535.341,538.88,538.331,538.228,538.631,538.801,538.225,538.129,539.596,536.958,539.446,536.372,535.341,537.194,534.999,535.432,537.338,537.26,536.238,537.535,537.665,537.611,2.8196,61.789,3.116,3.091,57.883,0.349,0
2025-10-01 00:50:00,47.048,11.082,344.47,539.233,5.498,539.683,539.845,539.314,540.805,538.55,542.407,539.01,541.385,539.813,539.325,539.418,541.419,539.684,541.752,538.782,538.56,538.237,537.344,537.412,536.909,540.536,537.054,538.681,537.24,539.94,538.722,537.452,2.8137,61.867,3.125,3.049,58.02,0.319,0
2025-10-01 01:00:00,46.791,11.039,343.761,539.185,3.746,539.761,539.256,539.596,539.721,541.114,540.297,540.629,539.424,540.65,539.593,539.879,538.923,540.036,539.996,538.027,540.02,537.942,538.149,538.905,537.875,537.821,537.373,539.204,537.368,539.567,537.949,538.912,2.8083,61.769,2.957,2.921,57.923,0.304,0
2025-10-01 01:10:00,46.843,11.024,344.251,538.069,5.208,540.464,537.714,540.044,537.694,540.15,537.645,538.259,538.768,540.556,540.518,537.939,539.237,538.361,539.216,537.946,537.618,536.571,537.633,537.248,536.913,536.229,536.274,535.348,536.931,537.686,537.033,537.879,2.8121,61.865,3.019,2.887,58.12,0.383,0
2025-10-01 01:20:00,46.917,11.1,344.162,538.614,6.268,536.879,538.29,539.484,541.716,540.231,539.399,540.91,540.111,540.203,539.765,539.324,540.849,538.745,538.885,537.666,537.074,539.752,536.758,535.849,539.253,538.024,536.084,537.322,535.448,537.449,538.516,538.588,2.8204,61.577,3.049,2.931,57.749,0.329,0
2025-10-01 01:30:00,47.036,11.065,343.741,538.898,6.211,539.231,538.761,539.394,539.945,540.341,539.277,538.725,541.54,541.323,540.913,540.516,538.629,540.374,538.683,542.148,537.509,538.594,537.36,537.45,536.741,535.937,536.807,536.772,539.622,537.842,536.806,538.995,2.8197,61.732,3.166,2.841,58.02,0.22,0
2025-10-01 01:40:00,46.747,11.1,343.942,538.204,7.213,538.995,538.655,539.32,538.984,538.199,540.716,541.837,540.876,540.623,539.051,539.494,537.224,537.051,537.901,537.159,539.19,535.42,538.508,536.464,536.718,537.068,537.388,537.742,538.025,537.298,536.971,534.624,2.8194,61.716,3.06,2.937,58.07,0.378,0
2025-10-01 01:50:00,46.925,11.083,344.3,538.346,5.367,538.864,538.198,538.815,540.388,538.577,539.712,540.974,539.699,539.319,537.269,539.445,541.257,539.973,538.464,537.911,535.925,539.349,538.193,538.005,537.983,536.009,536.846,537.572,536.923,537.726,535.89,536.047,2.7983,61.784,3.099,2.755,57.885,0.407,0
2025-10-01 02:00:00,46.947,11.107,344.422,538.574,5.889,538.841,538.17,538.392,540.361,538.267,541.139,539.147,540.968,540.422,540.063,541.194,538.78,538.574,539.162,537.612,539.61,537.318,537.191,538.262,535.305,536.987,537.279,537.903,537.35,537.021,538.609,537.574,2.8178,61.515,3.095,2.84,57.98,0.312,0
2025-10-01 02:10:00,46.669,11.126,344.61,538.655,5.005,538.599,540.059,538.193,537.537,540.737,539.394,541.285,539.331,540.057,540.092,539.358,540.328,537.699,539.78,540.377,537.933,538.504,538.548,537.862,536.755,537.678,537.554,536.28,537.365,538.526,536.878,536.968,2.7926,61.62,3.036,3.094,57.993,0.358,0
2025-10-01 02:20:00,46.797,11.01,343.936,538.982,6.148,538.222,538.434,540.373,541.036,539.693,541.185,541.281,539.126,541.301,541.107,541.689,538.961,538.785,537.948,537.323,538.598,539.048,538.42,538.068,536.974,536.431,537.616,535.541,539.554,538.718,537.781,539.302,2.7942,61.7,3.072,3.059,57.932,0.353,0
2025-10-01 02:30:00,46.687,11.059,343.491,538.573,6.159,537.066,541.345,539.606,538.536,537.626,539.21,541.032,541.74,541.167,540.433,540.93,539.28,538.595,538.649,538.192,537.543,537.823,536.4,537.915,535.581,537.277,537.779,535.867,538.823,538.638,536.202,538.206,2.8002,61.629,3.191,3.032,57.987,0.303,0
2025-10-01 02:40:00,46.673,11.022,343.782,538.917,5.385,539.198,540.022,540.381,540.836,541.676,539.176,540.216,541.734,540.259,539.639,539.083,538.972,537.881,538.229,536.814,539.491,539.322,537.897,537.956,537.878,536.349,537.419,537.847,538.653,537.767,538.23,537.838,2.7968,61.729,3.002,3.014,58.095,0.378,0
2025-10-01 02:50:00,46.89,11.08,344.12,539.226,5.763,540.041,541.463,539.904,540.47,539.645,540.606,541.013,540.765,539.766,539.773,540.925,539.827,539.191,538.473,538.34,538.607,537.116,538.418,539.195,537.452,537.728,537.563,535.7,539.968,539.479,538.777,538.885,2.8302,61.73,2.995,2.99,57.997,0.345,0
2025-10-01 03:00:00,46.811,11.06,344.272,537.767,4.426,538.147,538.333,536.927,539.758,539.318,539.978,539.049,539.866,537.786,537.503,537.636,537.881,538.051,537.794,537.59,537.623,537.136,536.346,536.265,538.216,537.011,537.733,536.186,536.394,535.552,537.306,538.336,2.7957,61.556,3.124,2.887,57.866,0.282,0
2025-10-01 03:10:00,47.239,11.043,344.166,538.928,4.591,536.941,538.55,537.542,541.381,541.078,538.575,540.802,540.349,540.556,540.491,540.686,540.009,539.7,540.757,539.231,538.374,538.245,537.587,537.024,537.043,539.304,536.79,537.887,538.455,538.482,537.983,537.245,2.8316,61.841,3.038,3.018,57.836,0.321,0
2025-10-01 03:20:00,46.822,11.043,344.137,539.362,5.752,540.373,540.114,538.551,540.103,540.699,541.688,538.961,539.053,539.365,541.817,541.846,540.316,540.37,537.037,537.836,538.876,539.088,539.287,540.33,536.094,538.758,537.89,538.862,538.249,538.954,539.123,539.143,2.7937,61.707,3.14,2.866,58.086,0.364,0
