timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-01 03:30:00,46.929,11.08,343.944,538.643,5.453,538.899,539.082,540.125,541.253,539.032,539.87,540.004,539.207,539.871,541.568,539.267,540.617,540.139,539.204,536.649,539.184,536.582,537.771,536.978,536.704,537.26,538.258,536.115,536.309,536.836,537.672,538.911,2.8447,61.573,3.05,2.933,57.806,0.319,0
2025-10-01 03:40:00,46.922,11.042,343.972,538.584,5.682,540.057,539.868,539.319,540.162,541.522,539.627,538.928,539.06,539.717,539.213,540.84,538.843,540.352,538.912,536.907,536.808,537.86,538.093,535.893,535.84,536.842,536.9,538.832,537.785,537.861,538.3,537.428,2.8217,61.824,2.992,2.901,57.78,0.327,0
2025-10-01 03:50:00,46.933,11.049,344.044,538.937,5.212,538.195,538.37,539.815,541.35,541.014,540.564,541.152,539.043,539.569,539.323,539.305,539.337,539.856,539.939,538.618,537.48,539.102,538.582,538.048,536.72,537.598,538.552,536.512,538.713,536.138,540.047,538.351,2.804,61.867,3.126,2.936,58.021,0.329,0
2025-10-01 04:00:00,46.785,11.045,344.086,538.401,4.904,537.112,537.695,538.941,538.436,537.857,540.225,539.107,540.602,539.433,539.902,541.14,539.182,540.453,537.602,539.476,538.153,536.236,537.576,537.591,536.407,538.303,537.585,537.155,536.621,537.952,537.883,538.211,2.7912,61.677,3.011,2.943,57.858,0.355,0
2025-10-01 04:10:00,47.134,11.046,344.236,538.395,5.835,538.231,540.158,538.653,540.013,538.054,540.66,539.312,540.553,541.365,538.908,538.723,538.454,538.386,537.175,538.276,538.691,539.028,535.53,538.643,535.93,535.943,538.01,537.593,538.739,536.406,536.81,538.434,2.8387,61.928,3.072,2.859,57.916,0.324,0
2025-10-01 04:20:00,46.983,11.016,344.208,539.541,5.695,539.307,540.708,537.312,542.877,541.126,540.596,541.335,541.311,538.377,540.555,538.521,541.431,541.279,540.062,540.394,537.683,539.326,539.251,539.256,537.209,539.055,538.136,537.182,538.028,538.643,539.55,539.098,2.8136,61.876,2.882,2.911,58.01,0.385,0
2025-10-01 04:30:00,47.161,11.047,343.925,538.683,5.865,537.636,538.608,539.444,540.013,539.731,538.839,541.478,540.73,541.729,540.965,536.673,541.375,539.762,537.851,539.66,537.866,538.898,537.827,535.864,536.968,536.153,537.678,537.689,538.314,537.191,537.691,537.795,2.818,61.758,3.004,2.864,58.003,0.368,0
2025-10-01 04:40:00,47.261,11.091,344.314,538.888,4.957,539.47,540.438,541.309,540.806,540.455,539.309,538.365,538.924,541.191,538.19,540.192,539.251,539.894,537.544,537.943,538.603,537.386,537.734,536.352,537.534,537.205,538.751,538.784,537.15,539.891,538.904,538.411,2.8263,61.807,3.02,2.955,58.038,0.268,0
2025-10-01 04:50:00,47.091,11.134,344.117,538.998,4.955,539.36,539.878,541.648,539.676,540.421,540.754,539.012,540.895,540.833,538.72,540.871,539.443,538.13,539.335,537.515,538.098,537.29,538.849,538.085,536.693,538.667,537.888,537.259,536.807,538.778,538.829,539.204,2.8219,61.762,3.097,2.897,57.786,0.228,0
2025-10-01 05:00:00,47.007,11.059,344.676,538.763,6.608,537.895,539.877,538.827,539.057,539.268,540.914,539.806,542.468,538.803,539.752,540.077,538.66,539.093,541.324,538.123,538.547,537.447,538.225,538.918,537.445,535.86,538.182,537.145,536.304,538.299,538.084,538.214,2.7992,61.755,2.953,2.959,58.03,0.455,0
2025-10-01 05:10:00,47.369,11.055,344.083,539.907,5.49,538.549,541.956,540.354,542.334,539.37,540.571,541.166,541.625,540.275,541.194,542.564,541.836,540.241,541.769,539.798,540.319,540.179,539.86,538.903,537.371,537.074,538.764,538.663,538.269,539.296,537.588,537.588,2.8228,61.769,3.055,3.026,58.021,0.328,0
2025-10-01 05:20:00,47.043,11.037,344.418,538.928,4.71,537.2,539.472,539.404,539.254,539.446,540.496,540.35,539.723,540.978,539.583,539.573,540.807,538.903,538.173,541.322,538.695,537.396,537.168,539.636,536.612,537.298,538.561,538.569,537.866,537.432,538.859,538.271,2.807,61.73,3.036,2.956,57.763,0.495,0
2025-10-01 05:30:00,47.363,11.139,344.546,539.544,6.115,539.616,539.642,539.882,540.783,541.343,542.448,540.525,542.119,539.957,539.497,542.235,539.741,539.303,540.122,539.419,538.747,537.246,538.996,537.549,537.748,538.796,536.333,538.723,537.655,538.603,538.951,541.7,2.8194,61.864,3.039,3.028,57.991,0.299,0
2025-10-01 05:40:00,47.497,11.086,344.511,539.106,5.093,538.286,539.194,541.759,541.097,540.938,539.801,539.876,538.74,539.295,539.555,540.463,538.215,537.14,540.391,538.357,539.565,539.911,538.382,540.599,537.462,538.895,536.666,538.127,539.701,537.184,538.081,538.172,2.8323,62.158,3.033,2.992,57.97,0.37,0
2025-10-01 05:50:00,47.591,11.073,344.897,539.356,5.523,538.863,539.259,541.081,540.614,541.216,541.919,541.121,541.017,539.473,540.55,539.166,541.723,539.569,539.243,540.113,537.888,538.013,538.133,537.547,538.925,536.396,537.217,538.314,537.816,538.783,538.244,540.399,2.8275,61.891,3.117,2.87,57.975,0.324,0
2025-10-01 06:00:00,47.188,11.088,344.344,539.189,5.714,539.33,539.742,538.912,539.068,541.913,541.127,541.233,540.892,540.417,540.609,541.085,539.774,541.719,537.181,539.907,539.738,538.389,538.379,536.199,537.819,536.276,537.532,537.708,538.141,537.569,538.8,538.642,2.8249,62.173,3.07,3.006,58.018,0.355,0
2025-10-01 06:10:00,47.647,11.099,344.5,538.979,4.471,539.186,539.102,540.364,540.604,538.641,540.268,540.475,540.042,540.24,540.881,539.919,539.194,537.69,540.329,538.446,539.447,539.438,538.873,538.242,538.195,538.221,537.433,536.481,536.41,537.537,539.511,537.258,2.8403,62.026,3.041,2.897,58.226,0.39,0
2025-10-01 06:20:00,47.412,11.015,344.237,539.601,7.447,540.324,538.765,541.129,541.651,543.207,540.337,541.354,540.987,539.676,540.932,540.734,543.653,539.173,540.257,540.024,538.753,538.309,537.593,538.662,536.206,539.074,537.592,536.48,538.382,539.29,538.81,537.876,2.8207,61.813,2.968,2.886,58.001,0.418,0
2025-10-01 06:30:00,47.605,11.055,344.787,539.604,5.967,542.02,539.775,539.712,540.196,543.048,541.885,541.629,542.353,540.165,540.744,540.141,541.777,540.274,538.418,537.919,537.793,539.46,537.94,537.081,537.877,539.548,538.873,537.221,537.516,538.787,538.578,538.586,2.8466,62.174,3.083,3.025,57.869,0.29,0
2025-10-01 06:40:00,47.477,11.109,344.69,539.599,6.326,539.778,541.311,539.602,539.233,540.091,541.984,542.165,540.817,541.202,541.364,540.532,539.526,540.031,539.92,539.454,541.208,537.67,538.283,537.377,538.292,535.839,539.043,539.129,540.164,537.647,537.651,539.869,2.8326,61.836,3.051,3.007,58.006,0.313,0
2025-10-01 06:50:00,47.721,11.047,345.113,540.102,5.152,540.552,542.238,541.034,540.974,542.833,540.097,541.815,540.926,541.622,540.721,540.783,540.701,541.249,541.188,539.008,539.524,538.207,539.155,539.352,537.681,538.267,538.696,539.801,538.967,539.518,538.804,539.044,2.8305,62.249,3.157,2.916,58.041,0.354,0
2025-10-01 07:00:00,47.855,11.09,344.985,539.542,5.27,538.258,540.657,540.312,539.746,542.502,540.573,541.842,540.907,540.919,540.84,541.734,538.979,540.355,539.614,538.673,539.311,537.491,537.526,539.21,538.759,537.634,537.473,539.17,537.232,539.096,538.722,540.092,2.8392,62.012,2.987,2.919,58.196,0.324,0
2025-10-01 07:10:00,47.767,11.061,344.485,539.917,6.763,540.088,541.452,541.656,539.603,540.985,542.328,541.162,543.502,542.963,540.903,541.304,541.225,540.647,540.994,539.362,538.508,540.486,538.282,537.97,537.778,536.739,537.416,538.634,539.024,537.711,539.175,537.851,2.8464,61.67,3.051,2.886,58.027,0.255,0
2025-10-01 07:20:00,47.802,11.071,344.62,539.98,4.877,539.232,540.773,541.168,539.934,540.442,541.443,542.376,541.927,541.294,540.783,541.503,541.871,541.408,539.979,541.214,539.418,538.904,540.785,539.223,537.888,538.639,537.817,539.335,538.061,537.824,537.499,538.733,2.8392,62.067,2.99,2.913,57.978,0.328,0
2025-10-01 07:30:00,48.093,11.11,344.923,539.61,5.45,539.538,539.819,538.992,540.838,539.488,539.428,540.542,539.382,542.46,540.896,540.988,541.478,540.068,540.447,537.91,540.001,539.909,539.241,537.909,539.397,538.07,538.057,538.733,537.904,539.249,537.01,541.721,2.8479,62.023,3.121,2.788,58.169,0.368,0
2025-10-01 07:40:00,48.068,11.095,345.112,539.531,6.139,539.046,538.431,540.442,542.156,541.726,540.092,541.709,541.286,541.152,540.679,539.754,539.16,539.864,539.925,540.249,539.426,538.801,536.017,539.121,537.675,538.451,538.455,538.907,539.665,538.559,538.268,538.329,2.8548,62.084,2.939,2.885,58.056,0.385,0
2025-10-01 07:50:00,48.047,11.108,344.76,540.149,5.013,539.336,540.3,540.631,541.119,541.052,542.77,540.358,542.255,541.706,541.394,540.712,540.571,538.82,539.808,537.857,540.378,539.304,538.799,540.518,538.968,537.757,539.033,539.38,539.756,539.5,540.579,541.361,2.8477,61.943,3.048,3.065,58.098,0.396,0
2025-10-01 08:00:00,48.014,11.121,345.085,540.428,6.521,539.799,540.454,540.025,541.415,540.329,541.335,544.429,541.667,542.01,540.553,542.282,540.379,541.464,540.74,540.916,541.333,540.482,538.546,537.908,539.198,539.184,540.521,540.417,538.744,538.278,539.883,539.259,2.8502,61.901,3.017,2.957,57.993,0.357,0
2025-10-01 08:10:00,48.134,11.096,345.291,540.382,5.254,540.815,541.801,540.912,540.347,540.721,541.616,541.646,542.936,540.83,541.201,542.62,540.946,541.035,541.299,541.148,540.398,538.689,539.956,540.517,539.072,539.684,538.608,537.682,538.365,538.915,538.581,539.979,2.8626,62.236,3.096,2.959,57.942,0.347,0
2025-10-01 08:20:00,47.923,11.115,345.091,540.722,6.874,541.714,538.487,540.787,542.693,542.488,540.235,541.76,541.001,542.643,542.814,543.683,542.902,542.091,540.947,540.837,538.813,539.204,539.676,536.809,537.687,540.005,539.461,539.776,539.527,539.661,542.907,540.879,2.8472,62.027,3.06,2.9,57.977,0.472,0
2025-10-01 08:30:00,48.096,11.094,345.242,539.959,6.476,540.27,541.37,541.389,541.45,541.958,540.374,540.637,543.041,542.169,540.411,540.214,542.717,540.313,539.978,540.068,538.498,539.402,538.999,537.925,538.716,539.428,536.565,538.421,537.587,538.985,538.106,539.911,2.859,62.092,2.993,2.782,58.011,0.306,0
2025-10-01 08:40:00,48.076,11.139,345.124,539.387,5.878,539.326,540.224,540.704,540.459,540.271,539.669,541.376,540.058,540.226,541.836,540.626,541.276,540.216,539.719,538.032,540.22,538.668,536.339,537.606,539.92,539.369,536.876,538.632,537.0,535.958,540.426,538.417,2.8455,61.789,3.071,3.109,57.809,0.363,0
2025-10-01 08:50:00,48.37,11.092,345.212,539.964,5.858,539.18,540.368,538.922,540.528,542.706,541.291,541.028,541.301,542.432,540.531,541.493,539.659,541.111,541.393,539.287,540.18,540.442,540.072,538.83,540.448,538.49,538.672,536.953,536.848,536.925,539.259,540.668,2.8592,61.706,3.041,2.826,57.807,0.285,0
2025-10-01 09:00:00,48.413,11.116,345.348,540.373,7.463,541.782,540.558,540.475,541.585,540.098,543.206,542.83,541.114,543.909,542.071,541.338,542.996,540.758,540.734,540.623,539.97,539.347,539.475,538.852,537.854,539.29,538.868,536.446,537.676,539.563,539.378,539.281,2.8643,61.827,3.144,2.921,57.838,0.383,0
2025-10-01 09:10:00,48.238,11.083,345.483,540.788,4.158,539.742,542.481,540.912,541.776,541.061,540.403,542.649,541.013,542.884,542.659,541.917,542.802,541.035,542.28,540.931,539.814,538.726,540.454,539.827,539.095,539.877,539.32,539.962,538.925,539.706,541.227,539.811,2.8659,62.021,2.895,3.089,57.925,0.424,0
2025-10-01 09:20:00,48.243,11.084,345.489,539.889,6.68,539.523,542.125,540.031,540.325,541.091,541.098,542.844,539.883,541.552,540.148,540.553,540.364,541.594,541.505,540.624,538.701,538.797,539.554,539.486,538.949,537.231,540.034,536.164,537.601,538.844,538.863,539.524,2.8537,62.09,3.045,2.97,58.274,0.365,0
2025-10-01 09:30:00,48.698,11.157,345.83,540.708,7.046,541.65,540.815,539.397,541.839,539.628,542.492,544.619,541.623,541.756,541.096,542.233,541.501,540.597,542.101,542.444,540.21,538.927,539.793,538.113,537.738,540.707,539.24,537.573,539.95,539.425,542.14,541.519,2.863,62.165,2.882,3.083,58.066,0.365,0
2025-10-01 09:40:00,48.249,11.106,345.023,540.731,6.441,541.299,542.377,540.726,540.507,541.632,542.454,542.827,542.975,541.8,543.427,542.075,540.458,541.19,541.665,540.282,540.508,538.863,538.567,538.664,540.762,538.557,539.431,539.155,536.986,541.165,541.159,540.225,2.8755,61.934,3.021,2.946,58.016,0.397,0
2025-10-01 09:50:00,48.507,11.158,345.656,540.865,6.013,540.155,540.751,540.12,541.105,541.708,542.682,542.375,542.097,543.417,542.643,541.666,542.836,541.183,542.447,541.377,541.648,539.692,538.386,539.816,540.429,538.827,539.563,540.34,539.011,537.404,539.651,542.031,2.8467,62.17,3.109,3.0,58.165,0.404,0
2025-10-01 10:00:00,48.795,11.161,345.523,540.633,4.535,540.154,541.024,541.078,541.332,541.932,541.467,542.523,542.351,542.573,540.869,540.968,540.639,540.559,541.283,541.176,539.932,538.967,539.102,538.038,540.368,539.479,538.473,541.024,539.779,540.552,539.687,541.761,2.8599,62.312,3.08,2.985,58.237,0.389,0
2025-10-01 10:10:00,48.451,11.101,345.569,539.722,5.326,538.838,540.451,540.76,540.493,539.998,542.756,541.959,541.213,541.086,541.161,539.558,541.075,537.539,538.992,538.707,540.195,538.802,539.767,538.593,537.43,540.115,539.248,538.506,538.491,537.755,539.933,539.074,2.87,62.387,3.062,2.992,58.012,0.32,0
2025-10-01 10:20:00,48.707,11.142,345.716,541.406,6.102,540.129,540.036,541.025,540.892,544.502,541.812,543.953,542.473,544.767,544.162,542.497,542.264,541.834,541.4,540.544,540.117,540.962,540.491,541.023,540.257,540.308,541.176,539.61,538.665,539.532,541.758,541.77,2.8826,62.324,3.037,2.986,58.141,0.345,0
2025-10-01 10:30:00,48.997,11.158,345.925,541.265,5.514,541.65,541.453,539.992,543.712,543.831,541.506,543.856,541.532,542.847,543.869,541.256,540.124,542.81,541.333,540.381,540.814,540.87,542.087,541.467,539.389,539.454,540.914,540.226,538.355,539.545,539.254,541.619,2.8909,62.372,3.055,2.846,57.967,0.359,0
2025-10-01 10:40:00,48.699,11.14,345.773,540.887,4.836,541.845,541.627,541.729,540.263,539.684,543.046,541.879,542.751,543.286,541.908,541.21,541.485,541.205,542.433,540.156,542.523,539.171,541.175,539.824,538.45,538.931,538.455,539.729,539.336,540.321,539.77,541.746,2.8721,61.935,3.045,3.053,58.064,0.463,0
2025-10-01 10:50:00,48.759,11.122,345.545,540.608,5.933,540.513,539.319,542.779,540.953,542.47,540.218,542.836,541.6,543.147,541.611,542.113,540.108,543.243,540.909,539.788,542.202,539.955,539.762,539.223,539.65,537.888,537.31,538.503,539.426,539.968,540.012,540.897,2.8879,62.162,2.938,3.026,58.217,0.223,0
2025-10-01 11:00:00,48.815,11.155,345.522,540.99,5.016,541.883,541.855,541.846,542.678,542.149,543.058,541.975,542.806,541.917,542.849,541.612,542.356,542.464,541.725,540.127,540.614,538.786,538.042,538.895,539.115,539.787,540.217,539.947,539.831,540.025,539.061,541.109,2.871,62.225,2.959,3.08,58.168,0.385,0
2025-10-01 11:10:00,48.879,11.134,345.476,541.137,4.293,541.945,540.56,541.414,542.063,542.681,542.147,541.62,540.641,542.201,542.413,542.119,540.614,541.078,542.382,541.133,541.128,540.519,540.205,539.456,540.594,540.152,538.507,539.515,540.456,541.519,542.8,540.842,2.8752,61.942,3.011,3.008,57.985,0.431,0
2025-10-01 11:20:00,48.779,11.123,345.554,540.422,6.614,539.422,543.309,541.754,540.791,542.233,540.494,540.496,541.83,541.809,542.183,542.149,541.644,541.535,539.733,541.455,539.406,539.727,538.433,538.161,538.368,539.82,539.338,536.695,538.476,541.391,541.112,539.639,2.8817,62.233,3.058,2.86,58.068,0.321,0
2025-10-01 11:30:00,48.981,11.122,345.472,541.707,5.387,542.097,541.026,541.994,543.448,543.553,543.297,542.732,543.967,543.76,542.263,544.525,542.375,542.567,540.361,541.39,542.037,540.675,539.581,541.198,541.443,540.466,539.308,539.576,541.384,539.138,540.263,541.678,2.8748,62.199,3.019,3.062,58.13,0.425,0
2025-10-01 11:40:00,49.102,11.126,345.654,541.178,4.913,540.834,542.854,538.774,542.645,543.687,543.009,541.449,542.138,543.399,542.516,540.567,543.419,541.873,541.803,540.646,539.924,539.828,540.261,540.947,540.829,539.001,538.783,539.753,539.556,539.264,541.555,542.482,2.8847,62.268,3.067,2.937,58.028,0.433,0
2025-10-01 11:50:00,49.104,11.143,345.92,541.347,4.995,541.557,542.326,541.363,540.929,543.596,542.562,544.193,542.451,543.37,542.653,542.03,540.514,541.536,539.573,542.321,540.296,539.617,540.207,541.402,541.506,541.121,540.323,541.677,539.644,539.508,539.198,540.889,2.9108,62.2,3.085,2.829,57.994,0.408,0
2025-10-01 12:00:00,48.87,11.098,345.679,540.687,6.28,540.34,541.213,542.722,542.091,540.402,541.047,542.285,541.428,544.36,543.407,540.727,541.807,542.177,541.398,540.892,539.691,539.644,538.084,538.785,539.219,538.975,538.779,540.691,538.623,538.08,540.543,541.134,2.859,62.163,3.064,2.986,57.951,0.37,0
2025-10-01 12:10:00,48.971,11.15,345.383,540.897,6.511,541.678,541.789,540.986,542.126,542.47,541.946,542.509,542.765,544.197,543.592,540.888,540.508,542.428,541.51,540.831,540.866,539.626,538.112,538.805,538.865,538.564,540.19,537.686,540.359,540.697,539.388,540.848,2.8758,62.473,2.943,2.942,58.139,0.342,0
2025-10-01 12:20:00,49.473,11.184,345.571,541.179,5.391,540.977,541.535,542.125,542.04,543.135,540.862,542.585,543.828,543.291,543.207,543.402,542.278,541.514,542.833,540.596,539.629,540.66,538.437,541.484,538.861,539.793,540.35,540.404,540.893,539.859,538.547,538.702,2.9154,62.29,3.032,3.005,58.037,0.394,0
2025-10-01 12:30:00,49.1,11.157,345.787,540.985,4.678,541.205,541.318,541.834,543.166,542.303,541.428,543.136,541.596,542.508,541.531,541.859,540.325,542.643,541.376,539.815,540.199,538.506,539.753,540.739,538.501,538.488,541.519,541.395,539.075,541.089,540.755,540.538,2.8977,62.522,3.044,2.899,57.91,0.287,0
2025-10-01 12:40:00,49.361,11.132,346.427,541.62,4.419,542.379,541.379,542.184,540.641,542.232,542.247,542.129,542.694,543.011,543.103,543.47,539.906,542.846,542.966,543.288,541.761,541.018,540.979,541.377,542.005,539.851,539.051,540.634,540.475,539.781,540.438,541.896,2.9018,62.262,3.065,3.064,58.032,0.301,0
2025-10-01 12:50:00,49.296,11.152,346.34,541.051,4.787,542.888,539.72,540.532,541.309,542.413,542.007,541.795,541.593,541.202,543.041,542.388,543.653,541.668,540.514,541.042,540.646,541.648,539.947,539.15,539.464,540.684,538.866,539.611,539.543,540.468,541.277,541.317,2.8977,62.496,3.029,2.995,58.047,0.352,0
2025-10-01 13:00:00,48.992,11.162,345.709,541.032,5.73,540.904,540.68,542.322,541.68,542.476,541.017,542.185,542.335,541.375,542.951,543.014,543.285,541.474,541.77,541.45,541.583,541.243,540.802,539.206,538.929,537.555,539.951,538.623,540.269,541.235,540.413,539.124,2.8884,62.325,2.967,3.107,58.106,0.452,0
2025-10-01 13:10:00,49.087,11.135,346.193,540.995,5.775,543.221,542.397,541.838,543.364,542.717,542.036,541.293,542.68,543.79,541.211,541.126,542.421,541.689,540.555,539.763,539.533,541.064,539.813,540.607,539.407,539.783,538.151,540.496,538.015,541.097,539.951,538.86,2.8841,62.547,2.908,2.976,58.069,0.326,0
2025-10-01 13:20:00,48.924,11.211,345.584,540.603,5.375,540.738,541.156,541.997,543.357,542.036,541.922,541.879,541.931,541.869,541.324,543.131,542.13,539.015,542.312,540.091,540.306,539.048,538.383,539.348,538.847,537.982,540.111,538.733,538.507,539.525,539.252,541.346,2.8829,62.319,3.107,2.998,57.912,0.356,0
2025-10-01 13:30:00,49.227,11.171,345.998,541.117,4.906,538.996,541.739,542.476,541.148,541.645,541.561,543.422,543.0,541.889,543.806,542.106,541.232,540.666,541.081,540.953,542.167,541.066,540.648,538.9,539.345,541.265,539.863,539.219,540.307,539.867,540.407,541.377,2.8933,62.306,3.188,3.089,57.951,0.371,0
2025-10-01 13:40:00,48.997,11.149,345.691,540.638,4.749,541.438,540.856,541.86,541.311,540.807,542.76,542.988,541.649,542.167,542.957,541.436,541.015,540.262,542.425,540.225,538.282,539.998,539.963,539.085,538.239,538.481,540.285,538.988,539.034,540.046,541.313,539.368,2.8737,62.225,3.038,3.044,58.267,0.296,0
2025-10-01 13:50:00,49.301,11.183,345.875,541.516,6.356,542.672,542.151,543.866,541.107,540.789,540.54,544.69,541.671,543.868,543.323,541.911,541.963,541.569,541.043,540.942,541.464,538.334,540.129,540.236,540.794,540.599,540.177,540.327,540.026,541.996,542.342,542.415,2.9035,62.144,3.06,2.904,58.05,0.349,0
2025-10-01 14:00:00,49.06,11.175,345.749,541.168,5.838,542.02,543.368,542.015,542.149,542.178,542.334,540.774,543.779,541.633,544.67,542.647,540.102,541.611,543.096,542.0,539.778,539.277,539.157,539.668,538.911,539.732,538.832,540.275,539.439,540.638,540.834,540.616,2.8987,62.468,2.997,3.003,58.069,0.339,0
2025-10-01 14:10:00,49.295,11.176,345.766,541.239,5.849,541.651,541.453,540.994,541.297,541.345,544.642,541.792,543.654,541.493,542.243,543.056,542.923,542.243,540.377,542.04,541.453,540.754,538.958,541.33,539.686,540.237,539.876,538.793,539.134,541.304,539.763,540.973,2.906,62.209,2.923,2.936,58.166,0.303,0
2025-10-01 14:20:00,49.163,11.189,345.602,541.826,4.763,540.904,541.89,541.879,542.733,543.001,542.368,544.074,542.54,543.854,542.709,542.324,542.626,543.344,542.529,541.52,541.46,542.105,540.837,539.325,540.163,539.626,540.024,539.311,541.685,542.309,541.287,542.863,2.9029,62.294,3.136,2.814,58.162,0.299,0
2025-10-01 14:30:00,49.363,11.149,346.164,541.078,6.58,540.47,543.894,542.388,541.382,542.596,542.886,543.322,542.466,543.757,543.435,540.35,541.626,541.515,540.516,540.417,540.949,540.692,538.417,538.846,540.01,541.273,540.554,537.314,538.878,540.188,540.545,540.415,2.8935,62.183,3.203,2.93,58.018,0.326,0
2025-10-01 14:40:00,49.326,11.159,345.691,541.39,5.882,540.804,540.923,542.843,543.664,540.688,541.075,543.939,543.374,542.915,543.131,543.338,542.735,541.822,540.432,540.421,541.246,540.762,538.057,540.358,541.586,540.682,539.387,539.078,540.055,539.803,541.763,542.65,2.8992,62.471,3.042,2.973,58.136,0.416,0
2025-10-01 14:50:00,49.011,11.135,345.711,540.191,6.683,540.897,541.467,541.468,541.238,540.619,543.213,542.777,540.859,541.417,540.697,541.027,538.928,540.282,541.376,539.912,541.152,538.605,539.038,541.334,537.312,539.932,540.107,539.945,536.53,537.828,539.418,537.767,2.8944,62.112,3.223,3.041,58.181,0.372,0
2025-10-01 15:00:00,49.08,11.182,346.053,541.47,4.796,542.879,542.372,542.574,540.606,544.038,542.825,542.622,543.537,541.628,543.027,542.618,540.252,542.154,541.949,541.137,540.244,539.242,540.329,539.256,539.42,540.199,541.112,539.922,540.29,541.129,541.207,543.127,2.8869,62.614,2.998,2.885,57.973,0.3,0
2025-10-01 15:10:00,48.879,11.151,345.726,540.639,6.099,540.634,540.904,540.048,542.452,541.47,541.974,541.727,542.072,541.249,543.204,541.9,540.979,540.576,541.657,538.857,540.763,538.841,539.928,539.166,539.269,537.105,540.224,539.733,539.993,540.956,540.028,541.548,2.8856,62.247,2.969,2.901,58.072,0.346,0
2025-10-01 15:20:00,49.271,11.186,346.008,541.692,6.441,542.683,542.37,542.821,544.042,542.405,543.159,543.871,542.147,543.575,543.145,540.25,541.708,542.332,542.176,543.162,541.807,541.332,542.093,539.058,540.688,538.856,540.188,537.601,540.126,540.249,542.454,541.399,2.9112,62.412,3.093,3.021,58.016,0.382,0
2025-10-01 15:30:00,48.923,11.099,346.033,541.21,5.342,541.466,541.544,540.795,541.832,541.83,542.332,542.913,540.827,543.189,541.57,542.889,542.076,542.54,542.609,541.4,542.087,540.781,540.764,538.829,540.295,539.918,538.828,541.167,539.49,537.847,540.765,542.078,2.8685,62.358,3.048,2.951,58.279,0.395,0
2025-10-01 15:40:00,48.965,11.119,346.103,541.679,5.998,541.944,544.403,540.425,542.707,542.943,542.457,545.185,542.624,543.855,543.272,540.689,543.462,540.64,540.425,540.33,540.184,540.124,539.758,541.338,539.187,541.129,540.28,540.443,542.507,541.532,540.056,543.435,2.8822,62.003,3.076,2.956,57.965,0.308,0
2025-10-01 15:50:00,49.03,11.171,345.404,541.504,4.455,541.927,542.705,543.245,541.257,543.153,541.506,542.162,542.744,543.715,542.779,542.457,543.103,540.676,542.285,543.274,542.133,541.006,539.26,542.041,540.779,539.339,540.1,540.795,539.496,539.406,539.309,539.963,2.8944,62.232,3.131,3.077,57.992,0.333,0
2025-10-01 16:00:00,49.306,11.102,345.976,541.958,4.389,541.349,541.081,542.36,542.918,543.133,543.762,543.423,544.314,542.424,542.465,542.692,541.95,543.127,541.219,540.306,542.082,539.925,540.477,542.882,540.975,540.147,542.02,541.567,540.141,541.876,542.081,542.16,2.8821,62.388,3.026,2.834,57.997,0.31,0
2025-10-01 16:10:00,49.074,11.125,345.77,540.827,5.369,540.835,541.532,541.141,541.931,541.7,542.308,540.643,543.43,543.464,540.344,542.427,540.823,542.957,540.703,540.616,540.656,539.525,540.986,538.095,540.144,538.289,538.735,539.686,539.446,540.439,540.627,540.846,2.8903,62.379,3.08,2.968,57.823,0.401,0
2025-10-01 16:20:00,49.054,11.134,345.959,541.435,5.188,540.694,541.069,541.716,542.413,544.247,542.329,543.398,544.042,544.151,542.89,541.217,542.693,541.931,542.337,539.938,541.145,539.715,540.46,541.335,541.05,540.404,539.765,539.059,540.429,540.528,540.293,539.501,2.8929,62.369,3.041,2.947,58.006,0.442,0
2025-10-01 16:30:00,48.775,11.138,345.748,540.143,5.633,540.628,540.407,540.332,540.603,541.068,539.82,541.951,540.797,543.634,540.473,539.367,539.398,540.189,541.498,540.391,540.232,539.576,539.544,539.608,538.001,539.709,539.563,539.637,538.974,538.442,539.381,540.637,2.871,62.161,2.913,2.904,58.142,0.305,0
2025-10-01 16:40:00,48.849,11.107,345.923,540.765,6.543,542.137,542.888,540.385,540.474,541.405,540.995,542.916,543.333,542.521,543.432,543.004,541.0,541.0,540.577,539.82,540.485,541.308,539.486,538.08,538.905,540.729,540.11,540.025,536.889,539.052,539.338,540.361,2.8848,62.186,3.05,2.949,58.107,0.433,0
2025-10-01 16:50:00,48.481,11.127,345.386,539.902,5.459,539.737,539.605,540.782,540.076,540.027,541.975,541.482,540.254,541.406,541.387,541.51,542.202,540.391,540.945,539.026,539.556,539.584,537.571,538.404,538.102,539.199,539.252,540.491,536.743,537.588,538.897,541.154,2.8752,62.22,3.028,3.096,57.663,0.357,0
2025-10-01 17:00:00,49.007,11.119,346.097,541.34,4.385,540.539,542.783,541.994,541.915,543.573,542.154,541.748,542.596,543.307,540.64,542.461,541.311,541.341,540.512,540.547,539.188,541.381,539.58,539.946,540.299,541.384,540.263,539.234,542.024,541.918,541.445,542.089,2.8871,62.391,3.091,2.964,58.148,0.321,0
2025-10-01 17:10:00,48.683,11.139,345.415,540.683,3.999,540.553,540.915,541.562,542.479,541.053,542.126,541.845,540.741,541.316,541.615,541.328,541.768,540.872,542.011,539.897,539.985,539.806,539.459,539.697,539.992,538.48,539.376,538.947,538.639,541.204,541.909,540.874,2.8767,62.134,3.109,2.953,58.041,0.378,0
2025-10-01 17:20:00,48.928,11.125,346.211,541.827,5.888,541.427,541.914,541.322,541.547,543.678,543.286,544.572,543.579,541.18,543.991,542.583,542.165,541.464,541.967,542.307,542.276,542.694,539.989,540.283,538.684,541.143,540.575,540.37,540.074,544.05,540.508,541.711,2.8802,62.117,3.158,3.052,58.022,0.317,0
2025-10-01 17:30:00,48.714,11.133,346.082,541.049,5.984,540.871,541.609,541.001,542.018,543.084,541.25,543.583,541.513,542.772,543.06,543.395,542.009,542.581,542.395,539.368,542.61,539.031,538.509,540.175,539.822,538.78,537.599,540.944,540.112,539.63,539.03,541.568,2.8644,62.037,2.953,2.993,58.227,0.338,0
2025-10-01 17:40:00,48.683,11.127,345.437,541.137,4.485,542.782,542.245,541.396,541.706,542.087,542.481,542.998,542.349,542.96,542.295,541.548,540.557,541.886,542.556,540.238,540.006,539.831,539.847,540.474,539.435,540.453,539.068,538.513,540.015,540.843,540.957,541.177,2.8674,62.277,3.077,2.994,57.902,0.39,0
2025-10-01 17:50:00,48.87,11.133,346.035,541.243,6.677,542.698,542.156,541.018,543.919,541.945,543.08,542.441,542.014,542.705,541.964,541.442,544.713,541.76,541.23,540.282,540.351,538.036,538.896,541.712,538.877,540.153,540.457,538.948,538.3,540.483,541.031,542.961,2.8618,62.5,3.027,3.017,58.077,0.304,0
2025-10-01 18:00:00,48.417,11.112,345.484,540.471,5.43,540.922,539.794,541.369,541.722,542.86,543.693,543.051,540.056,538.477,541.948,540.204,541.121,540.425,540.21,540.206,540.088,540.769,540.462,538.618,538.263,538.416,540.658,538.427,540.715,540.062,539.011,541.172,2.8732,62.156,3.057,3.008,57.853,0.284,0
2025-10-01 18:10:00,48.529,11.096,345.118,540.047,5.585,539.138,540.498,541.486,539.085,540.978,541.481,541.4,543.846,540.971,540.872,540.609,538.828,538.395,540.924,541.805,540.796,539.219,538.704,538.882,539.115,538.665,538.459,538.825,538.503,540.755,540.773,538.261,2.8601,62.116,3.066,3.039,57.743,0.254,0
2025-10-01 18:20:00,48.479,11.133,345.272,540.707,5.393,540.348,539.985,541.376,540.386,541.48,542.675,542.909,542.292,542.314,542.107,541.057,542.394,541.372,541.407,540.55,541.277,538.903,538.615,537.516,539.364,539.319,539.705,540.739,538.971,541.036,541.058,539.947,2.8595,62.194,3.029,2.913,58.052,0.307,0
2025-10-01 18:30:00,48.346,11.069,345.252,540.083,5.768,539.829,540.219,541.204,541.613,541.107,543.276,541.982,542.692,542.029,539.032,540.353,540.201,540.567,539.873,540.794,538.956,540.656,539.95,540.3,537.508,537.987,538.468,538.453,537.983,539.146,538.562,539.51,2.8759,62.141,2.915,2.875,58.158,0.288,0
2025-10-01 18:40:00,48.279,11.085,345.301,540.883,5.176,539.987,540.101,543.39,542.339,539.627,543.176,541.671,542.455,543.402,540.503,540.992,542.43,539.869,541.724,541.099,540.515,540.583,539.747,539.421,539.749,541.413,540.613,539.88,538.226,539.798,539.558,541.572,2.8647,62.081,3.081,3.016,58.031,0.446,0
2025-10-01 18:50:00,48.316,11.129,345.126,540.323,5.121,539.916,540.922,541.671,540.952,541.46,542.992,542.89,541.36,541.395,541.167,541.033,540.882,541.427,540.148,539.255,539.957,537.871,540.792,538.374,540.019,539.491,539.334,538.381,538.765,539.839,539.251,539.19,2.8464,62.288,2.976,2.97,58.008,0.4,0
2025-10-01 19:00:00,48.151,11.093,345.05,539.691,5.934,538.882,539.731,542.089,539.774,540.475,541.361,539.915,541.975,542.09,543.04,541.08,541.433,540.523,539.514,540.36,537.133,539.531,537.561,537.136,538.615,538.39,537.106,537.551,540.429,538.632,539.914,537.407,2.8587,62.116,3.161,2.829,57.98,0.363,0
2025-10-01 19:10:00,48.024,11.124,345.103,539.759,6.108,541.434,540.653,540.423,540.286,542.345,540.19,540.66,541.177,541.811,541.097,541.299,541.329,540.859,541.589,538.742,538.487,539.2,538.369,536.237,536.702,538.134,539.119,538.388,539.379,538.163,537.194,540.221,2.8897,61.952,3.108,2.746,57.84,0.33,0
2025-10-01 19:20:00,47.855,11.14,344.768,540.334,5.583,540.968,540.043,541.119,540.789,540.888,542.161,541.808,541.47,543.049,541.888,541.282,540.749,540.038,539.745,538.933,540.883,540.504,537.466,539.797,539.435,539.358,538.614,538.08,539.266,539.927,541.302,539.46,2.8457,62.108,3.135,2.948,57.955,0.355,0
2025-10-01 19:30:00,48.286,11.097,345.377,540.167,6.837,539.815,540.44,540.817,542.125,542.863,544.238,540.054,541.745,541.987,541.486,539.503,539.768,541.862,540.742,539.669,539.628,539.168,538.745,538.978,537.401,538.535,537.806,539.251,538.246,538.781,539.996,540.866,2.8707,62.273,3.008,2.867,58.041,0.313,0
2025-10-01 19:40:00,48.051,11.108,344.876,540.03,5.606,539.9,540.584,541.922,541.68,542.487,541.194,541.8,541.229,540.964,542.155,540.262,541.515,541.349,540.202,539.046,540.347,536.881,537.007,537.842,536.95,540.13,541.164,537.626,539.497,537.988,539.562,539.535,2.8443,62.101,2.894,2.9,57.977,0.297,0
2025-10-01 19:50:00,47.791,11.037,344.714,540.281,6.294,540.14,541.872,540.785,543.643,542.177,542.397,540.03,543.232,539.539,543.112,542.142,541.874,542.249,541.187,538.756,537.4,539.27,539.963,537.349,537.743,538.471,537.683,539.429,538.536,539.909,539.51,539.194,2.8342,61.774,3.111,2.881,57.963,0.364,0
2025-10-01 20:00:00,47.815,11.126,344.636,539.536,6.283,539.854,539.701,538.742,541.29,542.508,542.146,541.581,538.768,541.489,539.961,541.488,540.955,541.68,538.61,539.49,539.067,538.594,537.655,538.819,537.289,538.692,537.229,540.018,537.371,539.723,536.225,538.514,2.8343,61.959,2.873,3.005,57.829,0.339,0
2025-10-01 20:10:00,48.011,11.075,344.893,539.74,5.806,539.758,539.556,538.739,540.835,539.883,542.922,541.83,541.04,541.965,541.006,541.265,541.499,539.81,538.826,539.257,538.362,538.614,538.719,537.116,539.332,538.524,537.535,538.227,539.943,539.782,539.302,539.329,2.8398,61.897,2.974,2.947,58.223,0.279,0
2025-10-01 20:20:00,48.023,11.111,344.898,539.997,4.269,540.668,540.684,540.39,541.836,539.456,541.736,541.55,541.886,541.495,540.046,539.758,539.743,541.18,538.363,539.87,540.105,539.253,540.301,538.599,539.039,539.635,539.801,537.617,538.704,539.219,539.972,539.019,2.8609,62.178,3.019,2.922,58.136,0.273,0
2025-10-01 20:30:00,47.923,11.117,344.87,540.054,6.86,541.659,539.657,540.94,541.547,543.57,542.281,541.808,540.255,541.292,540.915,542.194,541.062,540.52,539.815,540.061,540.041,538.956,538.849,537.352,538.131,538.219,536.71,538.603,539.192,538.092,539.397,540.348,2.8394,61.869,3.035,3.139,57.96,0.392,0
2025-10-01 20:40:00,48.105,11.091,345.318,540.244,5.633,538.261,540.43,541.284,540.229,543.432,542.075,540.411,543.551,541.169,539.503,541.668,542.226,541.011,541.861,539.495,538.716,539.589,538.366,537.938,539.135,537.918,539.071,539.787,538.824,539.384,540.815,540.444,2.8591,61.989,3.091,3.033,57.998,0.37,0
2025-10-01 20:50:00,47.805,11.093,345.23,539.72,5.314,539.531,539.656,539.708,541.712,542.333,539.865,540.731,540.796,542.61,540.965,541.562,538.844,541.072,539.043,541.239,538.257,539.6,538.92,537.692,537.788,539.29,537.938,537.296,539.065,539.311,538.467,539.147,2.8325,61.858,3.052,2.902,57.942,0.418,0
2025-10-01 21:00:00,47.735,11.112,345.198,539.913,6.626,539.193,541.534,538.533,542.01,541.071,541.444,540.101,541.785,542.256,540.413,543.112,540.957,539.894,540.983,539.729,540.315,541.548,537.313,538.955,538.295,537.039,538.685,539.132,536.486,538.442,540.048,538.388,2.8566,61.742,3.05,2.942,57.959,0.237,0
2025-10-01 21:10:00,47.449,11.113,344.409,538.604,6.339,539.355,541.297,540.195,538.993,538.527,538.709,540.695,541.084,539.026,539.904,540.303,539.764,539.649,538.778,538.672,536.42,537.641,535.897,536.884,538.152,538.158,537.288,534.958,537.371,539.012,538.194,537.387,2.835,62.084,3.115,2.984,58.125,0.363,0
2025-10-01 21:20:00,47.459,11.095,345.03,539.934,8.332,538.944,541.251,539.304,540.713,542.111,541.787,540.641,543.214,544.554,540.271,540.573,539.59,540.432,540.07,538.359,540.194,536.988,540.679,539.196,539.988,536.786,536.222,538.802,538.322,539.561,539.655,540.013,2.8288,62.225,3.165,2.874,57.758,0.4,0
2025-10-01 21:30:00,47.653,11.068,344.598,539.689,5.291,537.824,540.142,540.585,542.941,541.868,542.224,542.066,541.415,541.252,541.692,538.653,540.914,538.578,539.088,539.157,537.65,538.233,538.106,538.78,538.265,538.087,539.702,540.066,538.71,538.454,538.55,538.614,2.8407,61.808,2.932,3.082,57.919,0.365,0
2025-10-01 21:40:00,47.554,11.119,344.535,540.007,5.598,540.398,539.042,541.49,541.771,539.522,540.889,541.45,539.467,541.928,540.571,540.574,541.229,540.653,539.329,539.969,540.214,539.557,541.261,536.33,540.162,539.357,538.673,539.635,537.972,540.155,538.896,539.696,2.8351,62.12,2.966,2.952,57.808,0.414,0
2025-10-01 21:50:00,47.583,11.059,344.749,539.776,5.939,540.811,539.968,540.463,541.611,541.334,542.047,541.92,540.936,540.998,540.726,540.65,540.512,538.284,540.428,540.203,539.965,539.129,538.902,538.189,538.152,539.933,536.108,537.395,538.458,538.199,538.368,540.255,2.836,62.092,3.063,2.979,57.943,0.324,0
2025-10-01 22:00:00,47.319,11.086,344.916,538.055,5.995,537.233,539.193,539.686,538.131,538.836,538.714,539.128,540.142,538.825,539.299,541.055,539.084,537.288,538.81,536.155,537.32,538.869,537.317,535.06,536.706,537.461,538.107,535.876,535.674,536.63,538.018,538.873,2.8309,61.85,3.015,2.87,57.887,0.326,0
2025-10-01 22:10:00,47.342,11.082,344.412,537.832,4.033,535.856,537.684,539.751,539.621,537.585,538.592,538.194,536.983,537.243,539.889,537.736,539.265,539.341,539.122,538.03,537.785,536.504,537.622,538.792,536.201,536.273,536.595,536.602,536.157,537.005,539.11,537.92,2.8283,62.069,2.992,2.913,57.922,0.306,0
2025-10-01 22:20:00,47.444,11.079,344.668,539.467,4.597,540.36,539.703,540.409,539.809,540.581,540.686,541.237,539.481,540.125,540.751,538.946,540.452,539.688,541.152,539.642,539.011,536.64,540.105,537.593,537.375,537.413,539.392,537.626,538.803,539.147,540.075,539.402,2.8297,62.1,3.049,2.966,58.052,0.35,0
2025-10-01 22:30:00,47.227,11.097,344.373,538.72,6.597,538.481,540.733,539.135,539.159,540.47,539.374,540.8,539.891,541.254,538.609,540.446,539.877,538.484,538.187,537.922,538.842,538.352,537.624,536.669,538.692,537.421,537.434,534.657,538.107,538.399,538.258,538.153,2.8265,61.681,3.133,3.018,57.978,0.389,0
2025-10-01 22:40:00,47.187,11.092,344.263,538.962,4.506,539.849,538.529,538.533,539.067,539.969,540.128,540.704,540.748,540.945,540.58,539.844,540.272,540.841,539.498,538.253,538.065,537.856,537.39,538.126,538.573,537.558,537.045,538.249,537.183,536.439,538.115,539.613,2.839,61.771,3.059,3.091,57.938,0.339,0
2025-10-01 22:50:00,47.456,11.101,344.621,539.865,4.012,541.4,539.16,539.433,539.069,540.64,540.646,541.427,539.922,541.853,542.054,539.815,540.641,541.76,539.531,538.89,540.808,538.042,539.491,538.129,538.434,538.313,539.08,539.359,538.618,539.947,539.972,539.932,2.8265,61.661,3.124,2.89,57.943,0.39,0
2025-10-01 23:00:00,47.167,11.11,344.066,539.346,4.778,537.849,538.685,540.499,540.512,540.655,541.036,540.018,541.178,541.478,540.432,540.667,540.792,539.607,538.524,539.051,540.178,538.514,538.705,537.077,539.243,538.824,538.059,538.594,539.731,538.335,536.7,537.406,2.8052,61.623,2.987,2.997,57.8,0.353,0
2025-10-01 23:10:00,46.899,11.044,344.465,539.31,6.694,537.709,539.56,541.106,543.247,540.978,540.03,540.793,541.336,538.425,539.436,539.867,540.481,540.196,538.675,539.056,538.448,539.537,538.358,538.191,538.519,538.97,537.532,536.553,537.577,539.957,538.561,538.265,2.8274,61.576,3.164,2.912,57.917,0.391,0
2025-10-01 23:20:00,46.988,11.103,343.752,539.954,5.326,539.367,539.53,541.665,541.539,541.289,542.468,540.177,541.859,542.88,540.847,542.279,540.892,539.673,540.363,540.509,539.826,539.612,538.089,537.754,539.215,537.72,537.554,538.215,539.396,538.589,538.243,539.21,2.7945,61.833,3.062,2.894,57.972,0.31,0
2025-10-01 23:30:00,46.8,11.055,344.154,538.756,5.572,540.048,538.29,540.789,539.555,540.142,540.53,541.313,538.952,539.449,541.067,542.115,539.54,539.311,537.796,538.569,538.252,536.906,536.865,537.114,537.47,536.615,536.692,536.543,537.471,537.567,539.831,537.617,2.8085,61.555,2.958,2.922,57.754,0.348,0
2025-10-01 23:40:00,47.011,11.058,344.697,538.721,8.09,539.574,539.644,538.35,539.749,540.131,539.175,540.272,540.425,543.092,539.961,539.488,540.787,538.798,539.902,537.8,538.021,536.532,536.306,537.58,536.887,535.002,537.339,536.722,539.837,535.857,538.132,540.099,2.8253,61.757,2.89,2.902,57.754,0.297,0
2025-10-01 23:50:00,47.167,11.137,344.141,538.869,5.876,538.914,539.363,539.301,539.355,539.634,541.497,540.884,539.455,540.307,539.475,541.423,537.913,539.308,539.433,538.12,536.625,538.254,539.031,537.09,541.028,538.264,537.4,538.281,538.018,535.621,537.867,537.592,2.8215,61.453,3.042,2.888,57.964,0.363,0
2025-10-02 00:00:00,46.943,11.057,344.243,539.074,4.412,539.8,539.637,538.629,540.373,541.324,538.133,540.139,540.681,539.802,540.767,540.162,539.961,540.962,539.359,537.06,539.651,536.912,537.731,537.537,537.879,536.971,537.89,537.642,538.812,539.941,538.37,538.878,2.8062,61.855,3.027,2.885,57.975,0.38,0
2025-10-02 00:10:00,47.038,11.061,344.031,539.029,6.025,537.945,540.149,539.499,540.087,541.121,542.218,540.066,539.309,538.444,539.889,541.645,540.349,538.154,540.827,539.532,539.062,539.166,536.902,537.398,538.638,538.095,537.302,538.333,536.193,537.36,538.817,537.28,2.8208,61.899,3.078,2.819,57.887,0.336,0
2025-10-02 00:20:00,46.931,11.141,344.21,539.298,6.405,538.75,538.845,541.336,541.231,539.305,541.554,540.885,540.694,539.278,538.693,542.467,540.408,540.277,540.305,538.717,539.045,537.148,536.062,539.015,537.97,536.375,537.043,539.317,538.062,537.997,540.528,539.732,2.8063,61.975,3.011,2.807,57.995,0.338,0
2025-10-02 00:30:00,47.165,11.098,344.024,539.399,5.479,538.775,538.54,538.779,540.6,540.228,539.924,540.499,539.895,541.709,539.675,542.298,539.452,539.318,540.429,539.379,540.577,539.702,538.758,537.968,538.489,537.324,536.819,538.068,537.728,539.868,539.234,539.732,2.8238,61.867,3.021,2.98,57.88,0.353,0
2025-10-02 00:40:00,46.989,11.062,343.876,539.003,5.104,539.147,540.015,541.376,539.263,540.617,540.319,540.726,539.632,540.45,540.145,540.236,540.726,538.38,539.215,537.54,539.874,536.902,537.162,538.246,536.484,536.272,538.639,538.387,539.297,537.073,536.973,539.979,2.8103,61.586,3.022,2.997,57.819,0.389,0
2025-10-02 00:50:00,46.787,11.0,344.243,538.209,5.561,539.199,538.176,538.537,540.549,538.426,539.992,540.812,540.715,539.794,539.541,539.192,537.53,539.397,538.26,537.285,538.783,536.397,536.125,537.141,535.678,536.637,535.251,537.213,536.358,537.398,538.77,538.485,2.809,61.829,3.011,2.903,57.988,0.322,0
2025-10-02 01:00:00,46.818,11.059,343.868,538.609,5.687,538.15,540.586,539.169,538.903,540.321,540.19,539.579,540.982,539.102,540.314,538.515,539.923,538.392,536.409,538.969,538.204,536.438,537.403,538.682,537.916,539.291,535.295,538.301,537.205,539.119,536.489,538.602,2.8074,61.941,3.082,3.01,58.014,0.305,0
2025-10-02 01:10:00,46.742,11.062,343.762,539.327,4.872,540.017,539.614,538.98,540.526,541.565,540.07,539.292,541.389,541.001,540.508,540.538,540.547,540.35,539.097,538.342,540.15,539.145,538.522,536.901,538.865,536.693,538.406,539.701,538.423,538.013,537.754,537.418,2.8039,61.663,3.152,2.95,57.989,0.426,0
2025-10-02 01:20:00,46.847,11.08,344.542,538.727,6.49,539.771,539.371,539.726,538.436,539.448,539.184,541.986,538.954,540.082,540.944,540.807,538.321,538.464,541.157,538.488,538.413,537.979,536.978,536.54,537.395,537.541,535.496,537.182,537.178,538.815,538.452,538.518,2.8068,61.463,3.106,2.993,58.061,0.314,0
2025-10-02 01:30:00,46.868,11.012,343.812,538.93,5.257,538.814,538.395,538.739,540.724,539.072,540.935,541.08,541.465,539.102,540.316,539.443,540.434,538.979,539.43,539.64,538.735,537.864,538.179,538.491,536.761,537.151,536.586,537.464,536.208,538.743,539.155,539.197,2.8295,61.953,3.104,2.982,57.864,0.358,0
2025-10-02 01:40:00,46.573,10.998,343.732,538.142,4.897,538.331,537.816,539.33,539.272,539.42,537.597,540.191,540.8,539.734,539.548,539.626,539.718,538.697,538.63,535.994,536.298,536.567,537.963,535.998,536.476,537.571,539.093,536.911,535.903,537.18,537.568,537.613,2.7945,61.644,3.106,2.917,57.91,0.446,0
2025-10-02 01:50:00,46.784,11.06,344.258,538.872,5.113,539.215,538.257,540.246,540.024,540.868,541.334,541.729,540.566,541.536,538.325,536.877,538.436,539.458,539.851,537.52,538.143,538.55,537.458,537.128,539.445,536.616,537.063,537.248,539.553,536.947,538.985,538.16,2.826,61.431,3.126,2.994,57.893,0.346,0
2025-10-02 02:00:00,46.691,11.027,343.98,538.547,5.055,538.564,538.97,538.918,537.989,538.621,539.739,541.349,540.037,541.115,540.279,540.633,539.279,536.74,539.311,538.073,538.529,538.069,537.571,538.349,536.294,536.979,536.387,538.493,537.223,538.523,537.32,537.414,2.775,61.752,3.083,3.052,58.133,0.316,0
2025-10-02 02:10:00,47.115,11.122,344.113,538.231,6.767,537.725,538.273,540.452,539.468,537.878,541.177,540.057,537.697,540.585,536.876,539.808,539.979,537.072,540.09,537.182,537.535,539.061,534.508,536.889,536.81,537.74,534.41,537.562,537.925,538.01,537.673,539.806,2.8182,61.928,3.094,3.011,57.965,0.282,0
2025-10-02 02:20:00,46.893,11.098,344.407,537.712,5.375,537.496,538.573,537.769,538.159,539.457,539.088,539.038,539.547,537.526,537.596,541.357,537.785,537.581,537.422,536.015,537.508,537.821,535.982,536.705,537.35,536.318,536.812,537.953,536.63,536.354,537.459,536.92,2.8183,61.452,3.063,3.015,57.831,0.376,0
2025-10-02 02:30:00,46.889,11.043,344.041,538.979,5.572,538.495,537.537,540.839,539.881,540.336,541.438,540.337,541.139,540.419,541.562,538.87,540.567,540.067,538.442,538.729,536.53,539.804,537.227,535.99,537.538,536.188,538.407,538.751,538.653,536.707,538.229,539.756,2.8055,61.904,2.975,2.963,58.098,0.332,0
2025-10-02 02:40:00,46.885,11.012,344.566,538.943,5.679,539.461,539.473,538.367,539.789,539.329,541.023,541.38,540.031,539.697,539.665,539.881,540.361,540.401,539.137,538.269,538.905,537.758,538.635,538.707,537.558,539.324,535.701,536.62,537.082,536.858,539.156,538.903,2.8231,61.761,3.005,3.106,57.947,0.39,0
2025-10-02 02:50:00,46.634,11.036,343.604,537.958,4.246,535.797,538.024,538.04,538.178,537.261,539.974,539.762,539.524,538.772,539.569,538.855,538.136,540.043,537.041,537.833,537.725,537.348,537.364,538.469,536.728,537.873,538.208,536.161,536.001,538.032,535.877,538.262,2.8016,61.645,2.773,2.968,57.941,0.371,0
2025-10-02 03:00:00,46.578,11.07,343.875,538.227,6.657,539.182,538.096,539.852,538.719,539.438,539.496,538.691,539.382,541.018,539.183,538.637,538.389,536.891,539.508,538.463,539.117,535.827,536.404,536.445,537.526,534.361,538.199,539.473,536.509,537.075,538.925,537.322,2.8002,61.854,3.189,2.94,58.078,0.392,0
2025-10-02 03:10:00,46.801,11.089,344.083,537.878,5.617,539.779,538.387,538.588,540.92,537.363,538.221,539.484,538.59,540.876,538.807,537.574,537.767,538.446,537.674,538.396,538.739,537.166,536.51,537.035,537.143,535.303,535.598,537.292,535.936,535.494,537.801,537.825,2.818,61.743,3.001,2.98,57.985,0.328,0
2025-10-02 03:20:00,47.016,11.049,344.382,539.024,6.082,539.515,539.447,540.508,538.488,540.249,539.704,542.726,540.827,539.154,538.837,540.193,542.575,538.504,538.812,539.669,539.13,536.918,538.293,537.455,536.644,536.992,538.192,537.225,537.904,538.021,538.086,539.593,2.8017,61.722,3.11,3.022,58.013,0.387,0
2025-10-02 03:30:00,46.779,11.058,343.681,539.017,5.401,538.742,537.565,538.69,540.29,538.442,542.606,540.534,540.176,542.095,538.421,537.514,540.183,540.721,539.106,538.962,537.875,538.188,537.205,537.558,537.934,538.338,537.841,539.195,537.775,538.05,538.119,541.341,2.8057,61.771,3.028,2.982,57.828,0.305,0
2025-10-02 03:40:00,47.054,11.046,343.79,538.783,4.081,538.773,538.282,539.891,539.207,538.475,541.19,540.326,537.894,540.728,540.556,538.759,540.896,538.84,540.163,538.412,537.118,537.911,537.585,537.983,537.109,537.468,537.975,538.093,539.306,537.351,538.683,538.156,2.8272,61.809,3.049,2.99,58.026,0.372,0
2025-10-02 03:50:00,47.177,11.09,344.004,538.962,4.213,537.663,540.087,539.402,540.12,540.419,539.469,539.096,540.95,539.887,540.719,540.935,537.487,539.592,539.419,540.24,537.929,539.477,538.637,537.634,537.161,538.478,538.005,538.012,537.221,538.211,538.983,536.737,2.8408,62.014,2.942,3.11,58.09,0.361,0
2025-10-02 04:00:00,46.965,11.054,344.065,538.362,4.437,538.301,538.46,537.574,536.338,539.999,540.37,540.775,539.437,539.59,539.239,539.057,538.931,536.401,538.845,538.849,536.946,538.148,537.603,537.256,537.247,537.653,539.454,537.958,537.155,537.687,537.769,538.741,2.8235,61.642,2.994,3.013,58.07,0.361,0
2025-10-02 04:10:00,46.941,11.046,344.565,539.28,4.899,539.679,540.59,538.829,540.128,539.767,541.73,540.899,540.377,539.585,541.428,539.751,539.365,541.125,540.799,537.43,539.478,539.965,536.831,537.137,537.782,536.916,537.857,537.587,537.953,538.907,539.148,539.524,2.817,61.632,3.09,2.79,58.054,0.279,0
2025-10-02 04:20:00,47.001,11.055,344.347,539.176,5.485,538.982,540.053,539.235,538.951,540.581,542.357,541.17,541.103,541.158,539.464,540.465,541.037,539.358,539.31,537.98,537.485,536.872,538.878,538.512,538.175,537.743,537.856,538.672,537.439,538.128,539.281,537.497,2.8157,61.269,2.958,3.043,57.663,0.282,0
2025-10-02 04:30:00,46.971,11.03,344.486,539.565,4.343,538.902,541.044,539.809,539.799,541.393,540.692,541.464,540.829,541.721,541.954,540.802,540.008,539.578,539.134,539.001,537.732,538.021,538.411,537.845,538.339,537.996,537.611,538.244,538.45,539.51,539.116,540.86,2.813,61.696,3.022,2.988,58.01,0.353,0
2025-10-02 04:40:00,47.045,11.053,344.207,539.499,7.242,538.817,538.786,542.714,540.692,540.544,541.118,541.542,542.279,541.77,541.027,541.815,538.655,539.77,538.431,538.275,539.591,539.982,539.324,537.968,537.29,536.295,538.455,539.05,538.646,535.472,537.801,540.363,2.8141,61.896,3.039,2.812,57.81,0.309,0
2025-10-02 04:50:00,47.265,11.091,345.023,538.61,5.772,540.142,539.802,539.436,539.388,538.881,539.584,538.817,542.004,540.069,540.359,539.746,539.842,539.162,539.621,538.808,536.772,536.524,537.057,536.37,536.232,537.092,537.56,536.922,538.748,536.94,536.884,539.705,2.8246,61.684,3.012,2.936,57.925,0.258,0
2025-10-02 05:00:00,47.403,11.092,344.547,540.066,5.316,540.329,541.85,541.423,539.914,540.312,541.499,542.454,541.288,541.051,541.277,542.592,541.388,542.149,540.308,539.281,538.939,539.88,538.077,540.18,537.56,538.954,537.356,537.276,538.11,538.983,539.927,539.426,2.8426,62.196,3.116,2.943,57.882,0.401,0
2025-10-02 05:10:00,47.076,11.048,343.986,538.96,5.848,538.292,538.884,540.834,539.856,539.634,539.855,540.354,539.978,542.267,539.509,540.763,540.209,540.199,538.037,538.915,538.995,538.428,537.631,536.419,537.999,537.692,538.458,537.701,538.759,538.174,537.053,537.013,2.8093,62.025,2.946,2.946,57.752,0.431,0
