timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-02 05:20:00,46.982,11.032,344.047,538.982,5.758,539.712,541.203,537.916,540.739,540.266,540.536,539.471,538.44,542.64,540.297,540.486,538.329,537.432,538.561,540.519,536.882,538.284,537.072,537.215,536.948,538.299,537.954,539.229,538.618,538.806,539.503,537.157,2.8104,61.83,2.996,3.06,58.144,0.376,0
2025-10-02 05:30:00,47.04,11.077,344.608,538.71,6.71,538.284,538.358,539.708,538.429,538.277,539.876,542.917,541.781,539.166,539.24,539.493,539.374,539.73,538.788,539.629,537.107,538.13,537.589,537.645,537.194,538.472,536.72,539.152,536.207,537.657,536.942,539.297,2.811,62.086,3.209,2.851,57.762,0.272,0
2025-10-02 05:40:00,47.056,11.053,344.097,539.0,6.251,540.368,538.198,539.603,538.866,540.753,540.048,541.832,540.287,539.722,540.171,541.37,539.817,540.575,538.649,538.296,539.374,537.112,537.546,536.935,535.7,535.581,538.323,538.975,538.764,538.777,538.678,538.683,2.8359,61.498,2.956,2.94,58.061,0.417,0
2025-10-02 05:50:00,47.567,11.128,344.361,540.071,5.483,540.998,540.143,539.494,540.548,539.544,541.615,541.512,540.2,541.53,541.616,540.559,539.919,542.174,540.431,541.679,540.193,537.683,539.624,538.553,538.854,537.155,539.971,539.745,538.815,537.867,538.865,542.638,2.8555,61.912,3.042,2.902,57.973,0.329,0
2025-10-02 06:00:00,47.483,11.107,344.473,539.191,6.35,541.715,538.36,539.784,541.716,540.99,542.237,540.764,539.68,539.376,539.258,539.765,539.687,539.375,538.989,539.742,540.402,538.202,538.127,537.528,537.531,537.178,535.887,538.356,537.901,539.305,538.133,538.162,2.8341,61.653,3.03,3.01,57.957,0.308,0
2025-10-02 06:10:00,47.225,11.11,344.658,538.434,4.855,537.434,539.71,539.152,538.224,540.439,539.683,540.132,539.935,540.9,538.534,539.303,538.897,539.869,537.756,537.788,538.679,539.519,536.22,537.746,537.714,536.98,537.424,536.045,537.448,537.223,537.646,537.323,2.8179,61.81,3.125,2.993,57.84,0.428,0
2025-10-02 06:20:00,47.447,11.089,344.007,539.393,6.641,538.64,539.618,539.529,540.783,541.261,539.752,540.865,540.241,541.091,541.532,539.395,541.282,541.578,540.757,539.227,540.299,537.138,536.864,537.776,534.937,538.253,537.665,539.851,538.954,538.956,538.323,539.042,2.8399,61.972,3.094,2.821,57.974,0.245,0
2025-10-02 06:30:00,47.454,11.062,344.666,539.444,5.216,541.127,538.946,541.669,539.01,539.786,540.703,540.505,541.639,540.923,541.747,540.7,539.805,539.578,538.852,540.236,539.589,538.028,538.706,536.836,539.218,536.531,537.09,537.826,539.212,539.011,537.891,539.829,2.8369,61.933,3.038,2.959,58.037,0.384,0
2025-10-02 06:40:00,47.559,11.077,344.411,539.729,5.386,542.446,539.692,540.086,539.849,539.509,542.087,541.97,541.307,540.5,542.116,538.332,539.509,540.817,539.439,539.724,538.476,540.083,537.86,538.97,539.838,537.06,538.308,538.188,538.778,538.053,540.813,538.874,2.8306,61.887,3.041,2.944,57.949,0.284,0
2025-10-02 06:50:00,47.531,11.159,344.385,538.783,5.146,539.558,537.549,538.96,539.729,539.552,540.953,541.462,542.253,540.675,538.141,539.068,540.169,538.061,538.485,538.879,538.186,537.849,537.148,538.171,537.482,537.729,537.107,537.547,537.27,538.127,537.859,539.177,2.8365,62.004,2.865,2.974,58.031,0.356,0
2025-10-02 07:00:00,47.823,11.096,344.688,539.676,4.521,538.591,539.841,538.613,540.546,540.19,540.49,541.688,539.708,541.339,541.651,541.418,542.273,539.655,540.286,539.434,538.837,538.841,540.383,538.548,538.889,537.963,537.752,538.474,538.834,538.467,538.521,540.022,2.8422,61.969,3.025,2.84,57.841,0.291,0
2025-10-02 07:10:00,47.771,11.062,344.843,540.005,5.208,541.925,540.939,541.858,538.765,540.556,541.749,540.94,539.668,542.111,542.123,541.001,542.565,539.984,541.25,538.905,540.079,537.357,539.407,540.219,538.154,538.329,538.49,538.762,538.754,538.187,539.31,538.735,2.8387,61.99,3.029,2.896,58.081,0.4,0
2025-10-02 07:20:00,47.728,11.103,344.847,539.807,5.639,538.969,541.117,539.321,538.528,540.975,540.534,543.143,540.693,539.811,540.195,540.689,541.588,540.335,540.602,539.778,539.626,540.617,538.329,537.832,538.449,538.412,537.504,539.662,539.312,540.053,539.014,539.696,2.835,61.896,2.926,2.939,57.843,0.391,0
2025-10-02 07:30:00,47.874,11.075,344.847,540.03,6.663,539.637,540.934,541.307,543.969,539.765,541.527,541.592,541.033,540.84,542.297,541.373,541.088,541.104,540.114,539.559,539.61,538.952,539.631,538.877,537.306,537.477,539.888,538.488,538.308,538.147,538.38,539.606,2.8535,61.92,2.989,2.864,58.311,0.263,0
2025-10-02 07:40:00,48.141,11.115,344.948,540.142,5.879,539.181,540.966,539.371,539.01,539.57,543.251,540.377,542.226,542.714,542.573,540.616,541.394,539.059,541.882,540.253,538.96,540.327,540.863,537.372,538.129,538.954,537.478,540.47,539.77,538.015,539.085,541.965,2.8662,62.384,2.985,2.779,57.934,0.336,0
2025-10-02 07:50:00,48.103,11.078,345.116,540.183,5.336,539.747,541.46,542.231,542.631,542.049,540.688,542.919,542.373,541.527,539.231,541.279,539.271,539.166,539.186,540.618,537.816,537.923,538.582,539.213,537.583,538.958,539.451,539.255,539.831,539.195,541.025,541.73,2.8605,62.101,3.02,2.883,57.865,0.322,0
2025-10-02 08:00:00,48.237,11.098,345.314,540.064,6.536,540.47,541.144,540.353,540.646,540.564,543.061,541.682,539.888,541.226,542.557,540.485,543.245,536.709,541.539,540.509,539.707,537.288,538.722,536.971,541.135,540.14,539.162,538.14,538.235,539.712,539.232,539.194,2.8648,61.987,3.033,2.973,58.184,0.313,0
2025-10-02 08:10:00,47.912,11.099,344.972,538.914,5.35,539.917,537.86,540.608,539.175,540.8,538.413,540.188,541.431,539.72,540.932,539.245,539.089,538.012,539.541,539.258,538.501,538.799,538.77,538.347,536.09,538.565,538.888,536.41,538.381,538.15,536.081,539.516,2.8411,61.987,3.052,3.001,58.176,0.375,0
2025-10-02 08:20:00,47.839,11.087,345.193,540.127,5.807,539.52,541.808,540.111,541.726,540.013,540.303,542.277,540.741,542.739,539.716,543.356,540.371,541.115,541.183,541.986,539.39,539.913,537.549,540.842,537.725,537.978,539.565,537.612,539.232,537.644,540.579,538.448,2.8511,61.7,3.077,2.96,58.026,0.301,0
2025-10-02 08:30:00,48.048,11.131,344.894,540.188,6.216,540.46,539.93,538.541,541.506,543.193,541.761,541.786,541.555,541.874,539.988,542.216,541.335,540.783,540.59,540.372,539.628,538.42,540.602,538.599,538.539,539.061,539.24,536.977,539.23,538.251,541.531,539.101,2.8346,62.175,2.945,2.815,57.908,0.34,0
2025-10-02 08:40:00,48.263,11.196,345.242,540.196,6.513,539.768,540.484,540.079,540.888,540.368,541.235,541.415,542.718,543.763,539.073,540.732,541.815,540.859,540.738,539.352,541.172,540.622,538.858,538.893,539.766,537.25,538.953,540.553,539.583,539.279,538.446,538.635,2.846,62.306,3.105,2.729,57.951,0.319,0
2025-10-02 08:50:00,48.325,11.099,345.404,540.864,5.391,539.659,539.02,539.584,541.461,540.978,543.909,542.746,543.389,541.641,541.993,540.752,541.493,543.409,540.518,541.225,538.518,539.62,541.812,540.101,539.965,540.727,539.615,540.948,539.857,540.438,540.308,539.634,2.8551,62.272,3.112,2.894,57.978,0.312,0
2025-10-02 09:00:00,48.411,11.13,345.608,540.493,5.343,540.36,539.399,539.27,541.987,542.351,541.36,540.762,542.869,541.257,540.608,540.057,542.649,541.104,540.858,539.225,542.144,539.338,539.764,540.618,540.46,537.526,538.567,540.954,538.681,540.833,539.483,540.839,2.8597,62.096,2.971,2.932,57.815,0.359,0
2025-10-02 09:10:00,48.416,11.076,344.75,540.413,5.842,540.461,539.791,540.253,541.178,542.583,542.877,541.305,540.489,543.211,540.879,540.35,541.898,541.452,541.384,543.113,539.092,540.621,540.184,538.706,537.964,538.845,538.233,537.369,538.681,540.329,538.564,541.348,2.8695,62.064,3.028,2.961,58.159,0.305,0
2025-10-02 09:20:00,48.485,11.128,345.686,540.336,6.664,540.36,540.39,541.283,542.346,541.703,541.51,542.221,543.706,543.675,540.308,541.748,542.318,539.838,539.233,540.038,539.632,539.911,539.144,539.622,537.042,539.661,538.498,539.549,537.663,539.107,538.765,539.812,2.87,62.112,2.926,2.943,58.112,0.305,0
2025-10-02 09:30:00,48.34,11.159,345.148,540.371,5.923,539.154,541.188,540.673,541.032,541.304,541.39,542.772,541.489,541.454,541.808,542.043,542.715,539.815,540.089,540.371,541.728,539.487,538.074,537.887,539.471,540.25,539.928,536.849,539.304,540.061,540.179,539.49,2.8519,62.13,2.989,3.063,57.912,0.376,0
2025-10-02 09:40:00,48.509,11.108,345.329,541.049,5.519,542.54,541.517,542.224,542.425,542.28,541.077,543.652,543.243,541.312,541.993,543.851,541.537,542.092,542.705,541.01,541.22,539.198,540.925,539.121,538.417,539.347,538.85,538.332,540.197,539.059,538.862,541.331,2.8678,62.062,3.024,3.011,58.083,0.384,0
2025-10-02 09:50:00,48.803,11.129,345.593,541.693,6.367,541.664,542.955,542.714,542.184,542.66,545.186,543.06,544.47,543.606,542.558,544.68,541.21,540.844,540.055,541.914,539.594,540.009,538.819,540.993,540.961,541.453,539.697,539.553,540.278,541.457,542.403,540.723,2.867,62.435,3.016,3.052,57.933,0.385,0
2025-10-02 10:00:00,48.864,11.147,345.829,541.233,5.56,540.884,541.228,541.49,543.13,541.852,541.754,542.177,543.188,544.388,542.264,541.371,542.909,542.42,541.41,540.232,539.78,540.09,540.537,541.513,539.661,538.828,539.118,540.7,540.35,540.624,541.546,539.848,2.9002,62.234,3.015,2.991,58.214,0.383,0
2025-10-02 10:10:00,48.857,11.132,345.278,540.987,3.84,541.327,542.056,540.262,542.602,542.147,540.828,540.283,542.512,542.294,541.298,542.277,541.867,540.267,541.27,540.911,540.706,541.276,539.755,541.828,538.762,538.936,541.794,540.26,540.324,539.169,540.504,541.125,2.8727,62.053,3.041,2.976,57.969,0.387,0
2025-10-02 10:20:00,48.798,11.16,345.349,541.036,5.285,541.262,542.181,541.922,540.771,542.104,542.743,542.914,540.736,543.586,542.562,541.962,541.341,541.198,540.063,541.761,540.159,540.177,538.301,539.848,539.323,539.841,540.927,542.305,540.066,539.466,539.752,540.708,2.8806,62.113,3.069,3.034,58.046,0.306,0
2025-10-02 10:30:00,48.772,11.142,345.242,540.88,6.407,541.036,540.303,541.295,541.884,542.604,543.139,539.942,544.28,539.416,543.151,540.951,541.743,541.813,541.528,540.263,541.251,542.594,538.794,540.621,539.264,539.829,538.968,540.131,537.873,539.552,542.012,539.529,2.8799,62.608,2.832,2.896,58.189,0.394,0
2025-10-02 10:40:00,48.386,11.073,345.101,540.224,5.568,540.247,541.412,539.549,540.61,542.675,541.003,541.164,543.048,541.814,541.138,543.246,540.287,541.836,538.671,541.021,538.052,540.68,539.069,537.678,538.789,537.873,540.222,538.168,538.698,539.534,539.168,540.397,2.8611,62.176,3.027,3.047,58.193,0.224,0
2025-10-02 10:50:00,48.922,11.072,345.429,540.992,5.29,541.515,543.526,540.15,541.854,543.152,542.961,541.381,541.951,540.697,542.57,542.377,543.028,542.104,540.258,539.549,541.456,540.282,540.867,540.712,539.369,539.403,538.236,539.454,539.459,538.448,539.875,542.144,2.8943,62.205,3.073,2.945,58.0,0.283,0
2025-10-02 11:00:00,48.829,11.138,346.089,540.169,4.773,541.126,540.375,540.744,541.769,541.015,542.423,541.406,542.67,542.856,539.856,540.029,539.599,540.079,540.337,538.994,538.211,539.633,540.029,539.921,538.083,538.393,540.295,538.368,538.373,539.869,539.792,540.323,2.8873,62.083,3.059,2.933,58.12,0.376,0
2025-10-02 11:10:00,48.915,11.158,345.968,541.781,6.071,543.617,543.196,544.556,540.905,543.995,544.41,544.539,543.799,541.586,542.622,542.845,540.85,542.595,542.454,540.645,540.563,542.122,541.731,541.232,539.932,538.485,540.607,539.694,540.685,539.369,541.345,539.721,2.8821,62.219,3.121,3.026,58.113,0.362,0
2025-10-02 11:20:00,49.126,11.142,346.669,541.43,5.225,540.74,541.938,542.516,543.055,543.99,544.353,542.283,541.963,543.121,542.511,542.078,540.844,541.781,541.791,540.62,540.718,541.009,541.731,540.09,539.128,539.215,540.227,539.254,541.214,541.775,540.084,540.569,2.8743,62.185,3.124,3.01,58.116,0.405,0
2025-10-02 11:30:00,48.9,11.112,345.796,539.982,6.61,540.592,540.543,539.602,541.375,541.885,539.63,539.991,541.011,541.175,540.281,543.374,541.696,541.47,539.812,541.592,539.363,539.917,537.881,539.634,536.764,537.013,539.844,539.498,539.104,537.107,539.145,540.222,2.8783,62.197,3.134,2.952,58.017,0.315,0
2025-10-02 11:40:00,48.889,11.116,345.521,540.707,6.105,542.201,541.634,542.089,540.761,542.285,542.245,543.079,543.13,542.248,541.8,541.165,540.319,542.33,541.289,540.63,540.109,540.502,539.15,538.225,537.025,540.421,538.639,538.215,539.122,539.841,540.178,540.468,2.8952,62.189,3.003,2.984,58.044,0.331,0
2025-10-02 11:50:00,49.153,11.099,345.479,541.457,5.285,538.956,540.883,543.456,543.534,544.241,543.208,543.75,542.658,543.508,541.684,541.341,542.214,541.423,541.843,540.396,541.628,541.04,541.533,542.162,540.568,540.351,539.082,539.53,539.038,540.055,540.124,541.122,2.8984,62.368,3.023,2.799,58.002,0.296,0
2025-10-02 12:00:00,49.112,11.137,345.506,540.677,4.817,540.492,541.228,541.685,541.484,539.695,540.572,542.336,543.572,541.916,542.968,541.943,541.321,541.781,540.972,539.931,540.653,539.642,539.597,538.908,538.755,540.761,539.55,540.622,538.903,539.769,540.119,539.096,2.8919,62.6,3.029,2.987,58.307,0.308,0
2025-10-02 12:10:00,49.155,11.129,345.704,541.207,5.828,541.09,541.63,541.92,543.163,543.103,541.202,542.505,541.666,542.173,541.817,542.009,541.012,540.555,541.475,539.986,540.902,540.876,540.698,540.784,541.513,541.128,539.516,537.335,541.433,540.625,541.25,541.236,2.8702,62.366,3.209,2.859,57.945,0.396,0
2025-10-02 12:20:00,48.93,11.147,345.954,541.721,5.403,542.571,541.543,543.602,542.853,541.148,543.253,543.446,543.946,543.173,543.748,542.527,543.254,542.345,543.01,542.321,540.43,540.445,539.674,538.543,541.009,540.731,538.739,540.306,540.5,541.739,541.057,540.551,2.8969,62.57,3.117,3.019,57.993,0.393,0
2025-10-02 12:30:00,48.89,11.157,345.996,541.486,6.445,540.463,541.795,542.371,543.291,542.474,544.667,543.819,543.301,544.27,542.236,540.454,541.228,542.365,541.833,541.116,540.644,540.885,540.302,538.446,540.515,538.222,541.141,541.442,538.911,540.961,539.834,543.142,2.8951,62.113,3.11,2.816,58.097,0.294,0
2025-10-02 12:40:00,48.81,11.134,345.689,540.968,4.44,539.974,542.521,543.068,542.39,541.614,542.896,540.972,541.416,541.087,542.661,540.22,542.864,541.58,541.039,539.808,542.492,540.702,540.787,540.181,538.628,539.398,538.972,539.866,538.79,541.13,540.8,540.273,2.8676,62.223,3.097,2.831,57.894,0.362,0
2025-10-02 12:50:00,49.091,11.208,346.009,540.606,5.419,542.324,542.024,540.025,542.586,543.183,541.817,542.257,541.984,541.623,540.933,543.364,542.616,539.91,540.986,540.571,540.606,538.801,538.071,539.193,538.359,538.875,539.859,538.878,539.607,537.945,539.205,540.747,2.8986,62.329,2.854,2.889,58.041,0.357,0
2025-10-02 13:00:00,48.933,11.146,345.904,541.112,6.637,541.107,542.045,542.214,542.1,541.314,543.254,545.002,542.439,542.175,540.705,543.377,542.805,542.856,541.666,540.584,541.526,538.572,539.567,538.365,539.349,539.209,540.408,539.13,538.815,540.19,540.762,540.487,2.8804,62.225,3.068,2.919,58.07,0.294,0
2025-10-02 13:10:00,49.33,11.182,346.297,540.695,5.917,540.642,540.689,541.628,542.096,541.049,540.878,543.677,541.647,543.734,541.353,542.362,541.673,542.026,540.19,541.3,539.841,540.056,539.005,539.199,538.205,541.571,539.15,537.817,539.959,538.043,541.167,539.798,2.8959,62.074,3.049,2.906,58.101,0.317,0
2025-10-02 13:20:00,49.217,11.142,346.114,541.579,4.142,539.674,542.055,542.883,541.455,542.819,543.082,543.067,541.852,542.243,541.993,542.707,543.557,541.632,543.281,542.185,539.415,539.447,540.961,540.166,541.202,542.317,540.139,541.06,541.78,540.573,540.25,540.829,2.8844,62.426,3.07,2.969,58.175,0.339,0
2025-10-02 13:30:00,49.241,11.15,346.167,541.939,5.346,540.664,542.57,543.133,542.876,541.52,544.124,543.258,543.287,543.642,544.514,542.704,541.717,542.38,540.904,543.444,541.704,539.168,540.792,540.48,539.242,540.019,540.069,540.762,542.207,541.915,543.047,542.209,2.901,62.135,3.032,2.807,58.278,0.38,0
2025-10-02 13:40:00,49.278,11.146,345.921,541.59,5.541,543.005,541.418,542.874,542.38,543.385,543.114,543.853,543.116,542.227,543.246,542.276,540.551,541.838,542.435,540.103,543.874,541.375,538.694,541.487,538.952,540.719,541.035,538.497,539.945,542.234,538.333,541.961,2.8712,62.284,3.011,2.914,57.92,0.359,0
2025-10-02 13:50:00,49.109,11.141,345.822,541.753,5.361,542.858,542.867,542.682,541.699,542.605,542.008,543.683,543.872,544.506,542.498,542.568,543.557,541.056,541.941,541.883,540.848,541.31,540.608,541.249,540.384,539.145,542.381,539.652,540.76,539.29,540.744,540.667,2.8864,62.222,3.1,3.01,58.013,0.341,0
2025-10-02 14:00:00,49.451,11.165,345.956,541.422,5.562,541.675,542.746,541.229,541.147,541.394,544.182,541.705,542.039,542.682,542.586,542.217,542.506,541.687,541.409,542.469,540.579,541.726,541.927,541.637,538.807,538.736,541.182,540.742,539.238,538.62,542.39,541.14,2.885,62.099,3.004,2.903,58.106,0.351,0
2025-10-02 14:10:00,49.26,11.162,346.243,541.413,3.625,541.74,541.824,542.142,541.328,542.35,541.639,543.152,542.924,541.646,542.58,541.982,543.313,542.733,541.662,540.835,540.236,540.466,539.928,542.494,539.874,540.128,539.788,540.938,541.396,539.688,539.989,541.375,2.884,62.325,2.989,3.063,58.075,0.344,0
2025-10-02 14:20:00,49.177,11.134,346.041,540.984,6.267,541.663,541.676,542.553,540.861,542.241,541.367,541.883,543.596,540.816,544.395,542.128,541.369,540.711,540.031,540.806,542.037,539.457,539.998,541.253,538.933,540.255,539.539,538.128,540.089,538.296,539.98,542.514,2.8831,62.055,3.039,3.043,58.085,0.382,0
2025-10-02 14:30:00,49.022,11.207,345.825,542.061,6.16,540.328,540.988,542.546,544.398,544.277,542.886,545.43,545.22,544.005,542.5,543.933,542.7,541.442,541.838,543.656,541.014,540.897,539.959,539.321,539.27,540.764,541.302,541.764,541.038,541.564,541.829,540.784,2.8766,62.326,3.022,3.07,57.972,0.38,0
2025-10-02 14:40:00,48.914,11.185,345.75,541.529,6.383,541.059,542.266,541.68,542.908,540.258,542.241,543.303,544.306,543.532,542.388,542.746,543.773,542.906,541.592,541.156,541.257,540.182,540.916,541.379,538.518,540.662,539.882,540.368,541.513,537.923,541.369,541.195,2.8935,62.168,2.966,3.068,58.009,0.327,0
2025-10-02 14:50:00,49.008,11.121,345.655,541.742,6.602,542.673,542.075,543.196,542.45,543.601,542.62,541.273,546.052,542.692,541.601,543.363,542.411,541.257,540.414,542.137,541.253,541.168,540.224,539.45,540.443,540.201,541.442,540.355,540.77,540.009,541.286,542.626,2.8878,62.425,3.031,3.004,58.169,0.357,0
2025-10-02 15:00:00,49.188,11.16,346.085,541.514,5.624,541.796,541.504,542.448,541.701,543.48,543.213,543.22,543.724,543.038,541.59,543.752,544.307,541.683,540.953,539.165,541.803,540.764,540.434,539.646,540.232,538.683,540.508,540.523,541.271,539.196,540.098,542.147,2.8919,62.296,3.001,2.878,58.001,0.414,0
2025-10-02 15:10:00,49.282,11.181,345.973,540.908,6.753,542.019,539.397,541.697,540.453,542.623,542.445,541.899,544.453,542.462,540.052,540.016,542.941,542.107,540.263,542.124,540.53,541.451,538.473,539.024,541.463,539.445,539.521,537.7,539.345,541.544,541.67,539.403,2.8885,62.45,3.083,2.928,58.018,0.33,0
2025-10-02 15:20:00,48.981,11.187,346.014,540.72,5.098,542.515,541.205,541.278,542.346,542.96,542.12,542.111,541.069,541.794,541.716,542.902,540.712,541.161,540.957,541.541,539.795,539.687,539.664,539.194,541.043,537.862,538.757,538.829,539.601,539.612,539.643,539.353,2.8817,62.493,2.98,2.728,58.071,0.359,0
2025-10-02 15:30:00,49.235,11.119,345.62,541.028,4.947,540.747,540.49,540.598,541.853,543.993,543.559,543.088,542.163,542.949,539.943,541.981,542.904,540.246,542.025,540.121,540.853,541.836,540.338,539.72,539.046,540.374,539.52,539.658,539.753,541.086,539.428,539.485,2.899,62.312,2.89,3.046,57.818,0.239,0
2025-10-02 15:40:00,48.915,11.177,345.724,541.994,6.22,541.189,542.833,541.316,542.219,542.288,544.801,544.669,543.112,542.701,545.388,543.99,542.572,541.168,542.413,541.629,540.139,542.356,542.361,543.259,540.908,541.136,539.168,539.754,540.606,540.25,540.982,540.627,2.8902,62.361,3.175,3.005,58.168,0.391,0
2025-10-02 15:50:00,48.981,11.133,345.907,541.519,6.033,541.571,541.849,542.727,540.496,543.309,544.834,543.259,545.132,543.761,542.627,541.806,542.654,542.444,542.26,541.181,540.022,539.265,540.834,539.099,540.428,539.124,539.496,541.084,539.949,539.798,541.976,540.02,2.8884,62.344,3.125,3.018,58.041,0.348,0
2025-10-02 16:00:00,48.835,11.154,345.883,540.236,6.171,540.728,539.99,540.073,540.659,543.571,542.343,540.864,541.578,542.069,542.708,542.414,542.176,539.714,541.856,539.311,540.889,539.096,539.856,537.644,537.888,539.707,538.303,539.267,538.093,537.4,540.305,537.868,2.895,62.059,3.044,3.126,58.138,0.303,0
2025-10-02 16:10:00,48.97,11.147,345.342,541.301,5.024,542.441,539.336,541.153,541.784,541.779,542.959,543.545,543.669,542.345,540.877,544.217,541.299,542.454,541.214,542.799,540.497,540.083,541.062,539.193,540.527,540.114,539.916,539.934,540.765,540.366,540.523,540.28,2.8634,62.046,3.007,2.953,57.799,0.359,0
2025-10-02 16:20:00,49.214,11.209,345.737,541.536,6.328,542.295,541.518,542.376,543.203,542.863,543.035,543.947,542.815,544.716,543.547,541.187,540.284,539.847,541.872,541.336,541.609,540.469,540.642,541.252,540.302,538.388,540.106,541.649,539.448,540.132,540.455,542.181,2.8916,62.215,3.057,2.962,58.232,0.293,0
2025-10-02 16:30:00,49.012,11.155,345.92,541.848,5.159,542.197,541.421,541.745,541.885,542.219,543.72,542.879,542.553,543.753,542.306,543.122,542.722,542.545,542.741,544.11,541.762,540.055,541.613,540.58,539.993,538.951,540.877,540.756,542.249,540.788,541.046,541.306,2.8872,62.36,3.011,2.756,58.19,0.401,0
2025-10-02 16:40:00,49.091,11.178,345.776,541.092,6.981,541.702,541.667,541.612,542.017,544.591,544.833,543.453,542.508,543.01,542.404,541.866,540.916,541.774,541.83,541.357,540.2,539.808,539.208,539.677,538.129,538.918,537.852,539.757,539.791,539.596,539.589,541.432,2.8767,62.26,3.074,2.991,57.945,0.397,0
2025-10-02 16:50:00,48.956,11.16,346.424,540.758,4.65,540.879,539.762,541.741,541.663,543.089,541.527,541.846,542.114,542.361,542.314,542.022,541.325,542.164,540.461,538.439,540.119,540.636,539.908,540.993,538.965,540.568,539.576,539.154,539.489,540.116,539.949,539.29,2.8758,61.809,3.093,2.973,58.065,0.388,0
2025-10-02 17:00:00,48.817,11.13,344.875,541.944,5.833,541.736,541.715,542.702,543.283,543.193,542.012,542.37,545.128,542.872,545.168,543.387,542.008,540.731,541.645,540.609,542.032,541.203,541.146,542.33,540.928,539.335,541.859,541.584,540.391,539.95,541.286,541.88,2.8785,61.997,3.153,2.981,58.125,0.397,0
2025-10-02 17:10:00,48.69,11.095,345.223,540.745,6.358,539.584,540.723,539.348,542.951,539.73,542.173,541.706,543.276,543.695,542.417,542.875,540.406,540.588,539.832,542.748,540.485,540.389,539.966,539.929,540.721,540.535,540.174,538.552,540.254,537.337,540.705,539.026,2.8727,62.38,3.141,2.956,58.343,0.301,0
2025-10-02 17:20:00,48.904,11.124,345.638,542.11,6.706,543.68,542.446,544.696,541.787,543.839,544.319,542.633,543.538,543.593,543.514,542.819,542.517,540.866,541.717,540.29,541.447,541.441,541.818,540.25,540.389,541.167,537.99,541.761,541.173,542.955,541.596,542.718,2.9006,62.455,3.09,3.061,57.858,0.411,0
2025-10-02 17:30:00,48.721,11.132,345.502,541.051,7.877,540.231,544.247,543.151,541.854,542.411,544.888,541.561,542.126,543.36,543.928,542.663,542.368,541.009,542.712,541.799,539.476,538.92,539.415,540.118,537.011,539.516,539.465,539.551,537.599,538.926,538.705,541.369,2.859,62.422,3.035,2.948,58.005,0.321,0
2025-10-02 17:40:00,48.762,11.167,345.942,540.37,4.633,538.944,540.843,541.303,541.017,541.176,541.524,542.856,542.024,541.779,541.793,540.321,541.2,540.424,541.087,539.827,539.291,538.65,538.565,540.334,540.81,538.756,538.33,539.362,541.785,538.223,539.282,540.493,2.8836,61.978,3.111,2.967,57.97,0.363,0
2025-10-02 17:50:00,48.563,11.117,345.164,540.45,5.715,541.184,541.119,542.493,539.058,541.091,542.344,543.19,541.074,539.876,543.794,541.796,541.711,540.981,541.45,539.841,540.544,539.371,539.726,539.701,538.342,538.749,539.426,538.736,538.079,539.873,540.071,538.535,2.852,62.035,3.006,3.021,57.763,0.337,0
2025-10-02 18:00:00,48.571,11.092,345.562,541.135,6.118,541.126,540.453,540.705,542.259,540.297,542.938,542.482,543.666,542.11,542.998,542.038,542.285,541.953,540.309,542.542,540.515,540.224,540.56,540.004,537.548,537.676,539.683,541.073,541.786,539.816,541.029,542.58,2.8901,62.053,3.095,2.99,58.054,0.36,0
2025-10-02 18:10:00,48.61,11.14,345.774,540.767,6.502,541.729,541.431,541.373,540.864,540.829,542.205,541.966,541.987,543.063,542.551,544.717,541.15,541.321,541.218,539.155,539.935,538.215,538.755,538.42,539.432,539.294,539.613,539.923,539.886,540.441,540.929,540.302,2.8744,62.085,3.077,2.876,57.978,0.322,0
2025-10-02 18:20:00,48.563,11.159,345.355,540.21,5.679,540.43,541.966,541.166,540.774,541.08,542.767,539.923,541.151,540.091,542.186,541.901,541.003,540.358,539.443,541.415,540.926,538.871,538.067,537.866,537.088,538.172,539.911,538.538,539.937,540.028,540.521,540.085,2.8621,62.077,3.135,2.937,58.026,0.346,0
2025-10-02 18:30:00,48.275,11.13,345.207,540.395,6.544,541.313,543.775,539.93,541.077,541.722,540.435,542.836,542.303,542.199,542.152,542.297,539.904,541.115,541.937,540.37,539.855,538.998,540.382,537.231,538.059,537.393,538.976,539.075,538.715,539.574,539.341,539.704,2.8635,61.872,2.962,3.042,57.869,0.429,0
2025-10-02 18:40:00,48.444,11.112,345.209,540.702,4.874,541.319,542.371,542.723,541.871,541.465,541.051,542.551,542.313,542.037,541.909,540.921,543.011,542.315,541.849,540.096,539.173,539.107,539.35,538.289,538.137,539.474,539.824,538.4,540.265,541.274,539.571,538.298,2.8561,62.147,3.102,2.903,58.053,0.249,0
2025-10-02 18:50:00,47.963,11.126,345.264,539.794,5.419,539.202,539.982,539.3,541.139,541.377,540.831,540.121,541.3,541.407,540.643,540.799,541.927,539.423,539.163,540.855,538.804,539.04,538.782,538.089,538.543,538.855,539.614,539.265,536.508,539.555,540.697,539.211,2.8301,62.032,2.936,2.985,58.107,0.315,0
2025-10-02 19:00:00,48.165,11.113,345.052,540.846,6.791,541.455,543.212,542.001,540.956,542.872,542.982,542.855,541.654,543.286,543.192,541.134,540.979,540.711,539.929,541.519,540.873,540.174,538.649,541.65,538.898,539.164,536.495,540.526,538.158,540.585,539.962,538.963,2.8582,62.13,3.076,2.873,58.158,0.337,0
2025-10-02 19:10:00,48.478,11.141,345.594,540.904,4.356,539.776,541.446,540.082,541.711,542.513,542.171,542.092,542.872,542.992,543.186,541.658,541.052,541.134,539.736,540.009,539.916,540.034,540.131,538.83,540.685,539.702,540.109,539.011,542.128,540.429,539.765,541.25,2.8572,62.138,3.065,3.013,57.917,0.381,0
2025-10-02 19:20:00,48.157,11.128,345.039,540.401,5.773,540.623,540.989,541.97,542.538,541.792,541.517,540.89,541.177,542.197,542.818,541.12,541.916,542.03,541.148,540.933,540.583,540.173,538.039,539.832,539.104,537.045,539.484,539.038,537.642,538.269,537.817,540.146,2.8597,62.251,3.01,2.838,57.98,0.378,0
2025-10-02 19:30:00,48.015,11.102,345.236,540.344,4.681,539.531,539.562,541.626,540.822,542.186,542.68,542.047,541.157,542.302,540.934,540.657,541.1,541.853,539.679,541.406,540.162,540.15,538.443,538.326,539.384,539.026,537.999,538.537,540.754,540.399,539.321,539.242,2.8627,62.061,3.156,2.898,57.811,0.406,0
2025-10-02 19:40:00,48.041,11.125,345.284,540.278,8.191,540.005,541.467,540.565,541.604,543.292,541.216,543.731,541.421,541.236,539.672,539.719,541.261,539.685,540.268,541.176,540.852,539.955,540.616,537.889,539.534,538.055,539.908,539.211,538.963,539.652,535.54,541.006,2.8615,61.846,2.992,2.964,58.015,0.355,0
2025-10-02 19:50:00,47.948,11.112,345.012,539.745,4.886,539.023,539.339,540.957,540.497,541.727,540.848,541.486,542.432,538.645,542.2,539.234,541.422,539.163,540.753,538.841,541.437,538.91,538.629,539.549,538.158,538.746,538.594,538.684,537.776,537.546,537.745,540.785,2.8464,62.07,3.058,2.985,58.045,0.32,0
2025-10-02 20:00:00,48.321,11.173,345.431,540.838,5.46,541.635,539.887,540.934,541.61,542.158,542.036,543.442,542.27,542.925,541.078,541.181,541.571,540.424,541.532,540.501,542.024,541.24,539.165,539.752,537.982,540.189,538.582,540.893,538.597,539.287,540.999,540.724,2.8613,62.313,3.012,2.978,58.272,0.381,0
2025-10-02 20:10:00,47.801,11.118,345.067,540.613,6.376,542.256,540.468,541.228,541.494,541.322,542.016,544.537,541.568,541.249,540.016,542.569,541.653,541.808,540.751,539.76,541.258,539.324,540.609,539.145,539.888,539.263,538.161,538.183,539.079,539.784,540.481,538.682,2.8434,61.964,2.99,2.903,58.205,0.375,0
2025-10-02 20:20:00,47.939,11.093,344.863,540.438,5.595,540.711,541.184,540.28,540.521,541.097,542.687,541.461,542.666,542.188,543.36,541.228,540.886,541.357,540.352,540.495,537.765,541.216,540.462,538.238,539.629,538.961,538.322,539.237,539.355,539.65,540.039,538.489,2.8589,62.157,2.982,2.944,57.952,0.385,0
2025-10-02 20:30:00,47.951,11.065,344.51,540.433,6.158,540.419,540.017,542.207,540.621,539.922,543.214,543.717,539.97,542.785,541.001,540.768,540.998,542.002,542.699,540.257,537.8,538.765,540.825,539.581,538.122,537.559,538.596,538.029,539.981,538.539,541.685,541.619,2.8475,61.914,3.208,3.07,58.042,0.35,0
2025-10-02 20:40:00,47.829,11.069,344.38,540.248,5.436,539.022,539.465,541.233,541.719,541.468,542.871,541.397,540.174,542.862,541.859,541.277,541.845,539.831,541.299,541.325,539.934,539.025,538.418,537.961,537.807,538.341,538.283,537.435,539.865,540.996,539.774,541.208,2.8392,61.883,3.048,2.869,57.8,0.377,0
2025-10-02 20:50:00,47.879,11.071,344.576,540.477,5.515,541.016,541.072,542.689,540.899,541.497,542.099,542.64,542.214,540.183,541.261,542.486,542.995,539.715,541.55,539.302,540.43,538.148,539.659,537.915,540.948,537.48,537.577,539.681,539.738,540.362,538.527,540.785,2.8461,61.914,2.932,3.057,57.794,0.327,0
2025-10-02 21:00:00,47.913,11.093,344.96,539.957,7.071,540.463,540.417,539.972,541.709,542.384,541.329,541.472,542.197,542.837,541.946,540.816,541.849,540.879,540.256,539.746,540.391,539.105,538.902,535.766,538.227,538.105,537.885,538.667,538.114,538.357,538.968,538.087,2.8257,61.979,3.0,2.936,58.018,0.277,0
2025-10-02 21:10:00,47.551,11.076,344.698,539.267,5.728,537.49,539.6,540.553,541.251,538.468,540.898,539.7,541.256,541.414,540.369,539.933,542.944,540.665,538.152,538.686,537.407,539.05,537.992,537.298,538.67,537.216,538.089,539.344,538.868,537.704,537.57,539.623,2.8351,62.002,2.992,2.915,57.966,0.438,0
2025-10-02 21:20:00,47.695,11.087,344.701,538.683,4.886,538.847,537.521,541.076,537.84,540.701,539.503,537.524,541.307,538.587,539.598,538.469,541.436,538.954,538.309,537.789,538.918,538.87,538.226,537.728,539.641,537.36,536.55,537.357,537.156,538.438,538.356,538.375,2.816,61.773,2.978,2.927,58.027,0.385,0
2025-10-02 21:30:00,47.449,11.054,344.966,539.593,4.75,537.558,540.912,540.78,540.705,541.283,540.83,541.766,540.454,541.455,540.88,540.335,540.5,539.816,538.17,540.512,539.925,538.482,537.016,538.064,538.537,537.912,537.759,538.324,539.272,539.738,538.933,539.099,2.8327,61.875,3.208,2.99,58.06,0.325,0
2025-10-02 21:40:00,47.313,11.039,344.459,540.311,5.039,539.341,540.843,541.761,541.042,540.601,542.082,541.353,541.514,540.427,541.197,541.737,542.856,540.762,539.703,541.378,539.54,540.418,538.456,539.564,538.645,538.048,537.817,539.583,539.763,540.936,539.728,539.308,2.8245,61.658,2.933,3.126,58.027,0.356,0
2025-10-02 21:50:00,47.532,11.105,344.525,539.239,5.165,539.863,539.686,539.75,539.901,540.372,540.591,540.526,541.677,540.838,539.408,538.209,539.112,539.41,540.292,538.716,539.792,538.525,538.069,539.176,537.848,536.512,537.929,537.042,538.829,539.983,539.341,538.045,2.834,61.817,3.148,2.875,58.077,0.463,0
2025-10-02 22:00:00,47.39,11.08,344.234,540.132,4.15,540.504,538.212,541.127,540.654,542.362,542.231,541.32,541.953,541.093,540.653,540.493,541.282,541.257,540.238,539.531,538.512,538.452,540.315,539.605,538.627,539.707,539.186,538.728,538.446,540.05,538.887,540.135,2.8333,61.751,3.089,3.019,57.897,0.289,0
2025-10-02 22:10:00,47.225,11.065,344.121,538.789,4.355,539.011,538.553,538.857,539.911,539.492,540.525,540.869,539.371,539.611,540.067,540.332,538.909,539.469,539.325,537.602,539.223,538.9,539.214,538.597,537.02,537.276,537.548,536.514,538.18,537.691,537.446,537.777,2.8217,61.622,3.152,2.967,57.867,0.33,0
2025-10-02 22:20:00,47.28,11.026,344.322,539.021,6.417,540.712,540.382,539.818,539.232,540.943,541.686,540.448,541.813,538.531,542.167,539.756,538.639,541.443,537.879,538.919,538.974,537.48,537.939,537.203,537.933,537.926,537.02,536.265,539.381,535.75,538.005,537.312,2.8285,61.796,3.14,2.97,58.107,0.329,0
2025-10-02 22:30:00,47.49,11.11,344.428,538.72,4.997,538.929,540.765,539.439,539.432,539.983,539.894,540.155,540.493,539.922,539.476,539.585,538.602,539.392,539.926,537.088,540.344,537.536,537.084,537.347,537.786,536.462,537.207,537.907,536.55,535.768,539.757,538.603,2.8131,61.701,3.027,2.942,57.98,0.355,0
2025-10-02 22:40:00,47.439,11.023,344.433,539.839,5.211,538.9,540.513,540.264,540.958,541.05,542.543,541.707,540.772,541.082,540.799,540.501,540.716,540.572,539.759,539.176,540.486,539.518,539.384,538.164,539.121,538.64,537.332,539.478,539.395,538.123,538.894,537.793,2.8283,61.812,2.948,2.906,57.748,0.347,0
2025-10-02 22:50:00,47.41,11.079,344.486,539.134,6.116,539.301,540.496,538.947,539.075,540.386,538.433,542.224,540.349,540.647,540.322,539.934,539.803,540.992,540.314,540.247,539.821,536.957,538.011,538.184,538.757,536.576,536.914,536.108,539.009,539.099,538.573,537.131,2.8314,61.764,2.917,3.021,57.934,0.249,0
2025-10-02 23:00:00,47.051,11.073,343.815,539.106,5.357,538.184,538.635,539.192,538.981,538.826,540.406,539.892,541.756,540.216,540.914,541.705,541.045,538.024,539.56,539.36,539.295,539.655,538.115,536.631,536.399,539.549,536.906,537.816,539.421,538.461,538.202,538.719,2.7958,61.818,2.951,2.859,57.797,0.319,0
2025-10-02 23:10:00,47.146,11.077,344.435,538.873,5.167,540.272,537.95,538.579,540.439,540.348,538.762,540.382,541.376,540.069,540.51,541.671,539.012,537.871,539.225,538.794,538.567,539.125,536.504,537.627,538.333,538.426,536.742,537.024,537.933,537.459,538.758,537.822,2.8055,61.896,2.948,2.838,57.873,0.355,0
2025-10-02 23:20:00,46.832,11.076,344.198,539.036,6.681,539.893,538.41,539.209,539.037,539.999,541.05,540.58,541.527,541.494,541.359,539.302,539.148,540.521,538.221,538.505,537.98,537.381,538.565,538.554,534.846,538.744,537.803,538.589,539.945,537.195,538.881,537.234,2.7948,61.911,3.131,2.851,57.904,0.29,0
2025-10-02 23:30:00,46.837,11.031,344.282,539.206,6.488,540.769,539.855,538.715,541.823,540.614,539.598,539.057,540.947,541.888,542.079,540.322,539.453,538.461,539.795,539.857,539.018,537.975,538.697,538.696,535.591,536.59,538.435,536.632,535.977,539.108,539.398,539.217,2.8114,62.141,2.956,2.925,57.767,0.362,0
2025-10-02 23:40:00,47.112,11.081,344.486,538.233,6.041,537.661,539.203,539.515,540.129,540.025,540.13,540.18,540.779,540.142,541.04,537.664,537.844,539.26,538.632,538.283,537.55,537.409,536.46,536.524,535.274,535.247,537.509,536.013,534.999,536.661,537.673,540.49,2.8068,61.914,2.914,2.921,57.871,0.325,0
2025-10-02 23:50:00,46.912,11.066,344.485,539.005,4.418,538.942,537.692,539.909,540.929,540.281,541.437,538.953,540.546,540.429,539.824,538.925,540.478,539.757,537.878,538.971,539.344,538.642,537.441,538.272,537.217,537.256,538.092,537.019,540.564,537.296,538.851,538.195,2.8125,62.075,3.064,2.888,58.037,0.4,0
2025-10-03 00:00:00,47.095,11.039,344.141,539.198,4.803,540.095,539.332,540.116,539.262,540.694,540.589,538.811,540.765,541.408,540.229,541.531,540.674,538.871,537.333,539.269,539.297,538.65,537.775,538.674,538.159,538.682,537.695,536.927,536.728,538.992,538.753,539.043,2.8055,61.639,3.135,2.916,57.922,0.301,0
2025-10-03 00:10:00,47.11,11.09,344.428,539.005,4.851,539.795,539.434,537.894,539.562,540.358,540.469,539.788,541.825,539.956,539.884,539.597,539.059,540.175,538.062,537.554,539.51,538.103,537.818,537.985,538.132,538.646,536.974,538.676,537.567,537.808,538.96,539.533,2.8313,61.838,3.063,2.936,57.956,0.411,0
2025-10-03 00:20:00,46.857,11.108,344.324,538.309,7.293,538.218,538.888,539.538,539.747,538.477,538.025,539.366,539.232,541.962,540.03,539.335,538.809,540.953,538.057,536.689,537.321,538.277,536.219,536.568,538.25,534.669,535.002,537.172,537.748,538.612,537.888,539.298,2.8176,61.739,3.029,2.915,58.071,0.301,0
2025-10-03 00:30:00,46.925,11.037,344.222,538.596,4.66,539.399,537.605,537.972,539.077,540.035,541.076,539.424,540.511,538.014,541.042,540.418,539.902,538.866,537.313,539.227,539.409,539.248,537.779,537.61,536.529,536.416,537.038,537.586,537.834,538.56,537.69,536.505,2.8138,61.885,3.077,3.002,57.829,0.274,0
2025-10-03 00:40:00,47.001,11.095,344.506,538.674,5.145,538.219,538.22,540.383,538.285,539.489,540.27,540.851,539.766,540.278,538.908,540.994,539.393,537.491,536.772,539.497,537.749,535.849,536.558,538.401,538.355,537.978,536.806,539.678,536.698,538.025,539.032,540.254,2.8022,61.649,2.94,2.866,57.929,0.35,0
2025-10-03 00:50:00,46.952,11.073,344.163,538.496,4.658,538.239,538.13,539.495,539.372,540.668,540.698,539.429,540.495,540.014,538.597,538.059,540.619,538.172,538.982,537.519,536.8,538.545,536.779,536.04,538.206,537.061,538.655,537.44,537.69,537.506,538.497,537.693,2.818,61.796,3.09,2.781,57.813,0.388,0
2025-10-03 01:00:00,46.867,11.134,344.062,539.518,5.263,539.08,539.598,539.178,539.913,541.033,541.559,540.941,540.325,540.257,542.475,541.493,538.95,538.717,541.98,539.144,539.009,538.925,540.329,537.421,537.832,537.506,537.965,539.014,537.212,538.101,540.128,538.913,2.8172,61.719,2.993,2.892,57.975,0.388,0
2025-10-03 01:10:00,46.543,11.002,343.952,538.029,4.363,539.511,538.079,537.994,539.037,539.393,538.893,540.069,539.567,538.957,538.52,539.12,538.424,538.416,538.919,537.654,535.874,535.882,536.32,538.416,535.706,537.478,537.158,537.118,537.315,537.483,536.683,538.809,2.7944,61.679,3.091,2.966,58.011,0.287,0
2025-10-03 01:20:00,46.657,11.109,343.704,538.653,5.012,538.633,539.067,537.729,540.5,541.348,539.991,540.795,540.819,541.46,539.631,538.71,540.211,539.739,537.867,536.983,538.265,536.82,538.146,537.705,537.276,537.375,538.903,538.098,537.154,536.448,536.926,537.03,2.7934,61.448,2.956,3.002,58.141,0.375,0
2025-10-03 01:30:00,46.574,11.04,344.02,538.841,6.235,540.521,540.366,537.618,540.293,539.786,541.379,542.002,540.845,539.095,540.951,537.417,539.34,540.423,539.222,537.658,538.681,537.598,536.884,536.445,539.59,537.821,538.748,537.751,537.853,535.767,536.638,538.018,2.8038,61.668,3.016,2.907,57.853,0.342,0
2025-10-03 01:40:00,47.069,11.069,343.938,539.327,4.41,539.542,539.433,540.63,539.478,540.496,540.598,540.053,541.244,540.228,541.601,540.319,538.84,539.515,540.23,539.028,539.978,537.666,537.275,537.398,539.366,539.336,537.191,537.741,538.856,539.058,539.269,537.459,2.8253,61.58,3.009,3.016,57.861,0.405,0
2025-10-03 01:50:00,47.081,11.049,344.19,538.794,5.793,538.389,538.77,540.626,540.622,540.275,540.963,540.329,539.781,539.509,539.842,541.411,539.73,538.926,540.725,537.026,538.236,536.106,538.082,535.618,537.012,536.132,536.953,537.462,538.327,538.072,539.328,539.196,2.8127,61.894,3.126,2.839,57.839,0.274,0
2025-10-03 02:00:00,46.759,11.035,344.308,539.465,5.054,538.767,538.636,541.422,540.391,540.617,540.382,540.635,538.329,538.697,540.42,541.591,539.856,541.182,538.693,539.826,538.391,538.257,538.425,539.639,536.555,540.599,536.537,539.545,539.425,540.249,538.717,539.769,2.8013,61.776,3.03,3.024,57.977,0.337,0
2025-10-03 02:10:00,46.673,11.072,343.737,538.501,4.536,538.707,539.349,538.769,540.36,540.654,541.045,540.155,539.902,539.829,539.812,538.986,539.273,537.237,538.389,538.642,536.865,537.96,537.703,537.277,536.71,538.17,537.405,536.57,537.339,536.876,539.042,536.509,2.8242,61.895,3.185,3.0,58.052,0.343,0
2025-10-03 02:20:00,46.514,11.086,344.15,538.549,5.62,538.849,538.35,540.288,540.628,541.76,539.607,540.997,539.555,539.278,540.052,539.901,539.155,538.777,538.677,538.464,537.682,537.306,537.79,536.859,537.276,536.779,536.14,537.307,536.415,537.767,538.739,536.414,2.8094,61.586,2.982,2.935,58.069,0.385,0
2025-10-03 02:30:00,46.763,11.067,343.595,538.21,4.742,538.875,539.09,539.332,540.052,540.048,538.3,538.855,540.02,540.44,540.497,538.614,539.536,537.61,538.282,536.936,537.551,536.979,536.103,536.865,535.755,537.392,537.443,536.153,537.716,539.549,537.163,536.515,2.8084,61.771,3.009,2.95,57.856,0.406,0
2025-10-03 02:40:00,47.15,11.036,344.31,538.984,6.239,537.898,538.986,540.328,538.954,540.575,540.171,542.019,540.96,539.984,540.837,541.704,539.527,539.149,541.288,539.112,538.339,537.554,538.987,536.238,538.275,535.78,537.082,538.463,537.605,538.398,536.262,538.103,2.8042,61.624,3.121,3.02,57.897,0.301,0
2025-10-03 02:50:00,46.723,11.083,344.383,538.784,5.19,540.33,537.593,537.346,540.476,538.63,540.784,541.564,539.121,541.868,539.969,540.299,537.662,539.336,538.963,539.391,538.782,537.592,538.031,537.577,538.105,536.678,536.743,537.583,538.2,538.574,538.618,537.352,2.8104,61.617,3.063,2.867,58.012,0.292,0
2025-10-03 03:00:00,46.587,11.005,344.222,538.443,5.024,539.092,537.358,540.165,538.183,539.855,538.696,539.932,541.185,539.025,540.031,539.905,538.9,540.809,538.64,538.953,539.506,538.238,536.172,536.384,536.161,537.436,536.762,537.118,537.117,537.103,537.51,537.727,2.7877,61.627,3.143,2.922,57.791,0.209,0
2025-10-03 03:10:00,46.57,11.049,343.778,538.799,5.02,539.03,539.107,540.079,541.273,541.359,539.689,541.321,539.231,539.513,539.509,538.801,540.007,540.881,539.435,538.104,538.286,536.734,537.346,536.339,538.615,537.086,537.672,536.975,537.864,537.046,538.112,538.147,2.7976,61.713,3.059,3.021,57.98,0.366,0
2025-10-03 03:20:00,46.856,10.975,344.46,538.894,5.693,539.052,539.303,538.439,539.245,540.868,539.712,540.738,540.431,541.127,540.785,538.929,540.842,539.26,538.354,538.086,539.597,539.018,538.257,538.196,537.361,535.932,536.938,535.434,537.792,538.749,539.564,538.127,2.819,61.947,3.011,2.905,58.177,0.432,0
2025-10-03 03:30:00,46.602,11.069,343.709,538.513,6.193,537.599,538.248,542.234,538.677,540.885,539.107,538.833,539.353,539.43,539.75,538.775,538.707,539.833,538.738,538.497,539.588,537.632,537.647,538.102,536.041,536.746,537.727,536.113,538.178,538.446,537.055,537.915,2.8062,61.618,3.023,2.733,57.927,0.356,0
2025-10-03 03:40:00,46.638,11.031,343.844,539.091,5.328,540.751,540.9,540.05,541.185,540.519,539.735,541.1,541.399,541.208,539.492,539.892,538.689,538.827,539.275,541.013,538.015,538.194,539.66,536.291,536.389,537.426,536.071,536.231,537.507,537.093,539.218,539.328,2.8033,61.714,3.005,2.91,58.029,0.427,0
2025-10-03 03:50:00,47.239,11.1,344.612,539.148,4.519,538.098,539.296,538.727,538.574,539.938,540.683,540.524,540.34,540.898,539.657,540.373,541.202,540.421,540.242,537.793,540.287,537.96,537.697,538.753,537.354,537.484,538.128,536.683,538.708,538.629,539.464,539.091,2.8337,61.801,2.911,2.933,57.914,0.309,0
2025-10-03 04:00:00,47.218,11.071,344.891,538.832,5.614,539.178,538.219,539.822,541.146,541.281,540.743,541.773,540.595,539.65,540.255,537.96,541.095,538.959,538.699,538.797,539.305,536.757,536.982,538.038,537.292,537.229,536.159,536.443,537.792,537.116,538.636,538.531,2.8333,61.912,3.123,2.993,57.778,0.438,0
2025-10-03 04:10:00,47.128,11.009,344.344,539.469,5.445,539.175,540.974,541.05,541.423,540.646,540.36,541.893,540.612,540.093,540.652,539.777,540.366,539.434,538.917,541.517,539.096,537.583,538.646,538.928,536.448,536.893,538.984,537.578,537.696,536.824,539.489,540.596,2.8093,61.912,3.091,2.992,58.012,0.329,0
2025-10-03 04:20:00,46.723,11.084,343.686,538.191,4.9,539.414,538.199,538.846,537.944,539.462,540.34,539.605,537.763,539.773,539.395,540.637,539.415,537.55,537.06,536.478,536.234,537.745,537.9,536.669,535.794,538.127,538.386,538.153,535.737,538.948,537.248,538.346,2.7948,61.959,2.969,2.963,57.973,0.414,0
2025-10-03 04:30:00,47.116,11.066,344.558,538.925,5.903,538.075,540.87,539.913,538.758,541.42,539.321,541.034,540.033,540.911,540.997,539.927,540.092,539.826,540.08,538.357,537.728,537.544,538.45,536.226,535.517,537.998,537.723,537.626,538.282,536.333,539.207,538.74,2.82,61.765,3.076,3.0,57.939,0.354,0
2025-10-03 04:40:00,47.047,11.007,344.276,539.146,5.09,539.278,540.355,539.963,537.599,539.874,541.951,540.623,540.415,541.441,539.837,540.708,537.89,539.792,539.462,539.908,538.456,539.231,537.723,537.894,537.363,537.252,537.655,537.388,536.861,539.317,539.274,539.43,2.819,61.819,3.079,2.838,58.101,0.415,0
2025-10-03 04:50:00,47.18,11.068,344.513,539.214,5.12,538.905,539.303,540.889,537.922,541.82,541.144,540.56,541.513,539.581,540.479,538.67,539.507,540.246,540.23,538.704,538.662,538.084,539.346,538.544,536.7,536.843,538.385,538.326,538.332,537.85,539.461,538.763,2.8028,61.641,3.044,2.895,57.719,0.284,0
2025-10-03 05:00:00,47.124,11.04,344.486,538.667,7.41,540.03,538.292,540.213,538.264,539.645,538.869,539.116,539.428,540.087,540.981,538.964,542.535,539.872,540.407,538.02,539.218,536.511,538.03,536.015,537.682,537.453,535.942,536.924,537.51,535.125,538.537,540.341,2.8013,61.666,2.967,2.899,58.167,0.367,0
2025-10-03 05:10:00,47.197,11.065,344.169,539.471,5.402,539.657,539.928,539.876,539.242,540.438,540.467,542.161,540.138,539.807,540.97,542.342,539.906,539.537,537.366,540.21,537.575,539.959,536.94,539.278,539.529,539.134,538.91,539.684,537.031,537.878,539.689,538.078,2.8104,61.757,2.852,3.128,58.045,0.354,0
2025-10-03 05:20:00,47.361,11.074,344.392,538.727,3.57,538.793,537.962,538.925,540.77,540.482,539.078,538.587,540.512,540.015,539.656,540.044,540.171,538.942,539.131,537.785,539.118,538.854,538.546,537.693,537.248,538.537,537.816,537.386,537.793,537.27,537.2,537.32,2.8332,61.885,3.108,3.003,57.815,0.394,0
2025-10-03 05:30:00,47.591,11.099,344.402,540.237,4.398,538.984,541.155,541.013,540.554,540.836,540.857,541.404,542.04,539.933,542.052,541.243,541.365,541.047,539.839,539.634,540.947,540.993,537.72,538.8,538.205,537.869,539.3,538.89,539.587,539.836,540.19,542.118,2.8264,61.994,3.043,2.885,58.025,0.382,0
2025-10-03 05:40:00,47.242,11.066,344.224,538.762,5.767,538.336,540.379,538.71,539.725,539.674,539.17,540.525,540.273,538.879,539.786,539.574,539.33,541.55,539.6,537.198,538.875,536.68,538.332,536.686,537.417,536.915,535.783,538.464,538.694,537.76,538.244,540.002,2.8299,61.916,2.983,2.934,57.785,0.37,0
2025-10-03 05:50:00,47.59,11.094,344.695,538.714,5.615,539.279,538.891,538.407,539.973,539.603,540.765,540.651,540.856,538.771,540.153,540.867,539.915,539.768,539.01,538.051,539.746,537.1,538.375,538.389,537.137,536.189,535.252,537.54,537.3,539.121,537.742,536.418,2.8456,61.974,3.135,3.062,58.147,0.423,0
2025-10-03 06:00:00,47.265,11.082,344.036,539.443,5.41,540.184,540.682,540.353,541.058,538.657,541.439,539.812,542.227,540.061,542.356,539.858,540.209,539.55,538.65,539.144,538.253,539.719,538.237,537.223,536.946,538.236,538.699,537.336,538.379,538.799,539.169,539.723,2.8541,61.896,3.103,3.009,58.153,0.44,0
2025-10-03 06:10:00,47.731,11.108,345.082,539.994,6.375,539.432,540.586,542.191,541.82,542.249,541.128,540.261,542.732,540.392,540.556,540.384,541.484,540.696,539.008,540.093,538.042,540.247,539.616,540.638,537.514,536.357,537.947,539.868,538.146,539.083,539.285,540.089,2.8583,61.896,3.016,2.85,57.799,0.314,0
2025-10-03 06:20:00,47.238,11.051,344.071,539.097,5.014,538.728,538.057,539.04,539.158,540.252,539.98,540.025,540.737,540.389,538.91,539.785,541.255,539.055,538.898,540.106,538.89,539.685,538.977,537.794,539.41,538.834,537.935,536.241,538.835,539.81,536.929,537.898,2.8273,61.864,3.086,2.978,57.923,0.321,0
2025-10-03 06:30:00,47.523,11.003,344.122,539.653,6.217,538.895,538.554,540.462,540.812,540.896,541.382,540.817,541.652,543.012,541.731,540.438,541.57,539.469,540.966,537.592,538.426,537.138,538.678,539.007,537.668,539.828,538.112,536.795,538.165,540.606,537.91,540.05,2.8334,61.876,2.922,2.903,58.018,0.329,0
2025-10-03 06:40:00,47.426,11.035,344.463,538.627,5.422,539.689,538.814,539.966,540.813,539.491,538.25,541.267,540.277,539.169,539.949,538.734,538.547,538.508,540.101,539.67,538.167,537.555,538.823,535.845,536.193,537.88,537.054,536.446,536.736,538.127,539.147,537.702,2.8442,61.983,2.978,2.92,58.012,0.379,0
2025-10-03 06:50:00,47.594,11.064,344.739,539.668,5.482,537.724,541.16,540.205,542.487,541.098,540.732,541.445,541.699,540.924,540.696,541.366,538.923,541.325,538.233,539.98,539.09,537.005,537.901,537.624,538.947,538.165,537.053,538.563,539.854,538.059,538.757,542.022,2.8349,62.038,2.922,2.813,58.029,0.239,0
2025-10-03 07:00:00,47.888,11.135,345.266,539.666,7.105,538.541,540.689,540.622,539.126,541.084,541.171,542.788,541.2,541.687,540.687,540.944,540.875,540.534,540.051,538.762,538.077,539.029,540.041,536.716,538.437,535.683,539.113,538.499,539.366,539.067,537.596,540.599,2.8546,61.903,2.977,2.818,57.992,0.393,0
