timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-03 07:10:00,47.541,11.046,343.991,539.368,5.158,540.969,539.696,539.436,540.581,539.775,541.799,538.98,540.901,540.695,541.326,539.538,539.774,539.692,539.164,536.786,539.866,540.287,537.164,538.38,538.822,537.844,537.107,539.773,536.703,536.828,539.2,541.861,2.8368,61.63,3.043,2.901,57.792,0.358,0
2025-10-03 07:20:00,48.005,11.097,344.879,540.783,4.827,540.372,541.125,540.218,542.574,542.185,542.286,542.161,542.894,542.307,543.257,541.987,542.186,540.503,539.042,541.328,539.49,540.702,540.722,539.576,538.52,539.084,538.43,538.569,540.033,538.646,540.808,542.139,2.8495,61.745,2.915,2.917,58.142,0.416,0
2025-10-03 07:30:00,48.032,11.132,344.774,540.329,5.735,541.832,540.961,540.227,541.138,540.579,541.827,540.497,541.38,542.861,540.426,540.684,539.49,542.082,539.854,540.311,539.61,540.451,538.739,539.66,539.736,537.126,539.929,539.299,539.361,539.617,540.314,540.901,2.8322,61.881,3.002,2.996,58.01,0.281,0
2025-10-03 07:40:00,47.812,11.047,344.973,539.845,5.169,539.061,540.831,542.592,542.16,539.992,541.196,539.578,540.542,540.256,541.005,539.255,541.876,540.34,541.162,540.104,537.894,539.961,538.051,538.511,541.269,538.183,537.828,538.601,538.456,537.423,538.922,540.775,2.8478,61.551,3.252,2.907,57.942,0.305,0
2025-10-03 07:50:00,48.161,11.113,344.799,540.454,4.789,542.442,540.353,539.468,541.859,541.865,542.809,542.445,542.618,542.471,540.617,542.139,541.868,541.218,540.263,539.635,539.401,538.02,539.367,539.009,539.266,539.923,538.551,539.418,538.553,538.784,540.353,539.536,2.8494,62.091,3.193,3.077,58.155,0.313,0
2025-10-03 08:00:00,48.04,11.079,345.073,540.315,3.941,540.547,540.974,541.749,542.034,540.543,541.113,541.562,541.878,541.805,541.176,539.908,540.629,540.312,541.308,539.286,540.022,539.765,541.039,539.446,539.281,539.287,538.828,539.82,538.988,540.154,538.093,538.963,2.8525,61.969,3.132,2.982,58.008,0.34,0
2025-10-03 08:10:00,48.133,11.164,345.392,540.7,6.451,540.267,540.656,541.304,541.021,540.478,542.195,542.115,542.751,543.26,542.846,541.502,540.672,540.764,540.548,540.894,540.976,539.464,539.616,542.637,538.474,536.809,540.458,539.292,539.566,539.387,539.399,541.542,2.8563,62.244,2.996,2.754,57.874,0.42,0
2025-10-03 08:20:00,48.216,11.102,345.024,540.346,6.135,540.485,539.681,541.182,541.869,541.291,540.288,540.636,541.263,542.91,540.643,543.548,541.032,542.582,541.649,540.493,540.196,539.129,540.151,537.413,539.983,538.512,537.866,537.76,537.713,539.598,539.98,541.498,2.864,62.208,2.905,2.978,58.25,0.336,0
2025-10-03 08:30:00,47.867,11.108,344.913,539.301,6.229,540.041,538.472,542.267,539.935,540.63,541.19,540.705,541.845,541.053,538.806,540.933,541.817,540.537,539.755,540.13,538.478,539.129,536.038,536.961,537.008,536.826,538.021,538.002,538.544,536.649,539.497,537.849,2.829,61.64,2.993,2.931,58.147,0.316,0
2025-10-03 08:40:00,48.136,11.111,344.998,540.286,5.907,541.165,539.643,539.333,542.682,541.616,541.234,542.173,543.292,541.557,541.401,542.416,540.809,542.499,540.844,538.788,540.792,537.806,538.272,537.629,539.368,539.507,540.422,539.367,537.994,537.385,539.646,540.075,2.8604,62.205,2.914,3.018,58.217,0.384,0
2025-10-03 08:50:00,47.94,11.077,345.431,540.096,6.025,539.68,539.027,542.339,538.898,541.007,542.109,541.317,542.33,540.02,539.762,542.153,543.189,540.774,539.132,539.097,540.536,539.75,538.887,540.148,539.401,537.164,539.502,537.742,538.521,538.954,540.536,540.616,2.8707,62.066,3.063,2.919,57.944,0.266,0
2025-10-03 09:00:00,48.187,11.112,344.828,539.788,5.325,540.445,540.018,541.194,543.252,540.323,541.377,539.623,540.319,541.695,540.327,540.546,539.126,539.68,541.744,539.181,539.33,539.065,538.369,538.488,538.151,537.927,538.253,539.072,538.553,538.722,539.172,540.319,2.8636,62.132,3.032,2.913,57.894,0.294,0
2025-10-03 09:10:00,48.418,11.151,345.244,540.799,4.903,542.074,541.516,541.393,541.55,542.585,542.193,541.266,541.288,542.519,542.017,543.067,540.177,539.821,540.194,541.443,539.147,540.17,539.585,540.014,538.164,541.096,538.942,539.891,540.19,540.139,539.556,541.579,2.8748,62.158,3.12,2.928,58.196,0.387,0
2025-10-03 09:20:00,48.463,11.133,345.572,540.953,5.07,540.197,541.963,540.642,543.522,541.816,540.771,543.726,544.129,542.455,542.68,541.46,540.803,540.44,539.16,542.276,540.578,539.988,540.419,540.515,539.53,540.676,539.334,539.263,539.077,540.53,540.734,539.059,2.8849,61.899,3.135,2.926,58.208,0.293,0
2025-10-03 09:30:00,48.423,11.089,346.043,540.553,5.544,539.918,540.294,540.533,539.575,542.918,541.092,542.433,543.01,541.452,541.454,542.13,543.071,539.876,539.537,539.792,539.188,542.759,541.188,539.369,539.576,540.456,539.544,537.527,538.675,539.649,540.524,539.393,2.876,61.881,2.987,2.935,58.037,0.414,0
2025-10-03 09:40:00,48.414,11.095,345.335,540.275,6.938,540.516,539.775,540.172,540.725,543.916,542.673,541.094,542.225,540.87,543.155,542.165,540.517,541.767,538.993,538.976,538.912,539.682,539.641,537.469,536.978,540.13,538.659,540.507,538.826,539.685,539.717,539.673,2.8562,62.141,3.035,3.052,58.139,0.314,0
2025-10-03 09:50:00,48.45,11.086,345.236,539.873,4.656,539.335,540.83,540.102,541.627,542.117,540.995,541.714,542.53,541.003,542.089,540.117,539.725,539.762,537.874,539.479,539.492,539.181,538.774,539.505,538.079,539.303,538.584,538.955,538.636,538.25,539.391,539.117,2.8913,62.037,3.077,2.993,58.087,0.315,0
2025-10-03 10:00:00,48.746,11.097,345.681,541.17,5.251,542.757,541.884,543.691,539.994,543.892,542.644,539.755,542.854,541.398,543.044,541.266,539.772,541.302,541.387,542.796,542.451,540.476,539.731,540.773,539.457,539.617,538.641,540.911,539.928,539.443,540.892,540.839,2.8805,62.098,3.134,3.083,58.123,0.375,0
2025-10-03 10:10:00,48.47,11.118,344.996,540.445,5.278,540.649,538.926,540.777,541.09,539.991,542.233,541.892,543.458,541.528,542.022,541.812,541.126,540.66,540.515,540.27,539.765,539.772,540.367,539.783,539.995,538.18,538.204,539.81,540.808,539.751,539.667,538.963,2.8866,62.309,2.933,2.909,57.98,0.279,0
2025-10-03 10:20:00,48.717,11.15,346.069,541.162,5.939,540.187,542.018,542.304,541.371,541.897,542.506,543.53,542.617,542.184,543.604,543.79,542.115,541.522,540.443,540.803,540.836,540.431,539.841,540.96,537.851,538.806,538.603,540.164,541.74,540.694,539.241,541.324,2.8724,62.059,3.052,2.846,58.106,0.343,0
2025-10-03 10:30:00,48.686,11.137,345.351,540.758,5.118,540.464,540.714,541.659,542.089,542.817,542.544,541.971,541.592,542.541,541.502,542.296,542.275,540.913,541.753,541.529,541.083,538.452,540.699,538.544,539.046,539.332,537.699,538.598,540.418,539.967,539.532,540.432,2.8728,62.045,3.043,2.904,57.873,0.443,0
2025-10-03 10:40:00,48.606,11.121,345.535,540.429,4.183,540.079,540.213,540.623,540.423,540.854,541.483,541.79,542.626,541.571,540.749,541.433,542.016,542.366,540.128,539.643,540.218,540.018,539.39,538.495,538.443,539.303,539.364,539.258,540.488,540.941,539.618,540.05,2.8533,61.96,3.059,3.024,57.927,0.331,0
2025-10-03 10:50:00,48.576,11.167,345.261,540.033,6.626,537.52,539.762,543.659,540.876,541.34,540.951,540.858,542.27,539.516,539.16,541.198,542.565,542.981,539.195,538.873,538.454,539.974,539.972,538.136,539.09,540.612,537.033,537.976,539.253,539.573,541.105,538.983,2.8878,62.132,3.041,2.965,58.006,0.416,0
2025-10-03 11:00:00,48.805,11.118,345.666,541.434,5.135,540.749,544.142,542.237,542.303,541.437,542.422,542.82,542.997,541.496,542.866,543.677,542.686,542.084,540.438,541.28,540.664,539.645,539.932,540.312,540.439,541.058,539.007,540.618,540.354,540.056,540.772,542.214,2.8793,62.088,3.108,2.977,58.045,0.358,0
2025-10-03 11:10:00,48.599,11.154,345.571,540.706,3.246,540.457,540.872,539.877,542.112,542.142,542.235,542.24,540.688,541.513,542.34,541.542,541.391,540.435,539.161,542.245,539.352,540.763,540.925,539.433,539.094,540.617,539.744,539.662,540.051,541.159,539.515,539.497,2.8613,62.101,3.051,2.988,58.023,0.405,0
2025-10-03 11:20:00,49.097,11.137,345.317,541.792,5.984,542.083,542.616,544.598,542.622,542.525,544.757,543.917,543.537,542.578,542.682,541.464,542.057,542.77,542.96,541.201,539.949,541.991,541.582,540.487,538.773,540.804,540.889,540.38,539.672,539.515,539.96,542.013,2.8839,62.483,3.205,2.896,57.979,0.335,0
2025-10-03 11:30:00,49.061,11.136,346.013,541.056,6.507,539.029,541.807,542.738,542.297,543.919,541.451,542.222,542.807,543.173,544.532,542.531,542.434,540.887,539.963,539.31,541.144,540.807,541.403,539.894,538.833,539.124,538.025,539.142,540.896,539.395,540.103,540.659,2.8686,62.323,2.948,3.053,58.058,0.392,0
2025-10-03 11:40:00,49.106,11.187,345.488,540.22,5.711,540.107,540.373,538.12,542.031,540.82,540.859,542.478,539.685,542.66,541.731,541.975,543.802,538.642,541.221,540.96,540.844,538.825,538.091,538.617,539.284,538.329,539.767,539.078,538.974,538.666,539.524,540.474,2.8772,62.282,2.983,2.926,58.007,0.374,0
2025-10-03 11:50:00,49.128,11.169,346.136,541.308,5.769,540.135,540.696,541.461,542.332,544.634,544.557,544.404,541.438,543.299,542.447,541.536,541.783,540.839,542.296,540.784,540.874,539.17,542.02,540.062,539.679,539.913,540.705,538.865,539.514,539.736,540.141,542.001,2.9039,62.385,3.011,2.866,58.036,0.236,0
2025-10-03 12:00:00,49.296,11.146,345.874,541.635,5.013,539.664,542.524,543.161,542.022,542.134,543.706,543.094,543.79,542.05,543.406,541.354,543.488,544.052,540.19,541.93,542.537,541.384,540.154,540.391,539.378,539.039,540.111,540.619,539.545,540.634,543.215,540.566,2.9018,62.306,3.057,2.961,58.311,0.339,0
2025-10-03 12:10:00,49.099,11.165,345.665,542.112,6.073,541.814,542.013,544.976,543.14,544.551,544.249,543.563,542.65,544.516,543.555,543.653,542.432,541.988,543.022,541.2,542.125,541.487,541.704,538.903,539.843,540.44,540.722,539.97,540.717,540.63,541.566,541.591,2.8782,61.997,2.909,2.96,58.285,0.312,0
2025-10-03 12:20:00,49.113,11.159,345.836,540.336,7.056,539.071,540.231,539.522,540.885,542.139,539.784,541.48,542.609,542.711,544.948,540.291,540.451,540.099,540.076,541.911,539.306,538.893,539.532,540.522,537.892,539.655,538.821,539.46,541.084,538.341,540.054,539.314,2.8925,62.138,2.991,3.092,57.985,0.293,0
2025-10-03 12:30:00,49.217,11.168,346.44,541.203,5.821,540.328,541.298,543.751,543.988,541.462,543.241,542.291,542.484,543.366,543.398,542.387,541.04,543.143,541.145,540.771,539.976,542.528,540.471,539.007,538.705,540.533,539.663,538.452,539.367,538.167,541.137,540.387,2.8844,62.078,3.087,2.911,58.218,0.443,0
2025-10-03 12:40:00,49.46,11.13,346.075,541.796,4.509,542.452,542.873,543.487,542.636,543.301,542.717,543.929,542.156,543.548,541.549,542.914,543.276,541.931,542.296,541.204,542.603,539.42,539.829,540.274,541.231,539.774,539.829,540.405,542.177,540.24,541.218,541.221,2.8939,62.422,3.082,2.887,58.333,0.399,0
2025-10-03 12:50:00,49.191,11.157,345.928,541.795,5.763,540.578,542.851,542.277,542.87,540.454,541.873,544.313,543.558,542.679,543.212,544.502,542.607,542.317,542.216,541.198,538.739,540.871,543.408,540.056,540.233,541.493,541.331,539.436,540.932,539.219,542.195,543.058,2.8897,62.367,2.821,2.885,58.279,0.338,0
2025-10-03 13:00:00,49.265,11.092,345.736,541.332,5.065,541.529,542.696,543.38,543.975,542.049,543.576,541.114,542.252,541.337,542.909,542.901,543.383,541.602,540.57,539.847,541.079,540.823,539.679,541.111,538.91,540.489,539.861,539.656,539.564,541.356,539.062,541.253,2.8841,62.24,3.063,3.015,58.094,0.316,0
2025-10-03 13:10:00,49.184,11.118,345.89,542.618,5.085,540.791,544.36,544.975,542.77,545.169,543.429,542.222,542.202,544.15,544.711,542.816,544.928,542.02,542.937,541.285,541.868,540.084,542.969,542.671,540.805,542.101,540.773,542.096,541.681,542.921,542.519,541.426,2.9152,62.492,3.049,3.011,58.035,0.403,0
2025-10-03 13:20:00,49.174,11.121,346.113,541.011,5.072,540.941,539.392,542.456,541.81,543.338,541.669,542.551,541.394,542.022,542.526,542.617,541.715,542.43,540.16,540.819,540.276,539.107,540.332,538.814,540.445,540.912,539.769,540.689,538.266,540.148,540.475,542.226,2.8982,62.309,3.213,2.928,58.147,0.267,0
2025-10-03 13:30:00,49.263,11.097,345.808,540.569,5.511,538.46,540.365,541.706,539.909,539.569,543.971,541.996,540.693,542.688,541.054,541.382,541.157,540.55,541.423,541.064,540.037,539.983,539.817,539.222,539.462,540.897,539.402,540.109,538.533,541.078,541.382,539.466,2.8877,62.395,3.08,2.926,58.217,0.414,0
2025-10-03 13:40:00,49.237,11.171,345.945,541.081,4.986,541.785,540.239,541.73,542.174,543.635,542.173,541.484,542.492,543.0,541.622,543.251,541.926,541.816,540.965,541.692,541.409,539.106,541.034,540.157,538.955,540.142,538.798,538.649,540.558,540.15,539.797,540.438,2.8978,62.177,3.022,2.844,58.032,0.359,0
2025-10-03 13:50:00,49.256,11.136,345.482,541.657,6.229,540.922,541.315,541.628,542.619,543.771,544.551,542.695,543.371,543.166,541.393,542.328,543.646,541.28,542.769,540.292,539.544,542.125,540.673,540.192,541.638,540.712,541.212,538.322,540.58,540.531,542.529,540.929,2.8873,62.193,3.158,2.981,58.06,0.399,0
2025-10-03 14:00:00,49.105,11.131,345.967,541.409,6.903,541.004,543.898,541.232,541.075,541.362,542.98,542.653,541.788,541.162,543.879,545.255,542.235,543.957,540.573,540.995,539.781,542.24,541.242,540.07,539.903,539.678,538.759,539.808,540.495,538.352,542.497,541.178,2.9065,62.394,3.14,3.004,58.081,0.354,0
2025-10-03 14:10:00,48.929,11.134,345.453,540.592,6.015,541.726,541.387,541.539,541.462,541.541,542.458,542.115,541.224,542.254,544.018,541.728,540.994,542.039,540.747,539.724,539.485,539.979,538.158,538.003,539.399,540.013,539.425,539.344,539.106,539.857,539.666,538.589,2.8936,62.349,3.076,2.912,58.166,0.355,0
2025-10-03 14:20:00,49.054,11.159,345.998,540.955,4.721,542.634,540.6,540.476,540.661,542.28,541.703,541.284,542.527,541.024,542.493,542.73,542.816,540.796,541.886,541.72,541.783,539.486,540.989,539.041,541.8,539.769,539.871,539.408,540.335,539.345,540.234,538.095,2.895,62.312,3.062,2.98,57.915,0.343,0
2025-10-03 14:30:00,49.25,11.17,346.184,541.676,7.256,542.904,541.068,543.074,542.416,542.382,542.809,541.95,543.467,546.21,543.151,542.232,543.54,541.62,542.036,542.529,540.786,540.811,540.216,538.954,540.632,540.767,539.569,538.961,541.535,540.437,539.513,541.68,2.9003,62.592,3.142,3.012,58.114,0.343,0
2025-10-03 14:40:00,49.27,11.167,346.101,541.79,6.498,540.428,543.41,542.293,543.221,545.633,543.164,542.941,541.372,543.176,545.435,541.891,541.019,542.86,540.138,540.679,542.485,541.389,542.12,541.778,540.929,539.719,540.424,540.808,539.135,540.593,540.313,540.99,2.8975,62.332,3.149,2.859,58.077,0.287,0
2025-10-03 14:50:00,49.236,11.166,346.233,541.412,7.437,540.797,542.182,541.347,543.121,541.308,542.945,545.499,544.23,543.489,542.684,542.028,541.208,542.521,539.666,542.233,540.37,542.007,538.87,540.844,538.52,539.477,541.526,538.062,541.811,540.044,540.072,541.254,2.8829,62.056,3.157,2.892,57.971,0.367,0
2025-10-03 15:00:00,49.15,11.1,345.79,541.853,5.505,540.878,541.945,543.378,543.187,542.343,544.127,542.402,544.247,544.083,542.176,542.918,540.585,543.654,541.792,540.441,542.165,540.131,541.152,540.208,540.577,539.889,538.742,541.062,542.962,540.869,542.572,541.552,2.8886,62.237,2.972,3.0,57.989,0.367,0
2025-10-03 15:10:00,49.083,11.207,345.937,540.721,3.866,539.918,540.067,541.905,540.787,540.936,541.457,542.608,541.117,542.161,541.66,542.611,542.01,540.623,540.625,541.301,541.737,538.796,539.703,540.0,540.733,540.165,538.745,539.573,539.124,539.354,540.039,541.705,2.8974,62.155,3.065,2.927,58.199,0.329,0
2025-10-03 15:20:00,49.11,11.136,345.779,540.255,5.399,541.859,541.745,541.402,540.584,542.633,542.53,541.349,539.839,542.47,541.252,540.853,542.554,537.884,541.851,540.434,540.778,538.866,537.998,537.894,540.634,537.883,537.987,537.234,539.325,539.361,540.292,539.389,2.8898,62.258,3.053,2.92,58.041,0.425,0
2025-10-03 15:30:00,49.218,11.131,345.829,541.347,4.979,541.651,542.133,541.238,543.495,542.108,543.033,542.425,542.096,542.753,543.456,543.897,540.961,541.143,542.369,540.401,541.622,538.955,539.136,540.873,540.168,541.223,538.918,539.889,539.852,539.721,540.9,541.964,2.9075,62.478,3.114,3.051,57.973,0.335,0
2025-10-03 15:40:00,49.248,11.188,346.156,541.348,5.52,541.805,542.15,543.509,543.404,542.813,542.651,541.35,541.253,543.141,544.058,541.197,541.813,541.774,538.843,540.852,542.11,540.808,541.138,540.419,541.218,538.538,541.141,538.781,539.923,539.215,542.034,540.45,2.8962,62.201,2.953,2.974,58.065,0.237,0
2025-10-03 15:50:00,49.047,11.125,345.779,541.016,4.564,540.082,540.715,540.98,540.854,543.291,542.787,542.886,542.087,543.466,542.112,542.314,542.539,542.819,539.791,540.142,541.857,539.093,539.983,540.789,538.902,539.291,539.354,539.446,539.422,540.63,541.381,540.431,2.8906,62.243,3.035,2.981,58.198,0.383,0
2025-10-03 16:00:00,49.168,11.161,346.264,541.57,6.1,542.477,542.353,541.77,543.672,542.747,541.795,542.558,542.495,542.287,544.583,543.04,542.401,541.109,542.759,541.431,543.364,540.8,538.483,540.017,539.698,539.689,539.612,541.178,541.468,539.417,540.585,540.609,2.8667,62.505,3.171,2.866,58.293,0.363,0
2025-10-03 16:10:00,48.758,11.134,345.919,540.494,6.216,542.253,540.168,541.139,542.12,543.695,542.32,541.131,541.549,541.335,541.183,542.844,539.579,541.373,539.971,541.3,539.934,539.423,539.621,539.248,540.755,538.799,539.261,537.479,537.984,539.811,539.266,539.797,2.8765,62.113,2.934,2.96,58.108,0.379,0
2025-10-03 16:20:00,49.187,11.148,346.056,541.094,3.999,540.683,540.954,541.896,541.341,540.738,543.356,542.79,543.36,542.303,541.939,541.524,542.082,542.796,539.526,539.361,540.322,539.523,540.248,540.702,539.437,540.239,540.668,540.801,539.917,540.021,541.097,541.925,2.8948,62.215,2.929,2.895,58.025,0.372,0
2025-10-03 16:30:00,48.983,11.115,345.698,540.724,6.819,541.054,540.409,540.186,541.001,541.666,542.926,541.734,542.843,544.573,541.285,540.976,542.03,541.04,541.612,540.91,540.082,540.211,538.263,538.744,538.743,537.799,540.302,539.882,537.754,541.506,540.617,541.391,2.8865,62.083,3.066,2.948,57.933,0.363,0
2025-10-03 16:40:00,48.782,11.133,345.872,540.66,6.002,540.599,539.389,539.372,540.79,541.13,543.391,542.358,542.717,542.576,540.723,542.321,541.9,542.185,541.273,540.219,539.041,540.213,538.715,538.614,539.352,539.96,537.389,540.089,541.692,538.946,541.406,541.464,2.8762,62.206,3.1,2.977,58.114,0.39,0
2025-10-03 16:50:00,49.023,11.137,345.874,541.231,5.294,539.162,541.778,542.939,542.585,541.832,542.623,542.752,542.459,542.845,543.86,542.349,542.403,541.769,540.901,540.095,539.314,539.52,538.566,540.062,540.009,538.824,541.216,540.518,541.78,541.568,540.716,540.787,2.8758,62.416,2.892,2.872,57.881,0.367,0
2025-10-03 17:00:00,48.682,11.089,345.155,540.626,4.023,540.502,541.36,540.442,542.738,541.885,542.26,542.093,541.413,542.276,540.841,542.759,541.47,541.402,539.334,540.272,538.994,539.212,540.81,539.089,539.982,538.856,538.736,540.498,540.311,539.394,539.809,540.173,2.8728,62.135,3.056,2.769,58.207,0.362,0
2025-10-03 17:10:00,48.727,11.168,345.577,541.071,4.69,540.445,541.377,540.123,541.472,540.511,543.013,541.809,543.282,541.582,542.617,542.647,539.148,541.682,540.668,541.586,541.334,540.763,540.777,538.592,540.028,540.88,541.166,540.237,541.086,540.312,540.777,541.002,2.8759,62.236,3.089,2.97,57.988,0.342,0
2025-10-03 17:20:00,48.736,11.118,345.708,540.206,4.504,540.297,539.889,539.76,542.001,541.659,540.56,542.234,540.32,541.206,541.409,542.513,540.044,540.875,539.458,541.003,540.144,539.159,538.72,538.991,538.009,539.504,539.884,539.212,541.241,539.997,538.625,538.858,2.8766,62.345,2.952,2.985,57.944,0.284,0
2025-10-03 17:30:00,48.556,11.096,345.109,541.061,5.573,539.295,541.631,543.092,541.803,543.259,543.93,542.817,542.619,541.38,542.674,542.546,543.097,541.737,540.141,540.282,540.196,539.735,540.793,540.753,539.354,541.959,538.357,539.214,539.457,538.507,540.275,539.742,2.8562,62.172,3.118,2.824,57.927,0.228,0
2025-10-03 17:40:00,48.681,11.146,345.669,540.213,5.627,541.067,541.162,539.196,540.737,540.849,541.427,541.175,541.812,542.143,542.605,542.465,540.528,538.45,538.285,540.257,540.804,539.827,539.669,536.978,539.233,541.01,540.111,538.622,538.376,538.305,540.003,540.643,2.8704,62.384,3.042,2.79,58.016,0.286,0
2025-10-03 17:50:00,48.736,11.13,345.49,540.462,5.666,539.17,541.707,541.419,543.004,541.146,541.624,542.759,540.424,540.569,542.746,541.124,541.896,542.602,541.055,542.292,538.833,538.428,539.599,538.635,540.042,540.543,538.779,540.205,539.05,537.338,537.669,539.826,2.8768,62.12,3.053,2.991,58.026,0.349,0
2025-10-03 18:00:00,48.668,11.165,345.36,541.248,4.128,540.064,540.879,542.31,542.035,542.607,542.598,542.314,543.384,542.351,542.476,543.005,542.816,541.755,542.442,540.266,540.46,540.243,539.524,540.481,540.155,540.394,539.745,539.283,540.327,541.614,539.256,540.917,2.8733,62.413,2.988,2.905,58.28,0.382,0
2025-10-03 18:10:00,48.558,11.089,345.619,541.242,7.25,542.364,542.85,541.977,542.652,543.475,543.191,545.055,543.521,542.486,543.087,542.55,542.263,541.841,539.561,540.287,538.127,539.33,538.881,540.358,539.897,540.594,539.217,540.901,539.49,537.805,539.8,541.961,2.8727,62.161,3.123,2.895,58.097,0.289,0
2025-10-03 18:20:00,48.507,11.168,345.272,540.58,5.636,540.808,539.217,542.073,541.411,541.352,542.052,541.921,541.245,543.337,541.622,541.734,542.261,540.038,541.627,538.328,540.441,540.285,539.12,539.991,540.159,539.685,538.843,537.959,540.29,537.701,540.394,541.778,2.8552,62.151,3.048,2.905,58.306,0.396,0
2025-10-03 18:30:00,48.641,11.08,345.44,540.643,5.442,540.177,541.221,540.183,541.182,542.55,540.856,541.965,543.593,541.222,541.613,541.619,542.366,542.86,540.211,540.296,540.038,539.61,538.479,539.96,538.327,538.151,539.5,538.884,539.532,541.405,540.438,541.122,2.8641,62.18,3.08,3.1,57.935,0.383,0
2025-10-03 18:40:00,48.263,11.118,345.407,540.376,6.359,542.658,539.329,540.887,540.987,540.591,542.012,542.214,541.31,542.04,542.363,542.426,542.529,541.091,539.287,540.437,541.011,540.42,536.299,538.483,539.396,537.887,537.886,539.079,539.828,539.87,539.836,540.001,2.8626,62.267,2.917,3.042,57.863,0.389,0
2025-10-03 18:50:00,48.049,11.126,344.755,540.324,6.133,540.232,540.817,541.222,539.792,540.599,542.028,542.093,543.464,541.942,542.547,541.277,540.875,541.437,540.054,541.723,540.182,538.161,538.493,537.331,539.183,537.831,539.313,538.596,540.403,539.524,540.974,538.667,2.8516,62.064,3.096,2.894,58.087,0.429,0
2025-10-03 19:00:00,48.295,11.092,344.936,540.73,5.657,539.723,541.31,541.927,542.286,542.429,542.04,541.668,541.933,542.848,543.184,541.021,541.112,541.384,542.441,538.821,540.25,540.724,539.923,542.152,538.339,539.494,539.08,538.691,539.915,537.527,539.503,539.985,2.8654,61.967,2.973,2.947,58.096,0.299,0
2025-10-03 19:10:00,48.376,11.11,345.254,540.586,4.905,540.585,540.055,541.989,541.638,539.898,542.09,541.464,541.874,542.964,541.437,542.874,542.044,541.481,540.99,541.563,539.105,539.623,538.746,538.931,540.657,538.059,538.071,539.485,539.907,539.863,540.394,540.023,2.8819,62.038,3.088,2.888,58.001,0.335,0
2025-10-03 19:20:00,48.42,11.064,345.525,540.261,4.749,540.81,541.428,539.191,540.296,540.785,541.546,541.942,540.936,542.307,541.064,541.055,541.862,541.03,540.696,540.892,539.962,539.743,538.935,540.38,538.44,537.558,538.772,537.939,540.352,538.484,539.806,540.841,2.8558,62.277,2.846,3.124,58.303,0.337,0
2025-10-03 19:30:00,48.182,11.101,345.235,539.978,6.912,539.526,541.146,541.166,541.841,540.066,541.137,543.134,540.643,542.542,540.572,541.608,540.828,541.63,540.742,539.214,537.603,539.406,537.805,538.491,538.561,538.851,536.222,539.084,540.767,538.028,539.276,539.522,2.8753,62.152,3.141,2.978,57.901,0.368,0
2025-10-03 19:40:00,48.18,11.08,345.401,539.86,6.23,538.32,540.875,540.936,541.633,542.016,540.885,541.141,542.103,540.715,542.478,540.667,540.324,539.858,540.208,540.253,539.0,539.738,539.926,539.728,538.308,537.581,536.248,538.248,538.473,538.176,538.044,540.34,2.8613,62.269,3.068,2.992,58.137,0.427,0
2025-10-03 19:50:00,48.117,11.067,345.796,539.892,4.764,540.084,540.154,539.201,541.735,541.147,540.124,541.663,541.716,540.093,541.096,541.286,540.451,538.765,540.44,538.672,539.289,541.199,539.484,539.384,538.427,538.34,538.331,536.971,540.675,538.766,539.463,540.138,2.8596,62.244,3.195,2.806,58.125,0.292,0
2025-10-03 20:00:00,48.265,11.125,345.452,540.486,4.245,540.507,540.141,540.301,541.246,541.797,540.385,542.388,542.062,538.798,541.446,542.3,541.624,541.052,540.007,541.087,539.854,538.924,540.495,538.782,538.143,539.939,539.572,539.25,539.689,540.538,540.649,542.152,2.8607,62.049,3.002,2.9,57.923,0.362,0
2025-10-03 20:10:00,47.82,11.097,345.14,539.337,6.612,540.387,541.556,539.672,539.597,541.162,540.573,542.188,539.039,538.786,542.512,539.725,540.025,540.265,538.53,538.879,539.985,536.948,538.028,539.299,537.846,538.78,539.046,538.318,535.9,537.906,537.72,539.43,2.835,62.034,3.199,2.838,58.021,0.325,0
2025-10-03 20:20:00,47.84,11.092,344.76,539.823,5.179,538.825,540.256,540.2,539.468,538.972,541.86,542.44,541.373,540.399,542.077,540.244,541.437,540.585,539.508,539.792,538.342,537.261,537.963,539.591,538.552,538.681,539.03,538.166,539.853,540.361,539.511,540.477,2.8306,61.81,3.046,2.993,57.991,0.41,0
2025-10-03 20:30:00,47.875,11.101,344.972,540.229,5.244,539.936,540.981,541.361,540.169,539.176,541.637,542.602,541.587,540.502,539.716,542.538,542.371,540.025,539.101,540.696,540.229,540.236,538.148,539.722,538.991,538.752,537.358,540.575,540.006,540.079,540.042,539.637,2.8275,61.631,2.952,2.9,57.968,0.326,0
2025-10-03 20:40:00,47.759,11.095,344.942,539.16,6.283,538.657,540.249,538.687,540.425,539.623,541.569,540.033,542.205,540.425,542.208,538.896,539.984,539.073,539.533,542.037,538.158,538.331,537.664,536.614,535.925,539.276,538.748,538.148,538.846,537.105,536.808,538.106,2.8201,61.842,3.077,2.901,58.104,0.286,0
2025-10-03 20:50:00,47.602,11.144,344.287,539.84,5.05,539.4,540.649,542.447,540.371,542.377,540.251,541.727,541.673,542.047,539.706,541.577,539.915,540.57,540.599,539.496,539.012,538.177,539.139,538.467,538.436,537.666,539.057,538.057,538.282,537.397,539.579,539.613,2.8293,61.655,3.086,3.002,57.947,0.355,0
2025-10-03 21:00:00,47.934,11.097,345.07,540.003,4.556,540.595,539.643,541.538,539.781,541.795,541.826,540.451,542.27,541.711,541.543,541.357,540.946,539.838,539.158,540.088,540.307,540.341,539.705,538.31,538.347,538.706,538.083,537.714,538.692,539.487,539.297,538.557,2.8588,62.139,3.103,2.96,57.951,0.314,0
2025-10-03 21:10:00,48.086,11.067,344.924,539.892,5.068,540.174,538.753,540.795,541.92,541.303,540.744,540.877,540.565,541.245,540.682,542.36,539.828,540.714,539.866,539.684,539.584,537.662,539.049,538.071,537.854,539.071,537.292,538.842,540.361,539.05,540.157,540.569,2.8564,62.014,3.213,3.068,58.135,0.298,0
2025-10-03 21:20:00,47.365,11.089,344.44,538.952,4.53,538.482,537.699,540.501,541.114,540.181,539.398,538.787,541.22,540.82,539.714,538.978,541.437,541.223,539.635,539.355,537.685,536.907,538.466,538.026,537.743,536.907,537.71,537.659,537.929,537.107,539.712,537.315,2.8208,61.738,3.04,3.006,57.823,0.394,0
2025-10-03 21:30:00,47.536,11.118,344.839,538.529,5.63,538.35,539.16,540.169,539.621,538.993,540.583,538.978,539.315,539.959,541.262,537.937,540.183,540.132,539.192,536.886,538.566,538.048,537.543,535.632,538.171,535.806,537.301,537.078,537.608,537.116,537.793,538.913,2.8317,61.962,3.182,2.903,57.815,0.303,0
2025-10-03 21:40:00,47.573,11.072,344.752,540.023,5.639,540.665,540.997,540.408,541.39,541.796,541.938,541.897,540.498,540.929,541.419,540.879,541.024,540.401,539.762,541.43,540.313,540.91,538.616,540.45,536.299,538.567,537.408,539.174,537.511,537.914,539.112,538.905,2.8407,62.013,3.115,2.99,57.895,0.353,0
2025-10-03 21:50:00,47.604,11.086,344.881,539.336,5.782,541.069,539.486,538.378,541.593,541.677,540.424,542.056,540.273,541.315,540.04,539.179,538.801,538.476,540.297,539.198,539.011,538.076,538.101,537.693,537.81,536.274,537.895,538.378,538.497,538.409,539.856,539.811,2.84,61.95,3.018,3.012,58.025,0.309,0
2025-10-03 22:00:00,47.564,11.108,344.584,539.195,5.017,540.854,539.778,541.364,539.139,540.323,541.068,539.981,541.229,539.37,541.638,540.671,539.672,540.485,539.962,538.722,537.677,538.411,536.981,538.335,536.621,539.273,537.404,537.233,537.727,537.929,538.596,537.829,2.8253,62.089,2.928,2.925,57.997,0.334,0
2025-10-03 22:10:00,47.341,11.044,344.218,539.655,5.224,539.135,538.606,541.072,540.238,540.473,541.926,540.584,541.365,541.575,541.55,540.592,540.396,540.661,541.07,538.849,540.248,539.056,538.641,537.425,539.336,537.918,538.266,536.702,538.461,538.898,539.119,538.522,2.8257,61.972,2.926,2.914,58.104,0.294,0
2025-10-03 22:20:00,47.314,11.084,344.678,538.928,5.718,538.703,539.208,538.595,538.117,541.276,540.297,540.902,541.878,539.264,539.918,539.312,540.885,539.501,537.988,538.543,538.896,537.667,537.898,537.657,537.764,536.16,538.447,537.425,537.915,540.184,538.171,538.493,2.8326,61.685,3.039,2.901,57.899,0.387,0
2025-10-03 22:30:00,47.397,11.061,344.178,539.192,5.607,538.721,538.935,539.063,539.722,540.607,540.552,540.476,541.589,541.331,541.872,537.685,539.372,540.232,539.583,539.303,539.602,539.21,539.098,537.658,537.034,540.237,537.597,539.095,537.82,537.77,537.749,536.265,2.8337,62.075,3.184,2.991,58.139,0.358,0
2025-10-03 22:40:00,47.581,11.083,345.099,539.05,5.632,540.802,539.328,540.268,539.332,539.375,541.466,539.654,541.563,540.873,540.427,538.936,538.989,538.447,539.533,538.301,539.671,538.068,538.312,538.186,537.745,539.016,538.333,537.2,538.429,535.931,538.017,538.135,2.8204,61.794,2.995,3.022,58.031,0.357,0
2025-10-03 22:50:00,47.371,11.098,344.356,540.032,6.118,539.987,540.607,541.614,540.631,541.156,541.295,542.018,542.655,540.469,542.154,541.128,540.178,540.45,539.538,540.407,538.6,539.618,538.318,538.933,539.669,537.494,536.537,537.926,539.292,539.451,540.629,540.112,2.8224,61.946,3.019,2.825,58.04,0.339,0
2025-10-03 23:00:00,47.229,11.099,344.556,539.032,5.25,537.54,539.512,540.018,540.2,539.05,541.545,540.388,539.669,540.234,539.546,542.252,540.284,539.104,539.352,539.995,538.682,538.913,537.545,537.385,537.506,537.384,537.699,538.418,537.002,538.669,538.477,537.489,2.8307,62.05,2.926,2.897,58.219,0.397,0
2025-10-03 23:10:00,47.161,11.05,344.183,538.774,4.625,538.251,539.421,538.733,539.479,539.724,540.955,539.885,540.537,541.453,541.027,539.455,539.081,540.345,539.831,540.122,538.229,537.099,537.828,537.166,537.965,537.129,536.913,537.071,536.828,537.307,538.139,536.928,2.8247,61.722,3.07,3.086,57.935,0.372,0
2025-10-03 23:20:00,47.08,11.017,344.514,539.258,6.023,538.4,539.316,540.568,541.294,542.291,541.159,539.556,540.571,541.336,539.697,538.479,540.544,539.056,538.773,538.736,540.033,538.898,538.637,539.199,539.098,536.268,537.396,538.176,538.248,537.653,538.009,538.585,2.8209,61.815,3.124,2.78,58.008,0.346,0
2025-10-03 23:30:00,47.27,11.009,344.693,539.159,4.616,539.909,540.266,539.635,539.812,540.758,540.259,540.194,539.73,540.385,541.084,538.88,540.649,539.945,539.312,539.052,540.057,537.473,536.874,537.424,536.649,538.673,538.278,538.088,537.944,536.468,538.511,540.975,2.8293,61.848,3.076,3.017,58.114,0.313,0
2025-10-03 23:40:00,47.162,11.049,344.433,538.299,5.074,537.892,540.166,535.963,538.804,539.89,538.336,540.134,539.538,541.037,540.245,539.464,538.149,539.113,537.639,538.586,537.635,536.943,538.277,537.892,538.012,537.127,537.968,536.482,537.124,536.493,537.384,537.768,2.8244,62.006,2.915,2.915,57.884,0.383,0
2025-10-03 23:50:00,46.722,11.052,344.168,538.31,4.741,539.271,538.564,539.327,538.868,538.478,538.552,540.201,540.178,537.149,537.448,538.541,538.646,539.265,540.163,538.834,538.229,536.622,538.588,538.563,538.662,537.766,537.541,537.015,535.46,537.623,537.305,537.518,2.8227,61.923,3.015,2.931,57.802,0.355,0
2025-10-04 00:00:00,46.709,11.043,344.316,538.874,7.389,538.58,539.355,539.239,540.021,541.859,540.97,537.992,541.785,539.214,542.003,540.534,539.522,539.85,537.909,539.214,538.891,537.061,534.614,536.2,537.17,538.049,537.7,537.135,537.528,538.346,539.501,539.362,2.8079,61.712,2.933,2.831,57.885,0.275,0
2025-10-04 00:10:00,46.796,11.025,343.998,538.556,6.683,539.899,537.957,537.872,539.397,538.937,539.14,540.335,540.64,541.457,538.942,539.4,538.191,541.423,539.697,538.274,536.424,539.557,536.886,539.142,536.649,534.774,535.465,537.362,537.653,538.511,538.84,538.176,2.8008,61.752,3.024,2.948,57.814,0.38,0
2025-10-04 00:20:00,47.235,11.024,344.5,539.026,5.66,539.406,538.464,539.572,539.295,540.886,540.111,538.68,540.989,541.513,540.64,540.251,539.101,540.242,540.646,538.821,540.305,538.777,538.606,535.876,538.221,535.853,537.736,536.963,538.904,538.906,537.311,537.615,2.8333,61.742,3.12,2.935,58.119,0.335,0
2025-10-04 00:30:00,46.873,11.077,343.921,539.848,6.989,540.528,541.657,540.779,540.277,540.354,541.135,541.414,543.928,541.574,539.76,541.874,540.849,541.579,539.713,539.184,538.76,538.14,538.596,537.644,539.569,536.939,538.179,538.303,537.099,539.441,538.583,540.05,2.7926,61.575,3.078,2.943,58.071,0.308,0
2025-10-04 00:40:00,47.032,11.02,344.524,539.296,5.71,539.319,538.33,539.604,541.154,537.987,540.269,540.629,542.193,542.05,539.062,541.074,540.312,541.113,539.748,539.804,538.539,538.373,538.966,538.729,539.396,537.512,536.86,537.331,538.755,536.483,539.658,537.744,2.8258,61.774,3.083,2.953,57.973,0.341,0
2025-10-04 00:50:00,47.04,11.058,344.1,538.997,6.487,538.681,541.12,540.0,539.939,539.022,542.131,541.444,540.44,538.987,539.156,540.897,538.714,540.34,538.919,537.542,538.002,539.368,538.268,537.678,535.644,536.489,538.798,538.821,538.584,537.647,537.776,538.511,2.8197,61.787,2.995,3.021,57.943,0.281,0
2025-10-04 01:00:00,46.766,11.075,344.154,538.619,3.782,538.914,539.189,539.844,537.894,539.477,539.301,540.178,539.059,537.945,539.994,538.735,539.75,539.883,538.783,537.649,537.573,537.989,539.082,536.396,536.497,536.906,538.475,538.207,537.645,539.031,538.807,539.501,2.8184,61.618,3.004,2.939,57.903,0.284,0
2025-10-04 01:10:00,46.933,11.034,343.841,539.065,5.53,538.706,536.841,539.684,539.127,539.278,541.192,540.669,539.473,540.38,540.831,538.106,541.754,538.834,540.393,538.984,539.934,539.683,537.478,537.053,536.224,538.044,537.966,538.288,538.723,539.109,538.989,539.022,2.8089,61.462,3.134,2.959,57.954,0.389,0
2025-10-04 01:20:00,47.198,11.035,344.785,539.466,5.229,540.145,539.86,540.28,539.733,539.168,541.641,542.294,541.812,540.76,540.512,538.897,540.839,538.623,538.647,539.348,538.438,540.565,538.94,538.142,537.121,537.705,538.634,538.94,537.217,537.065,540.593,539.665,2.8325,61.821,3.025,2.8,58.116,0.367,0
2025-10-04 01:30:00,46.82,11.044,344.19,538.706,6.254,540.164,540.445,538.973,539.607,541.329,539.813,540.263,541.905,538.294,540.743,540.633,539.234,538.812,539.405,538.375,537.679,537.904,536.228,537.562,535.651,537.207,536.525,536.668,538.364,537.057,537.48,538.75,2.801,61.785,2.9,3.015,58.124,0.45,0
2025-10-04 01:40:00,46.645,11.122,344.208,538.985,6.05,537.582,539.132,539.148,540.591,541.794,540.683,541.309,539.83,540.997,540.699,540.149,540.324,541.312,538.71,537.996,537.145,538.816,537.615,537.074,535.744,537.306,536.633,539.831,537.336,538.392,537.983,538.461,2.8104,61.435,3.037,3.028,58.087,0.281,0
2025-10-04 01:50:00,47.288,11.108,344.916,538.718,5.819,538.528,539.036,538.045,538.682,538.916,540.191,541.015,539.844,539.557,539.852,540.555,540.072,539.495,538.815,537.117,539.293,538.983,538.347,537.584,535.196,536.69,539.184,537.163,538.724,538.034,538.274,538.187,2.8153,62.101,3.004,2.916,57.863,0.345,0
2025-10-04 02:00:00,46.971,11.101,344.018,538.969,6.301,541.994,539.108,540.245,540.234,538.214,540.333,540.118,539.669,540.128,540.645,540.191,541.204,539.297,538.779,537.983,537.607,539.517,539.044,537.559,536.516,537.972,537.454,537.233,535.693,538.199,537.334,539.904,2.8258,61.751,2.978,2.959,57.902,0.355,0
2025-10-04 02:10:00,46.772,11.063,344.127,538.842,5.384,539.614,539.409,540.343,540.975,541.232,541.172,540.584,539.49,541.185,538.36,540.319,538.639,538.866,540.573,537.256,537.491,539.654,538.046,537.682,536.578,536.709,537.23,535.848,537.317,538.176,538.606,537.383,2.8119,61.553,2.96,2.968,58.031,0.338,0
2025-10-04 02:20:00,46.878,10.994,343.805,538.855,7.547,540.316,540.51,539.706,538.21,540.173,541.327,542.934,538.831,540.125,538.887,540.662,539.737,538.949,539.078,539.772,537.797,535.881,535.387,537.825,538.315,537.377,538.229,537.292,538.589,537.515,538.036,537.637,2.8207,61.488,3.038,2.998,58.04,0.288,0
2025-10-04 02:30:00,46.489,11.037,343.293,538.407,4.56,537.404,538.881,540.746,538.388,540.08,540.272,540.15,539.915,540.66,539.226,540.762,537.654,539.675,538.5,538.124,537.221,536.21,536.246,537.584,536.202,537.252,536.572,538.699,536.665,537.113,537.849,538.938,2.8077,61.606,2.963,2.951,58.004,0.295,0
2025-10-04 02:40:00,47.207,11.133,344.714,538.893,7.222,540.11,539.582,540.036,537.521,539.246,541.393,540.551,542.909,539.453,540.78,540.692,539.929,539.309,539.681,539.835,539.236,537.073,538.175,535.723,538.692,537.023,536.631,535.687,536.678,537.376,537.758,539.035,2.8231,61.596,3.094,2.967,57.914,0.416,0
2025-10-04 02:50:00,47.0,11.036,343.817,538.956,9.155,538.927,539.047,538.585,541.574,538.555,539.56,540.513,543.925,540.737,538.854,539.288,539.355,536.128,537.512,539.699,540.53,537.45,538.408,534.77,538.746,538.651,537.968,538.692,536.867,538.515,539.321,539.639,2.793,61.848,3.06,3.05,57.87,0.372,0
2025-10-04 03:00:00,46.902,11.059,344.231,539.006,5.189,537.674,538.573,539.609,539.198,539.504,540.762,541.839,540.503,540.329,539.864,540.451,540.334,539.609,539.993,538.695,539.333,538.914,538.111,536.937,537.569,538.844,536.853,536.65,538.623,538.043,537.85,538.498,2.818,61.951,3.076,3.004,57.76,0.364,0
2025-10-04 03:10:00,46.737,11.017,343.867,538.609,6.416,538.898,539.501,539.446,540.294,538.957,541.337,538.804,539.488,542.496,540.967,539.38,539.505,538.582,537.52,538.663,538.297,537.456,536.349,537.024,536.572,537.373,537.218,537.359,536.08,538.051,538.22,538.596,2.813,61.923,3.074,3.112,57.925,0.322,0
2025-10-04 03:20:00,46.965,11.079,344.539,539.424,5.215,538.318,539.209,539.927,540.747,540.242,542.177,539.658,539.831,538.559,540.527,540.916,538.503,539.957,539.972,541.371,538.331,540.196,536.962,538.199,538.47,538.827,538.261,539.412,539.238,538.724,538.751,539.174,2.7971,61.672,3.126,2.98,57.887,0.273,0
2025-10-04 03:30:00,47.166,11.015,344.066,539.605,5.079,539.605,540.582,539.094,538.628,542.254,541.589,541.771,540.34,540.658,541.634,539.903,539.341,538.671,539.512,539.808,538.068,539.895,539.338,539.366,537.5,537.773,538.61,539.363,537.175,539.217,540.485,539.159,2.8205,61.805,3.083,2.983,57.833,0.378,0
2025-10-04 03:40:00,46.941,11.028,344.198,538.372,5.323,540.152,538.777,538.436,539.035,540.083,538.8,539.878,540.78,540.099,538.19,539.376,539.306,537.596,538.625,537.308,536.572,536.89,538.85,536.054,537.679,536.623,537.383,535.457,538.036,538.199,538.73,539.126,2.8241,61.659,3.08,2.94,58.05,0.407,0
2025-10-04 03:50:00,46.917,11.115,344.325,539.062,5.276,537.575,539.406,541.004,538.608,539.989,541.678,540.624,541.01,539.919,540.779,540.317,539.14,539.338,540.805,538.749,538.093,536.402,538.928,536.88,537.8,538.024,538.192,538.126,537.098,539.011,537.994,539.195,2.7945,61.972,3.098,2.925,57.981,0.331,0
2025-10-04 04:00:00,47.135,11.117,344.07,539.152,6.247,539.573,538.375,541.319,540.147,539.818,541.814,540.23,540.062,540.961,541.75,539.787,540.289,539.565,539.079,537.687,538.527,538.881,537.792,537.274,538.322,537.083,535.567,537.856,537.583,539.531,540.079,538.142,2.8226,61.584,3.189,3.027,58.057,0.43,0
2025-10-04 04:10:00,47.191,11.001,344.163,538.455,5.154,538.855,538.16,538.052,539.989,540.045,540.018,539.898,538.952,540.588,538.742,539.171,538.491,536.13,539.395,538.737,538.564,537.956,535.434,537.671,538.253,537.476,536.936,538.283,538.323,539.365,537.549,537.245,2.8277,61.669,3.031,2.919,58.02,0.287,0
2025-10-04 04:20:00,46.961,11.039,344.257,539.618,6.492,539.675,541.638,539.7,540.117,539.072,541.676,541.292,543.67,538.843,541.515,540.946,541.492,540.716,538.829,538.762,538.991,539.918,538.667,539.315,537.366,537.178,538.689,538.437,538.504,537.473,538.111,539.093,2.8257,61.659,2.988,2.874,57.969,0.355,0
2025-10-04 04:30:00,47.04,11.089,344.504,539.47,6.403,540.203,539.969,538.664,540.404,540.2,540.578,541.31,541.885,539.745,540.806,541.879,540.988,538.006,538.88,539.271,540.07,538.335,536.598,538.58,538.403,539.418,538.178,540.835,535.482,537.379,538.949,540.686,2.8041,61.61,3.076,2.765,57.828,0.326,0
2025-10-04 04:40:00,47.116,11.047,344.305,539.669,5.246,539.845,540.838,540.615,541.631,540.603,541.937,540.094,540.889,539.875,541.063,540.989,540.473,540.542,541.637,541.121,539.456,538.958,537.84,538.327,537.32,538.752,536.691,537.959,537.553,538.333,537.423,540.31,2.8274,61.581,2.983,3.099,57.926,0.322,0
2025-10-04 04:50:00,46.902,11.06,343.747,539.396,4.836,540.97,541.084,539.71,539.562,540.867,539.237,539.628,540.953,539.361,540.702,542.052,540.984,539.225,539.199,537.748,539.405,539.414,538.285,538.812,538.572,537.673,538.004,538.183,537.831,537.216,538.119,540.891,2.8202,61.716,2.949,2.999,57.802,0.376,0
2025-10-04 05:00:00,46.927,10.997,344.377,539.233,4.535,540.01,539.632,539.554,539.519,540.367,541.283,540.129,538.707,540.063,540.615,541.334,540.805,540.455,540.573,539.029,537.52,539.57,539.905,537.484,536.799,537.629,537.863,537.386,536.949,538.726,538.372,539.004,2.8214,61.795,3.054,2.828,58.057,0.405,0
2025-10-04 05:10:00,47.321,11.117,344.634,539.486,5.505,542.47,541.694,540.441,539.966,540.55,540.109,541.221,539.748,540.065,540.174,541.223,539.351,541.155,540.04,538.718,539.919,537.385,537.963,537.14,537.818,537.494,539.081,538.916,536.965,537.835,539.44,539.244,2.8212,61.725,2.995,2.917,57.832,0.406,0
2025-10-04 05:20:00,47.183,11.115,344.315,538.624,6.305,537.747,538.568,539.856,539.664,540.114,541.439,539.134,538.867,540.338,539.249,540.71,540.295,539.146,539.336,540.84,536.307,537.782,538.722,537.575,535.134,538.529,536.627,536.378,537.294,537.717,537.628,537.845,2.8356,61.634,3.034,2.996,57.819,0.317,0
2025-10-04 05:30:00,47.409,11.096,344.585,539.98,4.752,539.692,539.483,541.259,540.397,540.334,540.403,540.994,540.716,540.574,541.082,541.264,541.967,540.023,540.666,540.849,538.098,541.724,539.235,539.025,540.43,538.484,539.504,537.215,539.823,538.672,540.251,537.291,2.8189,61.518,3.104,2.904,57.89,0.371,0
2025-10-04 05:40:00,47.244,11.051,344.123,538.885,5.032,538.742,538.544,539.899,539.704,539.542,540.693,539.007,540.221,539.646,540.45,538.894,539.143,539.836,537.843,539.048,540.25,538.96,536.334,535.791,538.41,537.279,537.971,537.034,538.843,537.908,540.823,539.071,2.849,61.525,2.984,2.94,57.927,0.364,0
2025-10-04 05:50:00,47.202,11.098,344.351,538.539,5.309,537.667,537.896,539.941,540.674,537.953,540.147,540.04,540.776,538.805,541.297,540.333,540.268,538.297,538.746,537.698,537.532,538.084,536.577,537.772,537.332,538.223,535.988,537.416,538.172,537.323,536.7,538.884,2.8287,61.576,3.08,3.09,58.065,0.424,0
2025-10-04 06:00:00,47.316,11.043,343.755,539.398,5.582,538.772,540.303,541.686,538.039,540.875,540.452,539.661,540.838,542.463,539.767,541.727,540.257,540.241,539.124,539.264,538.442,538.675,537.813,538.963,539.415,537.697,538.655,538.998,536.881,537.811,538.868,538.054,2.8181,61.846,2.971,2.718,57.835,0.372,0
2025-10-04 06:10:00,47.665,11.106,345.068,539.285,6.552,537.306,541.714,540.959,541.109,543.359,541.094,539.118,541.132,540.16,540.632,539.973,538.999,540.032,539.684,539.137,537.98,536.97,537.085,537.608,536.807,538.252,538.489,537.736,538.999,538.289,539.286,538.795,2.8314,62.061,3.068,2.948,57.852,0.279,0
2025-10-04 06:20:00,47.765,11.083,344.889,539.792,4.967,539.785,541.41,539.603,539.029,541.782,541.788,541.163,539.447,540.617,540.817,540.841,540.635,540.37,540.366,540.376,542.022,539.128,537.055,537.072,538.489,538.928,538.12,538.81,537.378,539.931,539.043,540.385,2.8552,62.299,3.132,2.888,57.896,0.446,0
2025-10-04 06:30:00,47.558,10.983,344.618,539.835,4.733,539.517,539.449,538.497,542.635,540.054,541.555,541.09,541.415,541.195,540.38,540.112,541.071,541.305,539.287,540.227,538.679,539.327,538.178,539.085,537.902,538.445,538.763,538.967,539.847,539.938,539.5,539.13,2.8265,61.773,3.116,2.867,58.138,0.352,0
2025-10-04 06:40:00,47.497,11.087,344.577,539.469,6.884,538.612,540.654,540.505,542.196,539.862,539.614,542.643,540.597,541.504,540.857,542.035,539.016,539.069,538.157,539.548,537.749,538.766,539.473,538.839,535.759,538.441,538.632,538.508,539.186,538.131,537.63,539.685,2.838,61.904,3.162,2.922,57.875,0.32,0
2025-10-04 06:50:00,47.496,11.073,344.491,538.976,6.223,538.782,539.625,540.608,538.75,540.122,540.509,540.417,542.592,539.275,541.218,539.39,540.314,539.026,540.32,538.799,538.773,538.468,536.403,538.096,536.607,536.565,536.369,536.985,538.44,537.2,539.435,539.256,2.8398,62.021,2.929,2.897,57.932,0.327,0
2025-10-04 07:00:00,47.693,11.091,345.084,539.497,5.575,539.113,539.658,540.901,540.711,539.662,538.779,541.555,540.428,539.945,541.124,542.348,538.669,539.93,539.285,539.475,539.049,539.739,539.134,539.906,538.686,538.427,536.773,539.138,538.295,538.433,539.296,537.953,2.8408,61.914,3.045,3.044,57.968,0.318,0
2025-10-04 07:10:00,47.756,11.094,344.589,539.798,6.609,538.399,541.882,540.472,541.889,542.033,540.99,542.801,540.227,541.234,540.832,543.807,541.357,538.783,540.689,538.802,538.27,538.147,538.633,537.673,538.067,537.438,537.198,539.275,539.279,539.403,538.216,538.752,2.8303,62.096,3.058,2.942,57.892,0.348,0
2025-10-04 07:20:00,47.7,11.061,344.531,538.89,5.826,537.788,537.646,538.043,537.005,541.705,540.018,540.093,540.525,540.833,540.311,540.137,540.668,537.527,538.712,538.692,538.743,539.929,539.133,538.294,535.879,536.921,537.3,538.978,537.193,538.333,539.208,540.403,2.8438,61.794,3.063,2.981,57.897,0.343,0
2025-10-04 07:30:00,47.733,11.077,344.819,539.878,5.343,540.447,540.472,541.019,541.907,540.326,541.547,541.206,542.338,541.215,540.636,540.119,540.364,540.133,539.56,538.577,540.224,540.004,537.939,537.646,538.659,537.98,538.929,537.11,540.98,539.496,536.995,540.868,2.8388,62.03,3.002,2.953,58.071,0.332,0
2025-10-04 07:40:00,47.955,11.09,345.124,540.251,4.486,540.052,540.205,540.89,541.047,542.176,541.262,541.337,541.939,540.651,541.751,540.298,541.448,541.136,541.052,542.336,539.712,539.871,540.006,539.282,539.866,537.85,538.434,538.44,537.895,539.278,539.774,538.787,2.8577,62.172,3.118,3.142,57.932,0.467,0
2025-10-04 07:50:00,47.775,11.105,345.171,539.031,5.804,538.083,538.343,539.836,539.417,540.797,540.304,539.962,541.13,540.254,538.884,539.478,541.151,540.301,540.372,539.954,539.071,538.258,537.113,536.546,537.768,538.689,535.347,537.988,538.806,537.81,540.734,537.428,2.8306,61.948,3.086,2.939,57.917,0.44,0
2025-10-04 08:00:00,48.202,11.119,345.519,541.2,6.631,541.396,541.071,540.18,544.278,541.149,543.42,542.572,543.374,542.245,544.16,540.976,542.242,540.798,540.293,543.105,542.356,539.965,540.19,540.178,540.075,539.616,537.647,538.332,540.714,541.758,539.411,540.897,2.8483,62.104,3.037,2.963,58.047,0.253,0
2025-10-04 08:10:00,48.066,11.08,344.916,539.808,5.511,539.664,539.263,542.222,541.237,540.227,540.775,540.379,541.867,541.292,539.677,541.173,540.685,541.112,540.221,538.743,539.798,538.181,540.48,539.223,538.846,538.993,536.711,538.806,538.105,538.77,538.066,540.291,2.8502,61.854,2.945,3.017,58.257,0.382,0
2025-10-04 08:20:00,48.327,11.167,344.955,540.299,5.943,540.701,542.065,541.021,540.848,540.961,541.421,542.331,542.57,541.838,541.673,541.763,539.129,542.687,540.932,541.267,539.318,539.112,536.744,540.187,539.656,537.147,539.505,537.812,539.356,538.809,539.556,539.669,2.8673,62.31,2.971,2.82,58.072,0.337,0
2025-10-04 08:30:00,47.947,11.108,344.799,540.129,6.046,539.67,541.213,538.981,541.99,541.482,541.688,543.273,541.617,540.199,541.247,541.52,541.609,540.666,540.992,540.87,539.233,540.079,539.912,538.295,539.492,537.227,537.857,539.218,539.873,537.659,539.361,538.262,2.8484,62.143,3.104,3.083,58.081,0.284,0
2025-10-04 08:40:00,48.429,11.11,345.14,539.945,6.317,539.959,541.258,540.65,541.361,541.452,541.388,539.726,541.82,540.485,542.951,539.265,540.758,539.848,539.051,541.322,540.073,538.365,536.634,538.916,539.358,539.795,538.204,538.801,539.627,538.76,538.931,539.752,2.8542,62.469,3.117,2.919,58.117,0.225,0
2025-10-04 08:50:00,48.015,11.119,345.08,540.053,6.595,538.443,540.113,538.517,540.066,541.712,542.863,541.354,544.021,542.406,541.394,542.241,540.808,539.886,540.645,539.702,541.307,538.292,539.096,538.792,539.414,537.756,539.153,538.939,537.426,538.322,539.171,539.599,2.8617,62.187,3.148,3.017,57.857,0.314,0
