timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-04 09:00:00,48.344,11.174,345.224,540.543,5.816,538.527,539.757,542.288,541.937,540.114,543.388,542.186,542.815,541.832,542.616,541.46,542.697,539.937,541.475,539.9,542.084,540.062,539.298,539.206,540.058,538.102,538.48,537.572,540.775,538.556,539.582,539.964,2.8722,62.076,3.073,2.906,58.033,0.296,0
2025-10-04 09:10:00,48.525,11.095,345.479,539.651,6.231,540.651,539.307,540.987,540.157,540.021,542.245,542.856,540.714,542.258,539.884,541.468,539.884,539.122,541.401,539.341,537.062,540.576,538.385,538.511,537.445,537.666,537.49,539.161,537.418,536.625,540.587,539.353,2.8634,62.254,2.898,2.824,58.051,0.289,0
2025-10-04 09:20:00,48.385,11.14,345.036,539.877,5.841,539.097,541.778,541.263,540.422,541.005,542.095,542.603,541.185,542.183,540.668,541.11,540.91,540.216,538.809,541.181,537.707,537.445,538.058,539.121,537.904,539.577,536.762,537.408,539.094,538.269,539.754,541.045,2.8474,62.262,3.061,3.052,57.892,0.32,0
2025-10-04 09:30:00,48.413,11.17,345.249,539.976,5.37,539.591,540.147,539.83,539.75,541.114,542.214,542.729,541.94,542.02,539.575,540.168,540.821,540.464,540.849,539.078,537.359,538.852,538.458,541.087,538.688,539.098,539.114,539.939,538.371,538.769,538.177,541.16,2.8512,62.268,3.023,2.936,58.003,0.369,0
2025-10-04 09:40:00,48.605,11.11,345.273,540.561,6.454,541.356,541.199,540.742,541.138,541.312,543.046,542.098,543.233,542.204,540.679,541.056,539.844,541.595,542.149,542.004,540.226,538.685,540.327,539.483,539.92,538.159,536.901,540.577,540.352,536.779,539.72,540.368,2.877,62.068,3.136,3.091,58.096,0.357,0
2025-10-04 09:50:00,48.347,11.102,345.128,539.7,4.963,540.014,539.787,539.142,540.604,541.789,542.186,541.685,542.223,541.403,540.959,538.862,540.676,537.772,539.528,541.869,539.191,538.754,537.99,537.894,538.247,537.503,538.804,537.26,538.026,540.815,537.992,540.93,2.8868,61.909,3.064,2.984,57.849,0.38,0
2025-10-04 10:00:00,48.676,11.121,345.845,541.051,7.37,540.638,541.953,539.583,542.32,542.16,541.23,541.438,541.505,541.17,541.438,544.555,542.12,542.886,542.547,541.235,539.985,541.151,540.502,537.185,540.654,540.114,539.186,540.79,541.284,539.247,539.822,541.68,2.8836,61.987,2.995,3.001,58.251,0.407,0
2025-10-04 10:10:00,48.577,11.17,345.651,541.231,5.443,541.27,540.337,541.506,541.559,542.578,541.786,542.614,544.617,541.958,543.91,543.224,542.154,540.494,541.257,540.034,539.255,541.499,539.174,539.391,541.3,540.819,539.319,540.759,539.655,540.632,541.403,540.732,2.8834,61.924,3.049,2.925,57.933,0.413,0
2025-10-04 10:20:00,48.629,11.128,344.743,540.383,5.659,539.217,541.249,539.733,540.468,541.806,541.461,540.952,543.61,542.913,542.224,541.227,542.544,540.789,539.225,539.392,540.5,540.346,539.196,538.609,537.951,539.214,538.522,538.222,540.618,540.424,538.923,540.998,2.8733,61.949,3.166,2.943,57.967,0.412,0
2025-10-04 10:30:00,49.043,11.129,345.967,540.785,4.89,540.164,542.195,540.799,541.469,541.029,540.709,543.375,541.925,543.387,541.552,543.183,541.504,539.937,542.225,540.119,540.852,540.219,541.335,539.253,538.855,540.195,540.069,539.096,538.497,538.926,539.27,541.048,2.8896,62.36,2.879,3.172,57.975,0.341,0
2025-10-04 10:40:00,48.827,11.124,345.817,540.853,5.787,542.162,541.205,540.306,541.439,542.726,542.552,543.692,541.062,541.322,542.618,544.145,541.509,540.859,539.984,539.63,540.612,541.21,539.616,539.621,538.836,540.98,538.358,539.281,540.503,539.155,539.436,540.214,2.858,62.082,3.032,2.877,58.055,0.317,0
2025-10-04 10:50:00,48.7,11.123,345.65,540.742,5.069,540.267,539.648,541.538,540.31,541.48,543.133,542.178,542.314,541.863,541.587,540.748,543.583,541.748,540.246,540.628,541.796,540.432,538.873,540.65,538.514,538.964,539.041,540.031,539.247,539.023,541.595,540.596,2.8601,62.266,3.003,3.108,57.887,0.354,0
2025-10-04 11:00:00,48.814,11.148,345.384,540.591,5.071,540.775,540.928,542.841,541.653,540.781,541.731,540.216,541.167,540.748,542.524,542.338,541.809,538.9,541.016,542.403,540.724,539.123,537.77,538.483,539.523,539.215,540.897,538.778,540.331,538.611,542.101,540.579,2.8762,62.128,2.958,2.911,58.078,0.371,0
2025-10-04 11:10:00,48.996,11.116,345.614,541.277,5.208,539.954,541.569,542.147,543.041,543.529,542.67,541.97,542.696,543.465,542.178,539.787,541.284,543.175,541.842,541.329,538.976,542.527,542.198,541.344,540.504,538.961,540.798,539.713,540.246,540.107,540.137,538.321,2.8879,62.384,3.038,2.794,58.23,0.432,0
2025-10-04 11:20:00,49.104,11.121,346.248,540.586,5.162,538.959,539.832,542.134,542.131,542.438,543.068,542.289,541.902,543.48,542.191,541.116,541.741,540.713,540.211,541.209,539.547,539.874,539.138,538.409,539.703,540.672,538.488,538.318,538.533,539.793,539.835,540.096,2.8962,62.166,2.972,2.985,58.017,0.353,0
2025-10-04 11:30:00,48.808,11.138,345.653,540.505,6.536,540.944,538.51,539.816,540.88,543.021,540.283,542.344,543.488,543.42,542.008,541.488,541.378,540.469,542.128,540.371,540.965,541.313,540.052,538.989,537.206,538.059,536.952,539.339,538.507,540.514,540.315,540.886,2.8903,62.47,2.931,2.871,57.974,0.296,0
2025-10-04 11:40:00,48.883,11.118,345.566,540.496,4.032,539.267,542.062,541.203,543.023,541.181,540.748,542.707,542.071,540.316,540.752,541.564,541.044,540.267,539.505,540.999,539.993,539.033,541.073,539.286,539.249,538.991,539.839,539.73,539.368,539.749,540.268,540.109,2.8816,61.981,3.108,2.833,58.007,0.315,0
2025-10-04 11:50:00,49.096,11.133,346.011,541.042,6.215,541.984,540.26,541.228,540.483,540.179,540.674,542.263,543.008,544.726,543.134,542.546,542.329,538.614,539.843,542.061,541.167,541.019,539.654,542.232,538.511,539.262,541.777,539.004,538.953,540.787,541.45,540.982,2.8779,62.486,3.043,2.914,57.963,0.347,0
2025-10-04 12:00:00,49.102,11.127,346.018,540.145,6.799,539.0,539.287,537.849,540.148,543.766,541.715,543.582,542.214,541.865,540.888,542.534,540.866,540.053,540.294,539.587,539.138,536.967,540.433,540.081,538.569,539.731,538.799,539.321,539.172,539.146,538.92,539.977,2.8918,62.198,3.032,2.855,57.988,0.345,0
2025-10-04 12:10:00,48.935,11.125,345.408,541.182,5.948,540.391,542.129,542.169,541.743,542.655,543.498,541.945,542.334,542.971,543.647,542.775,543.753,542.481,539.241,539.74,539.183,540.007,542.062,539.972,537.937,540.164,538.752,539.761,541.477,537.805,541.248,542.063,2.8801,62.196,2.964,2.963,57.887,0.408,0
2025-10-04 12:20:00,49.093,11.136,346.022,540.911,6.312,541.439,541.253,541.108,541.677,541.618,540.586,544.353,541.826,543.024,542.96,542.551,541.633,541.478,541.443,541.862,540.13,540.066,539.458,540.001,539.05,538.041,539.224,540.2,539.555,539.083,540.342,540.626,2.897,62.241,2.945,2.828,57.89,0.314,0
2025-10-04 12:30:00,48.882,11.169,345.557,540.985,5.794,541.197,541.557,542.269,542.269,543.882,542.111,542.261,543.661,542.179,542.406,541.563,540.513,543.34,541.9,540.281,539.766,540.803,539.873,539.821,539.503,539.601,538.088,538.907,539.131,540.0,540.184,539.519,2.8685,62.209,3.028,2.922,57.787,0.325,0
2025-10-04 12:40:00,49.286,11.127,346.04,541.509,5.388,542.78,541.533,543.149,541.98,542.793,543.84,542.797,542.831,542.899,541.958,543.871,543.703,541.92,540.824,541.819,540.565,539.689,541.699,539.799,538.483,538.874,540.061,539.111,540.261,540.713,541.247,541.543,2.8968,62.215,3.115,2.973,58.114,0.432,0
2025-10-04 12:50:00,49.085,11.116,345.747,541.997,5.048,542.814,541.518,541.958,543.443,543.271,542.785,543.576,543.89,542.945,539.262,542.029,542.96,544.232,541.686,542.242,543.354,540.759,540.881,540.601,540.69,540.689,540.95,541.523,539.184,541.282,543.187,542.204,2.8934,62.404,3.148,2.934,58.081,0.366,0
2025-10-04 13:00:00,48.777,11.127,345.433,541.056,5.307,542.104,542.715,541.453,542.925,543.012,541.691,541.623,542.029,542.583,543.343,541.677,541.31,541.404,541.866,540.447,541.613,540.302,540.02,539.836,539.008,539.552,539.389,538.036,540.456,541.513,538.938,539.667,2.8878,62.22,2.961,2.955,58.007,0.301,0
2025-10-04 13:10:00,49.022,11.121,345.634,540.855,4.438,540.54,542.965,540.47,540.925,541.645,542.529,542.078,542.084,542.737,542.56,542.092,541.4,541.073,540.184,541.053,540.026,542.318,540.616,539.504,541.345,538.603,538.962,539.18,538.527,539.78,540.573,539.316,2.8786,62.465,3.021,3.018,57.98,0.328,0
2025-10-04 13:20:00,48.963,11.164,345.646,540.901,5.925,538.522,540.892,542.718,540.396,540.878,544.225,542.404,541.952,541.31,542.541,540.417,541.404,541.684,542.381,541.463,540.447,539.801,539.21,539.332,540.445,540.352,539.977,541.166,540.661,539.927,538.3,541.525,2.8855,62.049,2.956,2.927,58.034,0.345,0
2025-10-04 13:30:00,49.058,11.119,346.159,541.598,4.91,541.295,540.807,543.206,541.855,542.819,543.977,543.257,543.887,543.997,542.364,541.686,541.103,542.977,541.663,541.942,540.639,541.25,541.959,539.72,540.118,539.087,540.59,540.267,539.494,539.922,540.94,542.332,2.8852,62.274,3.113,2.95,57.841,0.26,0
2025-10-04 13:40:00,49.166,11.114,345.892,540.976,4.434,539.904,541.99,541.751,541.621,541.835,542.54,543.385,542.31,543.4,540.055,542.78,539.805,541.292,541.955,541.559,542.097,539.518,539.807,540.234,539.525,540.377,541.326,539.661,538.966,539.713,539.697,539.255,2.8775,62.297,3.134,2.949,58.163,0.384,0
2025-10-04 13:50:00,49.309,11.15,346.089,540.979,5.881,541.715,542.233,541.96,540.956,542.077,542.544,541.535,543.419,541.753,542.337,540.833,541.383,539.58,541.466,540.544,540.524,539.222,539.937,539.805,541.506,540.663,540.918,539.307,537.538,542.114,541.41,539.156,2.9031,62.238,3.125,2.951,58.134,0.349,0
2025-10-04 14:00:00,49.034,11.092,346.408,541.912,5.469,542.473,540.841,544.12,543.41,544.434,542.893,544.384,543.299,543.483,543.452,542.432,540.912,542.208,540.284,541.566,539.894,540.073,538.965,542.123,540.042,541.087,541.528,540.605,542.003,542.965,541.832,540.313,2.8697,62.326,2.948,3.018,57.9,0.336,0
2025-10-04 14:10:00,49.411,11.151,346.24,540.603,5.323,540.619,542.48,540.444,542.925,541.249,542.237,542.202,541.459,542.984,541.677,541.902,539.797,541.061,539.945,540.984,540.33,539.438,539.877,538.112,537.661,538.533,538.822,540.946,539.483,541.108,539.843,540.169,2.9072,62.36,2.972,2.888,58.066,0.324,0
2025-10-04 14:20:00,48.988,11.125,345.945,541.092,4.937,541.532,542.504,541.8,542.767,541.873,541.117,543.288,543.563,541.028,541.202,543.283,540.957,539.827,542.376,542.046,540.336,539.839,538.849,540.575,540.276,539.95,539.31,540.263,538.626,540.191,541.181,540.931,2.8833,62.251,3.056,2.889,58.111,0.344,0
2025-10-04 14:30:00,48.941,11.136,345.713,540.37,5.769,540.233,541.276,541.774,541.562,542.326,541.59,541.687,542.737,541.132,541.633,540.707,541.38,542.659,539.664,540.576,539.349,540.402,538.212,537.872,539.078,539.167,539.789,536.968,538.9,538.9,539.431,540.987,2.8837,62.281,2.871,2.917,58.059,0.294,0
2025-10-04 14:40:00,49.123,11.133,345.542,540.246,6.612,541.186,539.181,541.045,543.029,541.443,541.069,539.682,542.445,543.125,541.74,540.487,540.999,541.463,539.793,540.807,539.527,540.401,539.092,537.627,536.513,540.562,537.863,537.794,537.178,539.875,541.61,541.099,2.8875,62.153,3.129,2.894,58.136,0.364,0
2025-10-04 14:50:00,48.983,11.147,345.467,541.944,4.354,543.55,541.103,543.119,542.57,543.174,542.981,543.701,543.19,543.918,542.297,543.544,542.992,541.006,542.976,541.613,541.095,542.605,540.371,541.217,539.564,539.994,540.844,541.451,541.473,540.682,540.685,540.773,2.8835,62.234,3.105,2.901,58.111,0.365,0
2025-10-04 15:00:00,49.24,11.208,346.093,541.558,4.19,542.108,541.686,543.443,542.683,541.801,543.877,542.41,542.289,542.973,543.01,541.785,541.664,540.858,542.4,542.629,539.687,539.715,540.003,541.255,541.587,540.814,539.739,540.086,541.95,539.915,540.872,540.837,2.8783,62.174,3.083,2.888,58.229,0.323,0
2025-10-04 15:10:00,49.023,11.119,345.401,541.132,5.417,543.757,541.934,542.855,541.443,540.536,542.965,542.107,543.857,540.669,542.727,541.692,541.006,541.598,541.559,540.824,540.792,540.983,541.38,538.44,538.482,540.068,541.166,538.498,539.667,540.473,540.794,540.287,2.8974,62.134,3.034,3.014,57.915,0.381,0
2025-10-04 15:20:00,49.007,11.119,345.773,541.438,7.274,539.967,542.136,542.756,542.508,544.055,542.539,544.958,544.666,543.306,541.928,541.9,541.583,541.644,541.761,542.167,541.65,539.773,542.343,539.321,540.672,540.112,537.684,539.608,539.918,540.034,540.519,539.329,2.8987,62.237,2.978,2.983,57.943,0.238,0
2025-10-04 15:30:00,49.043,11.149,346.004,540.898,5.191,539.922,542.423,541.933,541.302,541.829,542.192,542.567,540.911,542.422,543.364,540.33,542.49,541.533,541.076,539.976,540.061,539.423,538.815,539.737,539.92,541.004,538.173,540.784,539.437,540.94,540.388,541.292,2.8936,61.96,3.067,2.998,58.001,0.394,0
2025-10-04 15:40:00,48.969,11.078,345.692,540.854,5.811,539.954,541.416,540.819,541.646,544.193,542.97,541.367,543.331,542.023,542.467,541.681,542.552,542.646,540.982,540.915,540.17,540.032,540.093,538.382,539.037,539.017,538.913,539.564,539.422,540.023,539.536,539.91,2.8883,62.076,3.166,3.052,58.144,0.465,0
2025-10-04 15:50:00,49.09,11.128,345.333,541.481,4.509,541.018,543.127,543.009,542.8,542.884,542.114,542.411,541.811,543.075,542.949,543.249,543.481,541.758,542.366,540.991,541.947,538.972,540.301,540.413,539.488,539.937,540.218,539.236,541.194,540.806,539.327,541.099,2.896,62.451,2.973,2.963,58.093,0.306,0
2025-10-04 16:00:00,49.095,11.154,345.606,541.41,5.082,541.144,540.92,541.688,542.461,541.532,542.797,544.199,543.577,542.887,542.402,543.03,540.227,542.742,541.077,541.885,539.117,543.6,539.814,541.183,539.756,540.706,539.809,539.434,539.731,540.895,541.098,540.36,2.8756,62.459,3.011,2.839,58.154,0.297,0
2025-10-04 16:10:00,49.008,11.049,345.794,540.133,6.945,539.036,540.801,538.329,539.975,541.166,540.518,544.338,541.488,543.232,542.484,543.228,541.075,541.397,541.136,539.243,540.014,539.861,539.463,538.559,538.961,538.803,539.566,538.022,538.238,538.367,537.393,538.889,2.8864,61.993,3.143,2.996,57.961,0.332,0
2025-10-04 16:20:00,49.278,11.182,345.737,541.259,6.27,542.962,541.23,542.767,541.369,540.796,542.282,544.899,541.311,543.513,542.22,543.126,541.774,542.202,542.155,541.356,541.906,540.135,539.686,539.388,541.176,538.629,539.569,540.015,539.37,539.047,539.139,541.967,2.8848,62.131,3.202,2.895,58.04,0.335,0
2025-10-04 16:30:00,48.7,11.101,345.641,540.92,6.348,541.231,541.127,540.323,543.535,540.466,540.503,544.597,541.687,543.247,541.519,542.184,541.27,540.909,539.601,540.601,540.736,541.524,540.39,538.249,539.015,540.067,540.442,539.258,539.443,538.802,543.476,540.626,2.8813,62.085,2.896,2.86,58.051,0.373,0
2025-10-04 16:40:00,48.802,11.17,345.919,540.456,5.69,539.781,541.701,539.966,542.992,541.431,541.895,542.307,543.164,541.899,543.372,540.292,540.756,539.267,541.209,539.29,538.179,541.488,538.392,539.156,540.164,537.682,540.934,538.02,539.917,539.968,540.105,538.986,2.8746,62.359,3.09,2.808,58.034,0.393,0
2025-10-04 16:50:00,48.574,11.147,345.327,541.044,6.049,543.268,541.723,540.625,542.566,541.752,543.544,543.964,542.862,542.11,542.073,541.319,541.66,542.623,541.041,539.48,540.303,540.385,539.522,539.575,539.824,539.256,537.915,538.494,540.169,541.404,538.295,542.442,2.8688,62.31,3.113,2.908,58.232,0.327,0
2025-10-04 17:00:00,48.885,11.123,346.097,540.113,5.729,540.129,540.669,541.939,540.662,539.939,540.549,542.448,540.5,541.568,540.997,543.322,540.586,541.173,539.066,541.094,540.056,537.74,539.214,539.396,538.433,537.926,537.593,538.995,538.765,540.924,538.348,541.008,2.8809,62.161,2.857,2.993,58.243,0.338,0
2025-10-04 17:10:00,48.976,11.156,345.943,541.13,4.928,542.375,542.195,542.229,541.794,541.605,543.317,543.374,541.414,543.454,542.903,541.28,539.939,541.832,539.605,540.232,541.092,539.417,540.533,540.874,541.134,540.266,539.754,539.425,538.526,541.131,540.626,540.194,2.8802,62.025,2.975,2.947,57.972,0.299,0
2025-10-04 17:20:00,48.76,11.118,345.441,539.702,6.098,540.138,540.106,541.778,541.788,541.845,540.965,540.721,541.165,540.863,540.355,542.434,540.007,540.394,539.511,539.453,538.858,538.68,539.591,537.395,536.673,537.076,539.965,538.954,536.336,538.958,539.253,538.686,2.8984,62.214,3.017,2.874,57.959,0.242,0
2025-10-04 17:30:00,49.028,11.127,345.429,540.268,4.641,540.85,540.278,542.077,540.133,541.637,541.254,542.387,542.145,541.671,541.194,541.157,541.218,539.194,541.034,539.504,538.754,538.141,539.356,539.793,541.029,539.336,538.436,537.746,540.911,538.51,539.582,539.917,2.8762,62.058,3.15,2.992,58.376,0.212,0
2025-10-04 17:40:00,48.63,11.148,345.855,541.211,5.476,540.317,541.822,543.14,542.402,541.964,542.455,542.314,542.301,542.528,541.821,542.425,542.588,542.21,541.856,540.115,540.609,540.24,540.295,540.369,539.354,537.664,539.628,540.807,542.459,541.747,539.523,539.737,2.8869,62.138,3.119,3.031,58.168,0.361,0
2025-10-04 17:50:00,48.863,11.159,345.677,540.81,5.887,541.744,540.95,540.307,542.009,543.94,542.28,540.806,542.49,541.586,542.522,542.763,542.553,541.67,540.62,540.912,540.853,539.488,540.274,538.38,538.053,538.463,538.327,538.394,538.935,541.89,540.445,541.225,2.8949,62.043,3.053,2.893,57.907,0.379,0
2025-10-04 18:00:00,48.247,11.052,345.448,539.746,5.708,539.134,538.978,540.434,540.545,540.967,542.798,539.575,540.493,541.349,542.514,540.052,540.078,540.874,539.888,540.455,538.736,537.09,537.787,539.509,537.787,538.75,537.123,538.312,540.895,538.42,540.076,540.513,2.8789,62.251,3.136,3.006,58.098,0.36,0
2025-10-04 18:10:00,48.585,11.123,345.613,540.391,5.444,542.076,540.066,541.367,540.784,542.857,541.134,542.316,541.807,542.429,542.525,541.785,539.335,539.763,539.493,541.024,541.179,539.618,537.756,538.7,539.653,537.793,539.625,538.602,537.413,540.273,540.42,540.764,2.8644,62.228,3.046,2.901,57.988,0.309,0
2025-10-04 18:20:00,48.613,11.121,345.494,541.524,5.832,539.801,540.883,543.543,543.99,543.336,543.3,542.984,543.189,544.637,542.281,541.687,543.085,542.271,542.364,540.159,541.552,541.258,539.428,540.251,539.141,538.805,540.675,539.981,540.825,539.954,539.585,542.176,2.8783,62.155,3.224,2.999,58.009,0.353,0
2025-10-04 18:30:00,48.519,11.094,345.266,540.929,6.283,541.42,539.269,541.08,543.25,541.93,542.895,543.786,542.217,541.395,543.604,541.529,543.524,539.044,542.322,540.087,540.268,540.498,540.05,539.098,539.527,540.357,538.371,540.079,537.503,539.871,539.448,542.668,2.8586,62.396,3.122,2.982,58.063,0.422,0
2025-10-04 18:40:00,48.559,11.092,345.742,540.528,4.815,539.716,540.685,541.849,542.515,542.128,541.702,540.867,542.168,541.755,540.983,542.996,540.305,542.89,539.183,541.281,540.353,539.717,539.798,539.002,540.943,538.629,538.181,539.239,538.608,538.861,539.348,540.55,2.8724,62.291,3.014,2.973,57.947,0.33,0
2025-10-04 18:50:00,48.133,11.142,344.956,540.091,4.932,540.954,539.639,539.371,540.572,541.313,541.99,542.366,541.764,541.273,540.006,540.559,541.068,540.549,541.976,539.469,541.168,538.032,538.643,538.828,541.411,539.057,537.825,538.001,538.66,537.434,539.952,540.578,2.8361,62.031,3.077,3.01,58.213,0.317,0
2025-10-04 19:00:00,48.221,11.141,345.552,540.675,4.777,541.082,541.764,540.039,542.31,541.318,542.942,543.098,541.115,541.639,541.397,541.818,543.409,541.205,540.28,538.841,539.956,540.424,539.194,538.719,539.127,539.98,540.667,539.406,538.632,540.719,539.381,539.767,2.8393,61.973,2.907,2.865,58.089,0.378,0
2025-10-04 19:10:00,48.21,11.119,344.989,541.027,6.158,541.939,540.756,541.252,542.172,542.183,543.324,541.655,543.15,542.79,542.27,541.787,540.77,540.267,541.997,542.095,540.041,540.916,539.992,537.166,539.223,538.857,539.733,542.43,539.628,539.765,542.004,539.578,2.8391,61.999,3.079,2.997,58.032,0.4,0
2025-10-04 19:20:00,48.178,11.117,345.256,540.358,4.257,539.923,541.056,541.027,540.501,539.301,542.552,541.615,542.602,540.644,542.002,541.202,540.945,539.447,540.612,540.949,539.604,541.043,539.716,539.883,539.07,539.272,539.052,539.924,538.345,538.446,540.222,540.711,2.8654,62.033,3.012,2.966,57.882,0.306,0
2025-10-04 19:30:00,47.847,11.072,345.057,539.827,5.511,540.931,540.045,541.585,540.856,541.419,539.528,541.589,542.932,542.556,541.582,540.103,539.431,538.098,539.692,540.35,539.88,538.122,538.301,538.861,537.491,537.421,538.987,538.328,538.899,539.53,539.418,539.395,2.8338,61.893,3.106,2.874,57.795,0.398,0
2025-10-04 19:40:00,48.194,11.126,344.855,540.663,7.004,541.421,541.674,541.331,542.993,540.688,542.737,540.503,542.455,544.588,541.39,542.509,542.911,541.006,539.191,540.251,539.048,539.23,542.8,538.957,539.27,539.508,539.298,539.327,538.345,539.581,537.584,539.306,2.8412,62.078,2.939,3.022,57.943,0.312,0
2025-10-04 19:50:00,47.99,11.127,344.869,540.177,4.131,541.053,540.801,540.385,540.896,541.011,541.778,541.573,541.142,541.4,541.066,541.232,540.81,541.399,540.555,540.268,539.966,539.009,537.82,540.726,538.22,537.921,538.885,539.959,537.647,540.131,538.988,540.15,2.8574,62.005,3.13,3.009,57.919,0.305,0
2025-10-04 20:00:00,47.983,11.083,344.936,540.549,6.8,540.08,542.817,541.457,540.805,542.413,542.263,541.523,542.499,542.89,544.024,541.957,540.998,540.843,540.208,539.891,539.651,540.529,537.83,537.224,538.511,538.594,539.19,539.669,538.198,537.928,540.045,542.791,2.839,62.197,3.059,2.896,57.937,0.336,0
2025-10-04 20:10:00,48.001,11.072,345.255,540.02,6.88,540.186,540.795,538.694,542.448,541.897,541.819,540.055,540.096,540.977,542.666,541.73,540.383,540.452,540.233,541.221,540.124,539.341,539.483,539.137,539.701,539.453,536.969,535.786,538.893,539.387,539.154,539.46,2.8547,61.947,3.087,3.098,57.919,0.351,0
2025-10-04 20:20:00,47.89,11.071,344.644,540.23,6.044,541.293,540.727,540.749,540.882,541.168,541.78,541.316,542.796,541.677,541.319,541.808,541.287,542.655,541.15,539.476,537.537,539.81,538.393,540.307,539.603,538.055,537.009,536.752,538.602,540.829,540.534,538.695,2.8427,61.632,3.015,2.863,58.193,0.358,0
2025-10-04 20:30:00,47.876,11.122,345.041,540.109,5.111,540.086,542.591,540.18,541.33,540.44,542.683,542.028,542.607,542.735,541.268,538.337,540.894,540.923,539.93,539.389,538.998,538.448,538.742,537.76,540.238,537.624,538.241,538.692,539.248,539.9,540.834,538.785,2.8395,62.186,2.933,2.836,57.944,0.39,0
2025-10-04 20:40:00,47.725,11.09,344.917,539.079,6.623,540.037,538.478,540.354,539.103,539.975,540.184,539.983,540.669,538.595,539.594,540.385,540.893,541.39,538.729,538.371,540.04,537.639,538.187,538.78,534.767,538.345,536.257,539.281,538.178,537.371,538.714,540.844,2.8449,62.018,2.992,2.794,57.95,0.4,0
2025-10-04 20:50:00,47.764,11.094,345.263,539.584,7.016,538.65,537.922,541.737,540.826,540.335,542.354,540.74,540.542,540.067,543.026,542.033,540.624,541.481,539.285,539.424,539.77,537.504,539.11,539.164,536.01,538.672,537.162,537.541,538.583,538.513,539.351,538.332,2.8315,62.249,2.937,3.064,57.89,0.372,0
2025-10-04 21:00:00,47.486,11.103,344.56,539.707,5.064,540.354,540.93,540.567,540.288,541.452,541.174,541.006,541.817,539.948,541.73,541.136,541.202,540.074,539.125,539.609,539.697,538.765,536.758,537.967,539.502,539.457,539.291,538.612,536.753,537.405,539.079,538.381,2.8499,62.142,3.157,2.958,58.12,0.393,0
2025-10-04 21:10:00,47.892,11.044,344.731,539.858,7.115,540.52,540.469,541.449,539.276,543.33,540.83,540.934,541.792,540.61,541.479,541.62,541.534,539.06,537.736,539.301,540.013,538.648,540.009,537.937,538.761,540.087,536.215,536.932,537.7,539.822,539.744,540.358,2.8456,61.982,3.125,2.933,58.025,0.292,0
2025-10-04 21:20:00,47.473,11.083,344.383,539.485,4.199,538.989,541.725,539.192,540.522,539.186,540.517,539.47,539.858,540.769,540.636,540.035,539.966,539.647,541.111,539.878,539.896,539.528,539.435,538.197,537.786,538.8,537.526,538.526,537.738,538.399,540.16,538.601,2.8408,61.612,3.095,2.95,57.676,0.339,0
2025-10-04 21:30:00,47.493,11.088,344.832,538.802,4.45,536.87,541.105,539.175,539.215,537.304,539.979,540.913,541.061,540.169,539.488,539.179,540.535,538.419,539.92,538.352,539.168,536.678,537.985,538.539,537.498,538.575,538.692,538.411,537.083,538.232,538.444,536.655,2.8382,62.132,2.955,2.946,58.103,0.388,0
2025-10-04 21:40:00,47.512,11.059,344.827,539.355,6.82,538.203,540.136,541.181,540.437,541.011,539.71,542.244,542.844,541.662,540.72,539.666,541.204,540.163,538.868,539.303,537.748,538.749,538.594,537.925,536.024,537.79,537.505,536.355,540.877,538.292,537.553,537.813,2.8279,61.623,3.07,3.068,58.149,0.373,0
2025-10-04 21:50:00,47.498,11.016,344.578,539.756,5.739,538.841,539.812,539.068,540.085,540.549,542.073,542.637,541.435,540.199,541.169,540.134,540.375,539.924,540.119,540.942,538.648,541.021,539.083,537.818,537.554,539.106,538.304,539.589,539.5,538.465,540.072,536.898,2.8335,61.886,2.99,2.867,57.846,0.271,0
2025-10-04 22:00:00,47.179,11.011,344.118,539.197,6.419,541.438,539.209,538.522,540.148,541.162,539.879,541.934,540.302,541.128,542.363,540.618,539.081,541.346,538.4,539.439,538.853,539.099,536.421,538.252,536.974,535.944,536.731,537.921,536.816,538.567,538.474,539.286,2.8323,61.587,3.155,2.993,57.785,0.287,0
2025-10-04 22:10:00,47.414,11.038,344.049,538.917,5.784,540.364,539.0,539.08,540.086,539.911,541.842,538.44,540.162,541.642,540.626,540.347,538.135,540.139,538.862,539.738,538.631,537.681,537.637,536.641,538.488,536.607,537.838,538.845,536.058,538.613,537.289,538.059,2.8326,61.976,3.16,2.994,58.113,0.357,0
2025-10-04 22:20:00,47.439,11.071,344.821,539.602,5.204,538.778,539.721,540.04,541.234,542.465,540.377,539.263,541.327,542.497,542.042,540.38,540.136,539.428,538.656,539.438,539.243,539.6,539.544,538.293,537.293,539.02,538.451,538.748,538.616,538.359,538.698,537.595,2.8345,62.033,3.045,2.884,58.313,0.401,0
2025-10-04 22:30:00,47.169,10.994,344.441,539.016,5.204,539.491,537.178,538.828,539.048,541.811,540.873,541.143,540.252,540.23,540.057,539.899,538.168,540.665,536.607,540.615,539.496,538.565,538.077,537.506,537.452,538.074,538.774,537.728,536.621,538.182,538.663,539.434,2.8084,61.956,2.944,3.031,58.142,0.447,0
2025-10-04 22:40:00,47.269,11.08,344.614,539.246,4.113,538.255,538.718,539.729,540.493,541.852,538.516,539.639,541.322,539.143,541.273,539.146,540.674,540.749,539.547,538.575,537.869,539.853,538.272,538.012,537.956,538.398,538.188,538.726,538.334,539.383,539.293,537.739,2.8192,61.846,3.246,2.968,57.966,0.367,0
2025-10-04 22:50:00,47.12,11.053,344.381,539.578,5.339,540.807,538.608,539.955,542.464,539.741,540.007,539.18,541.167,540.244,541.52,540.617,539.806,540.821,538.334,539.202,538.157,540.501,537.68,537.782,538.579,539.089,537.125,539.405,539.901,539.347,540.393,538.174,2.813,61.826,3.081,3.06,57.997,0.299,0
2025-10-04 23:00:00,47.006,11.05,344.446,539.117,3.447,540.904,539.613,539.879,539.87,539.295,538.766,540.488,540.473,540.355,539.864,539.61,540.543,538.692,539.326,538.919,537.457,537.679,538.475,537.649,539.519,538.781,537.574,537.808,538.437,538.137,539.331,538.711,2.8169,61.744,3.044,2.891,57.981,0.305,0
2025-10-04 23:10:00,47.029,11.064,344.663,539.045,6.657,538.977,539.403,539.668,539.943,539.357,541.634,540.609,541.405,538.548,542.362,539.486,540.259,538.421,542.701,538.983,537.76,537.319,538.507,537.526,536.044,538.042,536.648,537.562,537.625,538.522,538.487,538.426,2.8147,61.794,3.172,2.917,58.076,0.305,0
2025-10-04 23:20:00,47.009,11.02,344.222,539.347,4.337,538.896,540.241,539.403,539.409,540.245,539.919,540.677,540.008,541.334,540.822,540.162,540.396,539.779,538.789,539.615,538.495,537.635,539.818,537.754,539.562,538.74,537.611,536.997,539.812,538.763,537.816,539.666,2.8187,61.92,3.068,2.839,57.917,0.312,0
2025-10-04 23:30:00,47.082,11.026,344.113,538.959,4.389,540.0,539.29,540.181,539.764,540.097,540.236,540.107,538.418,541.251,540.767,539.644,540.753,539.671,538.184,539.447,538.149,537.535,538.457,539.878,537.069,537.669,537.579,536.862,537.149,537.949,538.049,537.727,2.8255,61.665,3.076,2.823,57.79,0.318,0
2025-10-04 23:40:00,47.17,11.059,344.666,539.212,6.169,538.664,540.349,541.194,539.296,540.308,542.293,541.359,541.416,539.985,540.792,540.553,539.975,541.114,538.433,540.696,538.398,538.034,538.673,537.844,536.537,538.101,537.715,537.097,537.621,536.124,538.356,537.8,2.8111,61.688,2.977,2.914,57.793,0.293,0
2025-10-04 23:50:00,46.959,11.065,344.004,538.554,4.583,538.867,537.798,538.734,539.122,538.32,538.822,539.826,538.357,539.855,540.696,538.841,538.824,538.545,538.72,539.105,539.485,538.018,537.852,537.109,537.454,538.427,536.113,537.982,537.873,538.71,537.972,539.534,2.8272,61.49,3.028,2.886,57.797,0.312,0
2025-10-05 00:00:00,46.719,11.035,344.2,539.074,5.188,538.507,538.522,540.244,541.008,541.26,540.043,541.29,540.128,540.289,539.213,539.043,539.851,539.395,540.125,538.68,539.736,539.253,538.548,537.821,537.395,538.623,537.485,538.276,536.852,536.102,538.484,538.819,2.8211,61.778,3.298,2.96,57.972,0.263,0
2025-10-05 00:10:00,47.013,11.042,343.986,538.103,5.597,537.059,539.047,540.019,537.549,537.759,541.174,540.895,539.065,539.419,539.361,538.363,539.025,537.711,537.782,539.016,538.256,536.908,536.817,535.577,538.412,536.825,536.882,536.836,537.623,536.154,537.912,537.322,2.8143,61.698,3.093,2.954,58.11,0.353,0
2025-10-05 00:20:00,47.114,11.084,344.31,539.535,4.713,539.44,540.704,539.847,539.875,541.184,541.943,538.524,540.585,540.697,539.621,539.955,540.158,540.605,540.047,538.914,540.783,539.402,538.592,537.422,537.929,539.552,537.23,538.56,539.145,539.0,539.357,538.367,2.7998,61.797,2.976,2.888,57.951,0.32,0
2025-10-05 00:30:00,46.854,11.081,344.174,538.1,6.364,538.653,539.835,538.265,538.191,538.881,537.41,541.048,538.658,538.92,540.376,540.176,540.389,538.773,538.156,537.219,537.568,538.434,537.454,537.035,536.448,535.347,538.11,535.924,534.684,537.564,537.648,537.545,2.8172,61.665,2.946,3.045,57.918,0.47,0
2025-10-05 00:40:00,46.926,11.076,344.301,537.975,5.621,537.302,537.959,539.04,537.291,539.534,539.33,538.959,538.875,540.876,540.391,537.735,539.376,539.372,538.207,538.035,539.632,535.93,538.262,535.255,536.921,537.366,537.2,537.859,535.334,535.788,535.597,537.899,2.818,61.405,3.116,2.884,58.046,0.285,0
2025-10-05 00:50:00,46.762,11.001,343.978,538.532,5.529,539.535,539.335,537.063,539.889,537.917,541.273,541.345,539.002,540.547,540.052,540.562,538.073,538.711,537.261,539.898,537.644,538.642,537.657,537.094,535.816,536.516,538.204,535.865,538.753,537.31,539.247,537.161,2.7882,61.673,3.034,3.009,57.942,0.368,0
2025-10-05 01:00:00,46.576,11.092,344.07,537.788,6.539,538.935,537.879,538.116,538.055,538.842,539.316,539.477,538.239,539.745,539.813,539.373,538.562,540.859,538.99,539.271,535.824,537.878,535.837,534.32,536.716,535.316,535.366,537.128,537.347,535.952,537.179,535.949,2.8081,61.371,2.945,2.933,57.665,0.364,0
2025-10-05 01:10:00,46.997,11.08,344.248,538.862,5.534,538.435,539.653,537.303,539.759,542.242,538.795,540.638,539.831,539.682,539.87,539.206,539.714,539.475,540.445,537.175,538.777,537.629,538.515,539.932,537.621,537.283,537.592,536.708,537.887,537.248,539.026,538.822,2.8054,61.812,3.021,3.096,58.037,0.427,0
2025-10-05 01:20:00,46.758,11.032,343.674,538.863,5.454,539.84,539.331,540.408,539.719,542.085,541.609,539.257,540.749,538.457,540.77,539.177,538.959,538.174,538.696,540.003,539.293,537.732,538.618,536.631,537.603,537.281,536.795,536.922,537.164,538.072,537.93,538.039,2.8167,62.063,3.02,3.029,57.727,0.449,0
2025-10-05 01:30:00,46.904,11.086,344.706,538.772,4.934,537.277,540.128,537.098,540.665,541.01,539.183,539.559,539.749,540.72,540.527,540.917,539.536,538.842,540.924,540.961,537.796,536.076,539.566,536.748,536.765,536.36,538.082,537.607,539.204,537.276,536.831,537.435,2.8126,61.71,3.022,3.019,58.088,0.409,0
2025-10-05 01:40:00,46.729,11.05,344.235,538.187,5.459,539.371,537.242,537.555,540.838,538.517,539.693,539.393,539.618,539.588,540.514,540.449,540.209,538.629,538.102,537.083,537.492,535.379,535.639,536.916,536.529,536.028,535.938,537.86,537.799,539.434,537.068,538.164,2.8068,61.566,3.039,2.95,58.07,0.429,0
2025-10-05 01:50:00,46.838,11.06,343.858,538.222,4.443,537.365,538.9,538.844,539.336,539.203,540.635,540.082,539.648,538.04,539.099,539.083,538.047,540.516,538.315,538.321,537.192,538.312,537.439,537.24,537.37,536.408,537.816,536.395,536.192,536.832,536.659,538.703,2.8051,61.772,2.911,3.024,57.999,0.405,0
2025-10-05 02:00:00,46.74,11.033,343.945,538.085,6.526,537.483,537.655,539.438,538.064,541.75,539.287,539.117,539.041,540.166,538.849,538.347,538.43,537.955,538.62,537.997,538.23,536.34,535.614,539.078,536.867,536.623,537.412,536.603,538.595,538.861,536.66,535.224,2.7983,61.82,3.132,3.028,57.763,0.38,0
2025-10-05 02:10:00,46.651,10.989,343.908,537.823,5.953,536.966,538.771,538.586,539.422,536.34,539.372,539.582,540.086,539.801,540.218,539.025,539.543,537.716,537.399,538.93,537.385,535.481,535.715,538.088,534.265,537.99,535.98,536.31,534.495,536.962,537.743,539.058,2.8106,61.386,2.979,3.07,57.992,0.345,0
2025-10-05 02:20:00,46.544,11.047,343.702,538.288,6.021,539.849,539.237,540.869,538.292,540.82,538.877,538.749,539.116,540.31,539.314,540.023,538.45,538.34,537.174,537.221,536.531,537.047,534.848,536.792,537.213,536.782,537.197,537.257,539.959,536.653,537.745,539.107,2.7837,61.366,3.108,2.907,57.902,0.372,0
2025-10-05 02:30:00,46.934,11.057,344.022,538.072,5.783,538.204,539.499,539.342,539.726,538.518,538.999,540.317,540.082,539.429,539.537,538.696,540.975,538.581,539.074,538.682,535.903,536.68,536.861,537.131,536.523,535.908,535.299,535.192,536.302,537.034,538.309,537.147,2.8205,61.744,3.082,2.919,57.824,0.363,0
2025-10-05 02:40:00,46.503,11.05,343.303,538.634,5.871,537.896,540.682,537.02,539.998,538.456,540.993,538.509,540.149,538.807,541.626,539.716,539.619,539.536,537.484,540.333,538.205,537.339,537.042,537.298,538.279,538.019,537.649,536.644,535.755,539.268,538.109,538.684,2.7803,61.647,3.076,2.964,58.055,0.342,0
2025-10-05 02:50:00,47.006,11.043,344.334,539.421,6.961,538.9,540.272,541.812,539.353,540.545,543.201,541.192,541.105,538.874,541.166,540.643,539.646,539.395,538.632,539.023,538.856,538.577,539.664,536.24,538.229,537.834,539.061,539.659,537.336,538.74,539.043,537.369,2.806,61.583,3.164,2.942,58.037,0.313,0
2025-10-05 03:00:00,46.99,11.079,344.068,538.661,5.005,539.144,538.942,539.584,538.359,538.671,540.747,539.424,539.412,540.948,540.443,539.307,539.081,540.591,538.853,539.298,539.02,537.593,539.699,536.436,538.41,537.116,535.972,537.215,537.499,537.953,538.179,535.943,2.8292,61.757,3.044,2.952,57.959,0.336,0
2025-10-05 03:10:00,47.118,11.076,344.243,539.473,6.586,539.718,540.745,538.539,539.847,541.921,540.908,539.957,540.19,541.915,542.696,541.145,541.752,538.622,540.839,539.416,539.8,538.077,538.921,538.953,537.367,538.687,536.11,536.383,536.745,537.08,539.672,539.766,2.8179,61.983,2.93,2.821,57.934,0.273,0
2025-10-05 03:20:00,46.94,11.054,344.108,539.115,5.724,537.859,538.669,539.775,539.992,542.174,540.832,539.65,542.302,540.887,541.196,538.897,539.653,540.223,539.998,539.563,536.578,538.343,538.54,537.79,538.928,536.869,537.502,537.638,539.734,537.772,538.125,536.611,2.8188,61.585,3.14,2.908,57.977,0.387,0
2025-10-05 03:30:00,46.972,11.084,343.964,538.877,6.313,540.139,540.815,540.347,538.54,538.577,539.049,539.197,541.089,539.59,541.72,540.498,540.389,538.972,538.667,540.354,537.982,539.255,538.214,535.715,538.256,537.111,536.359,535.407,537.841,539.032,538.262,538.298,2.8175,61.779,3.05,2.991,58.042,0.279,0
2025-10-05 03:40:00,46.828,11.064,344.209,538.802,6.209,538.159,539.393,539.822,536.827,540.631,539.722,541.713,540.154,539.615,540.767,541.977,539.937,539.557,539.927,539.571,540.177,535.975,537.667,536.031,536.971,536.717,536.657,538.486,538.574,538.217,538.64,535.768,2.812,61.847,2.898,3.032,58.001,0.353,0
2025-10-05 03:50:00,47.014,11.072,344.037,539.31,6.712,540.696,540.151,539.152,536.542,542.437,540.328,539.494,542.143,543.254,539.27,540.031,539.669,539.844,540.007,537.874,538.956,538.142,538.586,537.79,537.862,538.856,538.462,537.323,537.794,539.416,539.139,538.163,2.809,61.75,3.126,3.029,57.932,0.313,0
2025-10-05 04:00:00,46.92,11.051,344.138,539.551,5.874,538.781,540.935,541.1,538.695,540.066,541.974,541.842,539.279,540.677,540.704,542.219,540.886,539.723,539.777,539.504,539.058,539.519,538.687,539.829,537.895,537.743,536.345,538.075,538.491,537.43,538.069,540.566,2.8083,61.763,2.997,2.876,58.004,0.324,0
2025-10-05 04:10:00,46.715,11.072,344.051,537.955,5.04,537.989,538.407,537.189,539.663,539.137,538.93,538.496,538.786,539.026,539.078,539.223,539.992,538.876,538.532,538.566,537.567,538.775,537.466,536.521,539.096,535.14,536.333,536.236,535.984,536.996,537.822,534.952,2.805,61.54,3.015,2.886,57.838,0.237,0
2025-10-05 04:20:00,46.988,11.045,344.439,538.689,5.926,539.932,540.131,539.052,540.137,539.826,540.581,540.477,538.068,540.227,539.661,540.407,537.976,538.58,538.941,538.264,540.977,538.498,537.0,538.012,538.089,535.051,537.103,537.647,537.262,536.829,538.309,537.555,2.7993,61.725,3.145,2.948,58.251,0.392,0
2025-10-05 04:30:00,47.124,11.06,344.617,538.308,6.661,537.745,539.254,539.281,541.52,539.537,537.633,540.604,540.23,539.905,539.049,540.341,537.622,539.684,537.466,539.532,538.193,537.469,536.428,536.376,536.952,534.859,538.079,538.643,536.378,536.974,537.811,536.762,2.8078,61.951,3.009,2.983,57.828,0.383,0
2025-10-05 04:40:00,46.9,11.035,344.658,538.351,4.651,537.832,536.656,538.716,540.092,539.409,539.741,540.573,539.506,536.859,539.256,539.383,540.395,539.175,536.688,537.343,540.004,536.342,536.032,537.295,537.041,536.895,539.401,536.726,537.327,537.606,538.514,540.683,2.7994,61.572,3.064,2.959,57.886,0.343,0
2025-10-05 04:50:00,47.119,11.038,344.502,539.296,5.96,538.265,540.296,540.086,541.897,540.743,541.07,539.436,542.19,541.598,541.434,539.989,539.75,538.66,537.83,539.247,540.212,538.681,537.869,539.855,539.332,538.138,536.958,537.751,536.23,538.916,537.825,536.729,2.8271,61.768,3.042,2.861,57.824,0.263,0
2025-10-05 05:00:00,46.997,11.04,344.46,539.502,7.374,540.084,540.373,541.589,539.178,540.015,540.849,542.326,541.097,539.412,542.893,541.975,541.26,540.132,540.185,538.585,539.867,539.592,537.597,539.073,537.338,536.45,538.047,537.671,536.566,538.871,535.519,540.017,2.819,61.636,3.002,2.903,58.108,0.277,0
2025-10-05 05:10:00,47.157,11.097,344.641,538.674,4.923,536.83,540.117,540.018,539.354,538.594,540.244,539.409,539.114,540.345,539.391,541.07,539.979,538.207,538.974,538.724,536.897,536.147,538.089,537.133,537.719,539.394,538.034,536.219,538.163,539.044,538.059,538.943,2.8083,61.895,3.053,2.862,57.947,0.348,0
2025-10-05 05:20:00,47.381,11.09,344.132,538.547,5.107,540.662,539.181,539.009,539.959,541.159,539.049,539.05,539.905,539.797,539.13,539.869,538.749,538.917,539.264,538.436,538.547,537.764,536.234,536.918,537.12,536.323,536.052,537.758,536.724,537.687,538.761,538.732,2.8121,61.797,3.008,2.964,58.08,0.39,0
2025-10-05 05:30:00,47.313,11.099,344.451,539.52,4.456,540.134,539.863,539.586,539.965,540.778,541.806,541.201,540.36,540.117,539.592,541.012,537.871,539.519,539.894,538.901,540.033,539.446,540.09,537.847,538.326,537.91,538.969,538.859,537.35,539.371,538.641,539.602,2.8157,61.857,3.198,2.98,58.043,0.331,0
2025-10-05 05:40:00,47.423,11.082,343.857,538.891,5.335,539.458,538.219,539.728,539.156,540.145,539.273,540.324,540.406,538.518,538.432,541.855,539.606,539.609,538.85,539.21,538.635,537.574,536.52,537.813,537.171,536.673,537.039,539.018,537.927,539.775,538.555,540.569,2.8342,62.051,3.188,3.003,58.057,0.289,0
2025-10-05 05:50:00,47.281,11.05,344.411,539.318,6.315,540.276,541.246,539.697,540.647,538.715,542.057,540.36,542.321,540.674,540.01,539.945,539.288,540.922,538.224,538.383,537.749,538.411,540.155,537.389,538.403,538.088,536.006,536.09,539.209,537.556,540.433,539.322,2.8318,61.69,3.11,2.879,58.057,0.406,0
2025-10-05 06:00:00,47.446,11.103,344.428,539.307,5.252,539.013,539.533,541.072,540.376,539.215,540.061,540.766,539.553,541.35,541.485,540.281,539.074,539.661,538.549,539.674,540.94,538.89,537.435,536.233,538.55,539.249,537.23,538.712,538.167,540.522,537.621,538.075,2.8279,61.889,3.013,2.971,57.956,0.351,0
2025-10-05 06:10:00,47.472,11.101,344.649,539.488,6.126,540.26,539.681,539.491,542.923,538.9,539.86,541.327,541.725,540.118,540.609,541.402,541.066,539.0,540.031,538.274,538.75,538.482,537.779,538.733,540.143,536.797,537.774,538.3,537.832,538.825,538.721,539.386,2.8518,61.939,3.122,3.084,58.043,0.304,0
2025-10-05 06:20:00,47.598,11.052,344.528,538.717,5.164,537.786,538.194,539.804,539.437,539.213,538.805,538.605,539.543,541.889,540.106,538.766,539.611,539.415,538.454,538.017,538.712,539.172,536.725,538.683,537.725,537.944,537.921,537.438,536.935,538.083,538.767,539.611,2.8455,61.971,3.086,2.9,58.132,0.249,0
2025-10-05 06:30:00,47.489,11.033,344.123,540.283,6.386,540.694,539.629,539.876,540.952,542.098,540.835,542.164,542.052,542.104,542.69,540.664,541.549,543.111,542.433,539.938,537.885,540.285,537.851,538.995,536.725,537.827,538.778,538.448,540.078,539.326,540.892,539.767,2.8279,61.812,2.921,2.878,58.104,0.422,0
2025-10-05 06:40:00,47.504,11.088,344.757,539.324,5.281,540.705,540.153,540.089,540.76,540.944,538.816,540.657,541.605,540.141,540.422,539.349,540.871,539.733,540.523,538.402,538.212,537.143,536.324,537.697,538.914,537.072,537.645,536.358,540.264,540.092,539.028,539.822,2.851,61.745,3.178,2.958,57.805,0.429,0
2025-10-05 06:50:00,47.637,11.117,345.532,539.214,5.829,539.343,537.974,540.477,540.89,538.165,540.008,540.815,542.145,541.279,539.015,540.373,539.882,539.055,540.286,539.399,538.621,540.414,537.675,537.186,537.051,537.431,538.022,536.316,538.176,538.971,540.33,539.491,2.8436,61.745,3.035,2.93,58.069,0.373,0
2025-10-05 07:00:00,47.883,11.065,344.835,540.015,5.804,539.0,541.077,539.877,542.079,541.492,541.252,541.579,542.136,541.948,541.457,540.408,541.05,541.64,539.087,540.831,538.942,538.633,540.362,539.748,536.332,539.185,537.772,538.458,538.637,538.843,539.283,539.305,2.854,61.872,3.152,3.019,58.012,0.314,0
2025-10-05 07:10:00,48.023,11.093,345.123,539.623,5.155,538.543,538.571,540.321,541.07,541.881,541.418,541.033,540.91,541.161,540.894,541.799,539.799,539.54,541.965,539.868,538.381,539.749,539.199,536.996,538.436,539.864,538.947,536.81,536.814,537.0,538.991,539.874,2.8422,62.277,3.011,2.891,58.032,0.386,0
2025-10-05 07:20:00,47.76,11.118,344.967,540.273,6.2,541.333,539.159,541.853,539.481,541.377,541.337,541.66,543.01,540.286,542.702,540.506,541.224,541.231,540.877,541.025,538.324,541.253,538.976,540.814,539.412,538.963,537.704,539.252,536.81,538.026,539.801,540.971,2.8239,61.835,3.123,3.008,58.008,0.325,0
2025-10-05 07:30:00,48.011,11.141,345.453,539.375,5.481,537.952,539.632,538.5,541.801,539.974,541.038,542.014,540.266,540.08,542.202,541.803,539.539,539.104,539.746,539.616,539.754,536.721,539.031,537.126,538.167,538.893,538.533,538.015,538.069,538.158,538.159,539.237,2.842,61.888,2.948,3.017,57.814,0.37,0
2025-10-05 07:40:00,47.747,11.084,344.715,539.146,6.113,538.786,540.179,538.927,541.49,540.087,539.205,538.83,540.034,541.162,540.079,542.097,539.377,538.808,540.331,539.417,537.642,537.863,539.28,537.976,538.365,537.404,537.745,539.663,535.984,538.51,538.167,539.534,2.8407,61.844,3.025,2.972,58.082,0.404,0
2025-10-05 07:50:00,47.738,11.051,344.62,540.159,4.956,538.984,540.48,540.131,540.892,541.583,540.892,541.71,542.734,542.582,540.405,541.956,539.338,540.489,539.051,539.968,538.76,537.839,537.778,539.658,538.517,539.262,541.471,538.819,539.268,540.83,540.376,540.514,2.818,61.757,2.825,2.91,57.949,0.43,0
2025-10-05 08:00:00,48.037,11.093,344.816,540.373,5.04,538.378,540.967,541.77,540.684,542.775,542.538,542.339,541.855,542.558,541.093,542.271,542.535,540.821,540.666,540.405,541.058,539.366,537.973,537.862,538.396,538.506,538.561,540.463,537.735,540.319,538.684,539.497,2.8443,62.071,3.23,2.967,57.813,0.395,0
2025-10-05 08:10:00,48.084,11.084,344.928,540.764,3.97,541.351,539.182,543.026,541.68,541.539,540.98,541.417,542.63,541.934,541.885,541.505,540.539,540.037,542.141,540.856,539.651,540.286,540.74,539.056,541.519,540.287,540.034,539.417,539.319,539.994,539.154,540.471,2.8563,62.121,3.039,3.027,58.059,0.372,0
2025-10-05 08:20:00,48.17,11.158,345.468,540.418,5.96,541.059,540.199,542.879,541.115,541.906,542.039,542.199,542.311,541.028,542.102,539.224,541.804,542.318,541.428,542.366,539.679,538.373,540.654,539.261,536.919,538.825,539.68,538.47,538.319,538.058,537.767,541.3,2.8687,62.096,3.011,3.011,58.103,0.311,0
2025-10-05 08:30:00,48.172,11.083,345.522,539.855,5.487,539.48,538.365,538.846,541.944,540.568,539.972,540.763,541.702,542.504,541.998,540.876,540.608,539.17,538.715,540.235,539.69,539.515,539.191,537.017,538.965,538.494,539.333,538.16,538.09,539.509,541.147,541.222,2.8753,62.007,2.991,2.971,57.955,0.429,0
2025-10-05 08:40:00,48.232,11.125,345.288,539.932,7.07,538.714,540.42,539.879,538.752,541.383,542.433,541.201,542.365,540.813,541.045,539.85,541.639,538.706,542.956,539.458,540.102,535.886,539.167,540.466,537.215,537.596,538.286,539.445,540.747,539.677,540.189,539.767,2.8512,62.059,3.037,3.078,58.098,0.301,0
2025-10-05 08:50:00,48.106,11.143,345.133,539.953,6.846,538.81,537.848,541.176,540.747,540.257,540.713,540.561,541.059,541.041,542.148,540.559,541.596,543.527,539.149,540.698,539.709,539.053,539.862,538.86,539.185,536.681,537.358,538.904,539.132,539.412,539.413,541.274,2.8421,61.746,3.021,2.941,57.733,0.405,0
2025-10-05 09:00:00,48.326,11.097,345.053,541.068,4.905,541.831,541.203,540.946,542.175,541.64,541.961,542.14,542.858,542.472,540.458,541.876,543.449,541.287,542.616,541.499,541.069,538.745,542.076,539.959,538.988,539.659,540.182,538.544,539.418,541.632,540.139,540.011,2.8496,62.151,3.04,3.059,57.866,0.415,0
2025-10-05 09:10:00,48.143,11.121,345.379,539.848,8.039,538.219,541.726,539.151,541.057,539.546,542.005,540.49,539.749,542.081,543.74,539.499,541.371,540.94,540.767,539.597,539.222,539.64,539.369,540.639,535.701,539.012,538.097,538.114,539.023,537.864,540.057,539.23,2.8659,62.078,3.011,2.965,57.995,0.292,0
2025-10-05 09:20:00,48.412,11.104,345.18,540.318,5.177,541.017,541.24,541.767,541.352,540.729,541.58,542.685,541.793,540.425,540.423,541.578,540.55,540.681,540.223,540.546,539.211,540.033,539.393,539.001,540.289,538.212,539.027,540.311,539.757,537.508,539.556,539.691,2.8687,62.316,3.012,2.942,58.207,0.359,0
2025-10-05 09:30:00,48.047,11.096,345.073,539.22,5.719,540.947,540.156,539.276,541.712,541.039,540.649,540.861,540.666,539.479,542.405,540.929,539.43,539.811,537.248,538.757,538.501,538.324,537.717,536.686,537.568,538.881,536.734,538.767,538.122,537.82,538.603,537.865,2.8509,61.991,3.141,2.869,57.957,0.38,0
2025-10-05 09:40:00,48.554,11.126,345.283,540.065,4.086,540.389,540.274,539.051,541.698,539.616,539.155,542.345,541.197,541.349,540.979,540.974,539.617,540.808,540.361,541.773,540.398,539.0,539.98,539.462,539.085,538.319,539.882,539.49,539.501,538.603,540.188,538.259,2.8501,62.328,3.118,2.903,58.248,0.293,0
2025-10-05 09:50:00,48.713,11.16,345.458,541.186,5.846,540.579,541.206,541.772,541.959,541.83,542.781,543.704,541.071,543.44,542.68,541.819,541.69,540.331,541.548,539.573,537.858,539.369,539.074,542.038,541.35,540.373,539.365,540.043,541.133,542.966,540.685,541.795,2.871,62.243,3.126,3.012,58.175,0.221,0
2025-10-05 10:00:00,48.767,11.142,345.816,540.679,6.431,539.698,540.922,541.035,541.554,542.098,541.545,543.303,542.184,542.706,541.985,543.001,540.639,543.028,540.731,540.529,539.398,538.362,539.445,540.934,536.872,539.95,539.996,538.386,539.253,540.588,539.826,540.378,2.8774,62.427,2.962,2.975,58.188,0.285,0
2025-10-05 10:10:00,48.759,11.115,345.569,540.487,5.826,541.332,538.769,542.213,542.913,541.949,541.178,541.907,542.198,542.3,543.229,542.08,541.286,540.432,540.298,539.762,537.403,540.097,538.739,539.588,539.884,540.22,537.807,537.72,539.973,538.776,539.401,541.708,2.8847,61.995,3.03,2.921,58.166,0.292,0
2025-10-05 10:20:00,48.806,11.14,345.407,540.687,5.973,542.151,540.935,540.257,541.973,544.122,541.455,542.845,541.908,541.401,540.698,540.822,539.419,544.244,541.198,541.606,540.166,538.806,539.988,538.325,539.484,538.271,539.488,539.783,539.002,540.785,539.114,540.304,2.8748,62.219,3.015,2.937,58.049,0.325,0
2025-10-05 10:30:00,48.62,11.179,345.481,540.014,4.999,540.812,540.462,538.904,541.975,541.428,542.423,540.692,539.671,541.729,541.055,542.049,539.532,542.135,538.253,539.617,540.12,539.239,537.997,539.531,539.069,539.33,538.853,538.892,540.03,539.027,537.424,540.129,2.8771,62.146,3.085,2.88,58.28,0.409,0
2025-10-05 10:40:00,48.677,11.153,345.452,540.795,4.513,541.78,542.077,542.161,542.838,542.151,541.676,542.145,542.574,541.126,542.637,541.777,542.531,541.979,539.105,539.816,539.598,538.325,541.325,539.243,539.017,540.055,539.34,540.959,539.748,538.789,538.625,540.071,2.8566,62.033,3.026,2.941,58.129,0.385,0
