timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-05 10:50:00,48.891,11.146,345.769,540.527,5.245,541.058,541.558,539.465,540.262,542.015,542.094,541.906,542.581,541.531,539.961,540.905,542.596,540.507,541.72,540.86,540.631,540.133,539.621,539.31,538.973,538.433,537.351,539.471,541.25,538.694,540.44,540.896,2.8668,62.415,3.019,2.866,58.029,0.338,0
2025-10-05 11:00:00,48.709,11.127,345.819,541.353,6.055,540.364,540.212,544.113,541.008,542.277,543.132,543.242,543.881,543.124,543.33,541.581,542.878,541.993,539.663,541.615,542.188,541.931,540.229,538.058,540.245,540.171,540.559,539.853,540.92,540.168,540.241,539.566,2.8549,61.97,2.885,2.9,58.01,0.402,0
2025-10-05 11:10:00,48.947,11.089,345.587,541.231,4.115,539.427,542.798,540.984,542.94,542.613,542.945,542.801,541.485,542.932,540.631,542.094,541.99,542.675,541.277,541.42,542.221,540.864,540.5,540.055,538.896,540.703,538.83,540.692,539.409,540.872,541.341,539.832,2.881,61.926,3.106,3.058,58.0,0.373,0
2025-10-05 11:20:00,48.966,11.099,345.905,540.644,4.62,541.134,542.602,541.772,539.281,541.477,540.796,542.416,540.683,542.203,542.721,541.243,542.237,543.114,539.986,539.53,540.44,540.476,539.758,538.651,538.569,539.452,539.099,540.798,538.494,538.857,540.486,541.121,2.8808,62.083,3.128,2.971,58.052,0.356,0
2025-10-05 11:30:00,49.233,11.124,345.619,540.951,6.095,541.838,542.894,540.176,541.439,542.784,542.043,542.567,541.003,543.145,543.909,540.884,542.013,540.834,539.669,541.128,539.37,540.443,539.496,541.257,539.199,537.814,539.499,539.774,541.078,539.568,541.428,540.437,2.8924,62.443,3.083,2.972,58.185,0.35,0
2025-10-05 11:40:00,48.991,11.128,346.001,540.502,5.428,541.275,540.129,541.148,540.389,541.237,541.446,541.818,541.494,540.228,543.344,541.798,541.421,541.965,540.724,540.713,539.427,540.796,539.897,538.709,540.758,539.804,538.246,539.562,539.639,537.916,539.73,539.929,2.8882,62.059,3.141,2.837,58.231,0.404,0
2025-10-05 11:50:00,48.856,11.144,345.34,540.524,4.13,541.256,540.759,542.552,540.184,541.919,542.665,542.691,541.088,541.314,540.731,542.115,540.705,541.13,540.036,540.66,540.34,539.007,538.561,538.668,539.558,538.804,540.883,538.74,540.481,540.034,539.69,539.585,2.8713,61.89,3.026,2.992,58.021,0.281,0
2025-10-05 12:00:00,48.708,11.086,345.404,540.871,6.967,540.144,542.318,541.771,540.221,542.925,542.732,542.679,541.159,544.299,541.796,541.054,540.698,541.476,538.907,541.936,540.871,541.217,539.5,540.098,540.345,537.332,540.322,539.247,540.133,540.948,537.768,541.629,2.8716,62.23,2.984,2.955,58.096,0.403,0
2025-10-05 12:10:00,49.184,11.155,345.854,541.298,5.771,542.621,540.707,542.601,540.857,542.311,543.03,541.368,544.01,543.37,542.34,540.737,541.612,542.38,542.324,539.855,541.629,540.487,540.842,541.166,538.802,540.43,538.239,539.895,539.31,542.384,540.32,541.431,2.8822,62.513,3.096,3.063,58.135,0.435,0
2025-10-05 12:20:00,48.83,11.172,345.284,541.432,4.721,539.699,540.577,541.998,541.981,542.537,543.949,540.48,543.545,543.427,542.549,542.1,543.532,541.717,540.088,541.872,540.161,542.692,541.728,541.402,540.047,539.228,540.205,540.561,540.626,541.109,539.497,541.347,2.8734,62.344,3.067,2.952,58.234,0.394,0
2025-10-05 12:30:00,49.162,11.125,346.105,541.561,4.153,541.56,541.232,541.281,543.432,543.549,542.07,543.394,542.279,543.74,541.315,541.984,540.66,542.306,540.429,543.23,541.556,541.107,539.587,540.38,540.716,540.137,540.049,541.295,541.266,540.326,541.885,541.38,2.8958,62.275,2.922,2.896,58.126,0.35,0
2025-10-05 12:40:00,49.047,11.131,345.986,541.27,7.007,541.735,542.101,542.272,544.986,543.02,543.986,542.787,541.071,540.882,542.169,541.344,543.827,542.388,540.63,540.24,539.991,539.593,537.979,539.555,538.673,541.96,540.363,539.838,539.349,539.863,541.9,541.793,2.8972,62.126,2.956,3.006,57.994,0.31,0
2025-10-05 12:50:00,48.953,11.148,345.546,540.952,5.433,541.158,540.965,540.477,542.526,542.578,542.09,543.691,540.604,541.954,541.439,542.496,542.492,541.676,540.202,540.499,541.622,541.038,540.606,539.055,541.296,538.994,540.411,540.6,539.313,538.258,539.371,540.299,2.8927,62.221,2.986,3.047,58.171,0.475,0
2025-10-05 13:00:00,49.459,11.174,345.874,541.454,4.294,542.588,542.099,543.792,542.373,541.945,541.231,542.39,541.101,543.645,541.425,542.239,541.655,542.287,540.835,542.151,540.127,540.904,541.054,540.305,540.404,539.498,540.654,540.371,540.097,541.161,541.321,541.613,2.8951,62.045,3.104,2.92,58.087,0.361,0
2025-10-05 13:10:00,49.151,11.136,345.684,540.706,4.669,539.728,539.892,540.603,542.585,541.241,540.764,541.953,542.259,542.009,540.417,541.383,541.858,542.331,542.819,542.371,540.025,540.48,539.1,539.932,538.15,538.54,539.759,540.071,542.246,540.171,538.874,539.501,2.8821,62.547,3.158,3.042,58.155,0.418,0
2025-10-05 13:20:00,49.034,11.138,345.862,541.006,7.075,540.874,540.742,541.069,541.873,541.8,542.116,542.979,544.42,542.064,544.716,541.681,541.924,541.863,541.797,538.996,541.079,539.963,539.717,539.158,539.833,538.679,537.641,540.897,538.878,541.624,540.856,539.911,2.8945,62.329,2.969,2.931,58.076,0.398,0
2025-10-05 13:30:00,49.128,11.137,346.055,541.85,3.886,541.925,542.112,542.814,543.433,541.915,542.829,543.272,543.25,541.735,542.724,542.244,542.206,543.527,542.269,541.372,539.926,542.123,542.467,539.641,541.172,541.1,542.75,540.483,539.887,540.451,541.107,541.223,2.8966,62.282,3.174,2.893,58.268,0.359,0
2025-10-05 13:40:00,49.299,11.201,346.256,541.367,5.174,540.556,541.924,541.249,543.389,543.319,542.158,540.555,542.219,543.43,544.128,542.39,543.901,542.67,540.122,541.73,540.63,540.488,540.565,538.954,540.139,540.682,539.714,540.314,540.014,540.591,541.249,539.84,2.9106,62.4,3.007,2.99,58.105,0.285,0
2025-10-05 13:50:00,49.091,11.146,345.462,540.654,5.375,541.768,542.665,540.618,541.968,542.106,541.371,541.057,541.94,541.347,542.569,542.572,541.094,541.935,540.742,541.216,539.966,541.694,537.29,539.536,537.99,540.195,539.687,540.031,538.173,538.176,539.276,540.686,2.8924,62.162,3.122,3.054,58.133,0.353,0
2025-10-05 14:00:00,49.229,11.11,345.935,541.941,5.646,542.953,542.643,542.717,543.259,542.56,544.357,543.902,542.855,543.066,544.266,544.224,544.337,542.888,541.782,542.786,539.955,539.75,540.008,538.711,540.184,539.391,538.919,542.662,539.988,541.705,540.957,541.594,2.8884,62.441,3.052,3.019,57.98,0.409,0
2025-10-05 14:10:00,49.025,11.088,345.746,541.244,5.084,540.237,542.427,542.437,541.418,543.472,541.412,542.113,542.027,543.311,542.737,543.273,542.714,541.423,541.112,542.69,541.229,538.388,540.635,539.445,541.389,538.479,540.392,541.095,539.55,538.742,540.461,540.974,2.878,62.205,3.059,2.949,58.099,0.353,0
2025-10-05 14:20:00,49.21,11.174,345.998,541.083,5.339,542.73,541.394,542.325,543.133,542.121,544.003,540.98,541.32,543.525,542.667,543.069,541.576,541.18,540.748,540.792,540.595,540.171,539.384,538.664,540.252,539.715,538.91,539.082,539.041,541.202,540.89,539.761,2.8832,62.177,3.06,3.021,58.087,0.518,0
2025-10-05 14:30:00,48.981,11.137,345.766,540.953,5.367,539.14,540.505,542.599,542.451,542.877,542.434,540.844,542.603,543.349,542.709,540.962,541.993,542.321,541.636,541.168,541.383,541.354,540.06,540.944,539.982,539.063,538.769,537.982,539.362,539.443,540.073,539.714,2.8763,62.203,3.212,2.862,57.942,0.364,0
2025-10-05 14:40:00,49.138,11.083,346.585,540.993,6.897,542.004,540.516,543.79,543.575,541.452,543.592,542.528,541.789,544.015,542.663,541.26,539.592,544.469,541.35,540.241,541.109,539.263,538.233,539.832,537.572,538.41,539.922,540.319,539.582,538.88,539.981,540.884,2.8851,62.129,2.97,2.791,58.149,0.368,0
2025-10-05 14:50:00,49.105,11.127,345.595,540.774,6.087,539.985,540.291,541.251,542.288,543.376,543.86,542.91,542.719,542.279,543.783,541.963,540.516,541.771,540.203,540.345,540.322,540.458,538.516,538.133,537.773,538.891,538.394,538.788,541.419,540.87,539.629,540.168,2.8802,62.145,3.021,2.945,58.061,0.363,0
2025-10-05 15:00:00,49.25,11.171,346.365,541.768,5.336,541.612,543.359,540.791,544.806,543.301,542.9,543.634,541.18,543.649,542.475,541.084,542.291,541.615,541.453,541.84,540.722,541.95,541.722,540.628,540.1,539.47,540.239,541.42,541.471,540.215,539.847,543.96,2.8994,62.136,3.097,2.998,57.944,0.375,0
2025-10-05 15:10:00,49.194,11.121,345.638,542.301,6.269,541.743,544.117,544.605,544.377,542.612,540.919,543.097,541.416,544.23,542.673,545.289,542.444,543.729,544.983,543.134,542.25,539.968,539.757,540.842,540.577,541.759,542.095,541.896,541.549,541.111,539.02,541.934,2.9125,62.488,3.019,3.009,57.94,0.379,0
2025-10-05 15:20:00,49.169,11.133,345.762,541.887,6.296,542.342,541.246,542.587,542.642,542.357,543.95,545.126,543.786,543.25,541.489,542.732,542.604,542.075,541.991,540.602,541.277,540.91,542.268,539.531,538.83,540.681,540.363,541.59,541.38,541.694,541.264,542.37,2.879,62.331,3.054,2.879,58.003,0.299,0
2025-10-05 15:30:00,49.138,11.105,345.891,541.449,4.911,540.899,541.052,542.538,542.617,542.284,543.459,541.858,541.671,543.148,542.589,543.495,543.471,542.849,543.817,541.471,539.865,539.848,539.876,540.778,539.624,538.906,540.856,540.024,539.558,540.851,539.725,541.981,2.8889,62.101,2.927,2.932,58.016,0.333,0
2025-10-05 15:40:00,49.147,11.149,346.245,542.114,5.066,542.866,543.562,543.15,544.97,541.977,542.934,543.447,542.774,543.025,544.0,543.382,539.904,541.928,541.898,542.558,541.061,540.836,541.57,540.938,540.472,540.606,541.982,540.556,541.662,541.286,541.256,542.475,2.8876,62.436,3.01,2.917,58.116,0.28,0
2025-10-05 15:50:00,49.208,11.117,346.068,540.693,8.042,539.507,540.659,539.435,542.618,543.939,542.448,543.162,542.15,545.036,541.731,542.419,539.485,540.427,539.413,541.342,538.863,539.323,538.604,540.27,541.292,536.994,539.849,539.785,540.52,539.72,539.843,539.874,2.8866,62.332,3.064,3.045,58.18,0.321,0
2025-10-05 16:00:00,49.03,11.118,345.622,540.671,5.069,541.951,540.626,540.682,542.137,541.345,543.397,541.116,542.65,542.82,540.795,542.573,541.054,539.62,541.915,541.143,541.652,539.109,539.467,540.045,540.337,539.286,539.081,538.328,539.855,539.716,538.683,538.728,2.8669,62.402,2.969,3.072,58.165,0.3,0
2025-10-05 16:10:00,49.022,11.155,345.809,541.281,4.889,542.577,540.61,542.341,540.635,540.312,543.435,543.598,541.897,543.957,540.759,541.625,541.9,543.518,541.865,541.517,541.198,539.639,540.102,540.112,540.616,539.068,539.965,541.173,539.892,539.525,541.009,541.752,2.8753,62.393,2.948,2.923,58.109,0.393,0
2025-10-05 16:20:00,49.031,11.128,345.778,540.874,5.571,540.828,541.363,542.779,541.698,542.299,541.402,541.92,543.106,541.75,541.617,542.051,540.62,541.584,542.249,539.673,540.753,542.307,539.732,537.535,540.289,538.93,539.29,537.762,539.616,539.471,540.903,542.082,2.8919,62.26,3.047,3.013,58.231,0.339,0
2025-10-05 16:30:00,48.755,11.091,345.682,541.205,4.962,542.286,543.32,540.36,543.777,542.019,541.747,541.799,541.459,539.733,542.482,544.155,542.287,539.455,542.113,541.989,540.428,539.193,539.785,541.217,540.148,539.767,540.123,540.065,539.69,540.477,539.435,543.215,2.8774,61.963,3.03,2.863,57.926,0.393,0
2025-10-05 16:40:00,48.861,11.137,345.606,541.676,6.22,541.092,541.437,543.918,541.712,543.856,542.697,544.3,542.038,544.153,544.661,541.014,543.649,541.07,541.954,540.472,540.837,539.692,539.34,540.5,541.789,538.61,539.608,538.441,542.162,541.023,542.961,542.267,2.8707,62.093,3.032,2.878,58.08,0.277,0
2025-10-05 16:50:00,49.067,11.136,345.855,541.375,5.654,541.347,542.097,540.023,541.814,543.601,543.719,544.004,544.291,542.877,544.534,540.479,542.914,542.021,540.413,541.36,540.174,540.102,540.257,539.781,541.279,539.886,539.151,539.013,539.78,538.88,540.52,542.805,2.8729,62.358,2.977,3.027,58.166,0.278,0
2025-10-05 17:00:00,48.888,11.1,346.303,541.212,6.185,541.526,542.572,541.953,542.578,542.653,542.139,542.469,541.111,542.833,543.291,543.18,543.592,544.448,540.478,540.007,539.028,538.982,539.261,540.374,539.659,538.578,538.263,540.905,540.589,539.904,541.27,541.091,2.8767,62.329,2.953,2.953,58.054,0.332,0
2025-10-05 17:10:00,48.886,11.139,345.844,541.166,5.746,541.876,542.353,541.848,543.491,542.802,542.154,542.346,544.231,542.284,542.113,542.73,541.188,541.589,540.312,539.877,540.369,541.849,541.736,540.413,540.29,540.653,539.412,538.485,539.146,539.926,539.083,538.928,2.8648,62.213,3.182,2.95,58.041,0.278,0
2025-10-05 17:20:00,48.861,11.124,345.495,541.089,5.166,540.453,541.008,541.548,542.798,541.165,542.368,541.518,541.429,543.025,540.24,541.767,543.737,539.951,541.453,541.614,540.195,541.482,540.45,538.571,539.874,540.456,538.833,541.365,541.332,539.607,542.079,541.081,2.8984,62.274,3.105,3.11,58.05,0.314,0
2025-10-05 17:30:00,48.782,11.101,345.467,540.455,6.092,539.546,539.696,542.05,542.38,542.429,541.251,541.841,542.544,541.235,541.626,543.724,542.826,541.339,539.418,540.798,541.192,541.106,538.078,538.282,538.453,538.8,538.148,538.491,537.632,539.068,540.572,539.756,2.89,62.252,3.042,2.918,57.947,0.382,0
2025-10-05 17:40:00,48.829,11.157,346.31,541.215,6.503,541.105,542.377,541.543,540.172,543.223,542.39,543.408,541.037,540.965,543.264,543.885,544.933,542.777,540.953,540.808,539.916,538.922,540.137,538.811,541.307,540.621,538.43,539.319,540.489,540.391,540.898,540.719,2.8798,62.323,3.16,2.947,58.114,0.38,0
2025-10-05 17:50:00,48.469,11.103,345.374,539.772,5.513,538.44,539.211,540.173,539.993,542.735,540.231,540.63,540.375,541.127,541.258,540.879,541.92,540.433,540.464,539.706,539.674,538.462,540.042,539.333,538.65,537.222,539.176,540.312,537.512,538.57,538.478,538.848,2.8628,62.176,2.983,3.028,57.999,0.282,0
2025-10-05 18:00:00,48.686,11.125,345.815,541.059,5.707,542.042,541.049,542.279,541.313,541.018,541.264,543.603,542.87,542.494,541.888,542.573,542.021,541.825,542.139,541.045,539.566,538.881,540.08,539.434,542.013,540.121,538.441,537.896,541.384,540.292,540.5,540.566,2.8835,62.544,3.094,2.816,58.049,0.305,0
2025-10-05 18:10:00,48.717,11.13,345.593,540.437,6.629,538.713,544.344,540.299,541.776,541.413,541.798,541.069,541.273,540.406,541.066,541.403,541.259,539.849,540.943,541.167,539.695,540.446,541.118,539.718,538.058,537.715,540.026,537.716,538.397,540.397,541.823,539.899,2.8897,62.349,3.127,2.95,58.01,0.412,0
2025-10-05 18:20:00,48.737,11.155,346.0,540.991,4.576,541.4,542.677,541.969,541.494,543.084,542.201,542.452,542.745,541.489,541.937,542.663,542.074,540.541,540.843,541.932,540.598,539.981,539.668,538.508,538.529,539.761,540.158,540.075,539.423,540.161,540.112,540.269,2.8844,62.176,2.962,2.905,58.019,0.32,0
2025-10-05 18:30:00,48.608,11.156,345.539,540.457,5.426,541.817,540.812,541.414,542.343,542.35,542.065,542.645,540.973,541.111,541.883,541.376,540.866,540.626,540.27,540.445,539.796,539.743,540.748,538.657,538.402,539.31,538.494,537.219,539.296,538.832,539.961,540.874,2.8676,61.812,3.031,2.93,58.016,0.361,0
2025-10-05 18:40:00,48.452,11.175,345.27,541.014,5.564,540.648,542.26,541.877,542.79,544.371,541.422,543.276,539.887,541.091,542.27,541.553,541.499,540.475,541.73,540.64,539.747,540.764,540.959,539.51,540.433,539.759,539.496,538.807,539.832,540.844,539.897,541.548,2.8641,62.095,3.088,3.035,58.009,0.327,0
2025-10-05 18:50:00,47.996,11.09,344.725,540.045,6.523,541.736,539.419,541.214,541.971,542.051,542.143,540.795,541.814,539.708,542.631,542.483,541.246,539.699,540.638,541.991,539.84,540.357,538.368,538.221,537.957,539.816,536.108,536.693,539.262,538.604,537.829,538.612,2.8696,62.112,3.201,2.999,58.203,0.335,0
2025-10-05 19:00:00,48.419,11.102,345.383,540.856,5.454,539.711,540.488,541.29,541.672,542.946,542.881,542.017,542.299,542.273,541.243,542.379,542.585,541.58,541.198,539.132,543.461,540.596,539.243,538.421,541.068,540.172,539.594,539.507,539.628,538.007,539.325,540.406,2.8562,62.307,3.122,2.88,57.988,0.389,0
2025-10-05 19:10:00,48.256,11.111,344.987,540.467,4.617,540.766,541.742,540.345,542.117,541.048,541.791,542.964,542.81,542.755,541.429,541.644,542.098,539.864,540.661,539.517,539.357,539.959,539.841,538.634,539.574,538.957,539.312,540.216,538.524,538.347,539.098,539.232,2.8568,61.805,3.002,2.928,57.837,0.218,0
2025-10-05 19:20:00,48.185,11.116,345.524,539.895,5.231,538.085,540.971,539.431,541.115,539.554,542.438,541.596,541.623,542.018,540.824,542.061,539.78,539.752,541.21,539.57,541.875,540.026,539.639,537.278,539.312,538.791,538.429,538.939,537.207,538.352,538.815,538.483,2.8555,62.045,3.053,2.904,58.101,0.405,0
2025-10-05 19:30:00,48.182,11.118,344.566,539.897,6.036,539.262,539.711,539.426,541.58,542.288,542.32,541.862,542.139,540.239,541.936,540.223,540.115,541.696,540.557,538.839,537.813,539.124,540.24,540.005,536.284,537.924,538.423,537.863,539.142,538.783,537.46,541.958,2.849,62.088,3.128,2.886,57.896,0.322,0
2025-10-05 19:40:00,47.841,11.087,344.806,540.145,5.378,540.697,541.163,538.872,540.701,539.821,539.988,542.498,542.859,541.096,541.506,540.714,541.59,540.911,539.756,538.082,541.248,539.553,539.228,540.613,538.484,538.625,539.716,537.481,537.675,541.907,539.057,540.078,2.8441,61.723,2.941,2.899,57.898,0.34,0
2025-10-05 19:50:00,48.005,11.086,344.938,540.059,6.106,539.841,540.588,539.248,542.778,542.672,541.367,541.616,541.967,539.784,542.904,542.094,541.211,542.625,541.693,540.503,538.9,537.108,539.657,537.511,536.798,539.093,538.531,537.987,538.669,539.036,539.128,538.28,2.836,62.091,3.0,2.856,57.75,0.321,0
2025-10-05 20:00:00,47.877,11.08,344.799,539.784,5.043,539.467,539.918,540.239,539.918,541.998,538.688,541.541,538.659,541.086,540.959,539.763,542.015,541.512,539.78,539.759,536.972,538.903,539.734,539.143,539.765,538.916,537.966,538.096,539.721,538.779,540.644,540.238,2.8453,62.055,2.936,2.984,57.96,0.339,0
2025-10-05 20:10:00,47.811,11.135,344.569,539.352,4.522,538.356,540.753,541.587,538.917,541.544,540.313,540.869,540.755,540.811,540.676,538.325,539.397,538.992,538.223,537.065,539.567,538.181,540.238,539.044,538.094,537.947,538.668,538.264,537.568,537.923,540.348,540.074,2.8483,62.112,3.053,3.129,58.118,0.355,0
2025-10-05 20:20:00,48.5,11.097,345.419,540.393,5.651,540.897,541.22,540.485,542.618,543.425,540.433,542.503,541.884,540.832,541.962,540.683,542.505,541.773,540.56,539.917,538.345,539.392,537.774,538.508,538.899,539.009,539.431,539.053,539.328,539.447,539.617,540.107,2.8695,61.941,3.06,3.019,58.13,0.354,0
2025-10-05 20:30:00,47.913,11.128,344.818,539.552,5.225,538.856,541.363,542.193,542.408,542.032,541.844,539.038,541.498,540.952,540.992,540.656,537.607,539.157,538.555,538.28,539.41,539.41,538.104,538.362,537.328,538.048,537.183,538.216,538.595,539.454,539.527,538.827,2.8517,62.123,3.101,3.034,58.101,0.329,0
2025-10-05 20:40:00,47.982,11.152,344.979,540.052,6.251,540.981,540.098,540.022,541.488,541.265,543.439,542.058,541.413,542.739,540.994,539.737,542.015,540.056,540.108,540.036,539.735,538.791,537.732,537.64,537.188,538.383,538.481,538.825,539.694,538.952,538.594,540.95,2.8333,61.885,2.91,3.0,58.022,0.263,0
2025-10-05 20:50:00,47.341,11.113,344.904,539.3,5.53,539.742,540.156,539.081,542.556,539.949,540.137,540.408,540.861,540.948,538.573,538.604,540.506,538.929,538.641,538.7,538.529,537.78,541.031,537.026,538.017,538.42,539.028,537.343,538.538,538.007,539.856,539.74,2.8224,61.885,3.25,2.89,57.881,0.453,0
2025-10-05 21:00:00,47.622,11.068,344.555,538.13,6.636,537.072,539.038,539.503,537.726,540.618,541.136,539.1,539.236,538.251,539.252,538.605,539.645,537.906,538.13,538.136,539.331,536.834,537.208,534.5,538.345,537.975,534.531,538.505,535.208,537.21,538.162,538.351,2.8318,61.921,3.045,2.848,58.197,0.308,0
2025-10-05 21:10:00,47.712,11.105,344.55,539.923,5.837,539.477,541.248,542.516,540.369,539.473,542.359,541.13,542.592,542.66,540.887,541.091,541.992,540.689,540.264,540.054,538.203,539.914,539.318,536.823,539.309,537.315,539.425,538.163,537.816,537.339,539.665,537.828,2.8405,61.906,2.992,2.924,58.211,0.379,0
2025-10-05 21:20:00,47.51,11.084,344.695,539.807,5.167,540.738,540.719,541.052,541.334,538.933,540.067,540.378,540.83,539.796,541.868,541.851,541.982,540.9,538.469,541.386,538.971,540.083,540.473,536.815,538.678,538.601,537.827,538.547,538.209,537.765,538.626,539.896,2.8476,62.019,3.085,2.969,57.864,0.345,0
2025-10-05 21:30:00,47.653,11.067,344.852,539.677,5.359,540.462,538.728,539.75,539.968,540.776,540.784,542.465,541.392,541.631,540.734,538.81,540.424,539.721,540.222,538.493,538.164,541.084,538.599,538.356,537.106,539.444,538.466,539.042,537.909,539.14,540.355,539.247,2.8552,61.781,3.062,2.887,57.9,0.407,0
2025-10-05 21:40:00,47.447,11.098,344.424,538.982,4.466,537.631,538.502,539.455,538.693,540.715,540.758,539.761,539.712,541.255,541.084,541.38,538.996,540.256,539.415,539.791,537.938,536.914,538.006,538.024,536.974,538.715,537.972,538.462,538.542,538.143,536.953,538.464,2.8152,62.001,2.987,2.94,58.008,0.397,0
2025-10-05 21:50:00,47.366,11.01,344.206,539.082,5.512,540.609,539.255,540.437,538.062,538.234,539.612,542.062,540.102,540.034,538.998,540.211,539.56,539.275,538.701,540.351,540.124,536.55,538.25,537.978,538.42,537.647,538.023,537.954,538.21,538.064,538.649,539.85,2.8295,61.821,2.975,2.971,57.973,0.305,0
2025-10-05 22:00:00,47.382,11.116,344.731,540.088,6.206,540.951,540.653,539.998,540.858,539.516,542.43,541.541,541.662,541.437,543.061,541.143,542.406,541.368,540.654,539.262,539.225,539.968,539.346,537.06,537.827,536.855,538.594,538.657,539.011,541.813,538.77,538.299,2.838,61.763,3.188,2.812,57.901,0.392,0
2025-10-05 22:10:00,47.469,11.147,344.685,540.509,5.05,539.639,540.443,542.387,541.47,541.838,541.217,540.356,542.607,542.061,541.146,541.131,540.456,540.922,541.16,540.685,540.583,539.462,540.617,537.702,540.007,540.097,539.032,538.536,537.557,540.539,541.214,540.88,2.8312,61.773,3.112,2.919,57.823,0.28,0
2025-10-05 22:20:00,47.205,11.04,344.187,539.25,4.864,539.11,541.792,541.317,539.645,539.253,540.871,539.778,540.282,540.14,539.265,541.101,541.153,541.015,538.705,537.629,538.387,538.854,537.95,536.928,537.939,538.191,537.952,540.239,537.116,537.564,538.135,539.448,2.804,61.947,3.135,2.844,57.888,0.32,0
2025-10-05 22:30:00,47.271,11.081,344.456,539.694,6.641,540.559,541.041,539.908,540.929,540.742,543.423,542.17,541.423,539.407,539.693,541.171,541.87,538.413,540.552,539.887,536.782,538.18,538.341,539.02,537.854,538.179,538.126,538.04,538.836,538.369,539.789,539.027,2.8192,61.758,3.149,2.956,58.132,0.293,0
2025-10-05 22:40:00,47.136,11.078,344.011,539.714,6.079,539.156,539.145,542.388,540.19,540.926,540.756,541.23,541.351,541.766,541.257,539.917,540.831,541.321,540.752,540.64,539.551,538.66,537.988,537.729,536.309,539.708,539.002,538.491,537.187,539.381,537.169,539.473,2.8037,61.718,2.93,2.91,58.117,0.374,0
2025-10-05 22:50:00,47.277,11.027,345.039,538.913,4.972,539.119,541.346,539.717,541.386,538.568,539.515,540.739,540.48,539.094,541.5,541.186,536.528,538.691,538.228,538.765,537.737,538.931,538.168,537.306,536.83,537.834,537.431,538.068,536.875,539.507,538.01,539.086,2.8158,61.964,2.975,3.017,57.971,0.341,0
2025-10-05 23:00:00,47.071,11.113,344.035,539.357,5.815,539.765,539.679,540.542,540.455,539.897,541.421,540.418,541.216,542.906,540.392,539.612,540.396,538.792,538.746,538.066,538.632,538.809,538.909,539.473,537.661,537.091,538.324,538.029,537.765,537.745,538.405,539.487,2.8293,61.725,3.043,2.728,57.919,0.354,0
2025-10-05 23:10:00,47.012,11.065,343.572,538.499,6.386,538.488,538.88,537.769,539.421,540.948,540.793,538.476,541.593,536.622,539.977,538.614,539.193,540.681,538.498,539.331,538.597,538.387,536.507,537.234,537.707,535.207,537.224,537.703,538.426,537.566,537.728,537.906,2.8274,61.498,3.098,2.909,58.146,0.343,0
2025-10-05 23:20:00,46.979,11.166,344.254,538.211,5.207,537.462,538.886,539.013,539.899,539.967,539.947,539.647,540.993,539.769,540.099,536.97,540.791,540.021,538.584,537.234,537.228,537.067,536.247,535.786,536.965,536.577,537.353,537.562,537.601,536.428,536.982,536.614,2.809,62.02,3.112,2.969,57.894,0.281,0
2025-10-05 23:30:00,46.916,11.065,344.064,538.343,5.694,537.774,539.672,538.809,539.456,540.188,539.404,538.838,540.505,540.412,539.635,538.16,539.313,537.801,538.678,534.811,539.229,538.867,538.516,535.979,535.037,537.522,537.819,537.032,536.796,539.654,536.549,538.8,2.8087,61.896,3.086,2.983,57.937,0.246,0
2025-10-05 23:40:00,46.851,11.038,344.096,538.419,5.721,538.779,539.043,539.959,540.258,541.164,540.213,540.754,539.969,539.628,538.662,539.033,539.03,539.607,539.193,538.016,536.569,536.825,536.825,536.763,536.418,536.17,535.443,538.239,536.852,536.796,538.345,538.749,2.8191,61.605,3.058,2.938,57.958,0.406,0
2025-10-05 23:50:00,47.001,11.067,344.172,538.519,4.668,538.21,539.121,538.78,540.739,540.228,540.53,538.765,540.5,538.412,539.232,540.431,538.712,536.874,538.445,538.88,537.843,536.991,537.934,536.935,537.019,536.368,538.115,537.371,537.497,537.767,537.267,541.036,2.8035,61.813,3.043,3.098,57.944,0.436,0
2025-10-06 00:00:00,47.189,11.085,343.884,539.789,7.112,540.442,540.706,541.626,540.868,542.429,540.643,542.3,541.934,542.18,541.467,541.913,538.715,539.015,540.607,540.799,538.646,538.657,538.422,537.158,538.659,539.04,535.317,538.56,535.979,539.003,539.185,540.043,2.8185,61.825,3.12,3.046,58.05,0.376,0
2025-10-06 00:10:00,47.049,11.044,344.354,538.618,6.125,538.114,539.605,538.22,540.451,540.301,541.838,540.939,540.219,540.707,540.069,539.578,539.537,537.775,538.932,537.773,537.628,537.41,537.475,536.152,538.04,537.33,536.48,537.916,535.713,538.018,537.757,538.698,2.8287,61.646,3.022,3.039,57.894,0.36,0
2025-10-06 00:20:00,46.89,11.072,344.499,539.023,5.641,537.671,538.805,538.939,540.742,540.122,541.293,540.893,540.698,541.042,539.205,539.842,540.064,540.138,539.016,538.786,537.907,539.283,538.82,539.254,536.728,538.655,535.652,538.034,538.868,537.676,536.437,539.043,2.8113,61.63,3.053,2.904,57.782,0.252,0
2025-10-06 00:30:00,46.8,11.063,344.044,538.47,6.255,539.028,539.277,540.686,539.846,539.29,541.048,540.169,540.738,540.072,539.451,539.086,538.25,539.341,538.423,540.067,536.531,536.454,538.43,538.51,534.793,535.444,536.27,538.219,537.086,536.44,536.814,538.93,2.8059,61.917,3.151,2.934,58.055,0.358,0
2025-10-06 00:40:00,46.871,11.058,344.004,538.691,6.682,537.59,539.296,540.155,540.282,541.063,539.012,540.245,541.451,540.175,540.931,540.195,540.079,539.863,538.714,536.137,537.411,538.311,538.628,536.925,535.953,537.969,537.128,534.769,539.116,538.087,537.723,537.442,2.8127,61.692,3.091,2.969,58.174,0.351,0
2025-10-06 00:50:00,46.925,11.04,344.48,539.061,6.741,538.014,539.828,539.292,540.455,537.704,540.306,542.518,540.311,540.333,540.996,539.384,539.734,539.356,537.826,539.21,541.696,538.587,535.926,536.693,538.87,538.418,536.88,539.185,535.777,538.779,537.979,540.587,2.8168,61.643,2.984,2.968,57.936,0.371,0
2025-10-06 01:00:00,46.933,11.074,344.073,538.533,4.691,536.955,538.842,539.444,540.954,539.562,538.897,539.593,539.591,538.503,539.39,537.752,541.146,540.035,538.613,537.03,538.688,537.387,537.463,536.989,538.746,536.814,538.863,537.513,537.976,536.455,538.103,539.079,2.8076,61.888,3.077,2.912,57.834,0.242,0
2025-10-06 01:10:00,46.757,11.112,344.061,537.68,4.404,537.189,538.662,538.902,539.067,539.023,539.337,539.681,538.914,539.362,538.376,538.937,537.532,538.913,537.258,537.095,536.327,536.963,537.843,536.802,538.085,535.725,535.277,536.653,535.327,536.075,537.394,536.646,2.8121,61.55,3.016,2.778,57.766,0.412,0
2025-10-06 01:20:00,46.936,11.093,343.907,538.842,7.199,538.946,540.207,540.241,540.301,540.462,540.03,541.247,538.557,542.483,538.534,538.89,538.922,539.408,538.011,539.352,539.341,538.937,538.716,538.803,536.139,537.409,538.078,535.284,538.654,536.699,537.471,537.604,2.8264,61.878,3.031,2.92,57.831,0.356,0
2025-10-06 01:30:00,46.854,11.062,344.315,539.064,6.188,537.696,539.895,539.152,538.899,539.938,540.531,540.654,540.487,541.557,542.419,540.041,541.286,539.191,536.699,539.205,539.896,538.271,539.58,536.95,537.63,536.239,538.384,536.231,536.978,538.536,539.512,538.871,2.7959,61.751,2.938,2.828,57.808,0.405,0
2025-10-06 01:40:00,47.074,11.004,344.377,538.43,4.777,539.618,538.577,538.845,538.939,540.001,540.252,539.397,539.988,540.931,539.521,540.904,538.622,538.391,536.775,536.96,538.305,536.771,539.532,537.931,536.154,536.822,536.352,536.343,537.224,538.607,537.341,538.506,2.8109,61.738,3.125,2.954,57.96,0.369,0
2025-10-06 01:50:00,46.683,11.043,343.89,539.127,5.184,538.902,539.629,540.062,541.114,539.371,541.198,540.94,540.734,540.334,541.503,540.327,537.925,539.638,539.132,539.235,539.289,538.136,536.447,536.319,537.427,537.088,536.785,538.309,537.8,539.769,538.394,540.633,2.8033,61.846,2.986,2.942,57.767,0.4,0
2025-10-06 02:00:00,46.894,11.051,344.296,538.544,6.813,537.029,539.999,539.8,540.051,540.515,540.789,540.109,540.717,539.47,542.045,539.154,538.713,538.399,540.137,538.571,537.679,536.386,537.07,536.183,536.572,537.924,537.732,537.499,535.232,537.389,536.878,538.657,2.8077,62.079,3.107,2.89,58.005,0.354,0
2025-10-06 02:10:00,46.668,11.008,343.774,538.591,5.166,537.985,539.302,539.474,540.13,540.393,541.262,540.64,539.438,538.651,539.518,538.734,540.236,540.184,538.773,537.738,536.601,537.378,538.668,537.415,537.393,537.555,536.896,536.599,537.813,536.096,537.767,539.318,2.8127,61.582,3.028,3.009,58.079,0.379,0
2025-10-06 02:20:00,46.889,11.068,344.014,538.898,6.052,538.492,539.818,540.107,541.19,540.322,539.566,539.646,540.497,542.423,540.433,539.467,540.512,537.956,539.461,538.486,540.337,536.371,538.837,536.509,537.834,536.782,538.007,537.607,538.607,536.383,536.41,538.181,2.8158,61.698,2.876,2.971,57.957,0.318,0
2025-10-06 02:30:00,46.917,11.044,344.291,538.894,5.915,539.213,540.502,537.987,539.941,540.28,538.742,541.541,539.961,539.598,540.445,540.581,539.726,540.098,539.946,537.938,538.31,539.527,538.296,537.648,537.291,538.996,537.96,538.859,535.626,536.511,537.079,537.523,2.8162,61.938,3.108,2.898,57.885,0.367,0
2025-10-06 02:40:00,47.066,11.097,344.39,540.06,4.796,539.213,538.988,538.872,541.208,540.199,542.608,542.185,541.92,542.135,541.861,539.99,540.414,540.164,539.214,541.138,540.51,540.342,538.552,540.211,539.137,539.108,538.234,537.812,538.974,538.012,540.925,539.696,2.8164,61.761,2.963,2.916,57.958,0.363,0
2025-10-06 02:50:00,46.652,11.012,343.978,538.667,5.842,535.634,540.56,539.234,541.108,540.437,539.945,539.488,539.863,538.422,538.443,539.0,539.578,541.476,538.838,539.534,536.835,536.911,537.778,538.659,536.698,539.74,537.01,538.607,537.402,536.502,537.221,539.093,2.8067,61.608,3.057,2.992,58.06,0.312,0
2025-10-06 03:00:00,46.834,11.043,344.211,538.444,5.412,538.573,539.652,538.453,539.337,538.831,540.066,540.727,539.206,538.338,538.943,538.969,539.978,539.56,538.355,539.865,536.278,536.886,537.646,537.521,537.149,537.764,538.391,537.327,535.315,538.455,537.003,539.387,2.8212,61.577,2.989,2.907,58.008,0.335,0
2025-10-06 03:10:00,47.048,11.09,343.621,538.24,6.39,538.902,537.977,538.337,537.389,538.773,541.514,539.528,538.869,537.453,539.591,539.978,539.187,537.662,538.094,540.001,538.459,537.254,538.658,537.423,538.253,537.043,537.39,537.457,538.115,535.124,536.272,537.787,2.8247,61.85,3.079,2.945,57.825,0.322,0
2025-10-06 03:20:00,46.742,11.057,344.225,539.098,6.342,538.747,539.471,539.703,539.515,542.405,541.404,539.559,540.135,540.734,542.016,540.212,538.161,539.978,539.208,536.443,538.901,536.063,537.643,538.553,537.686,538.108,537.405,536.177,537.444,539.649,540.652,539.67,2.8042,61.632,3.143,2.961,57.939,0.315,0
2025-10-06 03:30:00,47.024,11.06,344.591,538.641,4.139,540.647,537.357,539.151,539.447,539.433,540.758,539.138,539.171,539.914,538.315,540.299,539.711,538.642,538.193,538.867,539.277,538.59,538.251,537.377,537.833,538.221,537.985,537.559,536.619,537.846,537.121,537.598,2.8164,61.563,3.114,2.888,57.95,0.376,0
2025-10-06 03:40:00,46.793,10.97,344.112,538.784,6.085,538.286,538.005,539.51,540.018,539.387,540.652,539.598,541.812,539.77,540.404,538.877,540.382,540.579,539.048,538.975,539.343,537.932,537.864,537.668,538.256,538.873,536.99,537.511,536.348,535.727,537.462,537.878,2.8191,61.921,3.044,2.935,57.922,0.284,0
2025-10-06 03:50:00,46.873,11.064,344.193,539.198,5.879,541.237,539.885,540.23,539.326,539.582,541.795,539.474,542.154,540.86,539.243,541.62,539.164,542.43,538.636,537.608,537.785,538.144,538.506,538.056,537.77,536.674,538.177,536.551,538.395,536.988,539.449,538.61,2.8189,61.722,2.962,2.932,57.84,0.296,0
2025-10-06 04:00:00,46.647,11.053,344.063,538.851,4.87,537.337,540.757,540.357,539.003,539.034,539.582,540.728,539.546,538.68,539.161,540.875,539.32,541.281,538.983,539.074,537.683,538.227,539.788,537.101,537.854,537.507,536.943,536.411,537.653,538.786,538.319,538.992,2.799,61.664,2.994,2.916,57.912,0.34,0
2025-10-06 04:10:00,46.94,11.045,344.354,539.278,6.004,539.708,540.068,538.639,540.499,541.735,542.337,538.928,541.216,540.79,540.277,539.624,541.726,539.404,538.527,539.361,539.693,537.893,537.378,539.045,539.745,536.677,537.995,538.053,536.333,538.669,538.125,538.065,2.8442,61.746,3.097,2.944,57.894,0.396,0
2025-10-06 04:20:00,46.882,11.023,344.308,538.673,4.858,538.037,539.086,539.12,538.877,541.007,540.094,538.705,540.15,540.19,541.096,539.797,537.058,538.717,537.748,537.65,539.765,537.651,537.862,539.507,538.658,538.202,536.238,536.919,536.246,537.782,538.18,539.818,2.7951,61.794,2.983,2.99,58.183,0.299,0
2025-10-06 04:30:00,47.234,11.116,344.268,539.326,7.571,539.586,538.877,542.566,538.882,541.125,539.944,539.916,539.933,540.834,541.804,540.333,539.174,540.191,538.309,541.734,538.353,539.544,537.273,539.232,538.705,534.995,538.798,539.423,537.778,537.449,537.72,539.331,2.8183,62.179,3.079,2.887,58.007,0.39,0
2025-10-06 04:40:00,47.111,11.06,344.512,539.465,7.11,540.681,537.947,537.908,541.004,540.623,539.454,542.011,541.159,540.854,540.268,541.077,542.201,541.127,540.308,538.898,538.739,540.759,539.905,535.091,538.756,538.453,536.847,538.13,539.516,538.431,537.026,538.378,2.8217,61.801,3.152,3.087,57.984,0.378,0
2025-10-06 04:50:00,47.029,11.036,344.633,539.233,4.857,540.476,538.116,538.777,539.681,539.58,539.045,540.644,539.577,540.941,542.117,539.515,541.008,540.58,539.359,537.684,539.347,537.749,538.01,539.792,537.814,538.023,539.009,538.579,538.544,537.26,537.911,540.161,2.8157,61.769,3.191,2.91,57.978,0.325,0
2025-10-06 05:00:00,46.982,11.016,344.422,539.135,6.669,538.628,539.458,539.159,539.483,540.246,539.039,540.17,542.72,541.05,541.456,541.935,540.666,538.053,539.36,538.914,536.051,537.942,539.435,538.669,537.749,539.094,538.883,537.807,536.645,537.509,536.958,539.553,2.8083,61.732,3.165,2.959,58.112,0.379,0
2025-10-06 05:10:00,47.091,11.012,344.495,538.53,7.398,537.913,536.895,537.698,538.446,539.41,540.191,540.664,539.538,540.696,539.408,542.457,538.593,537.148,539.72,540.402,538.049,538.281,538.386,536.844,537.896,538.59,535.059,537.559,538.048,535.776,539.814,536.833,2.822,61.443,3.095,3.106,57.945,0.292,0
2025-10-06 05:20:00,47.591,11.036,344.665,539.605,5.261,538.683,539.832,541.408,541.412,540.412,541.421,541.27,540.425,540.222,540.674,541.534,540.979,539.626,539.527,537.129,539.859,539.196,538.268,538.02,536.273,538.778,539.528,539.565,539.75,537.981,538.878,538.674,2.8424,61.968,3.148,2.848,58.053,0.31,0
2025-10-06 05:30:00,47.298,11.059,344.382,539.459,5.56,537.912,540.872,541.23,540.298,540.314,541.975,540.447,542.322,540.383,540.643,540.768,539.994,538.497,540.228,538.832,539.032,538.614,540.032,536.762,538.634,538.456,537.198,538.641,536.862,539.648,538.264,538.53,2.8261,61.886,3.017,2.955,57.93,0.283,0
2025-10-06 05:40:00,47.5,11.06,344.385,538.543,6.016,537.276,538.62,538.892,538.361,538.55,539.925,540.19,538.636,538.051,541.164,541.65,537.255,539.621,540.167,539.219,539.528,540.352,538.664,535.672,536.546,537.591,537.24,535.634,536.943,538.129,536.985,539.793,2.8261,61.707,2.964,2.847,57.837,0.286,0
2025-10-06 05:50:00,47.318,11.077,343.883,538.94,4.316,538.19,540.334,540.067,539.122,539.848,540.835,540.51,541.143,540.82,539.638,539.675,539.775,539.741,539.119,538.184,536.965,539.202,537.033,538.794,538.046,537.637,537.06,538.084,537.059,536.827,539.287,538.396,2.8221,62.063,3.029,3.026,57.976,0.356,0
2025-10-06 06:00:00,47.524,11.083,344.506,539.17,5.659,540.248,539.603,540.163,538.164,541.314,541.401,540.231,541.987,541.973,539.673,541.778,540.379,539.522,538.946,537.891,537.639,538.452,537.663,537.6,537.793,537.767,537.957,536.328,537.463,538.752,538.505,538.409,2.8374,61.954,3.031,3.012,57.94,0.297,0
2025-10-06 06:10:00,47.549,11.071,344.813,539.439,5.141,538.076,539.746,540.895,540.45,540.604,540.241,542.376,540.867,541.441,540.706,540.396,540.609,539.908,538.023,538.21,539.763,537.606,539.643,538.203,539.603,537.235,537.259,537.777,537.926,538.739,539.38,539.164,2.8497,61.928,3.138,3.027,57.793,0.37,0
2025-10-06 06:20:00,47.456,11.065,344.342,539.924,5.618,539.781,540.578,541.666,540.888,540.53,539.317,540.292,541.418,543.086,541.859,541.135,540.588,541.136,541.306,540.487,538.561,538.487,538.542,537.712,537.468,538.57,538.169,538.933,539.177,538.924,539.824,539.517,2.8348,62.092,3.042,2.852,58.017,0.345,0
2025-10-06 06:30:00,47.714,11.044,344.917,540.041,6.62,538.245,541.643,539.765,541.112,541.603,541.635,541.712,542.611,543.225,539.461,540.577,541.001,540.51,538.638,537.855,539.09,540.785,540.276,541.378,538.275,540.58,537.687,537.061,536.605,539.448,540.059,540.261,2.8519,62.05,3.022,3.001,57.879,0.262,0
2025-10-06 06:40:00,47.672,11.068,344.705,539.666,5.081,541.248,539.706,540.769,540.732,541.086,541.922,541.694,541.484,541.63,540.544,540.274,538.602,540.186,539.432,537.837,536.841,539.571,538.743,537.624,540.194,539.416,537.895,538.413,538.742,537.959,538.749,539.694,2.8496,61.689,3.134,2.819,57.964,0.391,0
2025-10-06 06:50:00,47.518,11.081,344.636,539.472,5.274,538.548,539.654,539.838,539.808,542.198,539.184,540.666,540.672,541.023,539.826,540.455,540.299,539.905,537.483,538.5,540.188,539.153,540.648,539.845,538.278,538.279,540.361,536.924,539.351,539.675,537.769,537.206,2.8349,61.935,3.155,2.822,58.149,0.432,0
2025-10-06 07:00:00,47.671,11.111,344.8,539.69,4.38,539.46,538.798,539.538,541.008,540.419,540.635,540.718,539.96,542.306,540.046,541.105,542.109,540.158,539.197,540.014,539.675,539.018,538.501,537.926,539.118,538.961,539.445,539.234,539.241,538.405,538.717,537.93,2.8449,61.965,3.084,2.927,58.039,0.337,0
2025-10-06 07:10:00,47.489,11.023,345.02,539.304,5.247,540.66,539.023,540.432,539.829,541.911,538.851,541.099,539.864,541.653,541.404,540.997,540.238,539.664,539.38,538.585,538.624,540.37,536.781,538.016,537.366,539.071,536.664,537.594,537.825,539.905,537.388,538.015,2.8324,61.944,2.976,2.986,57.935,0.32,0
2025-10-06 07:20:00,47.725,11.033,344.836,538.991,6.476,537.582,538.121,537.879,540.265,540.24,541.225,540.548,540.463,539.32,542.441,539.788,539.529,539.954,539.508,539.917,539.205,537.349,538.435,537.748,535.965,537.617,537.021,537.922,538.399,538.468,539.348,538.511,2.8388,61.825,2.896,2.864,57.98,0.298,0
2025-10-06 07:30:00,47.818,11.074,345.126,540.121,4.353,538.852,538.983,540.286,541.074,541.444,540.616,542.034,540.946,540.682,542.365,541.529,540.442,541.112,541.267,538.012,539.913,540.255,540.046,539.519,539.733,539.885,539.589,539.515,538.414,538.334,538.474,539.954,2.84,61.92,3.09,3.104,58.161,0.379,0
2025-10-06 07:40:00,47.638,11.11,344.919,538.839,6.881,539.993,538.671,540.889,539.525,540.344,539.175,541.228,539.125,538.138,539.283,542.255,539.406,540.42,538.973,538.572,537.532,538.473,536.609,539.528,537.031,535.374,536.178,536.247,538.034,538.526,539.112,540.018,2.8509,61.911,3.092,3.008,58.052,0.265,0
2025-10-06 07:50:00,48.206,11.114,345.42,539.894,7.232,540.136,540.907,540.609,539.958,542.261,541.717,543.033,543.356,541.665,541.51,541.287,539.933,540.641,538.509,538.814,539.807,538.97,539.048,538.375,537.346,537.586,538.093,538.362,536.124,540.247,539.349,539.504,2.8674,61.847,3.009,3.053,57.934,0.343,0
2025-10-06 08:00:00,47.812,11.087,344.522,540.26,5.752,541.622,539.168,540.549,540.7,539.723,540.933,540.748,540.235,540.163,540.103,543.728,541.006,543.664,540.637,539.277,541.298,539.625,539.581,540.108,537.976,539.574,539.385,539.61,538.976,538.921,539.72,539.999,2.836,61.915,3.132,3.051,57.916,0.277,0
2025-10-06 08:10:00,48.097,11.11,345.091,540.323,5.033,541.608,541.497,541.77,541.012,542.634,540.713,541.705,540.952,541.449,541.8,540.717,541.464,539.562,542.118,539.728,540.582,538.87,539.449,538.892,537.698,538.765,539.05,539.735,540.068,540.894,537.601,538.393,2.8678,62.427,2.978,3.077,58.006,0.356,0
2025-10-06 08:20:00,48.027,11.06,345.148,539.635,6.005,538.448,539.6,539.402,542.603,542.157,540.841,541.37,540.446,541.636,541.84,540.161,541.089,538.593,541.355,539.374,539.223,537.334,538.085,538.964,536.598,537.139,539.696,537.583,540.093,539.457,538.063,539.002,2.8459,61.848,3.016,2.936,57.882,0.311,0
2025-10-06 08:30:00,48.148,11.136,345.281,540.155,6.12,539.961,541.522,541.604,542.137,541.287,541.293,541.956,543.274,541.486,541.229,540.588,542.161,539.558,540.409,538.247,539.536,539.244,539.326,538.627,538.463,539.947,539.547,538.221,539.137,538.331,537.154,539.943,2.855,62.193,3.034,2.981,58.143,0.353,0
2025-10-06 08:40:00,48.212,11.137,345.365,539.818,6.585,540.422,539.911,540.185,539.391,542.363,542.547,540.148,540.472,541.898,541.014,542.741,540.67,541.272,540.258,540.356,539.495,538.939,537.34,539.376,538.806,536.156,538.472,538.291,537.998,540.48,539.693,536.4,2.8541,62.0,3.218,3.092,58.047,0.349,0
2025-10-06 08:50:00,48.178,11.026,345.683,541.016,6.223,539.167,540.354,542.353,543.617,541.788,542.114,543.393,542.973,542.921,541.024,541.964,539.845,539.918,541.596,541.728,540.335,538.966,538.837,537.394,539.721,542.014,539.764,540.55,540.892,540.582,542.022,541.595,2.8453,61.885,3.027,2.947,58.148,0.313,0
2025-10-06 09:00:00,48.115,11.11,344.742,539.937,5.217,538.784,539.666,539.782,541.65,540.499,540.916,541.324,541.95,541.424,539.977,541.766,541.334,541.263,540.264,540.049,540.633,539.034,541.257,537.433,538.144,536.733,537.465,538.523,539.629,540.526,538.66,539.626,2.8696,62.177,3.057,3.072,57.94,0.34,0
2025-10-06 09:10:00,48.349,11.18,345.32,539.975,6.284,539.613,540.718,541.773,541.601,540.878,542.75,541.458,541.228,542.007,540.964,540.65,539.812,539.407,538.773,539.559,540.218,540.237,537.297,539.709,541.123,538.59,537.228,539.488,539.494,538.523,539.757,536.466,2.8417,62.459,3.057,2.931,57.919,0.412,0
2025-10-06 09:20:00,48.416,11.109,345.666,540.675,4.101,540.831,541.8,541.687,541.076,540.136,542.414,542.568,542.179,542.247,541.255,540.928,542.369,540.742,540.489,540.152,540.585,539.849,540.017,540.775,539.207,539.042,538.467,538.477,540.895,539.577,539.318,541.138,2.8812,62.296,3.02,2.951,57.947,0.339,0
2025-10-06 09:30:00,48.471,11.124,345.13,541.063,5.77,542.274,541.821,540.115,543.287,542.196,543.945,543.478,541.935,539.477,541.061,542.48,541.29,541.022,541.454,541.336,541.327,541.176,539.704,539.896,539.877,540.438,538.175,539.251,539.825,540.725,539.958,541.165,2.8508,61.817,3.002,2.875,57.95,0.407,0
2025-10-06 09:40:00,48.465,11.096,345.615,540.367,5.111,540.89,541.032,540.814,540.582,540.883,542.052,540.557,541.697,540.284,541.632,541.637,539.782,540.83,543.095,539.988,540.248,538.61,538.383,540.574,539.583,539.894,539.015,539.153,537.984,542.258,540.235,538.209,2.8809,61.994,2.928,2.867,57.961,0.381,0
2025-10-06 09:50:00,48.598,11.132,345.226,540.852,5.183,541.438,539.69,541.581,541.451,543.338,541.958,542.056,541.805,542.069,542.997,541.483,542.844,540.329,540.534,540.356,540.71,539.253,540.405,540.968,538.155,538.505,539.3,540.876,539.851,539.731,541.289,540.022,2.8616,62.476,3.243,3.152,58.061,0.249,0
2025-10-06 10:00:00,48.672,11.138,345.659,540.988,5.483,540.048,540.823,541.467,540.646,542.57,542.615,540.787,542.794,542.265,542.838,542.276,542.028,541.076,541.452,541.244,542.57,540.169,540.23,540.456,538.865,539.09,540.522,539.706,539.69,537.355,541.062,542.02,2.8766,62.434,3.002,2.857,58.087,0.34,0
2025-10-06 10:10:00,48.808,11.156,345.385,540.748,6.072,540.089,539.9,542.369,544.246,543.255,541.452,542.18,542.253,541.184,542.246,542.816,541.149,539.718,540.42,541.879,539.683,539.234,538.578,539.469,541.157,538.174,538.954,539.375,538.973,539.405,541.721,540.315,2.8673,62.189,3.013,3.168,57.906,0.331,0
2025-10-06 10:20:00,48.616,11.069,345.301,540.793,5.364,540.669,541.492,541.49,542.872,542.332,543.475,543.325,542.808,541.281,542.907,541.133,539.795,539.949,541.014,540.359,540.979,540.531,538.521,538.735,539.524,539.921,538.807,540.285,540.914,538.111,540.205,539.986,2.8614,62.229,3.08,2.935,57.968,0.344,0
2025-10-06 10:30:00,48.919,11.115,345.652,541.519,4.801,543.087,540.957,541.562,543.145,543.594,542.741,542.093,542.261,542.259,544.037,542.599,543.703,542.092,541.443,541.291,541.511,540.19,540.925,540.528,540.169,540.452,540.485,539.236,539.466,539.699,540.614,540.88,2.866,62.251,3.091,3.029,57.908,0.328,0
2025-10-06 10:40:00,48.703,11.067,345.923,540.144,6.012,540.579,541.134,540.506,540.069,540.348,542.93,541.428,541.107,542.344,540.684,541.877,541.158,542.261,540.482,541.034,540.294,539.676,538.92,536.918,538.401,538.135,537.231,539.254,538.868,537.747,541.192,539.316,2.8611,62.225,3.211,3.074,58.029,0.386,0
2025-10-06 10:50:00,48.763,11.141,345.643,541.17,4.133,540.661,541.641,541.759,541.673,542.929,542.741,542.866,542.334,543.443,542.373,541.824,542.184,541.956,542.495,539.31,539.513,540.501,540.353,541.08,539.347,539.476,539.849,540.471,539.884,539.669,540.843,540.415,2.8679,62.046,2.982,2.907,58.152,0.448,0
2025-10-06 11:00:00,48.72,11.152,345.7,540.724,3.68,540.65,541.68,541.275,541.689,541.081,541.305,541.498,541.779,541.361,541.727,540.624,541.893,542.606,541.231,540.996,540.768,539.94,540.567,539.719,539.719,539.299,539.002,539.464,538.926,539.673,540.507,540.577,2.8674,62.021,2.95,2.935,58.132,0.392,0
2025-10-06 11:10:00,49.075,11.215,345.991,540.479,5.369,541.028,542.726,540.63,540.341,541.993,541.66,539.085,540.108,541.309,542.045,542.539,543.268,539.552,542.075,540.618,539.867,540.514,537.899,539.178,539.608,538.963,539.612,538.623,539.734,540.466,539.602,539.892,2.9032,62.519,3.072,3.13,57.988,0.373,0
2025-10-06 11:20:00,49.214,11.153,346.06,541.796,5.399,542.324,541.637,540.31,542.759,545.407,542.136,543.119,543.539,544.642,542.733,542.106,541.75,542.49,541.36,542.241,540.26,540.008,540.148,541.329,541.648,540.172,540.729,540.963,540.788,541.253,541.98,540.665,2.9004,62.087,3.159,2.896,58.166,0.361,0
2025-10-06 11:30:00,48.9,11.162,345.603,540.393,5.829,540.187,540.665,541.668,540.761,541.52,542.001,543.213,540.704,539.726,543.405,541.063,541.948,540.598,540.037,542.023,540.569,539.972,539.729,538.65,539.127,537.576,539.189,538.417,539.939,539.307,538.904,539.718,2.8832,62.526,3.076,2.995,58.135,0.356,0
2025-10-06 11:40:00,48.921,11.081,346.076,541.339,5.097,540.192,541.992,542.609,541.406,544.369,542.895,541.989,539.461,542.77,542.278,541.825,541.341,542.743,539.272,541.315,540.114,542.02,541.149,540.031,540.121,540.515,539.929,540.126,539.786,539.882,542.57,543.46,2.8875,62.419,3.136,3.02,57.942,0.356,0
2025-10-06 11:50:00,49.065,11.095,345.674,541.106,5.474,541.891,542.535,542.433,542.295,542.99,542.157,542.556,541.998,540.586,544.013,542.153,541.031,542.798,540.098,540.866,539.55,539.734,540.431,540.871,539.729,538.549,539.639,538.539,539.438,541.21,540.665,541.112,2.8816,62.337,2.962,2.969,58.206,0.36,0
2025-10-06 12:00:00,48.942,11.143,345.693,541.647,5.133,541.344,542.121,542.214,541.704,542.902,542.952,543.963,542.394,541.649,541.957,543.217,544.042,541.293,541.264,542.273,542.907,540.54,539.463,539.797,540.444,541.171,541.277,539.644,541.476,538.909,542.563,540.977,2.8877,62.361,3.045,2.944,58.147,0.406,0
2025-10-06 12:10:00,49.321,11.154,346.258,540.891,6.084,539.654,543.181,540.543,542.583,541.982,543.67,543.367,541.755,542.411,543.512,539.871,541.967,542.414,542.386,539.826,540.632,539.662,539.946,539.169,538.89,539.01,539.919,537.586,540.033,539.821,540.498,539.77,2.8857,62.664,3.011,2.915,58.045,0.284,0
2025-10-06 12:20:00,49.232,11.175,345.761,541.302,5.388,541.661,541.812,544.109,540.912,542.886,540.721,542.933,542.252,542.78,543.544,542.273,542.712,541.521,540.71,541.586,541.043,542.503,538.721,540.042,540.53,540.146,539.889,540.528,539.275,539.565,540.415,540.074,2.9132,62.134,3.112,2.845,58.02,0.34,0
2025-10-06 12:30:00,49.084,11.083,346.101,541.355,7.285,542.473,540.033,541.615,541.897,543.27,545.195,541.853,543.079,543.488,541.388,541.545,543.138,540.992,541.946,540.887,541.399,540.327,540.056,540.643,539.559,542.706,539.389,540.262,540.418,540.946,537.91,540.181,2.8739,62.314,3.076,3.0,57.86,0.396,0
