timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-06 12:40:00,49.29,11.095,345.946,541.405,5.993,541.29,541.913,543.986,542.353,543.015,541.769,543.913,543.761,542.942,542.306,544.71,542.435,540.754,541.864,540.582,540.684,539.805,539.986,541.717,538.894,540.764,538.717,540.35,539.432,540.195,539.992,539.804,2.8998,62.216,3.068,2.77,58.206,0.326,0
2025-10-06 12:50:00,49.278,11.172,345.956,541.494,6.14,541.203,542.26,541.766,542.336,543.861,544.136,541.339,544.191,544.186,542.194,544.254,541.266,542.171,541.304,541.211,541.131,540.663,538.114,540.218,540.551,538.365,541.05,539.948,540.666,539.834,540.708,541.4,2.9077,62.364,2.869,2.923,57.966,0.341,0
2025-10-06 13:00:00,49.117,11.14,346.311,541.231,5.582,540.948,542.025,541.154,541.747,541.884,543.202,542.784,542.758,542.653,544.197,542.162,541.609,541.281,542.176,539.858,541.362,540.771,539.422,540.144,542.457,540.408,539.856,538.615,541.019,540.526,539.523,538.7,2.9063,62.486,3.259,3.038,57.883,0.327,0
2025-10-06 13:10:00,49.404,11.172,346.513,541.496,6.562,542.727,543.578,541.252,544.476,541.895,542.021,542.535,542.287,542.047,541.563,542.727,541.979,543.505,542.411,542.515,542.526,539.175,541.245,537.914,539.815,538.897,540.257,539.897,540.531,540.962,541.312,540.356,2.9097,62.533,3.03,2.964,57.945,0.331,0
2025-10-06 13:20:00,48.967,11.062,346.023,541.352,6.654,540.35,542.416,540.922,543.306,541.938,544.0,544.745,544.71,541.961,542.802,541.559,543.101,542.563,542.505,540.15,539.375,540.256,540.606,539.513,538.091,538.852,540.869,539.49,540.228,540.768,540.4,541.023,2.8851,62.173,2.95,3.008,57.877,0.347,0
2025-10-06 13:30:00,48.971,11.151,345.702,541.111,4.942,540.838,541.665,542.886,542.587,542.098,541.097,543.444,540.12,543.339,543.202,541.455,542.491,540.288,541.063,540.253,539.883,541.523,540.345,540.293,540.417,539.957,538.502,541.435,539.687,540.584,540.777,539.76,2.8896,62.086,3.193,3.054,57.705,0.359,0
2025-10-06 13:40:00,49.279,11.145,346.117,541.132,5.291,542.106,542.046,543.57,542.995,541.294,542.003,541.418,543.15,543.995,542.991,543.333,539.912,540.281,542.632,539.346,539.547,540.085,540.838,538.959,539.882,541.31,538.704,538.937,539.274,541.133,539.938,540.897,2.872,62.375,3.04,3.055,58.066,0.301,0
2025-10-06 13:50:00,49.139,11.157,345.932,541.144,4.931,540.493,541.863,541.032,543.156,540.712,542.78,542.226,543.876,543.488,543.197,540.554,542.073,542.136,542.84,539.473,539.018,539.985,538.945,543.081,539.525,541.418,539.434,540.138,539.767,539.744,538.996,540.94,2.8806,62.137,2.957,2.847,58.327,0.379,0
2025-10-06 14:00:00,49.376,11.121,346.213,541.397,5.59,540.422,540.562,542.089,543.534,543.278,541.955,541.925,542.491,543.231,544.316,543.891,542.051,542.946,541.35,540.667,540.928,540.672,540.913,541.656,538.825,539.156,538.726,540.635,540.35,539.928,540.4,540.819,2.8943,62.375,3.076,3.045,58.344,0.433,0
2025-10-06 14:10:00,48.863,11.157,345.602,541.294,5.632,540.082,543.503,543.18,540.522,542.744,539.676,544.441,541.366,542.722,542.074,543.071,542.849,541.513,542.062,541.582,540.788,541.668,542.056,539.462,538.809,540.216,539.738,540.251,538.948,538.912,542.05,540.66,2.8818,62.226,3.018,3.003,58.028,0.392,0
2025-10-06 14:20:00,49.019,11.087,345.574,541.193,4.852,541.242,543.252,540.784,541.931,541.935,540.593,543.329,541.924,541.251,542.788,542.094,542.172,540.36,542.975,541.099,541.345,539.514,538.505,542.178,540.226,540.648,541.751,538.477,540.303,539.54,541.041,540.95,2.888,62.261,3.137,3.072,58.176,0.388,0
2025-10-06 14:30:00,49.254,11.175,345.874,541.929,4.692,541.553,541.125,542.306,543.115,543.014,543.768,543.693,543.337,543.253,543.411,542.213,542.575,543.89,543.329,540.813,541.822,540.334,540.335,541.13,540.307,542.209,540.403,542.569,540.085,540.983,539.198,541.325,2.8908,62.752,3.154,2.961,57.865,0.396,0
2025-10-06 14:40:00,49.003,11.175,345.96,541.008,6.902,542.022,542.016,542.548,540.6,541.834,543.196,541.63,541.542,542.768,540.995,541.976,543.763,541.918,540.613,539.701,540.276,539.915,540.165,539.483,538.871,536.861,539.455,541.773,540.019,541.163,540.687,541.428,2.8785,62.332,3.075,3.008,58.369,0.307,0
2025-10-06 14:50:00,49.052,11.149,346.0,541.351,7.751,542.879,540.96,541.886,542.401,542.465,545.246,541.656,543.249,541.859,542.506,541.484,542.202,542.067,540.991,540.894,540.316,542.733,537.495,539.593,540.977,539.626,540.796,540.957,540.363,540.173,539.569,541.146,2.8768,62.264,3.038,2.961,57.887,0.393,0
2025-10-06 15:00:00,49.136,11.164,345.723,541.099,6.086,541.3,541.511,541.169,540.626,544.833,543.285,542.971,543.401,540.82,542.97,541.583,542.08,540.028,540.133,540.489,541.794,540.796,539.691,540.549,538.747,540.695,540.075,540.568,538.779,540.167,540.439,540.171,2.9046,62.519,2.898,2.865,58.067,0.348,0
2025-10-06 15:10:00,49.288,11.137,345.694,540.868,5.673,541.813,542.47,541.542,541.675,543.717,542.571,541.25,541.522,542.677,542.034,540.869,541.381,539.938,543.782,542.178,540.687,540.003,539.764,539.027,539.806,539.057,538.998,538.109,539.833,540.072,539.989,538.683,2.9001,62.238,2.976,2.85,58.122,0.39,0
2025-10-06 15:20:00,49.157,11.144,345.552,541.25,6.168,540.565,542.352,542.22,540.937,540.162,541.422,542.084,543.576,544.413,542.487,542.58,543.147,543.511,541.552,541.766,540.887,540.582,538.73,539.502,539.893,538.245,541.73,539.668,538.853,541.611,540.602,540.683,2.8753,62.393,2.95,2.821,58.145,0.386,0
2025-10-06 15:30:00,49.16,11.214,345.787,541.969,4.953,541.462,543.833,542.654,543.982,541.868,543.261,542.494,542.143,542.06,543.755,542.569,544.473,543.009,542.183,540.498,541.339,540.626,541.828,539.52,541.097,541.625,540.414,541.34,540.833,541.681,540.523,542.093,2.9104,62.538,2.926,3.046,58.237,0.333,0
2025-10-06 15:40:00,49.03,11.183,345.441,541.511,4.801,540.259,542.09,541.639,541.401,541.578,542.371,543.386,542.496,543.386,542.494,543.061,541.223,543.955,542.266,542.167,541.941,540.114,542.132,539.529,540.285,540.419,539.154,541.031,539.955,541.33,541.085,540.055,2.8777,62.326,3.156,2.958,58.061,0.269,0
2025-10-06 15:50:00,48.974,11.096,345.703,541.022,6.121,541.68,540.557,542.174,541.926,540.245,541.846,544.652,543.41,542.667,542.654,543.014,541.041,542.655,541.227,540.86,540.83,540.885,539.392,539.353,539.611,539.2,538.615,540.512,538.531,539.304,539.534,541.206,2.8918,62.34,3.024,2.878,58.219,0.318,0
2025-10-06 16:00:00,48.961,11.149,345.851,541.296,3.933,540.292,543.151,543.178,542.088,542.292,542.856,541.155,541.365,541.77,541.976,540.852,542.182,542.05,541.307,542.242,540.698,540.662,541.783,539.245,541.837,540.231,539.652,540.883,540.613,540.352,539.644,540.624,2.8755,62.191,3.26,3.005,58.051,0.317,0
2025-10-06 16:10:00,49.078,11.15,345.702,542.545,6.021,542.824,541.808,545.125,542.982,542.963,545.333,544.346,545.129,543.413,544.058,543.519,542.474,542.03,543.765,542.976,542.286,541.464,540.274,539.312,540.776,541.885,540.599,539.355,542.665,542.323,541.338,543.68,2.8709,62.594,2.961,2.973,58.079,0.375,0
2025-10-06 16:20:00,49.16,11.154,346.062,541.774,5.657,540.496,542.877,542.669,543.058,542.203,543.82,544.477,543.522,545.197,542.245,543.309,543.125,541.956,542.199,541.612,540.864,541.181,540.878,540.567,540.028,540.952,540.699,539.717,539.934,540.324,540.442,539.54,2.8876,62.038,3.095,2.922,58.082,0.388,0
2025-10-06 16:30:00,48.862,11.116,345.511,541.329,4.927,542.338,540.508,540.031,543.225,541.195,543.859,543.675,542.821,542.413,541.807,541.421,543.437,540.452,541.704,540.087,541.391,542.33,540.593,540.274,540.089,540.712,541.045,540.407,538.932,540.58,539.944,540.601,2.8824,62.119,2.915,2.856,58.097,0.262,0
2025-10-06 16:40:00,48.806,11.145,345.506,540.608,5.661,539.911,542.249,540.153,541.518,542.385,542.697,541.84,542.265,541.705,540.866,542.542,542.888,543.594,539.484,540.344,540.548,540.183,539.325,540.748,538.597,538.678,537.933,538.047,539.894,540.025,539.598,538.412,2.8748,62.434,3.098,2.953,58.113,0.345,0
2025-10-06 16:50:00,48.861,11.147,345.824,540.619,4.844,539.596,542.494,541.214,542.658,541.752,541.751,541.885,541.028,542.972,543.225,539.703,541.175,539.377,538.786,540.059,539.87,538.97,540.786,539.094,539.282,538.764,540.251,540.757,538.381,539.668,542.365,540.838,2.8866,62.054,3.103,2.986,58.02,0.41,0
2025-10-06 17:00:00,48.54,11.134,345.232,540.41,6.224,539.609,540.161,541.682,541.806,542.898,542.072,543.197,540.354,541.663,540.519,542.631,542.653,542.187,540.191,540.284,537.952,539.499,538.751,539.477,539.252,537.805,538.296,536.973,539.716,538.628,540.655,542.159,2.8604,62.041,3.25,3.117,58.031,0.383,0
2025-10-06 17:10:00,48.968,11.125,345.719,541.477,4.575,542.157,543.309,542.761,543.01,541.951,540.667,542.595,543.794,541.404,543.34,542.223,543.473,542.534,541.838,540.709,541.327,540.694,539.444,539.326,539.999,539.404,540.652,541.746,539.219,540.173,541.033,541.086,2.885,62.733,2.924,3.042,58.077,0.375,0
2025-10-06 17:20:00,48.685,11.15,344.993,540.343,6.891,540.566,540.862,539.704,542.484,541.107,542.695,543.893,541.983,542.938,540.419,542.183,541.424,540.515,540.002,541.26,539.199,537.589,539.304,538.832,539.656,539.437,537.002,539.539,539.163,538.177,538.583,540.747,2.8907,62.3,3.092,2.989,57.993,0.383,0
2025-10-06 17:30:00,48.827,11.157,345.7,541.44,4.414,541.541,542.123,542.184,543.731,542.144,543.068,540.826,541.268,543.235,543.351,542.719,540.589,541.63,542.351,542.073,540.363,541.617,542.024,541.093,539.317,540.765,539.997,540.113,539.562,539.952,541.094,540.143,2.8807,62.384,3.196,2.822,58.301,0.29,0
2025-10-06 17:40:00,48.887,11.142,345.31,540.662,5.317,540.318,540.673,542.483,542.123,542.034,541.94,541.76,541.714,542.076,542.784,542.35,542.441,540.909,539.929,541.005,540.005,540.621,538.998,540.001,539.548,538.56,537.467,537.733,540.213,539.113,539.794,541.295,2.8771,61.945,2.955,2.956,58.056,0.294,0
2025-10-06 17:50:00,48.778,11.111,345.559,540.801,6.632,540.957,542.782,540.367,541.066,541.984,542.69,544.862,541.714,542.369,541.553,540.988,539.467,541.243,541.044,540.907,539.697,538.669,538.23,541.604,540.492,539.44,539.485,539.754,540.753,539.577,539.796,540.137,2.8699,62.13,2.955,2.92,58.311,0.379,0
2025-10-06 18:00:00,48.646,11.122,345.231,540.824,5.278,541.625,540.513,541.846,540.893,540.816,542.545,542.002,542.574,542.278,542.756,541.805,540.998,540.33,540.964,541.384,541.167,540.373,541.204,542.017,537.478,538.721,537.894,540.51,537.818,540.744,540.762,540.238,2.8791,62.164,2.931,2.937,58.009,0.281,0
2025-10-06 18:10:00,48.926,11.114,345.792,541.154,7.121,540.123,542.166,542.757,544.107,542.01,542.835,543.128,542.542,544.441,542.403,542.198,542.149,543.822,540.466,540.362,540.229,540.067,541.406,539.889,538.823,540.166,537.32,539.806,538.708,539.065,539.857,540.316,2.8809,62.078,3.063,3.036,57.858,0.297,0
2025-10-06 18:20:00,48.703,11.138,345.897,540.65,6.574,541.551,541.001,542.384,540.963,541.265,541.66,541.847,543.207,541.579,542.867,541.994,540.387,540.548,539.139,542.046,541.474,539.464,539.878,539.403,537.776,536.633,538.369,539.459,540.389,540.385,541.619,540.258,2.8772,62.325,3.09,2.929,58.032,0.337,0
2025-10-06 18:30:00,48.445,11.151,345.449,541.43,5.562,541.806,541.775,541.941,542.042,542.334,543.608,543.396,543.374,543.006,542.638,541.287,543.154,540.993,540.187,542.33,541.454,538.046,541.719,540.866,540.56,538.606,539.776,539.144,542.031,539.202,541.391,541.94,2.8713,61.991,3.046,2.924,58.014,0.368,0
2025-10-06 18:40:00,48.515,11.127,345.816,540.099,7.399,539.912,540.265,541.609,542.248,540.257,541.429,542.335,541.923,541.593,544.489,540.688,540.625,541.65,539.603,540.25,539.29,540.525,537.776,540.043,537.336,538.414,537.71,537.09,540.089,537.781,538.91,538.829,2.8709,61.996,3.044,2.94,58.119,0.372,0
2025-10-06 18:50:00,48.723,11.181,345.186,541.802,4.746,542.254,540.486,542.227,543.073,543.805,542.913,542.103,544.341,542.455,543.772,542.59,543.726,544.13,541.815,540.519,541.536,540.279,540.017,540.927,539.595,541.127,540.793,540.742,540.053,540.396,540.365,542.621,2.8635,62.243,2.978,2.946,57.989,0.334,0
2025-10-06 19:00:00,48.176,11.109,344.802,540.003,5.226,540.982,539.367,541.061,540.463,539.879,542.562,542.045,541.099,540.795,541.86,542.868,540.526,537.875,541.037,539.575,539.655,540.176,538.587,540.275,537.659,538.475,538.354,537.642,540.368,539.237,537.988,539.661,2.8318,62.133,2.958,2.917,58.114,0.37,0
2025-10-06 19:10:00,48.34,11.144,345.378,541.083,4.784,540.316,541.592,543.475,541.557,542.03,541.788,542.709,542.119,542.18,542.957,541.19,540.776,543.017,540.953,541.787,540.482,540.272,539.906,540.481,539.413,538.691,539.507,539.504,540.622,541.325,540.099,540.498,2.87,62.282,3.021,3.051,57.942,0.355,0
2025-10-06 19:20:00,48.129,11.038,345.302,541.085,6.51,541.442,542.677,540.88,542.508,541.56,541.486,544.095,544.109,542.708,541.474,542.53,540.688,540.605,541.16,541.239,541.336,538.959,539.408,540.094,537.599,539.039,539.261,540.601,539.549,540.308,541.275,542.718,2.8636,62.076,3.07,2.957,57.952,0.378,0
2025-10-06 19:30:00,48.285,11.156,345.427,541.422,6.802,541.23,539.838,543.038,543.023,542.137,543.921,543.48,542.525,542.948,543.094,545.364,541.271,541.602,540.486,540.767,541.137,540.121,538.562,540.242,541.265,539.562,538.962,538.869,541.738,540.978,540.546,541.691,2.8683,62.236,3.099,3.002,58.031,0.413,0
2025-10-06 19:40:00,47.901,11.11,345.068,539.496,5.574,540.13,538.844,540.269,540.11,540.919,541.106,540.656,540.564,541.723,542.191,540.345,539.389,539.411,540.081,539.033,540.801,538.592,538.508,538.825,537.899,536.617,537.759,537.21,538.293,538.239,539.291,539.587,2.8422,62.009,3.092,3.07,57.888,0.343,0
2025-10-06 19:50:00,48.022,11.118,345.45,539.678,4.367,539.358,540.16,539.721,539.892,541.638,540.456,539.528,540.923,540.467,541.242,540.622,540.563,540.087,539.913,539.278,539.839,539.609,539.071,537.719,538.337,539.354,539.97,537.271,538.46,539.22,537.771,540.843,2.8465,61.905,3.037,3.031,57.952,0.437,0
2025-10-06 20:00:00,48.062,11.129,345.13,539.653,5.703,538.902,539.433,539.887,540.569,540.141,540.917,540.725,542.802,541.543,541.967,540.471,540.614,539.475,540.183,539.826,538.542,538.871,538.843,537.368,537.099,537.989,538.912,538.737,538.203,539.629,540.141,538.855,2.8557,61.858,3.017,3.015,58.062,0.354,0
2025-10-06 20:10:00,48.058,11.089,345.159,539.834,5.183,540.125,540.669,541.314,541.554,540.596,541.385,541.912,540.558,540.391,540.25,541.822,541.552,540.408,540.325,539.769,539.096,539.87,539.078,538.795,537.85,536.729,538.02,539.396,537.416,538.324,539.008,539.31,2.8502,62.139,2.992,2.966,57.851,0.367,0
2025-10-06 20:20:00,47.828,11.084,344.854,539.661,5.758,539.857,539.154,540.546,539.73,541.297,541.563,540.233,541.273,542.941,539.255,540.881,542.271,539.208,540.417,539.745,539.596,539.271,537.772,539.37,538.328,537.183,537.423,538.052,539.707,539.147,537.837,538.778,2.851,61.95,2.984,2.842,57.924,0.318,0
2025-10-06 20:30:00,47.913,11.111,344.92,539.274,5.88,538.556,539.258,538.79,541.06,539.623,542.527,541.947,540.956,540.869,539.711,540.355,541.114,538.422,540.513,539.077,538.051,539.115,538.405,538.113,537.706,537.149,537.052,538.88,538.44,539.24,536.647,538.832,2.8459,62.142,3.095,2.933,58.366,0.324,0
2025-10-06 20:40:00,47.8,11.105,344.937,539.66,6.47,539.802,539.776,538.705,543.029,542.778,540.44,542.31,542.608,541.117,541.92,540.947,540.253,539.591,541.557,538.535,537.73,538.111,537.448,538.222,537.571,537.058,536.559,537.849,539.489,537.87,540.631,538.901,2.8362,62.101,3.112,2.897,57.923,0.388,0
2025-10-06 20:50:00,47.451,11.05,344.123,539.751,5.406,540.218,539.946,541.278,540.146,540.926,541.505,541.407,541.454,540.097,539.641,540.988,538.977,540.098,540.661,540.108,539.844,538.277,539.367,537.991,540.934,536.099,537.983,538.535,540.121,539.732,538.576,538.374,2.8538,61.783,3.138,3.097,57.807,0.224,0
2025-10-06 21:00:00,47.591,11.08,345.122,539.288,7.87,538.236,539.289,542.148,540.426,540.304,541.281,540.523,540.348,543.151,541.979,540.155,540.91,540.516,537.723,538.499,539.173,538.334,537.209,535.281,538.041,537.521,536.727,540.478,537.205,538.194,539.068,538.048,2.8438,61.853,3.045,2.873,58.065,0.308,0
2025-10-06 21:10:00,47.757,11.141,344.504,539.257,5.142,537.662,538.965,540.655,540.114,540.124,541.317,541.101,541.081,541.68,540.341,540.139,539.73,538.838,539.153,539.618,537.56,539.741,538.453,537.794,537.407,538.8,536.73,539.653,540.258,538.415,536.538,538.074,2.8467,62.064,3.095,2.988,57.898,0.267,0
2025-10-06 21:20:00,47.394,11.047,344.735,539.176,8.228,539.154,540.35,540.803,539.632,539.83,541.687,542.2,543.084,539.514,540.495,540.465,541.168,539.596,538.873,538.664,537.047,538.176,538.17,534.856,538.214,536.189,537.846,537.792,538.19,538.016,537.945,539.787,2.8198,61.824,3.141,2.926,57.947,0.412,0
2025-10-06 21:30:00,47.661,11.052,344.648,539.753,6.111,540.919,539.515,539.526,540.309,542.953,542.487,540.796,540.714,540.793,540.82,540.48,538.576,539.636,541.908,540.506,539.341,539.025,539.574,538.696,538.861,538.362,536.856,538.421,536.842,540.291,539.287,537.829,2.8322,61.728,3.126,2.975,57.968,0.387,0
2025-10-06 21:40:00,47.603,11.136,344.864,539.692,5.319,539.699,539.78,541.588,541.123,541.505,541.162,541.538,541.062,540.429,540.818,539.95,540.874,538.901,540.014,539.61,540.271,539.544,539.009,536.474,539.552,538.763,536.269,538.718,538.096,539.001,538.93,539.006,2.8468,61.74,3.013,2.977,57.9,0.475,0
2025-10-06 21:50:00,47.296,11.13,344.475,539.206,4.714,539.846,538.746,540.913,541.441,540.526,541.038,539.568,539.386,539.409,539.347,540.621,538.602,539.366,540.897,537.485,538.003,540.712,538.699,537.228,537.16,536.727,537.832,539.694,539.902,538.929,537.437,539.046,2.8186,61.886,3.116,2.918,57.87,0.299,0
2025-10-06 22:00:00,47.184,11.066,344.738,538.914,5.209,539.554,540.383,539.362,540.299,539.952,541.455,540.451,540.233,541.345,538.115,539.589,540.561,540.025,539.911,538.929,539.31,536.246,537.939,538.597,536.908,537.106,537.66,536.5,537.446,537.859,537.558,537.377,2.8128,61.682,3.098,2.889,58.018,0.376,0
2025-10-06 22:10:00,47.416,11.045,344.409,539.595,5.788,539.276,538.949,540.433,541.452,542.064,541.706,540.839,540.105,541.094,541.002,540.788,539.07,539.242,538.848,540.382,539.177,540.257,537.347,537.607,537.769,538.737,537.354,537.158,536.276,539.749,541.9,540.478,2.8297,61.754,3.221,3.018,57.791,0.395,0
2025-10-06 22:20:00,47.17,11.059,344.202,538.72,4.686,538.925,541.006,539.306,538.984,539.409,539.628,539.969,540.364,537.942,539.577,540.315,539.279,540.194,539.191,538.073,539.821,536.818,537.637,536.32,537.44,538.687,537.188,536.766,537.757,538.142,539.419,537.282,2.8157,61.76,3.084,2.893,57.931,0.39,0
2025-10-06 22:30:00,47.31,11.045,344.494,538.654,5.514,537.266,539.565,538.874,541.078,540.179,540.117,540.764,537.709,540.126,538.781,541.097,539.507,538.527,538.212,538.441,537.325,538.399,536.622,535.583,538.124,536.194,537.359,538.98,537.17,537.832,539.181,540.633,2.8222,61.675,2.904,2.881,57.976,0.41,0
2025-10-06 22:40:00,47.391,11.091,344.505,538.311,5.003,539.148,538.643,538.771,538.066,539.185,538.943,541.055,539.833,539.036,540.163,538.884,538.523,540.185,540.201,538.14,537.016,539.578,536.62,537.83,537.487,536.825,536.947,537.773,536.657,536.381,536.457,536.052,2.8231,61.582,2.9,2.851,57.829,0.391,0
2025-10-06 22:50:00,47.016,11.028,344.153,538.998,6.29,538.245,538.934,538.74,542.344,540.174,540.917,539.524,540.059,539.359,539.772,540.326,540.077,539.945,538.069,537.097,538.163,537.339,539.342,538.68,536.054,538.707,538.325,537.864,537.219,539.894,537.346,540.428,2.8051,61.893,3.147,2.855,57.846,0.27,0
2025-10-06 23:00:00,47.327,11.089,344.487,539.061,5.33,538.018,538.111,539.416,540.522,541.124,540.406,540.58,540.513,539.164,540.443,540.325,541.398,538.182,539.029,538.264,537.929,537.692,538.398,538.837,537.924,538.146,536.068,537.936,538.713,538.729,539.979,538.814,2.8179,61.776,3.149,2.986,57.941,0.342,0
2025-10-06 23:10:00,47.277,11.017,344.197,539.786,4.44,539.082,540.067,541.162,539.703,539.825,540.469,541.145,541.332,540.894,542.282,540.195,541.992,539.87,539.551,539.451,538.387,539.058,538.125,538.686,537.842,541.1,538.225,538.97,537.984,538.685,539.786,540.344,2.8302,61.842,2.898,3.021,57.937,0.293,0
2025-10-06 23:20:00,47.157,11.01,343.802,538.903,5.797,537.474,539.144,539.361,539.843,540.876,538.741,540.024,541.521,539.756,541.693,538.766,539.517,539.204,538.297,539.544,539.188,538.643,537.872,537.337,539.004,535.896,538.963,537.9,536.958,537.238,538.406,539.224,2.8313,61.731,2.977,2.901,57.932,0.312,0
2025-10-06 23:30:00,47.206,11.091,344.323,538.385,4.763,539.167,539.079,539.739,538.745,539.603,539.047,537.608,539.693,539.962,538.815,540.219,540.05,540.412,537.1,538.395,538.702,538.331,536.876,537.107,538.568,535.649,537.99,538.306,536.161,535.969,537.154,537.949,2.8379,61.688,3.153,2.911,57.882,0.43,0
2025-10-06 23:40:00,47.173,11.049,344.172,538.705,4.904,539.693,538.043,538.375,538.475,538.289,539.919,541.464,539.256,539.933,540.559,538.791,539.923,538.719,537.417,537.776,539.05,538.586,538.384,538.052,536.56,536.822,539.205,537.982,537.322,538.066,538.993,539.391,2.8167,61.685,2.928,3.034,58.15,0.282,0
2025-10-06 23:50:00,46.835,11.071,344.016,538.272,5.782,539.132,538.292,540.516,538.932,539.08,540.182,539.041,539.566,540.731,539.455,537.335,539.713,539.686,538.821,537.776,537.906,537.344,537.498,535.382,534.949,537.263,536.839,536.528,538.516,538.184,537.453,537.22,2.806,61.933,3.046,2.936,57.959,0.314,0
2025-10-07 00:00:00,46.79,11.028,344.356,539.136,4.654,538.863,538.789,540.842,540.274,540.611,540.811,539.373,539.928,539.818,541.247,539.283,539.509,539.638,538.972,540.416,538.739,539.92,538.597,537.511,536.609,537.164,537.771,536.593,537.98,540.475,539.952,536.98,2.8059,61.712,3.005,2.849,57.935,0.35,0
2025-10-07 00:10:00,46.968,10.996,344.004,539.255,6.006,539.775,539.117,537.975,541.015,541.021,540.1,540.383,540.354,540.795,541.915,539.741,539.426,538.761,538.818,539.683,538.219,539.059,538.337,539.999,537.907,538.376,537.782,538.365,535.909,539.298,538.69,539.077,2.8214,61.802,3.102,3.135,57.826,0.393,0
2025-10-07 00:20:00,46.888,11.019,343.978,539.072,4.681,539.346,539.898,540.168,538.959,540.372,539.048,540.551,540.105,540.515,540.868,539.467,538.48,539.756,538.395,537.757,539.34,538.071,537.306,539.067,537.347,538.503,538.029,536.187,538.768,539.601,538.553,540.492,2.8249,61.569,3.031,3.066,57.887,0.371,0
2025-10-07 00:30:00,47.151,11.045,344.495,539.041,4.931,537.504,540.557,537.874,540.681,538.78,540.001,540.429,539.77,540.826,539.747,541.412,541.163,539.611,539.083,540.074,537.513,536.481,537.591,537.063,538.765,540.039,536.886,537.982,536.73,539.07,538.658,539.806,2.8294,61.76,2.985,2.973,57.914,0.382,0
2025-10-07 00:40:00,46.602,11.044,344.198,537.845,6.145,536.937,538.175,539.477,539.066,539.227,539.622,540.473,539.309,538.486,539.114,538.312,539.914,538.053,536.923,537.337,536.956,538.203,538.449,536.179,535.588,534.328,537.299,535.88,538.116,535.822,537.524,537.059,2.8051,61.672,3.206,2.976,58.06,0.368,0
2025-10-07 00:50:00,46.725,11.067,343.983,539.365,6.331,538.372,539.094,539.955,542.038,540.152,541.22,541.351,539.885,541.861,541.8,540.011,538.288,539.122,539.224,540.4,539.414,537.877,539.567,537.458,537.688,538.446,536.656,535.707,538.818,539.299,539.34,539.801,2.7909,61.575,3.127,2.93,57.95,0.398,0
2025-10-07 01:00:00,46.839,11.029,344.08,539.606,7.037,539.653,540.829,540.769,541.381,541.538,540.364,541.332,543.207,540.646,541.263,542.357,539.741,540.937,539.612,536.664,539.267,537.527,539.864,538.198,537.552,538.931,536.17,538.798,536.889,538.052,538.864,538.964,2.8079,61.757,2.951,2.792,57.992,0.347,0
2025-10-07 01:10:00,46.857,10.999,344.066,538.206,5.637,538.318,541.071,538.606,539.59,538.338,538.998,538.925,540.546,540.498,540.123,540.27,537.366,538.371,537.869,537.587,535.434,537.19,535.495,537.981,535.857,536.891,536.827,537.51,537.442,536.472,538.911,539.074,2.8022,61.948,2.935,2.962,57.976,0.465,0
2025-10-07 01:20:00,46.726,11.01,343.345,538.542,6.036,539.569,540.599,539.445,539.256,541.448,538.837,539.649,538.807,539.686,539.885,540.034,540.212,539.483,538.488,538.936,537.853,538.53,537.566,535.766,535.412,537.231,536.079,536.558,536.363,538.178,537.268,539.494,2.7861,61.699,3.053,2.911,57.849,0.378,0
2025-10-07 01:30:00,46.703,11.115,344.106,538.499,5.842,537.46,538.573,537.971,538.971,541.362,539.907,540.091,540.215,539.162,540.179,539.765,539.758,539.207,540.095,537.511,537.645,537.551,538.516,537.531,535.656,536.945,536.639,538.093,535.52,537.257,540.257,537.635,2.8002,61.533,3.021,2.999,57.974,0.392,0
2025-10-07 01:40:00,46.809,11.03,343.854,538.566,5.315,538.701,538.957,538.495,540.741,539.336,538.715,539.194,539.781,540.43,540.345,539.315,539.9,540.461,537.752,537.642,537.863,538.173,537.677,535.426,536.173,538.504,536.545,537.029,539.811,538.698,538.453,537.178,2.8214,61.914,2.995,2.908,57.994,0.37,0
2025-10-07 01:50:00,46.857,11.045,344.315,538.368,7.484,538.78,537.02,538.004,541.613,539.852,539.674,539.227,542.58,539.62,539.412,540.457,539.844,537.66,539.164,537.338,537.542,538.454,538.408,535.096,535.929,536.232,537.009,536.584,537.465,538.182,537.15,537.628,2.8106,61.554,2.847,2.953,57.972,0.375,0
2025-10-07 02:00:00,46.835,11.103,344.367,538.435,4.168,538.991,537.676,537.803,538.132,540.589,539.294,537.743,540.264,540.824,539.364,540.472,538.52,538.539,537.524,537.375,538.217,538.378,536.656,537.335,536.753,537.057,537.503,538.625,538.737,538.445,538.311,538.616,2.7977,61.802,3.106,2.843,57.951,0.4,0
2025-10-07 02:10:00,47.056,11.078,344.345,538.264,5.427,537.018,538.188,539.388,539.213,538.988,540.679,538.467,540.55,540.962,538.232,539.061,540.173,539.38,537.983,540.334,538.363,535.535,537.478,538.019,536.921,536.361,537.99,535.835,537.507,536.887,535.802,537.818,2.8178,61.728,3.001,3.098,57.862,0.389,0
2025-10-07 02:20:00,46.893,11.03,343.946,538.17,6.934,537.979,537.835,539.915,539.798,538.09,539.828,540.705,539.516,540.806,538.803,540.907,542.12,538.257,538.171,536.761,537.606,535.338,538.764,536.599,535.839,535.873,535.186,535.927,536.77,538.347,537.717,537.121,2.8141,61.683,3.12,3.062,57.944,0.269,0
2025-10-07 02:30:00,46.723,11.043,343.798,538.562,5.259,538.898,538.73,538.888,538.327,538.662,539.874,539.88,538.953,540.171,540.742,540.857,540.154,537.82,538.466,539.003,538.001,536.421,537.922,538.796,535.598,537.452,537.934,537.323,537.632,537.2,538.462,539.014,2.8064,61.526,3.012,2.741,57.815,0.405,0
2025-10-07 02:40:00,46.827,11.03,344.095,538.099,5.096,539.261,537.994,538.695,540.106,538.848,540.538,538.024,540.781,539.361,540.074,538.722,538.967,538.352,537.656,538.951,537.709,536.869,536.031,537.059,537.828,535.685,537.188,536.824,537.051,536.977,536.592,536.518,2.8231,61.81,3.002,2.901,57.966,0.352,0
2025-10-07 02:50:00,46.549,11.042,343.856,538.195,5.699,539.967,540.195,538.196,539.658,539.62,537.999,539.699,538.861,538.536,539.26,540.085,538.118,538.699,541.158,537.386,538.126,538.374,536.392,535.788,538.623,536.749,535.649,536.666,535.459,537.693,536.483,537.826,2.7978,61.603,2.904,3.089,58.032,0.322,0
2025-10-07 03:00:00,46.805,11.045,343.953,539.321,5.951,540.37,538.315,538.557,540.506,541.235,539.824,540.324,542.486,540.611,541.506,539.723,540.961,538.617,539.585,540.216,539.518,540.063,539.553,536.535,538.971,537.348,536.961,538.039,537.055,538.841,538.041,537.903,2.8094,61.769,3.084,2.974,57.974,0.402,0
2025-10-07 03:10:00,46.665,11.077,344.224,538.233,7.143,535.993,538.22,539.244,539.273,539.535,537.954,539.997,540.295,540.553,541.137,541.617,537.786,538.353,538.64,538.518,538.243,534.474,535.363,537.788,539.053,537.337,538.335,537.864,536.655,537.407,536.565,536.094,2.8021,61.727,2.967,2.937,58.075,0.394,0
2025-10-07 03:20:00,47.063,11.028,344.314,539.519,5.306,539.448,540.854,539.875,541.166,540.334,541.06,540.273,541.127,541.226,542.297,539.507,539.079,540.248,539.76,539.851,538.098,539.068,539.75,537.319,540.013,538.274,538.37,536.991,537.269,538.115,538.705,538.944,2.8047,61.869,3.052,3.01,57.957,0.286,0
2025-10-07 03:30:00,46.885,11.064,344.336,539.83,5.976,540.405,539.851,538.79,541.702,539.42,541.628,541.682,542.746,541.542,542.043,543.128,540.095,540.286,541.562,539.589,538.779,538.294,537.188,537.152,539.078,537.509,538.568,539.934,538.704,537.389,538.164,540.189,2.7913,61.673,2.987,2.971,58.015,0.352,0
2025-10-07 03:40:00,46.946,11.078,344.406,538.63,6.858,539.67,538.908,540.252,540.448,539.265,540.623,539.205,539.696,539.336,541.514,539.917,538.885,538.245,539.122,539.99,538.633,537.393,538.526,538.146,535.732,534.656,536.181,537.852,535.506,537.393,539.109,538.794,2.8253,61.581,3.157,2.98,57.972,0.274,0
2025-10-07 03:50:00,46.82,11.044,344.187,539.315,5.31,539.337,539.859,541.077,539.864,540.402,541.601,541.221,541.399,541.137,540.9,540.436,540.665,540.572,538.905,539.45,539.316,538.408,537.88,538.067,537.004,536.291,537.741,538.141,539.168,538.215,537.823,536.63,2.7933,61.734,3.114,3.073,58.015,0.336,0
2025-10-07 04:00:00,47.098,11.05,343.856,538.504,4.722,538.382,538.117,540.141,540.564,539.829,539.914,540.337,539.732,540.33,538.26,538.898,538.227,541.025,538.087,538.675,537.163,537.675,537.395,536.595,537.329,537.483,538.695,538.114,537.638,536.303,537.475,537.216,2.8349,61.73,2.98,2.878,57.827,0.333,0
2025-10-07 04:10:00,46.945,11.042,344.348,538.46,4.838,538.441,538.883,540.425,540.024,538.687,539.603,539.483,538.438,540.555,538.744,538.285,539.213,538.289,538.245,539.558,537.572,539.066,537.651,535.717,537.208,537.092,536.58,537.442,537.464,538.538,539.755,537.453,2.8163,61.541,2.999,2.962,57.905,0.321,0
2025-10-07 04:20:00,47.07,11.098,344.081,538.716,4.396,538.345,539.221,536.741,540.573,539.549,539.868,540.95,540.758,540.519,541.137,539.708,539.4,538.364,539.629,539.912,537.572,538.232,538.685,536.776,537.673,537.578,537.642,537.445,537.012,537.29,537.08,537.674,2.8325,61.74,3.073,2.917,58.097,0.36,0
2025-10-07 04:30:00,47.201,11.021,344.545,539.279,6.322,539.934,539.498,541.116,540.095,539.608,540.908,540.84,542.893,541.207,541.122,540.34,538.876,540.437,541.106,538.176,537.55,537.163,538.192,536.571,538.077,536.69,538.23,537.909,537.953,538.382,539.498,538.158,2.8218,62.19,2.938,2.983,58.132,0.337,0
2025-10-07 04:40:00,46.93,11.068,344.597,539.273,6.503,539.799,540.44,540.388,541.238,540.507,539.08,542.014,539.588,540.731,540.345,539.735,541.108,539.316,538.634,539.761,537.884,539.436,537.735,538.072,538.424,536.542,537.734,539.22,535.511,538.501,538.268,540.369,2.8207,62.074,3.205,3.025,57.983,0.294,0
2025-10-07 04:50:00,46.886,11.097,344.178,538.884,5.454,538.961,538.353,539.783,540.399,539.694,541.085,540.554,540.255,539.718,540.056,538.502,540.273,539.114,539.656,538.22,540.064,538.946,536.704,538.412,536.035,535.631,537.122,538.793,539.195,538.598,537.149,538.596,2.8139,61.788,2.938,2.984,57.93,0.332,0
2025-10-07 05:00:00,47.216,11.1,344.259,539.586,6.053,539.272,539.922,538.518,541.897,540.831,541.095,542.476,540.188,542.335,541.765,540.113,541.691,540.642,538.652,539.845,539.242,537.495,539.194,538.25,537.966,539.803,537.563,537.561,536.423,537.93,537.779,540.375,2.8079,61.843,2.981,2.878,57.956,0.347,0
2025-10-07 05:10:00,47.234,11.013,344.414,538.656,5.444,538.091,538.057,541.084,537.809,539.586,540.4,540.798,538.524,541.276,539.23,539.719,539.069,539.68,538.693,539.553,539.538,538.189,538.492,538.076,536.574,536.373,538.736,538.434,535.832,537.805,537.445,536.637,2.8299,61.948,2.947,2.852,58.158,0.318,0
2025-10-07 05:20:00,47.27,11.041,344.156,539.747,5.894,538.644,539.033,539.696,539.87,539.115,541.022,540.96,540.401,542.737,541.104,542.325,542.126,540.021,542.129,540.808,540.771,539.328,538.509,537.661,538.835,537.786,538.958,538.286,538.647,536.843,537.652,539.912,2.8207,61.656,3.091,2.881,57.729,0.366,0
2025-10-07 05:30:00,46.987,11.058,344.273,539.65,5.571,540.253,540.133,539.087,539.656,540.388,542.297,540.032,541.961,541.029,541.536,540.768,539.525,536.726,538.934,540.58,539.354,540.641,538.407,538.634,541.137,538.219,537.679,539.043,538.658,537.571,538.788,539.523,2.81,61.672,3.105,2.897,57.827,0.342,0
2025-10-07 05:40:00,47.347,11.101,344.626,537.724,5.182,538.068,536.534,538.186,540.214,537.276,539.531,539.786,538.339,540.193,538.388,538.735,539.574,538.158,537.777,536.949,538.063,537.886,538.687,536.126,535.406,536.718,535.032,535.649,537.098,537.427,536.88,535.861,2.8276,61.923,2.973,3.009,57.897,0.428,0
2025-10-07 05:50:00,47.406,11.058,344.251,538.642,6.675,538.649,536.83,540.046,540.251,542.53,539.24,540.111,540.113,539.551,539.11,538.837,539.58,540.005,539.168,537.296,540.086,537.463,537.205,537.474,537.217,535.855,536.882,537.69,538.479,538.866,537.161,537.647,2.8269,62.058,2.96,2.968,58.081,0.352,0
2025-10-07 06:00:00,47.612,11.088,344.735,540.642,7.792,541.755,540.297,543.13,542.201,541.127,542.089,544.11,542.567,541.175,542.245,541.313,541.237,538.861,539.991,539.572,539.485,540.769,539.455,539.723,539.218,539.605,536.318,539.929,539.361,541.653,540.551,539.601,2.8391,62.273,3.063,2.856,57.781,0.29,0
2025-10-07 06:10:00,47.245,11.07,344.194,539.029,5.72,539.348,538.491,538.008,538.309,539.836,540.4,542.266,540.265,541.073,539.424,539.148,540.271,539.756,540.426,539.509,537.984,537.849,539.067,537.42,537.264,536.967,539.806,538.462,537.856,536.546,538.808,539.221,2.8052,61.648,2.888,2.962,58.125,0.31,0
2025-10-07 06:20:00,47.587,11.083,344.574,539.241,6.164,538.018,539.297,540.018,540.2,539.929,539.95,541.618,540.89,542.941,538.112,538.828,540.506,539.914,538.776,537.891,539.873,538.425,537.966,539.833,536.777,539.097,538.159,538.386,537.078,538.1,538.993,539.931,2.8431,61.846,3.054,2.853,57.919,0.354,0
2025-10-07 06:30:00,47.835,11.061,345.059,538.958,5.394,537.965,540.94,540.858,541.741,539.524,539.001,540.735,539.695,540.183,540.174,539.252,539.717,539.48,539.574,539.027,537.708,539.724,537.098,538.06,537.412,537.417,536.416,536.347,538.161,537.448,539.785,538.419,2.8362,61.86,3.089,2.994,57.901,0.371,0
2025-10-07 06:40:00,47.679,11.129,344.184,538.87,7.911,539.257,540.181,540.983,540.149,538.75,539.934,542.955,541.363,539.886,541.74,540.202,539.816,538.709,538.406,538.539,535.686,536.74,538.318,536.453,536.272,538.345,539.302,537.235,537.653,535.044,538.819,538.751,2.84,61.835,3.228,3.045,57.985,0.35,0
2025-10-07 06:50:00,47.561,11.079,344.534,538.766,6.139,538.626,539.579,539.525,539.757,541.633,540.705,541.507,540.093,539.204,540.576,539.082,538.943,539.829,539.256,537.503,539.176,538.027,539.238,535.494,536.194,536.568,537.829,537.934,537.463,537.403,537.587,537.944,2.8433,61.927,3.11,3.053,58.063,0.414,0
2025-10-07 07:00:00,47.499,11.101,344.511,539.68,5.589,538.799,540.188,541.565,539.902,541.362,540.95,540.909,540.568,541.91,542.595,540.668,539.4,540.501,539.153,539.245,540.22,538.938,537.532,537.006,537.403,539.016,539.096,538.975,538.907,539.074,537.683,539.808,2.8324,61.817,2.98,2.86,57.882,0.334,0
2025-10-07 07:10:00,47.61,11.101,345.013,538.894,5.194,538.044,540.663,537.938,538.633,540.382,539.004,539.81,541.526,542.137,539.252,539.85,540.154,539.416,540.63,537.418,538.709,538.676,538.978,537.969,536.943,537.621,537.038,537.252,537.006,538.569,538.011,538.513,2.8291,61.952,3.104,2.938,58.02,0.333,0
2025-10-07 07:20:00,47.762,11.17,344.817,539.918,6.58,540.447,541.171,540.95,539.982,541.424,541.976,541.34,539.079,541.111,540.316,542.054,542.712,540.461,539.496,539.562,539.305,539.329,539.679,539.149,540.01,538.23,538.612,536.132,538.999,537.552,539.99,538.705,2.8505,61.875,3.085,2.939,57.976,0.31,0
2025-10-07 07:30:00,47.895,11.155,345.002,539.406,5.068,541.001,539.419,538.792,539.185,542.242,542.349,540.666,541.361,539.995,539.986,539.014,541.778,540.276,539.293,538.286,538.247,538.09,539.811,538.808,537.406,538.203,537.309,537.281,538.298,538.089,539.54,539.237,2.8432,62.093,2.861,2.848,57.953,0.448,0
2025-10-07 07:40:00,47.713,11.115,345.259,540.034,4.665,539.014,539.475,540.777,540.657,541.415,540.754,540.77,542.695,541.763,541.607,541.661,541.438,538.608,540.884,538.869,540.521,538.707,538.03,539.67,539.568,538.749,538.155,538.859,539.735,539.712,539.231,539.594,2.8473,61.885,3.021,2.901,58.058,0.42,0
2025-10-07 07:50:00,47.987,11.1,345.492,539.635,4.689,539.195,539.82,540.247,539.185,540.771,541.298,541.019,540.805,541.13,542.034,541.779,539.486,539.207,540.103,539.706,538.295,538.992,538.516,537.345,538.332,538.754,537.948,538.755,538.102,539.773,539.225,540.319,2.8453,61.784,3.043,2.915,58.033,0.3,0
2025-10-07 08:00:00,47.889,11.091,344.885,539.898,5.634,541.229,540.903,539.99,541.14,541.424,541.359,540.453,542.243,541.568,540.4,541.086,538.372,542.735,540.63,540.336,539.14,539.114,537.608,538.408,538.756,539.486,537.923,540.574,537.101,538.004,538.739,538.531,2.8455,61.937,3.066,2.979,58.035,0.371,0
2025-10-07 08:10:00,48.099,11.049,345.205,540.329,6.266,538.026,539.575,543.238,540.94,542.169,541.554,543.394,542.351,541.313,543.19,543.194,540.834,539.178,540.792,539.804,538.484,540.19,539.514,539.07,537.704,539.387,541.136,538.571,537.128,539.154,540.157,538.841,2.8394,62.134,3.073,2.954,57.84,0.328,0
2025-10-07 08:20:00,47.97,11.127,344.828,540.594,4.878,539.358,541.308,542.26,540.863,540.178,541.656,542.068,541.144,542.187,542.416,541.859,542.811,539.531,540.534,540.903,541.745,538.546,539.161,541.449,540.414,539.099,540.077,537.933,539.581,539.813,540.051,539.1,2.8409,61.632,3.149,2.903,57.907,0.361,0
2025-10-07 08:30:00,48.215,11.106,345.045,540.637,6.158,541.57,541.668,542.682,542.636,540.067,543.78,540.962,539.786,543.0,542.509,541.62,540.915,541.909,540.092,540.986,539.217,538.729,539.743,539.012,537.622,540.011,538.456,540.092,541.384,537.927,539.913,540.913,2.8684,62.136,3.087,2.933,58.079,0.403,0
2025-10-07 08:40:00,48.269,11.089,345.342,540.461,3.953,542.284,542.366,541.39,539.753,541.192,541.251,542.204,541.171,541.626,541.476,541.303,539.731,541.34,540.687,539.857,539.609,539.814,538.413,539.394,539.984,539.864,539.563,538.951,539.164,540.376,539.842,539.833,2.8477,61.97,2.904,2.931,57.839,0.332,0
2025-10-07 08:50:00,48.141,11.156,345.281,540.334,4.958,541.207,540.283,541.997,542.261,541.416,542.275,539.941,542.154,542.197,541.756,540.105,541.796,540.137,540.26,539.606,539.889,540.576,537.317,539.719,538.458,538.663,538.67,539.835,538.964,540.229,540.628,538.679,2.8646,62.182,2.903,2.931,57.905,0.381,0
2025-10-07 09:00:00,48.325,11.109,345.379,540.746,5.229,542.891,541.294,540.665,541.247,542.362,542.431,540.589,541.794,542.972,541.791,541.256,541.635,541.384,538.825,539.628,541.024,540.654,539.77,540.561,537.978,539.096,537.743,541.48,540.441,540.726,539.436,540.464,2.8556,62.032,3.07,3.145,57.83,0.371,0
2025-10-07 09:10:00,48.326,11.127,345.742,540.605,4.748,542.556,538.921,541.832,540.2,542.373,542.058,543.254,541.248,542.339,541.074,540.65,542.045,541.003,540.113,538.779,540.165,539.596,539.683,539.231,539.551,538.506,539.025,542.051,540.134,539.761,540.296,539.901,2.8746,62.014,3.062,2.884,57.948,0.347,0
2025-10-07 09:20:00,48.529,11.103,345.649,540.393,7.863,540.381,540.954,539.648,540.972,542.162,542.143,544.839,541.465,540.211,540.685,543.031,541.565,542.598,540.047,539.442,540.64,538.842,539.42,536.976,540.207,537.547,539.148,537.436,539.208,538.858,540.821,541.366,2.8683,62.067,2.964,2.981,58.074,0.384,0
2025-10-07 09:30:00,48.461,11.1,345.252,540.651,4.547,540.076,539.513,542.18,543.425,541.341,541.26,540.79,539.784,541.291,540.398,541.265,542.603,540.776,539.739,542.851,540.606,540.952,539.274,538.878,540.1,540.326,540.472,539.594,539.55,539.465,539.483,541.578,2.857,61.879,3.145,2.955,57.858,0.287,0
2025-10-07 09:40:00,48.356,11.097,344.948,540.306,6.221,539.979,540.179,541.01,542.143,542.21,540.188,542.167,541.216,542.263,543.452,542.036,542.34,540.529,540.226,540.281,539.629,539.513,539.692,538.8,538.995,537.625,538.545,539.327,538.124,541.421,537.231,539.131,2.8593,62.087,2.948,2.954,57.802,0.295,0
2025-10-07 09:50:00,48.335,11.092,345.323,540.919,5.733,538.359,539.797,541.779,540.891,542.68,542.185,543.332,541.235,541.996,543.119,542.5,540.337,540.579,540.477,541.742,541.741,540.44,539.839,539.782,537.599,538.676,541.869,539.038,541.477,540.905,541.484,540.961,2.8566,62.069,3.056,2.93,57.946,0.328,0
2025-10-07 10:00:00,48.584,11.133,345.248,540.295,6.423,540.739,541.285,541.12,540.571,541.723,543.429,541.81,542.284,543.705,541.366,540.113,539.85,541.575,540.15,539.719,538.775,539.541,538.465,540.196,539.296,537.282,537.689,539.789,539.023,538.981,539.191,540.303,2.86,62.189,2.963,2.909,58.224,0.385,0
2025-10-07 10:10:00,48.49,11.114,345.186,539.837,5.108,539.722,541.621,542.027,539.535,540.718,541.741,540.005,541.97,541.66,540.012,540.896,541.013,540.902,540.219,538.817,541.067,540.033,537.67,537.651,539.927,538.759,538.119,536.919,538.765,538.733,538.006,539.092,2.8773,62.28,3.135,3.086,58.085,0.398,0
2025-10-07 10:20:00,48.779,11.146,345.807,540.283,6.164,540.742,541.236,541.647,541.881,539.092,541.765,543.177,542.912,541.151,541.175,541.294,542.13,542.469,540.225,539.591,539.134,538.683,537.013,538.578,539.059,538.896,538.836,539.023,539.779,537.961,540.471,539.732,2.8934,62.313,3.216,2.915,57.923,0.389,0
2025-10-07 10:30:00,48.67,11.162,345.992,540.297,5.911,540.075,542.38,542.002,539.106,540.875,541.94,541.107,541.818,542.503,541.474,541.321,542.605,540.895,539.699,539.431,537.215,540.537,539.748,539.277,539.276,539.479,537.594,539.195,538.77,541.649,536.694,541.343,2.8574,62.483,3.118,2.998,58.252,0.229,0
2025-10-07 10:40:00,48.855,11.164,345.949,540.362,5.64,540.752,542.263,541.072,541.054,540.713,541.108,540.609,542.154,542.475,543.086,541.201,540.462,540.269,540.652,540.572,539.948,539.574,539.715,538.087,538.471,539.218,539.462,539.393,537.446,539.304,540.513,540.202,2.8813,62.235,3.029,2.85,57.88,0.321,0
2025-10-07 10:50:00,48.754,11.172,345.753,540.925,5.488,540.945,540.544,541.797,542.533,541.575,544.031,543.345,542.504,542.301,542.741,544.032,541.734,539.581,540.778,540.212,541.118,539.785,539.703,539.309,539.62,539.801,538.544,538.545,540.194,538.702,540.089,540.922,2.8742,62.184,3.143,2.914,58.027,0.391,0
2025-10-07 11:00:00,48.808,11.158,345.64,540.117,6.114,540.099,542.485,542.081,542.092,540.6,541.102,542.751,540.684,541.409,540.911,543.683,540.783,540.377,538.682,539.568,539.55,538.762,538.179,537.862,537.569,538.634,539.411,538.255,539.282,540.326,539.612,538.417,2.8712,62.139,3.097,2.835,58.187,0.322,0
2025-10-07 11:10:00,48.942,11.154,346.419,541.157,6.196,540.366,542.338,542.17,544.158,543.617,540.619,541.968,541.755,543.157,541.228,542.998,540.244,542.594,541.566,542.298,541.768,540.107,538.421,539.242,537.962,541.054,539.916,538.749,539.857,541.261,541.79,540.045,2.894,62.245,3.118,2.97,58.099,0.379,0
2025-10-07 11:20:00,48.807,11.166,345.851,541.085,4.852,540.046,540.446,541.908,542.504,542.677,542.727,543.334,541.301,543.594,542.606,542.356,541.535,540.663,540.105,540.182,541.204,541.511,539.564,540.835,540.568,538.742,538.747,539.623,539.07,540.46,540.056,542.943,2.8747,61.995,3.135,3.223,58.224,0.391,0
2025-10-07 11:30:00,48.948,11.123,345.599,541.229,5.507,540.366,541.38,541.875,543.117,542.1,543.152,542.7,544.254,541.717,542.0,543.811,543.016,542.183,540.8,539.942,540.594,540.58,538.747,540.419,540.171,540.62,540.361,539.542,539.929,538.871,540.028,540.895,2.8845,62.139,3.235,2.821,58.116,0.294,0
2025-10-07 11:40:00,48.827,11.093,346.088,541.453,5.761,541.194,541.425,541.775,543.112,542.737,542.316,542.537,541.502,543.841,544.519,543.202,543.229,542.095,541.023,541.205,540.823,541.103,540.076,538.962,539.892,538.758,540.464,540.194,540.227,539.76,541.806,541.466,2.8768,62.122,3.092,3.019,57.954,0.29,0
2025-10-07 11:50:00,48.993,11.141,345.629,541.311,5.967,540.213,540.944,541.566,542.056,541.102,541.922,543.039,542.136,543.057,544.5,544.0,543.23,542.419,540.852,540.873,539.742,538.945,539.991,538.953,540.164,540.518,539.292,538.533,541.718,540.53,542.528,542.565,2.8747,62.335,3.157,3.081,58.05,0.358,0
2025-10-07 12:00:00,49.13,11.133,345.95,541.324,4.011,541.867,542.926,542.875,541.44,541.679,541.206,542.258,543.072,542.641,541.988,542.923,542.254,541.716,541.366,540.304,541.218,541.23,541.594,540.67,541.031,539.572,539.596,539.061,540.171,540.86,540.73,539.506,2.8758,62.529,2.962,2.932,58.144,0.327,0
2025-10-07 12:10:00,48.831,11.127,345.943,540.787,6.058,541.321,541.94,540.268,542.166,541.837,542.496,543.859,543.289,540.504,543.595,540.732,540.52,541.118,540.138,540.899,542.03,539.582,539.71,540.073,539.547,539.942,538.675,539.33,541.142,537.801,539.438,539.289,2.8674,62.174,3.188,2.97,58.29,0.312,0
2025-10-07 12:20:00,49.234,11.085,346.2,541.282,5.906,541.41,541.838,542.018,541.94,542.176,543.932,542.221,544.064,542.614,543.671,542.782,541.857,541.63,542.337,541.002,539.345,541.102,539.762,539.739,538.158,538.706,540.272,541.191,539.676,540.454,541.257,539.472,2.8915,62.467,3.095,2.939,58.228,0.375,0
2025-10-07 12:30:00,49.259,11.131,346.089,541.572,6.395,540.465,544.218,541.797,543.354,541.735,541.186,542.72,545.069,543.993,543.28,540.391,541.707,542.323,543.23,541.165,540.412,540.582,541.582,539.799,538.674,539.307,539.844,539.008,541.009,543.3,540.25,542.032,2.8798,62.313,3.01,2.822,58.262,0.365,0
2025-10-07 12:40:00,49.234,11.165,345.752,541.371,3.67,540.316,541.546,541.571,541.999,543.055,540.95,542.21,541.349,541.854,543.199,542.156,542.285,543.076,543.195,541.593,540.681,540.778,540.175,540.169,543.055,539.529,540.083,539.583,539.655,540.307,540.811,541.834,2.8889,62.217,3.024,2.915,58.376,0.391,0
2025-10-07 12:50:00,49.205,11.151,345.63,540.664,4.887,539.633,540.703,541.889,541.68,541.241,540.905,542.144,541.16,543.01,541.417,541.594,542.43,541.637,540.467,541.132,540.11,538.814,540.21,539.877,541.937,539.497,538.236,540.19,540.226,539.766,538.123,539.894,2.913,62.156,3.12,2.94,58.001,0.306,0
2025-10-07 13:00:00,49.062,11.143,345.189,541.148,5.786,542.847,541.503,543.309,544.572,540.989,541.86,542.693,540.491,542.623,543.163,540.625,541.487,541.399,539.859,542.393,541.723,539.604,539.469,540.598,541.465,539.563,539.311,540.419,538.786,539.946,540.549,539.742,2.8884,62.206,3.226,3.077,58.298,0.368,0
2025-10-07 13:10:00,49.261,11.18,345.397,542.028,4.165,542.071,543.003,542.078,543.685,543.164,543.012,543.746,543.106,541.667,542.097,542.453,544.101,542.549,541.585,543.557,542.291,539.936,541.099,541.531,541.008,540.445,541.67,541.094,540.81,540.938,541.421,540.636,2.8804,62.383,3.076,2.857,58.068,0.273,0
2025-10-07 13:20:00,49.399,11.15,345.915,541.076,6.146,542.074,542.006,540.949,542.457,541.548,540.862,540.925,542.252,542.575,543.614,540.53,543.062,540.907,542.103,543.826,541.078,540.912,539.552,540.052,538.443,540.441,539.624,537.68,538.783,541.276,540.239,541.283,2.9224,62.678,3.1,2.799,58.013,0.393,0
2025-10-07 13:30:00,49.087,11.187,345.848,540.954,5.898,540.649,542.613,541.334,542.382,542.887,540.41,543.869,542.959,541.476,541.829,541.841,541.97,541.353,542.24,540.451,539.924,538.787,540.637,539.794,541.167,539.928,538.051,538.597,540.678,537.971,540.921,541.048,2.8968,62.27,2.937,3.063,57.921,0.411,0
2025-10-07 13:40:00,49.361,11.14,345.99,541.005,6.068,542.885,541.027,541.223,543.492,541.258,542.372,540.495,542.143,541.793,543.468,540.427,544.302,540.659,540.09,541.629,540.614,541.369,538.581,539.794,539.626,540.693,538.234,541.424,539.961,539.632,538.284,541.668,2.8775,62.262,2.976,2.98,57.905,0.355,0
2025-10-07 13:50:00,49.0,11.116,345.43,541.191,5.568,540.562,541.965,539.097,544.125,542.702,544.362,541.861,543.632,541.903,542.853,542.191,543.747,541.622,542.025,542.051,541.218,539.426,539.059,538.794,540.403,539.405,540.046,540.334,539.328,539.268,539.669,540.521,2.8616,62.068,3.071,2.977,58.035,0.417,0
2025-10-07 14:00:00,49.087,11.091,346.029,540.665,6.366,540.772,542.07,541.228,541.05,540.62,542.073,541.556,541.353,542.376,542.737,542.31,541.144,543.655,541.465,539.91,539.988,541.895,542.191,538.935,539.008,537.289,539.586,537.53,537.798,540.736,539.197,539.485,2.8898,62.452,2.968,2.976,58.074,0.362,0
2025-10-07 14:10:00,49.066,11.125,345.472,540.2,7.209,540.877,539.6,540.531,544.093,541.619,540.724,541.629,540.93,539.905,541.686,541.041,540.546,540.493,540.679,542.25,537.765,539.346,538.716,539.744,538.262,536.884,539.291,539.705,540.109,538.278,539.312,541.393,2.8818,62.108,3.078,2.787,58.112,0.36,0
2025-10-07 14:20:00,49.111,11.135,346.11,540.948,6.646,541.302,541.608,541.497,541.98,541.892,542.694,542.34,545.048,542.637,541.33,541.252,541.108,540.559,540.431,541.249,541.015,538.576,540.997,539.805,538.402,539.286,539.552,540.474,539.511,539.668,539.91,541.477,2.9031,62.542,3.07,2.928,58.157,0.407,0
