timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-07 14:30:00,49.358,11.172,345.782,540.656,5.144,542.762,541.252,540.125,542.655,541.512,542.706,541.748,540.928,542.631,543.147,540.963,541.766,541.813,540.822,542.017,538.415,541.208,539.317,539.497,538.926,538.003,538.233,539.531,539.668,538.33,539.456,540.287,2.8856,62.342,3.13,2.881,58.282,0.408,0
2025-10-07 14:40:00,48.909,11.124,345.646,540.596,6.231,541.398,540.216,542.667,541.449,542.858,541.633,542.469,541.867,543.401,541.927,540.981,541.63,541.29,540.929,540.947,540.411,539.012,540.376,539.099,538.753,539.23,540.261,537.826,537.17,538.629,539.745,539.926,2.8858,61.914,2.986,3.045,58.142,0.347,0
2025-10-07 14:50:00,49.15,11.196,346.133,541.351,6.213,542.384,540.948,540.666,543.062,541.212,542.663,542.861,542.121,543.196,544.261,542.62,543.451,541.977,542.887,540.627,539.445,540.967,540.101,538.048,540.16,540.861,538.942,538.356,539.028,541.246,542.14,542.247,2.8781,62.297,3.023,3.045,57.928,0.353,0
2025-10-07 15:00:00,49.138,11.15,345.73,540.874,6.725,542.209,543.237,542.22,543.24,540.857,540.25,542.119,544.446,542.112,541.485,541.636,542.005,542.078,541.859,541.314,539.049,541.397,538.456,538.588,539.928,538.427,539.16,539.304,538.459,537.721,540.487,541.553,2.896,62.17,2.966,2.876,58.224,0.287,0
2025-10-07 15:10:00,49.461,11.169,345.907,541.284,5.809,540.757,542.282,543.611,543.389,542.209,543.908,542.809,542.09,542.108,542.983,543.66,544.109,541.954,540.312,541.046,539.315,539.681,540.814,538.3,540.286,539.164,540.872,539.488,540.228,540.191,540.056,539.037,2.9116,62.353,3.165,3.001,58.019,0.37,0
2025-10-07 15:20:00,48.838,11.128,345.796,541.173,5.909,540.143,543.255,541.054,542.296,540.157,544.276,542.649,543.351,541.933,542.184,542.786,539.721,542.183,541.007,540.705,541.137,541.608,539.811,538.367,539.578,539.73,539.69,538.6,541.306,541.51,541.775,540.857,2.8852,62.082,3.126,2.964,58.108,0.391,0
2025-10-07 15:30:00,48.987,11.126,345.614,541.364,5.704,540.555,542.889,541.144,541.743,542.852,543.895,541.174,542.005,542.747,545.241,542.298,541.736,539.543,541.532,541.434,540.881,539.931,541.739,539.537,541.054,540.233,539.602,540.732,540.188,541.32,539.866,540.949,2.877,62.202,3.084,2.867,58.067,0.302,0
2025-10-07 15:40:00,49.147,11.147,345.758,541.511,4.892,540.795,542.631,543.557,542.017,542.906,544.025,543.881,541.798,541.447,542.736,542.85,541.579,543.965,540.675,541.946,540.527,540.317,539.133,541.267,539.818,541.018,539.225,540.966,539.234,541.33,539.668,541.478,2.8789,62.368,2.952,2.924,58.169,0.356,0
2025-10-07 15:50:00,49.118,11.147,345.876,541.024,5.296,542.917,540.096,542.89,541.846,541.949,543.092,543.552,542.203,541.825,542.361,541.613,542.726,540.506,541.976,541.349,539.339,541.274,539.253,538.552,540.644,541.677,538.822,539.638,539.577,540.158,538.256,539.558,2.8853,62.422,3.022,2.808,57.862,0.338,0
2025-10-07 16:00:00,49.115,11.113,345.882,540.811,4.387,541.153,540.378,540.414,541.505,540.43,542.487,541.765,542.628,541.414,542.178,543.107,541.324,541.811,541.008,539.799,541.05,541.212,540.511,539.525,540.84,539.68,539.593,539.844,539.045,538.72,539.583,540.883,2.8904,62.271,3.043,2.933,57.862,0.329,0
2025-10-07 16:10:00,49.479,11.182,346.289,541.582,5.494,540.521,541.372,541.71,543.702,543.278,541.921,542.215,543.644,542.351,541.805,542.677,544.365,542.663,542.286,540.588,540.832,541.262,541.366,539.409,538.871,541.5,539.527,540.651,541.326,539.696,540.519,542.645,2.8926,62.422,2.931,3.092,57.9,0.343,0
2025-10-07 16:20:00,48.915,11.138,345.795,540.922,4.442,540.717,542.886,541.831,542.709,541.803,541.653,543.103,542.308,541.933,540.961,540.275,541.628,540.993,541.565,540.546,540.054,540.913,539.392,538.661,540.965,540.26,540.263,540.381,540.209,539.113,538.911,540.868,2.8956,62.049,2.978,2.894,58.081,0.274,0
2025-10-07 16:30:00,48.847,11.125,345.959,541.394,6.052,541.194,542.58,542.473,541.05,542.26,544.76,543.298,543.832,542.495,542.139,542.328,542.741,542.665,542.349,540.669,539.44,539.773,540.06,538.708,539.019,539.969,540.098,539.183,541.655,539.465,541.12,542.308,2.86,62.26,2.945,2.967,57.779,0.302,0
2025-10-07 16:40:00,48.838,11.104,345.714,540.721,6.033,540.444,539.85,541.585,540.223,540.856,543.723,541.35,542.849,543.09,543.328,541.317,540.628,541.409,541.987,539.717,541.826,541.286,538.003,538.037,539.461,540.283,537.69,539.419,540.75,539.054,541.384,539.92,2.8851,62.213,3.054,3.003,57.897,0.39,0
2025-10-07 16:50:00,48.635,11.126,345.368,541.009,6.699,540.808,541.644,539.625,541.439,541.757,545.717,544.046,542.058,541.42,540.335,543.554,541.981,541.907,541.388,540.528,539.111,539.53,539.806,539.581,540.008,539.815,539.614,539.018,540.092,541.732,539.568,541.156,2.867,62.203,3.036,2.889,58.034,0.254,0
2025-10-07 17:00:00,48.942,11.137,345.563,540.894,6.989,540.127,540.828,542.046,541.46,542.366,542.303,543.622,542.858,544.521,541.524,541.12,542.089,541.89,540.776,540.939,540.397,539.273,540.848,539.249,539.869,539.892,539.65,537.981,537.532,541.106,541.45,538.431,2.8735,62.117,2.984,2.847,57.821,0.329,0
2025-10-07 17:10:00,48.886,11.109,345.443,540.963,5.481,541.166,542.648,543.134,541.332,541.841,543.775,541.753,543.627,541.771,540.823,541.235,541.589,541.689,539.91,540.701,540.762,539.774,538.294,541.134,540.583,540.226,539.931,539.902,538.515,540.18,540.23,539.467,2.8767,62.148,3.071,3.002,58.14,0.337,0
2025-10-07 17:20:00,48.604,11.091,345.439,540.872,5.36,541.221,539.642,541.361,542.688,541.451,541.211,543.654,542.266,541.912,541.61,541.908,541.664,540.489,541.736,540.174,540.468,539.797,539.849,541.239,538.294,539.541,539.311,540.42,540.519,540.018,541.172,539.94,2.8631,62.454,3.035,3.063,57.977,0.417,0
2025-10-07 17:30:00,48.487,11.098,345.505,540.545,4.043,539.208,540.655,541.842,542.465,540.978,542.74,539.86,541.544,541.795,542.671,542.954,540.333,540.122,541.052,539.209,540.915,539.604,538.911,540.693,539.818,539.03,539.086,538.974,539.812,539.261,539.722,541.457,2.867,62.025,3.036,2.908,58.044,0.225,0
2025-10-07 17:40:00,48.829,11.096,345.583,542.124,4.75,541.664,542.246,541.681,544.217,543.253,544.659,543.32,542.228,544.641,541.55,543.233,541.768,544.232,540.636,542.941,542.042,540.396,542.102,539.909,542.425,541.028,540.491,539.982,541.158,541.297,541.516,542.726,2.8944,62.517,2.951,2.928,58.04,0.262,0
2025-10-07 17:50:00,48.658,11.133,345.382,540.21,5.677,540.214,541.11,541.491,541.708,538.353,543.422,541.804,540.924,540.936,542.336,540.971,541.633,540.652,540.058,539.382,539.65,538.64,539.182,538.772,540.368,539.783,540.482,537.745,539.309,539.035,538.731,538.975,2.8678,62.064,3.116,3.114,58.095,0.275,0
2025-10-07 18:00:00,48.614,11.084,345.4,539.81,5.54,539.545,540.618,540.885,540.171,540.46,543.159,540.368,541.398,538.89,540.89,540.977,539.406,539.342,539.256,539.523,540.286,540.181,538.112,537.619,538.28,540.799,541.27,539.207,539.037,538.167,538.254,538.765,2.8626,62.427,3.036,2.875,58.077,0.315,0
2025-10-07 18:10:00,48.332,11.082,345.395,541.057,5.369,540.919,540.119,540.684,543.638,542.026,543.791,543.321,542.555,541.824,540.18,541.767,543.184,543.941,540.502,540.001,540.618,540.143,540.99,539.881,538.572,539.779,539.322,538.918,540.737,540.273,540.884,539.979,2.8636,62.053,3.173,2.869,57.933,0.386,0
2025-10-07 18:20:00,48.426,11.146,345.591,541.207,4.975,543.527,541.182,541.745,540.754,542.185,540.214,542.909,543.142,542.299,541.321,541.087,541.708,543.906,540.865,542.123,539.566,538.931,540.902,539.676,540.658,539.989,539.799,541.095,540.318,540.752,540.127,541.813,2.875,62.088,3.065,2.913,58.034,0.359,0
2025-10-07 18:30:00,48.512,11.077,345.541,540.725,6.928,540.884,542.228,541.323,541.716,542.798,541.795,542.172,542.749,543.258,540.657,543.337,540.31,540.53,540.556,541.543,540.87,538.519,539.947,538.792,536.409,537.226,539.117,539.205,539.764,541.517,540.447,541.905,2.8593,62.226,2.957,2.749,58.111,0.407,0
2025-10-07 18:40:00,48.309,11.138,345.293,540.499,5.04,539.857,541.087,538.305,541.795,541.765,541.038,541.053,543.345,542.288,543.03,542.416,542.392,541.444,540.192,539.336,540.299,539.238,540.098,538.516,539.472,538.9,540.098,538.736,539.854,538.787,539.632,540.506,2.8766,62.135,2.976,2.96,57.974,0.465,0
2025-10-07 18:50:00,48.417,11.084,345.366,540.115,6.6,540.665,540.168,541.174,542.208,541.341,540.006,541.96,540.942,543.587,541.219,540.676,541.518,540.464,542.112,540.008,539.846,537.937,538.218,538.663,536.987,538.256,537.382,540.264,539.619,539.589,538.687,539.605,2.8531,62.1,2.956,3.019,57.922,0.212,0
2025-10-07 19:00:00,48.373,11.08,345.198,540.173,4.435,542.218,539.604,541.411,540.682,540.015,540.512,540.833,541.964,540.85,541.552,541.778,540.156,541.516,539.778,539.227,539.76,540.692,540.246,538.095,540.065,539.607,539.847,540.088,539.217,537.926,539.262,537.783,2.8691,62.117,3.058,2.912,57.975,0.258,0
2025-10-07 19:10:00,48.042,11.09,345.085,539.764,5.766,540.414,540.163,540.298,541.092,538.619,540.75,539.817,542.718,540.214,541.297,542.461,541.476,541.601,539.471,539.399,541.044,540.072,538.417,537.832,536.952,537.692,537.047,538.565,538.137,538.015,539.341,540.717,2.869,61.848,3.433,3.184,57.941,0.294,0
2025-10-07 19:20:00,48.045,11.18,344.811,541.359,6.189,541.369,539.765,541.683,543.107,543.068,542.722,541.727,543.472,542.424,542.462,542.846,542.617,541.419,541.51,541.425,542.008,539.581,539.929,539.721,542.215,541.377,539.762,541.285,537.283,539.634,541.585,540.695,2.8743,62.152,3.499,2.954,58.02,0.42,0
2025-10-07 19:30:00,48.007,11.077,345.082,540.158,5.343,541.118,540.958,541.597,542.221,541.762,542.328,542.925,541.466,541.915,542.634,540.716,539.568,541.675,538.092,539.044,538.589,539.582,539.171,540.479,539.035,539.904,539.524,537.881,538.038,537.582,538.094,538.361,2.867,62.02,3.423,3.039,57.949,0.335,0
2025-10-07 19:40:00,48.009,11.096,345.036,539.509,6.057,539.507,537.719,539.725,540.55,540.715,542.494,538.808,540.119,541.681,541.55,539.785,540.099,540.431,539.554,540.99,539.786,538.355,539.313,539.128,539.271,540.086,538.963,538.136,538.573,536.437,537.701,537.268,2.853,62.022,3.441,2.916,57.857,0.301,0
2025-10-07 19:50:00,47.98,11.098,344.525,539.08,8.38,539.368,538.645,539.007,540.913,542.346,541.403,541.838,542.416,543.026,540.099,540.319,540.488,540.564,538.498,537.956,538.605,539.507,538.065,537.511,537.589,538.618,538.489,536.58,534.921,535.282,534.646,538.457,2.8784,61.933,3.328,2.948,58.119,0.329,0
2025-10-07 20:00:00,48.099,11.085,344.799,539.26,8.104,537.394,539.442,540.884,540.389,541.109,540.115,541.351,540.576,541.535,542.12,541.855,539.108,540.63,540.549,539.444,537.163,538.504,539.614,540.382,540.03,539.778,539.166,536.258,535.129,536.393,534.016,537.075,2.8698,62.276,3.446,2.944,57.987,0.261,0
2025-10-07 20:10:00,47.947,11.104,345.002,538.042,11.717,539.513,539.557,540.463,539.97,542.354,540.147,539.997,540.168,538.665,540.03,541.11,538.744,539.016,537.272,536.846,539.552,538.194,538.235,537.539,536.7,538.393,537.365,535.199,530.637,532.239,534.1,535.117,2.8798,62.111,3.453,2.969,58.012,0.375,0
2025-10-07 20:20:00,47.925,11.128,345.185,538.912,10.033,539.963,536.83,542.035,542.053,541.677,541.132,541.174,539.732,540.932,541.431,541.753,538.791,539.098,539.055,538.341,539.803,540.52,540.424,538.821,537.429,537.377,537.239,537.038,533.454,532.02,534.817,537.69,2.8698,62.016,3.41,2.836,57.794,0.306,0
2025-10-07 20:30:00,47.808,11.131,344.622,538.84,11.027,539.419,537.463,539.171,540.333,541.71,540.978,541.329,541.043,541.987,539.413,542.425,541.39,541.077,540.842,539.118,540.658,538.252,536.883,539.111,537.514,538.453,538.518,536.039,531.398,532.258,534.683,537.221,2.856,61.883,3.436,3.032,57.917,0.338,0
2025-10-07 20:40:00,48.185,11.124,344.87,539.75,11.494,541.105,541.543,541.441,541.309,541.762,542.635,541.285,542.797,541.023,541.353,542.485,541.236,542.417,542.226,541.023,539.28,541.126,539.547,539.49,539.054,540.016,538.957,536.111,534.146,531.303,533.819,534.76,2.8715,61.955,3.375,3.028,58.102,0.433,0
2025-10-07 20:50:00,47.723,11.087,344.995,537.802,13.415,538.562,538.743,540.713,540.701,539.31,539.055,541.544,541.203,538.816,541.359,541.59,537.789,539.781,539.958,537.644,538.652,535.457,537.799,539.631,538.241,537.227,536.595,532.29,531.634,528.175,532.03,536.158,2.8619,62.108,3.454,2.926,58.108,0.348,0
2025-10-07 21:00:00,47.654,11.082,345.325,538.297,16.077,538.587,540.708,539.49,540.203,538.93,540.69,542.9,540.565,541.448,540.055,541.017,540.241,540.016,540.634,540.748,538.182,538.491,537.338,537.918,537.099,537.004,538.211,536.697,531.935,526.823,532.117,535.975,2.8688,62.011,3.396,2.94,57.956,0.406,0
2025-10-07 21:10:00,47.825,11.097,344.796,538.566,18.398,540.426,539.151,539.581,540.803,539.932,541.57,540.092,544.012,541.889,541.109,542.196,540.235,540.593,539.233,539.28,541.212,539.672,538.067,539.069,538.954,538.739,539.524,533.189,529.03,525.614,532.575,535.529,2.8613,62.245,3.471,2.989,58.096,0.331,0
2025-10-07 21:20:00,47.564,11.013,344.879,537.705,17.595,539.915,539.227,539.206,539.783,538.631,542.376,541.074,540.386,542.351,539.511,540.344,539.825,539.961,540.014,540.368,539.108,538.461,539.817,538.802,535.983,539.42,536.194,531.948,529.144,524.781,528.226,533.189,2.8676,61.865,3.609,2.866,58.116,0.38,0
2025-10-07 21:30:00,47.697,11.043,344.582,537.367,17.424,540.18,539.851,541.662,539.613,540.399,542.214,541.614,540.962,540.99,539.44,539.803,538.913,538.104,539.248,539.399,541.082,540.295,536.27,537.838,538.489,535.935,535.092,529.799,527.595,524.79,527.795,531.541,2.8289,61.942,3.502,2.879,57.756,0.376,0
2025-10-07 21:40:00,47.314,11.09,343.999,537.026,17.188,538.073,539.664,538.283,538.577,539.938,539.623,540.767,541.657,539.376,539.747,539.633,539.798,538.466,540.479,537.181,538.06,538.563,537.845,537.535,537.32,538.134,537.06,532.18,526.857,524.469,527.549,532.865,2.8538,61.866,3.457,3.004,57.954,0.389,0
2025-10-07 21:50:00,47.453,11.059,344.695,536.975,22.777,540.343,537.175,538.589,538.705,539.562,539.805,540.411,542.364,539.278,539.483,537.501,542.962,539.4,539.808,539.21,539.147,538.249,539.011,538.29,539.227,537.652,537.167,531.55,526.046,520.185,527.664,529.536,2.8449,61.784,3.477,3.116,58.111,0.273,0
2025-10-07 22:00:00,47.351,11.109,344.199,536.667,17.852,538.302,540.275,539.41,539.21,540.099,541.19,540.913,539.554,540.26,540.738,539.269,539.195,539.233,537.239,538.548,537.896,536.799,536.977,537.286,536.934,538.043,538.243,528.683,527.097,523.338,525.429,529.858,2.8281,62.055,3.476,2.984,58.133,0.311,0
2025-10-07 22:10:00,47.442,11.036,344.447,537.265,19.673,538.641,539.653,538.903,539.633,540.008,541.068,540.635,541.058,542.147,539.888,539.878,542.183,539.919,538.993,538.31,538.69,537.584,538.088,538.897,538.876,538.007,537.418,531.748,524.824,522.51,526.774,531.827,2.8454,61.782,3.431,2.973,58.105,0.327,0
2025-10-07 22:20:00,47.449,11.106,344.464,537.51,22.511,540.998,540.804,541.253,541.425,541.219,540.416,539.957,541.853,543.425,540.839,540.385,538.517,540.029,537.655,539.509,537.008,540.593,538.342,539.098,537.863,537.811,538.176,529.017,527.197,520.914,526.163,532.291,2.8543,61.774,3.543,2.867,57.934,0.398,0
2025-10-07 22:30:00,47.202,11.083,344.66,536.573,24.264,539.538,539.52,538.646,541.469,539.46,539.856,540.893,541.239,539.901,540.086,542.279,540.952,540.142,537.803,537.763,539.058,538.387,538.219,537.038,536.331,538.066,536.872,528.751,521.723,518.015,524.502,530.953,2.8284,61.782,3.393,3.038,57.919,0.367,0
2025-10-07 22:40:00,47.332,11.094,344.188,536.816,24.455,539.792,540.022,541.122,539.356,541.11,541.018,540.273,541.385,541.851,540.113,540.15,539.05,539.518,539.078,539.573,537.969,540.49,537.926,535.519,538.349,535.578,536.786,530.703,525.329,517.396,524.731,529.851,2.8273,61.859,3.445,3.048,57.736,0.358,0
2025-10-07 22:50:00,47.1,11.075,344.164,536.617,24.883,539.632,539.515,539.956,541.305,539.539,541.142,540.779,539.869,542.032,539.381,540.167,538.813,539.706,538.234,539.183,538.583,538.83,538.642,538.019,537.976,537.625,538.517,529.075,522.461,517.149,522.579,529.957,2.8399,61.589,3.486,3.102,57.778,0.279,0
2025-10-07 23:00:00,47.091,11.089,344.35,535.588,24.004,539.142,538.324,540.724,537.818,539.57,540.607,539.66,539.142,541.045,538.903,538.444,539.286,541.102,538.693,537.621,536.508,537.038,538.76,535.869,536.248,537.485,536.336,526.403,521.193,517.098,520.552,527.307,2.8417,61.706,3.521,2.969,57.893,0.291,0
2025-10-07 23:10:00,47.008,10.998,343.996,535.966,27.485,539.145,538.897,539.061,538.31,538.671,539.583,540.691,539.637,540.124,538.521,539.652,542.044,539.65,539.218,540.108,539.998,540.309,537.665,539.485,535.863,537.138,536.925,527.244,520.8,514.559,520.557,527.221,2.8493,61.717,3.566,2.968,57.83,0.38,0
2025-10-07 23:20:00,47.11,11.119,344.376,536.37,26.709,538.596,541.019,538.316,540.494,540.978,540.721,541.815,542.819,541.031,540.166,541.065,539.174,538.699,539.615,538.265,538.802,537.314,538.277,538.425,537.945,535.158,536.195,526.884,522.319,516.11,521.812,529.963,2.8415,61.803,3.465,2.905,58.068,0.383,0
2025-10-07 23:30:00,47.177,11.062,344.001,535.726,28.664,538.826,538.994,539.852,540.808,540.9,540.487,538.668,539.102,541.14,540.043,539.721,538.629,540.108,540.217,538.772,539.087,539.055,538.573,536.6,536.643,537.345,537.466,526.385,520.298,512.476,518.327,526.074,2.8684,61.607,3.465,3.031,57.943,0.3,0
2025-10-07 23:40:00,47.044,11.144,344.033,535.916,31.707,539.627,539.963,540.099,539.568,539.534,539.202,542.263,540.081,539.764,542.817,540.116,540.706,538.203,538.631,539.797,539.153,539.236,538.086,538.891,537.177,537.839,536.581,525.96,520.107,511.11,518.626,526.593,2.8285,61.769,3.493,3.058,58.09,0.309,0
2025-10-07 23:50:00,46.787,11.017,343.867,535.095,31.24,538.655,539.952,540.867,539.503,538.276,539.328,538.363,538.989,541.602,540.224,540.149,539.477,537.69,538.635,538.528,537.363,537.832,537.505,538.753,536.16,535.614,536.112,523.951,519.349,510.362,518.561,525.761,2.8316,61.736,3.567,2.778,57.878,0.322,0
2025-10-08 00:00:00,47.032,11.071,343.689,536.328,33.591,539.359,539.727,538.167,540.857,543.795,542.208,541.462,539.937,538.691,541.181,540.22,539.843,540.133,540.399,540.291,537.903,540.933,540.136,537.141,539.443,539.264,538.455,525.578,517.333,510.204,520.074,528.136,2.8453,61.724,3.423,2.965,58.101,0.408,0
2025-10-08 00:10:00,47.021,11.12,344.172,535.503,34.149,539.428,538.615,541.37,539.195,539.963,541.466,540.095,542.016,542.128,540.415,540.508,540.722,539.299,538.8,537.481,539.619,538.473,538.832,537.809,537.181,535.596,536.974,524.347,514.71,507.979,518.645,526.907,2.8318,61.853,3.562,2.955,57.896,0.436,0
2025-10-08 00:20:00,46.916,11.07,344.33,535.941,34.646,540.049,538.736,540.347,539.762,539.324,542.089,542.908,541.1,540.244,543.706,539.796,538.944,539.162,539.967,539.104,540.616,538.917,538.446,539.316,538.409,537.599,538.661,525.767,517.843,509.06,516.439,524.091,2.8195,61.688,3.473,2.862,57.991,0.362,0
2025-10-08 00:30:00,47.085,11.101,344.356,534.798,33.523,539.791,539.601,540.267,539.916,540.118,539.148,540.034,539.81,539.513,540.591,540.289,539.393,538.325,537.383,537.216,537.38,536.791,537.023,538.2,537.283,537.625,537.643,524.545,515.429,507.068,515.795,523.357,2.8382,61.663,3.425,2.998,57.952,0.389,0
2025-10-08 00:40:00,46.911,11.077,343.936,534.195,35.918,537.783,537.161,538.814,538.69,540.29,540.564,539.484,539.83,540.343,538.989,538.62,540.372,537.602,538.456,537.977,538.359,537.376,536.004,536.985,536.473,537.271,537.432,522.513,514.103,504.646,513.345,523.773,2.8332,61.638,3.576,3.008,58.056,0.267,0
2025-10-08 00:50:00,46.921,11.144,344.627,534.987,36.846,537.506,539.701,539.367,540.247,541.583,539.902,541.145,543.14,539.561,540.329,539.468,538.596,537.64,539.194,539.196,538.16,537.529,537.685,536.627,537.908,537.727,537.239,524.404,514.643,506.294,515.202,524.645,2.8406,61.745,3.516,2.972,58.062,0.3,0
2025-10-08 01:00:00,47.066,11.068,344.294,534.649,36.701,538.72,539.364,539.852,538.935,540.667,540.271,539.074,541.106,540.46,537.987,540.315,540.219,537.309,539.948,538.735,539.414,539.254,538.411,537.092,536.543,538.306,537.034,522.205,512.819,504.405,513.396,523.696,2.8347,61.855,3.468,2.876,57.916,0.293,0
2025-10-08 01:10:00,46.642,11.069,343.643,534.162,38.333,538.229,538.078,540.629,538.368,539.637,540.812,538.242,539.464,538.635,540.563,538.875,538.342,538.375,541.099,539.45,540.0,536.669,537.448,536.355,535.53,535.871,537.238,522.415,514.591,502.766,512.745,521.953,2.822,61.589,3.389,2.888,57.822,0.384,0
2025-10-08 01:20:00,46.796,11.026,343.679,534.451,38.025,538.891,537.379,539.848,540.0,540.69,540.569,539.863,540.183,538.955,539.538,539.571,539.978,539.936,539.202,539.068,537.631,537.663,535.901,539.116,537.864,536.209,537.634,522.768,512.415,502.665,513.561,523.069,2.8321,61.764,3.48,3.023,58.005,0.252,0
2025-10-08 01:30:00,46.829,11.043,343.824,534.678,38.283,538.812,538.912,540.794,540.148,541.088,539.85,539.54,540.922,539.864,537.698,539.866,538.803,540.057,539.828,539.102,537.004,536.908,536.928,538.908,538.164,537.488,537.807,525.05,513.186,502.805,514.164,522.605,2.8349,61.67,3.362,3.018,57.924,0.339,0
2025-10-08 01:40:00,46.639,11.033,344.156,534.719,37.312,539.595,540.286,540.871,540.081,539.448,539.768,541.482,537.932,539.758,538.961,539.827,540.288,539.706,538.454,537.879,536.317,539.796,539.08,537.633,539.993,536.964,537.687,521.558,513.205,504.17,512.49,524.189,2.8149,61.747,3.448,3.02,58.117,0.243,0
2025-10-08 01:50:00,46.565,11.041,343.692,533.91,35.682,537.344,539.528,538.168,537.971,538.62,537.983,539.526,540.447,538.72,537.106,539.657,539.444,538.704,538.086,537.706,538.515,537.5,538.509,536.688,537.867,535.564,536.328,522.676,513.383,504.765,511.524,523.233,2.8231,61.772,3.493,2.75,57.842,0.371,0
2025-10-08 02:00:00,46.941,11.107,343.882,535.474,37.798,538.979,539.66,539.896,541.142,540.009,541.441,541.481,542.124,540.518,541.927,541.683,539.168,538.31,540.694,539.981,540.059,539.686,537.472,538.962,540.864,538.233,537.088,523.288,513.528,504.326,512.929,524.357,2.8507,61.693,3.387,2.949,58.057,0.339,0
2025-10-08 02:10:00,46.708,11.046,343.937,534.887,37.237,538.789,541.006,540.657,540.082,540.467,541.56,542.196,541.234,540.685,540.444,539.876,541.251,539.559,539.204,539.225,537.871,538.777,537.275,535.74,538.43,538.829,535.505,521.31,511.87,504.959,511.493,523.647,2.8262,61.598,3.564,3.069,57.994,0.396,0
2025-10-08 02:20:00,46.974,11.08,344.201,534.513,37.773,538.654,540.647,540.64,538.821,540.399,539.327,539.613,541.715,539.58,540.833,540.193,539.025,537.915,538.8,540.437,538.462,538.947,537.713,537.467,537.295,535.682,537.0,522.44,511.704,503.942,512.143,522.444,2.8432,61.808,3.46,3.159,57.895,0.259,0
2025-10-08 02:30:00,46.707,11.056,344.079,534.513,38.785,541.019,539.354,540.255,540.176,542.131,538.97,540.102,539.886,539.778,540.129,540.06,540.389,538.303,539.692,538.167,537.732,538.229,538.67,536.577,538.346,535.123,536.411,521.61,511.47,503.346,513.145,522.784,2.8208,61.67,3.606,3.069,57.793,0.417,0
2025-10-08 02:40:00,46.914,11.064,344.352,534.321,40.591,538.941,541.275,539.309,538.191,539.809,540.02,540.35,541.66,540.689,538.253,539.926,538.015,539.094,539.22,538.493,540.441,536.399,537.882,535.994,536.066,536.047,537.036,521.226,512.385,501.069,513.768,525.116,2.8466,61.602,3.359,2.948,58.218,0.292,0
2025-10-08 02:50:00,46.573,11.056,344.007,534.001,38.817,538.116,540.289,540.154,539.284,538.513,538.714,542.029,539.572,541.274,538.387,539.809,540.265,539.404,537.919,536.643,537.223,537.351,535.337,535.829,537.147,535.759,537.114,520.93,512.142,503.212,513.243,522.369,2.8157,62.036,3.446,2.968,57.799,0.345,0
2025-10-08 03:00:00,46.959,11.033,344.107,534.383,39.808,539.271,538.036,539.755,539.448,539.726,541.173,540.415,538.621,538.832,540.106,538.872,539.047,539.067,540.324,538.624,540.487,538.325,537.951,536.277,537.554,538.137,536.622,521.467,512.857,501.365,513.817,522.157,2.8271,61.979,3.392,3.035,57.886,0.433,0
2025-10-08 03:10:00,46.964,11.088,344.019,535.253,37.798,540.311,538.032,540.183,539.717,539.881,540.18,539.271,541.007,540.054,539.375,541.717,540.446,541.867,538.867,539.496,538.346,539.498,536.925,538.38,539.026,539.107,538.82,523.095,514.301,504.069,513.881,525.984,2.8462,61.734,3.416,3.114,57.905,0.449,0
2025-10-08 03:20:00,46.721,11.084,343.685,534.776,37.683,539.114,539.37,539.571,541.183,539.562,541.099,542.049,538.89,539.694,541.099,539.065,539.498,538.485,540.336,537.961,539.52,537.078,539.046,537.408,537.489,538.649,537.617,522.123,514.277,504.366,513.275,521.122,2.8177,61.497,3.553,2.966,57.711,0.386,0
2025-10-08 03:30:00,46.961,11.025,343.915,534.28,38.81,538.418,537.595,538.93,538.969,540.117,539.741,539.712,539.568,540.116,539.219,541.159,537.929,537.416,538.768,539.046,538.345,539.246,537.418,536.198,537.936,536.987,537.874,523.222,513.683,502.349,513.398,522.206,2.8543,61.819,3.493,2.855,58.032,0.403,0
2025-10-08 03:40:00,46.853,11.031,343.855,534.633,38.704,538.909,541.019,538.928,538.801,541.623,539.46,543.068,539.474,540.08,540.92,538.902,539.138,538.856,539.387,538.424,537.004,538.716,539.057,536.069,537.537,536.825,537.569,521.985,513.195,504.364,513.015,522.756,2.8359,61.611,3.433,3.005,58.038,0.27,0
2025-10-08 03:50:00,47.031,11.087,344.502,534.931,39.311,539.476,538.622,538.388,541.134,540.993,540.762,540.535,540.579,541.027,541.373,540.194,540.51,539.214,540.369,540.158,539.224,539.309,537.284,536.666,536.928,537.872,537.427,520.771,514.116,502.062,514.175,523.96,2.8432,61.654,3.573,2.875,57.977,0.361,0
2025-10-08 04:00:00,46.803,11.08,344.457,533.641,39.88,537.902,539.801,538.804,537.233,539.413,538.884,538.155,539.558,540.624,539.431,539.969,537.773,539.595,539.854,537.573,538.407,539.779,537.359,535.577,536.305,536.264,534.616,520.678,511.616,500.744,510.823,521.563,2.8206,61.861,3.458,2.895,57.865,0.343,0
2025-10-08 04:10:00,46.777,11.038,344.49,534.54,38.094,539.871,538.86,538.16,540.111,538.647,542.008,538.787,538.586,539.891,540.517,538.995,539.183,541.17,539.093,539.578,537.98,537.643,538.457,535.926,537.927,535.984,537.04,522.647,512.654,503.914,514.934,524.013,2.8391,61.628,3.51,2.932,57.735,0.271,0
2025-10-08 04:20:00,47.017,11.087,344.176,534.591,37.009,538.502,541.123,541.398,539.838,540.943,539.896,539.398,540.776,539.125,540.025,539.348,540.102,538.741,538.41,537.818,537.852,536.542,537.643,537.541,538.069,537.104,537.071,523.36,512.031,504.389,514.402,522.496,2.8366,61.834,3.416,2.791,57.898,0.335,0
2025-10-08 04:30:00,47.205,11.079,344.708,534.545,37.485,539.534,539.418,539.28,540.088,540.199,539.377,538.66,540.42,539.998,541.185,541.382,538.406,538.287,540.369,538.332,536.717,538.381,537.333,536.956,537.531,538.388,536.15,522.239,511.485,503.897,514.067,524.626,2.8412,61.784,3.429,3.012,58.119,0.387,0
2025-10-08 04:40:00,46.978,11.048,344.048,533.894,37.879,537.846,539.454,539.83,538.915,539.515,539.661,540.568,540.953,541.058,540.409,540.135,539.27,538.206,537.343,537.438,536.933,535.678,537.061,535.39,535.75,535.836,535.697,520.966,512.628,503.179,511.992,523.43,2.856,61.696,3.541,2.969,57.859,0.375,0
2025-10-08 04:50:00,47.128,11.053,344.062,535.126,35.286,538.54,539.347,540.747,541.193,539.602,540.059,539.224,540.282,540.436,540.74,539.325,540.473,540.218,540.168,538.871,537.749,538.788,538.139,539.215,537.966,536.786,538.03,523.248,514.121,505.907,514.477,524.762,2.8439,61.707,3.418,2.774,58.014,0.318,0
2025-10-08 05:00:00,47.146,11.108,344.221,535.332,37.595,539.622,539.598,540.505,541.546,540.43,538.845,542.196,542.202,541.027,540.607,539.959,538.444,541.427,538.847,539.372,538.933,538.544,538.17,538.789,537.592,539.06,538.439,523.784,513.391,504.607,513.603,524.414,2.8459,61.771,3.413,2.879,57.874,0.287,0
2025-10-08 05:10:00,47.015,11.074,344.185,534.969,36.933,537.846,539.169,541.045,539.82,540.125,540.394,540.263,541.182,539.883,539.919,539.977,541.241,537.985,538.351,540.103,538.606,538.17,538.565,538.558,537.482,537.173,540.155,523.26,512.787,504.308,512.42,525.39,2.8303,61.649,3.345,3.056,58.042,0.343,0
2025-10-08 05:20:00,47.349,11.058,344.495,534.836,37.187,538.347,536.988,540.193,540.729,541.589,541.342,538.935,540.746,540.765,540.369,538.026,539.035,537.536,539.939,538.293,539.026,538.739,539.437,538.205,538.891,536.533,538.828,521.832,512.367,504.402,515.306,524.179,2.8541,61.87,3.272,2.989,57.986,0.42,0
2025-10-08 05:30:00,47.13,10.986,344.614,535.396,37.076,539.979,539.857,541.291,538.896,541.152,540.885,539.833,540.795,541.039,541.494,541.029,540.196,539.846,539.037,539.75,540.214,539.499,537.055,538.015,539.158,539.222,539.461,523.356,515.16,504.418,512.447,522.616,2.8063,61.518,3.405,2.884,57.812,0.292,0
2025-10-08 05:40:00,47.154,11.029,344.901,534.728,36.396,538.871,539.405,541.299,539.517,539.3,539.624,540.043,540.449,539.596,539.285,540.392,539.828,538.726,538.885,538.268,537.606,538.024,538.288,536.997,538.221,538.379,537.334,522.341,514.259,504.903,515.134,522.686,2.8552,61.94,3.514,2.937,58.085,0.401,0
2025-10-08 05:50:00,47.355,11.091,344.194,534.904,38.899,540.015,539.795,537.945,540.537,539.993,541.326,539.407,540.439,541.366,540.351,539.276,541.572,539.918,538.774,539.289,539.046,539.076,539.3,536.66,538.182,537.033,537.975,520.488,513.214,502.673,514.556,524.189,2.8631,61.875,3.489,2.831,57.83,0.398,0
2025-10-08 06:00:00,47.479,11.086,344.137,534.791,36.049,539.421,538.645,540.202,542.484,538.354,539.838,539.696,539.326,539.927,542.058,540.439,539.88,539.4,538.892,538.82,538.375,536.577,537.262,537.756,537.631,538.129,535.245,524.952,513.695,506.435,512.524,523.405,2.855,62.08,3.369,2.985,57.901,0.358,0
2025-10-08 06:10:00,47.422,11.053,344.697,535.159,37.424,538.054,539.668,538.637,540.202,539.103,540.879,541.107,540.089,542.499,541.599,539.975,540.976,540.728,540.968,540.311,538.26,539.887,536.156,538.191,536.007,537.398,538.419,523.851,512.388,505.075,514.425,524.427,2.8482,61.825,3.459,3.109,58.101,0.349,0
2025-10-08 06:20:00,47.591,11.118,344.807,535.693,37.307,539.034,538.486,541.783,539.606,540.665,541.959,541.592,540.305,540.836,541.523,542.769,540.802,539.488,539.913,539.886,541.374,538.628,539.786,538.648,538.688,539.098,538.194,522.349,513.952,505.462,514.243,524.63,2.8486,61.848,3.469,2.892,57.744,0.312,0
2025-10-08 06:30:00,47.481,11.055,345.03,534.943,35.532,538.953,540.501,541.642,541.21,538.988,540.282,541.244,540.705,540.554,541.508,540.214,539.554,538.049,537.608,539.317,540.172,538.055,536.106,538.68,536.746,536.291,536.467,522.704,515.05,506.11,512.82,523.935,2.8521,61.854,3.331,2.988,57.933,0.252,0
2025-10-08 06:40:00,47.612,11.109,344.598,536.22,38.061,541.155,540.063,541.599,541.254,541.556,539.568,542.618,540.182,541.399,541.02,541.621,542.148,540.247,540.509,540.934,540.348,539.979,540.423,539.736,539.006,538.549,539.449,525.531,513.21,504.557,516.162,525.128,2.8546,62.041,3.595,2.846,57.901,0.372,0
2025-10-08 06:50:00,47.855,11.011,345.133,535.791,36.643,538.503,540.563,539.566,541.044,541.884,542.615,542.356,542.306,541.339,540.423,540.506,540.3,540.127,540.681,539.274,539.916,539.19,539.938,537.069,540.563,538.731,538.692,521.893,513.941,505.972,514.606,524.351,2.8571,62.096,3.455,2.868,58.029,0.404,0
2025-10-08 07:00:00,47.917,11.099,344.547,536.369,37.763,540.903,540.313,540.753,540.091,540.679,542.78,543.452,541.764,543.537,540.817,542.364,542.107,541.094,539.926,540.256,540.89,539.465,540.123,539.447,539.455,538.578,540.181,523.835,512.688,505.774,514.593,526.096,2.8825,61.969,3.401,2.977,57.988,0.312,0
2025-10-08 07:10:00,47.603,11.025,344.572,535.498,38.627,540.152,540.484,540.01,540.108,539.28,541.75,542.139,540.721,542.082,541.192,538.277,539.122,542.451,538.539,538.344,540.578,538.336,536.885,537.675,537.845,538.725,538.534,525.441,515.292,503.824,515.622,525.047,2.8779,61.976,3.462,2.791,58.048,0.382,0
2025-10-08 07:20:00,47.951,11.07,345.123,535.291,37.919,541.42,539.013,539.439,540.324,540.009,541.465,540.636,538.714,542.276,541.623,540.872,538.426,540.638,537.866,539.874,538.315,537.763,538.324,537.555,538.306,537.372,538.12,523.463,516.228,504.357,515.116,525.333,2.8543,62.11,3.416,2.985,58.011,0.375,0
2025-10-08 07:30:00,47.515,11.079,344.179,534.894,39.983,538.868,539.797,540.372,540.331,540.679,540.631,540.041,539.232,541.561,541.824,539.49,540.428,540.689,537.97,538.794,536.614,539.114,537.124,538.859,536.272,539.49,537.266,522.77,513.74,501.841,514.101,524.247,2.8396,61.966,3.356,2.825,57.956,0.388,0
2025-10-08 07:40:00,47.741,11.042,344.931,535.788,36.949,540.811,539.101,540.233,542.31,541.755,542.287,542.397,541.771,541.607,540.968,539.724,540.638,539.055,537.905,539.663,540.095,539.12,540.172,539.671,539.325,537.781,536.8,523.282,515.019,505.448,514.546,524.783,2.86,62.008,3.333,3.08,57.8,0.257,0
2025-10-08 07:50:00,47.947,11.077,345.171,535.908,38.948,541.128,539.616,540.791,540.731,541.972,541.633,541.619,540.773,539.97,543.706,542.09,542.327,540.135,540.164,542.078,539.978,538.542,540.127,538.5,537.457,538.32,538.067,524.401,512.121,504.758,513.982,524.535,2.8849,62.118,3.499,3.08,58.175,0.355,0
2025-10-08 08:00:00,47.568,11.087,344.826,534.539,36.511,537.71,539.269,538.885,539.52,539.671,541.208,538.625,540.485,540.829,539.964,539.119,539.613,539.037,539.198,538.334,537.226,536.002,537.883,537.915,537.868,538.102,537.527,520.357,514.849,504.697,515.143,523.507,2.858,61.899,3.332,2.931,58.079,0.369,0
2025-10-08 08:10:00,48.237,11.107,345.28,536.049,38.275,540.85,540.283,540.457,542.169,540.291,542.191,541.835,541.673,539.991,542.982,541.542,539.415,541.238,540.932,540.715,538.574,539.271,537.345,539.372,538.655,541.753,537.674,524.358,514.087,504.707,515.355,525.617,2.8743,62.088,3.604,2.96,57.827,0.486,0
2025-10-08 08:20:00,48.186,11.095,345.092,536.151,38.873,541.745,541.891,542.283,541.091,542.645,539.994,539.293,542.469,541.407,541.703,541.491,541.742,542.444,541.661,542.502,538.852,540.047,538.744,538.958,538.57,537.689,540.315,522.435,512.346,503.772,514.874,525.117,2.8951,62.154,3.482,2.974,58.228,0.321,0
2025-10-08 08:30:00,48.105,11.089,345.193,536.119,38.019,540.748,540.7,541.853,541.7,540.183,542.64,542.551,542.443,541.625,539.969,542.192,542.259,541.896,539.057,540.155,539.541,539.561,539.709,539.544,537.867,538.477,539.656,522.817,514.562,504.621,514.295,524.6,2.8769,62.121,3.369,2.904,58.055,0.3,0
2025-10-08 08:40:00,48.253,11.086,345.148,535.813,39.97,540.423,538.912,540.989,541.751,543.601,541.359,544.84,540.385,540.199,540.733,540.427,539.008,540.744,540.42,540.805,539.058,539.573,539.639,538.255,537.366,538.176,537.959,524.03,514.036,504.87,515.006,524.381,2.8737,61.984,3.427,2.835,57.843,0.393,0
2025-10-08 08:50:00,48.23,11.137,345.131,535.514,37.786,538.808,539.848,539.786,540.586,542.183,540.366,540.025,542.599,541.229,541.933,539.569,540.514,542.706,540.87,540.039,541.012,537.167,539.738,537.585,537.828,536.498,536.976,523.547,515.286,504.92,513.658,523.589,2.885,62.078,3.442,2.802,58.085,0.298,0
2025-10-08 09:00:00,48.4,11.134,345.18,536.541,38.754,542.358,541.769,541.472,542.101,541.98,541.374,544.009,541.929,540.724,543.836,539.609,540.732,540.051,540.047,541.76,540.567,539.989,539.157,537.797,538.962,539.771,538.776,524.56,517.131,505.255,516.725,524.156,2.8802,62.135,3.418,2.848,58.115,0.428,0
2025-10-08 09:10:00,48.224,11.096,344.917,536.347,36.814,540.604,539.018,540.607,542.821,541.063,541.898,542.663,542.875,542.519,541.376,542.621,542.055,543.527,541.267,539.978,539.215,539.701,538.673,539.046,539.042,539.253,535.742,524.474,514.873,506.713,513.33,526.408,2.8783,62.032,3.486,2.94,57.993,0.346,0
2025-10-08 09:20:00,48.459,11.108,345.69,535.515,37.949,538.208,540.366,541.899,539.38,542.149,541.538,542.016,540.363,540.785,540.796,540.268,541.007,539.489,539.707,540.662,539.76,538.864,539.056,537.863,536.322,537.657,538.363,523.154,514.567,504.2,514.639,525.826,2.8859,62.125,3.558,2.924,58.0,0.342,0
2025-10-08 09:30:00,48.094,11.133,345.217,534.838,36.878,538.882,540.382,539.95,538.401,539.52,539.461,539.916,540.02,540.285,540.728,539.978,537.54,539.807,538.755,539.661,540.764,538.456,540.257,538.992,537.829,536.673,537.422,522.168,512.498,503.886,514.373,524.028,2.8604,62.336,3.337,2.906,58.01,0.325,0
2025-10-08 09:40:00,48.555,11.164,345.296,537.047,37.09,541.579,540.758,541.339,541.841,542.463,540.08,543.155,543.552,542.552,543.314,543.063,542.233,540.087,541.349,542.256,539.899,541.002,540.245,538.765,541.225,540.346,540.277,524.011,512.788,506.462,517.575,528.046,2.9029,62.01,3.568,2.96,58.124,0.252,0
2025-10-08 09:50:00,48.474,11.153,345.675,535.981,38.128,538.465,541.133,541.51,540.58,541.466,543.044,541.805,541.211,541.38,541.366,542.167,541.315,540.318,539.791,539.91,539.869,538.541,538.135,539.132,539.08,539.097,539.353,522.868,514.755,504.916,514.748,525.535,2.8762,62.114,3.5,2.934,57.951,0.342,0
2025-10-08 10:00:00,48.562,11.073,345.227,536.365,39.447,540.228,539.35,540.331,540.803,542.451,540.833,540.821,541.467,542.317,542.18,540.295,540.533,542.232,543.356,539.9,540.001,540.162,539.7,539.589,541.712,539.025,540.378,523.959,516.246,503.909,514.848,525.227,2.8857,62.075,3.367,2.858,58.116,0.318,0
2025-10-08 10:10:00,48.484,11.079,345.36,536.889,37.604,542.05,543.266,541.267,542.165,539.787,542.783,541.914,543.139,542.002,541.883,542.403,541.777,542.408,540.988,540.253,540.723,541.365,541.332,539.769,539.42,538.28,539.458,524.529,514.02,505.662,517.508,525.865,2.8895,61.969,3.504,2.975,58.15,0.388,0
2025-10-08 10:20:00,48.377,11.101,345.024,536.339,40.77,539.886,540.143,541.634,540.362,540.703,542.077,542.481,543.173,540.822,541.363,541.372,541.658,541.144,541.526,543.214,540.495,541.329,540.641,538.956,538.176,539.309,538.189,522.943,516.967,502.444,515.069,525.083,2.8833,62.144,3.306,2.949,57.732,0.365,0
2025-10-08 10:30:00,48.783,11.142,345.542,537.117,34.736,543.237,540.575,543.485,541.037,541.523,541.527,541.682,542.427,542.299,541.947,543.016,540.637,543.321,541.348,541.792,541.051,540.811,540.916,539.26,539.259,539.89,538.084,524.309,516.186,508.749,516.415,527.378,2.906,62.343,3.419,2.931,58.107,0.318,0
2025-10-08 10:40:00,48.644,11.094,345.775,536.629,37.914,539.718,540.913,539.243,541.26,541.64,541.576,543.813,542.983,540.834,542.136,542.576,542.564,540.781,541.977,541.808,539.107,540.228,540.597,538.636,538.188,540.08,540.549,526.281,514.813,505.899,514.924,525.866,2.883,62.309,3.336,2.915,58.072,0.438,0
2025-10-08 10:50:00,48.83,11.105,345.728,537.057,37.752,541.809,540.584,541.362,542.671,542.931,543.783,542.353,543.326,540.808,541.985,542.776,540.067,540.704,541.614,539.327,542.146,541.432,541.224,539.102,540.454,538.56,540.35,524.683,516.615,506.031,517.325,526.511,2.9081,62.311,3.494,2.877,58.11,0.399,0
2025-10-08 11:00:00,49.036,11.125,345.37,537.008,37.574,541.29,542.914,541.333,540.326,544.306,542.242,542.54,543.022,540.927,542.115,541.503,541.983,542.164,541.385,540.982,540.277,538.881,539.077,539.836,540.671,539.566,539.873,523.079,515.584,506.732,517.582,529.023,2.8877,62.467,3.591,2.926,58.206,0.364,0
2025-10-08 11:10:00,48.93,11.136,346.357,537.211,37.207,542.019,541.57,542.757,542.004,541.545,543.355,542.032,543.342,542.214,540.947,542.325,542.79,542.271,539.98,542.348,539.246,540.289,539.129,538.168,541.196,540.94,538.921,526.38,516.359,506.148,518.329,528.098,2.9141,62.193,3.372,2.917,57.997,0.368,0
2025-10-08 11:20:00,48.925,11.137,345.883,537.172,36.943,543.171,540.594,542.334,542.271,543.185,541.787,541.843,542.619,542.84,542.234,543.3,541.021,542.719,542.444,539.038,541.442,542.109,538.908,539.428,541.272,540.871,539.315,524.746,515.329,506.357,515.965,526.495,2.9031,62.165,3.421,2.939,57.939,0.392,0
2025-10-08 11:30:00,48.837,11.066,345.936,535.873,38.41,539.999,541.544,540.952,539.403,540.583,541.625,541.49,542.263,542.138,539.689,540.983,540.075,540.325,540.629,538.561,540.621,538.327,540.55,538.941,539.826,539.141,537.948,523.276,515.428,503.853,515.533,524.875,2.8902,62.111,3.587,2.973,57.981,0.267,0
2025-10-08 11:40:00,49.18,11.122,345.946,536.952,39.099,541.719,541.288,540.909,541.768,542.21,541.525,544.259,540.467,543.725,542.083,541.64,543.562,543.465,542.895,540.461,541.173,540.387,539.434,537.996,539.99,541.345,540.591,523.258,514.982,505.16,515.176,526.227,2.8988,62.112,3.408,2.968,58.169,0.33,0
2025-10-08 11:50:00,48.928,11.14,345.897,536.671,36.151,543.314,541.933,543.314,543.388,541.67,541.699,541.346,543.642,540.414,539.753,541.57,541.093,540.958,540.869,540.676,539.434,537.424,540.575,540.579,538.875,539.748,539.006,523.515,515.676,507.491,515.849,526.316,2.8897,62.257,3.501,3.02,58.008,0.301,0
2025-10-08 12:00:00,48.911,11.13,346.002,537.253,38.277,540.255,542.592,542.435,543.905,542.565,543.457,543.657,543.145,543.168,541.962,542.645,542.979,540.356,540.906,540.342,541.997,541.598,539.389,539.223,539.782,537.807,541.886,523.702,517.324,505.628,516.576,526.547,2.9283,62.296,3.516,2.898,58.055,0.363,0
2025-10-08 12:10:00,48.808,11.115,345.549,536.822,40.223,541.334,540.57,541.472,541.825,543.722,544.287,545.233,541.996,541.72,541.76,540.642,540.531,540.963,541.008,540.368,539.921,539.977,538.473,539.959,540.094,540.92,540.021,525.044,514.6,505.01,517.02,525.714,2.8948,62.031,3.419,2.867,57.971,0.293,0
2025-10-08 12:20:00,49.247,11.134,346.057,537.792,36.483,542.108,542.193,541.493,543.783,542.268,542.108,543.714,542.625,542.18,544.152,542.741,543.945,541.653,542.927,542.472,541.847,540.471,540.569,540.636,541.717,542.124,539.995,526.574,515.444,507.669,516.563,526.401,2.896,62.255,3.524,3.091,58.262,0.345,0
2025-10-08 12:30:00,49.16,11.14,345.655,537.233,37.231,541.355,541.887,542.58,542.775,539.53,540.816,542.889,544.076,542.922,543.749,542.83,541.587,541.883,542.05,540.228,540.544,541.901,539.562,540.305,539.043,541.056,540.455,524.665,517.328,506.845,515.418,527.007,2.9066,62.397,3.57,2.928,58.075,0.467,0
2025-10-08 12:40:00,49.147,11.173,346.0,537.002,37.474,540.54,539.972,542.482,543.343,543.814,542.103,543.913,543.813,541.001,541.247,542.922,542.045,540.994,542.685,541.516,541.118,539.263,539.603,539.869,540.64,539.325,538.713,523.612,516.368,506.439,515.649,526.069,2.9025,62.386,3.413,3.011,58.2,0.4,0
2025-10-08 12:50:00,49.308,11.185,345.571,537.49,38.279,541.795,541.205,543.179,542.445,543.524,542.718,542.665,543.874,542.864,543.943,543.37,543.15,541.779,540.32,541.612,542.484,541.562,539.359,540.432,541.347,540.299,538.574,525.945,515.955,505.664,515.476,526.692,2.9156,62.487,3.503,2.88,58.088,0.316,0
2025-10-08 13:00:00,49.119,11.163,346.239,536.961,39.44,541.719,540.68,542.727,541.907,541.497,541.472,543.021,543.544,540.129,541.72,541.832,542.438,544.105,542.26,540.473,540.543,538.876,540.072,540.08,542.369,539.607,539.454,523.987,515.084,504.665,517.194,526.482,2.9059,61.943,3.298,3.03,58.082,0.307,0
2025-10-08 13:10:00,49.004,11.129,345.407,537.25,38.218,541.052,541.088,542.299,543.377,542.287,541.691,542.022,544.207,543.175,543.412,542.776,541.461,541.635,541.039,542.099,539.292,541.876,539.061,538.887,540.052,540.344,540.189,524.953,516.088,505.989,517.234,528.169,2.9124,62.008,3.423,2.796,58.116,0.348,0
2025-10-08 13:20:00,49.317,11.158,346.064,536.397,39.743,539.025,541.131,540.344,541.732,541.049,542.852,540.756,544.392,543.087,542.058,542.264,541.237,542.222,540.357,540.667,539.334,540.327,541.948,540.469,538.659,539.03,539.587,523.577,512.661,504.649,513.278,526.017,2.9225,62.175,3.43,2.826,58.024,0.38,0
2025-10-08 13:30:00,49.147,11.127,345.904,537.322,37.594,544.196,542.441,541.161,544.215,542.659,541.764,542.297,543.763,543.578,542.948,541.858,541.602,542.697,541.079,540.636,541.207,538.1,540.304,540.628,540.776,537.982,539.895,525.865,516.845,506.621,517.756,524.83,2.9089,61.978,3.383,2.998,58.042,0.351,0
2025-10-08 13:40:00,49.118,11.163,345.949,536.715,38.482,540.011,540.921,543.534,544.342,540.091,543.528,542.092,544.614,542.335,541.31,541.875,540.661,541.356,541.209,538.17,540.032,540.254,541.202,539.81,541.055,538.375,538.818,525.051,514.537,506.132,515.149,524.832,2.8953,62.329,3.591,2.835,57.965,0.384,0
2025-10-08 13:50:00,49.2,11.137,346.134,538.381,38.778,542.885,543.053,543.526,543.718,543.615,543.913,542.812,542.706,543.948,543.863,544.224,544.048,543.271,542.131,542.565,541.488,542.158,540.992,542.86,541.579,539.485,540.822,525.85,518.137,505.446,519.915,527.283,2.9286,62.343,3.472,2.983,58.034,0.277,0
2025-10-08 14:00:00,48.933,11.159,346.011,536.921,37.303,540.277,540.799,541.285,540.803,542.895,542.123,541.993,543.525,543.072,543.371,543.463,542.486,541.106,542.323,541.605,540.709,538.785,538.166,539.027,541.05,541.598,540.526,523.014,514.415,506.222,515.402,526.816,2.8968,62.301,3.448,2.869,57.904,0.427,0
2025-10-08 14:10:00,49.219,11.129,345.744,537.686,37.253,541.187,543.28,541.186,542.626,544.565,542.198,542.68,543.638,541.595,544.175,542.962,543.523,542.4,541.382,542.028,541.427,541.175,543.055,539.241,540.035,541.382,540.37,524.432,516.752,507.312,516.765,526.159,2.9,62.435,3.563,2.996,58.18,0.351,0
2025-10-08 14:20:00,49.305,11.155,346.08,537.895,37.515,541.136,542.455,542.768,543.288,542.528,544.175,542.669,544.635,545.335,542.539,542.015,542.641,545.796,539.716,541.055,541.001,541.175,542.577,540.96,540.207,540.115,541.156,525.393,515.559,508.281,516.629,527.372,2.9147,62.514,3.446,3.096,57.895,0.372,0
2025-10-08 14:30:00,49.254,11.162,345.633,537.117,37.076,541.326,539.674,541.89,542.583,543.585,542.406,542.16,544.225,544.213,542.287,541.929,542.106,541.204,543.261,540.531,539.355,540.062,539.919,540.817,539.293,540.578,539.202,524.798,515.595,507.149,516.824,525.198,2.9008,62.432,3.46,3.006,58.275,0.33,0
2025-10-08 14:40:00,48.975,11.155,346.282,536.771,37.717,540.019,542.338,541.388,542.605,539.602,541.937,543.264,541.396,543.423,542.112,542.034,541.557,541.782,540.719,543.085,541.284,539.918,540.114,539.51,538.628,538.241,538.62,524.531,515.636,505.706,517.09,526.269,2.913,62.098,3.585,3.133,58.16,0.381,0
2025-10-08 14:50:00,49.208,11.176,346.137,537.062,38.125,542.447,543.231,541.125,541.689,543.485,541.467,543.746,543.285,544.153,542.411,543.796,542.466,541.962,542.122,542.71,540.754,539.48,538.409,538.783,538.079,539.014,539.225,525.163,515.24,506.028,515.557,524.841,2.9236,62.273,3.533,2.936,58.041,0.367,0
2025-10-08 15:00:00,49.241,11.151,345.706,536.832,37.255,541.022,540.566,542.064,539.403,542.278,541.194,542.772,542.743,542.496,542.17,542.153,542.756,541.8,540.525,540.769,540.096,542.261,539.702,539.169,537.731,539.145,540.467,526.649,514.524,505.517,516.346,528.155,2.9125,62.354,3.544,3.044,57.844,0.271,0
2025-10-08 15:10:00,49.261,11.119,346.147,537.815,37.617,542.031,542.938,543.592,543.734,541.823,542.413,542.46,542.154,543.62,542.917,542.492,541.359,543.226,542.088,541.445,541.262,543.08,543.17,541.499,541.805,541.242,541.356,524.771,516.697,506.117,516.455,525.265,2.8924,62.35,3.421,3.042,57.863,0.353,0
2025-10-08 15:20:00,49.111,11.11,345.583,537.251,38.729,541.485,541.581,542.332,543.649,542.964,544.56,542.861,543.549,541.332,542.241,543.427,541.272,541.168,540.909,540.952,541.829,539.814,539.146,539.177,539.897,540.924,540.106,525.167,516.641,505.831,515.422,527.546,2.9258,62.241,3.376,2.904,58.221,0.323,0
2025-10-08 15:30:00,49.002,11.158,345.635,537.135,37.467,541.807,543.757,542.384,540.795,542.88,541.572,544.372,540.786,543.505,543.282,542.154,540.572,542.543,541.803,539.352,540.39,541.074,539.245,539.384,539.754,540.062,540.416,525.468,515.525,506.905,517.131,525.722,2.8969,62.136,3.464,2.958,58.021,0.363,0
2025-10-08 15:40:00,49.183,11.123,345.646,537.862,35.979,541.843,541.921,542.145,543.743,544.167,542.509,543.26,542.335,544.818,543.359,544.317,542.15,542.783,541.848,540.769,542.934,539.883,540.486,539.474,540.438,541.982,540.602,526.556,515.403,508.839,516.376,527.337,2.9088,62.47,3.35,3.076,58.093,0.331,0
2025-10-08 15:50:00,49.229,11.177,345.948,536.541,39.251,540.847,542.135,541.945,541.636,541.254,542.785,544.076,541.473,540.132,543.474,542.135,540.257,541.985,540.86,540.845,540.326,538.25,538.006,539.78,540.507,538.352,539.883,525.643,514.001,504.825,514.643,526.56,2.9024,62.238,3.327,2.961,57.978,0.333,0
2025-10-08 16:00:00,49.308,11.118,346.383,536.707,38.556,541.806,540.795,540.884,539.78,542.454,541.312,543.683,541.33,541.213,543.624,543.157,543.755,541.045,541.04,541.153,541.144,539.844,540.622,538.387,538.941,541.027,539.742,523.602,515.963,505.199,516.338,523.244,2.9324,62.652,3.372,2.952,58.186,0.449,0
