timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-08 16:10:00,49.031,11.135,345.623,537.158,39.007,540.598,540.927,540.412,542.319,542.657,542.16,543.89,544.193,542.688,543.394,544.073,543.242,541.205,542.414,541.561,540.631,540.939,539.871,539.461,540.997,539.603,540.395,525.22,514.173,505.186,515.012,526.058,2.9154,62.235,3.492,2.946,58.224,0.312,0
2025-10-08 16:20:00,49.044,11.17,345.64,537.075,39.297,540.238,539.942,543.219,544.809,541.532,541.972,544.407,542.276,542.384,544.294,539.956,541.737,543.209,540.463,541.096,542.591,542.447,541.728,539.78,538.651,538.963,540.014,525.563,514.049,505.512,515.648,524.555,2.9219,62.097,3.56,2.868,58.177,0.328,0
2025-10-08 16:30:00,49.234,11.109,345.785,537.58,38.0,542.406,542.21,541.431,542.931,543.334,542.488,543.662,543.735,542.717,544.369,543.92,540.675,542.128,542.386,542.784,542.919,541.435,541.302,540.404,537.718,539.184,540.001,526.741,515.268,506.369,516.799,525.332,2.9169,62.293,3.429,3.181,58.066,0.408,0
2025-10-08 16:40:00,48.832,11.113,345.592,537.193,36.944,541.465,541.674,541.169,543.103,541.414,542.636,543.225,543.106,542.434,541.775,543.43,544.79,542.61,541.773,538.656,541.046,541.515,541.39,538.565,540.732,540.414,540.08,525.087,515.011,507.846,514.862,524.408,2.8926,62.136,3.502,2.899,58.066,0.385,0
2025-10-08 16:50:00,48.94,11.113,346.125,537.037,35.69,540.332,541.819,541.935,542.521,542.807,542.512,542.113,541.468,541.25,542.464,542.568,541.939,542.684,541.06,539.809,540.861,542.719,538.705,540.487,538.345,538.282,539.094,524.81,518.496,507.117,516.117,527.681,2.9077,62.26,3.306,2.95,57.999,0.32,0
2025-10-08 17:00:00,48.859,11.122,345.505,538.002,38.709,540.585,541.636,545.529,543.871,543.105,542.599,543.542,543.527,543.118,542.545,542.071,543.362,543.135,541.686,542.512,542.217,540.923,541.178,540.324,541.834,540.762,540.896,525.746,517.894,506.82,518.185,526.441,2.9158,62.258,3.58,2.955,57.906,0.394,0
2025-10-08 17:10:00,48.855,11.092,345.906,536.493,36.816,540.146,539.053,542.368,540.278,542.171,541.378,542.445,543.547,541.338,542.979,542.698,541.891,540.274,540.69,539.831,540.268,539.502,540.29,539.388,539.467,540.139,540.37,524.003,514.103,506.731,514.335,525.617,2.904,62.231,3.452,2.968,58.139,0.241,0
2025-10-08 17:20:00,48.819,11.158,346.048,537.209,35.76,540.844,543.053,542.325,542.394,542.631,542.157,542.384,542.902,542.317,540.911,542.531,541.993,541.897,541.803,541.543,540.741,540.748,539.37,541.155,539.824,540.757,539.763,525.801,515.022,507.293,515.643,526.834,2.8844,62.22,3.459,3.094,58.019,0.318,0
2025-10-08 17:30:00,48.858,11.101,345.243,536.747,37.442,541.297,540.536,540.975,541.075,541.907,542.214,542.448,543.557,542.982,542.593,542.629,541.477,541.712,541.06,540.457,541.125,541.245,538.397,539.787,537.381,537.808,539.353,525.893,516.105,506.115,516.041,526.003,2.8929,62.473,3.386,2.95,57.942,0.316,0
2025-10-08 17:40:00,48.662,11.112,345.494,536.697,40.498,540.707,540.826,540.994,541.549,540.801,540.296,541.745,543.867,542.604,541.927,542.285,541.355,540.976,540.504,542.117,541.853,540.018,540.123,539.986,540.014,539.273,540.234,525.857,515.309,503.369,517.378,524.842,2.8821,62.222,3.484,2.929,58.116,0.329,0
2025-10-08 17:50:00,48.872,11.21,345.636,536.442,38.513,540.724,539.969,540.954,540.62,541.059,541.783,542.262,545.152,541.589,542.149,541.315,542.216,540.129,540.64,542.239,539.13,538.647,538.796,541.156,539.228,538.725,539.319,524.708,514.26,506.639,514.155,526.372,2.9111,62.625,3.46,2.903,58.13,0.323,0
2025-10-08 18:00:00,48.131,11.067,344.831,536.206,39.308,539.709,542.061,539.991,541.655,541.769,542.589,541.448,540.868,543.492,541.016,541.686,542.435,539.763,540.181,538.868,540.005,538.972,540.184,539.668,538.468,539.356,540.263,523.051,515.577,504.184,516.284,524.015,2.8741,62.099,3.465,2.905,58.202,0.342,0
2025-10-08 18:10:00,48.457,11.128,345.288,536.311,38.599,540.8,538.89,541.821,541.592,541.766,543.313,541.796,542.977,543.164,543.041,541.444,541.744,541.886,541.495,540.955,539.23,538.583,539.069,539.017,536.942,539.848,538.919,523.018,513.314,504.714,515.318,525.738,2.8852,62.095,3.305,2.996,58.103,0.295,0
2025-10-08 18:20:00,48.557,11.164,345.042,536.043,37.397,539.907,539.739,541.98,539.17,541.218,541.518,544.14,541.522,543.132,541.067,540.776,540.969,542.503,538.347,539.538,539.788,537.447,539.365,539.096,538.833,538.037,539.538,523.536,513.479,506.743,516.28,525.489,2.9018,62.142,3.452,3.036,58.089,0.333,0
2025-10-08 18:30:00,48.602,11.164,345.667,536.351,36.751,539.826,541.748,540.769,541.33,540.762,542.703,542.662,542.678,543.288,542.098,541.946,542.486,541.226,539.623,540.306,542.225,538.173,539.033,539.575,538.912,537.586,538.528,521.747,515.095,506.537,515.356,525.272,2.913,61.79,3.393,2.971,58.111,0.408,0
2025-10-08 18:40:00,48.517,11.145,345.274,535.979,36.77,539.317,540.065,542.038,542.353,541.486,542.161,541.05,541.178,541.408,541.798,541.904,540.917,540.948,539.712,539.836,540.264,538.614,538.249,540.324,540.192,537.774,537.66,523.228,514.747,505.583,515.234,523.381,2.8801,62.373,3.319,3.023,57.764,0.344,0
2025-10-08 18:50:00,48.258,11.105,344.965,535.936,39.336,540.761,541.567,542.233,542.458,541.114,542.477,541.891,541.802,541.383,541.936,540.283,542.431,539.805,540.475,540.778,537.914,540.414,538.931,537.237,538.534,539.313,539.811,524.093,513.707,503.141,513.14,522.646,2.8705,62.051,3.371,3.054,58.012,0.347,0
2025-10-08 19:00:00,48.324,11.164,344.86,535.62,38.37,539.253,539.813,543.005,539.194,543.483,540.473,541.582,541.095,540.391,539.704,540.896,539.949,540.128,540.638,538.961,540.329,538.008,540.196,538.151,537.628,538.408,537.967,523.749,515.003,505.113,514.756,523.876,2.8646,62.402,3.532,3.028,58.026,0.328,0
2025-10-08 19:10:00,48.197,11.14,345.593,535.753,39.553,541.029,540.936,539.908,539.711,541.885,540.461,540.224,543.051,540.122,540.081,540.104,541.412,541.479,540.365,540.039,539.797,538.937,539.246,538.837,537.021,539.119,537.834,524.492,514.948,503.498,516.598,524.208,2.88,61.807,3.354,2.944,58.006,0.275,0
2025-10-08 19:20:00,48.242,11.109,345.239,535.798,38.181,539.229,540.753,540.854,541.739,541.455,539.861,543.25,541.294,540.83,542.747,542.054,541.376,539.249,540.695,540.737,539.499,539.703,537.698,538.724,536.288,538.94,538.437,523.555,513.504,505.069,513.719,525.297,2.8728,61.888,3.331,2.963,58.012,0.35,0
2025-10-08 19:30:00,48.453,11.069,345.299,536.998,38.95,541.459,542.435,543.289,540.978,541.013,543.248,543.157,543.508,542.65,543.166,543.633,543.445,541.739,538.926,542.012,540.324,540.893,539.935,539.275,538.423,540.211,539.637,524.589,515.791,504.683,515.373,525.153,2.8878,61.958,3.503,2.929,57.793,0.438,0
2025-10-08 19:40:00,48.31,11.071,344.788,536.273,37.405,540.873,540.383,541.837,541.961,543.174,540.894,543.02,542.17,542.785,541.109,543.105,539.218,540.648,541.466,539.596,540.251,539.314,540.134,539.708,537.912,538.434,538.345,521.933,514.467,505.769,514.564,526.307,2.8805,62.0,3.468,2.874,57.96,0.329,0
2025-10-08 19:50:00,48.235,11.09,345.135,537.353,36.096,539.11,541.362,541.189,539.955,542.161,543.267,542.255,543.096,542.456,543.391,543.618,543.135,543.494,541.707,540.553,540.504,541.344,541.124,540.8,540.122,539.468,540.374,526.163,516.576,507.522,516.668,527.126,2.8823,62.13,3.435,2.921,57.916,0.364,0
2025-10-08 20:00:00,47.894,11.08,344.823,535.14,34.388,540.384,539.078,538.545,539.902,540.855,541.39,541.09,540.223,541.429,540.511,539.784,540.223,540.335,539.284,538.033,538.525,538.736,537.494,538.604,538.392,539.078,536.209,521.876,514.425,507.041,514.428,522.901,2.8683,62.194,3.635,2.964,57.891,0.395,0
2025-10-08 20:10:00,48.0,11.146,345.021,535.716,38.687,540.161,541.003,541.413,541.118,542.11,541.054,541.418,541.249,539.91,541.975,540.981,540.741,537.889,540.231,540.556,539.122,538.746,539.382,540.218,537.806,537.626,538.078,522.81,514.108,503.423,514.347,526.862,2.8656,61.741,3.461,3.028,58.088,0.338,0
2025-10-08 20:20:00,47.603,11.072,344.744,535.564,37.216,539.382,539.312,541.213,539.161,540.987,539.034,542.063,541.309,541.505,541.543,540.23,540.395,539.851,540.751,538.875,538.639,540.316,540.786,537.909,540.2,537.034,539.047,521.845,513.318,504.847,514.729,525.951,2.8531,61.93,3.488,2.989,57.966,0.395,0
2025-10-08 20:30:00,47.865,11.069,344.892,535.236,37.421,540.311,538.768,538.668,540.711,541.85,541.56,540.417,538.755,538.728,541.788,541.302,538.408,541.0,539.541,538.563,539.927,538.88,538.878,538.537,538.174,536.601,538.405,523.599,514.544,504.429,513.697,525.326,2.8583,61.964,3.529,2.948,58.024,0.334,0
2025-10-08 20:40:00,47.839,11.076,344.603,535.327,37.439,540.51,539.046,539.417,540.945,541.374,540.489,540.147,542.083,539.854,540.76,541.818,539.324,539.995,538.232,539.055,539.639,541.364,538.164,537.073,536.157,538.177,538.138,521.678,515.016,504.644,517.025,523.71,2.8733,61.779,3.434,2.893,58.304,0.349,0
2025-10-08 20:50:00,47.717,11.104,344.445,535.394,37.723,540.475,541.758,538.95,538.963,543.154,538.961,539.965,542.777,542.036,541.165,537.512,540.297,539.418,540.89,538.24,538.718,538.068,539.89,539.366,538.628,538.398,536.091,522.584,512.752,505.431,516.208,524.93,2.8465,61.788,3.523,3.05,57.875,0.453,0
2025-10-08 21:00:00,47.703,11.029,344.946,535.896,37.17,539.151,539.132,541.814,540.63,542.66,541.751,540.115,540.799,541.017,542.301,542.712,541.18,538.702,541.636,539.019,539.444,540.276,539.793,538.24,538.384,539.944,538.546,524.036,514.41,505.542,514.274,523.679,2.854,61.887,3.494,2.887,57.858,0.343,0
2025-10-08 21:10:00,47.615,11.12,344.393,535.338,37.131,540.165,538.496,540.407,541.557,541.581,540.149,540.506,540.331,541.221,540.867,538.964,539.783,538.305,541.357,539.106,538.858,540.077,537.356,536.598,538.529,538.482,540.505,522.87,513.512,504.45,514.948,525.143,2.8674,61.913,3.479,3.024,57.948,0.378,0
2025-10-08 21:20:00,47.436,11.084,344.484,534.034,38.385,537.046,539.769,540.745,537.661,539.702,540.596,540.961,540.671,540.622,539.163,538.109,539.518,537.594,538.531,538.007,538.067,537.767,536.505,537.435,539.882,534.428,535.992,522.976,510.342,502.576,513.057,521.195,2.8421,61.8,3.476,3.072,57.965,0.356,0
2025-10-08 21:30:00,47.127,11.068,344.259,534.659,36.782,538.392,538.073,539.599,540.982,540.802,541.014,540.536,541.528,539.43,539.451,539.131,540.488,538.644,540.516,538.589,537.28,538.692,537.164,538.213,536.009,538.378,537.6,521.62,511.851,504.746,514.192,522.869,2.8504,61.473,3.323,2.849,57.978,0.334,0
2025-10-08 21:40:00,47.536,11.056,344.305,535.536,36.337,540.373,539.556,541.831,540.16,540.745,541.095,540.649,542.051,541.728,540.44,540.562,540.679,538.47,540.154,538.558,540.558,537.593,539.792,537.427,537.797,538.924,537.142,523.408,514.293,505.714,514.243,525.529,2.8541,61.86,3.427,2.879,58.052,0.352,0
2025-10-08 21:50:00,47.615,11.115,344.442,535.391,38.336,538.767,540.49,539.876,540.295,539.669,538.497,540.292,541.076,542.165,542.717,539.698,540.192,540.283,539.634,538.581,539.481,537.995,539.808,538.02,539.705,539.792,538.134,522.875,513.576,504.381,515.307,524.248,2.8566,61.901,3.411,2.977,57.995,0.268,0
2025-10-08 22:00:00,47.531,11.061,344.466,535.353,37.445,537.379,540.578,541.524,540.438,539.411,542.539,540.295,540.938,540.92,540.101,541.245,539.681,540.7,540.147,538.126,539.267,538.051,538.232,538.605,537.875,538.667,538.465,522.346,513.665,505.094,514.387,525.85,2.8407,61.853,3.386,3.016,58.083,0.295,0
2025-10-08 22:10:00,47.172,11.086,344.64,534.961,36.42,538.319,540.48,539.724,539.201,541.928,540.349,541.655,541.612,540.132,539.859,540.005,539.79,540.554,539.994,539.335,538.735,537.248,536.326,536.643,536.144,536.901,538.735,522.97,514.56,505.508,514.628,522.608,2.8532,61.64,3.5,3.012,57.938,0.339,0
2025-10-08 22:20:00,47.437,11.137,344.861,535.794,38.155,540.078,541.206,540.288,541.458,539.544,541.848,540.564,541.575,542.565,540.794,542.239,539.627,541.218,541.678,539.306,539.528,538.88,539.296,538.746,538.146,537.51,538.544,522.939,515.177,504.41,514.069,525.192,2.8494,61.702,3.325,3.042,57.924,0.324,0
2025-10-08 22:30:00,47.268,11.103,344.396,535.543,38.081,538.978,540.242,540.729,539.759,540.808,540.754,540.835,541.156,540.935,540.766,540.109,538.845,540.657,541.094,538.338,539.458,539.429,539.713,541.355,537.413,538.685,538.136,523.023,513.674,503.274,517.062,524.421,2.8432,62.036,3.389,2.828,58.041,0.312,0
2025-10-08 22:40:00,47.121,11.043,344.791,535.245,38.963,539.769,540.079,540.055,540.716,542.989,540.868,542.391,539.581,539.913,539.819,540.784,539.473,539.599,540.604,538.524,541.381,538.871,538.712,538.221,537.104,536.951,537.462,522.942,513.441,504.026,513.149,524.189,2.8567,61.909,3.33,2.964,58.041,0.312,0
2025-10-08 22:50:00,46.882,11.021,344.128,535.352,36.621,541.258,540.141,540.747,539.376,539.748,542.597,541.167,541.021,540.802,540.83,539.827,539.915,540.825,540.65,539.415,539.49,538.05,537.652,536.662,539.565,536.589,537.785,522.658,513.921,505.976,515.133,522.692,2.8256,61.809,3.382,2.995,57.764,0.348,0
2025-10-08 23:00:00,47.198,11.029,344.377,534.589,39.167,538.932,539.262,540.34,540.254,540.954,540.455,540.765,539.766,540.371,539.663,540.168,540.785,539.708,538.059,539.687,535.787,538.437,535.951,538.317,536.354,537.058,537.36,522.896,513.203,501.787,513.956,523.628,2.8498,61.824,3.438,2.885,58.072,0.35,0
2025-10-08 23:10:00,47.155,11.07,344.327,534.928,37.941,537.224,540.026,540.259,540.47,540.192,541.09,540.076,542.658,538.826,540.35,539.454,539.461,536.922,537.484,538.807,540.279,538.256,537.216,539.279,539.517,538.954,538.844,521.021,513.638,504.717,514.168,523.872,2.8503,61.582,3.553,3.013,58.001,0.372,0
2025-10-08 23:20:00,46.962,11.071,343.791,534.668,36.962,537.825,537.507,538.916,539.837,539.977,538.621,539.928,540.981,540.57,540.101,539.955,539.79,539.27,539.595,540.176,537.772,537.916,537.879,536.477,536.995,536.729,537.458,523.951,512.589,504.019,516.355,524.857,2.8321,61.88,3.569,3.045,57.957,0.331,0
2025-10-08 23:30:00,47.239,11.007,344.148,535.031,38.104,539.366,539.114,538.338,540.663,541.502,539.949,541.33,541.655,538.376,540.568,541.711,540.019,538.701,541.13,540.629,539.489,537.203,537.706,537.162,538.793,538.888,538.849,524.552,512.739,503.607,511.332,522.474,2.8505,61.755,3.432,2.983,57.948,0.34,0
2025-10-08 23:40:00,46.661,11.069,343.732,534.165,37.883,538.715,539.006,538.826,539.587,540.96,541.008,538.769,539.915,538.721,538.719,538.872,539.358,537.37,540.104,538.908,535.308,537.357,537.68,534.805,538.34,537.247,538.811,522.938,511.002,503.125,512.863,524.137,2.8214,61.716,3.475,2.853,57.731,0.289,0
2025-10-08 23:50:00,46.949,11.088,343.967,534.649,39.942,540.615,539.622,538.396,541.19,542.32,540.92,540.453,540.142,539.829,539.788,540.483,538.806,539.403,538.818,538.343,535.412,536.839,537.896,537.131,537.978,536.325,537.957,521.949,514.351,502.378,513.509,524.683,2.8207,61.922,3.496,2.965,57.901,0.408,0
2025-10-09 00:00:00,46.803,11.011,344.509,534.802,36.781,539.034,538.725,537.354,540.122,539.67,540.635,541.639,540.578,539.201,541.98,540.518,538.953,540.162,537.717,539.542,538.828,537.979,537.775,535.704,537.834,538.687,538.376,524.048,513.023,505.199,513.448,522.92,2.8311,61.795,3.504,2.747,57.825,0.342,0
2025-10-09 00:10:00,46.948,11.059,344.056,534.936,39.719,539.451,539.603,540.691,540.038,539.615,540.941,540.764,539.658,541.555,540.735,541.211,540.083,539.864,538.806,537.574,539.88,538.202,538.269,537.915,537.959,535.97,538.514,523.867,513.983,501.836,513.782,522.508,2.8342,61.828,3.563,3.021,58.068,0.394,0
2025-10-09 00:20:00,46.875,11.047,344.179,534.874,38.471,540.413,539.065,540.456,541.185,539.823,538.525,542.422,539.152,541.451,539.524,540.94,540.93,538.256,537.905,539.377,537.582,538.098,538.956,536.967,539.251,536.672,537.58,522.334,513.151,503.951,514.468,523.174,2.8257,61.564,3.537,2.973,57.892,0.343,0
2025-10-09 00:30:00,46.897,11.052,344.063,533.81,37.706,535.992,536.077,538.332,537.439,540.209,540.382,540.157,538.04,538.765,539.529,539.629,539.048,538.983,538.95,537.382,537.776,538.384,534.843,536.799,537.2,536.884,537.376,522.211,513.381,502.676,512.236,524.186,2.8289,61.743,3.382,2.913,57.867,0.332,0
2025-10-09 00:40:00,46.731,11.052,344.162,534.116,36.189,540.114,536.558,539.636,538.771,537.673,540.775,539.486,538.17,540.476,539.93,539.831,538.079,538.327,538.732,538.253,537.87,536.915,536.327,536.795,536.668,536.198,537.394,523.511,511.897,504.586,514.209,523.961,2.8291,61.752,3.396,2.894,57.767,0.316,0
2025-10-09 00:50:00,46.606,11.062,343.89,534.194,37.806,537.17,536.374,539.142,539.452,540.867,540.233,538.787,539.243,539.771,539.237,538.467,537.926,538.821,540.038,538.25,539.517,536.53,536.548,535.725,539.414,537.84,536.734,522.509,513.174,503.061,514.85,523.565,2.818,61.529,3.467,3.012,57.826,0.265,0
2025-10-09 01:00:00,46.692,11.02,343.944,534.405,36.511,539.247,537.992,539.155,539.353,538.91,540.72,540.1,538.494,538.177,539.592,538.97,540.007,537.82,538.371,538.915,538.959,538.037,538.293,535.622,538.468,536.602,537.799,522.929,513.743,504.209,514.695,523.77,2.8104,61.474,3.369,2.875,57.729,0.385,0
2025-10-09 01:10:00,46.98,11.063,344.331,533.757,37.206,537.07,537.367,539.894,540.386,538.065,539.826,539.982,541.223,537.752,538.741,539.312,537.425,539.847,538.096,539.114,536.842,537.509,535.439,536.027,536.737,537.283,535.032,521.362,513.176,504.017,511.234,522.674,2.8463,61.796,3.524,2.95,58.017,0.315,0
2025-10-09 01:20:00,46.688,10.949,343.984,534.48,36.881,538.728,539.576,540.644,540.868,539.48,540.317,539.397,539.316,539.294,539.116,538.276,539.82,539.406,538.893,538.674,537.47,538.405,536.699,536.48,537.716,538.227,539.31,521.908,513.402,503.987,512.682,522.868,2.8402,61.669,3.443,2.985,58.028,0.413,0
2025-10-09 01:30:00,46.771,11.029,343.686,534.05,39.145,538.647,538.431,538.861,538.102,540.366,539.773,539.975,539.634,540.152,540.648,541.674,539.713,538.166,538.216,539.765,536.883,536.676,536.681,536.691,535.396,535.611,538.346,521.845,510.643,502.529,513.099,522.831,2.8338,61.543,3.4,2.934,57.847,0.442,0
2025-10-09 01:40:00,46.992,11.069,344.349,534.827,38.045,538.591,538.846,539.765,539.749,540.332,541.05,541.356,539.267,542.033,541.673,538.649,539.901,538.657,538.394,539.651,538.296,538.746,538.168,535.825,538.127,537.993,537.628,523.382,513.163,503.988,513.453,523.638,2.819,61.504,3.513,3.016,57.896,0.221,0
2025-10-09 01:50:00,46.743,10.991,343.736,534.636,37.097,537.978,536.793,538.574,538.516,541.118,540.27,541.333,539.488,540.169,540.285,538.537,538.974,538.076,538.832,538.975,538.716,537.412,539.322,539.124,538.361,536.601,537.754,522.958,516.433,504.236,513.791,522.539,2.8196,61.685,3.268,2.967,57.861,0.373,0
2025-10-09 02:00:00,46.538,11.024,343.723,534.424,37.413,537.627,539.111,540.909,539.318,538.767,540.082,540.14,540.182,540.105,538.539,540.564,539.413,539.686,538.88,538.589,539.122,537.767,536.516,537.689,537.37,537.214,536.113,520.109,516.058,503.496,511.613,524.469,2.8183,61.698,3.593,2.932,57.639,0.332,0
2025-10-09 02:10:00,47.102,11.045,344.459,535.042,37.877,538.669,539.367,541.439,538.864,541.317,539.944,541.099,539.535,540.8,540.931,539.627,539.91,539.283,540.616,539.65,537.535,538.87,540.111,537.123,537.984,538.18,537.345,523.728,512.812,503.562,513.635,524.189,2.8385,61.512,3.355,2.973,57.906,0.38,0
2025-10-09 02:20:00,47.166,11.096,344.53,535.099,39.31,538.324,540.693,540.03,542.286,540.498,540.423,540.412,542.148,540.683,541.361,540.628,540.197,540.073,539.882,536.297,539.046,538.441,536.969,536.124,539.055,537.494,536.624,523.09,512.811,502.976,515.804,525.298,2.8227,61.714,3.41,3.005,58.201,0.314,0
2025-10-09 02:30:00,46.766,11.02,344.198,533.774,36.529,538.526,538.783,537.361,539.421,538.339,540.077,539.155,538.739,539.579,540.418,538.711,539.292,538.485,537.476,537.526,536.786,538.22,537.398,534.613,537.528,535.307,536.569,521.86,512.618,503.889,512.812,522.422,2.8241,61.908,3.446,2.831,57.913,0.416,0
2025-10-09 02:40:00,46.73,11.071,344.036,534.859,38.259,538.562,539.145,540.821,539.256,540.119,540.236,541.75,540.747,539.539,540.498,540.736,539.012,539.585,540.046,538.35,537.918,539.717,536.884,537.561,536.046,536.685,537.113,522.802,513.625,503.491,515.289,525.672,2.8094,61.653,3.449,2.955,58.05,0.32,0
2025-10-09 02:50:00,46.736,10.998,343.976,534.784,37.041,539.914,539.318,540.113,539.455,539.526,541.44,541.814,539.437,539.697,540.966,540.081,540.604,539.987,539.263,537.58,536.98,537.012,538.098,537.635,538.227,537.798,538.039,521.674,513.132,504.773,512.83,523.778,2.8121,61.863,3.538,3.118,57.907,0.317,0
2025-10-09 03:00:00,47.041,11.052,344.569,533.679,37.272,537.05,538.593,537.153,540.317,537.783,539.959,539.216,539.977,538.091,539.787,538.599,539.007,538.093,538.073,535.972,537.864,534.974,537.53,537.513,537.468,536.18,537.117,521.887,511.833,503.045,513.26,522.996,2.8333,61.609,3.481,2.606,57.924,0.308,0
2025-10-09 03:10:00,46.694,11.1,344.411,534.113,37.066,539.429,538.196,540.61,539.669,538.513,539.755,540.044,541.573,539.164,537.993,537.631,539.965,538.925,537.046,539.329,538.76,538.534,539.632,536.635,536.887,535.832,534.813,520.476,513.046,504.507,512.182,521.905,2.8339,61.762,3.378,2.997,58.038,0.369,0
2025-10-09 03:20:00,47.409,11.081,344.491,535.25,38.406,537.747,540.056,539.999,539.477,540.52,540.872,541.174,539.589,541.294,541.553,540.002,541.153,540.213,541.008,540.446,538.059,540.538,539.026,538.099,539.432,539.313,537.699,521.688,513.019,503.147,513.402,523.219,2.8324,61.736,3.342,3.11,58.102,0.282,0
2025-10-09 03:30:00,47.127,11.058,343.827,534.817,37.071,539.242,540.127,540.441,539.327,539.527,540.533,540.897,540.445,539.484,539.911,540.218,540.173,539.541,538.876,539.337,537.14,537.73,537.909,538.297,536.89,536.273,538.595,521.716,513.677,503.826,515.253,524.672,2.8751,61.835,3.418,2.909,58.047,0.424,0
2025-10-09 03:40:00,46.886,11.054,344.177,535.023,36.42,539.56,538.575,541.099,540.84,540.021,539.083,541.017,541.072,540.532,540.197,540.564,540.376,540.086,537.908,538.651,538.155,540.085,539.837,538.338,537.668,537.231,538.687,522.171,512.211,504.679,515.259,521.716,2.8361,61.549,3.401,2.884,58.088,0.269,0
2025-10-09 03:50:00,47.361,11.074,344.488,534.742,37.679,538.676,541.866,540.967,539.592,539.752,538.717,539.797,540.115,538.2,540.705,539.272,540.22,537.702,540.932,538.399,538.543,537.342,537.442,538.793,538.471,537.513,536.324,522.931,514.223,504.187,513.431,523.921,2.8385,61.672,3.365,2.956,57.902,0.295,0
2025-10-09 04:00:00,46.696,10.995,344.413,534.217,37.971,539.688,539.906,538.09,539.257,538.854,539.34,540.134,539.526,539.074,540.528,539.131,539.618,539.059,537.366,539.405,539.117,535.945,539.004,538.107,537.927,535.51,537.181,522.486,511.017,502.557,512.297,523.733,2.8196,61.828,3.387,2.957,58.048,0.262,0
2025-10-09 04:10:00,47.084,11.013,344.285,535.696,36.001,538.781,538.828,540.182,540.016,541.718,540.09,542.235,540.863,542.276,541.304,540.294,541.65,539.858,539.666,538.789,539.912,538.579,539.31,538.631,538.122,539.946,538.353,525.63,513.425,506.275,514.544,524.516,2.8487,62.108,3.346,2.997,58.015,0.403,0
2025-10-09 04:20:00,47.123,11.09,344.715,535.956,38.699,539.795,541.961,541.027,539.805,542.447,541.52,542.803,542.676,541.002,540.145,540.443,542.067,541.156,540.678,538.534,540.597,538.004,539.759,538.881,538.172,540.168,537.314,524.63,514.214,504.104,515.351,523.561,2.8387,61.626,3.294,2.946,58.074,0.403,0
2025-10-09 04:30:00,46.821,11.043,343.858,534.046,37.766,537.378,539.711,538.984,536.441,539.441,539.354,540.986,540.657,538.001,538.53,538.323,538.621,538.659,538.921,537.736,536.76,535.948,537.424,537.647,538.156,536.564,536.626,525.23,511.837,503.22,514.535,523.547,2.8212,61.696,3.291,2.903,58.153,0.312,0
2025-10-09 04:40:00,46.923,11.103,344.078,534.857,37.275,538.682,538.383,540.302,539.693,540.714,540.291,542.185,541.563,540.241,540.526,539.592,540.653,539.764,538.049,540.246,537.972,538.843,538.568,537.459,538.517,536.836,536.925,521.963,513.321,504.91,511.73,523.217,2.8351,61.509,3.352,2.841,58.101,0.34,0
2025-10-09 04:50:00,47.094,11.057,344.438,534.868,39.937,537.906,540.86,540.671,541.412,542.276,540.441,539.942,540.843,541.22,541.211,539.698,540.358,538.517,540.157,538.577,540.034,537.689,537.959,538.154,535.8,536.884,537.403,522.679,511.591,502.339,513.143,523.671,2.827,61.817,3.323,3.043,57.988,0.289,0
2025-10-09 05:00:00,47.026,11.029,344.458,535.371,37.401,538.228,540.212,540.688,540.19,540.571,541.644,542.074,541.436,541.824,541.061,539.277,540.041,538.729,537.953,539.247,539.938,539.565,537.507,537.589,540.146,538.201,539.817,522.384,512.329,504.673,514.797,524.894,2.8411,61.622,3.521,2.985,57.958,0.376,0
2025-10-09 05:10:00,47.366,11.071,344.538,536.422,36.82,539.698,541.205,541.29,540.962,541.88,541.325,541.87,541.286,543.045,542.652,541.348,541.241,542.843,540.899,542.729,538.819,539.138,537.792,539.657,538.067,538.506,539.56,524.132,515.402,506.225,516.382,525.436,2.8518,62.131,3.52,2.862,57.862,0.314,0
2025-10-09 05:20:00,47.335,11.077,344.78,535.197,39.324,540.166,539.416,539.35,540.691,542.968,540.566,540.974,539.289,538.303,542.276,539.626,542.185,540.71,539.915,539.395,539.492,538.869,538.706,539.044,539.127,536.994,537.534,523.47,513.324,503.644,512.601,521.683,2.8441,61.777,3.433,2.922,57.988,0.299,0
2025-10-09 05:30:00,47.298,10.993,344.067,534.82,39.669,539.377,539.533,540.646,540.052,540.601,541.249,538.488,539.873,542.231,541.266,539.671,538.136,539.153,539.718,538.266,538.549,537.372,538.278,538.445,538.2,536.312,537.963,523.05,513.921,502.562,513.716,523.522,2.845,61.991,3.442,2.816,57.89,0.434,0
2025-10-09 05:40:00,47.235,11.029,344.532,534.407,40.52,538.618,537.527,538.436,541.608,539.269,541.331,542.028,538.866,539.605,540.205,540.62,540.285,537.849,540.607,538.295,538.818,537.708,536.847,537.542,536.768,538.079,537.169,524.111,510.576,501.508,511.721,522.999,2.8315,62.179,3.408,2.859,58.008,0.271,0
2025-10-09 05:50:00,47.161,11.058,344.042,534.9,38.065,537.96,539.341,538.944,540.461,541.643,542.001,539.779,540.211,539.27,541.397,540.306,540.031,540.673,540.351,539.12,539.473,538.817,537.744,537.426,539.042,536.793,537.322,521.497,512.216,503.936,512.838,523.708,2.8418,61.667,3.381,3.047,57.794,0.438,0
2025-10-09 06:00:00,47.483,11.069,344.525,534.694,36.625,538.479,538.903,538.867,540.433,540.298,539.077,540.364,540.62,540.316,538.598,540.803,539.698,538.377,537.439,538.411,537.188,538.767,537.039,537.967,539.161,539.125,537.803,522.818,512.707,504.178,516.091,523.218,2.8503,62.0,3.449,2.969,58.146,0.374,0
2025-10-09 06:10:00,47.513,11.069,344.529,535.337,34.972,541.002,539.638,540.45,541.502,540.003,540.852,540.79,540.952,541.315,541.751,541.39,539.527,540.391,539.737,538.09,539.279,538.132,539.63,535.981,537.018,538.055,538.789,520.404,514.087,506.779,514.257,524.302,2.8611,61.844,3.596,2.948,58.205,0.307,0
2025-10-09 06:20:00,47.368,11.081,344.76,535.205,37.659,538.529,539.069,538.432,542.462,540.285,540.728,539.687,540.155,541.627,540.61,540.045,542.321,538.855,538.998,539.531,538.595,538.613,537.472,538.904,538.969,539.063,537.258,523.671,511.807,504.803,513.513,526.534,2.8507,61.715,3.402,3.153,57.91,0.381,0
2025-10-09 06:30:00,47.613,11.041,344.699,535.517,36.113,539.155,539.587,541.25,541.308,540.677,542.403,539.738,542.321,540.096,540.732,540.045,541.318,541.439,540.587,538.002,539.221,539.593,538.89,540.073,535.712,537.264,537.643,523.317,512.59,506.29,515.458,524.259,2.8432,62.01,3.419,2.998,57.986,0.367,0
2025-10-09 06:40:00,47.555,11.067,344.59,535.199,37.274,538.314,540.419,540.5,540.591,540.456,539.824,541.789,540.927,540.624,540.634,540.945,539.648,539.873,538.59,537.148,538.618,538.261,539.118,538.496,538.112,537.428,537.212,522.719,515.583,504.515,513.281,526.759,2.8419,61.818,3.519,2.981,57.876,0.397,0
2025-10-09 06:50:00,47.683,11.055,345.214,534.975,38.45,539.205,539.157,539.527,538.689,540.972,538.481,540.926,541.008,540.562,542.323,540.072,540.605,538.946,542.81,539.209,538.925,538.485,538.752,536.125,536.293,537.636,537.909,523.192,512.921,504.36,514.292,522.944,2.877,62.054,3.416,2.919,57.906,0.28,0
2025-10-09 07:00:00,47.439,11.032,344.276,535.26,36.901,540.575,540.618,540.844,540.376,542.061,541.517,541.628,540.656,541.836,539.965,541.123,538.617,539.919,538.637,538.482,537.759,537.262,537.99,537.772,538.035,537.282,538.304,523.698,513.311,505.16,515.856,522.738,2.8498,61.932,3.333,2.954,58.009,0.265,0
2025-10-09 07:10:00,47.601,11.111,344.578,535.362,38.094,539.981,540.193,539.722,540.209,541.824,541.031,540.829,541.385,540.262,541.136,540.338,541.756,539.106,538.952,540.524,539.55,538.771,538.084,538.279,537.453,538.514,537.34,522.418,513.376,503.73,514.298,525.716,2.8628,61.548,3.336,2.975,57.792,0.333,0
2025-10-09 07:20:00,47.735,11.109,345.055,535.262,37.585,538.549,539.76,541.401,540.615,540.401,541.813,540.884,541.011,540.295,541.853,539.901,538.869,539.015,539.934,540.592,538.496,539.555,538.344,535.766,537.454,537.431,537.671,523.322,516.207,504.268,513.892,524.767,2.8493,62.324,3.425,2.912,57.917,0.278,0
2025-10-09 07:30:00,47.835,11.124,344.708,536.101,36.975,540.006,539.583,540.748,542.365,539.821,540.891,541.397,541.411,541.763,540.821,540.23,542.452,539.992,540.055,540.303,539.951,540.513,539.843,539.73,539.717,539.305,537.915,522.988,516.026,505.477,516.483,524.949,2.8911,61.948,3.524,3.01,57.925,0.281,0
2025-10-09 07:40:00,48.147,11.148,345.342,535.908,37.605,540.511,540.068,541.489,542.419,541.066,541.959,542.156,541.72,541.046,540.617,541.794,539.673,541.871,538.748,539.633,539.402,538.462,540.195,538.075,537.989,539.461,538.529,524.618,513.583,504.814,515.573,524.045,2.8533,62.193,3.331,3.028,58.088,0.307,0
2025-10-09 07:50:00,47.999,11.115,344.512,536.202,37.862,540.664,541.842,542.931,540.875,538.469,540.996,543.865,542.349,540.183,541.565,541.443,540.491,538.986,539.274,541.261,540.789,540.044,539.967,540.145,538.991,539.942,538.441,523.213,514.987,506.003,515.013,524.716,2.8545,62.215,3.346,2.941,58.045,0.199,0
2025-10-09 08:00:00,47.925,11.041,345.289,536.616,38.683,540.678,541.356,541.31,541.987,541.784,541.743,542.132,543.033,542.263,540.514,542.499,540.701,541.878,541.14,541.075,541.16,541.349,538.385,538.184,539.86,539.21,540.023,525.605,515.011,504.35,515.957,525.458,2.8609,62.271,3.473,2.963,58.065,0.331,0
2025-10-09 08:10:00,48.092,11.168,345.018,535.84,36.869,539.888,541.21,542.924,539.669,541.899,541.48,540.764,539.822,541.469,541.591,541.226,540.238,540.445,540.08,539.208,537.714,540.838,538.524,539.39,538.697,539.563,536.854,523.167,513.551,506.055,516.575,524.844,2.8645,62.21,3.483,2.85,58.054,0.379,0
2025-10-09 08:20:00,48.296,11.162,344.823,536.106,36.051,539.618,539.334,539.834,541.083,542.426,541.039,540.305,542.34,542.942,541.968,541.243,540.224,539.754,540.368,540.089,540.6,538.792,538.645,539.129,540.063,537.455,538.672,525.152,515.376,506.891,514.915,526.598,2.8589,62.067,3.383,2.887,58.113,0.386,0
2025-10-09 08:30:00,48.242,11.074,344.654,535.898,36.694,538.387,541.694,540.501,541.356,540.53,541.128,541.779,540.862,541.385,540.392,541.482,540.794,538.232,540.051,540.995,540.515,539.468,538.558,538.77,538.559,537.913,537.974,524.757,514.972,505.085,516.861,526.25,2.8733,62.154,3.439,2.906,57.858,0.412,0
2025-10-09 08:40:00,48.17,11.128,345.278,535.768,38.453,539.837,539.7,540.176,539.147,541.704,541.9,541.455,541.201,542.458,539.755,540.715,543.564,541.549,539.527,538.901,539.562,538.269,538.943,541.033,540.183,537.745,538.63,522.172,513.922,505.111,514.453,524.114,2.8783,61.86,3.44,2.898,58.189,0.291,0
2025-10-09 08:50:00,48.168,11.133,345.281,536.749,38.957,540.341,541.563,541.099,540.439,542.841,543.083,542.042,540.723,544.347,542.725,542.646,543.012,543.157,540.576,541.411,540.764,540.266,540.791,538.648,539.422,539.102,538.828,524.233,514.505,505.39,516.122,524.155,2.8714,61.94,3.503,2.967,58.245,0.457,0
2025-10-09 09:00:00,48.223,11.138,345.181,536.453,37.632,539.362,541.476,540.971,543.747,539.827,541.999,539.949,542.301,541.83,543.016,541.224,542.077,540.993,540.22,540.956,541.392,540.781,540.111,540.435,538.479,538.532,538.627,524.012,514.441,506.115,515.347,526.005,2.8797,62.019,3.414,3.105,57.773,0.318,0
2025-10-09 09:10:00,48.331,11.124,344.685,535.58,37.129,538.248,540.126,542.228,540.699,542.599,540.575,540.464,541.427,542.496,541.936,539.97,540.848,540.069,540.921,539.946,538.889,538.033,538.795,538.68,538.345,537.165,539.464,523.961,513.432,505.47,511.96,523.922,2.8754,62.127,3.402,2.945,58.029,0.392,0
2025-10-09 09:20:00,48.165,11.12,345.063,535.254,39.942,537.569,541.269,540.162,540.28,542.32,541.307,541.835,541.977,540.009,540.564,537.551,542.021,541.364,540.713,537.25,539.397,538.705,539.065,538.148,537.27,538.777,537.766,522.409,513.171,502.378,514.719,523.858,2.8759,62.299,3.351,2.915,58.192,0.39,0
2025-10-09 09:30:00,48.366,11.15,345.268,535.195,37.403,539.854,541.915,539.337,541.655,542.801,540.29,539.74,540.331,541.77,539.815,540.537,541.708,540.724,538.254,539.137,537.926,538.307,537.951,538.31,536.347,537.037,537.149,521.771,513.322,505.398,515.36,523.524,2.8754,61.999,3.359,2.919,57.962,0.368,0
2025-10-09 09:40:00,48.466,11.124,345.717,536.338,37.398,541.588,542.504,539.473,542.14,541.234,542.237,540.886,542.7,540.745,543.236,541.546,540.99,539.389,540.138,539.665,537.967,540.246,538.905,538.687,537.623,540.441,540.596,524.755,515.535,505.838,516.283,525.778,2.891,62.516,3.457,2.981,58.023,0.334,0
2025-10-09 09:50:00,48.545,11.122,345.487,536.244,38.381,539.635,538.794,541.182,541.495,540.908,541.708,543.123,541.261,542.903,543.362,541.637,539.915,539.558,541.145,539.163,539.483,539.006,540.952,538.996,537.422,538.469,540.483,526.419,515.966,504.981,514.856,525.773,2.9105,62.241,3.589,2.888,58.097,0.375,0
2025-10-09 10:00:00,48.632,11.07,345.493,535.994,37.912,540.604,541.202,540.838,541.933,540.596,540.604,541.861,540.341,541.91,543.501,542.386,538.167,540.021,540.27,539.645,539.979,539.544,539.403,539.18,537.338,539.119,538.302,525.697,513.124,505.589,514.633,526.062,2.8861,61.977,3.339,3.008,58.024,0.323,0
2025-10-09 10:10:00,48.697,11.094,345.289,536.828,39.464,541.078,542.642,540.001,541.756,542.826,544.617,541.944,541.865,543.068,541.877,543.39,541.873,540.906,541.503,540.031,539.533,539.747,539.376,539.63,538.248,539.802,540.013,524.557,515.59,505.153,518.059,525.258,2.9003,62.055,3.44,2.995,58.049,0.415,0
2025-10-09 10:20:00,48.68,11.089,345.649,535.98,38.643,539.468,540.14,539.645,541.605,542.861,541.38,540.772,541.925,540.821,541.977,540.191,541.294,541.373,541.051,540.21,539.303,538.502,540.2,539.327,538.83,538.79,538.839,525.964,515.369,504.218,512.61,524.784,2.8869,62.069,3.414,2.839,58.211,0.352,0
2025-10-09 10:30:00,48.805,11.076,345.473,536.077,38.513,540.807,541.347,541.503,542.609,538.247,541.076,542.695,542.267,540.022,540.792,540.834,541.584,540.252,542.574,541.131,538.668,539.651,538.518,540.39,539.28,539.369,538.41,524.707,513.123,504.182,513.83,526.211,2.8895,62.118,3.595,3.024,58.007,0.411,0
2025-10-09 10:40:00,48.71,11.148,345.45,536.531,36.621,540.795,542.506,540.66,542.264,541.452,542.504,542.028,542.608,541.575,541.813,541.367,541.628,541.309,540.379,540.328,538.907,540.276,540.435,538.5,539.533,538.722,538.933,525.529,514.438,505.987,516.462,525.402,2.9037,62.128,3.555,3.142,58.115,0.329,0
2025-10-09 10:50:00,48.962,11.184,345.441,536.702,35.945,540.295,542.203,541.422,542.134,541.64,543.55,542.118,540.658,543.992,543.796,542.76,542.272,539.836,539.186,540.671,541.359,540.137,538.547,539.786,537.757,539.92,540.039,523.095,514.584,508.047,516.668,524.482,2.8941,62.343,3.412,2.866,58.077,0.301,0
2025-10-09 11:00:00,48.746,11.093,345.642,535.468,39.933,540.537,540.877,541.636,540.994,542.583,541.362,539.672,540.675,542.046,540.013,542.825,539.69,539.434,539.429,541.413,539.165,540.426,537.907,537.596,538.327,537.088,536.852,524.143,512.635,502.892,512.804,524.619,2.9123,62.171,3.485,3.005,57.959,0.363,0
2025-10-09 11:10:00,48.757,11.148,345.786,536.547,39.086,542.079,542.109,541.637,540.838,541.57,542.763,544.149,540.261,542.106,541.913,543.078,540.051,540.763,540.737,539.506,540.68,538.948,539.591,541.181,539.845,539.114,539.541,523.436,514.206,505.063,516.058,525.545,2.9004,62.118,3.337,2.999,58.137,0.287,0
2025-10-09 11:20:00,48.808,11.158,345.634,537.215,34.592,540.855,542.652,541.788,542.799,542.278,543.201,542.645,541.597,541.978,543.514,542.014,541.361,542.224,540.786,541.536,540.651,540.429,542.447,539.157,541.011,539.108,539.617,524.217,514.033,508.922,516.865,527.115,2.8998,62.217,3.534,2.851,58.123,0.352,0
2025-10-09 11:30:00,48.742,11.061,345.312,536.784,38.294,539.577,541.886,540.82,542.808,541.166,543.911,543.604,541.122,541.254,541.68,541.919,542.992,543.393,540.017,540.481,540.597,540.967,540.029,538.746,540.255,538.915,538.846,525.924,515.768,505.617,517.049,523.825,2.8829,61.988,3.282,3.068,58.123,0.413,0
2025-10-09 11:40:00,49.02,11.171,345.939,537.456,40.156,542.245,541.67,542.516,543.403,541.834,545.829,543.841,541.487,541.995,541.561,542.162,542.592,543.663,541.521,541.319,542.198,539.495,542.076,540.916,539.166,540.971,540.387,526.406,514.57,505.673,516.049,525.775,2.8946,62.16,3.415,2.784,58.048,0.347,0
2025-10-09 11:50:00,49.094,11.166,345.509,536.496,36.445,541.093,540.531,541.092,541.805,541.974,542.733,543.094,542.943,542.623,540.534,540.157,540.853,542.438,540.822,541.309,540.056,540.003,538.488,537.841,539.772,538.423,538.948,523.517,515.696,506.649,515.655,526.332,2.8998,62.327,3.445,3.013,57.793,0.335,0
2025-10-09 12:00:00,49.14,11.156,345.846,537.414,37.736,539.748,542.013,540.453,542.981,542.848,544.082,543.83,542.505,544.249,541.905,541.183,543.877,543.301,541.134,541.8,540.164,541.685,540.292,539.157,541.278,539.536,539.513,526.358,514.343,506.513,517.62,527.817,2.8872,62.223,3.507,2.923,58.096,0.362,0
2025-10-09 12:10:00,49.065,11.145,345.693,537.205,35.719,540.827,541.258,541.999,541.705,541.583,544.087,542.705,543.449,542.833,543.481,541.848,540.628,541.873,540.932,541.116,540.223,541.584,538.472,540.026,540.086,539.906,540.085,527.589,516.233,508.368,517.094,524.535,2.903,62.089,3.313,2.803,58.022,0.277,0
2025-10-09 12:20:00,49.285,11.171,346.106,537.063,35.709,541.352,540.555,542.371,541.839,541.518,542.846,541.493,542.356,542.708,542.476,542.52,541.543,542.613,541.937,542.092,540.266,540.976,539.665,539.534,539.243,540.061,540.369,524.463,515.189,507.137,518.506,525.081,2.9225,62.367,3.367,3.017,57.713,0.365,0
2025-10-09 12:30:00,49.301,11.199,345.87,537.578,38.278,542.251,543.187,542.537,544.702,543.158,543.112,544.639,542.658,542.676,543.075,542.086,541.62,540.897,543.67,540.993,540.572,540.858,539.995,539.748,540.961,539.646,540.213,525.026,515.5,506.424,517.396,527.009,2.9176,62.438,3.502,2.894,57.979,0.372,0
2025-10-09 12:40:00,49.23,11.132,345.575,536.932,35.56,540.735,541.754,543.025,541.855,543.179,543.399,542.16,542.483,541.687,542.515,542.794,542.006,542.054,541.522,541.148,539.392,537.763,540.021,539.23,540.397,540.111,539.232,523.34,515.431,507.839,515.545,526.542,2.9032,62.193,3.52,2.907,57.898,0.388,0
2025-10-09 12:50:00,49.108,11.161,346.086,537.474,39.365,541.926,542.53,542.545,544.236,542.995,545.043,540.772,543.613,541.962,541.725,542.167,542.33,542.261,541.813,541.617,541.609,542.182,540.108,540.124,540.862,539.838,540.925,524.933,515.066,505.678,516.706,526.225,2.9147,62.492,3.426,2.895,57.761,0.308,0
2025-10-09 13:00:00,49.002,11.157,346.048,536.803,38.238,541.398,540.239,540.508,541.348,541.34,543.806,540.871,542.541,540.65,544.342,542.059,542.12,540.025,543.069,541.096,539.839,539.591,540.235,539.867,540.933,539.276,538.672,524.898,514.368,506.104,517.46,527.024,2.8977,62.272,3.339,2.86,58.024,0.351,0
2025-10-09 13:10:00,49.155,11.188,346.086,537.281,36.865,542.84,540.301,541.537,544.825,542.754,542.604,542.472,542.39,543.518,542.863,542.275,542.083,542.222,540.115,541.914,542.286,541.616,540.248,538.113,539.027,539.593,539.863,525.076,515.898,507.96,516.014,526.18,2.9155,62.457,3.362,2.935,58.001,0.41,0
2025-10-09 13:20:00,49.102,11.12,345.984,537.244,36.386,541.578,542.597,542.965,542.645,543.038,543.202,543.668,542.906,543.248,542.26,543.526,542.665,541.414,541.121,541.2,541.954,540.982,540.07,540.235,540.627,541.273,539.464,523.074,514.501,507.282,514.265,523.821,2.898,62.136,3.477,2.964,58.178,0.315,0
2025-10-09 13:30:00,49.208,11.165,345.953,537.43,38.537,544.62,541.072,541.659,543.163,542.635,544.47,544.654,541.712,541.123,543.192,543.439,543.89,542.338,540.529,539.743,538.993,542.386,541.399,540.555,540.363,539.67,540.27,526.804,513.358,506.117,515.431,527.026,2.9314,62.215,3.566,2.719,58.098,0.385,0
2025-10-09 13:40:00,49.151,11.152,346.308,536.875,37.636,540.317,540.623,541.552,541.967,543.175,542.865,543.132,542.644,543.298,542.83,540.812,541.772,541.518,541.374,540.518,539.776,540.622,540.549,537.707,539.691,541.034,539.16,525.401,514.818,505.662,517.458,525.337,2.9192,62.055,3.328,2.99,57.983,0.373,0
2025-10-09 13:50:00,49.154,11.139,345.203,537.701,38.985,542.079,541.318,541.873,543.05,542.003,543.757,542.514,544.277,543.59,544.131,543.126,542.644,539.697,545.0,542.951,542.594,540.472,541.726,539.976,539.845,540.505,541.069,523.849,516.831,506.015,516.616,526.415,2.9135,62.313,3.336,3.124,58.035,0.457,0
2025-10-09 14:00:00,49.369,11.163,345.949,537.091,35.68,542.542,541.586,540.708,543.541,542.341,543.872,542.349,542.693,543.44,544.308,542.072,540.967,541.778,540.847,539.277,541.627,540.388,539.939,539.643,540.715,541.296,539.41,525.204,512.626,508.628,514.989,524.681,2.9053,62.451,3.378,3.022,58.027,0.329,0
2025-10-09 14:10:00,49.278,11.186,346.049,537.611,35.413,540.54,542.62,542.003,542.082,543.998,542.905,543.352,544.002,542.212,544.241,543.225,543.233,540.136,542.013,542.308,540.32,539.934,540.421,541.732,539.479,540.66,540.642,524.275,516.358,508.828,518.132,525.847,2.9134,62.513,3.323,2.983,58.056,0.372,0
2025-10-09 14:20:00,49.294,11.162,345.783,537.749,35.231,541.82,540.731,541.912,543.608,543.176,543.293,542.425,541.582,543.102,543.123,542.212,543.161,542.741,541.831,543.659,541.531,539.959,542.421,540.466,539.421,540.827,540.995,528.922,515.062,508.428,516.452,526.376,2.9003,62.548,3.467,2.924,58.264,0.272,0
2025-10-09 14:30:00,49.261,11.135,345.808,537.25,36.395,540.733,542.986,542.542,542.712,541.669,542.08,541.773,542.722,542.135,542.806,541.712,541.847,540.86,540.169,541.814,541.461,542.128,540.147,539.27,541.043,540.49,539.191,526.254,516.197,506.591,516.834,527.585,2.9376,62.564,3.43,3.018,57.935,0.331,0
2025-10-09 14:40:00,49.215,11.167,345.595,536.782,36.895,542.206,540.53,543.41,540.588,542.616,542.803,542.371,541.948,542.912,541.309,541.039,541.724,542.153,539.94,542.392,540.661,538.23,540.324,539.691,539.758,539.919,537.326,523.814,515.363,506.515,516.955,526.62,2.909,62.144,3.366,2.94,57.803,0.356,0
2025-10-09 14:50:00,49.226,11.125,346.08,536.748,37.009,543.692,541.879,541.78,539.224,541.477,541.481,542.362,541.836,541.702,541.658,542.235,543.499,541.265,541.265,541.021,540.77,539.345,540.113,539.185,541.049,539.428,538.865,524.371,514.526,506.683,516.338,525.141,2.9038,62.25,3.487,2.851,58.16,0.308,0
2025-10-09 15:00:00,49.249,11.103,346.141,537.206,37.355,541.887,540.715,543.247,541.386,543.046,541.2,542.281,543.579,542.536,542.834,541.838,542.29,539.839,542.54,541.067,540.841,541.345,542.147,540.898,539.803,539.821,539.539,525.87,515.926,506.224,515.126,526.731,2.9355,62.241,3.38,2.991,58.03,0.342,0
2025-10-09 15:10:00,49.396,11.148,346.302,537.583,38.813,543.062,541.869,540.938,543.252,544.051,544.737,543.907,542.984,543.394,542.469,544.409,543.79,541.576,541.13,540.782,541.375,540.047,541.927,539.565,541.576,538.703,540.697,524.091,516.432,505.924,516.16,525.887,2.927,62.43,3.437,3.098,58.184,0.315,0
2025-10-09 15:20:00,49.024,11.13,345.945,536.927,38.178,542.089,540.873,540.659,540.172,542.682,542.751,542.522,543.537,543.135,542.948,542.758,543.193,542.033,541.473,539.338,540.805,539.112,538.963,539.021,540.403,540.394,540.381,525.603,515.156,505.359,516.309,525.35,2.9063,62.323,3.406,2.907,57.988,0.378,0
2025-10-09 15:30:00,49.112,11.16,346.201,537.167,36.432,542.055,541.546,543.734,541.401,543.443,543.475,541.216,543.026,541.867,541.929,540.947,542.484,542.629,541.956,540.726,540.821,540.389,541.781,538.85,538.952,538.655,539.426,525.72,515.718,507.302,517.17,526.291,2.9064,62.209,3.34,2.889,58.256,0.344,0
2025-10-09 15:40:00,49.231,11.168,346.504,537.565,37.021,541.236,541.41,541.544,543.256,543.165,541.186,541.933,543.664,543.988,545.533,542.672,544.173,542.714,541.667,543.468,540.682,541.217,540.282,540.188,540.38,539.22,541.597,524.372,514.102,508.512,515.31,526.789,2.9177,62.159,3.498,2.87,58.209,0.367,0
2025-10-09 15:50:00,48.988,11.149,345.804,536.771,35.966,540.512,541.97,541.807,541.769,540.486,541.761,543.37,541.249,542.731,541.737,541.354,542.675,540.763,541.653,540.085,541.605,540.756,538.973,540.579,537.062,539.231,539.685,525.886,515.797,507.404,516.92,525.002,2.9013,61.997,3.514,2.928,58.25,0.28,0
2025-10-09 16:00:00,49.196,11.171,345.683,537.184,37.219,541.511,541.401,542.155,543.395,541.158,543.264,543.59,541.156,542.378,541.44,540.452,542.186,541.155,542.125,540.732,541.225,537.749,539.979,541.13,540.433,541.477,541.917,526.052,516.981,506.371,515.303,527.255,2.9184,62.083,3.402,2.902,57.829,0.395,0
2025-10-09 16:10:00,48.946,11.088,345.586,536.651,39.081,540.058,539.956,540.902,541.485,542.716,540.289,542.784,545.357,543.115,542.669,541.566,541.043,541.43,538.766,540.47,540.366,540.38,540.629,540.168,538.851,539.524,539.385,524.553,515.546,506.276,515.974,525.311,2.9218,62.169,3.46,2.989,58.026,0.371,0
2025-10-09 16:20:00,48.729,11.097,345.713,536.309,38.585,539.168,541.098,540.883,541.26,542.347,542.211,542.269,543.446,542.551,541.146,540.698,539.448,540.446,540.168,540.168,540.301,539.02,541.023,538.546,540.557,537.66,538.134,524.043,515.613,504.861,515.709,527.582,2.9007,62.201,3.615,2.896,58.018,0.369,0
2025-10-09 16:30:00,48.875,11.15,345.614,537.253,37.081,541.027,542.64,539.501,542.639,543.098,543.537,542.217,542.561,543.485,543.803,543.441,541.017,542.699,541.457,540.979,541.596,541.848,538.57,538.94,541.046,539.945,539.253,526.361,516.282,506.722,514.523,526.657,2.9195,62.388,3.494,3.038,57.936,0.284,0
2025-10-09 16:40:00,48.807,11.127,345.385,536.654,37.412,541.932,539.87,542.134,542.35,542.982,543.696,544.268,541.939,540.99,543.074,541.505,541.142,541.151,541.078,540.047,539.931,538.042,539.572,540.019,538.524,540.306,538.847,523.209,515.004,506.856,515.393,525.804,2.9063,62.233,3.417,2.917,58.051,0.42,0
2025-10-09 16:50:00,48.637,11.117,345.414,537.171,38.51,543.141,542.534,542.498,542.214,543.182,541.968,542.043,543.382,544.034,541.67,541.623,540.596,541.768,540.916,540.037,541.217,540.519,541.409,540.967,540.266,538.922,538.618,524.694,515.538,505.524,517.308,527.021,2.8722,62.133,3.5,2.891,58.081,0.388,0
2025-10-09 17:00:00,48.741,11.124,345.871,536.341,39.375,541.139,541.01,540.068,543.608,540.517,541.558,544.101,541.887,542.961,540.972,541.898,540.994,541.053,540.909,538.671,538.895,541.155,540.162,541.193,537.757,538.553,538.902,523.625,515.349,504.726,513.759,525.796,2.8846,61.901,3.416,3.001,58.219,0.33,0
2025-10-09 17:10:00,49.005,11.115,346.251,537.108,36.654,541.4,541.948,541.285,541.839,542.188,543.781,543.46,541.625,543.171,542.228,541.932,542.388,541.676,540.35,540.453,540.176,541.047,538.996,538.987,539.901,540.672,540.815,524.725,516.129,507.127,517.265,526.359,2.9156,62.083,3.438,2.944,58.003,0.336,0
2025-10-09 17:20:00,48.431,11.146,345.571,535.841,38.052,542.205,540.353,541.78,541.1,540.83,540.419,541.714,541.026,541.152,540.913,541.5,539.608,539.609,539.642,538.811,540.167,539.111,538.559,540.352,538.249,538.094,538.771,523.899,515.53,504.153,514.547,525.623,2.8835,61.904,3.417,2.877,58.206,0.402,0
2025-10-09 17:30:00,48.75,11.135,345.393,536.536,38.616,541.186,541.797,541.819,541.144,543.941,543.234,542.003,541.154,540.962,542.732,542.18,539.059,541.298,541.612,540.954,540.745,539.995,539.136,537.84,540.258,538.411,538.151,526.427,514.079,505.325,514.733,526.303,2.8856,62.012,3.596,2.987,57.799,0.383,0
2025-10-09 17:40:00,48.848,11.109,345.65,536.106,36.012,539.537,540.716,541.332,541.425,541.512,541.704,542.605,542.677,541.057,541.447,542.684,540.127,539.865,540.076,540.574,540.906,538.671,539.957,537.558,540.453,536.725,539.326,523.232,515.523,506.672,513.933,524.563,2.9047,62.18,3.302,3.061,58.138,0.214,0
