timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-09 17:50:00,48.848,11.148,345.876,536.734,37.262,540.635,540.731,540.453,541.303,542.859,543.725,542.018,542.523,541.879,540.596,542.726,541.971,540.976,542.385,539.829,540.296,540.992,542.092,540.325,538.939,538.859,538.786,524.146,514.623,506.463,516.803,524.899,2.8999,62.045,3.4,2.956,58.066,0.416,0
2025-10-09 18:00:00,48.563,11.148,345.774,536.403,36.404,539.085,540.546,540.242,541.199,541.209,542.989,542.07,542.138,542.189,541.08,542.833,540.704,540.846,541.881,542.327,541.432,539.203,539.927,537.02,538.109,539.452,539.621,525.445,515.983,506.585,513.289,525.479,2.8739,62.407,3.46,2.987,58.244,0.323,0
2025-10-09 18:10:00,48.495,11.13,345.266,536.027,37.617,540.533,540.662,540.6,540.792,539.244,542.169,542.049,542.951,541.32,541.093,542.381,540.718,539.454,540.908,541.673,538.407,539.205,538.85,538.93,540.059,536.457,538.32,525.776,515.245,505.334,515.048,524.561,2.8696,61.972,3.435,2.778,58.032,0.323,0
2025-10-09 18:20:00,48.455,11.142,344.953,536.216,37.603,539.862,540.599,541.79,542.066,542.127,540.777,543.273,542.217,542.623,539.698,541.006,541.667,540.664,539.524,539.978,538.964,538.805,539.936,539.292,540.285,540.396,539.027,523.521,516.087,505.67,514.377,523.607,2.8893,62.014,3.289,2.803,57.89,0.296,0
2025-10-09 18:30:00,48.436,11.11,344.799,535.981,35.411,539.369,539.766,541.281,539.886,541.573,540.327,542.541,540.78,541.846,541.027,541.129,540.113,539.983,541.869,540.202,539.713,540.049,536.499,539.061,538.881,539.336,539.172,524.429,515.427,507.13,515.397,524.701,2.8712,61.956,3.343,3.019,57.873,0.402,0
2025-10-09 18:40:00,48.538,11.108,345.221,536.348,39.051,540.632,541.002,541.629,539.577,541.234,541.351,543.95,542.579,542.816,542.422,543.022,540.222,540.114,540.318,539.692,540.499,539.034,537.003,538.494,538.472,540.182,540.444,525.113,516.081,504.899,516.515,524.112,2.8924,62.055,3.385,3.122,58.027,0.32,0
2025-10-09 18:50:00,48.547,11.079,345.44,536.284,36.715,540.487,538.69,539.276,544.052,541.273,540.106,541.648,541.896,541.948,542.76,538.644,542.189,539.728,540.57,539.897,540.612,539.578,540.401,538.996,540.02,539.659,538.923,524.179,514.748,507.337,515.821,526.229,2.8988,62.196,3.371,2.891,58.055,0.433,0
2025-10-09 19:00:00,48.203,11.128,345.134,537.184,38.331,541.795,542.08,540.726,542.22,543.153,542.667,542.956,542.211,544.14,542.065,541.918,543.148,541.66,539.872,540.717,541.295,540.895,539.863,542.022,539.498,536.671,540.948,524.751,517.562,505.809,516.224,527.09,2.8701,62.184,3.393,2.893,58.15,0.373,0
2025-10-09 19:10:00,48.483,11.132,345.598,536.4,37.958,542.224,542.324,542.65,542.279,541.028,542.644,542.659,543.111,541.491,542.064,541.763,541.111,541.458,540.98,538.574,539.577,539.289,539.686,539.879,538.02,538.277,539.438,524.442,513.487,505.153,514.922,524.265,2.8629,62.248,3.463,2.834,58.014,0.249,0
2025-10-09 19:20:00,48.392,11.093,345.393,536.842,38.147,541.047,541.775,543.6,544.098,543.292,542.627,542.527,540.414,541.115,542.357,541.476,542.268,542.366,542.408,540.816,539.274,538.024,539.376,539.054,538.405,539.867,538.947,525.079,514.43,505.951,515.587,528.56,2.8893,61.922,3.511,2.946,58.104,0.433,0
2025-10-09 19:30:00,48.098,11.088,344.85,535.642,37.904,540.609,540.065,540.269,541.106,540.878,541.399,541.158,541.645,540.654,539.57,540.686,541.934,540.309,540.039,539.956,538.494,539.277,537.666,537.98,540.197,539.052,539.144,522.485,512.946,504.03,516.202,524.58,2.8642,62.074,3.527,2.955,58.003,0.336,0
2025-10-09 19:40:00,48.233,11.146,345.091,536.549,36.837,542.22,539.399,542.066,542.459,540.908,542.847,541.793,542.038,543.166,542.984,540.732,542.713,540.619,541.109,538.497,537.611,539.669,539.556,539.856,538.505,541.084,540.194,525.29,513.823,506.329,515.888,525.48,2.8924,62.017,3.418,2.83,58.141,0.317,0
2025-10-09 19:50:00,48.352,11.108,344.956,536.422,37.533,541.175,543.052,541.823,542.467,541.433,542.712,540.602,543.686,542.003,538.984,541.384,541.675,541.884,540.647,539.974,540.363,540.986,538.84,538.607,539.237,539.102,538.046,523.929,515.293,506.153,514.643,524.686,2.89,62.114,3.419,2.936,57.922,0.297,0
2025-10-09 20:00:00,47.77,11.038,344.324,536.199,38.516,542.679,540.233,541.7,542.43,540.909,540.565,541.791,540.776,541.119,539.653,539.61,541.106,540.521,541.159,541.16,540.639,541.087,539.151,540.265,537.828,540.55,538.563,524.365,515.038,504.163,515.568,524.743,2.8735,62.017,3.433,3.097,57.926,0.341,0
2025-10-09 20:10:00,47.959,11.124,344.667,536.323,39.712,540.503,540.721,541.978,540.923,542.113,540.679,541.545,543.547,543.332,543.001,541.734,542.537,539.161,540.077,542.336,539.537,541.815,539.108,538.648,538.265,538.606,538.253,522.364,517.761,503.835,514.051,524.289,2.8676,62.3,3.448,2.957,57.946,0.281,0
2025-10-09 20:20:00,48.016,11.114,345.124,536.275,37.536,540.685,539.862,541.876,541.946,540.542,543.61,543.861,541.673,542.629,541.243,541.583,540.7,542.662,540.868,538.477,539.179,539.354,539.588,538.172,539.098,539.376,536.408,523.628,515.543,506.325,514.684,525.846,2.8742,62.155,3.544,2.981,57.99,0.321,0
2025-10-09 20:30:00,47.982,11.098,344.883,536.077,40.744,540.233,541.872,540.575,539.749,541.344,542.962,541.981,540.345,541.627,542.153,541.793,540.534,539.575,540.617,540.682,541.178,541.185,538.879,539.352,539.192,538.792,540.12,523.881,514.617,502.218,514.382,524.23,2.8708,61.732,3.523,2.991,57.995,0.285,0
2025-10-09 20:40:00,47.433,11.117,344.721,535.358,39.894,538.552,540.237,540.126,541.558,542.582,542.231,542.643,541.614,539.04,539.694,540.274,540.367,539.816,538.814,538.537,538.281,539.844,538.243,537.717,539.32,539.396,537.721,522.891,512.607,502.749,514.887,524.927,2.8627,61.66,3.449,2.813,57.936,0.326,0
2025-10-09 20:50:00,47.614,11.092,344.805,535.082,37.464,538.81,538.149,539.97,539.985,542.27,540.525,538.719,539.076,541.179,540.771,540.698,540.337,540.573,539.21,539.215,537.995,538.105,537.676,537.415,538.636,538.093,537.408,522.265,513.143,504.806,516.914,525.268,2.8545,62.085,3.534,2.888,57.908,0.396,0
2025-10-09 21:00:00,47.657,11.09,344.744,534.98,38.389,538.713,539.204,540.925,539.314,540.153,539.719,538.821,539.957,539.474,539.82,542.859,538.701,540.333,540.197,537.388,538.624,539.524,539.271,538.913,538.651,536.538,538.943,521.725,513.636,504.47,515.075,523.501,2.862,61.64,3.483,2.95,57.999,0.352,0
2025-10-09 21:10:00,47.428,11.094,344.238,534.798,37.577,538.402,541.549,539.364,539.722,538.593,539.153,540.791,541.246,540.336,540.232,538.986,539.823,537.254,540.385,539.555,538.751,538.888,538.007,538.116,538.931,539.127,535.271,521.857,513.85,503.972,514.029,523.367,2.8512,61.57,3.488,2.911,58.072,0.323,0
2025-10-09 21:20:00,47.501,11.088,344.845,535.167,36.591,540.007,539.171,538.644,539.905,540.868,539.086,541.327,541.015,539.714,542.257,540.426,541.482,538.661,539.679,540.201,538.26,539.365,537.607,535.966,539.08,537.912,539.418,522.033,514.89,505.666,511.506,525.353,2.8491,61.938,3.497,2.91,57.877,0.338,0
2025-10-09 21:30:00,47.5,11.087,344.703,534.477,36.677,538.452,538.0,539.55,538.678,541.643,539.029,541.918,539.954,541.946,542.219,539.821,539.846,536.878,539.705,537.918,536.797,536.692,537.467,537.176,536.301,537.657,536.725,523.776,512.145,505.542,513.359,521.673,2.8505,61.715,3.414,3.048,58.109,0.423,0
2025-10-09 21:40:00,47.29,11.124,344.293,535.717,36.795,540.717,540.934,540.434,540.309,539.928,542.798,541.538,540.471,540.632,541.301,539.852,540.559,542.148,542.116,539.222,537.554,538.058,538.941,539.548,539.67,537.814,537.951,522.71,514.64,506.003,514.727,523.773,2.8695,61.778,3.443,2.877,57.918,0.358,0
2025-10-09 21:50:00,47.302,11.039,344.323,535.42,39.015,538.753,539.997,540.704,541.368,541.762,540.999,541.86,540.282,540.451,540.224,541.389,539.168,541.988,539.161,538.825,535.898,539.045,537.774,541.678,537.327,538.113,537.817,524.079,513.66,502.973,516.132,524.923,2.8539,61.658,3.438,2.992,57.994,0.241,0
2025-10-09 22:00:00,47.238,11.085,344.432,534.858,40.008,540.832,539.004,539.405,541.325,539.75,542.16,541.534,539.15,540.948,537.296,539.711,539.48,540.819,537.679,540.459,538.249,538.576,536.859,537.503,538.657,536.115,537.259,523.697,515.316,502.152,512.298,524.937,2.8461,61.852,3.512,2.738,58.033,0.331,0
2025-10-09 22:10:00,47.654,11.115,344.451,535.646,35.645,540.36,539.562,541.524,539.63,541.571,540.8,540.979,540.692,540.804,540.27,539.933,541.55,539.874,538.054,539.61,539.873,540.926,539.964,538.856,536.453,539.201,538.574,523.453,514.222,505.926,514.493,525.288,2.8453,62.023,3.387,2.869,57.894,0.408,0
2025-10-09 22:20:00,47.158,11.064,344.327,535.208,35.595,539.288,538.484,540.48,539.661,539.966,541.702,540.547,540.222,540.546,541.126,541.05,541.016,541.164,537.536,538.612,538.46,538.982,538.641,539.525,539.244,536.617,536.65,522.589,512.901,506.107,514.707,524.791,2.8577,61.88,3.489,2.882,57.939,0.302,0
2025-10-09 22:30:00,47.181,11.103,344.668,534.815,37.252,539.953,539.535,539.104,539.607,539.065,541.428,539.383,541.825,541.333,540.007,539.935,540.46,538.116,539.191,540.078,538.121,536.242,539.114,535.903,538.043,537.737,537.957,522.352,512.759,504.573,514.427,523.749,2.8345,61.793,3.325,2.858,57.976,0.333,0
2025-10-09 22:40:00,47.295,11.063,344.277,535.69,38.256,539.2,540.195,540.945,541.587,540.003,542.474,542.078,543.671,541.544,541.326,539.848,540.133,540.622,540.144,539.396,538.673,541.233,537.656,537.878,538.654,538.248,538.441,522.044,514.3,505.415,513.668,524.247,2.8397,61.947,3.393,2.921,57.978,0.386,0
2025-10-09 22:50:00,46.988,11.088,344.155,534.805,36.45,538.141,539.11,538.572,540.642,541.365,541.337,540.714,540.338,541.119,539.453,541.427,538.743,540.662,536.667,537.719,537.822,540.627,537.662,539.192,537.478,537.645,536.857,521.34,513.551,504.977,514.031,522.533,2.8426,61.796,3.417,2.903,57.821,0.345,0
2025-10-09 23:00:00,47.296,11.076,344.631,534.328,37.938,538.134,539.019,539.442,540.304,539.761,539.825,540.524,538.847,540.047,541.69,537.719,538.278,537.772,539.05,538.439,535.864,538.652,535.55,536.978,538.29,538.692,536.417,522.737,513.606,503.752,513.804,523.65,2.8542,61.887,3.397,3.091,58.172,0.326,0
2025-10-09 23:10:00,46.88,11.094,344.661,534.292,38.727,537.466,539.264,538.514,539.606,541.313,540.257,540.17,539.081,539.053,541.377,539.091,537.889,538.317,539.621,538.188,537.614,537.793,537.043,537.013,537.181,537.897,536.385,521.64,513.849,502.65,514.039,523.566,2.8268,61.744,3.484,2.932,57.938,0.317,0
2025-10-09 23:20:00,47.105,11.081,344.208,535.544,36.678,540.45,541.544,539.931,541.63,540.515,540.781,541.253,541.205,540.787,541.411,540.805,539.708,540.759,539.763,537.465,538.879,539.734,541.034,539.093,536.641,537.062,536.759,522.931,516.067,504.952,514.522,524.017,2.8402,61.666,3.591,2.872,57.824,0.325,0
2025-10-09 23:30:00,46.766,11.069,343.875,533.942,39.187,538.877,538.331,538.987,539.745,539.115,537.707,539.39,539.236,540.103,542.174,539.038,538.285,539.044,538.098,536.921,536.856,536.624,537.159,537.294,536.436,536.846,537.276,520.693,512.237,502.987,513.416,523.554,2.8046,61.644,3.48,2.993,58.022,0.309,0
2025-10-09 23:40:00,47.083,11.1,344.13,534.593,39.27,540.184,539.503,539.193,540.357,539.742,540.16,539.837,541.132,538.954,539.142,541.275,539.08,538.108,539.827,539.141,538.679,536.435,538.159,536.495,538.851,537.085,537.854,522.675,512.099,502.005,513.003,525.028,2.841,61.708,3.464,2.998,57.791,0.376,0
2025-10-09 23:50:00,46.854,11.073,344.009,534.634,38.543,538.061,538.12,538.137,540.286,538.049,541.888,540.746,541.104,538.706,540.892,540.446,538.496,540.891,538.191,537.476,536.666,539.855,539.327,538.383,538.274,537.187,538.745,522.164,513.291,503.345,512.707,523.69,2.8311,61.486,3.413,3.078,57.997,0.286,0
2025-10-10 00:00:00,46.741,11.029,344.064,534.836,37.133,538.992,540.421,541.01,540.165,538.571,538.77,537.825,540.001,540.915,541.829,539.199,539.902,540.747,538.347,538.635,537.551,538.117,538.061,536.099,539.084,538.542,539.129,521.514,513.013,504.696,515.076,524.372,2.8098,61.679,3.468,2.891,57.93,0.336,0
2025-10-10 00:10:00,46.929,11.061,344.214,535.375,37.647,538.347,538.608,540.869,540.525,542.135,540.266,541.637,541.588,541.163,540.354,539.624,540.821,539.348,539.857,541.103,538.172,538.326,537.529,538.132,539.02,539.031,537.957,524.52,513.604,504.488,514.53,523.564,2.8316,61.617,3.441,2.99,58.109,0.267,0
2025-10-10 00:20:00,46.915,11.028,344.043,534.836,38.239,536.947,537.807,540.359,540.797,539.787,540.982,542.246,539.035,541.814,539.781,539.136,539.876,540.235,539.117,538.965,540.171,538.528,537.316,538.545,537.064,538.427,536.893,521.692,512.78,504.007,513.819,524.459,2.8313,61.651,3.383,2.955,58.002,0.318,0
2025-10-10 00:30:00,47.03,11.021,344.0,534.658,37.513,537.251,539.023,539.398,539.759,540.532,540.063,541.743,540.553,540.502,538.677,539.086,540.039,538.667,540.376,537.881,538.471,538.128,537.244,536.676,538.924,537.947,537.213,521.613,514.008,504.23,513.665,524.103,2.8503,61.966,3.486,2.932,58.13,0.314,0
2025-10-10 00:40:00,46.717,11.055,344.242,534.695,38.225,540.29,537.204,538.646,537.57,539.175,541.11,540.718,540.882,541.985,539.263,539.272,542.181,538.387,540.265,537.252,538.738,537.581,537.564,536.077,537.656,537.06,538.19,524.07,514.271,503.956,514.892,522.524,2.8138,61.532,3.436,2.964,57.991,0.372,0
2025-10-10 00:50:00,46.84,11.005,343.979,534.812,35.778,537.26,540.536,540.866,539.43,538.266,541.422,539.879,541.135,539.758,538.96,540.712,538.298,541.333,538.131,537.24,538.843,538.345,537.394,538.85,536.12,537.201,537.95,524.17,514.192,505.644,513.977,524.013,2.8323,62.006,3.437,3.088,57.932,0.369,0
2025-10-10 01:00:00,46.801,10.998,343.948,534.083,37.804,536.96,538.518,538.636,539.229,540.05,541.357,538.594,539.481,541.124,541.127,538.621,538.997,538.164,537.937,537.846,538.846,538.047,537.892,537.495,536.435,537.023,534.897,522.56,512.346,503.553,511.742,522.751,2.8303,61.682,3.384,2.88,58.012,0.321,0
2025-10-10 01:10:00,46.856,11.088,344.12,533.981,38.642,537.19,541.392,538.853,539.571,538.941,538.674,538.003,539.655,539.931,537.968,537.026,538.748,538.668,538.534,538.24,536.259,537.042,538.131,537.17,539.497,537.189,538.099,519.218,514.353,502.75,512.474,523.913,2.8428,61.63,3.405,2.92,58.017,0.341,0
2025-10-10 01:20:00,46.866,11.123,344.365,535.226,39.609,538.61,540.207,539.258,541.427,541.613,540.878,541.201,542.308,540.862,539.551,541.168,541.729,539.663,538.114,539.821,538.229,538.694,537.678,537.565,537.853,538.565,537.898,523.941,512.992,502.699,514.011,524.562,2.8381,61.637,3.663,2.936,58.011,0.383,0
2025-10-10 01:30:00,46.813,11.061,344.312,534.064,37.481,538.715,536.268,539.785,538.639,540.314,539.247,538.875,538.542,540.271,540.639,538.072,539.612,539.991,538.802,536.973,536.234,538.584,535.89,537.689,537.635,535.947,537.516,521.735,512.392,503.158,514.175,524.038,2.8258,61.729,3.426,2.862,58.045,0.305,0
2025-10-10 01:40:00,46.855,11.082,343.893,534.252,38.038,537.854,539.83,538.996,537.739,538.698,540.658,539.537,540.665,540.914,538.911,539.462,538.521,539.523,537.874,538.21,537.479,538.713,538.533,535.475,539.135,538.638,536.84,522.783,509.979,502.876,513.662,523.312,2.8024,61.778,3.395,2.95,57.993,0.336,0
2025-10-10 01:50:00,46.692,11.036,343.527,534.275,37.523,537.573,537.863,539.728,539.818,539.95,539.481,540.136,541.083,537.116,540.426,540.687,539.14,540.546,537.276,539.395,536.858,538.26,537.576,536.265,536.966,536.5,536.117,523.08,512.059,503.56,514.032,523.931,2.7921,61.915,3.46,3.008,58.09,0.38,0
2025-10-10 02:00:00,46.558,11.022,343.735,534.518,39.095,539.33,538.993,540.18,538.709,539.949,541.066,540.792,539.405,540.279,539.272,538.004,541.361,537.172,540.106,539.038,538.516,536.945,538.311,536.543,537.909,538.365,538.095,523.503,514.205,502.266,512.438,521.221,2.8468,61.786,3.527,2.872,57.8,0.288,0
2025-10-10 02:10:00,46.731,11.031,343.777,534.101,37.612,538.594,539.755,538.166,539.871,539.681,539.927,540.611,540.92,540.371,540.129,540.102,538.103,539.011,539.681,539.847,535.186,537.639,536.221,536.775,535.801,536.019,536.386,520.934,513.343,503.308,512.796,521.544,2.8219,61.873,3.439,3.003,57.923,0.321,0
2025-10-10 02:20:00,47.014,11.052,344.009,534.789,39.345,537.957,537.802,540.96,540.581,540.837,542.352,540.665,538.943,540.108,541.356,539.569,539.263,540.203,539.998,539.168,537.945,537.627,536.959,536.899,537.718,538.876,537.843,523.472,513.771,503.007,511.641,523.792,2.844,61.622,3.407,3.032,58.061,0.368,0
2025-10-10 02:30:00,46.97,11.048,343.918,534.605,36.687,538.802,539.758,538.737,541.254,539.585,540.533,540.854,539.862,540.105,540.629,540.143,539.947,537.327,539.169,538.642,538.77,537.807,539.565,536.196,536.964,537.493,536.537,522.245,512.671,504.567,514.316,521.853,2.8484,61.742,3.437,3.027,57.958,0.277,0
2025-10-10 02:40:00,46.667,11.054,343.657,534.033,38.887,538.869,538.7,538.659,541.152,539.799,540.184,538.908,540.695,538.013,539.676,540.113,538.499,538.444,537.557,537.225,538.862,537.978,536.943,536.86,537.542,536.942,534.287,524.105,511.111,502.265,513.936,521.572,2.8344,61.672,3.431,3.036,57.798,0.285,0
2025-10-10 02:50:00,46.715,11.047,343.885,534.132,34.485,539.661,539.262,537.778,539.736,539.35,538.652,538.843,539.028,539.257,538.989,537.887,540.098,538.694,538.094,538.04,539.244,538.172,535.187,537.153,538.589,536.218,537.096,521.874,512.868,505.613,512.999,523.179,2.8007,61.645,3.37,2.946,57.995,0.312,0
2025-10-10 03:00:00,46.784,11.035,344.212,534.351,37.764,538.41,538.414,540.161,539.487,540.234,540.577,540.884,541.011,541.22,539.965,541.102,539.005,539.199,539.13,538.636,539.748,538.195,536.659,536.605,535.912,537.676,535.131,519.06,512.168,503.456,513.337,522.096,2.8135,61.714,3.209,2.954,57.925,0.349,0
2025-10-10 03:10:00,46.713,11.034,343.642,534.909,36.488,538.808,539.471,539.74,539.654,540.829,539.408,538.564,540.214,539.681,540.875,540.759,538.199,538.161,539.364,539.66,539.316,538.978,538.899,537.981,538.786,538.494,538.725,523.4,512.218,504.387,513.85,524.113,2.8142,61.763,3.411,2.967,58.046,0.313,0
2025-10-10 03:20:00,46.857,11.072,343.9,534.663,36.414,540.176,540.447,539.369,540.777,539.891,539.892,540.109,540.025,540.537,539.006,538.626,539.814,538.731,538.553,537.353,539.6,536.4,538.459,538.603,536.319,535.313,538.754,522.241,515.596,504.363,514.398,522.558,2.8508,61.676,3.54,2.863,57.897,0.285,0
2025-10-10 03:30:00,47.089,11.062,344.576,534.314,37.137,537.442,538.69,538.93,540.376,540.26,539.369,540.756,540.613,540.015,539.125,540.795,539.099,537.527,537.494,538.768,539.024,537.676,538.069,537.496,536.018,535.968,534.34,522.581,512.582,503.658,515.374,524.427,2.8485,61.716,3.463,3.004,58.009,0.43,0
2025-10-10 03:40:00,47.131,11.065,344.274,534.8,40.367,539.639,541.279,539.922,539.216,540.559,540.39,538.954,541.742,540.985,541.5,539.431,542.122,540.985,539.288,536.866,537.219,539.142,539.22,536.232,537.357,536.596,537.451,521.194,513.07,501.755,513.462,524.022,2.8472,61.623,3.541,2.939,58.015,0.322,0
2025-10-10 03:50:00,46.991,11.072,344.218,534.895,37.311,538.717,539.75,540.014,541.499,541.215,540.743,541.087,540.971,540.37,541.292,539.371,538.89,539.598,539.06,537.738,538.786,539.349,537.847,536.643,538.003,536.618,536.98,523.309,513.389,504.188,513.388,523.352,2.8212,61.73,3.471,2.945,58.226,0.311,0
2025-10-10 04:00:00,47.075,11.023,344.26,535.014,40.217,538.869,538.709,542.314,540.407,539.261,540.313,539.575,540.96,541.625,542.315,539.323,538.671,538.193,538.755,539.994,537.649,537.633,536.855,536.891,539.301,537.412,539.478,524.168,514.772,502.098,514.423,525.427,2.8433,62.018,3.546,3.015,58.236,0.382,0
2025-10-10 04:10:00,47.071,11.076,343.814,535.114,37.564,539.242,540.469,540.476,540.422,541.736,541.018,540.354,540.91,540.269,539.458,540.078,540.055,540.364,540.419,539.095,537.667,537.852,538.659,538.975,538.599,537.197,537.42,523.54,513.541,504.172,512.267,523.823,2.8298,61.693,3.487,2.882,57.874,0.338,0
2025-10-10 04:20:00,47.175,11.08,344.398,535.156,37.623,539.121,541.133,538.805,538.197,539.965,540.32,542.837,539.235,540.331,540.194,542.481,539.659,539.918,541.248,539.902,539.609,536.827,536.688,537.078,536.364,539.601,537.47,523.96,514.15,505.214,514.09,524.818,2.8238,61.699,3.558,2.763,58.168,0.334,0
2025-10-10 04:30:00,46.953,11.03,344.261,535.372,36.702,539.847,540.818,540.363,541.8,540.729,539.795,540.049,541.132,541.188,538.491,539.5,542.025,541.324,538.741,538.74,538.033,539.714,538.339,538.839,537.822,537.817,537.554,523.604,515.229,505.323,513.798,524.437,2.8372,61.505,3.481,3.084,57.959,0.321,0
2025-10-10 04:40:00,47.006,11.042,344.502,535.042,38.892,538.576,538.636,542.368,540.246,541.82,539.858,539.391,541.055,540.817,540.737,540.484,539.868,539.345,540.195,537.271,540.624,539.346,539.08,536.685,538.953,536.477,537.497,523.446,513.652,503.476,512.68,523.557,2.8509,61.565,3.394,3.006,58.158,0.383,0
2025-10-10 04:50:00,47.463,11.055,344.625,535.268,38.553,539.656,539.471,537.557,542.786,541.707,539.927,540.332,541.905,539.163,539.054,541.468,540.089,539.856,539.201,539.655,539.227,539.465,536.844,539.25,538.745,537.816,538.64,524.217,512.626,504.233,515.59,523.756,2.8389,61.661,3.489,2.874,57.951,0.321,0
2025-10-10 05:00:00,47.196,11.076,344.5,535.265,39.397,539.175,538.718,541.008,537.7,543.542,541.436,540.728,541.207,540.852,540.05,541.003,539.874,540.495,539.594,538.455,540.146,538.177,538.326,539.759,538.11,537.488,539.451,522.182,514.486,504.145,513.187,522.868,2.8353,61.954,3.421,2.959,57.984,0.298,0
2025-10-10 05:10:00,47.133,11.091,344.85,535.199,37.725,540.665,539.838,540.195,540.63,540.321,539.99,542.398,541.788,541.69,539.747,540.525,539.551,539.253,539.049,538.664,538.083,537.219,539.621,537.915,538.297,538.669,538.089,523.78,512.832,504.673,513.576,523.312,2.836,61.669,3.451,3.095,57.793,0.316,0
2025-10-10 05:20:00,47.274,11.051,344.53,534.906,36.915,540.358,541.628,540.163,541.23,539.914,541.454,541.666,540.03,539.882,540.316,537.906,540.329,539.913,537.48,536.935,539.271,536.902,538.075,537.743,535.232,537.929,537.168,524.036,514.837,504.751,513.583,523.737,2.847,61.647,3.41,2.863,57.976,0.293,0
2025-10-10 05:30:00,47.037,11.081,344.261,534.53,40.036,537.408,536.261,538.325,540.374,540.34,540.613,539.814,540.12,541.478,538.993,540.678,540.394,538.113,539.156,539.746,539.288,537.906,538.839,538.337,537.478,536.377,537.636,522.617,513.238,501.442,512.775,524.556,2.8359,61.935,3.466,3.014,57.98,0.369,0
2025-10-10 05:40:00,47.379,11.092,344.801,535.547,39.472,540.645,539.796,541.507,540.455,540.64,540.086,541.265,542.233,543.026,540.753,541.51,541.002,540.489,540.833,539.076,540.507,538.894,538.365,536.816,539.167,538.315,537.21,522.897,514.371,503.554,514.437,521.916,2.8463,62.012,3.403,3.006,58.033,0.424,0
2025-10-10 05:50:00,47.301,11.059,344.341,535.287,36.501,539.016,540.717,540.046,540.538,537.845,541.495,540.55,542.153,541.573,542.046,539.431,538.564,540.703,538.253,540.406,539.501,538.445,538.931,537.074,538.468,537.662,536.893,525.369,513.837,505.652,512.896,524.69,2.8521,61.864,3.344,2.854,58.022,0.256,0
2025-10-10 06:00:00,47.376,11.115,344.368,535.661,36.133,541.27,539.881,540.996,541.422,541.457,540.278,540.376,542.206,540.963,541.568,540.206,541.678,539.587,539.008,538.857,538.871,539.059,538.417,538.226,537.909,541.067,539.649,523.499,513.83,506.073,514.064,522.425,2.8477,62.009,3.504,2.958,58.053,0.404,0
2025-10-10 06:10:00,47.424,11.077,343.939,535.22,37.714,540.242,540.345,540.283,542.257,540.541,540.725,542.048,540.999,540.753,539.686,538.884,539.846,539.239,539.186,539.628,537.31,539.335,538.172,537.387,538.956,538.547,537.293,524.079,512.328,504.543,515.161,523.169,2.8566,61.981,3.342,2.831,58.089,0.393,0
2025-10-10 06:20:00,47.565,11.067,344.903,536.022,37.461,540.227,539.846,541.441,541.54,540.695,541.309,540.927,542.891,540.986,540.89,540.533,541.587,539.32,540.512,540.766,541.345,539.666,540.011,538.233,538.5,539.477,539.339,524.156,513.841,505.43,513.53,525.609,2.8468,61.645,3.434,2.885,58.012,0.311,0
2025-10-10 06:30:00,47.512,11.04,344.41,535.158,38.357,539.056,539.574,541.593,541.485,539.451,541.568,540.975,540.953,542.958,540.032,537.945,539.763,539.251,540.358,538.914,537.472,539.749,536.454,538.846,539.369,537.211,538.8,523.263,512.606,504.601,513.629,523.396,2.8554,61.9,3.407,2.923,58.113,0.297,0
2025-10-10 06:40:00,47.635,11.058,344.439,536.067,39.443,539.025,541.232,539.981,542.521,541.068,539.576,544.572,543.057,542.082,540.363,542.16,541.136,539.303,538.476,539.86,538.871,539.326,538.553,538.82,539.088,538.436,538.727,524.266,515.502,505.129,515.02,527.648,2.827,61.79,3.385,2.826,57.819,0.335,0
2025-10-10 06:50:00,47.482,11.064,344.689,535.159,36.628,539.964,541.534,539.13,540.186,540.876,539.309,541.583,539.794,540.216,540.912,538.358,539.85,541.805,540.68,538.657,539.436,538.529,536.496,537.963,537.878,538.736,538.331,522.971,513.487,505.177,513.899,523.522,2.8689,61.937,3.395,2.903,58.027,0.366,0
2025-10-10 07:00:00,47.592,11.1,344.82,536.522,39.061,542.157,541.011,539.791,542.347,542.305,542.283,544.258,544.125,542.824,541.304,540.654,540.668,542.431,541.433,541.591,539.593,539.979,538.577,537.561,539.863,538.665,540.313,522.091,515.337,505.197,516.051,523.691,2.8425,61.686,3.359,3.013,58.009,0.341,0
2025-10-10 07:10:00,47.439,11.09,344.494,535.527,37.476,539.657,538.591,538.773,539.483,540.578,541.485,541.633,540.25,542.786,543.212,539.614,539.9,541.01,541.028,538.88,540.16,539.329,537.107,539.005,537.536,536.685,538.129,522.693,514.272,505.736,516.341,525.359,2.8393,62.196,3.442,2.977,57.953,0.343,0
2025-10-10 07:20:00,47.705,11.09,345.115,535.988,39.252,538.881,540.637,541.489,540.511,541.374,540.816,541.274,539.852,542.051,541.04,543.624,541.945,539.595,540.906,541.444,540.889,540.753,539.127,537.803,539.152,538.906,537.685,523.691,513.354,504.372,515.332,525.186,2.8825,62.001,3.372,2.84,57.794,0.311,0
2025-10-10 07:30:00,47.848,11.07,344.886,536.116,38.057,538.79,541.213,540.563,541.716,541.528,542.153,542.232,542.688,541.293,542.936,540.604,539.869,541.248,539.523,539.988,540.256,540.36,539.085,538.425,539.301,539.035,540.176,524.357,515.24,504.879,512.714,524.964,2.8609,61.923,3.576,2.962,57.857,0.456,0
2025-10-10 07:40:00,47.75,11.069,344.403,535.442,37.992,538.17,541.038,540.754,540.395,541.755,540.306,540.63,542.02,540.282,541.155,542.703,541.26,538.599,539.217,539.692,540.13,538.949,537.448,537.471,539.197,537.31,538.688,523.701,513.799,504.711,514.564,522.995,2.884,61.986,3.465,3.083,58.059,0.434,0
2025-10-10 07:50:00,47.839,11.157,344.799,535.711,36.562,539.756,541.136,541.442,541.443,541.483,542.668,540.74,539.663,541.819,541.622,542.787,541.085,541.276,539.501,537.494,537.933,538.563,537.412,539.565,537.533,538.766,538.137,523.654,513.302,506.225,516.105,523.081,2.8707,61.864,3.438,2.888,57.728,0.426,0
2025-10-10 08:00:00,48.157,11.077,345.166,535.449,42.037,539.892,537.49,540.251,541.706,540.618,541.148,543.229,541.427,540.136,540.879,541.607,540.849,540.724,540.859,539.526,537.92,538.248,538.799,537.771,538.175,537.541,538.341,523.553,514.355,501.192,515.529,525.346,2.8548,61.797,3.443,3.044,58.192,0.429,0
2025-10-10 08:10:00,48.114,11.107,344.908,535.0,37.25,539.337,539.64,539.769,539.919,541.438,540.781,540.039,539.352,540.974,540.075,541.16,540.061,540.93,537.63,537.564,538.424,540.362,537.755,537.134,538.833,538.569,537.214,522.432,514.503,504.188,513.628,523.279,2.8472,62.021,3.331,2.972,57.822,0.39,0
2025-10-10 08:20:00,48.121,11.095,345.041,535.466,35.46,539.189,541.019,539.322,540.946,541.422,541.067,541.911,539.538,541.128,542.405,539.614,541.008,539.686,540.465,540.229,538.139,536.905,539.3,537.426,538.291,540.537,537.883,522.028,510.551,506.945,515.111,525.519,2.8718,61.846,3.535,2.951,57.888,0.342,0
2025-10-10 08:30:00,48.217,11.125,344.95,536.392,38.036,541.432,540.993,539.98,542.633,543.494,541.472,541.6,542.6,541.339,542.014,540.734,542.176,541.096,538.477,540.643,540.848,540.687,538.809,539.12,539.751,538.116,541.524,522.8,515.022,505.458,514.746,525.027,2.8748,61.918,3.372,2.9,57.833,0.352,0
2025-10-10 08:40:00,48.412,11.073,344.928,535.975,35.523,539.486,540.284,539.995,540.935,540.766,541.577,542.186,540.757,540.878,540.947,541.347,541.408,542.551,539.412,540.176,540.589,537.484,539.521,538.512,539.812,538.512,538.747,523.926,516.373,507.028,514.439,523.685,2.8924,61.946,3.413,3.039,58.056,0.308,0
2025-10-10 08:50:00,48.319,11.12,344.994,536.71,37.695,541.532,541.701,542.478,542.951,541.25,541.832,542.945,544.96,541.645,542.269,542.895,541.12,541.526,540.678,541.448,539.394,539.173,538.378,539.792,539.337,536.782,539.706,523.361,516.539,507.265,514.18,526.026,2.8736,61.797,3.41,2.91,58.107,0.304,0
2025-10-10 09:00:00,48.094,11.103,345.203,535.472,36.809,538.889,540.138,542.336,539.708,540.388,542.891,540.817,540.145,542.139,542.012,541.779,540.427,539.766,538.962,538.773,536.571,539.071,539.843,538.562,537.977,538.076,538.016,521.874,514.131,506.082,514.588,523.772,2.8726,61.962,3.266,2.919,58.018,0.319,0
2025-10-10 09:10:00,48.239,11.099,345.419,536.648,36.253,540.098,539.552,542.952,541.574,541.23,540.607,541.896,542.374,543.571,541.237,543.527,541.022,541.247,540.383,541.276,541.766,539.086,537.934,538.928,540.079,539.659,538.15,524.291,515.717,507.318,517.247,526.788,2.8568,62.18,3.482,3.027,58.046,0.325,0
2025-10-10 09:20:00,48.638,11.14,345.578,536.352,37.465,542.536,541.173,541.557,541.072,543.128,540.916,542.313,541.371,540.575,540.653,540.868,541.465,541.3,540.27,539.702,541.518,539.765,537.999,539.693,540.076,538.624,539.803,523.623,515.378,505.663,515.082,525.371,2.893,61.967,3.446,2.96,57.942,0.363,0
2025-10-10 09:30:00,48.326,11.062,345.215,536.161,38.942,538.31,540.209,540.205,541.081,543.038,541.545,544.203,541.046,543.192,540.219,540.957,540.304,541.433,539.695,541.582,538.472,539.505,538.846,539.775,541.18,536.927,539.474,523.855,514.95,505.261,516.458,524.638,2.8684,62.123,3.518,2.91,57.976,0.308,0
2025-10-10 09:40:00,48.55,11.15,345.361,536.136,35.077,539.595,541.74,540.18,541.337,541.585,541.191,541.207,542.249,541.728,540.691,542.012,541.311,540.428,539.733,541.626,539.004,539.878,537.131,539.304,540.302,538.636,539.721,525.25,513.821,507.172,514.653,524.185,2.8879,62.342,3.422,2.893,57.972,0.262,0
2025-10-10 09:50:00,48.571,11.106,345.638,535.627,37.486,540.669,538.576,540.167,541.844,540.976,542.41,540.793,540.121,540.678,542.089,540.641,540.668,541.6,539.596,539.153,539.128,538.596,539.353,538.035,539.018,538.154,538.084,523.548,512.495,504.924,515.6,525.011,2.8787,62.024,3.542,2.879,58.12,0.352,0
2025-10-10 10:00:00,48.65,11.095,345.135,536.214,37.655,539.078,541.578,542.642,542.265,540.935,542.883,542.666,540.115,542.711,540.919,542.432,541.733,543.045,541.325,540.68,540.807,538.567,538.689,538.581,537.388,538.062,538.004,524.954,513.298,505.39,514.514,524.511,2.8938,61.844,3.318,2.912,58.092,0.378,0
2025-10-10 10:10:00,48.754,11.145,345.513,536.291,37.503,540.008,541.245,542.447,540.043,542.094,542.343,543.228,540.695,542.025,542.679,540.984,541.457,541.646,540.461,539.372,540.529,541.063,538.96,539.644,537.04,537.62,539.776,523.187,514.888,505.725,515.096,525.605,2.8804,62.309,3.384,2.946,57.938,0.42,0
2025-10-10 10:20:00,48.907,11.232,346.023,536.89,37.027,540.674,541.346,541.221,541.001,541.117,542.724,544.743,541.855,541.811,542.915,541.872,542.434,539.605,539.995,542.032,541.95,540.893,538.948,539.521,540.043,539.931,541.929,524.586,514.041,507.716,514.644,526.486,2.8838,62.432,3.55,3.092,57.901,0.375,0
2025-10-10 10:30:00,48.818,11.23,345.532,537.073,38.535,541.19,541.407,542.75,542.573,543.534,543.256,542.35,542.908,543.527,543.323,542.051,542.617,540.803,542.992,541.325,539.195,540.813,539.661,541.063,540.243,537.803,538.583,525.346,515.961,504.999,514.762,525.944,2.8952,62.254,3.528,2.892,58.105,0.34,0
2025-10-10 10:40:00,48.597,11.139,345.331,536.629,36.333,542.02,541.371,542.609,542.07,540.423,542.421,543.224,541.872,542.219,542.816,540.696,542.192,541.237,540.76,539.263,541.625,539.685,538.912,540.511,539.356,539.734,538.994,522.88,517.146,506.891,514.498,523.564,2.9027,62.432,3.505,2.917,58.026,0.31,0
2025-10-10 10:50:00,48.865,11.136,345.824,536.917,38.876,541.85,541.883,541.985,539.899,542.359,541.503,544.068,542.382,542.139,540.782,543.44,544.103,540.85,540.148,541.727,541.227,540.254,540.001,538.632,540.328,538.124,539.11,525.737,514.824,505.227,516.796,527.383,2.9075,62.237,3.588,2.85,57.818,0.327,0
2025-10-10 11:00:00,48.821,11.07,345.683,535.526,38.101,539.786,538.154,540.045,540.466,541.675,541.774,540.581,541.697,540.234,541.771,540.784,540.087,541.365,539.564,539.595,539.851,541.736,538.123,538.058,536.901,537.842,537.655,524.07,514.163,503.673,514.921,524.638,2.8785,62.345,3.387,2.859,58.0,0.342,0
2025-10-10 11:10:00,48.705,11.137,344.903,536.875,37.255,541.23,539.755,542.138,541.239,541.708,541.261,543.911,542.669,542.79,543.053,542.296,541.314,540.862,540.491,539.872,540.789,540.945,540.8,541.856,539.081,539.473,541.025,523.504,514.985,506.656,515.695,526.234,2.9165,62.239,3.406,2.947,57.954,0.269,0
2025-10-10 11:20:00,48.746,11.082,345.544,536.567,35.77,540.977,541.185,542.617,542.683,541.217,542.49,541.505,540.54,541.512,541.192,540.011,541.202,541.603,539.902,539.487,543.021,539.126,539.615,539.758,539.704,540.005,540.203,525.637,514.331,507.251,514.375,526.169,2.8872,62.317,3.439,3.025,58.056,0.439,0
2025-10-10 11:30:00,48.837,11.127,345.778,537.376,37.869,543.137,540.531,541.775,543.118,543.084,541.642,543.83,542.618,543.097,543.025,543.371,540.98,542.133,540.336,539.259,541.124,540.863,541.049,540.014,541.253,539.511,540.321,525.763,516.831,505.961,517.631,526.894,2.9006,62.079,3.608,2.957,57.849,0.359,0
2025-10-10 11:40:00,48.937,11.128,345.476,536.698,39.31,540.283,540.433,540.64,542.886,542.106,543.131,544.538,541.015,542.06,542.078,543.377,541.677,539.641,540.328,541.029,540.491,539.041,540.623,538.648,540.135,539.369,539.074,525.158,516.436,505.228,516.944,524.491,2.9007,62.409,3.508,2.894,58.177,0.316,0
2025-10-10 11:50:00,49.143,11.133,345.89,537.788,37.262,542.147,540.957,541.362,542.993,543.109,545.345,542.722,543.939,542.499,545.034,541.914,541.467,542.968,541.661,541.914,543.372,541.217,542.632,540.543,540.357,539.415,540.239,526.408,515.021,508.083,516.531,526.414,2.9179,62.415,3.477,3.073,58.208,0.315,0
2025-10-10 12:00:00,48.819,11.105,345.37,536.612,37.384,540.327,540.516,541.376,543.863,541.613,540.956,543.066,541.414,542.579,541.704,541.015,540.747,540.405,540.867,539.886,539.798,539.266,541.04,539.081,538.578,540.294,541.382,523.974,516.285,506.479,514.33,527.691,2.8988,61.938,3.448,2.874,57.973,0.247,0
2025-10-10 12:10:00,49.008,11.162,345.621,536.473,39.666,540.348,541.986,541.331,541.906,543.894,543.296,541.616,542.405,542.984,544.337,543.162,539.161,540.471,541.138,540.335,540.574,539.539,537.4,539.212,537.972,539.354,538.888,524.472,515.209,504.671,513.41,525.705,2.9021,62.483,3.433,3.018,58.087,0.321,0
2025-10-10 12:20:00,48.676,11.141,345.475,536.919,35.89,541.452,539.931,542.309,542.36,541.65,543.527,543.004,542.706,543.748,541.551,542.074,541.293,541.476,541.479,540.518,541.296,539.746,540.424,538.592,538.754,541.023,537.678,525.544,516.041,507.858,515.728,525.044,2.9019,62.063,3.513,2.949,58.05,0.215,0
2025-10-10 12:30:00,49.03,11.123,345.819,536.84,38.011,540.798,541.551,540.389,543.762,542.099,542.297,541.0,543.205,541.845,542.405,540.604,541.691,542.728,539.986,540.606,541.155,540.829,541.006,539.971,540.786,538.882,538.263,525.087,516.327,505.751,516.032,525.614,2.9189,62.293,3.516,2.978,57.896,0.279,0
2025-10-10 12:40:00,49.035,11.164,346.443,536.055,35.078,541.082,540.363,540.717,539.309,541.286,541.299,541.479,541.453,541.373,541.707,541.809,538.911,541.343,539.529,539.512,540.994,540.583,538.62,539.906,537.714,538.842,539.762,523.861,514.086,506.731,515.059,526.145,2.9147,62.138,3.446,2.951,58.063,0.324,0
2025-10-10 12:50:00,48.981,11.153,345.774,536.596,38.476,540.124,542.326,542.253,543.454,540.709,543.073,542.441,541.517,540.683,541.533,542.576,542.102,540.247,539.859,541.906,540.504,540.849,538.615,538.521,538.997,539.6,540.813,524.6,514.934,504.978,516.38,524.5,2.9234,62.2,3.447,2.928,58.254,0.369,0
2025-10-10 13:00:00,49.159,11.147,346.284,537.42,38.41,541.407,540.748,541.903,541.71,542.042,544.319,542.485,543.484,543.298,543.591,543.048,541.459,542.865,542.344,542.123,540.574,541.274,539.67,540.54,539.759,540.322,539.128,526.616,514.911,505.909,517.624,527.196,2.9457,62.297,3.588,2.886,58.043,0.378,0
2025-10-10 13:10:00,48.972,11.145,345.767,537.158,36.696,540.547,543.447,542.647,541.601,542.383,543.134,541.524,542.83,543.912,543.344,542.523,541.668,542.231,539.918,541.276,540.821,540.144,540.983,540.089,537.964,539.17,540.609,523.842,516.862,507.216,516.437,526.153,2.914,62.103,3.523,2.984,58.211,0.28,0
2025-10-10 13:20:00,48.95,11.13,345.467,536.997,38.879,539.332,541.132,540.899,542.544,543.768,542.821,543.051,543.467,541.211,543.24,541.473,542.177,542.217,541.924,542.35,541.065,538.645,538.763,540.403,539.758,540.592,539.37,523.797,518.011,504.889,515.755,526.259,2.8859,62.18,3.446,2.892,57.974,0.358,0
2025-10-10 13:30:00,49.065,11.16,345.597,537.619,37.869,542.344,543.227,542.022,543.211,544.253,543.61,543.052,543.006,543.565,542.222,542.511,543.666,542.092,540.994,541.612,540.213,540.967,540.057,539.502,541.233,540.872,540.268,525.257,517.659,506.384,513.962,527.943,2.9049,62.335,3.463,3.107,58.048,0.363,0
2025-10-10 13:40:00,48.963,11.136,345.931,536.849,36.898,540.108,540.263,541.629,541.963,542.653,543.631,543.329,541.379,543.764,541.36,541.066,542.195,540.887,541.021,541.367,540.953,541.386,539.43,538.077,539.685,539.746,541.138,524.911,515.765,506.866,515.757,524.604,2.9176,62.4,3.486,2.84,57.908,0.309,0
2025-10-10 13:50:00,49.225,11.168,345.99,537.952,37.665,542.423,544.582,543.218,542.982,543.201,541.813,543.51,544.429,542.86,545.713,543.02,542.488,541.84,541.3,541.38,540.763,542.754,539.615,539.384,541.068,538.798,541.754,526.257,515.454,508.048,517.957,528.101,2.9051,62.081,3.475,2.779,57.765,0.388,0
2025-10-10 14:00:00,49.487,11.167,346.008,537.799,36.569,541.037,543.074,542.162,543.491,542.513,543.641,542.983,542.978,542.933,543.866,543.433,541.759,543.07,542.852,542.861,542.293,540.246,540.584,541.054,540.487,539.898,540.601,524.453,517.147,507.297,517.156,526.715,2.921,62.448,3.496,3.044,57.722,0.417,0
2025-10-10 14:10:00,49.043,11.134,345.744,536.827,36.276,540.051,542.134,540.966,540.498,541.157,542.586,541.682,541.535,543.002,540.962,541.455,543.386,540.54,542.6,540.695,540.312,541.342,539.212,539.655,538.863,541.419,538.827,523.136,516.314,507.11,517.555,527.341,2.8778,62.465,3.53,2.968,58.096,0.341,0
2025-10-10 14:20:00,49.134,11.164,346.008,536.646,39.338,541.83,540.953,542.206,542.612,541.493,542.874,542.008,540.214,542.233,543.502,541.998,540.673,541.707,541.396,540.077,540.911,539.51,539.266,538.902,540.2,540.368,538.393,525.602,515.079,504.164,515.833,525.447,2.9171,62.364,3.463,2.916,58.197,0.394,0
2025-10-10 14:30:00,49.248,11.171,346.081,536.924,36.697,542.178,541.73,541.432,542.467,542.1,542.685,542.333,541.903,542.907,542.34,543.427,542.492,541.98,541.791,540.389,539.953,541.288,540.05,540.094,539.44,539.784,540.167,524.309,513.497,506.73,514.246,525.229,2.9253,62.131,3.478,2.787,57.801,0.389,0
2025-10-10 14:40:00,49.244,11.16,346.553,537.052,36.914,541.179,540.6,542.959,542.631,540.496,541.963,540.591,542.7,542.946,543.05,543.655,541.662,541.209,541.687,539.176,541.697,541.402,540.322,540.009,540.168,540.514,540.36,524.557,514.186,506.741,516.292,527.663,2.9271,62.191,3.445,3.056,58.028,0.402,0
2025-10-10 14:50:00,49.045,11.118,345.747,537.727,37.95,542.838,543.201,543.148,542.515,542.871,542.042,542.91,542.472,544.908,543.75,542.215,542.929,542.716,540.244,541.503,540.929,542.412,542.317,540.169,539.795,539.251,540.527,525.539,516.539,506.958,516.97,526.954,2.9067,62.285,3.439,2.905,58.053,0.343,0
2025-10-10 15:00:00,49.049,11.163,345.75,537.672,38.814,541.053,540.852,545.063,542.047,543.034,542.409,541.674,542.488,542.629,542.676,542.708,541.89,541.559,543.21,543.84,541.72,542.142,541.164,539.208,542.04,539.276,539.848,525.711,516.441,506.249,518.344,527.859,2.9001,62.304,3.617,2.956,58.015,0.447,0
2025-10-10 15:10:00,49.013,11.151,345.96,537.736,38.485,541.834,541.472,543.947,544.77,543.426,543.867,543.662,543.563,544.095,542.612,541.935,543.512,542.055,542.76,541.719,540.82,540.844,542.137,539.837,540.407,540.113,540.268,524.509,517.283,506.285,515.403,525.746,2.911,62.254,3.479,2.976,58.044,0.354,0
2025-10-10 15:20:00,48.986,11.118,346.125,536.722,38.708,540.8,541.973,540.799,544.185,542.538,543.365,540.198,541.975,542.998,541.787,541.975,540.624,542.047,540.885,540.114,541.504,538.555,539.799,542.413,539.537,537.516,540.864,523.881,514.957,505.477,516.744,523.976,2.91,62.333,3.519,3.126,57.895,0.304,0
2025-10-10 15:30:00,49.191,11.195,345.601,536.667,37.529,541.761,539.942,541.996,541.728,541.684,542.748,541.201,541.185,541.36,540.288,542.109,542.669,541.328,540.605,540.528,541.18,539.351,539.607,540.154,539.861,540.331,539.166,524.793,517.719,505.219,516.526,524.981,2.9329,62.311,3.433,2.9,57.944,0.308,0
2025-10-10 15:40:00,49.192,11.184,345.767,537.396,38.9,540.679,542.122,543.459,540.613,544.567,542.56,540.991,543.374,544.968,542.149,542.917,543.405,542.727,541.484,540.787,539.805,540.829,539.667,539.52,542.078,541.397,538.411,525.789,514.188,506.068,518.393,526.739,2.894,61.879,3.457,2.762,58.069,0.271,0
2025-10-10 15:50:00,49.153,11.158,345.793,536.672,37.66,540.321,543.482,541.204,542.425,543.386,542.184,542.776,541.896,543.371,542.269,541.566,542.123,540.457,540.4,539.019,541.437,540.033,538.66,539.134,538.449,538.61,539.332,523.195,515.754,505.822,515.724,527.103,2.8932,62.067,3.327,2.854,58.029,0.391,0
2025-10-10 16:00:00,48.88,11.104,345.34,536.913,35.524,541.349,541.402,543.749,540.691,541.563,542.772,542.462,541.697,542.744,542.519,541.749,542.096,541.704,541.228,541.276,538.282,539.861,539.377,539.488,540.471,540.28,538.699,525.549,514.054,508.225,515.732,527.638,2.9066,62.193,3.347,2.927,57.679,0.313,0
2025-10-10 16:10:00,48.792,11.145,345.881,536.996,37.882,542.884,541.993,540.657,542.076,543.295,542.967,543.353,544.072,541.579,543.053,541.561,540.703,541.11,544.176,540.776,540.663,538.803,540.368,540.591,538.899,539.899,539.612,522.596,515.317,506.294,516.071,525.515,2.8967,62.18,3.541,2.973,58.139,0.365,0
2025-10-10 16:20:00,48.886,11.074,345.708,536.719,37.658,540.964,541.312,542.906,541.699,542.224,541.688,542.346,543.901,542.942,542.098,539.958,541.623,541.452,542.363,541.497,540.406,539.871,539.562,540.903,537.342,538.291,539.862,522.958,515.244,506.243,516.317,525.452,2.8985,62.214,3.479,3.075,58.095,0.367,0
2025-10-10 16:30:00,48.903,11.134,345.654,537.346,34.327,541.354,543.204,541.046,541.722,543.645,540.731,543.185,543.154,541.312,541.858,543.271,543.012,541.793,543.037,540.816,540.407,540.681,539.129,539.84,540.906,540.933,541.281,525.3,516.086,509.318,515.51,525.801,2.8992,62.262,3.41,2.822,58.091,0.314,0
2025-10-10 16:40:00,48.938,11.149,345.599,536.841,39.075,542.103,540.954,539.076,542.558,540.73,543.244,543.589,544.512,541.638,542.784,542.999,541.465,541.183,539.138,540.06,539.798,540.207,540.532,539.833,538.95,538.699,540.401,526.061,513.861,505.437,516.337,528.557,2.901,62.44,3.407,2.963,58.261,0.358,0
2025-10-10 16:50:00,48.971,11.181,346.093,536.951,37.294,541.3,540.562,542.093,542.707,541.584,543.666,542.965,544.014,541.002,541.831,541.227,541.596,542.783,540.573,540.738,541.772,541.267,540.716,538.553,540.067,539.468,538.591,522.986,516.062,506.72,516.536,526.306,2.8931,62.558,3.339,2.872,58.201,0.352,0
2025-10-10 17:00:00,48.881,11.118,345.994,537.311,38.704,541.565,543.242,542.19,543.847,543.636,542.072,542.59,543.705,542.826,541.528,541.033,541.057,540.952,540.881,542.362,540.995,540.53,541.383,540.969,539.063,540.978,540.343,526.79,515.757,505.143,517.401,524.562,2.8976,62.177,3.354,2.937,57.878,0.362,0
2025-10-10 17:10:00,48.766,11.111,345.776,536.593,37.421,541.63,540.479,540.647,539.424,543.089,542.195,543.818,541.745,542.066,541.841,540.665,540.892,540.232,540.369,541.858,539.424,540.136,540.226,539.422,540.372,540.723,541.686,524.022,515.186,506.397,514.229,525.233,2.8966,62.294,3.522,2.793,57.897,0.268,0
2025-10-10 17:20:00,48.655,11.144,345.445,536.368,38.253,541.485,541.409,541.13,542.013,542.612,540.71,541.752,541.204,543.95,542.035,541.904,540.811,541.14,540.966,540.019,538.455,538.014,539.298,537.855,539.439,539.388,539.164,524.458,515.373,505.697,515.667,525.978,2.8928,62.1,3.35,2.931,57.958,0.358,0
2025-10-10 17:30:00,48.738,11.102,345.762,536.487,37.959,540.068,540.947,540.813,541.36,541.56,541.525,541.595,540.101,542.358,541.38,542.699,542.313,541.772,542.931,541.455,541.754,538.389,539.732,538.339,539.132,538.218,538.944,524.129,515.842,504.972,515.47,527.359,2.9167,62.24,3.459,2.965,58.0,0.233,0
2025-10-10 17:40:00,48.609,11.15,345.116,536.198,36.068,540.193,539.053,541.313,540.626,540.949,540.849,541.846,542.052,541.106,541.628,541.075,542.028,543.02,540.59,539.153,540.373,540.068,540.893,538.838,538.498,537.522,537.579,524.158,515.202,506.952,515.567,526.228,2.9144,62.348,3.375,2.944,58.056,0.384,0
2025-10-10 17:50:00,48.672,11.092,345.283,535.85,36.464,539.003,539.84,540.068,540.854,541.28,540.134,543.127,540.24,540.111,540.358,541.217,542.019,539.181,541.151,540.704,539.194,540.634,537.747,539.465,538.003,538.609,539.133,523.252,513.826,506.663,514.636,527.498,2.8863,62.253,3.486,2.898,57.82,0.326,0
2025-10-10 18:00:00,48.601,11.148,345.247,536.677,38.678,541.648,540.4,540.352,541.56,542.088,543.193,542.335,544.143,542.027,542.673,541.907,543.404,541.85,541.643,539.399,538.919,540.786,538.043,538.316,539.802,538.054,540.731,524.694,513.712,505.465,517.26,525.869,2.8921,62.366,3.347,2.933,57.986,0.43,0
2025-10-10 18:10:00,48.591,11.101,345.9,536.53,38.812,538.936,539.252,541.554,542.927,542.892,541.939,542.695,541.227,540.748,543.874,542.168,541.367,541.333,539.918,541.976,540.232,541.182,539.49,539.935,537.612,539.438,539.208,524.412,514.781,505.062,516.549,525.59,2.8824,62.238,3.406,2.933,58.156,0.362,0
2025-10-10 18:20:00,48.576,11.149,345.26,536.474,36.594,540.23,539.527,542.018,541.559,541.217,541.427,541.614,539.866,541.673,541.542,542.686,541.97,541.615,541.662,538.694,539.817,540.225,538.973,539.74,541.049,538.359,539.771,524.993,516.741,506.092,515.285,526.448,2.9027,62.091,3.468,3.12,57.967,0.299,0
2025-10-10 18:30:00,48.343,11.107,345.5,536.161,39.576,539.703,541.799,541.013,541.496,540.783,541.291,544.575,541.711,540.612,540.919,541.011,542.168,540.398,541.173,541.976,538.035,538.973,538.82,538.124,539.318,538.385,539.293,524.349,514.346,504.999,515.698,525.374,2.8745,61.851,3.433,2.999,58.154,0.383,0
2025-10-10 18:40:00,48.383,11.078,344.969,536.806,36.636,540.862,541.948,542.132,541.951,542.852,542.808,540.663,541.601,543.37,544.189,542.749,541.509,542.262,541.664,540.067,541.187,540.158,539.711,537.507,539.649,539.667,537.584,526.079,514.218,507.553,515.143,524.667,2.907,62.266,3.453,2.944,58.062,0.383,0
2025-10-10 18:50:00,48.498,11.138,345.454,536.496,38.084,539.65,540.486,541.708,541.289,541.485,542.903,540.762,542.273,543.167,541.325,542.591,541.854,541.71,542.729,540.814,540.091,540.199,538.593,539.915,538.415,540.493,540.356,523.327,513.275,505.083,515.977,524.919,2.8941,61.975,3.593,3.037,57.986,0.201,0
2025-10-10 19:00:00,48.14,11.106,344.963,536.435,37.884,540.44,541.871,540.058,541.888,540.009,541.923,541.563,541.726,542.641,541.945,541.978,541.784,540.955,541.757,540.062,541.971,541.745,538.998,538.319,539.512,539.536,539.927,525.154,513.146,504.757,516.0,524.075,2.8942,62.149,3.419,2.989,58.126,0.359,0
2025-10-10 19:10:00,48.353,11.151,345.638,535.567,36.787,540.372,540.352,541.126,540.849,540.696,540.879,542.213,541.906,540.254,541.202,542.157,539.191,540.425,539.978,539.904,540.773,538.828,539.61,536.731,536.745,537.689,538.64,523.272,512.194,505.426,514.732,524.161,2.8746,61.903,3.421,3.017,58.085,0.359,0
2025-10-10 19:20:00,48.131,11.119,344.959,536.393,39.332,540.584,541.245,542.986,540.498,541.908,542.314,542.65,543.388,541.74,540.915,542.24,541.756,540.352,542.552,540.722,539.262,540.125,539.613,537.142,539.295,538.763,539.751,524.738,513.174,504.056,515.81,525.034,2.8818,62.038,3.532,2.959,58.087,0.347,0
