timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-10 19:30:00,48.169,11.067,345.011,536.237,38.185,541.446,540.309,541.274,541.241,539.173,540.514,541.3,541.382,544.093,543.825,539.97,541.355,543.464,541.287,541.125,539.281,539.864,538.54,539.292,538.56,538.813,538.865,523.805,512.598,505.908,516.312,524.8,2.8674,62.576,3.39,3.049,57.871,0.378,0
2025-10-10 19:40:00,48.436,11.148,345.521,536.132,36.973,540.866,541.368,540.577,539.28,541.694,541.294,542.475,542.049,540.459,540.048,541.484,541.025,540.117,540.841,539.527,539.63,540.145,539.765,538.12,537.263,539.976,540.593,524.519,516.655,505.502,516.046,524.246,2.8776,62.385,3.36,3.006,57.857,0.331,0
2025-10-10 19:50:00,47.887,11.123,344.842,535.732,37.038,538.681,539.874,540.635,541.936,541.495,542.43,541.941,541.165,539.667,540.611,540.738,539.771,541.857,541.719,539.534,539.161,538.042,538.474,536.628,540.358,538.404,538.959,523.392,515.441,505.392,513.449,525.02,2.8719,62.198,3.423,2.911,58.046,0.377,0
2025-10-10 20:00:00,48.031,11.12,344.927,535.982,38.537,541.641,540.276,540.932,540.782,541.711,541.229,540.331,542.393,540.674,542.539,541.547,542.435,541.004,539.468,540.624,539.102,540.14,538.981,538.142,539.119,538.137,538.915,522.449,513.18,504.002,514.697,527.055,2.8696,61.908,3.362,2.932,58.017,0.328,0
2025-10-10 20:10:00,48.054,11.145,344.874,536.685,38.147,541.27,542.041,541.64,542.662,542.972,541.815,541.476,542.371,542.638,540.885,541.454,542.11,540.755,541.304,542.243,540.675,538.709,538.91,539.215,538.575,539.66,538.718,524.128,516.159,504.825,516.927,526.36,2.8729,61.841,3.59,2.835,57.821,0.329,0
2025-10-10 20:20:00,47.987,11.09,345.088,535.349,37.57,539.464,540.909,540.377,539.019,539.683,542.145,540.308,540.967,539.262,540.217,541.394,540.646,539.844,540.358,540.992,538.879,539.235,538.94,537.607,537.879,537.544,538.581,523.163,513.843,504.575,514.044,524.541,2.8534,62.014,3.408,2.912,58.08,0.419,0
2025-10-10 20:30:00,47.896,11.063,344.68,536.331,38.731,541.976,539.994,540.636,543.719,541.727,542.666,543.117,543.355,542.692,543.318,540.406,541.513,540.955,538.362,538.19,539.717,541.732,540.775,538.541,539.38,537.878,538.512,522.775,512.812,504.988,515.223,525.985,2.8644,61.675,3.382,2.755,57.893,0.377,0
2025-10-10 20:40:00,47.71,11.048,344.471,535.369,36.11,540.029,540.388,539.187,539.686,539.728,539.129,540.922,539.228,540.294,542.244,540.707,541.346,540.685,538.261,537.983,540.899,539.201,540.399,538.644,539.84,537.639,538.397,522.868,514.283,506.134,513.529,523.319,2.8342,61.803,3.379,2.903,57.972,0.302,0
2025-10-10 20:50:00,47.687,11.135,345.28,534.929,37.806,540.678,539.649,540.396,540.089,540.821,538.347,540.104,538.949,540.319,541.617,539.802,539.709,539.546,538.004,538.761,538.864,538.348,537.587,538.265,539.034,538.454,537.774,520.805,516.071,503.811,513.657,523.621,2.8741,61.77,3.52,2.917,58.108,0.303,0
2025-10-10 21:00:00,47.739,11.102,344.42,535.478,39.615,539.502,539.625,541.143,541.967,539.578,541.935,544.015,540.925,540.621,540.755,540.03,539.734,540.877,539.174,540.272,538.537,538.709,536.525,536.893,537.659,538.528,540.228,525.287,513.21,504.4,513.973,523.809,2.8584,61.903,3.284,3.095,57.904,0.342,0
2025-10-10 21:10:00,47.875,11.089,345.102,535.683,39.892,539.676,542.416,540.898,541.142,540.696,540.229,541.087,539.744,543.203,540.741,540.956,542.079,537.579,541.005,540.431,538.281,539.129,537.837,537.954,539.61,536.982,539.145,524.97,514.245,503.311,515.115,524.98,2.8604,62.134,3.437,2.944,57.905,0.34,0
2025-10-10 21:20:00,47.384,11.01,344.992,535.583,38.39,539.865,540.799,542.183,540.43,539.848,540.528,542.11,540.129,540.787,541.2,540.133,539.456,540.762,541.113,538.221,541.175,539.22,538.661,537.585,540.068,538.111,538.594,523.394,514.23,503.793,514.503,523.849,2.85,61.749,3.452,3.093,58.087,0.293,0
2025-10-10 21:30:00,47.265,11.112,344.354,534.669,37.63,538.101,540.384,539.313,539.116,541.077,540.999,538.466,539.313,539.909,541.022,539.602,539.671,538.868,540.239,538.275,535.601,536.039,537.466,537.149,539.384,538.091,538.116,523.559,513.328,503.447,514.568,524.965,2.836,62.16,3.528,2.902,57.971,0.344,0
2025-10-10 21:40:00,47.448,11.039,344.334,535.518,38.557,538.63,538.76,543.485,539.774,541.408,541.844,540.956,540.518,540.939,539.888,539.45,539.521,540.07,540.919,538.889,540.58,540.22,540.803,538.048,538.898,537.668,540.173,522.577,512.744,504.928,513.313,523.972,2.858,62.053,3.356,2.971,57.767,0.396,0
2025-10-10 21:50:00,47.441,11.087,344.632,535.723,36.977,538.986,541.129,539.483,541.51,540.256,540.498,541.601,541.862,541.74,540.075,541.016,540.286,542.399,540.121,539.172,539.964,538.664,538.411,538.407,537.977,538.0,537.08,523.71,515.764,505.422,516.017,524.978,2.8471,61.745,3.499,2.906,57.738,0.388,0
2025-10-10 22:00:00,47.208,11.054,344.744,534.572,36.404,538.532,538.088,538.969,541.245,539.52,539.99,539.391,539.422,540.646,540.024,539.735,539.735,541.262,538.092,537.622,536.696,540.487,538.887,537.06,536.312,539.115,537.918,522.562,511.229,504.858,512.492,523.564,2.8513,61.717,3.465,2.866,58.044,0.404,0
2025-10-10 22:10:00,47.345,11.126,344.088,534.793,39.823,537.814,538.652,537.937,540.149,540.625,541.888,540.621,541.063,540.169,540.825,538.856,541.672,539.385,540.298,537.171,538.038,537.739,539.554,537.913,538.52,537.929,537.644,523.183,513.379,502.065,512.565,523.749,2.8343,61.896,3.396,3.116,57.896,0.307,0
2025-10-10 22:20:00,47.494,11.089,344.676,535.284,38.901,540.2,539.467,539.714,539.192,539.902,543.284,539.2,540.893,542.633,540.977,541.068,539.602,539.392,538.871,538.933,538.604,538.759,538.096,538.982,538.461,539.037,538.047,522.616,513.101,504.383,514.087,525.176,2.8514,61.89,3.368,2.985,58.077,0.302,0
2025-10-10 22:30:00,47.472,11.124,344.42,535.21,40.179,539.032,540.196,540.142,539.969,542.638,541.256,543.415,541.008,540.086,539.136,539.888,538.695,540.278,540.737,540.435,539.931,536.341,538.11,537.896,539.028,539.022,537.131,523.7,513.807,503.236,513.234,522.328,2.8767,61.715,3.306,2.857,57.901,0.343,0
2025-10-10 22:40:00,47.453,11.096,344.741,535.171,40.019,538.755,541.221,541.016,540.131,540.189,541.087,539.217,542.596,540.344,539.57,540.71,540.759,540.13,539.394,541.34,539.022,538.397,537.778,537.076,537.818,538.989,538.952,521.85,513.685,502.577,512.51,524.511,2.8572,62.016,3.503,2.96,57.885,0.391,0
2025-10-10 22:50:00,47.408,11.098,344.522,534.23,37.9,536.454,540.059,539.078,536.042,538.47,541.015,539.738,538.979,540.88,539.827,540.08,539.66,538.635,539.441,538.201,538.243,538.162,537.413,535.498,537.39,537.583,537.054,523.187,512.396,503.115,512.993,524.621,2.8437,61.796,3.453,2.954,57.929,0.35,0
2025-10-10 23:00:00,47.346,11.03,344.73,534.954,37.292,538.992,538.685,539.673,541.131,538.364,541.399,541.247,541.797,540.209,540.759,542.172,539.89,539.92,539.637,538.894,538.86,538.976,536.023,538.545,537.484,537.513,537.052,520.785,513.934,504.88,514.206,522.734,2.8573,61.908,3.45,2.788,57.678,0.299,0
2025-10-10 23:10:00,47.019,11.007,344.178,534.779,39.606,538.957,538.058,540.179,539.666,541.542,540.917,541.06,539.277,541.23,539.575,540.66,539.757,539.754,537.865,539.455,537.961,537.852,538.381,538.94,538.751,535.063,536.938,522.811,514.002,501.936,512.364,526.074,2.834,61.967,3.383,2.838,57.878,0.242,0
2025-10-10 23:20:00,47.402,11.102,344.616,536.386,36.747,541.158,539.628,541.526,541.375,540.667,541.306,542.241,543.241,541.317,542.85,542.073,540.939,539.761,539.7,540.878,541.012,538.273,540.382,539.794,539.045,538.719,537.889,524.607,515.835,506.494,516.492,525.209,2.8373,61.738,3.49,2.995,57.982,0.377,0
2025-10-10 23:30:00,47.156,11.038,344.022,534.531,36.403,539.619,538.834,538.428,538.946,540.064,539.659,539.228,538.92,539.57,540.451,540.182,540.503,540.699,537.701,538.795,538.678,537.261,536.276,538.643,538.37,537.124,535.249,523.466,513.603,504.296,514.96,522.822,2.8292,61.862,3.471,2.9,57.994,0.306,0
2025-10-10 23:40:00,47.051,11.1,344.586,534.061,38.526,538.471,538.291,538.369,540.21,540.234,538.756,538.608,539.394,538.764,540.778,539.034,538.196,540.23,540.681,538.75,537.491,537.659,535.896,538.334,536.799,537.365,536.25,521.825,511.567,502.252,512.773,522.669,2.8473,61.488,3.505,3.031,58.074,0.368,0
2025-10-10 23:50:00,46.978,11.055,344.414,534.795,38.748,537.461,539.919,539.726,540.03,539.183,540.606,540.118,541.242,540.967,540.907,541.102,539.637,540.209,540.107,538.87,537.352,538.621,538.32,537.394,535.42,537.843,537.574,524.418,512.143,502.494,514.189,523.604,2.8233,61.696,3.442,2.989,57.911,0.298,0
2025-10-11 00:00:00,46.717,11.066,343.426,534.886,37.165,537.981,539.777,540.696,539.617,540.607,539.973,541.752,539.865,541.268,539.97,539.404,540.427,539.5,538.032,538.77,538.729,538.825,538.478,538.004,537.06,537.685,537.871,522.105,513.587,504.587,515.106,522.259,2.8344,61.633,3.53,2.925,58.029,0.361,0
2025-10-11 00:10:00,47.009,11.053,344.45,535.153,38.626,538.227,538.431,541.109,541.169,541.151,540.93,542.049,541.611,539.717,541.993,541.01,538.391,538.896,541.141,537.249,539.932,536.477,537.71,539.664,538.381,537.284,537.452,522.154,513.359,503.423,515.912,524.317,2.8291,61.853,3.395,2.897,57.931,0.329,0
2025-10-11 00:20:00,47.098,11.104,344.492,535.221,38.729,537.938,539.058,539.78,540.045,542.243,541.661,540.914,540.764,542.621,541.705,541.3,540.128,539.578,539.617,537.434,538.646,538.342,536.691,538.718,536.634,539.059,538.044,523.483,513.29,503.892,513.683,525.703,2.8213,61.685,3.548,2.92,57.978,0.315,0
2025-10-11 00:30:00,46.819,11.064,343.845,535.17,37.667,539.146,540.459,540.654,539.216,540.278,539.451,540.519,540.713,542.831,540.798,539.228,538.19,540.704,540.071,539.693,539.093,538.279,537.674,537.706,538.006,538.631,537.295,524.029,512.793,505.164,514.678,524.288,2.8157,61.711,3.509,3.081,57.746,0.348,0
2025-10-11 00:40:00,46.849,11.037,343.922,534.764,35.787,538.648,537.588,538.84,540.586,540.898,541.547,540.724,540.305,540.966,538.208,540.577,537.998,538.955,538.419,539.713,539.12,539.042,536.589,538.04,538.01,536.991,537.637,523.872,513.448,505.76,514.717,521.429,2.8358,61.975,3.338,2.809,57.866,0.316,0
2025-10-11 00:50:00,46.915,11.052,344.084,534.428,36.095,538.145,539.953,540.242,538.696,537.714,538.564,540.741,538.853,541.294,540.358,539.735,540.321,538.874,538.586,538.34,538.372,536.897,538.285,536.628,538.74,535.815,537.1,522.304,514.194,505.199,511.909,523.699,2.8348,61.839,3.419,2.882,58.031,0.436,0
2025-10-11 01:00:00,46.891,11.073,344.373,534.829,38.097,539.499,540.216,538.696,540.607,539.618,541.189,542.15,540.563,540.697,540.876,541.787,540.088,539.552,537.588,538.637,540.163,537.678,537.092,536.792,536.586,535.107,537.571,523.381,513.197,504.053,513.067,523.937,2.8356,61.801,3.535,2.861,57.842,0.42,0
2025-10-11 01:10:00,46.927,11.104,343.726,534.982,36.861,540.694,538.881,537.87,540.202,541.179,540.587,539.673,542.668,540.537,538.793,539.544,540.402,538.534,539.912,537.762,539.09,538.037,536.839,539.151,539.427,538.123,537.31,522.191,513.407,505.807,514.626,523.268,2.8331,61.852,3.448,2.944,57.683,0.408,0
2025-10-11 01:20:00,46.777,10.998,343.799,533.562,38.007,537.868,538.783,537.139,537.968,537.874,539.942,541.54,539.702,538.91,538.324,538.522,538.487,539.413,537.705,538.807,536.547,536.408,536.473,535.69,537.836,535.996,535.357,522.084,512.374,503.533,512.447,520.456,2.8081,61.862,3.605,2.868,57.964,0.261,0
2025-10-11 01:30:00,46.769,11.031,343.619,534.331,36.45,538.5,539.707,540.565,538.787,540.33,539.062,540.008,538.823,540.766,539.539,539.714,539.425,540.801,537.318,538.975,539.123,536.752,538.202,536.735,536.966,535.872,536.007,523.925,513.135,504.351,510.836,522.724,2.8447,61.622,3.456,2.989,58.013,0.364,0
2025-10-11 01:40:00,46.935,11.036,344.52,535.492,38.11,539.898,539.585,540.574,540.909,540.893,540.671,542.337,540.102,541.049,542.03,541.117,542.235,539.358,538.065,539.023,539.837,539.221,539.251,538.481,537.401,536.771,537.926,522.125,514.827,504.227,515.837,524.53,2.8271,61.81,3.465,3.046,57.988,0.22,0
2025-10-11 01:50:00,46.839,11.034,344.095,534.537,39.313,539.319,537.016,539.752,540.147,541.328,539.437,539.557,541.708,540.935,539.173,541.249,538.508,540.335,539.316,537.52,538.548,538.935,538.216,535.732,536.755,537.145,536.936,522.519,512.427,502.395,513.897,523.682,2.8155,61.989,3.353,2.984,57.946,0.305,0
2025-10-11 02:00:00,46.887,11.05,343.903,534.574,36.401,540.298,538.687,540.239,540.074,539.994,539.826,540.412,540.366,539.508,539.305,540.808,540.366,538.853,538.674,537.36,538.251,536.533,537.7,539.236,536.883,536.996,538.056,522.854,513.162,504.407,512.43,522.209,2.836,61.864,3.51,2.956,58.188,0.328,0
2025-10-11 02:10:00,47.267,11.06,344.272,534.811,37.658,538.877,539.754,538.607,542.037,540.698,540.111,540.68,542.448,540.283,540.748,540.836,539.777,540.851,539.775,537.929,538.83,536.517,537.353,535.438,535.997,536.33,537.214,523.4,512.95,504.79,513.693,523.968,2.84,61.771,3.49,2.864,57.99,0.262,0
2025-10-11 02:20:00,46.781,11.015,343.854,535.519,40.152,540.188,539.722,542.254,541.136,541.761,538.842,542.349,542.04,540.198,543.502,540.932,539.501,540.848,540.174,538.096,538.281,537.983,537.733,540.509,537.236,539.548,538.127,522.886,515.241,503.35,512.185,524.386,2.8254,61.692,3.521,2.918,57.857,0.263,0
2025-10-11 02:30:00,47.021,11.096,344.377,534.457,35.107,539.447,540.845,540.167,539.029,538.64,540.432,540.25,540.143,540.013,538.419,538.636,540.047,538.4,538.727,537.991,538.489,536.637,537.299,538.078,537.14,536.649,536.964,522.149,514.029,505.738,512.839,523.14,2.8309,61.592,3.57,2.849,57.955,0.462,0
2025-10-11 02:40:00,46.709,11.02,343.864,534.776,38.075,539.979,536.946,540.405,538.44,540.684,541.759,540.705,539.527,541.6,539.937,540.827,541.322,541.721,539.538,537.472,539.867,536.848,537.505,538.674,536.827,536.38,536.022,522.803,513.314,503.684,512.008,524.16,2.8365,61.409,3.457,3.037,57.983,0.336,0
2025-10-11 02:50:00,46.896,11.052,344.118,534.522,36.808,536.821,539.357,538.466,540.714,539.999,540.057,541.012,540.338,538.959,540.844,540.341,538.054,538.779,538.345,537.967,539.474,536.809,538.587,537.451,536.752,535.932,536.084,524.307,514.957,504.204,513.004,524.489,2.837,61.922,3.411,3.029,57.79,0.332,0
2025-10-11 03:00:00,46.962,11.039,344.582,534.815,38.076,537.838,539.568,541.32,539.902,540.404,540.616,538.075,541.75,540.882,540.803,541.225,539.521,538.413,538.688,539.197,539.138,538.129,538.123,538.427,536.502,538.312,537.318,523.201,511.381,503.674,514.202,523.405,2.8291,61.592,3.46,2.908,57.857,0.302,0
2025-10-11 03:10:00,46.795,11.067,343.816,534.166,36.337,538.579,537.054,538.502,537.367,539.939,539.369,540.5,541.218,539.87,540.776,538.094,539.86,537.812,538.913,538.418,536.727,537.953,538.346,537.312,537.929,535.837,535.964,520.757,513.216,504.881,513.791,523.49,2.8318,61.838,3.618,3.0,58.042,0.423,0
2025-10-11 03:20:00,46.805,11.029,343.858,534.568,37.592,539.812,538.661,537.87,539.608,540.262,539.841,541.253,540.274,541.982,540.878,541.696,539.615,540.293,538.916,540.546,536.738,539.064,538.185,535.814,536.953,535.166,536.641,523.344,509.621,504.39,512.623,523.302,2.8254,61.615,3.445,2.989,58.086,0.315,0
2025-10-11 03:30:00,47.002,11.063,343.98,535.382,37.242,538.543,540.037,540.656,540.661,540.82,542.023,539.492,540.445,542.649,541.771,541.109,540.996,539.125,539.403,539.174,540.294,538.355,537.041,539.249,537.043,537.89,536.859,522.242,513.498,505.407,516.4,524.129,2.8379,62.034,3.404,3.018,57.895,0.352,0
2025-10-11 03:40:00,47.298,11.073,344.608,535.206,39.819,539.479,539.591,540.567,540.966,539.409,540.911,542.021,542.485,540.608,541.417,541.35,540.178,539.914,539.802,538.898,538.088,537.512,538.471,537.587,536.603,539.57,537.152,523.886,513.086,502.666,513.529,524.808,2.8513,62.079,3.496,2.918,57.832,0.392,0
2025-10-11 03:50:00,47.038,11.043,344.046,535.296,36.988,541.089,541.132,539.386,538.813,539.086,539.096,541.886,539.878,542.353,539.504,541.063,541.319,538.413,541.109,538.319,538.61,538.998,540.169,538.141,537.709,536.804,536.413,523.346,513.749,505.365,515.391,525.85,2.8426,61.801,3.366,2.93,58.064,0.402,0
2025-10-11 04:00:00,47.027,11.054,344.142,533.978,38.701,538.382,537.768,538.812,539.849,539.378,539.767,541.374,538.843,538.516,539.66,538.381,540.532,537.856,537.017,539.562,536.523,537.713,535.904,538.024,536.683,536.129,537.658,522.244,511.362,502.673,512.891,523.915,2.8479,61.79,3.274,2.959,57.736,0.364,0
2025-10-11 04:10:00,47.417,11.119,344.838,534.771,38.557,538.964,537.485,539.71,540.605,538.165,540.939,539.301,541.924,540.017,540.355,540.136,538.716,538.601,538.573,538.764,539.724,538.141,539.795,538.438,536.633,538.615,539.059,523.777,512.479,503.367,512.033,524.512,2.8476,61.77,3.471,2.961,58.085,0.314,0
2025-10-11 04:20:00,46.907,11.033,344.147,535.013,37.855,538.945,540.98,542.66,541.242,538.942,541.389,541.131,540.775,540.759,540.974,539.54,539.467,539.99,537.147,537.869,540.574,538.346,537.117,537.306,537.079,536.986,537.566,521.951,515.389,504.805,512.761,523.659,2.8338,61.725,3.38,2.915,58.083,0.293,0
2025-10-11 04:30:00,47.104,11.054,344.747,535.209,38.189,540.788,538.732,539.098,540.544,540.35,540.959,541.224,538.848,541.001,539.329,540.811,540.04,539.951,540.446,539.526,538.178,540.043,537.813,539.398,540.533,536.409,538.091,525.462,514.001,503.035,512.678,523.343,2.8386,61.654,3.532,2.837,58.182,0.377,0
2025-10-11 04:40:00,47.272,11.064,345.017,534.789,37.141,541.501,538.88,539.355,540.489,542.063,541.592,538.476,540.811,539.657,539.931,538.559,539.387,539.287,537.545,539.124,537.379,537.759,537.105,537.085,538.209,537.445,538.64,521.809,514.006,504.922,513.728,524.547,2.8466,61.935,3.593,2.883,57.923,0.344,0
2025-10-11 04:50:00,47.024,11.118,343.732,535.591,39.673,540.161,539.522,541.949,541.213,540.979,540.421,542.898,543.014,541.478,539.478,541.484,541.444,541.148,537.893,539.223,538.336,540.736,539.713,539.268,538.323,537.941,537.633,522.52,513.929,503.341,514.966,521.958,2.8131,61.937,3.406,2.791,57.733,0.322,0
2025-10-11 05:00:00,46.991,11.112,344.5,535.202,36.034,539.955,539.533,539.829,539.96,540.632,540.786,538.808,539.542,540.132,540.712,540.399,540.133,540.859,539.492,539.029,540.07,538.428,540.064,536.184,539.204,537.6,536.324,523.71,514.949,504.825,515.199,524.093,2.8445,61.846,3.415,2.882,57.968,0.371,0
2025-10-11 05:10:00,46.948,11.099,344.479,535.167,36.952,540.191,539.769,539.401,540.122,541.026,541.369,540.593,541.515,540.098,537.922,542.179,540.8,537.646,538.421,539.841,539.281,537.139,538.197,537.692,537.975,536.085,537.022,523.537,515.409,505.227,515.538,525.518,2.8297,61.835,3.606,3.015,57.893,0.372,0
2025-10-11 05:20:00,47.207,11.087,344.772,535.266,37.606,540.702,538.972,541.1,539.457,539.226,540.432,541.871,541.214,540.608,540.99,542.086,538.114,539.99,539.107,538.667,538.859,539.267,539.348,538.05,537.158,539.557,537.617,521.764,514.138,504.48,514.804,524.612,2.847,61.611,3.327,2.97,58.115,0.384,0
2025-10-11 05:30:00,47.395,11.117,344.504,534.655,37.247,539.186,540.477,539.893,539.164,541.456,539.303,541.165,541.194,541.398,540.302,540.069,538.944,540.747,539.934,536.246,539.518,537.791,536.811,536.773,536.256,537.42,535.755,521.187,512.734,504.209,514.287,523.455,2.8382,61.793,3.374,3.057,57.855,0.344,0
2025-10-11 05:40:00,47.026,11.027,343.868,534.176,40.635,538.17,538.13,538.921,539.593,538.001,541.597,538.47,541.083,540.711,541.058,541.364,536.496,537.661,538.097,538.206,538.092,537.084,537.141,538.262,539.657,536.459,537.182,522.156,513.314,500.962,512.238,522.636,2.8177,61.993,3.542,2.922,57.807,0.355,0
2025-10-11 05:50:00,47.33,11.034,344.491,535.307,41.601,538.263,539.478,539.437,540.879,542.565,540.966,539.496,540.117,543.826,542.216,540.307,540.862,539.401,540.259,539.543,539.466,536.326,537.571,539.373,539.137,538.302,538.61,521.978,514.277,502.225,513.678,524.742,2.839,61.676,3.526,3.064,57.926,0.314,0
2025-10-11 06:00:00,47.554,11.109,344.594,535.213,37.035,540.153,540.576,540.881,539.664,540.351,540.855,540.246,540.473,541.79,539.838,539.772,540.446,540.491,540.731,538.24,538.975,539.445,538.885,537.61,536.665,537.368,538.255,524.134,513.37,504.755,514.688,522.093,2.8242,61.881,3.588,2.931,58.003,0.427,0
2025-10-11 06:10:00,47.454,11.1,344.591,534.751,36.674,539.33,539.049,539.201,541.049,539.059,539.827,539.693,540.124,540.723,540.789,540.016,540.251,539.032,538.851,537.894,539.0,539.178,536.835,539.421,536.949,537.237,537.241,521.612,513.99,504.375,515.17,522.374,2.8494,62.011,3.371,2.979,58.03,0.348,0
2025-10-11 06:20:00,47.375,11.067,344.125,535.242,39.592,540.414,539.36,540.806,539.83,541.132,539.394,540.431,540.28,542.72,541.57,541.757,539.067,539.594,540.291,539.13,539.538,538.88,537.721,537.462,536.954,537.14,537.772,522.683,516.63,503.128,514.244,523.605,2.852,61.876,3.421,2.85,57.685,0.303,0
2025-10-11 06:30:00,47.788,11.101,345.218,535.29,41.781,541.147,540.421,538.846,541.541,541.426,540.897,540.649,539.234,542.096,542.536,540.602,539.011,538.792,539.26,540.377,537.129,538.099,540.377,540.32,536.108,537.869,538.399,522.369,514.45,500.755,514.841,525.276,2.8787,61.765,3.467,2.942,58.196,0.355,0
2025-10-11 06:40:00,47.56,11.141,344.335,535.781,36.089,539.167,542.244,540.907,542.404,538.476,541.165,541.38,541.696,541.691,540.778,541.658,541.113,539.554,539.654,539.825,541.209,539.482,539.134,537.453,539.014,537.633,538.566,523.535,514.651,506.315,513.487,523.904,2.8383,62.021,3.575,3.137,58.101,0.438,0
2025-10-11 06:50:00,47.501,11.033,345.094,535.03,38.839,537.897,539.57,539.663,541.472,539.482,542.099,541.243,539.29,540.029,541.106,539.802,540.73,541.251,540.612,539.992,539.107,537.38,536.476,539.861,537.307,537.273,537.381,523.022,513.19,503.26,513.777,523.539,2.8616,61.894,3.382,2.955,57.886,0.363,0
2025-10-11 07:00:00,47.77,11.101,344.571,535.953,37.095,539.945,538.779,541.43,541.818,540.568,541.172,542.5,542.583,539.83,540.186,542.266,541.257,541.251,540.635,539.178,539.685,538.853,540.001,538.513,538.506,539.051,540.234,522.451,512.996,505.488,516.371,525.18,2.8627,61.857,3.435,3.099,58.117,0.385,0
2025-10-11 07:10:00,48.043,11.054,345.443,535.6,38.135,540.12,541.152,538.784,541.207,541.653,539.822,539.681,542.628,541.918,540.348,542.458,539.371,539.36,539.902,538.254,540.427,539.167,539.073,540.187,538.781,537.346,539.491,523.488,512.783,504.493,514.177,525.117,2.874,62.151,3.399,2.893,58.054,0.361,0
2025-10-11 07:20:00,48.146,11.084,344.63,535.88,39.599,539.686,539.576,541.961,539.684,540.325,542.619,540.264,542.444,542.483,543.558,540.431,541.547,540.668,540.981,540.037,539.699,538.956,539.546,538.434,537.083,538.36,538.455,523.241,514.251,503.959,514.646,525.857,2.8703,62.011,3.479,2.91,57.855,0.38,0
2025-10-11 07:30:00,47.607,11.104,344.544,536.203,36.258,540.55,541.658,541.411,541.373,542.15,542.755,542.997,541.614,541.548,540.782,541.558,541.235,540.607,540.969,540.499,539.253,537.809,538.597,538.517,539.407,539.131,539.785,522.869,513.9,506.739,515.431,524.344,2.8584,61.889,3.426,3.074,57.855,0.32,0
2025-10-11 07:40:00,47.97,11.121,344.694,536.04,37.78,540.784,541.034,539.976,541.073,541.554,541.278,543.045,540.158,540.488,540.9,541.311,539.958,540.95,540.811,540.019,538.915,538.664,540.293,537.698,539.997,537.986,538.843,525.42,516.108,505.265,514.316,526.236,2.866,62.142,3.533,2.964,58.049,0.357,0
2025-10-11 07:50:00,47.986,11.085,345.148,535.37,37.224,537.459,539.027,541.38,540.512,540.981,539.814,540.834,541.504,541.677,540.969,540.592,540.292,541.198,539.212,540.366,541.125,538.259,539.486,538.549,538.25,537.758,537.603,522.336,514.169,504.453,512.423,524.758,2.8577,61.921,3.586,2.855,58.042,0.393,0
2025-10-11 08:00:00,48.378,11.085,345.328,536.468,37.547,540.098,541.725,542.363,543.36,541.422,541.769,540.389,541.136,542.566,541.249,541.469,539.468,540.796,540.389,541.785,538.211,539.074,540.284,538.94,540.926,540.623,539.712,523.409,515.813,505.813,515.418,526.423,2.8957,61.967,3.396,2.945,57.994,0.385,0
2025-10-11 08:10:00,48.128,11.124,345.029,535.502,39.397,539.349,542.155,539.303,542.233,540.86,542.568,539.679,541.365,541.538,540.621,539.658,539.737,540.609,538.522,540.107,538.718,539.994,539.564,537.551,539.654,537.92,538.843,522.207,514.146,503.171,514.583,523.888,2.8678,61.923,3.427,3.208,58.203,0.492,0
2025-10-11 08:20:00,47.971,11.066,344.57,535.951,39.963,539.807,541.174,540.222,538.951,542.594,541.444,541.324,541.334,542.933,541.001,540.577,541.192,540.225,539.3,540.015,538.582,539.096,540.655,539.303,539.257,541.622,539.363,522.011,514.517,502.97,514.7,526.502,2.8664,62.367,3.535,2.929,58.038,0.328,0
2025-10-11 08:30:00,48.288,11.081,345.157,535.726,37.02,539.006,541.075,540.96,542.288,539.235,541.017,540.538,542.377,541.046,541.242,542.017,540.927,539.769,540.104,540.751,538.975,540.698,537.374,537.208,537.586,538.491,538.035,522.279,514.623,505.357,516.065,525.561,2.8901,62.028,3.438,2.872,58.09,0.372,0
2025-10-11 08:40:00,48.328,11.108,345.268,536.341,38.383,540.572,540.875,539.816,542.979,541.094,542.701,540.699,541.982,542.897,541.858,541.771,539.167,541.226,540.558,540.513,540.782,539.158,540.127,536.658,539.565,539.041,539.674,524.405,516.165,504.596,515.801,526.538,2.8821,62.193,3.375,3.09,58.111,0.425,0
2025-10-11 08:50:00,48.322,11.088,345.364,536.351,35.357,539.711,541.023,542.521,540.203,540.284,542.046,541.725,541.207,540.795,542.356,541.414,541.62,540.24,540.376,539.743,540.098,540.517,538.12,539.461,538.995,539.67,540.086,526.768,512.747,507.164,517.033,525.564,2.8804,62.188,3.374,2.976,58.258,0.382,0
2025-10-11 09:00:00,48.438,11.123,344.769,536.129,38.605,539.529,541.526,541.826,542.497,539.656,542.234,540.903,541.952,541.923,542.241,541.346,541.797,542.218,540.251,540.083,539.083,539.039,539.434,538.664,538.069,536.789,540.697,523.786,514.95,503.892,516.285,524.805,2.8872,61.795,3.509,2.841,58.061,0.304,0
2025-10-11 09:10:00,48.191,11.12,345.212,535.443,38.98,540.374,540.862,539.443,540.717,540.749,540.996,541.44,540.595,541.2,541.564,538.635,541.002,539.515,539.252,540.118,540.882,538.207,540.248,537.847,537.173,536.928,538.593,522.824,515.427,502.584,514.949,524.829,2.8704,62.175,3.612,2.785,58.054,0.363,0
2025-10-11 09:20:00,48.437,11.076,345.218,535.644,37.429,540.068,541.062,541.567,539.768,540.398,541.929,541.365,540.937,541.478,541.559,539.354,540.43,538.815,539.517,540.228,538.531,538.007,539.947,539.222,538.33,537.631,539.43,523.683,514.899,504.5,513.776,525.944,2.8749,62.258,3.465,3.041,58.283,0.354,0
2025-10-11 09:30:00,48.579,11.021,345.916,536.785,37.926,540.158,541.346,541.516,543.073,541.917,543.474,542.75,542.46,543.604,542.409,542.242,541.427,540.781,542.16,540.621,538.925,540.051,540.801,539.493,537.362,539.768,538.638,524.351,515.687,505.678,515.461,527.048,2.8855,61.996,3.436,3.122,58.023,0.344,0
2025-10-11 09:40:00,48.613,11.144,345.367,536.335,37.705,541.949,540.524,539.09,543.197,541.063,541.875,542.551,542.403,540.686,541.171,541.178,542.62,541.455,541.156,540.911,541.781,540.154,539.593,538.607,537.589,540.404,539.001,523.55,512.963,505.492,516.466,523.61,2.896,62.235,3.451,3.029,58.138,0.323,0
2025-10-11 09:50:00,48.499,11.139,345.128,536.298,38.376,541.449,543.289,540.034,543.212,541.427,541.555,538.861,540.797,541.958,541.852,542.653,542.567,541.083,540.299,540.827,540.367,539.591,539.148,538.893,539.564,538.951,536.626,523.704,514.494,504.913,515.456,526.473,2.8732,62.112,3.347,2.979,58.046,0.291,0
2025-10-11 10:00:00,48.677,11.103,344.939,537.143,38.26,542.555,541.333,542.724,540.736,541.402,542.211,544.597,543.35,544.178,542.838,542.376,541.837,541.863,542.99,541.128,540.893,538.77,540.335,539.832,539.317,538.426,539.7,524.576,516.743,506.337,515.503,526.32,2.8769,62.092,3.502,2.976,58.005,0.353,0
2025-10-11 10:10:00,48.727,11.139,345.738,535.984,38.149,539.606,540.864,540.705,540.925,540.845,540.112,539.579,542.228,542.998,541.238,541.369,541.845,541.173,538.223,540.698,540.037,539.125,538.985,538.838,539.037,539.849,538.969,524.019,515.259,504.849,513.733,526.455,2.9049,62.165,3.401,2.885,57.956,0.331,0
2025-10-11 10:20:00,49.065,11.204,345.626,537.401,37.265,540.262,540.557,539.924,542.746,543.266,543.951,543.428,543.031,542.352,543.79,543.806,543.141,541.778,540.984,540.784,540.271,542.814,540.441,540.772,540.879,539.752,540.406,526.314,515.726,506.686,517.084,524.892,2.8991,62.079,3.566,3.028,58.102,0.381,0
2025-10-11 10:30:00,48.744,11.117,345.803,536.039,36.669,539.076,540.296,539.548,542.892,540.803,542.443,541.765,540.824,541.398,540.509,542.504,542.182,541.642,540.712,539.814,539.392,540.226,537.045,539.491,539.359,538.348,537.468,524.723,514.68,506.223,514.337,525.361,2.8941,62.22,3.333,3.013,58.061,0.374,0
2025-10-11 10:40:00,48.671,11.167,345.539,536.957,39.711,544.461,540.176,543.501,541.717,544.297,543.347,543.135,542.48,543.309,541.796,539.925,541.218,541.096,538.692,540.546,540.37,539.785,540.532,539.914,540.643,538.877,539.584,524.984,514.942,504.75,518.188,525.577,2.9086,62.16,3.472,3.143,57.897,0.294,0
2025-10-11 10:50:00,48.721,11.116,345.106,537.07,37.58,542.378,540.8,541.426,540.718,541.513,543.355,542.735,542.278,541.465,543.247,540.845,540.448,541.959,541.229,542.115,542.59,541.614,540.998,539.071,540.336,539.79,540.005,523.909,516.392,505.775,516.219,527.675,2.8939,62.294,3.319,3.034,57.889,0.334,0
2025-10-11 11:00:00,49.003,11.157,345.774,536.903,36.752,539.781,542.788,541.743,541.302,540.524,542.288,541.454,542.946,541.074,544.254,541.82,542.778,540.131,540.355,541.982,540.373,541.545,540.596,540.157,539.371,538.377,540.055,524.468,515.417,507.502,517.493,525.798,2.9119,62.37,3.469,2.856,57.944,0.311,0
2025-10-11 11:10:00,49.194,11.13,345.862,536.763,38.124,541.779,541.72,542.059,541.612,543.211,541.69,540.676,543.178,542.298,542.615,543.745,542.594,540.219,542.086,540.226,539.558,539.394,540.159,539.841,540.952,540.224,539.74,523.532,513.175,505.621,515.754,524.934,2.9218,62.274,3.495,2.863,58.107,0.34,0
2025-10-11 11:20:00,48.718,11.121,345.455,536.269,38.913,540.308,540.436,540.332,540.262,542.364,542.237,542.828,543.049,542.154,540.935,541.941,539.757,540.873,540.724,540.858,539.541,540.149,540.251,538.616,539.69,537.146,539.917,524.518,515.276,504.136,514.155,526.803,2.8828,62.217,3.402,2.877,57.962,0.379,0
2025-10-11 11:30:00,49.081,11.096,345.556,536.058,38.262,539.434,540.229,541.445,541.803,540.194,542.91,541.211,542.897,541.696,541.741,540.37,541.645,539.775,539.361,539.665,538.787,540.073,541.251,539.962,538.79,539.703,538.733,523.866,514.413,504.648,514.999,523.952,2.9211,62.483,3.592,2.917,58.018,0.297,0
2025-10-11 11:40:00,48.935,11.134,345.594,537.063,35.519,542.723,540.841,540.765,542.802,543.082,542.669,540.694,541.758,543.817,541.14,540.719,541.93,541.589,542.919,540.935,542.628,541.551,539.181,539.563,539.211,538.987,541.257,525.573,515.887,508.298,515.861,524.317,2.9152,61.96,3.425,2.916,57.992,0.346,0
2025-10-11 11:50:00,48.743,11.153,345.229,536.594,37.759,542.509,542.028,540.724,540.653,542.372,542.921,541.493,543.685,540.591,542.456,541.146,541.427,540.152,541.423,538.521,540.222,539.041,541.578,538.419,540.078,538.707,538.29,525.176,514.96,505.926,517.168,526.358,2.9043,62.172,3.315,3.033,57.906,0.426,0
2025-10-11 12:00:00,48.871,11.16,345.51,536.959,36.259,541.288,540.242,541.383,540.107,542.764,541.746,542.722,542.597,542.49,543.032,542.735,542.316,541.738,540.018,541.144,540.233,541.909,540.618,540.027,538.454,541.39,539.855,525.323,515.846,506.773,516.439,524.703,2.8963,62.214,3.418,2.956,57.971,0.443,0
2025-10-11 12:10:00,49.075,11.141,345.606,537.345,38.548,541.467,541.131,542.499,541.167,542.765,545.938,542.625,541.281,541.101,542.552,540.869,541.749,540.926,542.193,541.73,539.454,540.848,540.485,539.797,542.382,540.407,540.166,525.781,518.645,507.39,515.844,527.125,2.9347,62.432,3.48,2.976,58.055,0.346,0
2025-10-11 12:20:00,49.21,11.203,345.482,536.757,38.49,541.251,541.694,542.614,541.353,542.595,541.445,543.17,541.515,541.275,542.189,542.5,540.386,541.043,542.09,539.179,541.906,540.416,540.667,540.173,538.295,538.922,538.386,525.101,514.792,504.68,517.444,527.352,2.8864,62.216,3.364,2.948,58.263,0.375,0
2025-10-11 12:30:00,49.392,11.207,346.027,536.88,37.818,541.297,542.599,543.646,543.037,540.701,543.088,544.667,541.371,541.601,541.24,542.438,542.841,540.378,541.464,539.779,540.336,540.363,538.928,539.616,541.254,539.818,538.551,524.852,515.523,506.849,513.975,525.554,2.9278,62.24,3.344,2.985,58.058,0.428,0
2025-10-11 12:40:00,49.17,11.088,346.165,535.999,37.696,540.5,540.856,539.969,539.703,541.399,541.557,543.242,541.768,541.468,540.001,541.172,543.197,540.572,540.203,539.198,540.153,538.885,540.168,538.551,538.258,536.87,538.8,523.997,515.673,505.546,515.465,524.807,2.9061,62.295,3.456,2.953,58.031,0.36,0
2025-10-11 12:50:00,49.406,11.159,346.255,536.897,38.768,540.707,541.205,542.931,540.863,542.553,543.926,542.013,543.544,543.402,542.644,543.085,539.385,540.956,540.354,540.021,543.192,539.314,539.372,541.668,540.816,538.448,539.566,521.959,515.334,505.158,516.19,527.616,2.9119,62.344,3.465,2.923,58.212,0.278,0
2025-10-11 13:00:00,49.372,11.14,345.829,536.55,35.514,541.359,542.552,542.113,540.987,542.411,541.425,540.358,541.27,542.166,542.552,540.21,541.003,541.645,542.236,540.541,540.872,538.806,538.605,538.355,540.5,540.134,538.917,523.413,515.71,507.038,515.658,526.003,2.9043,62.393,3.491,2.876,57.895,0.427,0
2025-10-11 13:10:00,49.144,11.232,346.436,537.092,37.943,542.02,540.446,540.979,541.857,541.008,542.594,543.522,543.665,543.717,541.893,543.913,543.159,542.969,540.593,543.551,540.093,540.577,538.541,539.971,539.475,539.142,539.395,524.019,513.901,505.97,518.166,526.354,2.8975,62.129,3.444,2.9,58.09,0.295,0
2025-10-11 13:20:00,49.559,11.138,346.31,537.493,35.784,542.934,541.312,543.496,542.332,542.953,541.988,543.594,542.509,543.555,544.44,541.349,541.585,543.223,542.741,540.367,539.86,539.932,541.691,540.224,539.808,540.771,539.597,525.116,516.536,508.656,516.515,525.216,2.9227,62.434,3.372,2.977,58.083,0.504,0
2025-10-11 13:30:00,49.314,11.136,346.1,536.968,38.457,540.745,540.094,543.119,542.158,541.122,543.26,543.113,542.803,543.646,543.924,541.886,542.488,540.79,540.454,542.105,538.886,540.436,540.489,540.176,539.492,538.244,539.989,526.17,515.262,505.467,516.465,525.351,2.917,62.214,3.495,2.975,57.964,0.384,0
2025-10-11 13:40:00,48.991,11.123,345.807,536.997,36.721,541.918,541.16,543.416,541.525,542.773,542.245,543.464,543.269,541.817,541.652,542.897,541.69,542.482,540.645,539.754,539.905,541.471,539.984,539.55,540.038,539.787,540.038,526.161,513.997,506.743,515.219,525.315,2.8929,62.212,3.328,2.98,57.989,0.374,0
2025-10-11 13:50:00,49.155,11.164,345.945,536.774,37.547,541.089,539.577,539.854,543.381,541.882,542.632,541.65,542.835,543.966,540.947,541.25,541.525,540.181,540.443,541.289,541.222,538.815,540.139,539.789,540.071,540.009,539.886,525.057,515.079,506.419,517.61,526.303,2.9097,62.293,3.416,2.878,58.27,0.341,0
2025-10-11 14:00:00,49.206,11.12,346.32,537.239,38.897,540.487,542.544,541.455,542.909,540.552,543.136,543.827,544.28,543.848,541.771,542.589,542.291,541.76,542.331,540.733,540.873,541.978,539.479,539.557,540.581,540.54,539.426,523.657,517.376,505.383,515.783,526.302,2.9252,62.072,3.512,2.996,58.205,0.386,0
2025-10-11 14:10:00,49.059,11.156,345.789,536.545,40.004,541.067,542.503,543.994,540.772,543.905,542.273,542.793,543.133,542.309,541.675,540.831,539.879,540.576,540.916,539.036,540.247,540.335,541.106,539.334,539.629,537.997,539.181,522.237,514.901,503.99,516.473,525.633,2.9086,62.345,3.526,2.957,58.124,0.325,0
2025-10-11 14:20:00,49.141,11.108,346.055,537.177,39.263,539.818,543.42,542.699,541.559,543.144,541.812,544.326,543.44,541.915,542.099,542.4,541.207,542.276,542.58,540.74,541.659,539.998,540.113,540.675,539.044,540.547,538.952,525.32,515.292,505.063,516.035,527.654,2.9217,62.136,3.504,2.966,58.016,0.398,0
2025-10-11 14:30:00,49.11,11.185,346.024,537.23,39.484,542.473,542.31,544.051,543.544,542.051,542.403,544.0,543.636,543.13,542.51,542.057,542.55,540.859,542.141,540.045,542.164,541.775,541.038,538.335,540.962,539.831,538.491,522.637,515.426,504.567,516.168,526.056,2.9086,62.213,3.466,2.904,58.069,0.367,0
2025-10-11 14:40:00,49.039,11.168,346.242,537.584,39.221,543.778,543.542,541.712,542.968,542.315,542.132,543.661,542.458,542.692,546.335,541.535,541.758,541.625,541.526,539.601,541.25,541.922,539.368,540.083,542.135,540.325,540.465,524.26,517.779,507.114,516.765,525.651,2.9186,62.245,3.384,2.908,58.215,0.31,0
2025-10-11 14:50:00,49.205,11.155,346.089,537.213,37.805,542.676,542.54,541.09,541.371,540.692,542.009,542.446,543.553,543.136,542.641,544.305,541.968,543.042,540.369,540.422,539.966,540.532,539.727,541.169,539.662,539.255,539.997,526.543,516.054,506.5,516.731,526.342,2.8931,62.031,3.356,2.911,58.097,0.364,0
2025-10-11 15:00:00,48.993,11.122,345.601,536.24,34.937,540.052,542.429,539.993,541.385,539.59,541.865,542.726,542.246,541.72,542.208,539.945,541.308,541.772,541.639,541.903,538.24,539.774,537.823,538.789,538.666,539.83,536.714,524.907,514.478,507.789,516.661,524.035,2.9135,62.259,3.635,2.994,58.137,0.345,0
2025-10-11 15:10:00,49.104,11.156,346.105,536.322,37.553,541.124,540.75,540.369,542.05,542.523,542.041,541.79,542.475,541.26,541.838,543.049,540.798,541.283,540.487,540.372,540.552,540.892,539.415,539.0,538.981,538.567,537.713,523.151,514.806,505.496,515.188,524.721,2.913,62.222,3.427,2.937,57.959,0.289,0
2025-10-11 15:20:00,49.202,11.138,346.187,536.891,38.739,539.759,540.684,542.858,543.357,541.576,542.099,543.051,541.364,542.771,542.778,542.25,542.63,541.65,541.153,541.29,539.86,540.758,540.218,537.805,539.965,540.535,539.3,526.147,516.544,504.618,514.904,526.132,2.9188,62.235,3.381,3.042,57.985,0.404,0
2025-10-11 15:30:00,48.993,11.197,345.564,536.88,38.56,540.071,541.693,540.8,540.683,541.404,541.774,543.694,544.501,542.167,540.821,543.76,540.089,540.892,542.642,541.178,542.011,539.111,540.699,538.343,539.181,539.659,539.407,526.733,516.199,505.941,516.41,525.904,2.9031,62.187,3.509,2.838,57.911,0.287,0
2025-10-11 15:40:00,48.895,11.138,345.789,536.185,37.465,540.402,541.362,541.565,541.994,541.113,543.042,542.666,541.61,541.508,541.747,541.662,540.848,539.399,540.657,537.532,540.429,539.03,538.829,540.798,539.282,539.639,538.224,525.165,514.074,505.577,514.61,524.219,2.9204,62.416,3.605,2.969,58.162,0.36,0
2025-10-11 15:50:00,49.216,11.112,345.786,536.79,38.514,540.612,541.977,542.176,542.438,543.279,541.148,541.834,540.821,542.212,542.393,541.506,541.366,541.456,541.022,541.223,541.435,539.08,540.369,540.071,540.242,540.222,539.944,525.577,513.585,504.765,516.227,526.353,2.896,62.533,3.433,2.811,58.075,0.409,0
2025-10-11 16:00:00,49.112,11.139,346.238,536.0,39.085,538.476,541.23,540.439,541.594,540.52,541.765,540.66,542.774,543.498,541.234,540.633,542.524,542.578,539.507,540.785,539.594,539.803,539.132,538.055,539.224,539.063,538.352,521.413,515.646,504.413,514.116,524.962,2.9186,62.145,3.439,2.818,57.93,0.444,0
2025-10-11 16:10:00,49.121,11.146,345.354,537.616,39.551,541.308,542.096,541.581,543.465,543.773,543.612,543.983,543.424,544.858,543.617,543.354,542.393,543.585,542.185,541.758,540.508,539.071,540.009,539.45,539.809,540.966,539.762,526.305,515.95,505.307,518.484,525.009,2.9133,62.534,3.471,2.893,58.146,0.358,0
2025-10-11 16:20:00,48.977,11.183,345.843,537.11,37.91,540.661,540.804,541.086,542.378,542.293,542.912,541.558,542.337,542.9,542.802,541.24,543.53,543.076,541.271,542.311,542.092,541.319,539.33,540.977,541.385,540.974,538.112,524.135,515.647,505.62,515.49,525.737,2.904,62.607,3.474,3.12,57.995,0.282,0
2025-10-11 16:30:00,48.887,11.139,345.702,536.545,39.433,542.035,541.135,541.734,542.191,541.445,541.004,542.64,541.6,544.014,541.154,541.478,543.148,543.755,539.56,541.009,539.609,538.831,539.859,539.351,539.328,539.71,538.675,523.732,514.765,504.581,515.796,524.567,2.8916,62.366,3.478,2.889,58.064,0.346,0
2025-10-11 16:40:00,49.011,11.123,346.252,537.347,37.238,541.426,542.229,541.545,542.58,541.619,542.826,541.915,542.814,543.122,543.476,542.433,543.203,542.109,540.548,541.905,540.549,541.516,539.688,539.901,541.082,537.814,540.622,525.421,516.271,506.238,517.548,527.974,2.916,62.536,3.413,3.038,57.951,0.303,0
2025-10-11 16:50:00,48.791,11.094,345.494,536.267,37.06,539.185,541.687,542.458,541.329,540.732,540.603,542.561,542.135,542.126,540.394,542.599,542.275,540.606,540.151,539.79,539.078,538.589,539.685,539.779,538.677,538.905,539.006,524.745,514.432,505.539,515.391,526.749,2.9133,62.242,3.376,2.827,57.98,0.279,0
2025-10-11 17:00:00,49.072,11.1,345.633,537.039,38.485,541.584,542.453,543.266,542.281,543.101,540.986,544.014,542.611,541.757,541.327,542.485,542.215,542.523,541.868,540.713,540.027,541.292,540.026,538.9,538.955,540.702,538.381,525.721,517.311,505.529,516.098,523.928,2.8995,62.351,3.323,2.837,58.23,0.381,0
2025-10-11 17:10:00,48.848,11.164,345.845,537.235,39.401,543.096,541.895,541.162,542.821,541.86,542.628,544.213,542.633,542.597,541.263,543.035,541.621,542.417,541.257,538.755,540.758,540.512,541.194,540.277,541.361,541.995,540.08,524.579,516.089,504.812,516.775,525.651,2.9073,62.253,3.542,3.003,58.16,0.397,0
2025-10-11 17:20:00,48.628,11.145,345.642,536.66,38.338,539.512,540.801,542.352,540.953,541.481,543.438,542.074,544.492,541.209,542.563,540.283,542.554,541.911,540.496,540.432,539.767,539.771,538.635,540.481,537.779,540.407,539.061,525.379,515.672,506.154,515.785,526.388,2.8956,61.921,3.425,2.99,58.134,0.381,0
2025-10-11 17:30:00,48.697,11.168,345.072,536.049,37.436,540.747,540.542,540.083,539.976,542.833,541.642,541.005,542.104,540.723,540.827,542.2,540.604,542.268,541.285,539.047,539.708,539.956,537.907,538.447,538.485,539.376,539.844,525.79,512.816,505.397,515.28,524.421,2.9044,62.117,3.484,2.934,57.709,0.4,0
2025-10-11 17:40:00,48.891,11.134,345.507,536.885,38.369,541.717,541.308,540.343,542.715,543.436,542.485,543.857,542.269,543.915,542.415,542.517,541.448,539.149,540.679,541.145,539.996,539.501,540.105,538.553,539.913,539.955,539.081,526.792,515.873,505.546,515.737,525.457,2.8999,62.198,3.427,3.078,57.92,0.292,0
2025-10-11 17:50:00,48.827,11.118,345.552,536.833,36.609,540.708,542.564,540.91,540.475,541.015,541.742,542.037,543.129,541.832,542.915,540.678,542.731,542.327,541.481,539.485,540.928,539.567,541.089,541.407,539.212,540.671,540.036,525.802,515.291,506.52,515.585,524.364,2.9163,62.483,3.333,3.071,57.879,0.392,0
2025-10-11 18:00:00,48.744,11.148,345.733,536.825,37.676,541.338,542.534,542.227,540.714,541.955,541.837,541.566,543.633,542.148,542.938,541.516,541.859,540.592,542.984,541.344,539.906,538.955,538.564,541.525,539.231,538.771,540.799,525.153,516.127,505.957,515.042,525.058,2.8958,62.119,3.491,2.831,58.008,0.421,0
2025-10-11 18:10:00,48.722,11.1,345.422,536.325,39.041,538.799,541.278,541.473,543.273,542.138,543.163,544.004,541.617,542.369,540.752,541.799,540.488,540.691,540.727,539.208,538.638,539.233,538.17,540.755,540.0,538.995,539.854,524.545,514.676,504.963,514.537,524.624,2.9041,62.278,3.44,2.948,57.994,0.397,0
2025-10-11 18:20:00,48.517,11.132,345.53,536.586,38.683,541.202,539.577,540.475,541.743,542.161,544.049,543.575,543.863,542.129,542.666,541.756,541.592,540.676,541.111,540.167,539.526,540.077,539.417,539.561,538.358,540.496,541.459,523.356,514.334,505.366,514.806,524.331,2.8845,62.26,3.315,2.916,58.203,0.339,0
2025-10-11 18:30:00,48.406,11.077,345.374,536.19,38.72,541.535,541.677,539.971,542.17,541.657,543.942,541.599,541.576,541.763,541.418,541.518,540.196,540.589,541.093,538.533,540.051,537.266,541.361,539.573,539.49,537.803,536.339,525.366,514.588,505.222,514.872,525.961,2.8828,62.383,3.465,2.909,58.014,0.336,0
2025-10-11 18:40:00,48.243,11.098,345.147,536.768,35.697,539.915,540.224,540.296,543.963,542.756,543.368,541.359,541.322,542.416,541.424,540.248,541.656,541.216,540.566,540.988,538.517,540.545,541.111,540.161,539.788,539.22,539.97,524.366,515.809,508.266,516.934,526.334,2.8814,61.808,3.425,2.953,58.091,0.239,0
2025-10-11 18:50:00,48.203,11.113,344.857,536.11,36.959,541.712,539.648,540.263,540.477,541.0,541.128,539.865,541.226,542.938,541.287,539.638,541.618,541.291,540.004,542.339,539.334,540.707,539.126,539.157,538.516,538.534,540.34,523.88,513.959,505.979,515.597,525.413,2.8706,62.076,3.329,2.919,58.048,0.307,0
2025-10-11 19:00:00,48.235,11.091,345.464,535.884,38.585,539.728,540.821,542.113,541.963,541.088,541.943,541.566,540.711,542.442,541.315,542.143,540.451,537.793,539.984,541.011,539.749,538.687,540.232,538.214,538.346,537.442,540.048,522.834,515.588,503.857,515.7,523.11,2.8765,62.235,3.35,2.869,58.079,0.32,0
2025-10-11 19:10:00,48.345,11.047,345.197,536.058,37.182,539.665,541.163,539.103,540.155,541.263,541.654,543.017,541.419,541.449,541.186,542.092,541.209,540.441,540.12,539.489,538.265,539.937,539.183,538.13,538.75,538.804,539.844,522.456,516.763,505.835,516.466,525.718,2.8779,62.003,3.455,2.956,58.098,0.397,0
2025-10-11 19:20:00,48.178,11.137,345.174,535.935,37.619,540.231,538.83,542.32,540.258,543.324,541.649,541.969,540.792,542.557,541.462,540.28,539.924,540.408,539.61,538.793,539.913,539.115,536.44,538.912,537.824,541.272,538.738,524.227,515.125,505.705,515.755,524.817,2.8914,62.001,3.356,3.034,58.103,0.307,0
2025-10-11 19:30:00,48.348,11.093,345.257,535.395,37.382,540.229,539.985,539.408,539.583,541.88,540.634,540.03,542.063,541.148,542.002,541.273,539.96,540.778,541.062,540.641,539.561,536.763,539.413,536.625,538.252,539.665,537.308,521.564,514.988,504.681,513.606,522.551,2.8526,62.149,3.463,2.938,58.156,0.327,0
2025-10-11 19:40:00,48.017,11.062,344.833,536.068,38.941,541.197,542.933,538.78,540.925,540.84,543.01,542.291,540.107,543.008,542.056,541.752,540.738,540.463,540.811,542.077,540.578,540.042,536.907,538.196,537.789,540.057,538.411,522.665,514.375,504.069,515.239,524.514,2.851,61.899,3.356,2.833,57.982,0.417,0
2025-10-11 19:50:00,48.235,11.131,345.174,536.104,39.355,540.336,539.166,542.495,540.643,541.25,541.851,542.892,542.913,540.387,541.331,540.693,541.629,541.113,539.708,540.858,541.992,539.816,537.471,537.474,538.126,538.981,540.58,523.114,515.304,503.558,515.601,525.525,2.8741,62.152,3.497,2.976,57.972,0.432,0
2025-10-11 20:00:00,47.901,11.115,344.752,536.072,38.683,540.881,540.067,540.124,542.232,541.03,540.211,541.196,542.172,541.573,541.639,541.118,540.991,542.356,541.388,539.534,541.317,538.622,538.512,538.869,537.906,540.483,538.267,524.378,514.207,503.673,516.503,524.696,2.8715,61.812,3.332,2.839,58.24,0.319,0
2025-10-11 20:10:00,48.115,11.15,345.219,535.188,38.474,538.844,539.094,539.996,539.625,542.983,541.759,541.737,539.916,541.208,539.895,539.72,540.226,541.056,540.078,539.693,538.431,537.76,537.32,537.91,537.182,536.818,538.959,522.824,515.695,504.509,513.962,522.884,2.902,61.961,3.378,2.945,57.911,0.373,0
2025-10-11 20:20:00,47.896,11.073,345.342,535.679,40.242,538.551,539.105,540.103,541.806,541.308,540.763,542.515,541.223,543.88,540.644,540.693,540.366,539.146,539.347,538.632,540.249,538.599,539.758,538.867,539.37,538.878,538.898,523.509,515.356,503.638,513.169,524.951,2.8572,62.071,3.444,2.998,57.918,0.316,0
2025-10-11 20:30:00,47.961,11.109,344.786,535.945,37.644,539.6,540.967,540.568,540.573,542.867,542.037,542.777,540.957,540.333,540.722,541.51,542.139,539.88,538.742,539.696,540.424,538.456,539.381,539.487,540.747,538.936,537.19,523.541,514.455,505.223,514.285,525.033,2.8444,61.841,3.39,2.853,58.045,0.313,0
2025-10-11 20:40:00,47.671,11.077,344.884,535.401,37.014,538.311,541.008,541.23,540.712,539.067,540.896,542.093,540.199,540.469,541.412,539.296,539.501,540.606,539.388,539.404,540.32,539.271,537.259,537.251,537.027,538.486,538.919,522.959,514.661,505.079,516.833,524.18,2.8509,62.253,3.517,2.775,57.965,0.324,0
2025-10-11 20:50:00,47.719,11.062,345.13,534.568,36.023,538.686,537.798,538.594,539.833,541.145,541.013,539.532,540.355,540.262,539.333,539.593,540.42,539.946,537.272,537.805,538.142,537.827,537.499,538.216,537.085,539.476,536.216,522.976,511.661,505.122,514.604,522.933,2.843,62.066,3.314,2.957,57.941,0.461,0
2025-10-11 21:00:00,47.69,11.083,344.601,535.066,39.237,538.645,538.347,540.575,539.803,539.752,541.915,540.804,541.37,541.09,540.629,539.044,539.442,538.556,538.772,537.998,537.983,538.575,538.821,537.78,538.223,540.156,538.269,524.859,513.761,502.678,513.865,525.083,2.8493,62.046,3.501,2.967,57.949,0.338,0
