timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-11 21:10:00,47.91,11.082,345.17,535.118,37.414,539.314,540.895,539.432,540.593,538.824,538.731,540.473,541.207,540.041,540.169,541.967,539.454,539.708,538.784,540.305,538.765,538.452,537.978,537.955,537.271,537.837,538.183,525.801,513.873,504.553,513.849,523.776,2.8705,61.904,3.505,2.948,57.824,0.398,0
2025-10-11 21:20:00,47.6,11.094,344.735,535.627,37.289,540.859,541.272,540.529,540.618,541.358,540.821,542.789,540.483,539.855,540.922,541.611,540.487,538.682,539.745,539.486,540.753,539.161,538.082,539.429,537.332,538.079,538.581,523.208,513.63,505.5,515.699,522.961,2.8692,62.088,3.334,2.989,58.02,0.381,0
2025-10-11 21:30:00,47.545,11.075,344.562,534.684,37.405,539.391,540.293,539.684,540.164,539.007,539.466,539.402,538.865,540.897,540.902,539.793,539.85,539.096,539.291,540.596,538.672,538.71,536.957,537.017,537.654,537.248,537.935,521.528,511.849,503.497,514.54,524.176,2.8515,61.713,3.497,2.938,57.925,0.385,0
2025-10-11 21:40:00,47.526,11.086,344.248,535.898,37.377,540.746,541.612,542.596,540.103,541.924,541.926,541.051,539.96,540.827,541.474,542.219,541.485,540.139,539.831,539.071,539.997,538.626,538.815,539.744,540.102,537.786,537.522,524.165,513.699,505.219,513.928,524.671,2.8706,61.925,3.464,2.799,57.913,0.41,0
2025-10-11 21:50:00,47.406,11.081,344.827,535.417,38.089,539.973,538.92,540.921,540.63,539.87,539.032,541.326,543.167,542.539,538.356,539.385,540.933,540.62,538.696,540.257,539.711,538.8,538.605,540.438,537.606,537.844,537.678,525.184,514.933,505.078,513.178,522.57,2.8463,61.577,3.491,2.98,58.023,0.374,0
2025-10-11 22:00:00,47.789,11.12,344.79,535.386,35.979,539.948,541.938,540.931,540.101,539.337,542.137,542.035,541.068,540.182,541.497,539.347,538.481,540.032,539.425,540.048,539.981,537.901,536.962,536.698,539.363,538.013,537.54,523.067,513.239,506.158,516.447,523.55,2.8646,61.647,3.538,2.888,58.067,0.351,0
2025-10-11 22:10:00,47.144,11.107,344.545,534.728,39.569,538.333,537.857,541.075,538.886,538.234,542.64,540.442,542.41,538.969,541.465,540.183,539.685,538.362,539.938,537.699,538.417,537.639,539.833,535.777,536.135,537.287,537.748,522.74,513.591,503.071,514.603,524.648,2.8419,61.654,3.489,2.906,57.832,0.38,0
2025-10-11 22:20:00,47.224,11.047,344.991,535.255,39.126,538.837,539.855,540.774,539.373,541.618,540.14,541.433,542.287,541.381,539.932,540.739,539.645,541.011,540.246,538.014,536.851,539.731,539.201,536.264,536.859,537.822,539.224,524.805,513.192,503.161,514.464,525.021,2.8599,61.818,3.573,2.969,57.8,0.298,0
2025-10-11 22:30:00,47.094,11.069,344.412,534.853,39.02,540.969,538.896,538.866,540.077,538.247,539.887,540.075,543.377,540.278,539.972,540.269,540.304,539.024,538.916,538.332,538.548,536.605,539.438,537.392,539.004,537.811,537.105,523.679,514.724,504.357,512.409,522.483,2.8441,61.711,3.473,2.823,57.893,0.314,0
2025-10-11 22:40:00,47.016,11.064,344.178,534.477,38.225,538.96,539.523,537.709,541.218,539.231,541.097,541.166,539.441,539.103,539.723,538.54,539.374,540.919,538.393,537.863,538.086,538.209,537.135,536.226,537.224,538.066,537.938,522.467,513.914,502.993,513.071,523.3,2.8248,61.612,3.521,2.949,57.945,0.258,0
2025-10-11 22:50:00,46.728,10.998,343.876,534.443,36.211,538.565,540.052,538.859,538.221,539.545,540.042,538.967,539.696,539.064,539.312,539.141,539.234,539.274,539.963,539.093,540.152,538.494,536.425,537.778,536.584,538.979,537.308,521.908,513.362,503.941,512.082,523.909,2.8586,61.707,3.379,2.976,57.821,0.383,0
2025-10-11 23:00:00,46.872,11.05,344.102,534.07,37.975,536.79,538.343,539.482,539.601,538.644,538.16,538.509,538.843,539.808,539.853,540.01,541.366,540.009,538.35,536.921,536.246,538.008,536.4,538.666,536.655,537.556,535.73,521.498,513.753,503.391,513.571,523.728,2.8203,61.772,3.508,2.939,57.895,0.346,0
2025-10-11 23:10:00,47.201,11.063,344.367,534.626,40.058,538.073,539.875,537.203,540.607,540.329,539.982,541.755,540.706,540.484,540.16,540.513,540.906,537.357,539.243,540.495,538.665,538.589,538.18,537.167,537.196,538.359,537.198,521.497,512.285,501.697,514.079,522.304,2.8303,61.468,3.517,3.076,58.064,0.361,0
2025-10-11 23:20:00,46.933,11.093,344.387,534.943,35.56,540.103,540.62,539.294,540.242,540.576,540.278,539.634,540.292,540.739,539.797,540.432,540.508,538.952,538.527,538.456,538.371,536.702,539.623,536.618,537.036,537.064,536.565,525.019,513.931,505.179,514.199,524.69,2.8358,61.71,3.482,3.057,57.788,0.362,0
2025-10-11 23:30:00,46.955,11.023,343.948,534.481,35.416,536.822,539.481,541.127,538.31,540.388,539.651,540.075,540.115,539.385,540.409,540.3,540.529,538.37,540.07,538.019,537.123,535.922,537.058,537.418,537.386,537.016,538.326,521.782,513.397,505.711,513.284,523.514,2.8086,61.479,3.364,2.972,58.063,0.403,0
2025-10-11 23:40:00,46.963,11.057,344.441,534.749,38.866,538.632,539.424,539.842,539.007,541.071,539.933,540.569,542.44,540.138,539.819,541.167,541.449,538.023,539.235,536.886,540.628,537.513,538.499,535.944,539.49,536.513,536.122,520.7,514.434,503.574,512.843,524.317,2.8238,61.862,3.401,2.778,58.162,0.396,0
2025-10-11 23:50:00,46.831,11.043,344.295,534.473,38.433,537.708,538.286,540.987,540.906,540.717,537.362,539.281,538.749,541.143,538.611,537.874,541.497,539.858,540.203,538.727,539.0,537.924,537.659,537.749,537.618,536.853,536.638,521.647,512.716,503.064,513.48,524.502,2.852,61.419,3.439,3.024,57.774,0.321,0
2025-10-12 00:00:00,46.759,11.016,344.033,534.404,38.841,536.696,540.376,538.94,540.458,539.565,540.04,540.058,540.108,538.708,539.922,540.863,541.141,538.926,539.493,539.955,538.74,538.535,535.232,536.867,537.707,537.045,537.805,521.764,513.31,502.3,511.575,522.778,2.8137,61.614,3.48,3.01,57.943,0.394,0
2025-10-12 00:10:00,47.122,11.105,344.175,534.116,38.026,538.226,540.298,539.194,538.683,540.25,541.444,540.682,539.083,539.917,538.891,538.009,539.922,538.221,537.321,537.212,538.712,537.546,538.136,535.622,537.509,535.355,536.52,522.376,512.11,503.418,513.004,523.477,2.8474,61.604,3.462,2.879,57.929,0.259,0
2025-10-12 00:20:00,46.931,11.104,344.557,534.309,36.33,539.96,538.62,539.013,540.666,539.785,538.017,539.142,539.138,538.757,538.419,539.333,538.684,538.643,538.28,537.539,539.294,538.725,538.116,537.496,536.043,535.264,536.373,525.614,511.876,504.336,514.374,524.831,2.8295,61.614,3.535,3.015,57.806,0.322,0
2025-10-12 00:30:00,46.895,11.034,344.26,534.74,37.228,537.498,539.555,538.433,539.702,539.45,538.781,540.182,540.603,541.424,539.869,541.061,539.903,536.834,537.952,539.349,539.991,538.047,539.085,537.152,535.846,537.425,537.649,523.114,515.21,504.196,515.391,524.288,2.8257,61.82,3.394,2.92,58.041,0.21,0
2025-10-12 00:40:00,46.913,11.1,344.564,534.591,38.512,538.478,540.142,539.485,538.877,542.213,539.306,540.283,541.62,540.873,541.442,539.295,538.697,539.897,538.703,538.165,536.612,538.516,539.005,538.761,538.561,536.604,537.901,520.435,511.934,503.701,512.639,521.82,2.8291,61.742,3.435,2.899,57.892,0.306,0
2025-10-12 00:50:00,47.112,11.066,344.384,535.094,38.196,539.013,538.865,540.61,541.008,540.848,540.448,541.014,540.863,540.196,542.534,540.268,538.502,540.298,538.321,538.293,538.166,537.326,536.913,541.06,539.821,537.466,537.308,523.602,512.473,504.338,514.85,523.144,2.8485,61.951,3.395,2.865,57.957,0.315,0
2025-10-12 01:00:00,47.169,11.131,344.394,534.653,36.614,538.824,539.138,539.455,538.893,540.846,541.09,539.776,539.128,541.031,539.189,539.69,539.835,538.85,539.101,536.321,538.844,538.331,537.005,538.211,537.007,536.751,537.408,524.134,513.597,504.476,513.105,525.584,2.843,61.915,3.402,2.898,58.082,0.285,0
2025-10-12 01:10:00,46.616,11.113,344.104,534.008,39.308,538.389,538.465,539.282,539.209,538.639,538.117,539.224,541.627,539.03,540.496,539.336,537.742,538.938,539.394,535.88,538.417,536.913,536.346,537.58,536.466,537.128,537.469,523.367,512.151,502.319,513.969,522.32,2.8011,61.26,3.446,2.937,58.017,0.371,0
2025-10-12 01:20:00,46.973,11.006,343.812,534.336,35.855,538.848,539.143,539.369,539.436,539.833,540.347,541.151,541.54,540.467,538.563,538.607,537.96,538.7,539.818,537.506,536.737,538.836,538.663,537.157,536.152,534.876,536.572,522.773,512.128,505.685,514.512,521.684,2.831,61.971,3.549,2.958,57.993,0.336,0
2025-10-12 01:30:00,46.759,11.041,343.831,534.122,37.174,538.685,538.077,538.62,538.913,538.949,539.975,540.29,539.613,539.739,541.217,540.519,538.993,537.65,538.735,538.507,538.104,537.446,536.045,538.466,536.402,535.94,535.729,521.265,513.012,504.043,512.395,523.957,2.8308,61.479,3.44,2.895,58.03,0.361,0
2025-10-12 01:40:00,46.691,11.104,343.793,534.302,36.495,540.052,539.487,538.882,538.511,539.873,539.644,539.27,539.942,539.038,538.915,539.178,538.884,539.425,538.548,538.623,537.78,537.637,536.782,538.809,537.887,537.374,536.012,523.35,513.088,503.557,511.213,524.382,2.83,61.664,3.428,3.027,57.897,0.322,0
2025-10-12 01:50:00,46.65,11.002,343.824,534.038,36.527,536.915,540.461,539.68,540.659,537.795,539.524,540.789,539.26,540.725,539.083,539.007,539.614,538.528,538.342,537.684,538.967,537.162,537.381,537.8,535.134,535.583,536.688,520.877,511.082,504.262,513.548,522.485,2.8375,61.68,3.433,2.989,57.948,0.409,0
2025-10-12 02:00:00,46.881,11.036,344.168,534.716,37.676,538.047,539.322,538.764,538.784,540.079,539.83,541.498,541.266,541.219,540.54,539.213,539.499,538.622,538.621,538.401,539.504,538.717,537.378,537.977,536.887,538.459,538.626,524.337,513.002,503.822,513.557,521.355,2.8251,61.783,3.516,2.87,57.994,0.349,0
2025-10-12 02:10:00,46.773,11.079,344.274,534.077,37.918,538.463,539.284,538.159,538.523,539.705,540.189,538.614,540.64,540.642,539.864,539.064,538.346,538.967,537.889,538.47,538.393,538.398,536.819,537.701,536.752,535.636,536.484,522.898,513.146,502.724,513.029,521.285,2.8254,61.794,3.509,3.062,57.765,0.391,0
2025-10-12 02:20:00,46.721,11.06,343.738,533.944,36.758,538.93,537.189,538.692,539.84,538.752,537.184,538.892,539.95,539.066,537.969,539.288,541.083,540.208,537.6,539.653,538.87,536.653,536.612,536.616,537.929,536.446,536.632,520.091,512.481,504.325,514.197,521.331,2.8228,61.759,3.425,3.007,57.706,0.4,0
2025-10-12 02:30:00,46.724,10.975,344.656,534.319,38.238,538.398,539.043,537.901,537.893,537.76,539.68,539.722,540.213,539.916,539.525,539.043,538.89,538.85,540.005,539.377,537.62,536.938,539.543,537.395,538.81,537.398,538.036,524.227,512.062,501.975,514.041,522.343,2.8223,61.806,3.481,3.055,57.807,0.32,0
2025-10-12 02:40:00,46.873,11.043,344.169,534.659,39.33,538.211,538.055,539.89,540.276,540.187,539.674,539.039,540.931,540.88,540.106,541.547,540.118,539.566,539.946,539.606,538.522,538.363,537.413,537.744,536.2,537.019,535.687,523.996,512.863,502.217,513.21,524.514,2.8312,61.774,3.529,2.865,58.176,0.316,0
2025-10-12 02:50:00,46.859,11.052,344.303,534.704,37.341,539.752,538.265,540.686,538.444,539.996,541.312,540.976,541.214,539.409,540.661,539.543,539.425,538.649,540.358,538.936,537.189,537.763,535.925,538.448,537.19,536.16,537.836,522.878,512.618,503.971,513.843,525.572,2.8326,61.642,3.391,3.073,58.032,0.392,0
2025-10-12 03:00:00,46.833,11.026,344.035,534.418,37.737,539.609,537.282,539.388,540.417,539.029,538.374,540.183,541.099,540.477,539.479,539.041,539.813,542.248,538.408,538.769,537.442,537.582,538.284,534.95,536.643,536.724,537.833,520.12,512.948,504.511,515.195,523.446,2.824,61.786,3.385,2.849,58.033,0.341,0
2025-10-12 03:10:00,46.893,11.026,343.901,534.845,36.662,539.487,540.478,539.837,539.57,539.324,540.956,541.605,541.16,540.772,540.166,539.383,539.813,538.762,540.483,537.905,538.989,539.01,539.085,537.427,535.182,536.742,537.281,522.149,514.106,504.943,512.754,523.452,2.8266,61.617,3.331,2.926,57.822,0.414,0
2025-10-12 03:20:00,46.795,11.059,343.985,534.647,39.207,540.845,538.523,539.665,539.666,540.337,540.593,539.257,540.745,541.621,539.722,542.943,538.332,540.425,537.753,539.9,538.46,535.798,537.546,537.817,535.591,537.702,533.565,522.391,516.219,503.736,512.232,524.092,2.8218,61.762,3.43,2.897,57.899,0.28,0
2025-10-12 03:30:00,47.174,11.058,344.904,534.713,36.978,538.466,539.049,538.673,541.253,540.789,541.428,538.793,539.582,539.422,540.77,541.057,538.829,539.513,541.155,538.659,536.851,539.357,536.178,537.836,535.945,539.121,536.678,522.212,514.945,504.45,512.766,523.463,2.8373,61.714,3.479,2.849,57.911,0.383,0
2025-10-12 03:40:00,46.975,11.055,344.206,534.609,36.193,538.612,539.613,538.158,539.647,539.579,539.245,540.031,541.503,539.286,540.091,539.692,540.842,539.77,539.609,537.88,537.908,538.532,536.677,535.989,535.846,538.942,538.062,523.447,513.214,505.31,514.005,522.949,2.8591,61.687,3.328,2.876,58.012,0.319,0
2025-10-12 03:50:00,46.852,11.059,344.618,533.897,38.222,537.587,538.731,539.088,537.004,538.552,539.349,538.766,539.478,541.697,538.317,540.472,539.553,538.099,538.04,539.661,538.058,537.594,536.706,538.09,536.927,536.162,536.63,521.442,511.882,503.475,512.763,521.086,2.838,61.979,3.395,2.847,57.968,0.376,0
2025-10-12 04:00:00,46.628,11.063,344.308,533.95,37.956,535.468,537.482,539.107,538.646,540.615,538.099,539.808,539.184,540.059,540.969,540.618,538.325,538.644,538.398,538.295,536.109,536.716,538.621,535.978,536.307,537.188,537.57,522.492,512.788,503.013,513.74,522.404,2.8334,61.841,3.263,2.895,57.853,0.399,0
2025-10-12 04:10:00,46.885,11.075,344.172,534.765,37.855,538.963,538.92,540.107,541.542,538.218,540.66,542.113,539.876,539.961,541.068,540.589,539.138,540.006,538.214,539.257,537.748,536.683,536.654,538.087,537.3,537.739,539.654,522.341,512.502,504.258,512.413,524.639,2.8404,61.641,3.456,2.931,58.103,0.325,0
2025-10-12 04:20:00,46.964,11.036,344.499,534.275,40.378,538.559,537.675,536.932,541.333,539.713,538.33,539.6,539.591,541.935,538.188,539.107,539.691,539.569,539.819,537.743,538.0,537.246,536.637,537.527,536.524,538.505,537.541,521.116,513.097,501.557,514.357,525.527,2.8401,61.803,3.484,3.019,57.804,0.345,0
2025-10-12 04:30:00,47.076,11.107,343.903,535.037,39.939,538.465,538.628,538.897,539.739,541.034,539.701,541.753,540.949,539.106,542.453,541.739,542.365,538.997,539.223,539.278,538.248,538.453,538.222,540.737,537.443,538.163,537.997,521.259,514.531,502.514,512.574,523.521,2.8487,61.809,3.291,3.141,57.881,0.318,0
2025-10-12 04:40:00,46.733,11.048,343.963,534.715,38.722,540.076,539.681,537.888,539.983,541.591,540.926,539.537,539.906,539.572,539.32,539.628,539.042,540.207,539.454,539.094,538.449,537.849,536.921,539.628,535.806,538.186,538.691,523.071,512.312,502.869,515.649,521.961,2.8179,61.75,3.437,2.846,57.938,0.367,0
2025-10-12 04:50:00,47.287,11.085,344.77,535.597,35.457,539.462,540.915,538.289,541.411,540.698,542.094,540.516,542.503,542.073,540.177,540.05,540.167,541.492,540.048,540.505,538.884,540.293,539.627,537.764,538.063,538.293,538.972,520.848,514.338,507.046,514.103,522.484,2.8519,61.662,3.33,3.063,57.997,0.306,0
2025-10-12 05:00:00,46.957,11.08,343.971,534.131,38.617,539.993,537.385,539.624,536.338,539.616,540.437,540.548,539.877,540.864,540.421,539.469,539.294,538.672,538.275,536.75,537.1,537.255,538.584,538.947,537.083,536.102,534.244,522.06,511.593,502.247,514.4,524.347,2.845,61.844,3.552,2.972,58.006,0.399,0
2025-10-12 05:10:00,47.381,11.114,344.239,534.548,36.09,540.424,540.317,539.521,540.982,539.028,540.57,540.606,538.52,540.188,539.306,539.189,538.514,538.092,539.0,537.237,538.427,538.7,535.485,539.026,536.031,537.409,536.919,523.874,512.855,504.892,515.128,522.555,2.8559,61.753,3.608,2.859,57.998,0.361,0
2025-10-12 05:20:00,47.16,11.084,344.217,535.408,38.652,540.006,540.231,540.235,540.459,541.28,541.413,540.998,540.82,540.492,542.433,543.76,538.36,539.986,538.161,539.547,538.81,538.384,538.19,539.013,539.042,537.186,536.664,524.787,512.353,505.108,513.773,524.534,2.8445,61.614,3.494,2.991,57.933,0.399,0
2025-10-12 05:30:00,47.084,11.068,344.386,534.632,39.514,538.866,538.482,542.344,538.824,540.577,540.931,539.45,539.785,542.592,539.542,538.964,539.064,537.943,539.569,540.377,537.111,537.705,536.383,536.149,536.024,535.264,538.93,523.097,513.494,503.078,515.321,525.194,2.8546,61.593,3.439,2.913,57.81,0.453,0
2025-10-12 05:40:00,47.046,10.997,344.644,535.237,39.675,540.7,539.688,541.637,539.627,543.117,540.896,542.397,541.139,539.416,540.366,539.878,540.883,538.302,539.637,538.755,538.553,540.079,535.588,537.189,538.504,539.196,537.497,523.555,513.514,503.442,513.13,524.704,2.8363,61.372,3.497,3.026,58.024,0.406,0
2025-10-12 05:50:00,47.329,11.067,344.322,534.821,37.922,540.973,540.815,539.429,539.982,540.062,539.408,540.994,541.173,540.663,539.25,541.437,539.505,539.379,538.844,540.383,538.236,538.691,536.65,535.289,539.188,536.55,535.606,524.434,513.489,503.515,513.611,522.622,2.8696,61.905,3.505,2.958,58.043,0.421,0
2025-10-12 06:00:00,47.558,11.152,344.792,534.974,38.001,538.445,540.249,540.057,540.178,539.583,541.491,540.384,541.935,540.166,540.048,541.332,541.548,540.322,538.078,538.424,539.867,538.618,538.27,537.507,536.046,537.111,537.187,523.577,513.46,503.934,514.517,521.967,2.8591,61.792,3.504,2.908,57.981,0.336,0
2025-10-12 06:10:00,47.408,11.083,344.987,534.976,38.262,538.629,539.025,538.727,539.71,542.555,540.719,539.942,539.369,540.844,540.72,539.535,538.144,539.636,538.549,540.638,538.863,537.5,540.38,537.027,536.542,538.223,537.672,524.65,512.315,504.293,516.129,524.027,2.8399,61.979,3.426,3.024,58.184,0.249,0
2025-10-12 06:20:00,47.757,11.076,344.938,535.012,37.945,538.209,538.861,538.852,542.216,539.17,541.734,540.488,540.303,541.246,541.084,541.579,539.484,539.059,540.452,538.963,539.768,537.859,537.389,536.553,536.197,537.843,537.212,523.482,514.758,504.271,513.844,524.461,2.8725,61.972,3.546,2.82,57.728,0.336,0
2025-10-12 06:30:00,47.622,11.031,344.599,535.727,36.572,540.277,542.221,541.125,540.61,542.232,541.596,541.996,541.808,541.737,541.587,541.04,540.46,540.473,538.659,537.692,538.7,538.217,538.256,538.468,538.569,539.189,535.731,523.344,515.073,505.66,514.479,525.442,2.8379,61.824,3.5,3.105,57.94,0.323,0
2025-10-12 06:40:00,47.679,11.055,344.652,535.658,39.756,539.274,540.604,539.903,539.799,540.968,542.93,541.95,541.243,540.243,540.347,542.501,537.655,541.336,541.427,538.678,538.029,539.347,540.249,538.763,536.78,538.592,540.08,523.743,516.156,503.174,514.553,524.445,2.8589,62.004,3.646,3.015,58.147,0.306,0
2025-10-12 06:50:00,47.605,11.141,345.029,535.241,36.423,539.558,539.448,540.464,539.528,539.197,540.768,541.43,540.955,541.059,541.749,538.93,540.807,540.679,539.039,538.401,536.637,538.111,538.61,538.527,539.392,538.186,536.616,523.993,515.336,505.326,514.038,524.71,2.8688,61.827,3.545,2.998,58.028,0.267,0
2025-10-12 07:00:00,47.517,11.078,345.202,535.396,35.708,537.773,540.051,538.989,541.104,540.665,540.807,541.582,540.608,541.563,539.257,540.005,540.755,539.653,539.979,540.112,538.721,539.984,539.298,539.476,538.614,537.744,537.509,524.261,513.725,505.874,513.246,524.336,2.8719,61.773,3.63,2.949,57.878,0.449,0
2025-10-12 07:10:00,47.709,11.077,344.704,535.877,38.17,538.535,541.005,538.156,540.806,541.87,542.115,541.937,541.902,541.558,542.62,543.488,540.507,539.845,539.954,538.884,538.554,540.102,540.272,538.783,535.262,538.85,540.258,523.911,513.724,505.318,516.619,523.847,2.849,61.799,3.415,3.124,57.944,0.39,0
2025-10-12 07:20:00,47.656,11.079,345.071,536.064,39.971,541.709,540.221,540.286,543.899,541.823,541.544,541.176,543.394,543.46,539.382,542.764,541.178,539.753,538.953,541.32,538.895,539.258,540.068,539.726,538.086,538.057,537.446,522.081,514.322,503.928,515.447,525.54,2.873,61.813,3.414,2.995,57.97,0.298,0
2025-10-12 07:30:00,47.973,11.115,344.845,535.555,37.332,540.995,539.54,539.528,539.801,542.378,539.69,540.242,540.155,541.705,539.742,540.783,539.841,541.07,539.447,538.913,539.53,538.637,542.064,538.515,538.067,538.602,537.164,524.602,515.484,505.046,515.49,522.966,2.8813,62.066,3.387,3.004,58.007,0.405,0
2025-10-12 07:40:00,47.746,11.147,344.947,535.47,37.467,540.18,541.472,540.498,541.483,540.097,541.993,540.434,539.151,541.657,539.196,540.533,540.181,540.361,540.1,537.33,538.035,538.335,539.851,539.252,537.934,537.51,541.379,523.206,514.469,504.526,513.711,524.814,2.8601,61.833,3.492,2.851,58.148,0.381,0
2025-10-12 07:50:00,48.071,11.12,345.716,535.61,38.723,540.419,540.908,540.067,539.873,541.218,539.987,541.871,541.088,541.664,540.746,540.453,539.338,540.352,539.807,541.403,539.596,538.981,539.849,537.867,538.629,538.924,538.709,524.257,513.217,503.148,513.189,525.923,2.8661,62.04,3.446,2.855,58.052,0.29,0
2025-10-12 08:00:00,47.899,11.088,344.636,535.387,37.938,537.875,539.177,540.133,540.926,540.587,541.255,541.255,541.844,542.186,541.606,540.43,539.293,538.301,539.645,542.285,537.136,540.248,538.351,538.277,538.203,537.48,537.051,522.172,514.788,504.347,515.409,525.189,2.8729,62.216,3.47,2.952,57.94,0.302,0
2025-10-12 08:10:00,48.052,11.073,345.444,536.198,35.714,540.588,539.783,540.048,543.08,539.642,540.616,541.291,542.367,541.761,542.699,541.177,542.282,539.696,541.303,540.705,538.013,539.038,540.267,539.887,538.484,538.913,540.604,523.979,515.826,507.366,512.743,525.177,2.8878,62.356,3.369,2.914,58.042,0.4,0
2025-10-12 08:20:00,48.245,11.105,345.832,537.28,38.133,542.574,542.325,542.622,542.184,542.534,544.422,543.285,544.177,541.214,544.261,541.88,540.593,543.2,540.616,541.14,541.041,540.387,540.266,538.435,538.905,539.814,540.004,524.25,517.374,506.289,516.139,526.639,2.875,61.964,3.517,2.953,58.274,0.389,0
2025-10-12 08:30:00,48.048,11.127,345.018,536.319,36.61,540.627,541.417,539.426,540.855,541.441,540.633,542.044,542.853,542.005,542.811,540.661,543.556,541.876,542.243,540.129,539.466,540.831,538.397,538.877,538.175,539.907,539.639,524.267,513.72,506.946,514.665,523.143,2.875,62.178,3.479,3.058,57.895,0.326,0
2025-10-12 08:40:00,48.281,11.122,345.268,536.595,36.92,540.609,540.418,541.216,543.193,541.142,542.538,540.296,540.981,543.053,541.766,542.455,541.146,542.329,541.035,540.241,539.635,540.998,539.262,539.214,540.015,538.847,539.082,524.313,515.838,506.273,515.741,526.439,2.8897,62.334,3.336,2.828,58.095,0.418,0
2025-10-12 08:50:00,48.205,11.074,345.103,536.402,35.216,541.288,540.04,541.024,541.388,542.132,539.957,541.773,540.141,540.18,542.468,542.516,540.409,541.579,541.243,540.848,538.891,541.647,539.328,539.89,540.861,537.929,540.0,524.727,514.999,507.3,514.406,525.902,2.8706,61.998,3.455,3.014,58.142,0.402,0
2025-10-12 09:00:00,48.217,11.151,345.24,536.728,37.481,538.415,540.42,540.657,541.217,542.3,542.843,541.551,541.209,541.81,544.492,542.692,542.445,542.073,541.048,541.112,541.645,539.803,540.481,540.287,540.355,537.713,539.888,524.71,514.336,507.011,515.104,526.036,2.8783,61.91,3.484,2.931,58.025,0.44,0
2025-10-12 09:10:00,48.344,11.127,345.397,535.512,37.615,537.673,538.762,541.303,539.873,539.75,542.176,542.338,541.489,541.338,539.57,542.015,539.842,538.543,539.978,539.263,540.629,537.593,538.663,538.697,540.356,539.196,538.131,524.793,513.965,504.723,513.392,524.762,2.8919,61.991,3.416,2.975,57.938,0.391,0
2025-10-12 09:20:00,48.21,11.092,344.911,535.557,39.301,541.502,538.185,540.176,541.024,540.922,542.22,541.124,540.11,541.794,541.97,541.667,540.206,540.844,539.519,540.226,537.397,539.493,538.416,537.078,538.672,538.618,537.241,523.781,514.947,502.919,515.888,524.104,2.8767,62.118,3.364,2.875,57.881,0.373,0
2025-10-12 09:30:00,48.504,11.111,345.405,536.748,36.503,542.787,540.254,541.688,543.108,541.267,542.527,542.01,542.587,543.299,540.897,541.416,540.844,541.738,541.488,540.443,539.025,538.535,540.036,539.648,537.803,540.527,540.598,524.548,516.865,506.796,514.414,527.053,2.8914,62.337,3.506,2.961,58.216,0.334,0
2025-10-12 09:40:00,48.288,11.132,345.397,536.001,36.311,539.374,539.934,541.267,540.908,541.426,541.989,542.018,540.41,542.328,540.612,540.146,541.174,541.049,539.736,541.114,537.536,540.521,539.072,540.577,539.229,539.763,539.092,523.198,514.87,506.017,514.44,524.219,2.8739,61.82,3.456,2.923,57.962,0.366,0
2025-10-12 09:50:00,48.613,11.158,345.706,536.431,37.481,540.154,538.106,542.319,542.181,541.044,542.961,541.864,541.38,541.046,542.944,542.433,541.355,541.376,541.84,538.384,541.432,540.671,539.351,540.121,538.708,540.841,538.727,523.375,514.846,505.48,515.466,525.229,2.8819,62.144,3.398,3.013,57.926,0.332,0
2025-10-12 10:00:00,48.754,11.157,345.381,536.87,36.204,542.874,541.466,542.353,542.242,541.9,541.612,542.29,543.102,542.426,543.43,542.046,540.933,538.982,539.941,540.697,540.481,541.278,540.334,538.045,539.582,540.309,540.863,525.427,515.01,507.226,516.637,524.017,2.9059,62.138,3.422,2.899,57.992,0.371,0
2025-10-12 10:10:00,48.613,11.042,345.33,536.238,38.72,538.909,541.316,541.864,540.98,541.619,543.516,540.622,541.549,542.882,541.286,541.899,540.356,540.316,539.864,541.052,539.714,540.864,540.205,538.254,540.125,537.924,540.233,522.62,514.987,504.796,516.089,524.582,2.8892,62.26,3.512,2.895,58.11,0.404,0
2025-10-12 10:20:00,48.805,11.153,345.631,536.135,40.551,540.053,539.258,540.673,541.856,542.562,541.686,541.898,544.285,543.357,541.185,542.404,542.367,540.912,540.604,539.504,539.139,539.333,538.665,539.574,539.199,538.338,538.836,522.15,513.374,503.734,517.277,523.434,2.8902,62.288,3.39,3.057,57.991,0.319,0
2025-10-12 10:30:00,48.717,11.171,345.408,536.441,37.718,540.329,540.827,542.331,542.094,541.503,543.325,543.927,542.769,541.763,542.135,541.469,539.715,540.846,539.929,540.128,541.268,538.595,539.85,540.298,537.369,539.314,539.14,524.126,516.645,506.209,512.783,525.219,2.8617,62.074,3.426,2.927,58.214,0.412,0
2025-10-12 10:40:00,48.684,11.121,345.4,536.291,36.377,541.173,539.989,540.719,540.987,541.181,542.368,542.23,543.101,541.115,541.211,541.612,541.638,541.79,540.768,539.909,539.62,539.575,537.506,540.353,537.146,539.044,539.964,524.329,515.733,506.724,515.679,524.4,2.8762,62.094,3.605,3.015,57.896,0.365,0
2025-10-12 10:50:00,48.751,11.111,345.656,536.093,36.296,540.816,539.844,539.907,542.402,541.321,541.288,541.546,541.18,542.272,542.243,541.009,542.415,540.737,540.4,538.886,538.987,539.377,537.833,539.667,537.692,539.958,539.333,524.559,512.389,506.119,515.461,526.857,2.8895,62.517,3.416,2.913,58.162,0.365,0
2025-10-12 11:00:00,49.204,11.142,346.138,537.132,38.225,541.123,540.142,542.372,541.229,543.971,541.658,542.451,542.356,542.336,544.523,541.322,540.793,542.101,542.192,541.107,539.851,541.478,539.081,541.475,540.622,541.553,539.769,524.61,515.019,506.298,517.298,525.834,2.8948,62.584,3.586,2.953,57.974,0.393,0
2025-10-12 11:10:00,49.189,11.087,346.035,537.244,38.892,541.371,541.175,542.671,541.466,542.152,543.771,542.264,542.261,543.003,542.451,542.708,542.135,543.865,541.443,541.696,540.526,540.299,541.623,539.963,539.458,541.477,540.642,525.021,515.114,504.973,516.674,525.375,2.9021,62.717,3.428,3.033,58.01,0.378,0
2025-10-12 11:20:00,49.154,11.14,346.26,535.567,40.935,541.069,539.643,540.406,540.678,539.547,540.773,541.43,543.455,540.288,542.005,541.824,540.805,540.524,539.989,539.451,539.404,538.406,538.983,538.143,535.439,538.549,540.094,523.028,514.379,502.52,514.472,525.006,2.9195,62.51,3.453,3.08,58.21,0.34,0
2025-10-12 11:30:00,48.94,11.13,345.917,536.941,39.108,541.774,540.977,541.695,542.25,541.223,543.129,541.972,542.694,541.943,544.797,542.411,539.939,541.538,541.999,539.045,538.631,542.014,539.835,539.071,540.942,541.808,539.804,524.726,516.634,505.689,516.306,524.574,2.8967,62.127,3.527,2.952,58.057,0.37,0
2025-10-12 11:40:00,48.871,11.126,345.942,536.137,38.766,539.901,542.031,540.929,541.995,543.514,540.842,540.316,539.04,540.514,543.622,541.861,541.394,542.422,539.784,539.673,540.156,539.13,540.53,539.704,538.023,538.329,538.407,523.816,515.488,504.856,514.177,525.231,2.883,62.022,3.428,2.955,57.9,0.386,0
2025-10-12 11:50:00,49.081,11.152,345.836,535.957,40.068,540.596,539.84,539.806,541.59,541.248,543.575,541.402,541.676,540.195,541.784,541.101,541.423,541.125,540.477,541.977,538.111,539.901,538.583,537.852,539.645,539.833,539.327,522.41,514.556,503.507,515.339,523.949,2.9138,62.14,3.386,2.922,58.087,0.369,0
2025-10-12 12:00:00,48.978,11.113,345.897,537.5,38.752,539.481,540.313,542.612,543.978,545.139,543.635,541.82,542.762,542.551,543.712,541.981,545.346,541.251,541.711,542.181,540.302,540.852,538.946,542.605,541.417,539.797,539.556,524.203,515.734,506.594,518.11,525.901,2.9102,62.318,3.509,2.997,57.941,0.336,0
2025-10-12 12:10:00,48.932,11.148,345.662,536.034,36.69,541.208,540.106,540.486,538.862,540.544,541.415,541.551,541.536,543.72,541.316,540.035,542.172,539.252,541.923,540.02,540.106,537.942,536.972,540.79,538.389,540.504,539.042,523.811,514.636,507.03,512.82,526.731,2.8854,62.207,3.423,2.931,57.845,0.38,0
2025-10-12 12:20:00,49.219,11.148,346.24,536.788,39.4,539.4,540.545,541.1,540.689,542.088,542.685,541.8,542.238,541.889,544.227,542.476,542.386,544.883,542.489,542.767,539.842,539.737,540.179,539.233,539.185,539.095,539.315,524.036,514.213,505.483,515.779,525.51,2.936,62.103,3.394,2.875,57.994,0.393,0
2025-10-12 12:30:00,48.734,11.124,345.627,536.303,39.961,541.753,540.71,540.32,541.575,542.083,541.478,541.133,540.454,539.547,542.144,544.627,541.598,542.53,541.042,539.23,539.259,540.511,539.701,539.013,537.282,539.347,538.177,524.469,515.484,504.666,516.071,525.968,2.8806,62.129,3.427,2.794,58.036,0.331,0
2025-10-12 12:40:00,49.19,11.162,345.716,538.022,36.795,541.999,541.397,542.59,542.255,543.546,543.452,544.371,542.557,542.005,541.968,543.105,541.356,542.432,540.701,542.086,543.582,543.793,540.895,542.231,542.135,540.363,539.974,527.94,515.382,507.576,519.37,527.521,2.923,62.172,3.428,2.885,57.995,0.249,0
2025-10-12 12:50:00,49.138,11.222,345.684,536.937,37.096,539.457,542.257,541.73,542.755,540.589,542.791,541.777,542.437,542.879,544.267,541.41,540.577,540.968,542.919,540.785,542.109,541.109,541.19,541.62,538.868,539.976,537.379,524.834,515.731,507.171,514.615,525.093,2.9274,62.552,3.332,2.972,57.935,0.328,0
2025-10-12 13:00:00,49.285,11.137,345.842,536.482,38.055,538.732,542.483,541.635,540.532,543.979,543.376,542.346,542.201,542.818,541.649,540.775,541.01,542.21,540.044,539.445,540.099,540.807,540.689,538.161,540.33,537.786,538.968,525.285,514.942,505.924,514.736,524.047,2.9,62.09,3.426,3.038,57.949,0.373,0
2025-10-12 13:10:00,49.129,11.152,345.824,536.868,39.348,540.198,542.166,541.46,542.844,543.095,543.115,543.929,542.247,543.453,539.665,540.663,542.094,542.018,541.03,540.534,539.887,541.293,540.26,539.381,539.406,540.113,538.955,523.303,516.019,504.581,517.695,526.043,2.922,62.053,3.444,3.019,57.769,0.344,0
2025-10-12 13:20:00,48.988,11.105,345.653,536.727,37.396,543.843,541.358,541.859,541.74,542.787,540.895,542.375,543.454,542.091,540.43,541.749,542.476,541.043,540.521,539.881,541.187,540.551,540.138,539.347,537.31,540.218,540.357,523.444,515.066,506.447,516.316,524.746,2.9056,62.398,3.384,2.838,57.882,0.412,0
2025-10-12 13:30:00,49.377,11.149,345.88,537.312,38.271,542.273,540.849,542.069,544.469,542.968,542.058,542.621,544.439,542.567,542.632,543.032,540.937,540.562,542.672,541.659,540.7,539.492,539.446,540.97,538.581,539.588,539.651,527.365,516.622,506.198,516.655,526.347,2.937,62.531,3.447,2.908,57.959,0.414,0
2025-10-12 13:40:00,49.4,11.157,346.393,537.576,37.416,542.853,542.644,542.8,544.058,539.883,541.768,542.485,541.11,541.664,544.192,542.169,543.169,542.851,541.812,541.48,542.448,541.174,541.344,539.604,540.079,542.4,541.528,525.774,515.102,506.776,517.416,525.957,2.9271,62.35,3.53,3.026,58.086,0.329,0
2025-10-12 13:50:00,49.338,11.2,345.852,536.6,40.619,541.498,541.838,542.625,541.972,540.339,541.439,543.192,541.965,543.895,544.532,542.948,542.353,541.448,541.196,539.019,540.165,541.604,540.257,538.886,539.068,537.832,539.128,524.455,513.728,503.913,514.017,524.884,2.9058,62.553,3.393,2.985,57.911,0.296,0
2025-10-12 14:00:00,49.0,11.13,346.096,537.216,37.45,540.866,541.707,541.147,541.103,543.916,542.732,542.813,542.106,543.161,541.417,542.929,542.541,544.583,540.167,539.63,541.05,541.101,539.974,540.276,541.385,540.618,540.841,525.191,514.45,507.133,516.614,525.378,2.9058,62.568,3.572,3.0,58.122,0.345,0
2025-10-12 14:10:00,49.312,11.146,345.777,537.238,38.415,541.871,541.101,541.324,541.817,543.286,543.198,542.93,542.541,541.972,543.227,541.533,542.886,540.613,541.632,541.461,542.456,540.027,540.325,541.226,540.171,539.137,539.358,527.441,515.354,504.871,517.328,526.35,2.9299,62.258,3.508,3.034,57.87,0.382,0
2025-10-12 14:20:00,49.229,11.114,346.207,541.621,5.917,542.289,542.997,541.966,542.286,541.486,543.224,542.49,543.761,544.866,541.953,542.805,542.438,542.923,542.167,540.422,541.133,541.965,540.536,540.006,539.572,538.949,540.222,539.078,539.495,542.346,540.202,542.182,2.8953,62.546,3.064,3.118,58.013,0.366,0
2025-10-12 14:30:00,49.273,11.156,346.276,541.069,4.371,540.869,542.262,541.959,542.399,542.014,542.764,543.008,541.62,541.818,542.462,542.041,542.593,540.838,541.048,541.758,540.867,541.498,540.18,539.42,538.971,539.143,538.968,538.637,540.325,541.299,540.076,540.034,2.8992,62.112,3.018,2.832,58.034,0.426,0
2025-10-12 14:40:00,48.977,11.142,346.296,541.783,6.812,541.569,541.852,540.469,543.909,541.333,543.151,545.336,543.611,543.816,542.355,543.423,544.229,543.952,541.216,541.067,541.547,540.764,539.114,539.426,540.871,538.524,538.688,540.652,541.409,541.624,542.243,541.988,2.8962,62.319,3.234,3.084,58.127,0.311,0
2025-10-12 14:50:00,48.973,11.104,345.79,540.686,5.734,542.694,541.096,541.526,542.285,542.253,541.981,542.846,540.85,542.756,542.347,543.363,540.265,540.837,541.139,540.393,540.007,539.638,537.629,539.496,539.929,539.049,538.354,539.049,539.973,539.845,538.693,540.222,2.8901,62.009,3.125,3.138,58.101,0.365,0
2025-10-12 15:00:00,49.211,11.14,345.937,540.421,5.712,541.991,539.553,542.078,542.404,541.418,542.254,541.795,541.268,542.995,541.644,541.576,540.84,539.47,542.061,540.525,539.235,540.019,538.505,539.341,538.881,538.928,538.221,537.283,538.858,540.325,539.03,540.86,2.901,62.3,3.065,2.791,57.784,0.38,0
2025-10-12 15:10:00,49.148,11.141,345.603,540.438,4.524,540.481,539.46,541.707,539.857,540.405,540.91,541.742,542.81,541.262,540.603,541.639,542.923,541.421,539.264,540.166,538.94,539.681,538.773,540.181,538.673,538.399,539.696,540.943,540.0,539.887,542.708,539.295,2.9185,62.187,3.007,3.004,58.242,0.319,0
2025-10-12 15:20:00,49.173,11.208,345.8,542.289,4.986,541.041,542.217,543.51,545.167,543.655,544.486,545.279,543.421,543.736,543.386,542.816,542.55,542.398,543.237,541.689,540.293,541.274,542.403,540.623,540.478,540.972,540.765,540.496,541.881,541.179,540.791,542.058,2.8924,62.158,2.968,3.005,57.902,0.353,0
2025-10-12 15:30:00,49.296,11.198,346.181,541.72,3.46,542.536,542.639,543.271,543.231,543.018,542.656,541.49,543.013,542.008,541.918,543.098,542.743,539.904,542.435,542.202,542.24,540.966,539.831,540.195,540.032,541.619,539.811,540.8,540.165,540.496,542.447,541.673,2.8907,62.38,3.093,2.946,58.107,0.363,0
2025-10-12 15:40:00,49.244,11.195,346.379,540.639,7.092,540.59,540.184,540.804,543.665,540.976,543.411,542.146,542.917,541.373,542.617,540.236,542.586,541.497,540.814,541.249,540.77,538.423,538.953,540.231,536.573,540.151,538.129,539.256,540.24,539.372,539.617,540.473,2.9095,62.382,3.044,3.129,58.094,0.319,0
2025-10-12 15:50:00,48.983,11.127,345.428,540.853,5.037,541.802,541.578,542.355,540.38,541.302,541.499,542.599,542.499,542.511,542.505,541.956,542.056,542.12,540.307,543.221,540.477,538.553,539.882,538.756,539.45,538.184,538.352,539.499,539.785,539.862,540.439,541.107,2.8739,62.184,3.041,3.01,58.129,0.348,0
2025-10-12 16:00:00,49.04,11.121,346.226,541.48,6.225,540.549,540.385,542.136,543.853,543.001,542.522,542.494,543.594,541.988,542.379,541.936,544.031,542.741,542.809,540.572,540.771,537.806,539.187,540.975,541.222,541.835,540.147,539.045,540.938,541.263,540.581,541.189,2.8972,62.399,3.021,2.856,57.82,0.333,0
2025-10-12 16:10:00,48.917,11.117,345.838,540.427,5.312,540.605,541.972,541.321,540.621,541.532,542.661,542.912,540.842,543.175,542.511,541.826,540.715,540.633,539.529,539.863,539.789,538.165,539.83,538.732,539.143,538.71,537.863,539.414,540.03,540.157,538.405,540.563,2.8787,62.289,3.266,2.97,58.149,0.292,0
2025-10-12 16:20:00,49.061,11.127,345.529,540.79,7.064,540.042,540.747,540.395,542.552,543.099,541.797,542.669,542.954,541.403,542.934,542.68,541.14,540.776,541.499,540.195,540.117,537.621,540.521,541.986,539.863,536.811,538.107,539.094,538.301,538.923,543.875,541.226,2.8753,62.1,3.042,3.002,57.995,0.307,0
2025-10-12 16:30:00,49.053,11.08,346.207,541.362,6.27,540.503,541.622,541.522,542.976,541.592,544.311,542.356,541.25,543.87,542.745,541.677,542.483,543.751,541.177,542.62,541.686,540.495,539.738,539.977,540.296,540.2,540.727,538.041,539.94,540.709,541.302,539.198,2.8936,62.192,2.911,3.01,57.916,0.303,0
2025-10-12 16:40:00,48.885,11.171,345.753,541.932,4.765,539.695,542.367,543.476,543.038,543.557,542.695,544.255,543.707,542.614,543.726,543.129,541.108,542.192,541.33,541.589,541.021,540.548,541.855,540.923,540.442,539.49,541.778,541.18,541.667,541.963,541.245,541.561,2.8975,62.289,3.108,3.057,58.098,0.348,0
2025-10-12 16:50:00,48.868,11.113,345.716,540.82,6.299,540.235,539.978,541.223,542.741,541.134,541.367,543.327,541.468,541.217,544.065,541.022,541.167,543.342,541.015,540.834,541.823,540.52,541.803,539.801,538.399,541.678,539.255,538.507,537.766,538.986,538.823,540.636,2.8828,62.157,3.043,2.863,58.147,0.361,0
2025-10-12 17:00:00,48.82,11.11,345.833,540.973,4.868,539.071,542.168,541.049,540.734,541.117,542.819,543.067,542.68,541.672,542.991,542.309,542.341,541.14,542.293,539.306,541.443,541.999,538.577,539.275,540.043,539.319,540.364,540.355,538.199,540.101,541.357,540.471,2.874,62.151,3.105,2.997,58.05,0.408,0
2025-10-12 17:10:00,48.993,11.095,345.58,541.797,4.985,541.366,543.237,543.526,543.159,543.361,541.651,542.734,543.096,542.983,542.729,542.927,542.203,543.349,542.889,543.398,539.367,541.984,540.106,540.842,538.541,540.542,539.724,542.044,541.048,540.422,540.265,541.037,2.8693,62.183,3.102,3.104,57.978,0.292,0
2025-10-12 17:20:00,49.026,11.167,345.888,541.241,5.764,539.758,540.141,542.714,542.683,544.856,543.729,542.053,543.704,540.594,541.135,543.363,542.756,541.07,540.232,540.013,539.742,541.053,539.345,539.896,539.355,540.517,540.443,539.092,540.497,540.97,542.082,541.722,2.9062,62.321,3.012,2.87,58.182,0.382,0
2025-10-12 17:30:00,48.901,11.13,346.096,541.823,5.151,542.482,541.541,541.777,542.964,542.849,542.522,543.492,543.713,543.382,541.801,543.369,544.305,543.27,540.355,541.549,540.423,540.193,541.493,539.726,540.368,540.218,539.154,541.738,541.464,540.516,542.316,542.241,2.8922,61.992,2.911,3.044,57.845,0.336,0
2025-10-12 17:40:00,48.683,11.152,345.462,540.475,5.542,542.256,541.879,541.103,543.205,542.056,540.358,540.949,541.233,542.944,541.957,541.255,540.622,540.555,540.917,538.156,540.854,538.48,539.734,539.215,537.663,538.913,538.372,538.645,539.128,540.384,540.709,541.274,2.8743,62.24,2.976,2.999,57.987,0.353,0
2025-10-12 17:50:00,48.766,11.138,345.664,541.293,6.079,541.224,541.763,540.923,540.866,541.207,543.119,542.844,543.015,544.373,543.481,544.752,543.032,540.062,544.115,541.541,541.722,540.245,539.477,538.887,539.732,540.822,539.27,540.262,539.531,538.673,538.911,541.075,2.8773,62.111,2.996,2.84,58.087,0.43,0
2025-10-12 18:00:00,48.504,11.107,345.334,540.415,5.677,539.792,538.894,542.01,540.963,542.48,541.099,541.598,541.476,540.11,540.553,541.293,543.474,540.491,540.353,541.678,541.064,539.768,541.422,539.182,538.015,539.047,539.114,537.797,539.606,540.775,540.252,538.886,2.8758,62.164,3.112,2.941,57.729,0.386,0
2025-10-12 18:10:00,48.543,11.105,345.62,540.546,4.842,541.777,540.79,540.02,541.125,541.882,543.151,541.754,540.748,541.847,541.447,539.743,541.213,541.49,540.868,540.395,541.085,540.01,540.399,538.461,538.795,538.741,540.254,538.701,539.144,538.309,541.399,541.19,2.8749,62.219,3.074,3.04,57.87,0.306,0
2025-10-12 18:20:00,48.646,11.143,345.665,541.483,4.718,541.535,542.529,542.987,543.246,542.185,543.724,543.738,541.813,542.356,543.03,542.363,543.111,542.573,540.9,541.057,540.039,541.338,540.576,539.633,540.678,539.933,539.02,539.754,540.493,539.762,541.656,540.024,2.8662,62.348,3.265,2.927,57.967,0.362,0
2025-10-12 18:30:00,48.308,11.077,345.247,540.438,5.508,540.557,539.988,542.208,542.183,541.461,541.996,540.664,543.286,541.503,538.508,539.887,540.418,540.958,541.996,541.782,539.62,541.246,538.862,538.477,540.498,539.384,538.932,537.778,540.132,539.355,540.321,539.838,2.8713,62.267,2.989,2.868,57.939,0.429,0
2025-10-12 18:40:00,48.536,11.19,345.135,541.183,5.602,539.982,541.391,540.962,542.014,541.746,542.786,544.074,543.38,544.225,542.028,542.839,541.696,542.387,541.289,540.393,540.074,539.261,538.623,540.094,540.668,539.21,540.116,540.499,539.925,541.016,541.289,539.97,2.8517,62.148,3.004,2.942,58.115,0.415,0
2025-10-12 18:50:00,48.158,11.149,345.277,539.544,5.278,539.075,539.875,540.366,540.459,540.333,542.774,538.771,541.778,541.564,539.315,541.164,540.725,541.413,538.815,538.091,538.814,539.838,538.904,537.572,537.496,538.28,538.21,539.007,538.713,537.754,538.32,540.266,2.8571,62.13,2.984,3.092,57.905,0.395,0
2025-10-12 19:00:00,48.314,11.111,345.295,540.577,7.24,540.557,540.254,539.662,541.467,542.497,542.392,541.973,542.383,541.286,544.573,542.802,540.689,539.607,541.38,539.827,541.12,539.843,538.68,539.929,539.843,539.675,538.39,539.681,537.333,539.792,539.141,540.803,2.8636,61.986,3.102,2.851,58.168,0.368,0
2025-10-12 19:10:00,47.962,11.117,344.831,539.956,6.363,539.322,540.339,540.584,540.914,541.792,542.047,543.577,541.535,540.907,542.098,538.475,539.312,541.277,539.313,540.442,539.52,538.974,539.478,537.214,539.153,538.326,538.23,537.89,538.618,541.109,538.814,539.539,2.8477,62.087,3.115,2.896,57.924,0.355,0
2025-10-12 19:20:00,48.043,11.104,344.866,540.18,5.184,540.004,540.921,541.089,540.185,541.325,541.124,541.864,541.617,542.3,540.47,541.747,540.389,540.924,541.309,540.355,538.665,539.604,538.928,538.362,540.101,537.116,538.778,539.871,538.724,540.868,539.274,538.953,2.8491,61.778,2.967,2.997,57.956,0.354,0
2025-10-12 19:30:00,48.25,11.103,345.195,540.702,6.493,541.916,540.36,539.937,541.776,542.524,543.003,543.531,541.539,542.68,540.219,542.167,542.447,542.287,540.48,540.713,538.614,539.829,538.631,539.919,537.038,540.489,540.171,537.881,540.095,539.851,540.602,540.253,2.8551,62.103,3.086,3.042,58.147,0.407,0
2025-10-12 19:40:00,48.171,11.107,345.424,540.568,5.775,541.354,541.494,539.926,540.437,540.792,542.343,543.038,542.64,543.606,539.874,540.109,541.798,541.935,540.6,541.571,540.655,540.212,539.53,537.831,538.407,539.344,538.483,540.353,540.431,539.501,539.881,539.196,2.8592,61.906,3.013,3.008,57.87,0.322,0
2025-10-12 19:50:00,48.16,11.075,344.992,539.758,6.988,540.773,538.626,539.583,542.708,540.253,541.887,540.481,542.94,539.934,541.582,542.917,541.276,541.505,541.164,539.463,538.155,539.514,539.252,539.467,535.952,537.431,537.89,537.952,537.609,538.477,538.839,537.843,2.8523,62.028,3.135,3.005,57.958,0.276,0
2025-10-12 20:00:00,47.88,11.08,344.661,539.863,4.25,540.846,539.921,540.526,540.179,541.06,541.32,540.485,542.623,539.91,542.174,539.867,540.066,540.68,539.677,539.955,538.405,539.006,538.468,539.587,538.433,538.41,538.373,539.488,538.905,538.947,539.368,539.619,2.842,62.015,3.07,3.056,57.88,0.336,0
2025-10-12 20:10:00,47.69,11.071,345.038,539.612,5.059,538.95,540.92,539.368,541.182,539.429,541.152,541.711,541.864,540.512,541.362,537.902,541.286,541.122,541.719,537.476,539.842,540.339,538.492,537.637,539.386,537.497,536.805,539.416,536.965,537.773,538.529,540.881,2.8443,61.783,3.129,3.066,58.122,0.324,0
2025-10-12 20:20:00,47.889,11.084,344.531,540.357,5.35,540.173,540.555,541.209,542.183,541.848,541.108,542.869,541.853,542.912,542.166,541.797,541.043,541.413,539.488,540.779,539.449,539.445,540.58,539.114,537.562,538.833,539.058,537.694,538.791,538.561,538.442,540.717,2.8306,62.082,3.225,2.945,57.925,0.281,0
2025-10-12 20:30:00,47.845,11.057,344.48,538.786,5.46,537.057,538.778,540.52,539.175,540.537,541.883,540.899,539.557,539.138,540.532,540.681,540.02,538.079,538.115,538.52,538.165,537.801,538.656,538.125,538.483,536.423,538.218,537.046,537.603,536.842,538.543,537.835,2.8385,61.853,2.939,2.913,57.928,0.391,0
2025-10-12 20:40:00,47.623,11.098,344.537,539.994,5.731,540.353,541.253,540.666,540.357,542.795,540.983,541.534,542.079,541.977,541.66,541.218,541.257,540.268,539.174,537.762,539.623,539.843,540.512,539.384,537.064,537.985,538.167,537.881,538.133,539.71,538.823,539.375,2.8218,61.618,2.979,2.9,57.744,0.363,0
2025-10-12 20:50:00,47.519,11.1,344.557,539.523,6.165,538.872,539.8,540.427,541.656,540.924,539.22,541.027,540.561,540.325,541.289,541.913,542.387,538.358,538.716,540.297,537.377,538.366,538.659,536.222,538.515,540.901,537.727,539.2,538.458,539.208,539.031,537.685,2.8319,61.857,3.123,2.937,58.149,0.352,0
2025-10-12 21:00:00,47.881,11.098,344.957,539.875,4.4,541.022,539.219,539.922,540.553,541.072,539.957,540.551,542.199,541.518,541.371,541.559,540.123,541.211,538.688,538.951,540.739,538.972,538.851,538.382,537.896,540.502,538.292,537.799,541.45,538.989,538.412,538.416,2.8295,61.74,3.131,3.074,58.016,0.368,0
2025-10-12 21:10:00,47.67,11.028,344.633,540.184,7.456,540.593,539.731,540.866,542.652,541.951,540.921,542.505,542.278,541.371,540.217,541.298,540.138,540.241,538.603,540.274,540.432,539.365,540.736,535.196,539.65,538.449,538.91,539.457,538.567,539.522,540.462,540.582,2.8225,61.76,3.024,2.927,58.106,0.28,0
2025-10-12 21:20:00,47.441,11.108,344.687,539.495,6.731,537.931,539.769,542.31,539.868,541.016,540.696,540.048,542.303,542.458,540.749,541.49,540.573,539.613,539.532,538.197,538.745,538.607,537.896,536.72,537.935,535.727,538.474,538.736,539.512,538.363,540.507,538.584,2.8369,61.902,3.077,2.971,57.98,0.261,0
2025-10-12 21:30:00,47.589,11.104,344.748,539.675,5.646,539.074,538.602,541.146,540.488,541.579,540.312,539.918,542.039,539.192,541.376,540.569,541.192,539.553,539.02,540.428,539.504,540.112,538.349,538.002,539.833,537.493,536.393,537.93,539.026,538.998,540.917,540.175,2.8409,62.133,2.852,2.822,57.877,0.346,0
2025-10-12 21:40:00,47.706,11.09,344.93,539.145,5.801,538.161,539.273,540.37,540.891,540.616,540.079,541.963,540.678,541.991,539.54,540.191,537.473,540.159,538.842,541.109,539.193,538.526,537.166,536.19,537.402,536.27,536.934,537.635,537.513,539.163,538.729,540.847,2.8402,62.088,3.047,2.938,57.978,0.428,0
2025-10-12 21:50:00,47.447,11.063,344.123,539.622,5.314,537.919,539.614,539.912,538.94,539.253,542.904,541.431,540.571,541.56,541.088,542.502,540.195,540.042,538.634,540.111,538.144,539.077,539.873,537.695,539.557,539.024,538.8,539.227,538.76,539.149,538.218,537.59,2.8261,61.896,3.078,2.845,57.974,0.382,0
2025-10-12 22:00:00,47.647,11.064,344.961,539.236,5.686,538.037,539.426,540.848,539.739,540.213,540.964,540.87,541.768,541.408,540.49,540.025,538.966,539.485,538.564,539.876,539.683,537.445,537.38,536.082,537.668,537.595,538.394,536.48,538.381,540.532,540.633,538.416,2.8252,62.16,3.07,2.936,57.921,0.356,0
2025-10-12 22:10:00,47.16,11.105,344.409,539.215,6.632,537.875,541.814,539.112,539.948,540.8,539.044,539.763,540.813,540.279,540.031,539.4,540.666,540.224,540.151,540.075,538.776,538.359,536.806,538.264,535.182,537.766,538.062,538.426,538.161,539.391,539.799,539.829,2.826,61.931,3.031,2.879,58.141,0.418,0
2025-10-12 22:20:00,47.282,11.103,344.393,538.953,5.473,541.677,538.405,539.825,539.104,540.649,539.949,540.004,539.835,540.306,540.53,541.088,539.945,538.962,539.996,539.386,538.06,539.058,537.746,538.809,536.204,536.864,537.573,537.463,537.153,536.886,536.658,539.597,2.8122,61.929,2.962,2.905,58.05,0.409,0
2025-10-12 22:30:00,47.114,11.048,343.746,538.317,6.61,536.752,537.797,539.757,539.055,539.346,541.6,537.829,537.95,541.226,540.805,540.427,539.441,539.319,539.511,538.794,537.552,535.936,537.895,538.01,535.761,536.574,536.981,534.99,537.974,537.6,537.506,538.178,2.8104,61.574,3.0,2.924,57.867,0.333,0
2025-10-12 22:40:00,47.045,11.047,344.516,539.333,5.179,537.714,538.968,538.993,539.969,541.591,541.934,541.442,540.543,539.711,541.731,538.559,541.461,539.853,538.526,539.938,538.462,538.306,538.661,539.687,538.951,537.555,538.192,538.492,536.755,538.193,538.028,539.787,2.8019,61.77,3.015,2.97,58.107,0.394,0
2025-10-12 22:50:00,47.001,11.082,343.747,539.325,4.056,540.074,540.751,540.525,540.84,540.083,540.08,540.053,540.292,540.29,540.99,541.144,538.833,540.524,538.08,538.732,539.229,539.525,537.088,539.106,537.264,538.86,537.825,537.596,538.074,539.134,538.605,538.187,2.8037,61.573,3.045,2.886,57.741,0.464,0
