timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-12 23:00:00,47.13,11.057,344.684,538.481,5.618,538.386,539.588,539.108,538.579,538.754,540.809,539.465,540.154,539.742,541.359,539.182,536.865,541.203,539.337,537.513,537.018,537.825,538.043,536.898,537.493,536.957,537.548,538.459,536.384,537.592,538.989,535.741,2.8147,61.677,3.012,2.854,57.781,0.351,0
2025-10-12 23:10:00,47.086,11.074,344.466,538.831,6.172,540.551,539.389,539.583,541.415,541.109,540.945,540.045,541.618,538.698,540.904,537.48,540.437,539.475,538.862,540.252,537.455,537.224,539.004,536.543,535.446,536.991,537.476,536.417,538.25,536.983,537.566,538.33,2.8214,61.867,2.973,2.989,57.987,0.374,0
2025-10-12 23:20:00,47.204,11.04,344.809,538.609,4.955,538.26,538.023,537.838,540.397,540.867,539.251,540.377,538.116,540.737,541.23,540.513,540.82,538.471,538.354,537.313,538.371,538.465,538.197,537.047,537.709,537.056,537.089,536.275,537.31,537.17,537.668,539.531,2.8212,61.889,3.013,2.991,58.037,0.355,0
2025-10-12 23:30:00,47.069,11.071,344.173,539.596,4.65,537.7,540.019,540.481,541.144,541.056,540.625,541.64,540.192,541.126,541.17,539.388,540.083,540.859,539.453,540.96,538.431,540.361,538.59,538.204,536.99,537.383,538.077,538.348,540.29,539.018,538.321,539.178,2.8132,61.79,2.995,3.034,57.868,0.294,0
2025-10-12 23:40:00,47.226,11.113,344.275,538.66,4.875,538.851,538.114,539.013,540.526,540.914,540.527,539.663,540.649,539.732,540.424,540.665,539.754,539.151,538.44,537.843,536.938,537.651,536.58,538.399,536.86,537.38,538.645,537.585,536.039,537.607,537.955,537.918,2.8076,61.99,3.099,3.097,58.156,0.415,0
2025-10-12 23:50:00,46.968,11.077,344.241,539.523,6.529,539.399,540.282,540.683,540.797,539.983,541.422,541.166,540.67,540.201,542.003,540.112,539.726,541.428,538.388,538.798,539.743,539.116,538.586,538.992,535.474,538.03,538.417,536.747,539.372,539.678,538.721,539.198,2.8085,61.776,2.988,2.877,58.277,0.397,0
2025-10-13 00:00:00,46.525,11.009,344.028,538.116,4.443,539.269,538.482,538.063,538.422,538.848,540.271,539.646,539.368,539.312,538.811,539.358,537.859,539.552,538.765,539.133,537.684,536.973,537.804,538.686,535.828,537.114,535.95,536.874,535.899,536.443,537.012,537.714,2.7872,61.769,3.097,2.941,58.098,0.279,0
2025-10-13 00:10:00,46.744,10.991,344.285,538.589,7.38,536.843,540.524,539.255,539.428,542.164,539.427,540.018,539.711,540.844,539.905,540.462,538.658,540.467,538.45,537.805,538.791,537.07,538.165,535.529,538.191,534.784,538.041,537.828,535.383,536.842,538.006,539.317,2.7897,61.686,3.049,2.921,57.838,0.239,0
2025-10-13 00:20:00,47.075,11.103,344.821,539.215,4.239,536.944,540.926,539.59,538.811,540.074,540.481,539.591,540.555,540.14,540.309,540.437,539.732,538.681,538.336,539.866,540.148,538.836,539.243,539.006,539.273,537.575,538.735,538.296,536.687,538.454,538.975,539.11,2.8171,61.73,3.041,2.818,58.031,0.408,0
2025-10-13 00:30:00,46.647,11.061,343.761,538.103,7.105,537.781,538.381,539.061,537.758,540.469,539.1,539.631,541.354,540.061,538.253,539.438,541.129,538.891,538.605,537.843,538.303,538.404,537.535,536.564,535.579,537.392,535.785,536.58,537.173,538.353,534.249,535.109,2.7883,61.615,3.028,3.014,57.954,0.303,0
2025-10-13 00:40:00,46.807,11.025,344.152,539.225,6.302,540.629,541.788,540.25,539.031,540.377,541.218,541.468,540.901,540.576,541.163,540.006,539.158,539.948,539.808,539.707,537.333,540.387,535.486,537.879,536.993,537.101,537.584,537.646,538.543,536.36,538.984,538.746,2.81,62.004,3.045,3.087,57.869,0.328,0
2025-10-13 00:50:00,46.911,11.104,344.475,539.053,6.315,539.504,539.439,538.998,541.316,540.162,541.594,539.876,540.76,541.876,540.13,541.441,539.435,540.5,538.659,538.434,539.598,537.336,536.9,535.561,538.656,538.927,536.187,535.974,538.372,537.872,538.132,538.793,2.8006,61.752,2.855,2.774,58.025,0.332,0
2025-10-13 01:00:00,46.899,11.082,343.885,539.22,6.169,539.374,539.643,540.291,540.135,541.306,539.692,539.519,540.844,540.626,540.076,541.125,542.271,536.835,539.787,540.244,538.963,540.117,537.861,536.966,538.821,536.102,538.698,539.057,538.105,536.874,536.108,539.489,2.8125,61.704,3.026,3.047,57.967,0.283,0
2025-10-13 01:10:00,46.93,11.072,343.986,538.277,5.376,537.783,536.765,539.457,539.372,539.163,540.475,539.181,537.367,539.014,541.371,539.491,540.195,539.088,538.22,538.078,537.218,537.774,535.995,538.314,538.111,538.462,536.753,537.055,536.15,537.428,537.561,537.651,2.8123,61.882,3.054,2.888,58.1,0.353,0
2025-10-13 01:20:00,46.817,11.068,344.088,538.522,7.451,538.125,538.726,540.485,537.708,539.141,540.059,541.241,540.869,542.621,539.986,539.064,540.412,539.009,538.499,538.652,536.896,537.14,537.184,537.974,537.798,537.24,535.17,535.49,537.383,537.84,538.265,537.115,2.8072,61.496,2.857,3.082,57.787,0.358,0
2025-10-13 01:30:00,46.867,11.038,344.268,538.82,6.359,538.321,539.148,538.122,538.804,542.613,541.545,540.584,540.11,537.839,540.071,539.066,539.045,539.072,538.698,538.833,538.908,539.555,536.706,536.254,538.208,536.435,537.357,538.807,537.493,539.246,538.046,539.251,2.8118,61.725,3.074,2.987,57.934,0.348,0
2025-10-13 01:40:00,46.658,11.025,343.595,538.65,5.052,540.31,539.541,537.765,539.323,539.393,539.765,540.953,540.287,540.332,539.731,539.198,540.985,539.371,539.086,537.521,536.55,535.933,538.691,536.755,537.367,537.867,536.423,537.336,538.292,536.631,539.135,539.001,2.8082,61.721,2.96,2.854,57.898,0.386,0
2025-10-13 01:50:00,46.587,11.077,343.678,538.034,5.192,537.905,539.774,540.467,538.318,539.322,537.246,540.443,539.485,540.247,539.328,538.534,536.49,539.541,539.441,539.964,537.936,536.432,535.829,537.217,536.092,538.054,535.275,536.016,536.523,537.557,536.376,537.102,2.813,61.395,3.228,2.989,58.005,0.356,0
2025-10-13 02:00:00,46.513,11.033,343.865,539.16,6.736,538.905,540.5,540.776,538.48,539.42,542.229,541.663,539.14,540.806,538.434,542.685,540.641,539.09,538.971,540.803,539.384,539.048,535.949,537.062,538.364,538.174,538.058,537.918,538.81,538.108,535.996,537.918,2.7978,61.451,2.989,2.88,58.031,0.418,0
2025-10-13 02:10:00,46.962,11.091,344.103,539.337,6.351,537.382,540.166,540.762,538.921,542.49,541.515,541.343,541.612,541.23,540.051,540.357,539.022,540.492,540.843,540.383,537.138,538.96,537.081,537.394,537.085,539.182,536.341,538.655,536.139,538.659,538.838,540.052,2.8188,61.765,3.052,3.044,58.06,0.382,0
2025-10-13 02:20:00,46.839,11.084,344.213,538.11,6.888,537.539,537.072,538.417,540.27,539.586,541.242,540.095,539.984,538.013,539.721,539.405,540.082,537.94,537.815,539.091,538.273,537.109,536.769,536.471,535.454,536.552,534.354,536.326,538.371,537.13,537.472,538.406,2.8114,61.763,3.09,3.028,57.922,0.347,0
2025-10-13 02:30:00,46.791,11.064,343.81,538.445,6.617,537.982,538.536,538.78,541.678,539.843,539.403,540.472,539.923,539.982,538.312,539.053,538.7,538.802,539.291,539.264,538.141,537.029,538.823,536.977,537.385,536.941,535.061,538.285,536.341,538.655,537.221,537.146,2.8048,61.673,3.008,2.966,57.952,0.361,0
2025-10-13 02:40:00,46.914,11.036,344.307,539.072,5.384,538.951,539.0,538.449,539.632,539.625,539.56,539.399,540.911,541.231,540.173,541.359,541.567,540.41,539.674,539.753,538.567,537.717,539.336,538.458,536.819,536.991,537.248,538.05,536.183,538.785,539.696,537.392,2.8155,61.789,3.053,2.92,57.91,0.404,0
2025-10-13 02:50:00,46.664,11.05,343.491,539.03,5.343,538.98,539.697,541.391,538.652,540.7,540.244,541.258,539.902,540.309,541.451,540.812,540.088,538.346,536.108,538.773,538.019,539.809,537.364,538.376,537.614,538.728,537.976,537.051,538.34,537.768,537.228,538.821,2.8027,61.629,2.99,3.008,57.899,0.291,0
2025-10-13 03:00:00,46.873,11.117,344.221,538.544,4.458,539.026,538.729,539.192,540.843,540.084,540.774,538.839,539.313,539.193,541.107,539.524,538.286,537.289,538.207,536.668,539.307,537.68,537.368,537.628,537.899,536.649,536.918,537.497,538.867,537.144,537.852,538.799,2.8099,61.672,3.093,2.837,57.851,0.345,0
2025-10-13 03:10:00,47.038,11.086,344.172,538.837,4.385,540.222,538.402,539.969,540.035,541.263,540.471,540.83,539.211,540.067,540.053,539.017,538.368,540.389,539.294,538.094,537.672,537.451,538.964,537.902,536.878,537.343,537.899,537.308,538.021,537.61,538.058,537.796,2.8057,61.599,2.941,2.915,57.932,0.416,0
2025-10-13 03:20:00,47.248,11.062,344.084,539.041,5.504,538.386,539.328,539.854,541.557,538.165,540.984,539.444,541.054,539.029,541.09,541.353,539.915,540.522,538.327,540.472,539.059,540.189,537.997,537.651,537.289,537.255,537.599,536.053,537.445,539.306,537.193,537.597,2.8344,61.635,2.988,2.869,57.903,0.316,0
2025-10-13 03:30:00,47.128,11.118,344.195,538.507,6.359,540.065,538.885,539.309,539.149,540.431,537.981,541.023,538.927,538.578,539.27,539.403,540.724,540.084,537.838,539.212,538.196,538.498,536.808,538.689,536.923,537.251,536.983,534.664,537.58,536.911,538.528,537.788,2.8033,61.951,2.989,2.764,58.136,0.424,0
2025-10-13 03:40:00,46.932,11.075,344.047,538.585,5.357,539.018,539.161,538.115,540.838,538.483,540.079,539.193,539.033,539.939,539.042,540.415,540.383,539.736,539.614,538.405,538.917,537.402,539.315,537.682,537.631,536.573,535.481,536.498,537.431,537.534,538.105,537.783,2.8084,61.75,3.047,2.981,58.096,0.385,0
2025-10-13 03:50:00,47.043,11.08,344.171,538.846,5.838,538.26,541.122,538.156,539.148,540.419,537.519,540.835,538.97,541.734,539.284,541.297,541.51,539.306,539.128,540.232,536.608,537.791,537.964,537.625,536.308,535.896,536.738,538.349,538.119,539.256,538.936,538.334,2.8102,61.611,3.101,3.018,57.72,0.3,0
2025-10-13 04:00:00,46.974,11.091,344.381,538.898,4.918,537.765,536.68,539.726,539.985,539.633,540.83,540.8,540.774,540.217,539.592,540.242,540.348,540.647,539.525,539.427,540.937,537.202,537.661,536.019,537.708,538.418,536.441,537.582,537.586,537.599,536.809,540.103,2.8178,61.377,3.275,2.98,58.005,0.312,0
2025-10-13 04:10:00,47.114,11.087,344.446,537.861,4.957,538.02,538.496,537.443,540.95,540.062,539.455,538.36,539.186,539.999,539.815,536.897,539.524,538.523,538.289,536.521,536.038,536.814,537.496,535.993,536.95,536.764,536.012,536.836,538.003,536.44,536.218,537.133,2.8154,61.922,3.076,2.84,57.835,0.412,0
2025-10-13 04:20:00,47.168,11.098,344.056,538.724,4.388,539.21,539.17,541.025,540.697,539.432,538.904,539.428,539.821,539.007,538.817,540.223,539.707,539.3,539.534,538.538,537.1,536.647,537.145,537.713,537.468,537.849,538.459,538.759,537.212,536.637,539.202,538.546,2.8015,61.845,3.053,2.949,57.532,0.374,0
2025-10-13 04:30:00,47.07,11.073,344.42,539.33,4.839,538.126,537.852,541.098,538.183,542.064,541.267,539.845,541.471,539.561,539.955,542.045,541.643,538.767,540.778,538.216,538.796,539.743,537.391,537.225,537.417,538.728,538.72,538.206,538.245,538.842,538.156,539.566,2.8287,61.943,3.098,2.974,57.777,0.381,0
2025-10-13 04:40:00,47.138,11.056,344.456,538.971,7.187,538.834,539.825,538.388,540.772,539.57,540.807,542.135,540.317,541.039,540.424,539.591,537.27,539.511,540.092,537.842,540.047,538.008,538.507,536.022,536.738,538.133,538.673,538.255,538.657,534.948,537.956,539.852,2.8259,61.863,2.943,2.987,58.257,0.401,0
2025-10-13 04:50:00,47.419,11.041,344.588,539.507,6.737,539.535,538.65,540.691,543.514,540.18,541.478,540.928,542.021,538.97,541.515,541.448,540.795,539.638,538.699,539.808,538.822,538.553,538.977,539.229,538.056,538.588,538.134,536.777,537.052,537.936,537.336,539.358,2.8209,61.959,3.043,2.986,58.073,0.341,0
2025-10-13 05:00:00,47.487,11.076,344.454,539.424,5.806,539.017,541.422,540.275,540.056,541.345,540.026,541.065,542.285,540.93,540.729,539.049,540.402,540.095,539.191,538.781,537.88,539.585,538.969,537.184,539.662,536.575,538.032,538.511,536.479,538.646,539.055,539.199,2.8249,61.868,2.962,2.971,57.942,0.343,0
2025-10-13 05:10:00,47.065,11.091,344.046,539.978,5.508,541.449,539.902,539.274,541.151,540.739,543.152,541.296,540.998,538.997,540.397,541.173,541.725,539.632,541.116,539.508,539.737,538.985,539.451,539.985,538.344,537.644,540.396,537.709,538.813,540.178,538.465,539.188,2.8252,61.696,3.075,3.017,57.86,0.318,0
2025-10-13 05:20:00,47.451,11.067,344.543,538.952,5.421,537.617,539.328,539.239,540.839,541.818,539.554,540.724,540.092,539.692,538.641,539.417,540.382,540.152,541.008,538.068,539.233,536.707,537.759,536.397,537.245,538.055,538.496,537.367,538.605,537.565,538.887,538.805,2.8414,61.717,3.055,2.986,58.002,0.287,0
2025-10-13 05:30:00,47.216,11.046,344.443,539.136,5.205,538.985,539.875,537.128,539.305,540.929,541.043,539.062,540.228,540.684,539.624,542.103,539.394,541.236,538.707,539.308,538.105,538.14,537.906,537.459,537.798,538.784,537.335,536.898,539.255,538.366,539.311,539.703,2.8061,62.037,2.959,2.89,58.094,0.423,0
2025-10-13 05:40:00,47.124,11.118,344.342,539.575,5.073,539.048,541.229,540.132,539.904,540.769,541.886,541.29,539.349,541.975,542.219,539.452,539.784,539.748,542.095,539.215,538.96,539.66,537.944,537.982,537.959,538.411,538.623,538.317,537.285,538.672,537.146,539.461,2.8269,62.01,2.998,2.995,57.837,0.364,0
2025-10-13 05:50:00,47.334,11.116,344.62,538.412,5.498,538.808,539.883,538.871,539.164,539.059,538.08,540.704,539.854,540.753,538.61,541.079,539.671,540.12,536.523,538.615,537.47,537.726,537.113,536.646,536.535,536.74,536.582,535.581,536.432,537.489,538.883,540.137,2.8243,61.744,2.858,2.992,57.759,0.353,0
2025-10-13 06:00:00,47.309,11.023,344.477,539.468,6.072,538.809,539.736,539.97,540.047,538.382,540.975,540.987,541.623,541.863,540.768,538.383,540.286,542.121,539.056,538.909,536.049,539.351,539.719,537.52,538.132,539.349,536.993,538.588,539.013,541.411,538.182,539.414,2.8318,61.805,2.912,3.031,58.005,0.365,0
2025-10-13 06:10:00,47.495,11.122,344.955,539.76,6.297,538.819,539.817,542.624,540.923,540.994,542.459,540.915,539.127,542.985,542.078,538.931,540.861,540.997,539.569,538.797,540.664,538.333,540.594,538.656,537.255,536.688,537.348,538.986,538.153,537.917,539.93,539.11,2.8329,61.965,3.306,2.899,58.05,0.406,0
2025-10-13 06:20:00,47.375,11.084,344.336,539.088,6.305,538.478,539.24,540.628,539.622,540.951,541.303,539.918,542.332,540.752,540.094,540.703,539.159,539.487,537.847,540.868,537.625,539.488,539.354,538.144,538.1,538.509,537.143,536.874,536.673,537.963,536.027,538.094,2.8208,62.06,3.105,2.929,57.713,0.442,0
2025-10-13 06:30:00,47.534,11.109,344.527,540.767,5.439,540.367,541.37,541.861,540.463,543.008,542.087,543.245,542.704,541.674,540.869,540.877,542.03,541.725,542.557,540.351,540.793,540.292,539.239,541.804,539.381,540.142,538.509,537.806,540.061,538.216,539.214,540.064,2.835,61.944,3.094,2.948,58.059,0.383,0
2025-10-13 06:40:00,47.72,11.091,345.118,539.935,4.661,539.49,541.353,540.242,542.355,539.585,540.632,542.397,541.213,541.222,540.574,539.197,540.401,540.277,540.317,540.119,541.032,539.589,538.537,537.736,538.165,539.128,539.933,538.269,538.183,540.442,538.11,539.757,2.844,62.073,3.022,3.081,57.765,0.358,0
2025-10-13 06:50:00,47.734,11.132,344.566,539.122,5.535,540.19,539.696,539.857,539.39,539.956,538.5,540.945,541.958,540.348,541.176,540.836,538.785,538.202,536.598,540.732,538.787,539.09,538.566,537.289,537.303,536.423,538.785,539.051,538.277,538.353,538.451,538.758,2.8328,62.034,3.071,3.06,57.879,0.303,0
2025-10-13 07:00:00,47.843,11.079,344.997,538.351,5.368,537.53,538.249,541.017,538.779,540.577,541.173,538.84,539.367,539.296,539.998,537.668,540.299,539.608,538.239,536.311,536.266,537.07,537.463,538.104,537.596,537.612,536.083,537.62,535.805,539.17,538.181,537.569,2.8436,61.888,3.098,2.882,57.97,0.332,0
2025-10-13 07:10:00,47.393,11.132,344.437,539.642,6.551,541.394,538.06,541.843,541.425,541.14,541.612,540.491,541.327,544.022,540.056,539.944,540.235,539.987,538.878,541.304,538.147,537.48,538.271,538.089,538.953,537.471,538.819,537.913,538.387,538.384,538.273,538.438,2.8312,61.921,2.963,3.051,58.015,0.236,0
2025-10-13 07:20:00,47.634,11.041,344.341,538.911,4.93,539.12,539.114,538.341,540.129,539.66,539.167,541.426,541.388,540.93,539.98,539.846,539.234,538.861,538.614,539.418,538.813,538.054,536.496,537.394,538.264,537.85,537.575,538.252,537.914,537.604,539.604,537.557,2.8286,61.631,3.159,2.853,58.131,0.368,0
2025-10-13 07:30:00,47.994,11.087,345.311,539.517,5.12,538.589,538.895,540.385,540.657,538.861,541.846,540.318,541.024,540.856,541.059,540.848,540.588,540.0,539.348,537.301,536.726,540.307,540.017,539.59,539.841,538.086,538.454,537.419,537.562,538.93,539.623,539.833,2.8509,62.103,2.915,3.027,57.863,0.254,0
2025-10-13 07:40:00,47.977,11.077,344.839,540.046,7.266,540.383,540.412,540.635,540.408,541.74,540.759,541.752,542.67,542.828,539.708,540.57,542.059,540.489,541.389,538.921,539.322,538.681,537.603,540.209,540.62,535.562,536.949,539.652,539.773,538.632,540.266,539.257,2.82,61.947,3.125,3.002,57.906,0.367,0
2025-10-13 07:50:00,48.163,11.138,345.543,540.822,5.022,541.428,542.42,540.005,542.291,542.554,542.883,542.692,542.915,541.104,542.698,542.967,540.267,541.004,540.479,540.394,539.134,540.426,537.945,540.642,540.396,538.77,538.626,540.771,538.924,539.942,538.702,541.824,2.8683,62.207,3.006,2.859,58.011,0.35,0
2025-10-13 08:00:00,47.975,11.135,344.812,539.978,4.633,539.628,540.876,539.822,540.82,540.442,540.986,540.744,541.722,542.22,542.124,541.612,541.624,540.064,539.708,540.102,538.476,539.099,538.296,539.532,538.712,540.095,539.961,537.587,538.209,538.737,539.198,539.009,2.8344,62.002,3.068,2.932,57.962,0.399,0
2025-10-13 08:10:00,48.083,11.148,344.853,540.619,7.435,541.933,539.691,540.526,542.729,542.007,542.676,541.273,542.177,541.391,543.749,542.965,542.372,541.735,540.819,540.157,539.684,539.411,539.045,538.057,539.809,538.734,536.314,538.471,538.543,539.9,541.997,540.54,2.8495,62.009,3.034,2.966,58.062,0.246,0
2025-10-13 08:20:00,47.837,11.077,344.87,539.552,5.866,539.59,540.059,539.744,541.287,541.062,542.811,541.892,541.098,541.084,538.85,539.486,540.293,539.818,540.516,538.129,539.635,539.308,538.597,538.695,536.945,539.973,538.219,537.156,538.896,538.338,538.998,537.431,2.8149,62.079,3.156,2.846,58.119,0.289,0
2025-10-13 08:30:00,48.031,11.099,345.095,540.549,5.703,540.184,539.91,542.712,541.11,541.49,540.897,542.754,541.176,541.445,542.393,541.299,541.248,542.297,540.087,540.785,540.238,541.474,539.369,540.491,539.492,538.051,539.694,538.785,540.186,537.051,540.368,539.832,2.8429,61.933,3.083,2.945,57.981,0.281,0
2025-10-13 08:40:00,48.113,11.168,345.082,540.432,5.5,539.619,540.784,541.839,541.277,540.576,541.525,541.518,541.477,542.963,541.722,541.309,541.603,541.32,541.827,539.798,540.864,539.617,540.247,539.972,538.091,537.85,538.26,538.945,540.153,537.463,539.656,541.398,2.8626,62.015,3.202,2.944,58.071,0.482,0
2025-10-13 08:50:00,48.272,11.077,345.442,540.199,6.093,539.525,538.721,542.258,541.042,540.16,541.054,542.819,541.654,542.246,541.725,540.581,541.119,540.856,541.036,540.088,540.361,536.754,540.203,539.344,537.777,536.726,538.313,538.984,540.403,539.051,540.655,541.922,2.8527,62.257,3.061,2.974,57.993,0.326,0
2025-10-13 09:00:00,48.176,11.136,345.688,540.349,6.285,540.398,540.41,540.553,543.126,541.039,541.794,543.523,539.336,543.032,541.305,540.291,542.733,540.214,539.529,541.487,540.697,538.39,538.796,540.089,540.0,537.238,538.124,538.7,539.892,539.524,539.359,539.856,2.8608,62.076,3.031,2.942,57.797,0.349,0
2025-10-13 09:10:00,48.288,11.117,345.347,540.613,4.917,543.106,540.772,542.615,541.484,541.971,542.933,540.822,542.104,539.523,541.644,540.031,541.866,540.913,540.458,540.141,540.116,541.271,539.612,539.177,539.986,539.972,538.886,538.816,539.959,539.09,541.09,538.189,2.8555,62.078,3.084,2.951,58.043,0.379,0
2025-10-13 09:20:00,48.283,11.082,345.303,540.329,5.458,540.381,540.203,540.552,540.612,542.908,542.536,539.989,543.264,540.268,542.174,540.871,540.963,541.42,538.777,538.882,539.185,540.743,537.806,539.574,541.102,539.018,538.809,538.682,539.264,540.498,540.954,539.436,2.8583,61.99,3.026,2.939,57.976,0.291,0
2025-10-13 09:30:00,48.543,11.127,345.817,540.722,5.861,540.268,542.464,541.663,542.494,542.828,542.425,542.016,543.776,540.531,539.634,541.382,543.027,542.186,541.26,539.802,539.589,539.484,538.863,540.092,538.926,537.915,539.045,540.161,539.51,540.106,540.173,539.885,2.8645,62.189,3.021,2.951,57.929,0.332,0
2025-10-13 09:40:00,48.553,11.149,345.074,540.924,6.139,541.006,542.356,540.928,539.954,541.728,539.811,541.709,544.127,541.894,543.387,542.235,542.025,541.065,541.017,540.372,540.682,540.732,537.988,541.187,539.31,539.966,539.211,539.404,539.304,540.742,541.864,540.952,2.8497,62.177,3.097,3.096,58.071,0.337,0
2025-10-13 09:50:00,48.399,11.126,345.096,540.151,6.194,539.682,539.524,539.494,540.559,541.586,541.424,542.11,542.384,543.165,541.248,541.234,540.141,541.29,541.887,538.748,538.805,539.854,538.836,539.746,536.971,537.718,537.364,537.841,540.258,540.242,540.145,541.822,2.8571,62.329,3.146,2.978,57.914,0.388,0
2025-10-13 10:00:00,48.289,11.126,345.138,540.473,6.517,540.245,540.519,540.383,541.193,540.234,543.123,543.129,540.884,542.303,542.471,540.527,542.158,540.671,540.255,540.544,540.899,542.065,539.415,538.9,536.612,537.134,538.327,539.626,541.413,541.039,539.32,539.382,2.8482,62.302,2.999,2.933,57.909,0.364,0
2025-10-13 10:10:00,48.765,11.098,345.811,541.326,4.853,541.895,539.71,540.851,541.788,544.034,542.586,542.721,541.738,541.753,542.636,542.543,543.136,542.61,542.755,542.675,541.302,539.181,539.604,539.603,540.326,539.252,539.551,539.44,540.172,541.941,541.057,540.939,2.8758,62.021,2.974,2.978,57.757,0.278,0
2025-10-13 10:20:00,48.752,11.091,345.863,540.765,4.995,540.372,540.521,542.33,540.469,540.783,542.712,543.486,542.204,542.704,541.4,542.321,541.172,540.591,543.825,542.529,540.415,539.601,538.851,539.203,539.206,538.997,539.149,538.83,539.827,539.669,539.88,539.618,2.8884,62.081,3.176,2.918,57.824,0.38,0
2025-10-13 10:30:00,48.836,11.144,345.136,541.138,5.745,538.643,541.167,541.538,541.753,542.184,544.219,542.76,542.601,542.897,541.944,540.494,542.257,540.196,542.0,541.843,540.917,540.85,540.22,539.943,540.093,538.474,539.834,539.516,540.319,541.666,539.629,542.762,2.8845,61.983,3.242,2.858,58.1,0.345,0
2025-10-13 10:40:00,48.727,11.136,345.418,540.76,4.643,540.913,541.9,539.676,541.979,540.858,542.897,541.381,542.32,542.883,541.518,540.347,540.945,542.228,541.333,541.107,540.154,539.939,538.254,540.344,539.714,540.375,539.164,538.799,538.861,540.75,541.005,540.885,2.8841,62.284,3.023,2.931,57.951,0.364,0
2025-10-13 10:50:00,48.775,11.134,345.097,541.108,4.437,541.75,542.856,542.077,542.529,541.852,542.911,541.763,541.293,541.101,542.966,542.113,542.048,541.373,542.345,541.096,539.657,541.5,541.051,538.556,541.109,538.529,538.977,538.753,540.042,540.5,540.083,541.076,2.8841,62.183,2.957,3.009,57.95,0.272,0
2025-10-13 11:00:00,48.82,11.106,345.64,541.276,4.946,541.013,541.584,543.916,542.459,543.011,542.072,543.824,541.892,541.705,542.057,542.011,541.683,541.224,541.4,540.753,541.013,541.846,539.745,540.584,540.349,540.178,539.348,539.505,538.97,540.711,541.957,539.649,2.87,62.261,3.09,2.945,58.272,0.275,0
2025-10-13 11:10:00,48.812,11.126,345.596,541.173,6.341,541.373,543.206,542.504,542.579,541.497,542.564,543.176,540.742,542.09,544.112,543.121,542.592,542.435,541.87,540.938,538.839,541.111,540.365,539.42,539.837,537.771,539.605,539.524,539.293,541.036,540.978,539.094,2.8933,62.487,3.116,2.995,58.219,0.465,0
2025-10-13 11:20:00,49.119,11.166,345.687,541.287,5.128,542.444,542.23,542.318,542.392,543.433,541.387,541.25,541.724,542.11,542.095,542.556,542.093,542.723,541.715,541.132,541.773,540.77,539.837,542.234,540.137,540.304,538.305,538.605,538.598,539.852,541.925,540.813,2.8842,62.36,3.074,3.04,58.143,0.39,0
2025-10-13 11:30:00,49.029,11.148,345.548,540.977,5.368,541.144,540.061,542.128,539.139,540.869,541.887,543.201,542.214,540.91,541.867,544.158,542.92,543.371,541.595,540.454,539.429,540.861,539.504,540.577,540.533,539.508,538.79,539.33,539.123,540.718,541.117,540.977,2.8823,62.122,2.946,2.914,57.944,0.315,0
2025-10-13 11:40:00,48.919,11.088,346.008,541.521,4.469,540.627,543.661,542.127,543.373,542.471,540.765,542.195,543.554,542.657,542.419,541.443,540.881,541.32,541.406,541.439,540.828,540.407,541.073,541.409,541.819,539.579,539.192,540.24,540.565,541.76,542.426,541.438,2.8807,61.921,3.249,3.031,58.031,0.433,0
2025-10-13 11:50:00,49.055,11.096,345.65,540.792,5.111,540.618,540.143,540.604,541.96,543.089,542.787,542.758,541.359,541.755,542.232,541.613,542.034,540.877,540.694,540.183,541.013,540.323,539.772,539.392,539.93,539.642,540.294,537.978,539.945,539.52,540.651,540.209,2.8929,62.223,2.986,3.122,57.992,0.348,0
2025-10-13 12:00:00,49.094,11.154,345.512,541.177,5.231,540.826,541.376,540.652,541.205,543.762,542.497,543.353,541.87,542.479,543.278,541.53,540.564,541.794,541.636,541.359,540.986,541.333,539.339,541.498,539.036,541.185,539.529,538.531,541.362,540.486,539.943,540.357,2.9042,62.397,3.128,2.988,58.14,0.321,0
2025-10-13 12:10:00,49.052,11.145,345.983,541.041,5.066,539.089,541.042,542.513,540.096,542.03,541.839,543.072,543.006,541.963,543.167,543.507,542.191,542.228,541.206,541.724,538.441,540.967,540.442,540.806,539.22,539.98,539.188,538.914,540.284,540.334,539.134,541.733,2.881,62.329,3.046,2.922,58.172,0.368,0
2025-10-13 12:20:00,48.915,11.134,346.227,540.695,5.022,541.641,541.835,540.872,540.919,541.358,542.091,542.604,541.813,540.934,541.164,541.726,542.42,540.736,541.605,540.477,540.912,539.222,540.667,540.087,539.026,538.853,537.582,539.285,538.288,539.87,541.089,541.697,2.8791,62.375,2.967,2.868,57.925,0.413,0
2025-10-13 12:30:00,49.277,11.128,345.963,541.322,5.791,540.272,542.176,543.064,541.665,541.784,541.889,542.632,544.385,543.447,541.237,541.71,544.36,541.414,542.416,540.699,539.699,539.316,539.611,540.165,539.253,539.512,538.887,541.382,538.594,542.354,541.915,541.867,2.8924,62.411,2.995,3.071,58.119,0.352,0
2025-10-13 12:40:00,49.201,11.149,345.992,540.581,4.287,540.815,541.653,542.097,541.865,541.8,541.109,542.596,542.237,541.261,542.303,541.551,540.437,540.019,542.169,539.545,540.295,538.367,539.46,540.417,539.492,538.336,540.674,539.131,539.775,538.309,538.557,541.423,2.8855,62.414,3.105,2.847,58.31,0.389,0
2025-10-13 12:50:00,49.085,11.141,345.875,541.218,5.458,541.619,540.581,540.227,543.05,542.663,542.575,541.005,543.2,543.613,543.233,541.802,540.564,541.436,540.956,542.131,541.778,540.767,539.897,538.722,540.399,538.155,539.406,540.887,541.829,539.612,541.17,541.609,2.8857,62.598,3.048,3.023,58.014,0.269,0
2025-10-13 13:00:00,49.015,11.114,345.962,540.807,5.385,541.489,542.06,541.59,541.547,542.368,541.145,541.325,542.348,542.926,542.913,542.997,540.919,539.933,542.762,540.868,541.557,538.764,537.612,539.262,537.857,540.331,539.465,539.763,538.788,540.54,539.649,541.013,2.8973,62.453,2.927,2.928,58.089,0.312,0
2025-10-13 13:10:00,49.113,11.126,345.218,541.775,6.235,543.37,541.899,543.021,543.254,542.038,544.195,542.259,545.204,543.198,541.521,541.306,542.791,543.347,541.612,541.398,540.343,541.834,540.155,541.36,539.25,539.215,540.374,540.67,538.969,540.026,542.857,542.462,2.8925,62.103,3.086,2.943,57.952,0.255,0
2025-10-13 13:20:00,49.325,11.143,346.295,540.899,5.626,541.268,540.317,540.924,542.285,542.521,541.948,542.184,543.346,541.703,541.501,543.645,541.724,542.12,541.752,539.567,541.229,538.55,540.35,538.559,539.624,538.019,540.2,538.905,539.198,541.525,541.318,539.986,2.9028,62.345,3.061,2.938,57.932,0.307,0
2025-10-13 13:30:00,48.964,11.147,345.357,541.509,6.545,541.879,542.405,542.544,542.372,541.212,541.764,542.07,544.664,543.353,543.882,543.948,541.84,542.051,542.662,540.16,540.866,540.962,540.662,540.619,538.119,539.598,540.471,539.819,540.589,540.421,540.795,541.013,2.8805,62.113,3.036,2.912,58.153,0.298,0
2025-10-13 13:40:00,49.151,11.185,345.953,540.732,6.483,539.774,541.299,543.237,541.821,543.317,542.148,540.74,542.248,543.68,541.856,543.631,540.994,540.488,538.608,539.217,541.329,539.692,540.351,539.599,540.231,537.197,538.943,540.431,540.391,538.365,539.157,541.031,2.8807,62.359,2.94,2.963,58.028,0.418,0
2025-10-13 13:50:00,49.187,11.103,346.335,540.414,5.726,540.318,542.367,541.159,542.313,542.627,540.741,542.344,542.061,540.953,542.247,541.706,541.254,541.969,539.747,540.102,538.863,539.4,539.31,540.0,539.652,536.901,539.084,537.834,538.129,539.425,539.308,541.353,2.9062,62.223,3.116,2.954,57.779,0.325,0
2025-10-13 14:00:00,49.089,11.18,346.037,541.046,6.247,541.231,540.995,541.695,542.207,541.541,542.608,541.6,544.656,541.847,544.463,542.602,542.146,541.549,542.134,541.979,540.562,539.356,539.274,539.247,538.577,539.768,538.409,540.281,539.471,539.021,541.19,539.821,2.896,62.168,2.979,2.964,58.064,0.41,0
2025-10-13 14:10:00,49.198,11.175,346.426,541.112,6.027,541.257,542.528,541.458,542.353,541.157,540.56,542.564,542.574,542.445,543.682,543.188,540.434,542.133,542.039,540.238,543.122,541.141,538.114,539.261,540.266,541.308,542.077,540.396,538.757,539.27,540.044,537.655,2.8899,62.372,3.035,2.915,58.139,0.282,0
2025-10-13 14:20:00,49.247,11.18,346.065,541.324,8.115,541.627,541.132,543.367,543.199,542.323,542.675,543.32,541.426,543.923,542.576,541.449,544.846,541.345,541.365,538.802,541.08,540.1,541.667,541.547,539.571,540.319,536.731,540.973,539.779,539.41,540.424,540.785,2.8968,62.389,3.072,2.918,58.247,0.339,0
2025-10-13 14:30:00,48.844,11.092,346.184,540.96,5.074,539.616,543.089,540.525,540.471,543.737,541.9,543.353,542.2,543.267,541.876,542.396,540.612,542.542,541.912,541.042,540.985,540.02,539.939,539.055,539.913,540.156,538.955,538.986,538.663,540.0,539.479,541.222,2.8646,62.315,3.087,2.995,58.121,0.304,0
2025-10-13 14:40:00,49.063,11.142,345.816,540.808,6.746,541.294,541.078,542.53,540.746,543.289,541.924,542.665,542.058,543.473,542.268,542.358,540.975,541.463,543.722,540.326,539.807,539.75,540.276,536.976,538.517,539.094,540.053,538.514,538.865,538.4,539.629,541.767,2.8894,62.439,3.031,3.048,58.088,0.288,0
2025-10-13 14:50:00,49.125,11.111,346.124,541.591,4.379,540.751,541.122,543.763,544.186,543.878,540.896,542.449,541.579,543.325,543.306,541.602,542.592,541.983,540.326,540.797,541.902,541.581,540.071,541.57,539.807,540.576,540.919,540.225,540.735,541.06,540.906,541.039,2.8976,62.21,3.031,3.02,57.921,0.255,0
2025-10-13 15:00:00,49.25,11.15,345.888,541.457,5.527,540.555,541.956,540.26,542.318,544.816,543.602,543.068,544.553,543.386,543.344,542.499,542.881,542.412,540.441,540.355,542.438,539.722,539.345,539.486,540.115,539.289,539.588,540.538,540.592,539.697,541.139,540.944,2.9065,62.302,3.035,2.941,57.898,0.383,0
2025-10-13 15:10:00,49.038,11.13,346.094,541.353,4.986,539.737,543.082,539.847,540.929,542.263,543.535,541.454,544.12,542.367,541.838,541.755,542.018,543.271,541.33,542.641,541.044,539.916,542.131,539.319,539.563,539.134,540.759,541.486,540.494,540.377,540.451,541.683,2.8717,62.252,3.04,3.004,57.826,0.38,0
2025-10-13 15:20:00,49.403,11.189,346.372,541.682,6.547,541.944,541.84,544.649,542.581,545.21,542.256,543.158,543.456,542.475,543.032,543.183,542.087,540.919,541.313,541.846,540.991,541.782,539.262,539.84,540.708,540.07,538.663,541.016,539.648,540.769,541.817,540.886,2.8844,62.338,3.02,2.754,58.104,0.407,0
2025-10-13 15:30:00,49.211,11.176,346.203,541.343,6.784,540.46,541.249,541.221,541.524,543.756,542.856,543.649,543.464,542.9,543.593,543.303,540.463,543.035,540.643,541.881,541.334,540.051,538.432,540.831,540.346,541.117,539.28,539.564,536.972,543.007,541.332,540.008,2.8996,62.239,3.069,2.838,58.172,0.303,0
2025-10-13 15:40:00,48.956,11.114,345.478,541.347,5.388,541.475,542.59,543.52,542.1,540.568,542.525,540.902,541.496,543.926,543.048,543.964,542.096,542.787,541.907,541.373,539.595,541.287,540.39,538.78,541.22,539.642,538.576,541.05,540.227,540.616,540.83,539.887,2.8823,62.339,3.11,2.949,58.149,0.31,0
2025-10-13 15:50:00,49.181,11.107,346.512,541.134,5.867,541.562,541.368,542.189,542.938,543.425,541.718,540.973,544.126,542.577,542.086,541.479,540.764,542.433,541.648,540.717,540.607,542.743,539.42,539.74,539.705,538.259,538.892,538.426,539.627,540.295,539.949,542.947,2.8894,62.223,3.035,2.8,58.004,0.305,0
2025-10-13 16:00:00,48.907,11.152,345.673,540.268,6.005,540.431,542.143,541.564,542.13,538.574,542.163,540.569,541.865,541.954,541.722,540.941,542.699,541.445,540.475,538.366,540.8,539.604,537.619,540.865,539.45,537.951,539.25,536.694,538.174,540.053,539.819,539.925,2.8758,62.399,2.924,2.888,58.193,0.405,0
2025-10-13 16:10:00,49.058,11.138,345.684,540.497,5.59,541.282,539.26,542.092,542.761,539.814,541.43,542.878,542.065,542.073,542.016,540.714,540.441,540.489,540.809,539.51,540.607,542.178,539.23,539.328,538.77,540.161,537.288,539.732,540.62,539.567,539.12,539.18,2.8802,62.198,3.016,2.959,58.087,0.292,0
2025-10-13 16:20:00,48.992,11.111,345.774,540.759,5.024,541.884,541.398,541.286,539.676,543.64,540.916,540.716,542.494,541.28,541.867,540.981,541.267,543.008,541.502,540.551,539.167,539.974,538.751,538.909,541.159,540.08,538.616,539.253,539.121,540.315,541.321,541.373,2.8802,62.41,2.821,3.019,57.882,0.447,0
2025-10-13 16:30:00,49.114,11.205,346.03,540.415,5.547,540.974,541.613,540.78,542.617,541.238,541.861,542.455,542.913,542.243,540.968,541.307,540.459,541.017,539.124,539.42,538.88,540.234,538.511,538.28,538.097,540.918,537.366,539.073,540.35,539.986,540.779,539.743,2.8957,62.048,3.012,2.9,58.276,0.298,0
2025-10-13 16:40:00,49.074,11.112,345.965,540.808,5.087,542.392,540.833,542.137,542.508,541.228,541.889,542.926,542.678,540.08,542.384,542.241,541.691,542.07,540.865,538.613,541.852,540.836,538.996,540.51,539.983,537.839,540.179,539.807,538.286,539.338,540.229,539.435,2.8841,62.25,3.171,2.853,57.893,0.323,0
2025-10-13 16:50:00,48.769,11.108,346.286,540.96,5.602,541.936,541.122,540.599,540.44,543.442,542.875,543.627,542.629,542.762,542.233,543.55,540.916,540.795,541.917,539.854,541.066,539.97,539.599,538.025,538.304,540.044,539.18,540.088,539.831,540.782,540.842,539.5,2.8689,62.313,3.065,3.133,58.015,0.381,0
2025-10-13 17:00:00,48.976,11.135,346.244,540.909,5.044,540.168,540.74,543.413,541.113,540.768,541.933,541.936,542.515,541.859,541.463,540.333,542.632,542.182,542.207,541.515,540.761,538.562,540.764,540.507,539.597,538.369,540.216,540.965,538.97,539.753,539.735,541.577,2.8848,62.431,3.031,2.944,58.248,0.359,0
2025-10-13 17:10:00,48.8,11.125,345.792,541.527,4.646,540.615,542.573,542.25,541.567,541.38,543.448,542.299,542.609,544.012,543.877,543.245,543.615,542.275,542.051,542.946,540.737,539.868,539.383,540.22,539.804,539.366,540.13,540.882,540.103,539.974,540.628,541.384,2.8877,62.144,3.142,2.907,58.07,0.376,0
2025-10-13 17:20:00,48.693,11.151,345.235,541.424,5.242,540.84,541.662,542.163,542.113,542.887,543.142,541.866,542.742,543.493,541.424,542.106,543.723,540.929,540.397,540.633,540.283,541.497,538.481,539.137,540.389,541.346,541.958,539.636,540.281,540.083,541.665,543.561,2.8828,62.128,2.953,3.084,58.104,0.416,0
2025-10-13 17:30:00,48.802,11.107,345.682,540.725,5.285,540.136,541.094,541.07,541.025,542.077,541.288,540.714,542.517,543.797,542.437,540.324,543.67,540.582,541.391,540.474,540.486,540.244,540.276,539.95,538.559,539.277,541.091,539.769,538.512,540.371,538.739,539.717,2.8687,62.144,3.147,2.888,58.274,0.36,0
2025-10-13 17:40:00,48.794,11.158,345.49,541.019,5.683,540.202,540.518,541.122,542.305,542.229,541.497,542.639,544.222,544.078,542.935,542.31,541.914,540.49,542.127,539.695,540.091,540.396,540.1,538.653,540.02,538.716,539.817,538.539,541.349,541.119,540.253,540.167,2.8765,62.237,2.996,2.902,58.017,0.355,0
2025-10-13 17:50:00,48.621,11.114,345.278,540.493,6.481,542.219,541.658,541.181,540.29,543.581,542.331,541.644,540.776,541.206,542.721,542.268,543.203,539.821,539.955,540.562,539.167,539.735,537.1,539.255,538.903,540.814,538.33,539.624,539.873,539.121,539.063,538.915,2.8566,62.107,3.194,2.942,58.027,0.358,0
2025-10-13 18:00:00,48.473,11.12,345.654,541.303,5.976,543.317,541.949,543.005,543.399,543.462,542.162,543.498,542.975,543.503,542.328,542.201,541.375,541.768,540.545,540.774,541.052,541.004,540.418,540.026,537.692,538.505,540.228,539.593,541.174,541.191,537.527,540.513,2.867,62.284,3.049,3.05,58.388,0.294,0
2025-10-13 18:10:00,48.622,11.143,345.594,540.837,6.525,540.696,540.162,541.35,542.948,543.936,544.017,543.232,542.716,543.814,542.578,541.031,542.027,540.947,539.918,538.447,539.042,539.903,537.492,539.581,539.548,539.483,540.299,538.91,539.532,539.574,540.413,541.014,2.8531,62.124,3.154,2.89,57.963,0.389,0
2025-10-13 18:20:00,48.391,11.114,345.223,541.015,4.379,539.163,539.7,543.072,540.649,541.707,541.287,542.978,543.514,541.327,542.914,542.435,540.937,540.959,541.472,541.8,541.257,539.671,540.551,540.043,539.135,540.49,539.899,540.377,540.036,540.609,540.365,541.062,2.8691,62.264,3.12,2.893,58.047,0.29,0
2025-10-13 18:30:00,48.279,11.12,345.327,541.042,5.486,541.675,540.069,541.769,542.351,542.77,541.582,543.804,542.305,542.766,542.274,542.592,541.303,540.966,540.854,539.841,541.818,539.502,538.318,541.073,539.027,539.52,540.073,539.728,539.404,542.06,540.79,539.889,2.8508,62.102,3.119,2.928,58.132,0.47,0
2025-10-13 18:40:00,48.445,11.076,345.537,539.048,6.182,540.571,536.689,537.93,540.058,540.214,540.016,541.98,541.243,540.291,540.122,538.035,540.455,540.341,538.323,539.193,535.798,540.043,537.068,537.22,537.219,537.129,538.471,540.238,536.966,539.06,539.84,539.784,2.8658,62.178,3.092,3.001,58.248,0.28,0
2025-10-13 18:50:00,48.427,11.127,344.949,541.215,5.623,539.542,540.142,541.96,542.182,541.974,544.294,542.582,541.452,542.469,542.539,542.066,542.039,541.174,541.615,543.469,542.001,539.051,541.328,539.901,539.166,540.442,541.137,540.136,538.671,540.159,539.538,541.789,2.8536,62.156,3.093,2.983,57.87,0.347,0
2025-10-13 19:00:00,48.257,11.12,345.013,539.733,5.737,538.896,541.275,538.849,540.916,540.09,541.937,540.826,540.218,541.197,539.811,542.342,542.177,542.347,539.794,540.833,537.993,539.109,538.732,538.901,539.126,536.61,538.032,536.885,539.115,538.505,539.78,538.487,2.8567,62.16,3.084,2.819,57.966,0.378,0
2025-10-13 19:10:00,48.332,11.098,345.516,540.271,6.51,538.575,541.209,540.389,541.119,541.538,543.726,539.762,541.108,542.052,542.436,542.134,542.667,540.072,541.161,541.716,539.809,539.845,538.564,537.216,541.243,537.917,538.111,539.368,538.645,539.366,538.581,538.995,2.8611,61.906,2.94,2.906,58.207,0.307,0
2025-10-13 19:20:00,48.243,11.088,345.032,540.166,5.592,539.729,540.392,539.973,539.908,541.374,541.108,543.121,540.986,542.111,540.266,541.641,541.189,541.267,539.282,541.505,539.758,538.857,539.832,538.542,540.483,537.529,537.863,537.837,538.688,541.074,539.864,540.31,2.8531,62.144,3.117,3.018,58.085,0.4,0
2025-10-13 19:30:00,48.222,11.089,344.984,539.95,4.689,539.629,540.285,540.725,538.939,539.763,541.583,542.295,540.86,542.093,541.191,539.945,540.696,542.318,539.11,539.487,538.847,539.635,538.621,538.019,540.278,537.629,539.554,538.518,538.818,540.392,539.109,540.31,2.8497,61.865,2.989,2.847,57.972,0.335,0
2025-10-13 19:40:00,48.286,11.146,345.669,540.237,5.683,539.769,541.304,541.801,539.272,539.27,540.304,543.556,541.868,541.377,540.988,540.554,540.395,541.779,540.194,540.045,540.128,540.851,539.147,539.373,538.31,540.632,538.368,540.123,537.873,539.275,538.581,541.255,2.8529,62.115,3.121,2.98,57.995,0.383,0
2025-10-13 19:50:00,48.099,11.075,345.435,540.047,5.469,541.783,540.469,539.607,542.989,541.404,540.725,541.677,541.805,541.566,541.001,541.585,540.767,540.636,539.733,539.558,539.2,539.829,538.481,537.52,537.869,538.226,539.197,538.946,539.212,539.232,539.167,539.078,2.8678,62.122,2.907,3.001,58.054,0.324,0
2025-10-13 20:00:00,47.901,11.087,345.096,540.25,4.541,539.74,541.074,542.054,540.377,542.454,540.91,541.141,541.784,541.987,540.755,541.815,539.861,539.896,538.496,539.856,539.21,539.752,540.613,540.192,539.826,540.188,537.913,538.451,538.583,539.885,540.447,539.498,2.8374,62.042,3.005,2.971,57.822,0.311,0
2025-10-13 20:10:00,48.028,11.078,345.202,539.503,6.112,538.906,541.069,538.785,538.328,540.856,543.371,540.735,541.876,540.48,540.189,541.189,539.842,541.386,538.977,537.572,539.225,537.542,539.781,539.093,537.259,538.68,538.072,537.761,539.591,538.675,539.615,537.715,2.8514,61.911,3.05,3.087,57.98,0.346,0
2025-10-13 20:20:00,47.966,11.071,344.942,540.647,6.545,539.378,539.349,542.091,542.505,540.417,542.447,542.224,542.489,542.151,541.985,540.367,543.532,542.437,541.862,536.987,539.946,540.501,539.192,540.622,539.546,539.134,539.052,538.759,540.225,539.84,541.263,539.167,2.8404,62.055,2.988,2.885,58.17,0.413,0
2025-10-13 20:30:00,47.834,11.136,344.957,539.724,5.787,539.503,539.706,539.968,540.797,541.357,539.597,541.773,541.505,540.441,541.28,542.785,542.089,538.0,538.351,539.388,538.795,540.1,537.057,539.441,536.998,538.171,538.393,539.24,537.987,538.966,539.264,541.584,2.8492,62.021,3.036,2.895,57.976,0.419,0
2025-10-13 20:40:00,47.726,11.082,345.163,539.372,5.184,539.989,540.696,539.833,540.407,541.607,540.314,540.995,539.872,541.017,541.4,541.314,538.881,540.753,540.357,539.513,538.782,539.386,537.896,536.462,537.701,536.423,537.064,537.139,539.544,538.361,539.902,537.438,2.8385,61.821,2.996,2.937,57.962,0.442,0
2025-10-13 20:50:00,47.726,11.091,345.142,539.799,4.838,539.292,538.516,540.771,541.236,540.984,541.012,539.701,540.721,541.16,541.636,539.797,541.132,541.239,540.475,539.496,540.404,539.326,537.09,540.466,538.388,540.157,540.876,536.798,538.169,540.003,537.526,538.201,2.8433,62.103,3.008,3.004,57.934,0.332,0
2025-10-13 21:00:00,47.501,11.098,345.006,539.856,5.761,538.935,538.866,541.746,540.355,540.963,540.875,542.406,541.997,542.141,541.359,541.346,541.859,539.299,539.61,540.562,539.895,540.91,538.215,539.105,537.106,537.541,537.067,536.645,539.402,539.965,538.428,539.503,2.831,62.076,3.077,2.904,57.713,0.325,0
2025-10-13 21:10:00,47.675,11.08,344.585,539.943,4.417,539.05,539.066,540.092,541.541,541.673,542.135,541.466,541.621,542.089,541.343,541.535,540.487,539.461,539.795,541.433,538.186,538.719,539.682,538.486,538.756,537.749,537.718,538.854,539.831,540.808,538.544,538.332,2.8437,62.054,3.179,2.923,57.953,0.258,0
2025-10-13 21:20:00,47.798,11.09,344.858,540.331,8.257,540.548,540.189,541.44,543.466,542.196,541.809,541.112,544.325,540.19,542.141,541.43,539.97,541.102,541.692,539.541,538.168,539.656,540.275,538.985,536.927,536.068,536.826,539.305,539.354,542.445,539.653,540.13,2.8238,62.09,3.118,2.967,57.928,0.37,0
2025-10-13 21:30:00,47.389,11.08,344.247,539.98,7.018,539.333,540.294,540.398,541.179,539.405,542.761,541.172,542.993,543.105,542.927,540.832,540.62,539.427,540.37,541.169,538.846,540.493,538.11,538.833,536.087,537.654,537.148,537.175,538.522,540.556,540.086,539.953,2.8306,61.872,3.021,2.88,57.963,0.328,0
2025-10-13 21:40:00,47.175,11.074,344.351,538.88,5.895,539.415,538.689,540.274,540.667,538.763,540.301,540.538,541.752,540.44,541.499,539.695,539.004,538.042,538.933,538.388,538.659,539.574,536.713,539.007,537.121,537.507,539.173,537.161,535.857,536.962,537.49,538.129,2.8294,62.011,3.063,2.941,57.943,0.322,0
2025-10-13 21:50:00,47.342,11.041,344.637,539.088,4.564,538.045,540.164,538.954,538.557,541.442,539.343,540.596,540.3,539.758,541.354,540.293,540.559,540.377,537.34,539.403,539.047,538.341,537.579,538.79,537.221,537.936,538.393,536.914,536.878,538.963,539.121,539.704,2.8127,61.796,3.036,3.049,58.024,0.392,0
2025-10-13 22:00:00,47.333,11.059,344.275,539.281,4.478,539.48,539.481,541.087,539.567,539.841,540.433,540.729,540.98,540.089,539.253,540.3,541.543,539.241,537.686,541.192,537.065,537.89,538.274,538.911,539.021,538.945,537.246,538.287,538.374,538.233,538.976,538.46,2.8228,61.611,3.045,2.893,57.876,0.319,0
2025-10-13 22:10:00,47.156,11.026,344.334,539.416,6.858,539.924,541.041,541.126,541.529,539.657,543.291,540.788,541.246,540.178,539.132,540.561,540.469,541.114,539.444,538.938,538.663,537.734,537.663,537.789,536.433,537.23,537.601,538.907,537.232,538.382,539.945,538.226,2.8118,62.096,3.034,2.976,57.954,0.353,0
2025-10-13 22:20:00,47.439,11.046,344.884,539.495,6.514,538.458,540.985,539.629,541.694,540.272,540.991,541.757,539.69,541.37,539.118,538.48,541.867,540.336,539.218,538.679,538.155,539.138,539.799,537.96,541.389,535.353,539.06,539.597,538.104,539.445,539.221,536.604,2.8107,61.896,2.962,3.037,58.146,0.325,0
2025-10-13 22:30:00,47.525,11.059,344.781,539.595,5.673,541.144,540.194,541.464,541.496,539.871,539.264,541.343,542.259,540.467,540.557,541.109,540.128,539.812,538.385,541.571,539.983,538.379,539.641,538.094,536.586,538.12,536.853,537.272,538.828,537.643,539.5,539.108,2.8437,61.528,2.938,2.892,58.273,0.364,0
2025-10-13 22:40:00,47.412,11.021,344.504,539.619,5.433,538.591,539.775,540.188,540.676,539.721,540.512,541.28,540.625,541.077,541.596,540.175,539.881,540.915,539.696,540.606,539.9,540.806,538.638,538.824,537.292,539.121,538.496,538.66,538.726,536.163,537.869,539.893,2.8147,61.832,3.077,2.892,58.028,0.346,0
2025-10-13 22:50:00,47.184,11.049,344.28,538.699,5.298,538.169,536.931,539.593,541.659,540.791,538.071,540.773,539.13,539.733,539.624,539.085,539.027,538.931,540.057,539.004,537.6,537.613,539.358,536.959,537.553,538.049,537.695,539.613,538.51,536.361,536.978,538.014,2.8235,62.069,2.97,2.867,57.931,0.343,0
2025-10-13 23:00:00,47.038,11.04,344.064,538.982,5.777,538.735,539.186,541.282,539.912,539.062,539.094,541.23,540.726,541.243,538.951,540.151,538.705,539.167,541.405,539.178,537.762,538.604,539.464,537.098,537.873,538.352,535.628,537.765,538.862,536.51,538.675,537.905,2.8163,62.032,3.085,2.964,57.789,0.328,0
2025-10-13 23:10:00,46.913,11.048,344.359,538.757,6.271,537.982,539.853,539.937,538.836,540.548,540.616,541.204,542.205,542.469,539.338,539.877,539.495,540.002,539.521,537.646,536.578,536.198,537.617,538.186,536.754,536.881,536.808,537.783,538.083,536.555,538.431,537.025,2.8147,61.477,3.087,2.972,58.229,0.332,0
2025-10-13 23:20:00,46.893,11.09,344.018,538.351,4.561,537.841,538.292,539.627,539.521,539.185,538.349,538.532,540.264,539.232,538.973,540.143,539.197,538.769,538.23,539.129,538.13,538.191,536.667,536.805,535.703,538.032,536.787,537.463,539.084,536.182,537.618,539.526,2.8186,61.422,3.165,2.961,57.961,0.327,0
2025-10-13 23:30:00,47.004,11.11,343.771,538.059,5.404,538.879,537.572,540.066,539.296,537.649,540.195,538.174,539.101,539.189,538.542,537.868,539.802,539.1,539.091,537.357,536.179,536.816,535.606,536.404,537.991,537.621,537.39,534.791,536.429,539.043,539.02,538.432,2.8075,61.726,3.001,2.916,57.951,0.356,0
2025-10-13 23:40:00,46.861,11.047,343.978,539.839,5.629,539.878,541.38,543.216,539.813,541.595,539.463,542.016,541.395,540.094,540.915,540.545,540.441,538.959,538.71,537.998,539.483,537.943,538.726,539.537,538.619,539.585,538.94,539.757,537.587,538.071,540.726,540.266,2.8178,61.623,2.982,3.098,57.961,0.374,0
2025-10-13 23:50:00,47.271,11.063,344.038,538.729,5.476,539.77,540.239,539.05,539.997,537.857,540.61,540.935,540.688,541.352,539.417,538.634,540.546,537.525,539.117,539.263,537.198,538.484,538.077,536.759,536.461,538.005,535.876,537.337,536.619,537.839,538.99,539.029,2.8251,61.841,3.252,3.079,57.995,0.418,0
2025-10-14 00:00:00,47.106,11.101,343.991,538.811,4.884,540.749,539.252,539.633,539.536,540.111,540.31,539.363,540.598,540.253,540.199,539.543,540.33,538.2,538.1,540.081,536.369,536.905,537.734,539.086,538.531,536.099,535.865,536.492,537.229,538.549,538.393,540.387,2.8139,61.75,3.187,3.025,57.868,0.319,0
2025-10-14 00:10:00,46.793,11.082,343.935,539.129,5.478,539.221,538.312,537.465,539.547,538.913,542.542,540.248,539.257,539.197,542.258,538.619,541.215,540.537,540.303,540.348,539.325,537.75,537.811,537.064,539.912,539.111,537.088,538.174,537.353,538.076,539.223,537.626,2.8178,61.744,2.943,2.883,58.011,0.344,0
2025-10-14 00:20:00,46.997,11.016,344.184,538.928,4.946,539.636,540.109,538.805,540.661,540.161,539.442,541.087,541.191,541.1,538.981,540.458,540.203,539.073,538.951,537.474,537.848,538.486,537.519,536.245,536.873,537.635,538.318,538.051,536.792,537.691,539.572,538.705,2.8034,61.464,3.111,2.931,58.062,0.31,0
2025-10-14 00:30:00,46.783,11.046,344.134,539.161,5.693,538.626,539.78,538.282,541.302,539.89,541.324,540.875,541.229,539.339,539.91,539.857,539.483,540.414,538.31,539.885,539.16,538.33,537.743,536.773,540.227,536.277,540.68,535.631,537.665,538.132,538.106,540.11,2.8094,61.524,3.069,2.9,57.929,0.327,0
2025-10-14 00:40:00,46.946,11.033,344.184,540.075,6.957,540.2,541.444,541.497,539.657,542.732,542.651,542.738,543.177,540.824,542.17,541.504,541.831,541.593,539.977,538.334,537.639,537.966,538.001,537.712,540.807,536.22,538.973,538.844,538.676,538.471,540.508,537.874,2.8134,61.875,2.987,3.025,57.837,0.352,0
