timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-14 00:50:00,46.87,11.045,344.272,538.41,4.842,539.566,539.473,538.956,538.827,539.97,540.192,538.997,538.513,539.231,540.241,539.663,538.264,539.666,539.306,536.711,538.522,538.463,535.399,536.137,537.447,536.213,537.225,537.926,538.53,538.144,537.591,537.884,2.8323,61.686,2.897,2.942,58.051,0.336,0
2025-10-14 01:00:00,46.665,11.069,343.895,538.538,6.549,538.07,539.504,539.037,537.487,540.435,538.209,541.754,539.343,541.376,539.913,538.678,539.328,540.706,537.93,539.963,539.06,536.912,539.031,535.205,537.679,537.811,537.398,537.442,535.386,537.165,537.95,537.746,2.7993,61.893,3.15,2.846,57.862,0.351,0
2025-10-14 01:10:00,46.938,11.087,344.453,538.572,5.501,538.169,539.187,539.613,538.262,539.685,540.561,540.417,541.197,539.448,539.407,539.487,539.126,540.794,539.236,538.213,537.575,536.729,537.373,536.78,538.108,535.696,537.493,538.28,537.657,536.36,538.868,537.71,2.8097,61.485,2.998,3.046,57.969,0.379,0
2025-10-14 01:20:00,46.993,11.007,344.06,538.592,6.851,539.295,539.048,540.792,538.835,538.3,539.597,541.171,542.149,538.861,539.745,539.357,540.367,538.886,538.326,537.78,537.213,538.016,536.454,537.911,536.42,535.298,536.268,536.709,538.707,539.052,537.836,539.585,2.8224,61.883,3.188,2.982,57.961,0.345,0
2025-10-14 01:30:00,46.999,11.009,344.399,538.232,5.613,539.403,538.662,539.584,539.203,540.067,539.331,538.853,539.879,539.954,540.779,540.05,538.81,540.027,538.136,537.954,538.864,536.447,537.653,535.166,536.071,536.352,536.509,536.959,536.094,535.444,537.299,538.702,2.8066,61.673,3.142,2.924,57.932,0.33,0
2025-10-14 01:40:00,46.654,10.994,344.006,538.614,4.565,538.021,539.518,538.911,538.28,540.212,538.812,539.13,539.66,540.75,539.154,540.245,540.157,538.864,537.401,538.724,536.309,536.185,536.221,538.47,539.324,539.275,538.307,537.171,536.537,537.962,538.945,540.021,2.8075,62.07,3.099,2.812,57.975,0.291,0
2025-10-14 01:50:00,46.679,11.056,343.863,538.733,6.039,539.22,539.875,538.988,540.945,541.572,540.86,538.873,541.289,539.877,539.004,539.499,538.82,540.385,538.046,538.187,538.904,538.713,538.218,538.481,535.533,536.933,536.963,537.704,536.613,537.964,536.65,537.676,2.8059,61.4,2.941,2.989,58.151,0.386,0
2025-10-14 02:00:00,46.835,11.049,343.858,538.54,4.77,539.177,537.221,537.841,540.664,538.751,540.645,538.321,539.26,540.089,539.285,540.398,539.385,539.594,537.853,538.626,538.136,536.59,537.138,538.405,539.161,537.572,536.951,538.607,537.714,535.894,538.764,538.531,2.817,61.882,3.131,2.994,57.793,0.306,0
2025-10-14 02:10:00,46.738,11.079,344.174,538.28,6.586,538.555,538.7,539.801,537.807,539.191,540.065,542.619,538.648,538.329,540.134,540.186,539.167,537.587,538.36,537.837,537.134,539.449,537.436,536.935,536.178,536.582,536.634,536.976,538.031,537.486,536.033,537.687,2.8025,61.485,3.026,2.897,58.028,0.366,0
2025-10-14 02:20:00,46.982,11.07,343.968,538.621,5.991,539.818,539.263,540.033,539.093,538.47,538.408,540.032,541.087,540.439,540.645,538.712,539.082,540.097,538.697,538.027,537.727,539.075,538.562,538.128,537.634,536.813,535.096,537.396,536.807,537.294,538.164,538.164,2.8223,61.676,3.027,2.841,58.016,0.286,0
2025-10-14 02:30:00,46.875,11.047,344.268,538.693,5.148,539.928,538.773,538.608,536.996,539.265,539.827,538.878,539.456,538.247,537.105,542.144,540.745,537.24,541.051,540.854,538.703,538.802,537.343,538.545,537.436,537.234,537.425,539.038,537.173,538.206,537.182,538.496,2.8047,61.803,3.141,2.953,58.124,0.321,0
2025-10-14 02:40:00,46.712,11.036,343.957,539.084,4.803,538.979,539.577,540.113,540.226,540.335,540.674,539.221,540.693,541.964,538.984,539.967,539.984,539.449,538.463,541.114,537.781,537.622,537.161,537.814,538.003,537.228,537.327,537.417,538.353,537.994,537.566,541.269,2.7998,61.433,3.123,2.975,58.132,0.378,0
2025-10-14 02:50:00,46.649,11.027,343.642,538.354,4.979,537.652,536.293,537.923,540.465,538.193,539.108,540.034,539.862,539.87,539.365,540.897,540.901,538.711,538.134,537.402,538.782,537.927,537.015,537.452,538.56,536.7,536.088,539.102,537.55,535.922,539.441,536.2,2.8144,61.824,2.941,3.022,58.001,0.454,0
2025-10-14 03:00:00,46.783,11.04,344.443,538.279,5.212,538.96,538.657,539.297,540.649,540.096,539.308,538.605,540.764,539.467,538.512,538.451,540.148,538.559,538.04,538.379,537.127,535.701,539.203,537.699,535.687,537.011,537.395,537.723,538.162,535.552,537.398,536.988,2.8246,61.583,3.055,2.988,57.704,0.392,0
2025-10-14 03:10:00,46.898,11.067,344.464,538.941,4.851,540.335,537.682,540.478,539.291,540.296,541.601,540.836,538.736,540.79,539.939,539.752,541.248,538.085,539.894,538.138,538.241,537.942,536.75,538.36,538.741,537.016,538.279,537.194,537.794,537.288,538.67,538.032,2.812,61.75,3.081,3.057,57.93,0.416,0
2025-10-14 03:20:00,46.64,11.062,343.469,538.515,4.265,537.897,539.233,538.928,539.598,539.7,538.835,539.424,539.691,539.613,540.269,539.38,539.828,538.444,537.858,537.908,538.045,539.055,536.004,536.513,538.125,539.655,536.619,537.325,537.734,537.675,537.661,538.887,2.8088,61.634,3.06,2.973,57.9,0.242,0
2025-10-14 03:30:00,47.05,11.108,344.175,538.142,5.519,537.095,538.404,538.744,541.231,538.962,539.379,538.629,537.201,539.642,539.648,539.668,539.683,538.421,540.476,537.929,539.916,536.106,535.712,537.206,536.17,536.7,536.156,536.197,536.66,538.709,538.498,536.697,2.8175,61.654,3.06,3.02,58.112,0.302,0
2025-10-14 03:40:00,46.815,11.029,343.914,539.0,6.357,537.051,539.852,541.392,540.561,540.701,539.918,542.452,540.318,539.139,540.883,538.307,540.786,541.582,539.339,538.01,537.304,539.717,536.095,536.178,536.572,537.124,539.277,537.925,537.803,537.682,538.483,538.552,2.8062,61.63,3.069,2.924,57.93,0.308,0
2025-10-14 03:50:00,46.735,11.066,344.125,539.391,5.54,541.648,539.094,540.875,540.686,539.366,540.507,540.829,540.539,540.274,541.423,541.439,540.21,540.697,539.401,539.762,537.278,538.663,537.444,538.7,536.108,539.19,538.431,537.24,539.482,537.262,537.711,539.305,2.8034,61.578,3.028,2.892,58.01,0.365,0
2025-10-14 04:00:00,46.957,11.032,344.335,538.121,6.919,538.368,540.022,538.301,538.394,539.319,538.465,537.752,542.173,537.682,538.233,540.368,540.134,539.59,538.71,538.281,537.834,538.091,536.86,536.659,536.905,536.779,536.589,536.498,537.454,536.767,535.254,537.779,2.8175,61.666,3.185,3.048,57.845,0.335,0
2025-10-14 04:10:00,46.953,11.034,344.251,539.052,6.819,539.353,539.764,539.144,539.844,540.284,539.792,539.805,540.798,542.317,541.936,540.184,540.003,541.112,537.192,538.706,540.3,537.814,539.025,538.794,535.498,535.563,537.094,537.748,537.402,538.303,540.149,536.492,2.8061,61.728,3.118,2.927,57.706,0.346,0
2025-10-14 04:20:00,47.05,11.098,344.714,538.724,5.363,539.803,538.972,539.067,540.471,540.32,539.858,539.255,541.371,541.584,541.506,538.434,536.716,540.01,538.81,538.358,537.379,538.401,537.876,536.416,536.221,536.923,537.953,537.99,537.197,538.152,537.271,539.246,2.7982,61.473,3.043,2.891,58.157,0.397,0
2025-10-14 04:30:00,47.078,11.062,344.464,538.227,6.037,538.443,537.73,540.107,538.713,538.52,538.622,541.613,539.634,539.169,540.481,538.976,539.898,540.785,537.725,538.179,536.556,535.576,536.863,536.299,537.36,537.713,536.975,536.755,536.562,536.575,538.382,537.931,2.8184,61.611,3.061,3.004,57.989,0.357,0
2025-10-14 04:40:00,46.958,11.087,343.785,538.911,6.561,539.087,538.67,540.84,541.805,539.375,542.724,540.099,541.982,539.467,540.679,537.509,539.365,538.576,539.511,538.776,538.05,538.45,537.821,536.903,537.168,536.163,537.396,539.22,537.371,537.949,538.176,537.472,2.809,61.829,3.019,2.982,57.972,0.321,0
2025-10-14 04:50:00,47.152,11.088,343.881,540.217,4.935,538.994,539.285,540.144,542.423,542.068,541.542,541.098,541.48,540.648,541.102,541.758,542.457,540.46,540.699,540.238,539.719,539.582,538.999,540.928,539.377,540.365,537.522,538.204,539.989,540.205,538.676,537.902,2.8218,61.718,3.13,2.885,57.972,0.312,0
2025-10-14 05:00:00,47.226,11.07,343.862,539.746,5.75,537.955,541.481,540.846,542.313,541.727,541.588,540.328,541.86,539.168,539.778,541.0,539.075,540.061,538.909,540.103,539.336,538.576,540.418,538.277,537.584,539.83,539.485,539.072,539.004,536.563,538.56,540.255,2.8145,61.734,3.033,3.064,57.992,0.33,0
2025-10-14 05:10:00,47.263,11.076,344.432,538.151,6.079,537.12,539.155,538.998,539.283,539.781,539.144,538.007,539.649,538.625,540.494,540.295,539.119,537.614,539.545,538.737,538.309,538.148,537.581,536.917,537.36,534.415,537.114,536.722,537.336,536.749,537.238,536.622,2.8095,61.999,3.101,3.004,58.209,0.362,0
2025-10-14 05:20:00,46.976,11.022,344.31,538.509,6.65,539.322,538.232,538.434,540.314,540.227,540.271,539.628,538.607,540.301,539.863,541.772,540.371,537.997,539.114,539.221,537.438,537.203,537.412,536.129,538.128,535.122,537.032,537.513,537.423,538.367,538.033,536.277,2.8187,61.675,3.02,3.052,58.05,0.418,0
2025-10-14 05:30:00,47.37,11.051,344.148,539.393,6.01,537.354,539.021,539.688,540.764,540.783,541.279,540.146,543.364,541.499,540.276,539.815,539.111,540.922,539.358,538.534,537.371,537.65,539.576,538.288,537.506,538.191,538.343,538.131,537.97,539.262,538.616,540.788,2.826,61.859,3.033,2.931,57.747,0.416,0
2025-10-14 05:40:00,47.533,11.094,344.423,539.42,6.417,539.264,538.911,540.099,542.08,540.07,542.1,539.76,540.576,542.803,541.95,540.607,538.923,539.008,538.665,541.043,538.844,539.558,537.768,537.246,536.386,537.682,537.507,538.021,538.788,538.538,538.771,539.366,2.8472,62.02,3.101,2.959,57.753,0.322,0
2025-10-14 05:50:00,47.42,11.03,344.671,539.569,5.541,540.454,539.741,539.973,541.944,541.607,539.872,541.065,540.849,539.999,541.101,540.657,539.565,540.258,539.532,539.92,538.348,539.652,538.815,538.845,536.56,537.361,536.403,538.079,541.141,539.449,538.225,538.945,2.8342,61.879,3.025,2.775,57.966,0.39,0
2025-10-14 06:00:00,47.337,11.046,344.118,539.816,6.608,538.549,539.228,540.53,541.761,543.267,542.038,541.583,541.049,540.597,541.159,538.11,540.076,539.486,540.086,539.691,537.924,539.829,539.162,539.564,539.182,536.659,539.085,539.294,539.525,540.361,537.488,539.743,2.8378,61.936,3.12,2.96,57.865,0.339,0
2025-10-14 06:10:00,47.536,11.081,344.917,539.794,6.307,539.886,541.664,541.618,540.107,540.59,540.84,542.776,541.116,541.195,540.87,540.035,541.4,542.209,539.992,540.064,537.855,536.469,539.082,537.327,538.028,538.461,538.31,538.491,539.052,539.096,538.139,539.755,2.8428,61.806,3.147,2.899,58.007,0.329,0
2025-10-14 06:20:00,47.551,11.109,344.954,540.023,6.042,539.47,539.756,539.43,542.961,540.95,540.709,541.312,542.257,543.675,541.381,541.623,540.475,541.182,538.332,540.398,539.727,538.983,539.288,538.691,538.501,538.301,537.633,538.861,539.298,539.665,539.108,538.657,2.8253,62.069,3.061,2.873,58.098,0.335,0
2025-10-14 06:30:00,47.552,11.131,344.763,539.67,6.031,540.793,541.306,539.984,541.076,541.238,540.53,541.878,539.53,542.412,543.001,540.6,541.697,538.702,539.628,540.123,539.067,538.386,537.281,537.029,538.983,537.47,538.447,536.97,538.472,538.049,538.975,539.462,2.8333,61.819,3.105,2.957,58.078,0.323,0
2025-10-14 06:40:00,47.777,11.076,344.822,539.394,6.159,540.448,539.246,541.183,540.819,539.524,540.117,541.58,541.314,542.327,539.936,540.748,539.781,540.145,540.065,539.675,537.706,539.19,540.568,536.321,537.219,537.281,536.168,539.353,538.53,537.56,537.885,538.939,2.8483,62.127,3.001,2.948,58.126,0.316,0
2025-10-14 06:50:00,47.605,11.076,344.743,539.568,5.609,538.745,538.759,541.229,540.411,542.167,540.015,541.331,540.652,540.51,542.077,540.332,540.324,540.976,540.401,538.195,539.607,536.558,538.645,538.608,537.572,537.707,538.318,538.56,538.169,540.103,539.08,539.281,2.8439,61.995,3.029,2.975,58.181,0.368,0
2025-10-14 07:00:00,48.059,11.082,344.832,540.283,4.324,540.64,540.373,541.084,539.646,542.119,540.869,540.681,541.335,541.591,541.694,541.041,541.691,541.346,540.601,538.854,539.869,539.342,538.675,539.276,539.978,537.923,539.037,538.923,539.095,542.247,540.051,539.672,2.8599,62.042,3.086,2.848,58.137,0.355,0
2025-10-14 07:10:00,47.74,11.105,344.933,539.687,6.353,537.821,539.63,540.994,539.384,541.574,540.402,542.487,539.544,540.713,540.442,542.452,539.835,539.71,540.233,540.468,539.244,540.043,540.16,537.73,536.134,539.21,536.783,540.579,538.711,539.088,538.956,539.222,2.8488,61.845,3.068,2.953,57.989,0.313,0
2025-10-14 07:20:00,47.882,11.15,345.014,540.104,4.916,539.191,540.122,541.865,541.859,541.457,542.937,541.52,542.232,540.962,541.612,540.556,540.804,539.9,539.859,538.026,539.513,538.624,538.429,540.509,539.474,538.725,539.263,539.327,538.076,540.185,539.748,538.021,2.8325,62.016,3.011,2.96,58.07,0.302,0
2025-10-14 07:30:00,47.923,11.118,344.85,540.006,5.181,540.04,541.097,539.398,541.302,539.997,540.628,542.48,541.412,539.875,540.179,541.643,541.827,540.527,540.215,540.932,540.638,539.807,537.84,540.319,539.781,537.299,538.052,537.822,538.278,540.481,539.263,539.024,2.8685,61.904,2.915,2.921,58.06,0.324,0
2025-10-14 07:40:00,47.666,11.034,345.222,539.371,4.28,539.734,540.443,538.938,540.751,540.582,539.583,540.842,539.765,541.002,540.498,540.022,540.424,539.487,540.601,541.249,538.007,538.54,538.702,537.993,537.463,538.362,537.887,538.46,538.21,538.906,536.969,539.61,2.8447,61.895,3.029,3.035,58.098,0.306,0
2025-10-14 07:50:00,47.814,11.037,344.66,539.075,5.569,539.167,539.375,541.558,538.029,539.761,540.611,539.105,540.848,541.891,540.38,540.983,539.093,540.495,538.945,539.321,539.031,538.103,537.364,537.741,537.691,537.392,539.358,536.322,538.578,537.089,538.132,538.649,2.8323,61.95,3.042,2.916,58.0,0.312,0
2025-10-14 08:00:00,47.974,11.097,344.988,540.623,5.608,541.415,539.461,540.534,542.015,542.546,541.129,541.99,541.418,540.812,541.454,540.859,540.843,540.179,543.135,540.609,541.916,539.066,537.527,540.524,540.231,540.77,537.544,540.091,540.301,540.129,541.203,539.125,2.848,61.933,3.051,2.899,57.797,0.272,0
2025-10-14 08:10:00,47.888,11.112,344.811,540.577,6.887,539.593,542.478,541.817,541.401,543.426,540.783,541.239,541.548,544.313,543.132,540.883,542.254,539.958,540.339,540.063,540.442,540.454,539.216,540.112,538.047,538.926,537.426,538.204,538.433,539.022,541.313,540.746,2.8488,61.744,3.138,3.023,58.078,0.343,0
2025-10-14 08:20:00,48.173,11.11,345.099,541.14,5.011,542.451,542.485,541.115,542.702,539.644,542.521,542.387,542.901,540.509,543.661,541.901,541.91,542.254,540.577,540.314,540.967,540.366,540.696,539.36,541.54,538.891,540.157,540.507,539.674,538.65,541.096,541.553,2.8686,62.084,3.061,3.077,57.819,0.314,0
2025-10-14 08:30:00,47.875,11.07,344.886,540.349,4.202,539.983,541.281,541.55,541.025,541.771,541.056,540.954,541.582,540.011,542.519,542.708,541.481,541.457,539.081,539.046,538.506,539.843,538.671,539.9,538.818,540.061,538.987,538.736,539.473,541.152,539.341,540.429,2.8404,62.061,3.054,2.871,57.987,0.386,0
2025-10-14 08:40:00,47.983,11.147,344.977,539.575,5.692,538.435,540.177,536.729,539.244,540.968,540.525,541.606,541.531,540.942,541.527,541.757,539.957,538.79,539.883,540.555,540.092,536.065,538.582,538.041,537.916,539.726,537.827,540.409,537.867,539.069,539.765,540.538,2.8742,61.811,3.155,2.914,58.113,0.409,0
2025-10-14 08:50:00,48.238,11.086,345.108,541.05,4.625,541.353,541.291,541.966,540.676,541.856,542.473,543.063,543.018,542.979,541.557,541.86,540.87,541.344,540.734,541.386,540.965,542.168,539.34,540.15,540.359,539.497,540.428,539.936,538.438,540.283,541.311,539.057,2.855,62.022,3.02,2.834,57.978,0.283,0
2025-10-14 09:00:00,48.1,11.15,345.389,540.246,5.565,538.445,540.284,542.285,541.544,540.679,541.952,540.961,542.173,541.124,542.389,540.84,540.304,541.236,539.17,541.192,539.728,538.513,539.536,539.454,538.269,538.454,536.824,537.944,539.999,541.073,541.039,541.218,2.843,62.037,2.999,3.036,58.093,0.28,0
2025-10-14 09:10:00,48.152,11.155,344.67,539.448,5.427,538.383,539.093,540.356,539.792,542.529,539.931,541.667,540.386,542.023,540.906,540.754,538.927,540.006,539.97,539.273,540.812,540.087,537.755,537.102,537.397,538.273,538.01,537.275,538.504,538.84,538.176,538.876,2.8657,62.195,3.032,2.999,58.072,0.378,0
2025-10-14 09:20:00,48.157,11.068,345.51,539.801,5.842,538.402,540.397,539.802,540.78,541.625,540.56,542.894,541.883,540.195,542.088,540.508,541.403,540.377,541.001,538.643,540.729,537.303,538.316,538.122,537.93,538.604,538.548,538.612,538.817,537.052,540.291,539.753,2.8668,62.064,3.025,2.883,58.081,0.353,0
2025-10-14 09:30:00,48.609,11.139,345.389,540.884,6.415,540.254,541.993,542.164,540.388,541.872,541.421,542.774,542.675,541.605,543.956,543.234,542.161,540.872,541.318,540.963,541.097,538.352,541.418,541.036,537.541,538.783,539.963,539.234,537.972,540.018,538.826,541.975,2.8625,62.207,3.03,2.977,57.987,0.276,0
2025-10-14 09:40:00,48.261,11.129,345.185,540.136,6.313,540.759,539.589,540.401,540.273,541.936,541.482,541.338,541.602,543.876,541.224,540.738,541.784,538.407,541.536,541.783,539.814,539.195,539.114,538.475,538.842,539.788,537.563,539.551,538.726,538.175,538.27,539.432,2.8525,62.319,3.037,3.0,58.194,0.304,0
2025-10-14 09:50:00,48.607,11.153,345.165,541.571,6.144,541.627,540.456,542.639,543.148,542.185,542.912,543.894,542.8,542.349,541.998,543.588,542.211,541.818,543.019,542.383,541.966,541.577,540.367,539.582,537.75,540.722,539.657,540.563,539.927,540.554,541.38,541.354,2.8712,62.299,2.979,3.034,57.91,0.3,0
2025-10-14 10:00:00,48.727,11.175,345.514,540.662,5.233,541.874,541.85,539.739,543.13,541.964,543.254,541.097,541.807,541.15,542.788,541.895,539.052,541.396,540.188,538.327,540.236,540.778,540.479,538.898,539.166,538.021,539.222,538.38,540.391,540.499,539.807,542.475,2.8889,62.198,3.052,2.918,57.929,0.371,0
2025-10-14 10:10:00,48.518,11.104,345.692,540.863,6.456,539.753,542.075,543.323,540.95,544.111,542.81,542.46,542.279,541.747,541.449,540.789,542.697,541.178,541.425,540.854,541.104,538.946,539.217,540.291,537.765,540.115,537.655,540.577,540.1,539.013,539.955,540.664,2.8765,61.881,3.062,2.759,57.963,0.262,0
2025-10-14 10:20:00,48.583,11.103,345.019,540.46,5.352,539.779,540.948,540.05,539.492,541.408,541.303,540.551,540.463,541.577,542.965,543.86,539.412,541.607,541.315,540.056,541.258,540.546,539.416,538.508,538.973,540.482,538.712,539.998,539.948,540.072,538.664,541.063,2.8749,62.063,3.102,2.837,58.096,0.361,0
2025-10-14 10:30:00,48.697,11.093,346.033,540.206,5.552,540.098,541.544,540.301,539.431,541.725,541.836,541.249,543.204,539.907,542.619,541.177,541.629,539.781,539.02,540.788,540.667,539.738,540.19,538.147,537.652,537.787,539.103,539.865,539.05,540.805,538.878,539.363,2.8643,62.191,3.166,2.961,57.993,0.454,0
2025-10-14 10:40:00,48.905,11.185,345.464,540.839,5.916,541.03,541.854,542.674,541.515,540.009,542.032,542.332,540.695,543.634,543.169,543.958,541.693,540.807,540.55,541.448,541.308,539.391,539.469,538.042,538.157,539.823,538.868,540.386,540.064,539.65,540.446,539.661,2.9075,62.242,3.058,2.939,58.173,0.438,0
2025-10-14 10:50:00,49.039,11.162,346.004,540.486,6.005,540.562,539.854,542.45,542.328,541.38,541.758,541.82,540.633,543.261,539.921,543.319,542.405,540.484,539.598,540.113,539.767,540.247,540.487,537.912,539.932,540.478,537.314,539.007,540.38,539.776,540.137,537.809,2.8789,62.512,3.047,3.041,57.871,0.354,0
2025-10-14 11:00:00,49.091,11.114,345.806,540.668,5.322,539.235,540.79,541.733,540.106,541.923,542.362,542.167,542.895,543.186,542.692,541.35,542.692,541.864,539.475,540.538,540.459,539.803,539.73,540.248,539.891,538.854,539.755,539.576,537.864,540.593,537.912,540.344,2.8702,62.24,3.082,2.919,58.225,0.434,0
2025-10-14 11:10:00,48.803,11.126,345.605,540.677,4.465,540.481,540.374,541.067,541.199,542.696,541.675,540.891,541.822,542.442,542.132,541.362,540.904,541.49,540.989,540.334,541.231,540.56,538.539,540.817,539.3,539.968,541.413,538.231,539.191,538.235,540.913,540.027,2.8899,62.351,3.029,3.034,58.371,0.277,0
2025-10-14 11:20:00,48.883,11.128,345.584,541.472,5.787,541.285,541.556,541.727,542.121,543.187,543.344,542.882,543.6,543.711,543.22,542.837,542.556,542.763,541.832,542.465,538.687,540.393,537.924,540.159,540.236,540.114,540.052,540.852,540.756,539.149,540.22,542.109,2.8896,62.234,2.981,2.921,58.151,0.25,0
2025-10-14 11:30:00,48.806,11.142,345.751,540.612,5.125,540.533,541.632,540.405,542.023,542.81,540.383,542.806,540.949,542.039,541.772,542.241,541.972,537.821,540.99,540.19,540.958,540.805,541.173,539.332,538.949,540.64,538.902,539.082,540.214,540.419,537.685,539.797,2.8834,62.158,3.024,3.112,57.966,0.246,0
2025-10-14 11:40:00,49.094,11.151,346.099,540.619,4.83,539.1,539.788,541.23,541.543,542.647,541.794,542.273,543.193,541.774,540.356,541.471,540.27,540.949,541.075,539.473,541.002,539.337,539.616,539.433,538.363,539.024,540.01,539.367,541.137,541.473,539.459,541.55,2.8832,62.499,2.988,2.933,58.341,0.299,0
2025-10-14 11:50:00,49.03,11.192,345.604,540.938,7.541,540.623,541.997,541.405,542.316,541.219,542.851,542.235,542.713,542.075,542.321,544.625,540.741,540.981,541.341,542.158,541.019,539.614,539.418,539.042,540.121,540.916,537.084,540.276,539.497,538.045,539.739,540.954,2.8849,62.237,2.955,3.025,58.003,0.389,0
2025-10-14 12:00:00,49.071,11.128,345.466,541.237,6.093,541.27,540.761,541.126,541.676,541.137,542.578,542.199,542.998,543.514,542.594,542.259,544.095,540.975,540.612,541.808,539.152,541.212,538.002,542.107,540.666,539.217,541.105,540.014,539.289,542.69,539.569,540.787,2.8792,62.179,2.991,2.982,58.144,0.409,0
2025-10-14 12:10:00,49.021,11.166,345.749,540.765,4.777,542.223,539.472,541.596,542.984,541.893,542.232,541.919,543.227,541.877,541.569,543.051,542.094,540.374,541.634,540.794,538.672,538.666,540.108,540.867,538.932,540.044,538.45,539.786,539.769,540.507,539.165,538.749,2.9002,62.42,2.996,3.039,58.094,0.381,0
2025-10-14 12:20:00,49.034,11.154,345.779,541.776,6.602,542.064,541.481,541.807,543.626,543.075,543.565,542.647,544.02,543.44,544.836,542.776,542.385,544.284,540.623,541.541,540.378,540.208,540.9,541.342,538.234,538.354,538.736,541.269,542.06,541.124,541.241,541.925,2.888,62.337,3.013,2.855,58.146,0.297,0
2025-10-14 12:30:00,48.981,11.148,345.676,541.009,5.188,539.261,541.987,541.869,541.736,541.727,541.776,543.823,541.998,543.936,543.426,542.394,539.743,542.739,541.993,541.581,539.086,539.002,539.925,540.497,538.748,539.858,538.928,540.035,539.502,540.053,541.329,540.279,2.8696,62.365,3.013,3.0,58.161,0.354,0
2025-10-14 12:40:00,49.363,11.164,346.187,541.189,6.148,541.762,540.943,541.617,543.701,542.995,543.259,541.517,541.956,540.179,544.159,541.982,543.07,541.952,541.44,540.114,540.587,540.78,541.408,538.011,540.884,539.008,541.085,540.121,539.614,539.502,539.348,541.112,2.9044,62.238,2.88,2.966,57.878,0.488,0
2025-10-14 12:50:00,49.047,11.139,345.935,540.909,6.111,540.455,542.05,541.404,541.555,542.867,542.23,543.369,542.479,542.358,542.074,542.499,541.261,542.055,541.089,538.252,539.573,539.273,541.08,539.662,540.285,540.046,540.151,540.31,537.258,540.172,540.345,540.381,2.8834,61.947,3.02,2.977,57.95,0.343,0
2025-10-14 13:00:00,49.328,11.155,346.031,542.051,5.024,541.03,544.496,543.688,541.861,541.696,544.186,544.469,543.027,544.108,542.777,542.806,543.536,540.598,541.807,541.437,542.289,541.288,540.701,540.05,542.765,541.55,540.469,541.471,539.472,541.889,540.521,541.394,2.881,62.374,2.996,2.963,58.158,0.36,0
2025-10-14 13:10:00,48.985,11.101,346.276,540.739,7.402,539.898,541.548,541.612,540.456,541.776,541.348,542.776,540.577,544.036,541.746,543.019,539.994,544.403,541.646,541.548,540.456,539.207,538.84,538.745,537.001,539.932,540.158,540.845,540.124,538.639,540.825,538.785,2.8814,62.053,2.968,3.028,57.862,0.378,0
2025-10-14 13:20:00,49.225,11.152,346.185,540.827,6.595,538.851,541.9,541.032,542.229,544.89,542.467,540.91,543.29,543.858,539.991,540.326,541.589,541.034,541.158,542.718,540.398,541.31,539.139,538.743,539.574,539.445,539.879,538.295,540.834,539.265,539.27,539.943,2.907,62.362,3.132,2.774,58.111,0.344,0
2025-10-14 13:30:00,49.312,11.154,346.113,540.738,6.023,540.728,541.056,541.377,538.041,541.258,542.84,542.781,543.13,541.875,542.884,541.431,543.524,542.374,540.399,540.325,540.737,539.655,540.359,538.902,540.846,538.976,539.275,539.076,541.117,539.886,537.501,539.578,2.8864,62.38,2.995,3.005,58.006,0.306,0
2025-10-14 13:40:00,49.137,11.153,345.865,541.422,6.876,541.987,542.038,543.264,542.518,544.931,542.959,542.244,543.663,541.304,544.187,542.091,540.969,543.265,542.136,541.353,541.089,540.199,539.868,541.993,538.113,538.322,538.055,540.278,539.444,539.626,540.506,541.991,2.9061,62.083,3.056,3.072,58.06,0.488,0
2025-10-14 13:50:00,49.428,11.125,346.033,541.358,6.579,541.663,542.645,541.96,543.049,542.915,544.414,541.765,543.421,542.196,541.545,542.034,541.233,542.377,541.304,539.901,541.356,541.004,540.847,539.088,539.861,540.837,537.835,540.467,540.353,540.087,541.26,541.248,2.8894,62.263,3.124,2.753,57.986,0.285,0
2025-10-14 14:00:00,49.09,11.197,346.318,541.4,5.692,540.048,541.942,541.151,544.483,540.341,540.765,542.339,544.072,542.404,543.384,543.238,541.121,540.965,540.782,540.718,541.633,541.167,541.474,542.178,541.459,540.035,541.186,541.397,538.791,541.397,539.528,539.81,2.8807,62.079,3.082,3.04,58.018,0.329,0
2025-10-14 14:10:00,49.293,11.122,346.025,541.3,3.476,542.548,542.746,541.32,541.437,541.721,542.162,541.168,542.387,542.35,542.58,540.753,541.338,541.536,542.11,539.69,540.793,540.781,541.171,542.112,539.27,540.372,540.029,540.653,540.265,540.86,541.802,541.146,2.9066,62.206,3.124,2.858,58.081,0.383,0
2025-10-14 14:20:00,49.124,11.177,346.032,541.555,6.753,540.155,541.712,540.685,541.601,544.111,545.188,543.878,542.372,542.341,541.124,543.654,540.729,542.288,541.815,541.879,541.736,540.455,541.077,538.435,541.511,539.443,540.419,539.35,539.611,541.269,543.023,542.116,2.8974,62.161,3.188,3.108,58.168,0.311,0
2025-10-14 14:30:00,49.345,11.176,345.742,541.204,4.844,541.207,541.284,541.879,541.953,543.128,543.568,541.933,542.809,542.967,543.241,542.131,542.082,540.432,541.475,540.452,542.611,540.313,539.99,540.924,539.176,538.724,538.765,539.477,541.043,539.659,539.841,541.447,2.896,62.338,3.023,2.84,58.086,0.341,0
2025-10-14 14:40:00,49.127,11.166,346.237,541.6,4.845,542.228,541.538,542.113,541.484,542.156,543.861,542.133,543.377,542.926,542.888,543.494,540.983,543.141,540.19,540.527,541.547,543.319,540.348,540.48,540.742,539.016,540.787,541.508,540.039,539.054,540.343,542.969,2.8727,62.173,2.944,2.852,58.045,0.309,0
2025-10-14 14:50:00,49.231,11.129,345.58,541.085,5.886,542.083,541.913,543.888,543.109,542.22,542.495,541.414,542.978,543.06,542.255,542.782,542.777,541.79,541.533,540.839,539.698,539.615,538.881,539.348,539.438,539.607,539.204,540.822,539.106,538.002,540.953,539.479,2.8834,62.196,2.983,2.828,58.12,0.333,0
2025-10-14 15:00:00,49.023,11.176,345.618,541.342,6.106,541.205,541.883,543.447,541.522,542.075,544.848,542.865,542.601,542.817,543.649,543.625,542.688,543.426,542.028,540.954,540.671,539.962,539.459,540.277,539.23,538.742,540.139,538.95,538.904,540.058,539.831,540.369,2.8873,62.285,3.133,2.949,58.256,0.392,0
2025-10-14 15:10:00,49.62,11.189,346.384,542.641,5.752,541.93,542.833,544.903,543.235,544.763,544.641,545.445,544.526,543.192,545.665,543.519,543.589,542.484,542.393,541.743,541.844,541.478,541.04,541.012,539.913,540.613,540.974,542.848,540.298,541.737,541.75,542.936,2.9215,62.507,2.905,2.873,58.024,0.393,0
2025-10-14 15:20:00,48.872,11.121,345.58,540.447,5.844,540.149,541.897,541.079,541.348,540.71,543.105,543.27,540.919,540.625,543.474,542.083,540.111,539.94,539.933,541.408,539.963,539.626,540.17,537.63,538.476,538.262,540.347,539.218,538.432,540.785,539.7,539.416,2.8795,62.549,2.97,3.034,57.946,0.302,0
2025-10-14 15:30:00,49.143,11.15,346.116,540.69,5.129,541.076,541.831,540.657,542.976,543.191,541.006,542.521,542.265,541.907,541.6,541.869,541.935,540.598,540.409,539.737,538.062,539.912,540.376,540.233,539.273,538.176,538.347,540.032,539.216,541.726,539.141,540.567,2.8844,62.244,2.921,3.008,57.922,0.411,0
2025-10-14 15:40:00,49.253,11.123,346.276,541.792,6.167,541.291,543.853,542.867,542.978,544.132,542.647,543.09,544.096,541.816,543.537,543.53,542.315,542.196,543.345,541.856,542.311,540.322,539.956,537.965,541.824,540.145,539.286,540.915,538.775,540.95,541.376,541.021,2.9119,62.12,3.122,2.958,58.031,0.276,0
2025-10-14 15:50:00,49.138,11.116,345.774,541.482,5.611,540.672,543.492,543.219,541.771,543.151,543.096,544.291,542.37,542.534,542.841,542.927,541.962,541.537,543.235,541.547,541.043,539.859,538.68,540.702,540.255,540.185,539.596,539.832,541.123,539.051,540.835,540.198,2.8842,62.306,2.928,2.906,58.295,0.35,0
2025-10-14 16:00:00,48.85,11.12,345.565,541.167,6.354,542.753,542.089,542.176,542.211,542.765,541.398,543.685,541.079,541.294,542.928,543.005,540.7,543.024,542.831,541.29,540.038,539.634,540.669,539.293,540.018,540.811,540.124,537.331,539.341,540.09,540.412,540.515,2.8919,62.352,3.189,2.945,58.056,0.31,0
2025-10-14 16:10:00,48.876,11.156,345.53,541.213,5.602,542.566,541.458,540.732,542.035,541.424,540.412,542.842,544.237,543.381,542.626,541.883,541.301,543.342,540.007,540.908,541.372,541.971,538.635,539.005,540.17,539.895,539.515,540.481,540.157,539.992,542.017,540.396,2.8865,62.607,3.111,3.028,58.128,0.306,0
2025-10-14 16:20:00,48.989,11.188,345.785,540.183,5.751,541.832,540.969,540.868,540.344,541.821,543.0,541.917,539.711,542.481,541.038,541.449,540.245,540.729,539.383,539.663,539.141,539.288,539.166,539.311,537.249,539.453,539.965,538.841,539.997,539.068,538.37,539.636,2.8779,62.67,2.936,2.839,58.137,0.389,0
2025-10-14 16:30:00,49.063,11.116,345.675,540.208,4.981,540.559,539.145,541.36,541.169,540.502,540.921,542.164,542.508,540.734,541.74,541.176,540.851,540.917,540.906,539.857,539.676,539.104,539.185,539.669,538.592,540.091,537.527,539.517,540.607,537.942,538.757,540.44,2.8887,62.196,3.131,2.851,57.934,0.293,0
2025-10-14 16:40:00,48.908,11.141,345.501,540.864,5.694,541.855,540.388,542.001,541.715,543.709,542.534,542.283,541.822,543.33,542.521,542.016,540.308,541.458,540.005,538.015,540.336,540.115,541.11,540.029,538.84,538.34,540.154,540.898,539.015,539.896,541.312,539.322,2.8769,62.495,3.062,2.873,57.993,0.335,0
2025-10-14 16:50:00,48.786,11.109,345.554,540.362,5.203,539.782,540.868,539.317,543.453,540.688,540.354,541.738,542.259,541.441,540.394,540.218,540.585,540.426,541.447,539.492,539.822,539.603,539.241,542.072,539.501,540.121,538.25,540.102,539.908,538.482,538.879,541.325,2.8721,62.31,3.01,2.986,57.893,0.354,0
2025-10-14 17:00:00,48.886,11.113,345.401,541.66,7.602,540.951,542.394,541.851,543.178,543.731,543.519,543.856,544.919,545.426,542.794,541.559,540.663,542.971,541.558,540.222,539.591,540.436,540.644,539.991,541.0,538.463,537.824,539.191,539.955,542.855,542.306,542.985,2.8807,62.343,2.959,3.04,57.902,0.328,0
2025-10-14 17:10:00,49.056,11.099,345.739,541.976,6.021,542.502,540.921,542.667,542.828,543.767,542.463,543.301,542.566,541.445,542.263,542.764,543.176,542.78,543.052,541.414,542.375,543.941,539.962,541.038,541.442,537.92,541.526,540.83,540.339,541.856,542.473,541.734,2.895,62.317,2.937,3.182,58.025,0.257,0
2025-10-14 17:20:00,48.614,11.171,345.48,540.531,4.846,539.313,542.36,542.116,541.241,542.503,542.198,541.576,541.548,541.379,541.829,541.34,542.089,541.407,539.005,541.285,539.413,540.155,540.865,538.984,541.317,538.363,539.092,538.053,537.657,539.626,540.564,539.061,2.8802,61.995,3.034,2.874,58.282,0.414,0
2025-10-14 17:30:00,48.703,11.123,345.771,540.887,6.482,542.465,541.427,540.421,542.47,540.574,543.349,542.507,543.392,541.645,544.016,544.479,541.101,541.866,540.348,541.175,540.752,538.699,539.294,538.052,538.978,540.392,539.354,539.827,537.997,539.087,540.422,539.85,2.8749,62.162,3.027,3.012,57.987,0.323,0
2025-10-14 17:40:00,49.077,11.147,346.093,541.787,5.573,542.156,543.137,543.816,542.543,542.618,542.035,543.223,544.754,543.483,543.126,542.087,544.091,540.08,541.78,542.608,541.947,541.535,541.374,539.181,539.391,541.125,539.438,539.485,540.991,541.584,540.765,539.901,2.8977,62.242,3.032,3.013,57.894,0.333,0
2025-10-14 17:50:00,48.642,11.103,345.47,540.84,5.169,539.728,542.366,542.436,541.726,542.797,542.587,541.499,543.792,540.957,541.433,539.354,542.065,543.114,540.774,539.58,540.429,538.623,539.249,540.882,540.193,538.651,538.803,538.879,539.815,539.845,540.945,542.168,2.8732,62.102,3.195,2.853,57.897,0.353,0
2025-10-14 18:00:00,48.555,11.115,345.542,540.658,5.757,539.729,541.3,542.353,541.515,541.444,540.051,543.361,542.361,541.461,542.575,540.798,541.315,541.477,540.746,539.526,541.402,540.847,539.052,537.604,539.848,538.442,539.231,541.037,539.366,541.906,539.082,539.936,2.8769,62.186,3.037,2.816,57.943,0.298,0
2025-10-14 18:10:00,48.58,11.145,345.512,541.134,6.736,540.361,541.924,542.785,541.161,541.724,542.315,542.031,541.935,544.71,541.048,540.028,541.218,542.975,540.799,541.549,541.488,541.591,540.679,539.422,537.974,541.049,540.239,540.02,541.385,539.137,540.698,540.383,2.882,62.014,2.928,3.091,58.005,0.443,0
2025-10-14 18:20:00,48.513,11.126,345.438,540.527,4.392,539.307,540.584,540.58,542.258,541.932,540.25,540.438,541.866,542.276,542.097,542.341,540.911,541.066,540.33,540.749,539.874,537.949,540.433,540.162,538.489,539.06,538.709,541.204,540.314,541.275,540.453,539.309,2.8522,62.141,3.153,2.916,57.976,0.439,0
2025-10-14 18:30:00,48.632,11.11,345.315,541.43,5.34,542.267,543.498,541.981,541.7,542.885,542.969,541.999,540.681,542.041,543.594,541.525,542.367,541.012,540.586,542.222,542.018,543.042,538.691,540.125,542.325,539.936,538.254,538.493,539.703,541.191,540.705,542.789,2.8759,62.295,3.064,2.763,58.191,0.322,0
2025-10-14 18:40:00,48.647,11.084,345.116,540.509,5.583,540.362,541.488,541.063,541.205,542.962,542.281,540.543,542.038,541.514,541.17,541.876,541.179,540.915,540.031,542.107,538.907,540.75,540.492,539.542,538.375,537.379,539.169,540.504,540.034,539.152,539.847,538.859,2.8654,61.845,2.904,2.896,58.019,0.337,0
2025-10-14 18:50:00,48.369,11.169,344.936,540.557,5.265,541.582,541.663,542.504,541.164,540.623,542.842,542.041,541.688,540.801,540.357,541.768,542.06,540.244,540.045,540.26,539.382,538.486,537.577,540.571,538.213,539.535,539.433,538.596,540.606,542.031,538.842,542.122,2.8675,61.949,3.287,2.947,57.997,0.331,0
2025-10-14 19:00:00,48.34,11.158,345.718,539.854,5.218,538.362,540.9,541.182,541.032,538.9,541.11,542.468,542.279,542.511,541.173,539.728,540.407,540.563,540.825,539.604,538.404,538.387,538.599,538.95,537.717,539.71,540.097,537.293,537.539,539.658,538.429,540.234,2.8621,61.886,2.922,2.926,57.978,0.414,0
2025-10-14 19:10:00,48.014,11.126,344.682,539.189,4.336,537.93,539.058,538.713,540.195,541.614,541.579,540.571,541.105,541.755,540.557,539.876,539.584,539.825,539.57,537.837,538.763,538.239,537.541,537.487,540.216,537.686,537.419,538.937,537.793,537.872,537.967,538.402,2.8485,62.121,2.886,2.9,57.993,0.376,0
2025-10-14 19:20:00,48.237,11.046,345.113,540.086,5.772,539.744,542.007,540.119,541.674,540.783,541.008,540.64,541.306,542.133,540.826,542.846,540.122,539.691,538.591,538.619,539.782,540.756,538.701,537.988,539.54,540.503,538.143,537.074,540.326,539.254,538.905,541.236,2.8746,62.337,3.162,2.785,58.166,0.321,0
2025-10-14 19:30:00,48.249,11.112,344.886,540.881,5.097,540.691,541.22,542.883,542.567,542.613,541.717,541.609,540.43,542.837,541.416,540.37,542.899,543.685,540.139,540.021,540.269,539.229,539.142,538.588,540.825,539.359,540.135,539.17,541.084,538.886,541.658,540.348,2.859,62.188,3.146,3.022,57.966,0.245,0
2025-10-14 19:40:00,48.139,11.108,345.632,540.171,6.422,539.056,539.353,541.887,541.386,540.245,541.107,543.927,541.373,541.115,542.433,541.629,541.142,540.13,540.004,539.226,540.226,540.009,539.383,539.078,538.875,538.885,539.103,537.505,539.598,539.802,540.494,537.644,2.8512,62.009,3.154,2.992,58.063,0.336,0
2025-10-14 19:50:00,48.1,11.081,344.845,540.686,5.328,541.671,539.754,541.784,541.242,542.291,541.165,543.347,541.79,541.525,542.008,542.215,542.252,542.162,542.128,540.58,540.046,540.692,538.133,538.854,538.423,539.304,538.019,539.621,539.852,539.691,540.545,539.42,2.8485,62.115,3.034,2.942,58.332,0.366,0
2025-10-14 20:00:00,48.095,11.112,345.186,540.334,6.721,539.34,540.64,540.43,540.521,541.335,541.895,541.053,543.006,542.298,540.129,541.359,541.786,541.623,540.787,540.538,539.89,540.061,540.655,540.158,536.285,538.568,539.374,539.14,538.912,540.55,539.967,538.72,2.8556,62.035,3.066,2.957,58.041,0.373,0
2025-10-14 20:10:00,48.146,11.157,345.197,540.356,5.488,540.496,543.005,540.934,540.485,542.071,539.479,541.93,540.42,540.694,540.852,540.745,542.908,542.113,538.904,539.997,540.839,539.785,538.675,541.447,540.047,537.517,539.187,539.616,539.124,540.991,539.271,538.084,2.8473,62.11,3.069,3.032,57.853,0.322,0
2025-10-14 20:20:00,47.944,11.035,344.742,539.893,5.232,539.88,540.733,540.251,540.885,541.807,540.302,542.465,541.698,539.548,540.339,541.782,539.648,539.831,540.103,539.615,538.762,538.195,539.055,537.78,537.233,539.405,538.138,540.041,538.574,542.145,538.514,540.374,2.8513,61.792,3.136,2.919,57.893,0.296,0
2025-10-14 20:30:00,47.73,11.09,344.779,539.435,5.234,539.702,539.309,539.354,541.808,541.19,539.562,540.569,541.653,539.974,541.192,540.502,541.033,537.378,539.051,538.716,540.355,538.611,538.14,536.574,538.443,537.526,537.831,538.566,539.631,539.708,539.331,539.026,2.8351,62.247,3.099,2.965,58.124,0.336,0
2025-10-14 20:40:00,47.995,11.066,345.196,539.99,6.927,540.248,539.063,539.648,542.573,542.037,542.512,543.376,542.095,542.272,541.497,541.437,542.239,540.603,539.532,537.96,539.191,539.05,537.657,539.455,538.572,538.752,539.061,539.091,536.542,539.482,536.449,539.328,2.8484,62.011,3.074,2.895,57.83,0.356,0
2025-10-14 20:50:00,47.655,11.061,344.856,539.618,5.165,541.442,537.872,538.305,539.402,541.345,539.584,542.423,542.178,542.52,542.124,541.083,540.635,539.411,538.516,539.002,538.736,537.869,538.138,538.36,539.033,538.434,537.362,537.355,538.957,539.132,540.604,539.852,2.8306,61.573,3.101,2.962,57.939,0.375,0
2025-10-14 21:00:00,47.533,11.038,344.406,539.203,5.768,538.506,539.926,540.021,539.349,541.095,541.274,539.422,539.832,539.624,541.898,539.967,541.536,539.756,538.29,539.283,540.014,539.006,539.513,538.358,537.189,536.399,537.368,536.13,539.966,538.686,538.136,537.936,2.8332,61.694,2.901,2.889,58.019,0.393,0
2025-10-14 21:10:00,47.92,11.084,344.914,539.784,5.24,539.972,540.438,539.194,540.831,541.993,539.016,541.101,539.817,541.958,541.516,540.49,540.435,540.71,540.122,539.027,538.573,539.694,537.127,536.753,539.01,538.696,539.391,540.301,539.627,539.534,538.491,540.364,2.8577,61.759,2.993,2.983,57.679,0.35,0
2025-10-14 21:20:00,47.583,11.146,344.874,539.698,5.389,541.699,539.4,541.378,540.883,541.253,540.784,541.412,541.015,540.328,540.809,540.165,539.83,541.212,539.666,540.243,538.079,537.905,538.989,538.358,539.342,537.687,536.31,539.528,538.988,540.018,536.946,539.622,2.8165,61.294,2.92,2.971,57.833,0.383,0
2025-10-14 21:30:00,47.442,11.066,344.85,539.444,7.638,538.523,541.18,538.666,541.644,540.209,539.441,542.019,541.193,540.891,540.857,542.289,539.578,540.254,539.541,539.406,538.911,539.08,538.428,539.621,537.69,538.755,537.11,539.197,538.217,534.651,538.698,538.947,2.8313,61.978,2.953,3.028,58.17,0.373,0
2025-10-14 21:40:00,47.556,11.096,344.625,539.609,4.163,539.704,540.262,540.501,540.08,541.256,541.07,541.386,541.194,539.877,541.379,540.665,541.006,540.151,539.425,539.028,538.524,539.366,537.223,537.327,538.442,537.683,538.216,537.911,538.755,539.837,539.731,539.453,2.8368,62.19,3.068,3.063,57.846,0.334,0
2025-10-14 21:50:00,47.589,11.088,344.521,539.959,6.428,541.059,539.713,540.587,540.628,541.407,542.956,543.467,541.57,541.56,541.097,541.359,538.567,540.475,539.625,541.223,539.1,538.633,538.785,538.891,537.693,538.627,537.652,538.104,537.039,539.069,539.783,540.214,2.8304,61.893,3.097,2.853,57.895,0.376,0
2025-10-14 22:00:00,47.251,11.061,344.496,539.72,4.995,537.869,541.207,539.852,541.963,541.355,540.74,540.735,542.224,541.64,541.602,541.246,541.678,540.302,539.251,538.146,537.627,538.475,537.229,539.648,537.787,538.517,538.992,537.958,537.662,539.776,540.297,538.65,2.8209,61.595,3.139,2.984,57.655,0.301,0
2025-10-14 22:10:00,47.482,11.053,344.571,539.359,5.447,539.478,539.942,540.898,539.877,541.411,541.054,540.057,542.371,540.472,542.359,540.829,538.716,539.313,539.531,539.529,538.58,538.048,536.924,537.266,538.099,538.506,538.477,537.821,538.552,537.393,538.079,539.111,2.8276,61.934,2.958,2.817,58.109,0.316,0
2025-10-14 22:20:00,47.166,11.083,343.992,540.083,5.286,540.85,540.185,541.273,540.426,541.592,541.493,541.085,540.977,541.243,540.305,541.011,541.844,540.605,539.989,540.158,541.001,539.522,539.149,537.404,537.903,538.672,539.969,540.273,536.558,538.769,540.001,539.973,2.8052,61.861,3.1,2.855,57.893,0.315,0
2025-10-14 22:30:00,47.143,11.045,344.558,538.584,6.265,539.403,538.179,540.544,539.588,540.342,541.728,537.997,539.619,538.487,539.4,540.092,540.605,541.112,537.158,537.856,538.409,536.238,538.898,535.463,536.69,538.923,537.166,537.166,538.414,538.204,536.536,537.547,2.8167,61.894,3.06,2.935,57.966,0.442,0
2025-10-14 22:40:00,47.161,11.064,344.077,539.379,5.394,541.287,538.795,540.315,541.361,540.888,541.121,541.481,541.291,539.699,538.884,539.619,541.581,540.104,538.647,539.245,540.843,538.149,537.494,537.764,541.338,537.178,537.081,538.788,537.199,536.187,537.939,538.946,2.8171,61.947,3.113,3.03,57.718,0.427,0
2025-10-14 22:50:00,47.049,11.052,344.332,538.824,5.143,538.701,540.286,539.75,537.277,540.627,539.991,540.026,538.499,541.024,539.777,541.438,540.367,539.949,537.761,540.408,537.304,537.614,539.19,537.387,537.691,536.295,539.372,537.436,537.114,538.881,537.207,536.863,2.8167,61.622,3.147,2.899,57.884,0.258,0
2025-10-14 23:00:00,47.048,11.051,344.297,538.713,6.237,539.638,541.288,539.842,539.219,539.391,541.082,539.755,539.891,541.499,540.139,539.092,539.093,539.022,540.441,536.147,538.236,539.289,537.072,539.77,535.262,536.895,537.579,535.486,540.169,536.104,535.8,538.055,2.8142,62.026,3.051,2.977,57.831,0.393,0
2025-10-14 23:10:00,47.111,11.101,344.851,539.105,6.246,539.725,538.987,540.513,539.542,540.413,540.172,540.518,541.838,541.936,540.169,540.743,539.697,541.12,539.275,538.089,538.117,536.755,537.437,536.727,535.69,537.689,540.077,537.375,537.525,539.159,537.368,539.171,2.8155,62.074,3.077,2.914,57.832,0.306,0
2025-10-14 23:20:00,47.057,11.062,344.214,538.368,5.185,537.773,538.439,539.517,539.816,538.845,538.656,539.839,540.64,541.07,540.113,539.394,538.641,539.386,537.42,539.608,537.492,537.231,537.695,536.17,535.929,538.248,537.907,535.885,538.08,537.216,536.648,538.288,2.8009,61.899,3.017,2.978,57.879,0.213,0
2025-10-14 23:30:00,46.938,11.088,344.191,539.087,4.995,540.544,537.647,539.776,540.578,540.084,540.482,539.807,541.427,540.068,541.168,539.897,541.205,538.778,538.519,538.814,538.911,539.262,536.808,537.631,536.432,537.944,537.714,537.595,536.954,537.775,540.079,539.454,2.8137,61.647,2.897,3.011,58.061,0.419,0
2025-10-14 23:40:00,47.244,11.093,344.066,539.013,6.114,539.424,539.916,541.134,541.157,539.127,540.269,539.381,541.067,539.224,539.868,542.263,540.309,540.024,538.489,538.306,538.632,540.248,536.922,536.149,536.414,537.908,536.299,538.67,537.97,537.64,537.853,538.678,2.8222,62.018,3.139,2.946,57.785,0.441,0
2025-10-14 23:50:00,47.181,11.075,344.405,538.341,5.734,538.966,539.556,540.356,537.769,539.503,540.253,539.794,539.821,537.725,538.843,539.868,537.331,539.77,537.953,540.715,536.793,535.664,538.809,538.343,535.902,534.981,536.724,538.426,538.593,536.433,537.857,538.457,2.8272,61.798,3.0,2.973,58.062,0.354,0
2025-10-15 00:00:00,47.078,11.084,344.753,538.829,6.153,538.125,538.237,538.728,540.097,538.838,541.996,541.225,540.846,541.313,538.996,541.294,537.835,541.838,538.52,538.686,537.666,536.351,535.843,537.144,537.611,537.396,539.614,536.869,539.126,536.866,539.429,537.899,2.8181,61.727,3.187,2.857,58.015,0.423,0
2025-10-15 00:10:00,46.932,11.019,344.014,538.7,4.809,538.07,537.747,540.226,537.477,539.753,541.47,540.908,541.107,539.671,540.327,539.725,540.136,539.57,538.879,537.936,538.002,537.293,537.99,537.555,538.773,536.661,539.046,537.11,537.853,537.023,537.394,537.204,2.7949,61.529,3.013,2.891,58.013,0.274,0
2025-10-15 00:20:00,46.949,11.031,344.292,538.867,4.139,538.444,537.766,537.144,540.874,538.884,540.512,539.332,539.478,540.842,540.37,541.046,539.792,539.208,538.151,540.23,539.202,538.108,538.39,539.491,537.143,537.051,538.054,538.134,536.907,537.988,537.572,539.298,2.8179,61.712,3.007,2.924,58.054,0.326,0
2025-10-15 00:30:00,46.98,11.0,344.04,539.04,5.985,537.932,541.1,538.651,539.693,541.492,542.048,539.552,539.777,538.86,541.6,541.876,539.822,538.881,539.511,538.569,539.458,537.156,538.568,537.263,538.339,536.322,538.235,537.408,536.063,539.854,537.066,538.975,2.8177,61.67,2.874,2.916,57.994,0.264,0
2025-10-15 00:40:00,46.832,11.02,343.472,538.074,5.538,537.862,537.793,540.949,539.44,538.147,540.026,538.186,538.637,538.767,538.02,540.363,537.015,537.522,538.179,539.333,539.567,536.978,536.015,535.411,536.462,535.992,538.311,537.366,536.993,537.942,538.862,537.869,2.8113,61.802,3.1,3.012,57.799,0.283,0
2025-10-15 00:50:00,46.979,11.069,344.3,538.831,6.896,537.062,538.987,539.325,542.245,539.152,541.363,540.932,539.203,540.923,540.772,539.922,538.863,539.245,539.0,539.291,538.717,538.381,537.988,538.045,537.358,535.349,538.209,537.929,537.508,535.865,538.622,538.17,2.8308,61.592,3.095,3.09,58.033,0.333,0
2025-10-15 01:00:00,46.699,11.038,344.228,538.397,5.64,539.044,537.49,538.564,538.018,539.741,540.397,540.224,540.885,538.622,540.347,539.504,539.693,539.108,539.481,538.257,536.584,538.73,537.732,535.245,537.452,536.429,536.095,535.914,538.593,538.267,537.75,538.555,2.8086,61.826,2.973,2.931,57.959,0.3,0
2025-10-15 01:10:00,46.897,11.079,344.589,537.509,5.273,535.483,537.212,536.84,539.6,540.568,538.238,539.44,537.764,538.814,539.634,537.98,538.26,537.286,538.394,536.402,537.987,535.295,537.741,536.72,537.775,535.313,535.49,537.909,535.698,537.762,536.832,536.297,2.802,61.802,3.038,2.949,57.918,0.28,0
2025-10-15 01:20:00,46.937,11.054,343.78,538.323,5.544,538.644,539.105,537.797,537.563,539.38,537.886,539.727,540.32,541.698,539.168,538.929,540.522,538.383,538.664,538.43,537.327,539.33,537.032,536.194,536.154,537.412,537.232,537.341,538.036,539.005,537.266,536.184,2.8186,62.011,2.97,3.006,57.892,0.387,0
2025-10-15 01:30:00,46.708,11.062,343.888,538.426,4.427,540.73,538.921,538.13,540.042,539.697,539.573,540.507,538.307,538.057,539.004,539.484,539.282,537.836,539.087,539.66,536.901,537.033,537.76,536.548,536.844,536.987,538.264,538.904,536.303,536.895,538.738,538.021,2.7885,61.823,3.103,3.006,57.94,0.369,0
2025-10-15 01:40:00,46.623,11.005,344.142,537.865,4.362,538.789,537.123,538.367,538.231,538.896,537.819,538.793,540.088,539.277,537.807,538.253,537.208,536.951,536.668,539.663,538.24,537.744,537.994,538.081,536.976,535.726,537.285,538.274,537.027,537.092,536.23,537.766,2.8,61.473,3.065,2.868,58.001,0.33,0
2025-10-15 01:50:00,46.802,11.085,344.245,538.3,5.866,537.975,537.971,538.817,538.859,539.949,541.44,539.558,540.319,538.405,540.617,538.671,538.016,539.925,540.393,537.61,535.62,537.665,537.158,536.263,535.574,538.136,536.632,538.02,535.878,537.511,537.155,539.97,2.801,61.671,3.093,3.059,58.104,0.441,0
2025-10-15 02:00:00,46.99,11.042,344.321,538.996,6.36,538.416,539.454,538.904,541.684,540.8,541.721,539.435,542.275,539.726,541.114,540.353,540.421,538.81,538.342,537.573,539.361,535.915,537.764,538.547,536.802,536.7,538.303,538.288,537.093,536.657,538.963,539.484,2.7955,61.816,3.041,3.011,58.122,0.288,0
2025-10-15 02:10:00,47.095,11.1,344.617,539.066,6.153,540.187,541.874,539.322,538.826,539.39,541.42,539.6,541.452,540.34,540.991,542.156,541.648,539.805,537.755,537.536,539.307,537.879,538.521,537.888,538.114,536.638,536.003,537.378,536.778,537.645,538.312,538.028,2.8229,61.838,3.049,3.029,58.124,0.277,0
2025-10-15 02:20:00,46.881,11.095,344.418,538.804,5.397,539.111,537.561,540.962,538.229,541.503,540.162,539.441,541.415,540.035,540.399,540.328,540.58,538.979,539.503,537.763,538.923,538.987,537.653,538.591,536.376,537.06,536.742,537.757,536.106,538.49,536.824,538.229,2.8121,62.029,3.106,2.979,57.86,0.272,0
2025-10-15 02:30:00,46.8,11.038,344.138,538.747,4.262,539.362,539.506,537.905,540.032,539.191,539.505,541.129,539.893,541.053,539.79,538.861,540.058,537.534,538.006,538.106,538.757,536.867,537.662,538.618,538.617,537.541,537.924,538.52,537.399,538.053,538.197,538.091,2.7984,61.631,3.003,2.754,57.885,0.318,0
