timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-15 02:40:00,46.661,11.057,343.928,539.162,5.866,537.797,539.963,539.902,539.403,539.365,539.491,542.468,541.791,539.155,540.983,538.11,542.583,537.515,539.841,538.824,538.403,538.779,538.209,538.38,539.332,539.635,536.842,536.717,537.925,539.197,538.201,538.568,2.8078,61.512,3.065,2.978,57.952,0.419,0
2025-10-15 02:50:00,46.903,11.049,344.483,539.495,6.958,539.008,540.019,540.308,539.871,541.322,541.51,543.018,540.812,540.411,540.521,541.143,540.739,540.067,539.618,540.563,537.721,536.995,536.646,536.06,537.928,539.562,538.003,536.484,539.759,538.925,541.438,537.908,2.8197,61.7,2.913,2.994,57.929,0.333,0
2025-10-15 03:00:00,46.675,11.102,344.062,538.111,5.463,538.317,537.106,539.133,539.565,539.067,539.362,538.215,540.791,538.638,538.407,538.647,541.362,538.706,535.899,536.623,535.996,538.784,537.761,538.003,536.696,538.571,537.57,539.48,536.305,536.11,536.119,537.764,2.8084,61.305,3.169,2.941,58.023,0.308,0
2025-10-15 03:10:00,46.746,11.08,344.184,537.829,5.996,539.795,538.001,536.887,540.022,538.363,539.283,539.623,540.593,537.64,538.736,538.098,536.732,539.917,537.267,537.11,538.546,539.155,535.821,537.071,534.597,536.45,536.849,536.516,536.304,536.887,537.093,538.023,2.806,61.349,2.986,2.921,57.689,0.322,0
2025-10-15 03:20:00,46.766,11.078,344.143,538.688,4.79,538.13,539.208,541.341,541.455,538.537,540.713,540.537,539.215,538.88,541.39,536.904,540.769,539.648,539.442,537.527,538.158,537.093,538.033,538.151,536.665,537.016,537.518,536.909,538.167,536.882,537.594,538.685,2.7934,61.701,3.193,2.84,57.812,0.391,0
2025-10-15 03:30:00,46.835,11.098,343.97,538.286,5.937,540.338,538.163,537.428,538.627,540.371,540.041,541.638,538.842,541.468,539.372,536.802,538.313,538.507,540.27,537.057,537.517,537.397,535.701,537.442,537.009,537.293,536.453,536.01,536.819,538.851,538.005,537.994,2.7953,61.872,2.965,2.991,58.027,0.281,0
2025-10-15 03:40:00,46.937,11.11,344.16,538.949,4.121,538.903,540.331,539.35,539.103,539.411,540.813,540.938,539.777,540.683,540.05,539.833,540.661,540.892,538.835,538.441,537.393,539.355,538.668,538.903,538.005,537.119,537.723,536.817,537.149,537.958,536.967,537.549,2.8175,61.695,3.035,3.05,57.747,0.345,0
2025-10-15 03:50:00,46.753,11.016,344.224,539.26,4.701,539.007,539.306,539.589,541.775,540.488,541.676,539.492,540.254,540.522,539.035,539.076,539.518,541.213,541.06,539.464,537.074,539.055,537.831,537.87,537.738,537.112,538.73,538.553,538.451,537.723,537.328,541.085,2.8114,61.791,3.127,2.826,57.691,0.354,0
2025-10-15 04:00:00,46.951,11.037,344.218,538.575,4.459,536.667,539.04,538.545,539.71,540.71,539.946,539.443,539.204,539.646,540.003,539.163,539.184,540.691,536.964,537.616,537.315,537.967,539.265,539.587,538.462,536.251,538.425,537.085,537.622,537.764,538.492,536.771,2.8094,61.75,3.19,2.858,57.913,0.342,0
2025-10-15 04:10:00,46.973,10.972,344.269,538.912,6.674,539.069,540.302,541.414,539.56,539.286,540.629,541.959,540.001,538.86,539.913,538.951,540.548,538.833,535.285,538.722,538.589,538.844,539.225,537.279,537.794,536.921,537.368,538.794,536.596,538.499,538.267,539.105,2.8233,61.691,3.077,3.054,57.896,0.312,0
2025-10-15 04:20:00,46.9,11.054,344.049,539.271,4.871,538.792,538.231,539.933,540.604,541.211,539.319,541.644,539.712,539.126,541.179,539.354,541.616,540.224,538.848,540.494,540.077,538.6,538.035,537.471,538.602,537.015,536.773,538.414,539.021,537.567,538.744,539.719,2.8054,61.521,2.971,3.095,57.862,0.314,0
2025-10-15 04:30:00,46.875,11.067,344.279,538.153,5.06,539.122,538.154,539.583,538.207,537.773,539.634,539.083,540.175,537.944,540.158,538.309,539.443,538.944,539.388,539.694,538.278,537.618,535.187,537.091,537.191,535.935,535.115,537.848,536.762,536.992,538.14,538.351,2.8089,61.685,3.05,2.902,57.816,0.433,0
2025-10-15 04:40:00,46.873,11.065,343.986,538.372,4.945,538.114,539.994,538.057,538.666,540.309,540.7,539.398,540.441,538.464,539.324,540.63,538.732,537.357,538.055,538.009,539.14,539.036,536.665,536.871,535.755,538.583,536.036,536.573,536.685,538.114,538.484,537.856,2.8286,61.51,2.901,3.088,58.065,0.325,0
2025-10-15 04:50:00,47.086,11.054,344.26,539.526,6.797,540.942,540.18,540.502,542.302,539.22,541.271,540.884,539.683,541.822,541.233,541.391,539.666,538.973,539.931,539.22,539.844,539.551,539.324,537.744,535.505,538.137,539.052,537.465,538.84,537.834,539.42,537.278,2.8138,61.859,3.056,2.936,58.078,0.337,0
2025-10-15 05:00:00,47.355,11.058,345.4,539.646,5.046,538.073,540.555,541.386,541.205,538.956,541.656,539.927,540.571,541.677,540.23,540.699,541.245,541.101,540.069,540.034,538.654,538.599,538.738,536.631,537.302,538.136,538.473,540.774,537.353,537.856,540.483,540.05,2.8027,61.917,3.235,2.979,58.073,0.363,0
2025-10-15 05:10:00,47.265,11.088,344.0,539.107,7.844,539.047,540.666,541.459,539.518,539.923,540.661,542.952,539.871,540.792,540.707,541.212,539.921,540.566,539.654,537.619,538.544,536.13,536.785,537.779,538.327,537.978,538.131,539.224,535.108,537.599,537.04,538.665,2.8131,61.58,2.858,2.918,57.842,0.366,0
2025-10-15 05:20:00,47.022,11.058,344.107,538.686,5.712,538.873,538.883,539.597,540.721,539.655,540.515,541.389,540.177,540.766,537.409,541.644,540.35,537.993,539.189,539.961,537.003,537.888,536.911,538.057,537.088,536.908,537.075,535.932,537.505,536.818,536.799,539.417,2.8063,61.626,3.134,2.835,57.989,0.313,0
2025-10-15 05:30:00,47.202,11.076,344.318,539.928,5.662,539.75,541.064,539.643,541.594,541.619,541.05,542.491,541.177,540.691,541.545,540.511,540.93,540.34,539.455,539.266,541.494,539.24,538.359,539.225,537.892,537.715,537.548,536.829,539.574,538.656,541.447,538.96,2.8234,61.708,2.964,2.854,58.184,0.369,0
2025-10-15 05:40:00,47.36,11.037,344.119,538.774,5.552,539.267,539.421,539.256,539.222,541.449,539.716,540.559,540.557,538.189,538.885,539.066,539.145,540.357,537.178,538.382,539.862,538.054,538.375,538.333,537.167,538.779,538.802,535.897,536.871,536.877,537.685,539.558,2.8156,61.412,2.933,3.011,58.054,0.35,0
2025-10-15 05:50:00,47.398,11.101,344.353,539.705,5.726,539.404,541.009,541.322,541.477,540.526,539.798,541.518,541.66,541.508,541.03,541.828,541.547,540.203,539.706,540.337,538.557,539.343,538.556,537.889,538.336,538.168,536.102,539.363,536.885,538.392,538.896,538.681,2.8279,62.027,3.12,2.937,57.915,0.318,0
2025-10-15 06:00:00,47.369,11.073,344.348,539.36,4.933,538.893,540.456,539.964,540.502,541.051,541.325,540.875,538.727,539.938,539.318,540.812,538.994,541.944,537.011,538.741,539.208,539.058,538.247,539.291,538.08,538.779,539.071,537.568,537.553,539.332,539.149,538.823,2.8167,61.859,3.02,2.858,58.017,0.314,0
2025-10-15 06:10:00,47.487,11.095,344.766,539.106,6.035,539.188,539.602,540.267,539.442,541.102,540.933,541.378,541.426,540.036,540.541,540.133,539.946,538.878,539.19,539.602,538.296,536.789,538.232,538.135,537.08,538.776,538.416,538.19,535.391,538.071,538.516,538.293,2.8334,61.575,3.093,2.91,58.039,0.321,0
2025-10-15 06:20:00,47.579,11.116,344.27,538.927,5.155,538.944,539.568,539.769,540.639,540.768,540.335,541.536,539.583,539.458,538.947,541.389,539.729,539.494,539.507,539.269,538.634,539.081,536.381,537.059,537.451,537.162,538.778,536.743,537.255,537.408,538.199,537.938,2.8206,61.839,3.146,2.939,57.969,0.405,0
2025-10-15 06:30:00,47.565,11.069,344.39,538.419,5.369,538.191,538.175,539.749,540.296,539.285,539.702,541.113,537.893,541.557,539.157,539.557,539.526,538.734,538.805,536.556,536.672,538.167,536.188,536.918,538.091,538.345,536.277,537.76,538.316,537.368,537.336,537.589,2.8414,61.911,3.12,3.068,58.211,0.377,0
2025-10-15 06:40:00,47.675,11.065,344.583,539.521,6.94,539.805,539.065,540.735,541.323,539.892,541.31,542.013,539.997,543.125,541.586,539.735,539.89,540.096,538.922,539.495,539.341,538.455,539.752,538.743,537.611,538.476,537.432,537.307,536.185,539.362,538.306,539.121,2.8437,61.777,3.076,2.89,57.779,0.374,0
2025-10-15 06:50:00,47.663,11.068,344.676,539.367,4.775,538.419,539.272,540.527,539.834,540.531,540.22,541.583,540.497,540.812,540.504,540.485,539.809,540.29,540.106,539.59,538.866,539.153,539.16,536.808,538.801,538.452,537.423,537.572,539.328,538.389,538.039,538.442,2.8413,61.953,2.984,2.98,57.957,0.363,0
2025-10-15 07:00:00,47.627,11.037,344.979,539.346,4.64,539.141,539.128,539.625,541.098,541.032,540.556,541.277,539.751,540.531,540.297,538.925,541.186,539.807,539.36,538.86,539.77,538.515,539.763,538.496,536.637,538.395,538.631,537.851,536.914,539.04,538.39,539.377,2.8473,61.802,3.164,2.847,58.056,0.388,0
2025-10-15 07:10:00,47.37,11.056,344.159,539.371,5.042,539.608,540.827,541.623,540.438,541.34,540.055,540.497,540.084,540.065,539.901,541.462,540.422,541.485,539.3,537.408,539.177,539.036,538.915,538.841,536.704,536.581,538.617,538.755,537.561,539.04,538.194,537.084,2.8159,61.72,3.061,2.893,58.092,0.238,0
2025-10-15 07:20:00,47.661,11.117,344.674,539.428,5.512,539.16,538.41,540.774,541.113,540.461,541.345,539.203,541.891,539.108,539.937,540.103,540.743,539.378,538.842,540.502,538.811,540.746,538.77,536.603,540.34,536.379,537.67,539.684,538.482,538.048,539.63,538.43,2.8378,62.021,3.069,2.865,58.013,0.365,0
2025-10-15 07:30:00,47.57,11.079,344.597,539.452,4.864,539.17,539.829,539.683,540.129,538.873,541.714,540.836,541.363,542.173,540.652,540.395,539.94,540.571,538.07,537.922,538.954,539.457,539.872,539.085,538.789,537.309,537.807,538.568,538.115,538.009,539.87,538.042,2.8299,61.979,3.023,2.864,58.08,0.438,0
2025-10-15 07:40:00,47.736,11.077,344.667,539.217,6.353,540.386,539.16,539.301,539.984,540.523,541.393,541.913,541.0,540.845,539.287,542.801,540.163,540.452,538.314,538.494,539.131,537.141,536.448,539.3,536.761,537.322,539.357,537.393,537.86,537.222,537.589,539.32,2.8396,62.075,3.086,3.017,58.198,0.347,0
2025-10-15 07:50:00,47.952,11.118,344.701,539.965,5.138,537.982,540.12,540.671,542.129,542.154,541.856,541.094,540.093,540.477,541.792,540.242,541.811,540.552,540.351,539.04,540.475,538.155,537.016,539.294,538.846,538.228,538.279,538.48,540.119,539.445,538.724,541.643,2.8502,61.806,3.064,3.07,58.114,0.322,0
2025-10-15 08:00:00,47.873,11.04,344.519,540.397,5.609,538.717,540.66,542.027,541.662,541.556,542.039,543.044,540.621,541.575,542.017,540.792,540.481,541.083,542.632,541.038,540.568,539.526,539.018,539.17,540.04,538.793,540.215,537.435,539.165,537.846,539.916,539.085,2.8461,62.17,2.995,2.989,58.08,0.351,0
2025-10-15 08:10:00,48.257,11.111,345.265,541.602,4.317,541.503,542.87,541.928,542.53,543.155,543.86,541.949,543.742,541.855,543.243,542.496,543.093,540.003,541.969,541.279,541.161,540.658,539.666,540.632,540.522,540.259,539.543,540.378,540.474,541.188,540.794,542.509,2.8432,62.09,3.052,3.016,57.891,0.363,0
2025-10-15 08:20:00,47.855,11.059,345.056,539.422,4.627,539.901,537.179,538.992,539.825,541.806,541.324,539.864,540.057,541.569,539.442,540.689,540.664,541.004,541.469,539.333,538.647,538.887,537.73,537.883,537.955,537.552,538.593,539.652,537.603,540.511,537.21,539.049,2.8437,62.075,3.036,2.851,58.082,0.382,0
2025-10-15 08:30:00,48.063,11.072,345.203,539.996,6.797,541.713,541.005,541.275,541.061,542.103,543.153,541.097,541.823,541.278,540.894,539.116,542.502,541.428,539.737,541.337,540.085,539.408,536.847,538.977,538.27,537.423,537.211,536.648,536.356,538.337,539.842,540.979,2.8463,62.025,2.924,2.962,57.939,0.296,0
2025-10-15 08:40:00,48.257,11.108,345.267,540.155,5.624,539.522,539.767,541.583,541.554,540.826,541.11,541.558,542.375,541.233,541.226,540.759,540.98,539.447,541.921,539.904,538.938,540.427,539.439,540.057,539.688,536.751,538.209,539.405,538.084,539.702,540.021,539.7,2.8572,61.974,3.015,2.931,58.001,0.286,0
2025-10-15 08:50:00,48.115,11.059,345.418,540.316,6.978,540.862,540.695,542.316,540.824,543.235,541.893,541.596,541.294,543.314,540.598,541.257,540.795,540.305,538.848,539.244,539.751,540.912,538.112,538.413,539.194,539.034,538.164,536.336,539.965,540.629,538.955,541.997,2.8399,61.728,3.054,2.933,57.937,0.37,0
2025-10-15 09:00:00,48.105,11.136,345.032,539.714,4.904,540.103,538.985,540.389,540.66,541.944,541.461,540.077,541.3,540.502,541.22,541.447,541.15,540.25,539.108,541.172,538.789,537.523,538.066,538.744,537.04,538.57,540.663,538.151,537.343,539.21,539.16,539.245,2.854,61.91,3.076,3.088,57.931,0.435,0
2025-10-15 09:10:00,48.149,11.051,344.805,539.82,6.427,541.428,539.417,541.181,542.222,541.671,540.408,541.027,540.79,539.885,543.112,539.912,538.545,539.945,540.74,540.693,539.502,537.228,538.263,538.39,536.685,539.335,538.565,538.575,539.275,537.998,540.239,540.122,2.8559,62.056,3.111,3.006,58.169,0.376,0
2025-10-15 09:20:00,48.102,11.126,345.492,540.795,6.545,541.099,539.793,542.316,541.927,541.528,542.989,541.03,544.381,543.59,542.076,541.967,540.162,542.075,540.412,540.836,539.408,539.724,537.836,539.078,538.768,538.74,541.167,538.813,540.454,539.185,540.809,541.296,2.8199,61.96,3.122,2.88,58.174,0.348,0
2025-10-15 09:30:00,48.412,11.166,345.114,539.937,6.304,540.88,538.736,542.951,541.219,540.028,540.27,542.763,543.581,542.533,541.909,541.037,539.278,540.537,539.545,538.736,539.807,540.706,537.856,539.048,538.764,539.116,538.241,537.277,538.58,539.534,537.841,537.532,2.8809,61.734,3.023,2.898,57.953,0.384,0
2025-10-15 09:40:00,48.636,11.124,346.157,540.615,6.94,540.973,541.356,539.551,540.54,542.182,543.308,541.106,542.6,543.823,543.59,541.121,541.618,540.16,540.726,540.511,538.498,539.502,539.929,539.924,540.358,536.883,538.642,539.445,540.004,539.733,539.439,541.094,2.8607,61.925,3.058,2.903,58.22,0.308,0
2025-10-15 09:50:00,48.829,11.125,345.818,541.084,5.137,541.005,542.898,541.338,542.058,541.719,542.68,541.789,543.83,541.913,542.076,541.304,540.787,540.987,540.318,542.308,538.693,541.955,538.99,540.602,540.426,540.467,539.383,540.12,541.418,539.137,539.995,541.062,2.877,62.158,3.027,3.023,57.968,0.364,0
2025-10-15 10:00:00,48.509,11.121,345.646,540.354,5.391,539.05,540.198,539.99,541.99,542.91,541.998,540.327,542.397,542.221,541.073,542.382,538.727,541.963,541.091,539.989,539.829,539.786,537.968,538.643,540.929,537.519,539.708,538.688,538.462,541.067,540.556,540.09,2.8771,62.127,3.049,3.062,58.289,0.419,0
2025-10-15 10:10:00,48.643,11.094,345.629,540.565,7.067,541.296,541.661,540.555,542.309,540.375,541.616,544.698,541.231,543.04,539.115,541.983,541.717,542.101,540.615,539.426,540.453,537.782,539.507,538.265,538.822,537.631,539.731,538.637,539.477,539.778,542.658,540.766,2.8714,62.034,3.109,2.874,57.948,0.364,0
2025-10-15 10:20:00,48.716,11.135,345.756,540.842,5.59,541.005,540.671,542.346,540.867,541.484,542.891,541.28,544.094,542.143,543.49,539.941,542.061,540.118,540.759,541.134,540.62,540.511,539.56,538.504,539.32,539.95,539.496,539.95,540.709,539.417,539.23,541.187,2.8867,62.168,3.07,2.954,58.045,0.382,0
2025-10-15 10:30:00,48.849,11.109,345.698,541.127,5.518,542.303,541.09,542.295,542.91,542.646,543.148,541.642,542.403,543.516,542.194,541.454,540.573,541.057,541.6,540.861,539.94,541.952,539.882,540.161,537.998,538.655,539.417,538.219,540.919,540.817,541.083,541.695,2.8991,62.281,3.154,2.887,57.997,0.358,0
2025-10-15 10:40:00,48.612,11.115,345.346,541.234,6.546,540.118,542.663,540.406,541.867,544.248,543.444,545.28,542.345,541.169,542.3,541.801,541.467,542.995,540.77,538.734,540.79,539.314,539.597,539.739,539.027,540.112,540.548,540.182,540.314,540.413,541.954,541.723,2.8673,61.884,2.958,2.872,58.131,0.38,0
2025-10-15 10:50:00,48.727,11.105,345.516,540.743,5.146,540.536,540.373,541.816,541.967,543.064,542.931,541.188,542.099,542.283,542.359,541.943,542.122,541.025,539.869,539.992,538.563,540.698,540.397,540.891,539.342,538.955,540.445,537.918,539.105,538.861,540.8,540.523,2.8806,62.114,2.989,2.885,58.052,0.357,0
2025-10-15 11:00:00,48.655,11.163,345.628,541.257,5.711,540.748,541.793,541.918,543.207,541.428,543.619,543.655,543.203,543.468,542.829,543.074,542.779,541.559,541.132,540.552,539.72,541.439,538.849,540.759,537.944,539.27,539.674,538.999,541.49,540.831,539.748,540.256,2.8753,62.298,2.982,2.938,58.186,0.314,0
2025-10-15 11:10:00,49.052,11.128,346.005,541.11,6.729,543.078,540.518,542.309,542.901,541.59,543.088,544.527,542.437,542.645,540.953,542.558,541.338,540.93,541.28,541.565,541.062,539.217,540.204,541.595,540.985,539.532,538.042,539.175,541.241,537.798,538.841,540.568,2.8911,62.229,3.039,3.089,58.107,0.324,0
2025-10-15 11:20:00,48.98,11.179,346.267,541.768,4.683,542.286,542.246,541.628,541.535,542.533,542.152,542.199,543.433,543.945,543.274,544.004,541.826,542.723,542.068,542.355,541.883,541.338,541.622,540.533,539.786,540.38,541.858,540.132,539.321,540.349,541.154,541.186,2.8765,62.289,3.029,2.951,57.835,0.37,0
2025-10-15 11:30:00,48.887,11.191,345.726,540.386,7.78,540.383,539.869,541.945,541.954,541.788,541.622,543.483,541.532,542.03,541.076,542.351,541.551,542.445,540.144,540.355,538.771,539.312,541.077,538.891,540.608,538.807,535.703,539.196,538.237,538.957,538.558,539.769,2.8712,62.517,3.059,2.922,58.012,0.327,0
2025-10-15 11:40:00,49.206,11.115,345.58,541.32,5.18,540.895,542.208,541.404,541.591,542.518,542.075,541.467,542.705,543.309,541.359,543.11,543.599,542.602,540.671,542.138,541.548,540.034,540.169,540.443,539.944,539.364,538.419,539.386,540.511,542.002,540.446,541.719,2.9013,62.347,3.057,2.944,57.945,0.4,0
2025-10-15 11:50:00,49.04,11.125,345.581,540.94,4.397,540.272,540.523,542.48,543.049,541.667,540.986,542.775,542.691,542.286,541.851,543.191,541.353,540.17,540.036,540.746,540.35,538.794,540.146,538.826,540.689,539.612,539.683,539.766,541.101,540.684,540.853,540.794,2.8879,62.134,3.035,2.903,57.974,0.37,0
2025-10-15 12:00:00,49.304,11.066,346.281,541.462,4.147,541.413,543.266,541.783,540.364,541.88,541.926,540.811,543.574,542.563,543.482,542.515,543.083,541.404,540.823,541.264,540.725,540.163,540.885,539.427,541.312,540.756,542.474,541.096,541.262,539.797,540.349,541.071,2.8716,62.335,3.095,3.013,58.121,0.281,0
2025-10-15 12:10:00,49.163,11.132,345.789,540.84,6.025,540.004,541.351,543.196,540.603,542.112,540.737,542.802,542.762,543.205,542.956,543.592,543.504,542.979,540.561,538.539,540.602,539.628,539.291,538.769,539.1,539.675,538.359,537.567,539.899,540.217,540.8,539.88,2.8923,62.426,3.022,2.82,58.036,0.44,0
2025-10-15 12:20:00,49.028,11.178,345.939,541.475,5.436,542.445,540.651,541.973,542.78,543.5,542.819,543.692,543.122,540.325,543.475,542.157,541.428,541.884,540.672,542.673,540.388,540.034,538.875,539.288,540.823,540.209,540.581,540.659,538.769,544.205,541.253,541.152,2.8903,62.009,2.98,3.065,57.939,0.375,0
2025-10-15 12:30:00,49.012,11.147,345.66,540.988,6.483,542.88,541.299,541.292,542.868,541.326,541.923,543.094,542.749,541.689,542.962,542.476,541.212,541.162,540.568,541.379,539.887,538.975,541.132,540.132,540.001,539.878,539.427,539.827,536.611,540.23,540.273,541.42,2.872,62.605,2.968,2.918,58.067,0.298,0
2025-10-15 12:40:00,49.177,11.113,346.082,540.547,5.781,541.846,540.873,539.405,540.223,542.417,541.953,544.097,542.143,541.621,542.725,541.888,540.867,540.019,539.446,538.436,541.024,541.212,539.546,538.366,539.502,539.68,538.339,540.447,538.316,538.646,540.698,541.033,2.895,62.268,3.002,2.857,57.883,0.371,0
2025-10-15 12:50:00,49.378,11.159,345.748,540.974,4.959,540.68,541.37,543.662,541.164,541.654,543.034,543.168,542.795,542.205,542.387,543.559,540.417,541.609,538.759,542.038,540.949,539.962,538.703,540.256,539.153,539.086,539.022,541.412,540.908,540.334,538.875,539.124,2.8893,62.409,3.085,3.034,58.105,0.435,0
2025-10-15 13:00:00,48.941,11.156,345.934,539.831,5.41,540.797,540.987,539.509,540.922,537.687,540.46,541.809,540.757,541.303,541.34,542.065,538.98,540.86,540.427,539.587,537.788,538.504,538.309,539.581,537.945,539.063,540.411,539.695,540.144,540.668,536.655,539.188,2.8844,62.256,2.77,2.907,58.018,0.332,0
2025-10-15 13:10:00,49.27,11.176,345.949,540.676,6.019,540.999,541.621,541.526,542.105,541.062,540.577,543.339,541.173,543.945,542.25,542.294,541.346,541.666,541.181,540.856,539.835,539.183,538.03,538.056,539.744,538.529,538.905,540.284,540.021,540.476,537.926,541.322,2.9013,62.364,2.986,3.004,58.305,0.34,0
2025-10-15 13:20:00,49.13,11.175,345.75,541.716,5.516,540.502,541.882,542.956,542.559,543.132,543.387,544.432,542.827,542.697,542.291,543.55,543.36,543.048,540.171,540.066,540.909,541.69,541.563,541.26,540.036,541.336,538.916,540.119,539.036,542.025,541.087,541.496,2.8776,62.148,3.129,2.944,58.228,0.387,0
2025-10-15 13:30:00,49.392,11.149,346.227,541.164,4.714,541.199,540.705,540.135,541.227,543.667,542.733,542.965,542.203,543.414,543.02,542.952,543.014,540.814,543.029,541.337,539.902,539.254,540.107,539.264,539.316,539.594,539.223,540.839,539.149,538.953,541.009,542.412,2.9089,62.418,2.919,3.117,58.241,0.308,0
2025-10-15 13:40:00,48.989,11.196,346.264,541.357,4.548,540.725,542.294,542.288,542.569,543.928,542.575,542.302,542.39,541.734,542.116,541.598,540.509,541.327,541.927,542.419,539.393,540.023,541.389,540.274,540.332,540.478,539.608,541.892,539.38,540.127,541.807,541.237,2.8623,62.161,3.088,3.154,57.866,0.361,0
2025-10-15 13:50:00,48.812,11.102,345.71,541.426,5.73,540.533,541.12,542.328,541.992,542.388,543.906,542.709,543.46,542.977,541.648,543.104,543.136,540.246,542.069,542.639,540.951,540.883,540.717,540.036,540.412,540.833,540.613,538.176,539.105,541.819,540.251,540.445,2.8755,62.107,3.232,2.89,57.912,0.328,0
2025-10-15 14:00:00,49.166,11.158,345.771,541.383,4.54,541.356,540.713,542.906,542.032,540.962,543.375,542.028,543.5,541.912,542.504,542.063,541.3,542.944,540.29,541.018,541.187,539.844,540.093,538.96,539.992,541.405,540.123,539.554,541.541,542.911,541.308,541.525,2.8779,62.578,3.071,2.867,58.085,0.379,0
2025-10-15 14:10:00,49.298,11.164,345.812,541.392,4.891,542.037,544.14,540.817,542.811,542.219,542.439,542.464,543.471,540.049,543.284,543.075,541.98,540.678,539.694,541.576,542.542,539.558,540.676,541.694,539.53,539.249,539.251,540.621,540.204,541.046,540.561,541.924,2.9059,62.356,3.023,3.076,58.197,0.366,0
2025-10-15 14:20:00,49.31,11.122,346.342,541.104,5.138,540.357,543.559,541.421,541.008,542.416,542.306,542.552,541.162,543.365,540.204,541.216,542.175,542.543,541.524,541.472,539.681,540.554,538.421,539.726,541.101,540.243,540.819,539.435,541.024,541.055,540.158,540.323,2.9012,62.404,3.143,2.913,57.691,0.306,0
2025-10-15 14:30:00,49.031,11.096,345.554,541.102,5.397,541.387,541.354,542.551,541.822,542.282,540.719,542.81,542.811,542.686,542.337,544.352,541.931,540.516,539.484,539.797,540.166,542.635,540.316,539.702,539.458,538.955,540.231,540.164,539.05,541.423,540.347,540.472,2.8867,62.334,2.965,2.944,58.08,0.355,0
2025-10-15 14:40:00,48.955,11.121,345.695,541.138,5.042,540.594,542.861,542.498,543.228,542.887,543.113,543.273,541.479,542.618,541.61,542.434,541.437,540.455,541.764,541.042,539.196,540.472,540.453,539.986,540.01,540.209,539.742,539.408,538.231,541.034,538.796,541.887,2.892,62.171,2.86,3.038,57.823,0.381,0
2025-10-15 14:50:00,49.245,11.173,345.736,541.69,7.121,540.757,541.306,543.097,543.385,542.778,544.91,542.404,543.448,543.686,542.265,543.073,542.598,542.574,542.202,542.838,540.016,541.302,540.502,539.156,541.606,537.789,541.13,540.003,540.768,540.1,540.039,541.895,2.8959,62.225,3.23,2.982,57.999,0.391,0
2025-10-15 15:00:00,49.27,11.143,345.729,541.045,4.278,542.1,541.967,541.084,540.368,543.278,541.674,541.256,542.542,543.381,542.806,542.385,541.345,541.758,539.803,540.949,539.457,540.67,539.103,540.581,539.491,539.259,541.542,540.77,539.966,540.752,540.106,539.833,2.8902,62.266,2.891,3.003,58.123,0.315,0
2025-10-15 15:10:00,49.18,11.202,346.14,541.838,5.02,542.185,542.75,542.398,541.134,542.935,544.263,543.639,544.092,543.703,543.133,542.327,543.497,542.349,542.73,541.949,540.252,540.409,539.659,540.877,540.189,540.943,540.067,540.965,539.243,541.094,540.6,542.232,2.8843,62.439,3.165,2.944,57.933,0.371,0
2025-10-15 15:20:00,49.095,11.126,346.222,541.155,5.886,542.698,540.899,543.269,543.805,539.492,544.351,541.402,542.294,542.012,542.615,542.32,542.122,541.761,540.798,541.912,539.911,539.202,539.935,540.581,538.465,539.931,539.271,538.633,541.22,540.163,540.415,541.709,2.8745,62.223,2.997,2.962,58.008,0.341,0
2025-10-15 15:30:00,49.054,11.09,345.854,541.097,5.168,541.723,542.73,540.896,542.157,542.893,542.552,542.02,542.332,542.962,542.946,542.539,541.599,540.888,543.173,540.87,539.282,540.007,539.743,540.161,539.181,539.026,538.005,539.871,541.404,541.12,539.489,540.038,2.8931,62.609,3.038,2.915,58.002,0.304,0
2025-10-15 15:40:00,49.166,11.16,345.808,540.717,5.095,541.814,542.387,540.136,540.985,541.782,540.792,540.859,539.875,542.553,541.866,543.213,541.21,542.582,542.951,540.989,541.243,540.698,539.062,539.408,538.807,538.118,539.338,538.977,540.258,540.613,538.277,540.556,2.8834,62.519,3.102,2.941,57.991,0.358,0
2025-10-15 15:50:00,48.886,11.155,345.701,540.59,6.163,540.401,540.111,540.391,541.738,539.95,542.124,541.616,543.52,542.454,543.052,542.728,542.047,540.124,540.48,540.278,538.97,540.905,539.443,539.143,538.101,537.357,540.852,540.602,539.161,538.606,541.504,540.282,2.8786,62.224,2.995,2.963,57.999,0.347,0
2025-10-15 16:00:00,48.996,11.122,345.912,540.612,5.975,540.128,540.193,541.218,540.733,543.154,541.591,542.918,543.321,542.815,541.207,541.156,541.716,541.214,539.83,541.497,540.275,539.895,538.257,539.101,538.435,539.931,540.241,538.652,537.346,540.307,540.51,540.888,2.9037,62.306,3.209,2.889,57.958,0.331,0
2025-10-15 16:10:00,48.817,11.14,345.181,541.229,6.121,540.11,540.8,543.726,542.125,541.709,543.349,542.139,541.513,542.604,542.484,542.132,544.265,542.971,541.432,542.683,539.899,539.626,540.534,540.018,539.476,541.146,538.144,539.639,539.383,539.928,540.327,541.014,2.8581,62.218,3.071,2.894,58.076,0.406,0
2025-10-15 16:20:00,48.959,11.109,345.647,541.32,6.176,541.912,540.816,543.239,541.867,543.129,541.682,544.354,542.158,543.155,543.734,542.969,540.708,542.875,541.043,542.262,541.356,538.178,539.919,540.39,540.562,539.386,538.867,539.271,539.294,540.735,540.437,541.353,2.8984,62.395,3.116,2.892,58.157,0.35,0
2025-10-15 16:30:00,48.934,11.149,345.828,541.086,5.041,542.068,543.039,540.869,541.053,542.592,542.017,540.641,542.244,542.611,541.782,543.366,541.793,543.021,542.595,542.947,539.871,540.272,539.844,539.091,538.325,538.463,539.771,540.055,538.375,541.098,540.976,540.535,2.8773,62.188,3.079,3.014,58.264,0.412,0
2025-10-15 16:40:00,49.077,11.201,346.151,541.331,5.318,541.185,541.457,542.178,542.7,542.503,542.08,544.467,543.195,542.908,543.639,543.515,542.381,539.844,542.152,541.993,540.133,539.652,539.149,540.648,539.722,539.526,539.417,539.204,540.755,540.243,541.161,540.133,2.8876,62.083,3.005,2.944,58.066,0.458,0
2025-10-15 16:50:00,48.929,11.173,345.759,540.85,4.038,540.649,540.252,539.848,542.371,542.216,542.771,541.285,541.979,542.007,540.749,543.222,541.309,541.885,541.112,540.126,540.687,539.73,540.163,540.984,540.455,539.184,540.33,540.453,540.839,539.355,539.545,539.454,2.8963,62.364,3.045,3.098,58.009,0.391,0
2025-10-15 17:00:00,48.6,11.098,345.91,540.941,6.583,541.288,541.743,541.727,540.499,543.013,544.329,540.66,541.906,542.264,541.248,543.069,542.216,541.64,541.584,541.22,537.746,540.156,540.019,541.398,539.234,538.611,541.271,539.542,539.053,539.358,540.472,540.133,2.8698,61.939,2.871,2.915,57.911,0.369,0
2025-10-15 17:10:00,48.868,11.122,345.751,540.262,4.787,540.664,540.106,540.172,540.366,541.433,541.234,541.312,542.794,540.198,541.73,540.915,542.037,541.025,540.257,540.959,539.232,539.644,538.84,539.762,538.007,539.56,538.194,539.93,540.44,539.706,539.65,538.907,2.8946,62.241,3.049,3.036,58.083,0.332,0
2025-10-15 17:20:00,48.773,11.139,346.053,541.756,4.78,542.292,541.397,542.484,541.77,543.391,542.951,543.235,544.204,542.425,542.655,543.254,543.845,541.285,542.726,539.489,543.355,540.855,540.812,541.539,539.744,540.027,539.424,540.173,542.116,540.474,541.444,540.033,2.868,62.218,3.011,3.008,58.013,0.34,0
2025-10-15 17:30:00,48.672,11.106,345.211,540.699,6.583,540.668,542.025,543.586,541.87,539.317,541.772,542.406,541.083,542.978,542.269,540.531,540.929,542.307,540.078,539.555,539.764,539.565,539.394,540.985,540.488,540.48,537.003,541.745,539.127,538.85,539.252,540.849,2.874,62.27,3.004,2.912,58.083,0.389,0
2025-10-15 17:40:00,48.981,11.168,345.626,540.494,5.664,540.656,542.402,542.883,539.471,541.121,540.794,542.078,542.145,541.641,541.872,540.849,542.027,540.979,539.902,540.637,540.564,538.979,541.055,537.881,539.179,539.41,537.609,538.281,537.707,539.846,540.101,543.273,2.8711,62.355,3.082,2.935,57.98,0.408,0
2025-10-15 17:50:00,48.696,11.123,345.971,541.735,4.663,542.431,540.59,541.353,541.768,542.218,543.982,543.459,543.879,543.115,543.554,541.637,543.452,542.347,540.483,541.88,541.98,540.792,539.319,541.469,539.556,542.512,539.541,540.073,539.847,541.075,542.299,542.234,2.8923,62.177,2.941,2.961,57.873,0.44,0
2025-10-15 18:00:00,48.528,11.132,345.568,540.778,5.356,541.076,541.056,541.467,542.753,540.639,540.471,542.419,542.184,543.085,540.141,543.31,541.093,540.268,542.94,541.392,541.152,538.718,537.954,539.521,540.512,539.781,541.272,539.587,538.954,539.435,540.083,539.742,2.8716,62.208,2.96,2.811,57.968,0.329,0
2025-10-15 18:10:00,48.643,11.105,345.207,540.76,6.289,541.846,540.717,542.149,541.564,540.965,541.975,544.386,543.222,542.094,541.186,541.075,541.942,540.933,541.044,538.879,539.852,540.433,538.433,540.487,538.097,539.933,539.362,539.761,538.655,540.354,541.694,539.47,2.876,62.176,3.108,2.997,57.751,0.346,0
2025-10-15 18:20:00,48.589,11.177,345.555,540.036,5.513,540.517,540.666,541.046,541.341,541.939,541.017,542.488,541.98,541.275,540.261,540.627,539.645,540.825,541.224,538.4,540.825,538.076,539.182,537.538,540.294,538.902,538.201,538.562,536.975,539.801,538.714,540.653,2.866,62.286,3.031,2.881,58.007,0.295,0
2025-10-15 18:30:00,48.452,11.137,344.999,540.049,7.225,538.93,541.067,540.287,541.321,540.024,543.93,539.956,541.797,541.677,543.109,541.726,540.239,540.402,541.886,539.738,538.142,538.367,539.954,537.738,539.087,538.83,536.705,538.043,540.911,538.306,540.227,538.92,2.865,61.994,3.161,2.987,58.145,0.327,0
2025-10-15 18:40:00,48.5,11.124,344.979,540.27,5.531,540.526,541.502,541.019,542.211,541.386,542.997,542.219,542.338,542.38,540.232,541.498,538.783,540.523,539.896,539.692,538.192,538.196,538.671,539.359,540.405,538.794,537.466,539.262,540.407,538.695,539.912,540.733,2.8703,62.052,3.097,2.986,58.037,0.376,0
2025-10-15 18:50:00,48.28,11.088,345.613,540.282,5.838,539.576,539.646,540.98,542.372,539.782,540.199,541.354,542.392,541.93,542.851,543.219,541.759,539.248,539.631,540.285,537.637,540.512,540.25,540.621,538.55,539.25,537.381,538.533,539.917,539.061,540.165,540.524,2.8687,61.704,3.064,2.87,58.102,0.357,0
2025-10-15 19:00:00,48.284,11.124,345.488,539.727,4.915,538.709,541.272,538.216,540.517,541.965,541.155,542.798,540.941,541.931,539.036,540.01,538.939,539.006,540.539,539.931,538.271,540.511,538.649,539.519,538.714,537.883,538.21,539.265,539.098,538.019,540.295,539.239,2.8613,62.04,3.074,2.979,57.818,0.354,0
2025-10-15 19:10:00,48.318,11.118,344.979,540.382,4.808,541.481,540.039,541.598,541.96,540.399,540.965,540.979,542.916,542.56,541.222,542.365,541.745,539.307,541.253,539.207,540.944,538.601,538.573,539.417,540.1,538.108,539.041,539.072,540.268,539.741,540.31,538.145,2.8657,61.976,3.139,2.993,58.187,0.393,0
2025-10-15 19:20:00,48.216,11.133,345.333,540.381,5.761,539.551,539.112,542.824,540.189,540.916,541.839,541.811,541.136,542.483,543.97,541.498,540.103,542.519,540.886,539.141,540.631,539.856,538.748,538.46,538.209,538.618,539.053,541.172,540.228,538.455,538.756,540.11,2.8559,62.021,3.059,2.881,57.975,0.221,0
2025-10-15 19:30:00,48.409,11.09,345.409,540.358,5.654,539.885,540.005,542.382,538.893,542.596,543.188,542.655,543.046,542.041,542.725,541.353,541.225,540.914,539.392,539.261,540.236,539.115,539.781,540.733,537.846,539.522,538.403,537.534,538.178,539.578,538.743,540.428,2.8733,62.103,3.045,2.763,58.051,0.366,0
2025-10-15 19:40:00,48.4,11.099,345.474,540.366,5.474,540.452,540.598,539.902,541.003,541.497,540.37,540.585,543.466,541.494,541.34,542.216,541.524,541.402,541.12,540.839,541.12,540.242,538.878,539.258,540.086,539.015,537.992,538.816,539.764,538.71,540.163,538.018,2.8646,62.062,2.926,2.809,58.003,0.371,0
2025-10-15 19:50:00,47.831,11.096,344.742,539.577,4.546,538.306,540.745,539.969,539.944,540.237,542.432,540.448,539.307,538.674,540.853,539.95,541.528,540.037,539.945,538.88,538.813,539.775,537.886,539.126,538.581,538.51,538.168,538.418,538.77,540.008,539.238,540.043,2.8513,61.799,3.181,2.891,58.03,0.335,0
2025-10-15 20:00:00,47.906,11.111,345.189,540.428,5.303,540.264,540.633,540.349,540.615,541.538,541.545,543.328,542.658,541.417,541.553,542.16,542.32,540.088,542.072,541.364,539.439,538.984,540.017,538.025,538.115,540.211,538.586,538.719,538.746,540.495,539.315,539.0,2.8509,61.959,2.995,3.041,57.815,0.322,0
2025-10-15 20:10:00,47.929,11.086,344.92,539.83,6.087,538.564,541.754,541.434,543.128,541.29,541.529,541.034,541.796,542.46,541.678,539.466,539.402,539.422,540.369,540.221,537.636,539.388,537.701,538.357,539.117,537.578,539.716,537.519,537.041,539.196,539.524,539.096,2.8411,61.993,3.023,2.984,57.971,0.412,0
2025-10-15 20:20:00,47.838,11.087,344.813,540.548,5.494,540.346,539.924,540.626,541.592,542.176,541.95,541.572,541.86,541.317,542.008,542.797,541.651,540.802,541.016,537.303,541.451,540.418,539.854,539.268,540.261,539.246,539.914,540.007,538.588,539.16,539.979,539.711,2.8366,61.785,2.977,2.986,57.953,0.359,0
2025-10-15 20:30:00,47.699,11.113,344.28,539.79,5.132,540.123,539.544,540.826,539.243,540.196,542.789,541.577,540.246,542.808,539.689,542.529,540.314,540.194,539.195,540.246,538.552,538.365,538.923,538.195,538.797,539.058,538.241,537.676,540.23,539.531,538.18,539.058,2.8409,61.716,3.159,3.132,58.025,0.342,0
2025-10-15 20:40:00,47.852,11.182,344.774,540.082,5.637,541.938,540.937,539.004,541.022,541.67,542.878,541.083,541.909,541.387,541.984,541.296,541.221,540.299,541.06,537.833,539.73,538.727,538.876,537.929,537.241,538.319,537.911,538.365,539.202,541.287,540.274,538.832,2.8513,61.753,3.089,2.986,58.038,0.371,0
2025-10-15 20:50:00,47.746,11.113,344.804,539.302,6.241,539.91,539.912,540.38,539.714,541.171,541.394,540.228,542.261,540.841,540.725,540.099,541.519,541.114,539.963,539.114,537.882,538.699,538.892,536.636,538.364,536.773,538.484,536.965,537.142,537.893,536.02,539.051,2.8497,61.891,2.905,2.871,57.933,0.286,0
2025-10-15 21:00:00,47.797,11.106,344.801,540.246,5.515,540.9,541.048,540.77,540.686,541.021,540.587,541.292,541.079,541.131,542.525,540.036,540.411,541.751,541.202,539.862,539.237,540.019,538.467,539.988,537.01,538.289,539.378,539.015,540.8,540.723,540.235,539.171,2.8464,61.789,3.091,3.067,57.904,0.349,0
2025-10-15 21:10:00,47.739,11.091,344.915,539.871,5.119,538.911,539.668,542.455,541.455,539.756,540.837,541.075,541.202,540.884,540.265,540.198,539.987,541.866,541.49,540.737,540.458,540.489,538.979,537.534,537.424,537.336,540.379,538.487,538.837,538.506,538.98,538.317,2.8382,62.029,3.044,3.049,57.778,0.362,0
2025-10-15 21:20:00,47.742,11.079,344.957,538.828,4.628,539.519,538.557,540.262,538.176,541.49,540.175,538.957,540.175,539.078,540.889,540.311,539.604,538.906,539.013,537.974,536.916,536.862,537.71,538.315,539.07,537.418,537.283,539.472,537.678,537.325,538.23,538.982,2.8455,61.756,2.94,3.01,57.697,0.357,0
2025-10-15 21:30:00,47.506,11.097,344.926,539.529,4.878,538.959,539.92,540.526,541.285,541.189,540.407,540.551,542.15,541.974,540.396,542.174,539.758,539.82,540.194,539.038,538.28,537.829,538.518,537.733,537.472,538.384,538.585,538.486,537.296,539.495,538.964,537.906,2.836,62.064,3.094,2.941,57.946,0.355,0
2025-10-15 21:40:00,47.46,11.059,344.967,538.982,6.035,539.298,537.463,538.634,539.04,538.915,541.461,540.804,540.038,541.904,539.183,539.914,540.513,539.89,540.394,538.322,539.192,537.863,536.755,536.098,535.869,537.313,538.346,537.911,537.897,540.219,540.447,538.82,2.8401,62.17,2.999,3.016,57.996,0.239,0
2025-10-15 21:50:00,47.373,11.113,344.792,540.082,4.464,539.68,540.213,540.537,541.693,542.612,541.828,541.638,541.134,540.008,541.459,542.097,540.646,540.626,540.016,538.307,539.978,539.816,538.685,539.229,539.509,538.148,538.713,539.121,538.392,538.874,538.563,540.705,2.832,61.747,3.089,2.959,58.018,0.448,0
2025-10-15 22:00:00,47.722,11.061,344.991,540.15,4.872,541.735,540.653,540.815,539.967,539.629,541.483,541.27,542.017,541.419,541.57,541.091,540.97,542.498,540.996,539.045,540.668,538.748,538.469,538.122,541.251,539.921,539.0,539.349,539.23,537.687,537.626,538.819,2.8632,62.062,3.1,2.958,57.79,0.36,0
2025-10-15 22:10:00,47.374,11.072,344.601,538.942,5.676,539.051,540.577,541.207,539.082,539.63,540.8,542.125,539.018,539.083,541.541,539.307,539.883,539.696,540.222,538.471,537.966,537.658,537.95,537.535,537.179,537.532,536.505,537.491,539.321,537.76,538.398,536.449,2.828,61.526,3.049,3.05,58.051,0.331,0
2025-10-15 22:20:00,47.437,11.106,344.788,539.208,5.963,539.956,539.698,539.633,540.266,539.651,542.071,541.481,540.109,539.227,541.633,539.804,542.289,538.845,538.241,537.114,538.64,537.243,536.326,537.986,538.204,536.74,538.622,538.886,537.796,540.457,538.09,539.6,2.8564,61.849,3.08,2.91,57.915,0.233,0
2025-10-15 22:30:00,47.242,11.045,344.197,539.387,5.964,538.926,540.859,539.142,539.307,541.309,539.943,542.194,540.559,542.227,539.811,539.261,539.95,540.567,539.599,538.946,541.317,539.029,537.595,538.208,536.263,538.159,537.444,538.931,538.209,537.951,539.325,538.425,2.7993,61.774,3.157,2.788,58.11,0.387,0
2025-10-15 22:40:00,47.235,11.044,344.458,539.57,5.486,539.369,539.671,541.865,540.433,541.495,540.437,539.797,541.377,542.422,539.751,541.008,539.308,539.948,539.752,538.617,538.679,539.199,538.148,539.615,537.893,539.266,537.997,536.936,539.049,539.167,538.666,538.534,2.8293,61.873,2.971,2.975,57.855,0.409,0
2025-10-15 22:50:00,47.203,11.071,344.138,538.818,6.28,539.679,539.221,538.924,540.267,538.193,541.738,541.531,540.88,540.147,540.151,538.564,539.567,538.103,538.671,537.168,538.465,537.716,535.458,536.576,539.134,538.486,537.447,538.272,537.146,539.178,538.988,538.419,2.826,61.86,2.88,2.848,58.13,0.391,0
2025-10-15 23:00:00,47.212,11.061,344.435,539.308,6.042,540.911,539.812,540.422,538.953,539.915,542.622,540.527,540.088,539.726,539.692,541.487,540.166,539.903,539.552,539.084,538.905,539.116,538.388,536.58,538.334,539.156,538.157,537.747,537.142,538.623,537.873,538.422,2.8156,62.106,3.0,2.962,58.076,0.31,0
2025-10-15 23:10:00,47.01,11.057,344.184,539.275,5.261,539.855,538.658,540.877,539.741,541.58,540.63,540.422,541.703,539.982,541.102,540.543,539.496,540.747,539.434,537.371,540.072,538.92,538.857,537.927,536.442,538.157,537.951,537.373,538.289,537.052,538.484,538.758,2.8154,61.812,2.947,2.981,58.072,0.365,0
2025-10-15 23:20:00,46.938,11.036,343.997,539.007,5.504,539.53,537.968,540.673,538.613,540.806,541.674,541.429,540.551,539.099,540.174,540.13,540.099,538.761,538.742,539.262,538.89,539.559,539.031,538.196,536.17,538.857,536.658,537.146,538.092,536.813,537.361,538.916,2.8043,61.489,3.262,2.875,57.87,0.364,0
2025-10-15 23:30:00,47.236,11.075,344.121,539.534,5.164,540.025,538.849,540.508,541.847,541.826,540.747,541.338,540.957,539.36,541.039,540.746,540.575,540.701,540.051,539.948,536.881,539.17,537.709,538.143,536.683,540.143,538.565,539.128,538.172,538.696,538.076,537.525,2.8148,61.994,3.058,3.044,57.83,0.347,0
2025-10-15 23:40:00,46.879,11.067,343.765,538.845,5.307,540.17,540.578,538.817,540.237,538.581,539.707,542.075,540.096,539.938,539.712,541.913,540.139,539.697,538.429,537.055,536.927,537.847,536.768,536.952,536.895,536.904,538.659,537.608,538.427,537.264,538.056,539.365,2.8133,61.666,3.036,2.842,57.745,0.33,0
2025-10-15 23:50:00,46.741,11.067,344.245,539.046,4.941,539.827,537.862,538.571,539.844,541.765,539.31,540.18,539.229,540.851,539.883,541.589,540.549,538.939,538.029,538.802,537.465,537.492,537.093,537.756,537.091,537.067,539.752,539.534,536.824,540.363,540.052,538.534,2.8097,61.678,3.145,2.953,58.026,0.309,0
2025-10-16 00:00:00,46.836,11.051,344.285,538.693,5.365,539.099,539.274,540.005,540.354,539.39,540.028,540.3,540.774,540.511,541.684,540.496,538.379,538.723,537.615,537.839,537.538,538.237,538.014,536.9,537.654,537.198,537.875,536.319,537.15,538.371,537.217,537.765,2.8212,61.773,2.993,2.989,57.944,0.34,0
2025-10-16 00:10:00,47.09,11.108,344.321,538.959,4.116,537.525,538.787,537.606,540.063,539.849,540.882,540.753,539.319,540.515,541.131,539.193,539.916,539.112,538.455,540.447,537.015,537.18,539.894,539.53,537.185,537.19,538.546,538.084,538.935,538.642,537.463,538.684,2.8217,61.814,2.984,2.972,58.017,0.261,0
2025-10-16 00:20:00,46.991,11.056,344.443,539.284,6.673,542.381,539.839,538.522,540.699,540.942,541.355,539.513,538.841,540.957,542.588,539.409,539.629,538.429,539.141,539.559,538.898,539.025,535.915,538.203,538.336,537.035,539.854,537.69,536.369,539.102,539.19,539.243,2.8104,61.821,2.969,3.016,57.952,0.37,0
2025-10-16 00:30:00,47.025,11.073,344.569,538.394,5.312,538.227,540.022,537.018,538.704,539.833,538.696,538.384,541.645,540.412,539.019,539.53,540.096,539.49,539.278,537.366,536.722,537.916,536.488,538.243,536.598,537.381,537.613,536.357,536.333,537.483,537.667,540.106,2.8126,61.624,3.053,3.005,57.73,0.349,0
2025-10-16 00:40:00,46.793,11.03,344.355,538.74,5.955,537.774,539.421,540.067,539.388,539.471,539.89,539.902,540.751,541.544,540.295,538.972,540.65,539.513,540.409,537.427,537.279,539.176,536.999,535.589,537.197,537.041,537.646,538.544,537.013,538.37,538.55,537.11,2.7797,61.874,2.998,2.878,57.859,0.365,0
2025-10-16 00:50:00,46.972,11.076,343.771,538.782,5.333,538.279,538.834,538.802,540.558,541.702,540.812,540.251,540.12,541.592,540.523,540.644,539.44,537.275,538.382,538.219,536.788,536.442,538.52,537.084,536.812,537.624,538.399,536.369,538.657,538.297,537.601,539.076,2.8267,61.668,3.018,2.906,57.968,0.27,0
2025-10-16 01:00:00,47.025,11.056,344.193,539.397,5.307,539.455,539.437,539.141,542.587,540.217,541.401,540.353,541.454,539.599,539.623,539.834,539.164,540.186,539.553,539.855,538.668,537.685,538.518,537.28,537.392,537.783,538.143,538.927,538.647,538.546,539.888,540.393,2.82,61.743,2.994,2.949,58.0,0.312,0
2025-10-16 01:10:00,46.747,11.104,343.906,539.182,5.754,538.536,540.025,540.948,539.762,539.716,540.858,540.569,541.503,539.85,541.768,540.867,538.762,540.583,538.738,540.349,537.496,537.856,537.928,538.763,536.014,537.165,536.164,537.699,539.527,537.501,539.514,539.466,2.8075,61.552,3.06,2.955,57.783,0.377,0
2025-10-16 01:20:00,46.793,11.03,344.245,537.752,5.718,536.48,538.508,538.084,539.1,541.171,539.247,537.856,541.214,539.126,538.757,539.447,539.176,537.622,538.041,536.692,536.618,537.591,537.174,536.098,537.712,535.52,536.406,535.616,535.496,536.055,537.305,537.184,2.8054,61.558,3.009,2.984,57.934,0.349,0
2025-10-16 01:30:00,46.814,11.082,343.897,538.652,4.864,539.544,538.491,538.516,539.88,539.667,538.428,539.612,540.603,537.46,540.259,539.402,539.889,540.142,540.519,538.739,537.194,538.984,537.53,535.739,537.239,537.685,538.7,538.213,538.126,537.508,538.677,536.862,2.8064,61.638,3.098,2.866,57.752,0.352,0
2025-10-16 01:40:00,47.08,11.081,343.804,538.503,4.535,539.073,538.913,539.393,539.11,539.327,539.69,539.807,538.833,539.173,540.379,538.632,539.954,538.739,539.098,539.182,538.992,537.008,537.76,538.103,536.512,538.032,536.241,535.844,536.93,538.394,538.436,538.032,2.8141,61.788,3.055,2.867,57.993,0.327,0
2025-10-16 01:50:00,46.768,11.053,343.728,538.621,5.28,540.317,537.259,538.84,538.244,541.099,540.712,538.879,540.232,539.886,539.082,539.065,539.776,538.288,540.1,538.21,539.416,538.923,537.274,537.05,536.901,535.819,537.169,538.037,537.184,536.772,538.533,539.709,2.7991,61.678,3.12,3.0,57.928,0.459,0
2025-10-16 02:00:00,46.687,10.978,343.642,538.713,5.429,538.53,539.17,538.558,540.262,538.361,540.84,540.797,539.401,539.509,540.768,539.559,538.497,538.957,541.476,538.391,540.548,537.475,538.206,536.499,536.914,539.79,536.231,536.047,537.805,536.448,538.116,538.089,2.8046,61.611,3.013,3.064,57.995,0.395,0
2025-10-16 02:10:00,46.709,11.081,343.854,538.577,6.16,538.107,538.552,540.192,539.978,541.296,538.324,538.833,542.427,539.164,541.423,539.649,539.5,539.192,538.701,538.577,539.598,537.58,536.654,536.267,536.462,537.276,537.505,536.675,537.431,537.442,537.187,537.574,2.7979,61.75,3.108,2.994,57.88,0.328,0
2025-10-16 02:20:00,47.013,11.029,344.179,538.524,6.036,536.431,539.317,536.944,540.772,542.274,540.371,539.48,541.611,539.715,539.374,540.299,538.818,538.417,539.184,538.707,537.0,538.593,536.44,536.341,537.782,537.324,537.196,536.238,538.798,538.47,536.905,537.349,2.8136,61.864,3.132,2.825,57.748,0.297,0
2025-10-16 02:30:00,46.896,11.092,344.156,539.126,5.456,538.684,540.331,539.545,540.633,538.117,540.128,542.273,540.427,540.32,539.948,539.64,539.549,539.399,540.844,539.382,537.259,537.925,538.544,538.796,540.201,537.608,537.314,538.002,536.817,537.572,538.036,539.104,2.8087,61.763,3.041,2.99,58.092,0.257,0
2025-10-16 02:40:00,46.749,10.999,343.962,538.458,4.594,538.606,539.67,539.449,538.553,539.242,540.357,538.693,540.344,539.466,540.334,539.659,539.44,537.721,537.591,538.912,538.581,538.637,538.309,536.983,535.878,536.913,535.763,538.789,538.787,537.955,536.702,537.03,2.7991,61.545,3.074,2.791,57.769,0.375,0
2025-10-16 02:50:00,46.987,11.036,344.095,539.582,4.761,539.373,540.853,539.636,540.034,539.902,542.173,538.727,540.688,541.243,540.496,541.568,538.985,540.26,539.698,541.547,539.475,539.683,537.721,541.028,539.312,537.734,538.456,537.803,538.448,537.412,538.1,538.365,2.7977,61.728,3.027,2.872,57.856,0.329,0
2025-10-16 03:00:00,47.034,11.021,344.208,538.343,7.714,537.083,538.528,537.695,539.371,539.349,540.018,540.894,540.602,540.367,539.997,540.849,538.445,537.439,538.263,539.629,538.773,539.418,538.376,535.965,536.171,533.18,537.466,535.48,537.301,537.097,538.436,539.069,2.8139,61.725,3.132,3.035,57.882,0.361,0
2025-10-16 03:10:00,46.81,11.058,344.645,538.951,5.88,539.496,539.198,540.401,541.876,540.619,540.482,537.609,541.678,541.638,539.56,540.678,540.203,539.434,538.548,538.581,538.726,538.431,537.565,536.452,537.356,536.83,538.334,535.996,537.523,537.32,537.797,539.334,2.8184,61.826,3.03,2.814,58.157,0.369,0
2025-10-16 03:20:00,46.824,11.075,343.795,539.043,6.191,539.61,540.516,541.411,539.445,541.272,540.528,539.921,540.436,540.361,541.343,542.081,540.613,540.666,538.952,538.671,538.137,536.478,537.132,538.205,539.522,535.89,536.193,537.538,536.431,537.419,537.219,538.168,2.8261,61.746,3.105,3.024,58.044,0.37,0
2025-10-16 03:30:00,46.712,11.028,343.86,538.383,5.015,538.042,538.546,539.803,539.107,539.536,540.544,539.009,539.979,539.855,541.202,538.532,537.572,539.255,536.187,539.069,536.997,536.52,536.364,537.389,538.311,536.959,537.75,537.914,537.274,538.456,539.244,536.931,2.8115,61.61,3.087,2.885,57.846,0.347,0
2025-10-16 03:40:00,46.907,11.079,344.184,538.107,5.742,538.218,539.519,539.128,539.212,540.344,539.412,539.755,540.855,539.959,539.943,537.709,539.979,537.711,539.428,537.209,537.384,536.642,535.113,537.958,535.885,535.525,537.915,536.562,535.129,536.258,538.336,537.801,2.8226,61.557,3.066,2.868,58.058,0.35,0
2025-10-16 03:50:00,47.063,11.071,344.396,539.46,6.853,538.442,539.774,539.912,540.333,542.409,540.36,543.602,541.508,541.535,541.369,539.812,542.623,538.556,539.216,538.246,536.991,538.624,538.153,537.481,537.29,537.765,537.507,539.751,537.177,536.749,540.664,539.566,2.8177,61.76,2.845,2.861,58.053,0.43,0
2025-10-16 04:00:00,46.982,11.008,344.325,539.048,4.894,539.683,539.28,539.669,541.38,539.626,540.445,540.199,541.155,539.825,538.81,541.221,540.819,539.607,539.258,538.408,538.941,538.502,536.486,539.135,537.131,536.831,537.441,537.239,537.706,537.844,539.001,538.645,2.8124,61.731,3.057,3.013,58.192,0.409,0
2025-10-16 04:10:00,46.766,11.106,344.311,538.102,5.312,539.025,538.579,539.105,538.29,538.711,539.905,539.688,539.621,539.533,540.441,539.629,540.755,537.864,537.832,536.58,536.494,535.443,536.924,537.295,536.313,535.895,537.084,536.681,538.279,536.186,538.393,538.214,2.7979,61.686,3.085,2.909,57.955,0.412,0
2025-10-16 04:20:00,47.22,11.114,343.951,538.793,5.517,537.764,538.119,538.509,538.738,542.036,540.806,539.044,541.639,539.823,539.867,539.382,539.87,539.435,538.966,539.984,537.661,538.497,537.829,536.594,538.531,536.856,536.519,537.626,537.517,537.561,540.187,538.038,2.8439,61.787,3.062,2.921,57.954,0.392,0
