timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-16 04:30:00,46.928,11.043,344.013,538.648,6.535,537.94,539.34,538.654,539.108,539.584,540.502,539.726,538.953,540.594,542.182,538.68,540.125,540.297,538.064,538.883,538.056,537.451,537.273,538.35,537.38,537.378,537.746,535.647,536.51,538.131,537.437,539.493,2.819,61.706,3.043,3.023,58.096,0.387,0
2025-10-16 04:40:00,47.211,11.045,344.111,539.053,6.148,537.386,539.827,540.18,539.795,540.438,539.0,539.431,540.111,540.672,542.255,540.635,539.526,539.74,539.355,536.107,537.899,538.76,538.565,537.865,537.493,539.328,537.794,538.245,537.048,536.656,540.107,540.22,2.8062,61.632,3.101,2.974,57.921,0.349,0
2025-10-16 04:50:00,47.29,11.087,344.791,539.456,5.225,541.229,540.305,540.306,540.732,541.722,541.318,540.24,540.029,539.117,539.227,541.349,541.646,538.915,539.951,539.635,539.055,538.138,537.51,538.543,539.783,536.497,539.045,537.22,538.248,538.3,540.034,537.229,2.8167,61.794,3.154,2.919,57.97,0.398,0
2025-10-16 05:00:00,47.293,11.101,344.412,538.963,5.203,537.401,539.811,538.404,539.678,539.265,540.215,540.302,540.139,539.714,540.816,541.676,539.116,540.247,539.31,538.068,539.135,539.102,538.919,538.046,536.473,537.614,538.438,538.251,538.33,537.069,536.617,539.846,2.8302,61.85,3.018,2.983,58.102,0.266,0
2025-10-16 05:10:00,47.099,11.056,344.314,539.369,5.753,540.182,537.836,539.754,540.659,541.536,540.996,539.396,540.28,542.198,540.42,540.019,538.558,539.192,538.327,541.152,539.47,538.46,539.559,538.071,537.583,537.866,536.445,538.763,539.312,538.043,540.42,538.471,2.8332,61.736,3.058,2.929,57.942,0.265,0
2025-10-16 05:20:00,47.297,11.054,344.263,539.346,6.51,539.264,538.642,539.196,540.409,541.149,543.256,543.214,540.728,540.285,541.145,539.269,539.382,539.433,538.849,538.653,539.237,538.084,536.926,538.044,537.667,538.673,536.746,537.992,538.836,539.297,539.322,538.651,2.8193,61.678,3.102,2.927,57.918,0.326,0
2025-10-16 05:30:00,47.5,11.053,344.491,539.843,5.044,539.724,540.846,541.172,540.793,541.886,541.439,542.326,541.551,539.877,541.696,540.948,540.861,542.173,539.626,539.813,538.736,537.313,539.001,537.65,537.511,539.484,537.282,538.245,539.353,539.501,538.218,538.723,2.8455,61.853,3.101,2.89,57.974,0.313,0
2025-10-16 05:40:00,47.103,11.063,344.083,539.388,4.846,539.383,538.412,539.752,541.711,540.431,540.818,539.76,540.547,540.632,540.61,541.796,540.834,538.392,539.506,540.693,539.966,539.386,538.41,537.544,537.194,537.898,536.95,538.443,538.634,538.322,538.161,539.301,2.8369,61.829,3.081,3.003,57.943,0.32,0
2025-10-16 05:50:00,47.026,11.109,344.15,538.444,3.78,540.044,538.253,537.838,537.863,539.48,539.44,540.376,540.117,539.864,540.448,539.039,540.109,538.957,537.136,538.038,536.929,537.898,538.26,537.812,536.885,537.503,537.885,536.668,537.062,537.388,537.927,538.76,2.8055,61.743,3.113,2.956,58.098,0.446,0
2025-10-16 06:00:00,47.547,11.069,344.85,539.887,6.649,538.442,541.587,540.492,542.724,542.368,541.145,540.88,541.506,540.685,540.761,542.003,540.824,541.018,541.665,542.371,538.314,539.036,539.075,539.394,536.368,539.428,536.075,538.031,539.409,537.271,537.639,538.443,2.8337,62.106,3.14,2.979,58.062,0.388,0
2025-10-16 06:10:00,47.452,11.014,344.711,539.437,5.262,538.947,539.552,537.357,540.772,542.503,541.933,542.379,540.863,539.728,541.829,542.039,540.379,540.337,539.275,539.316,537.5,537.41,538.264,537.984,537.241,538.63,538.104,538.165,538.742,538.722,538.992,537.846,2.8487,61.841,3.188,2.895,58.021,0.411,0
2025-10-16 06:20:00,47.599,11.079,344.868,540.385,7.109,540.931,541.794,540.945,540.622,541.352,542.473,541.473,542.71,543.919,541.741,541.894,539.685,539.989,541.022,539.705,539.277,540.44,539.719,537.514,536.81,537.61,540.992,539.58,540.118,539.172,540.041,538.856,2.8384,61.829,3.071,2.836,57.888,0.381,0
2025-10-16 06:30:00,47.651,11.088,344.444,540.67,5.231,539.537,541.475,540.793,541.539,542.122,542.407,542.639,542.973,541.829,541.841,542.052,541.566,539.913,539.39,540.325,541.99,541.201,538.682,541.139,538.864,539.503,538.764,538.222,537.742,540.112,540.814,540.657,2.8494,61.889,2.797,3.015,57.778,0.318,0
2025-10-16 06:40:00,47.749,11.104,345.145,539.048,4.747,539.286,539.318,539.265,538.716,540.53,541.07,540.006,539.911,541.626,539.936,541.374,539.66,539.281,539.761,537.757,537.76,537.576,537.284,538.245,538.607,537.27,536.879,539.691,538.604,538.267,539.392,537.218,2.8506,62.01,3.146,2.896,57.866,0.362,0
2025-10-16 06:50:00,47.845,11.04,344.601,539.078,6.738,537.597,538.528,538.891,542.903,539.081,540.152,540.224,540.525,538.789,539.682,541.103,541.147,539.21,540.633,538.636,538.735,540.273,537.439,538.325,537.802,536.809,538.801,539.114,538.264,537.812,536.165,538.469,2.8497,61.96,3.052,2.931,58.088,0.308,0
2025-10-16 07:00:00,47.864,11.116,345.262,539.711,6.263,540.583,538.905,540.402,542.703,540.245,541.355,541.712,539.487,540.669,540.582,539.828,539.463,539.614,542.351,539.441,539.546,540.604,539.933,538.189,539.183,537.366,537.374,536.44,539.554,538.678,538.357,539.631,2.8297,62.118,3.035,2.904,58.224,0.28,0
2025-10-16 07:10:00,47.87,11.103,344.673,540.954,5.758,540.732,539.701,541.482,541.544,541.148,544.251,541.05,542.94,541.278,542.916,542.732,542.492,539.781,540.555,541.9,539.753,540.635,540.78,539.603,538.493,538.895,541.303,540.517,539.169,539.594,541.007,541.518,2.8511,61.765,3.036,2.833,57.994,0.361,0
2025-10-16 07:20:00,47.861,11.121,345.097,539.453,5.481,540.413,541.151,540.634,540.749,541.206,540.251,542.34,540.473,539.822,539.911,541.452,541.7,540.392,539.736,537.919,537.787,538.068,537.904,537.741,537.892,536.859,538.802,538.336,537.606,539.442,538.029,538.623,2.8278,62.096,3.045,2.921,57.907,0.369,0
2025-10-16 07:30:00,47.981,11.073,344.588,540.362,5.164,541.95,539.684,542.047,542.022,541.696,542.978,542.331,541.748,542.414,539.921,540.862,542.29,541.57,538.413,539.844,540.178,539.624,539.002,539.003,538.398,539.509,537.814,539.569,539.361,538.187,538.657,540.692,2.8367,61.994,3.085,2.784,57.981,0.419,0
2025-10-16 07:40:00,47.862,11.109,344.956,540.924,6.119,540.066,541.79,543.053,542.547,541.445,542.717,541.464,542.768,542.112,543.51,540.813,543.484,539.946,540.474,542.099,539.07,540.953,539.14,539.269,539.009,537.391,538.6,540.723,539.933,541.188,540.846,540.541,2.8475,61.692,3.066,3.024,57.949,0.402,0
2025-10-16 07:50:00,48.195,11.087,345.066,540.154,5.816,540.575,539.336,541.671,540.956,541.111,541.137,541.589,541.024,541.847,541.594,542.592,541.148,540.057,539.956,538.678,536.776,538.51,539.083,540.033,539.135,538.483,539.266,539.903,539.378,539.087,541.15,540.084,2.8442,62.119,3.011,3.07,58.146,0.33,0
2025-10-16 08:00:00,47.889,11.087,344.812,539.442,4.649,538.032,539.644,541.001,540.161,540.411,540.547,540.46,541.752,539.459,540.591,539.16,540.224,541.688,541.41,539.103,538.483,537.245,538.483,537.185,538.965,538.966,537.465,537.103,539.576,539.01,539.517,539.283,2.8564,61.72,3.023,3.058,58.16,0.391,0
2025-10-16 08:10:00,48.069,11.137,344.79,539.564,6.071,539.209,541.069,540.006,540.597,540.445,542.666,540.279,540.575,542.96,539.738,541.614,539.563,538.742,538.936,537.838,538.739,538.108,538.201,538.412,538.512,536.889,538.951,539.773,538.368,540.252,539.303,538.487,2.8631,61.992,3.027,3.022,58.149,0.471,0
2025-10-16 08:20:00,48.117,11.067,345.538,540.332,4.15,542.098,540.227,541.488,542.542,542.082,541.442,542.633,541.814,541.765,540.299,542.755,540.943,538.866,540.338,540.629,538.759,539.244,539.156,538.857,538.605,539.259,539.259,539.813,538.949,539.188,539.087,538.878,2.862,62.145,3.122,3.008,57.933,0.35,0
2025-10-16 08:30:00,48.371,11.062,345.496,540.469,6.651,540.059,541.504,540.853,541.205,540.403,541.046,541.079,542.275,542.525,543.474,541.041,542.22,540.505,540.785,541.996,541.092,539.206,539.596,539.719,539.367,539.588,540.896,539.416,537.636,539.971,536.823,538.379,2.8501,61.997,3.036,2.942,58.193,0.34,0
2025-10-16 08:40:00,48.092,11.131,345.172,539.807,6.846,542.684,540.466,541.406,538.941,540.624,540.733,540.291,541.49,541.875,540.686,541.614,540.697,540.145,538.996,537.034,540.395,539.657,541.722,537.446,538.636,535.838,540.478,538.211,538.783,539.139,537.463,539.336,2.8664,62.047,2.912,2.881,57.885,0.295,0
2025-10-16 08:50:00,48.138,11.197,344.754,540.213,5.708,538.536,539.642,541.209,540.283,541.822,542.885,541.525,543.799,540.75,541.334,541.049,540.221,539.932,540.873,540.221,539.322,539.597,538.757,539.204,538.091,539.185,539.153,539.506,539.731,538.554,540.236,540.337,2.8583,62.077,3.045,2.946,58.077,0.389,0
2025-10-16 09:00:00,48.176,11.091,345.481,540.064,6.337,539.452,540.39,539.5,539.833,541.359,541.04,541.694,541.925,543.038,540.948,540.01,542.463,541.044,542.264,539.172,537.431,541.464,539.493,538.705,536.701,537.203,538.028,538.752,539.372,539.654,539.705,541.099,2.8707,62.103,3.074,2.939,57.924,0.385,0
2025-10-16 09:10:00,48.342,11.1,344.85,540.609,4.859,539.318,540.758,540.787,541.34,541.09,542.099,542.554,542.345,542.869,540.77,540.379,540.644,540.742,540.244,541.673,539.422,539.915,540.496,538.01,540.578,539.381,540.278,539.67,540.679,539.177,540.075,541.142,2.8523,61.944,3.057,2.885,58.042,0.293,0
2025-10-16 09:20:00,48.251,11.106,345.092,540.519,5.834,540.883,539.865,541.411,541.948,541.306,541.87,540.664,541.374,542.597,541.663,540.347,541.716,541.621,540.814,540.369,538.911,542.9,537.066,539.029,540.003,537.865,539.232,538.6,540.311,540.632,540.47,540.535,2.8522,62.039,3.13,2.879,57.976,0.372,0
2025-10-16 09:30:00,48.485,11.094,345.114,540.622,5.901,539.517,541.963,541.897,540.01,540.959,541.195,540.956,542.019,543.889,542.82,542.322,541.815,542.378,539.992,540.295,540.099,540.221,538.516,539.968,541.469,539.441,538.66,537.988,538.224,540.753,539.533,539.889,2.8734,62.135,3.033,2.818,58.041,0.353,0
2025-10-16 09:40:00,48.472,11.073,344.937,540.616,6.685,538.838,541.615,540.351,542.563,539.812,544.311,541.341,543.509,542.96,543.16,542.103,541.565,538.921,541.095,539.163,540.565,540.303,539.214,540.239,537.626,538.464,539.303,540.614,538.849,539.718,540.379,540.06,2.8882,62.148,3.086,3.028,58.042,0.368,0
2025-10-16 09:50:00,48.365,11.114,345.054,540.342,5.188,539.097,541.263,541.285,543.047,541.41,542.225,540.884,540.655,542.468,541.134,541.484,542.657,539.057,542.339,540.647,538.978,538.445,538.773,540.142,538.91,538.524,538.865,538.637,537.859,540.197,539.916,540.344,2.8717,62.079,3.206,2.957,57.978,0.313,0
2025-10-16 10:00:00,48.49,11.11,345.341,540.371,5.494,540.964,540.907,541.477,540.123,540.244,540.405,541.955,543.014,542.351,541.139,540.984,540.998,542.006,541.499,540.253,539.002,541.451,539.975,539.604,538.143,539.306,539.419,540.141,537.52,537.75,539.32,540.061,2.8576,62.168,2.98,2.955,57.94,0.388,0
2025-10-16 10:10:00,48.847,11.142,345.155,540.936,5.76,538.826,543.569,542.192,541.819,541.925,541.451,543.608,543.342,543.458,540.941,539.385,543.969,540.123,540.966,539.883,539.075,539.516,540.262,541.517,540.333,540.849,540.081,538.209,538.649,540.234,540.703,540.387,2.8702,62.128,3.096,3.064,57.982,0.274,0
2025-10-16 10:20:00,48.678,11.119,345.252,541.387,5.101,542.655,541.147,541.851,542.434,542.111,542.012,541.226,543.164,540.63,542.247,543.893,542.818,543.253,542.192,541.035,541.501,540.884,539.57,539.543,538.792,540.323,540.03,540.117,542.349,541.251,540.666,539.767,2.8831,62.242,2.998,2.973,58.128,0.275,0
2025-10-16 10:30:00,48.58,11.127,345.627,540.418,4.639,539.599,539.962,541.951,541.598,540.211,540.807,541.14,540.613,542.0,540.736,540.482,542.073,541.167,541.367,540.322,539.635,540.348,538.898,539.356,539.963,539.901,540.434,539.092,537.434,540.276,540.882,541.042,2.883,62.135,3.158,3.002,58.148,0.395,0
2025-10-16 10:40:00,48.918,11.132,345.521,540.912,6.782,539.052,541.489,540.14,541.475,542.737,542.722,543.536,542.851,541.359,543.626,541.901,542.457,541.156,541.844,540.601,540.754,540.009,540.71,539.967,539.345,540.757,539.274,539.334,539.671,536.844,539.751,541.268,2.8881,62.377,3.043,2.928,57.997,0.302,0
2025-10-16 10:50:00,48.882,11.058,345.383,541.203,5.882,541.305,541.399,541.433,542.786,542.187,542.735,541.861,542.7,544.589,541.824,541.834,543.047,542.978,542.788,540.413,541.464,540.242,539.411,539.9,541.609,538.867,539.468,538.707,538.762,540.794,540.367,539.016,2.8889,62.369,2.875,2.989,58.082,0.436,0
2025-10-16 11:00:00,48.711,11.148,345.503,539.777,5.234,538.828,539.717,541.04,540.456,541.384,539.997,541.207,540.471,542.496,539.356,539.703,539.311,539.328,541.376,539.622,540.309,539.68,540.228,539.014,538.237,537.549,537.397,538.299,539.923,540.263,541.526,537.262,2.8519,62.115,3.079,3.075,58.034,0.426,0
2025-10-16 11:10:00,49.009,11.134,345.838,540.736,5.335,541.607,541.399,542.221,540.919,541.91,543.379,540.986,541.396,541.399,543.235,540.791,539.725,541.139,540.249,541.369,539.736,539.978,540.9,541.065,540.435,539.744,538.044,539.513,540.724,538.225,540.119,539.657,2.8852,62.327,3.177,3.007,57.951,0.472,0
2025-10-16 11:20:00,48.931,11.159,345.654,540.801,4.462,541.381,541.632,540.953,542.482,541.476,542.086,542.146,541.515,543.016,541.641,540.984,542.347,540.81,541.014,540.111,539.493,540.584,540.571,540.236,540.036,540.09,539.174,538.554,539.761,540.137,540.499,538.885,2.8662,62.385,3.145,2.878,57.898,0.369,0
2025-10-16 11:30:00,48.748,11.189,345.747,541.204,5.524,540.161,541.32,542.351,542.613,544.479,541.585,542.389,541.915,541.981,544.243,541.701,541.846,542.44,541.437,541.305,539.627,540.346,539.978,540.048,539.3,539.6,538.955,539.925,539.062,541.18,542.128,540.581,2.8761,62.321,3.058,2.951,58.186,0.466,0
2025-10-16 11:40:00,48.945,11.139,345.79,541.043,4.963,540.989,541.376,541.333,541.552,542.401,542.605,542.943,541.219,542.239,541.435,541.65,542.6,541.59,541.466,539.436,539.394,540.421,540.419,539.48,541.176,537.98,540.431,540.44,541.604,540.365,538.915,542.689,2.8737,62.223,2.939,2.956,58.16,0.364,0
2025-10-16 11:50:00,48.84,11.136,346.124,540.754,5.297,540.061,537.838,542.736,542.132,542.155,541.935,541.236,543.135,542.53,542.357,542.112,540.686,542.835,540.072,540.045,540.211,538.965,539.398,540.064,540.008,539.04,539.755,539.232,540.572,541.25,540.805,539.191,2.8813,61.995,3.208,2.979,57.943,0.369,0
2025-10-16 12:00:00,48.894,11.134,345.916,540.914,4.742,540.794,541.05,542.484,542.643,541.005,543.29,541.931,542.469,543.01,541.886,542.649,540.463,539.83,541.278,539.788,540.662,539.809,540.287,539.772,540.1,539.463,540.054,538.548,540.791,541.141,540.036,539.435,2.8608,62.111,3.003,2.961,58.087,0.372,0
2025-10-16 12:10:00,49.09,11.085,345.772,541.589,8.243,541.263,541.999,541.445,542.352,540.316,545.7,542.889,544.836,542.755,542.171,542.712,541.716,543.637,541.072,540.738,540.863,542.338,541.381,539.132,539.974,540.001,537.457,540.556,539.758,541.767,543.12,540.968,2.8954,62.012,2.806,2.899,57.907,0.299,0
2025-10-16 12:20:00,49.138,11.177,345.622,540.949,6.101,540.41,540.482,541.542,543.144,540.649,542.714,544.116,542.055,543.815,541.341,543.092,542.513,540.559,540.284,541.678,540.219,540.712,538.393,539.917,539.41,540.633,538.696,539.718,540.39,538.015,541.229,539.889,2.8714,62.39,3.022,3.011,58.019,0.359,0
2025-10-16 12:30:00,49.291,11.144,346.325,541.051,5.912,541.315,541.474,541.962,541.579,541.935,542.579,543.232,540.851,541.466,541.933,543.687,542.379,541.104,542.49,542.979,541.116,539.1,540.383,540.437,540.105,538.716,539.211,537.775,539.457,539.098,541.399,540.605,2.9008,62.601,3.047,2.832,58.018,0.375,0
2025-10-16 12:40:00,49.104,11.178,346.074,540.966,4.209,541.577,540.199,541.882,543.184,539.458,542.098,543.204,541.125,542.518,541.993,542.93,541.518,542.627,541.005,540.742,541.46,540.363,539.417,540.62,540.143,539.04,539.0,538.995,539.261,540.237,541.284,540.2,2.9034,62.219,3.043,2.993,58.173,0.3,0
2025-10-16 12:50:00,48.98,11.11,345.698,540.887,5.085,540.536,541.542,541.402,542.27,541.905,541.406,542.15,541.656,543.159,541.578,542.28,540.164,541.0,541.092,541.769,539.948,541.235,539.255,539.582,539.705,539.533,538.074,540.753,539.418,540.328,541.178,541.018,2.8803,62.197,3.061,2.876,58.029,0.294,0
2025-10-16 13:00:00,49.341,11.153,346.41,541.842,5.637,542.461,543.071,541.142,543.736,543.465,543.101,542.505,543.5,544.101,540.461,541.525,542.389,542.935,543.938,542.226,542.013,540.569,540.549,539.305,538.464,540.563,540.828,540.763,539.803,542.484,541.625,542.212,2.8779,62.26,3.108,2.922,57.857,0.396,0
2025-10-16 13:10:00,48.976,11.151,345.717,541.33,5.83,543.57,541.659,543.43,543.243,543.522,543.187,543.834,542.357,540.413,541.978,541.504,542.19,541.64,539.593,540.496,542.946,540.071,539.32,540.324,539.99,538.004,539.476,539.085,541.191,540.586,541.683,540.618,2.8699,62.2,3.033,2.945,58.081,0.385,0
2025-10-16 13:20:00,49.296,11.137,345.899,540.593,5.781,540.653,541.095,542.435,541.775,540.217,540.97,541.073,543.4,542.753,543.118,540.668,541.263,543.083,540.105,540.938,540.502,540.243,540.553,538.8,538.119,537.695,538.74,538.747,538.746,540.735,537.619,541.959,2.8977,62.23,3.043,3.056,57.947,0.341,0
2025-10-16 13:30:00,49.248,11.14,345.625,541.533,4.398,542.08,542.124,542.424,542.668,540.446,541.85,543.561,543.386,543.817,544.255,541.221,541.791,541.7,541.533,540.11,540.532,539.867,540.887,541.869,541.177,540.379,540.048,540.984,540.98,539.989,541.864,539.857,2.9036,62.291,3.06,3.037,57.916,0.288,0
2025-10-16 13:40:00,48.985,11.087,345.483,541.294,6.564,541.348,542.16,542.079,542.566,542.005,542.439,543.207,543.579,543.817,540.999,543.686,543.62,540.562,540.903,539.78,541.293,541.573,538.965,539.991,539.482,537.253,540.591,539.796,541.636,541.322,540.223,540.061,2.8816,62.364,3.042,2.93,58.11,0.336,0
2025-10-16 13:50:00,49.218,11.12,346.489,541.171,5.404,540.287,541.266,542.478,542.439,542.838,543.531,541.901,542.677,541.306,541.499,543.967,542.279,542.595,541.282,541.973,541.714,540.157,539.371,539.701,539.868,539.328,538.563,538.896,538.831,540.805,540.42,541.651,2.8958,61.977,3.161,3.15,58.117,0.323,0
2025-10-16 14:00:00,49.127,11.145,345.935,541.248,6.221,541.119,541.879,542.982,541.022,543.181,542.358,543.561,544.035,542.223,542.603,541.388,541.842,541.892,542.427,541.168,541.192,538.974,540.484,541.205,541.454,540.449,539.815,538.421,540.624,538.948,537.814,540.625,2.8808,61.961,3.015,3.071,58.155,0.357,0
2025-10-16 14:10:00,49.09,11.138,345.662,541.205,7.078,541.957,542.635,542.676,543.766,543.648,543.209,542.864,541.198,541.57,543.745,541.896,542.181,538.799,541.441,540.521,541.163,542.377,538.275,540.311,538.861,541.071,539.805,540.138,536.688,540.86,539.859,541.011,2.8902,62.326,2.977,3.007,58.143,0.386,0
2025-10-16 14:20:00,49.365,11.125,345.984,541.197,5.302,539.525,541.57,541.111,541.741,542.451,543.892,541.692,541.911,543.031,542.84,541.123,540.214,542.254,540.915,541.381,541.478,540.525,541.181,539.543,539.973,539.187,540.109,538.59,541.945,541.124,540.375,542.651,2.9127,62.473,3.092,2.943,57.844,0.31,0
2025-10-16 14:30:00,49.446,11.158,345.891,541.538,5.811,541.609,542.443,543.435,542.305,541.907,543.048,543.132,544.153,543.695,542.82,543.435,542.507,542.122,542.853,541.382,538.453,539.133,541.215,542.357,539.648,540.196,540.166,539.305,541.024,539.79,538.342,541.041,2.8885,62.281,3.113,2.917,57.985,0.415,0
2025-10-16 14:40:00,49.164,11.11,346.169,541.655,5.503,541.542,542.721,541.322,543.114,542.927,544.644,544.335,542.595,543.59,543.507,542.24,541.792,542.464,540.986,541.471,539.265,540.252,540.878,541.605,540.526,540.062,539.141,541.382,539.819,540.691,540.482,541.336,2.8931,62.08,3.159,2.755,58.027,0.293,0
2025-10-16 14:50:00,49.235,11.15,346.297,542.289,4.612,543.013,542.298,542.672,543.467,544.102,543.849,542.872,542.51,543.965,544.189,542.418,542.451,541.228,541.588,542.6,541.289,541.159,542.288,541.557,539.577,541.604,541.305,541.283,541.405,540.428,543.071,543.614,2.8854,62.525,3.035,2.952,58.11,0.316,0
2025-10-16 15:00:00,49.112,11.167,345.901,540.935,5.611,541.478,543.999,539.489,542.448,542.422,542.318,542.809,541.061,543.544,541.236,541.822,539.65,542.253,541.043,541.18,541.225,540.297,539.426,539.845,540.697,539.273,538.388,538.426,540.742,540.214,539.343,540.612,2.8997,62.314,3.098,2.962,58.24,0.309,0
2025-10-16 15:10:00,49.088,11.192,345.891,540.589,6.849,539.913,540.665,540.334,542.055,543.4,540.492,543.357,541.82,542.505,543.07,541.956,540.55,540.398,539.37,541.983,540.818,538.615,542.816,540.172,540.19,536.551,537.47,538.686,540.223,537.953,539.338,541.199,2.8966,62.137,3.077,2.936,57.923,0.373,0
2025-10-16 15:20:00,49.17,11.169,346.037,541.138,4.517,540.986,541.78,540.299,541.579,540.872,542.634,543.315,542.594,542.561,542.716,541.316,540.493,540.64,542.735,542.495,540.151,539.506,540.979,540.972,540.408,539.152,539.841,538.798,540.225,542.52,540.609,540.541,2.9001,62.114,2.962,2.995,58.007,0.358,0
2025-10-16 15:30:00,48.859,11.127,345.859,541.041,4.663,540.998,540.574,542.689,542.18,542.556,542.983,542.081,541.492,542.834,542.925,541.597,542.224,541.14,543.131,540.209,540.802,539.674,539.727,540.302,540.357,538.468,538.765,540.146,540.073,539.841,540.465,539.871,2.8536,62.491,2.918,2.96,58.013,0.332,0
2025-10-16 15:40:00,49.046,11.123,345.815,540.923,4.906,540.287,541.189,541.897,542.359,542.17,542.389,543.025,543.305,540.069,542.528,542.585,542.255,542.092,540.989,541.218,540.801,540.479,539.235,538.93,540.295,539.303,538.627,539.935,538.399,539.841,540.428,540.284,2.894,62.258,3.07,2.89,57.917,0.415,0
2025-10-16 15:50:00,49.089,11.164,346.052,540.14,4.658,539.209,539.607,539.237,540.751,541.341,539.47,542.708,542.556,541.041,542.115,542.24,541.104,541.101,540.945,540.787,540.386,538.843,538.419,539.446,539.668,538.071,539.166,539.152,539.352,538.05,540.37,538.643,2.8862,62.427,3.104,2.849,58.07,0.334,0
2025-10-16 16:00:00,49.043,11.124,346.003,541.194,6.957,541.178,540.591,540.961,540.822,543.318,542.924,544.324,542.85,543.333,543.121,541.498,542.25,540.577,542.85,540.701,541.133,540.374,540.842,537.367,539.911,539.65,539.149,541.303,540.063,540.752,540.344,540.059,2.9089,62.24,3.051,2.992,58.037,0.401,0
2025-10-16 16:10:00,49.007,11.16,345.967,540.393,5.705,540.888,539.367,540.494,543.474,540.991,541.241,542.513,541.685,541.521,541.532,541.66,540.522,539.824,541.436,541.117,539.747,538.676,539.843,539.507,537.959,540.239,540.453,537.844,537.769,538.812,539.283,542.201,2.8735,62.262,3.105,2.934,58.299,0.441,0
2025-10-16 16:20:00,48.941,11.092,346.24,540.255,5.746,537.763,540.206,542.517,541.799,543.315,542.771,542.71,541.335,542.491,542.345,540.086,540.857,541.636,540.092,539.568,540.809,540.254,539.029,539.596,537.569,538.528,538.858,538.543,539.642,537.689,538.22,538.647,2.9029,62.233,3.013,3.136,58.066,0.352,0
2025-10-16 16:30:00,48.828,11.151,345.626,539.699,5.463,539.968,538.535,540.223,541.743,542.289,541.814,540.774,542.187,541.008,540.143,542.285,540.3,538.664,539.218,536.826,539.143,539.368,539.056,537.837,538.984,538.439,539.216,537.587,537.701,539.522,538.953,540.081,2.8717,62.155,3.039,2.885,58.063,0.235,0
2025-10-16 16:40:00,48.808,11.145,345.86,540.65,6.262,538.749,540.852,542.41,542.848,541.849,541.374,542.335,541.446,541.388,543.359,542.121,541.244,543.016,541.327,540.915,539.17,538.918,540.366,539.195,538.201,538.417,539.554,537.097,539.844,538.73,540.737,542.09,2.8665,62.174,3.075,2.854,58.129,0.289,0
2025-10-16 16:50:00,48.979,11.13,345.803,541.146,5.601,540.49,542.332,540.997,542.664,542.268,543.8,542.436,542.734,541.551,542.776,542.593,542.579,540.896,541.988,540.494,539.953,542.16,538.199,540.627,538.83,539.909,540.783,538.533,540.757,540.531,540.183,539.879,2.8867,62.116,3.044,2.943,57.905,0.397,0
2025-10-16 17:00:00,48.887,11.083,345.824,541.717,4.758,543.726,541.772,542.745,543.135,542.921,541.522,542.702,542.531,543.763,543.387,543.149,541.013,541.06,542.215,542.907,542.569,542.272,540.065,539.005,539.995,539.094,539.909,540.417,540.754,540.635,540.9,542.185,2.8838,62.182,3.113,2.982,57.947,0.437,0
2025-10-16 17:10:00,48.894,11.158,345.65,542.587,4.783,542.746,542.451,543.165,544.827,542.543,542.932,544.545,543.656,544.576,542.98,543.451,543.464,543.551,544.91,543.068,541.692,542.018,541.365,541.478,540.127,540.723,541.589,541.259,540.158,541.606,543.613,541.351,2.8725,62.099,3.028,2.999,58.068,0.32,0
2025-10-16 17:20:00,48.8,11.13,345.981,541.353,6.569,542.28,540.908,542.416,543.232,544.961,543.468,544.364,542.196,540.955,542.563,543.292,542.223,540.622,540.162,540.795,541.254,540.761,538.392,539.264,540.018,541.493,541.346,539.152,540.42,540.344,538.93,540.711,2.8562,62.054,3.055,2.899,57.863,0.352,0
2025-10-16 17:30:00,48.559,11.15,345.606,540.432,6.153,542.43,540.085,540.812,541.031,541.674,541.987,542.72,542.624,543.177,540.538,539.126,542.467,541.2,540.526,540.046,540.511,541.262,540.104,539.139,538.104,538.86,539.14,538.438,538.961,537.024,539.966,539.717,2.8644,62.255,2.892,2.926,58.001,0.323,0
2025-10-16 17:40:00,48.479,11.154,345.371,540.219,5.341,539.771,538.976,541.161,538.823,540.423,541.605,541.316,540.688,541.485,541.343,541.874,543.438,540.773,540.676,540.632,540.193,538.097,538.377,539.136,540.058,538.36,539.758,539.248,539.555,539.661,540.457,540.034,2.8775,61.959,2.954,2.895,58.102,0.394,0
2025-10-16 17:50:00,48.541,11.113,344.898,540.612,5.989,542.006,541.497,540.958,541.076,540.564,541.389,542.291,543.319,540.702,542.613,541.87,541.175,539.92,541.059,539.621,539.952,539.986,537.33,538.895,540.901,538.696,539.848,538.42,540.871,539.038,540.493,542.041,2.8675,62.117,2.898,2.861,57.8,0.31,0
2025-10-16 18:00:00,48.797,11.169,345.928,540.695,5.845,540.512,541.914,541.854,541.515,541.269,541.131,542.53,540.665,540.787,542.909,542.135,541.617,540.262,541.562,540.373,541.158,540.399,540.002,538.932,537.064,539.45,542.37,538.656,539.788,540.611,539.201,540.092,2.8544,62.379,3.13,2.932,57.921,0.39,0
2025-10-16 18:10:00,48.35,11.091,345.435,540.169,5.416,539.815,540.539,541.037,540.697,542.511,542.203,542.868,541.139,542.559,541.874,540.392,539.58,540.073,540.45,541.709,539.796,539.758,538.446,538.941,539.225,538.469,537.452,538.48,539.001,538.83,539.376,539.353,2.8756,61.969,3.212,2.97,58.088,0.309,0
2025-10-16 18:20:00,48.341,11.131,345.382,540.653,6.016,540.341,540.591,541.028,542.058,541.613,542.184,543.876,541.731,542.711,542.876,540.671,541.596,540.957,540.436,537.86,540.061,540.65,540.004,538.689,539.219,540.015,540.511,538.867,538.961,540.367,538.579,541.17,2.854,61.945,3.014,2.829,57.974,0.407,0
2025-10-16 18:30:00,48.198,11.106,345.721,540.256,5.142,538.642,539.426,541.256,541.496,540.513,540.759,541.832,541.761,540.505,541.994,542.979,540.647,541.652,541.554,539.097,541.802,539.892,540.835,539.478,538.494,539.701,538.82,537.911,539.55,537.837,539.347,539.127,2.8437,61.748,3.021,2.992,58.003,0.355,0
2025-10-16 18:40:00,48.343,11.097,345.322,539.918,4.913,538.819,539.139,540.548,541.068,540.588,542.189,540.674,541.054,541.821,540.809,542.357,540.861,540.696,540.087,541.07,538.073,540.368,538.253,538.212,538.258,537.645,538.798,538.369,537.444,538.892,540.678,541.007,2.8592,62.051,3.156,2.967,58.129,0.394,0
2025-10-16 18:50:00,48.324,11.083,344.956,540.755,5.141,541.363,542.768,540.112,539.486,543.31,541.95,540.626,541.938,540.899,544.058,541.205,541.183,540.759,540.546,542.332,539.223,539.768,539.974,539.924,541.575,539.485,539.615,539.348,539.322,540.255,538.917,540.456,2.8467,61.959,3.061,3.066,58.005,0.319,0
2025-10-16 19:00:00,48.358,11.15,345.279,540.703,6.256,542.299,539.099,540.675,541.878,541.679,542.997,541.364,544.011,542.173,542.688,541.916,543.44,540.26,540.556,539.273,540.595,540.445,541.614,538.695,540.575,539.569,538.438,538.438,537.755,538.891,539.482,540.174,2.8566,61.974,3.151,2.88,57.79,0.31,0
2025-10-16 19:10:00,48.164,11.077,345.497,540.459,6.838,539.163,540.283,543.506,541.089,541.096,540.143,542.141,543.509,541.861,541.543,540.789,542.324,540.905,540.982,540.972,539.437,541.477,540.298,536.671,540.588,537.99,537.843,539.351,538.729,540.2,540.204,539.305,2.8543,61.964,3.051,2.951,57.972,0.34,0
2025-10-16 19:20:00,47.975,11.156,344.728,540.137,6.039,539.15,541.962,541.124,541.472,542.063,540.699,540.647,541.206,541.215,543.527,540.373,541.119,540.098,540.216,541.098,539.815,539.454,540.401,537.552,539.239,537.574,538.554,539.227,538.959,538.634,537.488,540.845,2.8461,62.027,3.124,2.993,57.872,0.356,0
2025-10-16 19:30:00,48.052,11.089,344.943,539.631,6.107,540.616,541.501,539.504,540.782,540.456,540.62,539.875,539.352,539.082,540.433,541.057,542.578,539.94,539.264,539.849,539.288,538.995,539.75,538.19,538.849,539.176,539.919,536.545,538.314,539.677,536.471,539.954,2.8479,61.988,3.051,2.938,57.892,0.372,0
2025-10-16 19:40:00,48.292,11.119,345.182,540.122,7.003,540.987,540.461,543.147,540.903,540.916,541.615,543.052,542.71,542.438,541.015,542.622,542.023,540.591,539.965,539.244,538.527,540.349,538.645,538.856,536.144,538.295,539.428,536.151,537.785,538.613,538.856,539.945,2.8569,61.976,3.178,2.878,58.061,0.235,0
2025-10-16 19:50:00,48.132,11.088,345.199,540.398,5.596,541.96,541.426,539.855,542.209,539.683,541.655,543.081,542.105,539.517,542.605,541.925,542.571,538.929,542.231,539.659,539.492,538.94,539.429,537.485,538.911,540.492,538.351,539.985,538.108,539.292,540.708,540.146,2.8705,62.3,2.984,2.974,57.873,0.42,0
2025-10-16 20:00:00,48.088,11.118,344.853,539.971,7.659,539.653,541.004,539.949,540.985,539.747,541.462,541.077,540.994,541.154,544.363,540.719,539.985,539.969,541.636,541.686,537.899,539.863,539.706,536.704,537.877,538.909,538.65,539.068,537.622,539.364,538.942,540.225,2.8398,62.234,3.001,2.927,58.008,0.301,0
2025-10-16 20:10:00,48.054,11.037,344.898,539.695,6.485,538.765,540.528,538.86,540.546,541.608,542.034,540.219,541.842,541.655,540.826,541.597,540.554,541.013,541.655,536.476,539.351,539.949,539.972,537.124,535.549,538.888,539.075,538.497,538.397,537.336,537.912,541.544,2.8585,61.967,3.095,2.976,57.886,0.341,0
2025-10-16 20:20:00,47.95,11.121,345.144,539.233,6.703,541.153,539.83,537.799,539.667,542.249,541.898,540.521,539.093,540.241,541.828,539.494,540.405,538.561,539.038,539.295,540.803,537.829,537.8,539.094,535.546,536.652,536.875,538.559,536.549,539.14,540.238,539.133,2.853,61.727,3.077,2.962,57.986,0.378,0
2025-10-16 20:30:00,47.916,11.111,345.234,539.291,5.813,540.593,539.629,540.809,540.942,540.696,541.1,541.678,539.149,541.612,539.371,539.885,540.573,538.814,538.175,539.605,538.534,535.865,537.633,537.752,537.723,537.592,538.125,538.224,539.029,539.035,538.397,540.317,2.8513,61.668,3.069,2.938,58.056,0.358,0
2025-10-16 20:40:00,47.685,11.067,344.872,539.729,5.847,539.791,538.221,538.772,540.253,541.56,540.499,541.272,538.513,541.502,542.79,540.809,540.554,541.257,540.83,537.737,539.35,539.545,539.342,538.964,536.943,538.326,539.075,539.327,538.98,538.245,540.008,540.22,2.8401,62.038,3.071,2.822,57.948,0.335,0
2025-10-16 20:50:00,47.728,11.069,344.265,539.979,4.537,539.186,540.655,540.675,541.287,542.289,540.839,540.399,540.681,540.032,540.08,542.483,540.994,539.744,540.112,537.946,540.069,539.193,538.682,539.862,540.1,538.944,538.582,539.74,538.875,538.066,540.055,539.865,2.8483,61.835,3.099,2.922,57.702,0.274,0
2025-10-16 21:00:00,47.646,11.13,344.571,539.27,7.509,539.747,539.024,541.332,540.798,540.169,539.654,541.146,542.13,543.545,541.306,540.683,539.536,539.432,537.839,539.613,538.263,539.232,537.434,539.95,537.174,536.916,536.036,537.559,537.759,536.938,537.951,539.111,2.8387,61.721,3.042,3.057,58.05,0.344,0
2025-10-16 21:10:00,48.196,11.099,345.106,539.84,5.431,540.329,541.116,541.973,541.033,541.408,541.632,541.678,540.901,541.343,540.442,540.758,540.789,540.125,540.04,539.578,537.435,537.051,538.99,540.231,539.394,538.357,536.542,538.746,538.564,537.276,538.868,541.09,2.8414,61.944,3.231,2.98,57.995,0.331,0
2025-10-16 21:20:00,47.849,11.062,345.081,539.793,4.365,539.141,542.183,540.269,540.587,541.878,539.504,539.524,539.828,540.477,541.913,540.193,538.898,539.949,541.77,538.773,538.43,540.039,538.418,538.818,538.121,538.501,537.818,538.288,540.789,538.365,540.316,541.609,2.8565,61.77,2.908,3.044,58.204,0.304,0
2025-10-16 21:30:00,47.55,11.05,344.591,539.814,6.279,541.897,539.504,541.345,541.87,539.838,540.608,543.404,540.841,540.629,541.943,541.19,538.514,541.849,537.938,538.945,540.096,539.27,537.521,538.453,538.873,537.259,537.125,538.23,539.456,539.415,540.597,538.366,2.8233,61.705,3.136,3.019,57.861,0.42,0
2025-10-16 21:40:00,47.698,11.094,345.333,539.419,6.365,539.513,541.938,539.485,540.2,539.626,538.628,539.415,541.401,541.616,542.488,539.448,539.62,541.875,538.374,539.955,540.209,540.847,537.828,537.779,538.604,538.475,536.123,536.375,538.368,537.337,539.051,539.746,2.8416,61.965,2.953,3.059,57.851,0.312,0
2025-10-16 21:50:00,47.323,11.108,344.295,538.702,7.07,539.897,539.134,538.899,540.742,540.676,541.122,541.537,538.668,539.56,541.843,539.907,539.538,539.853,539.26,537.482,538.771,537.548,537.747,536.441,535.606,538.288,537.483,537.312,534.773,537.022,537.718,538.135,2.8357,61.665,3.114,2.853,58.036,0.318,0
2025-10-16 22:00:00,47.739,11.102,344.704,539.899,5.852,540.229,539.679,539.281,542.046,540.941,542.756,541.465,541.436,542.586,541.597,540.22,540.841,539.902,540.337,540.112,539.949,538.475,536.904,538.661,538.844,539.039,537.716,538.458,539.849,538.091,537.737,540.122,2.8176,62.069,2.998,2.918,57.949,0.295,0
2025-10-16 22:10:00,47.539,11.086,344.788,539.324,5.219,539.682,538.565,541.467,540.891,539.744,540.537,541.36,539.709,540.719,540.611,539.251,541.049,540.179,540.193,539.494,538.4,538.003,538.235,538.102,537.763,536.248,539.02,537.61,539.517,537.374,539.172,538.846,2.8209,61.972,3.098,2.833,57.814,0.374,0
2025-10-16 22:20:00,47.365,11.046,344.057,539.122,6.515,539.751,539.427,539.654,540.067,540.677,540.044,538.828,540.242,542.633,540.492,541.219,541.557,538.892,539.461,538.414,538.718,537.901,538.907,537.517,539.285,536.118,536.872,537.397,537.741,537.372,537.909,539.194,2.833,61.843,2.949,2.963,57.897,0.261,0
2025-10-16 22:30:00,47.142,11.079,344.483,539.296,4.367,541.065,539.668,539.383,540.661,540.316,540.062,539.723,540.812,541.602,541.544,541.638,537.74,538.644,540.56,540.207,537.542,537.271,538.29,537.748,537.366,537.333,538.467,537.888,538.613,538.101,537.636,541.122,2.8204,61.893,2.968,2.929,57.957,0.41,0
2025-10-16 22:40:00,47.323,11.032,344.758,539.321,4.489,537.638,539.308,539.083,539.846,540.602,540.941,540.842,541.798,540.475,541.048,540.254,539.663,539.961,538.123,539.236,537.702,540.47,538.153,538.364,537.836,538.069,537.562,538.279,537.309,538.56,539.105,541.444,2.8218,62.05,2.998,2.906,58.162,0.38,0
2025-10-16 22:50:00,47.213,11.087,344.628,539.372,4.779,538.615,540.767,539.2,541.126,540.922,540.758,539.343,539.186,540.368,540.19,542.088,539.764,541.672,539.903,537.874,539.037,538.521,538.224,538.599,537.466,539.063,537.309,537.982,538.503,537.893,539.639,539.02,2.8036,61.812,3.175,2.837,57.927,0.325,0
2025-10-16 23:00:00,47.101,11.09,344.589,538.686,6.448,540.869,538.764,539.982,539.946,538.846,540.665,540.452,540.726,541.611,540.289,538.492,538.825,538.928,538.527,537.489,538.795,537.47,537.123,537.869,536.216,535.163,535.916,537.788,535.563,538.438,540.488,539.282,2.8108,62.023,3.049,2.978,58.066,0.385,0
2025-10-16 23:10:00,47.215,11.063,344.316,538.407,5.396,536.379,538.177,538.638,538.802,540.444,538.378,541.775,539.989,540.21,538.908,539.563,539.151,538.843,537.117,538.065,538.822,538.749,537.782,536.579,537.439,537.45,536.931,537.453,538.616,537.751,537.612,537.374,2.8281,61.798,3.229,2.917,58.036,0.392,0
2025-10-16 23:20:00,47.146,11.018,344.137,540.208,5.673,538.932,538.76,541.025,540.376,542.077,540.33,540.958,541.872,541.024,541.257,542.976,541.765,541.347,541.527,541.211,538.238,537.921,539.738,538.019,538.906,539.983,537.303,539.728,538.097,540.143,540.806,541.301,2.828,61.808,2.994,2.936,58.06,0.312,0
2025-10-16 23:30:00,46.779,11.061,343.996,538.621,5.219,538.3,538.463,538.603,540.511,540.519,539.106,539.31,539.592,539.668,541.605,539.244,540.711,539.915,538.13,537.909,540.779,537.33,538.057,537.233,536.386,538.314,538.114,536.661,537.815,536.763,536.544,537.191,2.8139,61.705,2.935,2.943,57.757,0.248,0
2025-10-16 23:40:00,47.123,11.121,343.977,539.228,6.007,539.579,540.006,538.47,539.284,540.828,541.418,539.938,539.315,539.766,540.066,541.929,543.023,539.258,539.494,539.035,539.357,538.984,537.45,538.839,537.016,537.872,538.133,537.057,538.655,538.658,538.015,537.709,2.8286,62.104,3.066,3.046,57.864,0.301,0
2025-10-16 23:50:00,46.823,11.058,344.143,539.532,6.155,539.891,538.434,539.918,539.616,539.391,541.95,539.42,541.386,541.86,540.189,542.572,541.294,540.537,538.332,539.443,539.615,538.289,537.383,539.186,538.518,539.544,538.665,537.699,536.417,538.645,538.422,540.745,2.8282,61.804,3.025,3.076,57.85,0.332,0
2025-10-17 00:00:00,47.032,11.043,344.429,538.542,6.198,537.842,537.958,541.433,539.625,541.539,538.703,538.081,539.529,541.78,539.804,538.099,540.457,539.109,539.727,538.339,538.129,537.235,538.107,536.075,538.747,536.526,536.575,535.582,538.282,537.789,536.999,538.556,2.8299,61.865,3.008,2.925,57.87,0.241,0
2025-10-17 00:10:00,46.686,10.991,343.886,538.735,5.004,538.187,540.585,537.376,540.651,539.615,541.028,539.077,540.342,541.072,540.621,540.545,540.411,539.554,539.844,538.84,538.466,538.001,538.575,536.836,536.556,536.068,536.911,536.11,536.349,537.183,538.512,538.528,2.7929,61.734,3.039,2.849,58.095,0.429,0
2025-10-17 00:20:00,46.873,11.024,344.3,539.132,4.745,540.99,539.656,540.847,540.39,540.436,539.464,540.335,539.195,540.137,538.561,539.752,539.515,539.792,539.622,540.5,540.107,539.045,537.278,537.805,538.058,537.145,536.671,538.886,538.675,536.245,538.107,539.352,2.8178,61.505,3.021,2.981,57.797,0.382,0
2025-10-17 00:30:00,46.956,11.049,344.745,539.19,5.928,538.626,540.425,539.155,539.255,540.851,540.632,539.884,539.63,541.822,542.127,539.329,541.396,539.794,541.795,537.909,540.001,539.616,537.184,537.352,539.251,536.199,536.79,538.9,536.334,536.444,538.211,539.216,2.8094,61.735,3.022,2.817,58.037,0.398,0
2025-10-17 00:40:00,46.774,11.057,344.298,538.353,6.347,539.324,538.364,538.095,541.762,537.234,540.225,540.411,537.864,540.137,541.166,540.174,539.115,539.258,538.167,538.998,536.618,537.834,536.864,535.415,535.717,537.208,536.179,537.348,537.142,538.968,537.951,537.995,2.7984,61.773,3.044,2.815,57.985,0.351,0
2025-10-17 00:50:00,46.874,11.039,344.058,538.818,5.081,538.128,538.629,539.509,540.227,539.273,540.846,539.049,541.409,540.597,539.313,539.502,539.963,539.114,540.099,537.689,537.339,537.711,539.3,538.578,537.824,536.328,538.662,537.153,537.401,537.521,538.023,538.892,2.8329,61.539,3.056,2.968,57.758,0.333,0
2025-10-17 01:00:00,46.896,11.113,344.307,538.59,4.157,538.564,539.322,538.264,540.331,539.968,538.598,538.433,539.791,539.256,539.522,538.262,540.82,539.24,537.845,538.779,539.229,537.237,536.663,537.478,538.253,538.679,539.108,536.907,536.72,537.196,537.705,539.761,2.8096,61.756,3.071,2.896,57.787,0.283,0
2025-10-17 01:10:00,46.818,11.055,343.781,538.295,5.549,537.225,538.351,538.234,539.906,538.939,539.158,540.133,540.443,540.088,539.986,540.375,539.024,540.765,539.984,537.441,536.313,537.267,537.542,536.635,536.586,537.873,535.216,537.915,537.467,535.397,538.648,537.045,2.8059,61.697,3.002,2.947,57.885,0.316,0
2025-10-17 01:20:00,47.007,11.096,344.972,539.296,6.867,539.053,538.948,539.136,538.618,543.27,541.517,540.196,540.887,542.171,541.383,539.772,539.439,539.017,540.863,540.54,537.563,538.528,537.669,538.699,537.824,538.14,538.252,536.403,538.475,538.377,538.167,538.079,2.8202,61.675,3.126,2.97,57.99,0.326,0
2025-10-17 01:30:00,46.942,11.024,344.031,539.184,5.517,537.88,540.346,539.154,541.66,541.384,540.639,538.889,541.067,542.239,541.739,539.62,539.505,537.472,539.663,538.635,537.17,537.997,538.224,539.034,536.722,537.407,538.491,538.328,537.413,538.547,538.66,540.093,2.8051,61.906,3.083,2.882,57.942,0.508,0
2025-10-17 01:40:00,47.234,11.135,344.491,538.794,7.076,538.344,539.062,538.442,540.33,539.25,540.325,540.205,541.807,539.332,540.97,539.001,539.84,539.714,539.726,539.048,540.608,536.086,536.571,537.772,534.731,537.37,536.627,538.963,539.751,537.497,538.915,537.161,2.8299,61.842,3.014,2.99,57.959,0.339,0
2025-10-17 01:50:00,46.896,11.077,344.023,538.636,7.106,537.878,539.06,540.556,540.577,541.715,538.757,539.781,540.455,540.862,540.329,538.162,537.756,537.79,536.824,539.682,537.769,538.262,537.631,538.806,534.609,538.353,537.043,537.6,538.252,537.284,536.439,540.929,2.8135,61.635,3.057,2.859,58.165,0.42,0
2025-10-17 02:00:00,46.863,11.065,343.938,538.53,5.877,536.487,537.865,538.878,541.217,537.763,540.997,539.632,539.782,540.745,537.348,538.761,540.148,538.289,540.819,539.866,539.655,537.631,536.745,535.34,537.708,536.686,536.842,537.632,538.193,537.821,538.069,539.399,2.8137,61.93,2.992,2.875,57.814,0.357,0
2025-10-17 02:10:00,46.922,11.093,344.154,538.364,6.854,540.399,537.214,537.766,538.443,540.472,542.751,537.629,538.314,539.964,539.041,538.869,539.396,540.601,538.172,538.741,537.128,536.656,535.897,536.66,536.356,538.457,536.723,537.06,538.125,539.887,537.97,537.126,2.8104,61.72,3.044,2.888,57.825,0.284,0
2025-10-17 02:20:00,46.851,11.055,344.115,538.782,5.033,538.928,538.799,541.218,540.499,538.272,539.366,541.107,539.417,540.093,539.67,539.62,541.353,539.983,539.658,538.537,537.398,537.977,538.076,537.225,536.609,537.482,537.493,537.14,538.167,536.32,538.528,538.191,2.7965,61.302,3.115,3.097,57.778,0.343,0
2025-10-17 02:30:00,46.666,11.071,343.962,538.86,5.31,536.568,539.078,538.668,541.275,541.09,541.845,539.634,540.205,540.115,538.94,539.871,539.816,538.778,538.103,538.447,538.575,538.128,538.226,538.743,537.534,538.289,538.706,537.443,538.436,537.887,536.535,538.288,2.8051,61.813,2.955,2.987,57.988,0.325,0
2025-10-17 02:40:00,46.846,11.105,344.029,539.179,4.355,540.436,539.316,539.718,539.872,541.324,539.561,541.001,540.61,539.137,539.164,540.355,540.402,539.708,539.045,538.569,539.218,538.667,538.825,539.809,537.323,538.069,538.029,537.247,537.893,536.969,539.005,538.558,2.8051,61.735,3.049,2.983,57.886,0.403,0
2025-10-17 02:50:00,46.885,11.009,344.118,539.51,6.785,539.142,539.014,539.739,540.963,541.687,543.137,541.727,542.542,540.472,541.254,540.164,538.438,538.905,540.853,540.134,540.302,539.185,538.474,538.455,538.981,537.893,536.741,536.352,537.688,537.758,538.279,538.478,2.8157,61.527,3.007,2.965,58.011,0.319,0
2025-10-17 03:00:00,46.8,11.067,343.874,538.524,5.154,536.597,539.103,538.203,538.3,539.963,541.092,540.663,540.193,539.158,539.576,539.849,539.235,540.839,537.994,537.379,540.116,535.938,536.36,536.929,537.016,537.486,536.205,538.964,538.11,537.955,539.067,537.859,2.8057,61.564,3.102,2.88,58.058,0.406,0
2025-10-17 03:10:00,46.587,11.051,343.983,538.487,6.08,538.746,538.705,539.175,538.044,540.984,542.098,540.171,538.911,539.832,538.41,540.148,539.535,538.954,539.601,538.009,537.305,538.244,536.758,536.798,536.743,536.018,537.04,536.063,537.924,539.087,538.392,537.455,2.8115,61.947,3.17,2.888,57.784,0.32,0
2025-10-17 03:20:00,46.593,11.098,343.992,538.294,5.213,538.446,539.423,538.444,538.803,539.098,539.745,539.237,540.311,540.036,539.23,539.064,540.63,539.801,537.969,538.801,539.044,536.668,538.252,536.669,536.443,535.828,535.417,538.313,537.603,535.553,537.933,537.183,2.8041,61.522,3.055,2.963,57.914,0.321,0
2025-10-17 03:30:00,46.616,11.04,344.117,537.699,4.582,539.195,538.215,539.69,538.527,538.197,539.031,539.557,539.732,538.634,539.268,539.65,538.371,537.58,536.57,535.778,535.519,537.405,535.972,536.871,536.474,535.15,537.146,536.067,537.86,536.313,538.072,537.021,2.8084,61.627,3.093,2.916,57.934,0.36,0
2025-10-17 03:40:00,46.94,11.063,344.512,537.924,7.134,536.355,539.185,537.589,537.227,538.62,541.183,538.778,539.461,541.069,538.706,541.538,535.427,540.318,537.093,538.01,538.24,535.755,536.098,537.317,537.627,537.146,536.924,534.404,534.643,538.706,536.713,539.814,2.8039,61.706,2.996,3.041,58.092,0.365,0
2025-10-17 03:50:00,46.973,11.043,344.59,539.595,6.376,540.847,540.828,539.831,541.038,539.487,539.521,541.308,540.939,541.881,539.645,540.963,540.617,538.587,539.62,539.525,542.916,538.692,539.312,538.463,538.714,538.591,536.54,537.149,537.955,538.733,539.594,537.77,2.8204,61.778,3.003,2.867,57.979,0.367,0
2025-10-17 04:00:00,46.816,11.054,344.106,538.576,5.64,538.728,538.6,539.281,539.372,538.351,539.232,540.751,539.887,539.999,539.964,539.917,538.045,539.602,539.619,538.774,539.722,538.046,536.319,538.065,538.108,537.93,535.111,537.265,537.309,537.538,537.703,538.324,2.8117,61.802,2.94,3.035,57.804,0.337,0
2025-10-17 04:10:00,46.715,11.1,343.985,538.506,5.772,538.787,537.837,539.009,538.661,540.02,539.541,541.148,541.491,540.483,540.485,539.839,539.187,538.147,539.128,539.494,537.807,536.332,537.731,536.78,536.142,537.473,535.719,535.875,537.592,537.43,537.763,539.774,2.7983,61.727,3.063,2.91,57.913,0.219,0
2025-10-17 04:20:00,47.157,11.106,344.53,539.343,4.794,539.335,540.567,540.166,541.511,540.019,540.059,540.638,542.231,539.975,540.218,539.556,537.832,542.01,538.711,539.629,540.096,538.377,537.981,538.525,539.264,537.437,538.074,537.668,537.674,539.287,537.538,537.895,2.8213,61.847,3.165,2.814,57.97,0.347,0
2025-10-17 04:30:00,46.941,11.064,343.791,537.704,5.316,536.457,539.463,539.223,539.135,539.125,538.099,536.838,538.838,539.6,540.014,538.979,539.065,537.714,535.495,537.922,536.666,536.568,537.32,534.698,536.096,536.606,536.813,537.582,537.713,535.753,537.624,538.593,2.8074,61.723,3.052,3.056,57.863,0.332,0
2025-10-17 04:40:00,46.952,11.083,344.406,539.0,4.123,540.583,540.331,539.206,538.744,539.278,540.003,541.073,540.899,540.016,540.758,540.515,539.028,539.013,538.5,538.692,538.013,538.254,539.523,538.874,539.681,536.95,537.843,537.249,536.99,537.014,538.083,537.877,2.8166,61.798,3.103,2.969,57.855,0.331,0
2025-10-17 04:50:00,47.051,11.04,343.919,538.302,4.596,539.967,536.944,538.0,539.504,539.37,540.221,538.963,540.083,539.0,539.824,538.337,538.355,539.383,537.484,538.047,538.484,538.769,536.302,536.959,538.047,535.625,537.992,537.581,538.214,536.747,536.965,538.984,2.814,61.705,2.94,3.02,58.148,0.397,0
2025-10-17 05:00:00,47.222,11.05,344.055,538.744,5.54,538.564,541.531,539.952,539.011,539.657,539.824,538.922,540.269,541.588,540.126,540.231,540.594,538.569,538.566,539.133,537.954,537.253,536.382,539.186,537.449,536.674,537.914,538.567,536.048,538.419,536.513,537.19,2.8104,61.912,3.126,2.886,58.066,0.364,0
2025-10-17 05:10:00,46.857,11.073,343.598,538.189,5.128,536.901,536.347,540.329,538.679,540.259,540.649,539.512,538.659,540.036,538.382,537.992,540.922,538.811,539.006,539.051,537.277,535.808,537.763,537.217,535.794,537.242,537.085,536.764,537.057,537.542,537.794,538.215,2.8184,61.755,3.072,2.932,57.862,0.372,0
2025-10-17 05:20:00,47.379,11.046,344.65,539.455,6.942,538.239,539.023,539.089,543.15,541.902,541.157,539.7,540.966,541.341,539.389,539.423,541.015,540.222,542.204,540.431,539.484,540.6,537.292,537.214,536.208,537.112,538.558,539.129,537.282,539.431,537.388,538.344,2.836,61.914,3.024,3.008,58.04,0.302,0
2025-10-17 05:30:00,47.487,11.108,344.47,539.156,6.33,539.741,539.159,538.019,539.753,539.197,541.212,542.282,539.713,542.759,539.237,539.403,539.378,540.211,538.629,538.384,538.76,539.191,538.879,538.106,536.429,538.002,537.27,537.182,539.36,538.373,539.591,538.988,2.8128,61.911,3.079,2.936,57.827,0.303,0
2025-10-17 05:40:00,47.016,11.031,344.739,539.381,5.48,539.783,539.928,537.592,541.048,541.184,541.267,539.227,542.041,538.215,542.731,539.992,539.968,539.86,538.016,538.878,538.952,537.969,538.44,539.334,539.077,537.251,537.812,539.332,537.943,538.892,538.644,539.92,2.8163,61.806,3.01,2.845,58.012,0.372,0
2025-10-17 05:50:00,47.43,11.113,344.192,538.148,6.404,537.15,539.257,539.811,539.452,539.502,540.328,541.026,537.817,538.789,540.373,541.554,541.607,539.672,538.924,536.413,537.81,536.975,536.43,537.728,535.741,535.35,536.286,535.991,535.203,536.722,536.472,537.621,2.8207,62.031,3.033,2.853,58.146,0.327,0
2025-10-17 06:00:00,47.401,11.056,344.727,539.203,4.913,538.09,538.432,539.134,541.897,538.823,540.938,540.09,541.556,541.078,539.921,540.126,539.575,539.97,539.229,537.433,537.544,538.936,536.984,539.928,537.803,537.937,539.73,538.241,539.084,537.732,539.829,538.443,2.8282,61.733,3.082,2.926,57.822,0.355,0
2025-10-17 06:10:00,47.264,11.091,344.531,539.743,4.899,540.204,541.233,539.661,541.542,539.753,541.516,541.533,541.416,541.655,539.468,539.85,542.135,541.046,538.532,538.544,540.138,538.001,538.308,537.236,539.966,539.119,538.048,538.337,538.314,539.136,538.268,540.09,2.8412,61.667,3.031,3.138,58.174,0.286,0
