timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-17 06:20:00,47.566,11.032,344.788,539.036,6.007,539.606,538.928,539.383,541.547,538.182,540.679,541.297,539.102,538.789,538.685,542.541,540.986,540.254,539.218,539.197,537.526,538.227,536.534,536.888,538.538,537.446,538.083,536.729,539.013,538.697,537.629,540.276,2.8371,61.832,3.043,2.957,58.012,0.42,0
2025-10-17 06:30:00,47.573,11.062,344.466,539.449,5.212,538.699,542.202,538.069,539.749,541.424,539.571,541.405,540.55,542.198,541.549,540.61,538.744,539.039,541.186,538.921,539.153,538.732,537.239,536.99,538.138,537.553,538.259,538.963,538.595,539.269,539.449,538.859,2.8288,61.97,2.947,2.876,58.288,0.398,0
2025-10-17 06:40:00,47.463,11.096,344.627,539.222,5.665,540.417,539.816,539.911,539.9,540.232,540.179,540.959,541.836,539.746,540.386,539.84,542.536,538.117,539.579,539.037,539.541,537.75,537.905,537.804,537.483,538.263,538.152,537.119,536.871,537.657,538.898,539.066,2.8355,61.936,3.043,2.975,58.106,0.355,0
2025-10-17 06:50:00,47.853,11.093,344.817,539.865,5.911,540.224,539.133,540.652,539.664,541.178,540.197,539.191,541.224,542.873,541.154,540.602,541.571,539.085,539.578,539.92,540.578,539.927,538.943,539.52,538.471,536.962,539.064,537.763,538.837,538.205,539.97,541.868,2.8336,62.063,2.986,2.832,58.125,0.284,0
2025-10-17 07:00:00,47.74,11.099,344.958,540.224,5.648,538.335,540.091,540.911,542.491,540.404,543.451,542.162,539.605,540.941,541.69,542.286,539.044,538.852,541.026,539.601,540.616,541.02,541.026,538.714,538.796,538.536,537.852,541.252,539.706,537.803,539.341,540.508,2.8523,61.779,3.16,2.95,57.81,0.391,0
2025-10-17 07:10:00,47.833,11.079,344.793,540.152,4.738,539.219,540.438,540.604,539.623,540.389,542.289,541.371,540.713,541.449,541.703,541.377,540.404,541.26,540.526,539.389,541.132,539.385,540.788,539.278,538.568,537.551,539.234,540.133,539.705,538.854,539.492,539.23,2.8177,61.952,2.987,2.976,57.944,0.289,0
2025-10-17 07:20:00,47.848,11.135,344.905,539.682,5.947,539.231,541.515,539.675,541.842,540.691,541.161,540.893,541.657,539.89,540.558,539.844,541.408,539.919,537.968,540.22,537.976,538.159,540.14,537.66,535.895,538.217,539.255,539.626,539.094,539.763,539.333,539.821,2.8397,61.945,2.968,2.932,57.931,0.399,0
2025-10-17 07:30:00,47.872,11.086,344.894,540.013,4.48,540.805,540.506,540.779,541.407,542.146,539.764,539.47,541.689,541.054,540.266,542.381,540.763,539.18,541.111,541.363,539.752,539.14,539.371,538.884,538.009,538.649,537.901,539.009,538.284,538.917,539.581,540.161,2.8286,61.863,3.07,2.979,57.862,0.3,0
2025-10-17 07:40:00,47.706,11.123,344.727,539.54,5.92,539.682,540.489,540.677,542.38,540.231,541.867,541.27,541.66,541.022,541.984,541.364,539.695,539.496,537.761,538.922,538.199,536.836,540.062,538.612,536.46,537.962,537.354,537.286,540.523,537.478,539.694,538.626,2.835,62.055,3.028,2.88,57.896,0.311,0
2025-10-17 07:50:00,47.946,11.122,344.94,539.978,6.261,540.02,539.355,539.119,540.261,541.517,540.783,540.489,540.147,541.423,542.812,539.941,543.211,539.393,540.127,540.625,538.711,537.236,540.707,539.23,540.222,540.916,536.95,539.028,539.189,539.092,538.798,540.099,2.85,61.946,3.165,2.99,57.852,0.329,0
2025-10-17 08:00:00,48.085,11.145,345.389,539.82,5.542,541.323,540.703,540.6,539.603,541.731,540.612,538.718,542.578,541.684,541.574,541.246,539.471,538.89,538.947,538.459,539.231,540.039,538.953,537.95,537.036,538.112,540.732,539.283,539.561,538.83,540.879,538.393,2.8451,62.126,3.07,2.911,58.051,0.317,0
2025-10-17 08:10:00,48.097,11.106,345.742,540.656,5.444,540.879,540.052,542.033,541.133,542.966,542.591,543.073,540.703,542.437,542.303,541.05,541.294,541.667,540.14,539.92,539.235,540.389,539.815,539.006,537.629,538.986,539.562,541.421,539.13,539.196,539.671,541.42,2.8611,61.917,3.102,2.932,58.104,0.35,0
2025-10-17 08:20:00,48.208,11.098,345.281,539.761,5.616,537.549,538.78,540.725,542.021,540.596,542.414,540.99,541.056,542.486,541.666,541.724,540.573,540.462,538.727,540.414,538.834,538.267,539.144,538.977,538.013,537.438,538.226,538.801,540.063,536.87,539.197,539.546,2.8641,61.986,2.891,3.054,57.837,0.36,0
2025-10-17 08:30:00,47.993,11.092,344.987,540.41,5.305,539.534,541.822,541.59,540.702,543.195,540.127,541.616,541.833,541.691,542.454,538.921,540.668,541.384,542.01,540.635,540.784,538.626,539.24,540.38,538.445,538.916,538.026,539.454,537.89,538.665,539.787,542.663,2.8592,62.106,3.025,2.881,58.0,0.384,0
2025-10-17 08:40:00,48.043,11.076,344.386,540.157,5.441,539.74,541.108,539.493,540.314,539.611,540.076,542.108,540.444,541.683,541.555,541.612,541.969,541.361,540.581,540.314,540.586,541.317,537.398,539.295,539.601,538.112,541.23,536.667,538.09,539.128,540.861,539.979,2.8346,61.884,2.921,2.915,57.789,0.318,0
2025-10-17 08:50:00,48.344,11.138,345.143,539.967,6.227,539.209,540.618,542.438,539.4,539.222,541.631,538.707,540.142,542.168,541.285,544.006,541.1,541.022,542.07,539.942,539.091,537.814,539.462,537.779,539.453,538.382,538.937,539.869,538.362,538.342,538.564,540.082,2.862,61.976,3.138,3.006,58.163,0.331,0
2025-10-17 09:00:00,48.387,11.102,345.336,540.608,4.919,541.263,541.722,540.616,541.821,541.553,541.399,541.577,539.843,542.518,542.073,542.338,541.279,542.897,542.407,540.235,539.677,539.938,540.71,538.247,539.318,538.955,539.793,538.364,537.978,538.903,539.623,541.361,2.8689,62.189,2.985,2.936,57.86,0.377,0
2025-10-17 09:10:00,48.426,11.134,345.209,540.958,5.849,540.927,540.405,541.462,541.198,542.298,542.617,542.226,543.673,543.189,541.786,543.617,541.863,541.507,541.975,540.268,539.864,540.271,541.583,540.394,538.989,539.909,537.824,539.522,539.343,538.752,540.114,540.296,2.8614,62.258,3.023,2.812,57.994,0.252,0
2025-10-17 09:20:00,48.436,11.164,345.142,540.454,4.635,538.964,541.344,542.795,541.804,539.912,541.248,542.115,541.694,543.422,542.147,542.676,540.097,541.101,540.124,540.156,539.785,539.286,539.704,539.372,539.701,538.787,538.884,539.052,539.25,539.78,539.491,539.58,2.8613,61.923,3.132,2.972,58.023,0.373,0
2025-10-17 09:30:00,48.413,11.082,345.498,540.828,6.253,542.404,541.54,540.746,540.973,542.3,542.555,542.833,540.951,543.757,542.45,542.046,542.616,540.757,541.491,540.495,538.508,540.715,541.62,539.26,539.359,539.368,539.603,539.744,538.112,537.504,539.733,540.905,2.8601,62.165,2.986,2.979,58.029,0.323,0
2025-10-17 09:40:00,48.489,11.178,345.603,540.869,4.691,541.807,541.128,541.034,540.607,541.586,541.011,543.077,543.325,542.161,542.425,541.441,542.87,541.024,541.918,542.073,540.179,540.454,538.881,538.634,540.963,540.171,539.414,539.897,539.783,538.728,538.911,539.957,2.8686,62.081,3.103,2.949,58.003,0.357,0
2025-10-17 09:50:00,48.529,11.082,345.202,540.641,4.688,541.216,543.17,542.286,539.242,542.466,542.927,540.011,542.638,541.698,541.525,542.501,542.193,542.277,539.469,539.127,540.135,540.097,540.845,539.005,538.629,538.482,538.915,538.868,539.702,539.152,539.078,541.65,2.8594,62.396,2.982,2.896,57.885,0.339,0
2025-10-17 10:00:00,48.519,11.103,345.271,540.508,6.238,541.513,540.574,540.29,542.232,541.823,543.214,542.773,541.812,543.049,542.995,543.382,542.953,542.135,540.03,539.301,539.725,539.685,539.797,537.881,537.937,537.144,538.588,538.735,539.149,537.921,540.156,538.928,2.8706,62.21,3.119,3.039,58.197,0.389,0
2025-10-17 10:10:00,48.504,11.136,345.651,539.386,5.906,539.207,539.678,540.038,540.952,541.445,542.353,540.751,540.37,540.647,541.197,542.377,538.384,541.13,538.804,539.602,538.553,537.563,537.593,536.471,537.12,537.911,537.513,539.427,538.754,539.109,536.729,539.74,2.873,62.005,3.009,2.874,58.019,0.448,0
2025-10-17 10:20:00,48.962,11.14,345.485,541.809,5.035,541.722,541.889,543.451,542.592,543.577,542.174,544.592,542.671,542.704,543.135,543.138,542.62,541.591,541.159,539.557,542.308,539.819,541.189,539.689,540.743,541.309,540.359,540.312,540.663,541.421,542.367,542.094,2.8761,62.116,3.01,2.895,57.955,0.336,0
2025-10-17 10:30:00,48.724,11.074,345.239,541.338,4.115,540.457,541.711,541.995,540.297,543.65,541.9,543.716,541.685,542.795,542.032,540.423,542.971,541.714,542.816,540.584,539.654,541.018,540.796,540.802,540.053,539.601,541.053,540.159,539.994,540.273,541.777,542.19,2.8681,62.268,3.056,2.85,58.111,0.266,0
2025-10-17 10:40:00,48.949,11.125,345.3,541.423,5.327,542.076,540.607,541.158,541.42,543.42,542.039,542.293,542.097,542.924,544.499,543.025,543.315,541.33,540.909,541.53,541.0,540.0,540.232,539.891,539.914,540.682,541.1,540.31,541.093,539.172,540.95,541.441,2.8861,62.06,3.05,2.962,57.99,0.422,0
2025-10-17 10:50:00,48.654,11.101,345.08,539.811,6.051,539.662,540.957,540.45,541.693,540.375,540.217,542.95,542.69,542.981,542.408,539.652,539.818,540.197,540.159,541.271,539.811,538.652,537.817,537.459,540.173,536.939,537.438,537.345,536.93,539.078,539.101,538.668,2.8595,62.043,3.021,2.859,57.901,0.317,0
2025-10-17 11:00:00,48.839,11.161,345.894,541.164,5.388,540.435,541.254,541.905,540.782,544.084,542.61,542.275,543.111,541.096,543.0,541.184,541.234,541.328,539.723,542.092,540.165,540.297,538.696,539.615,541.071,540.287,540.703,540.694,539.341,542.076,539.882,542.479,2.88,62.365,3.053,2.889,57.864,0.408,0
2025-10-17 11:10:00,48.858,11.13,345.725,541.125,5.697,542.132,540.921,543.504,542.406,541.817,542.83,542.892,542.575,541.821,543.372,541.567,542.485,542.598,540.805,540.135,540.73,541.211,538.845,541.068,538.594,537.807,538.559,540.345,539.916,540.971,540.769,539.699,2.8653,62.129,2.976,3.058,58.077,0.32,0
2025-10-17 11:20:00,48.932,11.069,345.967,540.36,5.43,541.193,540.701,540.004,542.499,539.595,542.775,540.075,541.768,542.814,540.196,543.919,540.167,539.951,540.251,538.809,539.094,539.454,538.489,539.603,538.985,539.957,539.522,539.829,540.295,539.74,540.58,539.462,2.8854,62.263,3.105,3.209,57.845,0.329,0
2025-10-17 11:30:00,49.097,11.144,346.283,541.724,5.63,543.504,542.365,542.151,541.574,542.345,544.237,544.327,543.701,542.503,542.873,540.845,543.4,541.988,544.108,541.058,540.335,539.978,541.247,539.717,540.459,538.697,540.724,541.074,540.741,540.075,540.986,541.545,2.8894,62.095,3.047,2.944,58.084,0.313,0
2025-10-17 11:40:00,49.248,11.139,346.062,541.109,6.073,541.135,541.731,540.662,541.891,543.166,542.815,541.997,542.27,541.873,541.317,543.145,540.872,540.763,542.623,541.22,538.848,541.264,541.557,538.694,539.773,537.093,540.871,540.661,541.186,542.91,540.7,538.902,2.9051,62.145,3.154,2.948,57.788,0.312,0
2025-10-17 11:50:00,48.902,11.124,345.537,540.321,4.819,539.817,540.975,540.466,541.451,541.065,541.942,542.003,542.372,541.388,540.993,542.771,539.435,541.298,541.051,539.073,540.293,538.921,540.564,539.679,538.651,539.291,537.952,539.335,538.006,539.319,539.252,541.309,2.8952,62.241,2.917,3.097,58.218,0.272,0
2025-10-17 12:00:00,48.946,11.154,346.005,540.703,5.191,541.324,543.233,539.955,541.173,542.163,540.142,541.35,541.876,542.785,542.803,542.201,540.581,541.123,540.837,541.338,540.687,539.61,538.409,539.747,539.281,538.042,539.76,540.828,538.29,540.925,540.593,539.932,2.8725,62.073,3.058,2.926,58.178,0.356,0
2025-10-17 12:10:00,49.141,11.118,345.839,540.773,7.926,541.849,541.987,541.89,541.21,540.807,542.465,540.902,543.302,540.778,544.651,543.189,541.071,541.797,540.9,540.54,541.464,540.061,539.704,538.512,538.316,539.935,536.725,539.696,539.985,539.411,538.547,541.19,2.8849,62.147,3.123,2.782,58.179,0.255,0
2025-10-17 12:20:00,49.111,11.12,346.168,540.949,5.023,543.66,541.95,541.239,541.396,542.853,542.054,543.067,541.494,541.943,541.852,541.749,541.061,542.245,539.828,538.637,539.9,540.239,542.25,539.035,540.302,539.371,539.217,539.98,539.452,539.045,539.559,542.247,2.8943,62.372,3.046,2.856,58.012,0.335,0
2025-10-17 12:30:00,49.504,11.189,346.478,541.92,4.116,539.975,541.248,544.091,542.274,541.042,543.354,543.714,544.066,543.19,543.136,543.226,541.08,542.495,541.703,542.105,543.097,540.674,541.049,541.412,541.061,541.098,541.434,541.252,540.223,541.447,540.642,541.764,2.892,62.28,3.11,2.987,58.135,0.261,0
2025-10-17 12:40:00,49.155,11.189,345.929,541.918,5.455,542.197,540.576,542.378,541.473,541.783,544.75,543.52,542.571,542.908,543.581,542.008,541.43,542.642,542.455,541.256,541.417,540.571,540.497,541.39,542.476,539.295,541.357,541.805,542.082,542.626,540.752,541.98,2.8746,62.361,2.983,2.762,58.269,0.402,0
2025-10-17 12:50:00,48.778,11.098,345.709,540.263,6.133,538.95,540.9,540.127,542.262,542.771,542.461,541.731,542.548,541.738,541.34,541.259,540.231,540.043,539.911,541.237,537.767,539.008,538.072,538.629,538.607,536.638,539.139,540.251,541.178,540.017,540.09,540.199,2.8874,62.039,3.051,2.791,57.938,0.369,0
2025-10-17 13:00:00,49.192,11.096,346.079,541.344,5.864,541.123,540.103,541.105,541.7,542.935,542.176,540.738,545.239,542.327,543.309,541.23,542.184,540.959,543.744,540.776,540.668,539.639,540.615,540.111,541.237,539.819,539.375,540.593,539.381,541.566,542.247,541.388,2.9018,62.594,3.243,3.079,57.914,0.396,0
2025-10-17 13:10:00,49.138,11.113,345.681,540.304,5.489,539.139,540.364,542.298,541.646,542.587,542.512,541.191,542.507,543.166,541.964,540.508,540.574,541.06,540.09,538.852,539.552,539.661,538.281,537.677,539.448,538.662,538.948,539.555,539.058,539.162,538.126,541.607,2.8736,62.399,3.099,2.858,58.04,0.358,0
2025-10-17 13:20:00,49.28,11.177,346.447,540.789,5.618,540.641,541.347,542.088,541.596,542.749,542.192,542.465,543.17,541.936,542.394,542.784,540.249,540.305,541.611,540.623,540.53,539.537,542.079,538.002,538.874,538.719,537.552,538.365,540.631,539.894,541.488,539.482,2.8826,62.369,2.957,2.973,58.11,0.352,0
2025-10-17 13:30:00,49.202,11.143,346.232,541.442,5.375,540.674,541.77,543.303,544.446,543.357,542.017,544.305,544.589,543.358,541.759,541.157,540.708,540.344,541.0,542.335,541.979,542.228,540.412,539.591,539.738,539.828,539.757,539.593,539.845,539.214,540.671,540.95,2.8937,62.173,3.052,2.985,58.066,0.305,0
2025-10-17 13:40:00,49.076,11.15,346.081,541.449,7.015,540.613,541.8,543.2,542.644,543.544,542.232,545.14,543.748,542.708,542.958,541.595,541.686,544.089,541.016,541.191,540.287,539.208,541.974,539.542,540.554,538.199,540.76,540.459,541.485,539.793,538.125,540.578,2.8866,61.963,2.954,2.967,57.918,0.349,0
2025-10-17 13:50:00,49.212,11.138,346.058,541.658,4.505,543.398,543.113,540.197,542.326,541.436,540.843,544.172,543.773,541.738,543.23,543.045,542.742,543.128,540.279,541.592,540.979,541.844,540.652,540.368,540.981,540.426,539.667,540.04,541.582,540.076,540.703,542.428,2.9183,62.395,3.022,2.896,57.941,0.275,0
2025-10-17 14:00:00,49.371,11.168,345.832,541.169,5.907,541.585,540.472,541.108,541.976,543.607,542.354,543.749,542.72,542.134,543.492,541.758,541.724,540.211,541.507,537.842,539.813,539.979,541.985,541.164,540.158,540.511,539.606,539.758,540.093,540.933,540.669,540.667,2.8916,62.334,3.325,3.028,58.117,0.353,0
2025-10-17 14:10:00,49.165,11.199,345.969,541.5,5.218,539.815,541.984,541.616,542.051,542.915,543.009,542.196,543.242,542.671,542.312,541.729,541.218,543.067,541.484,543.202,541.958,542.217,539.26,540.397,538.529,542.155,541.639,538.024,539.747,540.328,541.367,542.364,2.8782,62.359,3.056,2.869,58.148,0.334,0
2025-10-17 14:20:00,49.127,11.1,346.096,541.735,6.217,539.595,540.084,544.532,542.765,542.141,543.298,543.212,544.459,542.788,543.325,543.49,542.932,541.44,543.404,542.484,541.643,540.757,541.536,539.602,539.841,539.498,538.968,542.253,538.315,541.031,541.527,541.929,2.8987,62.3,3.104,3.036,57.893,0.373,0
2025-10-17 14:30:00,48.998,11.148,346.109,541.669,5.625,542.98,541.415,541.865,542.931,543.728,541.418,542.504,542.476,543.32,542.385,543.83,542.626,541.481,542.331,542.737,540.597,540.315,540.439,540.736,543.456,540.46,540.97,540.051,538.205,541.047,540.525,540.225,2.8798,62.262,3.006,3.081,57.975,0.371,0
2025-10-17 14:40:00,49.149,11.191,346.159,540.811,5.026,539.939,540.448,543.194,541.028,541.293,542.818,541.94,542.584,541.403,543.113,542.339,541.08,540.684,540.645,540.384,540.574,538.617,540.735,538.784,540.286,538.168,540.225,540.769,541.34,540.293,538.493,540.725,2.8965,62.291,2.965,2.777,58.068,0.296,0
2025-10-17 14:50:00,49.029,11.092,345.472,541.101,5.467,540.97,542.52,540.249,542.538,542.066,541.58,543.584,543.076,541.813,542.829,540.554,542.092,541.619,540.58,539.446,541.921,540.944,540.007,539.19,538.117,540.662,539.641,541.773,540.19,540.754,540.802,540.223,2.8744,62.248,3.009,3.077,58.194,0.343,0
2025-10-17 15:00:00,49.113,11.156,346.088,540.78,5.376,540.839,540.707,540.597,540.839,542.245,540.94,543.16,543.419,543.289,540.917,541.927,541.442,540.706,541.39,540.61,539.585,539.673,540.194,540.629,538.778,539.622,538.043,540.303,538.999,538.863,540.769,542.58,2.8811,62.114,2.955,2.896,58.225,0.421,0
2025-10-17 15:10:00,48.949,11.139,345.819,541.064,4.438,540.768,543.218,540.48,542.079,542.118,541.988,541.649,543.006,540.962,542.803,541.382,542.499,542.173,540.272,539.806,541.896,538.78,539.825,540.931,539.342,541.102,540.476,540.11,539.664,539.113,539.936,542.354,2.8992,62.159,3.05,2.953,58.041,0.354,0
2025-10-17 15:20:00,49.076,11.099,345.715,540.818,5.075,540.517,541.76,540.359,541.497,541.481,542.255,542.599,541.762,540.723,542.134,544.035,540.546,539.929,541.002,539.502,541.488,539.33,539.981,539.745,540.431,538.96,540.637,540.767,541.0,540.409,539.97,539.255,2.8982,62.104,2.949,2.889,57.957,0.317,0
2025-10-17 15:30:00,48.98,11.141,346.244,541.774,7.071,541.344,542.395,544.019,542.086,541.662,542.978,542.941,545.245,543.154,543.332,541.821,542.247,542.707,542.87,541.936,541.225,542.817,540.121,541.031,540.595,539.37,538.174,541.672,540.035,539.209,541.017,541.904,2.8948,62.196,3.051,2.816,58.136,0.381,0
2025-10-17 15:40:00,48.845,11.133,345.565,541.056,7.124,541.181,541.142,542.878,543.912,541.67,543.796,542.098,543.119,542.665,544.286,541.889,542.249,542.479,541.944,537.162,541.705,541.511,538.923,539.165,538.93,539.045,539.36,540.099,539.438,538.339,539.461,540.059,2.9002,62.421,3.022,3.042,57.829,0.285,0
2025-10-17 15:50:00,49.076,11.193,345.748,541.468,6.56,541.253,543.172,541.409,543.793,543.324,545.478,542.52,543.169,541.296,540.434,542.891,542.962,541.086,540.867,541.125,540.233,539.693,541.27,541.144,540.605,539.326,538.918,540.59,539.607,541.742,540.554,541.173,2.8926,62.194,3.191,3.136,57.886,0.405,0
2025-10-17 16:00:00,48.929,11.208,345.555,541.218,6.525,540.028,541.72,542.778,541.798,543.552,542.455,542.859,542.847,544.122,542.76,542.092,542.495,542.073,540.931,540.931,540.867,540.302,540.477,537.597,540.74,539.271,539.716,539.865,540.334,540.009,539.26,540.998,2.8806,62.313,3.179,2.993,57.933,0.43,0
2025-10-17 16:10:00,49.074,11.204,345.462,541.52,5.053,540.212,540.442,542.419,541.889,542.802,544.31,543.517,543.06,544.062,541.617,542.508,541.989,543.225,539.746,540.733,540.536,539.36,541.392,540.533,539.257,541.164,541.798,540.13,540.565,542.398,541.252,540.119,2.8794,62.432,2.926,3.039,58.089,0.359,0
2025-10-17 16:20:00,48.804,11.118,345.498,541.05,5.653,539.636,541.69,539.272,541.598,540.72,542.061,543.378,543.104,541.645,542.38,543.307,542.877,541.885,541.843,541.191,539.841,540.95,540.114,540.935,539.855,537.725,540.384,540.156,540.578,539.431,539.656,542.14,2.8783,61.886,3.024,2.888,57.733,0.343,0
2025-10-17 16:30:00,48.997,11.125,346.126,541.704,4.51,541.363,542.64,541.918,540.631,543.373,542.99,542.821,541.607,543.049,541.893,543.886,543.126,541.429,542.302,542.283,541.439,541.161,540.463,539.376,541.51,540.615,540.363,540.664,540.971,539.788,541.524,542.812,2.8716,62.341,2.957,2.957,58.042,0.301,0
2025-10-17 16:40:00,48.842,11.139,345.284,541.65,6.786,542.768,541.529,542.569,541.397,542.025,545.397,542.671,543.252,544.085,543.935,541.569,542.594,540.946,540.839,542.066,539.547,540.487,541.049,539.345,540.492,540.759,538.611,541.601,541.974,542.078,541.493,539.484,2.8746,62.079,3.002,3.068,57.907,0.285,0
2025-10-17 16:50:00,48.714,11.169,345.368,541.423,5.154,541.364,541.75,542.234,543.955,543.095,541.929,542.355,542.72,542.692,541.655,541.063,544.038,541.725,542.617,540.886,541.622,539.97,541.396,540.345,539.524,540.217,540.001,539.189,540.557,538.884,542.18,540.461,2.8671,61.979,2.986,2.919,58.107,0.327,0
2025-10-17 17:00:00,49.063,11.122,346.136,540.905,5.461,540.115,541.366,543.667,541.43,543.028,541.047,542.455,541.93,542.321,540.434,541.912,541.729,541.409,541.177,540.899,540.179,539.639,539.739,540.022,539.949,541.07,538.321,538.206,539.654,539.7,541.845,541.185,2.893,62.134,3.067,2.846,58.084,0.34,0
2025-10-17 17:10:00,48.761,11.141,345.285,540.789,4.577,541.296,540.841,541.64,542.248,541.867,542.196,540.834,541.925,542.532,542.524,542.057,539.579,542.502,538.894,541.363,539.798,539.988,538.991,540.342,540.204,537.955,538.612,541.038,540.887,539.949,540.684,540.55,2.8757,62.159,2.98,2.979,57.898,0.346,0
2025-10-17 17:20:00,48.706,11.141,345.63,540.605,5.405,540.988,541.391,540.936,541.664,540.387,543.532,542.678,541.384,541.891,540.103,540.759,541.039,541.949,540.32,541.313,540.779,540.275,538.127,540.175,538.579,538.21,540.676,539.996,540.388,539.016,539.749,540.043,2.8821,62.138,3.073,2.988,57.963,0.318,0
2025-10-17 17:30:00,48.69,11.162,345.262,541.367,5.252,541.055,540.103,541.981,542.956,542.6,542.13,544.024,543.251,542.798,542.263,541.672,540.311,542.941,543.956,541.746,540.858,540.149,540.62,539.399,538.772,540.005,540.505,540.999,540.006,540.04,540.279,541.493,2.8511,62.274,3.153,2.889,58.15,0.332,0
2025-10-17 17:40:00,48.558,11.101,345.587,541.435,5.296,540.654,541.17,542.305,543.706,540.748,544.004,543.089,543.814,542.554,542.228,542.685,541.715,542.063,541.21,539.347,541.562,538.875,539.709,541.096,541.298,539.868,541.676,538.708,540.761,542.875,540.608,540.418,2.8759,62.234,3.096,2.95,58.197,0.349,0
2025-10-17 17:50:00,48.691,11.146,345.778,540.464,4.461,540.141,541.769,542.078,541.072,541.127,541.644,540.78,542.426,540.913,541.76,541.238,540.358,540.084,538.508,541.568,542.426,539.469,539.955,539.958,539.716,537.965,538.423,539.629,538.167,539.45,540.905,541.007,2.8912,62.077,2.972,2.931,57.927,0.289,0
2025-10-17 18:00:00,48.65,11.154,345.23,540.152,5.506,541.649,541.079,541.344,540.355,541.861,540.587,542.223,539.828,540.821,541.263,541.885,540.717,539.452,541.541,540.476,539.795,540.101,541.384,537.397,538.818,537.781,536.717,540.031,539.393,538.239,539.893,539.483,2.867,62.061,3.088,2.916,57.959,0.254,0
2025-10-17 18:10:00,48.67,11.094,345.6,540.748,6.469,540.424,541.169,541.39,542.892,542.17,540.186,541.413,543.976,541.427,542.917,540.217,541.798,542.791,537.588,541.378,539.022,541.38,540.001,539.364,537.507,539.784,539.165,539.901,540.443,538.984,541.321,541.578,2.864,61.95,2.935,3.002,58.008,0.335,0
2025-10-17 18:20:00,48.4,11.048,345.356,540.744,3.852,541.08,541.402,541.651,542.218,541.127,542.754,542.729,542.223,541.878,541.814,541.252,540.825,541.151,539.444,539.326,539.469,539.598,540.947,539.062,540.347,538.902,539.202,540.943,540.49,539.864,539.405,540.979,2.8643,62.15,3.065,2.919,57.86,0.376,0
2025-10-17 18:30:00,48.463,11.167,345.584,540.527,6.087,538.875,543.064,539.243,541.287,542.742,543.306,540.337,541.357,541.98,540.16,544.048,542.41,541.685,541.66,541.824,540.908,539.871,537.977,539.253,539.905,541.013,538.355,538.22,538.335,538.406,537.961,540.044,2.8766,62.192,3.166,3.05,58.022,0.413,0
2025-10-17 18:40:00,48.377,11.106,345.676,540.72,5.222,541.546,541.137,541.86,541.928,540.576,542.576,541.748,541.972,542.852,542.563,542.577,540.466,542.359,541.037,539.316,540.605,539.513,539.953,537.63,538.844,539.247,538.95,540.384,540.962,539.12,540.098,539.62,2.8355,61.815,3.041,2.895,57.931,0.428,0
2025-10-17 18:50:00,48.236,11.144,345.102,539.964,6.268,540.917,542.648,541.353,539.932,540.836,542.523,539.899,540.666,542.252,543.282,540.438,539.911,541.78,540.005,539.595,537.909,538.289,538.55,537.922,537.014,537.427,540.84,538.52,538.243,538.391,540.051,539.84,2.8566,61.927,2.924,2.952,58.019,0.413,0
2025-10-17 19:00:00,48.434,11.104,345.714,540.763,6.028,538.852,542.089,541.212,540.535,542.987,541.766,542.936,542.105,543.237,543.463,543.189,541.912,540.102,540.763,541.691,539.096,540.094,539.768,538.487,537.435,539.488,538.948,540.381,539.854,540.043,539.648,540.519,2.8655,62.122,3.069,2.982,58.015,0.384,0
2025-10-17 19:10:00,48.241,11.07,345.027,539.704,6.611,539.829,540.156,540.848,538.255,540.082,542.079,540.759,540.527,540.561,542.717,539.584,540.922,540.198,540.443,539.793,540.62,539.893,539.577,537.069,536.106,537.317,539.091,539.001,536.492,539.929,539.114,541.044,2.8578,61.986,3.019,2.942,57.943,0.349,0
2025-10-17 19:20:00,48.055,11.125,345.348,539.11,4.863,540.288,537.617,541.433,539.854,539.766,540.778,540.675,540.229,538.957,541.7,538.764,540.587,539.464,539.826,539.121,537.916,538.763,538.497,536.837,537.718,537.496,537.376,538.178,538.037,538.319,538.208,539.566,2.8463,61.637,3.199,2.944,57.976,0.332,0
2025-10-17 19:30:00,48.112,11.096,344.495,539.907,6.16,539.208,541.054,540.125,539.666,543.366,540.816,543.12,543.06,541.118,540.228,540.885,541.115,539.832,539.502,540.334,537.852,538.036,537.206,538.405,538.536,538.431,539.351,538.748,538.929,537.951,539.541,541.083,2.8565,61.897,3.017,3.074,58.149,0.365,0
2025-10-17 19:40:00,47.82,11.081,344.825,539.687,6.209,539.549,538.389,539.593,541.015,539.63,541.525,542.593,541.305,540.964,541.777,540.17,539.864,539.854,539.49,540.077,539.523,538.902,538.978,539.439,538.928,538.955,538.888,540.058,537.246,536.384,537.589,540.856,2.8346,62.047,2.964,2.936,57.962,0.246,0
2025-10-17 19:50:00,47.887,11.091,344.897,540.196,6.146,537.592,540.401,540.099,542.32,543.624,542.705,541.965,541.208,541.88,542.084,540.937,540.901,541.389,540.432,540.263,539.085,537.478,538.181,541.561,538.509,539.574,538.682,538.305,538.593,538.778,539.204,539.534,2.8684,61.916,3.149,2.973,58.035,0.301,0
2025-10-17 20:00:00,48.181,11.126,345.068,540.342,5.016,539.724,541.184,541.924,543.022,542.425,540.237,541.053,540.506,543.113,539.77,541.028,540.997,540.317,541.847,540.841,540.145,539.138,539.091,538.197,538.097,539.002,540.608,538.529,539.591,540.009,539.931,538.921,2.8638,61.871,3.025,3.044,57.948,0.426,0
2025-10-17 20:10:00,48.08,11.11,344.902,540.709,8.357,540.177,541.161,542.204,539.876,540.937,545.11,543.464,542.702,540.921,541.464,543.513,541.204,540.487,541.095,540.849,540.234,539.575,538.645,540.255,538.819,539.666,539.516,536.753,541.193,541.125,540.017,538.174,2.8639,61.752,3.161,3.171,57.879,0.359,0
2025-10-17 20:20:00,47.925,11.056,344.939,540.056,4.212,541.438,539.86,541.312,540.759,541.13,541.884,541.228,541.66,541.271,539.475,540.807,540.588,541.617,540.677,538.092,537.976,541.104,538.455,540.65,539.401,537.672,538.875,538.532,538.033,538.523,538.856,541.644,2.8558,61.98,3.088,3.062,58.169,0.272,0
2025-10-17 20:30:00,48.095,11.109,345.171,539.432,5.885,538.733,538.643,542.141,539.504,540.83,540.232,541.492,541.209,541.61,539.34,542.099,540.572,541.174,540.125,538.853,537.988,538.111,538.4,538.87,538.339,537.309,536.256,538.332,537.529,538.23,539.378,539.365,2.8434,61.959,3.076,2.947,58.137,0.368,0
2025-10-17 20:40:00,47.959,11.068,345.412,539.658,6.261,538.986,539.025,541.438,539.773,541.136,541.69,539.247,542.089,541.542,540.296,540.261,539.961,542.401,539.54,540.9,539.187,537.83,537.979,540.037,536.14,538.253,538.284,537.589,539.332,539.309,538.922,539.619,2.8394,62.126,3.028,2.985,58.071,0.231,0
2025-10-17 20:50:00,47.596,11.079,344.553,539.538,5.623,538.938,540.395,541.427,541.314,540.89,542.703,540.162,539.679,540.416,537.928,541.182,540.28,539.589,541.857,537.852,539.653,538.181,538.988,538.318,538.888,538.615,537.08,537.733,538.145,537.993,541.168,538.163,2.8254,61.673,3.113,2.849,57.915,0.409,0
2025-10-17 21:00:00,47.674,11.158,344.655,539.551,5.227,538.024,541.665,541.655,537.042,542.269,541.677,540.647,541.315,540.423,541.031,540.98,540.099,540.578,539.932,538.166,540.569,540.007,538.121,538.918,537.897,537.186,538.817,537.447,538.393,538.213,538.862,537.956,2.8274,62.045,3.215,2.99,58.017,0.35,0
2025-10-17 21:10:00,47.55,11.046,344.664,539.339,7.055,539.851,540.85,539.523,539.099,543.559,540.859,540.284,540.996,540.798,541.96,541.185,540.189,538.617,539.232,538.463,538.963,538.812,538.758,536.504,540.186,537.435,537.147,537.184,536.965,538.366,538.834,537.525,2.8471,61.629,3.125,2.961,57.968,0.377,0
2025-10-17 21:20:00,47.708,11.086,345.106,539.956,5.079,541.117,539.599,539.494,540.21,541.432,541.426,541.106,542.98,542.257,542.763,541.451,540.901,538.499,539.365,539.125,539.733,538.496,539.819,538.103,540.322,537.901,537.936,538.03,538.069,538.149,540.687,539.833,2.8562,61.95,3.0,2.922,57.722,0.341,0
2025-10-17 21:30:00,47.512,11.083,344.276,540.004,4.798,540.898,538.657,540.487,540.029,541.683,542.0,541.796,541.207,542.035,541.808,541.376,540.835,542.045,538.852,539.435,538.293,540.763,538.468,539.358,537.247,538.327,537.546,539.082,539.272,541.05,537.707,539.863,2.8523,61.642,2.96,2.965,57.889,0.38,0
2025-10-17 21:40:00,47.442,11.089,344.47,539.645,5.422,539.957,541.135,541.269,541.547,540.234,542.021,541.062,542.071,541.977,540.557,540.221,538.02,540.476,539.964,538.257,538.734,539.461,538.88,538.169,538.737,537.052,538.192,537.847,539.483,539.029,536.649,539.415,2.8064,61.984,3.0,2.928,57.825,0.378,0
2025-10-17 21:50:00,47.64,11.109,345.194,539.989,5.065,542.983,540.367,539.059,541.013,541.59,541.961,541.948,539.235,541.399,539.393,541.978,541.244,539.955,540.895,538.787,538.266,539.229,539.777,538.905,538.5,539.56,539.037,537.918,538.324,540.404,538.901,539.087,2.8188,61.863,3.102,2.944,58.09,0.385,0
2025-10-17 22:00:00,47.61,11.078,344.258,539.835,7.077,540.058,540.743,542.625,541.446,541.735,541.356,541.986,542.222,540.425,541.481,540.483,540.077,538.992,540.653,539.509,540.171,537.276,537.697,536.764,539.751,538.724,535.548,537.459,538.936,540.141,540.031,539.261,2.8225,61.829,3.202,2.887,57.995,0.367,0
2025-10-17 22:10:00,47.337,11.045,344.775,538.942,7.466,539.786,537.934,539.029,540.406,541.682,540.9,540.702,540.333,538.98,539.778,538.403,539.116,538.933,539.154,540.542,538.505,539.51,538.085,538.341,536.394,534.216,537.897,536.903,538.39,540.527,538.056,538.935,2.827,62.128,3.124,2.897,58.017,0.263,0
2025-10-17 22:20:00,47.337,11.109,344.813,540.529,6.496,539.174,539.452,541.83,541.054,541.942,542.549,541.815,542.286,540.542,542.753,542.961,539.573,543.162,541.932,541.228,537.906,540.241,540.9,536.666,539.966,539.014,539.598,538.219,537.933,540.662,540.012,540.922,2.8292,61.701,3.016,2.983,57.778,0.387,0
2025-10-17 22:30:00,47.393,11.119,344.246,539.333,5.973,539.68,539.562,541.881,541.679,540.351,540.248,539.431,540.097,539.761,539.528,542.256,539.7,540.576,539.594,538.144,538.8,540.249,539.77,538.989,537.453,536.423,536.762,538.473,538.93,537.487,536.283,539.879,2.8328,61.98,3.081,2.951,58.076,0.302,0
2025-10-17 22:40:00,47.255,11.075,344.221,539.091,5.585,540.602,538.353,539.323,542.151,540.133,539.805,539.22,541.712,540.273,539.407,540.024,539.373,540.5,540.033,538.891,539.939,538.765,537.23,538.041,537.383,539.6,536.663,538.899,536.566,537.313,537.166,538.081,2.8265,61.989,3.032,2.902,57.977,0.371,0
2025-10-17 22:50:00,47.039,11.053,344.664,538.513,4.706,537.858,538.997,538.879,538.215,540.617,539.099,540.431,539.3,540.586,539.184,540.078,538.216,539.29,539.776,538.871,539.742,538.396,536.354,537.659,537.393,538.272,536.974,537.012,535.911,537.909,536.432,538.411,2.8269,61.809,2.996,2.858,57.953,0.349,0
2025-10-17 23:00:00,47.225,11.08,344.264,539.042,5.91,538.496,539.599,538.385,540.071,539.872,541.691,541.37,542.256,541.369,538.996,539.024,539.377,538.648,539.759,539.056,538.492,538.782,538.44,538.881,537.986,538.304,538.053,537.409,537.049,537.999,536.346,538.414,2.8059,61.694,3.137,2.848,58.061,0.4,0
2025-10-17 23:10:00,46.863,11.074,344.505,539.102,5.566,538.344,537.416,540.706,540.627,540.525,539.668,538.398,539.867,540.859,541.141,539.881,541.84,538.576,540.351,540.515,539.309,537.897,539.376,537.174,537.522,538.508,538.131,536.274,539.215,537.662,537.763,538.212,2.801,61.839,3.039,3.052,57.915,0.383,0
2025-10-17 23:20:00,47.045,11.111,343.929,539.593,7.018,540.724,542.619,538.873,541.128,542.086,539.739,539.796,540.273,541.077,542.648,541.257,539.856,541.427,539.096,540.859,540.451,538.656,540.205,538.197,535.63,537.713,536.186,538.646,537.003,538.331,537.254,539.268,2.808,62.148,2.862,2.967,58.055,0.357,0
2025-10-17 23:30:00,46.842,11.038,343.859,538.799,3.861,538.056,536.988,538.227,540.367,539.01,540.237,540.096,540.698,538.93,539.589,539.291,540.762,539.681,539.998,538.725,536.926,538.472,539.066,536.901,538.199,538.674,537.479,538.534,537.48,537.645,537.87,539.674,2.8171,61.838,3.063,2.936,57.82,0.364,0
2025-10-17 23:40:00,47.054,11.013,344.721,538.626,5.361,539.321,538.898,539.702,540.55,539.406,540.474,541.317,540.259,538.575,540.441,539.768,537.84,541.396,539.874,537.871,537.409,538.16,538.645,537.335,536.423,536.035,536.52,537.155,536.057,536.972,537.444,539.047,2.8175,61.773,3.061,2.905,57.884,0.346,0
2025-10-17 23:50:00,47.032,11.029,343.91,538.736,5.804,539.546,539.694,540.44,538.577,538.681,539.473,539.42,541.718,540.876,539.613,541.123,540.594,538.597,539.51,538.267,538.49,538.356,538.05,536.311,537.831,536.478,536.003,538.028,537.009,535.914,538.625,538.649,2.7993,61.966,2.925,2.883,57.847,0.254,0
2025-10-18 00:00:00,46.941,11.026,344.159,538.523,5.241,537.774,538.233,538.957,539.072,539.936,540.23,540.576,537.658,539.759,541.329,539.761,539.292,538.435,540.652,538.207,537.842,539.485,537.623,538.123,537.295,536.266,536.088,537.314,536.841,538.481,537.143,537.753,2.8261,61.762,2.958,3.116,57.878,0.271,0
2025-10-18 00:10:00,46.801,11.037,343.573,538.789,6.235,538.159,538.611,540.91,540.926,539.11,541.091,542.104,538.841,538.817,539.771,538.929,540.385,539.228,540.374,538.825,538.763,537.862,538.011,535.869,536.498,537.609,538.754,536.322,537.471,536.678,539.063,538.314,2.8023,61.435,3.014,2.993,58.076,0.301,0
2025-10-18 00:20:00,46.814,11.066,344.156,538.79,5.064,540.713,538.925,540.396,539.062,540.551,540.02,540.084,538.632,538.089,540.323,540.914,539.412,540.782,538.185,539.04,539.559,538.226,538.381,537.235,535.85,537.796,536.401,535.999,538.616,538.084,537.382,538.684,2.7968,61.581,2.929,3.136,58.067,0.401,0
2025-10-18 00:30:00,46.799,11.002,343.931,538.623,6.0,537.635,535.505,538.874,539.544,539.284,539.598,538.962,539.773,540.601,539.86,541.505,539.853,540.758,537.806,537.742,539.665,538.636,537.897,539.422,535.895,536.691,537.642,538.196,536.577,538.81,538.196,537.889,2.8171,61.916,2.925,2.87,58.076,0.346,0
2025-10-18 00:40:00,46.808,11.065,343.894,538.692,7.004,540.148,539.317,538.294,539.761,538.505,541.631,541.547,541.323,539.25,539.395,538.947,540.523,539.564,538.961,540.163,537.326,536.225,536.156,538.784,536.977,536.788,537.113,537.926,538.522,534.627,538.176,538.748,2.7952,61.646,2.954,3.001,57.886,0.378,0
2025-10-18 00:50:00,47.059,10.994,344.319,539.197,6.625,540.695,540.024,538.711,540.29,540.946,540.742,540.766,541.644,539.328,541.202,539.767,541.267,541.018,538.87,541.248,539.567,539.846,537.31,535.019,538.599,536.521,536.85,538.716,536.692,537.281,537.235,538.152,2.824,61.761,2.912,2.848,57.993,0.264,0
2025-10-18 01:00:00,46.588,11.079,343.47,538.829,5.143,540.801,540.258,539.781,539.487,540.16,539.721,539.11,539.397,540.23,540.058,538.617,540.351,538.618,538.474,539.896,539.923,537.771,537.797,538.355,537.837,535.971,537.543,539.081,537.341,535.658,538.286,537.853,2.7874,61.219,3.183,2.939,57.816,0.388,0
2025-10-18 01:10:00,46.792,11.044,343.943,538.179,5.128,537.26,540.033,537.901,538.845,538.856,540.6,540.206,540.141,540.631,540.619,538.845,540.108,536.824,538.602,537.072,539.934,535.664,535.503,538.349,536.483,536.648,536.053,537.41,536.784,536.905,536.69,537.873,2.7929,61.476,3.028,2.982,58.0,0.347,0
2025-10-18 01:20:00,46.742,11.04,344.222,538.717,4.468,538.646,539.976,539.479,539.766,538.847,538.685,540.741,537.435,539.505,540.964,540.889,539.328,537.523,537.66,537.198,539.763,538.688,539.373,537.755,536.496,537.849,538.532,536.648,538.799,537.756,538.647,538.409,2.806,61.833,3.06,2.883,57.922,0.396,0
2025-10-18 01:30:00,46.858,11.083,344.542,538.247,6.462,538.295,539.065,539.102,540.431,538.436,539.488,542.069,538.413,540.213,538.397,538.426,538.901,540.819,538.873,538.801,538.95,537.976,536.758,535.667,535.607,537.254,537.007,536.736,535.787,535.651,537.538,538.003,2.8255,61.426,3.084,3.003,58.129,0.35,0
2025-10-18 01:40:00,46.932,11.121,344.482,539.358,5.56,539.371,538.274,539.315,540.171,541.607,539.2,541.488,540.298,541.452,540.557,540.786,539.398,539.104,539.732,541.255,539.402,537.425,538.143,536.047,537.852,538.067,537.837,538.634,539.114,538.103,540.056,539.975,2.8064,61.809,3.028,2.891,58.012,0.382,0
2025-10-18 01:50:00,47.003,11.08,344.435,538.997,5.201,538.534,541.008,539.705,539.453,539.762,540.95,541.249,539.734,540.192,539.853,541.495,541.024,538.625,539.879,540.253,536.844,537.195,538.516,537.434,537.756,536.294,537.094,538.041,538.16,537.388,538.975,537.506,2.8283,61.752,3.099,3.009,57.933,0.373,0
2025-10-18 02:00:00,46.709,11.054,343.938,539.285,7.326,537.012,539.937,540.722,540.663,539.951,540.661,543.323,540.428,541.814,540.894,541.319,538.786,539.577,541.016,540.401,538.938,539.134,537.815,536.151,535.997,540.561,537.025,538.396,537.804,536.75,538.081,537.535,2.7924,61.49,3.09,2.829,58.075,0.338,0
2025-10-18 02:10:00,46.604,11.037,343.82,537.829,5.294,538.777,539.436,539.281,538.617,539.287,540.06,536.01,539.284,539.172,539.089,538.809,537.403,538.922,538.104,537.194,538.298,536.957,534.766,536.185,537.075,535.752,535.918,536.76,538.474,537.944,536.658,537.156,2.8055,61.794,2.966,2.912,57.865,0.293,0
2025-10-18 02:20:00,46.639,11.055,343.649,538.866,5.389,541.626,539.24,539.793,538.496,540.073,541.357,541.056,539.945,539.584,540.533,541.003,539.994,538.595,539.23,538.44,538.845,538.853,536.257,536.237,537.257,537.8,537.471,536.566,537.901,536.603,538.62,538.012,2.7999,61.805,3.128,3.01,58.003,0.338,0
2025-10-18 02:30:00,46.92,11.092,344.592,538.205,5.056,537.982,538.575,539.378,538.027,539.852,539.088,540.102,540.275,537.317,541.24,538.433,537.762,538.191,537.644,536.667,536.847,537.47,538.039,536.732,536.519,537.849,536.687,537.744,536.184,538.876,540.532,537.522,2.8105,61.632,3.012,2.886,58.07,0.406,0
2025-10-18 02:40:00,46.727,11.061,344.026,539.25,5.982,539.446,540.066,539.552,538.895,541.778,541.338,541.767,542.304,540.595,539.595,540.013,539.971,538.568,540.046,539.185,541.855,538.352,536.322,537.757,537.185,536.936,537.741,537.409,536.499,538.472,538.621,539.471,2.8093,61.807,3.1,2.968,57.77,0.318,0
2025-10-18 02:50:00,46.713,11.04,343.925,537.896,8.061,538.747,538.041,536.942,538.252,541.468,539.323,537.517,540.282,537.364,537.547,538.832,538.463,539.894,537.733,539.391,538.924,537.505,537.754,536.78,537.313,537.705,538.032,534.954,535.859,537.527,537.647,533.407,2.8051,61.491,3.046,3.022,57.837,0.302,0
2025-10-18 03:00:00,46.836,11.039,343.897,539.374,7.056,539.444,539.362,540.837,541.589,541.014,542.998,540.87,541.786,540.444,541.283,539.939,540.813,541.48,538.409,537.157,537.401,539.41,536.404,538.829,535.942,536.296,538.001,536.65,539.833,538.674,538.016,540.212,2.8208,61.654,3.041,2.949,58.036,0.329,0
2025-10-18 03:10:00,46.958,11.066,344.223,539.198,4.651,539.813,538.414,540.214,538.794,539.965,540.299,540.86,540.823,540.565,540.729,540.323,539.937,539.921,538.55,539.297,541.045,538.339,538.161,537.696,538.146,537.924,536.827,538.679,536.394,539.3,537.063,540.273,2.8172,61.842,2.99,2.955,58.035,0.445,0
2025-10-18 03:20:00,47.056,11.082,344.409,538.791,5.847,537.781,539.297,539.403,539.694,538.713,541.546,540.783,540.624,540.613,540.464,541.636,537.539,539.88,540.878,538.288,538.855,538.314,536.132,536.899,535.789,537.068,537.389,536.763,537.445,538.708,539.35,537.509,2.813,61.853,3.083,2.906,58.008,0.328,0
2025-10-18 03:30:00,47.169,11.058,343.969,539.931,5.847,538.683,540.588,539.374,540.902,541.37,542.619,542.539,540.042,541.407,542.386,540.107,541.475,541.81,541.405,539.687,536.772,539.461,538.362,539.624,537.619,537.452,537.831,538.313,540.299,539.392,540.118,538.503,2.8022,61.725,3.082,3.089,57.919,0.303,0
2025-10-18 03:40:00,47.016,11.038,344.112,538.615,7.61,538.692,539.673,538.897,538.226,542.488,540.329,540.834,540.389,539.536,541.167,538.894,539.388,538.616,537.619,539.499,539.315,539.469,536.457,537.071,535.376,535.735,537.175,538.856,534.878,536.93,538.32,538.766,2.819,61.896,3.041,2.825,57.726,0.408,0
2025-10-18 03:50:00,47.157,11.039,344.548,538.865,6.907,538.597,539.085,539.395,540.601,540.096,539.149,538.444,542.687,541.682,539.565,540.113,539.016,540.344,539.052,539.612,538.12,537.92,538.043,539.036,535.78,536.347,539.166,537.453,535.988,538.12,538.571,537.375,2.8283,61.684,3.068,3.022,57.82,0.363,0
2025-10-18 04:00:00,46.867,11.082,344.074,538.964,6.221,536.679,538.223,538.398,540.591,540.895,542.208,540.431,539.333,539.823,540.431,541.463,540.658,538.693,538.448,539.101,538.781,537.967,538.968,537.557,537.817,538.002,535.987,538.568,538.243,536.637,537.691,540.445,2.8169,61.826,2.954,3.037,57.982,0.323,0
2025-10-18 04:10:00,47.1,11.041,344.276,539.313,6.904,540.362,540.735,541.591,539.146,541.166,540.597,538.73,540.833,541.815,540.156,542.221,539.076,541.428,540.017,538.122,540.146,537.13,536.573,539.888,537.134,538.305,535.317,539.259,536.016,539.137,538.365,538.181,2.8227,61.579,3.115,3.058,58.076,0.377,0
2025-10-18 04:20:00,47.13,11.08,344.402,538.913,3.99,538.527,540.171,538.419,540.371,539.229,538.469,539.531,540.585,538.88,540.266,539.298,539.604,540.435,538.586,539.024,537.788,539.124,539.119,537.925,536.595,536.834,539.137,536.685,538.875,537.959,539.293,539.92,2.8056,61.518,2.99,2.885,57.964,0.293,0
2025-10-18 04:30:00,47.179,11.074,344.552,539.077,7.213,538.459,538.602,541.816,540.574,539.784,539.195,541.544,540.163,542.849,541.731,539.302,540.112,538.579,540.685,538.625,538.136,539.624,539.067,538.85,538.002,535.783,537.033,535.636,537.586,536.973,539.211,537.145,2.8314,61.881,3.109,2.976,57.993,0.26,0
2025-10-18 04:40:00,47.033,10.991,344.139,538.914,4.93,538.024,538.317,539.143,539.827,539.76,541.411,540.389,539.768,540.273,541.118,539.505,539.79,539.113,538.972,538.517,537.309,537.025,539.182,538.654,536.481,537.645,539.603,537.034,538.004,538.37,538.459,538.972,2.7977,61.698,3.041,2.912,57.957,0.386,0
2025-10-18 04:50:00,47.361,11.102,344.569,539.819,5.431,539.893,540.266,539.939,540.406,540.313,541.925,542.31,542.516,542.85,540.785,540.828,540.263,539.183,539.466,539.428,540.761,538.362,539.528,537.926,538.886,537.531,537.419,537.675,538.696,540.008,539.282,538.664,2.8198,61.796,3.008,2.963,58.038,0.304,0
2025-10-18 05:00:00,47.048,11.037,343.913,539.83,6.057,539.786,541.585,540.695,541.986,541.379,541.897,541.618,541.691,540.054,541.489,540.905,540.731,540.463,540.161,539.297,539.84,539.558,538.622,537.629,535.929,537.907,537.787,538.622,538.359,538.419,539.753,539.261,2.8112,61.661,2.855,2.962,58.126,0.247,0
2025-10-18 05:10:00,47.15,11.069,344.428,539.288,5.062,540.879,539.142,539.418,539.167,541.389,541.67,539.795,541.439,540.757,539.222,540.972,540.345,539.898,539.606,538.336,538.322,538.419,536.873,540.981,536.608,538.431,538.932,537.394,537.015,539.209,537.333,539.225,2.8318,62.009,2.922,3.016,57.928,0.359,0
2025-10-18 05:20:00,47.014,11.076,344.141,538.474,5.643,537.727,538.669,539.708,541.624,539.873,539.149,540.068,540.844,539.173,540.676,540.665,538.052,537.812,538.713,538.984,538.013,537.084,536.894,536.354,536.277,537.837,536.527,537.296,537.202,537.241,540.346,535.981,2.8028,61.815,3.022,2.904,58.0,0.421,0
2025-10-18 05:30:00,47.402,11.089,344.285,538.908,5.298,538.798,538.923,540.89,539.119,539.984,539.338,540.711,539.643,541.298,539.255,539.239,539.344,539.427,539.334,538.163,538.362,537.523,539.237,539.778,538.82,537.948,536.53,536.0,537.927,539.095,538.653,537.18,2.8265,61.746,3.2,2.879,58.015,0.455,0
2025-10-18 05:40:00,47.092,11.067,343.984,539.192,6.255,540.724,539.907,540.23,539.558,540.029,540.559,539.285,542.073,540.718,542.114,542.241,540.555,537.56,539.82,538.582,538.591,537.966,535.986,536.753,537.5,538.043,538.067,536.859,537.546,538.593,538.536,539.794,2.8148,61.854,3.045,2.973,57.864,0.366,0
2025-10-18 05:50:00,47.341,11.076,344.802,539.349,6.044,539.138,539.095,540.6,541.509,540.652,540.937,542.139,540.079,540.072,539.766,539.803,539.747,538.637,540.642,538.925,537.673,538.148,538.17,539.024,538.09,536.095,537.994,540.186,538.078,539.254,539.653,538.329,2.8173,62.175,3.033,3.076,57.814,0.339,0
2025-10-18 06:00:00,47.326,11.124,344.111,539.872,5.736,539.34,541.831,541.039,542.565,540.872,542.152,540.363,541.724,541.126,541.345,540.428,540.818,542.963,540.229,538.928,539.366,538.45,538.269,538.748,538.061,537.256,538.944,537.354,537.227,537.269,539.5,540.371,2.83,61.88,2.955,3.051,57.997,0.398,0
2025-10-18 06:10:00,47.48,11.093,344.264,539.085,6.619,538.853,537.835,539.788,538.724,539.311,539.486,542.158,540.949,540.012,540.532,538.523,540.093,539.657,539.782,540.422,537.03,538.58,539.474,538.767,538.291,536.728,535.539,538.252,538.878,540.081,538.42,539.118,2.8174,61.94,3.124,3.123,57.977,0.281,0
2025-10-18 06:20:00,47.621,11.092,344.907,539.978,5.247,539.718,541.659,541.358,539.496,542.389,542.013,542.35,540.681,542.009,540.532,540.677,539.658,541.557,539.205,538.236,538.349,538.24,540.876,539.917,538.702,538.301,538.602,537.142,539.872,539.02,538.045,540.805,2.8383,62.115,3.038,2.828,57.991,0.311,0
2025-10-18 06:30:00,47.5,11.06,344.179,539.3,4.552,540.545,540.78,541.045,539.776,539.004,539.081,540.79,540.27,541.488,539.5,538.501,539.507,539.688,539.171,538.126,538.357,539.323,539.209,538.646,537.265,538.486,539.69,539.329,536.936,538.63,539.555,538.399,2.8379,61.75,3.035,3.016,57.886,0.275,0
2025-10-18 06:40:00,47.597,11.059,344.857,539.83,4.449,539.199,540.953,539.528,540.458,540.223,540.811,541.755,542.284,541.121,541.678,540.34,540.881,540.02,540.212,538.432,539.18,539.59,538.816,538.135,539.215,539.506,538.645,537.835,538.461,538.477,539.372,540.275,2.8214,61.803,3.085,3.017,57.961,0.345,0
2025-10-18 06:50:00,47.894,11.107,344.669,539.954,9.132,540.202,541.109,540.81,540.457,540.536,540.432,541.693,543.481,544.581,538.382,541.815,541.155,538.442,539.614,538.746,540.948,540.75,539.072,539.97,538.843,535.449,540.113,539.282,537.505,538.419,538.538,538.402,2.8453,62.195,3.106,3.011,58.074,0.357,0
2025-10-18 07:00:00,47.633,11.06,344.774,539.704,6.018,539.91,539.477,540.19,541.303,540.627,541.679,541.465,543.26,542.733,540.308,540.73,541.964,539.528,540.01,538.207,540.022,538.062,538.052,537.682,538.792,537.264,537.242,538.777,537.8,538.497,538.28,540.138,2.8423,61.653,2.95,3.011,58.147,0.334,0
2025-10-18 07:10:00,47.851,11.131,344.644,539.793,4.942,538.628,540.269,539.741,540.254,540.48,540.357,541.495,540.629,541.067,540.32,541.312,541.543,540.116,540.684,541.18,539.272,538.084,539.078,539.373,537.892,540.523,538.645,536.994,536.601,539.249,541.37,539.248,2.8416,61.922,3.087,2.871,58.083,0.347,0
2025-10-18 07:20:00,47.978,11.101,344.737,539.998,4.692,540.76,539.675,541.275,541.424,540.591,540.834,540.554,540.948,540.676,541.844,539.951,541.188,541.027,540.14,541.63,538.631,538.787,539.514,537.152,538.348,537.269,539.431,540.328,538.73,540.859,538.33,540.052,2.8406,62.495,3.081,2.857,58.107,0.31,0
2025-10-18 07:30:00,47.538,11.094,344.728,538.785,5.036,539.351,539.304,539.279,537.772,539.734,539.678,541.339,540.948,539.817,541.562,540.574,537.133,540.048,539.412,537.972,538.061,536.526,537.85,537.571,538.46,537.198,538.212,536.927,537.697,537.621,538.608,538.533,2.8403,62.066,2.938,2.987,58.065,0.347,0
2025-10-18 07:40:00,47.984,11.106,345.178,539.3,5.445,538.407,540.722,541.543,540.575,540.953,538.82,540.362,539.354,540.867,539.115,541.186,540.469,540.968,538.478,539.87,538.799,538.996,539.18,537.705,537.835,536.098,537.472,540.347,537.143,537.723,539.621,538.486,2.8712,62.126,2.952,3.046,58.029,0.355,0
2025-10-18 07:50:00,47.937,11.108,344.381,539.571,5.728,538.538,539.92,540.197,540.046,540.875,540.721,541.136,541.371,541.312,540.931,538.975,541.174,540.637,538.263,539.548,539.553,538.072,537.463,538.63,539.68,536.379,537.313,539.498,538.787,539.014,538.282,542.107,2.8523,61.931,3.01,2.886,58.047,0.354,0
2025-10-18 08:00:00,47.949,11.095,344.923,539.334,4.182,538.864,541.011,539.674,540.443,540.009,540.17,541.217,540.726,539.287,539.467,540.965,538.48,539.649,538.501,539.87,539.929,538.515,538.109,537.199,537.935,537.035,539.057,538.443,538.395,539.181,539.574,540.301,2.8766,61.834,3.146,2.876,58.04,0.29,0
