timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-18 08:10:00,47.913,11.105,344.907,540.157,5.935,539.228,541.771,541.58,541.729,540.992,542.184,539.857,543.048,543.359,542.727,541.525,542.133,539.444,539.104,539.398,539.725,538.938,539.001,539.901,538.465,538.689,538.406,539.768,537.424,538.109,539.16,538.571,2.8178,62.088,3.176,2.933,58.155,0.38,0
2025-10-18 08:20:00,48.143,11.084,345.101,540.827,5.652,541.154,541.364,540.719,540.251,542.154,541.586,544.069,540.881,542.1,543.938,542.401,541.724,541.758,540.977,539.802,540.937,539.851,538.417,539.581,540.511,538.903,540.243,539.145,538.741,540.97,539.605,540.535,2.8634,61.89,2.942,2.882,58.049,0.347,0
2025-10-18 08:30:00,47.903,11.12,344.324,538.79,5.125,538.652,539.285,541.18,538.504,539.058,539.398,539.394,540.054,539.865,540.8,538.355,540.504,537.68,539.816,539.719,538.506,540.521,536.659,536.055,537.925,536.932,538.261,536.921,537.264,540.224,538.083,537.727,2.8487,61.927,3.117,2.958,57.912,0.33,0
2025-10-18 08:40:00,48.193,11.107,344.83,540.739,5.296,540.26,540.956,543.112,540.796,542.56,542.252,543.263,541.373,542.634,541.541,543.465,540.955,543.234,540.73,539.071,539.538,539.374,540.478,539.396,540.039,539.288,539.571,538.271,540.185,539.047,538.169,540.392,2.8601,62.037,3.068,2.907,57.725,0.383,0
2025-10-18 08:50:00,48.594,11.145,345.635,540.963,5.087,541.013,542.856,542.926,542.226,542.461,542.51,543.297,543.341,542.079,541.406,541.989,541.131,543.192,541.478,541.791,540.489,539.07,540.031,540.728,538.364,538.833,539.924,538.254,538.868,539.607,538.618,539.508,2.8707,62.125,3.063,2.798,58.049,0.338,0
2025-10-18 09:00:00,48.375,11.124,345.247,540.79,5.678,539.217,541.327,540.646,542.571,542.009,542.788,543.494,543.061,542.087,541.954,541.259,540.245,540.74,541.431,541.005,541.426,538.904,538.318,539.463,539.433,541.581,537.816,540.485,540.665,539.288,539.884,540.232,2.8782,62.438,2.948,2.873,57.854,0.403,0
2025-10-18 09:10:00,48.169,11.121,345.379,539.394,6.579,539.21,540.384,540.577,540.009,540.667,540.409,541.39,542.081,540.438,540.328,541.439,542.13,538.879,541.456,538.977,539.035,538.591,538.374,538.994,536.649,538.537,538.204,535.551,538.375,538.305,538.118,536.534,2.8466,61.866,2.994,2.996,58.078,0.289,0
2025-10-18 09:20:00,48.315,11.089,345.346,540.583,5.621,540.598,540.616,540.404,540.272,541.128,540.653,542.876,541.162,543.891,541.088,542.91,542.213,542.044,541.75,540.57,540.581,540.055,538.817,538.56,539.011,538.336,538.27,538.405,540.118,539.93,540.249,541.24,2.8626,62.166,3.03,2.863,57.916,0.31,0
2025-10-18 09:30:00,48.775,11.136,345.583,541.014,4.963,541.766,540.579,539.781,542.778,542.684,542.351,541.504,542.709,541.987,542.65,541.808,542.198,541.208,542.89,541.381,539.947,539.365,538.789,537.927,540.501,540.906,540.286,539.408,540.642,540.481,539.158,541.706,2.8812,62.22,3.159,2.886,58.144,0.343,0
2025-10-18 09:40:00,48.321,11.083,345.332,539.814,6.144,540.412,540.381,541.02,541.757,540.708,542.746,541.095,539.301,540.333,540.32,541.104,540.794,540.858,540.129,541.67,538.885,538.57,539.113,539.699,537.888,536.761,538.122,538.811,536.602,539.211,540.299,538.38,2.8576,61.811,3.197,3.035,57.815,0.408,0
2025-10-18 09:50:00,48.717,11.194,345.699,540.707,4.95,540.291,539.748,540.794,541.306,542.273,541.071,543.216,542.956,541.804,543.556,541.548,542.101,541.537,539.801,541.12,539.711,539.012,540.404,539.602,539.212,539.235,538.648,540.758,540.843,538.606,539.915,540.025,2.8715,62.145,3.125,3.116,58.005,0.337,0
2025-10-18 10:00:00,48.624,11.117,346.122,540.992,6.314,540.789,542.131,540.868,542.124,543.741,541.754,543.999,542.033,542.9,543.517,540.782,542.299,543.404,539.709,539.817,538.428,539.652,541.033,540.926,539.492,537.685,539.907,538.119,539.124,540.035,541.266,541.239,2.8691,62.261,3.085,2.911,57.871,0.43,0
2025-10-18 10:10:00,48.6,11.147,345.664,540.763,5.637,540.576,541.723,540.684,543.36,541.965,542.544,541.508,540.102,542.285,543.269,543.785,539.982,541.201,540.491,541.004,539.967,539.678,538.27,538.148,539.356,540.324,539.131,540.225,539.354,539.394,540.016,542.258,2.8573,62.5,3.088,2.861,57.95,0.373,0
2025-10-18 10:20:00,48.473,11.161,345.696,540.529,6.325,541.308,539.995,540.775,541.887,541.943,541.156,541.832,543.943,542.236,542.217,543.193,540.116,538.905,539.953,538.828,537.618,539.248,540.133,540.723,539.285,539.059,538.721,540.68,540.446,540.288,540.687,539.097,2.8687,62.354,2.947,2.869,58.019,0.333,0
2025-10-18 10:30:00,49.045,11.188,346.091,540.702,5.291,540.249,540.854,542.077,542.599,543.178,540.459,543.661,543.584,542.397,541.376,542.094,539.434,540.707,541.56,540.492,540.418,539.505,540.024,538.37,538.873,538.831,539.28,539.847,540.394,539.554,539.405,539.738,2.8836,62.336,2.897,2.951,58.072,0.43,0
2025-10-18 10:40:00,48.637,11.093,345.417,540.459,5.796,541.469,540.691,541.342,542.456,540.836,541.551,541.623,540.535,543.556,541.495,542.31,539.968,541.789,539.803,539.609,539.251,538.274,541.037,538.527,539.414,539.768,537.76,540.498,539.015,538.022,541.017,540.779,2.8789,62.083,2.812,2.956,57.755,0.325,0
2025-10-18 10:50:00,49.072,11.155,346.077,541.497,6.017,542.285,542.647,543.379,541.851,541.766,542.561,544.786,542.357,542.541,541.315,543.193,542.674,541.176,540.927,542.914,538.769,540.171,540.844,539.529,541.421,540.055,540.812,540.242,540.847,540.457,539.462,541.45,2.889,62.431,3.126,2.935,58.276,0.339,0
2025-10-18 11:00:00,48.556,11.12,346.21,540.49,5.967,540.586,540.541,542.14,540.942,541.796,541.688,543.052,543.046,541.086,543.421,542.584,543.281,540.616,541.449,541.39,540.287,538.158,537.454,538.356,538.313,537.918,539.657,539.699,537.704,538.252,539.565,540.24,2.8871,62.156,3.053,2.93,58.019,0.466,0
2025-10-18 11:10:00,48.7,11.107,345.442,540.163,5.831,540.604,540.019,541.998,541.936,540.717,542.815,540.255,539.319,542.641,541.275,540.699,540.934,540.994,539.329,538.943,540.655,539.192,539.14,540.891,539.258,539.777,536.984,538.627,539.393,538.626,538.58,540.809,2.8735,61.963,3.085,3.073,58.071,0.377,0
2025-10-18 11:20:00,49.096,11.135,345.824,540.628,4.411,540.248,540.96,541.059,541.932,542.254,541.452,541.27,541.61,542.271,540.987,540.29,541.321,540.614,540.305,542.772,541.108,539.679,540.043,539.598,540.175,538.361,538.55,541.248,538.689,538.574,541.561,540.022,2.9061,62.179,2.968,2.981,57.925,0.292,0
2025-10-18 11:30:00,48.982,11.123,346.164,541.239,5.286,541.032,541.834,542.823,541.45,542.411,544.364,542.28,542.901,542.661,541.571,541.845,540.768,539.539,541.16,540.91,540.438,541.798,540.13,540.515,540.649,539.078,540.694,540.734,540.98,540.145,540.17,540.571,2.898,62.323,3.05,2.927,58.255,0.377,0
2025-10-18 11:40:00,48.854,11.155,345.341,541.315,5.246,542.303,541.131,543.281,541.918,541.087,543.516,542.649,543.858,542.533,542.959,541.08,542.664,541.55,538.932,542.3,540.647,542.02,539.731,539.329,540.112,538.612,538.874,541.513,540.673,541.544,539.859,540.843,2.8747,62.455,3.085,3.0,58.089,0.222,0
2025-10-18 11:50:00,48.974,11.125,345.81,541.076,6.335,540.61,542.002,540.399,542.424,542.262,541.377,541.564,543.832,541.111,542.218,541.401,542.927,541.08,544.803,541.036,540.738,540.697,541.163,539.946,540.175,539.843,540.15,538.863,539.422,539.945,540.589,538.468,2.8841,62.412,3.032,2.923,58.122,0.325,0
2025-10-18 12:00:00,49.199,11.155,345.965,540.992,4.818,540.549,541.232,542.573,542.751,542.409,542.375,540.841,540.978,541.932,543.072,542.55,541.701,541.075,540.29,540.014,541.026,541.375,541.529,538.254,540.331,539.444,540.045,539.85,539.452,540.014,540.649,540.473,2.896,62.379,3.04,2.916,57.924,0.345,0
2025-10-18 12:10:00,48.906,11.119,345.957,540.535,4.945,539.565,541.66,541.069,542.713,541.211,541.118,541.315,541.688,541.436,542.235,542.838,540.932,540.441,539.871,539.491,538.542,539.708,537.893,540.092,538.558,539.967,540.383,539.525,537.935,540.796,541.54,541.918,2.876,62.169,3.156,2.91,57.969,0.353,0
2025-10-18 12:20:00,48.981,11.141,345.262,541.711,4.973,540.336,542.413,540.702,542.338,542.528,542.446,543.835,543.573,542.937,543.454,543.061,541.432,543.503,541.312,542.497,541.311,539.428,542.025,541.012,539.666,540.783,540.457,540.366,539.132,540.785,540.758,544.105,2.9056,62.263,3.031,2.878,57.811,0.333,0
2025-10-18 12:30:00,49.192,11.132,346.456,541.408,5.806,540.838,540.871,543.053,541.785,543.62,543.042,540.544,542.284,543.883,542.976,543.376,543.791,541.904,542.35,541.315,540.623,540.728,539.612,540.543,540.15,538.077,540.23,541.221,539.27,540.696,539.908,541.338,2.885,61.982,3.086,2.783,58.044,0.451,0
2025-10-18 12:40:00,49.049,11.138,345.556,540.582,4.516,541.577,539.344,542.1,541.84,541.395,541.755,541.419,541.308,541.049,542.07,541.975,541.907,540.882,540.048,542.435,541.663,541.188,538.112,538.026,539.089,539.533,538.478,537.919,539.961,539.651,540.912,540.065,2.8805,62.087,2.846,2.993,57.971,0.322,0
2025-10-18 12:50:00,48.881,11.166,345.976,541.011,6.042,542.308,540.946,540.521,543.27,541.693,542.303,544.009,542.446,541.741,542.26,541.148,542.318,542.517,540.435,542.14,538.855,541.222,539.065,538.859,537.967,538.419,538.443,539.778,541.791,539.807,542.932,540.099,2.8791,62.189,3.163,2.999,57.978,0.321,0
2025-10-18 13:00:00,49.12,11.125,345.861,541.583,7.125,542.393,540.776,541.923,543.746,545.41,543.105,542.723,542.782,541.97,541.709,543.037,541.34,542.515,542.293,542.225,541.818,538.285,540.914,540.887,539.834,540.819,539.214,542.164,538.9,539.68,541.891,540.389,2.8869,62.449,3.265,2.875,58.083,0.286,0
2025-10-18 13:10:00,49.484,11.216,346.289,541.576,6.229,542.599,539.677,542.407,542.591,544.081,543.169,541.483,542.42,544.946,541.856,542.228,543.046,541.792,542.923,540.101,540.656,541.08,538.717,541.737,540.762,539.44,541.869,540.348,540.19,540.581,541.245,540.617,2.8961,62.637,3.054,2.849,58.335,0.371,0
2025-10-18 13:20:00,48.879,11.133,345.63,541.065,4.922,540.569,541.574,541.135,541.739,542.822,541.627,542.629,542.966,542.589,541.287,543.456,541.477,541.117,540.766,539.42,542.141,540.496,540.312,540.91,538.74,540.778,541.013,538.534,540.253,540.13,540.32,539.945,2.8908,62.159,3.101,2.965,58.13,0.267,0
2025-10-18 13:30:00,49.007,11.17,345.882,540.865,5.954,542.928,540.45,540.385,540.682,541.972,543.6,541.449,541.795,542.968,542.963,541.234,542.726,542.658,541.493,541.149,540.822,539.991,539.676,540.37,539.625,537.646,538.804,539.818,537.785,538.969,540.516,540.891,2.8747,62.211,2.896,2.807,58.036,0.418,0
2025-10-18 13:40:00,49.15,11.138,345.675,541.321,5.856,541.98,540.995,542.413,544.294,542.635,540.237,544.275,543.927,542.531,542.132,544.163,540.542,542.454,541.93,540.032,540.49,541.238,540.412,538.556,539.825,539.979,538.438,539.974,540.11,539.496,539.967,542.633,2.8862,62.224,3.089,2.932,58.183,0.243,0
2025-10-18 13:50:00,49.202,11.204,345.333,541.127,5.452,541.227,540.174,541.969,541.02,543.558,542.462,542.686,541.203,542.633,542.753,541.802,540.741,542.641,541.387,541.183,541.419,539.594,540.025,539.403,538.106,539.677,540.511,540.305,539.319,540.575,541.668,542.382,2.8877,62.549,3.032,3.02,58.123,0.336,0
2025-10-18 14:00:00,49.306,11.213,346.069,541.1,5.537,540.816,541.16,544.214,541.393,544.352,541.036,542.767,540.384,542.042,542.597,542.447,543.133,541.282,540.662,540.747,540.824,541.111,540.71,539.626,538.924,540.29,539.486,539.779,538.815,540.445,540.446,540.218,2.8969,62.408,3.002,3.04,58.088,0.496,0
2025-10-18 14:10:00,49.1,11.108,345.909,541.453,5.598,541.143,543.036,541.704,541.973,543.011,543.079,543.745,542.997,543.256,542.665,542.372,541.87,543.504,540.856,541.531,540.803,538.147,541.741,540.362,538.577,538.728,542.769,538.367,539.517,540.789,542.019,540.67,2.8768,62.536,3.047,3.067,57.806,0.408,0
2025-10-18 14:20:00,49.241,11.132,346.223,541.181,5.563,542.959,542.054,542.151,542.25,541.323,543.463,543.636,541.137,542.074,542.814,541.567,542.398,541.144,541.603,539.636,539.686,539.496,539.324,541.14,538.748,541.748,539.971,540.784,538.073,540.199,540.321,542.189,2.898,62.484,3.132,2.851,58.142,0.329,0
2025-10-18 14:30:00,49.595,11.125,346.116,542.736,5.457,542.405,541.033,545.012,542.921,544.512,543.333,545.536,543.885,545.393,542.854,543.609,543.728,545.155,543.432,541.471,542.357,542.919,541.385,542.105,540.508,542.352,540.079,540.888,540.815,541.36,542.096,542.718,2.9128,62.767,3.179,2.955,58.077,0.326,0
2025-10-18 14:40:00,49.036,11.152,345.399,540.469,5.578,541.496,541.248,542.13,540.295,540.808,543.017,543.212,541.568,543.079,542.708,541.796,539.741,539.225,540.233,540.859,537.634,540.273,539.7,537.758,539.591,539.033,539.16,538.595,539.495,541.658,540.161,538.189,2.8837,62.435,3.072,2.933,58.043,0.391,0
2025-10-18 14:50:00,49.387,11.18,345.557,540.609,6.003,541.851,541.929,542.643,542.087,541.106,542.882,541.127,542.096,541.6,541.29,541.269,539.541,542.702,540.116,539.183,541.574,539.014,538.84,538.382,538.642,539.605,536.879,539.96,541.15,539.702,540.392,540.877,2.9149,62.495,3.141,2.912,57.916,0.324,0
2025-10-18 15:00:00,49.214,11.196,345.982,540.792,6.012,541.64,540.046,540.738,540.359,541.656,543.952,542.734,541.737,541.405,540.905,542.521,542.054,542.691,541.07,542.671,540.531,541.092,537.94,539.861,538.169,540.709,540.713,538.259,539.59,538.63,540.269,539.451,2.8932,62.34,3.047,2.871,58.115,0.269,0
2025-10-18 15:10:00,49.226,11.111,346.124,541.272,7.161,541.824,541.538,540.726,541.895,542.389,543.441,545.317,541.608,543.471,542.768,541.998,540.73,540.413,543.314,541.693,541.649,541.374,541.08,538.74,538.156,541.141,538.801,539.071,540.771,538.432,540.76,541.236,2.8985,62.136,3.067,2.92,58.042,0.367,0
2025-10-18 15:20:00,49.055,11.168,345.484,541.965,5.981,541.597,542.222,541.249,544.249,543.03,542.729,543.859,545.035,543.757,542.53,543.079,543.864,542.879,542.079,542.528,540.834,541.729,540.479,539.054,539.284,541.43,539.573,540.697,541.652,540.922,540.581,542.133,2.8853,62.319,2.91,2.864,58.022,0.284,0
2025-10-18 15:30:00,49.306,11.165,345.637,540.854,4.807,540.39,542.048,539.939,541.563,543.243,541.865,541.667,542.131,542.651,541.92,543.096,542.413,540.193,541.353,542.593,540.05,540.11,538.657,540.17,538.473,538.436,538.696,539.255,539.867,541.095,539.263,541.93,2.8956,62.393,2.893,2.944,58.189,0.292,0
2025-10-18 15:40:00,49.092,11.134,345.916,541.43,5.979,541.232,540.165,542.402,542.513,542.743,544.679,541.649,543.062,542.3,543.092,542.759,540.847,541.824,541.648,538.7,539.93,541.093,540.124,542.215,540.476,541.022,540.315,540.819,540.377,540.133,540.55,541.937,2.8936,62.207,3.126,2.909,58.005,0.307,0
2025-10-18 15:50:00,49.124,11.144,345.113,540.91,5.467,541.506,541.212,542.161,543.251,542.436,542.158,542.795,541.491,542.296,541.564,540.323,540.893,541.888,541.916,540.226,538.603,539.547,541.429,540.532,539.368,539.902,538.987,537.784,539.357,541.489,540.503,540.963,2.8836,62.012,3.056,2.883,58.201,0.422,0
2025-10-18 16:00:00,49.287,11.127,346.034,541.071,4.722,540.339,543.026,542.763,542.012,541.592,542.258,542.155,541.568,541.835,541.284,542.261,542.738,542.675,540.528,541.129,539.942,541.127,540.055,540.516,538.304,539.565,539.283,539.186,539.467,540.739,541.556,541.006,2.8881,61.932,3.028,2.976,57.957,0.385,0
2025-10-18 16:10:00,48.884,11.11,345.735,540.743,5.64,541.968,540.75,540.895,542.43,542.659,540.723,541.257,541.928,540.689,541.768,543.499,541.016,542.933,540.91,541.179,539.772,540.31,538.432,538.644,540.088,541.011,540.029,540.173,539.078,537.859,540.546,539.528,2.8723,62.213,3.024,3.03,58.071,0.393,0
2025-10-18 16:20:00,48.863,11.066,345.696,540.782,5.92,539.632,540.406,541.01,541.248,539.69,542.17,542.89,542.908,540.833,543.07,544.055,542.643,540.968,541.733,541.408,541.359,539.495,539.637,538.382,538.135,538.747,538.844,540.726,540.43,539.711,539.576,541.398,2.8971,62.097,2.903,2.892,58.087,0.4,0
2025-10-18 16:30:00,49.137,11.177,345.807,541.295,6.523,539.498,542.065,540.65,541.736,543.096,541.785,543.61,544.786,542.188,543.372,543.695,542.311,542.428,541.942,541.559,539.842,539.333,541.02,540.766,538.992,539.009,540.882,539.759,538.263,540.133,540.405,541.831,2.9014,62.277,3.073,2.928,58.03,0.401,0
2025-10-18 16:40:00,48.974,11.123,345.807,541.406,4.284,540.928,541.831,541.856,542.713,541.841,542.62,543.235,542.004,542.981,540.999,542.188,542.271,540.912,541.587,540.889,540.92,539.702,540.68,540.879,540.186,540.832,542.426,539.652,540.255,538.951,542.727,541.908,2.8916,62.077,3.095,3.057,58.09,0.357,0
2025-10-18 16:50:00,48.853,11.129,345.588,539.86,4.564,539.494,540.692,539.689,541.088,540.437,541.3,540.814,542.244,540.35,541.126,541.422,540.608,541.273,540.973,539.859,539.883,539.079,539.129,537.803,538.563,537.925,537.68,538.665,538.145,538.718,538.936,540.314,2.892,62.485,2.958,2.998,58.186,0.326,0
2025-10-18 17:00:00,48.822,11.161,345.468,541.099,5.736,540.037,540.172,540.262,540.937,540.973,542.229,543.766,542.36,542.122,542.019,541.771,542.28,541.414,542.997,541.312,541.597,540.1,539.804,539.485,540.487,541.747,538.03,538.906,541.432,539.335,542.617,541.482,2.8805,62.361,3.094,3.023,57.925,0.405,0
2025-10-18 17:10:00,49.011,11.193,345.521,540.946,6.713,541.603,541.705,541.556,542.233,540.314,544.258,542.117,544.062,542.786,541.312,542.988,540.965,542.167,540.481,542.468,540.582,538.32,541.513,537.545,539.719,538.798,539.892,538.887,539.495,540.792,539.442,539.542,2.9033,62.434,3.037,2.922,58.068,0.374,0
2025-10-18 17:20:00,48.732,11.135,345.592,539.724,5.746,539.866,539.524,540.069,538.604,543.192,541.864,541.218,541.38,540.048,538.589,542.995,539.893,540.405,540.726,538.708,539.767,539.829,538.91,539.864,537.78,537.446,538.331,539.404,537.832,538.497,539.153,538.654,2.8638,62.055,3.098,2.867,58.048,0.394,0
2025-10-18 17:30:00,48.901,11.118,346.0,540.734,4.962,539.677,540.952,540.674,542.296,539.546,542.877,543.11,541.374,542.373,542.397,542.338,540.581,539.463,542.703,541.576,540.769,541.955,540.174,539.368,539.281,538.148,540.648,538.731,539.443,539.703,540.21,539.462,2.8883,62.403,3.038,2.864,58.017,0.446,0
2025-10-18 17:40:00,48.314,11.1,345.275,540.349,6.258,542.105,540.348,541.44,541.434,543.614,542.278,540.876,541.178,541.43,541.228,539.849,539.636,541.086,542.091,541.157,538.753,539.104,539.281,538.508,541.195,538.206,537.356,538.617,537.881,540.086,540.634,540.045,2.8511,62.256,2.909,2.946,57.873,0.3,0
2025-10-18 17:50:00,48.713,11.14,345.519,540.719,4.332,541.464,540.929,541.245,541.754,542.322,541.785,542.12,542.719,540.007,540.619,541.519,542.622,540.5,540.232,541.263,540.183,540.824,539.325,540.075,540.081,538.387,539.9,539.609,540.342,539.265,539.993,540.335,2.8674,62.523,3.064,2.961,58.19,0.303,0
2025-10-18 18:00:00,48.804,11.137,345.444,541.225,4.793,541.684,541.914,543.022,542.728,541.604,542.964,542.695,542.608,542.899,542.492,543.696,543.07,541.652,539.353,541.265,538.903,539.721,540.081,541.036,539.437,539.809,539.286,539.867,540.798,539.946,539.779,540.762,2.871,62.333,3.056,2.953,58.244,0.273,0
2025-10-18 18:10:00,48.245,11.062,345.067,539.548,6.136,539.84,538.386,539.904,541.237,541.004,542.077,542.876,540.852,540.062,541.04,540.092,542.595,539.444,538.829,539.102,539.18,540.297,538.535,538.239,538.579,538.636,536.876,537.947,537.931,536.74,538.981,538.516,2.8613,62.004,3.091,2.959,57.908,0.266,0
2025-10-18 18:20:00,48.586,11.109,344.94,541.033,6.293,541.685,541.333,543.211,543.348,541.484,541.301,543.906,542.248,541.076,543.337,542.745,540.515,540.247,541.827,539.436,540.371,541.142,540.241,539.073,537.613,541.316,539.543,539.316,539.556,540.684,539.826,541.499,2.8702,61.943,2.967,3.049,58.171,0.357,0
2025-10-18 18:30:00,48.294,11.16,345.23,540.479,5.662,541.895,540.813,539.786,541.766,541.253,540.987,543.476,543.224,542.814,541.527,539.649,540.556,541.19,540.265,539.633,540.378,539.864,537.814,539.299,537.94,539.828,538.464,540.401,539.25,539.237,540.427,541.204,2.8478,62.294,2.991,2.967,57.95,0.36,0
2025-10-18 18:40:00,48.577,11.124,345.303,540.226,5.934,539.61,539.56,540.793,541.337,540.292,540.7,542.308,540.9,540.983,541.887,541.945,543.109,540.981,538.882,540.704,541.033,539.505,539.506,540.005,537.175,538.836,539.451,539.8,537.636,538.629,539.912,540.618,2.8729,61.975,3.198,2.984,57.849,0.366,0
2025-10-18 18:50:00,48.201,11.149,345.365,539.997,5.594,539.142,540.27,539.44,539.913,542.399,540.49,543.326,541.522,540.848,540.376,542.402,540.504,539.277,542.027,540.748,540.012,538.431,540.188,537.732,539.748,538.502,539.374,538.545,537.745,538.898,538.617,539.437,2.8521,61.984,2.969,3.027,58.207,0.247,0
2025-10-18 19:00:00,48.14,11.086,344.787,540.03,4.274,540.436,540.299,541.094,540.781,540.685,540.396,540.672,540.816,542.397,540.323,539.556,540.039,540.83,538.357,542.293,540.302,539.772,539.157,539.095,538.231,538.277,538.123,539.696,539.968,540.397,538.536,540.295,2.8387,62.101,3.077,2.903,57.984,0.336,0
2025-10-18 19:10:00,48.19,11.065,345.502,540.827,5.384,541.28,541.238,541.461,543.14,543.471,541.387,543.044,541.663,543.539,541.706,539.602,540.891,540.045,542.252,539.662,538.704,539.375,538.917,540.654,540.387,538.155,539.265,538.949,539.863,539.97,541.498,542.218,2.8691,62.041,3.124,3.15,57.986,0.299,0
2025-10-18 19:20:00,48.3,11.079,345.352,541.266,5.908,540.286,540.573,542.616,541.31,543.543,542.167,540.315,542.444,544.366,542.585,544.11,541.57,542.221,541.92,542.0,540.329,540.506,541.0,540.611,540.755,540.138,538.458,539.765,538.944,539.979,541.352,540.31,2.8624,62.206,3.131,2.852,57.853,0.339,0
2025-10-18 19:30:00,48.057,11.082,344.941,539.947,6.601,540.813,540.008,540.126,543.178,542.032,539.931,541.534,542.287,542.53,541.52,540.325,541.349,540.487,539.238,539.435,538.329,539.34,539.867,536.577,538.452,538.321,537.906,538.479,537.963,540.08,538.668,539.798,2.8419,62.121,2.936,2.805,58.009,0.295,0
2025-10-18 19:40:00,48.16,11.124,345.199,540.352,5.942,539.552,540.031,543.501,541.895,541.782,541.319,541.529,542.339,541.074,542.008,540.532,541.623,542.609,539.081,540.624,540.532,539.352,540.036,537.559,539.1,538.676,538.144,538.352,539.921,541.525,538.141,538.654,2.8779,62.149,3.165,3.035,58.098,0.353,0
2025-10-18 19:50:00,47.842,11.077,344.979,539.253,5.205,540.498,538.572,540.992,542.101,541.342,539.238,540.178,539.497,538.7,541.334,539.313,539.636,539.804,539.932,538.796,538.137,536.896,538.857,539.468,537.069,538.062,538.274,537.348,539.339,538.808,539.129,538.513,2.8545,61.735,3.091,2.958,57.756,0.424,0
2025-10-18 20:00:00,48.068,11.078,344.931,540.326,6.481,539.143,541.009,541.631,539.638,543.988,541.965,542.577,540.614,541.528,542.032,540.441,542.188,542.454,541.446,539.485,538.135,538.921,539.202,538.819,539.785,540.104,540.175,539.234,537.507,537.978,539.489,539.309,2.8349,62.163,3.144,2.993,58.046,0.328,0
2025-10-18 20:10:00,47.522,11.106,344.727,539.487,5.561,540.042,539.989,541.74,538.819,538.459,539.841,541.012,540.754,539.568,540.716,542.603,540.746,539.898,540.222,538.848,539.775,537.33,539.553,537.042,539.434,538.655,537.517,538.261,538.939,538.247,538.024,540.103,2.8375,61.772,3.067,2.876,57.779,0.309,0
2025-10-18 20:20:00,47.724,11.112,344.587,538.811,5.34,538.761,539.384,538.262,540.105,540.66,541.298,540.708,541.145,538.199,539.153,540.76,539.267,539.004,539.501,539.38,537.699,539.093,538.021,536.94,537.942,535.958,537.392,538.494,536.699,538.388,537.722,537.949,2.8569,61.947,3.058,3.026,58.192,0.294,0
2025-10-18 20:30:00,47.917,11.11,345.029,539.814,6.145,540.187,540.456,541.142,540.673,541.144,540.308,541.176,541.727,542.926,539.954,540.569,541.188,539.65,540.842,538.256,537.766,539.326,538.611,540.248,538.376,538.099,537.953,539.306,539.463,538.34,536.781,540.522,2.8565,62.133,3.098,2.93,57.964,0.277,0
2025-10-18 20:40:00,47.977,11.083,345.133,540.245,5.641,541.959,539.154,539.241,543.017,540.173,541.029,541.184,542.671,541.531,543.254,541.289,540.478,539.389,539.406,539.172,540.652,538.784,538.812,537.613,539.811,538.279,540.114,538.207,540.448,541.031,539.944,539.986,2.863,61.941,3.131,2.837,57.949,0.411,0
2025-10-18 20:50:00,47.699,11.141,344.834,540.222,6.773,540.692,540.236,539.108,541.423,540.128,540.671,542.046,541.571,541.46,544.386,542.583,539.952,542.406,538.918,539.842,540.187,540.504,538.882,538.91,538.996,540.686,539.521,538.467,539.048,537.613,538.395,539.35,2.8277,61.804,3.089,2.999,57.894,0.359,0
2025-10-18 21:00:00,47.774,11.116,344.906,539.643,6.157,540.062,538.566,540.773,541.358,542.257,540.295,541.563,539.598,541.534,540.021,540.021,541.305,540.803,540.224,540.064,539.305,538.771,537.404,538.228,537.409,540.771,539.989,539.047,538.916,536.1,537.468,538.51,2.8693,61.864,3.114,2.94,58.046,0.332,0
2025-10-18 21:10:00,47.55,11.08,344.519,540.014,5.045,542.301,541.873,540.121,542.69,541.972,542.019,539.681,541.821,539.982,539.773,540.21,540.029,539.159,540.391,539.825,538.508,540.051,537.645,539.159,539.523,538.675,538.765,539.109,538.996,540.522,538.684,538.892,2.8295,62.116,3.107,2.951,57.864,0.394,0
2025-10-18 21:20:00,47.434,11.069,344.917,539.703,5.764,541.692,539.646,539.422,541.68,542.107,542.699,541.927,538.996,542.226,541.485,540.998,538.313,540.004,539.909,541.199,541.562,538.77,536.935,537.213,537.738,537.878,538.42,536.98,537.91,539.285,538.457,538.543,2.8411,61.72,3.042,2.981,57.753,0.338,0
2025-10-18 21:30:00,47.65,11.091,344.978,539.307,5.409,539.673,539.257,539.168,538.622,540.854,541.68,541.375,539.69,540.692,541.265,541.446,539.819,539.924,539.804,539.328,538.95,538.431,539.147,537.218,537.806,536.866,537.533,538.265,536.271,539.225,538.801,540.175,2.8353,61.929,2.949,2.855,58.026,0.331,0
2025-10-18 21:40:00,47.243,11.055,344.678,538.91,5.183,540.51,538.216,536.729,539.434,539.912,541.326,539.624,541.115,539.705,539.544,540.441,538.385,539.464,539.539,539.429,536.896,540.832,537.279,536.721,538.345,537.444,537.974,538.252,538.303,536.143,538.455,540.556,2.8214,62.033,3.126,3.113,57.987,0.357,0
2025-10-18 21:50:00,47.063,10.983,344.066,538.53,5.64,538.022,537.375,540.769,540.806,540.002,540.914,539.842,539.142,540.938,540.021,541.045,539.185,538.947,537.891,538.872,540.1,536.936,536.856,535.405,537.438,537.562,536.305,538.332,535.555,536.204,538.291,537.551,2.815,61.651,3.11,2.934,57.972,0.286,0
2025-10-18 22:00:00,47.171,11.08,344.217,540.046,6.808,538.493,539.707,540.547,540.874,541.162,541.608,541.707,542.029,543.14,542.836,541.524,539.716,540.607,541.783,538.607,539.957,538.915,540.694,536.332,537.651,538.363,537.833,539.467,539.002,539.167,539.101,540.421,2.8296,61.712,3.067,3.047,58.081,0.367,0
2025-10-18 22:10:00,47.286,11.056,344.657,539.256,5.789,540.13,537.848,539.928,539.492,539.98,541.084,541.901,541.291,539.582,541.521,540.771,540.476,538.311,541.975,538.23,536.186,538.431,538.073,537.777,539.277,538.32,538.445,538.99,537.77,537.947,538.623,537.561,2.8153,61.997,3.045,2.953,58.154,0.386,0
2025-10-18 22:20:00,47.182,11.063,344.568,538.666,6.904,539.155,539.249,539.7,539.568,540.697,540.445,540.37,542.199,539.106,540.764,539.841,539.675,539.156,538.835,538.459,537.815,537.46,538.65,538.097,535.295,536.291,537.273,536.808,537.469,536.857,537.397,537.362,2.8005,61.706,3.049,2.918,57.983,0.328,0
2025-10-18 22:30:00,47.203,11.113,344.155,539.175,4.598,540.405,539.43,540.783,539.46,540.767,540.255,540.674,538.637,540.237,541.364,541.59,538.569,540.292,538.908,540.028,537.066,537.365,537.953,537.72,537.526,536.992,538.544,537.106,538.11,539.602,538.335,540.001,2.8337,62.043,3.183,2.921,58.008,0.426,0
2025-10-18 22:40:00,47.669,11.061,344.49,539.723,6.487,540.183,540.962,539.941,540.964,540.733,540.7,543.13,542.981,541.604,541.468,540.495,540.724,539.812,539.163,539.675,538.652,538.69,538.694,538.862,537.129,538.548,536.643,537.512,539.491,537.472,538.068,540.221,2.8547,61.671,3.015,2.755,58.087,0.293,0
2025-10-18 22:50:00,47.54,11.08,344.854,538.851,4.931,538.254,540.042,539.77,537.858,540.502,540.015,540.492,540.331,540.076,541.591,539.564,539.527,538.747,539.167,539.24,536.823,538.24,539.309,537.224,537.876,536.66,537.519,536.709,537.468,538.709,537.698,539.558,2.8363,61.804,3.047,2.952,58.182,0.401,0
2025-10-18 23:00:00,47.42,11.062,344.338,538.304,4.033,537.702,539.25,538.21,538.349,539.637,539.81,540.354,539.757,540.217,539.614,540.046,539.061,538.512,538.8,536.321,539.011,536.758,537.621,536.497,536.92,536.528,537.231,537.004,537.623,537.725,538.156,537.482,2.8372,61.905,2.932,2.744,58.09,0.314,0
2025-10-18 23:10:00,47.04,11.074,344.337,539.391,5.445,540.226,537.654,536.954,542.036,542.192,540.186,539.931,540.721,541.393,540.532,538.695,540.345,539.732,541.467,538.987,538.53,540.294,539.081,538.221,537.715,538.933,539.108,536.747,539.098,539.118,537.05,538.609,2.7835,61.564,3.077,3.093,58.072,0.358,0
2025-10-18 23:20:00,47.027,11.07,344.123,538.666,7.43,538.438,539.296,540.609,539.392,539.874,538.444,541.221,539.172,540.852,538.106,542.52,538.931,538.956,539.765,539.103,536.706,535.09,538.125,538.313,537.263,537.503,538.192,536.24,538.34,536.146,537.898,539.477,2.8026,61.673,3.234,2.942,57.87,0.334,0
2025-10-18 23:30:00,47.142,11.16,344.095,539.54,5.685,539.764,540.341,538.86,539.238,542.091,540.724,540.407,542.534,541.052,540.516,540.615,539.617,540.085,541.321,539.667,538.83,537.851,539.886,538.893,537.311,538.537,536.849,538.98,537.742,537.372,537.815,540.673,2.8083,61.595,3.039,3.025,58.011,0.369,0
2025-10-18 23:40:00,47.072,11.047,343.997,539.374,6.264,538.731,540.64,540.433,541.846,540.62,540.412,541.122,541.506,542.814,540.214,539.674,541.204,538.687,538.925,539.28,536.974,539.639,538.587,537.305,537.77,536.582,537.655,536.55,538.973,537.751,538.971,540.228,2.8199,61.755,2.983,2.97,57.819,0.382,0
2025-10-18 23:50:00,46.894,10.978,344.294,538.689,7.18,539.355,538.559,539.398,540.247,540.877,540.634,540.54,540.048,541.93,540.736,540.592,539.433,537.653,539.711,537.948,537.555,538.872,538.786,536.522,538.469,537.416,534.75,536.476,537.274,537.012,537.201,536.612,2.8279,61.279,3.15,2.925,58.07,0.357,0
2025-10-19 00:00:00,47.312,11.063,344.405,539.081,5.434,539.127,540.219,540.186,537.846,539.194,539.814,540.653,539.466,540.604,542.346,538.355,540.969,539.858,537.995,538.922,539.018,537.247,538.524,537.948,538.625,538.853,536.912,538.407,537.979,538.647,538.412,539.069,2.8083,61.786,3.1,2.753,57.963,0.316,0
2025-10-19 00:10:00,47.098,11.065,343.789,537.909,3.981,536.333,539.355,538.094,537.5,538.935,538.806,539.858,539.473,539.385,539.674,538.076,538.166,537.38,536.728,538.174,538.218,537.932,537.692,538.009,537.474,536.562,536.391,535.877,536.113,538.62,537.623,537.087,2.8225,61.593,3.116,3.012,57.832,0.348,0
2025-10-19 00:20:00,46.88,11.032,344.397,538.861,5.638,538.557,538.454,539.799,541.036,539.654,541.936,540.806,541.216,540.277,540.303,538.614,539.008,539.369,539.291,538.241,538.408,536.971,537.073,538.353,537.93,536.298,538.701,538.885,536.369,537.065,537.958,538.671,2.8045,61.868,3.07,2.933,57.866,0.317,0
2025-10-19 00:30:00,46.712,11.027,343.652,538.256,5.387,538.19,540.48,538.821,540.679,537.968,539.495,539.846,539.683,540.206,540.414,537.723,538.955,539.387,540.906,537.36,535.519,537.136,537.44,536.685,535.891,536.033,537.177,537.76,537.341,536.497,537.006,538.323,2.8063,61.586,3.121,2.98,58.068,0.437,0
2025-10-19 00:40:00,46.824,11.102,344.352,538.881,4.246,537.312,539.409,540.299,540.942,540.972,539.458,539.956,539.856,539.487,541.005,540.6,540.767,538.292,537.91,538.654,539.539,536.88,537.13,537.361,539.476,537.615,536.759,537.841,536.976,539.018,537.585,538.689,2.8162,61.536,3.253,3.007,57.817,0.273,0
2025-10-19 00:50:00,46.922,11.114,344.392,539.639,5.869,540.396,542.037,540.964,540.965,541.075,539.047,541.104,541.483,540.377,540.618,542.329,540.119,540.143,540.842,539.018,540.698,538.695,538.442,538.242,538.672,538.422,537.336,538.829,539.471,536.46,537.731,536.742,2.8252,61.955,3.027,2.958,57.787,0.347,0
2025-10-19 01:00:00,46.776,11.056,344.067,539.442,5.609,540.052,541.073,538.325,541.823,539.294,542.373,540.942,539.415,541.615,537.901,539.563,539.522,539.739,540.467,540.499,538.403,536.913,539.484,539.632,539.422,537.3,538.568,536.764,538.293,538.931,538.231,540.395,2.8043,61.742,2.874,3.061,57.807,0.471,0
2025-10-19 01:10:00,46.937,11.007,344.277,540.001,5.435,538.383,538.547,542.325,539.929,540.159,540.255,541.465,540.451,540.78,539.566,541.905,539.983,541.755,541.501,541.672,540.078,539.765,538.23,541.512,536.89,539.695,538.735,538.471,539.662,538.716,538.996,540.594,2.8257,61.634,3.047,2.969,57.879,0.393,0
2025-10-19 01:20:00,46.899,11.122,343.974,538.939,4.95,539.623,537.92,537.941,541.552,541.15,540.72,541.412,541.491,539.598,541.336,539.443,538.58,539.019,538.973,536.713,539.889,538.032,537.495,537.127,537.817,536.602,539.255,537.515,537.678,537.658,538.285,538.533,2.8048,61.959,2.985,2.979,57.965,0.367,0
2025-10-19 01:30:00,46.92,11.005,344.274,539.234,4.275,541.166,539.993,540.158,540.403,538.624,540.006,540.813,538.197,540.28,539.962,539.795,538.684,539.568,538.342,540.258,540.021,537.64,536.891,538.821,540.016,536.95,537.344,539.825,538.468,539.215,539.004,538.879,2.8196,61.819,3.033,3.003,58.017,0.372,0
2025-10-19 01:40:00,46.786,11.091,343.749,538.494,6.542,536.577,538.206,537.581,538.598,542.341,539.623,540.299,540.441,541.126,540.491,539.301,536.62,538.574,537.668,538.656,537.98,535.799,537.173,538.439,539.298,538.501,539.027,535.984,538.671,537.638,537.853,536.873,2.8086,61.582,3.152,3.042,57.798,0.424,0
2025-10-19 01:50:00,46.652,11.035,343.991,537.83,7.052,538.056,537.327,539.87,537.32,538.073,540.133,540.387,540.764,540.693,538.844,538.639,540.887,539.421,537.961,536.519,537.199,536.909,536.625,535.924,533.835,536.806,536.233,536.715,536.077,535.743,537.086,537.356,2.8145,61.596,3.055,2.856,58.029,0.408,0
2025-10-19 02:00:00,47.123,11.062,344.591,539.02,5.54,540.193,540.237,540.166,540.602,540.363,539.712,541.989,541.263,540.852,539.015,540.452,537.343,539.158,539.987,537.972,538.774,538.281,537.041,536.449,538.035,538.847,537.09,537.196,536.784,536.727,538.452,540.565,2.821,62.166,3.07,2.769,57.974,0.334,0
2025-10-19 02:10:00,46.659,10.98,343.938,538.537,6.194,540.126,537.378,540.064,538.387,539.987,539.987,538.548,541.989,540.645,539.267,539.344,539.004,539.948,538.614,537.869,538.796,538.57,535.795,537.781,536.391,536.487,537.986,536.732,537.076,537.915,537.69,538.128,2.8126,61.765,2.982,3.013,57.992,0.383,0
2025-10-19 02:20:00,46.86,11.08,344.393,538.535,5.039,539.714,538.098,538.662,538.294,537.888,541.05,540.94,540.788,541.376,539.834,537.885,538.183,539.109,536.607,537.515,538.046,537.697,538.957,536.938,537.585,536.337,537.972,536.641,538.667,538.722,538.704,538.227,2.8086,61.513,3.104,2.992,57.898,0.375,0
2025-10-19 02:30:00,46.834,11.082,344.161,539.416,6.028,540.393,539.319,542.389,539.935,540.713,541.905,539.822,540.957,541.118,542.09,538.202,540.214,540.051,538.861,540.5,538.95,537.701,538.227,538.98,538.231,537.063,536.361,537.63,537.986,538.61,538.828,539.183,2.8165,61.792,2.962,2.776,57.877,0.425,0
2025-10-19 02:40:00,46.764,11.037,343.646,538.59,4.825,538.284,538.753,539.142,541.132,538.011,539.939,540.526,540.181,538.909,539.079,540.18,540.059,540.253,537.89,538.75,538.593,536.307,536.735,537.083,536.459,537.062,537.914,537.836,538.096,537.88,538.63,538.255,2.8038,61.982,3.228,3.101,57.663,0.399,0
2025-10-19 02:50:00,46.964,11.063,343.986,538.623,7.672,538.168,538.706,539.716,539.859,540.387,541.641,540.766,540.705,541.855,542.472,538.424,539.227,538.127,539.473,538.648,537.86,538.406,537.266,537.446,538.108,535.198,534.8,536.214,537.859,536.351,536.629,538.523,2.8292,61.819,3.008,3.103,57.812,0.347,0
2025-10-19 03:00:00,46.754,11.052,343.57,537.674,5.59,539.511,537.289,538.499,536.896,538.759,540.041,540.457,538.331,539.671,539.325,537.833,539.868,538.518,537.665,537.272,537.44,536.135,536.444,535.371,534.867,537.081,535.516,535.544,536.498,537.642,536.655,538.075,2.7985,61.63,3.086,3.078,57.839,0.362,0
2025-10-19 03:10:00,46.912,11.077,344.094,538.617,4.478,539.38,539.151,539.214,539.857,540.136,539.433,538.972,537.416,540.794,540.611,538.762,539.769,539.419,538.695,538.265,537.738,537.43,538.237,538.267,537.59,537.58,537.247,536.797,536.316,537.423,540.357,537.8,2.8178,61.764,3.006,2.973,57.843,0.318,0
2025-10-19 03:20:00,47.131,11.056,344.096,538.607,4.228,538.369,537.882,539.579,539.486,539.1,539.012,540.639,540.288,539.499,537.774,540.775,540.775,538.516,536.899,538.885,537.284,539.303,538.465,536.987,537.971,536.872,536.547,538.759,537.122,538.643,539.543,537.413,2.8233,61.589,3.016,3.059,57.908,0.405,0
2025-10-19 03:30:00,47.065,11.028,343.903,538.63,3.656,538.634,538.044,538.176,539.325,539.711,540.03,537.969,538.896,539.449,540.383,540.035,539.449,539.651,537.777,538.153,538.182,538.934,537.256,539.328,538.076,536.727,538.245,540.111,538.587,537.126,537.101,537.668,2.8132,61.624,3.007,3.01,57.912,0.355,0
2025-10-19 03:40:00,46.797,11.086,343.984,538.845,5.626,538.653,539.079,539.455,539.567,540.454,540.253,540.639,540.281,540.907,540.062,539.96,538.558,540.624,538.768,538.52,538.583,538.236,536.176,536.75,536.716,536.828,535.281,537.539,537.781,538.978,539.791,540.389,2.826,61.435,3.122,2.997,57.878,0.311,0
2025-10-19 03:50:00,46.536,11.055,343.724,539.04,4.567,538.944,538.696,540.419,539.98,539.803,537.484,540.979,539.693,540.142,540.827,541.231,540.431,541.005,539.026,538.418,539.856,538.005,537.781,539.236,538.601,539.04,537.47,537.559,536.664,537.69,537.671,537.424,2.7909,61.686,3.114,2.867,58.004,0.406,0
2025-10-19 04:00:00,46.984,11.08,344.082,538.609,6.489,538.038,540.242,540.698,538.179,539.085,540.906,539.2,539.542,539.609,538.281,541.558,539.703,542.674,539.644,539.785,538.134,537.241,536.998,536.923,536.185,537.866,537.008,537.447,536.493,537.778,536.36,536.866,2.8049,61.809,3.033,3.073,57.744,0.232,0
2025-10-19 04:10:00,47.226,11.086,344.402,538.023,5.056,538.091,538.387,540.312,537.764,538.213,539.302,540.692,539.279,538.963,540.098,539.539,538.699,537.956,538.975,537.582,538.109,535.636,537.542,538.239,536.743,536.965,535.763,537.095,536.533,535.712,537.618,536.805,2.8409,61.627,3.041,2.898,57.86,0.317,0
2025-10-19 04:20:00,47.176,11.053,344.165,539.646,5.405,540.071,540.77,541.238,539.132,541.847,540.279,541.794,541.963,539.213,541.618,541.137,541.81,539.738,538.613,538.615,539.465,539.378,537.216,536.558,537.46,539.656,539.718,537.047,539.989,537.684,539.204,539.216,2.8184,61.647,2.932,2.926,58.13,0.369,0
2025-10-19 04:30:00,47.002,11.031,344.007,538.434,5.88,537.554,539.558,538.16,538.479,539.964,541.03,540.558,540.107,537.848,539.15,538.16,539.908,538.828,538.997,538.978,536.856,538.794,536.975,536.894,535.15,536.589,538.277,537.027,537.024,537.619,539.814,539.427,2.8018,61.621,3.125,2.872,58.017,0.3,0
2025-10-19 04:40:00,47.107,11.048,344.071,538.688,4.739,539.054,540.52,540.903,539.604,538.844,539.562,540.992,540.121,540.746,539.0,539.266,538.829,537.699,538.842,537.965,538.245,538.195,538.182,537.626,536.542,537.135,537.904,536.988,537.951,537.791,539.81,536.253,2.8314,61.923,3.111,3.075,57.921,0.397,0
2025-10-19 04:50:00,46.949,11.097,344.333,538.544,4.927,537.178,539.19,540.73,539.403,538.794,540.294,540.938,539.378,540.52,540.438,539.865,536.894,539.595,537.674,538.674,537.662,538.5,537.797,538.374,537.35,537.585,536.011,536.232,537.662,538.411,536.049,539.477,2.7913,61.94,3.115,2.938,57.906,0.408,0
2025-10-19 05:00:00,47.391,11.088,344.135,539.547,6.799,538.901,539.669,539.356,541.34,539.29,539.805,541.285,542.633,540.153,538.879,540.527,541.194,538.802,539.542,541.604,539.707,540.305,538.307,538.145,540.191,535.834,538.771,538.09,539.321,536.869,539.665,539.591,2.8356,61.882,3.108,2.95,57.951,0.428,0
2025-10-19 05:10:00,47.282,11.051,344.625,539.575,4.885,540.084,538.871,539.986,542.038,539.328,541.713,540.4,540.078,541.983,541.646,540.846,539.661,539.671,538.441,540.356,539.383,539.2,537.934,537.194,538.466,538.338,537.453,537.153,538.643,540.129,538.552,540.991,2.8337,61.962,3.012,2.906,57.99,0.324,0
2025-10-19 05:20:00,47.385,11.058,344.498,539.523,5.702,538.962,539.787,539.338,541.412,540.552,539.861,539.868,540.07,543.214,541.219,539.041,538.373,539.446,538.682,539.426,537.512,539.703,538.494,538.36,538.464,538.962,538.357,539.7,538.458,540.633,538.577,540.654,2.8276,61.804,3.055,2.953,57.881,0.418,0
2025-10-19 05:30:00,47.378,11.025,344.223,539.742,5.363,540.55,540.364,541.296,540.637,540.267,542.322,541.605,540.571,540.641,540.782,541.64,541.548,540.901,541.254,538.744,538.058,538.164,539.113,537.913,538.992,536.959,539.503,539.255,537.166,538.045,537.55,539.182,2.8365,61.63,3.07,2.931,57.893,0.357,0
2025-10-19 05:40:00,47.511,11.094,344.43,538.865,5.373,537.741,539.098,540.272,538.954,540.929,539.482,539.753,540.356,539.642,539.394,541.571,539.695,539.741,541.371,538.414,536.198,537.464,539.247,537.921,538.671,536.592,537.16,537.191,537.507,537.928,538.687,538.372,2.8288,61.959,3.015,2.95,57.926,0.36,0
2025-10-19 05:50:00,47.134,11.101,344.514,539.085,7.073,540.011,539.833,539.617,541.056,540.7,542.33,538.892,541.868,539.792,539.727,540.356,540.678,540.131,538.791,538.009,538.062,537.427,538.662,536.724,536.782,537.908,535.257,538.856,538.85,537.817,538.099,539.059,2.8119,61.725,3.034,2.962,57.799,0.317,0
2025-10-19 06:00:00,47.408,11.1,344.012,539.948,5.508,538.649,540.356,539.638,540.678,541.853,541.018,542.274,541.701,541.872,542.168,540.247,543.11,539.18,539.698,540.828,539.313,537.602,538.517,538.403,539.667,537.727,538.212,538.868,537.944,538.533,541.183,539.362,2.8321,61.39,2.935,2.986,58.06,0.395,0
2025-10-19 06:10:00,47.429,11.094,344.039,539.39,6.098,537.389,539.234,539.846,540.563,539.141,540.558,542.648,540.623,540.958,539.55,541.191,539.717,540.364,539.971,539.929,538.854,538.487,539.811,537.007,536.55,536.577,537.025,539.264,540.303,538.737,539.492,539.744,2.8277,61.788,3.053,3.003,58.074,0.36,0
2025-10-19 06:20:00,47.421,11.051,344.138,538.878,5.921,538.838,539.298,538.525,539.632,539.694,539.663,541.701,541.724,540.792,540.394,540.065,540.849,539.814,539.749,538.798,537.459,536.033,538.115,538.198,536.675,535.803,537.705,536.851,537.749,538.004,539.288,538.291,2.8332,61.563,3.124,2.985,57.993,0.294,0
2025-10-19 06:30:00,47.38,11.069,344.64,539.863,5.275,539.366,539.619,539.472,540.822,543.01,540.694,539.754,540.996,541.237,542.457,541.158,540.304,539.058,540.013,538.89,540.629,539.043,537.735,539.239,540.246,538.638,538.655,537.81,538.891,539.621,538.645,540.304,2.8394,61.792,3.036,2.958,58.016,0.298,0
2025-10-19 06:40:00,47.579,11.06,345.047,539.905,6.453,539.304,539.67,540.35,539.824,540.681,541.824,542.831,539.337,543.12,542.47,540.933,541.567,541.917,540.537,540.343,539.103,539.17,538.059,537.653,537.679,538.831,536.667,539.005,538.802,539.119,538.413,540.234,2.8275,61.766,3.082,2.907,58.023,0.4,0
2025-10-19 06:50:00,47.773,11.063,344.69,539.412,6.003,539.286,538.651,539.941,540.589,541.313,542.271,541.1,540.761,541.523,541.034,541.291,541.009,540.029,539.43,538.276,539.673,538.186,536.862,538.312,537.911,537.101,537.171,540.496,536.268,537.204,539.088,539.337,2.8368,61.967,3.13,2.861,58.13,0.332,0
2025-10-19 07:00:00,47.851,11.12,345.006,540.535,6.892,540.488,540.095,540.505,541.851,542.506,541.764,541.893,541.652,543.229,541.891,544.158,540.556,539.736,541.712,540.287,541.574,538.172,539.282,539.417,537.834,539.953,537.266,538.322,539.203,540.636,540.343,540.117,2.8533,62.008,3.055,2.878,58.043,0.303,0
2025-10-19 07:10:00,47.706,11.093,344.518,539.578,5.231,540.527,540.909,539.751,541.946,540.402,540.989,540.047,540.841,540.42,541.285,540.41,539.143,539.833,540.363,539.724,539.079,538.84,538.237,539.591,536.915,536.715,537.632,537.856,539.501,538.921,538.127,540.603,2.8379,61.985,3.086,2.818,57.893,0.427,0
2025-10-19 07:20:00,47.861,11.077,345.171,540.181,6.531,540.338,541.023,538.532,542.302,541.445,541.489,543.456,542.094,540.196,540.794,541.145,540.599,540.724,540.041,541.955,538.256,538.141,539.474,539.2,537.269,538.893,538.602,540.544,536.925,541.631,538.876,540.934,2.8579,62.098,3.073,3.005,57.959,0.363,0
2025-10-19 07:30:00,47.791,11.081,344.819,539.965,5.792,539.09,540.177,541.588,540.681,539.19,540.511,541.645,541.244,541.949,541.163,541.493,541.111,540.411,541.382,540.201,537.877,539.188,540.092,538.577,537.599,537.788,536.157,540.282,538.976,539.617,541.242,539.835,2.8469,61.834,3.102,2.934,57.932,0.353,0
2025-10-19 07:40:00,47.671,11.1,344.988,538.784,6.066,538.297,539.861,539.247,538.298,540.195,542.13,539.485,539.108,539.928,539.748,540.219,538.175,541.013,539.071,538.522,539.407,537.908,537.819,537.354,539.08,536.499,536.064,536.675,539.053,536.848,538.665,538.506,2.8395,62.057,2.962,2.919,58.093,0.322,0
2025-10-19 07:50:00,48.138,11.106,344.819,539.994,6.127,540.426,539.073,540.875,541.967,541.092,542.422,541.287,540.126,539.571,543.384,542.646,539.568,541.053,540.273,540.379,537.616,538.66,539.738,538.872,539.535,539.057,538.089,537.257,539.056,538.143,538.573,541.091,2.8515,62.096,3.12,2.813,58.102,0.355,0
2025-10-19 08:00:00,47.854,11.12,344.898,540.095,5.565,540.766,539.682,542.097,538.832,541.638,541.761,541.498,542.368,541.834,540.876,541.632,542.377,540.278,540.76,538.911,539.451,539.398,539.285,540.415,537.971,537.583,536.812,539.637,539.054,540.127,538.161,539.355,2.8276,62.211,3.161,2.977,57.925,0.379,0
2025-10-19 08:10:00,48.198,11.079,344.96,540.574,4.342,540.319,540.036,539.975,542.266,541.33,541.569,540.732,540.5,541.47,540.945,542.861,540.292,542.531,540.408,543.016,538.855,538.674,541.906,538.755,540.4,539.134,539.387,540.01,540.7,539.644,539.129,540.647,2.8667,62.238,3.056,3.096,57.948,0.337,0
2025-10-19 08:20:00,48.26,11.171,344.775,539.846,5.396,540.279,541.356,540.033,538.957,541.26,541.834,542.246,541.637,539.418,541.913,541.094,541.371,539.035,540.24,538.745,539.369,538.726,539.261,538.677,539.817,538.269,537.67,540.339,536.85,537.726,539.204,540.526,2.8586,62.194,3.1,2.922,57.833,0.379,0
2025-10-19 08:30:00,48.278,11.107,345.18,540.95,5.211,540.834,540.954,542.292,543.966,541.968,543.547,543.425,542.043,542.291,541.474,541.925,540.71,541.22,540.226,539.635,539.601,539.691,539.484,541.138,540.854,539.061,540.82,538.755,540.03,539.168,540.802,539.749,2.8503,61.866,2.924,3.044,57.897,0.298,0
2025-10-19 08:40:00,48.244,11.123,344.911,540.51,7.681,539.688,538.58,541.577,541.467,542.914,545.154,542.047,540.678,542.606,541.792,541.936,540.957,540.813,538.795,540.2,540.81,539.532,537.791,539.199,538.014,539.508,537.473,539.194,541.04,539.994,539.403,542.614,2.8757,62.182,2.969,3.057,57.96,0.389,0
2025-10-19 08:50:00,48.297,11.104,345.118,539.886,6.836,540.241,541.302,540.639,539.426,539.424,542.449,542.319,541.011,541.753,540.894,542.403,543.165,539.536,540.122,538.619,538.113,538.791,538.736,537.946,538.222,538.988,538.727,538.544,539.365,540.432,536.329,539.438,2.8466,62.099,3.011,2.951,57.997,0.434,0
2025-10-19 09:00:00,48.418,11.065,345.274,540.501,4.844,539.58,541.665,541.249,542.152,541.203,542.828,540.85,538.393,542.978,541.945,540.54,541.568,540.859,541.442,539.914,539.235,540.583,539.056,540.441,539.746,540.51,538.134,540.197,538.579,540.456,538.822,540.596,2.8569,62.227,3.127,2.924,58.157,0.278,0
2025-10-19 09:10:00,48.655,11.14,345.629,540.655,6.747,541.191,541.092,542.649,541.077,540.65,542.083,541.07,544.222,542.206,541.119,541.536,540.606,542.538,539.64,539.126,541.101,539.124,538.722,539.309,539.89,540.147,539.255,537.475,539.768,541.753,541.175,539.153,2.8577,62.36,2.956,2.925,57.903,0.307,0
2025-10-19 09:20:00,48.581,11.095,345.473,540.482,6.403,541.058,537.32,541.442,543.346,543.723,541.654,541.489,542.306,540.298,542.56,542.593,541.684,541.711,540.073,540.899,539.646,539.332,537.878,540.309,538.517,540.269,539.779,538.101,538.29,538.691,538.291,541.742,2.8902,62.054,2.971,2.894,58.091,0.389,0
2025-10-19 09:30:00,48.193,11.094,345.002,540.391,5.227,540.689,543.6,541.077,542.112,539.791,542.404,540.407,542.152,541.94,541.777,540.882,539.958,540.039,540.599,540.767,539.806,540.17,539.887,539.314,538.464,538.373,539.253,538.397,539.178,539.732,539.263,540.52,2.8316,62.13,3.122,2.987,57.804,0.268,0
2025-10-19 09:40:00,48.355,11.111,345.147,541.386,6.835,542.115,540.991,542.288,540.98,542.374,543.752,543.783,544.788,544.046,541.456,542.393,543.037,542.563,541.211,541.133,541.122,539.267,541.619,537.953,540.899,540.446,541.112,539.157,538.821,539.149,540.548,540.414,2.8876,62.25,2.983,3.026,57.937,0.386,0
2025-10-19 09:50:00,48.79,11.184,345.883,540.625,5.932,539.223,540.713,540.158,541.294,542.379,539.683,542.573,543.074,543.392,542.263,542.715,541.741,542.244,539.143,539.019,539.759,539.756,539.981,540.159,537.46,540.624,539.324,538.818,539.198,540.582,540.287,541.318,2.8701,62.348,2.978,2.902,57.889,0.308,0
