timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-19 10:00:00,48.558,11.099,345.356,540.499,6.753,540.752,542.117,540.116,541.648,539.94,542.496,544.733,541.988,542.171,542.517,542.382,541.224,538.673,540.769,539.719,540.571,538.642,539.54,539.161,538.539,539.826,537.98,538.405,539.122,540.443,539.67,540.338,2.8759,61.904,2.957,3.154,58.025,0.452,0
2025-10-19 10:10:00,48.906,11.168,345.402,540.743,5.326,542.318,541.745,542.016,539.832,540.77,542.413,542.046,543.133,540.779,541.986,541.043,543.613,542.822,540.819,540.928,541.057,539.815,538.595,538.287,538.9,538.432,538.542,540.498,540.583,539.63,539.801,539.662,2.8835,62.278,3.198,3.015,58.041,0.314,0
2025-10-19 10:20:00,48.695,11.133,345.455,541.151,5.754,540.916,542.509,540.948,543.678,544.169,542.671,541.842,543.99,541.446,543.023,542.694,541.448,539.968,540.561,541.357,538.415,540.189,539.374,539.785,541.02,539.257,539.666,540.767,539.806,538.567,539.664,543.355,2.8784,62.442,3.075,2.956,58.007,0.363,0
2025-10-19 10:30:00,48.434,11.127,345.583,540.978,3.807,541.684,540.916,541.798,541.089,541.604,541.458,543.006,542.913,542.856,542.455,542.923,540.396,541.211,539.552,540.087,540.571,541.045,540.007,540.625,539.199,540.488,539.388,539.912,540.099,539.537,540.631,540.964,2.847,62.209,2.953,2.968,58.064,0.343,0
2025-10-19 10:40:00,48.564,11.144,345.87,540.494,5.471,540.754,541.715,541.962,541.181,540.469,541.642,542.812,542.144,541.354,542.355,541.318,541.677,540.971,539.815,540.031,539.751,539.831,539.184,540.192,537.341,539.981,539.457,539.064,540.008,539.732,538.33,540.26,2.8502,61.956,3.01,3.049,57.863,0.423,0
2025-10-19 10:50:00,48.554,11.133,345.363,540.244,6.011,540.121,539.639,541.656,542.178,543.044,539.567,543.015,542.7,543.258,541.415,540.43,541.938,539.37,537.247,539.896,539.011,537.98,540.881,538.649,541.219,537.73,539.334,539.288,539.304,538.116,540.445,539.162,2.8685,62.243,3.042,2.929,58.101,0.363,0
2025-10-19 11:00:00,48.889,11.092,345.529,541.987,6.5,542.464,544.458,542.615,544.027,543.576,542.391,542.307,543.095,543.204,542.86,544.34,543.263,542.697,542.71,541.456,540.952,541.016,542.34,540.491,540.602,537.958,540.338,539.847,539.008,542.585,541.717,541.325,2.8676,62.356,3.189,2.93,58.061,0.445,0
2025-10-19 11:10:00,48.787,11.115,345.487,540.986,6.469,541.264,539.801,541.251,543.467,542.582,542.709,541.248,542.982,542.558,541.844,542.235,541.694,542.862,541.324,541.387,539.057,541.184,540.142,539.86,536.998,539.152,540.041,538.34,541.583,540.62,539.151,541.274,2.8926,61.849,2.891,3.023,57.929,0.335,0
2025-10-19 11:20:00,49.22,11.127,346.13,541.237,6.625,542.465,542.207,542.195,542.645,544.303,542.074,543.487,542.365,542.483,543.734,542.198,542.524,542.681,541.716,540.028,540.075,537.678,539.925,538.444,539.728,539.691,539.557,537.928,541.132,540.323,542.377,539.426,2.8945,62.541,2.942,2.92,58.088,0.394,0
2025-10-19 11:30:00,48.673,11.109,345.393,540.616,6.174,540.877,541.297,542.058,539.347,540.778,540.325,541.459,541.786,542.635,543.898,542.028,542.007,540.948,541.472,541.604,540.552,540.262,537.847,539.396,538.202,537.724,539.37,539.255,538.729,540.127,541.188,541.46,2.8705,62.131,2.885,3.042,58.02,0.326,0
2025-10-19 11:40:00,48.766,11.121,345.733,540.094,6.412,540.784,541.103,540.035,540.789,541.095,541.699,539.639,540.345,541.35,541.867,541.214,543.426,541.857,539.794,539.599,540.431,539.195,539.746,537.724,537.451,538.721,539.337,538.495,539.858,539.684,540.285,537.014,2.8706,62.251,3.011,2.928,57.891,0.315,0
2025-10-19 11:50:00,48.98,11.144,345.654,540.934,5.172,541.368,541.241,542.067,543.798,541.276,542.078,542.328,543.495,540.785,541.517,540.704,542.981,541.049,541.213,540.313,540.249,539.398,539.264,539.243,539.331,540.536,539.895,540.877,539.484,540.542,538.626,541.552,2.891,62.551,3.061,2.953,58.117,0.314,0
2025-10-19 12:00:00,49.146,11.149,345.911,540.684,5.662,540.831,541.509,541.815,540.648,542.474,542.644,543.292,542.963,542.58,541.657,541.399,540.793,542.032,539.629,539.184,540.06,541.118,538.005,537.63,538.594,539.438,541.152,540.91,539.741,539.746,539.431,539.197,2.8986,62.019,3.064,3.029,58.096,0.413,0
2025-10-19 12:10:00,48.994,11.176,345.99,540.602,5.501,540.859,540.715,542.724,542.008,543.56,539.816,542.531,541.873,542.153,542.228,541.657,541.056,542.289,538.059,540.333,539.865,539.255,540.411,539.009,539.919,540.579,539.017,538.633,538.108,538.876,539.614,541.105,2.8826,62.471,3.013,2.976,57.905,0.41,0
2025-10-19 12:20:00,49.003,11.131,345.542,540.874,4.224,539.727,541.176,540.622,542.995,541.347,539.832,542.883,541.858,542.539,541.3,543.13,542.315,541.388,540.804,539.497,540.776,540.892,539.449,540.7,540.413,539.285,539.016,539.929,538.906,540.45,539.937,542.432,2.8777,62.212,3.029,2.959,57.995,0.382,0
2025-10-19 12:30:00,48.986,11.092,346.018,541.419,5.177,540.526,541.451,541.952,542.29,541.408,542.7,543.377,543.904,541.897,540.648,542.95,542.123,541.551,540.58,542.413,541.24,539.734,542.811,540.544,540.718,540.096,540.082,540.93,538.727,542.058,541.249,540.354,2.9052,62.328,2.943,2.892,57.999,0.312,0
2025-10-19 12:40:00,48.948,11.154,345.219,540.872,4.414,540.087,540.9,542.088,540.081,541.329,542.522,540.807,543.045,541.359,542.485,541.883,542.59,541.964,541.706,540.397,541.538,539.047,540.596,538.631,539.216,539.22,540.76,539.115,539.784,541.364,541.077,539.964,2.8812,62.347,3.005,3.012,58.072,0.37,0
2025-10-19 12:50:00,49.034,11.142,345.54,541.367,4.475,542.033,541.884,541.67,543.396,542.969,543.04,543.102,542.81,542.75,543.021,541.633,543.329,541.269,541.408,541.377,539.195,539.767,540.209,538.921,539.77,539.169,540.942,540.967,540.461,540.337,540.564,540.91,2.8734,62.238,3.012,3.042,57.915,0.361,0
2025-10-19 13:00:00,48.814,11.137,345.572,540.776,5.917,541.19,540.751,540.83,542.335,542.227,541.794,542.637,540.088,542.512,541.274,542.923,541.809,543.277,540.407,539.298,539.934,539.756,540.552,539.793,539.963,537.36,540.416,538.722,540.328,539.808,540.09,540.886,2.865,62.264,3.029,2.855,57.992,0.36,0
2025-10-19 13:10:00,49.157,11.108,346.162,541.404,5.109,542.248,541.764,543.592,542.662,542.723,543.944,543.229,543.522,543.806,541.35,542.306,541.067,542.244,541.111,540.846,540.898,540.602,538.987,540.394,541.662,540.374,540.495,539.174,538.835,540.226,539.313,540.545,2.8919,62.303,3.129,3.043,58.018,0.263,0
2025-10-19 13:20:00,49.032,11.099,345.745,540.681,4.432,541.2,539.737,540.091,540.647,541.071,542.559,542.755,542.579,541.652,542.201,539.678,541.14,541.158,539.857,540.785,540.897,541.023,541.012,541.772,539.915,539.839,538.323,538.706,539.483,539.263,540.829,540.213,2.879,62.281,3.044,2.855,58.192,0.375,0
2025-10-19 13:30:00,49.068,11.187,345.507,541.154,6.591,542.019,540.303,541.115,542.144,542.09,543.934,542.948,543.089,543.609,541.434,542.124,541.318,542.714,540.987,541.002,541.342,537.343,540.514,539.143,538.614,539.573,541.094,539.787,541.108,539.762,540.281,541.769,2.888,62.28,2.788,2.934,57.913,0.31,0
2025-10-19 13:40:00,49.439,11.164,346.027,542.32,8.175,542.26,543.071,542.742,544.632,543.053,543.528,546.161,544.399,541.026,544.763,543.324,541.742,543.665,544.406,541.725,539.722,540.426,542.117,541.398,543.104,540.994,541.023,539.42,537.986,540.828,541.977,543.155,2.8915,62.293,2.966,2.887,57.998,0.375,0
2025-10-19 13:50:00,49.19,11.11,345.876,541.827,4.977,542.348,544.071,542.401,543.038,542.553,543.066,544.132,543.707,544.232,543.288,542.5,542.19,540.735,541.868,539.713,541.176,542.322,541.866,540.659,539.802,539.573,539.875,539.255,539.414,541.909,542.229,541.417,2.8911,62.492,2.939,2.902,57.952,0.313,0
2025-10-19 14:00:00,49.006,11.121,346.113,541.156,5.842,541.524,543.244,540.392,541.204,540.841,541.619,543.827,540.794,543.359,542.907,541.872,540.756,543.458,542.441,541.896,542.289,540.984,540.455,537.985,539.754,538.971,538.841,539.733,540.456,539.152,540.51,541.954,2.878,62.455,2.917,2.955,58.087,0.34,0
2025-10-19 14:10:00,49.145,11.198,346.066,541.298,6.025,540.049,543.779,542.33,541.537,543.773,542.076,543.173,541.317,543.208,543.687,540.552,541.273,542.075,542.379,540.616,542.0,540.382,539.266,540.235,542.266,539.677,537.972,537.754,542.031,539.464,539.779,542.387,2.8871,62.31,3.152,2.876,58.388,0.374,0
2025-10-19 14:20:00,49.264,11.158,345.892,541.059,7.309,544.25,540.213,542.17,540.815,539.574,542.436,543.446,541.744,543.426,543.347,543.069,542.324,542.304,541.938,541.402,539.837,539.59,539.257,539.487,541.042,536.941,541.491,537.921,540.464,539.171,541.397,539.528,2.906,61.991,2.977,2.865,58.175,0.337,0
2025-10-19 14:30:00,49.069,11.14,345.484,541.166,4.987,541.591,542.54,541.072,541.457,541.664,541.678,542.43,543.271,542.808,543.018,542.92,542.116,542.073,540.688,539.342,540.127,539.248,540.397,539.95,538.284,540.549,539.955,540.907,538.428,540.972,541.169,542.837,2.8865,62.227,3.12,2.922,58.052,0.262,0
2025-10-19 14:40:00,49.046,11.157,345.541,541.804,6.755,543.37,540.885,542.283,542.265,543.535,543.447,545.296,543.894,544.228,544.474,540.702,542.925,542.306,542.206,541.05,541.055,542.407,539.799,538.541,539.63,538.798,540.199,541.992,539.996,540.553,541.566,541.317,2.8833,62.22,2.973,2.949,58.027,0.404,0
2025-10-19 14:50:00,48.983,11.096,345.954,541.404,5.614,541.855,541.642,542.201,542.389,541.862,541.902,541.65,542.285,543.059,543.502,542.291,541.59,544.858,540.819,539.723,542.973,541.113,539.793,539.823,539.244,540.853,539.932,539.957,540.772,540.399,541.333,540.1,2.8769,62.208,3.266,2.899,58.053,0.354,0
2025-10-19 15:00:00,49.203,11.165,345.915,541.425,5.047,539.194,542.4,543.049,542.592,541.002,541.852,540.913,544.204,544.241,541.869,543.139,541.191,541.161,540.985,540.836,541.282,540.197,540.625,540.208,540.063,540.226,540.328,539.238,541.233,541.968,542.828,541.652,2.91,62.241,2.969,2.931,58.171,0.304,0
2025-10-19 15:10:00,49.071,11.119,345.909,541.308,5.101,540.542,540.446,543.726,541.427,541.465,542.725,543.475,541.588,540.704,542.209,544.266,542.96,542.784,542.525,539.963,541.171,541.338,540.125,540.997,539.777,539.5,541.421,539.998,539.165,540.135,540.409,540.486,2.8855,62.158,3.253,2.99,58.157,0.409,0
2025-10-19 15:20:00,49.162,11.143,345.616,541.085,6.1,540.701,542.746,542.663,543.321,543.718,542.541,543.415,543.725,542.814,542.206,539.723,540.613,542.068,540.402,541.661,540.03,541.082,539.665,539.429,537.625,538.717,538.772,541.597,538.873,538.627,541.559,540.999,2.8974,62.541,3.125,2.906,58.077,0.341,0
2025-10-19 15:30:00,48.958,11.123,346.208,540.97,5.015,541.373,541.596,541.61,543.395,541.37,541.669,543.393,542.189,540.902,541.734,541.301,541.006,541.766,542.031,540.488,540.388,540.219,539.75,538.38,540.374,540.323,540.408,539.918,540.808,539.728,540.122,539.947,2.8882,62.273,3.049,2.965,58.118,0.393,0
2025-10-19 15:40:00,49.042,11.094,345.635,540.876,6.199,542.779,541.196,541.588,541.023,541.825,542.485,543.486,543.829,542.704,543.409,541.288,541.49,540.878,539.769,541.957,540.113,539.022,539.092,541.092,540.743,537.63,538.546,540.078,539.291,539.408,539.652,539.273,2.8909,62.336,2.925,2.863,58.019,0.289,0
2025-10-19 15:50:00,49.161,11.124,345.634,541.294,5.134,542.728,543.915,540.016,541.128,542.509,542.665,542.324,542.998,541.373,544.112,540.751,542.592,542.342,541.921,541.723,541.186,540.241,540.035,539.956,538.978,539.838,539.648,539.184,540.223,541.839,541.286,539.422,2.8819,62.317,3.095,2.869,57.971,0.303,0
2025-10-19 16:00:00,49.079,11.134,345.678,541.187,5.472,541.708,541.707,542.294,542.316,542.683,541.955,542.746,543.878,541.593,542.142,541.369,543.2,542.132,539.097,540.534,539.655,538.797,540.614,538.406,541.446,540.322,539.859,540.374,540.41,540.243,540.661,541.92,2.9022,62.224,3.058,2.92,57.961,0.494,0
2025-10-19 16:10:00,49.144,11.184,345.991,541.142,5.237,542.471,542.922,543.095,542.861,542.55,543.02,543.248,541.829,542.591,542.926,541.602,543.132,540.609,541.339,541.612,540.504,538.732,540.497,538.763,538.011,541.051,539.845,538.175,539.238,540.184,540.568,539.453,2.8996,62.386,3.025,3.049,58.101,0.369,0
2025-10-19 16:20:00,49.004,11.058,345.512,540.686,4.71,539.386,540.38,540.385,540.671,541.557,540.99,543.318,542.024,542.78,541.799,541.85,540.866,540.641,539.427,539.441,541.673,541.782,541.437,538.608,540.556,540.109,538.898,539.952,540.155,540.671,539.571,539.594,2.8673,62.39,3.104,3.051,57.631,0.375,0
2025-10-19 16:30:00,48.936,11.111,345.787,541.944,4.827,542.236,541.015,543.126,541.593,542.498,542.825,542.835,544.15,542.596,543.151,542.478,543.508,543.481,543.713,543.485,542.921,541.32,540.543,540.574,540.518,539.323,541.7,540.511,539.758,540.956,540.616,541.047,2.8657,62.209,2.881,2.766,58.127,0.346,0
2025-10-19 16:40:00,48.813,11.156,345.574,540.84,6.641,538.931,544.576,541.419,540.795,542.407,541.903,542.527,543.072,544.049,541.953,540.988,540.914,540.095,540.936,540.665,541.311,539.01,539.034,537.935,540.912,540.393,539.843,539.945,540.947,539.864,538.687,539.576,2.8808,62.198,3.162,3.075,57.875,0.358,0
2025-10-19 16:50:00,49.152,11.215,346.17,541.072,5.46,541.246,543.109,540.749,543.029,541.142,542.981,541.638,540.84,544.046,540.976,542.68,541.811,540.876,542.219,540.244,539.993,541.583,540.353,539.951,538.586,540.843,540.078,538.829,540.064,540.556,540.217,540.315,2.8967,62.119,3.003,3.057,58.173,0.392,0
2025-10-19 17:00:00,48.801,11.112,346.055,540.866,5.041,540.615,541.911,540.959,541.679,541.908,542.847,542.873,542.99,541.046,542.87,543.094,540.591,542.573,539.809,539.201,539.381,538.334,541.415,539.195,538.053,541.033,539.607,540.814,538.618,541.167,540.004,540.784,2.8645,62.217,3.11,3.0,58.174,0.335,0
2025-10-19 17:10:00,48.6,11.091,345.629,539.885,6.412,539.1,540.115,538.372,540.625,540.213,541.237,541.447,542.978,540.994,541.015,540.366,541.12,542.149,540.964,539.45,537.933,539.312,539.085,539.324,537.473,539.039,536.566,538.86,539.254,539.021,541.245,539.632,2.8592,62.151,3.135,2.902,57.83,0.412,0
2025-10-19 17:20:00,48.535,11.164,345.586,541.11,5.836,540.366,542.55,541.195,542.566,544.583,542.633,543.286,541.641,541.721,542.799,542.003,543.845,543.9,541.362,539.414,539.662,540.784,538.845,538.883,539.746,540.397,539.206,538.747,539.068,539.446,541.078,540.242,2.8761,62.046,3.004,2.872,57.932,0.274,0
2025-10-19 17:30:00,48.933,11.115,345.393,541.09,6.505,541.616,541.377,539.593,542.253,542.044,543.508,543.706,542.71,540.327,545.22,541.38,540.786,541.27,540.944,540.927,540.861,540.616,540.751,539.642,538.715,540.032,539.068,539.737,539.373,539.944,541.929,541.109,2.875,62.121,3.082,2.868,57.956,0.278,0
2025-10-19 17:40:00,48.496,11.188,345.438,540.059,6.231,539.161,539.209,541.454,540.681,540.589,540.117,542.31,543.817,541.608,542.7,541.815,541.131,541.397,539.936,539.791,539.647,538.88,538.007,537.586,538.821,537.982,538.812,538.709,539.408,538.225,540.49,539.313,2.8557,62.204,3.155,3.008,57.911,0.341,0
2025-10-19 17:50:00,48.774,11.102,345.297,541.154,6.049,543.552,540.293,541.464,542.234,542.316,543.098,542.52,543.83,542.905,542.148,541.251,542.076,542.475,540.33,540.975,540.503,540.313,537.781,539.946,540.253,540.217,539.969,539.449,539.242,541.168,540.527,540.325,2.8807,62.045,3.047,2.932,57.984,0.46,0
2025-10-19 18:00:00,48.284,11.142,345.435,540.688,6.293,541.776,542.083,543.276,541.935,540.482,542.351,542.21,542.3,542.063,543.259,543.648,541.825,542.156,540.403,542.268,538.521,538.248,538.295,538.027,538.332,539.101,541.16,537.355,540.239,538.628,539.075,539.552,2.8473,62.201,3.055,2.938,58.163,0.324,0
2025-10-19 18:10:00,48.685,11.156,346.021,541.429,5.632,541.821,541.631,543.058,542.774,540.441,543.081,541.257,543.849,542.851,543.451,542.713,541.708,542.478,542.888,540.452,541.74,539.927,543.093,540.158,540.597,538.997,538.217,538.985,540.487,540.828,538.667,542.439,2.8852,62.1,2.856,2.809,58.162,0.356,0
2025-10-19 18:20:00,48.597,11.128,345.303,540.462,5.824,540.433,538.173,540.116,541.428,543.032,541.737,540.783,540.399,543.32,542.855,540.301,542.848,541.461,541.429,540.061,539.676,540.05,539.219,541.229,537.762,537.626,537.496,538.432,539.733,540.517,540.164,542.184,2.8628,62.049,3.031,3.039,58.022,0.418,0
2025-10-19 18:30:00,48.435,11.126,345.079,540.315,5.765,540.696,541.384,540.078,541.354,541.782,541.969,542.294,542.347,541.608,543.254,543.018,541.016,539.209,539.653,539.818,539.762,539.939,539.351,539.006,540.418,537.958,537.489,537.528,538.829,538.395,539.802,540.538,2.8589,62.17,3.138,2.917,57.963,0.344,0
2025-10-19 18:40:00,48.564,11.078,345.364,540.78,5.369,541.333,540.481,540.758,540.261,540.856,542.326,544.075,542.095,540.761,540.0,541.56,542.099,539.454,539.4,540.699,542.021,539.845,541.338,539.387,540.167,538.706,538.937,540.421,539.717,540.715,541.38,542.267,2.8736,61.984,2.966,3.033,58.099,0.329,0
2025-10-19 18:50:00,48.349,11.128,345.461,540.553,6.305,539.903,539.829,542.497,541.364,541.843,539.732,543.216,544.089,542.472,540.737,542.796,541.154,541.255,540.824,540.18,541.402,541.311,538.562,539.61,538.008,537.784,539.867,538.725,538.468,540.572,538.306,540.436,2.8631,61.828,2.944,2.933,57.893,0.385,0
2025-10-19 19:00:00,48.317,11.083,344.962,540.579,5.494,540.662,539.967,540.66,541.18,541.475,541.221,543.738,541.539,542.237,541.277,543.166,540.321,540.942,540.495,541.551,539.34,538.244,539.427,540.704,541.048,538.334,539.694,539.658,540.13,539.034,538.953,540.627,2.8647,62.244,3.154,2.966,57.998,0.435,0
2025-10-19 19:10:00,48.233,11.105,344.938,540.653,6.131,539.886,541.219,542.991,539.986,541.759,541.638,541.468,541.306,543.316,539.948,542.761,541.686,542.329,539.71,540.608,540.113,539.603,539.719,541.166,537.272,537.185,539.649,540.443,540.827,539.381,541.126,540.541,2.8544,61.798,3.197,2.845,58.015,0.427,0
2025-10-19 19:20:00,48.207,11.13,345.03,541.41,6.518,541.853,542.57,542.381,542.962,545.32,542.85,542.554,543.506,542.194,543.926,542.578,541.646,542.437,542.189,540.84,539.041,538.917,540.869,538.802,538.94,540.806,540.915,538.999,540.345,538.823,540.242,541.555,2.8517,62.034,2.972,3.022,58.072,0.524,0
2025-10-19 19:30:00,48.106,11.115,345.38,540.219,4.704,540.925,539.808,541.216,541.635,542.446,540.201,541.341,542.101,541.51,542.15,539.351,541.155,539.626,539.043,540.177,537.742,540.613,539.335,540.085,538.983,538.422,538.672,539.256,539.958,540.313,539.919,539.936,2.8531,62.008,3.094,2.947,58.049,0.16,0
2025-10-19 19:40:00,48.252,11.106,345.302,540.062,5.427,541.284,538.953,539.845,541.099,541.682,541.042,541.818,542.286,540.026,542.227,541.662,540.998,540.843,540.175,540.521,539.958,537.14,539.478,537.855,536.859,539.324,538.692,540.813,537.595,539.12,538.701,541.673,2.8599,62.01,2.952,2.947,58.136,0.258,0
2025-10-19 19:50:00,47.889,11.095,344.525,539.948,4.878,539.314,540.93,540.788,538.665,541.113,541.39,540.754,540.606,540.584,542.444,541.468,540.225,540.766,540.42,539.44,540.585,540.431,537.935,538.598,540.374,539.963,538.171,537.566,539.037,539.45,539.089,538.483,2.8383,61.931,3.092,2.822,57.985,0.38,0
2025-10-19 20:00:00,47.816,11.082,344.73,539.643,4.924,539.118,540.56,541.777,541.148,541.245,539.498,541.162,540.563,542.117,540.858,539.352,541.331,540.073,539.8,539.93,540.422,539.421,538.286,537.667,537.516,537.906,537.193,538.018,538.28,537.621,541.033,538.46,2.8537,61.766,3.066,2.861,58.069,0.413,0
2025-10-19 20:10:00,48.061,11.111,344.863,539.298,3.358,539.157,540.015,540.177,539.577,540.413,540.929,539.148,540.8,539.445,540.301,538.703,539.913,540.777,540.708,537.958,538.141,539.381,538.166,537.571,538.077,538.311,538.978,539.018,538.447,538.828,539.32,538.795,2.8547,62.081,3.162,3.03,58.151,0.31,0
2025-10-19 20:20:00,47.886,11.125,344.961,539.32,5.198,539.67,539.904,540.592,540.399,540.048,540.193,539.407,540.306,540.795,541.928,539.313,539.862,541.158,538.93,538.379,538.92,538.192,540.064,538.028,538.764,538.414,537.108,538.077,538.185,536.73,539.453,538.828,2.8535,61.859,2.983,2.826,57.897,0.318,0
2025-10-19 20:30:00,48.149,11.155,345.474,540.179,6.11,538.298,540.71,541.296,539.814,540.707,540.842,541.648,542.899,541.889,541.911,543.441,540.296,541.405,539.597,541.411,540.609,538.417,538.615,540.032,537.331,537.756,538.486,540.395,538.901,538.993,540.265,538.877,2.8544,62.093,3.012,2.82,58.059,0.384,0
2025-10-19 20:40:00,47.868,11.088,344.686,539.567,6.075,539.219,538.643,541.086,540.669,541.769,539.709,542.003,539.998,543.556,540.257,540.648,540.69,541.178,539.686,538.694,539.223,537.816,537.481,538.363,538.542,538.433,538.849,538.112,538.131,539.119,537.879,538.554,2.8441,62.006,2.963,2.989,58.133,0.339,0
2025-10-19 20:50:00,47.866,11.072,344.733,539.853,3.824,541.725,539.645,540.419,541.808,540.876,541.765,541.294,540.173,541.156,541.39,540.201,539.849,539.418,541.507,540.774,538.264,538.204,538.501,538.829,538.068,538.503,539.421,538.425,537.984,539.946,539.802,538.085,2.865,61.924,2.891,2.911,58.069,0.413,0
2025-10-19 21:00:00,47.83,11.116,344.8,540.251,5.568,541.156,539.625,541.489,539.96,541.852,540.782,541.792,539.263,542.482,542.128,543.43,540.592,541.686,540.247,538.535,540.105,537.862,539.13,538.183,539.319,538.124,538.914,539.621,540.111,538.648,540.879,540.867,2.8367,61.876,3.197,3.102,57.894,0.293,0
2025-10-19 21:10:00,47.59,11.062,344.264,539.131,5.916,540.1,541.944,539.425,539.327,540.226,541.643,539.99,541.487,540.232,539.823,540.28,538.413,536.766,538.72,540.096,537.806,538.229,537.979,536.454,538.387,538.407,536.028,538.625,539.037,538.895,538.294,539.928,2.8478,61.85,3.057,2.904,57.894,0.369,0
2025-10-19 21:20:00,47.819,11.162,344.963,539.924,6.731,539.81,539.978,541.257,540.249,541.011,543.766,540.924,540.735,541.184,542.12,540.983,541.634,540.852,540.717,538.804,538.726,538.361,539.766,539.041,537.035,537.988,538.297,538.116,538.432,537.854,539.551,540.752,2.8343,61.722,3.1,2.981,58.083,0.343,0
2025-10-19 21:30:00,47.483,11.018,344.515,539.065,4.748,539.291,539.649,539.944,540.436,540.196,540.757,539.211,541.007,540.1,541.164,540.076,540.483,538.505,539.69,539.067,538.416,536.698,538.347,538.198,539.299,539.677,537.867,537.823,536.917,536.416,538.918,536.594,2.8253,61.899,2.962,2.778,58.122,0.304,0
2025-10-19 21:40:00,47.658,11.133,344.865,540.031,6.075,540.757,542.304,540.957,541.271,541.551,542.077,541.715,540.463,542.119,539.14,541.26,541.673,540.266,540.444,539.524,538.327,537.754,538.971,539.795,536.229,536.819,540.317,539.029,537.598,540.915,538.782,540.787,2.8357,61.865,2.911,2.932,58.051,0.344,0
2025-10-19 21:50:00,47.598,10.994,344.52,539.269,5.655,538.542,541.007,539.683,539.912,540.294,541.068,539.393,540.362,540.754,539.38,539.331,542.156,540.09,538.274,539.35,538.287,537.993,536.501,539.79,538.923,537.941,538.02,537.199,539.548,538.288,538.062,540.116,2.8165,62.161,3.017,2.972,58.045,0.297,0
2025-10-19 22:00:00,47.471,11.097,344.849,538.872,5.07,537.314,541.267,538.455,540.529,539.745,541.029,540.922,540.568,540.02,539.405,539.774,540.259,539.921,539.382,538.577,537.991,538.134,536.197,537.981,536.958,537.191,538.315,537.952,538.154,537.314,537.75,538.439,2.8221,62.012,3.055,2.911,57.896,0.359,0
2025-10-19 22:10:00,47.365,11.071,344.408,539.585,5.362,540.269,539.54,538.686,540.955,541.766,539.271,542.41,540.844,542.682,541.154,539.999,540.366,539.342,539.786,539.769,539.198,539.229,537.766,537.691,537.771,539.044,538.098,537.32,538.773,539.08,538.555,539.422,2.8348,61.751,3.045,2.993,58.166,0.412,0
2025-10-19 22:20:00,47.436,11.039,344.514,538.956,5.224,539.419,537.332,540.63,541.107,539.974,539.873,540.099,540.731,540.082,538.848,538.78,539.361,540.353,541.003,537.922,538.805,537.974,536.894,538.972,535.883,536.888,540.19,540.281,536.933,537.006,538.179,538.299,2.8378,62.071,3.094,3.059,58.13,0.411,0
2025-10-19 22:30:00,47.411,11.036,344.765,538.932,5.002,539.982,538.176,539.778,539.842,541.199,539.053,539.603,540.213,538.6,540.616,540.979,538.941,538.156,540.477,539.31,537.862,537.45,537.338,538.716,538.31,537.413,539.317,539.474,538.344,536.197,538.1,537.715,2.8317,61.834,3.03,2.876,57.873,0.428,0
2025-10-19 22:40:00,47.28,11.073,344.208,539.079,5.184,539.283,540.725,541.439,539.695,539.328,539.901,540.631,538.727,539.663,541.58,539.725,539.258,540.572,539.957,537.385,538.31,537.711,538.719,537.706,536.396,536.505,538.354,538.204,539.372,539.067,539.102,537.813,2.8307,61.864,3.02,3.065,57.774,0.349,0
2025-10-19 22:50:00,46.909,11.045,344.065,539.123,5.1,539.747,539.487,539.819,541.962,540.232,540.832,540.155,541.263,540.221,540.817,539.312,539.541,538.815,540.331,538.074,539.459,538.188,537.289,536.98,536.976,538.656,537.874,537.774,538.156,538.17,536.862,539.341,2.8205,62.045,3.098,2.919,57.998,0.366,0
2025-10-19 23:00:00,47.039,11.135,343.99,539.42,5.13,539.11,540.152,539.9,540.225,538.604,538.998,539.905,540.846,541.876,540.28,540.985,541.324,538.734,540.376,539.077,539.514,538.789,539.815,538.394,538.685,537.399,536.746,539.302,539.319,538.908,538.185,538.882,2.8198,62.149,3.034,3.075,58.046,0.318,0
2025-10-19 23:10:00,47.144,11.049,344.068,538.711,4.757,538.873,537.516,538.969,538.481,539.194,539.778,541.333,540.241,541.568,538.564,538.629,539.918,537.941,538.827,538.758,538.701,539.193,537.408,538.571,538.117,537.159,536.811,537.888,538.032,537.715,536.85,540.157,2.8235,61.695,3.047,3.001,57.793,0.389,0
2025-10-19 23:20:00,46.915,11.108,344.118,538.685,5.52,538.213,538.732,537.546,539.143,539.003,540.951,540.54,539.187,541.005,541.541,541.165,539.826,539.74,539.473,538.451,537.673,537.32,537.646,536.786,536.686,537.067,536.021,537.154,538.514,537.635,538.751,538.719,2.8147,61.781,2.961,2.847,57.958,0.416,0
2025-10-19 23:30:00,46.612,11.022,343.911,539.323,5.182,538.225,539.905,540.509,541.555,540.767,541.32,542.309,539.463,542.483,541.645,538.408,539.907,537.349,538.847,537.301,538.22,538.121,539.279,538.921,537.311,537.964,539.083,538.808,538.417,538.876,538.336,538.379,2.8093,61.719,2.985,2.999,57.861,0.279,0
2025-10-19 23:40:00,46.943,11.083,344.312,538.864,4.179,536.804,540.054,538.69,539.562,540.574,540.878,540.178,539.946,539.814,539.485,539.673,539.059,538.882,538.539,538.638,540.77,538.108,538.202,537.419,539.293,537.974,538.113,536.699,537.255,538.178,539.511,537.042,2.8098,61.892,3.051,2.922,57.948,0.323,0
2025-10-19 23:50:00,47.147,11.078,344.015,540.074,6.821,538.388,540.429,540.929,541.666,540.745,541.408,541.998,541.405,542.933,539.477,542.159,540.126,540.694,539.291,538.823,540.318,540.621,541.042,537.079,538.844,540.032,538.559,539.543,539.596,539.47,536.112,540.32,2.8163,61.765,2.926,2.91,57.876,0.328,0
2025-10-20 00:00:00,47.06,11.077,344.356,539.174,5.445,539.321,540.433,541.248,539.904,541.41,541.812,538.759,541.236,541.016,539.119,538.964,540.141,539.036,537.38,540.664,539.593,538.551,537.541,536.367,538.216,537.574,538.503,537.941,537.951,539.002,537.31,538.716,2.8322,61.579,3.045,2.976,57.853,0.429,0
2025-10-20 00:10:00,47.059,11.066,344.497,538.222,5.72,537.936,539.802,538.402,541.078,541.443,539.036,537.733,538.145,539.237,541.784,538.576,538.789,538.445,539.406,536.491,538.157,537.383,537.772,537.467,536.338,536.912,536.083,536.064,536.759,537.819,538.005,536.935,2.8215,61.801,2.964,2.933,58.089,0.337,0
2025-10-20 00:20:00,47.047,11.077,344.395,538.895,6.121,537.987,539.353,539.44,539.558,539.343,541.999,541.05,539.109,538.156,539.965,539.332,540.337,538.155,540.099,539.015,538.93,536.202,535.878,538.129,537.684,539.615,538.11,537.049,537.938,538.936,538.714,540.07,2.8297,61.629,3.01,3.072,57.941,0.351,0
2025-10-20 00:30:00,47.019,11.086,344.239,538.57,5.21,539.153,538.022,540.397,539.085,537.475,540.287,540.13,541.031,540.551,541.073,539.324,540.661,537.505,539.53,540.487,536.642,539.298,536.875,536.085,535.863,538.362,536.587,536.126,537.446,538.672,536.279,538.445,2.8138,61.886,3.119,2.845,57.935,0.255,0
2025-10-20 00:40:00,46.88,11.124,343.995,539.21,6.233,538.848,542.724,538.881,539.576,541.068,541.828,540.554,542.147,541.383,540.593,538.893,539.751,539.98,539.78,538.206,538.19,538.062,539.992,538.616,538.674,536.795,536.491,537.357,537.421,538.047,537.511,537.29,2.8054,61.727,3.037,3.121,58.058,0.322,0
2025-10-20 00:50:00,46.862,11.053,344.231,539.096,7.962,540.313,537.881,540.459,539.588,540.297,541.066,540.005,539.404,540.884,541.364,542.266,539.302,539.285,537.613,538.555,538.965,537.548,540.365,539.058,538.303,539.512,536.856,536.362,534.304,538.895,538.463,538.689,2.8017,61.69,3.07,2.892,57.95,0.371,0
2025-10-20 01:00:00,46.497,11.028,343.719,537.664,5.956,537.285,537.266,536.797,540.002,539.312,538.774,539.913,540.352,538.764,540.351,539.198,538.091,539.109,537.771,538.29,535.718,536.324,537.246,536.853,536.126,536.054,534.396,536.027,537.608,536.926,535.612,536.771,2.8041,61.586,3.01,2.89,58.11,0.357,0
2025-10-20 01:10:00,46.852,11.041,344.098,539.381,4.922,540.498,539.556,540.094,540.21,539.581,540.731,540.658,540.795,539.076,540.137,540.048,538.718,540.982,541.53,538.923,539.226,537.998,538.513,539.264,538.878,539.528,538.811,537.633,536.608,538.006,538.985,538.31,2.7958,61.72,3.043,2.901,58.015,0.424,0
2025-10-20 01:20:00,47.113,11.022,344.433,539.221,4.572,540.32,539.672,540.891,540.084,540.992,539.571,540.72,540.17,540.928,540.043,540.111,539.878,539.89,538.9,539.6,539.264,537.767,537.16,538.417,539.473,536.984,537.767,537.962,536.42,538.296,537.856,539.821,2.8101,61.894,2.965,2.946,58.196,0.381,0
2025-10-20 01:30:00,46.703,11.029,343.788,538.249,5.673,538.107,538.315,538.891,540.326,537.707,540.23,539.527,539.858,538.606,539.925,539.107,540.123,539.47,540.783,537.291,538.247,537.762,535.774,535.363,537.255,535.11,538.544,536.766,535.899,536.61,538.012,539.127,2.7855,61.805,2.994,2.96,57.718,0.331,0
2025-10-20 01:40:00,47.016,11.057,343.633,539.233,5.889,538.803,538.595,539.558,540.255,542.283,542.457,539.596,541.69,539.531,539.647,539.352,539.209,539.52,539.102,538.804,538.853,537.94,538.765,538.637,537.152,536.568,538.225,539.371,539.454,537.444,539.908,538.576,2.8161,61.967,3.023,2.847,57.817,0.364,0
2025-10-20 01:50:00,46.692,11.036,344.259,538.125,5.626,537.374,540.92,537.259,538.319,540.047,539.468,539.461,540.128,539.368,538.907,538.328,538.934,538.851,539.163,537.094,538.4,537.347,537.396,538.872,537.937,535.942,536.701,535.294,536.256,535.715,537.404,538.502,2.7957,61.676,3.181,3.103,57.852,0.378,0
2025-10-20 02:00:00,46.692,11.056,344.125,538.231,5.698,538.159,538.578,536.998,540.103,540.916,538.191,541.399,538.851,539.25,540.251,539.649,539.256,539.004,536.724,537.867,538.543,537.176,538.799,537.685,536.766,536.579,537.133,538.205,536.049,536.586,535.701,537.823,2.7976,61.771,3.07,3.053,57.98,0.344,0
2025-10-20 02:10:00,46.862,11.046,344.257,538.225,5.141,537.371,538.593,538.104,539.021,539.971,540.974,540.107,538.76,538.977,541.272,538.895,539.806,537.809,537.679,537.251,538.985,537.46,538.676,536.468,536.308,537.644,536.935,537.212,537.326,536.131,537.156,537.189,2.8033,62.008,2.996,2.86,57.885,0.4,0
2025-10-20 02:20:00,46.899,11.068,344.203,538.629,4.603,540.183,539.766,538.661,539.412,540.994,539.429,540.264,538.203,538.832,539.531,539.302,539.429,539.718,538.957,539.538,539.128,537.401,537.64,537.619,537.546,537.009,536.391,537.433,537.32,537.894,536.696,538.688,2.7916,62.142,3.06,2.948,57.929,0.288,0
2025-10-20 02:30:00,46.717,11.057,344.145,537.585,6.83,537.316,537.501,539.337,538.798,539.758,540.28,539.769,539.384,541.292,539.728,538.524,538.472,539.747,536.23,536.737,535.651,537.757,535.471,536.205,534.462,534.857,536.731,535.114,535.127,537.583,536.258,536.693,2.8028,61.654,2.947,2.702,57.932,0.415,0
2025-10-20 02:40:00,46.894,11.017,344.62,539.226,5.135,540.241,538.28,540.879,540.272,540.736,542.028,541.065,542.025,541.205,539.831,541.174,539.493,539.072,539.592,537.442,539.249,537.404,537.809,537.137,536.911,537.375,539.591,537.417,537.779,536.893,537.307,540.902,2.8033,61.687,2.936,2.891,58.099,0.272,0
2025-10-20 02:50:00,46.92,11.087,344.195,538.794,6.278,538.764,538.797,538.985,540.878,540.41,541.519,540.007,539.938,539.285,540.601,539.366,540.002,538.334,538.269,539.015,538.796,538.376,538.679,538.228,536.74,536.405,536.593,537.082,538.525,535.241,539.974,538.642,2.8236,61.763,3.044,2.967,58.046,0.379,0
2025-10-20 03:00:00,46.922,11.088,344.111,539.167,4.001,537.98,537.976,539.616,539.062,540.415,539.778,540.843,540.75,540.113,540.753,540.623,539.224,539.846,538.252,540.392,539.876,536.842,539.275,539.07,538.284,538.546,537.97,538.976,538.782,537.789,537.987,538.483,2.8192,61.844,2.902,2.857,58.198,0.377,0
2025-10-20 03:10:00,46.687,11.037,343.838,538.549,7.14,537.034,538.143,540.4,539.564,541.738,539.756,542.779,539.229,539.393,540.509,540.166,539.259,539.9,537.556,536.824,538.923,537.51,536.229,537.745,536.518,535.639,537.064,537.541,536.456,536.974,539.59,538.381,2.8042,61.784,3.014,3.008,57.882,0.394,0
2025-10-20 03:20:00,46.567,10.996,344.182,538.212,5.934,538.635,539.643,538.347,540.53,539.736,540.598,538.467,539.063,536.698,538.895,538.305,538.593,539.031,540.653,538.472,538.948,537.577,536.334,537.816,535.851,537.34,537.997,534.719,536.193,538.173,536.121,538.988,2.8026,61.683,3.106,2.966,57.921,0.23,0
2025-10-20 03:30:00,46.678,11.024,344.245,537.911,5.295,537.848,536.997,537.786,538.828,538.329,540.064,540.552,538.996,540.477,540.941,538.013,537.301,537.679,537.182,536.637,535.646,536.948,537.683,536.876,536.933,537.211,536.645,539.24,536.082,538.46,536.579,537.666,2.8207,61.833,2.896,2.806,57.942,0.328,0
2025-10-20 03:40:00,46.979,11.017,343.918,538.439,5.648,537.825,539.341,540.43,541.833,539.561,539.195,539.749,540.347,539.367,538.448,539.357,539.881,540.627,539.282,538.616,537.383,536.47,536.253,536.339,536.24,536.42,538.009,537.433,536.78,536.185,536.874,539.618,2.8241,61.594,3.086,3.061,57.986,0.345,0
2025-10-20 03:50:00,46.948,11.013,343.971,539.388,4.497,539.287,540.652,539.86,541.413,541.478,540.267,539.449,539.425,540.425,539.7,541.171,540.312,539.608,539.775,539.829,538.647,537.458,539.113,536.981,539.152,537.407,539.012,538.935,538.409,538.57,539.017,538.127,2.8133,61.707,3.001,3.119,57.67,0.306,0
2025-10-20 04:00:00,46.983,11.066,343.959,538.605,5.501,538.579,537.785,538.685,541.036,539.594,539.802,539.939,540.508,539.799,541.307,537.968,539.726,540.125,537.975,538.361,535.806,538.426,537.516,538.295,538.005,537.019,536.74,537.339,537.316,536.448,537.866,540.357,2.8166,61.356,3.164,3.025,57.86,0.379,0
2025-10-20 04:10:00,47.088,11.03,344.321,539.518,5.715,539.88,541.888,539.308,538.772,541.541,540.695,541.025,540.84,540.517,542.524,542.218,540.386,538.124,538.972,539.914,537.605,540.852,538.146,537.856,536.991,538.432,538.597,536.809,538.969,539.19,538.479,538.468,2.81,61.651,3.18,2.959,57.789,0.307,0
2025-10-20 04:20:00,47.004,11.056,344.032,538.682,5.129,540.369,537.968,539.799,540.356,539.577,539.374,539.845,540.787,539.927,540.02,540.071,539.525,538.122,539.331,537.262,537.974,537.77,538.516,537.711,536.789,538.052,537.166,539.624,535.658,538.81,537.79,536.21,2.8031,61.78,2.915,2.983,57.895,0.283,0
2025-10-20 04:30:00,46.954,11.137,343.654,539.442,6.384,538.605,539.672,538.862,541.354,539.624,540.206,540.659,541.468,542.667,539.077,542.846,538.333,539.26,540.305,539.041,538.656,539.67,539.097,537.915,536.462,538.814,538.461,538.248,538.157,539.147,538.081,540.256,2.821,61.708,3.124,2.989,57.957,0.389,0
2025-10-20 04:40:00,46.846,11.025,344.306,538.632,4.604,539.169,540.266,540.2,539.68,539.366,540.325,540.945,540.723,538.924,540.601,538.246,538.681,537.419,538.912,538.866,538.685,538.306,536.341,538.185,537.175,536.713,538.995,536.897,536.93,536.398,537.672,538.437,2.8006,61.372,2.959,2.981,57.882,0.241,0
2025-10-20 04:50:00,46.984,11.046,344.471,538.735,5.36,539.859,540.411,540.252,539.225,540.015,540.896,539.204,541.113,540.317,541.043,539.528,539.119,538.685,539.291,536.894,538.201,538.132,536.252,537.65,537.196,536.107,537.165,535.753,538.822,537.979,538.32,538.404,2.8131,61.799,2.87,2.85,57.793,0.301,0
2025-10-20 05:00:00,47.158,11.096,343.692,538.267,6.49,536.854,537.976,539.134,540.531,539.904,541.691,537.791,540.696,538.599,540.241,538.967,537.394,537.231,538.547,537.868,538.252,536.986,538.713,537.159,538.005,537.822,536.794,537.698,535.201,536.303,537.232,539.622,2.8358,61.888,3.08,2.913,58.034,0.289,0
2025-10-20 05:10:00,47.272,11.049,344.325,538.924,4.596,538.313,539.521,540.354,538.434,540.491,540.37,540.165,539.963,539.714,540.79,539.62,539.076,539.533,538.459,540.358,539.72,537.661,536.475,538.057,536.194,538.436,537.306,538.395,536.475,538.612,539.219,539.238,2.834,61.785,2.967,2.87,57.982,0.282,0
2025-10-20 05:20:00,47.408,11.05,344.678,539.13,5.801,539.019,538.34,539.749,539.881,539.931,541.781,540.676,541.522,541.513,540.375,542.095,539.332,540.251,539.782,538.254,536.7,537.025,538.375,539.223,537.076,538.237,536.294,537.934,536.348,538.405,538.389,539.99,2.8214,62.026,3.036,2.924,57.81,0.327,0
2025-10-20 05:30:00,47.316,11.085,344.291,539.15,6.394,536.93,539.86,539.557,540.448,540.048,540.831,539.906,539.706,540.491,539.869,541.81,540.592,540.331,538.851,540.583,537.731,538.718,538.89,538.425,537.82,536.848,535.416,539.195,538.304,539.24,538.372,538.277,2.8357,61.737,3.115,2.912,57.821,0.348,0
2025-10-20 05:40:00,47.307,11.092,344.014,539.825,7.893,538.661,540.921,540.535,539.673,540.403,540.639,540.531,544.072,541.397,538.796,539.787,541.495,538.888,539.782,539.184,539.93,540.849,539.622,538.333,538.141,538.777,536.179,538.33,539.722,538.248,541.772,540.62,2.8426,61.863,3.086,2.915,58.049,0.352,0
2025-10-20 05:50:00,47.358,11.024,344.401,538.626,5.292,538.061,539.202,539.743,538.758,540.499,540.502,540.933,540.432,538.751,540.151,538.457,539.702,536.791,538.596,540.182,539.314,538.188,537.772,537.186,536.731,536.591,536.628,535.641,538.326,539.579,538.033,538.153,2.8364,61.739,3.027,3.001,57.899,0.341,0
2025-10-20 06:00:00,47.216,11.069,344.469,538.801,5.706,539.277,537.952,537.306,540.219,540.446,541.654,540.634,539.055,540.895,539.072,540.547,540.047,539.604,538.289,540.038,540.271,538.044,537.978,536.463,538.728,537.878,538.17,535.948,536.653,538.137,536.141,538.18,2.8061,61.67,3.06,2.903,58.011,0.317,0
2025-10-20 06:10:00,47.328,11.029,344.611,538.789,5.887,536.92,539.558,539.926,539.618,541.453,540.282,540.296,541.396,539.588,540.017,539.273,540.889,538.457,540.129,539.424,536.458,538.143,538.216,537.615,536.35,536.766,535.566,537.369,538.56,536.442,539.127,539.464,2.8281,61.653,3.085,3.075,58.112,0.35,0
2025-10-20 06:20:00,47.43,11.103,344.533,540.8,5.509,540.405,541.299,542.027,540.608,542.753,542.603,541.921,543.447,540.687,540.792,542.517,541.838,542.588,541.499,541.551,539.617,541.191,540.029,538.355,539.927,537.938,538.522,539.031,540.387,540.822,538.875,540.359,2.8345,62.036,3.091,3.12,57.657,0.287,0
2025-10-20 06:30:00,47.423,11.05,344.572,539.242,6.402,539.122,538.415,540.158,541.187,540.626,540.453,541.289,539.96,542.232,539.247,540.187,539.25,538.716,539.326,538.17,539.958,539.096,537.096,535.83,538.512,539.04,537.325,538.513,538.454,540.2,538.231,538.95,2.8361,61.796,3.001,2.92,58.179,0.341,0
2025-10-20 06:40:00,47.601,11.113,344.272,539.325,4.218,539.502,537.513,538.242,540.477,541.706,540.24,541.114,538.968,539.825,540.914,539.906,541.028,540.525,538.764,540.096,539.409,538.378,538.171,538.732,538.909,539.122,537.716,538.406,538.9,537.488,538.187,539.545,2.8353,62.024,3.093,2.995,58.027,0.36,0
2025-10-20 06:50:00,47.87,11.118,344.853,539.87,4.648,538.81,539.807,540.816,541.495,541.022,541.892,540.903,541.241,541.563,541.178,541.19,542.01,539.775,540.434,538.429,538.806,538.394,539.734,538.833,538.631,537.362,539.732,538.547,537.381,540.408,539.049,539.055,2.8533,62.037,3.143,2.981,57.924,0.277,0
2025-10-20 07:00:00,47.63,11.082,344.6,539.752,5.208,540.184,540.395,541.255,540.754,541.449,542.033,539.419,541.615,540.551,539.889,540.546,539.807,539.532,539.177,538.591,538.881,537.624,538.307,539.117,539.529,536.825,539.662,539.798,538.521,539.617,539.701,540.527,2.8372,61.82,3.105,2.892,58.004,0.423,0
2025-10-20 07:10:00,47.762,11.067,345.287,539.474,6.173,537.905,539.929,539.772,539.598,540.713,541.148,540.595,541.693,542.733,540.976,538.798,540.649,539.968,539.742,541.603,538.799,539.666,539.166,538.74,536.56,537.487,538.238,537.667,537.92,539.599,537.163,538.964,2.8346,61.898,2.976,2.848,57.858,0.293,0
2025-10-20 07:20:00,47.866,11.054,344.944,540.297,4.549,540.264,538.811,540.259,541.347,541.376,541.852,542.024,542.218,540.331,542.007,538.718,542.451,540.497,540.205,540.039,540.653,540.984,537.902,538.672,538.728,538.295,539.436,542.279,538.751,540.813,539.764,539.348,2.8526,61.935,2.95,2.866,57.929,0.395,0
2025-10-20 07:30:00,47.639,11.074,344.588,540.103,4.824,539.076,541.969,540.782,542.434,540.694,540.873,541.956,539.906,541.672,540.263,539.753,540.958,540.682,540.008,540.378,537.792,539.954,538.959,540.188,540.123,539.023,539.539,537.792,537.61,539.966,540.421,540.007,2.831,61.771,2.993,2.986,57.963,0.325,0
2025-10-20 07:40:00,47.983,11.084,345.131,538.8,5.988,539.551,539.571,538.327,539.07,539.131,539.554,540.38,540.785,540.781,542.061,539.198,540.805,538.521,538.086,539.457,538.605,539.052,537.557,537.87,538.309,536.187,538.175,536.073,537.015,537.815,537.714,537.952,2.8443,62.307,3.046,2.863,57.956,0.376,0
2025-10-20 07:50:00,47.928,11.157,344.947,540.448,4.926,541.64,539.555,541.937,542.385,540.804,541.918,541.875,543.173,542.752,542.148,541.733,541.739,541.725,540.771,540.583,538.247,539.035,538.46,538.602,539.831,538.877,538.909,539.945,538.355,538.508,539.773,538.81,2.8511,61.945,3.088,2.903,58.061,0.355,0
2025-10-20 08:00:00,48.026,11.096,345.147,539.761,4.501,538.886,541.071,540.386,540.096,540.717,541.602,541.419,539.796,540.953,539.375,541.412,539.568,541.568,539.637,541.601,539.552,537.251,538.05,540.28,540.676,538.145,538.145,537.595,537.101,539.015,540.371,539.274,2.8584,62.038,3.04,2.958,58.173,0.295,0
2025-10-20 08:10:00,48.247,11.031,345.257,539.772,5.732,540.223,539.871,540.864,540.679,541.483,542.954,541.654,541.042,541.098,538.777,541.442,540.707,539.322,537.222,539.879,539.44,539.147,539.432,537.582,538.203,539.156,537.81,538.896,538.144,539.278,539.755,539.787,2.8627,62.17,3.063,2.978,58.352,0.338,0
2025-10-20 08:20:00,47.949,11.129,344.774,540.614,4.793,540.664,540.797,542.368,542.339,543.263,542.089,540.976,540.466,541.133,541.533,540.468,540.291,540.675,540.588,538.47,539.184,540.75,539.231,539.0,539.512,541.428,538.593,541.186,540.15,540.198,539.251,541.969,2.8477,62.155,3.106,3.058,58.236,0.4,0
2025-10-20 08:30:00,48.027,11.11,344.851,540.455,5.735,541.394,541.047,542.204,541.598,539.242,542.32,541.8,543.422,542.071,541.052,542.095,541.013,539.792,539.225,542.474,540.362,540.085,538.029,539.549,539.642,537.687,538.683,539.687,538.672,539.06,539.931,540.155,2.8499,61.888,3.022,2.888,57.965,0.359,0
2025-10-20 08:40:00,48.136,11.085,344.937,539.62,5.048,539.684,538.94,539.9,541.074,541.116,541.953,541.326,540.627,541.37,541.663,540.068,539.824,540.694,539.07,538.488,540.594,539.615,539.269,537.235,536.905,537.717,538.834,537.972,538.036,539.399,539.41,538.97,2.854,62.019,3.151,3.097,57.912,0.357,0
2025-10-20 08:50:00,48.186,11.053,345.022,539.51,5.286,541.016,540.927,537.669,540.972,540.916,541.033,540.981,540.301,541.571,541.981,540.646,540.87,537.775,540.872,538.57,539.267,536.695,539.083,537.437,539.287,536.896,536.829,539.556,538.574,539.787,537.777,539.484,2.8392,61.946,3.019,2.948,58.178,0.416,0
2025-10-20 09:00:00,48.49,11.12,345.48,540.566,5.627,540.646,540.824,541.334,541.058,540.729,543.35,541.311,542.134,542.343,541.1,540.798,540.491,542.46,541.15,538.108,541.573,540.577,537.723,540.58,539.766,538.731,539.56,538.561,538.963,540.16,540.476,540.768,2.8677,62.16,3.172,2.872,58.1,0.365,0
2025-10-20 09:10:00,48.412,11.088,345.403,541.038,5.192,539.77,541.59,540.493,541.616,541.204,542.932,543.909,542.396,543.122,542.521,540.969,541.504,540.488,543.304,538.717,541.0,539.306,540.686,539.851,538.924,539.623,540.236,539.734,540.895,541.653,540.885,540.706,2.8534,62.163,3.141,2.916,57.927,0.38,0
2025-10-20 09:20:00,48.417,11.111,345.067,540.01,5.575,540.882,539.294,542.742,541.419,540.852,541.749,542.179,541.278,540.663,540.764,540.014,541.376,540.767,540.496,540.449,539.449,540.164,538.549,537.977,538.476,537.195,538.356,539.921,538.469,538.808,537.167,540.805,2.8741,62.158,3.09,3.086,58.103,0.312,0
2025-10-20 09:30:00,48.653,11.15,345.428,540.472,6.196,541.99,540.23,541.421,541.885,540.556,540.43,541.651,544.115,541.028,541.704,540.791,541.865,538.949,541.424,540.745,540.101,539.995,539.912,538.377,539.081,538.945,537.919,540.443,539.333,538.468,540.263,541.133,2.8788,62.273,2.977,2.978,58.231,0.468,0
2025-10-20 09:40:00,48.465,11.105,344.785,540.533,4.952,538.884,541.296,541.738,539.872,540.487,541.007,541.881,541.087,540.516,541.943,542.946,539.976,540.956,542.337,541.338,539.706,540.102,539.581,539.942,539.916,539.801,537.994,539.908,540.111,539.111,541.396,540.559,2.8729,61.947,2.941,2.918,57.97,0.388,0
2025-10-20 09:50:00,48.777,11.155,345.653,540.866,5.371,542.188,541.538,540.301,541.664,543.187,543.744,541.338,542.011,541.71,542.504,541.39,541.734,540.092,541.1,540.464,540.436,540.305,540.64,539.284,538.526,539.057,539.104,538.373,540.357,539.328,540.558,542.443,2.8779,61.925,2.991,2.828,58.254,0.328,0
2025-10-20 10:00:00,48.327,11.071,345.191,540.32,5.457,542.135,539.979,541.573,540.954,541.059,541.95,540.968,541.947,541.032,542.326,540.69,540.975,540.757,539.462,541.51,540.654,540.592,538.086,539.338,539.367,539.439,539.852,538.792,539.654,536.869,538.828,539.844,2.8756,62.027,2.985,2.886,57.96,0.287,0
2025-10-20 10:10:00,48.749,11.175,345.462,540.996,6.12,540.802,541.285,539.945,541.495,541.481,541.789,542.631,542.209,541.891,542.771,541.014,544.106,541.162,540.7,542.015,538.841,542.632,539.93,538.531,538.714,538.932,537.986,539.889,540.892,542.021,541.203,542.03,2.8892,62.129,3.261,2.859,58.089,0.41,0
2025-10-20 10:20:00,48.869,11.141,345.537,541.232,4.516,540.239,541.924,543.309,541.054,543.475,542.467,543.097,541.51,542.964,542.87,543.332,541.441,541.601,542.83,540.863,540.402,540.701,539.503,539.698,540.105,539.657,540.267,539.352,539.848,538.959,540.694,541.1,2.8722,62.384,2.891,2.88,57.946,0.32,0
2025-10-20 10:30:00,48.74,11.151,345.599,540.212,7.262,539.655,540.212,540.256,538.651,540.766,541.375,542.827,539.754,541.557,544.254,540.322,541.336,541.227,541.067,541.514,539.895,539.502,538.593,539.063,537.479,539.377,539.608,536.992,541.392,539.512,539.493,540.045,2.8868,62.544,3.159,2.848,57.797,0.296,0
2025-10-20 10:40:00,48.784,11.138,345.465,540.493,4.483,540.757,541.715,540.761,540.74,541.256,540.723,540.667,541.682,541.668,542.228,540.286,540.667,540.851,541.568,541.09,541.111,539.244,539.892,538.577,540.026,538.174,538.181,538.873,538.661,541.786,539.47,542.657,2.8618,62.417,3.017,3.026,58.056,0.295,0
2025-10-20 10:50:00,48.927,11.096,345.933,540.964,6.546,540.493,541.228,541.536,540.527,543.078,539.415,543.231,543.916,543.319,543.253,543.479,541.657,542.006,541.653,540.349,541.467,539.599,538.795,539.869,540.999,539.421,539.402,537.37,541.753,537.72,541.308,539.182,2.8825,62.329,3.024,3.067,58.208,0.429,0
2025-10-20 11:00:00,49.232,11.23,346.326,542.385,6.942,543.068,541.588,544.233,545.883,542.59,543.139,544.523,542.748,542.879,543.949,542.729,542.556,543.881,541.715,542.951,540.597,543.249,541.3,542.289,540.391,541.507,538.941,540.808,543.115,540.343,541.236,542.18,2.8832,62.112,3.104,3.078,58.063,0.371,0
2025-10-20 11:10:00,49.128,11.147,346.194,541.0,5.164,541.389,542.665,541.756,541.08,542.895,540.723,541.808,542.896,543.043,543.084,542.13,543.533,540.702,541.847,540.034,540.306,538.674,539.177,538.369,538.468,538.466,539.765,541.038,539.964,542.273,539.988,540.936,2.9025,62.227,3.051,3.003,58.122,0.383,0
2025-10-20 11:20:00,49.03,11.162,345.934,541.067,7.164,541.874,539.386,541.892,542.377,543.139,541.906,543.674,543.153,544.389,542.252,540.151,541.947,542.181,541.815,541.505,541.53,537.897,539.66,539.12,539.486,540.681,540.217,537.225,539.744,538.005,541.675,541.939,2.8848,62.107,3.058,2.955,58.256,0.434,0
2025-10-20 11:30:00,48.876,11.139,345.743,540.623,4.914,540.356,540.946,541.992,542.218,541.094,541.409,543.32,542.441,541.733,542.125,540.426,540.263,539.932,542.273,539.011,540.324,541.354,539.75,539.66,538.717,540.413,539.026,538.676,540.619,538.406,540.121,540.21,2.8737,62.495,3.068,2.985,57.957,0.34,0
2025-10-20 11:40:00,49.074,11.115,346.581,540.712,5.189,540.321,542.779,540.058,543.487,542.536,542.532,542.364,542.367,541.742,539.981,540.338,538.771,541.286,541.543,539.995,540.419,538.298,539.782,539.665,540.534,539.375,539.615,540.271,539.597,539.054,540.55,541.961,2.8795,62.161,3.189,2.881,57.998,0.296,0
