timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-20 11:50:00,48.956,11.19,345.769,540.751,5.675,542.614,540.609,540.39,542.151,541.742,540.452,542.456,543.767,542.156,540.329,542.851,541.106,539.634,542.097,540.25,539.123,540.813,540.72,539.192,539.305,539.154,539.56,538.092,542.032,540.328,538.755,540.592,2.8779,62.157,3.055,2.866,58.234,0.304,0
2025-10-20 12:00:00,49.098,11.103,346.023,540.846,5.947,542.554,539.995,542.963,541.806,539.678,544.335,543.614,542.911,540.604,541.892,540.121,543.199,540.98,540.837,540.26,540.028,540.92,539.256,539.247,540.081,538.406,539.767,538.388,539.884,539.683,541.174,540.27,2.8856,62.118,3.108,2.925,58.016,0.381,0
2025-10-20 12:10:00,49.086,11.148,345.553,540.748,6.562,541.273,542.091,540.588,541.313,542.981,540.812,544.061,542.497,540.994,541.62,540.969,540.981,540.252,542.545,540.744,540.175,540.987,539.902,537.499,539.743,540.464,539.25,538.22,538.952,539.531,541.163,540.597,2.8784,62.307,3.102,2.896,57.958,0.414,0
2025-10-20 12:20:00,49.081,11.17,345.957,540.68,7.133,541.039,540.58,542.234,540.847,542.115,541.351,542.539,543.496,542.925,540.99,541.699,541.778,541.337,540.993,542.473,540.389,538.995,539.047,539.928,539.934,536.363,538.316,539.455,540.342,540.218,540.052,538.938,2.8932,62.298,3.01,2.973,57.996,0.313,0
2025-10-20 12:30:00,49.16,11.096,345.687,541.72,5.299,541.363,541.738,543.956,541.541,541.814,544.606,542.585,543.916,542.134,544.086,541.771,541.038,542.892,541.341,540.633,541.938,541.428,540.39,541.256,539.315,539.307,541.023,540.52,539.411,543.373,541.415,541.657,2.9026,62.187,2.993,2.969,57.86,0.364,0
2025-10-20 12:40:00,49.088,11.146,345.997,542.014,7.221,541.093,541.902,543.006,542.584,545.367,542.92,544.448,541.389,541.952,544.031,543.293,543.056,543.081,543.941,542.023,541.134,541.465,542.427,540.89,540.359,539.967,538.146,539.417,540.854,542.076,543.11,540.441,2.8913,62.298,3.003,2.795,58.014,0.392,0
2025-10-20 12:50:00,49.364,11.111,345.671,542.087,5.756,542.645,542.635,542.633,542.327,543.175,545.243,543.591,544.653,544.513,541.615,542.802,542.352,541.049,543.788,541.519,541.623,540.905,542.152,540.54,541.137,541.554,540.688,539.487,541.361,540.678,541.392,540.299,2.8822,62.443,3.187,2.929,58.075,0.305,0
2025-10-20 13:00:00,49.073,11.162,345.507,541.354,4.724,541.545,541.601,540.716,541.387,541.961,542.605,543.05,543.278,541.336,541.362,543.797,542.521,543.396,541.555,541.183,542.714,540.191,542.125,539.832,539.64,539.073,539.519,539.438,541.907,540.718,539.22,540.882,2.8862,62.632,3.064,3.116,58.196,0.375,0
2025-10-20 13:10:00,49.154,11.11,346.37,541.241,5.013,541.191,542.978,543.466,542.606,543.198,541.461,542.774,542.732,542.487,541.119,542.347,541.833,541.578,541.106,540.53,539.101,541.421,538.964,539.391,538.453,539.6,540.18,540.706,540.171,540.346,540.872,542.884,2.901,62.216,3.045,3.008,57.723,0.326,0
2025-10-20 13:20:00,49.096,11.173,345.892,540.936,4.658,541.823,541.347,540.397,541.176,542.075,541.805,543.395,541.644,543.192,541.533,540.525,541.322,540.698,540.896,541.688,542.153,540.171,541.427,540.552,540.133,540.188,538.887,539.299,538.737,539.834,541.44,538.936,2.8814,62.259,3.096,2.911,57.998,0.411,0
2025-10-20 13:30:00,49.344,11.128,346.315,541.607,6.753,541.168,543.868,540.055,541.234,545.202,542.458,542.963,545.707,542.091,541.631,543.408,544.288,541.354,541.686,540.771,540.974,540.974,540.498,540.615,539.984,539.708,539.692,538.954,540.793,540.556,541.031,541.733,2.8819,62.459,3.004,2.948,58.169,0.37,0
2025-10-20 13:40:00,49.182,11.169,345.839,541.55,6.691,540.657,541.462,543.245,541.922,543.433,542.108,542.767,544.428,544.832,543.792,544.219,540.284,544.044,542.186,540.639,540.944,540.953,540.982,540.546,538.141,540.015,539.626,539.692,539.52,540.963,539.85,540.609,2.8946,62.38,2.979,2.914,57.952,0.414,0
2025-10-20 13:50:00,49.111,11.145,345.955,541.628,4.674,542.725,542.123,543.023,542.227,542.89,542.905,542.172,542.405,543.513,542.653,543.716,542.289,542.453,541.856,541.829,539.541,541.906,541.433,540.236,540.394,539.042,540.536,540.583,540.383,539.378,539.641,542.098,2.9075,62.415,2.997,2.922,58.058,0.369,0
2025-10-20 14:00:00,49.062,11.111,346.193,541.777,5.555,541.876,542.203,542.168,544.488,543.588,542.115,542.417,544.159,543.88,543.958,542.834,542.891,541.283,541.973,541.699,541.05,539.312,538.933,540.304,540.725,540.08,540.042,540.712,541.765,540.564,540.697,542.256,2.8829,62.336,3.02,2.876,57.931,0.29,0
2025-10-20 14:10:00,49.592,11.123,346.136,541.19,5.744,541.025,541.248,541.178,542.937,542.148,542.706,543.266,542.779,542.512,540.453,542.445,541.079,542.795,540.897,542.157,541.01,541.52,538.701,541.17,540.587,539.988,539.024,537.522,542.317,540.945,539.51,540.209,2.9138,62.285,2.932,2.999,57.951,0.291,0
2025-10-20 14:20:00,49.226,11.121,346.383,540.547,5.373,539.76,541.501,542.014,540.463,541.197,540.682,542.464,541.255,543.518,541.458,541.837,542.197,540.443,541.796,540.051,538.596,539.002,538.22,538.802,538.891,540.576,538.797,538.145,541.691,540.202,541.177,540.045,2.8886,62.3,3.103,2.94,58.095,0.292,0
2025-10-20 14:30:00,49.197,11.133,346.076,541.17,5.884,542.121,543.211,540.742,540.989,543.663,544.169,541.488,540.81,540.184,541.709,543.194,542.304,541.351,541.117,540.569,540.865,540.697,539.379,538.285,539.336,540.689,540.044,541.731,539.744,541.718,540.831,540.65,2.8924,62.435,3.039,2.979,57.991,0.287,0
2025-10-20 14:40:00,49.369,11.153,346.379,542.007,6.06,542.021,543.752,542.641,543.296,542.679,542.667,542.923,543.063,544.671,542.344,541.416,542.661,541.676,541.78,541.472,542.41,542.846,542.871,539.648,540.699,538.611,539.682,541.485,541.444,542.112,541.131,542.187,2.9049,62.146,2.991,3.113,57.982,0.279,0
2025-10-20 14:50:00,49.159,11.205,346.114,541.176,7.511,541.909,541.216,542.315,543.064,541.172,542.249,545.078,543.138,543.694,541.561,541.404,541.768,542.05,538.44,540.256,542.622,541.257,537.567,539.799,539.035,540.895,539.774,540.222,540.652,539.006,540.749,540.871,2.9014,62.317,3.031,2.869,57.988,0.426,0
2025-10-20 15:00:00,49.199,11.123,346.071,541.55,6.283,541.192,541.396,540.888,543.07,543.721,541.017,543.466,544.229,542.851,542.89,544.921,542.153,543.113,542.708,542.467,541.953,540.456,541.129,539.256,539.772,538.813,538.883,538.638,539.48,541.73,540.997,540.654,2.9067,62.379,3.018,2.917,57.976,0.385,0
2025-10-20 15:10:00,49.206,11.138,346.016,541.67,4.567,541.223,543.854,542.886,542.609,543.473,541.815,543.754,541.723,543.561,542.97,541.701,541.445,542.936,541.479,542.88,540.826,540.676,541.487,539.548,540.164,540.789,539.287,540.786,539.938,540.759,540.951,541.562,2.8944,62.297,3.107,2.919,58.177,0.289,0
2025-10-20 15:20:00,49.22,11.163,345.892,541.576,4.431,540.996,542.156,542.329,542.455,541.954,542.573,543.707,542.028,542.862,543.141,542.623,541.604,543.698,540.786,541.461,541.528,541.222,540.055,539.276,540.849,541.447,540.287,540.992,540.533,539.743,541.373,540.878,2.8905,62.16,2.891,2.971,57.987,0.369,0
2025-10-20 15:30:00,49.048,11.117,345.728,540.635,4.667,539.982,540.98,539.824,542.58,542.112,542.517,542.485,542.848,542.837,542.374,540.079,540.478,542.887,540.569,538.28,538.22,540.943,539.006,540.178,538.648,539.239,539.495,539.941,538.369,540.055,542.305,539.909,2.8901,62.369,2.877,2.817,57.998,0.285,0
2025-10-20 15:40:00,49.112,11.097,345.856,540.643,5.435,541.253,539.623,541.526,541.254,541.593,543.397,542.487,542.257,542.525,542.059,541.025,542.396,540.326,539.827,540.548,540.783,540.946,538.08,538.622,538.478,539.982,540.868,537.962,539.718,540.603,539.898,539.337,2.8936,62.186,3.056,2.994,57.962,0.374,0
2025-10-20 15:50:00,49.072,11.141,345.975,541.633,5.507,540.772,543.108,542.444,541.679,541.532,542.835,542.536,543.331,542.746,544.733,541.928,543.413,541.418,542.081,541.799,540.745,541.129,541.043,540.281,540.514,540.137,541.909,539.226,539.335,539.441,541.982,541.992,2.8862,62.297,3.041,2.94,58.056,0.32,0
2025-10-20 16:00:00,48.908,11.121,346.287,540.775,5.5,540.556,540.195,540.252,541.742,540.526,543.834,541.857,544.09,543.466,541.988,540.553,542.076,542.268,541.162,539.899,539.04,540.495,541.746,540.096,538.683,539.378,539.439,539.501,538.59,539.416,539.167,540.915,2.9034,62.115,3.141,2.945,58.062,0.264,0
2025-10-20 16:10:00,49.131,11.139,346.007,541.308,6.227,541.757,541.244,541.611,542.357,543.595,541.041,544.214,542.109,543.236,542.824,541.457,544.272,543.039,541.187,540.637,541.413,540.684,538.877,539.865,540.113,540.12,538.61,540.926,538.045,539.944,539.984,542.168,2.9035,62.34,3.109,2.846,58.134,0.369,0
2025-10-20 16:20:00,48.873,11.147,345.266,540.992,5.094,542.102,542.029,540.843,542.897,542.528,543.352,541.058,542.082,543.045,543.482,541.367,541.316,541.296,539.512,538.997,539.434,540.336,541.76,540.017,540.453,539.565,538.388,538.622,540.463,539.087,541.296,541.458,2.8969,62.199,2.982,2.841,58.069,0.375,0
2025-10-20 16:30:00,49.092,11.135,345.713,541.712,5.791,541.953,542.533,542.582,542.511,542.964,542.222,544.948,542.547,542.798,542.438,542.755,542.015,542.377,540.841,539.373,539.795,543.689,540.658,542.053,540.824,539.247,542.074,539.157,541.051,539.725,542.549,540.558,2.8782,62.144,3.089,2.939,58.289,0.35,0
2025-10-20 16:40:00,48.912,11.116,346.005,541.36,6.316,541.65,540.852,542.554,542.26,543.193,542.434,541.259,544.993,542.731,541.801,543.444,543.522,541.373,540.86,540.385,540.511,540.252,540.129,541.438,538.677,540.577,540.489,539.245,540.269,540.057,542.199,539.553,2.8675,62.146,3.026,2.849,58.057,0.342,0
2025-10-20 16:50:00,48.931,11.174,345.901,540.878,5.382,542.514,540.888,540.922,539.701,541.937,543.955,542.131,542.403,541.756,541.771,539.84,541.81,541.97,540.413,541.292,539.672,542.077,540.335,540.111,538.573,539.661,539.038,538.994,539.943,541.371,539.488,541.151,2.8894,62.161,3.197,2.929,58.142,0.348,0
2025-10-20 17:00:00,49.164,11.109,346.36,540.607,6.379,541.087,541.06,540.315,542.057,541.996,541.585,544.335,541.501,541.872,541.355,542.271,542.105,541.031,539.919,541.025,541.329,540.379,539.413,538.203,539.159,537.956,539.518,538.953,538.764,539.469,539.805,539.93,2.8934,62.229,2.851,3.024,58.311,0.305,0
2025-10-20 17:10:00,48.736,11.128,345.684,540.709,6.247,539.942,538.749,541.625,541.337,542.314,543.745,542.455,542.611,542.308,543.234,540.991,540.853,540.277,540.864,539.747,541.555,539.57,537.498,539.294,539.959,539.744,539.122,540.905,539.09,540.74,539.918,540.693,2.8862,62.003,3.19,3.023,58.291,0.311,0
2025-10-20 17:20:00,48.781,11.133,345.761,540.793,5.253,542.218,541.027,540.481,541.086,540.479,542.094,543.406,542.576,542.48,542.034,542.272,542.42,539.67,540.203,540.687,539.841,539.472,539.739,540.978,538.809,541.133,540.098,540.365,538.693,538.153,540.137,540.873,2.8702,62.218,2.936,2.971,58.001,0.364,0
2025-10-20 17:30:00,48.718,11.124,345.94,541.309,4.711,539.9,542.662,541.721,542.431,541.323,543.96,541.064,543.028,542.635,543.461,541.303,541.459,540.799,540.85,541.374,540.813,541.019,539.249,541.098,539.468,539.754,540.462,541.09,539.738,541.906,540.542,542.235,2.8842,62.284,3.014,3.081,57.966,0.339,0
2025-10-20 17:40:00,48.663,11.089,345.638,541.594,5.586,541.978,541.517,540.219,541.291,542.288,542.863,542.727,542.444,544.137,541.166,543.374,544.338,543.522,540.554,541.409,540.59,541.953,539.878,538.752,538.837,539.058,541.279,542.315,541.214,542.204,541.442,541.693,2.8925,62.178,3.025,3.002,58.04,0.308,0
2025-10-20 17:50:00,48.522,11.181,345.35,540.295,5.332,541.365,540.922,541.687,540.101,541.84,540.377,543.089,541.11,540.145,541.255,541.818,540.411,541.215,540.442,540.515,539.532,540.238,540.224,537.761,537.887,537.757,539.003,540.216,538.689,539.337,540.217,540.81,2.8673,62.195,2.956,2.99,57.963,0.313,0
2025-10-20 18:00:00,48.771,11.141,345.561,540.437,5.898,542.61,540.37,540.228,542.295,540.543,543.263,541.48,540.006,542.072,543.475,540.644,541.876,540.314,540.72,540.054,538.202,539.303,540.406,540.405,538.758,538.511,539.427,540.662,537.958,537.577,539.024,541.625,2.8693,62.51,3.04,2.986,58.07,0.36,0
2025-10-20 18:10:00,48.506,11.106,345.384,540.466,4.475,540.6,541.874,538.859,541.256,540.664,542.194,543.002,542.382,542.673,543.072,540.169,540.024,540.094,540.426,539.852,541.633,538.77,539.975,540.374,538.597,539.817,539.456,539.755,538.719,539.199,540.435,538.705,2.8699,62.297,3.041,2.876,58.113,0.437,0
2025-10-20 18:20:00,48.24,11.141,344.724,539.747,5.273,539.521,539.688,538.977,540.738,541.356,541.619,541.322,542.255,541.902,542.324,538.918,540.822,540.346,538.446,539.122,538.171,538.977,540.334,537.951,537.051,539.347,538.206,538.28,538.596,539.826,538.085,540.988,2.8661,61.919,3.047,2.959,58.134,0.415,0
2025-10-20 18:30:00,48.569,11.185,345.88,540.635,5.65,542.493,542.871,541.077,541.872,542.822,542.863,540.507,542.26,540.639,543.223,542.166,541.848,540.301,540.435,540.267,541.318,538.851,539.018,537.573,538.072,539.092,538.752,540.119,540.825,539.355,540.254,538.271,2.8805,62.009,3.156,3.045,58.013,0.36,0
2025-10-20 18:40:00,48.53,11.095,345.689,540.702,3.6,539.094,541.17,540.535,540.774,542.515,542.2,541.143,542.383,542.492,542.119,540.117,542.169,540.18,540.607,540.518,539.219,539.251,540.611,540.416,539.447,538.915,540.837,541.137,540.838,539.331,539.29,541.642,2.8802,62.331,3.162,2.887,58.049,0.344,0
2025-10-20 18:50:00,48.367,11.106,344.996,540.459,4.974,538.972,541.353,541.92,540.963,542.147,541.355,542.126,542.763,541.179,542.35,542.735,541.042,540.836,538.549,540.542,542.461,540.375,539.032,538.867,539.161,539.832,537.789,537.792,539.156,539.783,539.684,539.62,2.8719,62.205,2.848,3.016,58.125,0.282,0
2025-10-20 19:00:00,48.165,11.079,345.477,540.541,4.645,540.772,539.567,542.131,541.779,541.617,542.758,542.916,542.132,542.525,541.033,539.889,539.528,541.603,540.371,540.77,539.116,539.794,540.274,540.302,538.271,538.536,539.351,538.785,540.706,540.112,539.608,540.361,2.8478,62.177,3.101,2.904,58.027,0.393,0
2025-10-20 19:10:00,48.184,11.148,344.934,539.894,5.569,539.325,540.189,542.218,541.736,540.847,541.636,542.463,539.721,541.046,542.229,541.231,540.611,540.116,540.448,540.347,538.688,537.282,539.305,539.935,537.102,538.874,538.49,537.918,539.102,536.894,539.33,540.052,2.8565,62.135,3.073,2.985,57.913,0.315,0
2025-10-20 19:20:00,48.047,11.06,344.911,540.154,5.699,540.291,539.39,541.816,542.775,541.552,540.811,541.058,541.558,540.371,543.103,540.595,540.145,538.468,538.986,540.888,540.414,537.404,539.91,538.77,538.45,540.384,540.047,538.308,538.76,539.7,540.205,539.987,2.8379,61.982,3.007,2.989,58.097,0.423,0
2025-10-20 19:30:00,48.215,11.037,345.323,539.987,5.176,539.804,540.899,540.625,540.256,541.818,540.191,540.928,541.536,542.556,540.194,541.469,540.084,540.374,540.848,540.106,539.534,540.206,539.911,538.224,537.38,537.785,539.726,538.38,539.033,538.385,539.857,539.54,2.8698,62.144,3.006,2.801,58.038,0.429,0
2025-10-20 19:40:00,48.274,11.085,345.406,539.809,6.505,540.386,540.065,541.6,540.914,539.693,540.28,540.639,543.358,540.598,541.063,539.991,542.772,539.177,538.184,541.439,538.405,540.18,539.505,536.961,536.853,538.042,537.619,538.116,540.133,538.275,540.94,539.664,2.854,61.893,3.174,2.926,57.958,0.307,0
2025-10-20 19:50:00,48.131,11.101,345.148,540.345,5.443,538.04,540.799,539.914,542.178,542.862,542.7,541.974,542.256,540.715,542.536,541.225,541.802,540.689,538.097,540.389,540.018,540.33,539.018,537.419,539.729,537.567,539.014,540.154,538.51,539.683,541.165,540.531,2.8683,61.888,3.064,3.093,58.136,0.355,0
2025-10-20 20:00:00,48.225,11.032,345.112,540.828,4.985,540.309,541.0,542.214,541.392,542.352,541.873,542.897,541.618,541.209,543.236,541.756,541.922,542.965,539.792,539.502,539.984,541.292,540.251,539.186,539.862,540.509,538.251,538.844,540.794,539.802,540.222,539.312,2.8723,62.164,3.01,2.94,58.216,0.272,0
2025-10-20 20:10:00,47.909,11.098,344.998,539.59,5.312,538.11,540.699,538.931,540.327,542.004,539.992,540.627,539.236,542.714,540.309,540.394,541.285,540.405,541.379,538.552,537.965,537.402,539.571,539.932,538.462,537.932,539.008,538.843,539.245,538.73,538.971,537.894,2.8577,61.931,2.982,2.964,57.833,0.351,0
2025-10-20 20:20:00,47.785,11.064,344.644,539.697,4.517,538.82,539.763,538.714,541.407,540.847,541.039,540.996,540.434,540.682,541.605,540.548,541.267,539.737,540.366,537.541,539.089,537.793,538.836,540.516,538.717,538.474,538.861,539.159,537.088,538.886,539.892,540.749,2.8451,61.828,3.085,3.109,58.024,0.322,0
2025-10-20 20:30:00,47.763,11.064,344.65,539.875,6.043,540.092,540.194,539.627,542.267,541.266,542.377,540.315,543.116,540.843,541.24,541.673,539.194,540.195,539.46,540.272,538.339,540.659,537.848,537.274,538.498,537.073,537.171,539.254,539.003,538.573,539.086,541.726,2.86,61.722,3.019,2.946,57.888,0.344,0
2025-10-20 20:40:00,47.817,11.091,344.859,540.013,5.593,540.385,538.863,539.27,542.213,541.081,542.424,540.09,541.331,540.997,541.416,542.588,543.036,540.665,540.136,540.672,540.323,539.007,538.439,539.579,537.533,538.458,537.443,538.76,537.622,539.165,539.528,539.34,2.8565,61.951,3.007,2.912,58.023,0.34,0
2025-10-20 20:50:00,47.718,11.13,345.234,539.917,5.146,540.616,540.343,539.599,541.39,541.22,541.774,540.599,541.349,542.442,541.614,541.977,538.916,537.62,540.552,540.31,540.003,538.181,538.767,537.296,540.119,539.026,538.448,537.968,538.011,541.009,539.011,539.605,2.8346,61.801,3.132,3.098,57.775,0.236,0
2025-10-20 21:00:00,47.622,11.086,344.828,539.708,6.594,541.913,538.08,539.836,541.041,540.07,542.459,543.564,539.907,540.982,541.648,538.486,541.076,539.804,538.851,539.667,539.597,540.602,537.273,539.604,537.949,537.846,538.409,538.504,537.735,536.97,540.314,539.938,2.844,61.698,3.158,2.832,58.064,0.336,0
2025-10-20 21:10:00,47.869,11.106,344.805,540.15,4.331,540.723,539.383,541.41,539.202,541.79,541.499,541.242,541.76,541.228,541.169,539.943,541.998,541.617,540.228,541.019,539.287,538.556,538.478,539.629,537.667,538.48,539.998,538.622,541.029,539.295,538.548,540.249,2.8567,62.147,3.076,3.021,58.072,0.314,0
2025-10-20 21:20:00,47.756,11.146,344.542,539.303,6.174,538.064,539.764,539.733,542.235,541.846,540.458,542.764,541.294,540.436,540.913,539.414,541.74,539.723,538.939,538.055,539.493,538.225,537.863,538.227,536.815,537.035,537.048,538.276,536.59,537.156,538.492,540.585,2.8471,61.649,2.992,2.892,57.986,0.406,0
2025-10-20 21:30:00,47.696,11.088,344.309,540.001,5.793,540.191,540.198,541.476,540.841,540.563,542.714,541.82,542.428,541.712,540.026,543.061,539.889,539.913,538.766,540.142,539.647,538.551,538.503,537.289,537.566,539.083,539.272,539.485,537.268,539.855,540.947,538.825,2.839,61.88,3.004,3.006,58.201,0.298,0
2025-10-20 21:40:00,47.475,11.131,344.589,539.453,4.579,539.51,539.582,540.219,537.911,540.609,540.362,541.636,540.536,541.905,541.489,539.11,540.459,537.946,539.08,538.779,538.37,537.326,540.269,540.257,537.893,539.003,537.993,539.537,539.771,538.877,537.982,538.828,2.8346,61.698,3.06,2.876,58.124,0.291,0
2025-10-20 21:50:00,47.535,11.032,344.438,539.91,5.43,541.587,539.325,540.189,540.261,542.269,541.495,541.36,540.856,542.267,540.733,541.39,539.586,540.245,541.737,539.539,539.055,540.907,538.56,538.477,537.123,538.535,536.839,538.756,538.097,538.891,540.107,539.396,2.8343,62.009,3.033,2.783,58.025,0.327,0
2025-10-20 22:00:00,47.477,11.103,344.484,539.66,5.339,539.019,541.115,540.153,540.238,541.415,540.39,542.326,541.18,540.292,540.205,540.81,539.363,539.912,540.417,541.054,539.747,539.689,539.61,538.188,538.314,538.903,538.381,537.074,538.302,539.081,536.987,538.655,2.8373,62.036,2.997,2.926,57.947,0.363,0
2025-10-20 22:10:00,47.471,11.118,344.859,539.208,4.678,539.615,537.879,539.849,541.453,540.022,540.142,540.414,540.383,541.727,538.914,540.593,539.724,540.725,538.809,538.599,537.049,538.062,538.376,538.963,537.911,538.167,538.192,537.686,539.544,538.718,538.265,538.839,2.8165,62.033,3.06,3.079,58.041,0.48,0
2025-10-20 22:20:00,47.29,11.049,344.414,538.389,4.954,539.255,539.254,537.063,539.886,538.851,539.57,539.974,538.257,539.268,540.259,539.327,540.235,539.003,538.308,538.345,536.854,537.371,537.848,535.305,537.656,536.169,537.272,539.619,537.134,538.151,537.614,538.658,2.8369,61.876,3.084,2.908,57.972,0.28,0
2025-10-20 22:30:00,47.537,11.068,344.37,540.542,7.267,539.567,540.71,542.018,544.459,542.908,542.97,541.592,542.63,542.5,542.12,539.809,538.116,540.973,542.2,540.423,539.523,540.259,538.214,539.948,537.192,539.606,538.18,538.361,540.711,540.51,539.659,539.472,2.8493,61.953,2.968,2.971,57.981,0.308,0
2025-10-20 22:40:00,47.014,11.055,344.336,539.59,5.575,540.046,541.121,539.964,540.284,540.77,540.929,540.504,540.845,542.0,541.806,541.21,539.471,539.278,539.662,538.183,538.113,539.955,539.125,536.425,538.518,538.176,539.243,537.917,537.868,540.09,537.522,539.911,2.8122,61.773,3.028,2.883,57.746,0.325,0
2025-10-20 22:50:00,47.192,11.063,344.4,538.851,5.685,538.541,539.16,539.435,540.774,541.041,540.867,539.081,540.677,539.759,541.325,540.547,538.533,540.401,539.762,537.656,537.117,537.579,535.672,538.133,537.058,537.215,535.64,538.578,537.201,538.595,538.595,540.048,2.8228,61.562,2.945,2.911,58.132,0.372,0
2025-10-20 23:00:00,47.103,11.073,344.052,539.044,5.203,538.351,539.258,539.309,541.239,540.486,540.047,539.841,540.802,542.087,538.94,538.254,539.308,540.747,540.519,540.354,538.368,536.905,537.26,538.639,539.148,536.884,537.387,537.954,537.848,537.629,537.205,539.419,2.82,61.941,2.994,2.977,57.85,0.302,0
2025-10-20 23:10:00,47.304,11.009,343.882,540.133,4.099,541.086,540.091,541.341,541.983,541.622,542.411,541.204,542.388,540.148,541.936,538.915,541.566,541.894,539.973,540.167,539.032,539.017,539.157,539.171,539.228,538.357,538.312,539.38,538.478,538.406,539.14,539.194,2.8113,61.643,3.131,2.989,57.767,0.307,0
2025-10-20 23:20:00,47.342,11.102,344.462,538.704,6.389,537.717,540.526,538.585,541.555,541.309,538.834,541.027,540.852,540.241,539.844,540.611,539.262,538.48,539.842,539.014,537.301,535.166,538.324,536.149,538.079,535.685,537.208,539.1,537.96,536.555,537.953,537.838,2.8295,62.021,3.041,2.903,58.199,0.298,0
2025-10-20 23:30:00,47.023,11.044,344.567,539.485,6.51,538.244,538.429,540.751,541.34,542.225,540.88,540.581,541.616,540.784,540.203,540.655,541.042,540.608,539.299,538.962,540.406,536.359,537.684,538.231,539.045,538.49,537.286,540.162,535.715,539.019,539.514,538.574,2.807,61.833,2.911,2.968,58.024,0.275,0
2025-10-20 23:40:00,47.032,11.064,343.653,538.445,6.306,538.64,538.55,539.453,539.413,539.112,541.126,539.058,539.873,541.235,541.401,539.448,539.326,538.856,538.674,538.242,539.514,536.725,536.53,536.751,537.225,535.095,536.273,538.006,536.347,536.997,537.535,538.615,2.8036,61.675,3.062,2.99,58.076,0.376,0
2025-10-20 23:50:00,46.878,11.063,344.015,537.747,5.188,537.547,539.801,536.915,538.415,540.121,538.9,538.953,538.706,538.849,540.026,539.342,538.142,538.936,537.475,538.442,537.937,537.898,538.111,535.111,536.111,536.073,536.757,534.933,535.415,538.433,536.425,535.398,2.7923,61.748,3.003,2.953,58.166,0.389,0
2025-10-21 00:00:00,47.118,11.093,344.11,539.136,4.59,538.45,538.952,539.643,539.431,540.354,540.204,540.507,540.942,540.032,539.231,540.338,539.024,539.241,538.919,538.431,540.331,537.161,538.55,537.977,539.499,537.42,536.352,537.263,538.87,540.393,540.859,538.3,2.8176,61.682,3.096,2.869,57.937,0.307,0
2025-10-21 00:10:00,46.939,11.054,344.187,538.385,6.479,539.908,538.677,538.487,539.529,540.302,539.614,538.285,538.324,540.675,540.942,539.199,539.946,538.314,539.443,538.81,536.442,537.796,537.54,538.306,537.223,534.463,536.418,539.287,536.135,535.934,537.629,538.767,2.8096,61.62,3.039,2.977,58.002,0.295,0
2025-10-21 00:20:00,47.04,11.023,344.266,538.657,6.622,539.991,539.366,539.605,539.296,540.245,539.85,542.115,538.412,539.504,540.147,539.525,538.899,540.745,538.457,538.851,539.071,536.93,535.493,538.765,536.69,535.759,537.378,537.136,537.044,538.157,537.774,538.54,2.8158,61.799,3.0,2.861,57.935,0.356,0
2025-10-21 00:30:00,46.718,11.087,343.923,538.745,5.426,540.246,538.365,539.355,540.459,537.615,539.37,539.722,539.148,540.919,541.659,539.489,540.372,538.742,538.631,538.104,537.641,539.676,539.169,537.584,536.426,536.233,538.011,536.549,538.804,536.492,538.207,539.123,2.8009,61.671,3.026,2.878,57.797,0.327,0
2025-10-21 00:40:00,46.857,11.07,343.66,539.315,4.329,539.618,540.919,540.21,539.252,540.508,540.323,540.114,540.402,539.782,540.666,538.792,541.161,539.125,540.028,538.417,539.487,538.111,538.036,538.625,537.799,538.774,538.383,538.002,538.591,536.832,540.519,539.04,2.802,61.799,3.154,3.056,57.983,0.278,0
2025-10-21 00:50:00,46.923,11.094,343.942,538.605,5.821,538.494,538.222,540.304,538.206,538.651,539.357,541.802,539.912,538.982,541.854,539.276,538.496,538.966,539.937,539.457,537.94,538.01,537.798,538.264,537.004,536.415,536.541,536.986,538.862,536.033,538.168,538.388,2.8159,61.788,3.115,2.998,57.89,0.353,0
2025-10-21 01:00:00,47.007,11.025,344.343,538.807,5.714,539.44,540.001,538.989,538.464,541.558,540.124,540.226,541.916,540.283,537.856,539.578,538.976,538.291,538.266,538.854,538.153,537.321,539.222,537.605,536.805,536.785,536.202,538.561,536.475,539.38,538.836,539.631,2.8217,61.661,3.12,2.949,58.055,0.268,0
2025-10-21 01:10:00,46.919,11.033,343.514,538.837,5.533,538.273,540.135,540.484,539.339,540.851,538.329,541.109,540.218,540.042,540.632,541.48,539.167,539.738,538.102,537.452,537.849,537.947,538.189,537.817,537.97,536.739,535.947,537.713,538.413,537.851,537.836,538.982,2.8045,61.947,3.04,3.021,58.032,0.34,0
2025-10-21 01:20:00,47.054,11.034,344.387,538.759,5.223,538.715,539.978,540.544,539.27,540.217,541.36,539.836,538.719,539.779,538.596,539.363,538.145,539.361,537.974,540.322,539.099,537.596,536.137,537.369,538.828,536.246,537.977,537.656,539.613,538.606,537.778,537.41,2.8149,61.917,3.137,2.889,57.919,0.334,0
2025-10-21 01:30:00,46.776,11.077,344.32,538.59,5.051,540.002,539.782,539.943,539.63,540.104,540.536,539.422,539.702,539.852,539.932,539.689,539.934,540.308,538.08,537.756,538.191,538.995,535.485,536.647,536.807,538.166,535.907,536.062,538.269,538.651,535.737,538.338,2.8185,61.563,3.16,3.091,58.022,0.464,0
2025-10-21 01:40:00,46.924,11.054,343.939,538.594,6.262,538.323,538.902,538.379,539.409,540.495,539.777,539.905,537.568,539.86,539.347,542.093,539.456,539.453,539.226,538.655,538.047,537.389,537.454,538.386,538.238,537.698,536.282,537.07,535.831,538.013,538.817,537.959,2.8051,61.918,3.046,3.077,57.895,0.344,0
2025-10-21 01:50:00,46.663,11.048,343.612,538.117,5.227,538.692,536.339,539.121,539.352,539.03,539.38,540.575,540.817,539.665,538.937,539.182,539.383,537.815,536.756,538.82,537.587,535.59,536.46,537.685,538.123,537.524,536.537,537.121,537.169,536.07,538.156,537.277,2.794,61.808,3.014,3.148,58.096,0.3,0
2025-10-21 02:00:00,47.041,11.086,344.307,539.029,6.067,538.329,540.118,541.298,539.167,542.367,540.115,539.9,540.226,540.334,540.459,540.365,539.504,538.689,538.725,538.554,537.45,538.061,538.666,537.489,536.3,536.858,538.713,537.578,536.401,538.698,540.138,539.289,2.8083,61.639,3.043,2.931,58.058,0.244,0
2025-10-21 02:10:00,46.648,11.057,344.049,538.318,5.523,538.903,538.456,537.704,538.841,540.076,539.922,540.573,540.468,541.306,540.559,539.629,537.531,540.262,540.017,538.459,538.256,538.571,535.891,535.783,536.185,536.766,535.948,536.654,536.557,538.114,536.547,536.596,2.7961,61.602,3.177,3.119,57.938,0.381,0
2025-10-21 02:20:00,46.669,11.013,343.664,538.395,5.223,538.399,540.287,539.823,539.931,539.405,541.338,539.444,537.752,539.905,538.981,539.849,540.11,537.799,538.816,537.486,538.001,536.619,536.506,537.808,537.407,536.115,536.137,536.946,536.728,537.022,538.43,539.629,2.805,61.569,2.984,2.965,57.964,0.361,0
2025-10-21 02:30:00,46.631,11.005,344.313,538.513,5.387,538.891,540.128,539.107,538.297,539.206,539.806,539.214,539.399,541.234,540.05,539.316,538.384,538.169,539.296,538.889,539.434,535.847,537.052,537.379,536.08,536.049,538.459,536.145,536.969,539.072,537.797,540.175,2.7966,61.507,3.032,2.926,57.849,0.368,0
2025-10-21 02:40:00,46.814,11.05,344.007,538.816,5.998,537.92,538.674,539.374,541.181,542.086,539.639,540.359,540.345,539.664,540.93,540.404,540.108,538.937,539.2,538.412,538.369,537.765,537.24,536.652,538.164,536.945,536.088,537.519,538.282,537.936,536.794,539.053,2.8183,61.766,3.122,3.045,58.135,0.336,0
2025-10-21 02:50:00,47.123,11.088,344.374,538.665,5.033,540.079,537.85,539.606,538.198,538.749,541.528,539.491,540.859,539.904,539.735,538.492,540.199,537.685,538.974,538.053,538.853,536.922,538.843,537.392,536.875,537.789,538.749,536.495,536.832,537.925,538.566,539.307,2.8314,62.046,3.141,2.906,57.858,0.255,0
2025-10-21 03:00:00,46.691,10.977,344.024,539.064,5.514,537.537,540.087,541.012,540.14,541.409,541.48,539.365,540.462,538.798,539.749,540.785,540.041,538.997,540.355,537.389,539.344,538.903,539.388,537.27,537.825,535.966,537.001,538.31,538.095,538.64,537.094,539.287,2.8221,61.787,3.067,2.968,57.959,0.311,0
2025-10-21 03:10:00,47.098,11.051,344.106,539.025,4.624,538.569,537.88,539.524,539.315,540.846,540.244,540.545,540.397,539.774,540.297,541.136,540.175,539.831,539.52,538.341,538.551,539.182,538.41,538.865,536.921,538.013,536.512,538.013,538.614,537.216,538.412,538.56,2.8246,61.812,3.028,3.011,57.923,0.337,0
2025-10-21 03:20:00,46.625,11.066,344.49,537.639,6.237,538.135,538.74,537.303,539.472,540.588,534.619,539.048,539.683,539.975,538.5,538.056,538.568,538.235,539.125,537.519,538.424,536.553,536.246,537.769,535.71,536.45,536.436,534.351,536.801,535.912,537.26,536.787,2.8018,61.798,3.063,3.038,57.881,0.43,0
2025-10-21 03:30:00,46.91,11.046,344.035,539.892,4.698,540.354,540.723,541.868,540.555,540.943,541.171,541.357,539.644,541.026,542.48,541.911,541.087,539.069,539.5,540.377,538.772,538.07,538.431,539.652,538.16,537.782,538.449,539.381,539.602,539.985,538.529,538.214,2.8039,61.714,3.105,2.938,57.94,0.375,0
2025-10-21 03:40:00,46.921,11.017,344.052,538.794,7.158,537.867,540.67,539.358,540.633,539.414,542.428,541.6,539.711,540.699,540.916,539.679,539.542,537.478,539.186,539.816,538.984,538.034,536.676,535.27,537.408,536.047,537.714,536.948,536.083,538.317,538.943,538.016,2.8058,61.712,3.105,2.937,57.972,0.348,0
2025-10-21 03:50:00,46.876,11.09,344.322,538.154,6.647,538.453,536.954,538.74,540.047,540.329,539.217,539.335,540.208,539.055,537.59,539.302,541.189,538.34,538.707,538.602,537.426,538.615,537.719,535.532,539.349,534.542,536.472,537.072,538.454,535.53,535.597,537.774,2.8226,61.77,3.109,2.945,57.836,0.449,0
2025-10-21 04:00:00,46.949,11.079,344.473,539.553,5.918,541.479,540.446,538.948,540.616,540.217,541.978,542.065,539.506,541.165,540.076,539.976,539.165,541.023,541.346,538.736,539.435,539.576,536.147,537.159,536.387,537.038,538.828,541.543,539.633,537.373,539.205,538.867,2.7921,61.601,3.053,2.915,58.008,0.405,0
2025-10-21 04:10:00,46.865,11.038,344.171,538.74,5.491,539.863,540.897,538.363,539.373,540.229,539.83,538.509,538.632,541.176,540.563,539.584,541.326,539.477,538.288,537.863,538.582,537.257,539.242,538.342,538.051,536.666,535.835,536.899,539.366,538.115,537.752,535.903,2.8002,61.798,3.048,2.851,58.191,0.396,0
2025-10-21 04:20:00,47.011,11.083,344.294,538.951,6.204,537.907,539.549,538.099,539.348,541.536,538.384,539.731,540.55,539.701,540.483,539.087,538.956,542.653,539.178,539.496,538.089,538.642,538.679,537.184,537.97,536.449,537.115,537.565,539.664,537.926,538.523,539.21,2.8142,61.651,3.141,3.085,57.898,0.26,0
2025-10-21 04:30:00,46.952,10.998,344.515,539.567,5.777,541.072,537.928,538.627,539.05,541.083,541.264,540.188,543.103,540.598,542.085,542.032,539.08,540.367,538.629,539.42,538.753,538.626,538.522,537.326,539.059,537.695,538.513,537.49,537.47,540.526,539.942,539.87,2.8238,61.588,3.121,2.967,57.899,0.338,0
2025-10-21 04:40:00,47.349,11.088,344.806,539.317,4.851,539.842,539.866,540.23,542.061,539.645,538.642,541.675,540.199,541.318,540.359,540.613,539.529,538.997,539.228,538.375,537.913,538.47,537.21,538.451,537.912,538.029,538.67,537.927,538.892,538.658,540.873,537.985,2.8335,61.889,3.012,3.008,57.861,0.359,0
2025-10-21 04:50:00,47.153,11.081,344.507,538.985,4.754,539.595,538.79,539.951,540.016,541.865,538.567,538.169,538.996,539.809,540.794,540.582,539.946,538.904,538.303,538.39,538.064,540.284,539.056,537.111,537.965,538.071,537.999,537.617,537.71,537.703,538.878,539.468,2.8266,61.439,3.048,3.104,57.97,0.268,0
2025-10-21 05:00:00,47.259,11.04,344.708,538.626,5.114,538.146,537.746,538.994,538.661,541.408,540.563,539.975,541.028,539.811,537.534,538.057,540.891,538.831,538.352,538.207,538.807,537.027,538.137,536.576,536.876,538.539,536.294,536.549,538.032,537.926,539.608,540.316,2.8145,61.822,3.215,2.893,57.975,0.352,0
2025-10-21 05:10:00,47.391,11.084,344.837,539.089,7.415,540.991,539.716,540.544,540.783,538.055,540.024,540.562,541.722,540.337,541.79,540.765,539.342,539.371,539.948,538.643,539.746,538.785,535.592,537.319,534.375,537.059,539.345,537.235,537.189,537.883,539.009,539.282,2.8276,61.681,3.093,2.922,58.141,0.314,0
2025-10-21 05:20:00,47.083,11.077,344.398,539.396,5.061,538.379,537.795,540.353,541.913,541.863,540.126,540.243,541.684,541.427,541.182,540.55,541.855,539.931,539.432,539.524,540.03,537.468,538.124,536.852,537.87,537.628,539.046,537.885,538.783,537.157,538.455,538.148,2.8186,61.762,2.973,3.027,58.083,0.355,0
2025-10-21 05:30:00,47.257,11.073,344.318,539.1,5.271,538.727,539.59,539.233,540.051,540.45,540.966,540.902,539.745,541.352,539.739,539.578,540.851,539.037,537.803,538.884,539.573,538.309,538.343,538.664,536.91,539.068,538.871,537.58,536.081,538.124,537.613,539.644,2.835,61.926,3.073,3.016,58.013,0.387,0
2025-10-21 05:40:00,47.327,11.057,344.315,538.859,5.642,538.748,538.372,540.375,541.271,541.411,540.521,541.872,539.162,540.556,539.5,538.69,539.088,537.073,538.561,538.336,538.887,538.298,538.161,538.013,536.23,538.494,538.441,536.785,538.87,536.426,537.966,539.095,2.8044,61.938,3.153,2.997,57.984,0.312,0
2025-10-21 05:50:00,47.354,11.082,344.409,539.242,6.112,540.366,540.264,540.852,540.248,539.501,539.055,540.885,539.432,540.409,541.324,538.557,541.202,539.155,539.703,541.967,536.919,538.734,537.481,536.903,535.855,538.331,536.922,537.107,539.085,538.861,540.56,539.853,2.8277,61.988,3.194,2.977,58.223,0.394,0
2025-10-21 06:00:00,47.184,11.044,344.51,539.399,6.425,538.766,540.47,541.36,540.7,540.194,542.348,540.089,541.218,541.2,539.691,537.645,541.136,540.782,539.244,540.221,538.322,539.029,535.923,538.295,536.791,537.812,537.832,537.837,537.829,538.482,539.37,541.176,2.8262,61.925,3.104,3.011,57.945,0.273,0
2025-10-21 06:10:00,47.536,11.09,344.659,540.199,5.29,540.862,541.174,542.334,541.329,541.293,541.317,540.802,541.187,541.373,542.369,539.376,540.464,541.329,541.992,538.411,539.296,539.489,539.965,537.079,539.199,537.869,537.939,539.946,539.557,538.442,539.31,541.678,2.8386,61.924,3.139,2.949,57.749,0.28,0
2025-10-21 06:20:00,47.707,11.058,344.444,539.878,6.024,539.613,540.234,538.769,539.98,539.728,543.148,541.434,541.602,541.937,540.767,540.993,542.336,540.702,540.207,538.763,539.763,537.124,540.16,540.119,537.911,539.111,538.239,537.731,538.968,539.964,537.79,539.616,2.8421,61.79,3.051,3.111,57.934,0.307,0
2025-10-21 06:30:00,47.452,11.11,344.373,539.106,6.211,539.763,539.31,538.992,540.303,540.792,541.178,541.082,540.829,539.673,540.741,541.227,539.731,541.478,539.506,539.044,537.19,538.139,539.258,537.24,535.267,538.037,537.508,538.701,536.678,537.275,538.978,537.95,2.8169,61.793,3.054,3.081,57.933,0.3,0
2025-10-21 06:40:00,47.767,11.131,345.134,539.808,6.524,538.736,540.304,539.733,539.879,540.452,543.055,540.764,542.073,542.227,540.536,541.256,541.442,540.945,538.851,538.701,538.025,540.295,538.69,537.509,537.573,538.539,538.858,539.861,536.531,539.334,540.365,540.272,2.8461,61.79,3.012,2.976,57.99,0.265,0
2025-10-21 06:50:00,47.722,11.092,344.812,539.549,5.677,539.583,539.724,540.93,541.951,540.144,540.145,540.448,540.753,542.445,540.796,540.233,541.136,540.44,539.497,540.382,539.716,537.216,536.825,538.612,536.768,538.716,536.848,539.374,538.085,537.582,539.148,540.314,2.8557,61.93,2.958,3.017,58.108,0.302,0
2025-10-21 07:00:00,47.669,11.148,345.177,539.917,6.311,537.422,539.966,542.024,541.985,539.66,540.637,539.688,540.574,541.297,542.293,541.565,542.892,540.641,540.551,539.134,538.532,540.174,539.124,540.063,537.487,539.324,536.581,537.121,539.57,539.555,538.831,541.056,2.825,61.885,3.179,3.076,58.117,0.381,0
2025-10-21 07:10:00,47.695,11.078,344.998,539.098,6.171,539.408,539.194,539.598,541.446,541.667,540.888,542.167,538.562,539.07,538.201,540.795,540.456,541.123,538.8,540.328,538.801,536.901,537.698,537.135,537.671,539.192,536.968,538.488,535.996,538.508,536.813,539.775,2.8404,61.672,3.099,2.904,58.071,0.348,0
2025-10-21 07:20:00,47.937,11.078,345.001,540.22,5.794,541.891,540.689,540.565,542.548,541.911,542.253,542.515,540.575,539.684,541.461,541.875,541.187,540.416,542.174,539.416,539.838,536.754,537.95,540.038,537.617,538.962,537.16,539.856,539.246,538.715,539.864,540.773,2.8394,61.981,3.017,2.978,58.052,0.385,0
2025-10-21 07:30:00,47.815,11.081,344.845,540.011,5.495,540.596,540.617,541.131,540.14,540.85,540.67,541.848,540.344,540.857,542.603,542.154,542.854,540.249,541.116,539.475,540.382,537.565,538.553,539.351,537.359,537.885,539.51,538.862,539.876,537.52,537.578,540.343,2.8221,61.939,3.063,2.932,57.857,0.331,0
2025-10-21 07:40:00,47.912,11.106,344.825,539.938,6.528,539.909,541.029,542.947,539.21,540.409,543.223,542.053,541.779,540.826,541.552,541.194,539.267,540.901,539.321,541.537,537.651,540.283,539.406,539.585,537.686,538.78,538.302,537.957,536.695,539.561,538.273,538.977,2.854,61.887,3.043,3.008,57.901,0.384,0
2025-10-21 07:50:00,47.94,11.027,344.554,540.364,5.158,541.68,542.23,541.649,542.213,540.653,540.906,542.059,540.548,541.49,541.848,542.195,541.242,541.661,540.402,539.549,539.377,539.585,539.652,537.072,539.266,539.454,538.353,537.832,540.139,539.772,539.279,539.729,2.8361,62.045,3.069,2.996,57.868,0.443,0
2025-10-21 08:00:00,47.96,11.121,345.184,539.308,5.63,540.271,539.851,540.52,540.358,540.563,541.243,541.247,540.609,541.1,541.288,541.654,539.402,538.511,539.941,539.386,539.666,539.096,538.027,536.691,537.426,538.041,538.132,538.579,537.225,536.024,537.74,538.732,2.8498,62.103,3.06,2.847,57.746,0.309,0
2025-10-21 08:10:00,47.975,11.111,345.201,539.384,5.975,539.518,541.169,540.824,540.725,540.739,539.552,540.229,541.946,541.305,540.75,539.352,539.75,538.373,538.969,538.826,540.451,538.356,538.667,537.593,538.996,539.314,538.505,535.971,536.62,539.877,539.044,537.935,2.8586,62.035,3.281,2.897,58.057,0.369,0
2025-10-21 08:20:00,47.95,11.079,345.244,540.53,5.511,540.544,540.49,541.956,539.046,540.597,543.598,542.766,543.178,543.137,543.381,540.81,540.611,540.845,539.534,539.47,540.187,539.218,538.722,541.59,540.21,538.71,538.096,538.24,538.087,541.377,540.203,539.718,2.8407,62.078,3.186,2.959,58.006,0.387,0
2025-10-21 08:30:00,48.326,11.096,345.123,540.634,6.542,540.246,540.018,541.914,541.083,542.54,540.755,541.755,543.933,541.062,540.751,542.443,541.477,540.787,540.692,540.733,540.144,540.1,537.391,541.124,539.811,538.873,539.496,539.247,539.7,539.288,542.195,539.557,2.8605,62.045,3.081,2.904,57.675,0.433,0
2025-10-21 08:40:00,48.263,11.141,345.319,541.064,5.138,541.901,541.834,542.08,542.585,543.096,541.49,542.701,543.076,543.493,541.262,540.811,543.15,541.508,541.015,540.882,540.916,541.727,539.106,538.982,540.26,540.664,539.425,538.355,539.341,539.745,540.645,538.675,2.8556,62.251,3.167,3.102,58.056,0.394,0
2025-10-21 08:50:00,48.461,11.146,345.223,540.331,5.391,538.241,541.124,541.957,540.562,541.351,541.628,541.494,542.75,539.461,542.631,542.319,539.45,542.042,541.989,538.99,540.382,538.951,541.134,539.817,538.471,541.443,538.569,537.359,538.889,538.543,539.486,539.915,2.884,61.94,3.091,2.88,58.196,0.353,0
2025-10-21 09:00:00,48.028,11.153,345.317,540.113,5.141,539.39,540.363,540.92,541.864,541.749,542.871,542.533,542.186,541.537,541.474,540.265,539.818,540.658,539.973,539.765,539.169,538.646,537.73,538.254,537.752,539.015,538.275,538.452,539.978,540.575,539.469,540.364,2.8386,61.974,3.044,3.002,58.066,0.323,0
2025-10-21 09:10:00,48.313,11.129,345.423,540.535,6.441,542.353,540.963,538.839,541.452,542.421,543.124,541.041,543.976,543.017,542.01,540.749,539.546,540.672,541.814,539.192,541.562,542.281,537.535,538.126,540.616,537.915,537.838,538.606,540.522,539.847,539.443,538.986,2.8674,62.174,2.983,2.848,57.893,0.279,0
2025-10-21 09:20:00,48.322,11.132,345.443,540.158,7.556,538.082,539.915,541.018,541.689,544.097,542.087,541.052,542.181,541.189,541.113,543.624,541.289,540.711,540.739,540.186,539.812,541.248,539.943,536.541,537.597,538.146,537.549,538.234,539.457,539.056,538.879,538.82,2.8617,62.303,3.043,2.931,58.055,0.343,0
2025-10-21 09:30:00,48.361,11.111,345.363,539.477,5.901,539.092,539.746,539.012,540.163,540.935,541.989,541.289,540.84,540.504,540.009,540.695,540.846,541.619,540.167,540.792,537.611,537.951,538.814,537.669,536.088,539.122,536.454,539.274,539.032,536.146,539.884,540.126,2.8451,61.981,2.97,3.033,58.023,0.281,0
2025-10-21 09:40:00,48.269,11.107,344.688,540.432,6.43,538.676,542.008,539.893,540.944,541.925,541.076,540.59,541.443,543.188,544.231,541.889,541.142,541.046,539.454,537.801,539.336,539.917,540.066,541.067,539.135,538.977,539.182,538.923,540.383,539.775,540.767,538.826,2.8585,62.288,3.11,2.886,58.142,0.33,0
2025-10-21 09:50:00,48.521,11.095,345.485,540.173,6.326,539.967,539.669,541.564,541.906,541.821,542.075,541.257,541.303,543.334,541.892,540.85,541.563,539.384,538.857,541.22,539.63,538.469,537.008,538.353,538.474,539.521,538.636,539.462,538.832,540.759,539.882,538.978,2.8739,62.312,3.099,2.998,57.905,0.212,0
2025-10-21 10:00:00,48.705,11.122,345.714,540.764,5.197,539.269,541.922,540.78,542.71,541.085,540.849,542.015,543.577,543.062,543.502,543.938,540.557,540.789,540.084,540.521,539.355,540.161,539.09,539.809,538.796,540.411,538.741,540.066,539.421,539.181,539.983,540.96,2.8633,62.254,3.134,2.89,58.02,0.393,0
2025-10-21 10:10:00,48.691,11.082,345.777,540.743,4.988,541.453,542.152,542.96,541.756,542.556,542.089,541.727,541.844,541.623,540.591,542.555,542.933,541.603,540.857,540.929,540.762,541.775,539.932,538.046,538.372,537.972,538.796,538.842,539.013,538.858,539.822,540.25,2.8819,62.17,2.958,2.859,58.092,0.262,0
2025-10-21 10:20:00,48.651,11.159,345.786,541.032,5.794,541.867,542.915,540.499,540.636,541.456,540.556,541.706,541.236,544.142,542.333,542.932,541.426,542.756,541.035,541.355,540.361,540.476,538.348,539.873,541.064,539.302,541.505,538.965,539.661,540.278,540.059,541.116,2.8583,61.958,3.111,2.958,58.104,0.286,0
2025-10-21 10:30:00,48.754,11.114,345.309,540.745,4.587,542.294,542.156,541.137,541.557,540.376,543.302,542.76,542.837,541.756,541.544,540.047,540.119,542.652,540.444,541.632,540.941,540.834,539.306,539.715,539.359,540.34,538.814,539.251,538.99,539.644,539.594,538.715,2.8674,62.154,3.051,2.995,58.152,0.325,0
2025-10-21 10:40:00,48.903,11.205,345.907,541.129,5.662,540.284,541.532,542.364,541.795,542.391,543.455,543.345,544.052,541.521,543.633,542.053,541.458,539.646,540.243,541.232,540.261,539.532,540.746,538.784,539.952,540.218,538.39,540.179,540.53,540.69,539.927,542.281,2.8874,62.018,3.05,2.98,57.88,0.387,0
2025-10-21 10:50:00,48.889,11.127,345.73,541.703,5.244,540.839,542.341,542.208,541.714,542.823,543.494,543.669,542.694,544.62,541.391,544.259,543.516,541.798,541.924,541.465,540.731,540.598,540.978,539.868,540.287,539.376,539.669,540.482,540.012,541.666,542.642,540.912,2.8967,62.154,3.002,2.898,57.953,0.324,0
2025-10-21 11:00:00,48.964,11.122,345.76,540.733,6.336,538.911,541.825,541.656,542.842,541.609,543.655,544.096,542.704,541.327,542.118,541.612,540.185,540.937,539.423,539.421,541.017,538.416,538.259,540.098,539.368,540.868,537.76,539.841,539.088,540.221,540.625,541.903,2.8669,61.992,3.066,2.983,58.229,0.268,0
2025-10-21 11:10:00,49.018,11.169,345.853,541.241,6.397,541.192,541.556,542.518,544.351,542.487,543.79,541.005,541.27,542.53,543.175,540.377,542.693,540.459,541.79,540.893,539.97,539.622,541.742,539.973,540.674,539.218,537.954,540.225,540.046,541.942,541.734,540.312,2.8942,61.943,2.962,3.019,58.129,0.305,0
2025-10-21 11:20:00,48.655,11.122,345.537,541.458,5.776,541.453,541.157,541.727,541.501,542.121,543.892,542.171,543.791,544.768,542.466,543.542,541.213,542.493,540.262,540.276,539.012,540.675,541.016,541.748,538.992,541.409,539.706,540.205,540.504,539.941,541.478,541.85,2.8873,62.021,3.136,2.822,57.924,0.277,0
2025-10-21 11:30:00,49.09,11.153,345.501,541.739,4.362,542.853,542.923,541.953,542.078,544.041,542.071,543.713,543.509,543.768,543.508,541.886,541.194,543.116,542.925,540.695,540.153,541.11,540.658,540.46,541.847,541.661,539.875,539.735,539.753,541.478,540.319,539.679,2.8902,62.311,3.124,3.045,58.028,0.316,0
2025-10-21 11:40:00,48.978,11.189,345.661,541.225,6.143,540.325,542.993,541.655,543.995,542.058,540.737,542.266,542.81,542.597,544.233,542.309,540.791,541.744,543.042,540.972,540.79,542.224,540.003,538.09,539.473,539.35,538.879,540.316,539.666,540.134,540.169,541.453,2.8988,62.155,3.099,2.813,57.812,0.431,0
2025-10-21 11:50:00,48.967,11.163,346.266,541.178,4.708,540.74,542.115,542.119,543.634,542.94,542.654,543.319,541.632,542.177,543.193,542.513,541.251,541.164,541.007,540.869,540.521,539.341,540.802,540.348,539.132,539.088,539.5,538.926,540.507,539.805,541.247,541.271,2.883,62.629,2.855,2.977,57.961,0.369,0
2025-10-21 12:00:00,49.342,11.207,346.529,541.623,4.713,540.905,541.453,544.134,542.52,541.616,542.613,542.571,541.313,542.234,544.315,543.007,543.324,540.696,541.678,543.232,542.278,540.318,541.312,541.468,539.794,540.477,540.346,539.931,540.231,540.254,539.602,542.205,2.9008,62.501,3.082,3.007,58.132,0.401,0
2025-10-21 12:10:00,49.053,11.083,345.888,541.145,4.608,542.074,540.264,541.564,541.626,541.464,542.962,541.207,543.389,541.113,541.295,543.146,542.074,541.987,542.449,542.393,540.55,539.498,538.796,538.781,539.104,540.494,542.709,540.602,540.95,540.735,539.642,540.046,2.8795,62.373,3.009,3.058,58.142,0.45,0
2025-10-21 12:20:00,49.069,11.135,346.144,541.291,5.429,540.641,541.821,542.242,542.159,543.187,542.851,542.895,542.932,543.63,539.966,542.767,543.111,543.496,541.556,541.162,539.156,541.581,539.814,540.335,538.201,540.977,540.267,538.752,539.442,539.573,541.113,541.235,2.8834,61.882,3.042,2.979,57.933,0.422,0
2025-10-21 12:30:00,49.08,11.168,345.961,540.639,5.092,541.624,542.159,540.131,541.215,542.47,541.057,540.177,542.865,543.068,540.723,540.696,542.042,540.154,542.372,540.219,539.839,539.577,538.366,539.276,537.976,539.266,540.129,540.148,540.381,539.036,539.56,542.731,2.8961,62.192,3.059,2.91,57.823,0.328,0
2025-10-21 12:40:00,49.112,11.106,345.891,541.093,5.696,541.367,540.852,541.161,542.501,542.023,543.35,541.149,544.116,542.653,541.319,543.024,542.069,541.696,540.747,540.481,539.77,540.912,541.427,539.796,540.465,540.926,538.674,538.998,540.796,538.42,539.992,540.824,2.8976,62.215,2.941,2.865,57.958,0.406,0
2025-10-21 12:50:00,49.355,11.151,346.351,541.668,6.523,541.007,542.059,543.202,542.392,543.045,542.945,545.001,543.95,544.952,541.621,543.375,542.536,542.087,543.792,540.648,540.187,540.309,542.378,539.664,538.478,541.368,541.464,539.558,538.81,538.724,541.617,539.874,2.9008,62.483,2.953,2.976,58.27,0.337,0
2025-10-21 13:00:00,48.951,11.111,346.339,540.512,6.226,538.666,541.172,541.33,542.619,541.015,541.185,543.086,540.551,543.637,541.88,540.332,542.645,540.853,538.656,539.237,538.663,541.291,537.411,540.847,538.884,538.328,539.805,540.746,540.433,539.921,540.299,540.33,2.88,62.211,3.112,2.964,57.916,0.267,0
2025-10-21 13:10:00,48.992,11.157,345.752,541.264,7.509,541.241,542.974,542.313,544.763,541.574,542.17,543.514,542.644,542.184,542.349,542.35,542.04,542.373,540.134,542.145,539.832,540.039,541.618,538.62,537.254,541.35,539.534,538.884,539.966,540.331,540.697,541.246,2.8771,62.456,3.073,2.956,57.972,0.321,0
2025-10-21 13:20:00,49.042,11.176,345.668,540.904,5.466,542.81,540.285,539.904,541.602,540.594,542.419,542.583,542.928,541.754,541.724,543.035,540.324,543.793,542.524,540.756,541.061,539.003,538.607,540.363,538.327,540.143,538.946,539.366,538.907,540.162,541.016,541.469,2.881,62.282,3.026,2.685,58.088,0.31,0
2025-10-21 13:30:00,49.173,11.153,346.26,541.951,5.071,542.328,541.899,542.835,543.179,543.649,544.557,543.581,542.046,543.394,543.008,542.85,542.624,540.705,541.608,542.686,540.981,541.885,541.045,539.826,541.849,540.128,539.486,539.99,540.299,540.72,541.979,543.551,2.8925,62.243,3.145,3.023,58.246,0.295,0
