timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-21 13:40:00,48.933,11.095,345.436,540.385,5.469,540.34,540.294,541.513,540.024,543.121,541.665,541.994,541.069,542.325,542.519,541.436,542.772,541.166,540.537,539.203,538.882,538.436,538.638,538.351,540.184,539.044,537.652,538.368,538.489,540.596,541.512,540.27,2.8792,62.171,3.155,2.842,57.999,0.392,0
2025-10-21 13:50:00,49.09,11.123,345.757,542.133,6.293,541.705,542.501,542.552,542.941,544.367,544.239,542.08,543.382,542.888,542.192,543.859,542.753,542.036,540.469,543.109,543.954,541.366,543.355,539.587,538.074,542.078,541.02,541.114,539.968,540.808,540.833,544.356,2.8939,62.422,3.032,2.955,57.922,0.341,0
2025-10-21 14:00:00,49.387,11.181,345.94,541.579,5.539,542.827,540.528,541.832,541.73,543.097,545.028,543.987,542.585,542.662,542.571,542.73,541.801,540.927,542.238,541.39,540.444,540.893,541.699,539.627,539.489,540.13,540.069,539.49,542.195,540.364,539.825,542.472,2.8977,62.354,3.075,2.741,58.2,0.246,0
2025-10-21 14:10:00,49.069,11.177,345.832,540.578,5.561,539.435,540.253,543.042,541.625,541.989,541.975,543.478,541.697,542.359,542.754,541.84,538.957,540.179,539.589,541.616,538.037,540.399,539.67,539.914,540.108,539.486,539.805,537.917,539.62,539.169,539.691,541.007,2.883,62.221,3.146,2.916,57.994,0.332,0
2025-10-21 14:20:00,49.317,11.177,346.038,541.455,5.687,541.292,542.208,542.822,542.621,542.378,542.531,543.209,541.931,542.37,544.713,541.233,542.803,541.058,541.032,541.217,539.026,540.702,539.98,540.563,541.812,540.42,540.396,539.143,541.286,541.197,542.021,539.315,2.9047,62.417,3.058,2.934,58.076,0.388,0
2025-10-21 14:30:00,49.281,11.101,345.933,541.028,5.141,539.379,541.399,542.872,542.573,541.824,542.226,543.849,542.282,542.627,541.834,543.106,539.908,542.099,540.401,540.217,541.706,540.762,538.708,539.007,538.887,539.354,540.699,540.663,539.453,540.174,540.569,541.18,2.8924,62.297,3.093,2.956,57.825,0.351,0
2025-10-21 14:40:00,49.423,11.15,346.173,541.763,5.445,543.601,542.068,540.766,544.574,542.771,544.114,542.359,543.477,543.105,542.157,542.979,542.253,543.323,542.336,543.361,541.01,540.842,540.061,540.501,539.129,540.469,539.98,540.137,539.901,540.299,541.048,540.97,2.9006,62.299,3.1,2.842,57.975,0.376,0
2025-10-21 14:50:00,49.273,11.18,346.176,541.969,5.897,541.457,541.888,543.764,543.092,542.05,544.562,543.125,542.824,544.651,541.725,543.604,543.393,542.674,542.486,542.323,540.819,542.279,538.754,541.117,540.543,539.793,541.522,541.228,541.226,540.807,540.382,541.08,2.8761,62.297,3.027,2.929,57.992,0.318,0
2025-10-21 15:00:00,49.074,11.149,345.36,541.266,7.794,542.295,541.417,540.909,542.516,542.469,542.366,544.164,541.533,545.191,540.925,543.205,543.459,544.098,540.283,542.567,541.668,537.746,540.625,540.598,540.363,539.824,538.327,539.155,541.896,537.397,540.197,538.992,2.9016,62.455,2.978,2.891,58.067,0.305,0
2025-10-21 15:10:00,49.128,11.163,345.609,541.428,4.874,540.812,540.875,542.255,542.056,541.845,540.821,543.062,543.823,543.246,542.132,543.64,541.917,543.272,541.771,541.07,541.465,539.932,539.749,541.504,539.603,538.949,540.183,540.869,541.345,539.289,542.665,540.408,2.8815,62.21,3.156,3.136,58.057,0.331,0
2025-10-21 15:20:00,49.056,11.129,346.205,541.3,6.572,541.228,542.739,542.098,541.221,541.896,542.708,541.453,544.76,543.508,543.032,541.93,542.227,540.824,540.863,541.586,540.188,543.01,538.188,540.186,540.946,540.314,539.871,540.144,540.262,541.286,539.949,538.681,2.8793,62.125,3.072,3.028,58.049,0.34,0
2025-10-21 15:30:00,49.056,11.09,345.757,540.949,5.922,541.725,542.018,540.619,541.271,542.758,542.214,542.254,542.856,543.783,542.115,541.461,541.528,541.09,543.368,541.187,539.55,540.324,540.117,540.336,537.861,540.396,539.061,539.244,537.876,539.614,540.162,540.844,2.8778,62.272,3.121,2.958,57.936,0.373,0
2025-10-21 15:40:00,48.954,11.162,345.864,541.06,5.2,538.837,543.048,543.433,542.136,542.151,542.324,541.916,541.803,543.696,542.125,541.816,541.179,542.579,540.758,540.989,541.058,539.86,540.789,539.278,538.923,538.496,538.843,539.45,539.271,540.573,541.416,541.86,2.8889,62.029,2.978,3.003,58.121,0.302,0
2025-10-21 15:50:00,49.14,11.155,345.623,541.701,6.198,540.791,541.987,544.675,541.769,543.145,541.448,543.66,540.958,544.502,545.369,541.467,544.154,542.148,542.397,541.923,541.405,541.056,539.943,539.632,539.171,540.492,540.391,540.062,539.503,540.525,541.865,541.5,2.8797,62.463,3.012,2.899,57.984,0.381,0
2025-10-21 16:00:00,49.016,11.133,346.476,540.396,6.202,540.548,539.833,541.532,539.65,541.896,541.136,541.752,543.199,542.57,541.05,541.583,542.251,539.157,541.28,540.061,542.813,541.45,538.38,539.622,540.399,537.419,538.722,538.806,538.072,538.469,536.997,542.048,2.8738,62.286,3.103,2.928,57.955,0.349,0
2025-10-21 16:10:00,48.932,11.177,345.761,541.176,5.426,540.419,541.905,541.326,542.214,540.88,542.241,542.983,543.504,542.467,542.877,541.164,541.971,542.429,541.296,539.184,542.065,540.542,540.461,539.531,538.078,539.673,542.193,539.646,539.693,539.389,541.571,542.039,2.8937,62.117,2.977,2.983,57.947,0.396,0
2025-10-21 16:20:00,49.021,11.178,345.822,541.31,5.748,541.74,539.387,541.768,542.53,543.613,543.798,542.774,543.669,541.752,542.45,542.925,542.761,541.695,542.359,540.602,540.608,541.087,539.716,540.525,540.596,539.44,539.847,540.4,538.05,540.796,540.018,540.471,2.8834,62.283,3.101,2.927,57.88,0.389,0
2025-10-21 16:30:00,48.693,11.135,345.705,540.726,6.664,541.3,542.205,541.28,541.768,541.965,542.189,543.14,544.649,540.869,543.174,540.623,540.993,542.35,541.437,539.037,540.093,541.023,540.289,537.991,540.326,538.556,537.985,540.147,538.216,539.942,539.388,538.678,2.8635,62.165,3.007,2.812,57.791,0.346,0
2025-10-21 16:40:00,48.897,11.14,345.538,540.705,4.704,539.597,540.974,541.056,540.963,539.945,542.99,542.906,541.672,541.386,541.701,543.005,541.159,539.942,540.559,540.553,540.674,540.169,540.526,540.87,540.419,539.805,538.544,538.301,541.472,539.226,540.11,540.524,2.8855,62.156,3.147,2.913,58.024,0.389,0
2025-10-21 16:50:00,49.08,11.13,345.933,541.43,5.548,541.864,540.459,542.847,542.885,541.276,544.42,542.384,543.217,541.093,541.582,543.88,542.461,542.046,542.255,541.226,541.21,540.328,540.458,540.035,539.518,539.44,540.108,540.35,540.386,538.872,543.484,540.521,2.8939,62.099,3.156,2.921,57.969,0.374,0
2025-10-21 17:00:00,48.789,11.141,346.094,541.379,5.33,540.788,538.937,543.037,541.494,542.286,543.977,542.354,544.267,541.145,541.957,543.681,541.551,542.766,542.263,540.57,539.956,540.173,541.636,541.306,539.992,540.372,540.416,539.527,540.756,541.004,539.813,541.21,2.8824,62.358,3.073,2.913,58.057,0.342,0
2025-10-21 17:10:00,48.689,11.102,345.699,541.197,5.529,541.829,540.912,539.535,543.287,542.891,542.791,540.566,543.325,543.145,542.557,542.543,541.959,541.841,542.858,542.475,540.71,540.799,540.613,538.366,537.796,541.102,538.029,539.769,540.439,540.519,541.806,539.865,2.8807,62.05,2.947,2.973,58.269,0.374,0
2025-10-21 17:20:00,48.681,11.09,345.983,540.861,6.162,540.04,541.534,542.411,542.431,540.035,543.148,543.264,541.114,543.778,541.092,542.776,543.275,541.773,541.451,540.181,540.957,539.944,537.616,540.811,538.504,539.763,538.708,540.79,539.799,539.242,539.921,538.888,2.8658,62.329,3.046,2.743,57.947,0.35,0
2025-10-21 17:30:00,48.428,11.114,345.609,540.693,5.738,539.248,540.595,541.442,541.674,541.946,543.915,542.076,542.126,539.407,543.188,541.647,540.375,541.961,538.688,538.642,538.177,539.349,540.47,539.684,539.549,540.003,542.057,538.776,539.952,541.384,541.17,541.21,2.887,62.273,3.033,2.936,58.049,0.34,0
2025-10-21 17:40:00,48.534,11.141,345.677,540.782,6.443,539.563,540.415,540.183,540.926,541.828,541.661,541.924,543.203,543.986,542.947,542.102,542.306,540.085,541.043,541.597,539.391,539.295,541.138,542.314,540.332,539.014,539.484,537.543,538.448,538.703,541.541,540.129,2.8614,62.526,3.038,2.886,58.239,0.322,0
2025-10-21 17:50:00,48.529,11.109,345.383,540.375,5.511,539.483,540.674,539.607,542.231,540.758,541.892,540.597,542.575,540.676,541.522,541.329,542.102,541.419,540.331,540.408,540.827,539.84,539.949,540.075,538.949,539.01,540.185,538.932,537.064,539.444,540.033,540.219,2.8672,62.11,2.967,3.045,57.908,0.381,0
2025-10-21 18:00:00,48.471,11.122,345.668,540.214,5.749,540.289,538.672,540.985,541.642,539.662,541.585,542.962,543.153,541.147,543.233,541.902,541.115,539.857,541.096,539.806,539.422,540.184,540.178,538.579,538.868,538.316,538.442,538.705,537.484,540.072,539.185,539.232,2.8722,62.013,3.144,3.085,57.831,0.379,0
2025-10-21 18:10:00,48.34,11.078,345.418,539.792,4.805,537.528,541.153,540.661,542.299,541.139,541.126,541.602,542.333,540.142,541.279,538.061,539.778,539.048,540.45,539.366,539.293,539.058,538.673,538.626,538.566,539.602,539.158,539.45,538.491,539.006,540.051,538.435,2.8455,62.245,3.142,2.987,58.229,0.371,0
2025-10-21 18:20:00,48.366,11.065,345.348,540.912,6.968,540.516,540.908,541.591,541.257,543.84,544.095,542.762,542.045,541.591,541.835,541.225,541.57,541.064,541.538,543.011,540.422,540.092,539.826,538.336,539.691,538.262,537.127,539.321,539.916,541.143,539.505,542.133,2.8689,62.085,3.07,2.974,58.059,0.374,0
2025-10-21 18:30:00,48.534,11.047,345.593,540.77,5.38,541.251,541.468,543.019,539.823,541.334,540.885,542.465,543.402,541.826,541.612,542.382,543.885,543.084,540.251,540.111,539.402,540.585,540.04,539.478,539.05,538.975,538.802,538.851,539.985,540.099,538.505,540.219,2.8663,62.131,3.041,2.975,58.164,0.313,0
2025-10-21 18:40:00,48.51,11.127,345.061,539.772,4.937,539.783,540.493,539.825,539.334,541.554,541.216,541.044,541.513,542.132,540.563,542.679,540.785,539.826,539.966,539.116,539.613,539.304,538.511,537.824,538.277,539.656,537.742,539.352,538.086,538.851,538.274,538.512,2.874,62.086,3.082,2.899,58.142,0.421,0
2025-10-21 18:50:00,48.234,11.097,345.507,540.883,5.937,540.267,539.522,542.227,542.816,543.882,543.113,542.275,541.458,542.483,541.74,542.236,541.663,541.956,541.673,540.706,539.974,540.178,538.474,541.045,538.586,540.191,539.371,537.945,540.301,540.033,539.632,540.085,2.8663,62.012,3.089,2.898,58.039,0.331,0
2025-10-21 19:00:00,48.29,11.143,345.329,540.234,6.308,540.109,539.823,541.422,542.981,540.51,543.252,540.857,541.435,542.881,541.745,541.196,541.984,541.731,539.853,539.746,539.669,538.914,538.128,540.371,537.691,537.16,536.944,538.854,540.035,537.484,541.917,539.637,2.8573,62.129,3.069,2.792,58.115,0.476,0
2025-10-21 19:10:00,48.332,11.112,345.376,540.168,7.103,541.259,538.174,541.126,540.889,541.045,541.614,541.163,542.609,542.017,540.402,542.304,539.324,544.124,539.403,540.424,540.275,537.021,538.158,539.47,538.719,538.598,538.875,539.955,539.029,539.095,539.476,539.98,2.8477,62.095,2.956,2.928,58.048,0.362,0
2025-10-21 19:20:00,47.942,11.138,344.882,539.492,3.925,539.449,539.231,538.575,540.28,540.085,540.389,540.943,540.885,540.674,540.383,541.576,541.165,541.283,539.467,540.447,538.907,537.687,538.469,539.753,537.651,538.119,538.013,537.706,539.311,538.357,538.785,538.693,2.8693,61.936,3.017,2.916,57.884,0.356,0
2025-10-21 19:30:00,47.998,11.052,345.028,540.829,5.553,541.979,540.832,540.377,542.28,541.189,541.922,542.243,541.306,542.622,540.254,541.403,540.186,543.706,540.598,541.876,539.903,540.102,538.976,540.667,538.153,539.67,539.472,539.741,541.474,540.729,540.675,540.035,2.8472,62.044,2.949,3.045,58.013,0.347,0
2025-10-21 19:40:00,48.114,11.104,344.914,539.503,4.547,539.183,539.266,539.716,540.639,541.443,539.677,539.737,541.777,540.931,541.327,540.599,540.293,540.486,539.607,539.577,539.545,539.152,538.772,537.23,540.054,538.858,537.959,538.892,537.823,538.35,537.451,538.237,2.868,62.072,3.088,2.84,58.194,0.312,0
2025-10-21 19:50:00,48.196,11.139,345.198,540.194,6.844,541.295,539.33,539.099,540.317,541.861,542.46,541.563,542.981,542.795,540.607,543.382,541.043,539.67,540.387,539.897,539.683,537.456,540.07,538.799,538.572,538.864,538.119,536.538,540.201,540.067,540.531,539.648,2.865,62.191,3.076,2.889,57.958,0.337,0
2025-10-21 20:00:00,47.865,11.096,344.751,539.684,3.881,537.767,539.691,540.862,541.062,540.171,541.218,540.873,541.367,541.306,539.802,541.648,539.677,539.928,541.544,537.833,539.878,538.675,539.41,538.66,537.968,538.632,538.565,538.343,538.058,539.308,539.631,539.579,2.8375,61.772,3.01,2.985,58.047,0.329,0
2025-10-21 20:10:00,47.933,11.148,344.99,539.975,6.13,538.512,541.279,540.867,541.579,540.482,542.089,540.842,543.17,542.555,539.6,540.797,538.83,540.271,538.724,540.958,539.463,539.582,537.669,538.53,538.612,537.04,538.966,540.521,539.582,538.855,539.97,539.99,2.8475,61.869,3.004,2.996,57.874,0.307,0
2025-10-21 20:20:00,48.089,11.092,345.368,540.369,5.421,539.944,541.387,541.236,542.368,541.863,543.341,542.093,542.522,541.577,541.823,540.182,540.497,539.804,541.169,540.521,538.89,540.716,539.232,538.446,539.495,539.642,537.92,537.967,539.26,539.227,540.344,538.503,2.8411,61.978,3.1,2.93,58.086,0.351,0
2025-10-21 20:30:00,47.841,11.081,345.209,539.542,6.619,539.114,539.93,539.718,540.457,542.31,540.285,542.136,540.614,539.177,540.34,541.493,540.227,539.423,539.772,541.405,540.012,536.97,537.79,535.691,539.66,537.83,537.789,538.918,538.931,538.339,540.519,538.794,2.8541,61.671,3.03,2.935,57.928,0.323,0
2025-10-21 20:40:00,47.889,11.076,344.653,540.233,5.091,537.726,541.341,541.217,541.289,540.366,539.972,542.112,542.817,541.108,542.123,542.455,541.146,539.611,540.332,538.893,538.574,541.274,539.093,539.154,539.252,538.497,538.336,539.981,539.456,538.398,540.041,541.718,2.8455,62.146,3.137,3.108,58.043,0.329,0
2025-10-21 20:50:00,47.799,11.067,344.536,539.32,6.003,539.081,540.072,540.569,540.427,539.695,541.491,542.272,539.787,539.652,540.514,539.278,539.102,539.223,540.313,538.46,537.92,540.497,539.08,536.269,538.061,539.476,537.932,538.656,538.8,537.923,538.794,538.283,2.834,61.964,3.14,2.913,58.066,0.3,0
2025-10-21 21:00:00,47.659,11.083,344.518,539.721,6.589,540.167,540.788,539.431,540.715,540.045,540.039,541.302,541.779,541.575,541.835,543.055,541.09,540.081,538.562,539.608,538.599,539.061,538.645,539.092,539.507,536.466,538.131,538.33,538.399,538.282,538.772,539.123,2.8345,62.049,2.964,2.987,57.951,0.374,0
2025-10-21 21:10:00,47.901,11.129,344.787,539.895,6.304,539.439,540.589,542.106,541.002,541.155,540.709,542.911,539.994,541.938,536.938,540.418,541.695,539.575,540.17,539.363,539.007,539.528,539.143,540.44,538.031,539.219,538.822,539.728,539.046,536.607,541.031,538.572,2.8448,61.544,3.151,2.88,57.903,0.367,0
2025-10-21 21:20:00,47.572,11.077,344.41,539.598,4.776,540.152,541.218,539.166,539.351,540.198,539.8,542.039,542.312,541.076,539.027,539.273,540.995,539.948,540.757,539.09,538.72,539.854,537.536,538.67,538.069,539.141,538.94,538.836,538.641,538.762,539.657,537.925,2.8456,61.783,3.13,3.017,58.039,0.395,0
2025-10-21 21:30:00,47.553,11.115,344.414,539.209,9.162,538.522,540.837,538.342,540.439,539.039,544.3,539.69,539.505,539.832,540.38,541.743,540.214,540.653,539.515,538.252,540.769,539.888,537.014,538.746,538.515,538.349,536.841,535.138,537.728,538.167,538.183,538.045,2.8118,62.044,2.961,3.06,58.033,0.461,0
2025-10-21 21:40:00,47.587,11.104,344.563,539.378,4.742,539.559,540.78,539.542,540.693,541.645,541.516,540.78,539.411,540.292,540.939,541.389,540.749,540.53,538.727,538.747,537.375,538.118,538.479,537.487,537.706,536.903,537.279,537.983,538.51,540.465,538.05,539.55,2.8366,62.058,3.132,2.861,58.036,0.271,0
2025-10-21 21:50:00,47.393,11.047,344.891,539.4,4.832,539.899,541.466,538.324,539.342,541.305,540.176,539.595,540.612,539.925,540.996,541.661,540.833,539.881,539.946,538.601,539.865,539.463,537.792,537.481,537.422,536.829,538.622,537.067,539.817,537.418,540.932,538.539,2.836,61.739,3.116,3.012,57.901,0.304,0
2025-10-21 22:00:00,47.195,11.028,344.463,538.825,5.323,539.887,539.423,538.701,539.381,540.317,540.533,540.758,540.51,538.671,541.052,539.309,540.037,538.729,539.981,540.52,538.96,536.88,535.729,536.475,537.544,536.588,538.558,537.968,537.745,538.443,538.555,537.016,2.8146,61.608,2.925,2.796,57.952,0.353,0
2025-10-21 22:10:00,47.22,11.048,344.721,539.393,5.219,538.883,539.818,540.705,540.49,539.732,540.486,540.668,539.381,540.968,540.172,539.978,541.48,541.458,539.793,537.445,538.51,537.797,538.101,539.247,537.101,539.88,537.525,539.098,536.261,540.679,538.02,539.924,2.8245,62.117,3.108,2.994,58.121,0.299,0
2025-10-21 22:20:00,47.23,11.117,344.314,538.998,5.358,539.198,538.618,540.341,540.057,539.59,538.992,540.442,541.134,539.964,541.255,540.548,540.304,539.464,540.404,539.311,537.662,537.705,538.646,537.594,537.487,537.615,537.051,535.897,535.968,537.925,539.09,540.675,2.8159,61.61,3.117,2.991,58.09,0.438,0
2025-10-21 22:30:00,46.987,11.061,344.229,538.615,6.051,538.75,538.024,538.778,540.462,540.525,541.761,540.154,540.186,540.828,539.734,539.891,540.872,538.789,539.456,538.593,535.996,537.215,537.452,537.897,535.71,536.016,536.978,536.085,537.4,537.959,538.413,538.668,2.8144,61.815,2.96,2.874,58.012,0.41,0
2025-10-21 22:40:00,47.096,11.099,344.32,539.053,6.176,539.035,539.951,538.069,541.319,539.281,542.698,541.668,539.402,539.282,540.044,539.541,539.505,540.1,539.013,537.71,537.955,538.668,537.121,536.522,537.353,538.6,537.991,538.046,539.223,537.136,539.655,539.547,2.8154,61.955,3.047,3.043,57.921,0.393,0
2025-10-21 22:50:00,47.3,11.055,344.642,539.014,5.624,539.255,540.507,540.023,539.818,539.069,539.934,540.661,540.194,539.535,541.595,540.817,539.831,539.8,540.078,537.87,537.594,537.364,535.971,540.048,536.737,538.963,538.995,537.389,536.307,539.931,537.908,537.176,2.8066,61.733,3.063,2.883,57.958,0.339,0
2025-10-21 23:00:00,46.996,11.04,344.432,538.44,5.544,537.349,538.634,537.586,541.028,537.962,540.766,542.216,540.177,539.476,538.107,539.734,538.146,539.692,538.188,537.396,537.39,537.582,538.737,537.401,538.086,537.684,537.354,538.381,537.636,536.672,537.451,537.053,2.8123,61.747,3.07,2.969,57.931,0.314,0
2025-10-21 23:10:00,46.812,10.996,343.952,538.953,5.547,538.805,539.259,539.424,539.082,539.319,541.622,539.944,541.775,540.393,539.818,540.217,540.735,539.026,537.936,537.912,539.465,538.057,539.261,536.228,537.64,538.395,536.361,537.693,536.849,538.555,539.006,538.942,2.8207,61.768,3.112,3.04,58.042,0.309,0
2025-10-21 23:20:00,46.729,11.02,344.262,537.547,4.077,539.377,538.444,537.755,538.374,538.477,537.258,539.853,538.232,539.014,537.969,536.061,538.713,537.342,537.504,536.845,537.925,539.238,537.184,536.901,535.881,536.583,535.776,537.122,536.357,535.888,535.836,537.854,2.8118,61.754,2.994,2.889,57.967,0.335,0
2025-10-21 23:30:00,47.014,11.003,344.004,538.873,5.275,537.847,539.192,538.553,540.063,540.305,540.375,540.217,539.375,539.258,540.092,538.929,541.147,540.476,538.152,538.225,538.01,537.208,537.667,540.064,537.841,537.841,535.872,538.229,538.242,538.251,539.743,538.391,2.8164,61.835,3.044,2.996,57.67,0.317,0
2025-10-21 23:40:00,46.984,11.074,344.33,539.529,4.853,538.925,541.054,541.051,539.174,542.126,541.813,539.573,540.755,539.729,540.435,540.043,541.027,541.068,540.7,539.912,537.555,539.443,538.931,537.585,537.915,538.489,537.385,537.273,539.605,538.21,539.067,538.429,2.8263,61.678,3.084,2.969,57.895,0.405,0
2025-10-21 23:50:00,47.094,11.055,344.38,538.468,6.068,538.671,539.263,538.417,539.436,538.781,541.711,541.429,540.023,539.061,539.415,538.292,539.897,540.338,538.129,537.627,537.5,538.589,537.915,536.617,536.95,537.121,539.358,535.643,536.907,536.14,536.453,538.959,2.834,61.678,2.932,3.051,58.032,0.423,0
2025-10-22 00:00:00,46.812,11.043,343.799,539.619,5.362,540.008,540.966,539.047,541.874,540.949,540.365,541.829,541.125,540.089,541.275,540.084,542.383,540.176,540.136,539.441,537.021,538.399,537.915,539.316,537.408,538.117,537.338,538.641,539.111,537.138,539.408,540.152,2.7972,61.893,3.08,3.007,57.905,0.315,0
2025-10-22 00:10:00,46.79,11.066,344.25,538.858,4.769,538.326,539.136,537.692,538.455,539.78,540.889,540.063,539.534,541.01,540.629,539.407,539.282,537.608,540.029,538.916,540.164,538.357,538.476,536.797,537.802,537.174,536.241,537.655,539.103,538.908,538.434,539.295,2.8191,61.623,3.103,2.84,57.783,0.475,0
2025-10-22 00:20:00,46.917,11.029,344.175,538.446,5.203,537.682,538.325,537.109,539.926,540.651,541.224,539.803,540.165,539.24,538.822,538.936,540.403,539.691,538.283,538.29,537.768,536.917,539.78,536.021,537.113,537.622,536.827,537.379,536.076,536.796,538.376,538.82,2.8189,61.599,3.189,2.936,58.1,0.261,0
2025-10-22 00:30:00,46.619,11.044,343.992,538.525,5.817,537.916,540.83,538.817,540.754,539.519,540.078,540.346,540.193,538.01,540.244,539.283,539.854,538.151,540.043,538.487,536.605,537.833,535.479,538.183,536.827,535.013,537.115,537.908,538.452,536.42,539.007,538.821,2.809,61.832,3.105,3.003,57.835,0.387,0
2025-10-22 00:40:00,46.947,11.054,344.691,538.087,5.748,538.435,538.289,539.055,541.621,537.716,539.249,540.943,539.126,537.434,540.309,539.867,539.211,539.046,536.607,538.472,538.317,536.282,537.503,535.873,535.924,536.221,535.98,536.928,535.911,538.706,537.767,537.561,2.8293,61.611,3.044,3.055,57.922,0.31,0
2025-10-22 00:50:00,46.658,11.052,343.898,538.683,5.919,537.647,539.242,539.118,540.23,541.127,541.469,539.25,539.895,540.537,539.002,539.34,538.981,540.791,539.705,539.779,537.91,537.559,537.934,536.667,537.293,535.55,537.866,536.47,536.634,537.003,538.438,539.007,2.7991,61.739,3.042,2.922,58.097,0.363,0
2025-10-22 01:00:00,46.84,11.011,344.414,538.627,5.057,537.094,539.967,538.862,539.078,539.113,539.349,540.134,539.346,540.133,540.725,540.232,539.95,541.409,539.151,537.299,538.222,537.005,538.286,536.619,536.687,538.801,536.69,538.127,536.352,538.233,538.338,537.721,2.8066,61.791,3.02,3.026,57.931,0.348,0
2025-10-22 01:10:00,46.815,11.079,343.781,538.658,5.348,537.547,538.861,538.661,538.43,541.132,539.535,539.702,540.045,539.224,540.95,540.832,540.009,538.949,538.427,538.894,539.323,535.789,537.199,538.364,538.223,535.784,537.758,538.744,538.1,536.225,537.949,539.104,2.8244,61.753,3.086,2.946,57.805,0.324,0
2025-10-22 01:20:00,46.781,11.071,344.031,538.251,5.182,539.01,538.835,537.779,537.582,539.756,539.651,538.587,539.752,540.086,538.53,540.226,538.662,539.21,538.787,537.929,539.38,537.458,540.279,536.343,536.817,536.566,536.647,535.097,536.85,537.823,536.788,538.354,2.804,61.331,2.97,3.159,57.722,0.304,0
2025-10-22 01:30:00,46.797,11.073,344.477,539.164,4.874,538.766,538.89,539.07,540.952,541.753,539.395,540.329,539.283,541.148,539.161,538.739,539.304,539.812,539.238,541.152,537.158,538.111,540.079,538.095,536.879,537.02,538.221,537.238,539.775,538.837,538.043,540.971,2.8021,61.665,3.023,2.881,57.964,0.309,0
2025-10-22 01:40:00,46.677,11.085,343.811,538.914,5.966,538.769,539.67,540.144,540.198,540.663,540.633,538.936,539.095,539.936,539.511,540.981,540.399,538.165,540.779,539.562,539.815,537.145,538.355,537.612,536.324,537.522,535.015,537.89,537.684,538.823,538.05,539.01,2.8128,61.721,2.942,2.921,57.898,0.327,0
2025-10-22 01:50:00,46.954,11.054,344.467,539.245,5.261,538.969,539.682,539.287,539.636,541.444,541.402,541.758,540.149,541.442,538.857,540.783,539.28,539.275,538.808,536.497,539.276,537.062,537.397,538.573,541.497,537.416,536.81,538.342,537.446,540.817,536.526,541.191,2.8082,61.393,2.924,3.003,57.89,0.39,0
2025-10-22 02:00:00,46.44,11.014,343.895,538.34,7.394,539.166,538.288,540.477,541.526,541.903,539.658,539.459,538.017,539.292,539.73,540.208,539.531,537.687,538.594,537.087,538.684,539.401,539.152,535.91,535.054,535.599,537.487,538.181,537.063,534.509,536.85,536.656,2.7843,61.346,2.953,2.919,57.805,0.396,0
2025-10-22 02:10:00,46.917,11.029,344.586,538.918,6.494,536.673,540.189,539.461,538.928,540.352,540.389,542.737,539.586,540.099,538.452,541.24,540.551,541.423,538.989,537.818,537.802,537.982,537.516,537.972,537.499,536.243,538.606,537.275,538.244,537.451,538.572,538.746,2.7997,61.594,3.038,2.992,57.905,0.293,0
2025-10-22 02:20:00,46.853,11.122,343.704,538.242,5.201,539.273,539.991,539.995,539.71,539.169,538.033,538.207,539.426,538.753,539.719,539.913,538.67,539.779,539.904,537.12,538.436,538.719,536.313,536.609,536.935,537.41,536.762,534.794,537.533,536.849,536.609,537.891,2.8047,61.618,3.105,2.891,57.911,0.385,0
2025-10-22 02:30:00,47.147,11.066,344.229,539.665,6.098,539.544,539.066,540.152,539.313,538.409,541.471,541.61,541.545,539.472,543.406,542.243,541.756,540.512,539.381,537.99,539.435,539.701,539.922,538.441,537.472,537.308,537.417,537.873,540.252,538.71,538.69,539.858,2.8238,61.671,3.165,3.036,57.906,0.399,0
2025-10-22 02:40:00,46.909,11.111,343.923,538.757,5.513,535.917,539.303,540.155,540.429,540.853,541.43,540.128,539.676,539.538,540.071,539.156,539.874,537.089,538.285,537.674,540.73,537.506,538.687,537.103,538.578,536.836,539.99,537.601,538.925,536.782,537.393,536.73,2.8002,61.803,3.086,3.15,57.946,0.339,0
2025-10-22 02:50:00,47.077,11.042,344.092,538.292,4.787,538.182,538.598,538.211,538.623,540.108,539.549,537.614,540.483,540.177,540.047,539.69,538.903,540.018,539.491,536.513,538.568,539.608,536.555,535.767,536.445,535.696,536.957,537.1,536.545,538.278,537.587,538.558,2.8177,61.788,3.052,2.815,58.137,0.424,0
2025-10-22 03:00:00,46.835,11.074,344.119,538.561,5.461,537.859,538.043,539.42,539.747,539.067,539.919,540.895,541.087,539.401,540.366,539.678,541.235,538.859,538.057,538.518,538.207,537.799,537.534,535.774,536.816,536.276,536.297,538.049,538.114,536.581,537.716,539.832,2.8015,61.625,3.123,2.996,58.274,0.291,0
2025-10-22 03:10:00,46.661,11.026,343.72,538.445,5.273,537.814,541.008,536.952,539.054,540.203,539.718,540.834,539.551,539.31,538.316,539.259,538.822,538.886,539.933,537.106,537.022,538.923,536.955,536.675,538.07,537.68,536.65,537.845,537.209,538.808,535.735,539.686,2.8208,61.347,3.232,2.993,58.051,0.391,0
2025-10-22 03:20:00,46.993,11.026,344.166,538.811,4.283,539.162,539.37,540.909,540.176,538.747,539.917,539.843,539.896,540.42,540.954,540.313,538.853,540.9,538.073,538.381,538.153,537.29,537.375,536.815,537.644,537.067,536.671,537.131,537.39,538.398,539.014,539.023,2.8203,61.733,3.016,2.993,57.99,0.362,0
2025-10-22 03:30:00,46.559,11.041,344.102,538.893,5.471,539.055,539.696,540.671,540.895,540.929,538.691,541.702,539.81,538.82,540.013,541.811,541.639,539.146,537.371,537.925,537.121,538.389,537.034,538.048,536.422,538.071,539.021,537.389,537.923,536.34,538.085,538.09,2.8042,61.816,3.002,2.973,57.847,0.342,0
2025-10-22 03:40:00,46.823,11.056,343.978,538.703,6.141,539.405,538.787,539.11,539.402,538.558,541.387,541.499,539.771,539.986,540.711,540.397,538.978,539.211,539.192,539.879,536.877,536.456,538.372,536.541,538.349,538.97,536.303,536.805,538.662,536.014,540.0,535.358,2.802,61.886,3.128,2.827,58.074,0.323,0
2025-10-22 03:50:00,46.962,11.082,344.365,538.549,6.161,540.341,537.957,539.411,539.246,539.343,538.503,538.902,541.727,539.868,540.543,540.435,538.877,537.068,540.019,538.746,539.538,537.984,537.167,537.626,537.129,536.763,535.566,536.271,537.315,535.963,538.061,540.446,2.801,61.936,3.245,2.814,58.072,0.439,0
2025-10-22 04:00:00,47.235,11.107,344.092,539.007,6.756,539.934,538.031,540.291,541.358,540.245,540.253,542.892,540.604,539.978,541.619,540.401,540.646,538.68,539.203,537.477,538.181,536.844,538.143,538.486,537.981,538.005,538.032,536.913,536.136,536.752,537.08,539.035,2.8163,61.805,3.143,2.961,57.914,0.282,0
2025-10-22 04:10:00,46.949,11.036,344.735,538.254,6.511,538.845,539.618,539.345,540.523,539.145,541.242,538.972,540.042,538.249,539.269,538.07,539.651,537.044,538.031,538.823,537.2,536.694,537.514,538.414,534.731,538.864,536.303,538.823,538.213,534.997,536.857,537.377,2.8296,61.656,3.108,2.91,57.949,0.382,0
2025-10-22 04:20:00,47.109,11.042,344.33,538.048,5.05,537.144,538.795,540.24,539.335,539.87,540.672,538.097,540.152,539.478,538.237,539.39,539.199,538.072,536.762,537.472,537.586,538.786,536.099,537.782,536.407,535.622,536.628,536.476,535.971,538.48,537.178,537.358,2.8082,61.846,3.124,2.947,57.913,0.282,0
2025-10-22 04:30:00,47.332,11.079,344.199,538.87,4.799,539.298,538.22,537.396,540.131,540.432,541.435,539.81,539.985,540.223,540.247,539.735,539.18,539.126,541.165,540.224,539.195,536.97,537.137,537.586,537.787,538.586,536.636,537.566,538.352,536.847,538.78,537.434,2.8262,61.919,3.141,2.906,57.981,0.357,0
2025-10-22 04:40:00,46.817,11.076,343.878,539.025,5.148,538.259,540.043,539.789,540.121,540.734,539.612,540.089,540.867,540.489,540.569,540.201,539.608,539.464,538.966,540.238,540.2,538.246,537.769,535.719,537.106,538.57,538.702,536.865,539.217,537.179,536.886,538.157,2.8224,61.76,2.883,3.033,57.951,0.296,0
2025-10-22 04:50:00,47.188,11.071,344.344,538.846,5.611,537.56,538.113,540.227,539.406,539.249,541.393,539.916,540.964,540.442,540.282,538.965,541.492,538.52,541.002,539.738,535.881,539.971,537.872,536.079,537.65,537.027,538.207,536.98,536.416,539.014,538.503,537.964,2.8197,61.998,2.938,2.979,57.811,0.375,0
2025-10-22 05:00:00,47.301,11.09,344.456,539.672,4.625,539.651,538.558,540.948,539.524,541.624,540.298,540.807,541.288,539.432,541.747,541.516,540.237,541.035,539.952,540.303,538.279,539.424,539.505,538.424,538.1,539.404,537.122,537.737,537.357,538.07,540.85,539.94,2.8077,61.683,3.11,3.021,57.869,0.401,0
2025-10-22 05:10:00,47.154,11.072,344.115,538.661,5.164,537.83,540.028,537.634,539.907,538.825,539.885,541.202,539.3,541.003,539.699,538.344,540.492,539.98,538.177,538.302,538.268,538.353,537.462,538.062,537.955,538.005,536.038,537.289,536.697,537.558,538.385,539.17,2.8244,61.823,3.027,3.029,58.075,0.345,0
2025-10-22 05:20:00,46.917,11.058,344.472,538.959,5.443,540.066,539.491,538.841,540.681,540.715,539.307,540.066,541.48,541.197,540.463,538.559,537.879,540.496,539.797,537.645,538.564,537.864,539.722,538.673,536.037,538.721,538.328,536.873,536.995,537.62,538.341,537.465,2.8137,61.788,3.061,2.881,58.002,0.301,0
2025-10-22 05:30:00,47.042,11.043,344.083,539.062,6.981,537.293,537.47,540.447,542.04,540.625,541.211,541.645,541.602,539.558,539.708,541.695,539.603,538.657,539.093,539.015,538.812,538.487,538.365,537.004,535.059,538.45,537.206,537.818,538.291,537.536,537.953,540.018,2.817,61.937,3.03,2.992,58.056,0.293,0
2025-10-22 05:40:00,47.389,11.039,344.37,539.407,5.065,540.796,540.464,538.886,538.837,540.706,541.007,540.358,540.711,540.926,541.886,541.454,541.05,539.745,540.219,538.981,539.042,539.337,537.65,538.14,537.063,538.017,536.985,536.821,538.971,538.685,538.623,538.622,2.8446,62.059,3.099,2.949,57.93,0.379,0
2025-10-22 05:50:00,47.4,11.013,344.2,539.567,4.028,541.307,540.977,539.747,540.991,539.779,540.093,540.318,541.419,541.33,540.902,539.853,539.651,540.536,540.548,538.944,538.284,538.542,538.07,538.116,537.391,538.385,539.027,539.101,538.102,538.604,538.132,540.167,2.8241,62.146,2.946,2.939,57.968,0.372,0
2025-10-22 06:00:00,47.418,11.069,344.53,539.45,6.87,540.804,540.645,538.463,539.463,542.546,540.381,540.95,541.117,541.585,540.336,540.124,540.542,540.523,539.816,539.14,537.562,541.191,539.475,535.676,539.155,537.428,537.686,537.347,537.419,538.401,537.363,540.004,2.8336,61.893,3.092,3.111,57.974,0.272,0
2025-10-22 06:10:00,47.271,11.095,344.253,539.192,5.703,539.433,538.89,539.401,541.345,539.972,541.981,540.291,539.74,540.898,540.921,538.747,539.904,539.755,539.457,537.766,537.512,539.761,536.278,538.238,537.987,536.501,537.828,537.943,539.166,539.844,539.005,539.609,2.8157,61.837,3.125,2.851,57.835,0.419,0
2025-10-22 06:20:00,47.637,11.078,344.524,539.1,4.507,537.939,541.189,540.003,540.14,541.429,540.674,538.449,540.89,539.683,541.174,539.812,538.097,539.241,540.977,540.02,538.656,537.359,538.763,537.88,537.692,537.648,537.396,540.358,536.922,538.519,537.372,537.424,2.8254,61.93,3.029,2.927,58.106,0.324,0
2025-10-22 06:30:00,47.332,11.055,344.489,539.712,5.022,541.926,541.32,539.903,541.484,541.215,540.75,541.278,540.562,540.954,539.962,540.283,540.114,540.228,536.904,539.08,538.206,541.604,538.349,537.248,537.631,537.593,539.456,538.051,539.359,539.64,541.458,537.675,2.8216,61.71,3.085,2.895,57.885,0.333,0
2025-10-22 06:40:00,47.452,11.104,344.446,539.122,6.358,540.446,538.547,541.252,541.256,541.235,540.713,540.671,540.394,541.79,540.142,538.748,539.238,538.016,539.859,538.644,537.643,538.125,539.328,535.432,538.234,537.977,535.642,538.241,538.494,538.077,539.837,538.326,2.8328,61.568,3.134,2.876,57.883,0.289,0
2025-10-22 06:50:00,47.616,11.106,344.69,539.956,7.626,540.323,540.025,541.646,540.894,541.923,542.187,541.793,541.878,540.125,539.44,540.904,543.772,539.92,540.823,538.169,539.738,538.791,541.173,538.888,538.792,538.437,537.825,539.158,537.838,536.146,537.836,540.373,2.823,61.925,3.034,3.033,58.061,0.465,0
2025-10-22 07:00:00,47.793,11.147,345.135,540.087,5.586,539.262,540.675,541.338,540.821,542.22,541.673,540.596,541.456,540.764,541.457,541.394,540.769,541.305,539.637,540.61,539.697,538.509,540.438,537.7,539.365,540.511,536.634,538.874,538.334,538.943,539.283,540.091,2.8392,61.588,3.134,3.085,58.058,0.402,0
2025-10-22 07:10:00,47.845,11.078,344.93,539.745,4.391,538.859,541.549,540.561,540.006,541.847,541.198,540.348,541.184,541.05,540.241,540.586,541.653,541.012,538.203,538.954,540.37,539.52,540.041,537.456,537.763,538.186,537.918,537.687,538.194,539.985,538.317,540.438,2.8311,61.968,3.169,2.936,58.029,0.291,0
2025-10-22 07:20:00,47.775,11.104,345.115,540.242,5.898,540.218,540.144,540.112,541.34,542.729,540.89,541.625,541.433,542.395,541.788,540.478,541.074,541.538,540.556,541.197,540.056,537.748,538.419,539.26,540.404,539.836,538.238,539.507,536.831,539.537,538.718,540.47,2.8373,62.105,2.908,2.845,58.216,0.424,0
2025-10-22 07:30:00,47.709,11.076,344.516,539.654,6.397,539.171,539.836,541.009,538.374,541.693,538.914,541.487,543.077,542.041,541.826,541.237,539.598,540.815,541.917,538.211,539.23,539.738,538.06,537.238,536.68,537.76,538.488,540.217,537.081,539.164,540.302,537.481,2.8297,61.772,3.134,2.934,57.92,0.339,0
2025-10-22 07:40:00,47.823,11.096,344.848,540.621,5.907,539.32,538.942,542.757,541.157,543.502,543.013,542.079,541.823,543.098,540.466,541.029,540.636,542.84,541.226,541.257,540.669,538.507,538.292,539.904,538.846,539.817,539.649,537.595,539.754,539.94,539.458,541.194,2.8623,61.866,3.041,2.92,58.027,0.291,0
2025-10-22 07:50:00,48.002,11.078,345.11,539.528,7.789,540.458,539.369,539.468,539.908,540.167,540.824,544.194,540.537,541.003,539.754,539.0,540.812,540.768,540.345,541.034,538.466,538.345,538.544,537.923,536.405,537.392,538.367,539.511,538.921,537.665,538.825,539.241,2.842,62.188,3.081,2.914,57.884,0.356,0
2025-10-22 08:00:00,48.209,11.135,344.949,539.904,6.599,539.182,539.0,542.181,540.94,541.932,541.184,541.813,542.691,541.488,542.251,539.82,541.012,540.112,540.863,536.092,538.303,539.012,538.959,538.248,539.867,538.862,538.324,539.432,537.811,538.75,539.395,539.874,2.8604,61.942,3.054,2.949,57.886,0.333,0
2025-10-22 08:10:00,47.971,11.072,344.661,539.785,4.694,539.384,539.834,541.188,541.462,541.568,541.281,541.372,542.033,541.653,538.697,540.651,539.931,539.108,540.404,540.99,539.325,539.047,538.017,538.162,538.448,537.339,537.587,538.616,539.85,538.055,539.454,540.733,2.8407,62.122,3.057,2.79,57.933,0.393,0
2025-10-22 08:20:00,47.924,11.132,344.817,540.462,6.09,541.434,540.58,540.181,541.697,541.545,544.151,540.776,541.049,543.555,541.71,541.748,540.886,540.851,539.524,540.187,539.036,539.375,539.056,539.007,538.072,539.515,538.061,540.129,538.969,540.083,540.427,540.879,2.8363,62.049,2.939,2.925,58.123,0.38,0
2025-10-22 08:30:00,47.8,11.094,344.477,538.995,5.582,538.804,538.978,539.155,540.668,539.436,540.414,540.898,539.104,541.467,541.513,540.664,538.313,540.431,539.823,537.835,539.28,539.074,538.614,535.931,538.442,537.03,537.41,536.768,537.611,538.884,536.74,539.566,2.8438,62.053,3.126,2.9,58.032,0.371,0
2025-10-22 08:40:00,48.337,11.104,344.995,540.56,6.575,541.94,541.848,539.022,542.435,543.232,544.116,542.269,539.245,540.287,539.808,543.46,540.58,540.739,540.65,540.709,540.497,540.011,539.179,540.145,540.008,537.541,538.432,539.17,539.826,540.729,540.699,538.536,2.8492,62.033,2.989,3.03,58.072,0.34,0
2025-10-22 08:50:00,48.131,11.047,344.737,540.695,6.865,541.916,539.102,540.848,544.683,541.94,542.507,542.583,542.654,543.314,540.937,542.811,541.244,542.58,541.036,541.091,540.423,540.312,541.063,538.37,540.251,538.681,538.251,538.919,538.478,537.818,538.155,538.805,2.8474,62.028,3.06,2.997,58.058,0.308,0
2025-10-22 09:00:00,48.423,11.115,345.351,540.904,5.032,541.706,541.219,541.715,541.992,541.489,542.054,542.172,542.059,541.478,541.675,542.036,541.165,540.625,541.238,541.235,541.728,539.457,541.053,538.199,538.63,539.252,540.005,539.508,538.658,543.231,541.103,539.736,2.8505,62.106,3.007,2.976,58.051,0.383,0
2025-10-22 09:10:00,48.411,11.09,345.736,540.427,7.399,541.521,540.364,542.433,541.534,540.694,541.669,541.572,543.842,542.781,541.048,541.672,540.436,539.38,541.193,542.41,539.972,538.967,540.177,539.155,538.779,538.359,536.443,539.326,539.174,539.631,539.398,539.6,2.8764,62.337,3.047,3.055,58.046,0.445,0
2025-10-22 09:20:00,48.258,11.14,344.961,540.13,5.614,540.214,540.1,541.807,541.662,539.09,541.113,543.134,542.25,541.493,541.983,540.706,540.574,540.734,538.957,540.175,540.17,539.096,537.52,538.785,539.789,539.162,538.388,540.155,538.538,539.058,539.387,539.483,2.8694,61.575,3.033,3.047,57.796,0.365,0
2025-10-22 09:30:00,48.374,11.126,345.492,540.292,5.921,539.799,540.043,541.595,540.44,541.557,541.682,542.447,542.376,543.291,542.536,540.158,541.224,540.326,540.622,541.901,540.324,538.4,538.229,539.05,538.643,537.37,538.119,539.345,539.502,539.007,540.588,539.323,2.8665,62.124,3.136,2.996,58.064,0.348,0
2025-10-22 09:40:00,48.527,11.133,345.599,540.696,4.187,540.527,542.177,540.004,540.863,541.787,540.142,542.719,541.033,543.116,542.092,541.779,541.612,541.026,540.593,540.423,539.999,539.521,539.18,540.563,539.063,539.339,539.447,541.825,538.929,539.67,540.755,540.616,2.8649,62.084,3.015,2.953,57.77,0.398,0
2025-10-22 09:50:00,48.6,11.214,345.698,540.751,4.836,540.289,540.892,541.302,540.95,542.028,541.956,542.573,540.506,541.988,543.057,542.19,542.285,541.202,541.531,540.832,540.892,538.221,539.92,539.063,540.153,539.425,540.55,538.653,539.326,539.383,540.197,540.905,2.8737,62.136,2.886,3.077,57.937,0.391,0
2025-10-22 10:00:00,48.537,11.115,345.407,541.414,6.541,541.513,541.224,542.613,544.846,542.904,542.224,542.075,544.413,544.933,542.735,543.611,543.172,541.144,540.781,539.422,538.691,540.2,541.912,538.974,539.697,539.739,540.048,541.222,538.392,540.665,539.896,541.127,2.8625,62.029,3.233,3.048,58.102,0.331,0
2025-10-22 10:10:00,48.594,11.093,345.38,540.201,5.277,540.146,539.682,541.006,541.78,542.492,542.736,541.838,540.622,540.881,540.712,539.603,540.125,540.397,541.157,540.362,539.424,537.459,538.717,539.588,540.334,539.336,539.77,539.579,540.175,539.34,538.774,539.399,2.8599,61.968,2.984,2.982,57.856,0.274,0
2025-10-22 10:20:00,48.732,11.132,345.423,541.357,4.891,540.647,541.465,541.691,540.089,540.87,542.332,544.268,543.429,543.316,543.121,541.148,542.545,541.743,541.081,540.659,540.79,541.148,542.47,540.037,539.547,541.031,541.319,542.503,539.574,540.219,540.211,539.377,2.8955,62.017,3.097,2.875,58.047,0.239,0
2025-10-22 10:30:00,48.767,11.173,345.164,540.783,5.451,541.751,541.092,541.965,541.035,541.287,542.604,540.197,542.498,540.321,544.16,543.096,539.654,540.517,540.914,542.994,539.664,539.995,540.974,539.769,538.925,539.395,539.96,538.709,540.608,539.133,540.43,539.497,2.8728,62.182,3.062,2.983,58.017,0.355,0
2025-10-22 10:40:00,48.699,11.117,345.562,541.652,4.977,540.884,542.61,542.517,543.133,542.695,543.65,543.316,544.491,543.628,543.785,541.756,540.93,542.358,539.98,542.238,540.689,541.67,539.514,540.567,540.245,540.515,540.972,539.605,539.747,541.804,541.275,540.038,2.8541,61.989,3.207,3.125,57.804,0.292,0
2025-10-22 10:50:00,48.698,11.139,345.36,540.279,5.035,540.891,539.627,541.512,539.457,541.57,540.391,542.156,540.967,540.166,542.621,540.697,540.213,541.875,539.967,540.244,540.447,537.586,538.656,540.497,539.051,539.429,540.709,539.826,538.437,539.879,539.995,540.668,2.8589,62.101,2.984,2.955,58.154,0.354,0
2025-10-22 11:00:00,48.827,11.158,345.391,541.026,5.139,540.294,542.071,541.461,542.154,542.94,542.295,543.118,543.104,542.625,543.022,543.55,542.397,541.444,540.169,540.904,538.948,541.23,539.33,539.459,540.478,538.999,538.411,538.469,539.663,540.28,541.207,539.669,2.8714,62.373,3.151,3.002,58.025,0.493,0
2025-10-22 11:10:00,48.862,11.128,345.774,540.517,6.623,540.022,539.208,541.018,540.231,541.113,542.482,544.087,544.846,542.082,543.154,541.645,541.03,541.144,541.201,539.331,540.202,538.39,539.742,540.03,538.949,538.223,539.763,538.517,538.363,539.363,540.301,539.531,2.8851,61.969,3.172,2.986,58.115,0.295,0
2025-10-22 11:20:00,49.067,11.155,346.13,541.174,6.05,541.304,540.066,542.593,542.36,543.915,543.448,541.601,543.483,541.185,542.4,542.837,541.996,540.704,541.739,542.431,541.903,539.376,539.089,538.604,539.099,540.405,540.053,537.865,540.531,540.059,540.777,541.87,2.888,62.042,2.909,3.068,57.987,0.29,0
2025-10-22 11:30:00,48.966,11.166,345.864,540.145,5.221,542.145,540.535,540.563,540.987,540.329,542.185,541.549,541.967,541.405,541.305,541.425,542.643,540.319,541.623,539.314,538.64,540.524,537.872,539.791,538.03,537.596,537.422,537.615,538.296,539.093,541.466,539.288,2.8856,62.388,3.123,2.978,58.057,0.353,0
2025-10-22 11:40:00,48.986,11.135,345.79,540.846,5.373,542.055,540.656,541.821,541.392,542.531,541.801,542.903,542.573,542.388,541.95,542.565,541.216,541.33,541.029,541.541,540.062,539.11,541.057,539.36,540.134,538.812,537.53,540.342,538.652,538.827,540.505,540.705,2.9143,62.204,3.049,2.858,58.186,0.349,0
2025-10-22 11:50:00,48.806,11.082,345.794,541.283,4.605,541.115,541.645,542.576,542.294,542.308,542.06,542.606,542.831,541.153,540.083,541.991,542.21,544.007,539.73,540.708,541.161,540.645,541.072,539.955,540.537,539.402,540.156,539.627,541.034,542.12,540.424,541.204,2.8759,61.919,3.09,2.992,58.08,0.461,0
2025-10-22 12:00:00,48.846,11.116,344.969,541.015,5.51,540.693,540.786,541.542,542.181,543.622,541.601,541.771,544.017,540.885,543.322,542.172,541.068,541.578,542.569,540.826,538.845,540.111,539.39,538.507,539.384,540.96,538.922,539.647,541.763,538.763,541.119,541.367,2.8878,62.393,3.035,2.916,58.043,0.246,0
2025-10-22 12:10:00,48.787,11.093,345.452,541.141,5.358,541.644,542.224,542.289,540.933,542.413,543.042,542.483,541.842,543.942,541.901,541.066,542.386,543.061,539.942,540.208,540.813,539.855,539.424,538.584,539.428,540.014,541.528,539.941,540.983,540.805,539.678,540.369,2.9023,62.224,3.098,2.991,57.967,0.302,0
2025-10-22 12:20:00,48.942,11.121,345.603,540.939,4.753,540.836,540.822,541.603,540.719,541.253,541.291,542.43,542.507,542.063,539.923,541.827,541.614,541.779,543.674,540.518,541.311,540.272,541.404,539.092,539.383,539.703,538.921,541.814,540.569,539.403,540.9,539.712,2.8821,62.104,2.843,2.934,58.044,0.323,0
2025-10-22 12:30:00,49.08,11.158,346.444,541.369,4.787,539.325,543.05,541.648,542.66,543.249,543.268,543.238,542.787,541.645,540.94,543.741,542.582,542.547,542.164,540.135,541.282,540.981,540.417,540.163,541.032,541.253,540.2,538.954,540.034,539.634,539.815,540.209,2.8828,62.247,3.069,3.056,58.13,0.324,0
2025-10-22 12:40:00,49.373,11.186,346.249,540.629,3.953,541.991,541.914,539.355,541.283,541.501,542.565,542.187,542.64,541.715,540.813,539.919,541.194,541.28,539.942,542.519,540.092,540.092,540.509,539.56,539.196,539.2,538.687,539.712,539.221,539.812,539.579,540.495,2.9065,62.651,2.973,2.93,58.071,0.305,0
2025-10-22 12:50:00,49.05,11.125,346.037,540.735,4.658,540.743,541.041,541.587,542.707,541.844,541.041,541.873,541.791,543.439,542.422,541.588,541.677,541.637,540.906,538.781,539.283,539.93,539.968,539.041,539.394,539.602,538.946,540.57,539.83,540.915,539.583,539.699,2.8762,62.277,2.925,3.004,57.994,0.312,0
2025-10-22 13:00:00,49.093,11.146,345.259,541.044,5.769,539.007,541.349,542.823,544.093,542.3,542.129,542.33,543.512,541.484,544.066,543.283,542.011,540.976,542.715,540.718,539.751,541.437,540.093,540.595,539.675,538.987,538.752,538.324,539.079,538.699,539.578,540.41,2.8932,62.278,2.985,2.915,57.992,0.381,0
2025-10-22 13:10:00,49.242,11.192,345.908,542.27,5.871,542.684,540.285,543.18,543.652,544.164,544.396,543.625,544.201,545.454,544.374,543.62,542.2,540.382,543.696,542.058,542.572,543.179,542.123,540.293,540.595,541.359,540.442,540.051,541.067,539.583,541.153,540.897,2.8927,62.642,3.068,2.865,57.948,0.304,0
2025-10-22 13:20:00,49.398,11.197,345.66,541.678,4.793,542.2,541.956,543.635,542.408,543.277,541.839,543.588,543.715,543.1,543.042,543.223,541.545,541.891,541.465,542.581,540.987,540.275,540.467,540.814,541.879,540.494,539.387,541.598,538.922,539.895,540.42,540.709,2.9087,62.237,3.053,2.875,57.997,0.35,0
2025-10-22 13:30:00,49.283,11.085,346.143,541.112,7.449,541.115,542.267,542.138,542.043,542.053,544.541,542.762,544.287,542.08,543.277,540.818,542.572,541.651,541.372,540.075,542.043,539.619,539.361,539.758,539.333,537.092,538.931,540.695,537.717,539.59,540.547,542.294,2.8831,62.448,3.107,2.949,58.148,0.404,0
2025-10-22 13:40:00,49.152,11.177,345.74,542.03,7.721,541.672,544.8,542.213,542.766,543.095,544.225,546.541,543.576,541.658,542.711,542.452,542.441,543.091,543.644,540.122,541.343,539.862,541.276,541.679,538.82,540.001,542.22,540.648,540.548,541.488,539.631,542.275,2.8858,62.324,2.992,2.978,58.072,0.322,0
2025-10-22 13:50:00,49.215,11.158,346.043,541.751,5.711,538.906,543.012,542.329,542.253,542.963,544.617,543.007,541.538,544.496,539.754,542.112,543.607,540.195,542.9,539.542,542.915,541.808,540.814,540.879,540.656,540.344,541.375,541.152,543.162,539.716,542.693,540.522,2.9012,62.354,3.112,2.881,58.222,0.386,0
2025-10-22 14:00:00,49.064,11.163,345.616,541.786,4.831,540.356,542.768,543.854,541.564,541.042,541.969,544.109,541.582,541.599,542.638,543.496,543.137,543.419,542.33,542.795,542.96,541.07,541.231,540.445,540.18,539.278,540.828,540.832,539.888,542.975,541.353,540.516,2.8911,62.269,3.2,3.04,58.018,0.392,0
2025-10-22 14:10:00,49.226,11.114,345.899,542.151,4.096,542.348,542.68,543.338,542.339,542.748,544.344,542.353,542.142,544.399,543.069,543.778,543.238,541.745,542.011,540.616,541.484,541.954,541.889,542.465,540.982,540.971,541.523,541.316,540.303,540.895,541.648,541.493,2.8932,62.248,3.153,2.962,57.988,0.384,0
2025-10-22 14:20:00,49.303,11.145,346.322,541.248,5.14,541.869,540.958,541.032,542.612,541.565,543.933,542.199,542.699,542.414,541.513,540.372,543.191,541.092,543.01,539.933,542.282,541.997,538.793,539.028,540.233,540.459,539.402,540.363,540.905,539.042,541.509,541.304,2.8917,62.069,2.959,2.931,57.955,0.331,0
2025-10-22 14:30:00,49.285,11.132,345.341,541.548,5.337,542.066,541.422,541.185,542.272,542.324,543.068,543.41,543.0,543.031,542.396,544.133,542.029,541.605,540.302,541.846,541.694,540.762,539.005,540.918,538.796,539.674,541.424,540.978,541.132,541.52,541.305,540.503,2.8894,62.355,2.997,2.969,58.016,0.354,0
2025-10-22 14:40:00,49.248,11.161,345.992,540.989,4.83,540.496,543.048,543.329,540.519,540.858,541.551,542.053,542.368,542.563,541.379,541.723,541.061,541.456,541.409,541.835,539.782,538.715,540.775,540.89,540.057,539.634,539.685,538.499,541.846,540.996,539.716,540.448,2.8732,62.294,2.848,3.003,58.039,0.379,0
2025-10-22 14:50:00,49.217,11.194,345.969,541.655,6.885,540.772,545.557,541.899,544.355,542.812,542.375,542.097,543.257,540.872,543.784,541.862,541.883,540.715,541.339,542.587,541.436,540.719,540.622,538.672,539.919,542.304,539.167,539.736,541.113,541.553,540.309,542.962,2.897,62.434,3.083,2.97,58.025,0.295,0
2025-10-22 15:00:00,49.14,11.14,346.114,541.237,5.72,540.13,541.889,541.263,541.853,542.789,542.679,544.453,543.319,543.233,544.09,542.23,541.386,541.203,542.292,541.755,539.549,540.354,539.901,540.076,539.842,538.733,541.089,539.545,540.331,539.229,540.401,539.778,2.8825,62.254,2.98,2.982,57.766,0.374,0
2025-10-22 15:10:00,49.004,11.155,345.704,541.346,5.873,541.041,542.097,541.489,542.243,542.532,541.409,543.28,543.221,542.2,542.745,542.793,543.756,543.221,542.772,540.883,541.133,540.966,538.689,540.094,540.083,538.688,539.671,537.883,539.577,539.552,542.168,542.168,2.8817,62.288,3.041,2.861,58.132,0.296,0
2025-10-22 15:20:00,49.223,11.134,345.787,541.268,6.551,540.567,543.359,541.129,541.817,540.736,542.179,543.346,542.756,543.539,542.89,544.195,544.495,540.435,540.388,540.268,541.194,539.225,539.869,538.915,541.271,539.991,537.944,538.541,542.018,541.189,540.839,541.153,2.8952,62.541,3.042,3.085,58.221,0.326,0
