timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-22 15:30:00,49.388,11.145,346.041,541.645,6.425,541.579,541.394,541.87,542.785,544.955,542.262,544.912,543.06,541.258,541.757,542.807,544.75,541.441,542.791,539.616,539.613,542.502,538.53,541.551,539.351,540.893,540.621,540.539,541.353,539.747,539.356,543.119,2.9021,62.331,3.114,2.954,58.0,0.416,0
2025-10-22 15:40:00,49.073,11.12,345.915,541.854,5.556,542.46,542.175,544.267,541.593,542.379,543.556,542.095,544.242,542.76,544.699,544.205,543.39,542.211,540.705,542.854,542.239,541.345,540.854,540.881,540.072,539.416,539.422,540.421,539.143,541.619,539.306,541.748,2.9026,61.966,3.042,2.908,58.148,0.286,0
2025-10-22 15:50:00,48.992,11.146,345.565,541.355,5.473,540.921,541.274,543.872,542.237,543.885,542.939,541.734,542.941,542.457,542.345,541.533,541.838,542.922,543.339,541.425,540.858,538.412,540.61,539.931,539.094,539.766,539.293,541.099,539.122,540.817,540.679,541.239,2.8834,62.348,3.149,2.918,57.95,0.376,0
2025-10-22 16:00:00,49.037,11.135,345.823,540.708,5.273,539.991,540.976,542.176,541.004,542.941,543.217,542.342,542.064,542.67,543.176,542.372,540.538,542.607,540.958,539.377,538.3,539.347,539.37,540.295,539.429,539.305,539.172,540.303,539.171,537.944,540.299,539.779,2.8884,62.377,3.119,3.019,57.94,0.354,0
2025-10-22 16:10:00,49.026,11.132,345.727,541.127,6.193,541.078,541.087,541.739,540.913,542.111,543.493,543.436,543.45,542.242,541.707,544.405,542.604,541.018,541.69,541.136,541.262,539.771,540.353,539.905,541.034,539.235,538.212,539.28,539.434,539.082,540.681,540.071,2.8779,62.179,3.036,2.855,58.002,0.409,0
2025-10-22 16:20:00,49.348,11.159,346.042,542.05,4.501,540.118,543.562,540.768,542.779,543.895,542.727,543.631,542.243,544.537,544.171,543.103,543.206,541.223,543.879,540.763,541.133,541.452,540.234,540.036,541.951,542.107,540.226,541.061,541.02,541.404,541.948,542.18,2.8773,62.614,3.143,2.803,58.024,0.401,0
2025-10-22 16:30:00,49.12,11.206,345.945,540.737,6.522,541.658,541.142,541.961,542.085,542.506,542.186,544.532,542.167,541.393,541.793,541.923,541.255,541.864,539.626,541.75,540.443,539.807,538.198,540.366,539.397,538.827,538.304,538.01,539.228,538.135,541.096,540.258,2.884,62.264,3.062,2.89,57.852,0.35,0
2025-10-22 16:40:00,49.038,11.152,345.625,541.095,5.027,541.17,542.633,541.694,540.218,540.62,543.612,542.036,541.169,541.312,542.325,543.696,542.796,541.962,541.429,541.488,539.777,543.024,540.049,539.216,539.539,539.754,538.669,538.87,539.566,539.604,541.504,541.846,2.892,62.127,3.089,2.925,58.208,0.352,0
2025-10-22 16:50:00,48.765,11.114,345.752,541.171,5.23,540.883,542.204,542.875,542.519,542.413,542.552,543.593,542.05,540.568,542.153,544.408,540.314,540.938,539.732,540.804,539.29,540.794,542.168,540.845,540.533,540.659,539.178,540.005,539.771,539.79,540.789,539.786,2.8841,62.218,3.035,2.98,58.066,0.356,0
2025-10-22 17:00:00,48.662,11.167,345.475,540.223,6.458,539.83,540.748,541.33,540.397,541.197,541.36,543.075,542.114,542.026,540.366,543.652,539.573,540.295,540.675,540.832,541.347,537.654,538.15,538.251,539.556,538.786,538.854,539.553,537.194,539.16,539.902,540.141,2.8783,62.073,2.925,3.009,57.967,0.449,0
2025-10-22 17:10:00,48.527,11.156,345.106,542.076,6.303,542.268,542.187,542.167,543.788,542.683,543.976,544.132,544.782,543.944,543.418,542.719,543.37,542.252,543.458,542.313,541.532,542.113,539.218,541.643,538.479,540.314,539.543,540.141,541.192,541.317,540.959,542.145,2.8484,61.956,3.015,2.959,58.04,0.364,0
2025-10-22 17:20:00,48.516,11.123,345.617,541.045,4.684,540.138,542.037,542.221,543.166,542.363,541.19,541.091,542.167,542.955,543.394,542.482,542.433,541.517,541.615,540.133,540.399,539.867,539.705,540.144,539.673,541.427,538.71,538.849,539.676,539.107,540.022,541.724,2.8734,62.132,3.174,2.984,58.084,0.329,0
2025-10-22 17:30:00,48.809,11.19,345.699,541.092,4.885,541.986,540.682,541.198,541.138,541.215,541.236,543.305,543.198,539.912,544.332,542.276,541.79,540.902,539.718,541.811,540.255,541.474,539.691,541.119,539.846,540.345,539.447,539.707,540.009,540.792,541.077,541.034,2.8753,62.106,3.064,2.906,58.229,0.475,0
2025-10-22 17:40:00,48.519,11.084,345.446,539.904,5.551,540.321,541.569,540.831,541.086,539.489,541.025,539.412,540.069,542.217,540.757,540.314,540.826,542.422,540.271,539.441,539.677,537.69,538.613,539.955,538.918,538.085,539.208,539.987,536.871,538.097,540.264,540.0,2.8732,62.226,3.167,2.95,58.153,0.333,0
2025-10-22 17:50:00,48.695,11.147,345.865,542.132,5.298,542.965,542.784,540.327,544.098,542.275,543.873,542.784,543.079,544.595,542.344,542.98,543.354,541.479,542.187,541.432,541.825,539.798,541.739,540.831,541.855,540.555,543.174,539.297,542.982,541.657,542.198,541.096,2.8718,62.583,3.123,2.961,57.904,0.301,0
2025-10-22 18:00:00,48.715,11.075,345.47,540.641,5.123,540.523,540.784,540.731,542.313,541.356,543.028,542.557,542.265,543.264,541.97,541.673,542.561,540.279,541.198,538.786,539.714,538.842,539.383,538.521,539.157,538.141,539.994,539.949,539.945,538.836,540.005,541.535,2.8728,62.188,3.018,2.917,58.004,0.26,0
2025-10-22 18:10:00,48.462,11.145,345.347,540.684,5.701,539.906,540.848,541.855,541.565,541.746,543.067,541.946,542.09,541.279,542.81,542.646,542.097,543.399,540.255,539.61,539.935,538.524,537.698,539.689,538.723,539.772,539.111,539.816,538.404,539.878,540.805,540.982,2.8461,61.98,3.004,2.895,58.043,0.328,0
2025-10-22 18:20:00,48.55,11.103,345.769,540.778,5.78,541.282,540.732,542.305,540.846,541.323,541.407,543.102,542.629,542.475,539.979,542.464,542.076,541.26,542.326,541.527,542.064,540.969,539.822,538.356,538.304,539.055,538.502,537.322,540.125,539.601,540.949,540.208,2.8586,62.187,3.044,2.843,58.059,0.33,0
2025-10-22 18:30:00,48.385,11.137,344.914,540.749,4.854,540.425,540.901,541.917,543.392,541.572,541.494,541.758,541.733,540.14,542.186,541.798,541.246,541.146,542.587,540.071,541.023,539.35,540.106,539.943,539.788,539.929,538.676,538.626,540.078,541.131,538.538,540.666,2.8908,62.072,3.048,2.976,58.163,0.376,0
2025-10-22 18:40:00,48.484,11.149,345.159,540.434,6.332,541.55,542.725,541.086,540.694,540.946,541.168,544.125,541.137,542.009,541.528,540.254,540.497,538.906,541.831,540.391,540.243,538.932,539.328,540.535,539.422,538.796,537.793,539.185,538.171,539.34,541.056,540.059,2.866,61.988,3.062,2.868,58.073,0.385,0
2025-10-22 18:50:00,48.537,11.16,345.352,541.073,6.246,542.111,542.026,541.366,541.431,542.489,542.172,543.774,540.886,541.82,542.42,542.128,543.304,542.979,540.868,541.198,541.506,540.552,539.574,540.618,537.528,539.487,538.925,538.989,538.719,539.76,541.372,540.958,2.8653,62.171,3.062,2.947,58.134,0.318,0
2025-10-22 19:00:00,48.195,11.116,345.056,540.217,4.978,540.631,541.654,541.668,540.984,539.292,541.491,541.95,540.417,540.834,540.745,542.378,540.962,540.57,541.071,541.576,541.096,539.507,538.043,539.236,538.402,539.167,538.761,537.4,538.734,538.444,540.838,540.02,2.8564,61.95,3.007,2.927,58.074,0.359,0
2025-10-22 19:10:00,48.168,11.101,345.278,539.626,5.661,540.604,540.583,541.635,540.985,540.255,540.926,541.79,540.769,542.002,540.846,540.117,538.886,540.849,538.374,538.058,538.603,538.44,537.843,536.341,538.041,537.31,538.693,540.138,539.844,539.681,538.755,539.546,2.8676,62.151,3.028,3.092,57.983,0.262,0
2025-10-22 19:20:00,47.984,11.099,344.743,540.156,6.199,538.357,540.54,540.357,540.296,541.514,543.477,542.722,541.645,540.449,542.602,541.953,540.19,539.587,542.35,538.938,539.31,540.153,538.517,539.403,539.496,539.264,537.278,540.321,538.526,539.916,538.494,538.555,2.8498,62.184,3.174,3.014,58.163,0.332,0
2025-10-22 19:30:00,48.27,11.142,345.055,540.101,7.127,540.525,538.725,541.96,539.601,541.696,541.212,542.225,540.613,544.148,540.747,541.216,541.009,542.129,538.925,539.967,541.485,537.929,538.282,538.542,539.464,537.796,537.483,537.021,538.392,540.984,540.754,539.898,2.8593,62.097,2.928,2.933,58.165,0.35,0
2025-10-22 19:40:00,48.009,11.123,344.678,539.702,5.463,538.202,539.025,539.525,541.066,541.323,541.037,541.0,539.736,541.507,542.028,542.232,541.678,541.315,538.792,540.004,536.975,540.159,538.152,538.544,537.77,539.494,538.533,536.769,539.636,539.292,538.389,539.766,2.8548,61.857,3.124,2.959,58.21,0.382,0
2025-10-22 19:50:00,48.055,11.175,344.709,540.875,5.984,542.039,541.682,539.707,541.038,540.351,542.155,542.563,543.757,541.429,541.996,542.773,541.541,541.464,542.33,540.266,542.452,540.304,540.901,539.1,539.385,539.558,539.05,537.773,539.372,539.921,541.045,539.676,2.8542,62.247,3.085,2.95,58.031,0.277,0
2025-10-22 20:00:00,47.859,11.109,344.912,539.707,5.478,540.122,540.32,539.947,540.936,540.918,540.72,541.232,541.857,541.316,540.744,542.053,540.061,540.356,540.225,541.858,538.67,538.061,538.843,537.584,538.511,537.593,539.103,537.221,539.555,536.575,538.386,539.309,2.8602,61.821,3.124,2.947,57.915,0.33,0
2025-10-22 20:10:00,48.069,11.124,344.711,539.936,5.228,538.295,541.113,541.17,540.753,542.393,541.88,541.019,542.179,539.196,542.728,541.478,542.254,539.541,540.937,538.583,539.261,537.852,538.782,537.802,538.764,538.741,537.5,539.056,538.279,538.346,538.518,541.858,2.8503,61.931,2.985,3.098,57.907,0.264,0
2025-10-22 20:20:00,47.933,11.087,345.054,539.494,4.733,540.216,539.421,539.319,539.983,540.827,541.894,540.569,539.935,541.186,541.348,540.503,540.913,540.098,537.853,540.446,538.551,537.928,537.78,538.777,539.501,537.375,537.161,537.783,538.375,539.544,539.398,539.66,2.8396,62.206,2.923,2.908,58.115,0.33,0
2025-10-22 20:30:00,47.923,11.165,344.98,539.134,5.166,537.689,541.01,539.942,538.137,539.756,541.804,540.625,541.203,539.973,539.097,540.388,540.669,539.841,540.603,539.445,539.058,536.71,537.173,537.25,537.941,536.638,538.717,537.076,537.818,539.643,538.862,539.56,2.8485,62.021,3.046,2.935,57.889,0.424,0
2025-10-22 20:40:00,47.754,11.109,344.857,540.176,7.132,540.438,539.632,540.479,539.526,542.205,540.094,541.059,541.689,542.508,541.701,542.192,544.099,541.347,540.996,540.755,540.267,537.771,538.83,540.165,536.967,538.12,538.267,537.935,538.742,539.749,538.755,540.468,2.8395,61.961,3.093,2.933,58.105,0.399,0
2025-10-22 20:50:00,47.951,11.109,345.254,540.34,6.073,539.625,540.991,539.914,540.029,542.044,542.104,542.191,543.354,542.709,540.956,540.942,541.072,539.779,539.979,540.829,539.658,539.483,540.454,537.281,538.428,539.478,539.59,539.212,539.259,540.108,538.654,541.059,2.8502,61.735,3.083,3.01,57.889,0.356,0
2025-10-22 21:00:00,47.961,11.102,344.939,540.129,7.369,542.346,538.947,539.504,541.948,543.395,541.247,541.019,541.94,540.872,543.908,540.432,541.3,541.795,541.165,540.97,539.764,539.534,537.716,536.539,538.643,538.013,537.54,538.79,537.834,540.32,538.918,539.091,2.8695,61.989,3.013,2.99,57.834,0.215,0
2025-10-22 21:10:00,47.643,11.076,344.634,539.944,5.138,539.698,541.139,542.27,540.608,540.576,539.969,541.331,540.403,540.372,540.13,540.691,539.786,540.41,540.942,540.042,542.34,540.034,538.972,538.847,539.556,539.557,537.259,539.353,538.298,537.202,539.205,539.488,2.8275,61.821,2.994,3.073,58.001,0.345,0
2025-10-22 21:20:00,47.707,11.096,344.406,538.938,5.064,538.633,539.513,539.281,539.964,540.155,538.056,541.335,540.162,541.427,538.866,540.713,537.796,539.996,539.031,540.074,540.071,538.192,538.061,537.585,537.306,537.111,536.911,536.363,538.243,537.87,538.288,540.331,2.8323,62.097,3.141,2.901,57.759,0.319,0
2025-10-22 21:30:00,47.474,11.091,344.823,539.294,7.295,538.29,540.69,541.208,538.872,541.615,541.295,542.917,541.683,538.597,540.73,539.659,539.618,539.315,539.839,539.072,539.777,538.624,536.85,538.773,535.622,537.466,538.06,536.863,538.999,538.137,538.185,540.173,2.8347,61.93,2.91,2.863,58.24,0.312,0
2025-10-22 21:40:00,47.618,11.086,344.634,539.752,4.93,539.833,540.055,540.181,541.761,541.365,540.719,539.338,541.035,540.251,541.169,541.986,540.999,540.864,541.46,538.931,539.698,538.495,539.148,538.814,537.902,537.056,537.573,538.11,539.946,538.244,538.596,539.775,2.8139,61.9,3.035,3.018,57.993,0.439,0
2025-10-22 21:50:00,47.574,11.045,344.468,538.987,6.071,537.743,538.015,539.41,539.566,541.736,538.854,539.985,541.313,541.821,538.629,540.657,539.707,540.659,539.042,538.376,538.619,539.351,537.144,538.596,535.75,537.672,537.553,537.076,539.843,538.364,538.769,538.391,2.8331,61.637,2.969,2.902,57.82,0.224,0
2025-10-22 22:00:00,47.552,11.065,344.423,539.352,5.222,539.977,540.864,538.967,539.457,541.051,541.392,541.052,540.878,541.124,540.637,540.676,539.207,541.652,538.912,538.761,538.466,536.43,538.41,539.952,537.886,537.526,537.714,537.415,538.186,537.968,538.271,539.666,2.8399,61.932,2.956,2.994,57.857,0.338,0
2025-10-22 22:10:00,47.289,11.017,344.269,539.046,5.26,539.287,539.109,539.591,540.262,538.978,541.724,538.393,539.866,541.825,541.493,540.699,538.74,540.007,539.992,540.014,536.565,537.948,536.697,537.849,538.373,537.946,537.127,537.973,538.421,538.382,538.112,538.87,2.8437,61.834,3.079,2.749,58.005,0.314,0
2025-10-22 22:20:00,47.214,11.048,344.721,539.093,6.115,538.491,539.677,539.365,540.821,539.962,540.823,540.816,540.077,542.097,540.233,541.075,539.956,538.076,540.595,537.88,538.722,539.812,537.785,538.594,538.448,537.279,536.481,535.982,537.818,537.448,536.769,540.424,2.8225,61.807,3.001,3.04,58.027,0.287,0
2025-10-22 22:30:00,47.019,11.03,344.625,539.248,5.858,536.312,540.555,539.766,540.211,540.519,541.617,542.17,541.903,539.963,540.017,540.12,539.136,540.166,541.11,538.043,537.916,538.815,538.198,538.242,538.75,538.015,536.99,537.6,538.786,537.329,538.092,539.342,2.8119,61.873,2.99,2.903,57.87,0.348,0
2025-10-22 22:40:00,47.149,11.04,343.967,539.184,6.699,539.018,540.305,540.301,541.554,540.885,542.078,539.288,540.31,540.282,540.977,540.65,540.563,537.562,538.994,540.425,539.079,536.823,538.238,539.282,538.486,536.526,538.64,536.004,537.664,537.937,535.379,540.707,2.8105,61.744,3.094,2.943,57.945,0.297,0
2025-10-22 22:50:00,47.358,11.094,343.949,539.043,4.606,538.799,540.548,539.422,541.145,540.259,540.246,538.937,540.874,540.57,539.44,540.653,539.582,540.594,539.789,538.334,538.277,537.409,538.433,536.539,538.434,537.695,538.283,537.939,538.384,536.958,538.135,538.481,2.8349,61.918,3.114,2.863,57.873,0.339,0
2025-10-22 23:00:00,47.009,11.052,344.095,538.111,5.063,536.4,538.598,539.444,538.412,538.606,540.163,539.038,538.472,540.21,540.824,538.102,539.589,537.433,538.446,537.349,538.345,536.288,535.761,538.271,536.413,536.403,537.625,536.981,537.69,536.273,540.141,537.72,2.7904,61.487,3.188,2.878,57.983,0.401,0
2025-10-22 23:10:00,47.296,11.087,344.067,539.212,6.565,539.175,539.386,541.938,539.233,539.576,540.342,540.598,541.893,539.769,541.71,539.734,540.041,541.033,539.689,539.743,538.633,539.345,539.268,537.223,535.373,538.539,537.263,538.664,537.045,537.277,538.798,537.448,2.843,61.826,3.148,3.01,58.107,0.353,0
2025-10-22 23:20:00,47.032,11.024,344.515,538.794,5.889,538.709,540.36,542.128,540.873,539.675,541.643,541.366,539.997,539.361,539.395,538.831,538.01,539.279,537.791,538.828,538.184,536.239,537.578,538.351,537.175,537.198,537.942,536.703,538.259,536.683,538.386,538.504,2.8235,61.947,3.273,2.966,58.072,0.31,0
2025-10-22 23:30:00,47.122,11.122,344.277,538.292,4.861,538.414,538.799,539.449,537.965,539.655,539.806,539.117,540.961,540.64,539.293,539.208,539.189,539.786,536.729,538.372,538.755,536.1,537.774,536.382,536.233,538.604,536.541,538.997,537.452,536.62,536.511,536.544,2.8293,61.539,2.913,2.871,57.836,0.385,0
2025-10-22 23:40:00,47.245,11.078,344.591,538.773,5.307,536.808,539.206,541.366,540.146,540.255,538.896,539.979,539.019,540.894,541.091,539.798,540.236,540.755,537.752,539.316,536.388,538.878,538.346,537.476,537.156,536.059,537.566,536.834,538.371,539.441,536.449,538.392,2.8177,61.654,3.111,3.056,57.938,0.397,0
2025-10-22 23:50:00,47.274,11.093,344.364,538.96,5.547,540.273,539.367,540.464,540.304,541.385,541.737,540.353,540.225,539.304,539.523,539.628,539.376,538.616,539.271,539.545,537.898,538.374,537.961,538.233,538.057,536.787,537.673,537.227,536.19,537.709,537.165,539.28,2.8275,61.91,3.012,2.994,57.997,0.36,0
2025-10-23 00:00:00,47.196,11.07,344.655,538.6,5.426,538.901,537.967,539.259,541.148,538.466,540.377,539.75,539.45,539.875,538.714,538.731,540.382,540.154,541.23,537.361,538.083,538.879,536.552,537.64,537.403,535.964,538.285,535.804,537.79,537.139,536.888,540.016,2.8217,61.691,3.097,3.123,57.849,0.388,0
2025-10-23 00:10:00,47.031,11.058,344.061,538.977,5.076,540.32,540.686,539.279,541.115,541.629,539.729,539.064,541.177,539.225,539.441,538.034,537.935,540.258,537.82,537.708,538.142,539.476,537.778,538.291,537.341,537.17,538.993,537.262,536.553,539.051,538.866,540.028,2.8323,61.654,3.05,3.004,58.082,0.39,0
2025-10-23 00:20:00,46.795,11.052,344.277,538.199,5.792,537.397,537.679,539.121,539.627,539.693,540.677,538.832,541.328,539.935,539.366,538.941,536.881,537.315,537.15,537.926,537.406,537.296,538.357,536.138,537.278,537.542,538.158,536.892,535.536,539.743,537.104,538.063,2.8115,61.767,3.067,2.893,57.804,0.302,0
2025-10-23 00:30:00,47.098,11.079,344.63,539.124,4.052,538.891,538.188,539.601,539.702,539.517,539.808,540.877,541.018,539.587,540.601,539.651,539.937,538.143,541.332,539.479,538.744,538.188,537.592,538.296,537.543,537.28,537.888,538.719,538.666,537.402,539.892,539.813,2.8149,61.758,2.968,3.013,58.05,0.294,0
2025-10-23 00:40:00,46.747,11.0,343.713,538.157,5.79,538.085,539.342,539.751,541.024,540.129,538.179,540.169,538.815,538.725,538.808,538.237,537.293,539.72,540.244,539.256,538.001,536.479,537.213,536.017,535.234,535.851,536.637,538.634,537.084,537.433,536.42,537.47,2.7976,61.744,2.929,2.903,58.09,0.336,0
2025-10-23 00:50:00,46.857,10.993,344.009,538.977,4.761,539.417,539.266,541.339,539.141,540.629,540.923,539.644,541.116,540.315,539.104,539.908,540.215,539.684,538.217,537.365,537.477,537.933,539.255,539.288,537.684,537.303,537.164,537.929,536.694,536.578,539.844,538.936,2.8013,61.875,3.145,2.938,57.985,0.367,0
2025-10-23 01:00:00,46.806,11.045,343.905,538.644,4.227,539.019,538.763,538.772,539.255,538.508,539.8,539.111,540.803,538.768,539.472,538.534,538.466,540.622,539.86,538.367,538.959,537.496,537.719,537.585,537.661,537.586,536.576,537.085,537.727,538.284,539.12,539.482,2.8021,61.808,2.997,2.877,58.189,0.429,0
2025-10-23 01:10:00,46.772,11.043,344.349,538.863,5.307,537.748,539.934,542.199,539.223,538.833,539.9,539.345,539.32,540.442,539.74,539.478,539.045,539.903,538.294,540.522,538.79,538.776,538.609,537.815,537.251,537.688,537.11,536.892,538.137,538.236,538.344,537.733,2.7992,61.59,3.19,2.856,58.117,0.373,0
2025-10-23 01:20:00,46.762,11.006,344.174,538.622,5.335,537.301,540.765,537.751,538.745,540.229,542.041,540.081,538.315,538.542,541.314,538.789,537.599,537.432,537.891,538.468,539.541,538.079,537.591,537.505,537.67,536.706,537.546,539.37,537.653,538.839,538.512,538.52,2.8038,61.82,3.06,3.035,57.887,0.336,0
2025-10-23 01:30:00,46.748,11.093,344.079,537.796,5.584,536.991,537.24,538.126,539.497,539.11,538.926,540.503,538.514,538.484,538.916,540.448,538.662,537.595,538.169,537.676,536.966,538.756,539.083,536.952,535.777,535.605,536.562,536.309,536.784,534.919,537.085,536.847,2.8143,61.824,2.972,2.856,58.024,0.427,0
2025-10-23 01:40:00,46.741,11.085,343.232,538.387,6.119,537.861,539.527,537.957,540.067,541.193,540.981,540.974,539.128,539.206,538.929,539.278,537.961,540.006,538.875,538.074,537.662,539.413,537.44,536.65,535.074,536.291,536.711,537.87,538.769,536.639,537.348,536.563,2.8155,61.827,3.019,2.913,57.96,0.378,0
2025-10-23 01:50:00,46.556,11.024,343.746,537.671,5.746,536.309,539.888,538.2,536.688,539.303,540.433,540.032,538.433,539.017,538.912,537.981,538.495,538.973,536.899,537.357,538.927,538.136,536.145,535.669,534.687,537.284,534.917,537.383,536.606,536.213,536.548,537.687,2.7984,61.799,3.263,3.002,57.816,0.449,0
2025-10-23 02:00:00,46.617,11.105,343.754,538.636,4.185,538.512,536.462,539.766,540.209,539.716,538.612,538.962,540.173,539.29,540.397,540.59,539.254,540.106,538.682,538.95,538.369,537.7,538.761,537.262,537.641,537.15,536.405,538.027,536.826,537.965,538.808,538.566,2.7915,61.72,3.063,2.828,58.025,0.325,0
2025-10-23 02:10:00,46.919,11.07,343.969,539.186,4.507,538.25,539.267,541.269,540.1,539.725,539.957,539.75,539.206,541.405,539.103,541.08,539.554,540.292,540.693,539.722,539.289,537.72,538.47,539.38,537.227,539.467,537.021,537.387,538.384,536.898,538.551,538.853,2.8003,61.749,3.123,2.879,57.87,0.39,0
2025-10-23 02:20:00,46.967,11.09,344.119,538.192,5.112,539.346,537.704,538.541,537.447,540.168,539.406,539.907,540.894,539.443,538.973,541.0,539.521,538.746,536.489,537.958,536.988,537.516,536.253,537.749,537.361,537.404,535.888,536.379,536.262,536.229,537.875,539.744,2.814,61.712,3.131,3.116,58.008,0.33,0
2025-10-23 02:30:00,46.445,11.049,344.314,538.527,5.144,539.725,538.944,538.759,538.077,539.638,540.402,540.093,540.379,539.62,540.545,539.194,540.242,539.948,538.131,537.105,538.607,539.326,537.695,538.002,535.964,536.538,535.401,536.059,539.708,536.953,537.072,538.106,2.7985,61.628,2.978,2.754,58.026,0.381,0
2025-10-23 02:40:00,46.678,11.017,343.869,538.032,4.75,539.061,539.147,538.969,538.62,540.109,538.556,538.773,538.844,538.616,539.779,537.195,537.955,538.409,538.931,538.374,537.487,537.374,536.993,535.373,538.12,536.063,536.216,539.098,535.359,538.263,537.489,537.697,2.7981,61.71,2.976,2.909,57.97,0.401,0
2025-10-23 02:50:00,46.92,11.019,344.364,539.014,5.003,540.234,540.316,540.432,540.888,540.869,541.103,539.532,540.369,540.386,540.556,538.701,539.733,538.657,537.646,539.54,539.79,536.1,537.053,537.036,536.417,538.45,538.552,537.257,537.786,538.215,538.39,539.369,2.8115,61.689,3.071,2.878,57.749,0.298,0
2025-10-23 03:00:00,46.7,11.041,343.466,537.698,5.538,537.813,537.501,538.675,538.705,539.298,538.584,537.701,540.212,538.468,538.821,538.127,539.792,538.312,537.787,537.123,535.588,537.576,536.899,537.145,534.674,536.032,536.945,536.638,536.73,537.493,538.809,536.405,2.7994,61.778,3.031,3.001,57.906,0.416,0
2025-10-23 03:10:00,46.93,11.046,344.053,539.157,4.291,539.949,538.675,539.048,540.86,539.939,540.425,540.101,538.728,539.587,539.335,540.647,538.604,540.13,538.841,540.576,539.742,538.583,538.408,538.141,538.032,537.971,537.985,537.28,536.569,539.875,539.605,539.605,2.8156,61.779,3.109,2.966,58.11,0.335,0
2025-10-23 03:20:00,46.796,11.002,343.607,538.426,5.506,538.961,537.056,538.399,541.381,539.54,540.334,539.228,540.793,538.463,539.101,539.54,538.524,538.08,538.211,538.363,537.884,539.191,537.734,537.124,536.885,538.204,536.597,535.894,535.875,539.525,537.823,538.779,2.8162,61.821,3.084,2.83,57.779,0.363,0
2025-10-23 03:30:00,47.114,11.074,343.84,539.603,7.061,540.457,538.658,540.885,539.692,540.567,540.88,542.209,542.845,541.298,540.574,539.176,541.504,539.946,539.219,538.02,540.006,538.855,537.921,537.914,537.752,538.327,538.952,538.692,535.784,540.051,539.151,539.955,2.7997,61.595,3.129,3.087,57.993,0.311,0
2025-10-23 03:40:00,46.645,10.981,344.213,539.258,5.634,537.491,536.799,539.711,542.396,539.536,540.273,542.193,539.602,540.811,539.986,539.789,539.156,539.766,539.313,538.693,538.23,540.104,539.274,539.741,537.113,538.036,540.127,538.91,539.899,536.762,537.398,538.869,2.7964,61.641,3.16,2.968,58.22,0.358,0
2025-10-23 03:50:00,46.648,10.987,343.599,538.231,6.187,538.47,539.671,538.674,538.238,539.842,539.598,538.608,539.392,539.187,539.526,539.794,541.915,538.763,537.503,537.504,537.919,538.869,536.506,536.035,536.551,537.271,535.985,537.086,537.635,538.783,535.728,537.188,2.7978,61.785,3.04,3.02,57.966,0.329,0
2025-10-23 04:00:00,47.175,11.049,344.142,538.592,4.4,536.356,540.644,539.092,540.541,540.756,540.24,537.98,540.115,538.528,539.921,540.305,538.438,539.603,538.243,539.617,536.75,537.661,536.814,537.891,536.429,537.34,537.437,537.913,536.651,538.273,539.052,539.402,2.8138,61.709,2.954,2.995,58.006,0.271,0
2025-10-23 04:10:00,46.954,11.079,344.421,539.276,4.746,539.84,539.93,539.612,540.945,539.027,540.54,540.381,540.959,541.639,539.642,540.783,540.003,539.195,538.975,537.615,538.271,538.518,538.625,539.357,538.931,536.893,539.043,538.004,537.929,538.044,539.413,538.346,2.8173,61.661,3.093,3.05,58.169,0.271,0
2025-10-23 04:20:00,46.873,11.094,344.092,538.531,5.202,539.945,538.539,538.467,538.965,539.25,540.219,541.152,540.216,540.7,540.898,539.699,539.7,538.576,538.197,537.168,538.249,537.511,537.58,537.051,537.88,537.799,535.95,536.005,537.211,537.709,537.379,538.335,2.8138,61.58,2.899,2.825,57.805,0.307,0
2025-10-23 04:30:00,47.206,11.049,344.505,539.704,5.666,538.669,539.926,539.05,541.773,541.045,542.0,542.188,541.49,539.647,539.224,540.102,541.784,540.359,539.939,540.226,538.945,539.773,538.695,537.728,536.522,538.644,538.922,539.322,539.212,539.516,538.268,539.045,2.823,61.869,2.955,2.911,57.961,0.254,0
2025-10-23 04:40:00,46.841,11.038,343.904,538.443,4.115,538.278,539.286,539.714,540.134,539.76,538.629,540.506,539.205,538.384,538.141,539.63,538.251,537.945,538.564,538.039,537.344,537.997,538.585,537.208,536.98,536.391,537.658,538.587,537.344,538.078,539.678,537.635,2.8072,61.62,3.037,2.818,58.12,0.316,0
2025-10-23 04:50:00,46.877,11.05,344.107,538.964,5.307,540.111,538.854,539.494,540.483,541.535,540.242,540.851,541.003,539.704,539.966,539.716,540.743,540.066,540.41,537.781,536.962,538.264,536.855,536.228,537.048,537.708,538.809,537.258,537.288,538.989,537.688,537.97,2.7971,61.779,3.028,2.908,57.987,0.381,0
2025-10-23 05:00:00,47.135,11.07,344.247,538.906,4.231,538.761,538.472,540.203,540.198,539.365,538.718,540.695,539.989,539.093,540.691,539.171,540.726,539.079,539.098,538.935,539.974,538.002,538.619,537.059,538.79,536.495,537.153,537.494,537.827,537.433,538.781,539.628,2.8192,61.497,3.094,3.028,57.901,0.422,0
2025-10-23 05:10:00,47.323,11.099,344.139,538.32,5.481,538.662,540.128,540.721,538.697,539.763,540.1,539.456,539.316,539.494,538.598,539.123,538.825,541.323,536.917,539.555,537.162,537.712,537.671,536.189,535.842,537.662,537.242,537.594,537.024,536.278,535.854,537.737,2.814,61.71,3.057,2.942,57.981,0.341,0
2025-10-23 05:20:00,47.242,11.075,344.281,538.079,4.539,538.534,539.789,539.196,539.305,537.876,540.273,538.737,540.433,539.337,539.253,539.663,539.391,537.837,538.07,539.139,536.751,536.851,536.238,536.358,536.554,536.969,536.792,536.826,536.687,537.839,537.528,535.894,2.8143,61.94,3.063,2.828,57.846,0.487,0
2025-10-23 05:30:00,47.24,11.088,344.682,539.792,5.708,539.915,540.498,541.03,540.922,540.265,540.762,541.526,542.275,540.596,541.438,540.643,540.341,539.614,540.181,540.087,539.495,538.795,540.543,538.792,536.97,538.661,536.567,540.717,537.827,538.653,538.134,539.137,2.8187,61.984,3.056,3.049,57.907,0.39,0
2025-10-23 05:40:00,47.314,11.104,344.205,539.288,6.444,538.48,541.497,540.459,539.826,540.051,539.717,540.416,540.304,539.465,542.399,539.761,539.568,539.679,538.999,540.933,540.044,538.725,538.216,538.56,539.347,538.259,536.97,535.955,538.975,537.611,538.601,537.951,2.8253,61.727,3.011,2.939,58.04,0.355,0
2025-10-23 05:50:00,47.505,11.077,344.632,539.401,6.611,538.549,538.142,539.674,540.421,539.284,541.344,541.073,541.144,542.986,540.264,541.309,540.912,540.464,538.812,537.93,539.898,537.862,537.72,537.929,536.375,537.35,538.926,538.532,538.387,541.016,538.57,538.949,2.8124,61.914,3.104,2.917,57.829,0.4,0
2025-10-23 06:00:00,47.303,11.091,344.386,539.242,6.206,540.936,539.979,540.045,540.383,541.445,540.866,541.418,542.12,540.301,540.723,539.504,539.676,539.624,537.892,538.327,539.594,538.81,536.865,535.946,538.711,539.939,535.914,538.484,537.306,538.316,538.44,537.957,2.8101,61.949,3.1,2.872,57.846,0.296,0
2025-10-23 06:10:00,47.614,11.09,344.906,540.413,4.895,541.257,542.894,541.555,540.702,540.68,542.285,540.864,541.049,540.605,542.297,542.378,541.905,539.527,539.542,539.842,538.466,540.937,540.676,538.0,539.229,539.308,538.676,540.132,537.999,540.011,540.043,540.286,2.8196,61.979,2.994,2.926,58.007,0.419,0
2025-10-23 06:20:00,47.326,11.049,344.632,539.388,5.518,541.232,540.003,541.282,540.451,541.575,539.605,541.589,541.632,539.24,540.623,539.696,539.689,538.392,541.217,538.614,538.651,539.935,539.162,537.567,538.234,538.075,536.114,538.259,537.745,538.584,536.646,539.656,2.8341,61.57,3.009,2.918,57.892,0.393,0
2025-10-23 06:30:00,47.385,11.065,344.69,539.653,5.327,540.855,537.912,540.888,539.659,540.249,540.855,542.524,541.404,541.113,540.809,541.694,540.69,539.978,540.547,538.939,539.602,539.017,539.04,537.544,537.578,538.255,538.039,541.49,537.197,538.146,538.067,538.54,2.8326,62.05,2.949,3.08,58.129,0.269,0
2025-10-23 06:40:00,47.727,11.087,344.312,539.59,5.288,540.004,541.004,539.009,538.96,540.462,540.88,541.438,541.007,542.425,540.299,539.423,541.404,541.923,540.807,538.084,540.094,538.74,538.975,538.408,537.137,538.809,537.273,538.045,537.938,538.149,539.587,538.651,2.824,61.83,3.154,2.902,57.917,0.308,0
2025-10-23 06:50:00,47.768,11.13,344.654,539.51,6.652,539.801,538.757,539.075,543.359,539.711,542.291,543.014,540.942,541.191,542.68,541.429,538.802,540.298,540.31,538.203,538.914,537.972,537.488,537.135,539.639,537.185,536.745,536.707,538.938,538.001,538.934,539.26,2.8281,61.725,2.931,2.857,57.958,0.278,0
2025-10-23 07:00:00,47.802,11.105,344.807,539.882,4.289,541.234,539.832,541.525,541.068,539.854,540.881,541.522,539.245,541.349,540.719,540.236,541.603,539.734,540.868,539.623,540.167,539.258,538.889,537.496,539.222,537.314,538.273,538.532,539.202,538.698,540.514,539.946,2.8496,61.962,2.982,2.963,58.123,0.38,0
2025-10-23 07:10:00,47.645,11.054,344.808,539.151,6.595,538.342,538.107,538.226,539.536,541.093,539.864,541.043,543.305,540.379,540.383,541.231,540.977,538.669,538.355,538.987,538.127,538.679,536.876,538.642,538.656,539.087,537.822,539.71,536.71,538.07,537.069,539.126,2.8188,61.847,3.097,2.945,57.951,0.347,0
2025-10-23 07:20:00,47.844,11.08,344.761,540.039,6.26,540.717,539.654,540.343,540.786,539.866,540.448,540.239,543.71,542.016,542.703,541.103,542.824,540.081,541.692,538.664,538.649,540.523,539.206,538.556,539.632,537.45,538.187,538.804,538.327,538.68,538.596,539.59,2.833,61.906,3.091,2.924,58.001,0.314,0
2025-10-23 07:30:00,48.098,11.13,344.961,540.081,5.831,540.969,541.348,542.13,540.596,540.603,540.827,542.508,541.659,541.17,540.422,542.125,539.635,539.452,540.343,540.013,541.692,541.543,538.489,536.945,538.384,536.677,538.866,538.204,538.708,540.811,539.268,538.802,2.8413,62.097,3.055,2.877,57.861,0.387,0
2025-10-23 07:40:00,47.82,11.087,344.854,539.038,5.753,539.007,538.325,539.345,539.837,541.532,540.996,540.879,540.155,541.271,538.245,538.161,540.35,540.256,539.132,537.664,539.826,538.03,538.206,537.271,538.183,537.417,538.161,539.291,538.448,535.779,539.052,539.217,2.8433,61.745,2.981,3.021,58.064,0.403,0
2025-10-23 07:50:00,48.131,11.088,345.006,541.106,7.004,542.547,542.912,542.628,541.422,541.076,542.429,544.414,543.326,543.118,541.198,541.913,543.791,540.842,541.564,540.561,539.049,540.408,538.997,540.254,537.41,539.089,539.475,539.413,539.178,540.27,541.373,541.197,2.8519,62.053,3.107,2.871,57.989,0.383,0
2025-10-23 08:00:00,47.932,11.053,344.496,540.149,4.797,538.108,539.49,540.91,540.53,541.346,540.734,542.905,541.073,541.442,542.553,542.736,541.593,540.251,539.988,540.1,540.489,539.876,540.087,539.423,538.399,538.816,538.217,538.642,538.254,539.113,539.172,539.779,2.8444,61.749,3.072,2.927,58.109,0.391,0
2025-10-23 08:10:00,48.049,11.088,345.546,539.59,6.193,540.358,539.588,540.931,541.825,539.861,541.203,541.184,540.685,539.684,542.28,541.55,539.818,539.424,540.123,540.281,538.501,540.0,537.24,538.196,538.144,538.294,536.087,540.147,536.935,538.273,537.873,540.441,2.8441,62.128,3.057,2.794,58.008,0.234,0
2025-10-23 08:20:00,48.093,11.118,345.094,540.883,5.347,541.403,542.962,541.242,542.658,540.441,542.609,543.874,542.789,541.32,541.228,541.331,540.255,541.605,540.444,539.884,539.904,540.618,541.318,538.527,539.599,539.488,539.374,541.538,539.087,539.912,540.172,540.248,2.8521,62.027,3.103,2.984,58.08,0.37,0
2025-10-23 08:30:00,48.296,11.119,345.02,539.61,5.925,538.936,539.661,539.33,539.103,541.422,542.111,542.304,541.605,541.408,539.49,539.652,541.123,540.83,538.67,540.085,540.159,538.555,538.145,539.422,537.912,539.546,539.292,536.801,536.379,540.051,537.675,539.802,2.8583,62.182,3.216,2.964,57.988,0.43,0
2025-10-23 08:40:00,48.161,11.099,345.316,539.849,5.116,540.31,541.694,540.04,540.906,541.025,540.937,541.608,540.751,540.251,540.581,541.541,539.445,540.153,540.668,540.604,539.769,539.064,538.334,538.346,540.226,537.601,536.94,536.578,538.659,539.539,539.139,541.214,2.8594,62.131,3.087,2.932,58.029,0.398,0
2025-10-23 08:50:00,48.412,11.068,344.701,540.745,6.484,540.637,540.627,542.994,542.24,541.222,542.193,542.77,541.685,542.336,542.683,538.759,541.342,542.697,540.91,539.63,539.152,540.557,540.737,541.631,536.51,539.104,538.087,541.154,539.188,541.101,540.567,539.601,2.8675,62.335,3.184,2.919,58.149,0.327,0
2025-10-23 09:00:00,48.434,11.053,345.193,540.442,7.674,539.293,539.706,541.228,540.653,540.78,545.025,542.699,540.993,542.08,540.807,539.169,542.939,541.999,541.057,539.744,540.673,540.25,539.284,538.288,540.325,540.096,540.044,539.997,539.748,539.642,537.351,538.056,2.8502,62.058,2.995,2.829,57.8,0.279,0
2025-10-23 09:10:00,48.24,11.127,345.092,539.693,6.206,539.591,539.896,540.999,540.059,540.965,541.016,541.226,540.888,540.868,539.216,542.452,539.946,539.735,539.275,539.77,538.528,539.161,539.668,539.003,536.246,537.946,539.565,538.336,538.445,538.946,539.147,540.808,2.8598,62.17,3.078,2.983,58.14,0.407,0
2025-10-23 09:20:00,48.259,11.152,345.231,540.34,6.133,540.133,539.896,540.997,541.165,541.736,541.921,542.12,543.499,541.988,539.872,542.606,540.736,540.721,541.668,539.317,540.244,539.189,540.512,539.325,537.881,537.366,538.482,537.788,539.917,538.176,541.453,540.479,2.8485,62.072,3.023,3.101,58.021,0.24,0
2025-10-23 09:30:00,48.149,11.083,344.691,541.152,6.536,541.35,541.375,542.675,539.564,543.052,541.448,542.629,542.651,542.941,544.612,540.224,540.527,541.419,540.219,540.959,540.027,539.698,541.01,540.974,540.569,538.076,542.073,540.113,540.974,540.192,542.47,539.296,2.8756,61.946,3.185,2.916,58.042,0.378,0
2025-10-23 09:40:00,48.553,11.094,345.505,540.901,5.32,540.74,540.523,540.264,541.875,541.855,542.715,542.218,543.002,542.756,543.821,542.619,541.293,541.577,542.586,539.122,541.369,540.262,540.239,538.776,539.322,540.116,538.982,538.501,540.606,539.159,540.139,539.888,2.88,62.381,3.043,3.012,57.974,0.3,0
2025-10-23 09:50:00,48.53,11.132,345.313,539.939,6.708,541.712,539.419,539.994,540.486,539.311,543.408,541.404,539.378,541.953,540.632,544.368,539.013,539.682,540.602,539.92,539.057,539.543,539.157,539.899,537.66,538.347,538.666,537.725,538.997,539.56,538.574,539.896,2.8672,62.459,3.19,2.964,57.975,0.402,0
2025-10-23 10:00:00,48.361,11.121,344.937,541.353,5.234,541.341,542.257,542.231,543.48,542.875,542.671,543.417,543.454,541.219,541.69,543.158,542.309,540.763,541.692,541.256,541.239,538.757,540.825,541.562,539.317,538.246,539.452,539.843,540.443,540.25,541.134,541.652,2.8474,62.294,3.051,3.032,57.956,0.312,0
2025-10-23 10:10:00,48.864,11.108,345.981,540.789,4.884,540.188,540.723,542.94,542.071,542.585,542.832,542.987,540.759,542.178,542.073,542.065,540.441,539.995,540.463,538.643,540.092,539.636,540.059,539.785,538.103,540.52,540.989,539.867,539.907,539.413,540.223,541.755,2.8662,62.375,3.061,2.845,58.142,0.322,0
2025-10-23 10:20:00,48.516,11.145,345.346,540.2,6.179,539.819,539.901,542.751,541.372,543.019,542.723,542.941,542.385,540.914,541.207,540.614,540.387,541.316,540.162,538.662,539.259,538.455,540.53,539.701,538.914,536.84,537.562,538.124,538.643,538.955,539.95,540.286,2.871,62.406,3.059,3.029,58.089,0.284,0
2025-10-23 10:30:00,48.894,11.15,345.546,541.143,4.987,541.121,541.084,542.016,541.95,540.942,541.941,542.534,543.942,542.849,541.635,540.986,540.322,543.221,541.449,542.778,540.349,540.734,540.682,540.436,539.505,540.575,540.365,540.783,540.263,540.379,539.073,538.955,2.876,62.198,2.919,3.012,58.029,0.435,0
2025-10-23 10:40:00,48.83,11.139,345.835,541.377,5.798,541.98,541.261,542.622,541.125,542.502,543.265,542.678,542.637,542.446,543.366,542.731,541.594,541.091,542.629,541.603,540.493,540.6,540.696,539.014,539.895,540.784,539.75,537.568,541.169,541.602,539.92,542.157,2.8868,62.15,3.021,3.156,57.992,0.292,0
2025-10-23 10:50:00,48.506,11.138,345.351,540.537,5.858,540.819,539.338,540.664,542.286,540.715,541.035,543.206,542.474,540.993,541.727,542.304,541.966,539.359,541.21,540.26,540.057,539.695,537.348,542.536,538.095,538.422,539.754,539.944,540.704,539.415,540.366,539.798,2.8588,62.283,3.046,2.854,57.975,0.365,0
2025-10-23 11:00:00,48.981,11.169,346.11,540.528,5.196,540.952,540.837,540.827,540.521,541.74,541.56,541.261,541.691,541.83,541.442,543.068,541.057,542.434,539.064,541.255,541.927,540.803,538.416,539.049,540.672,538.595,539.686,537.872,538.324,539.059,539.776,540.527,2.8827,62.21,3.185,3.056,58.119,0.401,0
2025-10-23 11:10:00,48.949,11.155,345.538,541.564,5.904,541.02,541.9,543.946,540.252,542.517,541.975,541.414,544.044,543.457,544.047,543.478,542.499,543.532,543.547,540.017,541.18,541.01,540.074,541.213,540.165,540.749,539.673,538.143,540.316,539.804,540.044,542.205,2.9024,62.015,2.905,2.901,58.086,0.364,0
2025-10-23 11:20:00,49.123,11.161,345.605,541.416,4.392,539.025,542.383,542.114,542.999,541.451,542.89,542.373,542.843,540.298,542.788,542.22,543.33,542.264,541.761,541.505,540.674,540.383,542.038,541.986,538.938,540.99,541.045,539.771,540.516,539.115,541.078,541.451,2.8915,62.206,3.097,2.935,58.093,0.352,0
2025-10-23 11:30:00,48.893,11.149,345.803,541.193,6.751,541.345,539.493,542.699,542.482,542.599,544.261,541.225,544.42,542.21,543.778,543.389,541.644,541.739,541.47,540.312,540.714,539.661,539.685,539.771,539.656,539.315,541.255,540.057,538.445,540.839,537.669,542.067,2.8799,62.463,3.093,3.032,58.166,0.297,0
2025-10-23 11:40:00,49.058,11.152,345.529,541.223,5.478,541.074,541.645,541.943,541.347,540.945,544.144,543.582,542.735,543.124,542.309,541.229,543.008,540.744,541.885,540.506,540.718,539.324,541.966,539.059,538.666,539.006,540.189,539.945,541.183,540.418,540.952,541.372,2.8848,62.093,2.995,2.91,58.13,0.285,0
2025-10-23 11:50:00,48.902,11.12,345.61,540.863,6.893,540.519,540.01,542.864,543.558,542.115,543.252,540.523,542.513,540.589,542.75,542.341,542.958,540.598,540.399,540.162,541.088,540.421,539.776,539.632,539.356,539.411,540.087,536.665,540.211,539.68,541.128,540.708,2.8841,62.1,2.936,2.826,58.094,0.37,0
2025-10-23 12:00:00,49.041,11.129,345.69,541.393,6.843,544.12,542.166,542.013,543.834,544.807,543.631,543.193,543.761,541.479,542.637,543.234,541.921,542.047,540.689,540.285,541.113,538.088,540.148,539.194,537.964,538.982,540.049,539.88,539.035,540.799,541.138,541.391,2.8806,62.526,3.065,2.999,57.894,0.357,0
2025-10-23 12:10:00,49.047,11.122,345.601,540.311,4.703,540.474,541.243,540.331,540.394,542.36,540.293,541.352,541.072,541.67,542.465,541.824,540.262,541.687,541.327,539.352,540.118,540.325,541.072,537.762,538.86,539.19,539.373,538.536,539.926,538.472,540.03,538.618,2.881,62.358,3.023,2.866,58.06,0.346,0
2025-10-23 12:20:00,49.457,11.187,346.654,541.463,5.325,542.077,540.078,542.105,543.25,541.271,542.924,543.383,543.011,543.378,544.7,541.517,542.382,541.748,542.6,541.269,540.49,539.698,540.017,540.332,540.254,541.731,539.375,539.796,540.5,539.789,542.046,539.778,2.8904,62.031,3.016,3.018,58.272,0.398,0
2025-10-23 12:30:00,49.174,11.167,345.823,540.983,5.961,543.028,540.941,542.766,541.087,542.444,541.957,542.167,543.235,542.394,543.651,541.435,541.078,543.073,541.058,540.955,541.194,538.703,538.592,538.399,540.439,537.69,538.417,539.412,541.54,540.662,539.592,540.645,2.8912,62.38,3.056,3.076,58.017,0.388,0
2025-10-23 12:40:00,49.414,11.1,346.322,541.291,5.642,541.021,540.224,542.065,543.352,541.318,543.047,543.485,542.294,544.887,542.924,541.823,542.002,540.677,541.95,541.046,539.64,540.901,540.479,539.452,540.489,540.38,539.395,540.341,540.677,540.235,541.515,539.245,2.8874,62.365,3.048,3.047,58.053,0.428,0
2025-10-23 12:50:00,49.002,11.142,346.129,540.093,6.469,540.256,541.722,539.595,540.422,540.443,542.643,541.756,543.894,543.193,540.562,541.302,542.343,541.918,539.489,537.79,539.264,537.425,539.091,540.735,538.255,538.293,538.255,537.913,539.557,538.783,538.86,538.754,2.8789,62.49,3.016,2.871,57.824,0.361,0
2025-10-23 13:00:00,49.312,11.139,345.94,541.526,4.907,540.883,542.236,540.859,542.614,543.41,543.909,541.571,542.708,542.99,544.272,543.915,542.415,541.934,541.881,542.541,539.806,539.573,539.543,541.623,540.303,540.232,539.699,539.365,540.329,541.234,540.036,541.329,2.8779,62.247,3.106,2.933,57.986,0.311,0
2025-10-23 13:10:00,49.299,11.097,346.0,541.812,5.509,543.76,542.445,544.178,541.761,543.458,541.877,541.507,544.873,543.521,542.159,541.973,543.455,542.284,539.364,541.929,542.13,541.292,540.361,540.652,540.862,540.083,540.559,540.751,539.688,540.562,542.035,541.396,2.902,62.266,3.034,2.874,58.214,0.401,0
2025-10-23 13:20:00,49.23,11.169,346.253,541.448,4.339,540.266,542.85,541.812,543.014,542.56,542.007,543.577,541.279,542.904,542.513,541.912,542.638,541.414,541.838,541.343,541.311,541.855,541.83,539.238,539.644,539.904,539.951,540.223,539.272,541.335,540.501,542.113,2.8831,62.407,3.089,2.862,57.908,0.356,0
2025-10-23 13:30:00,49.165,11.127,345.856,541.402,5.15,542.253,543.88,542.295,542.954,541.516,541.463,542.886,542.596,542.673,542.913,543.356,541.597,542.323,543.268,539.77,540.382,538.975,540.526,540.783,541.725,541.197,538.73,540.257,539.579,538.879,540.187,540.884,2.8783,62.499,2.995,2.967,58.138,0.38,0
2025-10-23 13:40:00,49.436,11.184,346.312,541.268,6.095,541.819,543.275,543.394,543.98,542.244,540.207,543.667,541.821,542.718,542.102,540.905,543.13,540.735,542.204,540.208,542.58,541.651,537.885,539.183,538.724,539.565,540.063,540.401,540.271,539.802,541.201,540.494,2.9009,62.578,3.168,2.872,57.946,0.358,0
2025-10-23 13:50:00,49.144,11.157,346.069,540.902,4.331,541.477,541.74,541.589,541.316,543.059,541.787,542.554,542.974,540.523,541.383,542.769,541.678,541.214,543.017,541.387,539.605,540.076,539.099,538.815,538.938,539.972,539.482,538.728,538.984,541.07,540.662,540.464,2.8952,62.254,3.095,2.869,58.037,0.299,0
2025-10-23 14:00:00,49.251,11.168,345.749,542.118,5.399,542.596,543.265,542.032,542.462,544.394,544.831,542.662,542.74,544.041,543.966,542.634,542.933,541.721,542.061,542.079,542.943,541.996,539.889,540.764,540.651,541.49,539.432,541.254,540.156,541.244,540.83,542.125,2.8897,62.29,3.061,2.871,57.986,0.289,0
2025-10-23 14:10:00,49.19,11.115,345.92,541.257,4.123,540.052,542.843,542.162,542.347,541.921,543.169,542.492,542.432,542.619,541.485,541.874,542.047,542.779,540.547,541.283,539.538,541.166,540.543,539.912,539.974,539.046,540.461,539.675,540.168,540.127,541.34,541.927,2.8909,62.334,3.234,2.908,57.863,0.313,0
2025-10-23 14:20:00,49.153,11.162,345.85,541.282,5.558,543.436,543.122,541.987,541.84,543.919,541.492,542.511,542.806,542.932,544.02,542.571,543.782,540.319,541.434,539.243,541.448,540.033,539.018,540.5,538.823,538.462,541.734,539.584,539.476,540.234,540.156,539.736,2.9015,62.486,2.873,2.835,58.025,0.396,0
2025-10-23 14:30:00,48.821,11.122,345.632,540.705,5.224,539.371,541.719,541.367,540.627,543.45,542.918,541.831,542.442,540.824,542.803,542.225,543.104,540.291,540.337,540.264,540.566,540.558,538.226,540.167,539.602,540.952,540.267,538.668,538.298,538.439,540.069,539.657,2.8605,62.26,2.889,3.051,58.105,0.341,0
2025-10-23 14:40:00,48.909,11.141,345.437,541.565,4.929,540.437,540.775,542.921,543.547,541.556,542.733,543.476,542.906,543.296,543.91,542.182,543.683,542.321,541.328,542.41,540.063,541.788,540.373,539.403,539.239,540.353,538.981,540.918,540.685,541.859,540.231,540.89,2.8974,62.5,3.024,3.014,58.11,0.326,0
2025-10-23 14:50:00,49.381,11.134,346.162,541.337,5.122,541.3,542.286,542.213,540.594,542.425,541.975,542.627,543.911,542.788,541.939,543.035,541.923,542.035,542.913,541.11,542.423,540.948,540.625,539.14,538.789,539.892,539.747,539.666,539.497,541.215,540.766,540.309,2.9024,62.148,3.051,2.95,58.054,0.414,0
2025-10-23 15:00:00,49.435,11.197,346.115,541.211,5.416,541.383,543.563,542.496,542.047,542.169,543.121,541.493,542.892,543.031,542.162,541.883,542.27,541.873,540.605,540.767,541.064,538.147,540.883,540.338,539.33,539.47,538.89,538.826,539.79,540.618,542.002,541.589,2.8972,62.307,3.026,2.853,58.12,0.446,0
2025-10-23 15:10:00,49.23,11.088,346.077,541.073,6.022,540.038,541.721,542.085,543.62,540.852,541.296,544.536,544.282,543.414,541.191,541.703,541.002,541.769,540.802,539.199,540.091,540.015,541.284,539.183,540.608,538.514,540.205,539.804,539.638,540.198,541.226,540.704,2.8846,62.431,3.013,2.873,57.936,0.357,0
2025-10-23 15:20:00,49.196,11.173,346.19,541.569,7.339,540.722,542.597,543.098,543.198,543.984,544.476,541.585,542.541,543.999,543.57,543.577,540.097,542.725,541.139,540.996,542.978,541.602,540.053,539.44,541.829,540.254,538.094,538.923,537.137,541.448,541.583,540.728,2.8809,62.342,3.104,2.924,58.081,0.302,0
2025-10-23 15:30:00,49.035,11.183,346.104,541.15,5.88,541.4,539.388,541.499,543.742,543.693,540.895,541.751,540.908,542.481,544.061,541.819,542.407,541.511,542.029,540.061,541.853,538.181,539.987,539.246,539.231,540.745,539.581,540.358,541.344,540.171,541.256,541.458,2.8757,62.431,3.164,2.912,58.224,0.381,0
2025-10-23 15:40:00,49.081,11.181,345.833,540.814,4.818,540.638,541.691,541.201,542.703,541.762,542.794,542.439,542.706,542.551,542.112,541.774,540.39,541.87,539.984,540.093,540.505,540.377,539.667,539.688,540.029,540.839,538.378,538.969,539.723,540.782,537.976,540.35,2.8786,62.275,2.967,2.819,58.056,0.361,0
2025-10-23 15:50:00,49.182,11.146,346.106,540.716,5.921,541.525,539.594,541.458,542.845,540.929,541.701,542.441,541.232,542.612,541.983,541.186,543.757,539.587,540.996,540.244,540.893,541.278,540.724,539.417,538.67,538.313,540.697,541.548,537.836,539.882,540.005,537.972,2.8713,62.18,2.917,2.971,58.12,0.325,0
2025-10-23 16:00:00,48.898,11.156,345.422,541.277,5.804,542.833,541.412,541.294,541.714,541.121,542.165,542.388,541.768,543.925,543.177,543.879,543.124,542.264,540.131,541.0,540.983,541.538,541.495,540.752,539.195,539.859,540.794,538.121,539.102,539.901,539.614,540.935,2.8814,62.075,3.034,2.963,57.887,0.394,0
2025-10-23 16:10:00,49.176,11.09,345.344,541.083,5.125,540.711,541.77,540.553,543.688,542.297,543.138,541.924,542.802,543.108,542.99,542.328,542.828,542.247,541.954,540.408,540.801,541.453,538.978,538.838,538.77,538.563,539.296,539.919,538.88,539.18,540.177,541.631,2.8883,62.388,3.004,2.916,58.02,0.244,0
2025-10-23 16:20:00,49.042,11.202,346.1,540.971,6.114,540.93,541.001,541.571,543.755,543.338,543.366,542.686,544.261,541.629,543.203,543.423,541.615,540.984,541.204,541.038,540.228,538.659,538.522,538.801,538.976,538.147,539.526,540.065,539.074,540.607,538.545,541.069,2.8914,62.198,3.008,2.914,57.937,0.33,0
2025-10-23 16:30:00,49.066,11.193,346.07,541.265,5.503,542.476,540.795,541.53,541.496,543.689,543.021,543.619,541.615,540.169,542.64,541.124,540.935,543.488,542.72,541.073,541.142,541.293,541.498,540.725,539.957,538.721,538.186,539.924,540.567,539.575,540.127,542.059,2.8866,62.323,3.028,3.073,58.13,0.305,0
2025-10-23 16:40:00,48.818,11.155,345.526,541.039,4.439,541.099,541.426,541.879,541.446,543.433,542.272,543.496,543.345,540.692,541.86,540.964,542.691,539.395,541.433,540.691,541.185,539.471,540.319,539.057,539.282,539.121,539.153,540.214,539.919,540.42,541.508,542.287,2.8879,62.009,3.046,2.992,58.122,0.384,0
2025-10-23 16:50:00,48.971,11.12,345.227,540.801,6.577,540.657,542.139,541.957,541.445,542.165,544.097,542.2,542.231,542.014,542.696,541.35,542.034,540.22,540.638,539.855,540.622,537.52,540.136,540.411,539.729,538.854,540.077,539.414,538.808,540.647,539.579,540.13,2.8989,62.377,2.979,2.984,57.932,0.358,0
2025-10-23 17:00:00,48.838,11.154,345.408,541.317,5.829,540.524,542.0,542.484,542.192,543.65,543.193,541.023,542.331,542.346,542.008,542.8,539.848,542.589,543.688,540.412,540.667,541.255,540.315,540.101,540.088,539.289,537.859,540.155,541.214,539.625,542.179,541.735,2.8863,62.228,2.949,3.002,58.124,0.279,0
2025-10-23 17:10:00,48.701,11.114,345.543,541.44,4.98,539.797,542.361,541.552,543.412,543.376,541.674,543.414,544.147,541.793,543.095,542.686,541.927,540.92,541.564,541.395,542.323,539.167,540.943,539.818,540.421,540.061,539.385,539.454,539.206,540.797,541.154,543.044,2.8797,62.303,3.131,2.922,57.876,0.375,0
