timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-23 17:20:00,48.645,11.118,346.05,540.847,5.799,539.757,540.808,540.759,542.239,543.27,541.886,541.23,543.037,542.584,543.067,543.856,540.022,540.639,542.436,540.538,538.057,539.909,539.843,539.644,539.665,538.644,540.371,539.494,539.369,539.781,540.17,541.804,2.8635,62.018,2.795,2.925,57.785,0.357,0
2025-10-23 17:30:00,48.868,11.069,345.681,540.67,4.619,540.731,540.461,540.577,542.189,543.113,542.291,541.916,540.831,541.884,542.714,540.502,539.364,541.565,541.494,539.931,540.273,538.73,540.555,539.688,538.494,539.705,539.52,540.562,540.21,539.841,539.921,541.041,2.8809,62.213,3.063,2.85,58.057,0.301,0
2025-10-23 17:40:00,48.821,11.175,345.949,540.326,5.544,540.114,541.053,540.871,541.237,540.65,542.158,539.926,543.151,541.17,543.294,541.768,540.013,540.244,539.15,541.526,538.494,541.236,540.956,539.58,537.75,538.486,539.161,540.347,538.098,540.076,538.976,539.326,2.8768,62.054,2.972,2.904,57.844,0.317,0
2025-10-23 17:50:00,48.698,11.168,345.486,540.847,5.183,540.719,540.494,539.976,542.01,543.121,542.886,541.031,541.417,542.208,542.275,540.843,541.353,541.445,541.664,541.123,540.599,539.099,540.598,540.536,540.123,538.55,539.962,539.061,537.938,539.75,541.244,542.846,2.8746,62.025,2.939,2.941,58.081,0.361,0
2025-10-23 18:00:00,48.598,11.134,345.456,540.496,6.683,539.503,541.136,541.412,541.701,543.322,541.048,542.002,542.273,542.911,542.947,541.856,541.063,541.461,539.088,540.552,539.639,539.688,539.548,539.067,539.31,538.76,536.639,539.089,539.878,538.865,539.819,540.804,2.8716,62.086,3.027,3.171,58.06,0.297,0
2025-10-23 18:10:00,48.498,11.164,345.152,540.689,4.366,541.542,540.512,542.287,539.083,542.419,542.195,542.846,541.539,542.675,542.036,542.207,540.799,540.697,540.946,541.677,539.662,540.32,539.366,538.554,540.339,539.034,538.48,539.607,538.538,540.672,540.448,540.116,2.8844,61.931,3.143,2.975,57.998,0.419,0
2025-10-23 18:20:00,48.71,11.092,345.643,540.963,6.754,542.776,539.593,542.633,541.385,543.362,541.775,543.432,544.028,545.131,542.629,542.222,540.317,541.238,540.171,539.81,538.963,540.03,540.413,538.377,539.728,538.38,539.29,540.88,539.633,540.354,539.645,539.818,2.8768,62.46,3.225,2.927,57.95,0.273,0
2025-10-23 18:30:00,48.533,11.126,345.494,540.795,6.03,541.152,543.667,539.32,541.951,542.582,541.35,542.382,543.234,542.687,542.266,542.048,541.014,540.935,543.038,541.022,539.511,541.538,541.205,539.425,538.506,538.158,539.169,539.811,537.637,539.63,540.382,537.838,2.8651,62.401,2.926,3.023,57.866,0.283,0
2025-10-23 18:40:00,48.352,11.088,345.189,540.072,5.297,540.983,541.555,540.508,541.092,540.678,540.662,540.733,542.12,540.014,542.734,538.734,543.116,539.219,539.803,541.056,541.384,538.56,539.822,539.883,538.305,538.659,539.208,537.896,538.653,539.984,537.819,538.756,2.8523,62.069,2.963,2.814,57.96,0.385,0
2025-10-23 18:50:00,48.337,11.098,344.95,539.876,3.824,539.398,541.634,541.803,540.172,541.714,541.112,541.223,540.49,541.505,541.668,538.295,540.463,541.09,540.434,537.998,538.879,540.754,539.335,538.897,539.011,537.979,538.24,538.419,539.164,539.278,538.431,539.271,2.8608,62.225,3.022,2.894,57.939,0.31,0
2025-10-23 19:00:00,48.477,11.178,345.629,540.931,5.035,538.687,540.67,541.602,542.91,543.489,542.064,541.581,540.887,543.722,543.028,540.56,542.667,540.79,542.341,541.406,540.151,539.93,539.702,539.228,539.4,539.774,538.866,541.174,539.24,540.135,539.444,541.699,2.8725,61.834,3.193,3.071,57.864,0.262,0
2025-10-23 19:10:00,48.333,11.115,345.469,540.1,5.241,537.849,540.618,541.327,539.551,539.456,539.938,540.641,543.09,541.754,542.015,541.91,542.155,539.84,541.474,539.616,538.819,539.477,538.579,540.228,539.218,538.138,540.47,539.36,538.274,538.458,540.638,539.8,2.8629,61.999,3.071,2.967,58.004,0.34,0
2025-10-23 19:20:00,48.332,11.079,344.809,540.429,4.858,540.112,541.105,540.391,541.492,542.439,542.043,539.638,542.246,541.563,542.219,542.118,540.968,541.937,540.217,540.251,540.49,539.499,539.581,538.736,537.581,538.024,538.018,540.517,539.468,540.139,540.068,540.736,2.8719,62.054,3.075,3.016,58.081,0.351,0
2025-10-23 19:30:00,48.222,11.096,345.557,541.073,4.665,541.66,540.812,541.652,541.429,542.464,542.062,542.259,542.29,542.59,542.431,541.401,541.875,541.598,540.702,542.051,541.892,540.252,542.953,538.429,539.246,539.938,539.514,538.288,539.577,540.133,540.144,541.328,2.8671,62.211,2.954,2.974,57.987,0.355,0
2025-10-23 19:40:00,48.135,11.126,344.968,539.887,5.678,539.566,539.882,541.41,540.234,540.553,542.525,541.006,540.811,541.627,540.614,541.138,542.27,538.345,539.092,539.954,539.087,539.498,540.508,538.293,538.568,539.475,537.53,539.368,536.847,539.759,539.707,539.286,2.8599,61.967,2.981,2.879,57.726,0.296,0
2025-10-23 19:50:00,47.9,11.086,344.888,539.782,5.653,538.535,540.293,540.747,539.681,542.779,541.05,541.451,540.549,541.187,541.384,539.435,539.479,541.832,541.151,540.591,539.825,537.126,537.91,538.585,539.699,537.479,537.998,538.256,538.708,539.317,539.289,539.791,2.8421,61.862,3.073,3.079,58.087,0.295,0
2025-10-23 20:00:00,47.787,11.063,344.677,539.646,4.509,538.502,539.321,541.778,540.913,540.122,539.007,539.761,541.629,542.048,541.635,540.898,540.502,539.996,539.849,541.008,538.621,539.205,539.55,537.608,537.656,537.539,538.895,537.611,540.519,538.497,538.772,539.004,2.8577,62.1,3.171,2.937,57.974,0.346,0
2025-10-23 20:10:00,47.583,11.08,344.871,539.67,5.518,539.05,539.221,540.129,540.706,542.017,539.476,541.749,539.933,542.147,538.972,540.208,541.014,540.125,539.266,540.194,539.386,541.25,538.98,538.913,536.629,536.715,539.665,538.603,539.554,539.757,539.597,537.841,2.8253,61.936,3.136,2.865,58.138,0.404,0
2025-10-23 20:20:00,48.033,11.103,345.15,540.314,4.946,539.13,540.217,540.318,539.628,541.081,542.236,542.455,542.439,540.181,542.754,542.726,541.6,540.835,540.997,539.979,539.863,538.642,539.701,539.39,539.021,538.26,539.632,539.176,538.333,539.864,537.808,542.22,2.8383,62.22,3.097,2.955,58.11,0.261,0
2025-10-23 20:30:00,47.77,11.083,344.479,538.745,4.87,537.885,537.906,538.641,540.641,539.432,540.91,540.107,539.69,540.1,539.107,538.439,540.269,538.611,537.677,536.04,540.542,538.922,538.361,538.569,540.002,537.472,536.668,537.196,538.767,538.74,539.192,536.242,2.836,61.96,3.031,3.043,57.963,0.285,0
2025-10-23 20:40:00,47.594,11.077,344.573,539.404,5.206,539.062,540.313,540.109,540.018,541.023,540.489,540.031,541.845,540.723,541.403,539.914,540.011,539.263,540.142,539.394,539.452,539.743,539.016,537.206,536.639,537.425,539.168,538.761,537.511,538.073,537.946,539.221,2.8301,61.925,2.995,2.923,57.735,0.368,0
2025-10-23 20:50:00,47.551,11.097,344.595,539.389,5.814,539.62,540.062,539.896,540.796,538.526,539.644,540.576,542.455,538.382,542.97,540.683,541.105,539.377,537.156,538.052,539.45,539.219,539.082,539.978,537.718,538.461,538.37,538.137,538.344,537.37,538.095,539.985,2.8343,61.833,2.881,3.009,58.184,0.451,0
2025-10-23 21:00:00,47.538,11.05,345.144,540.189,6.738,539.72,542.14,539.184,540.814,542.622,540.368,542.619,543.178,542.833,543.319,543.299,539.571,540.196,540.626,540.237,539.922,538.974,537.504,536.581,537.583,539.074,539.939,539.064,538.599,538.39,539.893,538.844,2.8582,61.874,3.11,3.007,57.958,0.436,0
2025-10-23 21:10:00,47.778,11.078,344.835,539.703,4.944,541.006,541.764,541.367,542.1,541.684,541.144,540.261,538.986,539.937,542.21,541.084,541.763,539.322,539.399,538.734,537.981,537.643,537.374,538.786,539.499,537.266,538.145,537.558,538.245,537.809,539.625,541.281,2.8325,62.142,3.154,2.815,57.919,0.274,0
2025-10-23 21:20:00,47.404,11.08,344.306,539.093,5.045,539.923,539.118,539.547,541.075,539.536,540.098,539.949,540.71,540.654,539.716,538.716,541.381,539.56,539.442,540.17,539.554,537.502,539.091,537.043,537.871,536.336,536.948,538.431,537.121,538.032,538.824,539.159,2.8367,61.842,2.969,2.878,58.047,0.345,0
2025-10-23 21:30:00,47.439,11.115,344.158,538.952,4.713,538.999,539.038,540.319,540.872,541.016,541.618,539.613,540.826,539.771,537.626,541.809,539.768,538.374,540.31,537.833,537.271,538.435,537.256,538.993,538.501,537.263,538.618,537.582,537.339,537.096,537.813,537.732,2.8067,61.691,3.041,2.941,58.027,0.347,0
2025-10-23 21:40:00,47.337,11.03,344.04,539.191,6.049,538.911,538.729,540.417,541.156,540.524,539.339,542.231,541.134,540.889,538.77,538.811,541.739,539.853,537.813,540.521,538.771,540.333,538.974,536.793,538.119,539.827,536.182,537.359,537.2,537.277,538.262,538.21,2.8094,61.976,3.177,2.91,58.046,0.387,0
2025-10-23 21:50:00,47.69,11.077,345.007,539.501,7.477,540.962,541.694,541.339,542.961,540.053,541.109,540.41,539.652,541.414,541.067,539.468,539.189,539.641,539.446,537.893,539.013,538.764,537.9,538.186,535.484,539.119,537.842,537.782,537.787,539.493,539.948,538.913,2.8664,61.707,2.962,2.9,57.975,0.346,0
2025-10-23 22:00:00,47.529,11.086,344.445,539.539,4.052,540.665,539.839,539.866,540.432,539.209,540.657,541.109,540.537,540.819,541.188,540.077,540.266,538.828,540.038,540.082,538.066,539.246,538.896,539.211,537.136,538.339,537.378,537.612,539.216,538.858,539.963,540.027,2.8315,61.577,3.192,2.955,57.972,0.284,0
2025-10-23 22:10:00,47.493,11.045,344.335,539.526,5.461,538.386,538.759,539.926,539.803,540.662,542.658,540.708,540.172,542.073,539.894,540.219,538.241,541.425,540.746,540.539,539.559,538.322,539.328,538.3,537.371,539.666,537.197,538.731,538.117,540.252,538.372,537.773,2.8417,61.787,3.077,2.852,57.782,0.244,0
2025-10-23 22:20:00,47.323,11.094,344.382,539.049,5.362,539.058,539.572,541.592,541.594,540.469,541.046,541.591,538.438,540.616,539.834,539.702,538.949,539.683,540.479,538.942,538.7,537.445,536.778,538.26,536.232,537.858,537.62,537.851,537.88,536.257,539.1,538.778,2.8319,61.544,3.029,2.992,58.148,0.398,0
2025-10-23 22:30:00,47.07,11.054,344.525,539.471,4.746,540.46,538.31,539.776,540.99,540.42,541.088,540.718,540.991,542.125,541.388,540.11,540.534,539.605,540.587,539.248,538.032,538.927,538.695,537.963,537.823,538.41,537.899,537.379,537.5,539.512,538.578,538.654,2.8329,61.502,3.165,2.872,57.943,0.396,0
2025-10-23 22:40:00,47.416,11.096,344.44,539.545,4.639,539.521,538.876,539.96,540.442,539.993,541.111,541.534,540.593,540.199,541.052,539.798,541.499,540.853,538.604,538.999,536.895,539.64,540.371,538.12,538.902,537.394,538.404,537.23,539.456,539.659,538.678,539.92,2.8392,61.721,2.889,2.957,58.114,0.369,0
2025-10-23 22:50:00,47.147,11.055,344.351,539.577,4.984,539.354,539.961,542.065,540.005,539.545,540.343,542.043,541.062,541.376,540.017,540.571,537.921,541.242,539.783,539.524,540.439,538.973,538.111,538.759,537.792,537.774,537.62,537.995,537.081,538.636,540.11,540.475,2.8127,61.458,3.038,2.954,58.012,0.341,0
2025-10-23 23:00:00,47.51,11.076,344.366,540.019,5.037,539.861,541.763,540.954,541.692,540.934,539.693,541.095,540.651,542.307,540.274,541.039,540.913,539.46,539.663,540.352,539.392,539.84,538.9,538.157,537.27,539.509,538.568,537.327,541.489,540.8,539.3,539.298,2.8348,61.736,2.892,2.974,58.09,0.431,0
2025-10-23 23:10:00,47.057,11.103,344.387,539.11,4.261,538.371,539.477,541.452,539.979,539.745,540.244,540.031,539.73,540.23,539.692,539.133,539.812,539.82,540.555,538.194,538.665,537.317,539.173,538.191,540.246,538.442,537.592,538.083,537.191,537.328,537.628,539.662,2.8164,61.853,3.027,2.984,57.945,0.329,0
2025-10-23 23:20:00,47.004,11.092,343.826,538.502,4.456,539.085,539.898,538.207,539.722,539.738,540.292,539.498,538.728,540.083,538.123,540.78,539.822,539.183,538.622,539.113,538.832,537.81,536.651,537.849,537.393,537.654,537.167,536.324,536.722,537.066,537.716,537.481,2.7985,61.622,2.973,2.966,57.857,0.377,0
2025-10-23 23:30:00,47.259,11.089,344.747,539.626,4.705,539.343,538.802,539.25,542.132,541.693,540.391,540.919,540.709,538.25,541.567,541.952,541.44,540.735,542.18,539.087,539.569,538.236,538.142,537.475,538.467,538.532,538.211,538.054,537.949,539.194,538.935,538.678,2.829,61.715,3.073,2.757,57.804,0.4,0
2025-10-23 23:40:00,46.81,11.027,344.293,538.944,5.77,539.802,538.36,540.546,539.835,541.747,540.451,539.246,540.569,540.891,540.016,540.963,539.551,539.953,538.296,539.498,536.982,538.439,539.492,536.0,539.789,536.325,536.176,535.977,538.666,537.018,539.028,537.871,2.8319,62.01,3.097,2.863,57.796,0.349,0
2025-10-23 23:50:00,47.022,11.069,344.265,539.166,4.827,538.596,539.316,540.785,539.504,539.762,540.96,539.98,540.953,541.045,540.966,541.152,541.161,537.876,538.272,540.087,538.552,538.581,538.486,536.968,538.493,537.773,537.383,539.075,537.781,536.334,538.102,539.529,2.803,61.838,3.116,2.959,58.064,0.29,0
2025-10-24 00:00:00,47.08,11.041,344.14,539.698,5.478,538.808,539.455,540.13,541.179,540.776,541.735,542.94,541.422,539.942,541.446,540.743,539.578,539.51,538.469,539.62,540.361,540.008,537.818,539.243,539.429,538.432,537.54,539.457,539.317,537.462,538.845,538.184,2.8326,61.748,3.117,3.073,57.992,0.327,0
2025-10-24 00:10:00,46.858,11.081,344.139,538.971,6.353,540.058,539.439,539.612,541.677,539.743,539.869,539.051,540.938,541.015,542.085,541.172,541.936,541.02,539.399,538.861,536.86,537.645,537.153,536.817,535.732,537.216,539.275,536.479,536.91,537.103,538.271,536.892,2.806,61.891,3.153,2.82,57.893,0.269,0
2025-10-24 00:20:00,47.024,11.078,344.283,538.865,4.967,538.222,539.078,539.861,540.027,539.958,539.243,538.999,541.832,539.493,540.79,540.198,539.734,539.718,537.714,539.721,539.425,536.865,537.641,537.244,538.218,537.243,537.741,538.036,537.116,538.884,537.663,538.696,2.8024,61.667,3.077,2.993,57.848,0.349,0
2025-10-24 00:30:00,46.839,11.074,344.132,538.94,6.042,538.509,539.943,539.383,540.898,541.593,540.388,540.609,540.667,541.73,541.584,541.053,539.934,538.822,537.745,538.45,536.97,535.688,539.334,537.98,536.995,537.28,537.646,538.648,536.395,535.971,539.502,537.673,2.8138,61.869,3.065,2.943,58.065,0.389,0
2025-10-24 00:40:00,46.978,11.094,343.723,538.917,5.833,539.214,540.711,540.085,538.467,538.08,541.622,539.608,540.307,541.675,541.974,538.863,539.203,540.914,537.202,540.351,538.997,536.141,539.753,536.691,537.444,537.007,538.724,537.885,537.059,537.829,537.747,537.212,2.8338,61.728,3.108,2.956,58.146,0.361,0
2025-10-24 00:50:00,46.987,11.108,343.753,537.937,7.316,537.155,538.954,539.035,539.663,539.835,539.623,538.65,538.498,539.327,541.457,537.721,537.176,536.583,539.397,537.192,537.982,538.543,538.716,538.404,534.141,536.309,535.177,536.433,538.22,536.087,538.111,535.921,2.8188,61.614,3.133,2.886,57.818,0.34,0
2025-10-24 01:00:00,46.754,11.053,344.041,538.131,6.677,538.099,538.885,537.618,537.82,540.147,539.874,540.205,539.965,538.824,540.492,541.743,540.119,539.378,537.325,537.255,538.781,537.693,536.5,536.724,536.31,537.915,535.066,537.311,536.256,535.826,537.578,535.819,2.8176,61.729,3.189,2.964,57.978,0.387,0
2025-10-24 01:10:00,46.958,11.062,344.236,538.498,4.753,538.821,539.665,539.367,537.906,539.402,539.115,541.647,538.659,539.727,540.186,538.667,538.831,538.983,538.16,537.716,538.711,537.503,537.574,536.952,539.053,537.001,536.894,538.116,537.493,536.996,536.972,539.321,2.8131,61.951,2.967,2.847,57.99,0.436,0
2025-10-24 01:20:00,46.715,11.08,344.288,538.956,3.852,538.216,539.594,539.931,540.875,539.479,540.574,539.612,540.722,539.436,539.131,538.883,539.037,539.321,538.248,539.088,537.023,540.35,537.839,537.868,537.549,537.335,538.031,539.54,537.86,537.879,538.249,540.144,2.819,61.589,3.068,3.022,57.91,0.289,0
2025-10-24 01:30:00,46.78,11.078,344.311,538.917,4.804,540.728,540.783,540.219,538.524,539.656,539.724,540.519,539.796,539.958,540.18,540.36,540.858,539.251,538.556,538.053,538.248,539.136,536.961,538.116,536.054,539.317,537.658,537.826,536.382,539.067,537.826,537.012,2.8051,61.732,2.783,2.984,57.751,0.364,0
2025-10-24 01:40:00,46.974,11.041,344.232,538.413,4.968,538.563,537.39,540.996,540.384,539.236,538.169,540.396,540.196,539.769,540.095,540.254,537.557,539.735,539.311,537.673,536.855,539.193,537.822,537.185,537.425,536.722,536.239,537.02,537.142,536.028,537.645,538.156,2.7874,61.909,2.993,2.987,58.113,0.327,0
2025-10-24 01:50:00,46.91,11.04,344.106,539.161,4.241,540.412,539.922,539.586,539.237,538.309,540.622,541.132,539.671,539.992,541.835,541.236,540.699,539.152,538.922,538.508,539.136,537.757,537.732,538.545,538.383,537.638,538.246,537.594,537.907,538.874,538.67,537.637,2.8203,61.71,3.102,2.942,57.882,0.403,0
2025-10-24 02:00:00,46.652,11.078,343.794,538.473,6.253,536.765,536.474,537.63,539.825,539.359,539.517,540.704,539.957,542.479,539.572,539.839,537.884,537.583,537.233,536.844,539.746,538.663,538.632,537.007,536.441,536.463,536.226,537.49,540.678,537.48,539.871,538.399,2.805,61.548,3.14,3.057,58.179,0.375,0
2025-10-24 02:10:00,46.518,11.102,344.143,538.135,5.272,537.029,538.349,538.38,539.314,538.895,540.811,539.445,539.988,539.285,540.645,540.414,538.263,538.171,537.084,537.857,539.663,536.785,536.446,538.167,536.707,538.292,535.755,536.8,535.642,535.539,538.149,537.765,2.7826,61.465,2.986,3.01,57.849,0.339,0
2025-10-24 02:20:00,46.83,11.027,344.298,539.342,5.425,540.288,538.216,541.324,540.736,539.872,538.978,540.804,540.505,540.446,542.108,540.009,540.745,540.827,538.899,540.861,539.763,539.341,538.766,537.895,538.138,536.683,538.451,536.864,537.587,537.224,538.148,538.758,2.8101,61.652,3.017,2.836,58.003,0.313,0
2025-10-24 02:30:00,46.833,11.041,344.256,538.776,5.724,538.47,538.992,539.549,539.14,541.723,541.524,538.855,539.577,541.464,539.778,539.56,539.767,538.032,538.561,537.568,538.251,537.406,538.537,537.68,535.999,538.705,536.799,536.523,537.98,537.471,540.16,538.88,2.8251,61.588,3.031,2.977,58.086,0.354,0
2025-10-24 02:40:00,47.029,11.059,344.37,538.641,4.41,537.628,540.676,538.193,539.577,539.983,539.591,540.989,540.413,538.681,538.616,539.599,539.897,540.602,539.014,538.825,537.771,537.882,537.487,537.31,537.628,536.763,536.579,536.693,538.338,536.779,539.034,538.767,2.8289,61.734,3.074,2.864,58.036,0.383,0
2025-10-24 02:50:00,46.854,11.037,343.648,538.962,5.616,538.604,539.09,540.372,539.704,539.554,540.21,540.952,540.517,538.699,539.932,541.301,541.035,540.585,539.686,537.195,540.153,539.216,537.668,538.544,537.127,537.368,535.685,536.327,537.916,536.969,539.202,538.369,2.8103,61.677,3.115,3.021,57.622,0.338,0
2025-10-24 03:00:00,46.948,11.044,344.608,538.58,5.632,538.198,538.732,540.095,539.825,539.882,541.463,541.303,539.636,539.48,541.003,538.921,537.205,539.981,537.54,538.621,538.081,538.055,537.384,536.721,535.831,537.002,537.418,535.931,538.29,537.647,538.822,538.59,2.8282,61.497,3.035,2.952,58.101,0.387,0
2025-10-24 03:10:00,46.791,11.046,343.533,538.265,5.69,537.703,539.61,539.92,539.854,539.521,540.2,540.596,541.109,539.298,538.585,540.72,538.581,536.749,540.162,537.28,536.772,538.455,537.825,536.028,535.419,537.233,535.704,537.019,537.6,536.317,538.089,536.814,2.8147,61.552,2.905,2.784,57.904,0.383,0
2025-10-24 03:20:00,46.879,11.054,344.399,539.519,5.826,539.59,539.444,539.229,541.92,540.525,543.189,541.201,540.735,542.108,539.746,540.383,541.013,538.571,538.3,537.877,538.546,539.92,538.364,538.689,538.797,537.552,537.818,537.363,539.173,538.816,539.131,539.018,2.8136,61.925,3.121,2.832,57.876,0.327,0
2025-10-24 03:30:00,46.903,11.022,344.558,538.936,5.083,540.153,537.963,538.44,540.393,541.211,539.567,540.499,540.338,540.55,540.278,540.311,538.346,537.162,538.61,539.039,540.025,538.123,538.034,536.128,538.403,537.919,536.463,538.649,538.419,538.787,538.205,539.246,2.798,61.73,3.106,2.988,58.056,0.298,0
2025-10-24 03:40:00,46.99,11.089,343.879,538.714,6.335,537.701,539.856,541.802,540.152,537.732,539.313,541.547,541.412,540.43,540.028,539.258,538.922,539.964,539.468,537.948,538.99,537.705,539.121,537.553,536.071,535.467,537.039,536.561,536.905,538.616,538.229,537.48,2.8274,61.902,2.949,2.998,57.788,0.314,0
2025-10-24 03:50:00,47.141,11.07,344.578,539.357,4.752,538.853,539.94,539.453,539.773,540.343,541.628,542.0,540.982,540.358,540.823,538.971,539.663,539.791,537.9,540.411,538.775,539.641,537.739,538.465,538.353,537.248,538.862,538.547,539.271,538.578,538.33,537.95,2.8025,61.697,3.049,2.949,58.167,0.376,0
2025-10-24 04:00:00,46.885,11.066,344.389,539.294,5.901,537.972,539.817,540.005,542.191,541.049,541.793,541.136,539.835,542.643,540.803,540.167,539.355,539.854,539.609,538.163,539.029,537.417,538.477,537.899,537.245,537.809,538.794,536.742,539.094,538.69,536.847,538.512,2.8204,61.924,3.107,3.035,58.043,0.392,0
2025-10-24 04:10:00,47.148,11.097,344.247,539.154,5.88,538.661,539.328,541.083,540.762,542.25,538.69,540.515,539.91,539.013,539.096,541.972,541.525,540.42,538.784,539.346,539.549,538.375,536.987,536.939,536.977,536.37,538.497,537.418,537.935,539.256,539.274,538.229,2.8141,61.727,2.926,3.083,57.899,0.379,0
2025-10-24 04:20:00,46.715,11.036,343.8,538.71,5.881,537.917,539.261,538.74,539.394,540.713,540.723,540.092,541.53,539.234,540.628,541.316,539.207,539.566,539.423,538.558,536.943,538.949,538.204,536.85,536.266,537.789,537.278,536.478,535.649,537.743,537.996,538.718,2.8022,61.623,3.224,2.849,57.925,0.354,0
2025-10-24 04:30:00,47.078,11.084,344.13,538.891,5.467,538.013,538.161,538.101,540.342,541.525,539.58,539.217,540.307,541.054,540.206,542.382,539.389,537.582,539.078,539.976,537.351,538.093,537.744,538.053,536.915,537.751,538.693,538.96,538.05,537.59,538.658,537.285,2.8309,61.896,3.077,3.003,58.007,0.267,0
2025-10-24 04:40:00,47.237,11.094,344.603,538.772,6.054,538.937,537.723,538.766,542.091,538.004,540.943,540.182,539.243,540.284,540.546,539.749,541.006,539.72,540.088,537.981,537.724,536.789,538.492,539.002,538.651,536.185,536.455,538.666,537.797,536.037,537.719,538.073,2.8257,61.8,2.986,2.968,58.02,0.276,0
2025-10-24 04:50:00,47.094,11.119,344.384,538.07,5.845,539.292,538.438,538.733,538.585,539.406,539.911,539.022,540.112,540.542,540.189,539.284,539.457,537.771,538.264,537.565,537.179,536.181,538.097,536.337,537.161,537.592,536.689,534.697,537.482,535.616,537.657,536.621,2.8179,62.019,3.147,3.093,58.147,0.36,0
2025-10-24 05:00:00,46.991,11.062,344.257,538.354,5.126,537.758,537.02,539.399,538.491,540.789,538.401,538.943,539.269,540.498,540.03,539.285,541.004,537.981,538.272,538.642,537.656,535.878,537.699,537.312,537.243,537.259,537.937,538.405,536.173,538.81,537.3,538.107,2.8362,61.941,2.962,2.844,57.93,0.28,0
2025-10-24 05:10:00,47.224,11.077,344.958,539.253,5.261,539.111,541.077,540.157,541.265,540.481,539.2,541.896,542.555,540.673,537.798,540.866,540.227,539.057,539.098,539.401,538.52,539.093,538.221,537.754,538.016,537.433,537.411,537.294,537.663,539.316,537.775,538.465,2.8258,61.757,3.114,2.881,58.006,0.387,0
2025-10-24 05:20:00,47.137,11.059,344.667,539.174,6.406,539.017,538.722,538.936,541.078,538.234,541.292,542.838,541.529,540.686,540.581,540.437,539.045,539.252,539.17,539.276,538.03,537.511,537.395,538.098,537.37,537.898,538.053,539.371,536.432,540.864,538.376,538.212,2.8235,61.753,3.028,2.831,57.887,0.426,0
2025-10-24 05:30:00,47.255,11.026,344.212,539.791,5.784,540.084,539.24,540.7,539.396,541.968,541.647,541.061,542.438,541.824,540.681,541.984,540.353,538.249,540.511,539.096,539.638,540.139,538.332,537.933,538.008,538.468,537.934,536.654,537.621,538.283,540.878,541.238,2.81,61.864,3.052,2.89,58.047,0.367,0
2025-10-24 05:40:00,47.532,11.059,345.043,539.233,5.344,539.21,541.79,538.295,538.892,541.52,541.845,540.22,540.728,539.309,541.823,540.379,538.837,539.656,539.784,539.681,538.867,538.314,538.795,537.721,537.727,536.501,537.328,536.71,538.116,539.509,539.546,538.177,2.8445,61.977,2.939,3.0,58.04,0.342,0
2025-10-24 05:50:00,47.409,11.114,344.258,539.996,5.579,539.921,540.476,541.405,540.477,540.029,542.568,541.198,539.836,540.967,542.044,539.565,540.933,539.767,540.831,539.811,536.989,537.755,538.573,538.246,541.033,538.605,539.501,539.987,540.255,539.42,539.037,540.652,2.8239,61.57,3.056,3.029,57.984,0.302,0
2025-10-24 06:00:00,47.451,11.118,344.696,538.663,7.194,534.551,539.727,538.71,537.91,541.408,539.488,540.247,539.882,539.381,539.081,541.745,538.322,540.411,539.212,539.887,538.095,538.57,537.481,535.581,538.634,537.248,538.775,535.783,539.161,538.031,537.398,539.17,2.8208,61.879,3.064,2.73,58.016,0.413,0
2025-10-24 06:10:00,47.557,11.048,344.458,540.217,5.281,538.784,540.178,541.982,541.12,541.867,543.178,541.573,542.748,541.05,541.347,541.923,540.388,541.568,540.116,538.99,539.405,538.232,538.767,540.59,539.543,537.897,538.909,538.67,539.17,538.52,539.132,540.205,2.8484,61.953,3.008,2.972,57.906,0.278,0
2025-10-24 06:20:00,47.62,11.062,344.616,539.46,4.962,539.56,539.142,540.929,540.936,540.386,542.156,540.932,541.691,542.133,539.907,540.779,539.79,539.491,539.277,538.85,538.134,538.939,538.757,539.22,537.288,537.194,538.192,537.965,539.381,537.486,539.417,537.482,2.834,62.09,3.01,2.865,57.822,0.364,0
2025-10-24 06:30:00,47.558,11.1,344.847,539.516,7.03,540.141,540.504,539.415,540.176,541.523,541.3,542.484,540.291,542.015,541.844,541.213,540.099,540.371,540.348,540.343,539.457,538.455,540.341,536.546,537.549,539.178,535.454,538.463,536.897,536.446,537.648,538.422,2.845,62.03,2.962,3.024,58.086,0.36,0
2025-10-24 06:40:00,47.582,11.068,344.564,538.903,5.518,539.347,538.285,540.127,541.991,540.423,538.637,540.452,540.932,539.296,541.109,539.652,540.72,539.47,538.793,538.429,538.462,538.76,538.682,536.662,536.473,536.912,537.605,537.489,537.217,538.189,538.661,537.604,2.8276,62.129,2.947,3.012,57.953,0.373,0
2025-10-24 06:50:00,47.335,11.043,344.639,540.206,6.66,540.917,540.745,542.106,542.677,540.63,542.001,540.415,538.169,543.167,541.778,539.937,544.474,542.004,541.143,539.196,538.646,539.256,538.896,537.814,539.946,538.616,538.147,538.996,538.75,539.364,539.618,538.167,2.831,61.816,3.08,2.979,58.022,0.447,0
2025-10-24 07:00:00,47.601,11.094,344.64,539.088,4.978,537.986,537.944,539.766,539.722,541.204,541.081,541.6,540.698,539.057,539.353,542.011,540.412,537.788,537.372,539.023,538.788,539.653,539.962,538.651,538.014,539.264,537.132,538.057,538.436,537.473,537.902,537.033,2.8358,61.841,3.034,2.986,57.838,0.437,0
2025-10-24 07:10:00,47.557,11.099,344.774,539.426,5.988,537.401,538.87,541.008,539.75,540.869,541.145,540.688,541.315,542.619,541.895,539.992,540.335,539.406,540.594,541.714,537.989,539.1,538.051,538.114,537.81,536.873,538.349,539.004,536.631,538.099,537.793,539.082,2.8341,61.849,3.005,2.965,57.798,0.293,0
2025-10-24 07:20:00,47.624,11.103,344.531,538.756,5.755,539.257,537.349,540.783,540.303,539.041,538.267,541.122,540.742,539.254,540.613,539.754,540.889,539.263,540.725,539.483,537.575,538.031,536.424,538.521,537.017,535.367,537.196,537.112,539.458,538.981,537.694,536.19,2.8588,61.76,3.063,2.904,58.048,0.301,0
2025-10-24 07:30:00,47.674,11.102,344.733,539.737,4.479,540.458,539.539,540.108,540.772,540.549,540.177,539.676,540.259,540.403,540.39,539.94,541.251,541.794,540.109,540.298,538.552,537.315,538.834,539.123,539.926,537.985,538.529,539.315,539.398,540.203,539.693,538.307,2.8338,61.961,2.909,2.901,57.979,0.372,0
2025-10-24 07:40:00,47.776,11.137,344.932,539.796,5.29,539.781,540.282,540.804,540.017,542.182,542.467,541.245,540.429,540.497,542.138,540.848,541.816,539.099,540.96,538.849,537.177,539.739,538.285,539.132,539.124,537.332,538.503,538.829,539.743,538.23,538.184,538.802,2.8502,61.798,3.003,2.937,58.192,0.327,0
2025-10-24 07:50:00,48.025,11.093,344.878,540.199,5.569,540.106,541.284,542.234,540.447,543.072,541.405,542.36,542.061,541.721,541.72,540.758,540.815,542.282,540.538,540.959,540.162,539.752,537.503,538.481,538.102,537.541,538.397,538.232,538.067,539.259,537.954,540.148,2.8552,62.161,2.935,2.939,57.96,0.371,0
2025-10-24 08:00:00,48.028,11.147,344.901,540.434,6.569,540.608,539.258,539.319,540.819,541.522,541.056,541.554,540.618,541.552,544.304,541.401,540.448,541.706,541.971,539.717,540.074,539.091,539.58,539.887,539.174,540.098,539.894,540.349,537.735,539.484,539.934,540.57,2.8567,61.78,3.048,2.833,57.954,0.321,0
2025-10-24 08:10:00,48.173,11.088,345.014,538.923,5.511,538.864,536.943,540.711,540.703,540.258,539.304,539.961,540.343,540.744,540.892,539.221,541.321,539.404,538.731,539.41,536.106,540.383,537.057,536.437,538.398,535.81,537.785,536.658,538.913,537.74,539.354,539.46,2.8526,62.414,3.025,2.912,58.163,0.269,0
2025-10-24 08:20:00,48.095,11.168,345.383,539.711,4.911,539.178,542.52,541.227,539.704,541.518,540.745,541.182,540.941,541.853,540.249,541.563,539.55,539.28,539.608,539.75,538.468,540.146,537.759,538.33,538.47,537.609,537.831,538.228,540.353,539.105,538.086,538.949,2.8789,61.742,3.132,2.938,57.974,0.306,0
2025-10-24 08:30:00,48.156,11.146,345.219,539.99,5.9,538.296,540.674,541.47,540.648,542.571,542.662,541.648,541.014,541.282,540.854,541.309,542.141,541.34,540.034,539.06,538.523,538.398,538.671,538.136,538.962,540.682,540.593,539.519,537.234,536.762,537.505,539.738,2.868,61.628,3.086,2.921,57.829,0.385,0
2025-10-24 08:40:00,48.157,11.137,345.097,540.612,5.738,541.624,540.978,540.905,540.989,539.762,541.465,544.082,541.696,543.145,540.843,542.039,541.528,541.768,541.05,540.596,539.086,540.805,539.178,539.061,538.919,538.405,539.856,539.655,540.33,538.344,539.491,540.915,2.856,61.956,3.097,2.961,57.93,0.361,0
2025-10-24 08:50:00,48.132,11.098,344.935,540.5,5.291,541.46,539.605,541.258,541.347,541.686,540.548,542.407,542.778,542.695,543.45,540.298,541.252,541.441,540.257,539.875,540.271,539.943,538.553,538.355,538.726,538.741,538.159,538.211,540.864,540.943,540.116,540.269,2.8603,62.135,2.879,2.905,57.876,0.292,0
2025-10-24 09:00:00,48.059,11.109,345.084,539.695,6.076,539.755,538.72,541.135,540.915,541.542,541.491,542.521,540.501,540.185,541.056,541.13,542.263,540.612,539.971,540.519,538.129,538.032,539.619,538.562,536.445,538.567,537.801,537.266,538.579,539.576,538.921,537.943,2.8504,61.936,2.976,2.858,58.006,0.356,0
2025-10-24 09:10:00,48.224,11.068,346.0,540.447,5.623,540.949,541.417,541.238,542.354,542.608,540.953,541.748,543.192,541.617,542.617,541.553,542.076,538.976,541.077,540.216,537.569,539.68,539.153,540.213,539.657,537.835,537.782,538.898,538.841,539.729,538.666,541.464,2.8605,62.106,3.04,2.903,58.22,0.295,0
2025-10-24 09:20:00,48.082,11.089,344.99,540.76,4.473,541.276,542.318,540.584,541.562,541.128,541.771,541.99,541.185,541.794,543.098,542.148,539.12,541.197,540.862,541.477,541.052,539.731,538.625,540.577,539.015,539.476,538.67,540.056,540.39,540.885,540.403,540.129,2.8595,61.93,3.03,2.79,57.997,0.3,0
2025-10-24 09:30:00,48.428,11.115,345.393,540.304,5.54,540.753,541.449,542.025,541.487,541.305,540.721,541.143,542.746,540.669,541.085,540.007,541.377,541.475,540.799,541.836,539.832,538.142,539.108,538.813,537.206,538.151,539.029,539.014,540.504,539.459,540.595,539.488,2.8717,62.336,3.069,2.981,57.977,0.397,0
2025-10-24 09:40:00,48.48,11.16,345.426,540.688,6.939,539.909,540.238,541.718,541.288,542.231,543.393,543.527,543.041,541.604,542.832,541.855,542.007,541.535,540.6,542.223,538.243,541.043,539.069,539.53,540.0,537.025,539.284,539.645,536.588,541.279,539.833,539.045,2.8391,62.177,2.952,3.044,58.122,0.284,0
2025-10-24 09:50:00,48.582,11.131,345.313,541.355,4.298,540.991,542.064,542.819,543.299,541.509,543.169,541.199,541.741,541.328,542.752,542.884,542.813,541.885,542.996,539.521,540.731,539.379,541.276,540.867,540.559,539.001,540.904,539.711,540.558,540.456,541.679,540.497,2.8677,62.224,3.069,2.923,58.086,0.336,0
2025-10-24 10:00:00,48.51,11.058,345.693,541.164,6.292,540.596,541.523,542.682,542.135,542.377,541.713,541.284,544.505,543.228,541.941,539.757,543.762,542.67,541.705,542.092,538.703,538.213,539.191,539.96,540.342,539.314,539.508,540.744,541.084,540.767,540.729,540.89,2.8801,62.196,3.083,3.031,58.143,0.353,0
2025-10-24 10:10:00,48.793,11.163,345.079,540.701,3.966,540.545,541.627,541.612,541.285,541.934,541.778,541.436,541.598,541.481,541.418,541.538,541.74,541.493,540.905,542.241,538.62,540.423,540.045,538.721,540.438,540.267,539.426,538.275,539.788,540.424,540.615,539.246,2.8648,62.315,2.993,2.85,58.16,0.362,0
2025-10-24 10:20:00,48.686,11.077,345.601,540.702,5.876,541.215,541.946,542.263,540.412,541.781,542.394,543.088,544.234,541.048,542.007,540.949,541.9,541.849,539.668,539.378,540.357,539.178,538.939,539.239,539.6,538.358,540.389,539.261,540.015,539.723,540.112,539.641,2.8741,62.142,3.279,2.895,58.028,0.407,0
2025-10-24 10:30:00,48.412,11.099,345.255,539.989,6.59,538.053,539.857,541.785,541.351,540.918,541.65,541.285,543.402,541.567,540.373,541.974,539.811,540.779,540.186,538.202,539.462,538.39,536.812,539.826,540.955,538.012,538.704,539.334,540.022,538.501,538.474,540.012,2.8596,62.116,3.086,2.841,57.833,0.373,0
2025-10-24 10:40:00,49.104,11.145,345.775,541.273,5.799,540.373,542.071,543.244,541.307,544.158,541.244,542.991,542.185,543.354,543.231,542.44,542.765,541.112,540.57,542.328,540.118,542.459,538.755,540.098,540.484,538.359,539.669,539.929,539.06,541.94,540.381,539.739,2.8807,62.1,2.958,2.835,58.006,0.282,0
2025-10-24 10:50:00,48.639,11.121,345.504,540.36,5.512,540.66,541.443,540.857,539.457,540.177,542.852,540.795,542.287,541.862,541.337,539.763,541.072,541.158,541.577,538.87,541.191,540.22,540.908,540.337,539.028,537.34,538.023,538.581,538.492,539.855,541.203,540.376,2.8695,62.106,2.978,2.929,57.979,0.358,0
2025-10-24 11:00:00,48.996,11.192,345.835,541.305,5.258,540.882,541.251,542.867,543.466,542.634,543.141,543.047,543.127,543.428,540.045,542.242,541.993,540.536,542.642,540.173,540.661,540.777,540.84,538.208,539.103,539.568,539.668,542.008,538.746,540.433,540.981,542.771,2.8996,62.0,3.104,2.821,58.058,0.365,0
2025-10-24 11:10:00,48.82,11.084,345.377,540.729,5.962,540.022,540.988,541.731,542.411,542.405,541.861,542.73,542.747,542.522,543.51,541.576,542.171,542.219,540.603,538.829,540.697,537.548,539.442,542.089,539.979,538.934,539.009,539.248,538.673,538.508,540.092,539.14,2.8756,62.053,2.973,2.962,58.05,0.402,0
2025-10-24 11:20:00,48.965,11.144,346.072,541.658,6.459,541.271,543.017,541.467,542.391,543.782,543.305,542.75,543.925,545.045,542.334,543.125,541.889,542.688,540.029,540.197,538.586,540.204,543.648,541.84,539.853,542.389,539.205,540.836,539.904,539.229,540.672,541.183,2.8671,62.373,3.045,2.985,58.151,0.382,0
2025-10-24 11:30:00,48.91,11.188,345.699,541.539,5.902,542.303,542.477,542.1,543.35,541.028,541.765,542.034,542.364,543.841,543.375,542.095,544.391,542.765,540.231,541.136,541.137,538.489,540.268,541.563,540.534,540.901,540.465,540.376,539.854,540.522,541.313,540.881,2.8816,62.001,3.162,2.958,57.971,0.397,0
2025-10-24 11:40:00,49.227,11.123,346.262,542.098,4.784,541.713,542.474,542.148,543.136,544.36,542.762,543.446,542.943,544.567,543.714,542.189,543.178,542.166,541.387,542.031,540.949,541.003,541.426,541.436,539.783,540.579,540.171,540.807,542.008,542.611,542.122,541.539,2.8997,62.571,3.233,2.876,58.124,0.284,0
2025-10-24 11:50:00,49.181,11.112,346.111,541.337,7.358,541.758,540.727,541.874,542.111,541.99,542.174,542.46,542.936,543.63,543.109,544.718,541.323,542.414,541.278,540.467,540.11,541.914,540.273,541.836,539.367,537.36,540.036,540.076,540.43,540.736,540.785,540.198,2.8767,62.038,3.163,3.03,58.128,0.369,0
2025-10-24 12:00:00,49.024,11.131,345.533,540.807,4.651,541.606,541.691,540.367,542.695,541.292,542.3,543.036,542.378,541.637,541.636,541.498,541.666,542.096,540.094,540.672,539.226,541.56,540.63,538.385,540.085,539.415,538.434,539.592,538.488,540.443,540.89,539.97,2.88,62.268,3.023,2.925,58.044,0.372,0
2025-10-24 12:10:00,49.033,11.102,345.969,541.219,5.957,540.782,542.236,541.83,543.613,542.656,543.218,543.72,543.203,542.148,541.729,542.045,542.595,541.558,542.181,541.78,540.518,541.127,540.796,541.241,537.912,539.292,539.299,537.763,540.392,538.032,541.258,540.0,2.8783,61.968,3.179,2.869,58.189,0.207,0
2025-10-24 12:20:00,49.458,11.159,346.019,542.416,5.851,542.274,542.683,543.694,543.707,543.398,543.867,543.771,543.414,542.188,544.032,544.951,544.552,539.1,543.096,541.847,540.752,541.496,540.585,541.097,542.116,540.487,539.972,542.634,542.279,542.545,541.651,543.036,2.8944,62.348,3.176,2.992,58.078,0.341,0
2025-10-24 12:30:00,49.159,11.142,346.117,542.407,5.69,541.835,543.22,544.081,543.998,543.998,543.433,543.846,542.739,543.163,543.937,544.901,543.529,544.695,541.942,543.879,543.542,541.4,540.542,541.97,539.211,540.855,540.191,539.732,541.564,541.548,540.474,540.755,2.8741,62.402,2.809,2.897,58.202,0.396,0
2025-10-24 12:40:00,48.905,11.189,345.636,541.3,5.698,542.451,541.492,541.101,540.982,544.594,542.33,542.53,542.99,543.471,542.019,541.1,542.435,542.113,541.004,541.391,540.666,538.896,540.402,540.606,540.601,540.334,540.674,539.337,540.144,539.839,539.856,541.755,2.8747,62.325,3.081,2.922,58.228,0.328,0
2025-10-24 12:50:00,49.016,11.154,346.011,540.984,5.573,541.02,541.194,540.506,542.304,543.386,542.377,542.586,542.966,541.707,542.303,543.379,540.662,540.956,541.484,542.898,539.616,541.65,539.123,537.813,540.476,539.135,538.43,540.04,540.937,539.93,538.747,540.931,2.8866,62.107,3.042,2.93,58.032,0.337,0
2025-10-24 13:00:00,49.232,11.159,345.804,541.555,6.156,542.186,541.691,541.862,544.322,543.175,542.375,542.771,543.516,542.245,542.414,541.944,543.027,542.674,541.231,541.147,541.83,539.661,538.166,541.66,539.498,540.628,540.491,539.791,539.808,542.381,541.513,539.976,2.891,62.149,3.226,3.066,58.026,0.446,0
2025-10-24 13:10:00,49.43,11.167,345.96,541.514,7.254,540.916,541.006,544.881,542.037,543.091,542.375,543.414,542.739,543.521,542.101,542.082,542.556,541.815,538.901,541.665,542.147,541.124,540.142,540.141,537.627,541.523,540.696,540.974,541.952,539.855,540.883,540.716,2.892,62.428,2.965,2.96,58.134,0.422,0
2025-10-24 13:20:00,48.913,11.114,345.521,540.463,4.279,540.908,542.425,539.935,542.252,540.378,541.434,540.478,540.814,541.95,542.721,540.766,541.198,540.478,540.649,540.952,538.442,540.301,540.6,539.525,538.824,539.009,541.301,539.442,538.478,539.069,540.088,540.084,2.8775,62.428,3.232,3.071,58.058,0.354,0
2025-10-24 13:30:00,48.94,11.102,345.486,541.183,5.528,541.941,540.809,541.575,544.216,542.252,539.977,541.694,542.762,541.396,542.598,541.911,542.49,541.705,542.893,542.151,539.572,539.537,540.199,540.023,539.8,539.375,539.972,541.996,541.27,540.685,538.688,540.451,2.8836,62.298,3.113,3.019,58.153,0.345,0
2025-10-24 13:40:00,48.92,11.109,346.043,540.774,6.556,541.22,540.538,541.815,541.456,542.214,542.028,541.08,543.991,542.569,542.842,540.518,542.927,540.084,539.856,539.92,540.983,539.334,540.419,540.121,538.919,539.289,540.885,537.435,539.999,540.513,540.469,539.465,2.8781,62.408,3.0,2.963,58.16,0.322,0
2025-10-24 13:50:00,49.37,11.104,345.946,541.154,4.807,542.483,542.915,542.117,543.185,541.074,541.461,540.561,541.512,542.325,541.751,543.419,539.834,542.852,542.154,542.284,541.071,541.324,539.698,538.612,539.561,538.811,539.282,542.113,540.172,540.435,540.135,540.015,2.9055,62.164,2.985,2.865,58.147,0.294,0
2025-10-24 14:00:00,49.187,11.16,345.737,542.072,7.454,542.299,542.053,543.848,542.816,542.953,544.261,546.06,542.814,543.425,543.252,543.541,543.315,541.839,541.224,542.271,541.755,538.94,542.649,539.801,539.589,541.279,538.606,541.008,540.282,543.371,539.909,542.783,2.9031,62.493,3.267,3.089,57.972,0.436,0
2025-10-24 14:10:00,49.204,11.166,346.104,540.915,4.691,541.374,541.403,541.533,542.714,541.962,542.297,541.983,543.1,540.868,540.105,542.135,541.441,542.741,541.914,540.652,538.409,540.387,540.515,541.378,538.455,538.993,539.318,539.585,540.018,539.475,540.428,541.527,2.8956,62.129,2.956,3.035,58.17,0.392,0
2025-10-24 14:20:00,48.971,11.089,346.059,540.393,5.836,540.273,542.037,541.56,542.599,541.848,540.773,541.904,543.68,541.372,542.803,539.619,540.324,541.812,540.364,539.264,539.276,540.321,537.872,538.686,537.844,537.973,538.571,538.859,539.682,539.567,540.142,541.587,2.8774,62.161,3.081,3.033,58.321,0.436,0
2025-10-24 14:30:00,49.5,11.157,346.423,541.521,4.978,541.239,541.343,541.973,541.54,542.933,542.211,544.158,544.062,542.705,541.921,541.515,542.66,542.152,541.926,541.056,541.762,540.881,540.228,540.741,539.18,539.719,540.554,540.694,541.79,539.824,541.205,541.084,2.8962,62.381,2.923,2.943,57.862,0.352,0
2025-10-24 14:40:00,48.906,11.172,345.743,541.413,7.798,541.068,542.072,541.181,542.386,541.707,545.646,543.539,542.584,543.98,544.806,542.526,543.523,540.723,541.478,542.274,539.868,541.195,540.343,538.532,539.855,538.615,538.299,541.361,537.848,540.868,540.127,541.757,2.8778,62.116,3.142,2.952,57.903,0.262,0
2025-10-24 14:50:00,49.069,11.067,345.507,540.488,5.0,540.135,540.367,541.145,541.732,542.186,541.366,541.109,540.904,541.41,542.999,539.004,541.055,540.444,540.636,541.704,541.157,540.668,539.845,539.809,539.873,538.554,539.357,539.486,540.045,537.999,538.574,541.618,2.8792,62.696,3.1,2.938,57.979,0.383,0
2025-10-24 15:00:00,49.149,11.13,346.292,541.684,5.502,541.114,541.317,541.987,542.967,542.875,541.774,544.531,543.114,542.7,540.918,544.029,542.908,542.899,542.849,540.793,540.463,543.271,539.984,541.455,540.636,539.029,539.494,539.425,542.364,539.907,540.37,542.297,2.9007,62.257,3.093,2.923,58.277,0.342,0
2025-10-24 15:10:00,49.301,11.117,345.698,541.857,6.152,543.947,542.186,540.673,541.431,541.831,544.32,541.74,544.403,543.571,544.366,544.966,542.159,541.386,541.388,541.575,541.45,539.06,542.168,542.534,539.757,540.191,538.814,540.308,540.861,541.06,541.783,542.215,2.8893,62.477,3.201,3.04,57.975,0.317,0
2025-10-24 15:20:00,49.107,11.187,345.663,540.847,4.458,541.262,542.176,541.742,540.449,543.215,541.118,541.562,542.668,541.462,540.943,542.439,540.638,539.52,540.733,539.509,541.366,540.977,539.656,540.25,539.592,539.7,539.904,539.794,540.674,538.757,541.7,541.076,2.8968,62.314,3.098,2.867,58.123,0.325,0
2025-10-24 15:30:00,48.912,11.122,345.386,541.057,5.585,540.572,541.233,541.868,542.884,542.148,542.541,542.152,541.113,543.247,542.849,542.641,542.831,540.329,541.43,539.803,539.831,540.465,540.032,540.138,539.612,537.662,541.097,540.744,540.767,539.465,540.447,540.635,2.8864,62.43,3.092,2.979,58.14,0.428,0
2025-10-24 15:40:00,49.208,11.122,346.112,541.144,5.492,541.729,542.102,542.543,539.892,544.052,541.705,542.375,542.455,542.852,544.182,542.773,540.747,541.696,539.348,540.933,541.231,538.713,538.92,539.324,540.045,540.175,540.2,538.69,540.464,541.531,539.987,542.226,2.8698,62.227,2.993,2.715,58.225,0.37,0
2025-10-24 15:50:00,49.032,11.143,345.892,541.894,5.224,540.009,541.784,541.285,543.529,542.698,541.836,543.723,543.607,543.637,542.818,542.19,543.201,544.46,541.723,541.914,540.614,541.285,541.231,541.648,539.732,541.676,539.936,540.373,539.236,540.404,543.234,543.367,2.8839,62.262,3.061,2.958,57.998,0.366,0
2025-10-24 16:00:00,48.975,11.171,345.596,541.022,4.47,540.515,542.247,540.786,542.615,542.188,541.449,541.473,542.804,542.649,540.982,540.83,540.881,541.683,540.272,539.88,541.324,541.909,538.717,541.527,541.117,539.157,538.334,539.43,541.959,540.581,540.66,541.624,2.8761,61.815,3.064,3.085,58.202,0.341,0
2025-10-24 16:10:00,48.95,11.134,345.44,541.546,5.046,542.359,541.847,543.161,541.252,542.226,542.472,542.739,541.94,541.566,542.645,542.228,541.609,543.539,541.264,541.909,542.302,542.881,540.564,539.614,539.37,539.574,539.743,540.068,538.493,542.225,542.127,542.035,2.8829,62.251,3.132,3.057,58.065,0.331,0
2025-10-24 16:20:00,49.055,11.095,345.941,540.661,6.96,540.828,540.222,541.753,541.159,540.486,543.377,541.97,540.207,542.641,543.094,541.327,544.461,542.128,540.846,540.067,539.665,539.812,537.878,539.616,537.501,539.472,538.171,540.237,539.296,540.032,540.666,540.931,2.8881,62.326,2.995,3.011,58.233,0.364,0
2025-10-24 16:30:00,48.994,11.177,346.086,541.432,7.206,539.19,541.154,542.138,544.14,542.552,541.599,543.247,542.836,545.702,543.99,544.252,540.486,542.479,540.815,540.669,541.26,539.128,538.496,540.016,539.648,539.749,540.268,539.959,542.073,542.37,539.288,541.169,2.8812,62.428,2.946,2.927,58.095,0.37,0
2025-10-24 16:40:00,49.152,11.158,345.873,541.246,4.922,540.739,541.601,542.506,541.651,541.62,543.458,542.369,543.348,540.472,542.382,542.349,543.088,540.357,540.694,542.296,541.659,539.789,541.168,539.233,538.536,540.939,540.192,540.54,540.755,539.894,540.112,541.893,2.8956,62.251,3.147,3.014,58.032,0.406,0
2025-10-24 16:50:00,48.662,11.058,345.638,540.289,6.426,539.914,541.463,539.295,540.821,543.489,540.407,541.993,541.252,541.846,541.105,540.606,541.086,541.193,540.255,541.241,539.903,537.757,538.081,538.838,539.503,540.793,540.558,539.318,537.063,540.07,539.4,540.555,2.8709,61.994,2.891,3.048,57.878,0.33,0
2025-10-24 17:00:00,48.8,11.113,345.354,541.27,5.839,539.665,541.93,544.04,541.802,542.146,542.957,543.04,543.26,543.364,542.636,542.79,542.856,540.877,543.015,540.524,539.635,541.31,540.162,540.245,540.117,539.15,539.996,540.636,538.663,538.201,539.827,541.456,2.8835,62.208,3.036,2.8,57.96,0.331,0
2025-10-24 17:10:00,48.8,11.098,345.605,541.2,6.422,538.496,542.461,542.347,541.264,542.001,542.025,542.32,543.561,543.219,544.29,541.235,542.263,541.443,542.091,540.015,540.772,541.439,537.868,540.803,540.383,539.299,541.002,541.66,539.311,539.235,540.731,540.863,2.8883,62.325,3.054,2.945,58.117,0.273,0
2025-10-24 17:20:00,48.913,11.157,345.91,541.789,4.845,542.365,541.134,543.5,543.228,542.616,543.907,543.314,543.181,543.467,543.124,542.364,541.059,542.892,541.689,541.247,542.147,541.117,540.526,541.929,540.219,540.161,540.69,539.062,541.116,540.663,540.768,540.821,2.8652,62.015,3.025,2.926,57.917,0.365,0
2025-10-24 17:30:00,48.611,11.129,345.249,540.841,6.41,540.871,541.512,541.67,541.602,542.618,541.562,543.111,542.152,543.477,541.374,542.945,539.413,541.795,540.777,539.994,541.378,539.644,540.161,539.055,540.062,540.858,537.067,539.528,540.734,537.181,541.035,541.13,2.8708,62.148,3.18,3.103,58.197,0.288,0
2025-10-24 17:40:00,48.746,11.13,345.228,540.639,5.156,540.987,540.281,542.024,541.068,540.49,540.955,541.738,541.389,543.473,538.33,540.643,541.943,542.367,540.618,539.704,541.229,541.995,539.592,540.115,538.317,539.371,540.765,541.157,539.528,539.5,539.846,539.838,2.8706,62.217,3.032,3.073,58.108,0.323,0
2025-10-24 17:50:00,48.68,11.145,345.366,540.946,8.314,541.815,541.397,541.051,543.632,542.548,542.097,544.89,540.848,544.554,540.389,542.149,541.535,541.221,540.87,540.647,538.653,539.805,539.392,541.898,539.285,539.356,536.576,540.952,540.787,539.259,539.419,540.505,2.8761,62.206,3.074,3.037,57.827,0.389,0
2025-10-24 18:00:00,48.665,11.091,345.444,540.494,6.04,540.878,542.299,538.28,540.373,542.05,541.841,542.72,543.829,542.383,541.948,541.75,541.797,539.357,541.535,540.592,540.837,539.344,538.889,537.973,538.513,539.566,540.426,537.789,538.376,539.518,539.07,541.415,2.8725,62.209,2.954,3.016,58.116,0.369,0
2025-10-24 18:10:00,48.625,11.125,345.404,540.911,5.224,541.719,541.242,541.403,543.023,540.137,542.292,542.974,542.0,542.252,541.565,541.013,542.355,541.668,542.566,539.336,540.369,539.555,540.524,538.056,540.256,540.747,539.46,540.801,540.595,537.799,539.646,541.243,2.8652,62.052,2.941,2.99,58.1,0.323,0
2025-10-24 18:20:00,48.635,11.119,345.489,541.26,6.295,539.105,543.055,541.397,541.413,542.761,541.703,543.812,542.43,542.431,542.852,544.286,542.681,542.21,541.741,539.323,541.539,540.881,539.039,539.264,540.448,540.148,540.312,540.928,539.601,540.33,537.991,542.339,2.867,62.148,3.058,2.962,57.856,0.354,0
2025-10-24 18:30:00,48.503,11.136,345.391,541.139,5.266,538.775,542.915,541.226,542.55,542.523,542.114,542.214,541.807,541.593,541.747,543.585,541.007,539.456,539.704,541.195,541.367,540.239,539.878,540.518,539.7,538.319,541.227,540.151,540.914,542.078,541.02,542.937,2.8647,62.061,3.034,2.901,57.862,0.38,0
2025-10-24 18:40:00,48.424,11.092,345.329,540.651,5.393,539.226,541.966,539.824,542.5,541.111,542.455,542.169,543.572,541.094,541.56,539.919,540.593,540.906,543.131,540.49,539.976,538.95,539.199,538.179,539.973,540.231,539.26,539.825,538.913,541.797,540.395,540.368,2.8627,62.053,3.132,3.117,57.755,0.291,0
2025-10-24 18:50:00,48.308,11.126,345.332,540.521,4.944,540.815,541.171,540.188,542.358,542.5,542.138,542.261,542.703,542.153,541.011,541.273,539.178,540.543,542.721,540.212,539.059,539.675,539.421,537.777,539.785,538.949,539.328,539.484,540.029,540.599,539.261,539.481,2.8705,62.326,3.236,2.922,58.058,0.473,0
2025-10-24 19:00:00,48.369,11.088,345.002,539.918,4.518,539.91,541.382,540.27,540.356,539.778,541.124,540.169,541.24,539.36,540.903,541.053,539.519,540.427,540.956,539.465,539.993,539.419,538.504,538.641,539.887,539.338,536.864,539.292,539.695,540.57,539.151,540.526,2.8605,62.032,3.166,2.874,58.119,0.335,0
