timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-24 19:10:00,48.221,11.103,345.362,540.622,5.617,540.012,540.76,540.905,540.73,542.916,541.699,542.724,541.461,541.176,543.014,543.426,542.573,539.802,541.139,540.717,540.388,538.935,540.23,539.396,537.963,539.258,538.572,539.304,540.453,537.809,539.823,541.617,2.8611,62.159,3.167,2.997,57.959,0.333,0
2025-10-24 19:20:00,48.234,11.053,344.755,539.828,4.923,540.231,539.332,538.326,538.39,540.056,541.466,540.856,542.518,540.425,540.953,542.486,540.463,539.652,539.878,539.379,539.713,539.418,538.059,540.328,537.595,541.006,539.799,538.513,539.638,538.242,539.647,538.987,2.8635,62.082,3.08,2.955,58.136,0.266,0
2025-10-24 19:30:00,48.199,11.123,345.716,540.236,4.941,540.037,540.57,540.93,541.471,540.521,542.687,541.561,541.075,541.552,541.481,542.021,542.834,540.356,538.927,540.411,538.834,540.036,540.564,538.672,539.274,539.919,538.669,538.578,539.033,538.546,539.919,537.893,2.8584,62.148,3.021,2.953,58.031,0.338,0
2025-10-24 19:40:00,48.168,11.152,345.276,540.667,5.583,538.415,541.609,539.896,540.472,543.553,540.757,541.022,543.452,542.396,543.306,541.677,542.046,541.406,540.932,540.297,539.475,539.314,539.621,540.421,538.896,538.7,539.705,539.816,537.97,540.753,541.505,540.61,2.8701,62.331,2.937,2.897,57.89,0.326,0
2025-10-24 19:50:00,48.064,11.1,345.364,540.272,5.079,540.913,539.552,541.086,540.957,540.573,542.28,541.282,542.454,542.047,541.268,541.529,541.154,540.407,540.029,540.019,540.522,541.389,539.696,538.405,538.035,537.375,538.489,538.723,538.925,539.674,540.535,540.013,2.8524,62.05,3.056,2.936,57.935,0.322,0
2025-10-24 20:00:00,48.159,11.117,345.694,540.01,5.023,541.23,541.03,540.225,541.925,541.949,541.299,541.828,541.912,541.896,541.63,541.513,538.214,542.29,539.186,539.221,538.167,537.988,537.557,537.926,539.339,540.161,539.294,537.641,537.267,539.902,539.596,540.094,2.8457,62.288,3.059,2.882,57.924,0.368,0
2025-10-24 20:10:00,47.959,11.063,344.608,540.564,6.694,540.387,540.199,541.05,542.45,541.938,544.415,541.177,542.669,543.421,541.583,540.816,541.136,542.119,541.454,539.583,541.06,540.866,539.218,537.721,538.759,539.692,539.353,538.431,538.989,538.804,540.031,537.917,2.8473,61.832,2.984,3.055,57.956,0.356,0
2025-10-24 20:20:00,47.95,11.126,344.923,540.075,5.947,540.209,540.94,539.698,540.385,541.325,540.759,540.937,540.838,542.369,542.496,542.123,541.111,542.074,542.67,539.361,538.666,539.452,539.53,536.845,540.04,537.857,538.288,536.723,538.221,539.986,539.75,539.365,2.8455,62.322,3.041,2.926,58.056,0.32,0
2025-10-24 20:30:00,47.786,11.089,344.582,539.564,4.436,541.435,539.655,539.046,539.77,540.438,540.547,541.25,541.256,541.542,541.298,540.1,541.533,540.397,540.352,539.323,539.319,538.374,537.911,539.224,539.171,537.106,537.494,538.008,537.233,537.911,540.625,537.905,2.8457,61.895,3.018,2.812,58.023,0.36,0
2025-10-24 20:40:00,47.681,11.113,344.717,539.984,4.786,539.579,540.755,540.658,540.064,542.024,540.899,542.077,541.211,541.41,541.019,540.928,540.701,540.644,540.579,540.243,539.772,540.54,537.291,539.238,537.337,538.776,538.14,537.759,538.489,538.234,540.693,540.5,2.8377,61.95,3.089,2.902,58.055,0.331,0
2025-10-24 20:50:00,47.463,11.05,344.713,538.876,5.234,537.659,540.958,537.87,540.755,540.548,539.674,539.197,540.374,541.491,539.632,540.261,539.868,539.905,538.449,539.863,537.029,537.054,537.884,537.333,536.257,538.096,537.898,536.901,539.387,539.351,537.084,538.864,2.8322,62.015,2.918,2.916,57.833,0.428,0
2025-10-24 21:00:00,47.566,11.115,344.827,539.128,4.442,537.53,539.54,538.874,540.089,539.712,541.294,538.792,540.853,540.297,539.816,540.241,540.379,539.812,540.793,539.178,539.634,538.169,539.155,537.718,537.543,538.0,537.893,536.852,538.604,538.573,539.567,537.551,2.8375,61.97,3.232,2.912,57.853,0.394,0
2025-10-24 21:10:00,47.698,11.078,344.47,540.483,5.539,541.567,541.498,542.224,540.846,540.199,542.793,541.209,542.702,542.409,542.793,542.146,541.733,540.845,540.806,537.315,539.628,538.159,537.254,540.724,539.663,538.434,538.253,540.404,538.171,539.706,541.176,540.374,2.8529,61.972,3.03,2.982,57.889,0.416,0
2025-10-24 21:20:00,47.829,11.068,344.494,540.22,6.555,539.491,540.817,540.039,543.07,541.938,542.481,540.927,542.779,541.94,539.828,541.586,540.139,540.975,540.69,540.0,540.841,539.353,538.212,540.266,538.263,536.515,539.742,539.772,539.038,538.392,539.076,539.758,2.8413,62.081,2.988,2.918,58.129,0.306,0
2025-10-24 21:30:00,47.625,11.073,344.644,539.736,4.855,538.68,541.024,541.272,539.474,541.852,540.612,541.389,541.502,539.497,539.512,540.865,541.956,540.094,540.429,538.318,538.571,540.377,539.329,539.397,537.828,537.906,539.233,538.837,538.062,540.895,538.861,537.101,2.8391,62.071,3.074,2.919,58.048,0.327,0
2025-10-24 21:40:00,47.309,11.068,344.841,539.01,5.541,540.348,539.637,540.683,538.998,539.037,540.656,539.452,540.036,540.846,539.918,539.809,539.386,540.641,539.351,538.135,537.558,538.245,536.788,536.84,539.083,537.78,539.336,535.305,537.465,538.923,539.416,539.603,2.8066,62.104,3.206,2.972,57.762,0.319,0
2025-10-24 21:50:00,47.473,11.08,344.405,539.116,5.902,539.133,538.437,539.537,541.005,541.549,541.57,539.117,540.841,540.672,540.041,540.102,540.298,539.837,539.05,538.866,538.569,538.068,539.988,537.805,538.505,535.668,537.765,537.703,537.044,538.237,538.402,538.329,2.8272,61.837,3.049,2.972,57.841,0.347,0
2025-10-24 22:00:00,47.422,11.065,344.453,539.239,5.283,539.091,539.593,538.731,542.362,540.138,540.403,540.291,540.89,541.236,539.301,540.967,541.422,539.682,539.531,539.057,537.187,537.741,537.666,538.298,537.454,538.158,537.079,538.277,538.866,538.514,538.597,538.93,2.8357,61.929,3.079,2.817,57.835,0.414,0
2025-10-24 22:10:00,47.597,11.058,344.65,539.893,5.916,540.708,539.982,539.978,541.855,541.287,542.169,542.743,541.394,542.506,541.163,541.733,541.728,540.384,539.438,538.737,538.266,539.553,538.113,537.949,536.827,540.033,537.489,537.708,538.21,537.856,538.774,540.539,2.8494,62.023,3.019,2.895,57.957,0.256,0
2025-10-24 22:20:00,47.317,11.056,344.535,538.847,5.227,540.111,538.247,539.687,538.968,539.148,538.234,540.723,541.587,541.533,540.766,539.44,540.14,538.56,538.21,539.078,538.147,538.375,538.138,536.36,537.523,538.058,537.66,538.467,537.08,537.495,538.72,538.409,2.8206,61.866,3.004,2.831,57.978,0.306,0
2025-10-24 22:30:00,46.957,11.115,344.263,539.355,4.792,540.322,540.914,540.852,540.802,539.457,539.586,540.007,540.419,539.7,541.169,541.652,538.143,539.273,540.039,538.332,538.823,538.644,540.317,536.86,537.877,538.502,539.574,537.186,537.306,538.418,538.334,540.069,2.8126,61.672,3.107,3.064,57.712,0.308,0
2025-10-24 22:40:00,47.277,11.133,344.662,539.183,4.95,540.175,537.824,539.972,540.5,538.84,541.08,541.36,540.274,539.143,539.065,539.687,540.128,539.751,538.074,541.457,539.819,539.192,537.18,538.696,537.748,538.299,539.201,536.507,536.896,540.237,537.033,539.799,2.8234,61.669,3.019,3.107,58.064,0.354,0
2025-10-24 22:50:00,47.17,11.082,344.117,538.908,5.176,538.598,539.965,540.117,541.374,541.846,540.826,538.571,541.056,539.552,539.174,538.291,540.263,538.34,539.392,540.572,538.211,537.821,538.348,537.066,536.79,536.67,537.08,537.219,538.417,537.841,538.801,538.321,2.8147,61.893,3.016,3.088,58.016,0.319,0
2025-10-24 23:00:00,46.948,11.051,343.831,538.282,6.138,538.309,538.684,537.901,541.53,538.989,539.247,539.274,538.273,539.973,539.648,539.266,539.57,538.15,537.647,537.313,539.025,536.778,538.625,537.88,537.053,535.392,537.185,537.213,537.971,537.899,536.564,538.263,2.8197,61.986,2.929,2.911,57.933,0.348,0
2025-10-24 23:10:00,47.087,11.022,344.236,539.582,6.317,540.527,539.04,541.624,540.26,541.088,539.978,541.209,538.033,541.112,541.795,540.944,542.258,538.46,538.194,541.386,537.827,539.046,537.35,538.792,536.488,539.597,538.679,538.545,538.645,535.941,539.965,541.922,2.8177,61.46,3.105,2.989,58.029,0.38,0
2025-10-24 23:20:00,46.928,11.017,344.363,538.289,4.779,538.995,537.986,539.582,539.898,538.465,537.826,539.71,537.819,539.504,539.876,539.839,539.65,540.412,538.147,538.71,539.39,537.571,539.083,537.772,536.526,536.455,536.465,537.454,535.633,535.665,537.917,537.447,2.8068,62.018,2.955,2.848,57.739,0.341,0
2025-10-24 23:30:00,46.912,11.09,343.702,538.852,4.869,539.69,540.725,538.663,538.175,540.311,539.816,539.774,541.119,540.134,540.318,539.213,539.302,539.98,539.456,536.25,538.639,536.885,538.308,537.97,537.42,538.642,539.203,537.432,538.668,536.96,537.2,538.76,2.8209,61.443,3.192,2.896,57.862,0.204,0
2025-10-24 23:40:00,47.176,11.085,344.564,539.855,6.446,539.13,539.965,541.482,541.745,541.517,541.611,543.399,540.604,542.688,538.404,542.157,539.496,540.93,541.299,538.253,539.328,539.425,538.274,540.596,537.218,537.941,537.691,537.473,539.468,536.953,539.376,539.662,2.8304,61.714,3.037,2.89,57.866,0.383,0
2025-10-24 23:50:00,47.124,11.058,344.617,538.826,6.112,541.037,539.541,542.205,538.588,539.709,540.436,541.351,540.151,538.637,540.316,539.803,539.701,539.143,536.407,538.498,538.407,539.443,536.623,538.134,537.21,537.302,537.507,537.234,536.518,536.093,540.274,538.045,2.824,61.755,3.15,3.102,57.793,0.381,0
2025-10-25 00:00:00,46.894,11.07,344.096,538.766,6.177,539.184,538.159,539.653,538.767,540.392,540.37,539.956,540.249,540.972,542.573,538.864,539.443,537.15,539.071,537.281,539.017,537.696,538.818,537.886,536.396,538.358,537.254,537.971,538.126,537.495,536.631,538.96,2.812,61.587,2.991,2.98,57.757,0.362,0
2025-10-25 00:10:00,47.296,11.078,344.38,539.142,6.665,537.545,538.674,540.579,541.53,541.888,540.159,539.637,542.759,540.848,541.224,538.833,539.354,538.201,539.67,540.351,537.471,537.247,538.878,536.094,539.721,536.188,539.268,539.141,538.026,537.647,538.826,537.063,2.8345,61.695,3.072,2.967,58.202,0.403,0
2025-10-25 00:20:00,46.778,11.088,344.422,538.75,5.714,538.71,538.868,539.979,539.711,540.012,540.175,539.799,541.996,540.829,540.206,539.884,539.384,540.239,538.318,538.739,538.43,537.903,536.327,536.863,536.935,536.795,539.044,537.505,536.282,538.352,537.299,537.672,2.8196,61.73,3.08,3.072,57.7,0.379,0
2025-10-25 00:30:00,46.837,11.026,343.725,537.786,6.082,539.123,537.968,537.326,541.183,538.075,540.51,540.246,539.032,539.48,538.303,538.88,539.355,537.566,538.105,537.838,536.474,536.809,535.753,535.774,535.97,535.101,535.544,536.361,537.223,537.943,537.205,537.076,2.8117,61.65,3.019,3.105,58.019,0.292,0
2025-10-25 00:40:00,46.832,11.058,343.977,539.497,5.277,539.031,538.243,539.025,541.759,541.098,540.928,539.299,541.698,539.407,540.397,542.008,539.885,541.401,539.936,538.262,538.674,537.559,538.558,539.35,538.471,538.006,539.166,541.178,536.731,537.317,538.36,540.667,2.7952,61.531,3.134,2.822,57.917,0.207,0
2025-10-25 00:50:00,46.67,11.029,343.352,538.702,5.398,538.112,537.629,539.076,538.783,541.132,540.685,540.432,540.135,541.131,541.406,538.219,539.852,538.831,538.335,537.46,539.018,538.322,537.498,537.684,538.262,537.319,537.535,536.894,539.548,536.008,537.959,537.687,2.8115,61.736,3.005,2.985,57.861,0.386,0
2025-10-25 01:00:00,46.745,11.015,344.32,538.644,4.629,539.137,538.619,539.559,539.052,540.341,540.594,538.989,538.803,539.74,539.82,539.915,539.731,539.363,538.092,538.587,538.665,539.517,536.849,536.986,537.903,537.755,537.027,536.988,538.682,537.461,539.261,535.965,2.8143,61.521,3.207,3.074,57.799,0.425,0
2025-10-25 01:10:00,46.724,11.08,343.852,538.293,5.737,539.062,539.236,538.518,539.717,540.137,539.348,541.648,540.369,539.678,539.894,537.853,540.118,538.077,537.857,539.206,538.211,536.376,535.911,536.302,536.326,536.857,537.272,537.069,536.472,535.97,538.098,538.337,2.8085,61.604,2.996,3.004,58.085,0.351,0
2025-10-25 01:20:00,46.797,11.028,344.231,538.796,4.553,540.051,539.673,537.893,540.022,539.683,541.73,539.558,539.8,539.358,540.51,539.169,538.471,538.527,538.773,540.301,537.904,537.593,538.536,537.462,537.177,537.922,538.299,538.335,538.02,537.63,537.562,537.524,2.8236,61.716,3.142,2.964,57.616,0.379,0
2025-10-25 01:30:00,46.761,11.038,344.223,538.139,5.127,538.051,537.851,539.669,540.081,540.215,540.555,537.059,538.277,539.601,539.357,539.71,540.242,538.402,537.662,537.664,538.102,536.813,538.177,535.936,535.428,535.541,537.485,537.448,538.02,536.062,537.37,538.965,2.803,61.743,2.977,2.959,57.947,0.336,0
2025-10-25 01:40:00,46.782,11.042,344.169,538.954,5.164,539.345,538.587,539.93,540.167,540.971,540.64,540.113,540.407,539.551,539.422,539.927,538.1,540.205,541.037,537.64,538.138,538.181,536.672,539.219,535.873,537.399,537.97,537.363,538.021,539.336,538.226,539.329,2.817,61.895,3.21,3.041,58.001,0.385,0
2025-10-25 01:50:00,47.188,11.072,344.608,538.925,5.981,538.283,540.721,541.237,539.802,540.165,538.854,542.438,538.4,541.182,539.534,542.105,539.911,538.676,539.418,538.756,537.856,538.379,536.483,536.733,538.407,536.457,538.477,537.503,537.96,537.755,536.764,538.717,2.813,61.679,3.052,2.983,58.241,0.34,0
2025-10-25 02:00:00,46.683,11.034,343.908,538.638,5.98,539.366,537.667,537.39,538.41,540.082,540.15,541.807,541.113,541.111,540.688,541.476,539.298,538.473,537.479,538.84,537.832,536.956,537.593,537.793,537.154,538.457,536.395,535.827,536.431,537.118,539.089,539.244,2.8047,61.568,3.109,2.79,57.903,0.268,0
2025-10-25 02:10:00,46.854,11.051,343.73,538.644,4.241,538.744,538.235,538.25,538.33,540.142,540.749,539.759,539.225,540.535,538.414,540.137,539.567,537.328,539.408,538.984,536.508,537.422,539.039,537.782,538.08,539.312,537.36,536.973,538.56,538.867,538.935,536.748,2.8248,61.589,3.057,2.995,58.226,0.255,0
2025-10-25 02:20:00,46.934,11.042,343.899,538.606,4.747,538.313,538.199,540.037,538.683,538.934,539.127,540.625,541.132,541.192,539.676,539.339,538.233,540.574,538.061,537.423,536.903,538.613,537.071,538.561,537.392,537.792,537.337,537.848,538.452,537.283,536.445,539.128,2.7858,61.964,3.15,3.0,58.125,0.369,0
2025-10-25 02:30:00,46.715,11.083,343.66,538.556,5.864,538.173,539.608,538.995,538.888,539.972,538.92,539.536,540.679,539.465,540.814,539.237,539.289,539.348,539.517,537.747,538.827,538.126,538.122,534.95,538.867,537.122,536.869,537.93,536.898,536.918,538.155,538.045,2.8102,61.804,3.093,3.112,58.158,0.325,0
2025-10-25 02:40:00,46.905,11.012,344.133,539.029,4.243,539.564,540.651,540.819,540.244,539.567,539.568,539.1,540.297,539.535,539.232,540.55,540.394,540.148,539.619,538.038,539.84,538.598,538.215,538.416,536.933,536.646,537.561,539.007,538.64,538.245,536.576,537.767,2.8047,61.613,3.124,3.103,57.84,0.383,0
2025-10-25 02:50:00,46.835,11.084,344.07,538.584,6.61,538.648,538.858,539.402,539.919,541.452,539.597,542.078,541.399,539.664,540.103,539.21,541.456,540.374,538.428,538.784,537.653,537.69,536.497,535.771,537.017,536.249,536.769,536.867,535.468,537.912,538.276,536.24,2.7967,61.506,3.024,2.86,58.077,0.449,0
2025-10-25 03:00:00,46.576,11.047,344.037,539.198,6.137,539.538,537.108,541.531,540.132,539.213,539.532,542.598,541.182,543.06,539.505,541.011,539.28,538.277,539.663,537.919,536.923,538.8,538.297,538.81,537.738,537.588,537.979,538.548,538.926,539.485,536.994,538.697,2.7895,61.767,3.004,2.912,57.86,0.369,0
2025-10-25 03:10:00,46.864,11.035,344.157,539.824,4.424,540.657,541.857,540.252,541.359,541.113,541.793,540.768,541.401,540.091,539.956,539.902,540.134,540.274,540.02,538.667,539.98,539.464,537.598,537.433,538.172,538.686,538.589,539.352,538.666,539.341,540.384,539.34,2.8128,61.712,3.019,2.911,58.043,0.422,0
2025-10-25 03:20:00,46.751,11.074,343.789,538.545,6.658,540.693,538.288,540.669,539.596,539.767,540.18,542.075,538.883,538.134,540.221,540.248,539.505,539.836,537.618,539.769,536.334,535.417,537.44,536.837,536.363,536.593,536.077,537.686,537.851,537.256,538.491,538.881,2.8127,61.657,2.903,2.88,57.907,0.287,0
2025-10-25 03:30:00,46.876,11.057,343.847,539.014,5.2,537.964,538.676,539.823,540.273,540.523,541.191,539.102,540.685,539.435,541.545,541.127,539.761,536.501,540.032,538.552,539.502,536.829,539.4,539.591,538.35,536.345,537.029,539.041,537.027,536.915,539.169,538.984,2.7979,61.679,2.955,2.946,58.033,0.303,0
2025-10-25 03:40:00,46.932,11.008,344.104,538.507,4.178,538.877,539.067,539.632,541.084,540.016,539.545,538.578,538.859,538.265,537.273,539.025,539.515,538.574,539.021,538.56,538.263,537.129,537.613,537.149,537.021,537.892,537.809,537.424,539.839,537.636,536.906,539.122,2.8175,61.763,3.052,2.969,57.897,0.437,0
2025-10-25 03:50:00,47.068,11.085,343.79,538.022,5.237,538.906,537.826,537.596,537.725,537.986,540.346,540.186,538.717,540.051,539.743,539.706,540.133,539.077,538.712,537.548,537.761,537.09,537.136,537.906,535.63,536.083,536.609,536.513,536.74,537.662,535.109,538.101,2.8298,61.742,3.138,2.737,58.049,0.282,0
2025-10-25 04:00:00,46.926,11.09,343.837,539.446,5.528,541.64,538.679,542.152,538.803,540.252,540.934,541.361,539.883,539.198,541.846,539.158,540.747,541.989,539.942,539.782,539.347,539.015,540.602,537.562,536.624,537.542,537.52,537.96,537.109,538.279,538.527,538.579,2.8091,61.623,3.088,2.943,57.964,0.275,0
2025-10-25 04:10:00,46.99,11.032,344.213,539.124,5.611,540.345,541.055,540.111,540.405,538.858,539.984,541.797,538.58,540.572,539.094,540.813,540.563,538.457,539.214,538.466,539.055,537.33,537.665,537.546,536.186,538.286,538.771,537.845,539.115,538.488,538.78,538.957,2.8256,61.584,3.078,2.958,57.886,0.275,0
2025-10-25 04:20:00,47.037,11.117,344.645,538.643,4.011,538.12,540.269,539.366,540.003,539.965,538.801,540.307,540.149,539.567,540.021,539.989,539.129,537.366,539.222,538.497,538.052,537.09,536.512,536.296,538.072,536.732,538.399,537.296,538.727,538.214,538.193,539.006,2.8299,62.017,3.143,3.128,57.995,0.413,0
2025-10-25 04:30:00,47.068,11.081,344.194,538.618,7.103,536.602,537.559,537.717,540.252,539.471,539.675,538.119,538.299,542.414,539.976,542.235,538.56,540.83,538.343,537.983,539.286,537.964,539.486,535.311,537.376,537.691,538.198,536.869,537.603,537.284,538.989,538.604,2.8298,61.848,3.105,2.944,57.844,0.359,0
2025-10-25 04:40:00,47.235,11.065,343.981,538.912,7.055,538.721,539.782,539.544,539.323,539.852,539.648,542.307,539.347,541.247,540.414,540.156,538.275,539.066,538.174,540.936,538.829,538.092,538.056,535.252,538.801,538.059,538.039,535.931,538.17,537.708,538.619,538.28,2.8415,61.799,3.011,2.969,57.831,0.347,0
2025-10-25 04:50:00,46.914,11.043,344.051,539.378,4.505,539.9,537.922,538.386,541.629,541.116,539.991,539.812,540.981,540.721,541.423,540.722,540.457,539.61,539.839,540.137,541.1,537.124,538.56,537.661,538.941,538.454,537.53,537.631,539.261,537.881,538.37,538.06,2.8029,61.846,3.1,2.908,57.963,0.355,0
2025-10-25 05:00:00,47.29,11.057,343.975,539.658,3.949,539.578,539.368,538.713,540.422,540.639,539.153,540.967,540.957,540.466,540.047,540.671,541.593,541.035,540.902,539.142,538.134,538.655,539.836,540.49,538.2,537.644,538.23,538.308,538.233,538.736,539.803,540.841,2.8362,61.686,3.052,3.042,58.113,0.354,0
2025-10-25 05:10:00,47.089,11.068,344.211,539.355,5.5,538.665,539.213,541.061,540.841,540.452,541.262,540.126,542.467,539.253,540.608,538.78,540.009,538.536,540.593,538.857,540.442,538.85,537.235,537.519,539.377,536.967,537.771,538.404,537.346,539.259,537.934,540.762,2.8151,61.815,3.095,2.898,57.927,0.338,0
2025-10-25 05:20:00,47.218,11.069,343.918,538.896,4.952,538.793,539.714,538.495,540.551,539.067,540.661,540.472,539.799,538.919,538.176,539.521,540.865,540.523,539.668,538.766,539.005,538.069,536.214,537.653,539.876,536.853,537.621,535.913,537.303,537.551,539.371,540.774,2.8391,61.932,2.999,2.928,57.921,0.349,0
2025-10-25 05:30:00,47.153,11.058,344.225,539.451,5.076,538.734,539.801,539.49,538.632,540.907,541.84,541.116,539.77,540.771,541.061,540.047,541.604,540.103,540.645,539.466,538.459,539.966,537.854,536.947,536.764,539.864,539.884,539.108,537.977,537.552,539.121,537.684,2.817,61.822,2.992,2.831,57.953,0.339,0
2025-10-25 05:40:00,47.104,11.083,344.308,538.343,5.097,538.593,539.539,538.74,539.137,539.139,540.165,539.52,538.486,539.415,539.872,538.715,538.821,538.486,539.493,538.714,538.749,537.707,538.85,537.551,535.068,535.674,537.174,536.458,535.47,537.559,538.326,539.845,2.825,61.922,3.028,2.963,57.946,0.314,0
2025-10-25 05:50:00,47.684,11.121,344.878,539.363,5.073,539.448,538.712,540.54,540.863,540.167,540.573,540.743,541.867,540.27,541.857,540.889,540.648,540.056,540.525,537.773,537.641,538.793,538.111,539.653,538.038,538.194,537.608,536.794,538.188,537.799,537.646,539.392,2.8422,62.027,3.017,2.978,57.882,0.236,0
2025-10-25 06:00:00,47.45,11.089,344.3,539.285,5.945,539.968,538.144,540.498,539.363,540.939,539.303,539.739,541.024,541.876,538.649,539.515,540.186,539.984,538.354,539.522,538.339,538.872,537.986,539.549,538.719,537.968,535.931,539.3,539.011,539.328,539.258,539.358,2.844,61.946,3.033,2.916,58.044,0.368,0
2025-10-25 06:10:00,47.315,11.042,344.471,539.222,4.873,539.156,539.976,540.889,540.301,541.812,539.108,540.836,539.277,540.549,542.136,541.207,539.437,540.253,538.243,537.513,537.62,537.409,539.93,537.56,537.47,538.387,537.263,539.159,537.87,538.75,539.067,537.814,2.8232,61.722,3.102,2.873,58.086,0.313,0
2025-10-25 06:20:00,47.543,11.131,344.763,539.156,3.778,537.83,540.305,539.643,538.533,539.275,539.693,539.966,540.739,540.707,540.03,540.883,539.533,538.183,540.208,539.659,540.016,537.386,538.579,539.466,538.09,538.14,539.192,537.4,539.335,538.079,537.105,539.234,2.8395,61.684,3.064,2.957,57.839,0.269,0
2025-10-25 06:30:00,47.562,11.086,344.846,539.558,5.422,539.062,540.986,542.19,541.424,540.905,540.658,541.492,541.085,539.889,542.082,540.404,541.492,537.904,539.888,538.28,538.886,537.619,538.376,538.435,538.242,536.768,539.016,538.198,536.871,538.839,539.457,539.617,2.8366,62.228,2.944,3.113,58.066,0.32,0
2025-10-25 06:40:00,47.733,11.1,345.085,539.804,6.956,539.249,540.957,540.734,541.207,540.708,540.205,543.324,539.858,540.157,541.995,542.203,539.14,541.122,539.649,536.857,540.688,539.414,538.977,539.058,538.819,538.596,538.774,536.368,538.82,539.111,538.772,539.954,2.8396,62.01,3.043,3.063,57.97,0.332,0
2025-10-25 06:50:00,47.451,11.059,344.644,539.132,5.122,538.729,539.696,540.421,539.954,540.207,540.823,539.09,540.417,539.398,540.504,541.325,540.187,539.252,539.586,538.846,540.705,538.194,536.203,537.672,536.263,537.991,538.697,538.444,538.152,538.526,538.584,538.705,2.8169,61.905,3.106,2.922,57.952,0.372,0
2025-10-25 07:00:00,47.709,11.124,345.41,539.174,6.234,540.288,538.759,541.13,540.029,539.671,541.575,539.591,539.981,540.963,541.269,541.799,540.116,539.051,539.536,539.003,537.53,539.868,536.347,538.388,540.093,535.565,536.316,537.332,538.541,537.826,538.818,538.32,2.8311,61.99,3.038,2.956,58.043,0.385,0
2025-10-25 07:10:00,47.706,11.097,345.179,540.758,7.507,541.345,541.125,541.581,540.3,541.784,541.146,542.222,539.461,542.234,545.663,541.169,541.669,540.733,542.7,541.32,539.828,539.838,541.985,539.199,539.375,538.156,540.038,539.071,538.473,538.515,540.997,540.539,2.8265,62.048,3.151,3.059,58.243,0.354,0
2025-10-25 07:20:00,47.671,11.088,344.248,539.431,5.648,539.977,539.939,540.67,540.467,540.067,539.924,538.982,542.589,539.069,540.432,541.73,540.246,541.145,538.251,540.696,539.418,538.906,536.941,538.466,537.533,540.189,537.269,538.587,537.655,539.6,537.603,538.276,2.838,61.937,3.037,2.964,57.99,0.319,0
2025-10-25 07:30:00,47.872,11.094,344.998,540.204,5.899,541.568,541.12,540.993,540.111,540.308,541.557,542.811,543.595,539.413,541.274,540.384,541.836,542.259,539.525,539.035,540.437,540.32,538.707,539.664,539.144,537.696,540.993,539.192,538.987,538.228,538.244,538.108,2.8419,61.904,3.04,2.861,58.084,0.33,0
2025-10-25 07:40:00,47.959,11.128,344.941,539.703,5.414,538.813,539.001,540.098,539.857,541.932,540.559,541.915,541.21,541.077,540.258,539.786,541.476,540.456,540.934,542.274,539.718,539.183,537.628,536.86,538.931,538.348,538.385,538.894,537.591,538.967,539.326,538.517,2.8299,61.989,3.038,2.954,58.135,0.419,0
2025-10-25 07:50:00,48.039,11.072,344.817,540.083,6.988,539.529,539.972,540.775,541.444,541.986,542.957,540.832,543.296,541.731,540.93,543.392,542.878,539.361,541.554,541.481,540.842,536.696,536.777,537.382,538.58,537.204,538.926,536.404,539.731,540.056,540.083,537.455,2.8496,62.296,3.194,2.94,58.046,0.325,0
2025-10-25 08:00:00,48.018,11.126,344.85,539.606,5.632,538.145,539.864,540.655,539.232,541.178,541.625,542.395,541.487,540.962,541.466,541.307,540.151,541.921,538.849,536.923,538.396,539.041,538.092,539.212,536.763,538.135,537.623,537.707,538.863,539.551,540.593,539.221,2.8625,62.02,2.998,3.033,57.977,0.337,0
2025-10-25 08:10:00,48.277,11.16,344.941,539.804,7.85,538.608,539.317,542.077,540.037,540.635,541.473,540.05,543.654,541.527,540.773,541.352,540.375,541.224,540.305,541.748,539.325,539.358,539.56,539.192,536.73,539.322,537.071,537.55,535.804,538.71,539.291,539.646,2.8518,62.009,3.031,2.849,58.029,0.423,0
2025-10-25 08:20:00,47.697,11.067,344.089,539.671,4.323,539.861,539.631,540.908,540.653,540.954,540.294,540.421,541.634,540.005,541.163,541.592,540.789,541.557,540.453,537.339,538.899,538.215,540.844,539.34,537.311,538.377,538.385,537.625,539.036,538.511,539.418,537.905,2.8318,62.074,2.946,2.959,57.817,0.351,0
2025-10-25 08:30:00,48.159,11.129,344.765,540.042,5.531,538.78,540.602,540.493,542.989,541.605,541.15,541.113,542.661,540.667,541.7,539.094,540.743,540.391,539.936,541.735,539.617,537.458,539.92,537.649,538.159,539.281,537.499,539.305,541.129,539.872,538.271,539.305,2.8542,62.022,2.847,2.875,57.869,0.38,0
2025-10-25 08:40:00,48.387,11.09,345.523,540.444,5.979,540.61,541.906,542.998,540.959,540.841,543.33,541.48,540.836,542.045,542.539,543.389,542.73,541.949,539.595,540.064,538.421,539.203,539.178,538.021,537.41,540.343,538.013,540.455,538.681,538.528,539.753,538.705,2.8659,62.139,3.05,3.018,57.819,0.311,0
2025-10-25 08:50:00,47.769,11.093,345.174,539.966,5.767,541.017,539.415,538.714,539.336,543.252,542.204,540.776,540.854,541.799,541.016,542.121,541.309,541.097,538.733,541.823,538.533,539.558,540.834,537.689,537.778,537.485,539.09,538.493,538.032,540.531,538.765,538.827,2.8359,61.793,3.154,3.001,57.907,0.215,0
2025-10-25 09:00:00,48.213,11.065,345.201,541.213,7.626,541.976,539.974,544.641,543.281,541.713,542.681,544.004,541.781,544.553,541.96,543.039,542.5,541.699,542.42,541.773,540.026,537.015,539.379,539.226,541.108,539.482,540.174,539.379,538.138,540.57,539.897,540.355,2.8533,62.165,3.086,2.873,58.113,0.289,0
2025-10-25 09:10:00,48.491,11.133,345.954,540.196,5.115,539.48,541.68,540.888,541.073,542.163,542.009,542.287,540.932,542.982,540.781,541.61,539.544,541.505,539.362,540.412,540.281,540.002,538.384,539.773,537.867,538.705,538.286,539.282,537.909,539.818,539.925,538.365,2.8689,62.063,3.144,2.927,57.945,0.34,0
2025-10-25 09:20:00,48.256,11.095,344.739,540.771,4.424,542.442,541.776,542.009,542.49,542.156,541.604,542.764,542.575,541.223,540.718,539.932,541.743,540.235,540.867,541.442,539.08,539.04,539.124,541.76,540.024,542.188,539.846,538.982,540.139,538.514,539.791,538.34,2.8601,62.001,3.151,3.003,58.011,0.352,0
2025-10-25 09:30:00,48.532,11.135,345.588,540.268,5.827,539.235,540.949,542.135,541.884,542.626,539.816,542.901,541.159,540.707,540.77,540.778,539.439,542.944,542.038,540.148,540.574,539.235,539.066,538.845,539.506,538.34,537.415,539.031,538.813,537.117,540.793,540.98,2.8466,62.147,2.993,3.114,58.129,0.337,0
2025-10-25 09:40:00,48.417,11.091,345.052,540.167,6.167,538.885,541.043,541.747,540.536,541.376,540.806,543.269,542.443,539.461,539.768,541.814,540.943,541.416,541.43,541.87,538.934,538.996,539.763,539.577,537.744,540.21,537.105,539.289,537.102,539.642,539.711,539.62,2.8575,62.08,3.078,2.988,58.15,0.384,0
2025-10-25 09:50:00,48.555,11.184,345.644,540.707,5.615,542.014,539.742,541.935,540.909,541.526,542.367,541.747,542.819,542.55,540.653,540.54,541.53,541.475,538.883,543.23,541.383,540.536,540.116,538.458,539.623,537.615,539.296,540.535,539.795,539.714,540.139,539.955,2.8792,62.116,3.031,2.895,57.961,0.331,0
2025-10-25 10:00:00,48.845,11.165,345.568,541.413,4.832,540.163,542.704,541.808,542.629,541.665,540.499,542.881,543.078,543.334,543.696,542.746,542.06,542.85,542.039,541.204,540.212,542.679,538.864,538.938,539.758,540.137,539.642,540.289,540.804,541.254,540.235,541.972,2.8771,62.205,3.11,2.864,58.063,0.366,0
2025-10-25 10:10:00,48.693,11.166,345.159,541.147,4.261,541.519,541.501,541.712,541.12,542.978,541.999,541.839,543.21,543.259,540.309,542.603,541.165,542.119,542.452,538.998,540.816,539.385,540.172,539.384,539.964,540.224,539.054,540.59,541.516,541.16,540.818,541.102,2.8761,62.23,3.027,2.796,57.949,0.354,0
2025-10-25 10:20:00,48.432,11.069,345.071,541.24,5.93,540.267,542.708,539.781,542.232,541.742,544.082,542.654,542.941,543.381,544.096,540.975,540.987,540.581,542.766,540.462,540.546,540.433,540.485,540.045,540.999,539.864,538.166,539.848,539.911,541.792,540.723,541.002,2.8441,62.312,3.111,2.897,58.037,0.372,0
2025-10-25 10:30:00,48.71,11.167,346.082,540.885,5.091,539.477,540.972,540.786,543.074,540.604,541.931,543.243,543.55,542.252,540.909,541.145,541.417,542.741,542.209,540.38,540.219,540.113,539.882,539.264,538.675,538.459,539.216,541.363,540.202,540.457,539.505,541.857,2.8842,62.052,3.025,3.019,58.043,0.411,0
2025-10-25 10:40:00,48.888,11.155,345.752,541.072,6.623,541.414,541.836,542.27,540.598,541.977,544.207,542.803,543.213,542.158,541.251,542.835,542.143,541.614,541.422,542.539,538.374,541.213,541.44,540.241,537.584,540.353,539.227,538.286,539.823,539.183,539.275,541.669,2.8708,62.256,2.887,2.85,57.968,0.342,0
2025-10-25 10:50:00,48.77,11.112,345.815,541.108,5.674,541.513,542.116,542.261,543.216,540.664,542.924,544.09,541.508,542.941,540.707,543.789,539.757,540.808,539.733,541.76,541.801,543.368,539.833,538.416,539.583,539.394,539.52,541.484,540.253,538.882,539.182,540.4,2.87,62.22,2.98,2.976,58.043,0.387,0
2025-10-25 11:00:00,48.968,11.141,345.816,541.235,4.976,541.086,541.062,543.844,541.323,543.185,541.695,543.085,542.912,543.036,542.679,539.745,541.626,541.642,541.017,540.208,540.787,541.543,538.868,539.097,539.386,540.02,540.843,539.644,541.91,540.164,542.493,540.435,2.8811,62.308,3.087,2.982,58.028,0.357,0
2025-10-25 11:10:00,48.715,11.149,345.338,540.511,4.279,540.92,541.474,541.621,539.457,539.57,541.049,541.288,541.676,542.185,541.929,541.065,541.044,541.936,542.097,541.312,538.348,539.945,541.492,539.779,539.464,539.169,537.906,539.217,538.572,539.942,540.335,541.004,2.8678,62.329,3.102,2.904,58.052,0.374,0
2025-10-25 11:20:00,48.898,11.124,345.507,540.569,5.244,540.88,541.786,542.323,542.908,542.515,541.194,539.463,541.213,542.148,541.327,543.219,540.679,541.53,541.181,539.882,539.014,539.237,540.895,538.676,537.975,539.111,539.984,539.573,538.733,539.231,538.514,542.179,2.8809,62.425,3.16,2.751,58.058,0.325,0
2025-10-25 11:30:00,49.04,11.057,345.851,541.203,4.959,541.521,540.579,542.136,543.02,542.871,543.526,542.863,541.765,540.536,542.224,540.957,541.641,543.191,543.552,540.468,538.593,541.42,540.852,539.888,540.835,538.828,539.267,538.723,540.856,539.791,541.978,540.608,2.8804,62.258,3.029,2.873,58.044,0.283,0
2025-10-25 11:40:00,49.297,11.149,345.614,541.399,5.925,541.54,543.567,542.472,540.082,543.465,541.862,541.751,540.858,543.827,542.737,542.287,541.707,540.133,541.865,543.413,539.722,541.226,541.518,538.936,539.104,538.58,537.902,540.597,541.678,542.62,542.634,541.691,2.8984,62.331,3.044,2.827,57.992,0.357,0
2025-10-25 11:50:00,48.747,11.176,345.144,540.663,4.45,539.841,539.941,542.964,542.366,541.075,541.627,542.785,540.235,541.292,540.791,541.809,542.034,540.507,541.304,541.27,540.782,540.238,539.985,539.533,539.9,538.738,540.038,540.148,539.988,539.651,540.551,538.514,2.8681,62.265,3.106,2.877,58.02,0.327,0
2025-10-25 12:00:00,49.033,11.133,345.454,540.899,4.823,540.546,542.445,542.257,541.625,540.643,543.296,543.007,542.117,542.097,542.733,541.08,540.639,540.928,542.925,539.625,541.153,540.275,538.473,539.131,539.02,539.598,538.848,539.255,539.746,540.106,541.026,541.674,2.879,62.26,3.082,2.845,58.248,0.336,0
2025-10-25 12:10:00,48.835,11.113,345.702,541.117,4.852,540.718,540.809,540.44,542.506,542.549,542.295,543.215,542.0,542.153,542.522,543.257,541.519,541.113,541.645,543.703,539.31,540.776,541.602,539.951,540.072,538.851,539.166,539.864,541.069,539.819,540.179,539.065,2.8665,62.429,3.041,2.903,57.902,0.283,0
2025-10-25 12:20:00,49.127,11.101,345.567,541.629,6.514,539.731,542.106,541.641,541.389,544.997,542.771,544.361,543.365,542.292,542.321,542.607,543.832,542.189,541.293,540.599,542.523,540.172,540.851,538.483,542.054,538.749,542.109,540.375,540.157,541.792,540.964,540.255,2.8873,62.335,3.045,2.896,57.975,0.212,0
2025-10-25 12:30:00,49.128,11.134,345.846,541.126,5.146,540.135,541.271,543.033,542.431,541.509,544.177,543.509,541.914,541.937,542.341,543.516,540.517,540.546,541.364,542.599,541.452,540.932,540.173,539.807,539.239,539.696,540.032,539.088,540.402,540.168,539.58,539.031,2.8983,61.972,3.078,3.115,57.954,0.416,0
2025-10-25 12:40:00,49.164,11.152,345.789,541.022,5.672,540.58,540.156,542.004,542.712,542.611,539.634,541.833,542.491,542.408,542.932,542.38,543.198,540.549,541.201,541.529,541.167,541.762,539.657,540.332,537.526,539.407,541.514,539.567,540.058,539.043,540.423,540.921,2.8992,62.427,3.113,3.02,58.084,0.354,0
2025-10-25 12:50:00,49.032,11.15,346.118,541.246,5.208,539.948,542.596,540.835,543.037,541.988,542.615,541.801,543.51,543.756,543.029,542.72,543.842,541.877,542.568,540.569,539.403,539.85,539.865,540.117,540.923,539.519,539.126,539.713,538.634,540.158,541.179,540.469,2.8852,62.054,2.993,2.83,58.078,0.367,0
2025-10-25 13:00:00,49.524,11.155,346.494,541.826,6.412,541.569,541.505,541.466,543.576,543.192,543.143,543.821,542.441,544.778,543.496,542.12,542.311,542.984,541.165,542.582,542.423,540.643,538.811,541.827,539.809,540.28,538.366,540.42,541.915,541.791,541.392,541.488,2.8994,62.292,3.012,2.989,58.042,0.403,0
2025-10-25 13:10:00,49.007,11.189,345.801,541.323,5.572,540.189,541.933,542.327,541.362,542.788,542.72,543.081,541.755,543.794,540.939,543.074,543.085,542.837,542.132,542.082,540.023,540.85,538.222,542.041,540.429,539.973,539.69,539.764,541.393,538.854,539.358,541.039,2.8893,62.105,2.949,2.939,58.078,0.263,0
2025-10-25 13:20:00,49.203,11.112,346.274,541.371,4.154,541.699,542.546,542.698,543.276,541.583,543.08,543.646,543.753,541.335,541.608,539.866,541.934,542.451,540.959,539.886,541.496,541.58,540.684,539.779,539.677,540.546,540.046,540.191,540.54,539.599,540.944,541.603,2.8866,62.26,3.007,2.955,57.996,0.261,0
2025-10-25 13:30:00,49.138,11.138,345.715,541.828,4.639,542.439,542.375,542.596,541.677,544.26,543.406,543.393,543.405,542.866,542.199,543.272,541.441,543.195,540.688,541.666,539.621,540.424,540.678,540.636,541.237,540.915,540.64,540.364,540.624,541.478,541.836,542.026,2.8798,62.136,3.139,2.983,58.066,0.346,0
2025-10-25 13:40:00,49.359,11.193,345.795,541.89,5.901,543.135,542.161,542.229,542.316,541.869,544.15,544.909,543.177,543.062,544.295,543.575,543.063,541.287,541.418,540.351,540.86,542.365,539.065,539.008,541.134,542.93,540.101,540.596,539.497,541.106,541.567,541.798,2.8931,62.343,3.186,2.802,58.051,0.355,0
2025-10-25 13:50:00,49.115,11.094,345.278,541.6,5.424,542.587,542.79,540.842,543.247,542.976,541.744,542.952,544.495,544.146,544.161,542.092,542.398,542.588,539.895,540.597,542.002,540.019,540.371,539.224,541.09,540.792,540.284,540.429,539.499,539.071,542.003,540.895,2.8752,62.246,3.017,2.92,57.87,0.338,0
2025-10-25 14:00:00,49.067,11.184,345.835,540.657,5.045,542.672,539.555,541.494,540.913,541.506,540.792,542.771,542.105,543.253,541.67,540.995,540.998,541.985,540.969,539.925,539.143,540.196,539.608,539.633,540.062,538.208,541.725,538.42,539.799,538.617,539.321,541.404,2.9015,61.973,2.997,2.962,58.109,0.396,0
2025-10-25 14:10:00,49.194,11.095,345.515,541.83,6.104,541.451,543.353,542.548,541.2,542.017,544.584,544.028,543.987,545.48,544.661,542.533,541.504,543.406,540.766,543.256,540.498,539.376,540.077,540.828,540.614,539.379,540.255,539.646,541.627,539.67,541.603,541.05,2.8915,62.263,3.268,2.988,57.983,0.311,0
2025-10-25 14:20:00,49.319,11.117,346.15,541.498,5.074,541.777,543.13,542.93,542.62,539.922,543.216,543.669,542.581,544.32,542.777,541.964,541.8,542.072,540.455,541.165,539.861,539.246,540.391,541.006,539.382,541.89,540.701,540.007,539.293,539.751,543.017,541.492,2.8899,62.342,3.058,2.944,57.857,0.314,0
2025-10-25 14:30:00,48.871,11.121,345.509,541.259,6.957,543.255,541.691,541.746,542.365,543.945,542.311,543.484,545.021,542.029,542.178,542.883,540.745,540.312,541.607,540.758,539.774,539.269,540.445,538.913,539.088,538.064,539.416,540.615,540.509,541.364,540.583,541.622,2.8861,62.542,3.103,2.908,57.92,0.383,0
2025-10-25 14:40:00,49.263,11.11,345.94,541.362,7.698,541.037,542.084,544.058,540.699,545.308,541.79,544.121,542.799,543.163,541.406,542.73,541.237,541.321,541.391,540.379,540.531,539.842,541.742,540.969,541.114,538.968,540.148,537.61,540.479,540.324,541.299,540.218,2.8945,62.491,3.072,3.025,58.055,0.332,0
2025-10-25 14:50:00,49.288,11.149,345.947,541.239,4.932,540.858,542.548,541.862,540.626,543.351,542.647,541.724,542.96,541.73,544.04,541.639,542.195,542.914,540.713,539.864,541.172,539.618,541.098,539.108,540.53,541.298,540.625,540.713,540.189,540.435,539.475,539.527,2.8863,62.279,3.189,2.99,58.086,0.335,0
2025-10-25 15:00:00,48.95,11.159,345.462,541.222,5.732,540.8,540.975,542.945,541.249,541.413,542.103,542.054,544.206,544.148,541.892,541.468,541.896,540.595,540.322,540.451,542.299,541.548,540.89,539.16,540.951,540.586,538.474,539.676,541.636,540.956,540.083,540.209,2.893,62.157,3.126,2.921,58.065,0.378,0
2025-10-25 15:10:00,48.893,11.121,345.877,540.582,7.127,538.569,542.959,541.962,541.559,539.332,541.614,541.939,541.757,540.614,543.605,541.053,541.761,540.77,540.205,539.959,540.115,539.194,541.391,539.923,540.184,536.478,540.201,538.065,540.379,538.871,541.257,541.996,2.8731,62.482,3.094,3.022,57.955,0.374,0
2025-10-25 15:20:00,49.092,11.131,345.742,541.922,4.085,542.402,543.304,543.262,542.159,541.61,541.048,543.003,542.174,542.11,543.044,543.289,543.192,541.852,543.182,542.4,542.362,539.812,541.295,543.32,541.512,540.492,540.559,541.175,540.264,539.235,541.497,542.341,2.8919,62.446,3.086,2.96,58.097,0.375,0
2025-10-25 15:30:00,49.124,11.17,346.001,539.897,6.392,539.931,542.496,541.736,541.113,542.091,540.611,540.866,542.612,542.541,541.56,540.244,540.618,539.89,539.102,539.381,538.605,540.014,538.613,536.22,540.611,538.331,537.423,537.692,538.3,538.69,538.501,539.422,2.9017,62.333,3.107,2.845,57.981,0.456,0
2025-10-25 15:40:00,48.781,11.115,345.473,541.042,5.0,541.873,541.371,542.908,540.539,541.392,541.24,542.509,541.99,543.704,542.688,540.899,542.777,540.985,540.997,540.799,539.66,540.107,538.704,541.084,539.721,540.257,541.372,539.723,540.002,540.248,539.496,541.076,2.8703,62.051,3.076,2.956,58.039,0.403,0
2025-10-25 15:50:00,48.905,11.158,345.685,540.526,5.441,541.221,540.496,540.439,542.587,541.985,538.914,542.522,543.227,541.415,542.157,541.222,539.979,542.193,538.862,542.724,539.395,538.152,537.786,541.321,538.95,539.864,539.479,538.739,539.143,539.774,541.182,540.463,2.8826,62.415,3.04,3.038,57.925,0.339,0
2025-10-25 16:00:00,49.097,11.187,345.979,540.72,5.346,539.091,541.838,540.043,542.008,539.043,542.814,541.045,542.861,541.876,540.577,542.876,541.034,541.335,543.633,540.613,539.417,539.525,540.232,539.708,540.872,541.748,538.408,540.014,539.905,538.287,540.929,539.702,2.8889,62.248,3.062,2.914,58.156,0.339,0
2025-10-25 16:10:00,49.138,11.179,346.182,541.739,5.366,541.745,543.114,542.942,542.68,541.978,542.516,543.286,544.586,542.187,542.938,542.578,542.423,543.836,540.957,539.619,541.23,540.303,541.534,541.096,540.98,540.721,539.759,539.661,541.193,539.22,542.483,541.395,2.8756,62.152,3.024,2.94,57.896,0.32,0
2025-10-25 16:20:00,48.876,11.142,346.244,540.56,5.604,538.631,540.451,539.426,543.016,542.607,542.917,542.052,542.428,541.102,541.531,541.124,543.692,541.368,540.032,539.811,539.776,539.547,540.011,539.115,540.424,538.745,538.088,540.2,540.21,539.73,538.718,540.361,2.8708,62.501,3.112,3.062,58.237,0.344,0
2025-10-25 16:30:00,48.75,11.069,345.675,541.484,4.908,541.699,543.525,540.167,542.435,543.524,541.65,543.119,543.266,542.348,542.662,541.08,543.01,540.063,540.285,542.002,542.159,541.4,540.619,540.043,542.543,539.316,541.162,540.197,538.617,539.614,543.218,540.343,2.8606,62.275,2.972,3.0,57.984,0.367,0
2025-10-25 16:40:00,48.971,11.103,345.84,541.055,6.383,540.989,541.302,542.233,543.075,542.409,543.014,542.43,542.199,542.245,542.76,543.326,541.068,540.871,542.348,541.859,539.602,539.349,540.564,539.366,539.711,540.179,536.943,539.513,540.802,537.975,539.389,542.973,2.8713,62.048,3.044,2.81,57.893,0.367,0
2025-10-25 16:50:00,49.053,11.176,345.966,541.294,6.246,541.111,541.144,541.403,544.886,543.268,544.764,540.514,542.462,543.417,542.297,542.254,543.47,541.925,540.287,540.423,540.815,540.744,541.462,541.044,539.12,538.932,539.3,539.348,540.983,538.64,540.012,540.921,2.8935,62.246,3.073,2.968,57.819,0.355,0
2025-10-25 17:00:00,49.102,11.173,345.693,541.125,6.556,541.097,542.2,541.736,540.322,544.108,542.515,543.449,545.012,541.288,541.83,541.481,541.917,542.267,540.89,541.302,541.926,539.37,539.848,538.456,538.703,540.024,538.518,540.296,540.737,539.394,539.552,542.148,2.8844,62.548,2.909,3.057,58.113,0.302,0
2025-10-25 17:10:00,48.787,11.049,345.401,540.334,5.86,542.167,540.137,542.696,540.296,540.67,540.244,540.891,542.308,542.577,541.137,543.092,541.477,540.592,539.384,541.452,539.46,539.798,539.537,539.668,537.845,537.232,538.694,540.455,539.441,539.507,538.42,539.837,2.8663,62.063,3.083,3.013,58.155,0.372,0
2025-10-25 17:20:00,48.523,11.145,345.605,540.244,5.35,540.674,541.322,540.917,541.182,540.956,540.853,541.514,542.793,543.095,540.69,542.515,540.535,540.243,541.24,540.149,541.565,539.152,539.73,538.898,537.745,538.52,538.016,538.584,539.187,538.37,540.058,538.087,2.865,62.014,2.885,2.992,57.869,0.327,0
2025-10-25 17:30:00,48.623,11.118,345.874,540.607,5.993,538.769,542.68,540.172,541.353,543.481,542.148,542.561,542.909,543.532,543.459,539.858,542.559,541.812,541.706,541.042,537.83,539.35,538.779,538.478,539.46,539.445,538.139,537.539,539.44,540.708,538.902,540.276,2.8673,62.302,3.135,2.924,57.97,0.421,0
2025-10-25 17:40:00,48.682,11.08,345.72,540.434,5.571,540.589,542.682,540.736,540.385,542.434,543.79,540.509,540.872,540.82,541.225,541.393,541.054,542.184,540.897,541.077,539.978,539.451,538.276,538.373,539.527,538.597,540.183,538.658,540.787,538.219,540.47,538.555,2.8824,62.024,3.267,2.938,58.007,0.28,0
2025-10-25 17:50:00,48.796,11.106,345.692,540.794,5.381,540.106,543.607,540.463,542.371,542.395,542.513,541.438,543.891,543.37,542.436,541.589,540.743,539.802,542.188,541.026,538.807,540.406,539.89,538.715,538.517,538.51,538.652,539.034,538.564,540.283,540.698,541.417,2.8883,62.093,3.018,2.894,58.045,0.328,0
2025-10-25 18:00:00,48.724,11.11,345.77,540.884,6.36,541.028,541.844,541.879,540.708,541.242,543.18,541.404,542.567,543.002,542.193,542.183,542.685,542.33,539.899,540.799,541.098,539.092,539.68,540.381,538.254,536.82,539.67,541.163,539.903,538.799,539.692,542.376,2.8783,62.247,3.099,2.715,57.888,0.341,0
2025-10-25 18:10:00,48.496,11.174,345.197,540.526,5.2,541.405,541.753,539.949,541.77,542.842,541.836,541.391,541.552,542.473,540.451,541.481,541.149,540.108,541.18,541.71,540.825,538.971,538.783,539.404,538.362,539.548,538.905,537.642,539.372,541.124,540.132,540.095,2.8775,62.066,3.095,3.087,58.166,0.327,0
2025-10-25 18:20:00,48.343,11.159,345.15,541.19,7.038,540.726,540.766,541.797,543.025,544.099,541.201,543.835,542.258,543.43,542.544,544.968,541.917,540.472,541.433,540.853,540.755,541.615,537.93,540.243,538.651,538.972,539.727,540.539,540.497,540.48,539.856,539.542,2.8681,62.13,2.994,2.865,58.302,0.345,0
2025-10-25 18:30:00,48.925,11.102,346.254,540.988,5.156,539.737,541.814,542.722,541.765,542.497,542.833,543.62,541.351,542.693,542.035,542.491,542.186,542.476,540.346,542.595,539.552,538.495,539.802,540.283,538.786,540.935,538.781,539.591,538.464,538.934,541.401,540.491,2.8855,62.367,3.008,2.851,57.93,0.354,0
2025-10-25 18:40:00,48.242,11.173,345.58,539.951,5.609,540.145,540.939,540.491,540.272,541.306,542.275,541.157,542.056,542.517,541.077,540.887,539.881,539.469,540.538,540.331,538.39,539.512,538.388,538.326,536.908,537.269,541.002,538.802,539.127,538.622,539.561,539.417,2.8565,62.011,3.037,2.848,57.974,0.365,0
2025-10-25 18:50:00,48.238,11.13,345.094,540.311,5.588,540.048,540.685,541.604,541.904,542.499,541.019,542.196,543.075,541.616,541.141,542.479,541.137,540.678,540.852,539.157,542.113,538.905,538.833,537.487,537.491,539.599,538.726,538.54,539.001,539.514,539.812,538.283,2.8708,62.199,3.19,3.011,58.019,0.385,0
2025-10-25 19:00:00,48.536,11.119,344.801,540.08,5.238,540.106,540.274,541.678,542.258,542.111,542.439,541.656,540.766,542.149,540.79,541.634,541.41,539.951,540.034,540.341,538.516,540.205,539.683,537.201,537.989,539.223,537.452,537.983,537.245,538.704,540.06,540.309,2.8779,62.026,3.248,3.01,58.08,0.31,0
2025-10-25 19:10:00,48.279,11.098,345.419,540.591,4.635,541.263,541.021,539.496,541.017,542.193,542.529,542.524,542.138,540.969,541.657,542.597,541.765,539.628,541.642,539.113,540.547,537.962,538.762,538.686,539.886,538.074,539.243,540.754,539.052,539.981,541.399,542.049,2.8793,61.972,3.128,2.914,57.739,0.404,0
2025-10-25 19:20:00,48.417,11.086,345.239,540.142,5.552,539.363,541.897,540.038,543.365,541.947,541.968,538.695,542.253,541.598,541.45,540.573,540.037,540.691,539.568,539.265,538.309,539.915,539.51,539.865,537.813,538.621,539.993,539.343,538.623,539.222,539.209,540.702,2.8621,62.018,3.132,3.045,57.927,0.401,0
2025-10-25 19:30:00,48.148,11.083,344.94,540.472,5.174,539.601,543.342,542.285,542.138,540.085,540.72,540.611,543.069,541.834,541.692,541.757,540.502,541.304,542.167,540.328,540.576,538.519,538.193,539.985,539.182,538.196,540.609,539.823,538.267,538.168,539.609,540.191,2.8514,62.141,3.089,3.02,58.148,0.407,0
2025-10-25 19:40:00,47.993,11.103,344.521,539.066,6.357,539.882,537.998,537.75,539.59,541.858,538.772,540.61,542.023,542.075,540.648,540.348,540.4,540.662,538.228,539.131,538.878,538.159,537.165,539.116,540.005,537.984,535.718,536.429,537.498,537.349,537.897,538.606,2.849,61.817,3.044,2.887,58.189,0.338,0
2025-10-25 19:50:00,48.012,11.104,345.543,540.344,5.558,540.585,539.622,539.937,541.181,541.808,541.746,542.526,542.629,539.296,541.408,543.555,540.825,541.1,541.018,540.695,539.412,540.416,539.816,537.997,538.553,539.703,538.951,539.213,539.381,539.69,539.666,538.556,2.8661,61.826,3.001,2.898,57.854,0.362,0
2025-10-25 20:00:00,47.992,11.171,345.042,540.435,7.29,540.686,543.631,541.082,542.076,542.843,541.258,541.768,541.599,541.131,544.2,541.087,540.505,542.113,541.297,539.284,540.078,538.958,536.91,539.439,539.759,537.976,539.67,539.23,538.623,539.062,538.206,539.284,2.8365,62.287,3.116,2.881,57.946,0.35,0
2025-10-25 20:10:00,47.876,11.145,345.046,539.483,6.324,539.947,540.171,540.477,539.524,540.502,542.091,540.798,539.8,542.459,540.457,539.772,539.497,538.912,538.609,540.028,538.648,538.596,537.467,539.108,538.774,538.838,538.466,539.063,536.135,538.617,539.558,539.72,2.829,62.282,3.08,2.78,57.937,0.437,0
2025-10-25 20:20:00,47.987,11.107,345.172,540.225,6.987,540.147,539.587,540.356,541.174,541.271,542.017,543.07,540.647,542.308,540.356,540.686,541.274,542.197,542.479,538.476,539.547,539.617,540.697,538.102,539.034,537.956,536.083,540.975,539.567,538.619,540.442,539.391,2.8538,62.055,3.028,2.937,58.014,0.471,0
2025-10-25 20:30:00,48.068,11.064,344.908,540.167,5.483,540.719,538.589,540.618,540.416,541.049,541.087,541.879,542.333,541.74,543.53,539.667,540.63,540.11,540.921,538.047,539.698,539.918,538.397,539.303,539.103,538.943,539.383,539.177,540.161,538.689,540.143,540.263,2.8737,62.101,3.055,3.015,57.892,0.311,0
2025-10-25 20:40:00,47.554,11.038,344.402,540.126,5.209,539.498,539.119,542.187,540.196,540.695,540.731,542.923,539.438,541.623,540.149,542.016,540.953,541.788,540.381,538.815,540.505,539.304,537.862,537.714,538.352,538.631,539.547,540.44,540.04,541.432,539.846,539.213,2.8243,61.774,3.065,3.007,58.144,0.414,0
2025-10-25 20:50:00,47.726,11.052,344.812,540.395,4.595,540.469,539.623,541.84,541.303,540.233,542.254,542.711,542.227,540.99,542.76,543.365,541.972,540.61,538.989,541.067,538.927,538.83,538.918,538.81,540.488,538.813,538.945,538.988,540.387,538.77,539.315,539.051,2.834,61.805,3.053,2.958,57.964,0.322,0
