timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-25 21:00:00,47.977,11.072,345.434,540.445,6.224,541.944,539.072,541.958,542.702,543.542,541.989,543.772,542.016,541.93,539.976,543.492,539.931,539.941,540.497,540.9,539.034,539.52,540.079,537.821,537.548,540.777,538.753,538.073,538.064,539.479,538.755,540.437,2.8474,61.969,3.0,2.952,57.924,0.274,0
2025-10-25 21:10:00,47.672,11.138,344.598,539.746,6.944,539.392,541.827,541.966,541.443,541.67,541.689,540.629,540.986,543.699,542.034,540.203,539.515,539.57,539.544,539.969,539.402,538.248,538.747,537.074,539.044,538.438,537.592,537.081,537.915,539.47,536.755,539.24,2.8393,62.042,2.931,2.902,58.058,0.281,0
2025-10-25 21:20:00,47.489,11.13,344.232,540.082,7.247,540.454,538.312,538.372,539.803,539.207,542.987,542.856,540.17,542.291,543.288,542.318,542.493,541.985,539.766,540.308,538.749,540.024,541.16,536.041,538.752,539.311,539.668,538.226,539.123,537.474,539.723,539.356,2.8203,61.583,2.976,3.051,57.817,0.391,0
2025-10-25 21:30:00,47.47,11.076,344.595,539.632,5.873,539.805,540.506,542.29,538.936,540.576,541.68,540.364,540.535,542.556,540.642,540.276,540.556,539.888,539.518,540.113,540.381,538.293,538.245,539.323,538.317,537.871,536.683,537.761,538.088,539.021,537.691,540.161,2.8369,62.036,2.982,3.078,57.978,0.261,0
2025-10-25 21:40:00,47.757,11.124,344.99,539.434,4.555,540.389,537.962,540.023,541.159,541.198,539.769,542.047,541.479,541.639,539.141,541.062,541.095,538.725,537.861,540.865,539.075,537.756,537.583,539.69,538.612,538.161,537.737,538.5,538.416,537.492,537.912,539.372,2.8543,61.745,2.98,3.063,57.613,0.416,0
2025-10-25 21:50:00,47.3,11.067,344.376,539.383,5.584,538.432,540.444,537.992,540.573,538.832,542.48,539.811,540.962,542.658,539.885,541.551,539.762,539.736,539.72,538.49,538.728,539.104,540.096,538.182,537.074,538.825,537.679,537.565,539.05,538.683,538.81,538.228,2.8329,61.539,2.996,2.933,58.256,0.251,0
2025-10-25 22:00:00,47.549,11.139,344.499,539.337,7.025,540.129,538.904,539.153,539.979,540.654,541.487,541.908,540.331,541.21,543.467,539.479,539.59,539.117,539.317,541.678,537.579,538.292,536.724,539.136,539.295,537.505,536.442,539.088,537.922,537.459,538.452,537.815,2.8263,61.997,3.054,2.959,57.863,0.258,0
2025-10-25 22:10:00,47.327,11.053,344.13,539.466,5.162,539.765,541.156,538.004,541.4,538.983,540.784,541.541,541.84,540.349,541.604,539.763,540.117,539.394,538.374,539.027,539.65,537.089,538.066,536.678,538.868,538.005,538.312,540.804,538.978,538.304,539.425,539.314,2.8259,61.924,3.095,2.957,58.005,0.386,0
2025-10-25 22:20:00,47.011,11.106,343.955,538.626,5.711,538.616,538.66,539.183,541.269,540.64,540.704,540.036,540.197,539.907,539.076,539.895,540.356,538.808,539.09,539.41,538.409,537.286,537.252,537.963,535.558,535.905,537.293,536.518,536.878,537.484,539.401,537.108,2.8125,61.771,3.038,2.99,57.954,0.317,0
2025-10-25 22:30:00,47.276,11.086,344.465,539.178,5.934,538.455,539.961,540.245,540.105,539.701,538.792,542.49,540.017,541.002,539.703,539.441,540.617,540.124,540.242,539.378,538.251,539.728,539.327,537.379,538.494,536.556,537.883,537.368,537.44,538.019,537.624,539.457,2.835,61.766,3.133,2.934,57.858,0.354,0
2025-10-25 22:40:00,47.082,11.073,344.377,538.705,6.481,537.049,539.203,540.25,541.051,541.565,540.7,539.609,538.751,540.837,539.527,538.751,540.131,540.261,538.567,538.136,537.146,537.712,538.285,537.422,535.084,536.213,537.484,538.474,538.743,536.971,538.256,538.848,2.8238,61.817,3.045,2.933,57.849,0.338,0
2025-10-25 22:50:00,47.218,11.082,344.359,539.236,4.898,539.245,538.494,539.074,539.339,538.06,541.462,540.521,540.485,541.358,541.423,541.325,539.797,538.903,540.106,540.497,538.99,538.055,539.685,538.669,538.761,536.564,537.156,536.846,537.401,539.852,539.174,538.139,2.8045,61.756,3.077,3.062,58.017,0.31,0
2025-10-25 23:00:00,47.416,11.034,344.334,539.317,6.247,537.468,541.427,539.095,540.364,540.551,542.134,541.956,540.821,540.974,540.646,539.739,539.466,540.577,539.753,539.069,537.974,538.515,538.401,537.788,538.03,535.887,537.656,539.34,538.564,537.233,539.12,539.014,2.8317,61.751,2.93,3.071,57.801,0.446,0
2025-10-25 23:10:00,46.982,11.009,344.378,538.097,4.969,536.687,539.852,539.72,538.861,537.508,537.755,540.282,540.459,539.039,538.92,538.679,538.242,539.628,537.62,538.164,535.49,538.76,535.721,539.298,536.877,537.264,537.197,537.252,537.401,536.055,538.956,536.944,2.8212,61.627,3.149,2.907,57.988,0.365,0
2025-10-25 23:20:00,46.984,11.085,343.884,538.838,5.061,538.919,539.038,539.152,538.524,540.984,540.45,539.118,541.038,539.738,539.333,538.83,538.103,540.397,538.404,539.205,539.478,537.82,538.741,537.602,538.077,536.335,538.655,538.141,535.977,539.75,539.691,537.128,2.8332,61.672,3.12,3.0,57.899,0.372,0
2025-10-25 23:30:00,47.079,11.101,344.37,539.107,5.589,537.94,538.933,539.803,539.196,541.259,539.8,539.709,539.412,540.156,541.584,539.613,540.617,539.653,539.828,539.512,539.92,538.11,535.995,538.506,538.717,538.033,538.882,537.638,539.341,538.48,537.551,537.688,2.8227,61.889,3.019,2.866,57.856,0.391,0
2025-10-25 23:40:00,47.102,11.071,344.427,538.961,6.265,537.845,541.647,540.045,539.075,538.804,540.496,540.158,541.186,541.394,540.744,540.178,541.064,539.358,538.627,538.724,538.247,539.152,538.834,537.07,537.408,536.362,535.382,536.827,538.283,537.636,539.512,537.896,2.822,61.669,3.061,2.972,57.885,0.42,0
2025-10-25 23:50:00,47.298,11.089,344.784,539.25,5.866,538.05,539.815,540.677,540.462,540.269,541.227,540.492,542.506,540.934,541.308,539.744,540.162,539.945,539.789,538.251,539.986,536.64,538.552,538.814,537.314,536.706,537.654,537.39,537.754,539.165,537.874,538.278,2.8302,61.683,2.938,3.11,58.088,0.302,0
2025-10-26 00:00:00,46.949,11.081,344.045,538.816,7.224,539.716,540.613,537.946,539.165,537.552,539.714,543.098,540.673,541.159,538.909,539.211,539.968,540.219,539.38,539.218,538.289,539.109,537.481,535.874,537.649,538.576,536.475,536.798,536.244,536.709,539.585,538.694,2.8066,61.878,2.99,2.892,57.915,0.338,0
2025-10-26 00:10:00,47.04,11.054,344.589,539.069,6.004,538.066,538.774,540.549,540.47,542.041,540.295,542.847,541.266,540.296,539.736,540.395,539.601,539.261,537.535,539.789,538.721,537.273,537.596,537.637,537.625,536.869,536.843,537.677,536.902,538.359,538.761,539.68,2.8046,61.656,3.08,2.997,57.881,0.285,0
2025-10-26 00:20:00,46.5,11.002,343.285,537.795,4.846,536.285,538.105,538.189,538.01,539.13,540.373,538.597,539.866,537.146,539.039,540.531,538.796,537.768,537.675,537.921,538.002,535.685,538.809,535.945,535.832,536.069,537.004,536.656,536.306,537.401,538.17,537.15,2.7942,61.632,2.931,2.977,58.114,0.366,0
2025-10-26 00:30:00,46.979,11.094,343.813,538.442,5.665,539.292,539.297,539.044,539.264,539.258,539.815,541.385,540.299,539.437,538.852,540.099,541.068,538.567,538.78,538.019,536.802,537.455,537.119,536.801,535.72,537.263,537.243,536.657,537.495,536.471,538.403,538.023,2.8136,61.598,3.136,2.969,57.982,0.318,0
2025-10-26 00:40:00,46.857,11.051,344.277,538.305,5.706,538.381,538.964,537.933,538.8,539.675,539.712,540.406,538.995,540.505,540.826,540.402,539.242,536.542,537.336,537.353,538.251,537.741,535.12,537.87,537.601,539.51,536.435,536.732,537.863,537.193,537.753,537.095,2.8058,61.741,3.072,2.933,57.773,0.362,0
2025-10-26 00:50:00,46.817,11.015,344.166,538.272,4.431,538.041,536.321,538.77,538.864,539.241,537.623,538.302,539.921,539.275,540.105,537.678,540.752,540.104,536.937,539.105,537.757,537.716,537.112,536.943,539.211,538.059,536.326,538.392,538.675,536.858,537.135,538.128,2.7946,61.533,3.11,2.92,57.883,0.355,0
2025-10-26 01:00:00,46.925,11.07,344.0,539.511,5.872,540.476,539.691,540.359,540.796,539.06,541.286,540.008,541.781,540.705,540.94,541.194,539.664,539.714,541.349,538.777,538.718,539.4,538.271,538.69,539.145,535.909,538.933,538.562,538.077,538.555,536.92,539.819,2.8335,61.494,3.039,2.885,57.97,0.371,0
2025-10-26 01:10:00,46.686,11.037,343.743,538.377,5.002,538.144,538.889,537.866,538.645,540.414,538.845,539.814,539.119,539.831,540.695,538.139,538.576,538.396,539.345,537.486,538.97,537.29,537.67,536.622,537.369,537.915,540.104,538.192,535.852,538.008,535.693,538.293,2.804,62.03,3.085,2.955,58.201,0.298,0
2025-10-26 01:20:00,46.989,11.112,344.162,538.579,6.088,538.75,539.468,539.825,537.003,539.825,538.597,539.535,539.163,541.668,539.151,540.308,540.879,538.898,536.881,538.04,536.654,537.543,538.274,535.58,539.475,538.323,537.719,539.02,537.37,536.811,537.759,539.105,2.8172,61.73,3.045,2.923,58.046,0.363,0
2025-10-26 01:30:00,46.844,11.019,344.089,538.725,5.398,538.35,539.804,539.747,538.452,538.85,538.953,539.913,540.048,540.832,538.412,539.599,539.699,539.646,539.593,539.36,537.099,538.529,538.04,538.345,537.428,537.808,537.647,535.434,537.162,538.79,538.759,539.268,2.8107,61.712,3.149,3.085,57.99,0.314,0
2025-10-26 01:40:00,46.885,11.031,344.119,539.339,6.74,538.455,538.903,539.55,540.548,539.116,543.489,540.788,541.623,540.925,540.883,539.336,540.07,540.747,539.144,539.594,538.988,540.134,538.022,537.451,536.749,537.199,537.624,539.655,537.198,537.815,539.241,538.908,2.8021,61.782,3.041,3.004,57.883,0.365,0
2025-10-26 01:50:00,47.194,11.084,344.294,539.209,5.329,539.634,540.223,541.24,540.081,540.11,541.964,541.542,538.882,541.435,539.792,539.435,539.73,540.457,539.997,538.855,537.284,539.987,538.724,536.763,537.266,539.3,537.266,536.635,537.849,536.975,538.659,538.548,2.8235,61.916,3.068,2.855,58.005,0.41,0
2025-10-26 02:00:00,46.933,11.094,344.005,538.942,4.748,540.724,538.984,539.121,538.424,540.977,541.014,540.397,539.929,540.308,539.639,538.806,540.042,538.978,539.792,539.378,538.092,537.656,538.291,537.087,537.931,536.266,537.219,537.844,537.487,539.787,539.1,538.173,2.8113,61.911,3.107,2.864,57.937,0.364,0
2025-10-26 02:10:00,46.699,11.069,344.024,538.2,5.554,537.261,537.834,541.285,539.585,540.701,540.122,537.895,538.912,540.953,537.136,538.978,539.021,538.323,538.242,538.136,538.68,535.925,537.99,537.348,536.482,536.767,535.731,536.745,537.606,538.475,536.557,538.711,2.8157,61.944,3.149,2.953,57.971,0.258,0
2025-10-26 02:20:00,46.904,11.043,343.42,538.74,4.501,536.45,538.911,539.741,540.292,540.011,540.189,540.506,540.951,539.945,540.422,538.539,539.854,538.387,539.999,538.345,537.671,537.635,536.998,537.144,536.598,537.721,538.071,537.329,538.395,538.542,538.837,538.49,2.8151,61.691,2.931,2.946,58.002,0.376,0
2025-10-26 02:30:00,46.937,11.003,344.052,538.873,5.471,538.732,539.219,540.724,539.609,539.628,541.44,540.12,539.474,539.843,538.797,540.742,538.226,539.623,539.397,538.623,540.9,538.928,538.034,538.405,537.353,537.921,535.969,538.491,536.7,537.383,537.282,537.996,2.8142,61.505,2.947,2.973,57.631,0.346,0
2025-10-26 02:40:00,46.858,11.061,344.32,538.985,4.597,538.541,539.443,539.653,540.665,539.569,540.013,539.232,538.543,540.155,540.375,539.461,540.734,540.081,539.576,538.68,538.049,541.225,538.307,537.702,536.646,538.206,539.15,537.655,538.441,537.676,536.628,538.179,2.8096,61.679,2.984,2.933,58.171,0.41,0
2025-10-26 02:50:00,47.097,11.113,344.19,538.914,6.716,539.289,540.371,537.976,539.009,541.32,540.536,541.742,538.354,539.695,539.651,538.956,539.194,537.936,541.149,538.738,537.727,539.377,539.716,537.503,537.306,537.537,538.827,535.026,537.602,538.894,536.01,541.249,2.8255,61.873,3.105,3.064,57.821,0.322,0
2025-10-26 03:00:00,46.842,11.003,344.122,539.266,4.692,537.979,538.811,538.666,540.306,539.548,541.106,540.904,540.849,540.368,540.183,540.829,541.057,539.043,541.049,539.257,540.308,539.967,537.954,537.268,536.414,536.763,537.435,537.766,539.822,537.4,540.543,538.591,2.8088,61.418,3.116,2.913,57.791,0.341,0
2025-10-26 03:10:00,46.888,11.075,344.104,538.642,7.282,537.494,535.324,539.602,537.851,542.606,540.257,540.013,540.7,541.691,541.002,537.975,539.26,540.444,539.327,538.098,538.77,537.971,536.992,536.736,536.918,536.057,538.508,535.96,537.596,537.883,539.844,538.467,2.822,61.78,3.066,2.963,57.825,0.352,0
2025-10-26 03:20:00,46.798,11.072,344.179,539.342,7.324,539.429,538.936,539.844,540.222,540.763,541.29,542.138,539.511,540.102,543.004,541.697,540.849,539.387,539.622,540.151,538.913,537.463,538.22,536.905,535.68,537.989,538.28,537.322,538.338,538.37,538.787,539.032,2.792,61.671,3.203,2.813,57.82,0.317,0
2025-10-26 03:30:00,46.862,11.057,344.494,539.0,5.797,539.804,537.347,539.088,539.467,538.889,540.832,539.702,541.741,541.505,538.214,540.385,539.439,542.522,539.731,539.171,537.683,538.743,537.428,538.627,536.725,537.049,538.378,539.301,538.047,538.058,536.936,538.182,2.8036,61.798,3.137,2.975,57.959,0.363,0
2025-10-26 03:40:00,46.761,11.045,344.069,538.813,4.961,537.621,540.82,540.106,538.902,538.373,539.574,540.461,539.65,540.894,539.18,540.152,539.611,540.179,538.896,539.455,539.174,539.324,538.504,538.437,535.933,536.274,537.484,536.436,538.638,537.972,537.786,538.115,2.8063,61.691,3.032,2.918,57.86,0.398,0
2025-10-26 03:50:00,47.082,11.094,344.64,539.116,4.86,537.777,539.272,540.319,539.629,541.216,540.938,541.363,540.632,540.266,539.948,540.223,539.848,540.953,539.486,538.863,538.682,537.179,537.347,538.861,537.967,537.555,536.503,537.728,538.554,539.466,537.672,537.894,2.8031,61.75,2.985,2.977,58.017,0.314,0
2025-10-26 04:00:00,46.835,11.044,344.439,539.448,6.166,540.565,539.352,539.601,541.613,539.338,542.17,541.635,540.413,540.856,540.863,542.345,539.786,539.474,540.926,539.719,540.533,538.083,538.012,538.876,536.808,538.095,536.645,537.954,539.751,536.179,538.205,537.309,2.8058,61.831,3.219,2.958,57.917,0.325,0
2025-10-26 04:10:00,46.821,11.094,344.13,538.988,5.497,539.123,539.224,540.059,539.068,541.518,541.776,541.001,540.148,540.185,540.745,539.069,538.322,538.848,539.305,539.441,538.976,538.328,536.739,538.586,536.961,536.279,537.738,537.672,538.068,538.178,537.652,539.664,2.825,61.871,2.885,2.857,57.976,0.395,0
2025-10-26 04:20:00,47.004,11.034,344.155,538.726,6.04,537.413,541.263,539.375,539.734,540.322,539.319,539.583,540.956,539.503,540.104,538.219,539.35,539.443,540.211,539.32,540.377,536.559,537.887,536.979,540.369,537.552,535.223,537.165,537.669,536.497,537.447,537.755,2.8202,61.643,3.004,2.924,57.913,0.302,0
2025-10-26 04:30:00,46.904,11.081,343.91,538.54,5.822,537.28,539.883,538.403,539.037,539.376,540.406,540.028,540.4,541.124,539.992,537.892,539.093,539.414,539.767,538.633,537.152,539.768,536.231,535.302,536.284,536.454,537.705,536.297,538.964,537.116,538.683,539.883,2.8201,61.593,3.066,2.969,57.904,0.337,0
2025-10-26 04:40:00,47.019,11.056,345.117,538.495,5.788,539.161,539.876,539.067,540.607,539.066,539.888,539.862,541.298,539.379,540.369,539.34,539.67,538.435,538.336,539.322,537.715,536.51,537.581,536.764,537.611,537.413,536.164,536.396,535.51,537.599,538.735,537.699,2.817,61.69,3.1,3.112,58.105,0.342,0
2025-10-26 04:50:00,47.154,11.087,344.056,538.953,5.165,539.96,538.019,539.037,540.622,541.319,541.302,541.059,540.831,541.018,540.491,540.721,539.228,537.756,538.752,537.178,538.985,538.84,538.713,536.92,536.154,538.381,536.597,537.022,537.664,537.499,537.886,539.788,2.8091,61.562,3.047,2.955,57.975,0.484,0
2025-10-26 05:00:00,47.073,11.07,343.711,538.543,6.579,537.482,539.917,538.552,540.365,540.63,538.19,537.643,539.125,542.05,540.371,539.801,540.55,538.042,537.136,539.005,539.616,538.667,536.228,537.095,535.471,538.414,538.046,537.172,537.566,537.003,539.224,537.302,2.8192,61.699,2.993,2.985,57.88,0.417,0
2025-10-26 05:10:00,47.397,11.092,344.649,538.825,4.685,539.791,539.258,540.674,540.016,538.504,540.953,538.484,540.82,539.502,539.546,539.933,540.006,540.648,539.171,539.409,539.937,537.703,536.474,537.751,537.778,537.299,537.518,538.785,536.268,536.443,537.148,538.446,2.8336,61.698,3.009,2.887,57.886,0.445,0
2025-10-26 05:20:00,47.61,11.082,344.807,539.772,6.289,540.256,538.793,541.873,540.591,541.086,540.724,541.884,540.798,542.054,540.594,540.246,540.43,542.522,540.948,539.856,540.447,539.099,537.077,538.745,538.65,537.464,537.997,536.233,536.739,539.891,540.236,538.599,2.8263,62.007,2.944,3.056,57.962,0.366,0
2025-10-26 05:30:00,47.306,11.069,344.729,539.3,6.489,538.258,539.163,539.73,540.767,540.183,539.199,542.98,540.851,542.659,540.96,539.824,541.544,540.291,539.474,538.264,538.647,536.739,537.41,539.339,537.066,539.348,538.518,539.053,537.132,536.491,538.32,538.901,2.8219,61.834,3.052,2.976,57.842,0.385,0
2025-10-26 05:40:00,47.222,11.12,344.447,538.119,6.186,537.726,540.168,537.49,540.588,539.707,539.752,539.996,541.617,538.333,541.152,540.477,536.675,538.393,539.627,538.45,537.324,535.721,537.013,536.532,537.752,536.52,535.603,535.703,536.527,537.285,535.431,537.659,2.8238,61.921,3.208,2.952,57.83,0.337,0
2025-10-26 05:50:00,47.502,11.066,344.781,539.066,5.46,539.002,539.178,540.218,539.512,539.079,539.993,539.729,539.926,541.514,538.669,540.095,539.476,539.686,540.092,539.308,537.066,540.028,536.894,537.894,538.015,537.898,537.886,536.09,536.98,541.55,541.113,537.88,2.8281,62.13,3.021,2.957,57.885,0.344,0
2025-10-26 06:00:00,47.49,11.06,344.537,540.044,5.06,541.126,539.977,541.306,541.427,538.752,540.113,541.251,541.717,542.814,540.868,542.955,539.828,541.492,540.077,540.969,538.615,540.368,538.374,538.521,539.289,537.895,538.809,538.43,538.868,540.188,538.813,538.34,2.8422,61.886,3.165,2.982,57.841,0.315,0
2025-10-26 06:10:00,47.378,11.072,344.455,539.082,6.471,538.867,538.98,539.446,539.878,541.5,539.206,539.376,542.598,539.875,539.636,540.284,540.631,539.71,539.074,539.431,537.515,537.342,538.714,538.892,537.464,537.434,539.262,538.39,536.127,536.601,540.279,538.714,2.8393,61.836,3.189,2.972,57.918,0.425,0
2025-10-26 06:20:00,47.725,11.126,344.64,539.425,4.269,540.728,538.886,541.749,541.112,540.741,539.879,541.082,538.813,541.407,540.499,540.57,539.622,540.618,538.894,538.576,538.105,539.17,539.065,538.746,538.309,538.16,539.697,537.48,537.841,538.907,537.932,537.883,2.8395,61.863,3.066,2.836,58.11,0.325,0
2025-10-26 06:30:00,47.316,11.094,344.338,538.771,5.312,537.536,540.297,538.262,540.038,538.24,541.75,541.515,538.883,540.36,540.382,539.427,540.506,538.991,537.985,538.457,538.365,539.685,537.55,538.044,536.939,537.65,536.438,537.64,537.52,537.958,537.387,539.0,2.8323,61.735,3.159,2.886,58.033,0.338,0
2025-10-26 06:40:00,47.694,11.106,344.496,539.723,5.623,540.547,537.862,538.814,541.595,540.588,539.428,541.207,540.883,541.894,541.812,540.546,542.618,540.979,540.01,539.061,539.851,539.854,538.884,538.171,539.192,539.857,538.369,539.849,537.318,537.954,536.995,538.375,2.8383,61.876,3.205,2.865,58.1,0.386,0
2025-10-26 06:50:00,47.614,11.1,344.272,540.348,5.595,540.67,540.578,541.535,542.069,542.135,541.003,542.505,542.225,542.619,541.875,541.315,541.172,539.609,540.639,540.073,539.452,539.07,537.972,540.088,539.37,539.614,537.024,539.517,538.596,539.774,538.646,540.25,2.8219,61.984,3.035,3.025,57.799,0.334,0
2025-10-26 07:00:00,47.772,11.101,344.711,539.636,4.881,538.873,538.718,540.113,541.152,540.818,540.613,541.022,541.917,541.644,541.524,540.455,541.163,539.437,538.984,537.483,539.222,539.689,538.881,537.036,537.944,538.737,539.952,538.657,538.303,538.976,539.063,539.784,2.8314,61.855,2.985,2.943,58.058,0.359,0
2025-10-26 07:10:00,47.705,11.067,344.6,539.771,5.609,540.859,542.072,539.848,537.978,542.234,541.588,541.108,541.088,541.359,541.833,540.07,541.335,538.968,539.211,540.159,539.606,539.032,538.941,537.96,536.625,537.674,538.131,537.168,538.113,539.509,539.512,541.833,2.8473,61.816,3.237,3.145,57.635,0.416,0
2025-10-26 07:20:00,48.049,11.036,345.069,540.861,5.105,542.286,540.411,540.984,542.256,541.724,542.12,541.647,542.729,542.757,539.11,541.37,543.165,540.333,541.338,541.227,540.707,540.341,539.696,540.578,538.06,539.52,540.241,540.158,539.658,539.416,540.616,540.791,2.8543,62.275,2.946,3.125,58.038,0.247,0
2025-10-26 07:30:00,47.768,11.06,344.957,540.54,5.664,541.881,541.342,541.924,541.538,541.858,539.618,541.435,540.99,540.901,542.754,543.091,542.289,540.379,541.058,540.582,539.611,539.657,538.921,540.447,538.738,537.762,539.799,539.69,539.791,539.634,541.459,537.427,2.8489,61.679,2.905,2.925,58.124,0.375,0
2025-10-26 07:40:00,47.7,11.108,344.6,540.022,4.544,540.812,539.422,541.61,540.992,540.996,540.194,540.592,541.476,541.281,540.6,540.592,540.822,542.03,540.002,539.961,539.517,541.491,539.133,538.119,537.486,538.67,539.867,539.708,538.113,538.693,539.143,539.284,2.8463,62.127,3.056,2.887,58.006,0.361,0
2025-10-26 07:50:00,47.948,11.116,345.195,540.49,5.234,539.909,539.871,540.169,540.118,543.396,541.119,542.366,540.594,541.759,542.709,543.507,542.094,542.426,540.031,539.798,539.304,540.171,539.444,538.559,539.824,538.273,539.884,539.415,539.199,539.789,539.95,539.542,2.8602,62.099,3.01,3.111,58.108,0.399,0
2025-10-26 08:00:00,47.97,11.073,344.175,540.247,5.024,540.527,539.294,540.169,542.275,540.351,543.04,541.012,541.701,542.228,540.352,541.68,540.991,539.632,541.724,539.363,540.442,540.161,538.751,540.196,539.085,538.283,538.016,539.592,538.624,538.74,539.915,540.52,2.8516,62.089,3.072,3.082,57.828,0.372,0
2025-10-26 08:10:00,48.189,11.044,344.858,540.147,5.907,540.446,539.362,541.422,541.213,541.055,540.714,544.062,541.165,539.161,540.328,540.394,542.412,540.524,539.025,539.663,540.297,540.039,538.536,539.637,538.726,538.155,538.497,538.354,539.872,540.616,538.776,541.526,2.8374,62.179,2.964,2.912,57.912,0.345,0
2025-10-26 08:20:00,48.118,11.091,345.123,539.95,6.007,540.057,539.237,540.954,540.294,540.857,539.922,541.462,540.898,543.069,542.578,540.663,541.345,540.26,541.002,539.713,538.98,540.053,539.653,539.034,537.505,539.063,538.564,537.778,537.062,538.165,540.876,539.608,2.8347,61.892,3.01,2.945,57.85,0.276,0
2025-10-26 08:30:00,48.273,11.106,345.171,539.562,6.296,539.787,539.178,539.244,540.817,541.847,539.61,542.393,540.941,541.831,541.707,541.626,541.881,538.167,537.988,539.517,540.356,539.008,538.098,538.551,536.097,539.174,538.68,536.8,536.332,537.637,539.829,541.072,2.8569,62.219,2.927,3.14,57.998,0.411,0
2025-10-26 08:40:00,48.226,11.09,345.166,539.344,6.255,540.665,539.983,539.295,539.085,540.775,540.461,541.391,540.575,541.786,539.97,539.843,539.645,540.001,540.072,539.862,538.831,539.968,535.531,536.094,537.858,536.233,539.071,537.64,538.801,539.243,539.932,539.67,2.8381,61.944,3.159,2.962,57.888,0.399,0
2025-10-26 08:50:00,48.255,11.125,345.586,540.459,5.861,539.826,541.023,542.374,542.045,542.142,541.399,543.918,539.776,540.526,541.458,542.258,542.063,540.722,539.184,539.992,540.231,538.057,538.631,538.416,538.524,540.838,539.584,538.587,539.123,539.682,541.828,540.192,2.8544,61.87,2.999,2.965,58.06,0.384,0
2025-10-26 09:00:00,48.358,11.12,345.548,540.493,5.299,540.39,539.378,540.418,543.084,541.874,542.177,542.706,540.057,542.667,543.387,541.278,541.304,539.028,539.889,539.222,540.283,539.87,539.762,541.354,538.778,539.068,541.075,539.594,538.088,539.63,539.722,539.238,2.8562,62.198,3.033,2.995,58.08,0.302,0
2025-10-26 09:10:00,48.519,11.112,345.607,540.597,4.242,540.539,539.009,539.543,540.636,540.984,543.013,541.693,541.546,541.348,541.0,542.609,541.524,539.522,541.988,540.958,539.891,540.05,539.357,538.89,540.398,538.907,539.25,540.905,540.904,540.54,538.771,542.356,2.8528,62.399,3.146,2.971,57.993,0.344,0
2025-10-26 09:20:00,48.36,11.117,345.058,541.134,6.533,541.105,542.859,541.115,544.014,542.838,542.259,542.238,541.071,543.125,542.453,541.816,541.941,542.765,542.743,541.051,539.359,540.967,541.196,541.028,537.481,540.018,539.221,538.271,540.472,538.892,540.149,540.169,2.858,62.271,3.085,3.08,58.055,0.286,0
2025-10-26 09:30:00,48.528,11.093,345.497,540.626,6.304,540.856,541.867,540.681,541.025,540.76,542.523,543.314,541.436,541.73,542.199,542.737,540.874,541.784,540.887,540.542,540.246,539.523,539.059,541.23,540.335,539.256,537.01,537.464,539.005,539.332,541.596,539.634,2.8616,62.068,3.124,3.062,57.885,0.321,0
2025-10-26 09:40:00,48.549,11.096,345.253,540.069,4.36,539.88,539.712,539.394,541.594,541.732,540.441,541.861,541.107,540.163,541.964,541.29,539.218,540.588,540.219,539.98,539.37,538.745,541.545,539.433,540.641,539.986,539.963,537.604,539.331,538.461,538.284,539.347,2.8683,62.035,3.131,2.995,57.786,0.35,0
2025-10-26 09:50:00,48.517,11.077,345.339,540.458,5.623,541.094,541.228,542.126,542.374,542.58,542.187,541.478,543.198,541.637,541.838,540.604,541.753,540.869,540.996,540.519,539.83,538.184,540.81,538.781,538.595,538.832,537.575,538.673,539.325,538.953,538.605,539.713,2.8618,62.152,3.023,3.095,57.899,0.418,0
2025-10-26 10:00:00,48.764,11.126,345.773,541.016,3.961,541.816,542.542,541.992,542.665,542.082,542.058,541.711,541.295,542.685,541.282,543.129,540.89,541.688,540.95,539.532,539.587,539.991,540.522,540.312,539.543,540.498,539.25,539.168,541.285,540.018,541.416,539.537,2.8754,62.016,3.022,2.973,57.974,0.338,0
2025-10-26 10:10:00,48.576,11.154,345.93,540.263,6.07,540.051,540.674,541.63,541.098,542.696,543.558,543.922,541.165,540.534,541.399,540.627,541.607,538.987,539.792,540.04,540.062,540.39,538.023,540.778,538.353,538.925,540.935,539.185,537.855,538.521,537.852,538.448,2.8588,61.759,3.195,2.942,58.004,0.366,0
2025-10-26 10:20:00,48.413,11.12,345.589,540.966,4.81,542.008,540.975,541.799,542.779,542.554,541.419,543.234,542.226,539.283,541.13,542.321,540.126,543.533,541.875,540.367,540.928,541.714,539.134,538.87,538.723,539.803,539.822,540.591,539.066,540.019,540.549,541.232,2.8536,61.934,3.023,2.922,57.977,0.267,0
2025-10-26 10:30:00,49.106,11.116,345.668,541.279,5.845,542.214,540.98,541.737,544.33,540.803,543.168,542.802,543.835,542.764,541.844,543.416,541.792,542.139,540.094,541.405,541.119,540.917,540.384,539.701,538.485,540.58,539.889,539.113,540.18,539.881,540.559,540.41,2.8663,62.3,3.134,3.103,58.041,0.399,0
2025-10-26 10:40:00,48.763,11.174,345.507,541.018,6.21,541.96,539.553,541.16,542.049,540.618,544.72,541.069,541.574,542.195,543.565,540.627,540.511,543.182,541.025,540.685,540.607,540.675,540.693,540.688,539.173,539.535,538.51,538.542,541.974,542.079,541.293,539.225,2.865,62.093,3.094,2.989,58.032,0.363,0
2025-10-26 10:50:00,48.726,11.106,345.29,540.766,6.413,542.131,541.461,540.274,539.849,542.26,540.267,542.764,540.114,544.119,542.692,540.226,542.465,542.496,542.121,540.271,540.075,539.365,537.706,538.498,538.432,538.259,541.624,539.992,539.937,539.279,542.325,541.676,2.875,62.14,2.946,2.993,58.086,0.386,0
2025-10-26 11:00:00,48.778,11.095,345.948,540.578,4.596,537.561,540.302,540.092,541.598,541.361,540.966,541.181,541.551,542.157,541.417,540.347,541.929,541.891,542.145,539.285,541.336,539.877,539.085,541.27,540.337,540.597,539.838,540.343,538.902,540.04,539.229,540.976,2.8775,62.2,3.119,3.013,58.125,0.383,0
2025-10-26 11:10:00,48.969,11.162,345.551,540.767,7.578,541.168,540.369,542.683,542.137,542.393,541.063,542.102,545.052,541.67,541.109,542.41,539.82,540.363,540.682,542.541,540.808,540.918,539.458,539.431,540.234,537.937,537.474,539.133,540.362,539.359,539.534,540.487,2.8945,62.179,2.96,2.837,58.008,0.416,0
2025-10-26 11:20:00,48.801,11.157,345.25,540.662,4.249,540.006,539.73,542.929,541.164,541.417,539.654,542.71,542.485,542.761,542.471,540.624,542.465,541.018,540.446,541.267,540.561,539.765,539.96,538.68,539.31,539.623,540.978,538.846,539.364,538.693,539.166,541.782,2.8688,62.449,3.059,3.014,58.133,0.328,0
2025-10-26 11:30:00,48.938,11.106,346.155,541.437,6.035,541.816,542.015,542.288,542.564,542.282,542.474,544.588,543.885,543.546,541.6,543.259,541.55,542.203,542.091,540.632,540.527,539.583,538.553,541.241,540.697,540.016,539.286,539.915,539.682,540.983,540.574,540.957,2.8786,62.03,3.068,2.84,57.869,0.282,0
2025-10-26 11:40:00,48.96,11.128,345.743,541.296,3.724,542.055,541.419,542.01,542.643,542.08,541.936,540.835,542.903,542.943,542.361,541.636,542.191,542.673,542.734,540.213,541.888,540.851,539.609,539.261,540.686,539.587,541.876,539.461,540.919,539.848,539.219,541.16,2.8777,62.068,3.123,2.871,58.255,0.437,0
2025-10-26 11:50:00,48.777,11.165,345.748,541.103,5.591,540.179,541.764,542.282,541.345,542.94,542.934,541.101,542.573,542.633,541.822,541.139,541.614,539.769,541.188,541.18,540.393,540.535,540.184,542.184,539.782,539.087,539.121,539.476,540.724,540.947,538.646,544.237,2.8681,62.102,3.097,2.955,58.273,0.388,0
2025-10-26 12:00:00,49.156,11.103,346.298,541.323,5.714,542.275,540.086,541.61,543.997,542.845,543.89,542.216,542.852,543.625,543.243,542.793,541.856,540.871,541.151,541.013,541.244,540.337,539.529,540.218,539.154,538.717,538.283,541.557,540.315,541.781,539.261,541.003,2.9022,62.079,3.094,2.895,57.993,0.332,0
2025-10-26 12:10:00,49.283,11.177,345.756,541.677,5.638,543.4,542.51,542.874,542.833,542.287,542.824,543.039,542.884,543.562,542.608,543.659,542.695,541.512,541.285,542.067,541.088,542.126,539.869,541.941,539.751,539.531,541.756,541.073,539.112,538.021,539.848,541.133,2.8905,62.309,3.204,2.856,58.304,0.409,0
2025-10-26 12:20:00,49.07,11.145,345.298,541.532,7.075,541.783,540.418,542.496,542.878,542.064,543.476,542.865,542.134,543.964,543.249,542.065,541.649,543.216,541.907,540.814,541.574,539.916,542.244,540.403,539.917,540.962,540.996,540.295,536.889,540.041,542.775,540.381,2.8712,62.336,2.988,3.01,58.231,0.353,0
2025-10-26 12:30:00,49.077,11.12,345.992,541.586,6.141,542.48,542.081,542.693,543.316,543.662,543.565,543.091,541.396,543.885,541.65,542.262,543.158,542.567,541.493,541.891,542.449,540.101,539.864,540.111,537.744,540.299,541.446,539.965,539.354,539.647,540.604,542.046,2.8924,62.038,3.123,2.882,58.121,0.29,0
2025-10-26 12:40:00,49.107,11.121,345.79,540.963,5.145,542.443,540.345,539.908,541.452,542.492,543.276,542.044,541.447,543.096,540.76,541.578,543.749,541.21,540.323,541.401,541.042,541.902,541.063,538.604,539.491,539.402,539.252,539.309,539.747,540.139,538.975,541.558,2.9001,62.397,3.027,2.937,58.102,0.332,0
2025-10-26 12:50:00,49.01,11.162,345.643,540.879,5.785,540.725,541.183,541.434,543.377,542.224,543.533,542.715,542.143,542.547,543.264,540.657,541.172,542.852,540.884,541.267,539.195,540.799,540.666,538.274,537.748,539.1,539.341,539.819,538.785,539.693,539.707,540.625,2.871,62.348,2.959,3.013,58.266,0.366,0
2025-10-26 13:00:00,49.048,11.173,345.594,541.145,4.92,541.264,541.263,541.451,542.215,542.024,543.372,541.398,542.864,542.854,542.459,541.611,541.196,543.377,541.916,541.51,540.191,540.995,540.515,538.457,540.646,540.387,538.618,540.561,539.501,538.716,540.03,541.526,2.8795,62.412,3.016,2.929,58.012,0.362,0
2025-10-26 13:10:00,49.438,11.167,346.043,541.88,5.258,541.303,541.38,542.627,544.083,542.507,540.693,543.025,543.864,543.439,544.155,541.767,543.08,543.667,542.056,541.551,542.055,541.092,539.492,539.53,541.877,541.811,541.045,540.323,541.843,541.305,538.897,542.28,2.9085,62.202,3.065,2.84,58.017,0.302,0
2025-10-26 13:20:00,49.349,11.197,345.808,541.781,6.77,541.553,542.802,543.46,543.799,541.752,543.035,543.42,543.091,545.123,541.957,544.065,541.832,541.944,542.092,541.12,542.523,541.888,541.162,539.47,540.798,540.689,538.353,540.403,539.531,541.405,539.905,540.922,2.8931,62.224,3.065,3.054,58.071,0.248,0
2025-10-26 13:30:00,48.901,11.098,345.536,540.39,4.386,539.098,541.336,542.254,542.078,542.219,543.06,542.392,541.662,541.558,540.316,541.018,540.587,539.367,542.705,540.223,539.934,540.29,538.691,539.07,539.616,539.327,538.956,538.674,538.807,538.767,539.152,539.367,2.8808,62.308,3.068,2.995,57.958,0.39,0
2025-10-26 13:40:00,49.034,11.175,345.364,542.104,7.508,542.785,540.692,542.785,542.098,542.35,543.394,544.946,545.697,544.929,542.986,542.53,541.863,543.381,542.355,543.112,541.675,541.708,541.363,540.212,539.948,542.927,539.428,538.189,540.512,539.778,542.765,542.394,2.8779,62.38,3.152,2.896,58.109,0.365,0
2025-10-26 13:50:00,49.318,11.19,345.95,541.736,5.849,541.444,541.526,543.495,541.989,544.814,542.985,543.984,542.816,542.51,542.152,543.385,541.916,543.163,539.824,542.045,541.878,540.098,541.518,538.965,539.556,540.067,541.812,541.514,539.288,540.883,540.584,542.662,2.9037,62.505,3.027,2.945,58.091,0.334,0
2025-10-26 14:00:00,49.163,11.137,346.186,541.235,5.456,540.556,540.318,544.081,542.099,542.238,542.045,541.734,542.896,541.441,543.306,541.463,543.798,543.181,540.746,542.167,541.75,541.308,538.625,540.511,539.44,540.056,538.745,540.898,538.9,539.207,541.382,540.453,2.8941,62.119,3.215,2.858,58.185,0.373,0
2025-10-26 14:10:00,49.016,11.17,345.969,540.913,5.0,541.529,539.394,540.794,541.922,542.526,543.171,542.351,542.18,543.483,542.005,542.037,539.487,543.31,540.547,541.161,539.779,539.34,539.562,538.483,540.892,539.468,539.252,539.307,539.618,540.519,540.379,542.161,2.8894,62.234,2.944,2.923,58.138,0.442,0
2025-10-26 14:20:00,49.09,11.094,345.707,540.704,6.954,539.027,540.976,538.799,541.324,542.292,542.198,542.868,540.183,544.162,542.938,541.342,540.106,540.964,542.544,539.79,539.925,539.627,539.923,537.545,541.197,540.638,540.274,537.208,538.107,541.81,542.251,540.986,2.8899,62.269,2.942,2.933,58.03,0.31,0
2025-10-26 14:30:00,49.356,11.145,346.111,542.055,4.345,542.659,543.994,543.149,543.109,543.831,542.929,543.884,542.798,543.267,541.357,541.959,543.805,543.267,540.401,542.087,540.472,540.106,539.649,540.128,540.064,540.87,541.487,541.047,543.478,541.631,541.587,542.482,2.9097,62.423,3.13,2.986,58.126,0.349,0
2025-10-26 14:40:00,49.093,11.135,345.71,541.36,5.367,542.41,541.391,539.887,541.734,544.044,544.063,543.21,542.897,544.268,542.715,542.72,541.24,541.655,541.211,539.884,541.238,541.272,541.381,540.406,538.901,539.693,538.914,539.6,541.009,539.777,540.894,540.317,2.8988,62.206,3.058,2.851,58.117,0.378,0
2025-10-26 14:50:00,49.052,11.13,345.817,541.518,5.34,541.812,543.418,544.397,541.938,543.616,542.798,544.475,542.238,540.265,541.287,543.304,542.189,539.135,540.844,540.532,540.222,540.113,539.525,542.112,540.226,540.965,540.612,540.132,541.949,540.927,540.491,541.463,2.8691,62.413,3.071,2.845,57.935,0.4,0
2025-10-26 15:00:00,49.206,11.085,345.704,540.523,6.106,541.076,539.598,540.477,541.73,543.431,542.083,541.743,541.77,541.121,541.636,542.045,541.48,542.058,540.766,542.19,540.619,539.422,537.325,538.322,539.736,538.764,539.54,537.61,538.444,539.686,541.443,539.997,2.89,62.245,3.11,2.754,57.977,0.312,0
2025-10-26 15:10:00,49.296,11.179,345.338,542.059,5.499,541.618,543.688,543.326,541.66,543.43,543.384,542.712,544.302,544.188,541.913,542.35,544.48,541.842,543.129,539.628,542.095,541.314,541.591,538.981,542.145,540.153,540.125,540.606,540.665,542.162,541.471,542.624,2.8868,62.266,3.131,2.895,58.297,0.407,0
2025-10-26 15:20:00,49.086,11.134,345.698,542.243,5.701,543.263,542.996,543.011,540.882,543.834,543.909,544.835,544.888,541.849,544.683,544.175,542.477,542.328,540.16,542.722,541.77,542.155,541.975,542.894,540.197,539.187,541.685,540.36,539.397,539.964,541.214,543.753,2.8757,62.233,2.893,2.92,58.094,0.362,0
2025-10-26 15:30:00,49.304,11.188,346.71,541.671,4.848,540.125,543.308,542.366,543.187,541.256,540.666,544.535,541.745,541.96,543.655,544.405,542.091,542.106,541.031,543.27,541.126,539.807,540.129,541.495,540.226,539.687,541.087,541.646,541.756,540.656,539.707,542.091,2.881,62.138,2.933,2.909,58.051,0.403,0
2025-10-26 15:40:00,49.242,11.185,346.016,541.592,3.872,542.52,541.303,542.152,543.651,541.449,543.325,543.41,543.023,542.367,542.441,541.616,542.881,540.011,542.141,540.219,541.284,540.133,542.163,541.297,540.529,540.811,540.334,539.779,542.314,540.215,540.253,541.372,2.8903,62.192,3.125,2.85,57.946,0.366,0
2025-10-26 15:50:00,49.068,11.139,346.227,541.063,5.04,542.64,541.745,541.639,541.623,542.402,542.124,542.003,542.699,542.613,543.104,541.95,542.546,540.697,540.944,540.23,541.739,542.193,538.932,540.901,538.796,539.904,538.064,541.269,539.303,539.155,539.931,539.542,2.9011,62.297,3.042,2.95,58.123,0.362,0
2025-10-26 16:00:00,49.144,11.12,346.279,541.335,6.696,540.315,543.107,541.691,543.743,543.069,543.334,543.228,545.001,541.957,541.457,542.409,542.432,541.05,541.868,542.558,540.29,540.986,539.42,538.493,539.431,539.813,538.305,541.156,539.577,540.888,541.617,538.849,2.9065,62.434,3.122,3.026,58.16,0.35,0
2025-10-26 16:10:00,49.415,11.174,346.182,542.191,5.666,542.037,544.686,542.474,543.66,543.992,543.174,544.166,543.066,545.044,544.036,541.165,543.432,542.515,542.587,539.953,541.953,540.762,540.594,541.578,540.192,542.568,539.378,541.265,541.965,540.277,541.786,540.854,2.9193,62.678,3.222,2.965,58.097,0.37,0
2025-10-26 16:20:00,49.034,11.123,345.54,541.624,5.106,541.96,542.757,542.336,541.684,543.233,543.06,541.599,543.124,542.268,543.346,541.881,544.096,542.026,542.173,542.586,542.547,541.577,540.217,539.366,542.117,539.331,539.891,538.99,540.029,539.834,540.204,541.604,2.9047,62.407,3.149,3.062,58.083,0.422,0
2025-10-26 16:30:00,49.017,11.142,345.191,541.862,5.457,540.192,541.25,544.193,543.051,543.572,544.077,542.957,543.38,543.645,544.432,543.897,543.557,542.225,542.832,540.941,541.633,540.022,538.975,539.479,539.61,540.868,540.774,539.252,541.525,541.463,541.552,540.923,2.8785,62.365,3.134,2.975,58.069,0.287,0
2025-10-26 16:40:00,48.555,11.22,345.223,540.645,6.168,538.913,540.958,542.478,542.409,543.027,541.626,541.845,542.502,540.615,543.066,541.055,541.182,542.294,541.396,539.391,539.09,538.87,540.684,541.286,536.898,538.809,539.158,538.469,539.094,540.451,540.996,540.856,2.8727,62.23,3.032,2.99,57.931,0.374,0
2025-10-26 16:50:00,48.767,11.127,345.616,541.043,6.098,540.83,543.026,541.355,543.609,541.924,542.19,543.505,544.415,544.233,541.462,542.962,540.767,542.226,541.53,539.768,540.887,539.997,539.931,538.617,538.909,541.53,539.183,538.317,538.825,538.57,540.219,539.383,2.8745,61.783,3.014,2.917,58.039,0.366,0
2025-10-26 17:00:00,48.814,11.081,345.977,541.456,5.711,540.275,542.333,540.766,541.663,542.706,543.032,544.018,544.679,543.94,544.145,543.763,541.351,542.592,540.641,542.361,541.072,539.76,539.901,540.213,539.949,539.263,539.61,540.588,540.795,538.968,540.131,540.786,2.8857,62.236,2.962,3.101,57.977,0.355,0
2025-10-26 17:10:00,48.963,11.128,345.868,541.519,5.122,539.697,543.56,540.732,541.682,542.962,544.783,542.853,542.391,543.142,542.179,541.388,542.816,543.318,542.593,540.517,539.782,541.523,540.806,539.821,541.591,539.793,540.522,540.322,539.661,541.0,540.875,540.696,2.8679,62.209,3.085,2.9,57.855,0.422,0
2025-10-26 17:20:00,48.627,11.103,345.546,540.844,6.179,539.944,539.701,541.72,542.134,540.012,544.491,542.302,543.657,542.471,542.36,542.094,541.496,542.381,540.443,541.745,540.854,540.68,539.12,539.07,539.686,539.491,538.312,539.511,539.018,539.039,541.495,539.56,2.8796,62.3,3.005,2.997,57.888,0.342,0
2025-10-26 17:30:00,48.843,11.16,345.844,540.619,4.753,541.924,540.63,542.468,539.837,541.658,541.572,541.873,541.217,542.257,541.474,542.072,541.212,540.698,540.054,540.871,539.889,539.616,538.83,541.045,539.96,537.715,539.656,540.158,538.803,540.483,539.999,540.746,2.8856,62.252,3.103,2.885,58.071,0.34,0
2025-10-26 17:40:00,48.713,11.074,345.684,541.169,6.827,541.518,541.253,541.816,540.67,540.391,541.336,541.483,543.025,542.675,543.374,544.023,542.48,542.01,540.985,541.943,540.18,540.938,539.937,539.784,540.316,540.344,537.196,540.086,540.884,538.832,541.639,542.446,2.8694,62.076,3.215,2.989,57.843,0.361,0
2025-10-26 17:50:00,48.793,11.072,345.524,540.918,7.403,539.261,540.973,541.205,541.669,543.014,540.906,544.815,541.197,543.273,542.074,543.211,540.97,541.638,543.009,541.797,540.473,538.732,540.054,541.414,539.82,537.412,539.035,537.779,540.174,540.391,538.947,541.54,2.873,62.202,3.142,3.172,57.979,0.38,0
2025-10-26 18:00:00,48.246,11.059,344.872,540.689,6.418,540.656,541.154,541.418,541.751,541.593,542.428,543.377,541.048,541.112,539.879,541.711,541.378,542.107,539.046,541.098,539.88,540.182,539.663,536.959,538.6,540.341,540.64,539.08,542.131,538.89,540.799,541.671,2.8567,62.24,3.178,2.885,57.915,0.267,0
2025-10-26 18:10:00,48.257,11.123,345.141,540.416,4.854,541.536,541.83,540.961,542.742,541.223,542.342,542.265,541.695,541.478,541.474,541.347,542.199,541.019,540.688,540.496,540.907,538.364,539.09,539.589,538.255,538.269,537.888,538.377,538.91,539.957,540.109,538.216,2.852,62.151,3.027,2.934,58.088,0.362,0
2025-10-26 18:20:00,48.772,11.128,345.711,540.379,6.313,540.771,540.599,542.272,541.845,540.964,541.494,543.453,542.308,541.312,542.328,540.496,540.738,539.82,542.905,538.668,540.534,540.607,539.052,539.153,537.14,539.167,539.735,537.659,537.879,539.722,538.513,541.107,2.8838,62.181,3.006,2.916,58.012,0.374,0
2025-10-26 18:30:00,48.545,11.124,345.619,539.747,5.83,539.603,540.413,541.348,540.11,542.651,539.985,540.867,540.371,541.46,539.241,540.756,539.553,540.129,539.73,537.853,539.499,540.02,540.61,539.183,539.729,539.025,537.347,538.392,536.821,539.593,539.56,539.326,2.8575,62.07,3.028,2.864,58.024,0.274,0
2025-10-26 18:40:00,48.402,11.059,344.975,539.738,5.43,538.788,539.366,541.339,540.279,540.499,540.985,540.159,541.245,540.445,540.367,541.197,539.975,541.398,542.596,539.663,540.069,539.224,538.76,538.547,538.522,537.166,537.978,539.517,537.995,538.612,539.323,538.914,2.8692,62.092,3.214,2.801,57.884,0.297,0
2025-10-26 18:50:00,48.538,11.074,345.614,540.462,6.149,540.402,540.872,541.017,540.537,541.933,541.131,543.26,542.36,543.719,541.484,542.931,542.014,542.605,540.392,540.273,539.273,539.228,537.727,540.184,538.082,539.102,538.432,539.074,538.542,537.57,539.481,540.841,2.8634,62.115,2.946,2.822,58.102,0.419,0
2025-10-26 19:00:00,48.137,11.089,345.223,540.654,5.693,540.295,540.265,540.754,542.243,541.754,541.661,542.923,542.605,541.857,543.314,541.5,540.041,540.729,541.334,542.35,540.148,540.912,540.596,539.024,539.713,538.862,539.176,539.498,539.856,537.621,539.418,539.209,2.859,62.284,3.095,3.005,57.984,0.333,0
2025-10-26 19:10:00,48.312,11.117,345.14,540.041,5.644,539.761,538.937,542.817,542.007,541.156,541.391,540.974,540.461,542.123,542.299,538.721,541.943,541.847,541.183,540.949,539.547,537.878,539.786,538.062,538.1,538.966,538.71,537.173,538.39,538.212,538.411,541.295,2.8536,62.207,3.1,2.902,57.904,0.356,0
2025-10-26 19:20:00,48.001,11.092,345.217,539.82,5.34,539.482,539.583,541.549,539.73,539.439,539.974,541.175,542.004,542.105,541.539,541.097,542.492,541.567,539.817,538.722,539.36,538.171,539.149,537.152,538.386,538.13,539.174,539.27,538.212,539.539,539.272,539.051,2.8648,61.804,3.119,2.994,57.986,0.234,0
2025-10-26 19:30:00,48.245,11.103,345.402,540.531,5.933,539.668,541.978,541.718,543.005,540.88,540.805,540.821,541.768,542.594,542.729,543.415,540.137,540.404,539.733,540.134,538.327,540.559,541.384,539.427,539.309,539.54,537.482,539.331,538.157,540.635,540.128,540.282,2.8484,62.1,3.154,2.999,57.999,0.382,0
2025-10-26 19:40:00,47.533,11.055,344.822,540.005,5.164,540.628,539.618,541.399,541.772,541.227,541.557,542.78,541.531,540.584,540.618,541.443,539.722,540.452,541.323,539.923,539.987,538.608,539.41,539.676,537.616,537.788,538.249,538.522,537.669,537.99,539.542,540.51,2.8314,61.801,3.139,3.023,58.025,0.439,0
2025-10-26 19:50:00,48.137,11.082,344.963,540.191,5.769,540.238,541.041,540.746,542.462,541.521,540.979,543.286,540.634,541.913,541.358,540.999,539.968,541.57,540.408,540.302,540.414,539.34,538.774,539.785,537.517,538.788,539.104,537.76,538.459,540.19,538.694,538.912,2.8504,62.253,3.019,2.892,57.909,0.272,0
2025-10-26 20:00:00,48.131,11.12,345.118,539.741,6.862,540.121,537.604,538.035,539.167,542.45,540.68,540.786,542.756,541.5,541.243,540.616,541.792,541.722,538.926,539.727,539.689,539.123,538.966,539.561,539.127,539.569,539.929,535.894,540.681,538.286,536.94,538.118,2.8619,61.963,3.09,2.878,58.072,0.347,0
2025-10-26 20:10:00,48.226,11.113,345.48,540.285,6.429,539.689,539.444,540.406,540.025,541.378,542.721,540.14,543.983,541.336,542.064,541.517,539.846,540.98,540.36,540.274,539.575,539.874,537.554,540.671,537.602,539.63,541.399,539.052,540.288,537.7,540.144,540.054,2.868,61.83,2.978,3.054,57.856,0.251,0
2025-10-26 20:20:00,47.798,11.107,344.65,539.201,5.615,539.133,538.848,539.584,540.752,540.879,540.923,538.747,541.765,540.384,540.85,539.998,539.354,539.482,540.169,541.11,538.031,539.318,538.226,538.967,538.739,537.984,537.086,536.15,537.393,538.713,538.47,537.359,2.8482,61.975,3.055,3.015,58.009,0.302,0
2025-10-26 20:30:00,47.616,11.09,344.507,539.821,5.381,540.388,540.224,540.432,541.025,538.757,540.14,541.257,542.437,540.789,541.096,540.466,540.215,538.753,542.123,539.774,540.14,540.248,537.597,539.374,538.371,537.179,537.056,539.697,538.797,539.722,539.589,539.527,2.828,62.031,2.918,3.022,58.069,0.379,0
2025-10-26 20:40:00,47.807,11.143,344.305,539.889,5.942,540.851,539.808,539.873,541.31,538.465,540.832,541.773,542.332,540.749,542.741,540.502,540.494,540.829,539.945,539.423,539.961,538.956,537.677,539.51,538.879,536.799,537.289,540.42,540.626,537.243,539.106,540.611,2.8408,61.78,3.136,2.946,58.018,0.348,0
2025-10-26 20:50:00,47.905,11.112,345.019,539.974,5.881,539.809,542.135,540.473,541.776,541.101,540.841,541.596,543.114,540.973,541.373,542.656,540.51,540.954,539.197,537.99,540.135,537.545,539.632,537.233,539.175,538.767,538.813,538.923,538.699,537.929,537.712,540.242,2.8678,61.911,3.038,2.893,58.039,0.364,0
2025-10-26 21:00:00,47.546,11.06,344.312,539.134,5.287,537.813,539.116,539.181,537.843,540.603,540.232,540.86,541.282,540.973,541.452,540.249,541.564,541.088,539.534,536.277,539.753,537.129,536.949,537.644,537.407,537.507,537.366,537.398,538.768,538.854,540.537,539.231,2.8389,61.8,3.022,2.985,58.098,0.345,0
2025-10-26 21:10:00,47.597,11.063,344.499,538.826,4.594,538.467,538.123,538.2,540.888,539.727,538.279,541.437,540.048,540.177,540.489,540.308,539.72,538.842,538.914,538.431,536.95,537.326,537.818,539.251,536.857,536.843,538.225,536.986,539.06,539.679,537.011,540.242,2.8283,61.715,3.022,2.921,57.998,0.267,0
2025-10-26 21:20:00,47.64,11.065,344.81,539.611,5.346,538.942,539.644,538.439,538.57,540.235,541.607,542.812,540.718,540.723,540.35,540.743,540.966,540.318,540.912,539.009,538.609,538.668,538.319,537.896,537.571,539.179,539.258,537.918,538.204,537.466,540.822,541.601,2.8224,61.93,3.068,3.057,57.969,0.332,0
2025-10-26 21:30:00,47.678,11.049,343.953,540.488,6.666,540.96,542.431,543.678,539.645,540.68,542.093,542.562,542.053,540.994,541.463,540.241,540.473,541.322,541.013,538.617,539.222,540.696,538.371,541.341,540.009,539.041,537.012,540.327,539.678,539.095,541.443,538.713,2.8421,61.901,3.059,3.051,57.987,0.324,0
2025-10-26 21:40:00,47.601,11.088,344.704,539.579,5.667,540.235,541.492,541.397,539.871,541.495,539.17,542.97,538.943,541.017,539.467,540.878,539.138,539.245,540.431,540.056,538.228,537.303,537.594,538.171,538.287,538.771,537.828,537.63,539.244,539.66,538.607,541.498,2.8347,61.788,2.898,2.902,58.015,0.293,0
2025-10-26 21:50:00,47.416,11.07,344.249,540.123,6.262,540.698,539.422,539.303,544.089,541.057,540.098,540.654,540.239,543.577,539.382,540.399,540.418,540.816,541.474,540.809,539.912,538.235,539.29,541.062,540.653,537.827,539.805,538.173,538.908,538.903,538.183,539.948,2.8159,62.057,3.098,3.017,57.831,0.296,0
2025-10-26 22:00:00,47.349,11.096,345.11,539.395,5.849,539.157,538.679,541.533,540.618,539.749,541.091,542.229,541.156,541.262,538.666,542.54,539.583,541.223,538.935,538.091,538.05,538.809,538.523,537.567,537.121,537.105,538.217,538.776,536.691,540.24,539.072,538.993,2.8324,61.972,3.211,2.877,57.877,0.313,0
2025-10-26 22:10:00,47.254,11.077,344.019,539.708,5.327,539.231,540.356,542.088,538.908,542.037,541.924,540.229,541.019,540.551,541.548,541.149,539.654,540.155,541.068,539.992,537.498,538.471,539.329,538.969,536.761,539.173,538.237,538.722,538.834,537.216,539.619,539.385,2.8405,61.547,3.016,2.951,57.998,0.327,0
2025-10-26 22:20:00,47.306,11.037,344.404,539.094,7.069,538.615,539.3,540.166,539.936,542.758,540.432,539.917,539.619,540.428,540.199,540.46,540.238,539.232,540.488,540.209,538.14,538.382,537.757,538.317,536.093,535.689,536.75,537.776,538.963,538.722,537.905,539.037,2.8273,61.848,3.136,2.989,57.994,0.415,0
2025-10-26 22:30:00,47.289,11.11,344.507,539.57,5.697,542.417,540.672,539.544,540.153,540.757,540.074,541.229,540.304,541.548,540.097,540.195,541.425,539.574,538.013,539.459,539.345,538.058,536.72,539.399,538.924,538.012,539.969,537.887,537.449,539.876,538.254,539.03,2.8278,62.143,3.088,2.92,57.974,0.31,0
2025-10-26 22:40:00,47.263,11.092,344.221,538.501,6.868,537.056,537.127,539.345,539.936,539.26,539.862,540.4,541.842,539.138,539.957,539.239,537.089,538.049,538.869,539.683,537.735,539.312,537.394,536.278,538.403,538.005,539.28,534.974,538.088,536.749,538.65,537.815,2.8081,62.077,3.177,2.885,57.915,0.417,0
