timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-26 22:50:00,47.186,11.087,343.983,538.768,7.154,537.951,538.895,539.006,539.834,539.676,541.733,539.625,541.034,543.435,539.187,540.541,537.98,537.604,539.5,537.528,537.726,537.97,538.268,537.745,536.281,536.849,538.594,536.951,537.581,536.914,538.221,540.106,2.8304,61.975,3.119,3.039,57.84,0.369,0
2025-10-26 23:00:00,47.138,11.129,343.952,539.42,5.717,538.894,539.177,540.169,540.838,540.684,540.933,540.051,541.633,539.319,541.675,542.06,542.37,540.5,538.781,536.653,538.337,538.555,537.922,537.342,538.012,537.868,537.001,539.103,538.066,539.618,539.962,538.825,2.8243,61.659,3.058,2.904,57.833,0.421,0
2025-10-26 23:10:00,47.08,11.04,344.525,539.237,5.282,539.721,539.386,540.29,540.76,539.109,540.499,540.922,540.842,539.162,540.18,540.945,539.401,540.834,541.495,539.964,538.134,539.099,536.213,538.03,536.8,538.847,537.984,538.568,537.617,537.231,539.562,537.814,2.8112,61.713,3.091,2.984,57.808,0.395,0
2025-10-26 23:20:00,47.052,11.086,344.038,539.127,4.742,538.602,539.128,539.802,541.572,538.685,539.522,540.892,540.139,539.247,539.803,540.642,540.431,540.086,539.116,539.321,538.67,539.22,539.488,538.255,537.84,539.494,536.83,537.089,537.345,537.143,538.263,539.803,2.8127,61.946,3.081,3.005,58.114,0.367,0
2025-10-26 23:30:00,47.017,11.081,344.545,539.288,5.528,537.911,540.647,539.742,539.055,540.649,539.807,540.911,541.147,538.546,540.733,542.648,541.683,537.94,540.503,538.487,539.291,539.608,537.12,538.02,538.954,538.062,538.708,537.159,538.086,537.473,538.826,539.067,2.8093,61.851,3.066,3.002,57.907,0.398,0
2025-10-26 23:40:00,46.83,11.037,343.986,538.353,7.153,537.787,540.099,540.227,538.427,538.93,539.959,540.53,538.914,542.504,540.68,539.616,538.612,538.021,540.244,537.753,538.424,536.201,536.43,536.649,537.134,535.351,537.211,535.856,536.847,538.178,538.116,536.818,2.8121,61.605,2.979,2.957,57.9,0.384,0
2025-10-26 23:50:00,47.158,11.068,343.922,538.658,5.236,539.275,539.795,539.516,539.744,540.416,538.94,539.741,538.201,541.388,539.576,540.128,538.652,538.259,538.216,536.751,537.816,536.517,538.559,538.828,536.152,539.162,537.976,537.235,537.642,538.116,537.554,539.619,2.8373,61.758,3.067,2.792,57.955,0.437,0
2025-10-27 00:00:00,46.926,11.049,344.089,538.469,5.096,537.99,538.917,538.347,539.249,539.04,539.647,539.147,541.084,539.774,539.663,538.558,539.388,538.913,538.072,537.883,537.708,538.076,537.459,536.88,535.988,536.941,536.754,537.762,538.664,538.171,539.448,539.136,2.8211,61.764,2.92,3.011,58.008,0.348,0
2025-10-27 00:10:00,47.17,11.04,344.058,539.521,4.068,540.607,539.899,539.499,541.655,540.039,540.569,540.351,540.49,540.192,540.862,540.365,541.185,540.324,537.69,539.852,540.43,539.003,537.972,537.587,537.752,537.728,537.972,537.825,539.125,538.624,540.179,539.286,2.8187,61.714,3.038,2.968,58.019,0.336,0
2025-10-27 00:20:00,47.316,11.04,344.363,538.91,5.805,537.908,540.826,538.873,539.582,541.608,540.675,538.663,541.435,540.005,538.089,540.381,538.304,541.189,539.686,538.373,537.292,538.564,537.211,538.948,536.62,537.977,539.244,535.803,537.802,537.762,538.343,539.41,2.8169,61.746,3.051,2.943,57.873,0.39,0
2025-10-27 00:30:00,46.521,11.094,344.104,537.992,5.78,539.776,538.992,537.614,539.548,539.477,538.557,539.766,538.817,538.971,538.731,537.105,541.139,537.036,535.595,538.121,537.124,537.244,537.392,536.946,535.359,537.943,537.787,536.88,537.293,536.454,537.724,538.385,2.7949,61.472,2.934,2.962,57.912,0.409,0
2025-10-27 00:40:00,46.747,11.027,344.334,538.535,5.397,538.746,539.59,538.906,538.861,540.852,539.814,540.874,539.57,540.276,538.986,538.7,538.341,539.627,537.39,538.579,538.706,536.773,538.44,539.102,537.43,537.675,537.107,535.477,536.579,539.18,537.41,537.451,2.8064,61.866,3.031,2.988,57.999,0.308,0
2025-10-27 00:50:00,47.019,11.068,344.143,538.752,4.9,539.147,539.166,538.191,539.816,538.89,539.55,538.873,540.83,539.374,540.588,541.248,539.001,540.568,537.92,538.997,539.371,538.061,537.236,537.013,536.348,539.423,537.141,537.555,537.538,537.844,537.607,538.996,2.8172,61.524,2.85,2.962,58.021,0.307,0
2025-10-27 01:00:00,46.738,11.011,344.014,538.752,5.699,536.339,539.135,541.661,538.729,541.147,539.747,538.842,540.587,539.356,541.019,540.9,539.016,539.831,538.093,539.973,540.362,537.814,536.863,536.031,537.454,535.962,537.51,538.79,536.845,538.389,536.563,539.348,2.8146,61.456,3.11,3.056,57.89,0.365,0
2025-10-27 01:10:00,46.665,11.052,344.187,538.372,7.732,537.183,540.182,539.888,540.325,541.714,539.351,537.409,540.187,539.079,540.189,539.74,537.858,539.291,539.749,538.058,537.106,536.476,536.93,538.159,535.824,538.319,537.247,536.595,533.982,536.666,538.128,540.402,2.8118,61.522,2.901,2.813,57.856,0.339,0
2025-10-27 01:20:00,46.767,11.065,344.001,538.93,5.731,538.969,540.463,541.521,540.413,538.968,540.702,539.173,540.968,540.044,541.049,540.703,541.157,536.903,536.058,537.868,539.128,536.733,538.723,538.904,539.886,539.001,536.892,535.79,537.907,536.813,538.635,537.732,2.7968,61.542,3.134,2.978,58.202,0.365,0
2025-10-27 01:30:00,47.245,11.068,344.325,538.011,4.474,538.535,539.395,537.628,538.366,538.805,539.41,537.24,538.12,539.379,539.142,539.211,540.005,538.997,538.125,538.466,536.608,536.798,537.808,537.443,537.207,537.876,537.478,536.679,536.22,535.531,538.305,537.522,2.8119,61.847,2.991,2.931,57.895,0.335,0
2025-10-27 01:40:00,46.674,11.055,343.855,538.569,6.204,536.023,538.167,537.702,537.465,538.734,539.538,539.603,540.383,542.227,540.341,539.561,539.038,539.989,537.401,537.445,538.471,539.854,537.591,539.006,537.639,536.344,537.761,539.893,537.483,537.63,537.733,538.353,2.7915,61.603,3.26,3.021,57.824,0.299,0
2025-10-27 01:50:00,46.589,11.046,343.818,538.295,5.663,538.311,538.02,539.045,537.448,539.163,540.037,539.924,539.919,540.558,539.364,540.33,541.31,538.478,540.195,538.502,538.006,536.525,536.211,537.131,537.603,535.824,535.647,537.146,537.415,536.266,537.882,537.71,2.7975,61.866,2.993,2.879,57.983,0.317,0
2025-10-27 02:00:00,47.008,11.116,344.469,538.803,5.734,539.594,537.789,538.998,540.919,541.167,540.456,539.949,539.259,539.212,539.668,539.214,541.897,538.001,538.183,538.861,536.772,539.239,537.455,538.782,537.763,537.878,536.163,537.181,536.91,539.118,539.216,538.034,2.8082,61.912,3.169,2.978,57.952,0.325,0
2025-10-27 02:10:00,46.835,11.092,344.156,538.741,7.665,538.278,539.115,539.025,539.953,540.13,540.795,542.403,539.158,542.997,540.68,539.871,539.213,539.649,538.487,538.774,536.609,538.093,538.428,536.783,538.853,537.15,536.057,535.332,537.068,538.34,537.317,537.459,2.7946,61.745,2.962,2.993,57.652,0.35,0
2025-10-27 02:20:00,47.043,11.038,344.495,538.873,6.027,539.094,539.231,539.313,541.469,541.626,540.587,539.544,538.944,541.404,541.053,540.588,540.503,540.618,540.368,538.853,537.624,537.216,537.25,535.69,536.948,536.108,538.671,535.599,538.012,537.878,537.951,537.421,2.8178,61.88,3.139,2.8,57.777,0.366,0
2025-10-27 02:30:00,46.979,11.06,344.387,540.276,6.608,542.257,539.977,541.554,542.657,540.494,542.731,541.675,542.697,540.893,542.288,541.834,542.67,541.877,540.822,539.565,539.031,538.316,538.827,539.923,539.185,537.892,539.506,538.792,536.123,538.114,538.452,539.311,2.8319,61.736,3.051,2.745,57.652,0.376,0
2025-10-27 02:40:00,47.035,11.133,344.163,538.798,6.596,537.848,540.247,538.625,539.402,539.78,539.868,541.667,538.453,539.245,540.857,541.274,540.411,540.473,538.769,537.487,537.916,539.421,538.596,538.525,535.631,538.231,535.071,538.57,538.086,538.105,535.664,539.32,2.8236,61.684,3.094,2.914,57.996,0.307,0
2025-10-27 02:50:00,47.004,11.035,344.765,539.594,5.53,540.093,541.08,540.576,540.422,542.148,540.656,542.308,540.772,539.585,540.72,540.486,539.844,540.758,538.359,540.379,538.055,538.673,539.493,536.778,538.908,538.189,538.247,537.618,537.86,539.329,538.138,539.56,2.8046,61.653,2.978,2.92,57.907,0.396,0
2025-10-27 03:00:00,46.929,11.134,344.313,537.983,4.869,537.086,539.021,537.633,539.158,538.313,537.927,538.685,540.401,538.174,539.532,538.801,538.639,538.135,538.151,537.08,537.29,537.219,537.476,535.532,536.342,537.232,537.637,538.678,537.225,536.868,538.588,538.726,2.8022,61.686,3.093,3.01,57.89,0.351,0
2025-10-27 03:10:00,46.866,11.076,344.34,539.218,5.795,540.595,538.782,541.051,539.105,539.909,538.792,540.936,542.901,540.04,540.32,538.711,540.367,538.658,538.463,537.146,538.695,537.878,538.389,540.034,539.096,537.357,538.706,537.106,538.216,539.138,540.39,538.105,2.8183,61.793,3.153,2.933,57.778,0.357,0
2025-10-27 03:20:00,47.07,11.075,344.015,538.765,5.255,537.884,538.048,539.267,538.821,541.437,540.304,540.975,540.739,540.985,541.095,541.092,540.566,539.03,538.4,537.591,539.006,536.334,537.207,538.03,538.065,537.974,536.728,537.107,536.182,536.809,536.83,540.146,2.8292,61.584,2.999,2.867,58.065,0.276,0
2025-10-27 03:30:00,46.64,11.066,343.696,539.275,4.854,541.24,536.877,541.044,541.468,539.643,540.206,541.731,540.559,539.945,540.922,540.228,538.153,539.365,540.433,540.201,540.03,537.015,538.665,537.0,537.237,538.621,538.845,537.455,537.574,537.591,539.054,539.319,2.7971,61.645,2.975,2.843,57.949,0.403,0
2025-10-27 03:40:00,46.849,11.049,343.948,538.684,5.715,538.962,539.191,541.298,539.521,538.709,540.715,540.622,539.851,539.734,540.606,540.982,538.841,539.347,538.425,538.641,537.895,537.001,539.167,536.106,537.496,537.387,536.919,535.583,537.336,538.083,537.696,538.352,2.7951,61.434,3.206,2.851,57.771,0.245,0
2025-10-27 03:50:00,46.761,11.031,343.662,538.835,4.88,537.849,538.737,539.197,540.061,541.888,540.114,539.393,541.5,540.165,539.595,540.073,538.473,540.265,539.291,537.767,537.555,538.304,538.218,537.398,537.577,537.008,538.305,537.589,537.679,538.034,538.188,538.328,2.799,61.541,3.035,2.96,57.876,0.426,0
2025-10-27 04:00:00,46.908,11.054,344.154,538.25,5.293,538.859,538.745,537.172,538.827,539.341,540.057,538.747,538.734,539.602,539.45,541.334,539.566,538.478,538.596,536.701,537.233,536.849,536.732,536.966,537.062,538.508,537.57,536.699,536.041,537.414,538.374,539.106,2.8031,61.714,2.87,2.879,57.936,0.287,0
2025-10-27 04:10:00,47.459,11.047,344.461,539.124,4.672,537.845,539.051,538.962,539.955,541.471,539.681,539.927,539.678,540.318,539.862,540.556,539.291,540.872,540.526,537.4,538.421,540.015,537.213,539.872,538.278,538.604,538.856,538.322,539.143,536.799,536.95,538.481,2.8229,61.732,2.796,3.071,58.013,0.356,0
2025-10-27 04:20:00,47.072,11.09,344.53,539.175,6.345,537.558,539.872,542.036,539.987,539.358,542.295,540.527,540.861,542.431,541.383,540.411,538.688,539.126,539.084,539.239,538.258,537.57,537.645,538.684,538.489,537.516,539.241,537.942,536.311,538.476,538.653,536.086,2.8112,61.731,3.183,2.968,57.827,0.383,0
2025-10-27 04:30:00,47.064,11.012,343.957,539.137,4.945,539.731,539.118,538.313,541.267,540.418,540.852,538.72,541.336,539.695,540.203,541.249,539.735,539.22,540.493,539.515,537.554,538.467,538.364,537.76,536.391,536.84,537.238,536.876,541.243,538.819,537.805,539.484,2.8177,61.83,3.039,2.981,57.88,0.392,0
2025-10-27 04:40:00,46.953,11.135,344.437,538.198,7.212,538.838,537.096,536.857,538.157,540.059,538.988,541.56,539.79,540.457,538.466,540.413,541.066,540.882,538.881,536.055,539.275,537.855,536.501,534.348,537.332,536.284,537.557,536.254,537.409,537.023,537.685,536.25,2.8268,61.65,3.037,2.995,58.046,0.346,0
2025-10-27 04:50:00,46.987,11.071,344.56,538.246,7.037,538.659,537.625,538.574,539.116,541.683,539.936,539.71,540.977,539.42,539.607,538.521,538.915,538.405,538.162,537.468,538.108,536.443,537.843,539.489,536.335,537.058,537.436,534.646,537.48,536.776,536.45,537.798,2.7953,61.655,2.952,2.883,57.926,0.322,0
2025-10-27 05:00:00,47.348,11.06,344.25,538.827,4.702,537.828,541.029,539.866,538.272,540.158,540.531,539.942,538.688,540.362,541.284,538.18,540.657,538.331,539.327,539.366,537.123,539.146,536.582,537.0,536.72,538.021,537.118,537.709,539.247,539.697,537.808,538.328,2.8193,62.112,3.094,2.85,57.926,0.369,0
2025-10-27 05:10:00,47.291,11.008,344.357,539.56,5.342,538.564,541.86,539.194,542.328,541.187,541.507,542.322,539.272,541.527,542.209,541.931,539.707,540.876,538.575,537.468,539.796,537.678,538.299,538.221,536.986,538.076,538.0,539.129,537.274,538.004,537.922,540.212,2.8317,61.967,3.011,3.135,57.89,0.4,0
2025-10-27 05:20:00,47.018,11.05,344.367,539.141,5.657,540.362,539.384,536.335,541.284,540.711,538.986,541.401,541.992,541.266,540.865,540.516,539.023,539.168,540.833,538.385,539.31,539.614,536.59,537.942,536.954,538.116,537.872,537.193,538.432,538.837,537.025,538.416,2.8151,61.618,3.119,2.932,57.956,0.459,0
2025-10-27 05:30:00,47.387,11.026,344.296,539.933,6.849,540.813,540.839,539.362,542.249,542.284,541.78,542.371,543.642,540.06,540.563,539.942,540.982,541.951,541.041,540.61,538.285,536.793,537.957,538.498,538.212,538.145,537.456,539.198,538.063,538.554,540.039,538.497,2.8466,61.699,2.927,3.018,57.963,0.466,0
2025-10-27 05:40:00,47.325,11.063,344.55,540.036,6.776,542.247,539.783,540.99,543.263,540.474,542.194,542.894,541.686,541.282,541.51,539.888,539.515,540.037,539.901,538.966,540.8,538.97,536.487,536.598,540.534,538.058,538.113,539.455,538.359,539.233,538.969,540.755,2.8231,61.756,3.006,2.742,57.928,0.38,0
2025-10-27 05:50:00,47.478,11.079,345.423,539.336,3.88,539.279,539.49,540.187,541.329,541.04,540.083,541.022,539.858,539.766,539.979,539.116,537.7,541.326,540.277,538.702,538.558,538.234,538.03,537.449,538.076,537.835,538.936,538.574,540.206,539.761,538.265,539.005,2.8357,61.769,3.229,2.83,58.0,0.383,0
2025-10-27 06:00:00,47.408,11.059,344.879,538.792,4.81,538.547,539.863,538.867,539.844,539.742,538.399,541.216,541.021,541.241,539.848,537.977,539.269,540.113,538.777,537.081,539.137,538.436,537.363,537.322,537.553,536.638,536.431,539.487,536.917,537.439,539.401,539.457,2.8127,61.714,2.932,2.943,57.96,0.321,0
2025-10-27 06:10:00,47.616,11.08,345.047,539.042,5.024,538.914,539.801,539.028,541.861,539.466,538.49,540.041,539.748,539.153,539.953,540.771,541.475,541.351,538.482,538.61,537.615,538.882,537.901,538.365,539.068,537.435,537.177,539.315,538.374,537.366,538.66,536.837,2.8372,61.869,2.97,2.865,58.032,0.343,0
2025-10-27 06:20:00,47.471,11.096,345.237,538.942,5.992,538.631,538.129,539.787,540.561,539.853,540.637,541.841,538.608,541.308,541.105,541.557,540.902,538.554,539.42,539.33,538.311,538.838,538.257,537.42,535.849,538.684,538.512,536.337,537.267,536.414,537.251,538.072,2.8457,61.714,3.068,3.166,57.746,0.386,0
2025-10-27 06:30:00,47.807,11.079,344.683,540.114,5.604,538.798,539.612,540.966,541.012,541.836,541.281,540.066,543.071,541.724,541.425,540.93,540.884,540.106,540.882,539.244,540.335,538.77,538.781,537.92,539.483,539.829,538.504,539.569,539.551,537.467,541.874,539.156,2.8405,62.377,3.235,3.048,58.257,0.243,0
2025-10-27 06:40:00,47.554,11.071,345.02,539.512,5.178,539.501,541.614,539.946,539.694,542.119,540.161,540.814,540.552,541.072,541.627,540.103,539.325,540.808,538.605,540.002,539.215,538.45,538.682,538.755,536.941,539.962,537.238,539.387,537.573,537.474,539.05,538.161,2.8232,61.941,3.027,2.867,58.108,0.421,0
2025-10-27 06:50:00,47.713,11.062,344.892,539.588,6.095,540.478,539.484,539.35,540.798,541.595,540.461,539.72,541.132,542.2,541.253,539.718,540.873,539.676,539.904,538.365,538.594,539.568,540.777,538.856,539.452,537.328,538.098,536.105,538.22,538.114,538.774,539.971,2.8614,61.931,3.053,2.911,58.008,0.335,0
2025-10-27 07:00:00,47.824,11.097,344.799,540.079,7.222,539.21,540.103,541.035,540.776,541.636,542.992,540.793,541.772,542.113,544.447,539.297,540.9,541.678,539.735,540.451,540.93,540.847,539.34,537.891,537.225,538.281,538.212,538.657,538.198,537.91,538.285,539.432,2.844,61.805,3.011,3.03,58.037,0.341,0
2025-10-27 07:10:00,47.568,11.091,344.823,539.62,4.48,539.009,539.746,540.136,541.295,538.771,541.84,540.84,541.784,541.694,541.254,540.23,541.103,539.624,541.596,538.838,540.429,539.579,537.968,537.497,539.057,537.36,538.482,537.947,537.779,538.811,537.676,539.387,2.8243,61.872,3.218,2.869,57.935,0.328,0
2025-10-27 07:20:00,47.888,11.049,344.779,539.614,6.847,538.562,539.567,540.873,539.698,541.586,540.961,542.175,542.953,541.367,542.111,540.753,540.487,538.973,541.368,539.339,539.164,539.66,538.79,537.508,536.951,538.7,536.486,536.106,538.69,539.861,537.977,538.921,2.8682,61.867,3.123,3.032,57.902,0.347,0
2025-10-27 07:30:00,47.892,11.067,345.312,539.377,5.476,539.22,540.558,539.315,538.835,540.931,541.354,539.944,540.291,541.599,540.207,539.466,540.669,540.619,539.18,539.705,539.614,538.57,538.885,538.316,538.217,537.312,539.143,538.359,536.123,539.094,537.838,539.812,2.8499,62.134,3.084,3.04,58.007,0.335,0
2025-10-27 07:40:00,47.93,11.097,345.361,539.259,5.5,538.644,539.977,538.874,541.744,539.282,539.849,541.548,542.132,541.553,540.008,539.57,539.613,538.595,538.995,536.715,537.795,538.328,540.533,537.906,539.491,539.111,538.21,537.439,536.632,539.16,539.285,539.004,2.8672,62.028,3.164,2.905,57.94,0.3,0
2025-10-27 07:50:00,48.159,11.08,345.19,539.67,5.519,539.69,540.558,541.841,538.406,538.827,541.595,541.675,539.769,542.033,542.19,541.064,541.194,539.626,537.679,539.777,537.807,538.883,540.071,539.508,539.61,538.572,537.448,539.061,537.777,536.671,540.37,539.387,2.8512,61.814,3.077,3.093,58.004,0.349,0
2025-10-27 08:00:00,48.13,11.091,345.287,539.713,4.602,539.974,539.611,540.91,542.308,541.282,542.069,540.847,541.674,540.957,540.2,541.135,539.729,540.172,540.26,539.006,539.557,539.316,538.046,538.495,537.706,537.783,538.463,538.235,538.02,539.165,538.387,538.951,2.867,62.217,3.003,2.865,57.891,0.392,0
2025-10-27 08:10:00,48.128,11.088,345.444,539.422,6.677,540.345,538.238,540.803,539.766,540.187,539.595,542.016,542.478,540.519,541.365,539.584,541.012,539.722,537.751,539.312,538.243,538.264,539.401,538.429,537.588,540.09,538.333,535.801,538.275,539.832,538.859,538.599,2.841,61.995,3.167,3.03,57.74,0.452,0
2025-10-27 08:20:00,48.119,11.082,345.094,540.041,4.69,541.311,540.078,539.349,540.594,540.803,540.986,540.702,540.3,542.105,542.083,541.567,541.297,540.031,541.608,540.483,539.944,537.415,539.296,538.713,538.191,539.524,537.546,539.444,538.492,538.413,540.9,539.937,2.8535,62.223,3.101,2.989,57.998,0.294,0
2025-10-27 08:30:00,48.217,11.131,345.169,541.023,5.574,540.211,541.086,541.621,542.074,541.71,543.277,542.212,540.945,541.611,542.073,542.829,541.577,540.441,541.76,540.878,540.624,539.805,540.39,539.653,539.03,537.703,541.032,540.801,540.818,540.483,540.994,541.989,2.866,62.055,3.096,2.936,58.083,0.381,0
2025-10-27 08:40:00,48.29,11.067,345.416,540.309,7.077,539.95,541.288,540.355,541.115,541.413,542.797,540.921,541.787,542.775,544.195,540.694,541.447,539.26,540.375,540.251,541.305,539.297,538.513,537.118,537.775,538.468,538.846,540.685,538.61,538.977,540.025,540.106,2.8655,62.111,3.063,2.994,58.045,0.345,0
2025-10-27 08:50:00,48.22,11.154,344.831,540.388,5.913,540.79,541.06,541.306,541.692,542.597,541.668,542.168,541.391,540.748,542.493,542.224,540.272,541.097,542.343,538.033,537.862,539.887,540.07,539.878,538.411,536.684,538.897,538.762,539.34,538.997,540.536,541.276,2.8771,62.086,3.031,2.947,57.923,0.255,0
2025-10-27 09:00:00,48.524,11.158,345.691,540.899,5.208,540.915,542.999,541.831,541.107,542.655,541.392,542.923,541.306,543.528,541.689,542.356,542.787,540.653,541.344,540.924,539.14,539.18,539.224,539.098,538.32,538.859,541.524,539.154,538.884,540.86,541.002,540.632,2.8672,62.079,3.098,3.076,57.954,0.451,0
2025-10-27 09:10:00,48.301,11.077,345.116,540.178,5.138,541.033,539.153,538.495,539.972,541.729,540.738,540.889,543.399,540.801,542.916,541.546,541.039,541.66,540.54,539.889,538.501,538.706,540.241,539.065,538.261,539.9,539.768,538.611,539.26,540.279,538.344,540.065,2.8691,62.074,3.095,2.992,58.16,0.295,0
2025-10-27 09:20:00,48.517,11.116,345.521,539.95,6.011,540.675,538.953,540.994,541.188,542.568,540.369,539.82,542.024,541.3,541.667,542.84,541.759,540.843,539.282,540.131,538.417,537.892,538.269,538.182,540.025,538.961,536.829,540.348,538.498,536.886,540.09,539.843,2.8581,62.177,3.112,3.021,58.087,0.398,0
2025-10-27 09:30:00,48.502,11.143,345.667,540.099,5.354,540.536,539.796,541.34,541.718,539.358,542.643,542.834,542.147,541.454,540.954,539.729,540.17,538.638,541.434,538.513,539.913,539.636,537.48,538.14,537.895,539.07,540.178,540.51,539.529,539.021,540.162,539.863,2.8564,62.211,2.988,2.986,58.028,0.287,0
2025-10-27 09:40:00,48.666,11.126,345.244,541.182,3.927,541.498,542.438,542.842,542.555,541.114,541.838,542.94,542.127,541.974,540.583,541.615,542.212,540.602,541.454,539.013,542.07,541.516,541.443,540.51,539.363,539.204,541.057,539.565,541.059,539.662,541.361,540.288,2.8667,62.316,3.135,3.009,58.048,0.339,0
2025-10-27 09:50:00,48.659,11.125,345.779,540.902,5.077,541.14,540.65,540.974,542.782,542.45,541.262,542.426,541.807,542.155,542.06,541.398,542.419,541.565,541.317,541.006,540.59,540.288,539.048,540.848,537.705,539.653,540.13,539.23,540.878,538.704,542.699,539.163,2.8739,61.97,3.043,3.072,57.853,0.462,0
2025-10-27 10:00:00,48.545,11.101,345.48,541.01,5.885,540.599,539.953,539.861,541.716,542.459,541.221,543.811,543.495,540.065,541.711,544.221,540.949,543.455,542.549,538.976,541.293,540.268,542.525,539.146,539.718,540.701,538.521,539.529,538.336,539.655,540.019,542.516,2.8513,62.22,3.122,3.003,57.996,0.349,0
2025-10-27 10:10:00,48.709,11.114,346.171,541.307,7.153,541.399,542.298,541.004,542.563,540.543,542.789,544.304,544.566,542.057,543.183,542.103,539.306,541.329,543.424,540.408,542.427,541.076,541.496,540.855,540.223,537.413,538.831,539.405,539.933,541.091,540.955,540.321,2.8849,62.293,3.175,2.902,58.127,0.389,0
2025-10-27 10:20:00,48.613,11.129,345.283,540.577,6.281,540.642,541.508,540.147,541.794,541.871,542.752,542.602,543.413,541.939,541.487,541.192,540.673,540.394,542.476,539.764,538.616,541.63,540.129,540.553,537.132,539.132,538.631,537.752,540.165,540.99,538.996,539.196,2.862,62.162,3.137,2.903,58.271,0.292,0
2025-10-27 10:30:00,48.844,11.158,345.477,540.964,5.585,541.268,542.671,541.051,540.917,542.447,540.926,544.095,543.683,543.321,541.656,541.912,542.753,542.957,539.662,539.611,539.261,539.229,539.582,538.51,540.697,538.786,540.076,538.858,539.67,540.923,541.398,540.097,2.8734,62.098,2.862,2.902,58.067,0.409,0
2025-10-27 10:40:00,48.76,11.157,345.717,540.95,6.184,541.998,540.626,541.579,541.228,540.253,544.689,541.61,543.018,543.46,541.306,542.381,543.403,542.809,540.144,539.528,540.342,541.132,539.711,540.244,539.287,539.213,538.505,541.584,538.862,539.146,539.945,539.648,2.857,62.286,3.147,3.055,58.009,0.411,0
2025-10-27 10:50:00,48.796,11.192,345.572,541.223,4.659,542.816,541.013,543.095,543.519,540.38,542.061,542.429,543.126,540.899,543.265,543.444,541.388,543.008,540.548,540.724,541.013,540.948,538.899,539.2,539.248,539.368,540.705,538.86,539.971,540.277,541.696,541.134,2.8873,62.288,3.206,2.97,58.165,0.406,0
2025-10-27 11:00:00,48.834,11.145,346.095,541.073,5.903,541.347,540.978,541.331,542.223,541.665,541.323,544.122,541.782,544.067,543.355,541.894,541.758,542.829,540.95,542.032,540.131,540.556,538.747,538.219,539.595,540.603,538.98,539.583,540.305,538.607,541.856,540.121,2.8797,62.257,3.191,3.034,57.984,0.364,0
2025-10-27 11:10:00,48.887,11.099,345.448,541.85,5.181,541.924,542.973,542.766,543.206,543.671,543.845,543.114,543.792,542.27,544.069,542.624,542.02,541.387,540.632,542.524,539.769,540.691,541.518,539.922,538.888,539.945,542.43,540.685,541.203,539.804,542.216,542.052,2.8693,62.296,3.094,2.885,58.149,0.378,0
2025-10-27 11:20:00,48.841,11.115,345.617,540.044,5.433,540.089,541.615,539.554,539.65,542.178,541.581,542.341,542.296,540.681,540.323,541.219,540.066,541.243,540.911,538.884,539.951,539.684,538.571,539.699,536.908,540.365,537.982,538.633,538.646,539.468,539.314,539.336,2.9022,62.214,3.013,2.891,58.012,0.369,0
2025-10-27 11:30:00,48.616,11.131,344.972,540.312,5.486,541.736,537.809,542.467,540.182,542.405,541.554,542.99,543.295,540.944,542.359,540.981,541.33,539.945,539.729,539.36,538.828,539.966,540.466,538.426,538.038,539.417,538.278,538.668,540.161,540.735,538.093,540.262,2.8603,62.21,2.973,2.924,58.281,0.33,0
2025-10-27 11:40:00,48.787,11.136,345.614,540.683,4.779,539.845,539.728,539.636,541.519,542.439,541.358,541.913,542.538,543.807,541.983,540.01,541.598,541.043,541.377,539.434,539.145,540.3,539.905,540.061,540.853,540.122,539.09,539.028,540.643,540.89,540.776,539.393,2.8779,62.201,3.046,2.868,57.992,0.369,0
2025-10-27 11:50:00,48.888,11.129,345.677,542.155,6.347,543.548,541.488,542.822,542.379,542.652,545.731,543.254,541.791,543.604,543.235,543.893,543.192,544.923,541.312,540.777,543.508,543.013,540.126,541.022,539.896,540.945,540.113,539.384,539.585,541.422,542.218,542.364,2.8834,62.566,3.003,2.9,58.071,0.305,0
2025-10-27 12:00:00,49.006,11.156,345.723,541.052,4.945,540.173,540.563,541.947,542.962,541.96,540.873,541.088,542.987,542.235,541.775,543.145,540.989,541.499,540.769,540.118,540.174,540.887,540.586,541.976,540.032,539.1,538.2,540.105,541.791,539.774,540.643,542.049,2.8876,62.357,3.021,3.029,57.986,0.463,0
2025-10-27 12:10:00,49.149,11.137,346.065,541.545,6.274,540.691,541.716,540.649,542.802,543.155,542.344,544.09,545.369,543.365,543.195,544.014,541.455,541.328,542.841,541.187,540.739,540.039,539.473,539.605,539.471,540.007,539.095,541.807,540.244,541.772,540.541,540.734,2.904,62.358,3.073,2.908,58.121,0.347,0
2025-10-27 12:20:00,48.792,11.126,346.036,541.081,7.145,539.378,542.371,540.006,542.077,544.549,543.434,541.456,544.925,543.768,543.628,541.307,540.948,541.882,538.755,543.096,540.535,540.06,540.939,539.755,537.78,539.572,539.423,539.439,540.045,540.23,540.393,539.445,2.8645,61.891,3.105,2.854,57.911,0.374,0
2025-10-27 12:30:00,48.992,11.143,346.1,540.46,5.053,540.971,539.546,541.753,542.829,541.01,540.811,541.413,543.244,542.986,540.112,542.239,540.605,541.12,540.823,539.023,540.99,539.437,540.18,539.416,538.931,539.123,539.465,539.12,539.271,538.191,539.691,540.121,2.8997,62.325,3.084,2.844,57.904,0.411,0
2025-10-27 12:40:00,49.037,11.129,345.565,541.106,7.019,540.962,542.675,542.277,540.649,541.969,541.822,542.299,541.704,543.482,545.817,542.688,541.83,541.659,541.273,541.441,539.571,539.406,540.056,540.595,539.737,540.265,539.079,541.047,539.064,539.803,539.89,538.798,2.8948,62.3,3.039,2.896,58.168,0.291,0
2025-10-27 12:50:00,49.122,11.128,346.066,541.131,7.555,541.703,542.998,542.455,541.806,542.168,543.004,542.011,542.165,540.731,542.371,545.243,541.571,542.702,541.277,539.981,539.302,542.015,538.009,540.205,539.677,538.87,539.037,539.382,541.172,537.688,541.309,541.697,2.8823,62.259,3.077,3.105,58.202,0.352,0
2025-10-27 13:00:00,49.279,11.16,345.224,541.731,4.436,541.136,541.747,542.856,542.37,543.645,542.837,543.795,542.686,543.995,540.832,542.217,542.623,542.349,542.368,543.787,540.504,540.583,540.055,540.458,539.559,540.528,540.675,541.958,541.576,539.632,540.469,541.496,2.8894,62.302,3.093,2.976,58.186,0.329,0
2025-10-27 13:10:00,49.252,11.128,345.54,541.457,5.705,542.825,539.672,541.825,541.341,542.806,543.761,542.357,542.388,540.038,542.248,543.579,542.606,543.167,540.921,542.649,541.294,541.699,541.276,538.056,540.972,539.229,540.043,541.464,538.969,540.335,541.25,542.567,2.8839,62.395,3.004,2.956,58.195,0.394,0
2025-10-27 13:20:00,49.068,11.122,345.665,541.346,5.242,542.899,541.555,542.662,542.816,543.895,541.735,542.92,542.274,543.396,541.808,541.521,542.359,542.798,540.803,541.561,540.826,539.232,540.913,541.475,538.653,539.853,540.216,540.46,539.091,540.379,539.551,540.701,2.8868,62.262,3.255,3.052,57.824,0.398,0
2025-10-27 13:30:00,49.101,11.144,346.368,540.351,5.18,542.531,540.015,539.74,541.498,541.243,539.587,542.101,541.162,542.454,542.578,540.554,542.862,542.327,541.463,539.763,540.071,540.294,539.165,538.495,539.076,537.682,539.999,538.347,538.352,538.331,539.269,540.528,2.8803,62.313,3.003,2.87,58.381,0.33,0
2025-10-27 13:40:00,49.218,11.161,345.843,541.786,5.082,541.345,542.018,541.77,541.426,542.934,542.866,542.827,543.038,544.215,543.934,543.511,543.227,543.77,542.516,541.456,542.014,539.824,541.086,541.365,539.337,539.245,539.694,541.88,540.884,541.667,539.133,541.236,2.8856,62.317,2.999,2.898,57.916,0.413,0
2025-10-27 13:50:00,49.008,11.164,345.958,541.445,5.167,542.687,543.492,542.658,540.22,542.24,542.844,542.182,542.072,543.986,542.324,542.8,542.698,541.117,541.674,542.995,541.747,540.644,542.092,538.93,539.406,538.819,539.287,539.755,540.486,540.452,540.748,540.648,2.8792,62.302,2.998,3.072,57.853,0.433,0
2025-10-27 14:00:00,49.236,11.106,346.51,541.359,5.438,539.513,542.07,542.607,542.835,542.784,543.996,543.562,543.477,542.24,541.984,541.257,540.961,541.162,542.641,540.498,540.914,542.386,539.378,540.899,540.373,539.036,540.08,541.461,541.251,538.558,539.627,541.149,2.8917,62.369,2.97,2.864,58.098,0.288,0
2025-10-27 14:10:00,49.249,11.097,346.281,540.894,6.388,540.852,539.777,539.463,542.16,541.302,543.692,542.889,542.445,542.11,541.508,542.656,541.547,540.806,542.072,540.121,540.311,539.415,540.385,537.304,539.478,540.329,539.721,541.266,540.481,541.188,540.817,540.04,2.9088,62.574,3.202,2.845,57.705,0.321,0
2025-10-27 14:20:00,49.389,11.24,346.401,540.584,4.675,541.037,540.729,542.075,541.014,540.595,541.242,541.559,542.571,541.807,543.111,543.37,540.789,541.18,539.937,539.787,539.472,540.327,539.888,539.961,538.841,538.695,538.908,539.063,538.71,541.151,540.206,539.754,2.9035,62.274,2.965,2.935,58.046,0.361,0
2025-10-27 14:30:00,49.136,11.181,346.092,542.476,5.945,542.24,542.397,543.646,543.343,544.708,543.931,545.293,544.886,543.736,543.565,544.636,543.137,544.107,543.011,541.929,542.135,541.793,542.3,539.424,540.638,540.588,541.174,539.348,541.376,540.397,542.152,540.969,2.8846,62.273,2.998,2.979,58.117,0.408,0
2025-10-27 14:40:00,49.262,11.153,346.13,541.719,4.62,541.775,541.735,542.818,541.205,542.905,541.453,543.513,544.167,543.137,544.131,542.994,542.246,541.102,541.707,543.543,540.588,541.115,540.183,541.089,540.699,539.547,540.884,540.303,539.626,540.813,542.402,540.746,2.8999,62.398,3.036,2.879,58.23,0.36,0
2025-10-27 14:50:00,49.101,11.125,345.919,540.843,5.969,542.366,539.326,543.009,540.294,540.334,541.469,542.885,542.368,544.804,541.221,540.3,543.716,541.19,540.062,541.569,541.122,539.566,539.251,539.535,538.842,541.191,539.657,538.835,539.017,539.128,540.42,541.283,2.8958,62.364,2.993,2.946,58.081,0.474,0
2025-10-27 15:00:00,48.879,11.152,345.294,541.565,4.752,543.543,542.613,543.067,543.461,541.973,542.952,543.001,542.61,543.231,542.371,543.077,543.357,542.108,543.374,540.431,539.983,541.133,539.279,542.063,538.908,540.487,538.791,538.929,540.442,539.015,540.617,541.446,2.8723,62.446,2.986,2.966,58.182,0.413,0
2025-10-27 15:10:00,49.062,11.143,345.814,540.494,5.848,540.444,540.28,540.684,542.142,543.289,540.918,541.832,542.611,540.744,543.069,542.354,540.822,541.737,540.656,539.891,539.71,538.099,540.253,540.16,537.441,538.541,540.266,538.452,537.918,541.23,540.436,539.358,2.8987,62.22,2.944,3.046,58.069,0.371,0
2025-10-27 15:20:00,49.27,11.131,346.578,541.331,5.863,543.135,541.055,542.243,542.533,544.531,542.653,543.031,544.25,541.596,540.402,542.885,540.258,542.193,542.655,540.682,540.26,541.402,539.846,541.677,538.752,538.668,539.781,539.926,541.892,540.45,539.529,539.663,2.8995,62.412,3.058,2.9,58.142,0.405,0
2025-10-27 15:30:00,49.286,11.127,345.647,541.44,5.901,540.767,542.459,542.34,543.69,542.723,541.967,542.825,543.41,542.813,542.467,542.578,542.124,540.591,542.745,540.492,541.656,540.27,541.021,540.022,537.789,540.345,540.046,538.529,539.361,542.307,541.189,542.362,2.8826,62.585,2.93,2.894,58.133,0.336,0
2025-10-27 15:40:00,48.908,11.118,345.553,541.765,6.77,541.03,540.171,543.63,543.458,544.555,543.843,543.54,543.006,543.955,543.103,542.385,543.209,542.362,541.518,541.048,541.192,539.819,540.112,540.066,542.218,540.243,539.628,537.785,541.263,540.456,542.83,541.233,2.8771,62.125,3.096,3.063,57.971,0.323,0
2025-10-27 15:50:00,48.9,11.183,345.666,540.832,5.064,541.769,540.405,539.3,541.946,543.915,542.899,542.849,542.237,542.217,541.758,540.758,539.526,542.176,540.479,540.491,539.487,540.942,541.025,541.11,539.375,539.313,538.851,539.47,540.578,540.809,539.017,539.76,2.8792,62.474,3.019,2.924,58.066,0.47,0
2025-10-27 16:00:00,49.054,11.11,346.24,541.333,5.961,543.396,540.971,541.071,540.348,544.071,541.316,542.253,542.689,543.06,543.557,542.404,542.538,542.601,542.447,540.753,539.656,538.11,540.018,539.957,538.797,539.801,540.129,540.94,540.635,540.888,541.601,541.995,2.8835,62.094,2.981,2.992,58.109,0.422,0
2025-10-27 16:10:00,49.211,11.191,345.781,541.112,5.517,540.199,543.559,543.067,541.003,540.714,542.165,544.443,543.119,542.451,540.598,543.626,541.932,540.629,541.572,539.202,539.865,540.755,539.669,541.403,538.926,539.806,539.134,539.497,540.922,540.533,540.211,541.033,2.8952,62.514,3.072,2.989,58.126,0.369,0
2025-10-27 16:20:00,48.638,11.146,345.377,540.519,4.025,541.097,540.484,540.664,541.937,539.742,541.116,540.668,539.285,541.76,542.385,542.444,541.89,541.053,539.71,539.729,540.484,541.75,538.419,538.683,539.371,538.946,540.938,539.731,539.704,539.586,540.297,542.149,2.8859,62.025,2.922,2.761,57.881,0.347,0
2025-10-27 16:30:00,48.754,11.119,345.716,541.057,5.658,541.971,541.911,541.807,542.27,543.392,541.926,543.413,541.581,542.723,542.09,542.308,542.375,541.659,541.492,540.227,539.661,539.697,539.665,539.536,540.523,538.7,540.788,540.549,539.039,537.755,538.744,542.739,2.8913,62.256,3.026,3.007,58.03,0.345,0
2025-10-27 16:40:00,48.797,11.128,346.276,541.133,6.093,540.292,542.455,540.777,540.825,543.062,542.448,540.951,540.907,542.429,543.942,541.404,543.656,540.754,541.882,540.493,541.243,542.17,540.875,539.119,537.849,539.902,539.105,539.678,540.509,540.988,541.757,541.111,2.866,62.21,2.897,3.047,57.889,0.378,0
2025-10-27 16:50:00,48.89,11.124,345.498,540.888,4.735,541.901,540.987,541.132,540.975,542.019,542.098,542.875,542.837,541.404,541.547,542.305,542.449,540.866,541.696,541.766,540.381,541.881,538.14,541.19,539.615,538.375,539.514,538.555,538.648,540.326,539.965,540.538,2.8722,62.348,3.054,2.968,58.39,0.343,0
2025-10-27 17:00:00,48.745,11.137,345.287,540.405,4.359,541.341,540.595,541.244,542.482,540.738,540.744,541.452,541.845,542.403,540.584,540.71,542.391,541.161,539.175,538.838,539.666,540.454,541.019,538.123,538.688,539.893,539.262,538.618,539.36,539.684,540.385,540.085,2.8769,62.29,3.024,2.886,57.92,0.475,0
2025-10-27 17:10:00,48.69,11.113,345.603,541.181,5.535,541.413,541.9,541.733,541.861,540.964,541.827,542.812,540.946,544.491,542.723,543.677,540.629,540.64,542.207,542.251,539.599,541.711,540.782,539.613,539.888,540.686,538.956,539.585,539.024,539.351,540.222,542.401,2.8853,62.197,3.081,2.963,57.909,0.31,0
2025-10-27 17:20:00,48.804,11.106,345.78,541.257,5.254,539.642,540.949,539.899,541.303,542.184,543.917,542.01,543.834,542.702,542.927,540.573,543.996,542.262,541.851,541.942,540.589,541.216,540.819,541.288,539.36,541.233,538.742,538.902,540.904,540.304,540.292,540.31,2.8762,62.154,2.935,3.009,57.989,0.417,0
2025-10-27 17:30:00,48.791,11.118,345.878,540.757,4.839,541.618,541.087,541.155,542.887,541.516,540.556,540.592,542.824,543.65,541.474,542.592,542.021,540.053,540.086,541.522,540.661,540.198,538.841,538.811,540.019,539.958,539.666,539.571,538.963,539.327,540.011,540.781,2.8615,62.309,3.164,2.975,58.075,0.324,0
2025-10-27 17:40:00,48.693,11.107,345.603,541.045,5.639,541.329,542.024,543.137,542.686,541.042,541.779,543.599,542.177,542.424,544.117,540.835,541.88,541.005,540.014,541.963,540.08,539.658,539.428,541.051,538.478,540.922,539.54,539.726,539.547,540.757,539.177,539.851,2.8811,62.128,3.102,2.887,57.883,0.419,0
2025-10-27 17:50:00,48.844,11.144,345.445,540.524,4.822,542.698,540.216,542.294,540.305,542.696,541.821,542.124,541.316,541.192,542.598,541.375,542.161,541.174,539.41,538.588,540.897,540.683,539.27,538.417,537.876,539.261,539.123,539.141,539.444,540.112,540.652,539.317,2.8769,62.202,3.121,2.993,57.982,0.277,0
2025-10-27 18:00:00,48.56,11.083,345.149,540.209,5.693,541.159,540.568,539.918,540.847,540.737,542.169,542.118,543.351,541.079,542.007,540.687,541.711,540.881,539.203,541.332,540.145,538.12,539.011,538.639,537.658,539.553,538.592,538.682,538.215,539.523,540.485,539.25,2.8673,62.162,3.122,2.932,58.067,0.289,0
2025-10-27 18:10:00,48.711,11.114,345.474,540.785,6.544,542.097,541.972,541.072,541.284,541.21,540.716,543.102,543.037,540.786,541.882,541.33,544.425,541.531,541.705,540.368,539.855,540.006,538.496,539.638,538.296,537.881,539.61,539.148,541.12,539.608,540.466,540.553,2.8791,62.453,3.094,3.043,57.842,0.405,0
2025-10-27 18:20:00,48.368,11.093,345.383,540.707,5.656,541.386,539.745,541.826,540.601,542.924,541.441,541.954,541.841,543.901,540.124,541.064,540.183,541.761,539.601,539.727,540.661,539.916,539.379,539.576,538.523,538.604,542.247,541.04,538.245,540.006,540.189,542.624,2.8528,62.145,3.034,2.866,58.128,0.362,0
2025-10-27 18:30:00,48.67,11.111,345.142,540.376,4.349,540.52,539.684,540.911,541.435,541.021,542.123,542.131,542.941,541.015,541.392,540.489,541.793,541.69,539.443,538.822,539.64,540.084,538.801,539.32,538.697,541.658,538.625,539.631,538.592,540.916,539.213,539.558,2.8578,61.949,3.054,2.911,58.143,0.344,0
2025-10-27 18:40:00,48.502,11.133,345.673,540.295,5.288,541.057,540.482,541.297,542.974,541.517,542.729,539.907,541.505,541.923,540.022,542.873,539.49,539.521,540.41,541.762,540.061,537.869,537.686,539.05,537.838,538.608,538.521,540.395,540.252,539.947,539.647,540.622,2.861,61.938,2.999,2.994,58.101,0.349,0
2025-10-27 18:50:00,48.413,11.137,345.168,540.968,4.739,540.807,541.745,541.704,543.344,543.566,541.962,541.929,543.342,542.041,543.263,540.287,541.559,542.537,540.0,539.524,540.141,541.348,538.827,540.098,539.482,539.811,538.832,540.423,539.373,540.816,540.52,538.857,2.8578,61.636,3.064,2.869,58.0,0.317,0
2025-10-27 19:00:00,48.508,11.134,345.388,540.625,6.563,539.932,540.784,539.656,544.025,541.605,542.128,542.012,542.156,543.532,541.058,540.992,541.285,540.901,540.62,541.021,539.277,539.841,540.446,539.574,538.937,539.649,537.462,539.546,540.795,539.742,538.614,541.296,2.8596,61.959,2.99,2.884,58.168,0.386,0
2025-10-27 19:10:00,48.364,11.108,345.235,539.905,5.299,539.493,541.186,541.413,541.323,540.207,541.411,541.296,541.856,541.961,542.409,539.534,540.261,540.597,541.828,538.869,539.401,539.187,537.688,538.413,538.782,538.735,538.733,537.11,538.236,539.697,539.016,538.794,2.873,62.35,2.883,3.009,58.042,0.43,0
2025-10-27 19:20:00,47.94,11.1,344.893,539.491,5.001,539.767,540.016,540.26,540.925,540.604,539.197,540.56,541.305,541.825,540.156,539.972,540.255,539.669,538.927,538.593,539.935,540.106,537.829,536.824,537.229,538.888,539.384,537.846,538.357,538.341,539.144,540.352,2.8391,61.65,2.888,2.928,57.699,0.365,0
2025-10-27 19:30:00,48.182,11.11,345.343,540.261,5.434,541.975,540.979,541.14,540.763,541.624,542.399,541.529,542.439,543.369,542.028,540.812,541.546,540.959,540.169,538.702,538.827,538.248,539.759,539.013,540.24,538.355,537.935,539.277,538.021,538.274,539.444,539.234,2.8757,61.953,3.113,2.909,58.122,0.294,0
2025-10-27 19:40:00,47.996,11.097,345.389,540.699,5.495,541.034,541.224,540.431,540.763,541.876,542.375,542.108,543.341,542.599,541.72,541.063,541.408,541.741,539.746,539.85,541.135,539.955,539.248,539.649,539.616,539.794,539.119,539.564,537.846,538.953,540.481,542.239,2.8374,61.906,3.183,2.963,58.076,0.401,0
2025-10-27 19:50:00,48.067,11.086,345.238,539.789,5.831,541.201,541.6,539.386,540.99,540.373,541.9,541.042,540.672,542.379,541.594,542.393,541.189,539.688,538.3,538.876,538.544,540.185,538.493,539.3,536.562,539.388,536.636,539.165,537.691,537.951,539.351,539.455,2.8519,62.257,3.072,2.98,58.19,0.293,0
2025-10-27 20:00:00,48.084,11.125,345.237,539.656,5.833,539.964,540.609,540.019,540.359,541.935,542.874,541.248,540.841,540.533,540.859,540.949,539.606,540.312,538.781,539.332,537.404,540.286,538.445,537.041,537.998,537.788,538.656,538.649,539.057,539.224,538.448,539.496,2.8573,61.965,3.018,2.888,58.145,0.351,0
2025-10-27 20:10:00,48.115,11.099,344.96,540.382,5.873,539.205,539.941,541.656,540.141,541.743,542.793,542.517,540.648,541.082,543.2,540.343,540.413,540.175,542.36,541.289,539.33,541.835,537.327,539.783,538.451,539.471,539.44,538.893,539.371,538.999,540.391,539.525,2.8526,62.158,3.079,2.964,57.975,0.369,0
2025-10-27 20:20:00,47.608,11.076,344.334,539.722,6.076,538.984,538.478,538.905,541.263,540.483,542.854,540.962,541.532,542.28,541.135,541.498,540.527,539.978,539.453,539.183,537.54,541.211,539.121,538.181,539.136,537.389,538.035,541.733,538.689,538.541,538.637,536.778,2.8318,61.86,3.139,2.989,57.909,0.398,0
2025-10-27 20:30:00,47.643,11.049,344.313,538.902,5.52,538.498,540.599,538.853,540.618,540.297,541.931,540.743,539.096,541.74,539.697,541.288,540.119,539.068,537.647,537.576,536.411,538.579,537.949,537.167,537.384,537.479,537.244,537.405,538.077,539.344,537.099,538.439,2.8386,61.884,3.05,2.998,57.907,0.315,0
2025-10-27 20:40:00,47.674,11.079,344.698,539.38,4.435,539.69,540.615,539.66,540.153,539.813,540.85,537.604,539.479,540.564,540.061,542.039,538.784,539.954,540.284,538.61,539.105,538.558,537.92,538.95,538.585,538.16,538.481,540.157,539.471,538.958,538.441,538.313,2.829,61.952,2.974,2.858,58.025,0.422,0
2025-10-27 20:50:00,47.864,11.123,344.731,540.059,6.217,539.926,539.722,541.034,539.797,539.819,542.415,542.989,543.502,541.47,541.661,541.565,541.971,539.674,540.197,538.994,539.334,539.979,538.523,540.203,537.285,539.633,538.543,538.606,538.809,538.701,537.744,539.501,2.8372,62.105,3.108,2.88,57.927,0.245,0
2025-10-27 21:00:00,47.779,11.095,344.475,539.95,6.689,540.122,541.495,539.889,543.365,541.927,541.354,540.112,540.605,542.459,540.151,540.619,541.431,540.192,540.614,539.433,539.348,539.041,537.657,538.648,536.676,538.456,538.221,538.766,537.375,539.296,541.005,540.385,2.8451,61.839,2.995,2.876,58.058,0.349,0
2025-10-27 21:10:00,47.835,11.081,344.77,540.564,7.073,539.068,540.921,540.831,541.874,542.303,541.986,544.207,541.535,541.868,541.841,542.056,542.811,540.865,539.418,541.358,540.096,540.415,539.602,538.737,538.478,537.134,539.051,540.696,539.508,539.219,539.332,540.008,2.8499,62.109,3.186,2.997,57.919,0.372,0
2025-10-27 21:20:00,47.87,11.091,344.651,540.155,5.587,539.689,541.191,541.845,541.362,542.37,541.605,540.783,539.735,539.354,541.273,540.991,541.902,541.335,539.281,538.932,540.006,540.409,539.318,539.926,539.754,538.581,536.783,539.436,539.933,537.992,540.919,539.487,2.8482,62.047,3.026,2.883,58.023,0.417,0
2025-10-27 21:30:00,47.639,11.059,344.61,539.224,5.015,538.401,540.421,538.473,540.47,540.854,540.783,541.345,540.602,540.04,539.999,540.348,540.762,540.422,541.192,539.3,537.865,538.575,537.551,537.171,536.569,536.33,538.055,538.471,538.554,536.82,540.764,538.921,2.8456,61.901,3.042,3.081,58.288,0.376,0
2025-10-27 21:40:00,47.8,11.113,344.636,540.199,5.524,541.252,539.722,541.515,541.434,540.31,540.822,540.77,541.438,541.745,540.484,542.369,541.136,541.131,540.884,539.608,540.138,539.788,541.139,536.845,538.852,537.557,537.66,539.748,540.264,537.838,540.41,540.527,2.8277,62.174,3.08,2.804,57.834,0.357,0
2025-10-27 21:50:00,47.438,11.077,344.74,539.483,6.382,539.315,541.698,539.523,538.093,541.15,540.518,541.336,541.869,541.105,541.742,541.867,541.06,539.262,538.581,539.427,537.837,539.245,538.869,538.803,539.089,536.455,537.526,535.487,539.466,539.409,538.055,539.265,2.8169,62.068,3.078,2.937,57.864,0.323,0
2025-10-27 22:00:00,47.597,11.09,344.95,540.033,6.18,539.101,540.115,541.615,541.647,540.673,541.337,543.142,542.769,542.87,540.706,541.169,541.501,542.663,543.094,538.414,539.182,539.104,537.691,537.666,538.151,538.612,536.962,538.072,537.592,538.526,538.648,539.88,2.8434,61.918,3.156,2.972,57.925,0.358,0
2025-10-27 22:10:00,47.401,11.083,343.967,538.452,6.445,537.728,540.396,537.958,539.14,537.54,539.784,537.446,540.563,542.02,540.713,539.685,537.418,540.077,539.869,537.093,537.756,536.755,537.718,535.575,536.465,538.083,536.474,538.093,539.451,537.887,538.479,538.036,2.8326,62.093,3.175,2.943,57.815,0.292,0
2025-10-27 22:20:00,47.252,11.015,344.646,538.208,5.748,537.45,536.225,537.462,538.177,539.573,539.371,540.182,539.832,540.932,540.948,537.011,539.259,538.932,537.435,538.752,538.335,537.449,538.646,536.011,538.853,535.2,536.198,536.95,537.914,537.486,537.548,539.492,2.8357,61.983,3.088,3.041,57.935,0.289,0
2025-10-27 22:30:00,47.356,11.094,344.403,539.183,6.744,539.637,538.754,540.858,538.34,538.722,541.531,541.041,542.959,539.932,539.245,540.411,539.589,541.417,539.804,539.534,539.872,538.564,538.459,537.223,539.287,536.707,536.446,536.215,537.903,538.055,538.149,539.295,2.8268,61.845,3.051,3.084,57.893,0.319,0
2025-10-27 22:40:00,47.228,11.047,344.223,539.578,6.934,539.202,538.167,538.503,540.601,543.099,540.5,541.111,542.528,539.182,540.014,541.684,541.85,539.107,539.301,538.518,540.244,539.103,536.165,537.477,539.267,539.322,536.431,538.208,539.872,539.426,541.559,538.164,2.8123,61.994,3.074,2.907,58.056,0.3,0
2025-10-27 22:50:00,47.388,10.986,344.566,539.516,5.776,541.047,540.596,541.349,541.196,538.85,540.76,539.822,541.324,542.178,541.105,540.185,540.347,539.589,541.42,539.242,538.678,537.654,539.045,538.345,537.915,538.09,536.402,538.715,536.975,538.642,537.986,539.488,2.8339,61.767,3.037,2.803,57.885,0.404,0
2025-10-27 23:00:00,47.297,11.105,344.304,538.768,5.441,539.425,538.384,539.547,540.321,539.834,539.973,539.74,540.604,540.241,541.223,539.285,538.282,539.298,538.17,540.332,539.186,537.661,539.694,536.028,537.203,536.903,535.782,538.414,537.726,538.372,536.572,538.537,2.8172,61.789,3.087,3.088,58.239,0.399,0
2025-10-27 23:10:00,47.187,11.067,344.392,538.684,5.665,539.541,538.356,538.954,542.247,540.832,539.727,539.605,540.136,539.821,539.612,538.794,541.369,539.186,539.638,537.461,537.0,536.778,537.417,536.582,537.047,538.108,537.482,536.713,536.906,538.169,539.121,537.866,2.8093,61.633,3.094,2.899,57.929,0.36,0
2025-10-27 23:20:00,46.759,11.1,343.988,537.959,7.606,537.562,538.085,539.67,540.515,539.498,539.658,541.474,539.214,541.312,538.836,540.292,537.233,538.208,538.664,538.144,537.19,537.009,537.364,533.868,536.212,535.765,534.986,535.739,536.795,538.312,536.356,536.933,2.7933,61.89,3.04,2.885,57.954,0.391,0
2025-10-27 23:30:00,47.087,11.118,344.327,539.104,5.385,539.734,540.17,539.579,541.168,541.392,540.691,541.277,541.15,540.473,538.962,539.324,538.316,540.078,540.156,538.127,538.665,537.841,538.448,539.186,537.663,537.112,536.592,538.489,536.007,538.396,539.526,537.283,2.8172,61.738,3.156,2.923,58.002,0.352,0
2025-10-27 23:40:00,46.882,11.044,344.052,538.29,4.936,538.641,539.728,539.04,538.394,540.423,540.212,539.659,540.352,539.286,537.199,539.671,539.862,539.496,537.547,538.849,539.519,535.487,537.377,535.565,537.041,537.193,536.668,535.936,537.747,535.998,539.093,537.857,2.8196,61.791,3.033,2.963,57.873,0.377,0
2025-10-27 23:50:00,46.988,11.049,344.417,539.667,6.097,539.971,538.443,542.239,540.17,542.865,541.327,541.244,541.108,540.771,541.439,540.913,540.524,539.229,539.685,539.384,539.493,538.88,538.995,537.888,537.779,539.203,536.768,538.527,538.18,538.371,538.847,538.769,2.8127,61.977,2.958,3.055,58.116,0.399,0
2025-10-28 00:00:00,46.582,11.023,344.169,538.873,5.67,538.64,538.262,539.357,539.174,540.59,540.881,541.143,539.606,540.54,540.705,541.494,541.416,538.835,538.893,537.635,537.554,539.437,537.452,538.577,535.824,537.905,537.107,537.272,537.153,537.866,537.431,538.809,2.7988,61.824,3.049,2.983,58.156,0.298,0
2025-10-28 00:10:00,47.061,11.053,343.855,538.472,5.783,538.121,538.965,539.516,538.867,540.477,540.6,540.094,538.626,539.49,538.44,539.72,539.967,538.809,538.248,539.855,538.225,537.123,536.709,536.521,538.495,537.657,534.817,536.668,538.254,536.993,538.57,538.909,2.8157,61.908,3.049,2.873,57.992,0.356,0
2025-10-28 00:20:00,46.792,11.059,344.306,538.054,4.747,537.849,537.964,538.358,538.186,538.602,539.149,539.51,540.076,539.931,539.297,540.018,540.549,538.312,538.326,536.556,537.544,538.252,537.434,537.331,535.802,536.49,536.226,537.333,536.587,536.849,537.404,537.515,2.8149,61.821,3.078,2.863,57.963,0.387,0
2025-10-28 00:30:00,46.963,11.088,344.237,538.327,6.124,538.322,538.517,539.535,539.369,540.342,539.278,539.392,540.678,538.873,539.787,538.739,540.615,537.768,537.803,537.641,537.284,538.285,537.99,538.583,536.802,537.038,536.956,537.299,536.149,538.215,534.554,539.021,2.8154,61.853,3.101,3.191,57.875,0.302,0
