timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-28 00:40:00,46.763,10.996,344.485,538.332,4.569,538.385,538.561,538.636,538.609,539.657,540.179,540.13,540.447,539.414,538.725,537.837,538.646,539.892,538.422,537.559,537.674,538.519,537.506,537.401,538.468,537.368,535.878,538.296,536.939,535.901,536.223,539.688,2.8157,61.56,3.175,2.95,57.72,0.399,0
2025-10-28 00:50:00,46.83,10.991,343.978,538.753,4.154,536.613,539.635,539.522,539.007,539.623,539.241,539.688,540.766,540.551,540.279,539.762,538.536,538.768,539.083,540.105,538.414,538.556,537.511,536.721,536.612,537.106,538.288,536.79,540.067,538.017,537.48,539.58,2.8046,61.526,2.958,2.975,57.746,0.349,0
2025-10-28 01:00:00,47.002,11.061,344.279,539.175,6.689,539.61,537.724,542.23,540.784,540.505,539.879,540.516,539.518,539.532,538.06,539.822,540.899,539.388,537.696,539.529,538.335,539.74,538.625,539.828,536.833,537.324,535.541,539.914,537.447,539.901,539.278,539.256,2.8275,61.503,3.045,2.895,57.898,0.313,0
2025-10-28 01:10:00,46.681,11.035,344.065,538.077,5.171,538.85,538.726,539.412,539.086,538.871,539.235,539.844,538.252,538.915,538.908,538.783,539.992,537.977,538.592,537.967,536.725,536.547,536.675,538.032,537.749,537.024,537.588,537.389,537.068,534.821,536.724,538.32,2.7888,61.634,2.966,2.919,57.836,0.32,0
2025-10-28 01:20:00,46.756,11.045,343.462,538.908,5.014,538.199,537.945,541.495,540.522,540.722,540.447,540.304,540.566,539.76,540.466,541.325,539.611,539.548,538.454,536.683,538.929,537.301,536.642,536.481,537.772,536.957,538.348,538.298,538.406,538.087,538.342,538.912,2.819,61.443,2.89,2.844,57.894,0.304,0
2025-10-28 01:30:00,46.931,11.066,343.813,538.408,6.652,539.869,540.728,539.123,538.617,541.013,541.049,540.347,538.319,538.665,540.138,538.129,541.051,538.224,538.334,538.196,537.826,536.94,537.155,538.462,534.399,536.391,536.281,536.586,537.152,537.128,537.974,538.921,2.8151,61.876,2.991,2.939,57.974,0.314,0
2025-10-28 01:40:00,46.621,11.03,343.808,538.77,4.729,538.045,540.19,538.678,541.506,538.959,540.689,539.819,541.063,540.665,539.455,539.789,540.077,538.886,537.773,537.694,538.302,536.777,538.607,536.839,538.125,537.322,539.109,537.123,536.834,537.419,539.345,537.71,2.7969,61.776,2.934,2.911,58.159,0.426,0
2025-10-28 01:50:00,46.648,11.061,344.135,538.805,6.339,538.552,540.066,538.831,540.161,539.255,541.232,540.045,540.386,540.276,540.768,539.921,541.942,537.998,537.933,538.217,536.394,538.744,538.159,535.603,537.183,537.229,537.218,538.303,538.503,538.608,538.722,537.494,2.8001,61.357,3.107,2.937,57.849,0.305,0
2025-10-28 02:00:00,46.469,11.017,343.883,538.803,4.35,537.812,538.849,539.195,540.389,540.104,540.711,537.327,538.974,540.312,539.63,540.79,540.807,538.337,538.247,539.611,539.566,539.075,537.862,538.426,537.652,536.457,537.006,538.419,537.828,537.692,538.498,538.099,2.8013,61.457,3.052,2.973,57.713,0.364,0
2025-10-28 02:10:00,46.834,11.051,343.854,539.081,4.606,538.934,539.043,542.048,540.534,539.962,539.461,540.371,541.37,540.382,540.809,540.412,539.255,539.503,538.356,538.182,538.044,538.756,537.856,537.743,537.879,537.822,537.757,537.844,537.442,537.69,539.505,538.225,2.7928,61.719,2.903,2.988,57.819,0.354,0
2025-10-28 02:20:00,46.827,11.08,343.865,539.398,4.534,538.972,539.514,539.629,540.382,540.182,539.857,541.127,541.686,541.53,541.617,540.588,540.152,538.518,538.7,540.631,538.74,538.713,539.041,537.468,537.634,538.817,538.233,539.254,538.782,537.152,538.915,537.916,2.7949,61.545,2.935,2.923,58.085,0.389,0
2025-10-28 02:30:00,46.758,11.043,343.641,538.419,5.266,539.628,538.177,538.433,538.433,540.216,538.236,539.135,541.016,540.712,540.686,540.204,540.287,538.91,536.106,537.634,535.75,536.511,537.895,538.654,536.668,538.188,537.215,537.171,537.579,537.598,536.304,539.964,2.8044,61.743,3.048,3.088,57.971,0.327,0
2025-10-28 02:40:00,46.728,11.089,344.106,538.231,4.172,540.093,537.697,539.207,538.772,538.302,539.032,538.264,539.331,540.695,538.41,538.174,538.481,537.815,539.933,537.417,539.173,536.96,536.885,537.799,537.112,536.728,536.922,537.521,536.632,536.523,540.276,538.07,2.7966,61.766,2.95,2.964,58.113,0.305,0
2025-10-28 02:50:00,46.844,11.121,343.939,538.05,4.542,538.394,536.858,539.003,537.027,540.283,539.252,540.482,538.116,539.928,538.744,539.124,540.288,539.36,538.04,537.79,538.441,538.226,536.552,538.13,536.248,536.2,537.181,535.991,538.326,537.318,536.11,535.94,2.8162,61.371,2.981,2.862,57.855,0.322,0
2025-10-28 03:00:00,46.713,11.069,343.717,538.721,6.497,539.471,540.017,539.1,539.007,537.8,540.729,540.037,539.265,541.65,540.171,539.145,539.452,539.059,540.602,539.198,538.564,538.169,538.125,535.432,537.993,537.441,537.037,536.168,538.228,535.153,538.489,539.965,2.8014,61.681,3.065,2.858,57.78,0.316,0
2025-10-28 03:10:00,46.761,11.046,343.703,538.81,5.774,538.096,538.766,539.693,541.019,539.239,540.265,540.149,541.757,540.256,539.527,539.342,538.591,539.281,538.422,538.364,538.133,539.384,537.759,538.592,538.369,537.58,535.983,537.114,538.301,537.782,537.312,538.789,2.8123,61.744,3.083,2.906,57.98,0.381,0
2025-10-28 03:20:00,46.71,11.06,344.105,538.697,6.206,538.863,539.96,539.551,538.56,540.463,540.02,538.972,539.83,542.515,541.537,539.984,540.832,538.673,537.635,539.075,536.309,538.371,537.458,537.713,537.094,536.596,536.523,537.093,537.117,538.046,537.396,538.634,2.8037,61.447,3.176,2.929,57.949,0.35,0
2025-10-28 03:30:00,47.12,11.087,344.48,539.634,6.372,539.704,540.673,539.787,539.223,540.706,542.146,539.586,540.279,540.966,542.397,541.996,539.472,538.985,540.12,538.374,538.605,541.805,538.783,539.222,539.315,538.707,536.508,536.025,538.452,539.902,538.53,539.84,2.831,61.895,2.866,2.88,57.892,0.338,0
2025-10-28 03:40:00,46.971,11.082,343.936,538.882,4.857,539.176,540.547,538.997,539.329,539.837,541.01,541.155,541.096,540.865,539.045,538.914,538.248,539.548,539.436,537.427,539.075,536.957,537.233,539.358,538.108,537.097,537.939,538.34,536.785,536.298,538.967,539.04,2.787,61.913,3.116,2.958,58.064,0.341,0
2025-10-28 03:50:00,46.952,11.089,344.53,538.788,5.765,540.148,537.52,540.525,540.223,541.145,540.621,540.682,539.771,540.843,540.759,541.193,540.346,536.236,539.684,539.396,538.193,535.428,535.925,536.524,537.756,536.183,537.959,536.914,536.35,537.93,539.428,539.592,2.8123,61.715,2.992,3.015,57.953,0.385,0
2025-10-28 04:00:00,47.04,11.005,344.465,539.368,5.373,537.984,538.851,540.18,536.932,541.756,538.639,542.294,542.141,539.898,542.305,538.519,541.537,539.276,538.108,539.986,539.172,538.86,539.791,537.623,537.681,537.034,538.466,538.154,538.526,539.127,539.516,540.575,2.8349,61.906,3.08,2.899,58.017,0.337,0
2025-10-28 04:10:00,46.854,11.071,344.0,538.139,5.595,538.684,539.041,537.628,540.934,538.979,541.167,540.047,540.309,539.016,539.01,539.401,539.238,536.982,536.52,537.85,537.686,539.681,536.413,535.572,535.729,536.746,536.204,537.342,536.46,538.03,536.99,538.093,2.8099,61.788,3.029,2.884,58.088,0.4,0
2025-10-28 04:20:00,46.809,11.106,344.002,538.855,6.366,539.163,538.047,539.759,540.565,541.142,540.122,540.353,540.649,540.487,541.24,539.785,539.379,538.101,539.283,538.928,538.958,536.681,538.208,537.848,537.384,538.499,537.41,534.874,538.174,538.388,537.056,538.602,2.8176,61.728,3.076,3.036,57.947,0.392,0
2025-10-28 04:30:00,47.164,11.075,344.143,538.998,5.81,537.997,539.456,540.042,540.355,539.486,540.657,539.855,539.808,539.703,541.752,540.638,539.07,539.98,539.49,539.817,538.304,539.179,535.942,538.146,537.32,537.825,537.428,537.505,538.001,538.081,538.125,538.99,2.8194,61.862,2.975,2.943,57.9,0.345,0
2025-10-28 04:40:00,46.986,11.064,344.106,539.539,5.163,539.375,539.165,539.854,540.078,542.449,541.198,541.018,540.43,540.67,539.42,540.071,540.377,540.461,538.528,541.567,538.762,539.772,539.691,539.43,538.489,539.238,538.154,537.386,537.382,537.286,537.953,539.346,2.8112,61.886,3.1,2.786,57.835,0.275,0
2025-10-28 04:50:00,47.337,11.065,344.558,539.409,7.276,540.925,541.113,541.184,540.116,540.528,539.94,541.113,541.178,542.766,540.519,539.462,541.041,540.239,539.34,540.105,539.224,537.366,538.125,536.424,538.249,538.881,535.49,537.038,538.293,538.586,538.393,538.4,2.8414,62.049,3.065,2.898,58.144,0.478,0
2025-10-28 05:00:00,46.973,11.024,344.28,538.488,5.371,539.286,538.172,540.866,539.026,539.611,540.435,539.918,539.34,540.396,539.487,540.773,539.064,538.668,538.945,538.55,537.539,538.319,538.089,536.998,536.648,535.495,536.625,537.275,536.918,535.721,538.967,538.056,2.8047,61.597,2.876,2.919,57.962,0.283,0
2025-10-28 05:10:00,47.097,11.071,344.256,538.265,5.722,539.492,538.627,538.368,538.237,537.868,539.122,539.987,539.997,540.618,539.489,537.578,538.888,540.557,538.177,537.36,538.403,535.225,537.796,539.336,539.867,537.794,537.217,534.896,536.389,537.232,538.216,536.417,2.8148,61.638,3.105,2.927,57.978,0.366,0
2025-10-28 05:20:00,47.391,11.097,344.454,539.738,6.087,540.906,541.351,540.928,539.939,542.585,541.909,542.1,542.12,540.225,541.444,541.285,541.351,539.853,540.342,538.272,536.498,539.009,537.657,538.68,538.6,537.393,538.722,538.266,537.406,537.046,538.154,540.879,2.8301,61.98,3.078,2.955,57.786,0.328,0
2025-10-28 05:30:00,47.232,11.04,344.097,539.474,6.992,539.74,539.379,540.681,539.493,540.533,539.604,541.025,541.94,543.476,541.266,540.786,540.317,539.268,540.147,540.199,538.65,538.446,536.484,538.686,536.692,537.222,537.627,538.126,537.61,539.198,539.77,539.423,2.8163,61.337,2.993,2.8,58.064,0.31,0
2025-10-28 05:40:00,47.274,11.078,344.561,539.304,4.645,540.308,541.708,541.123,540.599,541.604,539.879,539.687,540.465,539.809,540.368,540.181,538.989,538.991,539.232,540.665,539.961,539.947,537.653,537.409,538.082,537.212,537.063,537.515,538.511,537.636,538.115,538.504,2.8552,61.894,2.993,2.805,57.825,0.333,0
2025-10-28 05:50:00,47.485,11.113,344.748,540.192,4.168,540.751,539.825,540.675,540.668,541.948,541.599,541.442,540.55,540.756,542.018,541.809,540.936,540.982,539.938,538.14,539.54,540.994,539.37,539.366,539.631,539.645,537.895,537.85,539.006,538.568,539.627,541.651,2.8371,62.085,3.04,3.004,57.967,0.419,0
2025-10-28 06:00:00,47.445,11.045,344.61,539.253,5.771,540.459,538.289,539.052,540.105,539.888,541.859,541.528,540.969,540.244,540.066,540.052,542.567,538.967,540.317,537.805,537.808,537.516,536.796,538.96,538.059,538.084,537.878,538.297,539.154,537.498,538.151,539.464,2.8178,61.924,2.946,3.06,58.064,0.391,0
2025-10-28 06:10:00,47.625,11.06,344.972,540.338,5.273,540.476,539.966,539.763,538.44,541.77,542.896,542.289,542.124,541.306,542.444,542.273,540.526,540.254,540.183,539.012,540.68,538.449,539.712,538.982,541.321,539.304,539.146,538.732,539.426,537.623,540.632,541.394,2.8325,61.789,3.193,2.9,57.906,0.371,0
2025-10-28 06:20:00,47.826,11.061,344.621,539.68,4.293,540.883,539.34,540.886,539.533,540.483,540.703,540.133,541.171,541.388,541.229,540.859,541.238,538.216,540.996,539.82,539.323,539.709,537.694,537.095,538.009,540.226,538.839,538.963,537.55,539.227,538.877,538.971,2.8422,62.077,2.977,2.978,58.074,0.394,0
2025-10-28 06:30:00,47.42,11.089,344.732,539.59,5.815,538.609,539.728,539.011,539.775,541.062,540.956,539.991,541.18,543.07,540.509,540.679,540.947,540.385,540.292,540.778,538.941,538.691,538.974,537.578,537.447,538.174,537.836,538.729,538.562,539.788,539.977,537.255,2.8363,61.905,2.99,2.905,58.019,0.35,0
2025-10-28 06:40:00,47.747,11.073,344.789,539.356,4.841,540.43,539.432,540.603,538.937,540.612,540.672,539.247,541.613,541.004,541.447,539.938,539.57,539.801,540.422,538.501,537.805,539.492,536.895,540.398,538.223,538.676,538.76,538.169,536.772,537.403,538.136,539.667,2.8267,62.07,3.213,2.842,57.938,0.309,0
2025-10-28 06:50:00,47.768,11.068,344.531,539.647,5.377,538.913,541.78,539.335,540.181,538.893,541.275,540.797,541.085,541.163,541.262,541.302,540.149,540.906,539.771,538.94,539.198,538.459,539.844,538.786,537.756,538.369,539.308,536.403,538.803,538.859,539.651,539.286,2.8441,62.146,3.008,2.895,58.1,0.31,0
2025-10-28 07:00:00,47.986,11.13,344.7,540.67,5.525,538.793,542.02,542.561,540.838,542.056,543.072,540.968,543.613,540.568,543.592,542.035,540.839,539.664,540.972,541.083,539.982,539.599,539.451,538.481,540.821,540.876,539.276,538.875,538.088,539.788,541.547,538.63,2.8449,62.277,3.057,2.982,57.95,0.504,0
2025-10-28 07:10:00,47.525,11.062,344.693,539.889,5.065,538.423,540.639,538.469,542.192,538.76,541.37,538.981,541.874,541.15,540.565,542.055,541.359,542.162,540.631,540.441,539.932,539.804,539.021,537.701,538.93,538.361,537.127,540.669,538.749,538.252,540.401,538.984,2.841,61.677,3.039,3.086,57.885,0.409,0
2025-10-28 07:20:00,47.636,11.074,344.44,539.242,5.019,539.157,539.295,539.667,539.691,540.092,542.172,542.121,539.019,540.749,539.671,540.162,539.566,538.352,541.622,538.764,537.841,538.178,537.153,537.707,538.847,537.235,537.353,538.727,538.719,539.492,539.056,539.119,2.8244,61.991,2.982,3.055,57.976,0.402,0
2025-10-28 07:30:00,47.667,11.073,344.943,539.63,5.59,538.123,538.826,541.591,541.513,540.89,541.554,539.994,542.804,541.306,540.367,541.473,541.006,541.368,538.189,538.954,537.488,538.675,538.962,539.68,537.694,538.196,537.214,538.264,538.686,540.335,538.655,538.192,2.8447,61.818,3.057,2.988,58.063,0.404,0
2025-10-28 07:40:00,48.187,11.131,345.434,540.234,4.929,540.452,540.789,541.018,542.787,542.27,541.628,541.206,541.73,541.259,542.173,540.495,541.109,541.674,540.448,539.957,539.11,540.082,538.748,538.024,538.854,537.858,539.694,538.373,538.729,539.485,538.25,540.112,2.859,61.927,3.129,2.936,58.142,0.27,0
2025-10-28 07:50:00,48.132,11.061,345.191,540.076,4.964,540.243,539.875,541.026,539.027,541.364,541.989,541.988,542.403,542.244,541.465,541.529,541.889,540.238,539.773,539.114,539.882,540.149,538.925,537.439,538.462,538.867,538.953,540.056,538.576,537.929,539.394,539.265,2.842,62.316,3.115,3.025,57.964,0.363,0
2025-10-28 08:00:00,48.019,11.13,345.246,540.249,4.382,540.885,539.995,540.383,542.344,540.42,540.259,542.225,542.726,542.153,540.452,540.225,541.791,542.643,540.513,540.332,539.107,538.629,539.434,539.447,538.344,538.639,539.57,539.541,539.74,538.512,539.121,539.303,2.8494,62.275,3.015,2.961,58.166,0.36,0
2025-10-28 08:10:00,47.854,11.127,344.946,539.534,6.418,539.391,536.774,542.248,542.544,541.892,539.979,539.454,541.109,540.659,540.984,541.72,541.865,540.479,538.921,538.137,540.833,538.635,538.569,540.171,536.126,537.908,539.01,536.475,539.299,538.584,538.076,537.574,2.8373,62.017,3.046,2.833,57.838,0.375,0
2025-10-28 08:20:00,48.186,11.077,344.838,540.448,5.556,538.5,541.212,541.941,543.0,542.197,542.498,542.718,541.096,542.475,542.527,542.816,540.287,539.583,541.277,541.024,538.565,538.806,540.212,540.274,537.444,537.685,538.966,540.731,538.631,538.646,539.648,539.333,2.8563,62.361,3.122,2.972,57.93,0.376,0
2025-10-28 08:30:00,48.367,11.161,345.784,539.633,5.418,540.187,541.893,539.156,541.027,541.087,541.234,541.318,541.145,540.458,541.012,541.284,540.6,541.039,538.482,539.442,538.456,540.457,538.299,536.475,536.509,539.349,536.778,538.529,538.134,539.445,539.452,538.834,2.8478,62.038,2.909,2.933,58.061,0.401,0
2025-10-28 08:40:00,48.391,11.167,345.282,540.865,4.598,541.988,540.421,540.691,541.573,540.007,542.191,540.988,543.37,541.722,542.915,543.307,540.726,541.021,539.489,541.34,541.895,539.573,539.294,539.364,538.772,539.965,540.844,539.559,539.636,539.834,541.974,540.89,2.8623,62.139,2.912,3.056,57.875,0.391,0
2025-10-28 08:50:00,48.009,11.096,345.157,540.543,6.038,540.416,540.773,541.529,540.834,540.682,542.448,542.037,541.445,541.911,542.235,542.972,540.806,540.361,542.407,540.803,541.571,539.965,539.65,540.059,537.403,540.01,539.631,536.934,538.926,538.721,539.438,540.682,2.8397,61.946,3.188,2.895,58.2,0.347,0
2025-10-28 09:00:00,48.446,11.156,345.476,540.36,4.301,540.658,539.871,541.767,542.002,541.174,540.773,541.779,542.068,541.429,542.212,542.0,541.002,539.068,539.034,541.593,540.185,539.006,538.971,540.584,539.859,537.911,538.53,539.027,539.838,539.305,539.971,540.096,2.8877,62.211,3.278,2.961,58.003,0.376,0
2025-10-28 09:10:00,48.437,11.154,345.42,539.372,5.063,538.807,539.717,539.459,541.52,539.832,540.323,541.461,540.736,540.419,540.326,540.914,541.133,540.757,537.762,539.783,538.691,539.689,539.373,536.457,537.004,539.481,537.354,537.834,538.292,538.156,538.32,539.442,2.8948,62.138,3.2,2.904,58.076,0.35,0
2025-10-28 09:20:00,48.597,11.131,345.555,539.786,5.029,539.607,539.867,540.25,540.362,540.952,540.777,540.377,542.364,541.734,541.863,542.241,540.695,541.819,540.521,540.406,539.083,538.373,538.611,537.36,539.043,538.146,538.164,537.619,537.702,537.335,539.682,539.264,2.8665,62.316,3.058,3.058,58.054,0.358,0
2025-10-28 09:30:00,48.595,11.111,345.413,540.361,6.14,537.924,540.872,540.769,540.648,540.502,542.208,542.08,543.06,540.489,541.924,541.69,541.628,542.54,540.88,539.936,539.466,540.635,540.755,540.763,540.156,539.63,540.579,536.928,539.186,538.746,536.92,538.833,2.8642,62.394,3.192,2.954,58.001,0.301,0
2025-10-28 09:40:00,48.516,11.138,345.152,540.609,5.208,541.178,539.345,539.269,542.969,540.629,541.64,543.721,542.473,541.481,541.604,542.551,541.082,542.158,542.075,539.137,538.946,539.19,539.73,539.343,539.536,539.297,539.723,539.219,538.513,540.64,541.283,539.71,2.8633,62.242,3.08,2.888,57.935,0.403,0
2025-10-28 09:50:00,48.544,11.176,345.079,540.923,5.418,541.663,539.555,541.436,542.06,544.261,540.942,543.106,542.467,541.254,541.828,542.481,541.083,541.409,541.642,540.702,540.105,541.396,540.201,539.874,539.081,538.843,539.706,539.655,539.749,541.442,540.017,538.971,2.8699,62.188,3.034,3.047,58.011,0.278,0
2025-10-28 10:00:00,48.514,11.155,345.439,540.669,4.868,540.897,541.88,539.26,541.317,542.017,541.846,540.996,542.502,540.42,542.735,541.053,542.918,540.687,540.422,539.649,540.329,539.327,540.14,539.882,538.05,539.404,539.633,540.17,539.88,540.23,541.63,540.779,2.8696,61.898,3.1,3.236,57.83,0.307,0
2025-10-28 10:10:00,48.6,11.108,345.839,540.195,4.896,541.615,538.913,540.955,540.456,540.289,541.251,541.776,541.557,539.958,539.638,540.937,541.449,541.139,542.488,539.406,541.136,540.575,539.649,537.592,539.167,538.493,539.73,537.631,541.287,539.028,540.561,538.597,2.868,62.304,3.04,2.976,58.147,0.408,0
2025-10-28 10:20:00,48.618,11.075,345.585,540.855,4.752,542.614,541.544,542.008,540.505,541.462,541.673,543.124,541.532,541.914,542.54,540.119,542.06,541.739,541.589,541.141,540.029,538.989,538.989,540.683,538.372,539.542,541.458,540.699,539.536,538.503,539.841,540.881,2.8569,62.014,3.012,3.064,58.001,0.391,0
2025-10-28 10:30:00,48.843,11.148,345.212,540.28,5.701,539.757,540.281,541.831,540.823,542.234,540.919,541.014,542.054,541.88,543.034,541.187,540.342,540.246,540.36,540.707,540.352,540.318,538.919,539.374,537.333,538.756,539.198,538.178,539.675,539.276,540.429,539.094,2.8731,62.374,2.92,2.922,58.101,0.321,0
2025-10-28 10:40:00,48.858,11.158,345.448,540.746,7.227,541.147,540.845,542.141,540.82,544.236,541.354,541.547,542.709,541.974,542.496,542.304,542.137,543.663,541.81,540.085,539.918,539.753,541.068,539.758,538.304,537.009,539.767,539.428,538.72,538.156,539.696,539.294,2.8764,62.276,3.074,2.98,58.173,0.4,0
2025-10-28 10:50:00,48.784,11.154,346.009,541.158,4.684,541.673,540.96,542.586,542.313,542.203,541.63,542.646,542.54,543.578,543.026,542.228,541.606,541.275,541.505,540.957,539.468,539.512,541.092,539.814,539.865,539.79,538.894,540.938,539.382,541.144,540.627,540.02,2.884,62.339,3.206,2.975,57.874,0.355,0
2025-10-28 11:00:00,48.928,11.109,345.545,541.324,5.472,542.689,540.218,543.108,542.884,544.016,542.141,540.362,542.125,542.41,542.681,541.767,542.492,540.581,542.299,540.802,540.165,541.692,538.544,540.323,539.517,540.94,540.668,539.318,541.597,540.582,541.166,540.666,2.8795,62.284,3.074,2.911,58.178,0.391,0
2025-10-28 11:10:00,48.937,11.154,345.677,541.311,7.053,541.478,542.142,541.156,542.543,543.018,545.651,542.251,542.105,540.779,542.885,542.974,540.408,541.971,542.935,540.088,539.883,541.997,541.19,538.598,539.97,540.112,541.166,539.485,540.021,540.985,539.938,539.663,2.8868,62.199,3.12,2.992,57.961,0.311,0
2025-10-28 11:20:00,49.058,11.106,345.716,541.002,5.684,541.325,540.649,542.281,541.416,541.458,542.1,544.174,541.475,542.695,541.424,540.397,541.717,541.899,541.506,541.075,540.379,540.481,539.197,540.796,538.49,540.697,539.495,540.312,540.686,539.903,539.522,541.518,2.8953,62.645,3.074,2.853,57.836,0.42,0
2025-10-28 11:30:00,49.307,11.171,346.024,541.549,5.799,542.964,541.873,541.819,541.655,543.151,542.399,542.609,543.558,543.57,541.981,541.451,542.558,542.191,543.251,542.061,541.74,539.965,541.611,541.055,539.456,540.184,538.327,537.771,540.356,542.545,540.05,541.674,2.9033,62.236,2.949,3.161,58.144,0.384,0
2025-10-28 11:40:00,48.963,11.174,345.823,541.234,5.183,542.655,541.325,541.936,540.759,540.676,540.362,543.441,541.13,543.884,541.784,542.413,541.736,541.495,542.166,542.546,541.339,541.599,539.625,538.726,541.176,538.701,539.743,540.338,540.927,540.694,540.483,541.67,2.8767,62.299,3.09,2.931,58.041,0.405,0
2025-10-28 11:50:00,49.221,11.182,345.892,541.296,4.906,542.613,541.345,542.095,541.748,543.263,543.208,541.66,543.372,542.527,544.125,542.432,542.017,541.215,539.845,539.98,539.769,539.572,540.301,539.729,540.172,541.59,539.672,541.601,539.219,540.577,541.594,539.75,2.9101,62.351,2.938,2.887,58.227,0.342,0
2025-10-28 12:00:00,49.368,11.193,345.844,542.105,5.122,541.338,541.879,542.114,542.456,542.753,543.353,544.969,543.213,543.888,542.272,543.041,542.577,542.807,542.532,542.476,542.582,539.988,540.346,541.471,542.716,539.847,541.374,540.01,542.465,540.161,541.159,543.058,2.8903,62.104,3.093,2.983,58.189,0.399,0
2025-10-28 12:10:00,48.976,11.063,345.689,541.262,4.522,541.028,542.682,540.724,540.896,541.629,542.424,543.707,542.748,541.448,543.32,541.749,542.79,540.879,542.619,541.694,540.814,540.634,540.303,540.178,541.435,539.185,540.048,539.729,539.469,540.743,541.245,539.957,2.9018,62.255,2.935,3.01,58.35,0.36,0
2025-10-28 12:20:00,49.026,11.167,345.834,541.443,5.88,542.294,544.102,542.547,541.474,543.211,542.633,542.519,542.891,542.894,543.758,541.061,543.058,541.132,540.63,543.413,540.18,540.237,538.759,538.222,540.127,539.879,540.273,541.321,538.785,540.153,541.199,542.198,2.8878,62.127,2.927,3.076,58.031,0.331,0
2025-10-28 12:30:00,49.119,11.124,346.011,541.066,7.67,540.055,541.729,541.419,541.681,543.937,541.513,544.371,542.339,543.354,541.786,542.68,541.622,541.093,541.46,539.785,539.003,540.416,541.306,538.394,536.701,540.412,539.21,541.779,539.426,542.071,540.008,541.22,2.89,62.389,2.903,2.947,57.989,0.4,0
2025-10-28 12:40:00,49.033,11.148,345.778,541.413,6.987,541.236,541.456,542.378,542.036,541.686,543.512,544.35,543.495,543.424,544.517,541.355,543.18,541.494,539.993,539.085,539.083,542.192,539.668,539.551,541.95,537.53,540.921,539.762,540.647,541.934,540.269,541.459,2.8956,62.309,3.066,2.936,57.832,0.372,0
2025-10-28 12:50:00,49.134,11.161,345.643,540.847,4.039,538.974,540.064,541.873,541.193,541.929,542.148,542.925,542.421,542.741,543.013,542.977,541.757,541.885,541.655,540.342,541.047,539.394,539.433,539.497,539.011,539.698,539.022,539.35,540.247,540.19,540.405,539.666,2.8861,61.9,3.042,2.899,58.123,0.462,0
2025-10-28 13:00:00,48.678,11.094,345.928,540.649,4.196,539.391,540.977,541.018,540.052,541.006,542.313,542.981,541.376,541.486,541.593,540.816,541.936,539.435,542.061,539.93,542.266,539.514,538.881,539.933,539.213,538.785,539.295,540.809,540.101,541.238,539.884,541.243,2.8623,62.116,2.952,2.86,57.92,0.312,0
2025-10-28 13:10:00,49.007,11.169,345.872,541.273,6.259,541.217,542.784,544.183,542.238,542.011,542.615,542.899,542.585,540.653,541.196,543.636,543.71,539.936,542.392,540.864,540.374,540.617,539.805,540.445,540.015,541.518,537.982,540.831,537.924,538.973,540.893,542.076,2.9043,62.588,2.949,2.973,57.936,0.382,0
2025-10-28 13:20:00,48.905,11.144,345.667,541.795,5.96,543.053,542.528,541.572,543.012,542.77,542.757,544.599,543.235,543.815,543.499,543.613,543.417,541.582,541.407,543.001,542.679,540.547,541.089,539.303,538.639,541.29,539.696,539.373,539.834,538.714,542.381,541.064,2.8808,62.442,2.975,2.853,58.193,0.308,0
2025-10-28 13:30:00,49.345,11.197,346.624,541.598,6.617,541.693,543.075,541.586,541.155,543.786,544.688,543.943,545.528,542.466,541.6,541.616,542.161,540.689,543.846,541.144,539.887,540.533,539.414,539.604,540.495,538.911,541.096,540.888,541.426,541.142,539.186,541.576,2.9047,62.385,3.099,2.869,58.159,0.298,0
2025-10-28 13:40:00,49.374,11.129,346.057,540.741,5.696,541.147,541.605,542.72,542.426,543.059,540.63,541.859,542.422,543.402,541.975,540.866,540.964,541.629,541.504,540.594,540.133,539.715,539.436,538.911,540.46,540.537,537.706,538.015,538.615,537.965,541.773,539.942,2.9003,62.634,3.02,2.87,58.015,0.383,0
2025-10-28 13:50:00,49.287,11.152,345.777,541.353,5.745,541.207,542.217,542.274,542.029,542.209,542.445,540.36,544.112,541.936,543.104,543.134,542.547,541.58,540.406,541.319,539.205,541.787,538.738,540.284,540.592,540.655,540.445,538.367,541.053,541.0,542.017,541.498,2.8766,62.537,3.061,2.913,58.355,0.397,0
2025-10-28 14:00:00,49.211,11.163,345.901,540.974,7.223,540.8,541.454,540.423,544.005,542.137,542.8,542.735,541.207,541.718,542.596,542.283,541.492,541.404,542.569,540.264,539.81,540.871,539.353,540.502,539.334,536.782,539.773,540.022,540.133,541.397,540.687,539.76,2.8936,62.427,3.019,2.975,58.118,0.362,0
2025-10-28 14:10:00,48.877,11.111,346.062,540.328,5.572,540.469,541.945,538.494,540.517,541.448,541.068,539.989,542.923,540.632,543.411,543.255,540.486,541.115,540.59,539.5,541.054,539.915,540.036,539.105,538.525,540.417,537.839,539.292,538.239,540.057,538.986,539.542,2.8876,61.965,3.029,2.812,58.086,0.348,0
2025-10-28 14:20:00,48.803,11.138,346.048,540.841,4.519,539.851,541.783,542.683,541.364,542.798,542.983,542.38,540.535,541.485,540.882,542.724,542.208,540.75,539.245,541.792,541.033,541.363,538.464,540.533,540.0,538.685,541.068,539.555,539.255,538.9,539.794,540.6,2.889,62.389,3.089,2.752,58.099,0.461,0
2025-10-28 14:30:00,49.423,11.212,346.059,541.562,3.944,541.985,541.232,541.881,541.85,541.976,542.541,542.364,542.209,543.04,542.003,542.721,542.757,541.31,542.728,540.311,542.705,541.531,541.394,541.182,539.666,539.506,541.555,539.096,540.214,542.245,541.6,540.576,2.8964,62.207,2.982,2.796,58.074,0.326,0
2025-10-28 14:40:00,49.226,11.183,346.175,541.228,5.794,542.097,541.495,542.71,542.319,543.551,541.54,541.221,541.058,541.177,543.965,542.603,541.397,542.967,541.15,541.526,541.543,539.403,541.276,538.171,538.959,539.121,540.31,540.148,539.457,542.069,542.954,538.964,2.8904,62.213,3.076,3.048,58.205,0.23,0
2025-10-28 14:50:00,49.104,11.117,345.632,542.149,6.054,540.026,542.906,541.533,541.983,544.377,542.05,544.453,544.976,543.24,542.018,544.336,544.084,540.641,542.179,543.69,544.392,540.562,538.922,542.144,541.722,540.524,540.817,541.251,541.758,541.48,540.441,541.522,2.8957,62.621,2.956,2.887,58.108,0.324,0
2025-10-28 15:00:00,49.481,11.168,346.666,542.184,4.94,541.989,543.744,543.669,543.646,543.597,542.045,543.562,543.984,543.617,543.037,543.406,543.544,543.651,541.972,541.897,541.052,541.85,541.34,540.757,539.044,541.423,539.713,540.993,540.524,541.764,541.577,541.578,2.8966,62.484,3.12,2.929,58.039,0.351,0
2025-10-28 15:10:00,48.969,11.153,345.4,540.776,4.996,541.664,541.069,540.247,540.614,543.224,541.851,542.526,540.375,542.208,541.493,542.494,542.682,539.447,540.704,541.326,539.833,540.118,539.766,538.228,540.996,540.011,541.271,539.292,540.919,538.981,539.429,540.182,2.9009,62.502,3.048,3.008,58.15,0.448,0
2025-10-28 15:20:00,49.174,11.155,346.018,541.485,4.962,541.549,542.686,540.823,542.484,542.441,543.062,543.01,543.75,544.377,541.286,541.963,542.555,541.804,541.094,540.882,540.991,541.44,540.004,539.547,540.701,540.148,540.944,540.951,539.415,541.68,539.578,540.917,2.881,62.129,2.954,2.96,58.118,0.3,0
2025-10-28 15:30:00,49.085,11.193,345.543,541.271,5.681,541.361,541.659,542.505,540.307,541.41,542.769,543.853,541.96,542.161,542.042,542.078,542.18,542.417,541.659,543.966,542.779,541.384,541.952,539.501,538.957,539.201,539.53,538.285,540.222,539.493,540.682,539.999,2.8737,62.329,3.04,2.976,58.019,0.265,0
2025-10-28 15:40:00,49.029,11.096,345.763,541.716,4.001,541.487,541.739,542.906,542.786,543.019,542.681,543.124,541.904,543.597,542.015,542.602,542.054,540.873,541.947,542.383,540.713,539.764,541.819,541.285,541.165,539.596,541.202,540.876,540.856,542.402,540.524,541.01,2.8817,62.248,3.183,2.822,57.997,0.319,0
2025-10-28 15:50:00,49.103,11.136,345.737,542.039,5.407,542.259,543.177,543.219,542.321,542.865,544.781,544.286,544.363,543.458,542.351,542.458,543.117,543.433,541.978,541.489,539.374,541.487,540.459,541.492,539.744,540.868,542.072,539.778,541.723,539.494,540.207,542.794,2.8829,62.104,3.156,3.087,58.071,0.456,0
2025-10-28 16:00:00,48.781,11.072,345.441,540.588,5.922,540.943,540.293,540.174,541.294,541.299,541.936,541.22,540.909,542.636,542.725,541.972,542.054,540.883,539.419,542.083,539.481,540.171,536.803,539.72,539.77,538.93,540.437,539.506,540.271,540.131,539.421,541.385,2.8781,62.297,2.962,2.85,58.128,0.386,0
2025-10-28 16:10:00,48.873,11.12,345.369,540.305,5.176,538.15,542.392,540.038,541.657,542.968,541.546,540.017,541.103,542.351,542.372,542.379,540.266,541.179,541.065,539.228,539.222,540.163,539.72,537.792,538.467,538.847,538.654,538.975,539.97,538.718,539.921,541.075,2.8722,61.946,3.063,3.088,57.921,0.388,0
2025-10-28 16:20:00,48.788,11.076,346.05,540.721,4.104,540.397,539.832,543.048,541.497,541.307,542.416,541.218,541.665,542.873,542.454,541.512,540.533,540.456,540.403,541.832,539.344,540.007,539.998,538.949,539.102,539.84,539.082,538.944,540.607,540.456,541.284,540.402,2.8839,62.041,2.986,3.009,58.206,0.327,0
2025-10-28 16:30:00,48.962,11.136,345.417,540.184,5.898,539.649,540.626,542.298,541.127,540.97,540.87,540.828,541.152,542.606,540.772,543.503,541.97,540.794,540.61,538.974,540.304,538.604,540.092,538.826,538.606,537.605,539.308,539.418,538.227,539.285,538.975,538.969,2.8867,62.335,3.069,2.985,58.028,0.317,0
2025-10-28 16:40:00,49.077,11.129,345.481,541.93,4.632,543.147,543.283,542.59,542.345,543.725,542.117,542.373,542.424,544.065,541.719,541.461,542.352,542.466,541.424,542.897,541.967,541.069,542.784,540.475,540.54,541.463,539.476,541.065,540.9,541.82,539.433,542.719,2.8788,62.23,3.099,2.966,58.056,0.396,0
2025-10-28 16:50:00,49.034,11.161,345.697,541.167,5.243,541.837,541.976,540.767,541.178,540.96,544.104,541.102,543.655,542.865,543.467,541.695,542.451,541.787,541.993,540.757,539.485,539.393,538.861,540.763,540.953,539.718,539.573,540.255,539.304,541.157,541.369,540.081,2.8884,62.09,3.094,2.841,57.992,0.419,0
2025-10-28 17:00:00,48.642,11.146,345.183,541.032,6.345,540.941,542.267,541.829,542.145,541.204,542.168,543.324,541.262,542.452,541.106,542.054,540.704,541.768,539.101,541.133,540.703,538.921,537.38,541.354,540.061,540.576,540.021,540.837,539.659,540.999,543.725,540.169,2.8678,62.179,3.021,2.929,57.929,0.354,0
2025-10-28 17:10:00,48.9,11.104,345.326,541.513,4.898,540.327,541.499,542.36,543.236,541.666,542.25,540.894,542.084,543.149,542.611,543.433,542.848,542.074,541.33,542.324,542.864,540.468,539.305,539.862,541.128,538.535,541.048,541.79,541.367,541.363,540.71,540.322,2.8584,62.214,3.131,3.081,57.988,0.334,0
2025-10-28 17:20:00,48.548,11.176,345.007,541.329,5.104,540.708,542.428,542.562,541.457,541.929,543.522,542.639,542.165,543.469,542.987,541.003,540.325,541.819,542.847,541.408,541.4,540.784,540.213,539.221,540.842,540.567,541.015,538.418,539.879,542.516,541.141,538.63,2.8736,62.22,2.95,2.975,57.863,0.295,0
2025-10-28 17:30:00,48.776,11.133,345.75,540.76,5.269,540.818,539.838,543.391,541.249,541.002,540.932,541.257,542.19,542.602,542.864,542.812,540.008,542.275,540.914,542.19,539.975,541.198,540.272,539.114,539.318,539.793,538.122,540.738,539.984,538.667,538.332,540.675,2.8806,61.894,2.937,2.923,58.098,0.309,0
2025-10-28 17:40:00,48.569,11.17,345.611,539.719,5.006,539.704,539.111,539.897,541.368,540.752,539.403,540.317,541.835,541.604,540.566,541.659,541.061,539.881,539.791,540.041,539.208,539.381,536.829,539.196,537.945,539.831,537.75,539.267,538.548,539.362,539.355,538.757,2.8827,62.123,2.971,2.974,57.947,0.339,0
2025-10-28 17:50:00,48.51,11.143,345.197,539.963,4.883,540.571,540.455,541.383,540.989,540.367,540.38,541.918,541.681,540.939,540.099,541.61,541.031,542.026,540.168,539.064,538.632,538.737,538.407,540.042,539.91,537.971,539.308,539.485,538.257,537.143,539.32,539.1,2.8693,62.206,3.019,2.915,58.082,0.312,0
2025-10-28 18:00:00,48.827,11.128,345.7,541.228,6.239,542.1,541.108,540.608,542.434,542.799,541.601,544.38,543.03,542.791,542.417,541.127,541.257,543.163,542.382,543.661,540.166,538.889,538.141,539.901,539.318,540.149,540.253,540.895,540.183,540.004,540.404,539.99,2.8861,61.963,3.013,3.108,58.044,0.359,0
2025-10-28 18:10:00,48.493,11.123,344.958,540.571,6.199,541.091,540.803,541.811,539.375,542.105,543.147,540.39,540.771,541.778,542.632,542.424,542.142,542.101,539.867,540.615,540.154,539.628,540.469,537.076,539.249,540.438,539.241,536.948,539.313,541.26,540.576,540.022,2.8651,62.171,3.131,2.857,57.911,0.352,0
2025-10-28 18:20:00,48.305,11.062,345.431,540.085,4.121,540.972,540.578,541.013,540.957,540.603,542.217,541.546,540.097,542.051,541.424,541.067,541.866,539.144,538.947,539.939,539.682,539.07,538.318,538.872,539.051,538.096,540.241,538.634,539.126,538.735,540.141,539.895,2.8692,62.065,3.067,2.851,58.122,0.29,0
2025-10-28 18:30:00,48.489,11.139,345.404,541.533,4.407,541.958,543.287,541.12,542.869,543.162,541.648,543.144,543.21,542.774,542.291,542.349,543.454,542.365,540.944,541.555,540.724,540.392,541.025,539.047,540.313,541.421,539.75,539.548,540.892,540.118,541.657,540.375,2.8677,62.291,3.119,3.097,57.973,0.415,0
2025-10-28 18:40:00,48.247,11.114,344.87,540.241,5.39,538.806,540.417,542.622,540.432,541.176,541.778,541.119,541.988,540.946,542.29,541.887,540.714,539.878,540.285,541.2,540.682,538.666,539.129,540.11,537.232,538.082,538.329,538.891,539.854,539.966,539.164,540.874,2.8566,62.112,2.905,2.891,58.065,0.253,0
2025-10-28 18:50:00,48.655,11.142,345.58,540.783,5.901,541.234,541.703,540.274,542.058,541.953,541.495,542.458,543.484,543.076,541.828,542.139,542.257,540.149,541.858,539.544,540.208,539.345,540.149,540.127,538.653,540.057,537.583,538.172,540.007,539.389,541.399,540.551,2.8632,61.973,2.931,2.986,58.132,0.373,0
2025-10-28 19:00:00,48.36,11.138,345.527,540.661,6.2,541.515,540.021,541.218,540.891,543.817,542.139,542.73,540.614,541.93,542.372,540.725,541.963,542.273,541.437,539.522,540.378,537.617,537.79,539.5,539.543,540.863,539.083,540.19,537.905,539.028,540.054,542.736,2.8806,61.912,3.07,2.956,57.839,0.406,0
2025-10-28 19:10:00,48.156,11.11,344.674,540.085,6.535,540.41,540.704,543.174,542.021,542.407,543.287,540.763,541.838,543.011,540.804,541.551,538.784,540.738,541.101,539.454,538.024,537.071,539.141,539.384,536.752,539.878,538.148,538.906,537.618,537.721,540.332,539.262,2.8751,61.967,3.101,2.986,58.074,0.391,0
2025-10-28 19:20:00,48.177,11.098,345.287,540.854,6.934,542.446,541.545,541.7,540.883,544.818,541.384,542.93,541.631,542.289,541.934,541.236,542.3,541.124,539.577,539.447,541.456,539.755,537.884,539.559,538.395,539.665,538.237,539.3,538.703,541.903,541.73,541.214,2.8644,62.152,2.963,2.96,57.97,0.371,0
2025-10-28 19:30:00,48.11,11.107,345.104,540.179,5.72,539.238,540.723,540.626,542.489,541.767,540.387,541.115,541.531,542.418,542.557,542.16,540.743,541.215,540.264,540.161,538.632,539.335,538.516,537.645,536.837,540.222,537.884,540.185,538.852,538.727,539.367,541.25,2.8428,61.9,3.055,3.008,58.042,0.289,0
2025-10-28 19:40:00,48.015,11.096,345.356,540.783,5.663,540.777,540.997,542.038,541.117,542.167,542.734,543.391,542.271,540.292,540.39,542.185,541.708,541.82,541.365,540.965,540.876,539.605,540.934,539.376,537.728,540.705,538.464,539.916,540.181,539.096,540.422,539.626,2.8516,61.972,2.863,3.014,57.971,0.411,0
2025-10-28 19:50:00,47.853,11.119,344.93,539.604,7.118,538.792,538.663,539.435,540.997,539.719,541.238,544.392,541.36,541.562,540.235,540.825,542.459,539.837,539.074,539.429,539.342,537.787,538.545,539.402,537.274,538.072,539.527,537.807,537.412,539.229,537.844,539.06,2.845,61.866,3.007,3.003,57.939,0.353,0
2025-10-28 20:00:00,47.923,11.037,344.736,540.271,6.779,539.794,540.101,542.036,541.517,541.933,540.067,541.802,543.386,542.003,541.322,541.903,539.554,540.629,541.507,539.483,540.926,539.322,538.602,536.607,538.166,540.632,537.702,538.185,540.792,539.919,541.013,538.407,2.8422,61.909,3.056,3.014,57.742,0.353,0
2025-10-28 20:10:00,48.01,11.108,344.541,540.214,4.099,540.959,541.218,540.206,542.045,539.423,540.75,540.908,540.946,540.718,539.846,540.932,541.788,540.72,539.307,541.326,540.447,539.611,539.743,539.599,537.946,539.68,540.256,538.424,538.963,540.445,539.08,540.481,2.8478,61.826,3.129,2.852,57.961,0.33,0
2025-10-28 20:20:00,47.967,11.074,345.446,540.288,5.036,539.991,540.953,541.31,541.628,540.223,542.167,542.576,541.832,540.738,542.229,542.759,541.554,540.375,541.145,540.725,539.14,539.928,539.352,537.885,538.82,539.519,537.723,538.914,537.965,539.697,538.924,539.697,2.8347,62.043,2.984,2.924,58.027,0.365,0
2025-10-28 20:30:00,47.583,11.055,345.138,539.452,6.555,539.215,539.801,540.194,539.36,539.163,541.188,539.913,542.107,541.109,542.764,540.562,540.413,540.254,540.859,539.909,538.687,537.083,539.265,538.285,539.264,538.598,536.209,537.851,537.836,538.976,537.643,538.691,2.8352,61.818,3.058,2.859,58.029,0.334,0
2025-10-28 20:40:00,47.645,11.111,345.112,540.169,6.568,539.174,540.872,539.687,541.981,540.935,542.013,540.809,542.017,541.743,543.903,543.338,542.155,542.147,538.874,539.351,539.665,540.509,538.469,537.955,538.613,539.859,539.509,538.627,537.335,538.624,537.475,538.919,2.8471,62.089,2.977,2.926,58.012,0.286,0
2025-10-28 20:50:00,47.81,11.095,344.445,539.259,5.265,538.929,539.022,539.408,540.1,541.294,541.674,540.973,542.108,538.707,540.157,539.432,539.261,540.313,538.268,538.676,539.911,538.204,539.436,538.145,539.539,539.416,538.931,536.931,537.422,536.843,538.358,538.522,2.8512,61.983,3.027,2.855,57.987,0.266,0
2025-10-28 21:00:00,47.814,11.057,345.009,539.534,5.943,538.713,539.994,542.204,540.324,540.835,541.932,541.548,540.346,540.534,541.807,541.709,540.614,539.217,540.51,540.003,537.085,538.02,537.4,538.392,538.947,537.9,538.905,538.623,538.106,536.261,539.126,538.37,2.8358,61.74,3.127,2.966,57.86,0.359,0
2025-10-28 21:10:00,47.695,11.071,344.348,540.093,7.042,540.662,540.467,539.954,542.228,539.41,542.537,541.391,541.024,542.915,541.559,542.128,540.251,541.65,540.249,539.84,539.366,538.997,539.911,538.771,539.333,535.873,537.79,538.527,540.357,540.181,537.097,540.038,2.8191,61.634,3.053,3.023,58.13,0.326,0
2025-10-28 21:20:00,47.733,11.092,344.752,539.732,5.19,538.724,537.461,539.821,540.279,541.97,540.362,542.11,541.172,541.405,541.359,542.137,541.481,540.262,541.526,537.58,538.851,540.403,538.972,538.642,536.947,538.283,537.128,540.969,537.643,539.815,538.384,539.077,2.8419,61.929,2.987,2.858,57.844,0.403,0
2025-10-28 21:30:00,47.329,11.07,344.74,538.645,5.916,537.693,538.265,537.586,539.001,542.122,539.456,539.619,538.83,539.964,541.667,539.9,540.282,538.895,539.556,537.965,539.141,538.375,538.259,536.206,536.461,536.301,537.832,538.475,536.28,539.31,537.496,538.489,2.8109,61.752,3.069,3.009,58.239,0.372,0
2025-10-28 21:40:00,47.41,11.096,344.274,538.978,6.943,539.535,539.156,540.614,540.047,539.184,539.238,539.802,543.245,541.069,541.009,540.113,539.599,539.213,538.469,539.324,538.43,537.428,536.302,539.044,536.641,537.106,537.812,538.591,537.664,537.017,538.046,538.707,2.8426,61.797,3.068,2.868,58.028,0.375,0
2025-10-28 21:50:00,47.085,11.04,344.315,538.975,6.22,538.929,542.66,539.629,538.955,540.874,539.322,541.442,541.775,538.725,538.927,539.951,539.332,539.728,540.03,537.116,538.195,539.577,539.994,536.44,536.538,538.355,536.586,537.003,537.52,538.406,537.449,538.856,2.824,61.782,3.006,3.074,57.989,0.416,0
2025-10-28 22:00:00,47.559,11.05,344.398,539.911,5.678,540.481,539.798,541.738,542.487,540.261,540.755,542.757,541.119,542.048,540.131,542.29,541.833,541.012,539.083,540.633,539.879,539.06,539.898,538.477,537.151,537.773,537.079,538.519,539.431,538.38,537.958,537.562,2.8364,62.181,3.009,3.064,57.702,0.362,0
2025-10-28 22:10:00,47.562,11.047,344.744,539.094,5.172,538.544,538.256,540.431,541.444,540.625,540.765,538.926,540.942,541.384,540.748,540.847,540.176,538.818,539.885,537.99,536.443,538.465,539.55,537.4,538.078,536.272,536.91,537.416,539.272,538.487,539.293,538.179,2.8449,62.216,2.947,2.973,57.925,0.333,0
2025-10-28 22:20:00,47.138,11.08,344.418,538.952,6.356,538.31,538.597,538.037,540.353,538.583,540.44,540.61,540.077,540.78,541.968,541.739,540.307,540.186,540.713,537.195,537.216,537.242,538.584,539.246,538.847,537.137,539.269,535.612,537.724,535.918,537.784,539.236,2.8041,61.664,2.938,2.908,58.055,0.355,0
2025-10-28 22:30:00,47.154,11.131,344.659,538.338,5.678,538.951,541.273,539.096,539.472,539.085,540.0,539.286,539.455,539.492,538.0,539.79,539.707,540.123,537.216,539.151,535.595,537.026,537.502,538.114,537.62,535.897,536.882,538.894,536.051,535.786,538.46,537.192,2.804,61.91,3.111,2.948,58.062,0.38,0
2025-10-28 22:40:00,47.123,11.082,344.57,539.418,5.936,539.062,541.681,541.987,539.04,541.536,541.566,540.95,540.311,540.987,540.923,541.512,540.323,538.196,538.385,540.14,539.67,538.756,536.051,536.967,538.553,537.563,536.993,538.744,538.375,538.934,538.503,538.587,2.8283,61.829,3.024,2.96,57.929,0.348,0
2025-10-28 22:50:00,47.484,11.016,344.73,539.948,5.471,541.185,540.739,541.301,540.925,539.495,541.726,539.996,540.919,543.071,540.449,539.618,541.22,540.815,540.132,539.628,540.785,540.164,538.578,537.6,538.481,537.803,538.446,539.684,539.547,538.676,538.84,538.775,2.8348,62.074,3.092,2.825,58.04,0.405,0
2025-10-28 23:00:00,47.283,11.055,344.721,538.503,6.469,538.272,538.492,538.363,537.684,539.991,540.371,540.106,539.853,540.26,541.975,540.541,540.615,537.121,539.462,538.496,538.028,538.36,536.672,537.893,535.611,535.506,538.012,537.571,538.246,537.726,537.004,537.341,2.8396,61.679,3.02,2.84,57.832,0.267,0
2025-10-28 23:10:00,47.001,11.015,344.279,538.225,5.045,538.68,538.367,537.234,539.815,539.411,539.1,541.073,540.051,538.981,539.544,539.045,537.847,538.455,539.522,536.952,538.088,537.268,537.536,537.088,537.391,538.556,536.028,538.368,536.2,537.3,537.308,536.856,2.8155,61.549,3.134,2.858,58.024,0.322,0
2025-10-28 23:20:00,46.912,11.085,344.082,538.239,4.964,538.55,538.075,538.229,539.61,539.382,539.463,539.932,540.41,539.892,538.853,537.599,538.078,539.868,539.08,538.213,538.204,537.477,537.552,537.47,535.446,537.264,536.19,536.243,537.713,536.909,539.347,537.393,2.8182,61.68,2.978,2.944,57.905,0.301,0
2025-10-28 23:30:00,46.874,11.038,343.952,539.181,5.754,540.028,539.463,539.224,540.886,540.071,540.495,540.231,539.68,541.07,540.265,542.392,540.175,539.657,539.152,538.808,538.683,537.979,539.057,536.638,537.68,537.428,537.43,537.336,537.756,538.501,538.828,538.972,2.8016,61.642,2.986,2.985,58.044,0.358,0
2025-10-28 23:40:00,47.259,11.069,344.465,539.755,4.054,540.515,540.666,538.847,539.529,540.063,540.074,541.275,540.245,540.925,540.726,539.082,541.509,541.174,541.819,539.877,538.105,539.116,539.163,538.85,538.142,539.326,537.765,538.937,538.815,539.555,538.488,540.794,2.8115,61.969,3.119,3.158,57.997,0.359,0
2025-10-28 23:50:00,46.809,11.045,343.985,537.876,4.629,535.492,538.931,537.988,539.057,538.043,539.665,538.967,538.474,539.971,539.342,538.349,537.751,539.03,538.337,540.003,538.655,537.615,537.186,537.277,537.92,535.374,537.356,536.761,535.724,536.222,535.806,537.344,2.8065,61.55,2.951,2.841,58.029,0.482,0
2025-10-29 00:00:00,46.842,11.046,344.186,539.412,6.681,540.642,540.94,540.97,540.595,540.51,539.374,541.479,542.494,541.84,539.672,540.804,541.2,539.071,538.741,538.386,537.264,539.365,536.198,539.099,538.829,539.307,536.335,538.422,538.759,535.813,538.763,539.263,2.795,61.624,3.038,2.917,57.853,0.281,0
2025-10-29 00:10:00,47.083,11.045,344.601,539.44,6.094,540.173,539.83,540.791,541.14,542.112,542.152,540.032,539.294,541.303,542.042,540.269,540.503,539.616,539.15,540.773,538.882,536.885,539.246,537.777,539.037,537.077,538.498,538.131,536.058,536.668,538.58,538.862,2.8057,61.824,3.095,3.18,57.901,0.375,0
2025-10-29 00:20:00,46.883,11.049,344.19,538.102,6.035,538.087,537.286,538.2,539.843,539.449,537.901,539.333,541.13,539.659,540.511,539.076,538.252,538.797,537.892,537.488,538.128,537.047,536.101,538.767,535.095,537.173,537.145,536.402,536.754,537.903,536.482,538.846,2.8231,61.619,3.07,2.888,58.038,0.297,0
2025-10-29 00:30:00,46.77,11.013,343.871,539.194,5.479,540.507,538.878,541.269,539.563,540.085,540.512,541.907,541.718,541.509,540.255,540.569,538.436,538.622,538.326,539.907,537.453,538.773,536.428,538.621,538.555,538.397,536.48,537.349,538.168,537.61,538.849,539.498,2.8033,61.75,2.965,2.889,57.774,0.294,0
2025-10-29 00:40:00,46.792,11.044,344.17,539.079,5.879,540.089,538.529,539.769,539.25,539.624,542.649,542.082,540.977,539.542,539.925,539.7,540.663,539.978,539.237,537.107,536.77,538.585,537.147,537.293,537.178,537.565,537.807,538.505,539.907,537.818,537.291,540.143,2.809,61.551,3.1,3.034,57.886,0.328,0
2025-10-29 00:50:00,47.003,11.083,344.305,539.295,5.423,540.204,539.338,540.49,539.943,540.865,539.806,540.187,541.816,539.87,542.393,540.129,539.207,538.915,540.193,540.965,538.147,537.369,539.336,538.201,536.97,538.542,538.063,537.61,537.441,538.232,538.057,538.685,2.8148,62.087,3.049,2.943,57.891,0.329,0
2025-10-29 01:00:00,46.928,11.024,344.01,539.109,6.036,538.437,540.156,540.779,541.543,540.083,540.079,541.226,540.716,538.972,541.079,539.381,537.174,539.614,539.481,537.803,539.897,536.987,538.76,538.389,539.039,538.674,535.507,539.673,538.603,536.886,537.748,539.246,2.8277,61.67,3.03,3.018,57.956,0.298,0
2025-10-29 01:10:00,46.804,11.019,343.659,539.241,5.901,539.111,538.101,539.047,540.872,540.057,539.042,541.526,541.88,541.359,541.432,542.431,539.483,539.482,539.918,536.53,539.11,537.951,536.697,538.306,540.863,537.783,539.334,537.213,538.055,538.634,537.568,537.713,2.7893,61.805,3.022,2.826,57.834,0.461,0
2025-10-29 01:20:00,47.024,11.103,344.368,539.176,5.074,538.098,538.929,539.253,539.936,540.305,540.247,540.892,541.393,541.586,539.633,541.371,539.175,539.221,538.484,539.38,539.65,538.705,538.535,540.38,536.659,536.512,537.87,537.364,537.392,538.158,538.255,540.364,2.8234,61.668,2.93,3.05,57.866,0.254,0
2025-10-29 01:30:00,46.718,11.073,344.053,538.914,5.827,538.551,540.041,539.29,540.046,540.655,540.839,541.596,540.388,541.009,537.479,539.392,538.982,539.422,539.333,539.157,538.622,536.72,535.769,537.862,540.035,537.518,536.578,538.672,538.269,537.793,537.391,539.265,2.8094,61.509,3.234,2.972,57.732,0.342,0
2025-10-29 01:40:00,46.686,11.053,343.859,538.057,6.165,538.814,537.92,539.426,539.377,540.427,538.869,541.634,538.791,539.554,539.619,539.376,538.823,536.855,538.248,537.505,537.765,537.221,536.51,535.896,537.06,535.469,537.396,535.956,537.283,537.114,537.482,537.156,2.7886,61.834,3.057,2.936,57.775,0.339,0
2025-10-29 01:50:00,46.791,11.038,343.609,538.971,5.778,538.855,539.987,538.481,538.359,539.712,538.662,540.792,538.819,542.738,540.358,540.476,539.057,539.741,540.641,540.698,538.481,538.103,538.011,537.911,538.04,537.394,537.037,536.998,536.96,537.082,538.858,539.979,2.8057,61.524,3.26,2.867,57.919,0.343,0
2025-10-29 02:00:00,46.855,11.107,344.687,538.416,5.271,538.029,537.811,539.259,538.705,540.274,540.105,539.327,539.72,539.891,539.512,539.313,540.962,539.161,538.739,538.159,535.943,537.943,536.881,537.939,538.612,538.112,536.676,535.691,537.297,537.231,538.046,537.89,2.8301,61.426,3.204,2.956,57.928,0.316,0
2025-10-29 02:10:00,46.728,11.069,344.32,537.763,5.397,537.321,538.671,539.62,537.241,540.573,539.4,539.126,540.21,538.251,539.341,537.261,539.379,536.65,538.71,537.903,536.647,536.619,535.548,535.392,536.23,535.176,536.332,538.465,536.294,537.406,538.916,536.916,2.8084,61.811,3.165,2.749,57.938,0.338,0
2025-10-29 02:20:00,46.883,11.058,343.844,538.537,4.448,538.361,539.838,537.384,539.32,539.745,538.183,540.155,540.876,539.986,540.863,539.523,538.27,538.521,538.47,537.886,537.63,537.568,539.218,536.428,537.198,537.296,537.738,538.065,537.712,537.721,538.323,538.228,2.8106,61.811,3.066,2.927,58.015,0.363,0
