timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-29 02:30:00,46.697,11.03,343.772,537.991,4.565,538.842,538.236,539.733,539.155,539.001,537.534,538.23,538.226,537.537,539.942,537.136,538.787,539.43,537.697,538.283,537.96,535.377,538.919,537.636,537.427,537.307,537.147,538.33,536.389,538.222,535.72,537.556,2.7977,61.64,2.965,2.951,57.906,0.409,0
2025-10-29 02:40:00,46.829,11.091,344.231,538.655,4.627,538.452,539.711,539.704,538.968,539.814,538.839,541.467,539.985,537.291,541.052,541.564,539.204,537.867,537.792,537.572,536.989,537.629,537.645,537.125,537.59,537.056,536.937,537.278,539.518,539.677,538.831,538.135,2.8152,61.566,3.019,2.892,57.974,0.351,0
2025-10-29 02:50:00,46.685,11.008,343.519,539.941,6.243,541.036,540.321,541.839,541.96,539.35,541.391,543.524,541.28,541.1,540.727,540.7,538.586,540.456,541.364,540.698,540.214,538.213,538.296,538.303,537.281,537.669,539.566,538.559,538.045,539.743,538.835,539.347,2.8085,61.68,3.173,2.861,57.658,0.387,0
2025-10-29 03:00:00,46.846,11.042,343.848,539.078,5.223,537.501,539.574,538.412,540.741,539.988,540.247,538.991,540.958,540.68,540.087,541.201,539.014,538.927,540.18,538.642,538.264,538.213,537.764,535.978,537.261,539.18,539.801,540.567,537.698,538.42,537.876,538.952,2.8301,61.609,2.952,2.924,57.967,0.291,0
2025-10-29 03:10:00,46.851,11.065,344.362,538.583,5.566,538.132,537.504,539.378,540.665,538.853,539.084,539.861,541.897,539.946,539.166,537.884,539.124,541.664,538.276,536.452,538.27,537.266,538.409,536.955,538.544,536.331,538.306,537.274,538.122,538.17,538.472,537.748,2.8104,61.766,2.992,2.847,57.941,0.363,0
2025-10-29 03:20:00,46.893,11.03,344.14,538.71,4.651,539.112,539.332,538.82,540.029,539.827,540.285,540.694,540.57,539.449,539.155,540.2,540.614,540.865,539.354,537.646,537.75,537.485,537.251,536.558,538.707,536.77,536.214,537.763,538.616,537.839,536.35,537.903,2.8098,61.805,3.005,3.019,57.948,0.425,0
2025-10-29 03:30:00,46.88,11.097,344.111,538.979,6.554,539.617,538.735,537.661,541.387,541.718,539.958,540.314,541.453,540.808,541.744,540.818,539.907,538.545,539.555,539.777,538.44,536.027,538.516,536.867,537.531,536.846,539.35,535.19,536.367,538.312,537.832,539.155,2.7858,61.727,2.957,2.911,57.801,0.3,0
2025-10-29 03:40:00,47.101,11.076,344.703,539.032,5.808,539.202,539.227,540.823,538.658,542.129,539.505,540.576,540.378,539.099,540.286,539.776,540.761,538.704,538.071,540.434,539.589,539.531,538.008,537.851,538.566,536.989,536.321,537.603,536.715,538.991,537.296,538.766,2.8209,61.856,2.966,2.835,58.105,0.36,0
2025-10-29 03:50:00,46.986,11.026,344.166,539.423,4.929,539.72,541.564,538.051,541.26,541.652,539.936,540.887,540.232,541.279,539.351,539.274,539.094,538.505,539.507,540.648,540.342,539.304,538.387,539.208,537.104,537.993,538.268,536.723,538.035,539.587,538.756,539.755,2.8049,61.777,3.152,2.917,57.869,0.262,0
2025-10-29 04:00:00,47.001,11.026,344.116,538.998,5.774,537.903,538.286,540.311,541.096,537.831,538.722,540.289,540.227,542.064,540.504,539.675,540.311,538.824,539.762,538.848,538.339,538.837,537.844,538.643,538.694,537.734,537.836,536.29,537.764,537.805,540.254,538.26,2.8185,61.571,3.062,2.963,57.951,0.306,0
2025-10-29 04:10:00,47.032,11.075,344.706,539.471,4.664,539.089,539.294,539.41,540.612,540.934,538.725,539.869,539.983,540.875,539.862,541.754,540.541,538.42,538.213,539.396,540.661,539.353,537.467,540.025,538.648,537.09,540.531,537.545,539.969,537.789,538.925,540.747,2.8131,61.913,3.022,3.115,58.07,0.404,0
2025-10-29 04:20:00,46.838,11.034,343.935,538.941,4.499,538.276,539.385,539.512,540.022,540.387,540.066,539.726,538.825,540.082,540.942,540.256,540.198,539.119,541.002,538.251,537.888,536.503,537.622,537.101,537.977,539.191,538.435,538.423,537.189,539.008,537.995,538.032,2.8023,61.831,3.159,2.892,57.679,0.429,0
2025-10-29 04:30:00,47.022,11.031,344.266,539.199,4.666,537.663,539.447,539.688,540.022,538.775,541.433,540.617,541.95,541.091,540.323,540.579,539.139,540.637,539.226,539.35,538.512,537.744,537.365,538.044,538.261,538.862,539.341,538.534,537.965,537.284,538.837,537.685,2.7976,61.524,3.142,2.95,57.706,0.303,0
2025-10-29 04:40:00,47.11,11.022,344.075,539.084,6.28,539.776,536.61,540.061,539.879,539.486,540.995,540.3,541.148,541.76,542.562,540.955,539.988,538.645,538.124,540.892,536.282,538.427,536.752,537.029,537.82,537.725,537.344,539.856,537.836,537.069,538.53,539.414,2.816,61.913,3.118,2.909,57.721,0.283,0
2025-10-29 04:50:00,47.16,10.997,344.835,538.972,8.57,540.569,539.452,539.564,539.729,540.69,540.08,540.995,542.826,539.741,540.304,540.094,539.498,539.127,538.848,538.205,539.557,538.218,537.614,536.751,534.256,538.024,536.585,537.493,538.324,538.319,539.2,538.174,2.8316,61.664,3.027,2.936,57.909,0.393,0
2025-10-29 05:00:00,47.41,11.065,344.668,539.139,4.962,538.249,539.385,539.468,540.933,539.801,540.891,538.965,541.158,540.242,540.93,539.699,539.896,538.67,540.233,539.094,536.196,538.138,537.069,538.913,538.802,537.751,538.609,539.303,539.822,538.85,538.44,537.245,2.8103,61.904,3.114,2.914,58.045,0.338,0
2025-10-29 05:10:00,47.336,11.038,344.014,539.071,5.246,538.161,538.689,538.993,539.961,538.956,541.817,541.108,540.598,540.703,541.013,539.481,541.75,540.752,537.577,538.271,539.457,537.428,538.216,537.69,538.779,537.563,537.685,537.147,536.571,538.301,539.497,538.758,2.8279,61.926,2.971,2.933,58.178,0.395,0
2025-10-29 05:20:00,47.137,11.036,343.998,539.948,4.66,541.366,538.838,539.736,539.834,541.076,541.026,540.828,541.719,541.464,540.972,541.508,539.523,540.737,539.582,540.438,538.912,539.555,537.116,539.713,538.03,538.874,537.571,539.184,539.544,540.687,538.984,541.776,2.8114,61.701,3.145,2.875,57.976,0.423,0
2025-10-29 05:30:00,47.727,11.107,344.902,538.621,6.652,537.906,539.625,539.77,539.997,538.807,540.601,542.049,539.954,539.87,540.82,537.749,539.782,538.425,539.72,537.314,538.215,538.464,538.058,537.18,536.876,538.052,535.397,537.258,537.952,537.121,538.18,537.635,2.8412,62.057,3.155,2.94,57.756,0.385,0
2025-10-29 05:40:00,47.557,11.018,344.692,538.867,4.559,539.025,538.623,539.575,539.473,539.242,538.596,540.497,540.647,541.122,541.155,540.749,539.382,539.991,539.103,538.891,538.529,538.059,536.596,538.156,538.691,537.41,537.129,537.571,537.656,538.191,537.37,537.992,2.8503,61.777,3.158,2.882,58.137,0.331,0
2025-10-29 05:50:00,47.269,11.075,344.566,539.629,4.73,539.669,539.313,539.092,540.144,540.805,542.264,541.623,540.448,541.648,540.733,540.753,539.142,540.384,540.245,539.125,538.283,539.988,538.32,538.603,538.345,538.383,538.69,539.349,537.534,538.272,538.925,539.892,2.8282,61.652,3.062,2.855,57.868,0.286,0
2025-10-29 06:00:00,47.417,11.083,344.738,538.447,5.864,536.709,538.793,540.617,538.073,539.532,539.287,539.694,541.283,538.984,541.175,540.846,539.531,538.82,538.959,539.23,539.116,537.426,537.632,536.667,537.36,538.053,537.618,535.827,536.823,535.419,537.205,537.386,2.8217,61.919,2.979,2.85,57.911,0.384,0
2025-10-29 06:10:00,47.257,11.041,344.609,539.076,4.483,539.7,539.394,540.313,541.512,540.454,538.024,541.314,539.229,540.887,538.545,539.639,539.542,538.708,540.702,537.378,537.905,538.78,537.308,538.722,537.475,538.063,537.908,537.806,537.029,539.534,540.156,539.021,2.8399,61.748,2.986,2.863,57.929,0.343,0
2025-10-29 06:20:00,47.474,11.092,344.196,539.345,6.514,537.984,538.406,540.114,539.809,541.424,540.427,541.541,541.101,539.919,542.676,538.161,538.939,540.556,539.728,539.751,539.032,539.482,539.072,536.361,537.655,539.419,536.949,536.162,539.285,539.941,539.261,539.158,2.8284,61.848,3.16,2.933,58.001,0.397,0
2025-10-29 06:30:00,47.441,11.073,344.659,539.218,6.556,539.789,541.154,538.708,539.452,541.856,539.703,541.097,542.848,540.262,539.779,538.733,540.35,540.495,537.85,539.369,539.535,538.278,539.194,536.709,536.292,538.109,536.439,537.367,538.985,538.139,539.123,539.28,2.8518,61.683,3.075,3.045,57.914,0.415,0
2025-10-29 06:40:00,47.422,11.135,344.813,539.049,6.64,539.861,539.699,539.775,540.302,540.258,542.393,542.38,541.423,539.342,538.09,539.193,538.86,540.426,538.927,538.527,538.366,539.308,535.753,537.107,537.666,536.619,537.56,539.59,536.087,538.738,539.32,538.754,2.8266,61.957,2.952,2.901,57.93,0.327,0
2025-10-29 06:50:00,47.801,11.113,344.494,540.085,7.072,539.53,540.634,540.359,542.736,543.447,541.783,541.553,542.28,541.998,542.303,540.985,538.525,540.27,538.885,540.871,539.534,539.937,539.655,539.632,539.063,538.258,538.429,536.375,541.247,537.876,538.579,537.557,2.8625,62.159,3.229,3.024,58.137,0.259,0
2025-10-29 07:00:00,47.784,11.081,344.64,539.291,4.982,537.247,539.678,539.721,540.625,539.899,540.88,539.827,540.474,540.153,541.686,540.37,541.364,540.413,538.057,538.338,539.241,539.052,538.858,539.544,538.156,538.397,536.804,536.704,539.136,539.075,537.973,539.191,2.8425,61.952,3.134,2.851,57.904,0.348,0
2025-10-29 07:10:00,47.877,11.056,345.229,541.1,4.436,540.895,541.4,541.695,543.399,542.226,542.51,541.568,541.499,540.507,542.945,542.705,542.516,542.225,541.303,540.237,540.986,540.477,541.18,539.596,540.284,538.963,539.692,539.196,539.788,539.429,541.762,540.715,2.8465,61.803,3.293,2.88,57.929,0.401,0
2025-10-29 07:20:00,47.604,11.084,344.739,538.645,4.064,538.449,537.271,539.756,539.001,539.364,540.636,540.625,539.829,539.745,540.045,538.677,540.286,540.075,537.644,537.53,538.008,537.114,538.244,536.572,537.735,537.601,539.044,536.58,539.676,537.397,537.674,538.828,2.8341,61.932,2.946,2.865,58.268,0.319,0
2025-10-29 07:30:00,47.736,11.127,344.466,540.035,6.535,539.207,540.973,540.83,541.083,541.413,540.925,544.029,540.148,541.214,543.231,543.014,538.917,539.924,538.953,538.945,539.484,538.998,537.856,539.745,537.494,538.965,538.627,538.265,540.345,539.591,539.847,538.911,2.8409,61.79,3.05,3.067,57.908,0.361,0
2025-10-29 07:40:00,48.112,11.088,345.304,539.586,5.906,539.916,539.608,541.388,540.2,541.15,540.941,540.041,540.767,540.856,540.546,542.236,540.592,539.943,539.826,539.948,540.378,539.051,538.92,538.954,537.169,536.33,537.945,537.255,538.028,539.177,538.602,539.047,2.8434,61.892,3.012,2.906,57.906,0.353,0
2025-10-29 07:50:00,47.757,11.055,344.879,539.483,6.567,538.035,539.863,540.589,541.936,540.055,541.45,540.649,541.495,542.966,539.86,541.184,539.703,540.186,538.569,539.231,539.61,538.488,538.949,536.399,538.221,537.831,537.622,538.606,539.652,538.525,539.207,537.157,2.8402,62.136,3.163,2.955,58.019,0.381,0
2025-10-29 08:00:00,48.003,11.134,344.876,540.011,5.399,538.754,539.768,540.31,540.51,540.376,541.274,542.267,542.678,541.826,541.319,542.794,541.001,539.707,540.436,541.442,537.395,539.761,540.074,538.485,537.807,538.231,539.369,537.541,538.481,539.335,540.676,538.678,2.8398,61.835,3.039,2.986,58.131,0.3,0
2025-10-29 08:10:00,48.09,11.086,344.427,540.175,5.739,539.784,540.114,540.384,542.547,541.119,543.386,540.672,539.783,542.352,542.153,541.352,541.67,540.569,539.419,540.546,538.577,537.647,539.765,537.952,539.032,538.418,539.147,539.825,540.405,539.083,538.508,540.503,2.8394,61.92,3.056,2.911,57.707,0.315,0
2025-10-29 08:20:00,48.139,11.078,344.875,539.592,6.062,539.913,539.364,539.551,541.462,539.233,541.076,541.728,542.807,542.104,540.554,541.267,540.384,540.655,540.309,539.057,539.786,539.592,538.74,536.874,538.114,537.238,536.745,538.71,537.952,538.241,537.907,539.622,2.8498,61.953,2.967,2.866,58.009,0.338,0
2025-10-29 08:30:00,47.956,11.089,344.571,540.336,6.218,540.526,540.635,541.22,542.372,542.672,540.015,541.233,539.932,543.266,541.326,540.759,540.493,542.548,541.388,540.88,540.013,538.629,537.239,539.592,537.048,537.616,540.524,538.631,541.38,539.873,539.307,539.968,2.8456,61.935,3.023,2.88,58.009,0.383,0
2025-10-29 08:40:00,48.271,11.101,345.246,540.371,3.813,540.432,541.881,542.141,539.579,540.591,541.19,541.891,542.251,539.322,541.137,541.26,541.008,541.491,541.455,541.453,538.903,540.198,539.766,538.62,538.552,539.534,540.084,538.645,539.17,538.438,539.498,541.529,2.8521,62.053,2.992,2.909,57.98,0.35,0
2025-10-29 08:50:00,48.179,11.075,344.784,540.097,4.787,542.488,539.044,541.287,542.198,541.869,542.574,539.54,540.835,541.347,539.749,541.191,540.15,540.79,540.881,540.851,539.204,539.003,537.787,539.23,538.597,538.65,539.315,538.07,538.045,540.18,540.095,539.646,2.8627,62.168,3.145,2.825,57.943,0.368,0
2025-10-29 09:00:00,48.045,11.105,345.22,540.283,4.968,540.536,541.54,541.971,541.884,541.536,542.356,541.947,541.888,542.495,538.681,541.994,542.162,539.774,540.387,540.085,538.739,539.621,538.94,538.286,538.254,537.809,538.348,538.25,537.527,538.95,541.459,542.209,2.8386,62.099,3.058,2.812,58.167,0.383,0
2025-10-29 09:10:00,48.149,11.067,344.915,540.482,5.76,541.046,540.38,541.031,540.691,540.117,543.42,542.021,542.309,541.445,542.463,541.582,541.18,540.966,540.276,541.176,540.595,540.439,539.318,538.478,538.103,539.822,537.66,538.497,540.52,541.101,538.229,540.142,2.8648,62.107,3.098,2.98,57.912,0.341,0
2025-10-29 09:20:00,48.581,11.11,345.577,541.085,6.155,541.207,540.593,542.282,542.158,544.27,543.355,543.119,542.723,541.496,540.725,541.992,542.64,541.946,542.41,539.94,538.115,540.119,540.232,540.459,538.136,539.101,539.886,540.317,541.978,540.852,539.815,539.424,2.8674,62.361,3.045,2.969,57.706,0.283,0
2025-10-29 09:30:00,48.142,11.083,344.947,539.717,4.893,540.617,539.379,540.462,539.837,540.392,541.471,541.348,541.815,541.948,540.129,541.409,540.293,540.158,540.922,538.281,540.031,540.119,537.055,537.903,538.969,538.829,538.06,537.93,539.189,537.448,539.234,539.139,2.858,62.134,3.208,2.822,58.062,0.361,0
2025-10-29 09:40:00,48.689,11.08,345.692,540.972,5.513,542.318,541.3,541.789,541.859,542.824,541.141,541.63,542.747,543.681,541.888,543.334,542.566,538.897,541.729,539.835,540.911,539.281,540.334,539.475,540.253,540.573,539.187,538.168,539.954,538.859,540.783,540.932,2.8677,62.263,2.955,2.925,57.913,0.319,0
2025-10-29 09:50:00,48.433,11.142,345.28,540.195,5.127,541.577,538.98,541.104,541.257,540.45,541.989,542.333,542.601,541.453,541.704,541.426,540.472,540.365,541.588,539.697,537.474,539.107,537.776,539.739,539.997,537.596,540.049,538.197,539.437,539.57,540.415,538.91,2.8581,62.018,3.018,2.978,58.08,0.41,0
2025-10-29 10:00:00,48.743,11.103,345.511,541.072,6.669,541.572,541.428,540.979,542.117,542.187,544.673,541.204,542.954,542.677,541.393,543.284,543.015,542.003,539.168,540.498,540.915,540.446,539.761,539.799,538.373,539.59,540.652,539.215,538.004,540.46,540.444,542.143,2.8478,62.305,3.125,3.004,58.226,0.357,0
2025-10-29 10:10:00,48.622,11.17,345.617,540.865,5.824,542.024,541.462,542.081,542.125,540.383,542.946,542.31,541.799,542.595,542.322,542.616,543.273,539.841,539.799,540.762,541.177,539.709,539.955,538.986,541.026,537.449,539.117,539.271,540.054,540.127,539.63,540.52,2.8617,62.174,3.026,2.954,57.865,0.358,0
2025-10-29 10:20:00,48.463,11.146,345.444,540.86,5.598,541.91,541.029,541.939,541.62,542.731,544.356,543.109,541.164,540.994,541.52,542.251,540.844,539.689,540.489,539.246,539.061,540.39,538.758,540.469,539.304,539.589,541.084,539.472,539.567,540.497,541.947,540.195,2.8647,62.056,2.946,2.883,57.963,0.358,0
2025-10-29 10:30:00,48.839,11.161,345.916,540.892,5.694,538.297,541.55,541.653,542.518,541.605,539.654,543.184,542.729,543.718,542.281,542.396,541.419,542.307,541.107,541.827,540.716,538.176,539.084,539.032,538.024,541.388,539.507,540.786,539.891,540.045,540.362,540.839,2.8708,62.294,3.148,2.999,58.097,0.311,0
2025-10-29 10:40:00,48.665,11.07,345.673,541.517,5.125,541.883,541.791,542.508,543.862,541.421,542.631,541.316,544.428,544.397,541.268,542.547,541.736,542.177,541.322,539.618,542.5,540.975,540.269,539.828,541.9,539.568,539.607,541.024,539.303,540.735,540.695,541.654,2.8694,62.264,2.92,2.992,57.855,0.346,0
2025-10-29 10:50:00,48.939,11.143,345.673,540.639,6.034,541.369,540.534,541.928,542.021,544.05,542.14,541.944,539.453,543.296,541.733,542.134,540.244,541.852,540.162,540.04,539.799,539.045,538.857,538.913,539.499,540.529,539.608,539.781,538.016,539.473,540.782,540.052,2.8842,62.34,2.982,2.914,58.263,0.251,0
2025-10-29 11:00:00,48.832,11.133,345.686,540.187,6.041,540.917,540.078,539.846,540.465,543.655,542.656,539.613,542.422,541.37,543.672,540.812,541.665,538.805,541.666,539.187,540.603,540.898,537.631,538.51,538.887,539.047,537.659,539.741,538.218,539.546,538.087,539.391,2.8659,62.323,3.124,3.111,58.08,0.287,0
2025-10-29 11:10:00,48.983,11.126,346.153,540.798,4.938,539.266,539.729,539.785,541.382,541.064,542.761,543.151,540.811,542.279,542.296,541.758,541.103,542.293,540.198,540.925,541.193,541.484,538.486,539.884,542.971,538.213,539.896,539.209,542.23,540.695,539.249,539.229,2.8949,62.163,3.148,2.927,58.05,0.317,0
2025-10-29 11:20:00,48.78,11.168,345.583,540.947,4.637,541.05,542.236,541.465,542.12,543.03,541.919,542.622,541.798,543.082,541.925,541.387,542.105,542.503,539.956,539.734,541.303,540.042,539.956,538.785,539.962,540.257,540.082,539.794,540.168,539.654,538.445,540.196,2.8904,62.237,3.045,2.995,57.96,0.373,0
2025-10-29 11:30:00,48.918,11.138,345.751,541.799,6.347,541.841,541.911,543.508,543.465,542.215,543.618,541.821,543.698,543.394,544.033,543.19,544.986,540.44,541.332,539.591,541.662,540.766,542.191,540.591,538.939,538.639,540.904,539.408,540.159,541.736,542.345,542.178,2.8916,62.313,3.149,2.963,58.209,0.395,0
2025-10-29 11:40:00,49.124,11.155,345.713,541.733,5.762,542.916,541.991,543.218,544.542,543.458,542.58,543.349,542.523,545.101,542.13,542.251,542.296,540.456,542.155,540.859,540.481,540.854,539.339,540.895,541.054,540.626,540.714,539.691,539.599,540.203,540.75,542.751,2.8778,62.407,2.992,2.951,58.245,0.274,0
2025-10-29 11:50:00,49.017,11.171,346.114,541.134,7.282,542.217,540.748,543.312,543.755,543.434,542.48,542.6,541.528,542.539,544.462,541.645,541.796,541.967,540.289,541.303,541.207,541.064,537.18,540.199,537.959,539.322,539.415,539.04,541.415,539.07,540.201,540.476,2.8828,62.102,3.078,3.034,57.919,0.33,0
2025-10-29 12:00:00,48.946,11.106,346.096,541.508,4.479,541.828,540.985,542.512,541.813,541.873,541.54,542.698,543.285,542.91,543.093,542.832,541.917,542.45,542.572,541.528,540.749,540.419,540.781,540.858,540.49,540.655,538.806,540.973,539.216,540.35,542.057,541.527,2.8794,62.163,3.094,2.933,57.846,0.382,0
2025-10-29 12:10:00,49.17,11.116,345.893,540.983,5.137,541.853,542.424,540.198,542.62,542.304,542.415,542.686,542.517,541.953,542.059,542.73,542.546,543.571,541.828,540.279,540.188,539.841,538.691,540.02,540.256,538.434,540.794,539.933,538.772,538.943,539.599,539.086,2.8976,62.325,3.13,2.87,58.084,0.359,0
2025-10-29 12:20:00,49.103,11.139,345.455,541.264,5.703,541.665,541.212,540.616,542.746,541.601,542.85,539.692,542.393,543.136,543.61,544.612,540.919,540.149,542.186,540.091,539.692,538.909,540.741,540.81,540.768,539.967,542.851,539.675,539.458,540.709,541.329,541.731,2.8951,62.315,3.185,2.994,58.084,0.377,0
2025-10-29 12:30:00,49.007,11.137,345.927,541.718,5.537,541.312,542.036,544.06,541.151,544.328,544.502,542.426,542.583,542.604,542.693,542.075,543.71,542.352,542.31,542.888,538.965,542.963,539.937,539.583,539.86,540.703,539.528,539.155,539.399,541.391,540.295,543.564,2.8857,62.142,3.048,3.001,58.058,0.391,0
2025-10-29 12:40:00,49.036,11.166,345.57,540.883,6.923,541.535,540.538,541.295,540.639,542.288,544.685,542.582,545.092,542.717,541.323,542.435,542.136,541.183,542.372,539.395,540.354,538.313,538.255,540.056,540.078,539.506,538.523,541.267,540.301,538.169,539.532,539.259,2.9005,62.092,3.103,2.901,58.084,0.321,0
2025-10-29 12:50:00,48.988,11.171,345.562,541.533,5.176,542.03,541.8,541.953,542.958,542.794,540.677,542.197,543.198,543.783,544.122,543.185,541.995,543.342,539.715,542.478,541.47,540.553,539.468,540.487,541.156,540.641,539.816,540.294,538.946,541.301,540.592,540.429,2.8957,62.403,3.07,3.043,58.063,0.4,0
2025-10-29 13:00:00,48.991,11.138,345.939,540.629,4.923,540.09,542.449,540.294,543.206,540.838,542.454,542.041,541.68,542.085,541.277,542.828,539.699,541.155,540.296,540.689,539.326,539.129,541.028,538.577,539.707,538.964,538.283,538.659,539.415,540.432,540.295,542.082,2.8856,61.968,3.084,3.05,58.157,0.372,0
2025-10-29 13:10:00,49.293,11.13,346.197,542.249,6.424,542.941,543.851,543.332,543.353,542.824,545.067,544.262,545.25,543.266,542.659,543.315,542.653,544.283,541.073,544.489,540.758,542.25,538.826,540.493,539.43,539.997,541.912,541.846,541.642,540.125,541.088,539.749,2.8848,62.254,3.04,2.978,57.877,0.321,0
2025-10-29 13:20:00,49.101,11.119,346.195,541.227,6.177,541.055,540.146,541.898,543.326,542.293,542.116,544.083,542.365,542.087,542.595,544.113,540.991,541.775,541.929,542.085,539.551,540.462,540.785,537.936,540.111,539.346,539.906,539.241,541.083,539.597,541.116,541.141,2.9,62.441,3.145,2.746,58.069,0.379,0
2025-10-29 13:30:00,49.102,11.087,346.245,541.148,6.804,540.938,541.413,541.657,543.228,542.04,543.175,543.415,543.995,543.106,541.16,541.861,543.698,539.847,542.46,541.004,539.738,539.182,541.332,539.864,537.191,539.524,539.303,538.802,539.554,541.394,541.156,540.958,2.9015,62.181,2.966,2.967,58.001,0.421,0
2025-10-29 13:40:00,49.087,11.115,345.474,541.756,6.711,539.604,541.667,543.747,544.131,542.092,543.832,542.742,543.682,545.475,543.406,541.766,542.155,540.96,541.332,539.384,541.768,540.089,540.572,542.765,538.764,540.028,542.051,542.519,540.127,542.177,539.045,541.526,2.8959,62.246,3.088,3.07,57.722,0.425,0
2025-10-29 13:50:00,49.227,11.174,345.998,542.059,5.152,542.246,540.74,543.094,543.365,542.205,544.436,543.968,542.054,543.611,541.851,542.717,543.297,540.73,542.083,543.342,542.358,541.673,542.779,541.666,539.284,542.134,539.585,540.574,541.171,542.161,540.577,541.904,2.8952,62.376,3.053,2.856,58.022,0.395,0
2025-10-29 14:00:00,49.186,11.148,345.989,540.399,6.162,540.672,542.007,541.205,541.804,542.072,540.947,542.58,543.484,539.768,541.139,543.073,540.45,539.507,540.779,541.655,539.703,538.594,538.79,537.327,541.304,539.787,537.916,537.322,539.852,540.546,539.757,538.725,2.8957,62.494,2.984,2.801,57.961,0.349,0
2025-10-29 14:10:00,49.255,11.161,345.993,541.681,5.246,542.407,543.913,541.632,543.927,542.893,543.063,543.464,542.441,541.612,541.881,543.855,541.485,541.957,544.091,541.251,541.539,541.165,539.743,541.572,539.5,539.742,538.845,539.658,538.866,541.868,541.727,541.291,2.893,62.428,3.129,2.972,58.127,0.321,0
2025-10-29 14:20:00,49.495,11.185,346.276,541.519,6.854,541.863,541.65,541.276,544.037,543.64,543.295,539.852,542.724,542.585,541.739,541.717,543.033,542.72,540.766,541.698,541.825,540.745,540.67,538.58,541.086,541.726,540.348,537.183,540.89,542.027,541.15,542.184,2.9004,62.426,2.924,2.758,58.075,0.416,0
2025-10-29 14:30:00,49.154,11.123,345.869,540.55,6.241,540.522,539.911,541.51,543.636,541.915,540.047,542.7,543.783,542.089,541.508,540.018,540.287,540.751,539.976,539.887,539.227,541.268,540.489,538.973,539.534,539.201,540.185,539.427,537.542,538.836,540.823,540.817,2.89,62.251,3.099,2.89,57.874,0.394,0
2025-10-29 14:40:00,49.369,11.157,346.517,541.684,6.541,541.336,541.764,542.598,541.9,543.583,545.343,541.75,543.536,543.62,543.181,541.344,542.423,542.078,542.527,543.685,542.169,540.564,541.319,540.24,538.973,541.452,539.26,540.089,541.424,538.802,541.562,538.944,2.9024,62.325,2.952,2.878,57.984,0.394,0
2025-10-29 14:50:00,48.997,11.161,345.333,541.41,6.352,542.297,542.148,541.168,540.5,543.39,541.815,543.36,542.108,543.823,542.942,541.248,542.153,540.353,543.728,539.905,542.574,541.565,539.628,540.876,540.464,537.826,537.471,541.562,540.824,539.741,542.994,541.616,2.8858,62.264,3.014,2.968,57.903,0.302,0
2025-10-29 15:00:00,49.261,11.163,345.719,542.036,5.616,540.319,541.506,543.988,543.898,542.191,544.736,541.749,544.198,544.263,544.025,542.029,542.19,542.465,543.646,542.196,542.781,541.349,542.41,540.487,540.756,539.12,542.391,540.359,540.709,539.691,539.588,541.944,2.8767,62.377,3.068,2.975,57.678,0.386,0
2025-10-29 15:10:00,49.295,11.142,346.0,541.297,5.026,542.93,542.105,542.485,542.079,542.398,542.554,542.315,543.806,543.058,542.057,541.965,542.353,541.409,542.036,543.543,538.78,541.57,539.074,540.121,541.137,539.24,539.512,539.091,539.437,538.83,540.532,540.607,2.8816,62.568,3.081,2.955,58.167,0.459,0
2025-10-29 15:20:00,49.104,11.165,345.84,540.197,5.449,539.897,541.007,540.991,541.066,539.769,541.59,542.918,541.313,542.606,543.365,539.619,540.04,540.323,540.721,539.964,539.543,539.44,538.607,538.932,539.404,537.916,539.453,539.382,539.148,539.217,540.121,538.975,2.8806,62.337,3.107,2.925,57.981,0.306,0
2025-10-29 15:30:00,49.362,11.147,345.872,541.432,5.991,541.644,542.313,541.558,543.58,543.86,543.261,542.881,543.53,543.96,541.933,540.415,541.008,541.926,542.887,541.425,540.931,539.195,540.624,540.425,537.969,540.668,538.599,540.636,541.608,540.713,540.733,540.379,2.8968,62.492,3.229,2.996,57.864,0.307,0
2025-10-29 15:40:00,49.198,11.174,345.818,540.918,6.068,540.034,542.428,542.707,542.95,541.203,541.765,542.54,541.341,542.017,541.854,542.578,542.273,540.283,542.86,539.792,541.026,540.178,538.689,540.09,538.839,540.423,536.882,539.569,540.746,541.052,541.267,539.389,2.8795,62.511,2.841,2.913,58.074,0.3,0
2025-10-29 15:50:00,48.817,11.145,345.878,540.597,4.318,541.521,540.556,542.03,540.459,540.091,542.244,543.171,541.946,540.935,542.789,541.281,541.442,540.113,540.164,540.614,538.984,539.792,539.558,540.482,540.831,538.853,539.796,539.289,540.132,539.752,539.388,539.896,2.8721,62.169,2.989,2.911,58.105,0.355,0
2025-10-29 16:00:00,49.135,11.156,345.87,540.19,6.304,542.434,542.019,540.715,541.453,542.765,541.822,542.033,541.583,541.285,542.818,540.462,540.794,539.529,540.382,541.44,539.703,539.01,539.151,537.987,538.884,538.496,537.208,536.691,536.514,540.637,541.094,538.224,2.8893,62.253,3.031,2.839,57.991,0.267,0
2025-10-29 16:10:00,49.087,11.146,345.604,540.907,4.73,540.028,541.875,540.516,541.594,541.826,543.31,542.006,543.445,542.019,542.561,539.809,543.514,539.837,539.268,542.06,540.92,540.493,540.844,539.375,539.513,539.713,541.105,539.064,538.784,541.205,540.092,539.724,2.8896,62.151,3.002,3.111,57.956,0.37,0
2025-10-29 16:20:00,49.322,11.12,346.138,540.788,4.954,541.723,541.054,541.721,541.781,541.948,540.656,541.882,541.229,541.969,543.063,540.394,540.717,540.557,542.3,540.578,538.872,540.758,539.58,540.188,540.553,541.321,538.109,539.232,541.825,539.467,539.93,539.878,2.8906,62.518,2.885,2.895,58.133,0.427,0
2025-10-29 16:30:00,49.059,11.142,345.789,541.392,5.966,542.073,541.433,544.06,541.823,544.136,541.527,543.041,541.156,542.53,541.862,541.916,541.886,542.172,542.673,541.281,540.468,539.555,539.52,540.243,540.298,540.014,540.553,542.036,538.17,540.071,541.162,541.938,2.877,62.266,2.878,3.027,58.19,0.301,0
2025-10-29 16:40:00,48.998,11.111,345.515,541.331,4.702,541.793,540.865,541.065,542.799,540.557,542.084,542.232,543.032,543.586,541.978,543.183,541.526,543.131,540.753,541.971,541.125,540.37,541.53,540.239,539.665,539.7,538.884,539.387,541.118,540.444,540.912,541.997,2.8901,62.56,2.969,2.914,58.083,0.335,0
2025-10-29 16:50:00,48.711,11.117,345.625,541.528,5.348,541.542,540.463,541.616,543.167,543.248,542.05,542.853,543.907,542.863,541.595,542.676,543.332,541.111,540.554,540.877,541.041,540.207,541.202,539.459,539.845,538.559,540.003,540.924,541.143,543.122,541.865,542.032,2.881,61.941,3.098,2.988,57.844,0.292,0
2025-10-29 17:00:00,49.167,11.207,346.065,541.393,4.953,543.173,540.924,542.613,542.528,542.875,541.587,543.562,543.621,542.776,543.356,539.563,542.172,541.686,543.492,541.533,539.487,539.181,540.16,540.23,538.94,539.826,540.155,539.888,541.899,541.147,538.668,542.56,2.9046,62.264,2.939,2.929,57.879,0.246,0
2025-10-29 17:10:00,48.822,11.162,345.769,540.788,4.507,540.18,539.896,539.964,542.211,542.08,541.445,541.413,543.305,542.776,541.452,542.111,540.747,542.377,539.944,543.217,540.066,539.803,540.136,540.12,539.597,540.783,539.252,539.682,539.384,538.798,540.638,539.888,2.8656,62.223,2.939,2.921,58.075,0.336,0
2025-10-29 17:20:00,48.841,11.174,345.534,540.879,6.099,539.329,541.611,539.907,542.29,542.001,542.514,541.879,542.165,541.816,541.598,542.372,542.727,540.343,541.519,540.705,543.742,540.684,541.573,538.575,538.748,537.643,539.274,539.469,539.897,539.719,540.431,541.2,2.8749,62.107,3.231,3.003,57.804,0.301,0
2025-10-29 17:30:00,48.724,11.14,345.208,541.701,5.297,541.129,541.889,544.036,544.136,544.089,544.241,541.226,541.333,541.537,542.493,541.184,542.825,542.378,541.893,543.208,541.502,540.996,538.944,540.66,541.134,540.96,539.456,541.586,540.982,540.71,539.087,542.323,2.8763,62.319,3.08,2.818,58.115,0.4,0
2025-10-29 17:40:00,48.651,11.07,345.515,540.152,4.32,539.681,539.8,541.827,542.093,541.954,541.479,540.402,541.769,541.176,541.692,541.699,540.233,540.807,540.842,539.694,540.342,539.036,539.464,537.862,538.789,538.869,537.773,538.256,540.289,539.464,538.996,539.827,2.8915,62.183,2.926,2.99,58.249,0.395,0
2025-10-29 17:50:00,48.905,11.14,345.92,540.837,7.318,539.986,543.077,540.261,543.819,540.997,540.562,541.824,542.046,543.616,542.992,541.97,543.016,542.328,541.743,540.309,540.241,538.307,539.641,541.513,539.267,538.064,536.501,538.829,539.876,539.773,539.79,542.26,2.8784,62.076,3.044,2.898,58.07,0.283,0
2025-10-29 18:00:00,48.758,11.104,345.626,540.964,4.75,540.664,541.808,542.119,541.006,540.499,541.763,543.972,543.188,543.006,541.013,541.513,541.67,541.282,542.018,539.404,541.042,540.651,540.5,540.032,540.112,540.869,539.431,539.496,540.149,539.31,539.222,540.277,2.8814,62.239,2.981,2.936,58.1,0.389,0
2025-10-29 18:10:00,48.439,11.096,345.441,540.217,4.774,540.747,538.817,542.417,540.081,540.008,541.914,539.985,542.17,542.258,540.071,541.636,539.343,541.853,539.918,542.135,538.534,538.559,537.643,539.516,539.003,540.07,538.805,538.581,538.511,541.6,539.648,542.037,2.861,62.003,3.174,2.975,58.068,0.274,0
2025-10-29 18:20:00,48.387,11.115,345.09,541.191,6.144,543.823,541.721,542.507,542.061,542.579,543.82,541.628,543.112,542.183,540.779,541.94,542.894,539.772,541.596,541.46,541.678,539.16,541.848,540.731,540.211,537.679,538.595,538.862,540.003,540.244,540.289,540.986,2.8676,62.327,2.988,2.82,58.127,0.346,0
2025-10-29 18:30:00,48.522,11.106,345.313,540.475,4.81,541.894,540.392,541.505,541.929,541.332,542.104,541.088,542.163,542.284,541.501,540.727,540.712,541.285,538.702,540.604,540.445,539.782,538.49,540.784,539.371,538.245,540.385,539.238,537.474,539.874,540.375,540.152,2.8683,62.23,3.034,2.949,58.071,0.359,0
2025-10-29 18:40:00,48.376,11.114,345.408,540.657,4.831,541.958,539.58,541.43,542.113,542.95,541.595,542.386,541.424,542.784,540.907,540.631,541.594,541.485,541.292,538.964,540.285,538.119,539.48,539.503,538.993,538.539,539.84,540.003,541.992,540.764,539.702,539.438,2.8529,61.999,3.041,2.883,57.967,0.378,0
2025-10-29 18:50:00,48.316,11.088,344.876,540.201,6.219,539.48,539.598,541.36,542.896,541.349,542.366,540.755,540.48,539.982,540.228,541.766,540.515,541.826,539.748,541.113,539.086,540.12,538.003,540.813,540.692,539.629,536.677,537.904,538.023,539.855,540.912,540.242,2.8542,61.961,3.016,2.957,58.055,0.32,0
2025-10-29 19:00:00,48.541,11.145,345.857,540.876,5.564,541.549,542.266,542.589,541.272,541.376,543.99,542.183,541.295,540.45,541.951,541.127,541.329,541.336,542.568,539.706,539.257,539.684,540.51,540.039,538.671,538.426,540.054,539.538,538.86,541.377,539.661,542.577,2.8409,62.14,3.152,2.902,58.125,0.412,0
2025-10-29 19:10:00,48.344,11.112,345.33,540.279,7.274,540.908,539.538,541.503,541.849,541.266,541.801,542.606,541.951,544.401,541.582,540.289,541.492,538.857,541.346,541.811,539.597,538.146,539.886,538.286,537.127,538.731,539.202,539.906,538.064,537.26,540.567,539.554,2.8568,61.959,3.063,3.179,58.148,0.343,0
2025-10-29 19:20:00,48.134,11.095,345.204,540.27,4.856,540.961,540.104,540.647,540.369,541.705,542.44,541.648,542.525,541.818,541.745,541.392,539.735,539.88,539.799,541.434,537.669,541.605,541.211,539.235,538.661,537.793,538.43,537.788,537.88,540.747,538.501,541.556,2.853,62.026,2.966,2.976,58.023,0.367,0
2025-10-29 19:30:00,48.316,11.077,344.76,540.038,6.388,540.466,540.392,540.668,542.306,538.965,542.739,540.561,541.89,540.302,540.611,541.991,539.888,540.334,541.921,540.981,540.986,537.501,539.95,540.272,540.39,538.019,536.351,539.736,538.484,537.189,539.3,538.838,2.8571,62.149,3.011,3.044,57.928,0.278,0
2025-10-29 19:40:00,47.894,11.058,344.799,539.96,5.377,540.593,540.527,541.466,541.592,541.221,541.769,542.028,541.898,541.3,541.42,541.019,540.134,538.714,538.323,538.92,538.443,539.493,540.551,539.76,539.543,539.417,536.651,539.452,538.107,538.738,538.221,539.623,2.8422,62.078,3.069,2.979,57.965,0.393,0
2025-10-29 19:50:00,47.909,11.101,345.089,540.072,5.081,539.262,539.82,539.855,538.773,538.487,543.568,543.521,541.899,540.22,541.053,541.472,540.044,539.402,541.952,538.953,539.978,539.533,538.962,539.345,539.767,538.894,538.857,540.555,538.682,538.757,538.582,541.761,2.8463,61.989,2.901,2.868,58.172,0.37,0
2025-10-29 20:00:00,48.17,11.078,345.274,539.962,5.031,538.437,541.117,540.098,540.694,541.111,540.637,541.387,541.769,541.215,540.229,541.148,540.88,542.335,540.81,540.202,539.378,538.195,538.954,539.565,538.98,538.568,537.304,538.747,537.925,538.977,540.798,539.51,2.8605,61.869,3.122,2.889,58.305,0.252,0
2025-10-29 20:10:00,47.836,11.123,344.406,540.008,4.848,539.323,540.747,539.849,541.444,541.71,540.771,542.296,541.895,542.357,539.186,541.451,539.78,539.951,540.094,538.153,540.704,539.5,541.045,538.168,539.036,538.747,538.209,540.179,537.509,538.364,539.283,540.473,2.8347,62.065,3.004,2.937,57.842,0.388,0
2025-10-29 20:20:00,47.962,11.111,345.081,539.767,6.428,539.345,540.234,539.986,539.599,542.646,542.843,541.541,542.298,541.71,541.561,540.234,542.92,539.637,539.402,536.492,539.055,537.717,538.783,537.475,539.132,537.486,537.527,537.833,537.44,539.822,540.934,540.064,2.8722,62.018,3.156,2.854,58.227,0.266,0
2025-10-29 20:30:00,48.083,11.086,344.603,540.016,7.446,538.172,540.896,539.174,542.114,542.147,544.106,541.45,540.975,539.718,540.927,542.013,540.546,541.292,541.109,537.141,538.576,538.701,541.573,538.827,538.393,539.207,536.66,539.929,539.388,538.03,540.217,539.15,2.8478,62.291,2.987,2.816,58.126,0.441,0
2025-10-29 20:40:00,47.707,11.075,344.717,540.085,5.856,539.346,540.769,541.476,540.876,543.277,540.503,542.101,541.227,541.77,540.979,540.713,540.83,540.328,539.913,541.519,539.242,538.27,540.142,538.257,537.589,538.889,537.775,537.421,538.909,539.856,540.382,539.947,2.8293,61.891,3.084,3.046,57.714,0.389,0
2025-10-29 20:50:00,47.769,11.086,344.8,539.506,5.654,540.004,540.012,540.536,540.295,541.443,541.443,542.694,541.096,541.241,540.38,541.053,540.057,538.186,539.327,539.783,537.997,537.819,538.659,539.29,537.04,538.162,537.342,538.113,537.462,538.562,538.926,539.75,2.8295,61.821,3.018,2.915,57.956,0.375,0
2025-10-29 21:00:00,47.675,11.103,344.624,539.395,6.606,537.841,540.594,538.134,540.903,541.678,539.99,539.417,538.963,540.558,541.914,539.94,539.901,540.464,540.798,540.416,538.791,540.282,539.056,537.768,538.811,538.517,537.021,535.308,538.126,538.04,539.689,540.743,2.8315,61.995,3.008,2.886,57.836,0.324,0
2025-10-29 21:10:00,47.68,11.087,344.793,539.563,5.946,541.406,539.187,539.199,540.434,540.31,540.362,541.704,542.055,543.135,538.653,540.887,540.604,540.835,538.642,540.052,539.869,537.805,538.322,537.849,538.352,538.093,537.189,538.049,538.104,540.0,537.989,539.112,2.8327,61.76,3.056,2.919,58.159,0.354,0
2025-10-29 21:20:00,47.602,11.137,344.826,539.575,5.339,538.345,540.675,541.206,539.11,541.795,541.968,541.588,541.723,541.048,538.633,540.465,540.604,540.03,539.345,538.59,538.548,538.774,539.817,538.351,537.039,539.26,536.629,538.654,538.659,539.056,538.851,539.757,2.8566,61.951,3.1,2.899,57.925,0.313,0
2025-10-29 21:30:00,47.506,11.076,344.287,539.454,4.35,540.602,539.705,540.328,541.558,539.417,540.271,541.266,541.707,541.358,540.87,538.396,540.172,540.042,539.251,539.074,538.285,538.088,538.165,538.126,539.472,538.934,537.418,537.357,539.773,538.267,539.205,538.159,2.8166,61.911,3.069,2.894,57.959,0.301,0
2025-10-29 21:40:00,47.517,11.092,344.429,539.277,5.45,538.934,539.156,540.376,540.813,540.073,539.515,541.957,540.253,539.312,539.443,541.078,538.367,539.512,540.045,540.578,540.233,539.858,537.937,536.507,536.611,539.65,537.202,538.378,537.806,538.592,539.268,539.025,2.8336,61.905,2.957,2.885,58.037,0.315,0
2025-10-29 21:50:00,47.417,11.077,344.173,539.645,5.717,537.857,540.999,540.099,540.908,542.888,539.679,541.869,541.07,541.63,540.815,542.541,538.984,541.345,539.452,537.721,539.654,538.004,538.573,538.667,537.171,538.008,539.21,537.443,538.17,538.051,537.68,541.919,2.8306,61.749,3.059,3.052,57.96,0.384,0
2025-10-29 22:00:00,47.312,11.083,344.096,539.057,6.226,538.562,540.312,539.605,539.677,541.72,539.398,541.855,541.2,541.257,542.427,539.689,541.19,540.334,538.088,537.252,537.371,537.289,537.671,537.938,536.931,536.201,538.249,537.346,537.527,538.803,538.92,537.736,2.8292,61.949,2.987,3.003,57.909,0.36,0
2025-10-29 22:10:00,47.2,11.035,344.425,539.321,6.401,539.367,538.843,540.631,540.447,541.713,541.322,541.927,540.288,539.835,540.532,539.391,540.138,539.404,539.441,541.51,539.023,537.875,538.958,538.372,535.526,539.292,537.398,538.607,537.793,536.316,537.922,539.797,2.8158,61.811,2.945,2.879,58.034,0.344,0
2025-10-29 22:20:00,47.174,11.067,344.22,538.383,5.217,538.495,539.809,539.471,540.704,540.21,539.428,539.88,539.365,539.574,540.94,540.34,536.629,538.718,538.514,537.981,536.644,536.185,537.666,536.961,536.606,537.52,535.723,536.866,538.488,536.993,538.577,538.046,2.8161,62.004,3.02,2.977,58.059,0.317,0
2025-10-29 22:30:00,47.171,11.124,344.542,539.177,5.738,539.032,539.232,541.259,541.525,539.467,539.925,541.148,541.177,541.876,541.19,539.271,541.141,539.232,539.515,538.52,537.868,538.659,536.188,536.858,539.458,536.249,536.138,538.316,538.75,538.002,538.687,539.105,2.8199,61.87,2.867,2.868,57.955,0.305,0
2025-10-29 22:40:00,47.09,11.055,344.332,538.204,7.052,536.916,537.449,537.56,538.964,537.982,540.257,540.617,541.83,540.832,541.321,540.32,540.447,538.615,538.213,537.957,536.867,537.603,537.286,536.713,537.178,534.778,537.163,537.333,536.766,537.727,535.364,537.461,2.829,61.753,3.01,3.019,57.825,0.393,0
2025-10-29 22:50:00,47.203,11.078,344.253,538.423,5.589,539.936,537.721,537.829,540.057,540.277,540.711,539.926,539.218,539.421,539.139,539.554,539.685,539.688,540.59,536.291,538.113,537.638,537.315,535.122,538.613,536.485,537.172,536.168,537.602,536.014,537.849,539.277,2.8218,61.846,3.024,2.947,58.202,0.278,0
2025-10-29 23:00:00,47.205,11.046,343.957,538.382,6.762,538.303,538.977,537.695,539.85,541.194,540.457,540.373,539.41,541.616,539.683,538.537,540.404,538.604,538.608,537.557,536.266,537.23,537.683,537.206,536.337,534.854,537.083,537.983,537.673,536.356,537.583,538.782,2.8256,62.007,3.216,2.783,58.198,0.261,0
2025-10-29 23:10:00,47.032,11.11,344.014,539.58,6.429,539.784,537.67,539.83,540.781,540.063,540.2,540.392,542.298,541.653,541.06,539.826,541.973,541.547,542.325,539.987,538.139,538.996,537.659,535.896,538.569,538.521,539.155,537.064,536.791,539.111,539.201,540.169,2.8187,61.965,2.998,3.06,57.826,0.301,0
2025-10-29 23:20:00,46.861,11.062,344.307,538.41,3.791,538.641,538.572,540.31,539.197,538.33,539.652,540.566,539.472,539.412,539.079,539.339,539.905,537.117,538.998,537.802,538.645,536.971,538.329,536.955,537.125,537.09,536.775,537.733,537.561,537.724,536.933,538.842,2.798,61.812,3.156,3.151,57.764,0.327,0
2025-10-29 23:30:00,47.2,11.029,343.781,539.691,5.056,539.021,540.387,541.305,541.162,540.329,541.14,541.591,540.734,540.689,539.017,541.625,540.533,540.088,539.34,540.03,538.86,538.902,540.132,536.569,538.003,538.696,538.291,537.941,538.037,539.162,540.484,539.59,2.8076,61.839,3.084,3.028,57.787,0.4,0
2025-10-29 23:40:00,47.089,11.082,344.218,538.528,6.283,538.225,538.68,540.125,538.9,539.27,538.997,539.385,539.399,540.935,541.882,538.708,540.394,539.565,539.483,539.835,537.282,537.145,537.585,536.17,537.626,536.066,537.191,536.647,538.112,537.423,539.618,535.599,2.8514,61.757,3.008,2.842,58.174,0.431,0
2025-10-29 23:50:00,46.906,11.052,343.857,538.901,5.396,539.596,539.675,540.102,539.886,539.656,540.53,539.607,541.518,540.121,539.422,539.951,539.586,538.299,538.835,540.532,538.547,537.589,538.184,538.429,537.333,536.4,536.988,539.123,537.75,536.122,537.601,538.944,2.8231,61.714,3.069,3.004,57.861,0.3,0
2025-10-30 00:00:00,46.853,11.118,344.201,539.526,5.037,539.716,539.499,539.293,539.688,538.856,541.54,540.928,541.825,541.462,540.725,541.962,540.463,542.078,539.888,537.992,538.838,538.637,539.077,538.725,537.274,539.248,537.148,537.041,540.715,538.502,537.204,538.882,2.8042,61.823,2.992,2.934,58.009,0.352,0
2025-10-30 00:10:00,46.794,11.057,343.877,538.029,4.68,537.081,536.728,539.562,539.052,538.021,540.044,539.576,538.402,539.203,539.037,539.887,538.749,539.179,537.079,537.883,537.698,538.522,537.427,535.364,538.616,536.271,538.038,536.468,536.766,536.682,537.916,537.532,2.796,61.893,3.133,2.97,58.136,0.303,0
2025-10-30 00:20:00,46.873,11.077,343.992,539.312,5.859,539.38,538.985,540.176,539.345,541.136,542.209,541.767,539.943,540.795,541.246,540.392,540.768,540.764,539.027,537.691,536.746,539.088,539.444,537.548,537.274,538.145,538.897,536.384,539.334,536.35,538.632,539.95,2.8009,61.529,3.062,3.023,57.947,0.306,0
2025-10-30 00:30:00,46.636,11.04,344.243,538.612,5.276,540.241,537.774,540.434,538.057,539.018,538.66,539.544,539.33,539.768,539.769,539.34,539.796,541.586,538.756,539.892,539.798,536.31,538.968,538.226,537.818,536.588,536.431,536.678,537.946,536.857,538.296,536.652,2.8003,62.043,3.049,3.027,58.074,0.251,0
2025-10-30 00:40:00,46.843,11.031,343.967,538.868,5.073,539.526,539.614,538.754,539.539,538.413,541.635,540.077,540.376,539.777,540.212,540.1,538.33,539.556,538.4,538.814,538.708,538.35,537.496,537.208,537.415,537.612,536.562,537.739,537.968,538.892,537.945,540.424,2.8206,61.718,3.025,2.902,58.051,0.375,0
2025-10-30 00:50:00,46.809,11.09,343.422,539.377,4.325,539.723,539.704,540.223,540.494,540.324,541.002,540.982,541.147,540.301,539.349,539.105,539.191,538.967,539.796,540.758,537.714,537.584,540.391,540.059,538.33,536.822,538.694,536.84,537.731,539.005,538.386,540.552,2.8027,61.661,3.151,3.099,57.744,0.384,0
2025-10-30 01:00:00,46.634,11.026,344.375,537.803,5.284,537.245,537.908,539.206,539.295,539.386,539.995,539.125,539.117,539.61,538.05,540.159,538.608,537.939,537.571,537.81,538.258,535.372,536.181,536.489,537.24,537.077,536.426,534.875,536.464,536.932,538.155,536.178,2.8213,61.832,3.219,2.993,57.806,0.382,0
2025-10-30 01:10:00,46.805,11.013,344.587,538.881,5.675,537.095,539.7,539.427,539.743,539.456,540.388,541.082,541.894,540.455,538.283,540.918,538.745,539.97,539.852,537.173,538.931,538.123,538.261,539.859,536.646,539.187,536.219,538.646,537.722,536.684,538.166,537.15,2.8157,61.713,3.144,2.754,57.889,0.287,0
2025-10-30 01:20:00,46.651,11.028,344.107,538.496,4.244,537.233,538.067,538.06,540.262,539.575,538.889,540.197,539.222,539.432,539.807,538.707,539.135,540.11,539.322,538.293,537.661,537.196,538.59,538.347,536.018,537.931,536.495,537.699,538.758,538.787,536.623,538.98,2.8058,61.473,3.062,2.762,58.017,0.367,0
2025-10-30 01:30:00,46.858,11.046,343.871,538.725,6.906,538.418,539.291,538.809,539.515,542.167,540.296,541.065,539.49,539.955,540.101,538.153,539.901,538.291,538.414,539.672,537.162,537.62,536.956,538.375,537.525,538.252,535.261,537.562,538.025,538.94,538.104,538.263,2.7923,61.645,3.081,2.964,58.11,0.335,0
2025-10-30 01:40:00,47.092,11.124,344.015,539.982,5.619,538.33,540.03,540.837,542.811,540.154,541.717,541.373,542.616,540.913,541.913,542.134,539.557,539.679,539.77,540.857,540.695,538.118,539.71,541.556,538.31,538.237,537.522,537.192,537.838,538.457,539.809,539.388,2.8212,62.134,3.199,2.922,58.101,0.284,0
2025-10-30 01:50:00,47.147,11.127,344.567,538.982,4.226,539.007,540.121,539.395,537.825,540.065,540.88,540.648,539.967,540.511,540.714,538.517,540.594,538.203,538.264,539.422,538.181,536.654,538.391,537.669,538.079,538.166,538.509,538.578,537.254,539.518,539.335,538.039,2.813,61.466,3.037,2.896,58.014,0.428,0
2025-10-30 02:00:00,46.735,10.972,343.788,538.61,4.536,539.903,538.432,540.098,538.18,538.201,538.797,539.772,538.427,538.79,540.074,540.361,540.922,539.555,538.379,540.16,538.575,537.652,537.248,536.671,537.719,536.406,536.386,537.654,537.145,537.366,539.862,539.726,2.8131,61.719,2.964,2.954,57.838,0.361,0
2025-10-30 02:10:00,47.158,11.053,344.837,538.786,5.635,538.583,538.673,538.133,539.993,539.232,539.487,540.551,541.376,540.887,540.793,540.392,538.136,539.487,539.555,537.59,537.959,538.376,537.175,539.304,536.269,538.101,537.548,538.525,535.741,537.755,538.149,539.446,2.8422,61.736,2.978,3.059,57.972,0.308,0
2025-10-30 02:20:00,46.728,11.038,344.084,538.997,4.126,537.865,540.089,540.768,540.46,540.247,539.762,540.574,539.721,540.477,540.53,540.578,540.207,537.566,538.995,537.589,538.527,538.19,536.642,537.422,538.613,538.034,537.816,538.511,538.126,536.784,540.022,538.799,2.7949,61.551,3.034,2.957,57.969,0.354,0
2025-10-30 02:30:00,46.827,11.037,344.155,538.249,4.524,539.187,538.86,538.928,539.407,537.716,538.939,539.809,540.132,539.083,538.93,539.526,539.303,540.231,538.619,537.582,537.66,536.243,537.384,538.156,537.075,535.707,535.823,536.375,537.215,538.515,539.294,537.035,2.7994,61.818,2.928,2.939,57.94,0.369,0
2025-10-30 02:40:00,46.688,11.002,343.632,538.589,5.498,539.33,537.311,540.73,539.68,538.854,539.389,539.048,540.829,540.447,540.215,539.337,541.124,539.71,538.981,537.703,537.753,535.626,536.342,537.14,537.631,537.853,537.467,537.318,539.054,536.841,537.878,538.317,2.8,61.471,2.977,3.02,57.919,0.281,0
2025-10-30 02:50:00,46.948,11.002,343.828,539.089,5.983,539.274,538.891,540.333,540.784,539.823,541.81,540.388,540.552,538.609,540.758,538.612,539.049,539.358,539.324,541.749,539.867,536.577,537.885,538.018,537.374,538.9,537.41,535.827,538.646,537.669,538.516,539.391,2.798,61.732,2.862,2.993,57.966,0.275,0
2025-10-30 03:00:00,47.23,11.067,344.049,539.149,6.402,539.343,539.027,538.235,539.033,541.88,540.234,541.266,541.039,542.421,541.248,541.768,540.485,539.562,539.887,538.712,537.44,537.84,538.382,536.019,537.494,537.18,537.424,538.008,537.458,539.169,537.793,538.669,2.8364,61.799,2.999,3.01,57.944,0.333,0
2025-10-30 03:10:00,46.779,11.042,343.896,539.285,6.714,540.177,541.211,539.27,540.067,540.758,541.552,540.219,539.498,542.816,543.849,538.695,540.275,539.593,540.15,538.415,537.379,537.767,537.473,537.569,538.727,537.57,538.371,537.135,538.846,538.423,537.259,537.632,2.7974,61.473,2.924,2.803,57.938,0.355,0
2025-10-30 03:20:00,47.09,11.061,344.208,539.022,5.851,541.555,537.32,540.68,539.427,539.034,539.749,541.041,539.652,540.241,540.587,539.9,538.536,538.456,539.714,538.182,538.331,539.371,538.104,535.704,537.7,539.671,538.524,536.326,538.993,538.104,539.186,539.505,2.811,61.736,3.103,2.889,58.004,0.452,0
2025-10-30 03:30:00,46.765,11.08,343.895,539.49,5.435,539.138,540.64,539.641,541.614,541.219,539.896,539.438,539.573,540.228,541.897,539.413,539.39,540.376,539.443,539.864,539.966,537.842,538.795,539.668,538.695,536.462,537.28,538.474,538.062,538.966,539.335,540.912,2.8026,61.711,2.988,3.049,57.959,0.43,0
2025-10-30 03:40:00,46.849,11.04,343.897,539.149,4.232,539.732,539.848,540.432,541.267,540.106,540.89,539.632,541.283,540.06,540.087,540.297,540.195,539.643,538.555,537.183,537.509,539.759,537.449,539.454,537.679,537.051,537.292,537.876,538.936,538.597,537.925,538.277,2.8228,61.866,3.122,2.944,57.882,0.275,0
2025-10-30 03:50:00,47.102,11.037,344.742,537.804,4.896,536.734,537.027,538.886,539.588,537.936,539.005,539.375,540.588,539.463,539.268,538.553,537.049,537.57,539.231,537.321,537.616,538.631,537.316,535.78,536.479,537.022,536.612,537.541,536.871,535.692,536.853,536.694,2.8096,61.815,3.06,3.058,57.871,0.356,0
2025-10-30 04:00:00,46.929,11.064,344.174,538.717,7.335,539.077,538.634,540.08,540.531,540.117,537.865,539.558,542.866,540.701,540.833,540.096,540.025,538.977,540.207,538.191,538.768,537.628,538.386,537.816,537.081,535.739,536.512,537.378,536.789,536.656,539.315,535.531,2.8075,62.008,3.058,3.023,58.013,0.255,0
2025-10-30 04:10:00,47.097,11.038,344.284,539.29,5.404,542.01,540.827,539.757,539.285,539.949,539.739,540.516,540.037,541.213,540.692,539.56,541.093,541.252,540.877,537.807,537.759,537.615,538.507,538.044,536.791,537.89,537.429,539.063,538.883,536.606,539.79,537.835,2.8301,61.759,3.204,2.88,57.855,0.324,0
