timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-30 04:20:00,47.161,11.081,344.128,539.339,4.918,538.344,538.966,540.342,541.221,540.813,541.776,541.065,541.944,539.733,539.181,540.608,541.097,540.629,540.29,538.513,537.612,537.391,537.347,537.75,538.527,537.561,537.582,539.194,537.999,537.026,539.608,540.042,2.8361,61.714,2.969,2.826,58.041,0.362,0
2025-10-30 04:30:00,46.913,11.102,344.002,538.145,5.96,538.807,539.144,539.999,537.993,540.215,539.378,538.184,541.067,539.638,539.222,538.379,539.258,536.599,540.662,537.989,536.75,536.809,535.657,539.716,536.22,538.071,537.309,536.893,535.107,537.677,537.025,536.142,2.8232,61.927,3.031,2.947,57.938,0.402,0
2025-10-30 04:40:00,46.988,11.025,344.252,539.146,6.567,538.018,540.018,540.453,540.184,540.78,542.043,540.651,541.397,540.726,539.866,540.015,543.28,538.622,538.505,539.629,538.329,539.155,537.646,537.101,537.776,537.808,537.716,536.713,537.752,536.745,537.35,538.655,2.8108,61.508,3.159,2.796,57.685,0.351,0
2025-10-30 04:50:00,46.963,11.061,343.611,539.206,5.87,539.09,538.134,541.199,538.546,539.762,541.058,542.25,541.202,540.951,539.249,540.526,538.481,539.789,539.42,539.872,539.698,537.512,538.561,538.782,537.429,538.689,537.529,536.38,537.786,539.342,537.115,540.21,2.8053,61.707,3.054,3.013,58.053,0.314,0
2025-10-30 05:00:00,47.045,11.09,344.408,538.665,6.524,537.99,540.962,538.75,539.283,539.911,539.004,540.989,540.957,542.214,539.05,538.656,541.612,539.941,538.076,538.384,539.022,538.493,537.225,537.135,535.907,536.146,535.69,538.385,536.148,538.231,538.05,537.751,2.8216,61.571,3.039,2.976,57.915,0.366,0
2025-10-30 05:10:00,47.041,11.056,344.42,539.057,6.163,541.499,540.187,539.682,540.558,539.292,540.801,539.27,541.369,541.551,539.384,540.836,540.308,539.132,541.409,540.212,538.824,538.096,535.388,537.044,538.079,535.49,537.63,536.37,537.545,537.993,538.847,537.754,2.8148,62.007,3.156,2.813,58.054,0.339,0
2025-10-30 05:20:00,47.371,11.12,344.386,538.984,6.392,539.114,538.415,540.04,540.279,540.584,539.559,539.887,540.386,540.14,538.985,538.907,542.47,540.049,541.505,538.387,537.922,538.332,536.078,537.598,538.099,537.836,536.13,537.706,536.894,540.528,537.629,539.106,2.829,61.77,3.051,3.053,57.964,0.447,0
2025-10-30 05:30:00,47.277,11.019,344.505,539.579,5.956,539.041,542.164,541.292,541.741,539.686,542.651,539.762,541.015,538.9,539.848,541.171,540.609,540.011,538.088,541.427,538.026,539.434,536.695,538.833,538.538,538.736,538.728,537.837,537.845,538.097,538.789,539.679,2.8161,61.692,3.179,2.869,57.963,0.343,0
2025-10-30 05:40:00,47.199,11.033,344.192,538.869,5.774,538.061,539.536,539.33,539.46,542.152,541.864,540.947,539.57,539.406,539.19,540.272,539.259,539.004,538.143,538.046,537.639,538.808,538.419,538.996,537.523,537.243,536.378,536.818,537.37,538.376,538.056,539.59,2.8373,61.62,2.933,2.955,57.876,0.321,0
2025-10-30 05:50:00,47.307,11.089,344.431,540.293,5.329,540.156,539.923,539.19,542.487,541.136,540.958,540.845,540.979,541.699,542.588,541.307,541.747,542.356,540.952,538.214,540.726,537.837,537.278,540.152,538.16,539.21,539.307,538.486,540.417,539.3,539.898,542.607,2.8128,61.817,3.145,3.029,57.947,0.271,0
2025-10-30 06:00:00,47.238,11.072,344.311,538.814,5.424,538.852,538.478,538.709,539.316,539.672,540.219,539.293,540.952,541.381,538.536,539.478,541.793,540.299,538.823,537.36,537.877,538.601,538.888,537.227,537.821,538.152,537.722,536.369,536.666,537.819,537.562,540.126,2.8217,61.903,3.11,2.917,57.96,0.393,0
2025-10-30 06:10:00,47.427,11.108,344.013,539.268,4.534,538.649,540.977,539.924,540.441,541.552,539.783,540.614,540.377,540.85,539.43,540.627,540.378,538.477,538.518,538.536,538.703,537.607,538.981,537.985,538.628,537.161,537.484,537.018,539.807,539.812,538.093,539.834,2.8477,61.918,2.989,2.948,57.908,0.377,0
2025-10-30 06:20:00,47.557,11.043,344.627,538.479,6.05,539.298,538.27,541.909,539.643,539.986,540.772,538.706,541.131,540.049,538.656,538.819,539.401,541.278,538.837,538.108,536.025,537.11,537.032,536.707,537.156,537.366,535.859,536.777,536.275,536.971,537.552,539.252,2.8398,61.867,3.055,3.049,57.974,0.362,0
2025-10-30 06:30:00,47.566,11.13,344.944,539.821,7.935,540.427,540.387,541.006,540.706,542.436,540.675,540.937,542.328,539.844,540.544,541.832,541.485,539.433,538.623,540.536,539.912,539.072,538.594,540.409,537.013,534.501,539.223,537.147,538.585,540.51,538.218,540.787,2.829,61.608,3.084,2.979,57.85,0.281,0
2025-10-30 06:40:00,47.574,11.101,345.005,539.359,6.014,539.739,539.032,539.031,540.343,540.217,539.865,541.543,541.263,539.679,542.103,541.778,539.967,539.967,541.153,539.323,537.901,538.346,539.285,537.573,536.089,539.456,538.224,537.445,539.265,536.725,538.412,538.97,2.8301,62.107,3.031,2.811,57.826,0.398,0
2025-10-30 06:50:00,47.776,11.096,344.912,539.655,4.961,539.163,540.443,539.178,541.477,540.778,542.074,539.55,541.372,540.633,541.821,539.296,541.263,541.335,540.99,539.32,538.808,539.359,537.657,540.047,538.399,537.113,537.459,538.514,538.83,538.831,537.867,539.096,2.8441,61.943,2.917,2.948,57.709,0.313,0
2025-10-30 07:00:00,47.95,11.075,345.606,540.6,5.193,542.725,540.177,542.397,541.909,541.55,542.216,543.038,542.104,542.634,543.048,541.387,539.794,541.683,540.348,539.874,540.678,538.084,540.842,538.571,538.745,537.855,539.468,540.29,538.178,538.47,540.66,539.479,2.8601,62.083,3.076,3.038,57.998,0.415,0
2025-10-30 07:10:00,47.813,11.108,344.695,540.194,6.245,540.765,540.515,541.329,541.991,540.644,541.751,543.23,540.972,540.39,542.991,540.694,541.158,539.428,540.734,539.951,539.541,539.063,539.379,539.562,538.384,538.837,540.107,538.003,536.985,540.151,537.712,540.984,2.8367,61.983,3.029,2.906,57.989,0.326,0
2025-10-30 07:20:00,48.21,11.133,345.256,539.753,6.282,539.319,540.78,541.342,538.974,539.002,540.284,543.389,541.122,540.495,540.901,540.508,538.634,539.894,541.088,541.177,538.863,539.173,537.107,540.599,537.693,538.404,538.402,537.98,540.321,538.702,540.149,539.033,2.8806,62.022,3.124,3.085,57.841,0.307,0
2025-10-30 07:30:00,47.904,11.036,345.025,539.841,4.917,539.771,537.516,537.902,541.884,541.038,540.253,542.02,540.487,542.209,540.366,541.062,540.977,540.897,541.445,539.755,539.766,538.218,539.605,539.519,539.698,538.319,538.823,538.347,538.427,537.292,540.123,539.979,2.8429,61.969,2.937,2.858,58.135,0.37,0
2025-10-30 07:40:00,47.969,11.179,344.93,540.547,5.746,542.787,539.243,541.908,539.619,540.292,540.697,541.532,543.39,541.814,542.87,541.501,540.995,540.796,541.202,540.527,540.133,540.807,538.695,540.58,537.932,537.644,539.686,541.371,538.839,538.932,541.506,539.468,2.8399,62.063,2.917,2.992,57.895,0.295,0
2025-10-30 07:50:00,47.667,11.036,344.72,540.669,4.525,540.563,539.336,541.48,543.004,541.598,540.546,542.425,543.473,540.974,541.187,542.42,541.402,542.009,540.914,540.244,539.164,539.698,539.209,539.135,539.645,540.093,539.541,540.183,540.883,539.461,540.529,538.948,2.8348,61.796,2.996,2.9,57.947,0.348,0
2025-10-30 08:00:00,47.988,11.111,344.844,539.721,4.642,539.003,541.399,541.466,540.304,539.746,541.832,539.901,539.157,540.058,540.567,540.986,540.821,541.069,540.933,539.058,538.686,540.539,539.247,538.317,537.19,538.08,538.216,539.454,538.131,538.672,540.137,539.506,2.8523,62.16,3.1,2.955,57.93,0.262,0
2025-10-30 08:10:00,48.158,11.142,345.212,539.297,5.917,538.154,539.026,540.645,541.049,538.708,540.918,542.495,539.431,540.745,540.252,542.175,540.341,539.303,538.343,540.095,538.153,537.914,538.155,538.089,536.578,538.085,540.833,537.892,538.566,537.037,539.074,538.97,2.8579,61.829,3.123,2.899,57.99,0.415,0
2025-10-30 08:20:00,48.256,11.133,344.873,540.259,5.613,539.213,541.361,541.499,539.836,539.242,542.061,540.869,540.57,542.062,541.368,541.426,542.845,541.529,539.339,541.213,539.205,539.631,537.232,540.28,540.739,538.814,538.446,539.008,539.712,539.435,539.047,541.012,2.8562,61.978,2.972,2.964,57.922,0.291,0
2025-10-30 08:30:00,48.029,11.116,345.036,540.321,5.911,541.137,540.937,541.307,541.812,541.412,543.619,541.067,542.744,542.639,541.756,541.003,540.605,542.645,539.031,538.695,540.311,538.854,537.708,537.808,539.216,538.37,538.947,538.791,538.394,539.403,539.76,540.688,2.8372,62.271,3.061,3.181,57.811,0.311,0
2025-10-30 08:40:00,47.924,11.088,344.38,540.27,6.927,538.837,539.822,542.495,542.095,541.528,541.957,541.446,543.121,542.789,541.401,541.063,543.396,540.543,540.185,539.08,541.154,540.755,537.978,536.469,536.937,537.86,538.888,538.774,539.455,540.685,538.907,539.677,2.8343,61.918,3.055,2.91,57.997,0.298,0
2025-10-30 08:50:00,48.116,11.093,345.072,540.036,7.352,539.397,540.587,539.462,540.708,543.11,539.605,541.836,541.174,540.758,542.517,542.683,541.747,540.627,539.528,541.18,539.048,538.159,541.089,539.467,539.639,538.394,535.758,539.334,539.071,538.681,537.947,539.47,2.8757,62.113,3.154,3.031,57.949,0.38,0
2025-10-30 09:00:00,48.378,11.103,345.245,540.251,5.608,538.65,540.575,540.59,541.6,541.716,541.07,541.095,541.985,541.266,541.557,542.419,540.967,542.432,541.053,540.453,538.236,538.324,539.164,539.733,541.374,538.517,537.981,536.824,540.138,540.127,539.861,539.083,2.8628,61.834,3.051,2.893,58.074,0.435,0
2025-10-30 09:10:00,48.389,11.127,345.672,539.875,5.188,538.822,541.572,541.427,541.742,538.934,542.18,540.606,541.903,541.132,541.299,540.547,542.271,539.591,541.832,540.265,539.506,539.419,537.146,538.716,539.628,540.422,537.083,537.721,537.777,538.769,537.171,539.139,2.8503,61.993,3.065,2.945,58.0,0.373,0
2025-10-30 09:20:00,48.452,11.087,344.889,540.685,4.529,539.721,541.906,541.765,539.839,542.814,542.827,541.851,541.239,542.647,542.918,542.795,543.099,540.75,540.291,540.314,539.402,540.576,539.159,538.57,539.182,539.734,539.702,539.096,538.703,540.684,539.981,538.934,2.873,62.071,3.121,2.861,57.748,0.317,0
2025-10-30 09:30:00,48.594,11.142,345.524,540.511,5.661,539.351,541.97,541.057,540.593,542.749,541.308,541.823,541.83,541.881,541.505,541.919,541.165,542.056,540.526,542.132,540.115,540.189,538.854,539.436,539.821,539.043,537.088,539.158,537.403,539.91,539.103,541.82,2.8829,62.116,3.03,2.921,58.338,0.351,0
2025-10-30 09:40:00,48.317,11.16,345.114,540.223,5.463,540.317,540.701,542.445,541.264,542.252,542.758,541.401,541.726,540.766,540.684,541.342,539.957,540.727,541.264,539.83,539.657,539.355,539.278,539.951,538.358,539.397,538.114,539.166,537.295,538.37,539.683,539.974,2.8572,62.216,3.169,3.017,57.9,0.35,0
2025-10-30 09:50:00,48.632,11.126,345.542,541.475,5.971,541.808,541.408,542.116,544.132,542.896,540.471,543.678,544.861,542.495,542.723,541.972,541.461,541.066,541.884,539.778,540.291,539.817,540.933,540.717,541.283,538.89,540.144,540.838,540.788,540.445,542.407,540.512,2.8542,62.192,3.031,2.878,58.12,0.341,0
2025-10-30 10:00:00,48.376,11.088,345.323,540.741,6.089,543.651,540.02,541.569,541.379,541.39,541.635,541.559,543.18,541.078,541.324,541.153,542.151,541.892,540.981,540.593,540.841,540.281,539.727,538.184,539.971,537.562,539.685,539.87,539.027,539.202,541.513,540.588,2.8423,62.244,3.106,2.791,57.978,0.343,0
2025-10-30 10:10:00,48.525,11.119,345.424,541.055,5.099,541.974,541.411,543.922,543.793,541.272,543.061,543.379,541.729,541.654,542.035,541.112,541.811,542.993,540.467,539.527,539.526,539.508,539.654,540.878,540.562,538.823,539.72,540.846,539.369,539.798,539.34,540.333,2.8755,62.212,2.948,2.841,57.852,0.37,0
2025-10-30 10:20:00,48.601,11.105,345.281,540.356,6.35,540.643,539.601,540.289,539.96,540.949,542.477,541.881,543.665,541.643,542.891,541.519,541.637,540.374,540.117,538.777,540.073,540.903,540.646,541.415,538.285,538.603,537.315,537.839,538.616,539.214,539.742,540.528,2.8624,62.192,2.943,3.093,58.269,0.26,0
2025-10-30 10:30:00,48.79,11.163,345.594,541.284,5.182,542.227,541.369,540.498,542.731,541.303,542.866,543.838,540.58,542.594,542.913,543.468,541.604,539.976,543.918,542.546,539.013,541.577,539.48,539.241,540.111,538.736,539.35,539.691,541.18,540.045,543.088,540.733,2.8818,62.439,2.9,2.873,57.994,0.38,0
2025-10-30 10:40:00,49.023,11.117,345.858,541.807,6.018,541.679,541.948,542.609,541.931,544.728,542.922,543.081,544.234,543.917,543.6,542.607,542.994,542.544,541.389,542.865,540.935,540.907,541.647,539.961,539.063,540.358,538.71,540.372,540.561,539.825,542.46,540.939,2.8714,62.195,3.005,2.973,58.235,0.393,0
2025-10-30 10:50:00,48.622,11.138,345.257,540.823,5.949,539.502,540.777,544.158,540.801,540.98,542.466,541.234,540.914,542.94,542.822,542.362,540.849,541.189,541.075,538.796,543.508,541.613,539.876,540.378,539.337,539.676,539.379,538.209,539.591,539.174,540.232,540.395,2.8804,62.139,3.2,2.926,57.934,0.247,0
2025-10-30 11:00:00,49.013,11.153,345.907,541.256,4.613,540.733,541.197,540.994,542.985,542.624,542.76,542.076,542.696,540.77,541.67,541.963,543.193,542.452,540.543,542.339,540.687,539.589,540.377,538.58,540.381,539.169,540.349,541.119,540.665,541.362,542.595,540.032,2.8841,62.335,2.962,3.064,58.09,0.389,0
2025-10-30 11:10:00,48.873,11.149,345.897,541.255,4.918,542.289,540.323,544.047,543.892,541.231,541.563,543.886,542.895,543.876,542.381,541.737,542.631,539.552,541.502,540.656,539.908,539.962,539.783,540.64,539.629,540.118,541.423,539.724,540.152,539.129,541.349,539.617,2.8798,62.27,3.033,2.977,57.931,0.412,0
2025-10-30 11:20:00,48.969,11.184,345.861,541.574,6.184,543.406,542.381,544.414,542.713,541.122,542.982,544.209,544.6,543.434,542.902,541.972,541.91,541.722,542.102,541.552,541.14,539.277,539.547,540.131,539.122,538.416,540.677,540.814,540.573,540.456,540.758,540.179,2.8857,62.182,3.066,2.96,58.085,0.36,0
2025-10-30 11:30:00,48.765,11.143,345.708,541.011,6.043,541.76,540.829,542.613,542.036,538.219,544.262,542.817,541.082,543.124,542.88,542.869,542.536,542.45,539.118,541.428,540.678,540.063,539.559,540.689,541.398,539.187,540.243,538.241,539.341,539.512,540.274,540.1,2.8812,62.122,3.094,3.015,58.0,0.413,0
2025-10-30 11:40:00,49.048,11.132,345.617,541.233,5.614,541.114,541.82,542.006,542.673,540.431,541.677,541.771,542.768,542.642,543.328,541.601,542.112,542.211,541.433,541.325,539.972,542.805,542.19,537.714,538.418,538.511,540.64,539.464,540.432,541.961,540.927,541.335,2.8915,62.463,3.137,3.026,58.017,0.379,0
2025-10-30 11:50:00,48.959,11.125,345.932,540.658,7.211,539.816,540.207,543.297,543.042,544.311,541.014,542.875,541.097,539.752,540.883,541.998,541.215,540.711,540.338,541.707,540.737,537.1,540.079,539.107,539.044,538.862,540.139,540.134,539.292,539.88,539.343,541.793,2.8627,62.231,2.964,2.861,57.89,0.344,0
2025-10-30 12:00:00,49.079,11.145,346.096,540.216,4.628,541.023,541.41,540.265,541.325,540.741,541.049,541.444,542.505,541.838,540.577,541.803,539.9,540.507,540.9,539.364,540.479,539.155,539.844,538.528,540.116,538.782,538.553,538.502,539.908,539.219,537.877,540.216,2.8849,62.447,3.048,2.88,57.803,0.346,0
2025-10-30 12:10:00,48.937,11.159,345.969,540.707,5.708,540.941,541.222,541.14,542.08,543.261,542.465,542.372,543.1,540.705,542.066,541.878,541.03,542.538,542.052,541.189,539.196,537.553,540.659,537.847,539.291,537.923,539.634,539.51,538.912,540.581,539.52,540.431,2.8913,62.14,3.012,2.93,57.921,0.325,0
2025-10-30 12:20:00,49.302,11.163,345.76,541.778,6.331,542.78,543.326,542.167,541.278,541.994,543.412,541.735,543.659,544.932,542.682,541.315,543.464,543.166,541.42,540.139,540.726,539.141,541.21,540.154,538.601,540.569,540.914,542.086,540.472,541.579,541.637,543.461,2.8976,62.324,3.024,2.948,58.154,0.327,0
2025-10-30 12:30:00,49.038,11.119,345.823,540.194,5.687,541.962,539.584,540.477,541.276,542.429,542.486,539.091,542.468,542.648,540.711,539.386,541.49,539.718,540.168,539.909,540.803,538.923,539.068,540.158,539.046,536.961,539.269,537.889,538.257,539.067,541.483,540.509,2.8933,62.082,3.076,2.929,58.067,0.283,0
2025-10-30 12:40:00,49.054,11.139,345.66,542.228,4.752,540.964,542.497,543.243,543.462,543.645,542.292,544.54,544.748,541.85,543.776,543.643,542.095,543.035,542.919,541.858,542.288,541.222,540.461,540.651,540.891,540.577,542.253,541.872,539.996,541.301,541.464,542.615,2.8871,62.582,2.932,2.986,58.127,0.419,0
2025-10-30 12:50:00,48.949,11.248,345.713,540.998,5.554,541.367,542.369,542.637,542.252,540.904,544.09,541.419,542.939,541.673,542.237,540.003,543.145,541.596,539.108,540.25,541.599,540.515,539.74,539.089,540.043,538.536,539.479,539.223,539.229,540.876,540.824,541.809,2.8716,62.087,2.996,2.834,57.959,0.35,0
2025-10-30 13:00:00,49.151,11.141,346.081,541.716,5.572,540.755,540.519,541.882,542.177,541.093,542.628,542.513,544.364,544.214,542.478,545.128,542.031,544.875,541.885,541.446,540.723,540.972,539.965,540.246,539.617,541.726,542.033,540.693,539.556,541.461,540.575,540.78,2.8745,62.159,3.022,2.818,58.033,0.384,0
2025-10-30 13:10:00,49.38,11.167,346.016,541.098,5.23,539.098,541.288,543.037,542.112,543.07,542.058,542.868,542.18,543.544,542.883,541.202,542.939,541.601,541.098,541.258,541.45,541.446,539.911,538.467,538.861,540.91,539.836,539.108,538.314,540.04,540.684,540.38,2.9023,62.319,2.977,3.07,58.278,0.399,0
2025-10-30 13:20:00,49.082,11.149,346.182,540.468,6.17,540.307,541.47,542.074,539.807,542.366,540.887,542.137,543.369,541.435,542.129,541.817,539.852,539.397,541.014,540.806,541.097,539.777,539.109,538.467,540.163,538.285,537.199,540.118,538.978,538.649,539.8,542.134,2.8718,62.35,3.043,2.974,57.925,0.385,0
2025-10-30 13:30:00,49.203,11.177,346.196,541.589,4.529,541.723,541.97,542.495,541.438,541.761,543.361,542.655,543.458,542.615,542.487,543.95,543.221,541.635,541.689,541.86,540.131,540.519,539.99,540.923,540.257,539.583,539.421,541.537,539.434,540.917,542.558,541.313,2.8921,62.337,3.061,2.88,58.077,0.317,0
2025-10-30 13:40:00,49.15,11.086,345.877,541.033,6.725,542.422,542.36,541.394,540.28,540.797,544.383,541.82,542.626,543.457,542.039,544.083,542.445,539.946,539.183,542.244,541.546,538.764,538.461,540.756,539.034,540.83,539.972,540.654,539.717,540.223,540.786,537.658,2.8968,62.478,3.037,2.972,57.866,0.369,0
2025-10-30 13:50:00,49.358,11.155,346.265,540.77,5.871,540.015,541.292,541.127,544.41,542.104,541.437,541.527,541.301,542.071,541.169,541.8,542.034,540.944,540.897,540.351,540.389,539.546,539.697,540.297,539.814,540.464,539.262,538.539,539.42,538.83,541.554,540.489,2.9012,62.252,3.052,3.135,57.922,0.351,0
2025-10-30 14:00:00,49.15,11.147,345.778,541.596,5.099,540.675,541.361,542.009,541.861,543.449,543.533,544.144,542.63,543.275,543.756,542.729,542.724,541.807,539.813,543.458,541.183,539.542,539.8,539.045,539.699,541.273,541.158,540.278,539.804,541.118,541.047,541.918,2.8967,62.053,3.061,2.997,58.133,0.334,0
2025-10-30 14:10:00,49.283,11.111,345.966,541.673,5.088,542.56,540.611,543.611,543.215,542.745,542.365,542.489,542.039,543.731,543.712,543.667,541.898,540.303,542.153,541.84,541.319,540.961,540.583,541.552,538.643,539.843,540.106,541.614,539.663,539.628,542.177,542.14,2.9266,62.537,3.05,2.956,58.249,0.293,0
2025-10-30 14:20:00,49.345,11.135,345.856,541.703,5.281,542.505,541.42,543.454,543.952,541.839,541.365,542.945,543.811,542.807,541.009,542.633,544.109,543.707,539.87,541.027,542.166,540.75,540.723,540.446,541.049,540.628,539.556,541.79,541.739,538.828,539.917,541.928,2.9057,62.417,3.016,3.028,57.953,0.257,0
2025-10-30 14:30:00,49.23,11.113,346.336,540.879,5.253,539.716,541.792,541.128,541.556,543.495,542.856,541.406,540.675,542.458,542.064,541.519,542.651,543.176,541.256,540.627,540.946,539.939,538.242,539.981,539.523,539.524,539.787,539.724,539.324,539.459,540.196,540.702,2.9008,62.093,3.009,2.934,58.06,0.337,0
2025-10-30 14:40:00,49.078,11.095,345.753,541.283,6.232,541.687,540.571,542.363,542.788,542.608,542.786,544.256,542.505,541.714,542.833,544.123,541.036,541.556,541.124,542.358,541.187,540.09,539.496,541.384,540.406,538.024,540.866,538.883,538.066,541.136,539.779,541.003,2.8857,62.22,3.092,2.845,58.111,0.355,0
2025-10-30 14:50:00,48.974,11.131,345.752,540.417,5.714,540.802,541.259,541.166,542.011,542.596,541.988,541.39,542.696,541.115,541.989,540.406,541.71,540.138,540.097,539.182,540.406,541.221,538.321,536.982,538.656,538.608,539.72,538.477,540.68,538.925,540.325,540.395,2.8854,62.126,2.997,2.823,58.036,0.384,0
2025-10-30 15:00:00,49.526,11.128,346.503,542.203,5.18,543.061,542.366,544.653,544.135,541.919,542.717,543.894,544.453,542.839,544.303,541.499,541.706,544.179,542.345,541.489,540.794,542.232,542.411,541.536,541.156,540.774,542.194,539.473,541.864,539.996,541.424,540.077,2.9022,62.198,3.02,2.995,58.052,0.332,0
2025-10-30 15:10:00,49.323,11.145,345.825,542.866,7.754,544.397,544.966,543.902,543.434,544.419,546.327,545.296,544.149,544.687,542.824,542.132,544.429,544.39,541.462,543.818,541.371,542.187,538.573,542.604,541.428,541.463,541.595,541.555,540.753,542.259,541.359,541.601,2.8943,62.242,3.0,2.924,58.17,0.347,0
2025-10-30 15:20:00,49.047,11.117,345.788,540.695,7.177,540.427,540.79,540.58,541.174,540.958,543.15,541.675,542.869,541.0,545.168,542.945,543.322,539.507,542.357,540.15,540.896,537.991,539.315,540.674,538.454,539.913,538.027,538.864,540.087,539.435,538.331,540.703,2.9058,62.32,3.184,2.94,58.002,0.4,0
2025-10-30 15:30:00,49.482,11.141,346.367,541.676,5.99,542.649,541.471,539.773,544.749,543.174,542.484,542.552,544.125,543.524,543.263,544.338,542.893,542.431,540.982,540.044,541.699,541.455,540.655,541.383,539.591,540.273,539.433,541.278,541.394,538.759,540.317,540.564,2.9034,62.377,2.971,2.923,57.797,0.412,0
2025-10-30 15:40:00,49.296,11.21,346.27,541.471,5.289,542.344,542.626,542.131,542.197,542.826,543.114,543.768,542.626,541.225,541.586,542.19,542.533,541.749,541.728,540.51,540.662,540.739,541.031,540.329,540.842,538.479,539.344,540.129,540.911,540.596,541.254,542.24,2.9009,62.286,3.181,2.959,58.171,0.269,0
2025-10-30 15:50:00,48.865,11.142,345.641,540.581,6.137,540.037,538.971,541.668,540.809,541.965,541.851,541.633,541.47,543.906,541.362,541.964,542.304,542.383,542.339,541.275,540.227,540.432,538.944,537.901,541.353,538.346,538.506,537.769,539.768,540.895,539.093,538.513,2.8786,62.124,3.079,3.051,58.158,0.327,0
2025-10-30 16:00:00,49.105,11.161,345.918,541.7,5.655,540.601,543.881,541.436,542.063,544.253,542.122,541.84,542.965,542.707,542.831,541.375,542.202,543.175,540.232,542.116,540.352,542.925,540.065,540.874,540.817,540.525,538.598,540.826,541.769,543.246,541.169,540.945,2.8706,62.269,3.12,2.835,58.137,0.38,0
2025-10-30 16:10:00,49.148,11.128,345.965,541.886,6.776,541.087,541.197,542.447,541.694,542.444,544.085,544.677,542.94,544.6,542.552,546.013,542.459,542.392,542.241,542.522,541.264,540.022,540.607,540.53,541.76,539.237,541.018,539.934,540.452,540.799,541.191,540.756,2.8944,62.106,3.125,2.931,57.957,0.326,0
2025-10-30 16:20:00,48.899,11.118,345.883,541.41,5.3,540.61,540.485,542.25,541.632,543.118,542.641,542.81,542.691,544.027,542.024,542.246,542.934,541.43,541.507,539.866,540.634,540.473,539.447,539.985,539.17,540.853,540.632,539.311,541.019,539.477,544.47,542.323,2.8909,61.964,3.004,2.784,58.266,0.341,0
2025-10-30 16:30:00,48.771,11.086,345.818,540.249,5.661,541.094,540.211,539.512,542.357,541.732,541.963,542.543,542.357,542.247,540.508,541.264,541.487,539.297,538.733,540.194,540.939,539.183,538.612,536.882,541.105,539.296,539.085,538.481,539.796,538.706,539.795,539.354,2.8764,62.05,3.115,2.983,58.077,0.367,0
2025-10-30 16:40:00,48.807,11.09,345.496,541.234,4.722,541.054,543.354,542.039,542.705,542.031,541.846,541.445,543.408,542.101,542.759,541.444,540.514,542.359,543.515,539.697,541.376,541.273,539.799,538.956,538.793,540.142,539.414,541.257,539.124,541.29,542.095,539.519,2.876,62.219,3.099,2.955,58.013,0.337,0
2025-10-30 16:50:00,48.685,11.082,345.794,541.028,5.966,541.953,542.029,542.6,541.081,542.049,542.025,543.075,542.958,543.395,543.36,541.631,541.681,541.985,541.239,541.093,540.925,538.927,539.965,537.429,538.11,538.756,540.439,538.482,539.153,541.808,540.875,540.728,2.8502,62.13,2.957,3.024,58.13,0.367,0
2025-10-30 17:00:00,48.568,11.128,345.713,540.516,6.048,539.77,542.297,542.698,541.568,539.753,543.26,541.012,541.843,542.461,540.726,542.605,541.358,541.244,541.788,539.229,539.355,539.582,539.323,539.319,537.212,537.663,540.857,539.332,537.859,539.279,541.436,541.115,2.8733,62.249,3.205,2.897,58.252,0.314,0
2025-10-30 17:10:00,48.743,11.158,345.666,540.245,5.157,541.784,539.844,540.519,541.943,542.314,542.701,541.383,541.287,542.942,540.208,541.461,542.395,540.275,540.527,540.085,537.785,538.815,538.929,539.22,540.82,538.169,538.604,539.156,539.15,538.923,538.051,539.319,2.8823,62.166,3.079,2.946,58.177,0.365,0
2025-10-30 17:20:00,48.818,11.183,346.023,540.909,5.2,542.301,539.092,541.579,540.507,540.908,542.401,543.736,543.346,540.552,542.078,543.011,542.699,541.881,541.097,542.493,539.185,540.103,539.881,538.958,539.244,538.9,539.469,541.6,541.195,538.536,539.492,540.301,2.8707,62.081,3.013,2.88,57.745,0.292,0
2025-10-30 17:30:00,48.706,11.091,345.722,540.523,6.991,540.248,542.725,543.036,542.115,540.62,541.74,542.741,541.578,543.127,543.801,542.035,541.973,543.069,541.016,538.329,538.823,536.81,538.494,537.937,537.919,538.849,540.179,537.893,538.254,540.642,539.809,540.366,2.8688,62.322,2.917,3.12,57.964,0.351,0
2025-10-30 17:40:00,48.483,11.08,345.075,540.123,5.497,541.543,539.146,539.791,540.151,541.329,542.385,541.782,540.293,540.541,539.959,540.828,541.271,541.39,540.022,540.208,542.33,539.616,540.534,539.888,540.052,538.138,537.172,539.266,536.888,539.355,540.006,539.43,2.8532,62.21,2.998,2.971,58.02,0.372,0
2025-10-30 17:50:00,48.786,11.107,345.827,539.73,5.215,540.96,538.849,539.316,540.942,540.22,540.854,541.824,540.58,541.7,542.715,540.691,540.728,540.182,540.985,538.245,539.548,538.788,537.846,539.557,538.053,538.625,539.223,537.693,540.014,538.41,537.5,538.653,2.8846,62.194,3.028,2.881,57.902,0.307,0
2025-10-30 18:00:00,48.855,11.171,345.755,541.261,6.76,542.348,540.034,543.187,542.293,543.754,542.18,541.517,545.735,542.449,542.592,543.853,539.856,540.546,539.845,540.754,539.953,541.472,541.807,540.117,540.089,538.975,541.188,539.301,539.052,539.599,540.97,540.583,2.8841,62.3,2.909,2.933,57.959,0.307,0
2025-10-30 18:10:00,48.588,11.162,345.285,541.057,8.601,542.06,538.307,541.954,541.972,541.836,542.719,543.0,542.167,546.697,540.923,542.794,543.221,540.813,542.144,541.119,540.087,540.27,539.878,538.93,539.904,539.083,540.77,539.713,538.096,539.315,539.07,541.708,2.8557,62.065,3.092,2.968,58.109,0.277,0
2025-10-30 18:20:00,48.551,11.138,345.825,540.251,4.875,538.535,540.707,541.44,542.557,541.028,541.024,541.499,541.601,541.867,541.762,540.381,541.33,542.575,542.216,540.491,539.474,539.896,539.621,538.94,537.7,537.756,539.327,538.393,540.155,538.003,538.242,540.254,2.8731,62.165,3.131,3.025,57.952,0.368,0
2025-10-30 18:30:00,48.455,11.102,345.449,540.695,5.019,540.879,541.518,539.888,541.12,541.464,542.672,541.566,542.931,541.728,543.222,541.88,540.677,541.435,542.005,539.727,540.136,539.577,540.383,538.321,539.973,538.734,539.766,539.133,538.203,539.209,542.006,540.61,2.8544,61.979,3.033,2.898,58.069,0.34,0
2025-10-30 18:40:00,48.333,11.12,345.28,541.126,5.15,541.492,540.787,541.565,542.985,542.085,542.136,542.652,541.128,542.736,541.328,543.939,540.655,541.386,541.297,540.512,539.078,538.789,540.851,540.362,541.083,539.45,539.262,542.872,540.681,540.728,540.247,540.308,2.8666,62.092,3.051,3.007,57.754,0.373,0
2025-10-30 18:50:00,48.465,11.11,345.025,540.501,4.613,540.521,542.091,541.743,542.508,541.492,540.3,540.765,542.082,542.706,542.955,541.874,541.13,539.758,540.445,539.071,538.897,538.407,539.377,540.737,538.769,539.625,539.07,538.342,539.636,540.036,540.649,540.529,2.8661,62.106,3.105,2.965,57.943,0.416,0
2025-10-30 19:00:00,48.223,11.147,345.048,540.11,4.58,538.39,540.943,539.899,542.047,541.595,541.112,541.741,540.545,540.615,542.428,540.086,539.761,542.306,542.53,538.65,540.779,539.631,538.654,538.459,538.224,537.95,539.43,538.191,539.141,538.667,540.615,540.594,2.8519,61.969,3.036,3.08,58.016,0.443,0
2025-10-30 19:10:00,48.337,11.062,345.37,540.525,5.006,540.157,540.073,541.534,540.912,542.909,540.835,542.561,541.199,541.178,540.925,542.087,541.775,540.128,540.66,540.004,539.595,539.011,537.903,539.242,539.403,538.681,541.947,539.454,539.776,539.467,542.568,540.188,2.8716,62.204,3.177,2.899,58.036,0.413,0
2025-10-30 19:20:00,48.225,11.145,345.103,539.274,7.567,539.442,540.236,541.23,540.582,540.281,540.737,540.685,543.032,539.563,540.582,539.435,540.126,540.33,538.237,541.163,538.593,535.54,538.491,537.602,539.034,537.909,536.768,539.122,538.94,537.584,539.685,535.465,2.8638,62.152,3.026,2.847,58.031,0.407,0
2025-10-30 19:30:00,48.241,11.096,345.234,540.46,4.651,541.116,539.721,539.705,542.132,542.17,542.852,541.722,542.536,541.204,542.306,541.395,541.722,539.529,539.96,541.07,538.611,539.288,539.686,539.233,539.163,539.692,538.201,540.594,539.356,538.424,539.55,541.494,2.8615,62.222,3.256,2.974,57.798,0.374,0
2025-10-30 19:40:00,47.932,11.088,344.924,539.479,5.332,539.285,538.409,539.99,539.912,540.712,540.764,542.021,540.628,540.47,540.817,540.173,541.065,541.123,538.78,538.685,541.196,539.006,536.689,538.407,537.279,538.833,538.037,537.7,538.595,539.056,539.022,539.292,2.8534,61.883,3.037,2.951,58.271,0.363,0
2025-10-30 19:50:00,48.33,11.146,345.294,541.007,6.147,540.949,541.479,541.156,541.124,542.355,544.772,542.316,542.102,541.81,541.336,541.884,541.463,541.021,539.657,539.891,541.806,540.979,540.204,541.425,540.715,538.625,539.369,541.022,539.303,539.631,539.451,541.355,2.8393,62.151,2.958,2.956,57.809,0.35,0
2025-10-30 20:00:00,47.663,11.089,344.748,539.623,4.981,539.554,540.084,540.81,541.243,542.327,541.33,541.717,539.892,541.435,538.286,540.962,539.232,540.34,539.598,539.531,540.505,538.369,538.233,538.325,538.101,537.988,537.346,538.252,538.136,538.173,540.447,539.596,2.854,61.809,3.262,2.925,57.972,0.35,0
2025-10-30 20:10:00,48.07,11.112,345.038,540.298,6.708,542.26,539.897,540.404,538.832,540.335,541.809,544.064,542.107,542.613,541.437,541.795,539.693,543.24,540.894,539.254,539.341,539.802,537.356,540.7,537.605,540.086,539.242,538.922,537.596,539.906,538.406,540.441,2.8677,62.158,3.105,2.964,58.189,0.404,0
2025-10-30 20:20:00,47.77,11.131,344.816,539.149,4.747,537.574,539.038,541.109,539.321,539.883,540.176,542.2,540.169,540.256,538.984,541.14,539.414,539.526,538.544,538.527,537.453,537.625,538.343,537.527,538.273,538.721,538.299,539.235,538.261,538.243,539.338,539.849,2.8278,62.112,3.191,2.957,57.918,0.42,0
2025-10-30 20:30:00,47.795,11.062,344.69,539.878,7.949,537.268,539.928,542.768,540.041,540.107,541.937,542.065,542.472,541.183,541.352,540.914,541.33,541.553,540.529,538.544,540.941,539.438,539.284,538.517,538.681,537.755,534.819,538.809,539.327,539.063,539.972,538.105,2.8431,62.132,3.048,2.986,58.066,0.432,0
2025-10-30 20:40:00,48.031,11.119,344.655,539.574,6.636,540.4,539.454,541.801,541.014,541.042,543.556,540.34,541.543,541.066,540.551,539.77,537.916,540.899,539.366,538.203,539.433,539.208,537.223,538.538,537.32,537.705,537.592,538.569,536.92,538.83,540.531,539.712,2.8673,61.939,3.132,2.962,58.034,0.346,0
2025-10-30 20:50:00,47.8,11.132,344.78,539.188,4.193,539.956,540.578,540.157,539.157,540.375,539.509,541.085,540.761,540.334,540.582,540.595,539.259,537.961,539.752,538.496,538.297,539.099,538.116,539.032,536.892,538.104,537.769,537.275,539.053,537.864,538.906,539.112,2.8465,62.062,3.146,3.051,58.052,0.369,0
2025-10-30 21:00:00,47.777,11.085,344.682,539.957,5.832,538.673,538.836,540.209,539.816,540.025,540.745,543.019,541.97,541.699,542.142,540.636,539.492,541.041,540.619,541.224,539.627,538.648,539.623,539.408,537.187,540.44,537.963,539.26,539.119,538.902,537.595,540.924,2.8548,61.986,2.9,3.113,57.835,0.355,0
2025-10-30 21:10:00,47.629,11.01,344.25,540.556,5.562,540.127,541.146,541.057,540.329,543.353,541.791,541.421,542.798,542.989,540.746,541.969,539.715,543.781,539.522,541.593,540.693,538.219,539.657,539.618,539.097,538.561,538.776,539.391,538.393,539.288,539.705,541.28,2.8386,61.724,2.953,2.866,58.172,0.428,0
2025-10-30 21:20:00,47.282,11.101,344.884,539.514,4.467,537.462,540.188,538.297,540.428,541.451,539.093,539.616,540.172,540.268,541.138,540.91,541.616,541.257,541.811,539.137,538.58,539.405,537.942,538.828,537.344,539.419,537.865,538.536,539.175,539.365,537.98,539.587,2.8065,61.741,3.015,3.047,57.848,0.347,0
2025-10-30 21:30:00,47.621,11.111,345.095,539.276,5.34,541.145,541.801,541.039,541.097,538.958,540.225,539.833,540.07,540.194,539.773,538.785,540.068,539.952,539.598,539.042,539.779,537.883,538.623,537.968,538.191,539.486,538.615,536.461,537.416,537.549,537.351,539.542,2.8314,61.719,3.044,2.774,58.037,0.272,0
2025-10-30 21:40:00,47.446,11.107,344.597,540.009,6.952,539.363,541.349,540.967,541.177,542.918,540.909,541.22,540.885,541.722,542.732,541.667,539.782,540.656,539.189,539.867,539.182,539.778,537.288,537.394,540.249,538.21,535.966,538.373,539.301,540.978,540.091,539.031,2.8172,61.973,3.173,3.052,58.032,0.348,0
2025-10-30 21:50:00,47.487,11.101,344.628,539.773,4.957,539.536,539.955,540.134,539.902,542.66,539.873,540.69,539.492,540.909,539.05,539.985,540.765,541.028,541.121,539.492,538.631,540.801,538.176,539.786,537.703,539.556,538.969,538.49,539.968,537.782,538.869,540.546,2.8254,61.865,3.244,3.037,58.145,0.387,0
2025-10-30 22:00:00,47.286,11.053,344.394,538.791,7.312,539.733,540.144,537.907,540.609,539.633,537.946,540.362,538.833,539.597,542.891,539.328,538.577,539.306,540.367,536.858,539.572,538.129,537.998,535.579,538.499,537.535,537.341,537.029,538.138,536.79,539.136,539.524,2.8346,62.191,3.028,2.786,58.2,0.297,0
2025-10-30 22:10:00,47.488,11.089,344.87,538.754,6.481,539.576,538.764,540.33,537.579,540.166,541.104,539.397,542.443,539.664,538.768,539.323,540.961,538.184,538.756,539.976,539.083,537.463,538.034,535.962,536.332,538.309,537.431,537.319,537.966,537.094,539.025,537.336,2.815,61.621,2.808,3.1,58.084,0.349,0
2025-10-30 22:20:00,46.918,11.08,344.141,539.235,6.87,539.58,540.67,540.969,540.102,539.654,539.013,541.456,540.621,540.954,541.592,539.579,537.48,541.05,541.596,539.513,539.427,539.67,536.52,537.451,538.839,537.689,536.497,538.075,534.726,538.032,539.096,539.49,2.82,61.803,2.972,2.893,57.932,0.336,0
2025-10-30 22:30:00,47.431,11.081,344.718,538.861,6.579,539.457,539.672,539.47,538.997,539.62,542.023,540.856,540.578,540.046,538.848,539.864,539.98,539.76,538.517,538.653,538.98,537.63,535.444,536.873,538.098,538.875,536.778,538.148,537.075,538.257,537.134,539.619,2.8434,61.805,2.973,2.879,58.032,0.312,0
2025-10-30 22:40:00,46.93,11.026,344.757,539.024,4.388,537.519,540.885,540.798,539.068,540.928,540.774,541.293,540.505,539.936,540.434,540.517,538.527,537.619,539.449,538.702,538.537,538.801,538.354,537.97,536.905,537.654,537.635,538.569,538.338,538.136,537.719,538.087,2.8079,61.602,3.1,2.916,57.829,0.374,0
2025-10-30 22:50:00,47.413,11.14,344.816,538.683,4.337,538.587,538.702,539.564,539.718,539.258,539.239,540.049,539.455,539.295,540.746,539.875,539.21,538.447,539.882,537.324,537.335,539.454,536.435,537.593,537.367,538.643,536.409,537.706,537.518,539.513,537.495,539.61,2.8153,61.801,2.975,3.009,57.829,0.283,0
2025-10-30 23:00:00,47.566,11.102,344.486,540.051,4.961,538.59,539.244,541.88,541.066,542.447,540.128,541.659,542.816,539.487,541.571,541.033,541.937,540.195,539.922,540.316,538.588,540.029,538.706,540.196,537.855,538.571,539.281,538.13,538.518,539.675,539.26,540.275,2.8314,61.952,3.13,2.964,57.945,0.297,0
2025-10-30 23:10:00,46.97,10.984,344.007,538.888,4.858,538.665,538.438,539.734,541.495,539.752,539.23,539.787,540.314,541.317,540.36,539.274,539.329,539.43,540.253,538.928,539.776,536.94,539.573,536.851,537.97,538.568,538.954,537.144,536.637,536.767,537.617,536.87,2.8177,61.775,3.106,2.993,57.951,0.425,0
2025-10-30 23:20:00,47.072,11.029,343.935,539.263,6.511,540.197,540.744,538.801,541.305,540.238,539.56,540.626,540.95,541.539,539.763,541.512,539.622,538.692,539.972,537.93,539.416,538.075,536.691,539.276,537.661,535.028,536.779,538.112,537.145,539.31,539.649,541.499,2.821,61.94,3.051,2.995,58.004,0.373,0
2025-10-30 23:30:00,47.109,11.088,344.648,538.419,4.622,538.671,538.441,539.446,539.376,540.12,540.569,540.26,539.833,540.421,539.291,538.653,540.325,538.761,538.627,537.568,539.58,537.594,536.903,536.874,538.292,536.306,538.035,536.547,536.683,536.628,535.947,537.556,2.8209,61.711,3.016,2.902,58.328,0.256,0
2025-10-30 23:40:00,46.857,11.123,344.353,538.651,6.557,539.588,539.069,538.677,539.598,540.078,539.895,539.291,540.28,541.653,541.757,539.611,538.467,540.859,538.835,539.034,536.411,536.399,537.827,538.538,536.874,535.2,535.485,537.495,538.57,536.48,538.923,538.682,2.8126,61.834,2.997,2.984,57.857,0.388,0
2025-10-30 23:50:00,47.245,11.062,344.575,539.948,6.227,540.767,542.004,541.254,541.159,540.697,540.128,540.528,541.318,543.779,541.883,539.838,539.441,540.954,539.393,540.968,540.041,538.001,538.39,538.744,540.362,537.912,538.361,537.552,539.108,538.95,538.453,538.617,2.8216,61.727,2.961,2.97,57.971,0.347,0
2025-10-31 00:00:00,46.951,11.063,344.444,538.59,4.501,538.841,539.5,538.641,538.485,541.023,539.284,539.875,540.412,539.843,538.526,539.815,538.929,541.196,537.845,538.162,537.268,537.792,536.695,537.994,536.714,537.514,539.479,537.226,537.229,538.303,538.048,537.295,2.8135,61.778,3.02,3.002,58.028,0.361,0
2025-10-31 00:10:00,46.879,11.063,344.537,539.011,5.503,539.131,538.95,538.573,540.612,540.401,541.276,541.575,539.487,541.237,539.791,539.924,537.703,539.4,540.901,539.512,537.744,536.072,539.532,538.059,536.172,537.738,538.521,537.469,538.563,538.61,537.656,538.701,2.8129,61.654,2.957,2.972,58.102,0.379,0
2025-10-31 00:20:00,46.998,11.067,344.625,538.154,3.852,537.834,539.22,539.261,539.216,538.693,539.39,539.026,539.831,539.185,539.932,539.064,537.301,538.908,538.889,537.779,538.161,539.15,537.634,537.116,537.222,536.952,536.08,537.647,536.739,536.603,536.237,537.091,2.809,61.75,3.074,2.963,58.073,0.269,0
2025-10-31 00:30:00,46.789,11.096,343.901,539.101,5.906,539.06,539.288,539.266,540.384,540.468,540.293,540.911,540.842,541.843,541.523,540.594,538.919,539.594,537.509,539.789,540.401,538.933,538.335,536.553,537.931,535.937,537.731,537.004,536.76,538.416,538.048,539.402,2.8017,61.608,2.948,3.028,58.047,0.402,0
2025-10-31 00:40:00,46.735,11.096,344.105,537.823,4.391,538.147,536.83,539.287,538.353,539.267,538.97,539.22,539.248,539.059,538.992,537.218,539.341,539.162,537.955,537.473,537.85,537.26,534.95,537.376,536.262,535.502,537.353,536.701,536.283,535.902,538.375,538.89,2.8025,61.876,3.077,2.772,58.117,0.272,0
2025-10-31 00:50:00,47.0,11.059,344.327,539.18,6.92,539.663,538.741,539.335,540.173,540.477,541.959,539.79,541.259,542.94,538.936,539.954,539.226,541.47,538.988,539.429,538.9,536.02,537.202,539.306,536.771,537.871,537.86,538.15,537.376,538.217,539.262,538.595,2.8272,61.897,3.201,2.844,57.674,0.396,0
2025-10-31 01:00:00,46.776,11.029,344.102,538.356,5.078,538.611,539.701,540.361,538.413,540.717,539.838,539.931,539.518,538.959,540.362,537.37,538.588,539.289,539.609,537.591,537.235,537.446,538.359,535.816,538.413,538.08,536.842,535.972,537.372,538.425,537.162,535.639,2.8121,61.74,2.864,2.914,57.88,0.366,0
2025-10-31 01:10:00,47.181,11.075,344.448,539.647,6.5,538.63,538.376,540.526,542.47,542.402,541.357,540.643,541.312,540.913,538.466,541.58,540.36,541.116,543.014,540.864,537.994,537.922,538.171,537.011,538.008,537.366,537.768,538.603,539.433,538.103,536.514,541.537,2.8249,61.755,3.115,2.909,57.877,0.377,0
2025-10-31 01:20:00,46.971,11.08,344.139,538.29,3.876,537.229,538.814,539.144,540.476,539.331,540.358,539.591,538.603,539.984,539.538,540.101,538.748,538.851,539.327,537.51,537.079,537.539,537.478,537.036,537.063,537.304,536.749,536.749,536.65,538.36,537.628,536.6,2.8014,61.291,2.973,2.977,57.859,0.314,0
2025-10-31 01:30:00,46.438,11.033,343.527,538.592,4.963,539.775,539.55,540.14,538.386,539.319,539.164,538.408,538.861,540.357,540.384,539.07,539.248,537.772,538.165,538.299,539.515,538.048,537.857,537.456,536.961,535.421,536.701,538.597,536.69,538.831,539.877,539.136,2.7919,61.722,3.054,2.874,58.113,0.304,0
2025-10-31 01:40:00,47.037,11.086,344.625,538.104,6.97,537.873,539.568,537.709,541.264,540.491,538.708,540.662,540.56,538.874,539.406,542.087,537.931,538.356,538.07,537.635,536.617,537.12,537.535,535.117,535.665,536.523,535.774,535.661,535.977,538.234,536.421,538.979,2.798,61.782,3.112,2.783,57.789,0.4,0
2025-10-31 01:50:00,46.954,11.045,344.391,538.845,5.609,540.656,539.083,539.008,538.597,539.175,538.959,540.929,540.332,540.834,540.682,539.802,539.308,540.375,538.641,539.308,537.492,538.841,537.126,538.24,539.024,536.014,536.929,537.367,535.32,538.62,539.162,538.997,2.835,61.615,2.886,3.03,57.941,0.32,0
2025-10-31 02:00:00,46.863,11.039,343.854,538.511,4.903,537.641,536.755,539.295,539.747,539.739,540.194,539.765,540.858,537.557,541.282,539.891,539.105,539.772,538.924,536.851,536.781,537.91,536.379,537.819,537.776,537.766,537.986,538.498,538.332,537.711,536.763,538.696,2.8075,61.636,3.092,3.043,58.166,0.314,0
2025-10-31 02:10:00,46.815,11.045,344.064,538.721,6.59,539.037,537.934,539.989,540.474,541.564,540.408,539.601,540.512,538.846,540.273,540.74,540.926,539.915,537.752,538.453,538.119,538.1,539.015,537.404,537.467,534.974,537.322,536.319,536.398,538.605,538.091,537.228,2.7906,61.781,3.082,3.052,57.998,0.327,0
2025-10-31 02:20:00,46.778,11.093,343.99,538.618,6.387,538.385,536.725,539.208,541.069,539.03,539.787,540.155,541.155,539.967,539.728,539.436,539.617,537.879,539.435,539.527,537.469,538.571,538.531,537.813,539.524,536.673,538.527,534.768,538.149,537.475,537.037,537.035,2.8276,61.7,3.025,3.034,57.64,0.352,0
2025-10-31 02:30:00,46.941,11.046,343.767,538.751,5.352,539.03,539.627,540.138,540.91,539.907,541.404,541.247,540.603,538.946,539.613,538.227,538.55,538.678,540.733,538.873,537.81,539.213,536.376,536.949,536.972,537.9,536.28,536.052,536.356,538.003,538.833,539.04,2.8089,61.888,3.05,2.821,58.041,0.345,0
2025-10-31 02:40:00,46.71,11.097,344.079,538.675,5.21,536.602,539.707,540.438,538.536,538.545,539.966,541.578,539.937,540.693,539.317,540.461,538.227,538.399,538.039,538.583,538.334,537.123,537.038,539.153,537.065,538.0,536.368,537.203,538.791,538.812,538.226,539.076,2.7951,61.746,2.939,2.934,57.836,0.442,0
2025-10-31 02:50:00,46.82,11.031,344.381,538.998,5.843,537.773,540.301,539.495,540.271,539.768,542.374,541.153,541.295,538.598,539.499,540.201,540.351,538.174,538.737,540.057,540.437,538.994,538.328,537.858,536.531,537.966,536.961,537.776,537.741,537.012,537.325,537.975,2.7841,61.729,3.019,2.966,57.945,0.269,0
2025-10-31 03:00:00,46.717,11.066,344.323,538.324,4.106,537.324,538.165,538.05,538.521,540.26,539.429,539.761,539.602,539.52,539.066,540.261,539.463,539.473,536.847,540.301,537.001,539.023,538.471,536.982,536.378,536.949,536.692,537.486,536.195,536.755,538.134,538.627,2.8152,61.56,3.033,2.872,58.048,0.339,0
2025-10-31 03:10:00,46.485,11.015,343.674,538.442,5.374,537.91,539.131,537.159,539.71,540.118,541.217,538.994,539.341,539.985,539.111,539.012,539.258,538.702,539.204,539.904,538.873,536.813,536.997,538.296,537.279,538.554,536.815,536.832,537.29,535.843,538.176,537.422,2.8125,61.647,3.07,2.969,57.987,0.233,0
2025-10-31 03:20:00,46.842,11.104,343.84,539.26,5.107,538.658,540.513,540.271,540.562,541.072,540.781,539.984,541.703,540.538,539.687,540.411,538.894,539.281,539.499,538.817,538.995,538.34,539.348,536.596,537.151,538.483,540.68,537.928,536.726,538.339,538.645,538.108,2.8096,61.665,2.978,2.953,57.944,0.359,0
2025-10-31 03:30:00,46.798,11.077,344.271,539.337,5.935,539.655,541.057,538.65,540.301,540.508,539.93,540.687,542.347,540.808,539.721,540.995,540.019,540.374,539.525,537.873,537.851,537.843,538.466,538.164,537.048,537.989,536.412,538.455,537.896,539.721,538.785,541.015,2.7941,61.549,2.951,2.849,57.827,0.388,0
2025-10-31 03:40:00,47.03,11.068,344.073,539.015,5.189,538.504,539.325,539.711,540.958,541.041,540.234,537.339,540.674,540.965,541.171,540.653,540.446,540.713,538.885,539.485,538.9,537.704,537.747,538.792,536.291,536.784,537.995,538.827,535.982,536.592,538.5,539.195,2.8087,61.93,3.066,2.947,58.104,0.283,0
2025-10-31 03:50:00,46.997,10.958,344.258,538.471,5.184,541.021,538.96,539.485,540.06,540.506,539.304,541.116,540.555,540.285,538.604,539.17,539.716,536.857,537.307,538.712,536.271,537.578,536.375,537.088,537.288,538.373,535.932,536.051,537.325,538.285,538.394,538.091,2.8132,61.823,3.019,3.039,57.881,0.35,0
2025-10-31 04:00:00,46.978,11.032,344.526,538.271,6.189,538.986,538.489,538.708,539.096,540.682,540.824,541.191,540.035,539.537,538.807,541.313,537.185,540.352,538.851,537.298,538.115,536.19,537.913,537.021,535.124,535.513,536.497,536.633,535.717,537.263,537.347,538.629,2.8105,61.781,3.01,3.025,57.923,0.332,0
2025-10-31 04:10:00,47.109,11.03,344.542,539.017,4.221,538.527,540.074,537.098,538.985,540.986,540.575,539.866,539.658,539.069,539.559,539.595,539.8,538.934,539.197,539.649,541.319,540.517,538.628,537.364,537.344,537.64,538.845,538.026,537.505,537.724,539.062,537.914,2.822,61.736,3.143,3.029,57.833,0.354,0
2025-10-31 04:20:00,47.096,11.049,344.199,539.364,6.594,539.249,540.306,539.523,541.818,539.8,540.754,539.631,541.187,540.904,540.054,541.792,541.142,539.68,539.211,540.344,538.876,540.351,537.754,537.682,535.224,537.892,537.113,538.64,536.814,538.442,538.609,540.037,2.8232,61.571,2.935,2.943,58.047,0.373,0
2025-10-31 04:30:00,47.157,11.064,344.289,538.638,5.154,538.211,537.778,538.618,539.505,538.308,539.069,540.674,540.065,539.713,539.255,539.673,541.09,540.5,538.942,537.796,539.621,535.936,537.614,536.139,536.485,537.501,537.58,538.19,539.448,539.995,537.199,538.323,2.8236,61.821,3.025,3.029,57.973,0.366,0
2025-10-31 04:40:00,47.167,11.092,343.977,539.103,5.511,538.3,540.624,541.182,540.21,539.535,541.626,539.217,539.913,540.029,540.709,538.732,541.069,539.868,540.593,538.51,539.683,537.703,537.808,537.239,536.747,538.225,539.077,536.115,537.734,537.867,538.175,539.298,2.8195,61.751,2.992,3.063,57.896,0.472,0
2025-10-31 04:50:00,47.087,11.037,344.381,539.106,6.321,538.806,539.943,539.451,539.62,541.636,539.633,540.096,540.766,542.576,538.479,542.012,539.401,540.546,539.829,537.329,538.557,538.894,537.721,536.255,536.872,537.871,537.516,536.799,537.885,538.989,539.101,539.278,2.8132,61.768,3.105,2.944,57.954,0.349,0
2025-10-31 05:00:00,47.341,11.088,344.291,539.287,5.464,539.573,540.191,540.692,540.154,540.14,540.296,542.829,539.285,540.449,541.056,538.523,541.227,537.979,538.806,539.051,539.834,538.159,539.045,537.887,538.339,538.328,537.766,538.553,537.365,538.725,537.576,538.908,2.822,62.053,2.958,3.024,57.905,0.254,0
2025-10-31 05:10:00,47.271,11.096,344.002,539.16,5.342,538.558,537.613,538.667,540.896,541.237,542.136,540.654,540.876,540.059,539.082,540.098,539.069,539.122,540.405,539.825,538.602,539.733,538.441,537.867,536.794,538.805,538.399,537.58,536.893,537.881,539.844,538.193,2.802,61.776,2.927,3.055,57.887,0.399,0
2025-10-31 05:20:00,47.349,11.097,344.347,539.109,4.954,536.892,538.066,541.383,540.2,541.31,540.945,540.702,540.363,540.927,541.092,538.822,539.124,538.782,540.177,538.934,538.751,539.55,539.921,537.875,537.199,538.102,537.811,536.429,536.606,539.226,538.197,538.544,2.8192,61.78,3.004,2.926,57.959,0.326,0
2025-10-31 05:30:00,47.283,11.033,344.62,539.317,5.93,540.889,538.495,540.308,541.243,542.1,540.875,540.593,541.791,540.152,539.772,538.804,539.041,539.6,539.676,539.807,538.956,539.911,539.032,537.25,537.326,538.525,536.17,536.846,538.222,538.903,538.098,539.164,2.8123,61.863,2.998,3.132,57.97,0.361,0
2025-10-31 05:40:00,47.088,11.08,344.001,539.027,5.447,538.355,539.397,539.988,538.975,539.357,540.349,539.712,540.829,541.301,540.37,539.434,539.466,540.441,538.916,540.02,537.902,538.015,538.313,538.098,538.661,535.854,537.704,537.359,538.706,539.221,540.292,536.697,2.8285,61.635,2.872,2.907,57.99,0.401,0
2025-10-31 05:50:00,47.216,11.084,344.276,539.308,4.465,540.455,540.247,540.171,540.857,539.421,540.359,540.681,539.775,540.665,540.59,539.852,539.258,540.245,540.514,538.913,539.157,539.859,538.381,536.392,539.212,537.191,536.481,537.619,539.363,537.777,537.629,540.241,2.837,61.93,3.116,2.921,57.952,0.325,0
2025-10-31 06:00:00,47.154,11.069,344.474,539.172,6.955,538.408,539.351,536.975,539.25,541.434,541.301,540.379,541.238,540.976,542.145,542.268,537.949,538.566,539.032,538.495,539.296,538.919,539.709,537.288,537.851,537.461,538.009,535.313,539.789,538.476,539.035,538.743,2.8197,61.819,2.898,2.808,57.846,0.252,0
