timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-10-31 06:10:00,47.652,11.094,344.66,540.318,6.127,538.68,539.312,540.657,541.073,540.796,541.329,542.16,541.581,542.755,542.161,541.92,540.421,543.812,540.754,539.226,541.037,539.729,538.718,539.809,537.803,538.76,537.685,537.819,539.993,540.762,538.957,540.884,2.8292,62.122,3.084,3.064,57.858,0.337,0
2025-10-31 06:20:00,47.361,11.065,344.512,539.066,6.275,539.02,539.736,539.977,540.028,540.841,539.265,541.16,542.358,541.357,539.435,541.254,538.628,539.123,538.608,539.925,537.913,536.56,538.324,538.766,537.284,538.427,536.083,537.919,538.411,539.294,537.704,537.39,2.8294,61.621,3.117,2.956,57.919,0.478,0
2025-10-31 06:30:00,47.472,11.085,344.386,539.084,4.92,538.756,539.824,540.916,540.55,540.927,538.739,541.618,539.427,540.024,541.354,539.692,540.549,539.872,537.784,539.251,538.183,537.562,537.364,538.026,537.477,536.698,538.812,537.053,539.059,538.445,538.228,539.072,2.8466,61.862,3.172,2.977,58.138,0.401,0
2025-10-31 06:40:00,47.616,11.085,344.746,539.62,6.787,541.001,541.4,539.367,541.01,539.431,542.272,540.971,543.114,540.842,541.214,539.612,539.505,538.995,539.634,540.305,539.073,540.158,539.477,537.674,538.118,539.223,537.598,536.327,539.13,537.631,539.58,537.081,2.8407,61.594,3.037,2.928,58.018,0.341,0
2025-10-31 06:50:00,47.684,11.07,344.788,539.607,5.721,538.933,539.706,541.174,541.052,542.219,539.867,540.126,542.633,540.991,537.748,542.436,540.442,539.676,540.558,539.754,540.537,538.798,537.102,539.062,537.249,537.879,536.912,539.12,538.074,539.128,540.3,537.921,2.8337,61.722,2.925,2.84,58.15,0.384,0
2025-10-31 07:00:00,47.814,11.055,344.855,539.83,6.226,537.377,541.193,541.448,540.094,539.615,540.7,541.5,543.065,538.804,542.273,541.394,541.067,539.38,540.107,538.561,541.295,538.348,539.476,538.56,538.046,539.813,538.887,536.839,539.045,539.433,539.879,539.217,2.8576,62.123,3.011,3.081,57.816,0.507,0
2025-10-31 07:10:00,47.56,11.089,344.532,539.572,5.188,540.818,539.786,539.446,537.662,540.548,542.41,541.601,541.683,541.889,540.456,540.649,539.41,540.026,538.622,541.42,540.191,537.938,538.59,537.462,537.578,538.578,538.745,537.887,537.222,539.551,538.403,539.886,2.8422,61.774,3.006,2.911,58.143,0.4,0
2025-10-31 07:20:00,47.545,11.065,344.848,539.497,6.327,538.684,538.87,542.052,541.208,541.229,540.058,541.722,540.008,542.584,540.412,540.434,541.375,539.395,538.332,538.985,536.257,537.164,540.314,539.082,538.547,536.597,539.569,537.859,538.973,538.68,539.067,538.965,2.8277,62.108,3.043,2.84,57.907,0.249,0
2025-10-31 07:30:00,47.922,11.106,344.432,540.789,5.818,541.365,540.5,540.947,540.854,542.796,540.968,542.58,542.234,543.935,542.813,542.058,541.748,541.668,539.741,541.436,539.662,538.117,538.224,540.649,539.921,541.885,539.463,539.243,539.267,539.929,539.633,539.675,2.8559,62.188,2.894,3.116,58.089,0.285,0
2025-10-31 07:40:00,47.863,11.062,344.979,539.682,6.336,539.839,539.028,538.869,540.009,542.315,541.745,539.772,540.923,542.549,539.777,540.378,540.32,540.688,539.644,539.251,539.421,539.302,539.198,538.411,536.213,538.714,538.175,538.856,538.365,539.073,539.907,540.66,2.8472,61.922,3.105,2.962,57.993,0.385,0
2025-10-31 07:50:00,48.237,11.125,345.182,539.687,6.206,539.285,540.484,539.962,542.016,541.336,541.378,542.928,540.72,540.383,541.634,540.122,540.15,541.855,539.506,540.106,540.001,538.118,538.845,538.078,538.194,539.132,536.722,538.249,537.638,538.01,538.406,538.281,2.8613,62.124,3.102,3.002,57.916,0.316,0
2025-10-31 08:00:00,47.922,11.118,345.374,539.328,5.509,540.566,538.314,540.2,539.778,541.696,540.297,540.894,539.305,540.687,541.622,539.835,541.484,539.301,540.257,538.795,538.899,536.545,538.878,538.212,537.655,538.999,537.91,536.187,537.689,539.251,538.752,539.853,2.8362,61.972,2.927,2.984,57.971,0.442,0
2025-10-31 08:10:00,47.854,11.089,344.987,539.509,5.479,537.885,539.737,539.726,539.993,541.769,541.949,541.464,539.345,540.859,541.669,540.478,541.407,539.691,540.746,539.357,542.042,538.286,538.329,539.802,536.563,536.841,536.813,536.641,539.284,538.013,538.695,539.368,2.8417,61.836,3.051,2.973,57.889,0.35,0
2025-10-31 08:20:00,48.327,11.129,345.291,540.691,6.026,540.54,541.233,540.643,541.214,541.939,543.026,542.613,542.615,541.072,541.937,541.574,540.965,542.744,540.611,540.386,541.055,539.307,540.023,537.0,538.484,539.281,539.441,540.044,541.29,540.343,539.44,539.828,2.8479,62.043,3.131,2.955,57.658,0.295,0
2025-10-31 08:30:00,48.105,11.046,344.661,540.447,6.916,541.202,541.142,540.262,542.564,540.973,541.994,543.207,541.267,541.569,542.421,542.518,540.893,540.82,538.737,539.814,539.856,539.616,539.658,540.919,540.018,538.081,538.37,536.291,540.431,539.272,540.377,539.797,2.8497,61.944,3.068,2.958,58.009,0.329,0
2025-10-31 08:40:00,48.301,11.125,344.936,540.664,6.206,540.664,540.635,540.314,541.707,539.964,540.593,542.617,542.237,541.768,544.157,541.405,542.994,541.985,542.114,540.323,540.149,540.702,539.764,539.731,537.951,538.877,538.261,538.792,539.41,539.332,540.629,540.852,2.8629,62.111,3.151,3.039,57.883,0.3,0
2025-10-31 08:50:00,48.089,11.074,344.922,540.563,5.332,539.359,540.268,542.692,542.92,541.758,540.682,542.438,540.207,541.586,542.692,542.54,542.125,539.981,539.484,541.76,542.679,538.87,540.307,541.157,538.443,539.447,539.887,537.588,539.159,538.125,539.174,539.877,2.8771,62.174,2.922,3.034,58.116,0.326,0
2025-10-31 09:00:00,48.107,11.115,344.823,540.029,6.816,539.608,540.217,541.752,540.543,542.163,543.766,543.464,542.183,541.31,539.624,541.691,539.572,540.086,539.716,539.298,540.812,537.714,538.655,538.061,538.72,538.366,539.461,538.04,536.95,537.851,540.537,540.635,2.8403,61.938,3.059,2.951,58.029,0.433,0
2025-10-31 09:10:00,48.366,11.13,345.81,540.349,6.481,540.111,541.503,541.661,539.957,542.279,541.748,542.217,541.703,542.605,541.053,543.113,539.552,541.337,539.998,539.284,540.24,541.301,539.425,539.314,538.307,536.632,538.794,538.9,538.905,539.162,540.568,539.758,2.8697,62.066,3.132,2.916,58.01,0.297,0
2025-10-31 09:20:00,48.447,11.125,345.184,539.673,6.385,539.938,538.817,540.573,538.707,541.165,541.254,540.247,542.324,540.116,539.381,542.862,540.698,540.86,538.565,539.585,538.559,539.781,539.396,539.338,536.968,538.619,536.477,537.667,539.849,539.239,539.588,540.593,2.8526,61.84,3.087,3.027,58.188,0.412,0
2025-10-31 09:30:00,48.693,11.145,345.39,540.531,4.985,541.724,541.071,541.579,541.301,540.882,542.985,542.247,541.02,542.049,542.936,542.064,542.581,540.451,540.326,540.807,538.86,538.0,539.106,540.726,538.634,538.286,538.373,540.682,540.182,539.113,539.687,538.656,2.9006,62.444,3.16,2.966,57.996,0.309,0
2025-10-31 09:40:00,48.69,11.103,345.322,540.66,4.326,540.551,541.104,540.661,541.342,541.585,542.722,541.586,543.023,540.332,541.841,541.432,539.883,542.377,542.366,540.865,539.966,538.697,539.293,539.856,539.066,539.246,539.613,539.018,538.833,540.018,541.827,540.704,2.8734,62.334,3.099,2.874,58.141,0.453,0
2025-10-31 09:50:00,48.701,11.062,345.609,540.197,6.22,540.638,540.912,540.903,540.349,542.198,543.308,540.297,541.27,541.682,542.068,542.275,540.861,542.424,540.596,539.995,539.444,540.152,538.454,538.709,537.773,539.976,537.243,538.711,540.357,539.227,537.088,538.416,2.8581,62.199,3.052,2.861,58.019,0.278,0
2025-10-31 10:00:00,48.571,11.131,345.736,540.457,4.618,539.491,540.887,540.941,540.323,539.538,542.412,542.601,541.826,541.041,541.122,541.468,541.991,541.678,542.174,540.061,539.061,541.216,539.572,540.165,538.673,540.423,537.983,539.193,538.685,538.468,540.735,540.615,2.874,62.118,3.021,2.97,57.849,0.379,0
2025-10-31 10:10:00,48.951,11.13,345.518,540.969,4.994,539.48,541.56,542.762,543.682,543.287,540.689,542.557,543.77,542.018,542.324,541.824,540.568,540.268,541.474,541.458,540.348,540.219,540.046,538.776,539.761,540.254,539.502,539.321,539.511,540.316,539.469,540.913,2.8807,62.307,3.116,2.906,58.033,0.314,0
2025-10-31 10:20:00,48.445,11.057,345.222,541.095,5.885,539.664,540.766,540.008,542.454,541.96,542.754,542.652,543.999,543.364,541.527,542.009,541.739,541.494,541.346,541.89,542.459,541.393,539.79,538.283,538.823,539.75,539.831,542.621,540.529,540.05,540.308,538.114,2.8437,62.047,3.057,2.818,58.09,0.248,0
2025-10-31 10:30:00,48.713,11.146,345.787,539.584,5.832,539.284,539.351,541.352,541.532,539.569,541.168,541.468,541.983,539.272,542.26,541.155,542.49,539.709,539.146,540.236,537.409,539.278,536.69,537.954,537.625,537.939,538.2,536.658,538.625,540.55,538.843,539.022,2.8807,62.187,3.059,3.071,58.14,0.397,0
2025-10-31 10:40:00,48.758,11.113,345.796,541.153,5.382,539.204,543.144,541.488,541.555,541.351,541.837,543.736,541.363,542.635,544.059,543.256,542.971,541.42,543.146,540.087,539.432,541.186,541.314,540.009,538.677,540.485,540.79,539.368,539.901,539.281,539.023,540.403,2.8774,62.069,3.138,2.886,58.143,0.31,0
2025-10-31 10:50:00,48.813,11.111,345.545,540.898,5.087,541.015,543.537,540.119,540.394,542.34,542.263,541.918,543.107,542.048,543.249,541.304,542.021,540.156,541.821,539.462,540.643,540.552,539.552,539.832,539.782,538.713,539.946,541.028,540.84,538.45,538.621,541.527,2.8661,62.257,2.944,2.99,58.239,0.306,0
2025-10-31 11:00:00,49.082,11.143,345.927,540.693,4.542,541.003,541.798,542.747,542.381,540.502,542.167,542.783,540.327,542.759,541.607,541.992,541.926,541.304,542.278,539.629,538.979,539.634,539.038,538.745,539.18,539.725,539.529,538.564,538.241,541.165,539.335,541.368,2.888,62.289,2.984,2.901,58.091,0.325,0
2025-10-31 11:10:00,49.157,11.185,345.988,541.29,4.655,540.626,541.803,541.29,541.981,540.528,541.819,543.442,543.069,543.512,541.415,542.462,542.084,541.449,541.78,539.007,541.33,542.698,541.052,539.88,539.236,538.857,539.652,541.522,542.124,539.444,540.451,542.304,2.8941,62.19,3.136,2.912,58.109,0.389,0
2025-10-31 11:20:00,49.181,11.161,345.829,540.695,5.175,540.895,541.994,542.16,542.882,542.081,541.264,542.425,540.123,541.767,542.655,541.814,543.677,540.039,539.587,539.785,538.947,539.412,539.553,539.966,538.974,538.775,541.406,541.432,539.835,539.3,538.502,539.504,2.9141,62.213,3.122,2.993,58.077,0.355,0
2025-10-31 11:30:00,48.777,11.159,345.736,540.865,6.069,540.9,541.101,541.977,542.757,541.956,542.106,541.688,543.597,542.42,542.756,542.992,541.57,542.155,538.122,539.292,541.025,539.749,539.115,537.528,539.642,539.921,539.149,541.002,540.835,538.516,538.235,543.243,2.8698,62.206,3.039,2.895,57.968,0.289,0
2025-10-31 11:40:00,49.163,11.11,345.475,540.972,6.01,540.578,541.186,542.661,542.483,542.88,541.764,543.117,542.439,543.579,541.481,542.526,541.606,540.874,541.961,540.814,540.858,537.569,540.32,538.964,538.736,539.794,540.35,538.983,540.609,540.404,539.753,539.953,2.8872,62.361,2.87,2.988,58.002,0.341,0
2025-10-31 11:50:00,49.191,11.094,345.843,541.245,6.723,541.066,541.038,543.569,541.244,543.581,543.617,544.239,542.969,542.665,541.625,541.84,544.041,540.831,540.853,539.81,542.189,539.563,538.297,537.516,539.441,538.868,540.603,541.75,540.85,541.476,540.726,539.336,2.8732,62.114,2.928,2.884,58.132,0.399,0
2025-10-31 12:00:00,48.922,11.145,345.547,541.196,4.339,540.547,540.07,542.004,542.369,542.704,542.773,543.07,542.848,542.966,542.657,541.338,542.862,541.675,540.944,542.279,541.401,541.266,538.89,540.532,538.867,539.662,541.031,539.646,540.3,538.731,539.51,541.35,2.8753,62.228,3.049,2.86,58.044,0.373,0
2025-10-31 12:10:00,49.227,11.19,345.599,541.652,4.525,542.757,541.959,542.25,542.558,542.674,543.267,542.263,543.266,542.302,542.943,541.921,542.873,543.433,540.446,541.754,540.906,542.065,539.982,540.695,540.363,539.685,539.197,538.908,541.639,541.026,541.276,542.208,2.8837,62.339,2.9,3.033,57.926,0.395,0
2025-10-31 12:20:00,49.112,11.157,345.928,541.292,6.108,540.462,541.444,540.979,541.675,543.1,542.15,542.247,541.74,543.211,544.552,543.638,542.672,542.829,541.499,540.189,539.617,538.444,541.092,538.623,540.129,540.897,540.08,540.875,540.646,540.177,541.725,540.182,2.8839,62.532,3.145,3.018,57.829,0.438,0
2025-10-31 12:30:00,49.222,11.222,346.361,540.413,5.407,539.418,540.154,539.046,541.731,542.294,539.792,541.613,542.412,542.069,542.174,542.376,541.29,541.889,538.349,540.676,540.841,539.511,537.005,541.219,540.315,539.01,540.503,539.7,537.998,540.35,539.181,540.229,2.8896,62.356,2.971,2.928,58.081,0.303,0
2025-10-31 12:40:00,49.238,11.188,345.876,541.092,6.235,542.775,539.669,544.396,541.948,541.32,541.651,543.338,542.127,542.965,543.516,542.549,541.225,542.516,542.743,539.368,539.41,540.361,540.129,539.484,539.456,539.651,540.793,539.017,539.686,538.161,540.495,540.739,2.9011,62.429,3.004,2.787,57.976,0.308,0
2025-10-31 12:50:00,49.271,11.164,345.514,541.55,5.453,539.806,541.531,542.518,544.429,539.627,543.701,540.838,544.055,542.579,542.552,543.0,543.91,541.452,542.853,540.542,542.06,541.273,541.106,541.213,540.203,539.542,539.376,540.472,538.976,540.465,541.304,542.479,2.9132,62.054,3.068,2.906,58.126,0.426,0
2025-10-31 13:00:00,48.95,11.153,345.6,541.319,5.567,540.727,541.88,541.995,541.826,543.26,542.846,542.07,541.77,543.081,542.571,544.132,543.019,541.062,541.888,542.966,539.83,539.866,540.046,539.509,540.079,538.76,538.785,541.383,538.565,540.493,541.91,541.298,2.8754,62.064,3.046,2.876,58.194,0.359,0
2025-10-31 13:10:00,49.025,11.158,345.878,541.304,5.517,541.828,542.274,542.158,540.556,543.204,540.562,542.988,541.501,541.65,542.334,544.249,542.56,542.099,540.374,538.732,541.804,541.318,539.903,539.217,540.386,541.732,541.199,540.076,540.217,541.369,539.322,541.592,2.8934,62.309,3.075,2.957,57.863,0.4,0
2025-10-31 13:20:00,49.287,11.12,345.855,541.248,5.605,541.299,541.827,541.083,542.042,544.034,541.954,543.196,542.726,541.544,543.62,540.47,542.326,543.99,540.902,540.796,541.028,541.234,540.409,540.769,538.429,540.556,540.593,538.849,539.049,539.226,540.456,541.282,2.8824,62.374,3.161,3.142,58.021,0.298,0
2025-10-31 13:30:00,48.98,11.16,346.172,540.723,5.104,541.07,542.612,540.963,541.779,542.505,541.145,542.19,541.796,543.225,540.513,542.165,541.599,541.609,540.756,540.437,539.545,540.179,540.133,540.061,541.12,539.508,538.121,538.765,539.362,538.794,540.136,539.433,2.8794,62.041,3.024,3.007,58.157,0.365,0
2025-10-31 13:40:00,49.099,11.181,345.27,541.324,5.582,539.445,541.49,542.605,544.215,542.352,543.369,543.071,542.849,544.938,543.327,541.889,540.476,540.246,541.597,540.547,541.451,541.609,540.148,540.026,539.623,539.356,539.811,540.112,540.111,539.999,540.433,540.651,2.8986,62.52,3.092,2.95,58.196,0.309,0
2025-10-31 13:50:00,49.215,11.174,345.624,541.257,5.488,541.101,542.069,542.307,542.437,542.488,541.815,540.544,542.629,543.996,543.779,541.147,541.353,543.503,542.314,540.035,539.389,541.086,540.559,539.99,541.93,540.189,540.379,538.508,539.915,538.747,541.099,540.62,2.9036,62.335,3.059,2.834,57.954,0.346,0
2025-10-31 14:00:00,49.182,11.178,345.531,540.926,5.243,539.182,541.723,541.1,542.612,542.638,542.953,542.066,541.922,543.089,542.304,543.422,540.056,541.203,542.877,541.566,539.096,540.031,540.145,538.567,538.179,540.374,539.75,539.621,541.428,538.911,538.832,541.364,2.8918,62.478,3.007,2.938,58.22,0.392,0
2025-10-31 14:10:00,49.073,11.104,345.682,540.574,6.591,538.859,542.289,540.291,541.367,539.997,543.836,543.124,542.768,543.846,541.295,541.314,540.456,540.958,541.295,540.683,538.562,540.067,539.885,541.038,538.917,539.392,539.79,538.835,537.255,540.008,538.69,540.686,2.8916,62.62,3.188,2.949,58.045,0.368,0
2025-10-31 14:20:00,49.399,11.093,346.451,541.636,7.193,541.662,541.051,545.151,542.522,543.148,543.107,542.458,541.56,542.562,543.054,541.496,544.091,540.549,541.301,542.307,541.346,537.958,541.406,540.206,541.146,539.452,539.724,539.795,541.297,540.574,542.522,542.721,2.9091,62.436,3.065,3.022,58.103,0.389,0
2025-10-31 14:30:00,48.998,11.174,345.825,541.02,5.884,541.08,541.311,541.226,541.971,541.083,540.51,543.333,544.035,544.662,543.198,541.079,540.486,539.749,540.085,541.154,541.445,539.411,539.718,540.524,538.778,539.782,540.242,539.507,540.69,540.359,540.869,541.264,2.88,62.218,2.928,2.954,58.073,0.4,0
2025-10-31 14:40:00,49.255,11.108,346.06,541.627,4.821,540.78,542.392,541.751,542.554,542.007,544.268,544.116,542.175,542.101,541.977,542.532,542.076,542.014,541.601,541.203,541.416,542.527,541.086,539.447,540.865,540.83,541.47,539.795,541.42,539.761,540.157,541.601,2.8919,62.418,2.983,3.038,57.958,0.365,0
2025-10-31 14:50:00,49.384,11.165,346.157,541.846,5.79,541.784,542.052,542.913,540.455,543.53,543.804,544.442,541.69,543.277,544.103,543.981,541.851,544.36,541.236,541.536,541.089,541.854,540.541,540.247,540.514,539.97,540.507,538.652,541.533,539.356,541.714,542.854,2.8944,62.608,3.091,2.929,58.124,0.387,0
2025-10-31 15:00:00,49.36,11.136,346.529,541.318,5.372,540.75,541.62,543.711,542.982,543.97,543.604,542.832,543.602,544.004,542.325,541.401,542.007,542.214,542.078,540.776,539.985,539.782,539.176,539.374,539.13,539.235,539.811,538.632,540.932,540.384,540.39,540.89,2.8779,62.211,2.997,2.901,58.097,0.38,0
2025-10-31 15:10:00,48.984,11.152,345.708,540.803,6.638,540.277,541.79,541.246,540.962,540.913,542.662,542.719,544.559,541.347,541.893,541.212,541.343,541.668,540.698,541.516,539.227,540.939,541.187,539.326,538.295,537.921,539.085,539.495,539.642,540.598,541.276,539.872,2.8848,62.031,2.973,2.859,58.234,0.396,0
2025-10-31 15:20:00,49.239,11.078,346.08,540.894,5.97,540.284,541.805,540.926,541.135,541.599,543.21,544.329,542.972,543.653,542.225,540.835,540.959,542.753,543.141,538.988,539.67,539.344,539.419,539.147,540.59,539.198,540.291,538.359,538.568,539.38,540.399,540.972,2.8871,61.991,3.19,3.01,57.896,0.371,0
2025-10-31 15:30:00,48.916,11.126,345.824,540.738,6.199,541.751,541.244,542.035,542.214,541.588,542.477,542.52,542.328,542.328,543.784,541.553,540.874,541.474,539.709,541.944,542.071,537.585,538.991,538.592,538.167,539.251,539.548,539.388,538.786,540.931,540.01,538.789,2.8757,62.373,3.117,3.017,58.134,0.4,0
2025-10-31 15:40:00,49.323,11.099,345.802,541.742,5.874,542.229,541.979,543.772,543.492,541.798,543.553,542.643,541.292,542.812,542.826,542.712,541.55,542.052,543.11,542.838,543.714,540.612,540.808,539.699,540.793,540.66,537.898,538.563,541.447,540.234,541.891,542.069,2.8971,62.425,3.113,2.99,57.97,0.42,0
2025-10-31 15:50:00,49.058,11.146,346.112,540.82,4.713,539.821,542.038,539.878,542.574,540.869,542.774,543.061,541.688,542.947,543.245,541.186,539.409,541.361,540.974,540.565,539.657,540.624,540.528,539.773,539.979,539.15,539.374,540.233,538.532,541.494,539.409,540.997,2.8841,62.502,3.128,2.872,58.078,0.382,0
2025-10-31 16:00:00,48.977,11.235,345.488,541.027,4.004,540.58,541.054,541.047,542.926,542.676,541.61,542.632,542.151,542.52,542.744,543.166,541.869,541.503,539.654,539.983,541.423,540.348,539.595,540.065,540.547,539.682,540.898,540.225,539.528,539.162,539.877,540.272,2.8935,62.049,3.15,2.92,57.974,0.358,0
2025-10-31 16:10:00,49.177,11.149,345.835,541.122,5.772,541.626,542.181,543.216,540.345,540.742,542.704,543.209,544.028,541.484,542.816,542.177,541.892,540.603,541.217,543.735,539.874,539.675,538.591,540.44,539.09,541.267,540.339,538.256,540.662,540.285,539.786,540.041,2.8965,62.417,3.083,2.937,58.128,0.323,0
2025-10-31 16:20:00,48.927,11.121,346.175,541.074,6.614,540.968,542.017,541.824,540.697,541.512,542.293,543.039,543.674,543.172,544.106,540.569,541.366,541.489,543.079,540.462,541.459,539.969,537.492,540.63,537.702,538.511,539.998,540.111,538.953,540.64,541.626,541.639,2.8755,62.321,3.03,2.999,57.859,0.389,0
2025-10-31 16:30:00,49.075,11.205,345.723,541.114,5.843,542.637,542.364,542.043,540.82,542.085,543.11,541.869,543.774,543.28,543.139,542.967,541.998,542.402,541.002,541.557,539.086,538.163,540.186,539.061,537.931,539.892,538.929,541.57,538.049,541.483,540.838,539.845,2.8899,62.289,2.9,2.993,58.079,0.36,0
2025-10-31 16:40:00,48.788,11.112,345.291,540.979,4.942,541.95,541.616,542.306,542.623,540.806,542.087,542.511,543.057,541.896,541.659,541.725,540.782,541.902,541.195,541.787,539.697,541.298,538.115,539.815,539.033,540.267,539.21,541.261,539.748,539.477,540.538,540.06,2.885,62.095,3.089,2.867,58.089,0.333,0
2025-10-31 16:50:00,49.022,11.079,345.788,541.202,7.154,540.554,542.403,542.559,541.287,542.356,543.98,542.605,543.543,542.643,543.154,542.374,541.438,542.058,541.747,540.602,542.762,541.159,540.735,538.576,536.826,537.031,540.576,540.244,539.407,540.681,540.579,540.563,2.8844,62.31,3.091,2.984,57.934,0.274,0
2025-10-31 17:00:00,48.814,11.121,346.152,540.32,4.993,541.725,539.798,540.481,541.97,542.982,540.82,541.697,542.254,542.737,541.497,541.858,541.365,540.47,541.163,539.822,538.204,538.6,538.466,539.59,539.596,538.72,538.583,540.432,539.62,538.428,539.763,537.989,2.8772,61.932,3.136,3.017,58.079,0.365,0
2025-10-31 17:10:00,49.015,11.134,346.09,540.838,5.434,539.913,542.495,541.429,541.583,541.823,541.261,542.469,543.121,542.605,541.695,542.629,543.471,541.39,541.4,540.651,540.264,539.531,540.135,539.196,538.037,539.249,539.411,539.51,538.906,540.158,539.835,540.458,2.8779,62.355,3.039,2.869,58.01,0.354,0
2025-10-31 17:20:00,48.81,11.143,345.986,541.169,5.732,541.943,540.865,542.948,542.607,542.705,543.189,544.136,543.848,542.403,543.795,542.075,543.225,540.343,541.775,539.454,540.952,540.002,540.168,538.678,538.404,540.106,538.927,538.914,539.931,540.939,539.41,539.822,2.8814,62.691,3.046,2.928,58.027,0.453,0
2025-10-31 17:30:00,48.928,11.112,345.619,540.995,6.598,539.467,541.074,541.246,541.488,542.898,541.099,541.988,544.815,540.754,543.82,542.932,542.685,540.77,541.601,540.319,541.512,540.096,541.449,539.777,539.986,540.088,539.476,539.841,540.741,539.299,539.427,538.217,2.8791,62.217,3.019,3.1,58.021,0.311,0
2025-10-31 17:40:00,48.702,11.123,346.039,540.652,6.89,538.862,541.188,541.111,540.813,541.51,540.171,542.09,543.915,543.163,542.401,542.6,543.348,539.847,540.075,540.088,539.23,540.327,542.022,540.4,538.424,538.108,537.025,539.288,540.28,540.45,540.629,540.231,2.8822,62.18,2.89,2.917,58.084,0.409,0
2025-10-31 17:50:00,48.735,11.131,346.079,539.974,4.742,539.91,538.496,541.05,540.547,540.327,540.008,540.466,542.127,540.973,539.198,540.945,540.593,542.756,540.802,541.203,539.554,540.287,538.466,539.14,540.051,539.225,538.014,539.318,538.228,539.269,539.33,539.023,2.8798,62.229,2.999,2.899,58.338,0.361,0
2025-10-31 18:00:00,48.63,11.175,345.408,540.764,4.608,540.743,541.984,542.831,540.5,542.657,541.142,540.747,542.116,542.265,542.461,542.25,541.975,541.213,539.556,541.024,541.426,539.874,540.031,539.869,538.94,538.223,539.587,539.004,539.001,539.369,541.904,539.929,2.8666,62.202,3.093,3.0,58.306,0.355,0
2025-10-31 18:10:00,48.544,11.131,345.258,540.525,6.469,539.541,540.263,542.042,541.831,541.47,542.103,543.465,543.705,543.076,541.558,541.637,542.411,542.856,540.52,539.581,538.25,538.882,540.631,538.634,537.718,537.536,540.748,539.539,537.236,539.83,540.626,538.493,2.8781,62.105,3.064,3.061,58.176,0.338,0
2025-10-31 18:20:00,48.539,11.196,345.74,540.92,6.03,540.253,540.887,541.925,542.739,538.839,542.279,541.841,542.998,544.654,541.293,543.519,541.399,540.935,539.81,541.028,539.871,538.624,539.698,539.252,540.109,540.326,539.871,540.299,539.13,540.795,540.241,542.215,2.8665,61.839,2.966,3.07,57.985,0.274,0
2025-10-31 18:30:00,48.603,11.121,345.017,540.187,4.698,539.971,541.029,541.463,542.305,540.511,541.01,541.665,541.057,540.62,541.736,540.031,540.995,541.693,541.269,540.785,540.111,539.773,537.788,538.875,539.799,538.654,539.671,539.196,538.156,537.607,539.895,539.397,2.8703,62.15,3.053,2.894,57.933,0.325,0
2025-10-31 18:40:00,48.193,11.087,344.791,540.298,4.779,539.606,539.478,540.94,542.735,541.855,542.113,541.03,541.312,541.892,541.33,540.983,540.493,540.74,542.237,537.956,541.057,539.303,538.254,539.405,539.625,538.95,537.956,539.293,539.932,539.188,540.27,540.115,2.8869,61.974,3.161,2.974,57.913,0.401,0
2025-10-31 18:50:00,48.681,11.217,345.561,540.445,5.029,540.65,538.899,541.453,540.284,542.045,540.694,541.576,542.898,542.308,542.667,541.681,540.969,541.373,541.357,539.202,537.869,539.518,541.758,538.841,541.61,537.939,539.431,538.039,538.797,540.816,538.86,540.478,2.8829,62.265,3.184,2.793,57.812,0.399,0
2025-10-31 19:00:00,48.362,11.112,344.895,539.48,5.482,538.962,539.577,539.991,538.86,541.3,541.097,539.685,541.08,541.141,542.172,542.305,538.585,541.122,539.316,539.06,538.688,540.245,537.896,536.823,538.675,538.992,537.773,536.978,539.257,537.876,538.977,539.539,2.8552,62.217,2.922,3.06,58.149,0.413,0
2025-10-31 19:10:00,48.25,11.094,345.254,540.336,5.866,541.18,540.398,541.075,540.481,542.235,542.809,543.065,542.191,541.807,541.315,541.184,541.578,539.579,540.883,540.22,539.267,539.587,537.251,540.151,541.072,538.054,539.032,538.449,537.199,538.701,540.492,539.811,2.867,62.081,3.063,2.944,57.958,0.32,0
2025-10-31 19:20:00,48.348,11.099,344.758,539.71,5.534,539.34,538.975,539.559,541.184,539.576,540.273,541.922,542.857,541.924,541.229,541.856,538.701,538.53,537.323,540.366,539.785,539.939,538.423,539.678,539.24,537.769,538.908,538.851,539.976,538.343,538.013,539.629,2.867,62.101,2.934,2.968,57.958,0.373,0
2025-10-31 19:30:00,48.058,11.083,345.14,539.636,6.993,538.775,539.558,540.717,541.286,542.285,540.503,539.89,543.825,540.575,541.425,541.046,540.18,538.915,539.296,539.284,539.424,538.857,538.986,537.811,538.45,538.97,538.433,538.593,537.788,539.114,536.832,539.365,2.8456,61.863,3.02,3.008,58.027,0.351,0
2025-10-31 19:40:00,48.178,11.097,345.175,540.092,6.306,540.203,541.139,541.217,542.227,540.025,541.482,541.265,542.04,540.929,543.416,539.544,541.493,539.414,539.897,540.463,537.11,538.268,537.538,539.684,539.149,540.843,540.086,538.263,538.689,539.684,538.404,540.014,2.8588,61.976,3.012,3.015,58.199,0.42,0
2025-10-31 19:50:00,47.926,11.137,344.958,539.778,4.905,540.219,539.057,539.6,541.595,541.607,539.039,541.375,541.15,540.926,541.494,540.559,541.275,540.745,539.181,540.878,539.656,540.766,538.37,536.702,539.095,538.545,539.88,538.704,538.553,537.755,538.596,538.671,2.8562,61.886,3.071,2.996,57.897,0.346,0
2025-10-31 20:00:00,47.85,11.078,344.343,539.858,5.598,538.982,542.389,540.297,541.019,539.912,541.808,542.23,540.99,540.999,540.35,541.548,541.334,539.437,540.657,541.142,539.527,538.724,539.59,538.946,540.208,536.791,538.258,536.91,538.369,539.047,537.854,538.854,2.85,62.32,2.968,2.935,57.931,0.336,0
2025-10-31 20:10:00,48.084,11.143,345.421,540.996,5.511,540.444,542.034,541.118,543.282,542.123,543.74,542.462,541.602,543.268,543.306,542.876,539.797,540.733,541.369,543.22,540.354,539.031,539.524,540.643,538.229,538.785,539.664,538.673,540.911,540.278,538.68,540.759,2.8723,61.9,3.237,2.95,58.013,0.346,0
2025-10-31 20:20:00,47.939,11.11,345.389,540.154,6.267,538.511,541.054,540.444,541.149,540.277,540.817,542.854,541.06,541.98,541.974,541.844,540.074,539.605,540.324,539.582,540.089,541.168,539.181,539.381,539.316,539.29,536.587,538.361,538.801,539.265,539.289,541.877,2.8425,61.746,3.214,3.002,58.072,0.362,0
2025-10-31 20:30:00,47.611,11.075,344.605,539.193,5.1,538.522,539.655,539.752,539.66,540.779,539.451,540.475,541.358,541.772,541.121,540.607,540.101,539.582,541.512,539.667,538.955,537.624,537.6,536.69,537.918,536.672,536.817,537.832,538.567,538.387,537.657,539.475,2.8366,62.135,3.188,3.015,57.906,0.41,0
2025-10-31 20:40:00,47.915,11.098,344.892,540.075,4.671,539.892,540.366,541.146,541.387,540.155,541.415,542.717,539.929,540.373,541.597,540.229,542.103,540.042,539.766,539.858,539.402,540.743,540.575,538.459,538.175,539.309,538.78,539.169,539.524,539.305,538.046,539.571,2.8649,62.157,2.944,3.023,58.042,0.342,0
2025-10-31 20:50:00,47.819,11.085,344.656,539.672,5.427,540.451,539.62,542.371,540.892,541.195,541.036,538.966,540.541,542.504,541.292,541.813,539.666,539.834,538.267,540.906,539.026,537.582,539.612,538.127,537.768,537.662,538.24,539.89,538.884,539.039,537.077,538.882,2.8333,61.677,3.077,3.036,57.937,0.294,0
2025-10-31 21:00:00,47.723,11.021,344.381,539.331,5.396,538.172,539.888,541.698,542.359,540.054,542.275,540.212,540.668,539.979,539.5,539.951,539.915,538.723,537.809,538.352,539.769,538.435,539.806,536.963,538.315,538.214,538.568,537.652,537.581,539.467,538.601,539.005,2.8343,61.894,3.081,2.922,58.048,0.353,0
2025-10-31 21:10:00,47.521,11.097,344.754,539.924,5.515,539.652,540.865,540.979,538.439,541.577,540.652,541.803,542.641,541.366,540.529,539.92,541.581,540.453,540.936,538.767,538.829,539.056,540.42,537.414,538.162,538.442,537.126,538.978,538.883,538.787,540.008,541.689,2.8143,61.963,3.066,2.87,57.912,0.325,0
2025-10-31 21:20:00,47.635,11.037,344.704,539.545,5.055,538.371,540.687,540.052,539.224,540.79,538.725,540.07,540.854,542.287,539.735,541.246,540.071,539.34,539.838,540.909,538.53,539.232,537.322,540.926,539.728,537.232,538.648,539.655,539.787,537.438,538.42,538.601,2.8526,61.849,2.96,2.899,57.965,0.264,0
2025-10-31 21:30:00,47.485,11.084,344.602,539.565,5.526,540.466,539.427,541.366,538.932,539.385,541.794,540.903,539.221,540.533,542.552,540.469,540.241,540.219,540.793,539.704,539.355,538.96,538.81,537.937,538.44,537.777,537.646,538.765,538.804,537.026,539.156,539.565,2.8298,61.914,2.955,3.015,57.951,0.364,0
2025-10-31 21:40:00,47.446,11.117,344.204,538.469,4.514,537.467,537.884,540.013,539.577,538.064,538.328,540.298,538.8,541.191,539.689,539.22,538.76,538.525,540.572,536.809,539.241,538.737,536.677,536.736,537.047,537.01,537.521,538.079,537.393,536.852,537.887,540.275,2.8287,61.807,3.156,2.997,58.104,0.409,0
2025-10-31 21:50:00,47.698,11.12,344.819,539.095,6.192,539.175,537.752,539.436,539.758,541.265,538.389,539.363,542.543,541.628,541.665,540.779,539.629,539.169,540.795,540.299,540.939,538.802,537.716,536.653,539.187,536.351,536.428,537.307,538.182,536.817,537.277,538.264,2.8488,62.194,2.991,2.968,57.912,0.439,0
2025-10-31 22:00:00,47.42,11.078,344.378,539.388,5.17,538.588,538.305,540.154,540.394,541.888,540.021,540.518,541.694,541.537,541.717,540.061,539.837,539.667,539.198,539.925,539.831,537.19,538.426,538.05,538.584,536.718,537.818,538.491,537.105,539.378,538.972,539.397,2.8343,61.818,2.932,2.954,58.049,0.342,0
2025-10-31 22:10:00,47.388,11.063,344.578,539.155,4.731,539.786,540.511,538.918,539.783,539.331,540.404,541.148,541.49,539.853,540.148,539.478,540.83,540.215,540.02,538.109,539.072,539.655,538.38,536.931,536.759,538.051,537.498,537.951,536.802,538.561,538.708,538.787,2.8371,61.687,2.94,2.901,58.191,0.351,0
2025-10-31 22:20:00,47.292,11.08,344.394,539.186,5.29,538.465,540.961,540.08,539.311,538.863,541.577,540.143,540.796,540.348,541.684,540.091,540.385,540.373,540.509,538.252,538.19,540.399,536.643,536.394,537.38,537.703,537.683,538.377,537.262,538.457,539.436,538.253,2.808,61.877,2.944,3.02,57.812,0.308,0
2025-10-31 22:30:00,47.339,11.08,344.533,539.09,6.688,539.277,539.566,541.834,541.025,540.4,540.093,541.647,540.572,540.615,539.23,540.438,540.728,540.852,539.001,537.34,537.05,536.747,535.146,538.795,538.571,537.438,537.183,538.797,538.373,538.528,539.237,536.934,2.8057,61.695,3.172,2.976,58.001,0.332,0
2025-10-31 22:40:00,46.973,11.091,344.284,539.217,5.708,540.391,540.573,539.537,542.021,540.617,540.333,541.5,540.109,538.053,539.834,541.669,540.281,539.701,539.966,540.351,537.733,537.56,537.677,536.824,536.367,537.727,536.313,536.75,537.712,540.89,538.171,540.188,2.8208,61.825,3.082,2.925,57.821,0.369,0
2025-10-31 22:50:00,46.962,11.112,344.285,538.546,4.923,538.802,537.28,539.191,540.003,539.532,539.048,539.403,539.517,539.978,540.962,539.679,538.31,539.999,540.776,539.56,538.058,536.214,538.153,536.935,536.039,537.982,536.922,537.873,536.791,538.436,537.777,537.52,2.8108,61.626,3.231,2.925,57.804,0.331,0
2025-10-31 23:00:00,47.0,11.056,344.018,538.857,3.856,539.147,538.92,539.614,539.796,540.232,540.601,540.294,540.243,539.723,540.644,540.751,538.556,537.571,539.165,537.184,538.287,537.887,538.626,537.965,538.339,538.035,537.592,536.895,537.249,539.557,537.481,538.783,2.8164,61.718,3.046,2.931,57.973,0.419,0
2025-10-31 23:10:00,47.484,11.104,344.476,539.355,5.813,538.878,539.089,540.202,541.043,539.854,539.806,541.096,542.06,541.583,539.729,538.504,541.648,538.497,539.329,540.5,540.731,539.327,540.094,539.232,539.723,536.79,536.679,538.394,536.247,539.356,537.402,536.789,2.8307,61.793,3.061,2.87,58.026,0.376,0
2025-10-31 23:20:00,46.922,11.1,344.305,539.217,5.802,538.312,540.139,539.783,540.129,540.315,541.348,541.222,541.116,541.884,540.681,541.589,539.442,539.831,538.438,538.439,538.647,538.888,537.603,536.082,536.497,538.679,536.886,538.081,538.673,538.454,539.805,537.883,2.814,61.818,3.14,3.073,57.845,0.412,0
2025-10-31 23:30:00,47.135,11.076,344.065,538.934,6.272,537.875,539.97,540.947,538.763,542.652,540.193,540.219,540.469,539.586,538.336,539.402,540.905,540.219,539.582,539.419,538.925,538.026,536.38,537.049,536.69,538.074,536.983,537.682,536.959,538.158,537.566,540.179,2.8209,61.91,2.923,3.013,57.911,0.365,0
2025-10-31 23:40:00,47.051,11.017,344.537,538.33,7.943,539.233,540.097,537.126,537.535,539.767,539.933,540.068,542.768,540.758,538.781,538.093,540.282,539.114,537.734,537.75,538.911,538.777,536.825,536.826,537.268,534.825,538.547,536.858,536.596,536.535,537.012,536.894,2.8175,61.833,2.912,2.946,57.669,0.349,0
2025-10-31 23:50:00,46.988,11.104,344.305,538.35,5.251,540.061,538.209,539.163,539.401,539.796,540.675,538.856,540.86,539.331,540.008,539.178,540.132,538.167,538.308,537.16,539.806,537.172,535.942,537.108,536.23,537.511,537.514,537.183,535.609,537.52,537.608,536.93,2.806,62.05,3.074,3.047,57.765,0.379,0
2025-11-01 00:00:00,46.729,10.991,344.109,538.097,4.621,538.06,537.458,538.079,538.253,540.695,540.202,539.071,539.575,538.802,539.564,537.15,539.169,539.092,538.975,536.104,539.111,539.314,536.111,536.189,538.756,536.572,536.383,536.243,536.074,537.849,537.51,538.254,2.8192,61.69,2.996,2.807,58.028,0.333,0
2025-11-01 00:10:00,46.704,11.008,344.123,538.225,3.993,539.137,539.233,538.218,539.316,538.953,539.803,540.353,539.018,539.063,539.638,537.286,539.448,538.753,538.511,537.71,538.387,536.637,536.641,537.723,537.996,536.759,536.559,538.022,537.426,536.408,538.72,536.36,2.7976,61.662,3.061,2.909,57.69,0.38,0
2025-11-01 00:20:00,46.712,11.111,344.15,537.863,7.235,537.519,537.167,539.161,537.719,541.606,539.422,539.705,540.104,540.506,540.162,540.26,538.134,537.885,538.732,535.861,538.221,537.587,535.455,536.39,535.435,534.371,536.341,535.567,537.59,537.446,536.116,537.833,2.8125,61.425,3.167,2.999,57.967,0.395,0
2025-11-01 00:30:00,46.63,10.986,344.566,538.03,7.016,538.403,537.508,537.592,540.047,540.47,540.427,539.109,539.944,539.123,538.643,538.793,539.093,538.175,538.946,538.517,538.067,537.483,535.722,537.557,536.452,535.996,533.454,537.646,536.718,539.212,536.415,537.293,2.8033,61.608,3.064,2.936,57.797,0.435,0
2025-11-01 00:40:00,46.923,11.069,343.903,538.842,5.667,538.762,537.157,538.634,539.173,541.211,542.183,538.989,541.917,540.172,536.516,540.807,540.568,539.642,538.353,539.473,539.161,540.594,537.833,536.982,537.348,537.14,538.536,536.543,537.537,537.434,536.973,539.093,2.8089,61.675,3.082,3.043,57.751,0.405,0
2025-11-01 00:50:00,46.548,11.062,344.204,538.612,6.66,538.652,538.022,540.153,538.324,539.39,541.811,538.257,540.588,539.219,539.838,541.647,537.713,541.51,538.354,537.692,538.059,538.064,536.162,537.354,537.46,537.527,535.151,537.586,538.347,537.331,540.28,538.038,2.8002,61.735,3.084,2.879,58.081,0.288,0
2025-11-01 01:00:00,46.88,11.08,344.108,538.529,5.625,538.081,538.155,538.062,537.278,539.568,538.922,540.55,538.949,541.612,540.48,540.669,538.768,541.458,539.108,538.065,538.238,539.27,537.974,537.15,537.555,536.855,536.586,535.987,536.467,537.922,538.699,537.85,2.802,61.765,2.985,2.986,57.704,0.383,0
2025-11-01 01:10:00,46.996,11.059,344.173,538.877,5.645,536.826,539.23,538.089,539.259,539.92,539.756,541.968,540.613,539.929,541.253,538.466,539.868,538.164,539.951,539.212,537.5,537.772,539.691,536.323,538.998,537.297,538.133,538.64,538.327,537.603,537.961,538.937,2.7993,62.096,3.022,2.866,57.969,0.334,0
2025-11-01 01:20:00,46.974,11.06,343.687,538.477,4.729,538.41,538.675,539.222,538.235,538.442,537.866,540.687,539.704,540.612,540.098,539.718,539.37,539.427,538.217,538.684,539.0,539.093,538.769,537.449,535.958,536.032,537.424,536.775,536.674,537.958,538.505,537.888,2.8198,61.811,2.963,3.0,57.977,0.334,0
2025-11-01 01:30:00,46.908,11.105,343.68,539.116,5.848,538.752,539.281,539.891,540.937,538.362,540.541,539.486,540.793,541.034,540.183,539.61,541.027,539.414,539.664,537.284,540.782,539.641,538.152,535.186,537.228,536.715,538.504,537.937,539.024,538.244,540.589,537.87,2.8032,61.634,3.059,2.814,57.921,0.31,0
2025-11-01 01:40:00,46.819,11.009,344.053,538.455,4.584,539.242,538.924,538.221,540.157,539.418,539.396,538.545,540.042,540.453,539.111,541.192,538.107,539.249,538.396,538.095,537.111,536.608,537.048,537.264,537.034,536.669,537.07,538.719,539.071,536.665,537.579,538.899,2.8054,61.645,3.131,2.825,58.077,0.369,0
2025-11-01 01:50:00,46.565,11.072,343.043,538.676,5.05,539.595,538.103,538.391,540.073,539.818,539.358,539.969,539.489,539.875,538.962,538.936,538.898,540.991,538.81,539.146,537.374,537.058,537.909,538.896,536.874,538.304,536.753,535.941,537.749,539.079,539.505,538.384,2.7781,61.672,2.931,2.918,57.873,0.316,0
2025-11-01 02:00:00,47.056,11.036,344.331,538.511,5.993,537.204,539.666,539.591,539.141,537.882,541.944,539.191,539.729,540.736,539.504,540.034,539.022,540.058,538.103,538.905,536.852,537.197,535.951,536.705,537.762,536.535,536.583,537.881,538.229,537.924,538.234,539.245,2.8182,61.602,2.892,2.957,58.077,0.323,0
2025-11-01 02:10:00,46.722,11.053,344.076,538.104,5.746,538.475,539.351,539.108,538.521,539.092,538.138,541.022,539.151,539.893,539.992,539.688,538.22,539.36,538.262,536.889,535.993,539.273,536.582,537.952,536.641,537.877,535.276,537.243,537.146,537.16,536.197,536.3,2.804,61.934,3.107,2.939,57.913,0.275,0
2025-11-01 02:20:00,46.573,11.023,343.893,538.749,6.822,536.707,539.974,540.662,538.014,539.235,542.037,540.073,540.719,539.776,539.136,539.483,540.005,538.642,540.114,537.23,539.766,537.289,539.057,538.713,536.768,537.979,535.215,536.01,537.234,537.874,539.004,539.507,2.7947,61.43,3.071,3.06,58.002,0.325,0
2025-11-01 02:30:00,46.804,11.094,344.24,538.378,6.911,538.121,538.596,539.672,540.147,540.056,540.098,538.564,541.771,539.186,539.403,538.984,539.652,539.256,537.594,539.453,537.111,535.5,538.338,535.854,537.587,537.016,534.86,536.823,536.149,538.788,538.878,538.739,2.7935,61.578,3.005,2.912,57.971,0.389,0
2025-11-01 02:40:00,46.911,11.025,343.835,538.326,5.869,540.043,538.012,539.755,539.805,539.581,539.586,540.287,540.458,540.875,538.404,540.2,539.448,538.937,538.147,539.013,537.478,538.072,537.554,535.234,535.948,536.023,535.006,536.454,537.541,538.571,537.497,536.874,2.8055,61.627,3.176,3.035,57.892,0.372,0
2025-11-01 02:50:00,47.048,11.058,344.653,538.336,6.254,538.6,538.384,538.698,540.872,541.131,539.1,539.907,541.031,540.199,541.207,538.879,539.836,540.006,538.015,538.131,537.575,537.698,537.361,537.159,536.018,535.332,535.985,537.861,534.953,536.854,536.147,538.146,2.818,61.799,3.003,2.934,57.954,0.366,0
2025-11-01 03:00:00,46.833,11.058,344.233,538.491,6.154,538.094,538.256,538.169,536.938,540.441,538.543,542.464,541.267,539.63,538.683,539.025,537.767,540.393,537.784,538.16,538.812,539.372,537.489,536.528,536.774,537.584,538.309,536.31,538.193,538.315,537.585,538.366,2.815,61.832,2.993,3.018,58.006,0.296,0
2025-11-01 03:10:00,46.895,11.009,344.059,539.159,6.343,538.923,539.415,539.595,539.391,540.985,540.386,539.72,542.051,542.474,540.844,539.726,540.361,538.792,540.428,539.631,539.19,537.731,537.428,537.485,539.09,536.144,539.739,536.131,537.588,538.451,536.752,538.833,2.8266,61.699,3.008,2.987,57.84,0.335,0
2025-11-01 03:20:00,46.93,11.052,344.727,539.282,6.505,539.148,540.745,541.118,541.364,540.866,541.128,540.298,542.133,540.32,540.162,539.893,541.695,539.687,537.902,539.832,538.764,537.028,538.153,538.496,537.974,537.811,538.333,535.628,537.803,536.904,537.548,539.892,2.8211,62.021,2.992,2.861,58.19,0.263,0
2025-11-01 03:30:00,46.932,11.059,344.252,539.438,5.709,541.159,540.82,539.624,540.36,540.79,540.264,540.698,540.637,539.859,541.157,540.726,540.254,540.667,540.461,536.793,540.004,538.336,535.45,537.28,539.587,537.618,536.9,538.016,540.23,538.267,539.979,538.891,2.7998,61.605,2.987,3.04,58.009,0.305,0
2025-11-01 03:40:00,46.902,11.085,343.924,538.827,6.759,538.253,540.315,538.728,541.432,541.123,540.744,540.212,539.602,540.206,539.56,539.117,542.129,539.546,537.533,538.455,539.32,538.962,535.931,537.614,535.37,538.037,537.341,536.488,537.87,537.941,539.354,537.139,2.8126,61.708,3.003,2.939,57.916,0.305,0
2025-11-01 03:50:00,46.906,10.993,344.175,538.349,4.273,539.064,539.296,538.928,538.427,539.246,538.48,539.533,539.136,539.828,539.053,538.674,540.051,538.127,538.001,539.17,537.604,538.563,536.864,537.188,538.109,537.742,535.778,536.047,537.735,536.919,538.88,538.98,2.8142,61.896,3.054,2.979,57.745,0.324,0
2025-11-01 04:00:00,46.908,11.097,344.081,539.032,5.499,538.956,538.461,538.543,541.615,539.998,541.648,540.807,540.835,539.892,539.533,541.379,539.754,540.877,540.645,537.34,537.311,537.635,536.761,536.149,538.179,538.287,536.998,538.271,538.086,538.813,537.457,539.634,2.8034,61.731,3.125,2.939,58.008,0.307,0
2025-11-01 04:10:00,46.903,11.098,344.429,539.328,6.231,539.328,540.507,540.867,539.991,541.496,539.148,542.013,539.768,540.889,541.458,540.201,539.436,540.242,540.36,540.929,537.994,538.384,539.464,537.537,535.782,537.014,536.188,537.271,538.3,539.232,538.339,539.728,2.7969,61.808,3.045,2.939,58.01,0.31,0
2025-11-01 04:20:00,46.823,11.084,344.45,539.274,5.473,540.035,539.826,537.241,538.567,541.834,540.609,540.14,540.719,540.514,540.193,542.405,539.746,540.296,539.517,539.76,538.937,538.402,538.217,538.08,537.0,537.26,537.623,538.429,536.932,539.381,540.07,538.661,2.8143,61.251,3.056,3.002,58.065,0.279,0
2025-11-01 04:30:00,47.123,10.998,344.415,539.225,5.275,539.594,539.968,540.638,539.829,541.542,540.782,540.173,539.853,538.544,542.234,540.517,539.388,539.853,539.077,538.27,537.769,539.248,539.481,538.143,537.515,537.575,538.667,537.611,536.959,538.225,539.11,538.514,2.8093,62.066,2.878,2.995,57.949,0.341,0
2025-11-01 04:40:00,46.892,11.053,344.872,538.635,4.39,537.501,538.613,537.745,539.152,540.323,539.418,539.831,540.938,540.638,540.718,538.303,540.243,537.054,538.999,539.333,537.722,538.224,539.314,538.127,537.449,538.603,537.049,536.56,537.199,538.039,536.548,539.512,2.8085,61.723,3.183,3.043,57.872,0.346,0
2025-11-01 04:50:00,47.205,11.061,344.488,538.789,5.737,538.643,537.797,538.018,540.26,540.446,541.993,540.449,540.461,540.271,539.409,540.788,538.748,538.568,538.402,539.299,537.839,537.983,537.056,536.718,537.528,536.256,538.288,536.612,537.681,539.021,539.423,539.354,2.8332,61.862,3.163,2.958,57.961,0.33,0
2025-11-01 05:00:00,46.969,11.054,344.174,539.934,6.801,538.782,540.191,541.976,541.488,541.278,539.098,543.77,542.247,541.241,541.73,540.787,538.849,540.726,539.246,538.897,539.412,537.339,537.743,540.03,536.969,539.375,539.447,539.639,540.551,539.012,539.405,538.997,2.8216,62.006,3.092,3.019,57.806,0.308,0
2025-11-01 05:10:00,47.1,10.995,344.416,538.948,4.913,540.557,540.494,541.231,539.702,540.315,539.012,541.257,540.527,538.711,539.422,541.339,540.483,539.13,537.382,538.051,537.485,538.402,536.823,537.583,538.182,536.426,536.862,539.356,536.635,538.061,538.139,540.033,2.8204,61.59,2.928,3.148,57.884,0.373,0
2025-11-01 05:20:00,47.016,11.02,344.283,539.045,6.429,540.589,540.023,541.332,540.002,540.557,540.769,539.999,541.923,539.509,537.632,540.763,538.821,538.89,538.717,540.373,538.258,538.382,537.884,535.494,536.712,537.994,537.244,536.034,538.454,539.659,538.634,539.568,2.8093,61.703,3.115,2.951,57.787,0.332,0
2025-11-01 05:30:00,47.079,11.08,343.886,539.504,5.745,538.2,542.741,541.739,540.554,538.513,542.189,539.657,543.198,538.71,538.261,540.25,539.807,541.196,540.104,538.736,539.217,540.205,538.841,538.551,538.248,537.7,537.965,537.827,539.433,537.907,537.453,539.394,2.8169,61.763,3.023,3.035,58.149,0.378,0
2025-11-01 05:40:00,47.51,11.052,344.187,539.574,7.61,539.787,540.317,539.025,541.918,540.423,540.873,540.444,542.99,539.044,539.801,540.6,540.81,540.868,539.439,538.506,539.374,539.2,538.367,538.264,537.733,535.38,538.683,538.622,539.308,538.786,540.062,539.881,2.8436,62.01,2.952,2.978,58.078,0.376,0
2025-11-01 05:50:00,47.305,11.065,344.491,539.313,4.749,540.561,538.785,540.41,538.943,540.798,539.978,540.447,541.757,541.249,540.071,540.192,540.927,537.917,540.839,538.207,538.497,538.875,540.488,537.395,538.179,538.37,537.485,537.008,537.397,538.954,538.557,539.158,2.8243,61.76,3.077,2.866,58.066,0.325,0
2025-11-01 06:00:00,47.177,11.066,344.564,538.532,5.601,538.347,539.541,538.329,538.445,539.181,539.364,539.0,540.089,540.525,540.493,539.596,539.368,540.113,541.243,540.301,538.779,538.106,536.124,536.567,535.837,536.942,535.642,537.812,537.955,538.365,536.885,537.415,2.8263,61.994,3.143,2.965,57.955,0.325,0
2025-11-01 06:10:00,47.452,11.1,344.398,539.758,5.183,539.601,539.188,540.38,542.639,539.826,540.007,542.023,539.902,542.618,541.121,539.834,539.364,541.05,539.699,539.856,539.437,538.064,538.056,537.602,538.417,537.456,540.26,538.102,538.744,539.62,539.307,541.298,2.8133,61.84,3.028,3.006,57.833,0.422,0
2025-11-01 06:20:00,47.699,11.101,344.83,540.174,5.53,540.292,540.175,541.262,538.897,541.312,540.509,541.77,540.935,543.184,543.022,539.778,539.981,540.119,541.59,541.397,540.538,539.249,538.018,539.899,539.092,537.654,538.486,540.003,540.282,538.546,539.171,539.539,2.8295,61.823,3.03,2.891,58.078,0.319,0
2025-11-01 06:30:00,47.619,11.102,344.676,539.673,6.001,540.841,539.487,540.73,540.151,540.01,541.799,540.704,542.107,540.747,539.089,542.059,541.776,541.009,539.503,539.154,539.097,537.977,540.281,537.308,537.98,536.106,537.807,539.546,537.754,539.891,538.256,540.009,2.842,62.077,3.063,2.886,58.031,0.335,0
2025-11-01 06:40:00,47.491,11.033,344.295,538.926,3.888,539.917,538.144,539.913,540.088,540.175,539.716,539.762,540.57,540.427,539.159,538.742,539.953,538.877,539.418,538.469,538.391,539.005,537.626,536.682,539.132,538.014,537.79,537.301,538.061,537.591,537.887,540.2,2.8323,61.812,3.085,2.92,58.103,0.348,0
2025-11-01 06:50:00,47.695,11.082,344.806,540.442,6.762,540.933,540.502,539.761,540.583,542.23,543.11,542.591,542.231,541.241,542.017,542.819,543.395,540.035,540.5,539.667,540.397,539.596,539.085,536.633,538.743,538.714,539.332,540.075,540.184,539.613,539.109,538.83,2.8388,61.663,2.84,3.003,57.924,0.321,0
2025-11-01 07:00:00,47.76,11.076,344.561,540.357,5.764,538.695,541.348,541.666,541.745,540.995,541.539,542.567,542.167,543.658,542.217,541.53,540.422,541.319,538.137,541.162,539.49,541.354,538.58,537.894,538.781,538.917,539.732,537.975,538.283,539.753,539.415,540.303,2.8368,62.069,3.063,2.938,57.895,0.389,0
2025-11-01 07:10:00,47.62,11.087,344.06,540.108,6.008,540.898,539.859,539.096,541.283,541.18,540.98,543.219,542.747,543.687,542.733,540.935,538.675,541.398,539.369,541.413,538.672,539.003,537.679,539.866,538.395,538.905,538.579,538.814,538.191,538.27,539.085,539.992,2.8521,61.82,2.993,3.013,58.193,0.298,0
2025-11-01 07:20:00,47.723,11.084,344.778,539.843,5.302,539.4,541.044,541.536,539.98,540.533,540.94,541.09,542.112,540.576,541.009,538.851,541.614,539.814,540.828,541.582,538.75,540.224,538.304,536.81,538.581,539.331,539.199,538.095,538.789,538.604,538.748,539.421,2.8272,61.843,3.228,2.994,58.07,0.351,0
2025-11-01 07:30:00,47.786,11.067,344.832,539.863,5.206,541.855,540.712,538.873,539.664,541.381,542.54,540.747,540.546,541.453,541.505,541.262,539.244,541.619,539.708,539.741,539.425,539.998,538.492,538.167,538.318,537.334,538.774,537.854,539.951,539.183,539.21,538.748,2.8376,61.987,3.109,2.908,57.915,0.363,0
2025-11-01 07:40:00,47.912,11.084,344.386,539.532,5.435,540.878,539.974,541.432,540.462,540.761,540.137,541.604,542.258,538.865,540.88,539.602,540.307,540.393,538.532,539.357,538.97,538.582,538.623,538.528,536.823,538.381,537.75,538.606,538.969,538.724,537.773,540.193,2.8447,62.042,3.096,3.029,58.034,0.375,0
2025-11-01 07:50:00,48.158,11.067,345.175,539.435,4.473,538.987,539.813,539.701,540.112,539.726,541.836,541.204,540.17,540.9,539.813,539.633,541.91,538.358,540.72,538.032,539.423,538.928,538.211,538.573,537.949,538.314,539.351,537.437,538.701,537.811,540.418,538.719,2.8676,61.93,3.057,2.807,58.081,0.261,0
