timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-11-01 08:00:00,48.154,11.098,344.946,540.159,4.644,541.772,541.375,540.696,540.222,542.057,540.96,540.797,541.391,540.743,541.826,541.415,541.695,540.598,539.82,541.046,539.915,539.062,538.639,537.413,538.041,538.517,540.276,537.919,539.299,539.545,537.968,541.286,2.8384,62.041,3.015,2.863,58.012,0.29,0
2025-11-01 08:10:00,47.911,11.043,345.155,540.04,5.782,539.839,541.632,538.252,539.381,541.566,543.048,541.984,542.01,541.799,541.517,540.933,542.586,537.609,538.522,539.997,540.524,538.777,538.414,541.045,538.139,537.266,537.274,538.652,538.687,539.614,542.182,539.824,2.835,62.002,3.073,2.932,58.111,0.394,0
2025-11-01 08:20:00,48.198,11.103,345.117,540.024,4.347,539.385,541.197,540.718,542.042,540.679,540.678,541.725,541.961,541.393,541.058,541.379,541.287,541.113,540.184,540.123,540.117,540.47,539.132,538.225,538.863,538.192,537.875,538.76,537.695,538.956,538.446,538.999,2.8309,61.887,3.185,3.013,57.978,0.406,0
2025-11-01 08:30:00,48.296,11.101,344.659,539.953,4.657,538.761,539.186,539.537,538.082,542.04,541.985,540.679,542.183,539.81,542.361,539.837,538.773,541.612,538.69,540.601,539.609,539.308,538.275,539.879,537.704,540.223,540.421,539.602,539.537,539.544,539.198,541.285,2.8643,61.945,3.018,2.879,57.999,0.319,0
2025-11-01 08:40:00,48.195,11.135,344.981,540.724,5.676,540.76,541.161,540.133,541.653,542.122,543.15,543.175,541.691,542.958,543.121,543.535,541.671,538.824,540.521,541.147,540.233,541.447,540.223,538.91,540.897,537.859,539.822,538.046,538.081,539.78,539.082,539.552,2.8479,62.052,3.018,2.99,58.08,0.318,0
2025-11-01 08:50:00,48.151,11.147,345.269,539.698,5.994,541.042,538.837,541.993,540.295,540.714,540.752,542.816,541.818,540.325,541.769,540.933,539.745,540.123,539.325,540.419,538.719,538.156,539.086,537.522,536.822,538.235,537.602,537.781,538.368,538.948,539.448,540.264,2.8605,62.119,3.045,2.844,57.756,0.324,0
2025-11-01 09:00:00,48.366,11.067,345.116,541.205,5.607,541.602,540.689,540.121,541.635,541.622,542.643,544.112,541.644,543.281,542.372,542.301,541.98,543.235,540.947,541.326,538.505,540.336,539.879,541.246,540.741,540.168,541.296,539.564,540.402,540.575,539.573,540.743,2.8739,62.231,3.167,2.924,58.175,0.33,0
2025-11-01 09:10:00,48.446,11.139,345.959,539.938,6.207,539.654,540.736,540.13,540.344,542.081,541.393,540.848,540.719,540.441,540.174,540.128,542.905,540.889,541.331,539.594,541.147,538.339,539.674,539.106,536.698,537.004,539.183,538.083,538.077,539.212,538.963,541.475,2.8718,62.16,3.167,2.996,57.789,0.313,0
2025-11-01 09:20:00,48.453,11.118,345.268,539.974,5.268,538.554,540.475,540.175,539.697,540.823,540.776,542.44,540.054,541.14,542.228,541.714,540.064,540.06,540.275,541.494,541.023,537.957,539.799,539.47,539.274,537.365,537.172,538.246,539.467,539.001,539.857,540.693,2.8483,62.224,3.141,3.037,57.875,0.453,0
2025-11-01 09:30:00,48.576,11.114,345.454,540.492,4.258,540.519,541.713,542.329,540.539,540.902,541.672,540.087,541.298,541.112,541.44,542.091,540.971,541.905,542.373,539.592,541.237,538.319,538.347,540.848,538.115,538.638,540.231,538.38,538.872,540.087,541.197,540.469,2.863,62.135,2.959,2.821,57.944,0.359,0
2025-11-01 09:40:00,48.628,11.153,345.561,540.86,5.585,537.657,540.545,540.924,542.75,542.323,540.968,543.242,543.052,541.009,541.819,542.293,541.55,540.879,542.975,542.519,539.445,538.964,539.318,538.696,539.835,539.497,539.99,539.338,539.817,540.972,541.346,541.496,2.8768,62.148,3.151,2.888,58.119,0.371,0
2025-11-01 09:50:00,48.779,11.153,345.541,541.17,6.352,541.501,541.15,542.679,541.789,540.522,540.629,544.513,543.472,543.812,541.83,540.688,543.185,541.555,541.275,541.509,540.447,540.372,541.038,540.021,539.871,538.161,540.539,539.85,541.233,540.118,540.49,539.352,2.8674,62.308,3.102,2.997,58.059,0.349,0
2025-11-01 10:00:00,48.789,11.141,345.77,540.545,6.314,541.547,541.525,539.43,541.005,542.032,541.695,543.133,541.52,541.12,542.644,543.69,541.532,541.849,539.52,540.245,539.526,539.066,538.903,537.376,539.347,539.911,539.955,538.472,538.529,539.94,541.666,539.528,2.8847,61.988,3.134,2.923,57.949,0.317,0
2025-11-01 10:10:00,48.599,11.116,345.084,540.783,5.043,540.413,540.955,542.8,542.115,542.245,543.103,542.72,541.601,542.869,540.617,540.987,541.251,542.734,541.407,540.171,540.267,539.395,539.895,538.818,538.06,540.62,538.7,540.197,540.144,539.549,539.643,539.855,2.8835,62.147,3.087,2.92,57.879,0.36,0
2025-11-01 10:20:00,48.669,11.09,346.114,540.803,4.933,541.537,542.578,540.42,541.606,540.96,540.826,542.1,542.899,542.574,541.358,540.394,542.64,541.257,540.767,540.78,538.121,540.277,538.916,537.966,540.331,540.062,540.644,539.985,540.768,541.334,540.265,540.319,2.8776,62.336,3.171,3.095,58.099,0.402,0
2025-11-01 10:30:00,48.786,11.138,345.341,540.611,6.097,539.127,541.605,541.176,542.326,539.737,541.001,543.205,543.478,543.881,541.066,542.637,540.409,540.918,540.602,540.432,540.325,538.982,538.929,540.443,537.784,538.433,540.454,537.943,540.383,540.939,540.345,539.942,2.8813,62.173,2.939,2.795,58.221,0.36,0
2025-11-01 10:40:00,48.789,11.09,345.398,540.897,7.194,541.858,540.917,540.345,541.384,541.258,542.058,543.361,540.101,543.335,542.817,545.034,542.013,542.088,541.76,541.234,539.83,539.47,540.287,537.84,540.243,538.706,538.498,539.866,539.803,538.694,541.229,540.201,2.886,62.331,3.077,2.901,58.0,0.285,0
2025-11-01 10:50:00,48.912,11.11,345.719,541.069,5.097,540.64,543.321,541.485,543.117,541.162,541.531,544.02,542.119,541.974,543.62,539.879,541.658,542.191,540.884,541.661,540.908,540.486,539.413,539.912,539.803,538.923,540.262,538.972,539.288,541.346,539.93,540.361,2.8724,62.128,3.021,2.957,58.086,0.398,0
2025-11-01 11:00:00,49.021,11.104,345.732,541.423,6.051,541.525,541.428,540.982,541.987,542.359,542.738,542.442,544.197,541.777,542.503,543.017,542.644,542.041,540.942,540.761,540.618,539.212,538.994,538.146,541.0,539.5,541.427,540.732,540.502,542.03,542.064,542.865,2.8714,62.403,3.114,3.036,58.133,0.381,0
2025-11-01 11:10:00,48.802,11.165,345.617,540.652,6.533,541.661,543.131,541.377,542.297,540.29,542.749,542.213,540.734,542.239,541.766,540.991,542.09,542.663,538.75,540.626,540.39,540.468,541.141,539.295,537.589,540.869,539.01,536.598,538.839,540.548,539.775,539.507,2.8937,62.146,3.135,3.062,58.113,0.33,0
2025-11-01 11:20:00,49.125,11.18,345.868,541.414,6.036,541.103,542.322,543.053,541.864,541.516,542.007,542.37,541.719,542.1,542.087,543.741,541.75,543.307,542.089,541.341,540.521,541.696,540.667,537.705,541.221,538.766,539.162,540.154,540.723,541.012,542.948,541.246,2.8866,61.989,2.951,2.823,57.884,0.326,0
2025-11-01 11:30:00,49.055,11.117,346.126,540.889,6.769,541.491,541.171,540.247,542.502,541.576,543.139,541.18,544.108,541.023,540.933,542.856,541.59,541.416,540.929,540.648,541.714,540.633,539.901,539.586,538.307,539.937,540.629,540.614,537.339,540.912,540.032,539.586,2.8972,62.349,2.971,2.996,58.227,0.312,0
2025-11-01 11:40:00,48.893,11.162,345.617,540.07,4.993,539.928,540.45,540.726,541.038,540.773,542.131,540.85,541.029,540.933,541.4,540.877,540.439,539.804,540.747,539.437,540.104,539.56,540.383,540.207,537.138,538.239,538.656,539.57,539.248,539.308,539.021,539.902,2.8747,62.173,3.014,3.035,58.139,0.288,0
2025-11-01 11:50:00,49.081,11.125,345.964,542.074,5.168,542.831,542.689,542.1,543.718,543.375,544.219,544.234,543.929,543.449,542.761,544.329,544.318,543.039,540.862,540.02,542.745,541.262,539.899,539.161,540.673,540.697,540.792,540.078,540.853,540.889,541.591,541.488,2.8868,62.143,3.032,2.91,58.016,0.389,0
2025-11-01 12:00:00,48.967,11.171,345.465,541.429,5.321,543.699,541.3,542.409,541.74,542.314,542.247,542.196,542.769,544.368,542.676,542.484,541.073,541.567,541.638,540.62,540.947,540.206,541.679,540.663,540.924,539.693,539.047,539.569,540.596,541.475,540.116,540.559,2.8923,61.954,3.126,2.865,58.168,0.276,0
2025-11-01 12:10:00,49.114,11.135,345.482,540.883,5.086,541.236,540.043,540.956,541.463,543.287,543.251,543.39,542.681,542.566,542.574,541.219,539.615,540.6,541.321,539.494,539.734,539.515,539.819,538.304,540.742,540.525,540.565,538.939,540.479,538.99,541.371,541.174,2.8858,62.26,3.031,2.966,57.981,0.36,0
2025-11-01 12:20:00,48.99,11.124,345.964,541.278,5.945,543.519,541.75,541.476,541.856,542.267,543.742,542.417,542.6,540.522,542.92,542.343,544.302,541.426,540.414,541.852,539.549,538.357,540.61,541.75,539.154,539.178,540.135,540.374,540.149,541.17,539.933,540.75,2.8908,61.975,2.981,2.933,57.972,0.323,0
2025-11-01 12:30:00,48.559,11.148,345.627,541.074,5.381,541.692,541.814,542.687,541.095,541.899,542.561,542.441,544.151,541.609,542.21,542.931,540.09,542.363,541.388,542.235,539.377,540.464,538.913,540.169,539.607,542.074,538.895,539.411,540.015,538.77,540.003,540.126,2.8745,62.157,3.069,2.976,57.905,0.329,0
2025-11-01 12:40:00,49.36,11.129,345.466,541.501,4.955,539.873,542.058,541.823,540.594,543.828,540.544,541.867,543.664,543.371,541.892,541.801,543.041,540.796,543.061,540.089,541.185,541.934,541.565,541.308,541.942,540.068,539.219,538.873,542.605,540.882,541.067,541.564,2.9066,62.3,3.053,2.821,57.852,0.34,0
2025-11-01 12:50:00,49.188,11.127,345.706,541.379,5.288,541.539,540.874,541.74,542.77,542.833,542.951,541.931,542.634,542.034,542.124,542.752,543.156,542.75,541.146,541.867,541.959,538.837,540.779,540.361,540.402,537.868,540.799,540.414,540.327,540.5,541.809,540.065,2.8826,62.416,3.024,3.011,57.962,0.41,0
2025-11-01 13:00:00,49.089,11.16,345.49,541.298,4.973,539.587,543.599,542.882,542.808,542.475,543.135,540.947,542.758,542.82,541.215,543.684,541.634,540.104,541.318,540.785,539.996,540.883,539.884,541.597,538.711,540.634,540.021,539.225,539.381,542.492,542.224,540.24,2.9016,62.346,3.142,2.842,58.101,0.439,0
2025-11-01 13:10:00,49.384,11.154,346.355,541.832,5.85,541.656,543.004,541.449,543.127,543.309,543.57,542.595,544.433,541.819,542.786,542.38,543.066,542.914,542.925,540.972,539.669,540.21,541.333,540.175,543.588,538.583,542.25,539.228,541.275,540.487,541.439,541.212,2.8874,62.416,2.847,2.959,58.037,0.341,0
2025-11-01 13:20:00,48.964,11.123,345.767,541.007,5.847,541.039,542.251,541.325,541.171,539.861,541.797,542.055,544.014,542.642,542.343,541.562,540.795,542.68,540.511,539.674,538.167,540.674,540.062,540.929,539.274,540.854,539.858,540.567,539.778,542.366,541.203,539.729,2.8754,62.399,3.011,2.908,58.086,0.358,0
2025-11-01 13:30:00,49.234,11.186,345.372,540.769,5.747,540.642,540.572,543.258,541.895,541.151,542.075,542.579,542.825,542.468,542.828,541.615,542.434,539.254,540.932,540.988,541.903,539.908,538.929,537.511,539.186,537.597,537.968,541.061,540.139,539.717,539.65,541.689,2.8929,62.202,3.094,2.94,58.191,0.404,0
2025-11-01 13:40:00,48.88,11.144,346.154,540.169,5.21,540.439,540.462,541.584,540.838,541.686,540.105,542.694,541.472,540.528,541.287,541.414,539.318,542.142,540.596,537.896,540.533,540.184,539.544,539.877,539.687,539.274,537.484,537.975,538.594,538.831,540.938,539.178,2.8935,62.202,3.126,2.885,57.982,0.399,0
2025-11-01 13:50:00,49.346,11.13,346.202,541.485,5.731,541.299,540.984,541.367,541.126,543.241,543.28,542.155,541.06,542.697,543.008,544.238,543.864,540.838,541.946,541.072,541.253,541.355,541.004,540.837,540.155,540.325,539.7,541.179,540.143,542.249,538.507,541.208,2.9012,62.417,2.996,2.961,57.885,0.374,0
2025-11-01 14:00:00,49.319,11.152,346.187,542.468,3.955,541.899,542.991,542.935,543.278,544.66,543.238,544.211,543.182,544.388,543.354,542.934,544.508,541.608,542.972,541.306,541.575,540.867,542.115,542.221,542.123,540.705,541.229,542.284,541.818,540.885,541.342,541.998,2.8863,62.455,3.08,2.853,58.068,0.298,0
2025-11-01 14:10:00,48.807,11.123,345.744,541.046,6.136,539.94,541.155,541.074,543.075,543.658,542.598,541.828,542.618,544.254,541.669,543.008,542.041,541.045,540.55,541.026,541.481,540.104,539.254,540.979,538.81,540.252,538.118,539.133,538.844,539.957,539.956,541.823,2.8735,62.068,3.111,2.95,57.962,0.332,0
2025-11-01 14:20:00,49.228,11.184,346.054,540.916,7.998,539.435,541.305,541.694,543.159,541.899,541.052,545.423,541.954,542.386,541.849,542.68,541.378,541.39,541.312,542.103,539.206,540.212,539.542,539.691,538.057,537.425,539.91,541.395,539.638,539.486,540.275,540.888,2.8912,62.389,3.098,2.951,58.379,0.35,0
2025-11-01 14:30:00,49.66,11.18,346.254,541.254,5.523,541.173,540.989,540.714,542.754,542.47,541.207,542.744,541.613,544.019,544.123,543.128,541.555,541.656,541.688,541.134,541.168,538.711,539.774,540.585,539.333,540.529,539.589,540.686,538.6,540.648,540.99,542.269,2.9097,62.478,3.145,2.707,58.071,0.315,0
2025-11-01 14:40:00,49.369,11.138,346.086,541.12,5.586,539.686,539.187,542.546,541.437,544.201,541.896,543.187,541.46,543.603,542.584,541.766,542.735,542.466,541.64,541.061,540.371,542.465,540.733,539.279,538.919,538.615,539.755,538.765,540.827,539.94,540.71,540.414,2.8911,62.297,2.95,2.913,58.167,0.416,0
2025-11-01 14:50:00,49.401,11.216,346.622,541.149,4.868,541.099,541.24,542.114,541.944,543.533,542.423,542.041,542.731,540.975,543.097,542.36,543.14,540.939,539.994,542.142,541.414,539.23,541.05,540.047,538.665,539.732,538.772,539.545,540.408,540.058,539.595,542.736,2.9067,62.345,2.977,2.926,58.051,0.343,0
2025-11-01 15:00:00,49.329,11.168,346.392,542.173,5.569,541.281,543.373,543.495,543.17,543.578,543.801,543.26,544.638,543.827,543.406,543.458,544.063,544.091,542.443,542.452,540.501,543.271,539.167,540.95,539.497,540.222,542.037,539.069,541.425,539.844,541.521,540.83,2.8834,62.472,3.057,2.859,58.043,0.363,0
2025-11-01 15:10:00,49.239,11.147,346.259,541.007,5.989,541.767,541.47,542.473,543.556,543.494,542.719,542.778,542.315,541.18,543.15,541.948,541.992,542.12,540.798,541.616,540.511,539.302,538.421,539.49,540.45,540.948,537.567,541.556,538.109,538.998,538.23,540.231,2.8906,62.141,3.045,2.978,58.116,0.311,0
2025-11-01 15:20:00,49.172,11.198,345.816,541.517,4.631,539.508,541.857,541.895,542.356,543.089,541.952,543.499,543.565,543.302,542.899,542.742,543.689,542.686,541.27,541.49,541.01,540.045,540.354,541.322,539.468,540.928,540.007,539.058,540.065,540.655,541.195,541.054,2.8835,62.488,2.943,2.865,57.928,0.388,0
2025-11-01 15:30:00,49.017,11.186,345.498,540.784,5.726,539.6,539.473,542.342,541.605,543.09,543.074,541.947,541.814,543.142,541.95,542.343,541.742,540.99,541.595,540.278,539.062,539.769,539.687,538.319,540.5,539.987,537.416,538.366,541.408,539.646,541.09,540.937,2.8865,62.368,3.054,2.981,57.992,0.36,0
2025-11-01 15:40:00,48.845,11.155,345.725,540.596,5.639,538.986,541.721,542.212,541.921,542.159,541.394,541.573,543.947,539.248,542.118,541.883,540.305,541.38,540.077,541.695,538.69,539.682,539.727,540.255,539.44,540.825,538.308,538.536,539.078,540.205,540.274,540.441,2.8861,62.24,3.045,2.878,58.004,0.375,0
2025-11-01 15:50:00,49.156,11.141,346.3,541.111,5.871,541.781,542.061,541.76,543.853,541.729,543.299,540.45,541.756,543.775,543.59,542.027,543.184,542.432,541.984,540.072,539.917,541.03,538.619,540.657,541.237,538.814,537.982,539.38,538.528,539.492,540.559,540.022,2.9012,62.124,3.182,2.712,57.974,0.374,0
2025-11-01 16:00:00,49.098,11.066,345.884,540.601,5.686,539.784,543.797,541.475,541.081,540.738,540.761,541.44,543.593,542.397,541.441,542.12,542.512,540.057,542.214,540.45,538.526,539.501,538.647,539.372,538.913,539.536,539.721,538.591,538.111,541.096,539.217,541.138,2.8976,62.219,2.947,2.804,58.165,0.368,0
2025-11-01 16:10:00,49.043,11.139,345.526,541.564,5.088,541.518,542.978,542.891,542.014,542.847,541.981,542.319,544.467,542.683,541.976,542.134,541.259,541.921,541.809,540.765,540.741,540.991,541.591,539.715,541.08,542.358,539.379,540.456,540.045,539.524,540.005,542.787,2.8821,62.252,3.002,2.9,57.875,0.438,0
2025-11-01 16:20:00,49.011,11.187,345.821,540.72,4.86,542.831,540.491,540.659,541.262,541.786,542.09,542.957,542.062,540.973,542.376,542.353,541.236,541.485,541.129,540.334,541.305,539.006,539.864,539.477,539.957,538.097,539.256,539.002,539.124,539.192,540.853,540.272,2.8764,62.321,3.108,2.838,58.008,0.3,0
2025-11-01 16:30:00,49.103,11.148,346.266,541.14,5.249,541.066,541.491,542.964,541.483,542.73,542.623,542.546,541.688,543.706,542.922,542.814,542.495,541.892,540.951,540.437,540.571,539.976,539.595,538.457,539.904,539.804,539.008,539.289,540.183,540.777,539.913,541.507,2.8999,62.546,2.951,3.039,57.972,0.341,0
2025-11-01 16:40:00,48.897,11.086,345.857,540.702,6.603,540.487,542.094,541.407,543.364,539.783,541.134,542.623,543.936,543.798,540.196,540.888,541.254,541.658,540.689,540.389,541.053,539.855,539.188,539.048,537.333,540.198,538.558,539.654,539.498,538.576,540.509,541.774,2.8888,62.303,3.096,2.988,58.05,0.428,0
2025-11-01 16:50:00,48.937,11.12,345.505,540.955,4.998,541.094,541.454,542.852,541.83,542.489,543.147,541.834,543.106,540.523,542.243,542.542,542.59,541.679,541.205,541.522,540.315,539.673,538.874,539.948,538.486,539.346,538.694,539.557,538.149,541.062,541.415,540.158,2.9016,62.01,2.936,3.021,58.021,0.381,0
2025-11-01 17:00:00,48.988,11.096,345.713,540.942,6.418,539.517,541.125,542.498,543.069,541.82,542.945,545.226,541.654,543.726,543.191,541.721,540.912,542.465,539.229,541.082,538.837,538.808,539.263,540.665,539.568,539.718,539.458,539.167,540.015,540.099,539.761,539.894,2.8688,62.354,3.227,2.981,57.933,0.286,0
2025-11-01 17:10:00,48.553,11.128,345.475,540.022,4.563,538.389,540.564,539.7,540.076,542.31,541.871,540.519,541.58,541.07,541.259,541.826,541.039,540.809,542.078,539.858,539.409,540.402,538.474,538.897,538.289,540.14,538.811,539.685,538.572,537.747,538.658,538.561,2.8638,62.041,3.041,2.922,57.926,0.282,0
2025-11-01 17:20:00,48.751,11.14,344.961,540.527,5.212,540.079,539.797,541.643,539.378,542.219,542.015,542.032,542.215,541.297,542.884,541.59,541.436,540.524,540.506,540.018,539.427,539.088,539.306,540.204,537.788,539.263,541.147,540.778,540.312,540.571,537.672,541.05,2.8693,62.333,2.871,2.979,58.038,0.291,0
2025-11-01 17:30:00,48.641,11.164,345.673,540.757,5.437,540.297,541.21,541.718,541.504,539.798,541.89,543.204,543.337,542.123,542.33,541.769,540.335,539.704,541.891,541.673,541.032,541.403,541.392,537.9,538.606,540.568,538.992,540.125,538.708,539.761,539.782,539.382,2.864,62.184,3.059,2.966,58.065,0.27,0
2025-11-01 17:40:00,48.726,11.146,345.392,541.345,6.026,542.012,540.795,544.19,541.968,542.633,543.849,543.535,542.242,543.448,541.448,543.377,542.793,543.594,541.947,540.591,541.183,539.814,538.765,540.96,540.405,540.481,538.164,540.91,538.734,539.182,539.374,539.914,2.8737,62.185,2.916,3.0,58.193,0.372,0
2025-11-01 17:50:00,48.774,11.13,345.615,541.378,6.315,541.157,540.933,540.893,542.569,543.465,542.426,542.048,544.905,542.885,542.593,542.803,543.573,541.686,540.48,539.665,540.55,540.929,540.236,541.335,539.153,541.523,539.899,538.59,539.934,540.515,540.87,541.599,2.8754,62.405,3.264,2.977,58.019,0.317,0
2025-11-01 18:00:00,48.528,11.1,345.089,541.203,4.926,542.819,541.785,542.282,541.514,542.266,542.766,543.167,539.543,541.668,541.392,543.147,541.751,541.905,542.957,541.332,541.771,539.653,539.984,541.167,539.426,540.665,538.241,538.808,540.532,538.779,542.721,540.441,2.8607,61.841,3.072,2.968,58.0,0.329,0
2025-11-01 18:10:00,48.54,11.172,346.008,540.779,6.304,541.666,541.037,542.212,542.251,541.488,541.077,540.552,542.227,541.795,543.29,542.352,543.644,541.301,541.407,540.11,541.247,540.332,540.297,539.308,537.823,539.374,541.274,539.994,539.317,537.34,539.937,538.385,2.8798,62.211,3.116,2.918,58.178,0.395,0
2025-11-01 18:20:00,48.582,11.071,345.405,540.746,5.721,540.777,541.916,540.309,543.079,541.088,541.517,541.622,543.374,542.926,540.252,543.02,542.532,541.252,540.835,542.774,540.118,539.942,538.298,539.512,539.605,540.211,538.55,537.653,539.659,537.892,540.176,541.242,2.8581,62.117,3.031,2.91,57.864,0.351,0
2025-11-01 18:30:00,48.625,11.123,345.412,540.514,5.787,541.148,540.901,541.863,541.389,541.654,543.213,542.856,541.485,541.937,540.625,540.42,541.533,541.549,541.302,540.116,540.758,538.909,539.575,537.742,538.671,539.284,539.17,537.426,539.997,538.889,540.949,540.504,2.894,62.407,3.035,2.821,57.948,0.369,0
2025-11-01 18:40:00,48.45,11.151,345.401,540.383,5.007,539.196,541.572,541.823,542.987,539.517,541.239,542.285,542.195,541.497,541.152,541.688,540.055,541.66,539.246,541.19,540.029,539.295,538.357,539.147,537.98,538.857,538.95,540.878,540.423,540.278,538.033,540.811,2.8765,62.242,3.225,2.959,57.823,0.365,0
2025-11-01 18:50:00,48.665,11.136,345.066,540.333,5.645,539.647,541.313,541.67,540.695,539.867,541.789,542.323,541.368,540.604,542.907,541.636,541.147,540.064,541.458,541.534,538.543,539.218,540.389,537.432,539.651,537.809,539.098,537.262,539.929,540.057,540.01,541.57,2.8651,62.004,2.985,2.959,57.883,0.416,0
2025-11-01 19:00:00,48.09,11.107,344.795,540.51,4.403,538.916,540.084,541.206,540.704,541.267,541.211,539.937,542.333,542.909,543.214,541.741,540.354,541.406,539.889,541.259,541.082,539.916,539.619,540.3,540.113,539.642,539.048,539.704,539.173,540.335,538.811,539.61,2.8365,61.928,2.943,2.887,57.914,0.297,0
2025-11-01 19:10:00,48.282,11.108,345.289,539.853,6.625,539.634,539.906,541.562,541.957,539.208,542.276,539.341,541.244,540.111,543.289,542.041,540.142,541.542,540.739,538.965,539.3,538.53,536.709,536.774,538.452,536.664,539.611,539.124,538.085,539.943,540.744,540.15,2.8586,62.305,3.057,2.962,58.143,0.444,0
2025-11-01 19:20:00,48.243,11.091,345.601,540.59,7.623,541.151,540.856,542.455,542.583,542.066,540.71,539.683,540.558,541.174,541.072,543.482,541.018,540.842,541.846,541.975,540.767,540.012,539.928,535.859,539.351,540.104,539.495,539.125,537.994,540.171,540.23,541.411,2.8575,61.825,3.093,3.008,57.935,0.32,0
2025-11-01 19:30:00,48.411,11.106,345.438,540.802,5.448,539.97,541.535,539.499,542.208,541.891,541.389,542.635,542.042,543.589,541.968,542.449,541.067,541.671,540.749,540.325,541.245,540.384,539.36,539.704,539.611,538.432,540.483,538.353,538.141,541.403,540.065,541.486,2.8623,62.261,3.086,2.915,58.123,0.391,0
2025-11-01 19:40:00,48.249,11.099,345.166,540.954,7.404,540.89,542.273,542.189,540.254,541.332,544.286,542.064,542.287,542.612,542.001,543.378,542.252,542.718,541.92,541.379,540.465,540.891,537.493,540.27,537.176,536.882,540.222,538.678,539.612,542.246,540.135,539.863,2.8581,62.093,3.18,2.915,58.301,0.404,0
2025-11-01 19:50:00,48.063,11.103,345.079,540.108,4.967,538.39,541.224,542.273,542.401,541.66,541.848,541.016,541.641,541.938,541.859,539.377,541.841,539.222,539.201,540.842,539.851,539.216,539.439,538.476,538.061,537.434,537.713,538.723,539.069,539.605,540.65,539.951,2.8554,62.088,3.041,2.92,58.193,0.46,0
2025-11-01 20:00:00,48.099,11.115,344.845,539.717,5.041,539.706,539.821,539.983,538.736,540.908,540.411,541.264,542.64,540.365,542.095,541.542,541.266,541.053,538.291,539.268,538.844,538.844,538.094,537.599,537.692,538.565,538.991,538.771,538.595,539.181,539.903,539.94,2.8544,62.135,3.062,2.763,58.176,0.348,0
2025-11-01 20:10:00,48.185,11.099,345.24,539.966,5.03,541.449,540.072,540.255,541.908,539.075,541.33,539.597,541.39,542.083,542.415,541.047,541.279,540.518,540.278,537.385,540.293,539.008,538.244,538.561,537.53,538.312,539.697,539.728,538.624,539.186,540.674,539.134,2.8768,61.852,3.042,2.834,57.932,0.469,0
2025-11-01 20:20:00,47.715,11.015,344.226,539.294,6.232,538.5,539.374,539.092,539.586,541.372,540.736,541.327,540.286,542.321,540.46,543.052,538.436,539.273,539.138,538.253,538.045,536.82,538.765,537.937,537.484,538.293,539.259,537.398,537.475,540.475,539.117,538.677,2.8239,61.983,3.0,2.889,57.988,0.408,0
2025-11-01 20:30:00,47.828,11.052,344.847,539.502,6.898,539.961,540.518,540.123,540.818,542.258,542.247,540.124,540.687,540.706,540.577,542.154,540.18,540.712,538.234,540.141,538.268,539.293,535.36,537.173,539.087,537.934,537.275,538.196,539.757,538.138,538.257,538.374,2.849,62.429,3.192,3.004,58.093,0.326,0
2025-11-01 20:40:00,47.718,11.097,344.808,539.092,4.578,539.459,539.122,539.093,539.688,541.206,539.059,539.984,540.972,540.937,540.678,538.727,539.807,540.403,540.042,540.909,540.073,537.793,537.943,537.915,538.167,537.499,537.604,537.022,538.399,536.628,539.309,537.058,2.8554,61.762,3.04,2.804,58.103,0.339,0
2025-11-01 20:50:00,48.006,11.086,344.827,540.145,6.07,541.849,540.379,541.522,540.997,539.942,543.256,540.544,542.958,541.95,542.215,541.439,541.228,538.191,540.26,539.435,538.91,538.853,540.208,539.42,539.277,539.691,538.408,539.975,537.428,537.186,538.147,540.253,2.8534,62.075,3.051,2.77,58.053,0.319,0
2025-11-01 21:00:00,47.069,11.03,344.275,539.469,5.171,536.917,538.676,541.668,541.05,540.101,540.165,540.508,539.944,541.768,539.113,541.992,539.968,541.173,539.831,538.462,539.546,538.302,536.821,538.581,539.125,538.955,538.931,539.578,539.191,538.173,537.534,539.599,2.8221,61.755,3.124,2.93,58.004,0.357,0
2025-11-01 21:10:00,47.591,11.03,344.686,539.355,5.055,538.748,539.35,539.687,540.886,541.686,539.984,540.842,540.348,540.098,542.252,540.208,538.769,541.476,541.128,537.197,538.432,538.269,538.144,537.463,537.814,538.847,538.243,538.615,538.321,538.993,537.541,539.237,2.8393,61.961,2.88,2.891,57.753,0.302,0
2025-11-01 21:20:00,47.539,11.053,344.447,539.095,6.961,538.215,538.899,540.237,539.472,541.536,541.432,542.687,540.452,539.944,540.839,539.777,539.949,541.273,539.556,538.872,539.351,538.518,537.942,538.179,536.835,537.051,535.726,536.615,537.918,537.022,537.92,539.344,2.8151,61.644,2.958,2.986,57.719,0.376,0
2025-11-01 21:30:00,47.574,11.053,344.91,539.428,6.037,539.636,539.442,541.067,539.874,540.677,541.854,540.538,540.108,541.915,540.783,537.957,540.464,540.915,538.711,540.781,540.014,537.499,538.559,538.413,540.632,535.878,537.928,537.274,536.918,539.347,537.405,539.958,2.8298,61.814,3.124,2.956,57.972,0.339,0
2025-11-01 21:40:00,47.736,11.113,344.923,539.602,5.299,538.799,539.754,538.429,541.476,539.877,539.819,541.064,542.225,540.22,540.65,539.867,541.229,539.674,539.112,540.123,537.838,539.963,538.082,540.872,539.624,537.829,539.393,541.004,536.926,538.237,538.797,538.375,2.8594,61.613,3.086,2.871,57.977,0.339,0
2025-11-01 21:50:00,47.272,11.138,344.574,540.143,5.24,538.575,540.81,541.199,541.345,540.809,541.967,540.494,541.39,541.567,539.953,541.108,542.282,540.404,540.586,539.44,540.138,539.007,539.91,538.192,540.017,540.03,539.477,537.042,539.315,539.254,539.473,540.085,2.8219,61.798,3.064,2.903,57.933,0.322,0
2025-11-01 22:00:00,47.27,10.982,344.432,539.256,6.543,538.677,539.622,539.242,539.773,539.127,541.149,542.722,540.674,540.345,541.322,541.144,540.342,540.872,539.854,540.729,539.965,539.092,538.45,536.49,537.751,536.179,537.702,537.426,537.037,537.941,537.585,538.698,2.82,61.723,3.178,2.82,58.053,0.295,0
2025-11-01 22:10:00,47.343,11.084,344.827,539.1,5.282,540.299,539.676,539.443,540.265,539.918,541.687,540.016,540.435,540.44,540.308,540.993,539.939,540.827,539.404,538.497,538.396,537.467,538.246,538.392,536.584,538.893,538.72,538.755,537.157,537.173,537.363,536.405,2.8297,61.726,3.037,2.943,57.924,0.325,0
2025-11-01 22:20:00,47.167,11.099,344.386,539.292,5.28,536.643,537.652,540.38,539.829,540.884,541.843,539.486,541.773,540.84,540.966,541.399,539.441,540.022,540.284,540.915,538.74,537.628,538.288,539.891,538.156,537.766,537.745,538.809,537.854,538.66,536.563,538.437,2.8362,61.914,3.107,2.859,57.977,0.415,0
2025-11-01 22:30:00,47.514,11.089,344.846,539.601,5.641,541.523,537.678,539.508,540.829,540.646,542.873,539.508,540.357,541.053,540.636,541.392,537.232,538.434,541.952,537.551,537.767,539.175,540.182,537.532,538.438,538.329,538.301,540.748,539.147,539.349,539.63,539.446,2.8273,61.748,3.126,3.027,57.962,0.341,0
2025-11-01 22:40:00,47.353,11.085,344.458,539.519,5.664,537.556,540.139,541.164,539.179,540.972,541.782,540.397,539.574,539.979,540.707,540.512,541.427,540.084,540.277,540.965,538.183,538.403,538.708,539.127,536.911,537.007,538.355,536.118,540.482,540.66,539.286,539.057,2.8273,61.831,3.211,3.035,58.045,0.327,0
2025-11-01 22:50:00,47.291,11.074,344.478,539.617,5.947,540.692,539.475,540.773,541.206,541.197,539.756,540.217,540.126,542.891,541.111,541.64,540.721,539.96,540.474,539.559,539.833,538.671,537.36,538.613,538.225,538.692,537.648,537.598,536.944,538.535,538.921,538.825,2.83,61.771,3.071,3.085,58.131,0.278,0
2025-11-01 23:00:00,47.391,11.111,344.783,539.8,5.365,540.711,539.927,541.522,541.463,540.747,540.508,541.164,542.661,541.347,539.363,541.11,539.875,539.038,539.257,539.856,539.98,537.296,538.22,539.436,538.787,538.367,539.68,538.701,539.278,538.118,539.376,538.81,2.8291,61.922,2.9,2.893,57.849,0.43,0
2025-11-01 23:10:00,47.194,11.101,344.739,538.643,5.607,537.542,538.228,538.83,538.814,539.683,541.259,540.082,540.409,539.168,540.699,539.68,538.659,539.551,538.298,539.189,538.187,540.426,538.026,538.153,536.82,537.372,535.652,537.818,537.982,536.965,538.109,537.773,2.8287,61.92,3.125,2.835,58.075,0.333,0
2025-11-01 23:20:00,46.985,11.053,344.708,538.269,6.969,536.603,537.714,539.539,538.655,538.557,539.212,541.219,538.684,539.65,541.789,539.379,542.254,536.746,538.256,538.939,535.285,537.215,535.739,537.609,537.455,538.198,536.834,536.4,536.494,538.034,537.939,538.854,2.816,61.614,3.075,2.899,57.775,0.256,0
2025-11-01 23:30:00,47.225,11.084,344.446,539.353,6.201,537.661,539.849,540.967,540.471,541.411,539.842,540.461,541.437,538.406,542.574,540.282,541.237,541.731,539.922,539.376,538.668,539.762,538.965,536.373,538.639,537.776,537.023,537.467,537.229,537.906,537.529,539.578,2.8314,61.824,3.071,3.185,57.976,0.413,0
2025-11-01 23:40:00,46.657,11.053,344.225,538.241,5.191,537.997,539.738,538.87,539.595,540.756,539.062,540.08,538.585,539.385,538.624,540.75,539.454,538.019,537.826,539.709,536.378,536.192,538.492,537.184,536.486,536.479,535.675,535.565,538.114,538.063,538.325,537.108,2.8076,61.746,3.125,2.904,57.898,0.417,0
2025-11-01 23:50:00,46.981,10.998,344.222,538.737,6.334,538.544,539.014,538.861,538.309,540.71,540.914,539.513,539.558,540.138,539.903,539.636,541.706,539.514,538.031,538.869,538.732,537.248,537.334,536.593,539.528,536.087,537.558,539.8,535.372,538.726,537.609,538.1,2.8183,61.717,3.095,2.929,57.993,0.307,0
2025-11-02 00:00:00,46.995,11.057,344.413,538.61,5.988,538.25,536.966,538.756,538.625,539.837,541.042,540.634,540.436,541.748,540.162,540.059,539.972,538.728,538.942,537.586,538.744,537.901,538.591,535.76,535.991,536.734,538.351,538.534,536.68,537.894,538.715,536.831,2.812,61.94,3.099,2.959,57.882,0.27,0
2025-11-02 00:10:00,47.065,11.071,344.344,539.439,6.361,537.796,538.623,540.724,541.336,540.307,542.162,543.605,539.648,541.019,540.65,540.356,539.214,538.594,539.416,539.148,540.105,539.5,538.378,539.589,537.366,537.423,538.495,537.865,537.244,539.564,538.86,537.872,2.8158,62.097,3.049,3.057,58.032,0.344,0
2025-11-02 00:20:00,47.195,11.026,344.157,539.292,5.71,539.167,538.788,538.705,538.941,542.027,541.1,542.049,541.166,540.979,540.156,540.041,540.034,539.739,539.615,541.163,538.797,536.977,537.651,539.125,537.9,537.523,536.339,539.21,538.995,537.314,538.276,539.106,2.8292,61.683,3.101,2.9,57.999,0.378,0
2025-11-02 00:30:00,46.848,11.063,344.484,540.017,4.772,538.97,539.247,540.894,540.605,542.127,540.453,540.845,540.987,541.43,542.061,542.501,540.704,539.137,540.675,540.215,538.346,540.936,539.844,538.807,537.729,539.412,539.678,540.035,538.742,538.565,538.82,538.707,2.8245,61.777,3.243,3.104,57.941,0.282,0
2025-11-02 00:40:00,46.845,11.032,344.263,538.918,6.048,538.358,540.607,538.684,539.741,540.469,540.407,541.525,538.821,541.249,541.012,540.843,542.004,537.836,539.338,539.074,539.422,536.152,537.306,537.891,535.96,538.396,535.956,537.594,538.058,538.751,536.554,538.767,2.8121,61.787,3.033,2.983,58.32,0.336,0
2025-11-02 00:50:00,47.009,10.998,343.636,538.085,5.42,537.644,539.18,538.566,538.185,537.39,539.967,538.002,539.711,538.673,540.658,539.381,540.38,536.303,538.972,536.994,537.467,538.812,538.345,536.568,539.082,536.747,535.238,536.338,537.048,538.397,536.853,537.386,2.8073,61.663,3.087,2.768,58.077,0.388,0
2025-11-02 01:00:00,46.733,11.061,344.376,538.704,5.434,539.656,540.15,538.363,539.298,539.638,538.561,541.801,541.029,539.717,541.046,540.749,539.554,538.353,538.555,537.726,538.961,538.706,537.978,538.123,537.36,536.946,536.595,536.887,537.558,537.303,538.017,536.367,2.8165,61.549,2.993,2.936,58.088,0.294,0
2025-11-02 01:10:00,46.761,11.061,344.751,538.967,5.801,539.761,538.292,539.018,540.899,538.995,542.006,540.548,538.801,540.187,541.143,539.445,541.649,538.458,538.842,536.905,538.533,538.082,537.266,536.205,536.779,539.713,537.466,537.781,538.842,538.973,539.271,538.237,2.8118,61.518,3.004,2.885,57.962,0.31,0
2025-11-02 01:20:00,46.881,11.068,344.5,538.877,5.089,538.224,539.288,539.809,539.297,539.515,540.679,540.016,541.992,539.392,540.92,539.278,539.313,540.982,537.886,537.262,539.275,538.453,537.686,538.295,538.686,537.427,537.97,536.903,538.935,536.964,537.013,538.225,2.8109,61.638,3.089,2.907,57.98,0.375,0
2025-11-02 01:30:00,46.791,11.044,343.432,539.404,3.367,539.372,539.987,540.843,540.497,539.224,540.229,540.256,540.002,539.672,540.584,539.219,539.492,537.601,540.296,540.373,538.782,538.648,538.295,538.415,539.55,539.289,537.476,538.017,539.633,539.263,539.598,539.288,2.8045,61.929,3.089,2.894,58.208,0.388,0
2025-11-02 01:40:00,46.677,11.007,343.908,538.429,8.069,539.439,538.935,539.875,537.808,540.234,539.884,540.525,541.423,539.977,539.52,541.168,538.417,538.235,538.023,538.623,538.652,537.324,533.354,536.365,538.324,536.48,538.006,536.489,536.905,537.483,536.607,539.495,2.8005,61.719,3.049,2.993,58.031,0.324,0
2025-11-02 01:50:00,46.712,11.052,343.658,538.14,4.76,537.858,538.358,538.472,539.619,539.169,540.037,538.734,539.865,540.436,539.857,539.082,538.503,538.501,537.741,539.133,537.626,537.671,539.388,536.219,535.884,535.761,536.612,536.71,536.773,536.825,535.676,539.257,2.8119,61.868,2.978,2.84,58.02,0.326,0
2025-11-02 02:00:00,46.968,11.048,344.041,539.425,6.211,541.261,539.335,540.699,541.803,539.863,543.189,539.476,541.127,541.708,540.321,540.493,538.884,540.606,538.497,538.968,539.475,537.038,538.978,538.54,538.198,537.729,536.978,537.063,538.026,540.893,537.129,538.208,2.8061,61.833,2.981,2.901,57.812,0.283,0
2025-11-02 02:10:00,46.546,11.044,344.215,538.173,5.53,535.527,537.506,538.459,539.652,540.696,540.323,541.057,539.537,539.095,539.816,540.064,538.451,538.329,539.635,537.881,537.792,536.361,536.655,537.85,536.682,535.621,536.493,536.7,538.703,536.113,536.886,538.797,2.7893,61.684,3.033,2.92,57.864,0.32,0
2025-11-02 02:20:00,46.864,11.084,343.902,538.849,7.214,540.364,539.377,540.771,541.063,540.566,540.673,540.559,538.987,539.183,539.21,540.065,539.702,538.963,540.274,540.049,539.106,538.872,535.951,537.583,533.849,537.079,537.713,537.429,538.013,537.418,537.267,538.84,2.8072,61.799,3.144,2.986,58.071,0.37,0
2025-11-02 02:30:00,46.641,11.046,344.3,538.128,4.751,539.05,537.795,537.521,538.617,540.626,538.026,540.359,538.026,539.566,540.523,539.996,540.223,539.683,537.795,537.478,537.098,536.718,536.941,536.773,537.398,535.875,536.241,537.814,537.885,537.76,536.537,537.144,2.8262,61.601,3.06,2.921,57.868,0.435,0
2025-11-02 02:40:00,46.615,11.088,343.638,538.45,5.353,537.621,538.485,539.845,539.744,541.055,540.935,540.054,540.583,540.292,538.946,537.329,538.696,539.977,537.546,538.249,537.426,536.669,537.671,538.093,537.676,538.369,536.312,535.702,536.498,537.668,537.471,539.226,2.8018,61.725,2.935,2.812,57.94,0.288,0
2025-11-02 02:50:00,47.011,11.099,344.243,539.19,4.811,539.194,540.048,539.291,539.435,540.315,539.653,540.583,540.172,541.661,541.789,539.764,538.863,538.976,538.971,538.348,537.672,539.453,539.105,538.237,538.323,540.349,537.541,539.047,538.451,536.978,538.149,537.773,2.8256,61.821,3.021,3.008,58.042,0.383,0
2025-11-02 03:00:00,46.771,11.035,344.079,538.574,4.788,539.257,537.902,538.693,538.189,539.635,540.149,539.12,540.494,540.714,539.937,540.886,539.204,540.55,539.741,538.407,536.604,536.098,537.705,536.201,537.426,537.57,537.617,536.854,536.855,540.119,537.306,538.272,2.797,61.31,3.105,3.034,57.797,0.379,0
2025-11-02 03:10:00,47.027,11.001,344.379,539.326,5.716,539.388,538.297,539.287,539.964,541.036,539.454,542.217,540.603,542.488,540.127,540.263,541.22,538.35,539.396,538.163,539.86,538.657,537.864,537.647,538.93,536.772,538.45,538.177,537.832,539.136,538.525,539.693,2.8253,61.863,3.115,2.923,57.953,0.388,0
2025-11-02 03:20:00,46.805,11.035,344.462,538.396,5.572,536.502,540.712,539.445,538.13,540.402,538.126,539.201,538.617,540.676,540.944,540.681,538.504,539.567,537.721,539.317,538.22,537.817,537.975,535.424,538.384,535.444,537.146,537.419,539.034,535.372,536.931,538.984,2.8388,61.583,3.027,2.826,58.134,0.355,0
2025-11-02 03:30:00,47.146,11.054,344.325,539.016,7.616,540.393,539.252,540.876,539.455,539.55,540.441,539.634,541.229,542.233,539.607,538.373,540.328,539.764,538.458,539.035,537.217,539.88,539.821,538.008,536.97,534.617,537.914,538.063,539.177,538.653,538.212,536.281,2.8217,61.678,3.117,2.965,57.891,0.264,0
2025-11-02 03:40:00,46.868,11.066,344.443,538.588,5.795,540.225,538.543,539.075,539.329,537.941,540.042,540.99,540.134,541.781,538.992,539.756,538.858,540.777,538.897,536.052,537.552,539.307,537.788,537.086,536.131,535.986,538.38,537.153,536.695,538.553,538.14,537.703,2.8184,61.796,2.954,2.91,57.866,0.401,0
2025-11-02 03:50:00,46.846,11.072,343.894,539.026,5.025,538.95,539.255,540.049,539.724,539.796,540.315,539.892,539.169,540.016,540.547,540.288,539.792,540.173,539.414,538.285,539.45,539.234,537.961,539.053,537.2,536.596,535.522,539.383,538.519,538.014,537.336,539.777,2.8148,61.626,3.205,2.933,57.9,0.29,0
2025-11-02 04:00:00,46.893,11.052,344.312,538.809,6.364,538.69,539.439,539.6,539.422,542.212,541.308,540.134,539.348,539.617,539.95,539.3,538.666,538.408,538.855,538.226,537.412,537.754,537.923,538.135,536.556,535.848,536.757,538.008,538.447,538.904,539.365,539.547,2.7979,61.862,3.046,2.971,58.001,0.397,0
2025-11-02 04:10:00,46.956,11.063,343.909,538.281,5.257,537.318,537.639,538.969,538.404,540.311,539.997,539.46,539.782,538.761,538.602,537.612,538.64,540.59,538.847,539.0,537.103,538.35,536.622,535.333,538.78,539.403,538.044,537.113,536.711,537.951,537.004,537.244,2.808,61.969,3.148,2.97,57.953,0.359,0
2025-11-02 04:20:00,47.173,11.095,344.38,539.17,5.142,537.03,539.871,539.947,539.76,540.232,539.581,541.616,539.866,540.607,540.391,539.755,539.615,540.294,539.39,539.943,539.221,538.192,538.72,538.922,538.556,536.909,538.061,536.474,537.738,540.018,537.414,539.465,2.8288,61.769,2.997,2.943,58.149,0.401,0
2025-11-02 04:30:00,47.017,11.025,344.002,538.663,7.984,538.108,538.797,538.27,539.092,540.543,540.086,539.813,540.556,541.025,540.554,537.642,538.381,543.016,539.126,538.29,537.845,537.701,537.793,537.847,535.032,536.588,537.602,537.5,538.164,537.346,538.334,538.844,2.8209,61.754,3.104,2.985,57.938,0.306,0
2025-11-02 04:40:00,47.12,11.115,344.495,538.845,4.297,537.862,540.362,540.582,537.947,540.228,540.655,540.193,538.491,537.352,540.108,541.045,539.894,538.878,538.638,539.498,538.654,539.0,538.099,538.552,537.69,537.269,539.311,537.872,536.748,538.583,536.894,538.405,2.8264,61.69,2.921,2.934,57.842,0.393,0
2025-11-02 04:50:00,47.013,11.091,343.749,539.655,5.831,539.891,540.127,541.385,541.11,540.906,540.96,541.705,541.919,539.019,541.513,541.028,540.237,541.423,538.794,539.37,538.745,540.168,536.655,538.997,538.725,536.088,537.859,538.905,540.478,539.292,538.504,536.885,2.8179,61.703,3.107,3.076,57.856,0.321,0
2025-11-02 05:00:00,47.314,11.05,344.437,539.601,5.755,539.961,539.722,538.28,541.408,542.258,540.256,541.498,542.943,541.314,539.497,540.764,542.249,539.737,538.612,540.846,538.707,538.503,538.894,537.188,539.153,538.581,538.41,537.934,537.768,537.379,539.659,537.694,2.81,61.921,3.015,2.827,57.986,0.343,0
2025-11-02 05:10:00,46.871,11.068,343.758,538.668,4.948,538.262,538.271,540.452,539.334,539.883,541.117,540.078,540.199,539.004,540.882,539.986,539.755,539.429,540.105,538.52,536.423,537.299,537.333,537.875,537.629,537.436,537.594,536.759,536.169,538.692,538.371,537.169,2.8211,61.805,2.919,3.101,57.735,0.414,0
2025-11-02 05:20:00,47.246,11.1,344.407,538.934,5.718,537.771,540.729,539.447,539.795,539.158,539.615,538.649,542.272,540.17,539.148,541.13,540.501,538.089,539.095,539.905,539.749,537.566,536.842,537.829,537.16,538.196,537.35,538.471,536.554,538.63,539.147,538.249,2.83,61.694,3.089,2.976,57.973,0.292,0
2025-11-02 05:30:00,47.159,11.094,344.317,539.26,6.294,538.635,539.826,539.819,539.153,539.875,541.992,540.293,541.59,541.009,541.357,540.839,541.603,540.279,540.985,537.231,539.027,539.506,537.185,538.654,537.375,539.111,535.698,537.42,537.85,538.286,538.448,536.972,2.8232,61.492,3.253,2.911,57.999,0.394,0
2025-11-02 05:40:00,47.215,11.054,344.73,538.727,5.103,538.121,538.435,538.584,540.696,538.667,540.221,540.963,539.44,540.343,539.325,538.383,539.65,539.649,538.91,539.142,538.839,538.256,541.472,538.196,537.476,537.014,537.773,538.227,537.54,536.369,537.413,536.515,2.8258,61.811,2.923,2.817,58.014,0.311,0
2025-11-02 05:50:00,47.028,11.122,343.62,539.304,5.775,538.091,540.577,540.58,538.237,540.239,539.074,539.247,542.425,541.763,540.505,539.98,541.001,540.203,540.48,539.052,538.147,538.618,537.481,537.989,538.172,536.781,539.261,536.65,537.911,538.639,540.26,539.834,2.822,61.768,2.891,2.925,57.883,0.376,0
2025-11-02 06:00:00,47.487,11.03,344.868,538.293,6.346,538.801,538.919,539.513,539.603,537.399,540.446,541.363,540.79,538.493,539.317,540.113,540.615,538.055,537.05,539.989,536.918,537.349,535.25,535.204,535.017,538.247,538.399,537.377,537.054,538.423,538.146,536.074,2.8368,61.636,2.948,2.895,57.859,0.363,0
2025-11-02 06:10:00,47.311,11.027,345.175,539.754,4.544,539.696,540.927,540.118,541.312,540.766,541.187,540.404,540.807,542.078,540.272,539.949,539.591,539.967,540.243,541.33,539.454,538.716,539.302,537.534,537.786,538.139,537.88,538.352,539.117,539.44,540.277,538.724,2.8454,61.888,3.048,2.992,58.157,0.352,0
2025-11-02 06:20:00,47.377,11.084,344.664,539.374,4.949,538.763,539.667,539.411,540.508,540.119,539.867,539.776,539.511,541.07,540.528,541.771,539.919,540.578,538.225,539.118,539.808,538.825,540.988,537.013,538.885,538.08,537.552,540.172,536.822,538.746,537.481,539.905,2.832,62.099,3.059,2.93,57.907,0.409,0
2025-11-02 06:30:00,47.437,11.08,344.528,538.885,5.618,539.711,539.319,540.577,538.867,540.277,540.501,538.684,539.944,540.83,538.992,539.158,538.237,537.908,541.703,538.659,539.364,540.002,538.156,537.981,536.085,536.714,537.376,539.586,538.406,537.876,536.664,538.33,2.8271,61.74,2.953,3.015,57.857,0.306,0
2025-11-02 06:40:00,47.526,11.072,344.598,539.136,5.331,539.618,537.354,540.545,539.349,539.802,540.099,541.345,541.0,541.425,540.448,539.794,539.818,539.98,538.54,538.705,539.228,538.804,538.042,537.1,536.094,538.64,538.234,538.199,537.714,537.917,539.713,539.16,2.8225,61.829,3.089,2.979,57.955,0.294,0
2025-11-02 06:50:00,47.581,11.094,344.686,538.695,6.926,538.281,538.653,540.204,541.219,539.228,538.446,541.741,541.038,541.899,539.894,540.378,538.353,539.408,537.134,537.686,538.285,539.056,537.877,537.094,538.026,537.455,534.973,537.891,536.364,537.212,538.657,538.303,2.841,61.839,2.952,2.896,57.938,0.304,0
2025-11-02 07:00:00,47.552,11.082,344.438,539.854,5.616,541.179,541.681,542.404,541.197,538.597,540.245,539.398,540.461,540.408,542.557,542.136,541.092,540.736,540.09,540.149,536.941,539.245,538.604,539.136,537.666,538.121,540.396,538.423,537.453,538.614,538.186,540.948,2.8196,62.07,3.112,3.116,57.84,0.405,0
2025-11-02 07:10:00,47.681,11.081,344.619,539.778,4.808,539.368,539.372,539.333,539.946,540.052,541.65,541.793,542.064,541.12,540.69,540.055,541.326,540.373,540.805,539.539,539.847,538.701,537.985,538.78,537.256,539.226,540.34,537.869,539.021,538.686,539.18,539.626,2.8282,61.737,2.958,3.004,58.012,0.275,0
2025-11-02 07:20:00,47.784,11.101,344.782,540.194,5.707,540.623,540.171,540.899,540.707,541.566,540.656,539.652,542.995,543.238,542.975,541.383,539.1,539.903,541.833,538.257,540.657,539.221,537.531,538.172,539.992,539.777,538.293,539.129,538.803,539.567,538.909,541.231,2.84,61.703,2.987,3.008,57.871,0.295,0
2025-11-02 07:30:00,47.879,11.109,344.604,539.351,5.955,539.506,541.142,540.153,541.149,540.062,540.455,541.606,541.532,540.612,539.698,539.953,540.876,538.998,537.844,541.539,538.522,537.453,537.254,540.404,538.349,538.563,536.096,538.13,535.651,539.015,539.819,538.092,2.8428,62.146,2.863,2.879,58.254,0.347,0
2025-11-02 07:40:00,47.564,11.081,344.822,539.957,4.669,540.248,541.426,541.911,542.071,541.11,539.843,540.517,540.424,542.236,541.137,540.127,541.077,539.196,539.704,538.388,540.869,537.661,538.218,538.439,539.181,539.761,538.962,540.381,537.567,538.221,540.769,539.393,2.812,62.012,3.076,2.955,57.916,0.333,0
2025-11-02 07:50:00,47.958,11.075,344.885,540.565,6.41,540.521,540.684,542.145,541.967,540.717,541.8,540.986,541.759,543.653,541.391,540.967,541.559,540.437,541.028,538.558,543.252,539.878,540.67,540.042,538.647,540.336,537.243,538.992,539.261,539.242,540.226,539.287,2.8456,61.758,3.124,2.973,57.848,0.348,0
2025-11-02 08:00:00,47.825,11.074,345.177,539.424,4.234,539.012,539.741,537.967,540.047,541.276,539.565,540.985,539.663,541.008,540.726,541.071,540.193,540.387,539.229,539.427,538.916,538.373,538.819,539.127,538.206,538.719,538.625,538.752,539.616,537.042,538.771,539.195,2.8343,61.872,2.96,2.859,57.897,0.368,0
2025-11-02 08:10:00,48.035,11.086,344.844,539.765,5.099,538.686,540.878,541.933,540.294,539.798,541.009,541.783,540.258,541.498,541.804,540.862,540.302,541.388,540.102,540.632,540.104,538.789,540.052,538.477,538.217,536.834,539.342,537.983,537.37,538.366,539.324,537.566,2.8439,61.92,3.103,2.897,58.177,0.384,0
2025-11-02 08:20:00,47.89,11.059,345.075,540.14,5.452,538.332,540.941,540.387,541.354,541.597,540.013,541.485,541.734,541.863,542.924,539.963,541.286,540.353,542.145,539.882,539.426,538.769,538.944,539.412,538.635,538.676,537.472,538.13,538.744,540.222,540.646,540.453,2.841,61.879,3.091,2.797,58.014,0.41,0
2025-11-02 08:30:00,48.395,11.094,344.993,540.739,6.468,540.392,541.389,543.443,543.14,540.837,543.143,542.05,542.113,542.265,541.71,541.645,539.091,541.207,540.944,541.792,541.037,541.159,538.497,538.707,539.007,539.55,539.905,539.698,539.452,536.975,540.673,540.14,2.8609,62.0,3.025,3.066,58.016,0.451,0
2025-11-02 08:40:00,48.305,11.156,345.339,539.746,5.12,539.952,541.252,539.953,541.935,541.815,542.101,539.611,540.457,541.05,539.088,540.463,540.495,540.694,539.34,539.554,540.887,538.592,537.567,536.981,537.872,538.015,540.437,538.951,539.357,539.819,537.812,539.098,2.8663,61.952,2.962,3.023,57.881,0.326,0
2025-11-02 08:50:00,48.328,11.119,345.102,541.269,7.333,542.485,540.865,541.133,540.936,543.398,542.296,543.122,542.186,541.368,545.321,542.743,544.381,540.373,541.827,541.437,540.063,541.061,541.233,540.5,538.614,539.553,540.141,537.988,540.478,539.824,539.087,541.839,2.8518,61.977,3.03,2.886,57.978,0.29,0
2025-11-02 09:00:00,48.398,11.129,345.98,540.844,4.401,541.807,542.525,540.984,542.341,543.066,542.34,542.08,542.274,540.829,543.083,540.222,539.418,540.272,539.364,541.54,540.179,539.31,538.682,539.595,540.302,539.928,539.761,540.378,541.63,538.917,540.679,541.278,2.8573,62.2,2.987,2.933,57.908,0.396,0
2025-11-02 09:10:00,48.122,11.124,345.501,540.309,6.431,540.612,540.936,540.106,541.191,542.597,542.74,542.788,541.869,541.516,541.169,542.324,540.986,540.456,539.495,539.707,540.931,539.618,541.133,539.095,538.249,538.788,539.117,539.703,536.357,538.559,538.856,539.438,2.8513,61.991,2.988,2.899,57.917,0.373,0
2025-11-02 09:20:00,48.392,11.181,345.422,539.662,5.522,538.764,539.673,540.703,541.035,541.655,541.285,541.081,540.734,541.644,542.082,541.527,538.383,541.201,539.488,539.522,537.685,538.297,540.573,536.56,537.94,538.328,537.843,538.433,539.082,539.099,538.597,539.664,2.8553,62.104,3.127,3.013,57.866,0.283,0
2025-11-02 09:30:00,48.605,11.13,345.089,541.572,5.843,539.33,541.489,540.639,542.671,541.962,544.174,542.188,543.552,543.234,543.216,543.144,542.738,541.608,541.067,542.523,540.999,541.331,541.32,540.792,538.331,539.767,539.29,541.047,541.227,539.567,542.625,542.612,2.8734,62.129,2.979,2.829,58.03,0.385,0
2025-11-02 09:40:00,48.366,11.164,344.89,540.054,6.538,539.78,541.996,541.333,539.76,541.702,543.616,542.755,542.289,541.742,539.926,539.308,540.617,539.233,541.584,539.996,538.918,538.648,539.435,538.426,538.881,539.041,539.685,538.887,538.401,538.437,539.994,537.078,2.8654,62.018,3.078,2.879,58.087,0.398,0
