timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-11-02 09:50:00,48.635,11.073,345.533,540.924,5.255,540.945,541.933,542.534,542.189,543.041,540.369,542.39,541.117,542.875,541.857,541.091,541.913,540.668,540.539,542.116,539.642,540.187,540.645,540.498,539.29,539.099,539.038,537.786,539.646,540.615,540.417,542.502,2.875,62.154,3.072,2.901,57.979,0.293,0
2025-11-02 10:00:00,48.239,11.116,345.101,540.96,5.798,539.826,541.547,541.772,542.931,541.112,542.519,542.821,542.154,541.982,542.546,540.528,541.716,541.435,541.965,541.191,539.783,541.067,540.86,537.133,539.986,538.444,540.013,540.62,540.823,540.282,540.314,540.539,2.8769,62.224,3.078,2.999,57.925,0.307,0
2025-11-02 10:10:00,48.68,11.2,345.754,541.001,4.553,542.331,540.6,542.091,541.652,542.473,542.646,541.443,541.144,543.246,541.473,542.664,540.779,542.088,541.709,539.769,540.961,540.0,540.534,540.556,539.53,539.414,540.147,538.693,539.605,539.493,540.772,541.213,2.8683,62.215,2.975,2.938,58.183,0.368,0
2025-11-02 10:20:00,48.635,11.145,345.593,540.091,5.368,539.624,542.735,540.862,540.447,541.068,540.384,541.09,541.786,542.597,542.015,541.529,539.895,540.792,540.787,539.934,540.01,540.327,538.752,538.27,538.612,538.379,537.367,538.434,538.133,539.499,539.75,539.379,2.8699,62.104,3.107,3.046,58.093,0.243,0
2025-11-02 10:30:00,48.681,11.137,345.293,539.735,6.857,539.267,540.705,540.499,540.83,540.95,540.275,541.254,541.351,541.836,543.386,542.261,538.044,541.561,538.647,538.305,540.786,539.592,537.957,537.6,539.583,536.529,537.738,539.36,538.789,537.235,537.924,540.59,2.8735,62.206,2.915,2.976,57.931,0.445,0
2025-11-02 10:40:00,48.89,11.142,345.619,541.217,6.019,540.269,542.098,540.53,542.042,543.173,541.064,543.43,542.106,543.617,542.417,543.87,542.404,542.404,541.033,541.495,542.029,540.012,539.761,539.02,540.992,538.504,537.851,539.564,541.096,540.593,541.227,540.246,2.873,62.249,2.989,2.836,57.973,0.313,0
2025-11-02 10:50:00,48.643,11.123,345.734,540.183,4.784,540.007,538.709,539.795,539.918,541.517,540.907,542.269,542.112,542.581,542.786,541.887,539.349,539.301,539.828,539.06,540.196,540.824,538.837,538.936,539.658,538.883,539.107,538.13,538.002,540.791,539.627,541.927,2.8643,62.275,2.971,3.157,58.03,0.334,0
2025-11-02 11:00:00,48.947,11.172,345.887,541.215,6.799,543.071,541.343,542.177,543.328,542.665,543.572,541.555,543.322,544.224,542.537,542.074,543.07,542.356,540.402,539.489,540.019,541.151,540.532,540.497,540.228,538.718,537.425,538.371,539.489,540.499,539.707,540.994,2.8942,62.19,3.105,3.028,57.97,0.339,0
2025-11-02 11:10:00,48.845,11.097,345.579,540.39,6.822,539.03,540.862,542.135,541.363,539.546,541.693,541.56,542.21,542.018,544.463,542.173,542.35,540.229,540.963,539.419,538.832,540.58,540.443,538.709,539.09,539.183,537.641,539.218,540.015,538.254,539.596,538.964,2.8737,62.001,2.957,2.902,58.255,0.372,0
2025-11-02 11:20:00,49.088,11.2,346.492,541.209,5.838,540.641,542.088,542.418,542.34,542.232,544.222,541.942,543.903,543.758,542.901,542.935,542.237,540.775,542.43,541.44,540.48,539.294,539.422,540.156,540.422,539.297,539.808,538.417,538.384,539.221,540.563,540.929,2.8969,62.327,3.082,3.068,58.139,0.424,0
2025-11-02 11:30:00,48.729,11.17,345.52,541.022,6.397,541.781,541.389,541.549,541.17,541.516,541.929,543.338,541.987,542.537,544.413,541.342,542.727,542.757,542.508,540.534,539.695,539.96,538.016,540.399,539.44,540.99,539.408,539.268,540.03,539.996,538.984,539.94,2.887,61.85,2.949,2.945,57.81,0.375,0
2025-11-02 11:40:00,49.003,11.122,345.619,541.217,5.122,541.899,539.404,540.823,542.182,541.028,543.63,542.966,541.477,543.672,543.226,542.221,540.495,541.432,543.05,541.076,543.273,540.004,539.295,538.613,541.386,538.55,541.332,539.237,539.775,540.607,540.25,541.955,2.8937,62.103,3.045,2.974,58.092,0.253,0
2025-11-02 11:50:00,49.179,11.143,345.983,540.655,5.653,541.258,542.804,541.594,541.36,540.734,542.292,540.664,542.619,542.838,543.31,539.448,541.025,542.286,539.657,542.852,539.355,541.561,538.284,539.636,538.754,539.476,537.657,538.641,540.339,538.37,541.319,539.564,2.8671,62.236,3.06,2.803,58.019,0.378,0
2025-11-02 12:00:00,49.105,11.168,345.649,541.405,5.369,541.588,541.396,542.279,540.925,543.513,543.201,543.235,544.407,542.793,542.936,542.2,542.668,542.945,540.782,540.588,540.938,540.876,540.093,539.08,539.614,539.038,540.519,539.253,540.296,541.341,539.824,541.615,2.9071,62.331,2.938,2.932,58.089,0.419,0
2025-11-02 12:10:00,49.035,11.141,345.465,540.872,5.548,541.063,543.002,541.738,543.011,541.294,540.075,542.515,541.427,542.077,542.287,541.398,543.021,541.033,539.011,543.508,540.321,539.029,538.892,537.998,538.72,539.089,540.679,537.96,540.743,540.508,543.168,539.989,2.8873,62.339,3.102,2.888,57.901,0.391,0
2025-11-02 12:20:00,49.185,11.143,346.023,541.838,6.531,540.991,543.061,541.306,542.037,545.637,541.955,544.195,543.232,543.656,541.92,542.879,540.913,543.78,543.141,541.049,542.278,542.505,541.053,541.145,540.534,539.761,540.389,539.106,540.069,540.659,541.943,540.438,2.9088,62.573,2.833,2.928,58.141,0.301,0
2025-11-02 12:30:00,49.148,11.133,346.105,541.411,5.122,539.849,542.652,542.342,543.21,542.822,544.416,542.303,542.059,540.937,543.704,541.003,542.753,541.768,542.519,542.623,540.161,542.178,539.871,540.131,540.05,540.286,540.379,539.294,540.267,539.38,539.422,541.729,2.8847,62.386,3.146,2.93,57.995,0.352,0
2025-11-02 12:40:00,48.93,11.117,346.071,541.057,5.678,542.933,540.903,543.035,542.516,541.379,541.837,542.98,542.9,541.986,542.729,542.318,541.992,541.439,540.578,540.74,540.867,541.392,539.899,540.399,537.357,537.772,538.814,541.209,540.421,540.131,538.712,541.293,2.8923,62.275,3.108,2.897,58.113,0.305,0
2025-11-02 12:50:00,49.566,11.139,345.804,541.64,5.826,542.61,542.887,543.012,542.86,542.88,541.873,541.423,543.021,541.84,543.284,541.678,543.375,541.025,543.934,540.253,541.532,542.373,539.661,540.117,541.851,540.505,538.108,538.992,540.24,542.547,541.076,541.326,2.9,62.599,3.118,3.091,58.077,0.336,0
2025-11-02 13:00:00,49.046,11.116,345.706,541.055,5.502,540.945,541.484,542.431,541.895,542.489,542.239,543.466,542.148,540.745,541.987,539.754,543.442,541.822,540.291,540.501,541.446,538.771,542.858,541.155,541.736,541.461,539.097,537.964,538.855,539.964,539.189,540.353,2.8773,62.224,2.96,2.755,58.183,0.455,0
2025-11-02 13:10:00,48.99,11.177,345.745,541.383,5.888,541.163,541.698,543.708,541.315,541.697,541.677,543.175,543.767,541.311,541.832,544.595,542.281,542.863,540.416,542.341,541.789,540.388,538.993,540.157,540.095,539.436,541.332,538.707,538.919,541.398,540.669,541.613,2.8762,62.311,3.122,2.884,57.941,0.373,0
2025-11-02 13:20:00,49.21,11.118,345.914,541.639,6.116,541.161,541.343,540.612,542.153,544.08,544.202,542.684,543.147,543.717,541.764,544.32,544.421,542.842,542.852,542.414,538.958,540.71,540.93,540.435,540.249,538.305,539.869,539.979,540.079,541.395,540.809,540.832,2.8911,62.231,2.779,2.93,57.972,0.349,0
2025-11-02 13:30:00,49.195,11.152,345.907,541.629,5.54,540.611,541.512,541.733,543.087,543.685,542.786,541.731,542.14,543.52,544.722,540.11,542.561,541.483,542.551,540.108,542.229,544.027,539.59,539.982,540.183,539.182,540.006,541.807,540.605,542.01,540.553,541.472,2.8958,62.17,2.979,2.908,57.829,0.375,0
2025-11-02 13:40:00,49.03,11.141,345.268,540.453,4.422,541.223,540.539,540.356,541.235,540.984,542.341,541.363,542.321,542.08,540.783,542.186,542.758,539.625,541.176,539.486,541.305,540.051,539.381,539.475,539.192,538.336,538.608,538.883,540.079,538.87,539.982,539.6,2.8938,62.408,3.081,2.823,58.091,0.357,0
2025-11-02 13:50:00,49.321,11.148,346.095,541.671,5.239,542.342,541.743,542.923,543.763,541.882,542.12,544.013,541.858,543.251,541.515,544.476,543.049,540.427,542.054,541.538,540.785,539.237,542.092,541.225,539.47,541.469,541.044,540.299,540.048,540.148,540.947,541.394,2.8991,62.441,2.911,2.933,58.198,0.422,0
2025-11-02 14:00:00,49.451,11.169,345.965,541.17,6.088,540.271,540.232,541.991,542.856,542.223,542.164,543.778,544.316,542.665,544.247,542.659,541.252,542.195,540.536,540.889,541.329,539.722,538.228,540.02,540.251,539.925,539.648,540.158,539.934,541.151,539.956,538.995,2.887,62.158,3.152,2.903,58.04,0.319,0
2025-11-02 14:10:00,48.969,11.098,345.898,541.109,4.606,541.35,541.441,543.247,541.922,541.542,542.819,542.226,541.584,542.777,541.516,541.582,542.243,542.342,541.114,538.641,540.498,541.771,539.746,539.758,539.146,539.576,540.112,540.315,540.067,539.321,541.425,541.861,2.878,62.344,3.134,2.934,58.159,0.394,0
2025-11-02 14:20:00,49.28,11.155,346.225,541.217,5.825,542.299,541.082,540.411,541.96,542.273,543.0,543.978,542.539,542.05,542.392,541.712,542.013,542.44,541.225,542.46,541.343,540.168,540.794,541.65,538.153,540.374,540.793,539.844,538.881,539.52,539.733,539.779,2.8835,62.361,3.194,2.849,57.871,0.377,0
2025-11-02 14:30:00,48.996,11.13,346.452,541.707,5.74,542.025,543.256,540.95,543.892,543.841,542.143,543.734,544.424,542.988,543.02,541.549,543.178,540.561,542.933,542.189,541.248,540.175,541.122,540.474,540.381,541.38,540.473,538.684,540.751,539.348,540.321,541.062,2.8901,62.151,3.036,2.9,58.275,0.241,0
2025-11-02 14:40:00,49.5,11.118,346.564,541.44,6.95,541.453,543.052,543.77,541.399,541.855,540.999,542.617,543.587,544.24,543.776,542.514,542.194,540.744,540.932,540.436,540.565,541.4,541.268,537.29,539.063,539.919,538.463,541.426,540.969,542.87,541.413,540.665,2.9039,62.33,3.087,3.052,57.777,0.281,0
2025-11-02 14:50:00,49.189,11.109,345.847,541.445,5.244,541.221,541.063,543.159,541.096,543.875,543.357,543.762,542.316,542.941,542.304,541.953,541.671,541.58,540.139,541.023,541.106,542.5,540.376,539.757,540.95,539.45,538.631,539.75,540.975,539.939,542.209,541.922,2.8916,62.388,3.138,2.942,58.124,0.303,0
2025-11-02 15:00:00,49.224,11.154,345.44,541.586,5.469,541.943,542.058,541.145,542.744,542.31,541.573,543.492,542.771,543.07,540.171,541.65,541.647,544.537,543.292,542.249,543.277,539.068,541.6,539.396,540.483,541.127,540.891,539.63,540.004,540.977,540.996,540.711,2.898,62.819,3.075,3.094,57.86,0.313,0
2025-11-02 15:10:00,49.14,11.15,345.328,541.311,5.07,542.327,540.897,542.099,543.087,541.817,544.002,544.136,542.435,542.669,541.331,540.566,540.084,541.465,540.447,540.368,539.68,541.941,539.066,539.801,541.87,540.796,540.239,539.448,539.725,539.875,543.251,541.98,2.8976,62.448,3.042,2.904,58.065,0.402,0
2025-11-02 15:20:00,49.076,11.154,346.094,541.592,6.506,541.876,541.3,543.446,543.219,541.611,542.923,541.995,545.331,543.743,542.739,541.879,543.458,541.833,542.299,540.653,541.189,540.539,540.527,540.883,538.825,540.606,539.665,542.056,539.178,540.512,539.305,541.381,2.8854,62.186,2.895,2.873,57.999,0.417,0
2025-11-02 15:30:00,49.161,11.148,345.643,541.9,5.623,542.171,541.937,541.681,542.661,544.102,543.987,541.814,542.696,543.768,543.462,542.746,543.506,542.433,542.434,542.825,542.952,541.395,540.515,542.426,539.31,541.082,538.479,539.997,540.282,541.329,540.663,540.643,2.9034,62.03,3.203,3.113,57.971,0.277,0
2025-11-02 15:40:00,49.356,11.16,346.339,541.042,5.788,541.633,542.705,542.168,543.366,543.756,543.077,542.489,543.259,541.92,541.115,542.728,542.566,540.487,540.198,540.626,541.036,539.244,538.336,539.576,538.996,538.53,540.413,537.968,540.035,540.514,541.792,539.589,2.9031,62.318,3.039,2.98,58.19,0.399,0
2025-11-02 15:50:00,48.895,11.135,345.67,540.635,3.597,541.138,540.676,539.99,541.642,542.461,541.249,541.119,541.637,541.314,540.682,542.279,541.121,540.678,540.191,540.561,540.489,539.668,541.732,539.416,539.432,539.152,539.202,539.16,540.443,539.16,539.795,542.749,2.8734,62.099,3.064,3.072,57.821,0.305,0
2025-11-02 16:00:00,48.931,11.095,345.373,541.561,7.155,541.248,542.021,542.521,541.523,542.183,542.763,545.626,543.844,543.081,541.554,542.283,542.376,540.133,542.997,539.906,542.086,539.612,539.221,541.851,542.441,539.753,541.56,538.471,541.072,539.434,540.958,541.64,2.8826,62.311,3.029,2.928,58.187,0.395,0
2025-11-02 16:10:00,49.18,11.165,345.988,541.66,6.57,541.214,541.741,542.85,542.952,542.903,542.726,542.618,544.031,542.439,542.972,543.381,542.817,541.742,540.845,541.024,542.521,540.942,539.288,540.835,541.042,540.887,541.706,539.795,540.593,540.092,537.461,543.401,2.9048,62.251,3.05,2.973,58.089,0.355,0
2025-11-02 16:20:00,48.713,11.087,345.523,541.416,6.869,541.351,543.34,541.496,544.372,542.651,542.024,542.117,543.299,542.538,542.508,540.219,541.2,542.923,542.034,541.701,539.39,540.983,541.207,537.503,539.942,541.128,539.338,541.278,541.843,539.103,540.552,542.204,2.8678,62.255,3.117,2.798,58.108,0.4,0
2025-11-02 16:30:00,48.763,11.083,345.581,541.382,7.254,541.684,542.063,541.737,542.452,542.942,541.289,541.455,546.048,542.218,543.719,542.659,542.028,541.156,539.708,542.238,539.925,540.057,539.595,541.291,540.783,538.947,540.818,540.802,539.408,538.794,542.3,541.185,2.8907,62.242,3.07,2.866,57.929,0.363,0
2025-11-02 16:40:00,49.012,11.153,346.074,540.913,5.409,540.916,541.708,543.044,541.917,543.925,543.396,542.141,542.141,540.562,540.95,542.594,540.45,542.831,541.97,541.437,540.973,540.867,539.717,538.541,540.125,538.59,539.64,539.017,538.941,541.013,538.742,538.516,2.9027,62.384,3.057,3.014,58.116,0.385,0
2025-11-02 16:50:00,49.039,11.19,345.542,541.625,7.342,542.152,543.442,542.146,545.66,542.988,543.367,542.839,544.599,543.048,544.574,542.839,542.4,542.367,540.33,541.17,540.147,539.075,539.985,540.79,540.755,538.318,538.991,539.848,540.218,540.074,541.366,540.387,2.9124,62.107,3.116,2.837,57.807,0.412,0
2025-11-02 17:00:00,49.001,11.111,345.889,541.107,5.678,541.033,541.799,543.4,542.324,541.016,544.301,542.453,542.593,542.767,541.913,544.33,540.367,542.219,540.381,540.15,538.888,538.652,540.941,539.132,540.929,540.305,539.054,539.784,540.331,539.095,541.488,540.25,2.8705,62.398,3.056,3.029,57.948,0.351,0
2025-11-02 17:10:00,48.555,11.142,345.724,540.572,6.27,539.617,540.114,540.5,541.291,542.774,542.658,541.619,544.327,542.072,542.01,542.071,541.151,542.271,540.534,538.321,540.41,541.099,538.201,539.073,539.304,540.283,538.057,538.353,539.231,539.458,540.36,540.287,2.8769,62.134,2.937,3.113,57.993,0.396,0
2025-11-02 17:20:00,48.689,11.121,345.454,540.594,6.753,541.57,541.445,541.146,540.678,542.565,542.085,541.219,541.55,542.669,544.436,540.121,541.11,541.061,543.197,542.124,539.891,539.414,539.16,539.619,539.821,538.073,538.586,540.464,540.05,537.683,538.359,537.947,2.8612,62.127,3.009,2.849,58.032,0.307,0
2025-11-02 17:30:00,48.806,11.158,345.783,541.21,4.264,542.548,540.973,542.54,543.151,542.595,541.225,540.395,543.154,540.471,542.338,540.321,541.694,540.838,542.047,541.517,540.239,540.047,539.003,540.218,538.89,541.743,539.948,540.331,541.689,541.384,541.962,541.405,2.8671,62.245,3.144,2.894,57.829,0.322,0
2025-11-02 17:40:00,48.758,11.166,345.688,540.867,7.811,541.783,541.766,545.259,542.381,543.361,542.376,542.393,539.516,543.747,542.419,542.525,541.1,541.855,541.639,540.56,539.746,540.408,539.322,539.327,538.607,539.284,538.873,537.448,539.075,538.753,540.289,539.585,2.8661,62.213,3.091,2.981,57.977,0.395,0
2025-11-02 17:50:00,48.449,11.187,345.258,540.088,6.27,540.619,541.702,540.922,539.419,540.579,541.178,542.453,543.598,540.94,539.534,539.499,541.875,542.001,540.71,540.587,539.146,539.645,538.374,539.584,538.069,538.603,537.328,538.099,538.421,540.722,539.766,539.015,2.8672,62.054,3.074,2.899,57.746,0.418,0
2025-11-02 18:00:00,48.923,11.126,345.876,540.655,5.969,540.046,541.178,540.617,543.173,542.341,540.959,542.121,542.385,543.638,540.647,542.858,541.036,542.616,540.14,541.163,540.126,539.716,541.458,540.957,537.956,538.462,538.435,537.754,537.669,540.471,540.766,538.993,2.8834,62.165,2.945,2.984,58.084,0.442,0
2025-11-02 18:10:00,48.478,11.134,345.399,541.082,5.267,541.934,541.15,540.33,542.693,542.433,542.62,543.538,543.215,543.976,542.112,539.165,541.118,539.977,542.77,541.941,541.013,539.839,538.763,539.16,539.393,539.58,538.709,542.661,538.928,540.309,542.114,539.783,2.8665,61.975,2.923,2.902,57.923,0.364,0
2025-11-02 18:20:00,48.396,11.114,345.643,540.146,6.395,538.876,541.917,540.885,542.462,540.378,541.606,543.509,540.43,541.68,539.676,539.716,540.871,542.301,541.898,538.48,539.958,539.212,539.167,538.386,537.114,539.736,539.163,537.394,537.746,539.828,540.721,540.823,2.8716,62.132,3.011,2.934,58.071,0.444,0
2025-11-02 18:30:00,48.577,11.138,345.399,540.174,5.315,539.511,540.911,541.5,541.133,542.047,541.817,542.526,542.251,541.031,541.922,542.601,540.476,539.166,540.424,540.723,539.782,538.319,540.24,540.557,539.944,539.437,538.898,537.526,537.725,539.342,537.286,537.606,2.8723,61.982,3.106,2.997,57.987,0.398,0
2025-11-02 18:40:00,48.501,11.092,345.486,540.509,5.281,541.703,540.78,541.585,541.391,542.442,542.061,543.294,542.409,541.822,542.671,543.106,542.725,540.769,539.668,538.814,538.041,539.699,538.233,540.489,538.044,538.217,538.013,538.364,539.332,540.017,540.462,539.595,2.8706,62.287,3.019,2.826,58.03,0.32,0
2025-11-02 18:50:00,48.384,11.141,345.487,540.361,5.084,542.272,540.677,542.583,541.132,540.492,542.91,540.222,542.589,542.387,542.735,541.375,540.08,537.826,541.264,539.873,541.16,539.255,538.775,539.924,539.478,539.356,539.592,538.987,538.103,540.355,538.401,537.951,2.8705,62.006,3.078,2.924,58.192,0.443,0
2025-11-02 19:00:00,48.223,11.137,345.176,540.512,5.66,542.341,540.547,541.309,539.814,542.527,540.483,542.441,542.558,542.387,541.915,539.989,541.204,541.409,541.146,540.031,540.301,537.69,541.615,536.898,539.601,538.922,539.399,538.647,539.673,539.145,540.516,541.305,2.8654,62.169,3.175,2.923,57.979,0.339,0
2025-11-02 19:10:00,48.577,11.087,345.297,540.437,6.838,539.787,540.427,541.234,540.49,541.023,540.885,541.244,542.059,540.625,540.221,545.305,541.818,541.022,539.782,540.383,539.509,540.022,539.212,540.736,539.009,538.467,538.978,540.042,538.715,538.668,541.187,540.952,2.8686,62.171,2.946,2.898,57.987,0.355,0
2025-11-02 19:20:00,47.985,11.076,344.994,539.906,6.184,539.223,541.679,539.635,540.408,540.738,538.681,542.352,543.356,540.978,541.654,541.558,539.842,539.439,541.57,539.887,539.239,537.172,538.679,541.034,537.953,538.454,538.756,538.03,539.456,537.784,539.55,540.354,2.8692,61.794,3.163,2.911,58.204,0.358,0
2025-11-02 19:30:00,48.14,11.073,345.078,539.867,6.304,540.004,540.855,540.275,541.535,540.188,540.765,543.747,540.996,542.143,541.841,541.118,540.542,539.955,539.939,540.603,537.863,538.773,539.785,538.404,537.453,537.443,538.934,537.536,537.592,539.872,539.109,539.127,2.8671,62.036,3.106,2.895,58.026,0.424,0
2025-11-02 19:40:00,48.004,11.094,345.194,540.579,5.768,541.259,541.664,542.941,541.593,541.382,543.114,542.804,542.152,541.114,539.923,540.002,540.811,541.389,540.835,539.019,540.756,539.322,540.426,540.022,539.364,539.249,537.835,537.346,539.988,539.791,540.329,541.205,2.8476,61.872,3.059,3.076,58.062,0.303,0
2025-11-02 19:50:00,48.044,11.133,345.096,539.964,5.14,539.167,541.495,541.698,540.919,540.615,541.36,541.033,541.73,541.003,542.099,541.629,540.545,540.618,540.256,540.506,539.66,539.343,538.201,537.667,538.85,537.999,536.959,540.072,538.014,538.511,538.834,540.246,2.8326,62.131,2.877,3.128,58.123,0.315,0
2025-11-02 20:00:00,48.206,11.145,345.294,540.199,6.867,540.03,540.074,541.636,540.219,540.979,543.187,541.987,542.839,541.678,541.112,543.703,541.344,540.116,540.494,540.234,540.158,537.162,538.1,539.237,536.836,540.337,538.421,539.079,537.355,539.372,539.132,540.55,2.8517,62.192,2.978,2.906,58.043,0.288,0
2025-11-02 20:10:00,47.958,11.071,345.602,539.471,5.518,539.97,540.224,540.298,540.993,541.816,540.088,540.167,539.211,542.595,541.843,540.328,539.681,538.602,538.723,540.181,539.671,538.319,537.724,538.384,539.295,537.077,537.474,537.839,538.285,538.838,539.365,538.737,2.8327,62.18,2.976,2.958,58.097,0.389,0
2025-11-02 20:20:00,47.916,11.067,344.569,538.618,5.909,538.761,540.314,538.542,540.302,538.897,538.916,539.804,540.612,540.438,542.226,539.804,539.708,539.016,536.731,536.317,538.768,538.131,537.637,537.029,536.4,537.51,536.99,537.772,536.37,538.741,537.79,539.173,2.8666,61.88,2.894,2.835,58.059,0.359,0
2025-11-02 20:30:00,47.919,11.066,344.908,540.02,6.229,540.722,539.255,540.711,541.923,540.971,541.522,543.513,540.565,541.712,540.898,540.167,540.836,537.284,541.309,539.109,538.982,540.525,538.605,538.233,539.772,537.934,538.457,539.909,538.383,538.984,540.269,539.98,2.8409,62.23,3.105,2.906,57.817,0.426,0
2025-11-02 20:40:00,47.89,11.145,344.497,538.98,5.826,539.552,538.577,541.679,539.474,541.836,539.232,540.427,540.361,540.647,540.893,540.576,538.136,539.7,539.278,540.206,541.732,538.15,537.597,536.019,536.651,537.326,538.713,537.171,537.575,536.01,536.098,538.837,2.8532,61.946,3.061,2.998,57.968,0.401,0
2025-11-02 20:50:00,47.788,11.068,344.894,539.349,5.739,540.056,541.737,539.071,540.063,541.892,541.785,540.189,540.337,539.68,541.286,540.197,541.137,540.686,538.731,540.64,537.508,536.216,537.944,539.227,537.896,536.983,536.153,537.55,539.467,538.512,537.344,540.14,2.8371,62.193,3.206,3.087,58.211,0.4,0
2025-11-02 21:00:00,47.694,11.123,344.753,539.268,5.864,539.5,542.239,540.115,538.552,540.685,540.939,540.973,541.468,540.122,540.193,540.354,539.163,539.44,541.152,536.531,539.534,537.42,537.366,536.375,537.339,538.997,538.188,539.322,539.803,537.708,538.151,538.598,2.8421,62.019,3.141,3.058,57.987,0.399,0
2025-11-02 21:10:00,47.547,11.065,345.078,539.609,3.789,539.096,540.539,539.259,541.058,540.676,541.441,542.026,541.549,541.569,539.404,540.337,540.598,538.298,539.23,540.756,539.253,538.237,538.361,538.88,538.294,538.597,538.97,538.237,538.387,538.525,539.117,538.762,2.8231,61.81,2.94,2.976,58.097,0.34,0
2025-11-02 21:20:00,47.785,11.109,345.021,539.435,4.817,541.225,540.6,540.524,538.309,539.302,540.445,541.618,541.353,540.556,541.64,541.634,540.003,540.181,541.335,537.744,537.625,538.461,537.868,538.222,539.713,536.823,537.101,538.118,537.6,537.984,539.27,539.491,2.8599,62.128,3.022,3.09,57.905,0.362,0
2025-11-02 21:30:00,47.673,11.079,345.093,538.993,5.474,538.096,538.388,540.508,539.976,540.341,540.426,541.429,541.939,539.708,540.291,540.379,539.722,540.214,538.869,537.153,539.85,537.902,537.798,536.465,538.842,537.297,537.425,536.484,537.321,538.422,537.815,539.746,2.8456,61.836,3.031,2.846,57.853,0.319,0
2025-11-02 21:40:00,47.433,11.063,344.738,540.442,6.187,540.792,539.861,540.23,541.297,541.313,541.945,540.265,543.364,541.922,543.109,541.758,540.869,541.103,540.053,540.88,540.198,539.717,539.462,540.915,538.788,537.177,539.904,539.399,538.062,540.379,539.22,539.964,2.8247,61.897,3.056,2.84,57.966,0.298,0
2025-11-02 21:50:00,47.187,11.075,344.26,539.382,6.607,538.81,540.896,539.902,541.384,540.749,539.052,540.592,540.921,539.965,538.436,541.945,539.65,539.634,541.497,538.969,539.591,538.465,540.937,538.368,539.74,537.786,535.338,538.725,537.169,537.924,537.684,539.175,2.836,62.071,3.093,2.972,57.875,0.395,0
2025-11-02 22:00:00,47.362,11.031,344.086,539.319,7.416,541.112,540.828,540.374,539.811,538.308,542.133,542.026,539.476,541.746,540.935,539.054,540.589,539.67,540.018,539.577,538.025,538.44,534.717,539.287,537.647,537.948,536.775,540.76,535.533,538.614,538.694,539.522,2.8434,61.78,2.994,2.935,57.982,0.39,0
2025-11-02 22:10:00,47.357,11.117,344.417,539.751,5.091,539.449,540.283,540.095,540.271,541.248,539.855,541.733,541.772,541.442,542.109,541.769,539.821,538.88,540.664,538.072,537.619,539.788,539.571,538.914,540.421,537.7,537.018,537.394,540.211,538.907,539.057,539.203,2.8185,61.971,3.045,2.956,58.128,0.376,0
2025-11-02 22:20:00,47.276,11.07,344.472,539.605,5.965,538.963,540.107,540.399,540.624,540.271,540.846,541.831,538.954,541.493,540.653,540.712,540.659,539.25,542.286,538.707,537.91,539.313,540.059,538.083,539.975,536.321,536.867,538.699,538.478,538.216,539.863,539.799,2.8452,61.838,3.069,2.838,57.761,0.286,0
2025-11-02 22:30:00,47.357,11.082,344.389,539.63,5.292,540.994,538.541,540.499,539.901,540.635,541.781,541.022,541.864,540.247,541.219,541.47,540.948,541.012,539.665,539.704,539.741,537.482,538.593,538.139,537.617,537.814,536.572,537.75,539.106,539.622,538.737,539.346,2.8287,61.863,3.051,2.891,57.901,0.397,0
2025-11-02 22:40:00,47.229,11.043,344.283,539.428,5.687,538.338,539.702,540.711,540.956,539.943,539.942,540.655,541.942,541.9,540.248,541.72,540.582,540.202,538.641,539.2,537.955,537.675,538.5,537.262,538.391,538.061,536.255,539.876,538.767,537.682,538.669,540.785,2.8133,61.995,3.024,2.971,58.21,0.4,0
2025-11-02 22:50:00,47.477,11.045,344.359,539.291,5.95,538.194,538.545,540.45,541.628,539.555,538.607,541.659,540.073,540.462,542.4,539.193,539.251,541.163,539.274,540.197,540.027,538.872,537.585,537.515,538.424,538.352,536.45,536.671,539.426,538.527,539.327,539.021,2.8419,62.01,2.944,2.913,58.138,0.28,0
2025-11-02 23:00:00,46.907,11.081,344.39,539.208,7.661,540.08,539.42,540.149,540.183,539.3,540.395,540.765,543.35,540.185,540.149,541.544,539.081,540.419,540.007,538.52,537.811,539.571,537.335,537.536,536.447,535.689,537.76,538.692,538.806,538.036,537.396,540.003,2.8276,61.622,3.123,3.049,57.874,0.357,0
2025-11-02 23:10:00,47.238,11.095,344.368,539.382,4.682,539.154,539.92,537.876,539.326,540.257,542.037,541.95,541.136,540.157,539.938,539.712,539.281,538.543,539.889,538.983,539.074,537.72,538.168,539.199,538.171,539.58,538.191,538.642,537.355,539.474,538.309,541.263,2.809,61.819,3.069,2.945,58.243,0.38,0
2025-11-02 23:20:00,47.057,11.093,344.108,539.296,4.428,539.702,541.154,539.173,539.958,539.695,540.953,540.39,540.816,540.821,541.227,539.773,540.7,537.852,539.442,540.42,539.407,536.799,537.804,538.657,537.814,538.264,537.766,537.914,539.131,537.356,537.733,540.269,2.8146,61.71,3.093,2.898,58.193,0.366,0
2025-11-02 23:30:00,47.369,11.089,344.603,539.095,5.453,538.936,538.15,539.729,541.44,540.606,540.534,538.478,540.067,540.148,540.695,540.848,539.003,539.53,539.108,539.689,537.971,538.208,539.061,535.987,540.546,538.755,536.789,537.448,537.979,539.87,537.33,538.656,2.8143,61.706,3.057,2.888,57.993,0.261,0
2025-11-02 23:40:00,47.111,11.077,344.405,538.783,5.31,539.876,538.569,539.622,539.047,540.432,538.434,541.161,541.396,539.204,541.077,538.175,537.698,538.908,541.155,538.458,538.04,537.693,538.551,538.739,537.231,538.883,537.056,537.728,536.086,538.734,536.531,538.644,2.8084,61.924,3.096,3.007,57.783,0.411,0
2025-11-02 23:50:00,46.736,11.059,343.769,538.988,6.325,539.738,539.398,539.039,540.917,540.814,540.356,540.336,540.47,540.928,540.695,538.82,542.31,540.507,540.642,538.317,538.801,537.119,536.463,538.07,535.985,538.029,536.987,536.857,538.674,536.698,537.352,538.36,2.8139,61.477,3.047,2.947,57.913,0.306,0
2025-11-03 00:00:00,46.804,11.01,343.768,538.513,5.457,538.375,539.063,540.259,539.41,538.909,539.712,541.631,539.66,539.27,539.209,539.642,539.088,540.086,538.035,536.714,537.676,537.218,537.214,536.174,536.943,537.593,537.74,537.816,537.792,538.16,537.953,538.517,2.811,61.64,3.0,2.942,57.866,0.272,0
2025-11-03 00:10:00,46.772,11.058,344.233,539.346,4.413,538.421,538.54,540.782,541.073,540.967,541.412,539.176,541.707,539.846,539.909,540.262,538.394,540.973,541.104,537.989,537.294,537.774,537.613,539.441,538.657,538.273,538.906,538.086,538.785,538.841,538.442,539.663,2.7887,61.679,3.137,2.967,57.917,0.253,0
2025-11-03 00:20:00,47.142,11.087,344.478,538.517,4.869,537.904,539.843,540.512,538.335,540.283,539.607,538.668,540.0,538.223,541.206,539.322,537.02,539.039,540.271,538.037,538.126,536.337,537.537,538.864,536.603,537.425,538.054,537.115,536.977,538.236,537.263,539.145,2.823,61.728,3.125,2.904,58.161,0.377,0
2025-11-03 00:30:00,46.967,11.017,344.13,539.089,5.707,539.299,540.242,537.876,539.002,540.634,541.829,541.081,539.699,540.823,540.103,538.302,540.775,539.395,538.777,539.716,537.729,537.877,536.122,538.25,537.559,537.18,538.635,538.011,540.261,538.262,539.567,538.407,2.8231,61.568,3.017,3.022,58.155,0.362,0
2025-11-03 00:40:00,46.944,11.047,344.504,538.359,5.847,537.573,539.775,539.974,541.055,539.614,542.061,539.327,539.931,538.036,539.544,538.838,539.478,538.168,537.617,540.488,536.214,539.221,537.385,536.374,536.308,536.365,536.485,537.162,537.924,536.555,537.033,537.195,2.8122,61.825,3.059,2.917,58.065,0.28,0
2025-11-03 00:50:00,46.951,11.037,344.006,539.106,6.522,538.975,540.169,539.292,539.978,540.237,541.183,541.348,539.353,542.159,540.291,539.163,538.776,539.483,538.292,537.441,540.378,539.442,535.637,537.372,538.345,536.694,537.633,539.884,538.893,537.596,538.954,538.896,2.8138,61.547,3.006,3.046,57.858,0.31,0
2025-11-03 01:00:00,46.577,11.055,343.958,538.285,5.817,538.035,538.951,538.469,539.444,539.333,540.345,539.153,540.598,540.813,539.28,539.152,538.985,538.716,539.044,538.548,536.728,536.834,537.545,536.742,536.908,536.94,536.433,534.996,537.614,536.985,538.767,538.339,2.8071,61.543,2.967,2.863,57.944,0.396,0
2025-11-03 01:10:00,46.964,11.099,344.281,538.787,5.572,537.812,539.811,540.184,540.668,540.153,539.672,541.434,541.865,540.192,539.635,540.03,538.952,538.571,540.04,537.293,537.705,537.315,537.653,536.293,538.828,538.397,537.023,537.322,537.257,537.526,537.59,538.038,2.8174,61.862,3.124,3.022,58.052,0.314,0
2025-11-03 01:20:00,46.728,11.023,344.146,538.195,6.436,537.82,537.812,540.047,539.807,540.245,541.605,540.638,539.924,541.424,539.749,540.028,537.072,537.193,540.191,537.012,538.527,539.183,535.66,535.302,537.985,535.753,535.343,535.169,536.396,536.3,538.47,536.598,2.8019,61.558,3.236,3.008,57.687,0.362,0
2025-11-03 01:30:00,46.782,11.035,343.913,538.302,4.552,538.378,538.99,536.913,540.394,539.806,539.587,540.087,538.937,539.217,539.664,538.805,539.497,539.87,538.523,536.655,537.958,539.588,536.623,537.123,536.774,536.49,537.015,535.842,537.214,537.511,538.587,538.116,2.8059,61.717,3.084,2.988,57.882,0.366,0
2025-11-03 01:40:00,46.696,11.074,343.953,538.736,5.316,538.888,539.067,538.49,540.258,540.221,539.38,540.641,541.008,541.015,539.546,540.777,540.69,540.038,539.161,538.195,536.983,538.469,539.665,538.233,536.277,537.641,536.987,536.965,536.418,537.497,535.699,537.654,2.8119,61.79,3.102,2.961,57.834,0.384,0
2025-11-03 01:50:00,46.692,11.073,344.137,538.467,5.153,537.292,539.414,539.844,538.776,541.593,539.806,539.022,540.207,538.562,539.098,540.266,538.585,539.085,539.087,537.521,537.751,537.601,537.748,536.473,537.105,537.445,538.465,537.452,538.247,538.53,536.44,537.181,2.7978,61.657,3.147,2.986,57.956,0.325,0
2025-11-03 02:00:00,46.699,11.055,344.049,538.905,5.474,538.253,539.567,539.714,541.02,540.661,541.877,540.079,539.023,540.459,539.728,540.389,538.453,538.097,538.257,536.403,539.364,536.546,539.677,537.878,536.447,537.842,539.311,537.112,537.549,538.487,539.081,539.162,2.7988,61.606,3.086,3.023,57.765,0.381,0
2025-11-03 02:10:00,46.785,11.084,344.161,538.984,5.459,539.278,538.642,540.442,540.286,539.427,539.911,539.924,540.274,542.315,540.074,540.271,539.728,536.952,538.387,538.768,539.602,538.472,537.092,536.984,538.085,537.854,536.856,538.738,538.498,536.984,539.178,539.537,2.8124,61.788,3.002,2.893,57.909,0.354,0
2025-11-03 02:20:00,46.943,11.086,343.973,539.094,7.586,538.862,537.703,539.277,538.951,539.663,540.112,540.349,539.858,540.948,539.815,542.127,542.939,539.692,539.35,538.646,538.978,536.504,537.937,538.32,538.216,537.985,537.951,538.968,535.353,539.577,538.426,539.039,2.8184,61.825,3.058,3.002,57.974,0.315,0
2025-11-03 02:30:00,46.617,11.109,343.937,538.345,5.632,538.636,538.664,537.974,539.608,540.305,538.28,540.531,539.396,538.533,542.066,540.5,539.745,539.41,536.81,537.611,537.62,537.427,537.689,536.57,537.164,537.868,537.083,537.758,536.434,536.765,538.244,536.612,2.7987,61.922,2.943,2.85,58.113,0.392,0
2025-11-03 02:40:00,46.827,11.081,343.679,538.637,5.253,538.17,538.133,538.836,539.441,539.382,541.413,539.338,539.937,541.445,540.826,539.506,541.6,538.63,538.46,537.938,538.735,536.488,537.017,537.975,536.572,538.505,536.347,536.828,537.532,538.794,537.662,537.685,2.819,61.651,3.02,3.047,57.681,0.321,0
2025-11-03 02:50:00,47.03,11.053,344.208,538.179,5.802,537.741,539.053,537.691,537.602,541.115,539.199,540.144,540.597,538.801,540.705,540.014,538.458,537.044,538.844,537.532,538.061,536.496,536.314,536.873,538.683,538.024,536.244,536.855,535.313,537.711,536.959,538.756,2.8323,61.719,2.979,2.949,57.908,0.297,0
2025-11-03 03:00:00,46.811,11.077,344.043,538.359,5.234,536.962,537.791,538.309,538.326,540.163,539.33,540.615,539.261,541.023,540.545,537.234,539.676,538.871,539.245,539.461,538.214,535.789,537.137,537.435,538.592,537.428,536.87,537.567,537.733,537.982,537.423,536.722,2.7972,61.608,3.061,2.945,57.78,0.347,0
2025-11-03 03:10:00,46.958,11.124,344.011,539.219,6.083,539.453,538.492,541.146,540.722,541.379,541.772,541.756,540.451,538.677,540.729,539.793,541.279,539.815,538.733,538.599,538.459,538.879,538.284,537.591,538.525,538.368,536.585,535.689,538.674,538.155,538.133,538.781,2.8147,61.786,3.131,2.972,57.872,0.358,0
2025-11-03 03:20:00,46.962,11.03,344.324,538.364,5.402,537.567,538.908,539.937,537.74,538.142,538.721,541.377,540.686,538.74,540.143,538.666,540.278,538.774,539.182,538.067,538.559,538.821,536.838,536.745,537.285,538.122,536.356,537.821,536.887,535.975,538.7,536.782,2.7971,61.99,3.038,2.913,57.727,0.331,0
2025-11-03 03:30:00,46.93,11.08,344.357,539.077,6.138,539.711,539.8,539.974,538.099,540.393,540.744,540.334,540.728,540.215,541.564,540.226,537.741,540.408,539.323,537.728,538.022,537.366,537.283,538.496,537.769,539.651,538.229,535.426,538.224,538.472,539.416,539.748,2.8122,61.786,3.076,2.929,58.11,0.357,0
2025-11-03 03:40:00,46.882,11.057,344.316,539.559,5.247,539.462,539.204,538.907,540.412,538.826,540.934,540.817,540.302,539.547,542.393,539.23,541.376,539.715,539.937,539.771,540.869,539.812,537.146,537.153,539.453,537.677,539.352,538.473,538.249,538.715,539.559,540.801,2.8172,61.918,3.092,2.876,58.101,0.248,0
2025-11-03 03:50:00,46.939,11.052,343.853,539.149,5.1,541.485,539.095,540.332,541.408,541.415,540.501,538.296,540.124,540.799,539.425,540.48,541.257,540.37,538.632,540.363,538.038,539.152,537.278,536.787,537.986,537.951,537.647,537.288,539.137,538.302,537.082,536.385,2.8146,61.846,3.035,3.051,57.998,0.336,0
2025-11-03 04:00:00,46.899,11.083,343.899,539.153,6.609,539.285,537.437,540.528,540.767,540.194,540.984,539.453,540.037,542.912,542.174,539.04,538.371,540.257,539.936,539.181,539.192,537.775,536.303,537.506,537.769,537.352,536.955,538.201,538.338,538.143,539.744,539.301,2.8008,61.7,2.957,3.009,57.882,0.28,0
2025-11-03 04:10:00,47.22,11.05,344.349,539.257,5.678,540.298,540.247,540.8,541.069,541.073,542.364,538.808,540.043,541.006,541.324,542.237,539.78,537.042,538.819,538.522,538.18,538.137,539.034,537.99,538.556,537.805,536.686,536.898,537.081,538.704,537.933,539.496,2.8354,61.827,3.055,2.924,57.941,0.343,0
2025-11-03 04:20:00,47.063,11.032,344.201,538.365,5.661,537.27,538.453,539.378,538.524,539.907,541.413,540.274,538.883,539.676,538.621,538.733,540.141,539.16,539.064,537.157,536.245,538.838,537.795,536.517,537.603,535.752,537.672,537.241,538.023,537.821,538.008,537.699,2.8165,61.499,3.083,2.888,58.009,0.295,0
2025-11-03 04:30:00,46.857,11.044,343.591,538.818,5.13,540.126,540.407,540.008,540.196,540.536,540.805,540.958,540.675,540.913,539.643,538.611,539.212,537.992,539.965,537.933,538.48,536.369,539.087,537.818,536.979,535.828,537.978,536.415,538.503,538.469,537.552,536.624,2.8012,61.706,3.014,2.867,57.912,0.427,0
2025-11-03 04:40:00,47.076,11.044,344.399,538.627,5.564,538.434,538.519,539.949,541.804,538.145,540.477,538.883,539.815,540.558,539.474,538.691,540.066,540.72,538.409,538.637,538.366,537.77,537.097,536.604,537.606,537.025,537.723,537.163,538.919,537.774,538.069,536.24,2.8251,61.635,2.852,2.957,57.918,0.304,0
2025-11-03 04:50:00,47.105,11.05,344.2,538.62,7.087,537.523,540.057,539.472,538.274,540.492,542.838,540.238,540.716,539.594,538.222,538.025,539.858,540.522,538.482,537.863,539.297,536.398,537.635,537.815,537.257,535.751,536.679,536.884,537.98,538.319,537.639,538.919,2.8295,62.043,3.091,2.958,58.173,0.274,0
2025-11-03 05:00:00,47.076,11.094,344.027,539.414,4.588,539.79,540.008,539.424,540.732,540.777,539.02,540.579,541.594,541.435,541.251,539.511,539.404,538.88,541.142,538.391,539.747,539.485,537.013,538.844,537.902,538.548,537.006,538.818,537.927,538.489,538.92,539.533,2.8275,61.556,3.025,2.894,57.913,0.326,0
2025-11-03 05:10:00,47.057,11.053,343.805,538.798,5.625,539.375,540.871,539.195,539.963,541.299,538.624,538.798,540.963,539.742,540.729,539.796,539.624,536.799,539.784,540.022,538.251,537.929,537.483,537.192,537.288,537.749,537.601,538.176,535.675,535.674,539.716,539.227,2.8154,61.919,3.141,2.742,57.934,0.312,0
2025-11-03 05:20:00,47.07,11.074,344.21,539.17,5.534,539.68,538.871,538.805,540.941,539.262,540.22,541.667,539.31,539.326,541.489,539.526,539.942,541.083,539.014,538.801,538.997,537.347,540.225,536.561,537.996,538.281,536.133,539.416,536.492,538.436,539.324,540.451,2.8207,61.827,3.071,3.158,58.064,0.332,0
2025-11-03 05:30:00,47.006,11.064,344.097,538.793,4.913,540.359,539.814,540.136,538.516,538.931,541.075,538.816,540.46,540.16,539.415,540.616,539.302,539.026,538.681,538.897,539.104,539.131,536.894,536.276,537.338,536.162,536.455,539.372,538.126,537.626,538.489,538.234,2.823,61.937,3.071,3.048,57.802,0.351,0
2025-11-03 05:40:00,47.582,11.11,344.648,539.597,5.914,539.03,540.543,540.033,541.665,541.786,541.02,540.898,541.594,539.615,542.455,540.119,540.843,538.514,539.759,538.975,540.347,539.945,537.978,538.901,537.151,539.405,537.711,538.448,537.564,536.541,538.884,539.408,2.8421,62.026,2.834,2.918,57.925,0.412,0
2025-11-03 05:50:00,47.503,11.105,344.713,539.791,5.292,541.006,539.145,539.985,541.281,540.831,541.077,540.432,541.37,540.386,540.283,542.622,541.237,540.19,540.583,538.554,538.788,541.46,538.298,537.428,538.089,537.33,539.101,537.574,538.515,540.524,538.67,539.602,2.821,61.861,2.919,3.03,57.99,0.371,0
2025-11-03 06:00:00,47.596,11.013,345.154,539.341,3.965,538.748,538.611,539.743,540.621,541.164,539.574,540.863,539.179,541.193,540.453,539.107,538.775,541.643,538.389,539.923,539.927,537.767,537.796,538.662,537.678,538.976,539.218,538.126,537.843,540.141,539.418,538.673,2.8287,61.673,2.954,2.901,57.928,0.388,0
2025-11-03 06:10:00,47.497,11.073,344.522,538.736,5.364,539.858,537.984,539.803,541.542,539.446,538.268,541.123,540.538,540.05,540.687,539.301,541.171,540.178,538.656,537.818,538.81,536.81,536.178,537.296,536.999,537.767,537.223,537.734,538.166,537.675,537.288,537.508,2.8424,61.61,2.997,2.963,57.874,0.343,0
2025-11-03 06:20:00,47.592,11.12,344.877,540.504,5.044,540.31,540.381,541.662,540.978,542.446,540.604,543.176,542.388,541.321,540.868,541.366,541.799,541.554,542.303,540.276,540.398,539.676,538.572,538.864,540.549,539.069,539.422,538.132,538.34,539.802,540.158,539.182,2.8216,61.883,2.954,3.092,57.877,0.388,0
2025-11-03 06:30:00,47.506,11.052,344.98,539.195,6.139,539.736,539.088,539.997,540.224,540.219,541.364,542.182,541.06,540.787,540.826,539.621,540.186,539.225,537.316,540.245,540.275,538.575,538.476,536.043,538.253,537.441,536.731,537.686,538.06,537.926,537.642,539.084,2.8574,61.874,3.017,2.901,58.184,0.306,0
2025-11-03 06:40:00,47.717,11.048,344.896,540.272,5.47,542.028,540.28,541.735,540.661,541.005,540.397,541.527,541.405,541.892,539.817,542.577,542.891,539.979,542.7,539.676,540.064,539.338,540.489,538.752,537.827,537.421,539.533,538.033,537.777,540.107,539.663,539.768,2.8335,62.071,3.033,2.839,57.808,0.332,0
2025-11-03 06:50:00,47.631,11.063,344.56,538.892,6.781,539.636,539.963,540.108,542.206,540.557,537.958,539.794,540.929,539.202,540.023,539.621,538.67,539.213,539.777,535.425,538.307,537.425,538.182,538.477,537.88,538.368,537.514,537.276,537.602,537.682,538.793,539.49,2.8501,61.767,3.099,3.019,57.805,0.487,0
2025-11-03 07:00:00,47.768,11.083,344.98,539.653,5.038,538.926,541.266,540.747,540.834,540.717,541.637,540.014,540.604,541.216,540.268,540.952,541.15,539.042,539.985,540.445,539.257,538.941,538.371,538.675,536.599,538.081,536.848,538.998,538.239,540.444,539.658,538.711,2.8285,61.882,2.95,2.939,58.085,0.431,0
2025-11-03 07:10:00,47.766,11.052,344.652,539.984,5.586,541.563,538.894,539.769,540.606,541.673,540.509,541.409,542.352,541.545,540.497,541.153,542.519,542.387,541.203,539.069,539.771,539.672,538.169,538.386,537.046,538.542,536.933,537.822,538.803,540.298,539.092,539.874,2.8494,62.156,2.935,2.945,58.001,0.342,0
2025-11-03 07:20:00,47.987,11.062,345.002,539.914,5.601,541.552,539.09,539.306,540.779,541.454,541.351,539.86,541.822,540.987,541.384,540.535,542.766,539.13,540.437,541.52,540.002,538.968,538.772,537.165,538.056,540.205,538.354,538.178,537.622,539.82,538.923,539.639,2.8444,61.936,3.006,2.941,57.939,0.312,0
2025-11-03 07:30:00,47.475,11.091,344.643,540.067,6.035,540.184,540.885,542.232,540.917,541.404,541.317,541.415,541.128,541.254,542.378,541.921,541.888,541.545,541.867,538.958,539.628,539.632,539.763,536.754,537.05,539.456,536.343,539.993,538.702,538.786,538.326,538.074,2.8285,61.634,3.153,3.056,58.173,0.303,0
2025-11-03 07:40:00,47.858,11.113,344.764,540.008,6.448,538.82,540.069,540.461,540.922,541.208,543.534,540.686,541.827,541.24,542.818,543.039,540.266,541.705,540.377,540.6,539.117,538.146,539.152,538.01,538.043,538.18,537.086,539.768,539.163,538.374,538.477,539.139,2.8455,61.907,2.963,3.084,57.98,0.254,0
2025-11-03 07:50:00,48.164,11.14,345.32,539.575,4.808,538.77,540.42,540.647,540.804,539.229,540.328,540.753,541.684,541.547,541.977,540.885,541.365,538.876,538.799,540.858,537.378,538.147,537.795,537.815,539.668,538.142,538.455,538.713,537.169,539.463,538.73,540.109,2.8743,61.985,2.984,3.072,58.132,0.45,0
2025-11-03 08:00:00,48.086,11.119,345.092,539.692,6.279,540.065,540.745,539.849,541.457,543.271,542.44,540.854,540.427,541.082,540.268,540.641,540.481,540.432,538.297,541.41,537.283,539.568,537.875,539.705,538.497,537.415,537.997,536.992,539.114,538.328,537.649,539.537,2.8527,62.109,3.156,2.927,58.202,0.471,0
2025-11-03 08:10:00,48.333,11.112,344.947,540.412,5.823,540.444,542.166,541.691,541.155,541.094,541.397,541.42,541.101,541.188,542.926,542.862,540.169,540.497,540.838,541.518,539.85,539.885,539.819,538.277,538.401,537.103,539.559,540.089,537.945,540.308,539.242,540.167,2.8561,61.938,3.179,3.066,57.933,0.302,0
2025-11-03 08:20:00,48.162,11.107,345.402,539.938,6.562,540.711,540.471,539.567,541.633,541.88,541.243,541.748,543.727,540.222,540.72,539.46,541.127,540.45,540.496,539.796,539.695,539.46,538.468,539.319,538.522,537.165,538.777,539.363,540.462,538.338,537.758,537.746,2.8529,62.115,3.025,2.854,58.228,0.339,0
2025-11-03 08:30:00,48.304,11.09,345.696,540.243,5.924,541.008,540.998,539.008,541.993,540.96,541.975,543.383,539.444,541.629,542.66,540.658,542.058,540.535,540.322,539.051,537.459,539.956,540.182,538.89,539.911,537.462,540.67,539.877,539.875,538.872,539.286,538.435,2.8524,62.044,3.136,2.879,58.109,0.355,0
2025-11-03 08:40:00,48.464,11.174,345.266,541.363,5.761,542.13,542.061,542.361,542.013,542.005,541.784,544.032,543.092,542.976,542.101,542.685,543.876,542.532,541.169,540.73,540.762,539.179,540.61,540.964,540.214,538.271,540.732,538.632,540.101,539.857,541.009,540.923,2.8778,61.957,2.87,2.912,57.912,0.308,0
2025-11-03 08:50:00,48.082,11.065,344.946,539.131,5.467,539.484,539.627,539.507,539.278,540.697,540.082,541.577,539.696,541.38,540.16,538.739,538.14,539.739,540.407,539.098,539.647,537.479,536.11,538.714,538.354,538.15,537.113,539.007,539.68,537.734,538.064,538.861,2.861,61.912,2.986,3.055,58.143,0.411,0
2025-11-03 09:00:00,48.379,11.102,345.137,540.499,6.149,540.631,541.799,540.919,542.401,541.009,541.778,541.725,542.094,541.039,543.033,543.555,542.778,541.556,541.062,539.297,538.694,539.691,540.071,538.416,539.14,539.661,538.511,537.406,538.628,538.312,539.852,540.422,2.8618,61.939,3.062,2.839,58.091,0.416,0
2025-11-03 09:10:00,48.506,11.114,345.328,539.798,5.574,539.187,541.614,541.329,541.559,541.244,539.078,541.102,542.63,541.986,541.338,540.38,540.33,540.364,539.652,538.54,539.377,537.934,538.615,539.457,539.728,538.501,537.056,537.344,538.896,538.502,540.308,538.491,2.8801,62.035,3.061,2.985,57.987,0.334,0
2025-11-03 09:20:00,48.567,11.118,345.654,540.181,6.374,542.358,541.915,539.565,541.649,541.16,541.946,541.242,541.075,541.784,542.872,541.191,540.47,540.852,541.149,537.656,539.874,538.737,539.024,539.603,540.214,536.498,539.206,539.525,538.643,540.042,538.619,538.015,2.8728,61.94,3.065,3.045,58.014,0.274,0
2025-11-03 09:30:00,48.544,11.125,345.889,541.469,6.548,540.735,542.365,541.954,542.037,544.128,542.996,542.165,542.11,543.839,543.43,543.058,544.005,542.604,540.52,542.769,542.57,539.285,540.877,540.227,538.888,539.265,540.67,540.013,537.58,540.698,540.68,540.188,2.8657,61.968,3.109,2.974,58.161,0.389,0
2025-11-03 09:40:00,48.604,11.119,345.617,540.128,5.765,540.317,540.124,540.316,542.028,543.019,540.073,542.117,539.661,540.732,541.496,541.821,538.2,539.885,541.275,540.425,540.753,539.826,540.45,539.495,540.591,538.449,537.254,539.104,538.171,539.662,538.292,539.933,2.8745,62.206,2.929,3.027,57.983,0.36,0
2025-11-03 09:50:00,48.678,11.115,345.522,540.898,6.139,540.695,540.961,542.976,542.172,543.229,542.065,541.485,541.246,542.127,544.486,539.034,542.657,542.866,540.275,540.522,539.637,538.347,541.239,539.154,539.505,540.359,540.091,539.312,538.661,539.517,541.544,540.096,2.8623,61.802,3.017,2.895,58.355,0.391,0
2025-11-03 10:00:00,48.627,11.101,346.027,541.091,5.9,541.304,541.812,540.906,543.822,543.123,542.332,541.845,542.937,541.108,543.445,542.419,541.723,542.813,541.191,539.187,541.709,540.95,540.85,538.256,540.525,537.922,540.666,539.559,538.716,541.027,539.429,539.887,2.8641,62.121,2.883,2.823,57.98,0.385,0
2025-11-03 10:10:00,48.798,11.151,345.445,540.47,6.978,539.494,539.696,541.913,541.547,540.395,545.122,542.619,541.356,542.067,540.781,542.675,542.22,539.687,540.509,540.227,539.961,538.9,539.053,539.667,539.719,538.144,539.561,539.645,538.888,539.686,539.779,539.38,2.8712,61.97,3.146,2.949,57.96,0.374,0
2025-11-03 10:20:00,48.424,11.099,345.551,540.294,5.452,539.19,541.364,541.79,543.602,540.702,541.832,542.239,542.56,540.783,541.476,540.21,541.018,540.29,539.917,539.687,538.224,538.723,538.15,540.63,539.582,539.958,539.236,539.004,538.604,539.858,540.689,538.608,2.8567,62.518,3.159,2.991,58.118,0.373,0
2025-11-03 10:30:00,48.399,11.095,345.091,539.627,4.889,539.899,539.814,539.135,541.053,541.627,541.233,541.028,540.162,541.618,540.68,540.094,539.253,540.516,538.612,540.422,537.844,538.429,538.663,537.565,536.738,539.198,538.473,539.176,538.85,539.666,540.164,540.026,2.8624,62.253,3.133,2.982,58.074,0.404,0
2025-11-03 10:40:00,48.875,11.121,345.834,541.399,5.722,540.19,540.633,544.461,544.058,543.436,544.27,543.961,540.784,544.585,542.803,543.848,541.372,541.299,541.31,539.668,541.97,539.712,540.237,540.006,539.75,541.121,538.863,539.559,539.102,541.321,539.434,540.029,2.8947,62.114,3.175,2.906,57.994,0.298,0
2025-11-03 10:50:00,48.691,11.082,345.459,541.232,5.069,540.842,542.624,542.862,541.922,541.75,542.431,542.237,542.525,543.058,543.156,541.79,542.191,541.245,542.329,540.134,541.129,541.994,541.208,540.28,540.554,540.046,540.768,538.087,538.843,538.936,539.898,540.418,2.8635,61.924,3.216,2.98,58.021,0.367,0
2025-11-03 11:00:00,48.826,11.145,345.182,541.315,4.495,541.217,541.43,542.633,543.793,543.156,542.261,541.134,542.325,542.142,541.919,542.113,541.42,542.355,542.168,540.076,540.502,540.492,540.196,539.298,539.651,541.783,541.116,542.393,539.411,539.808,540.054,540.66,2.8654,62.26,2.965,2.915,58.043,0.304,0
2025-11-03 11:10:00,48.642,11.14,345.234,540.657,6.382,540.923,542.599,541.803,541.644,543.107,539.337,542.34,543.014,543.639,541.628,540.824,540.189,541.473,542.19,539.942,539.135,541.825,539.903,537.721,537.257,540.287,539.812,538.196,539.585,540.378,538.92,540.063,2.8803,62.071,3.064,3.076,57.98,0.29,0
2025-11-03 11:20:00,48.551,11.113,345.288,540.37,5.019,539.571,541.806,540.569,541.208,542.89,542.591,542.675,541.346,541.789,539.899,541.284,541.874,541.637,538.605,539.948,539.244,541.216,540.118,540.485,538.74,538.991,538.46,537.871,538.245,538.182,539.374,541.36,2.8716,62.385,3.043,2.922,57.994,0.434,0
2025-11-03 11:30:00,49.008,11.133,345.546,540.893,5.977,540.303,540.051,541.53,544.161,542.101,543.6,540.118,542.335,541.954,541.187,542.667,542.233,542.635,540.293,541.5,540.618,539.686,538.673,540.991,539.702,539.44,540.11,539.966,538.184,541.123,539.05,539.897,2.8875,62.191,2.909,2.842,58.009,0.292,0
