timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-11-03 11:40:00,49.053,11.17,345.98,540.517,6.26,540.015,542.08,542.249,540.881,541.655,541.226,542.243,543.087,542.204,542.331,542.705,541.431,539.912,539.293,542.053,539.773,540.606,539.221,536.827,538.849,538.531,541.159,538.82,540.286,537.732,540.079,538.713,2.8939,61.998,3.086,2.902,58.075,0.436,0
2025-11-03 11:50:00,49.103,11.102,346.039,541.594,5.109,540.51,542.385,540.864,542.883,542.807,543.259,544.572,542.0,542.813,542.068,542.852,542.362,540.292,541.33,542.762,542.513,541.58,540.569,539.653,540.477,539.965,539.59,541.899,539.463,540.371,540.814,542.392,2.8896,62.43,3.17,2.986,58.014,0.315,0
2025-11-03 12:00:00,48.853,11.139,345.89,540.202,5.449,540.379,540.265,541.291,541.513,541.175,542.94,543.075,541.247,540.549,540.856,541.641,540.044,540.797,540.341,540.769,540.771,538.948,540.129,540.222,537.877,537.626,538.672,538.326,538.899,539.481,538.174,539.456,2.8764,62.118,3.027,2.949,58.207,0.403,0
2025-11-03 12:10:00,48.707,11.16,345.794,540.961,4.85,541.384,540.9,543.263,542.574,540.865,542.266,542.017,542.862,542.744,541.372,540.639,542.243,541.278,542.109,542.187,540.886,539.76,540.083,538.909,539.55,540.804,538.521,539.335,540.249,538.413,539.735,541.008,2.868,62.382,3.014,2.982,57.971,0.328,0
2025-11-03 12:20:00,48.947,11.198,345.788,540.844,5.396,539.964,542.232,543.08,543.011,540.99,542.458,543.198,541.444,543.412,540.321,540.307,541.258,542.386,540.539,542.709,541.156,539.17,540.058,539.674,539.481,538.016,538.644,539.828,540.769,539.755,539.378,539.559,2.8818,62.295,3.08,2.965,58.054,0.29,0
2025-11-03 12:30:00,49.215,11.177,345.832,542.284,6.033,542.153,542.934,544.227,541.789,544.975,544.611,543.897,543.855,542.457,544.674,543.623,542.77,543.218,542.694,542.221,540.886,541.273,543.485,538.942,540.981,540.688,539.645,540.186,541.266,539.953,540.601,543.657,2.8786,62.023,3.026,2.956,57.958,0.303,0
2025-11-03 12:40:00,48.975,11.113,345.861,542.065,5.225,540.253,543.237,541.897,543.633,545.177,542.257,544.388,544.225,542.633,544.316,541.574,542.814,541.762,540.091,541.713,542.145,542.767,541.284,541.644,540.813,541.509,539.952,540.386,540.757,543.109,540.272,541.16,2.8885,62.321,3.112,2.873,57.92,0.388,0
2025-11-03 12:50:00,49.271,11.163,345.678,541.57,5.597,542.47,542.7,544.628,541.739,543.362,542.82,543.534,543.474,541.638,542.617,542.322,541.547,541.013,543.383,541.024,539.031,540.943,541.06,539.539,540.504,540.199,540.787,540.333,539.437,541.461,540.534,540.278,2.9048,62.208,3.104,2.917,58.051,0.311,0
2025-11-03 13:00:00,49.208,11.175,346.196,541.823,5.15,542.05,543.268,542.933,542.259,542.595,543.144,544.133,543.006,544.304,542.875,542.61,541.966,541.588,542.579,544.714,541.335,539.934,541.017,540.896,541.147,540.014,540.404,539.564,539.719,539.98,540.07,541.117,2.881,62.441,3.179,3.015,58.093,0.405,0
2025-11-03 13:10:00,49.053,11.175,345.722,541.335,4.596,542.005,541.709,541.969,542.703,543.615,542.528,542.702,542.227,541.955,541.908,543.491,541.62,540.824,542.679,541.24,540.882,539.412,540.566,541.01,540.041,539.154,539.771,539.564,539.763,540.438,543.239,539.019,2.8838,62.33,2.943,2.868,57.954,0.3,0
2025-11-03 13:20:00,49.144,11.111,345.96,541.82,6.988,541.436,542.285,541.832,542.784,543.262,543.259,542.827,543.673,543.546,544.175,543.097,545.073,542.989,538.705,541.667,542.134,539.858,540.6,539.467,541.883,538.085,541.352,540.513,539.598,541.429,541.624,541.996,2.8924,62.111,3.008,2.994,58.113,0.338,0
2025-11-03 13:30:00,49.087,11.152,345.994,541.265,5.073,542.466,542.534,543.081,541.443,542.682,541.769,543.772,543.023,542.791,542.791,543.047,542.238,541.689,542.268,540.518,539.756,542.049,539.225,538.879,538.699,539.539,539.979,540.71,538.828,539.729,540.266,540.384,2.8897,62.585,3.002,2.975,58.099,0.3,0
2025-11-03 13:40:00,49.03,11.122,345.628,540.328,6.009,540.622,541.463,541.137,540.779,541.461,542.941,541.94,542.89,542.567,540.788,540.773,539.926,541.67,539.652,539.378,537.536,539.464,541.847,538.541,539.53,539.864,536.932,537.767,539.338,540.151,538.596,541.295,2.9006,62.298,3.097,3.044,58.151,0.321,0
2025-11-03 13:50:00,49.221,11.155,345.863,541.276,5.377,542.582,541.914,540.4,542.391,541.426,543.197,543.64,542.027,542.089,543.829,543.458,541.913,543.397,538.926,540.071,540.433,540.426,538.452,540.448,539.103,540.814,540.639,540.171,540.015,542.023,540.352,540.306,2.9019,62.199,3.006,2.967,58.101,0.289,0
2025-11-03 14:00:00,49.131,11.181,345.726,540.45,5.103,540.24,538.668,542.111,540.815,543.435,540.861,541.724,541.678,540.988,540.44,540.507,541.037,541.553,540.59,539.635,539.473,542.345,538.668,538.35,539.921,539.285,539.119,539.597,538.332,540.251,540.32,542.208,2.898,61.888,3.057,2.869,58.173,0.319,0
2025-11-03 14:10:00,49.366,11.122,345.795,541.17,4.748,539.964,542.253,543.59,541.636,543.193,540.695,542.391,542.808,542.085,542.579,541.601,542.666,541.24,540.247,541.7,540.235,538.965,540.027,540.049,540.009,541.626,538.842,539.91,540.081,541.219,541.521,540.469,2.8981,62.664,3.035,3.129,58.15,0.346,0
2025-11-03 14:20:00,49.412,11.147,346.13,541.681,5.546,542.782,541.993,544.175,543.777,542.655,544.401,543.295,542.61,542.138,543.536,542.622,542.135,543.15,541.439,542.035,539.93,539.325,540.353,539.403,538.855,540.341,540.083,540.598,540.657,539.992,540.846,542.254,2.8975,62.642,3.138,3.042,57.964,0.477,0
2025-11-03 14:30:00,49.229,11.117,346.364,541.431,5.297,540.608,540.214,542.18,540.327,543.749,541.718,543.981,543.114,543.503,540.973,543.073,541.516,542.526,542.514,541.914,542.19,539.93,540.837,541.224,540.821,540.665,538.684,541.171,539.962,540.953,541.49,538.804,2.8875,62.416,3.059,3.127,57.835,0.345,0
2025-11-03 14:40:00,49.248,11.153,346.787,541.88,7.158,542.635,543.031,540.83,544.088,541.3,542.822,544.073,543.549,542.078,543.645,545.169,542.526,542.287,541.893,542.379,540.731,541.67,540.338,538.011,539.871,541.673,541.875,539.932,540.539,541.662,540.408,541.734,2.9023,62.4,3.302,2.899,58.057,0.357,0
2025-11-03 14:50:00,49.203,11.153,346.012,541.049,4.855,540.438,540.52,542.356,543.168,543.333,541.149,542.079,542.961,539.874,542.481,541.074,543.285,542.205,539.856,539.956,540.364,541.084,541.403,540.12,539.942,539.429,541.604,540.291,538.625,540.816,538.478,541.436,2.8893,62.112,2.889,2.913,58.012,0.329,0
2025-11-03 15:00:00,49.169,11.123,345.599,541.895,6.364,542.645,539.898,540.006,541.995,542.59,543.492,542.618,544.795,545.596,541.889,543.012,543.049,543.594,542.475,540.723,541.132,542.178,542.199,540.44,540.514,539.385,541.569,540.709,539.232,541.729,541.994,541.709,2.8947,62.259,2.939,2.925,58.196,0.317,0
2025-11-03 15:10:00,49.22,11.141,345.849,541.231,5.666,540.918,541.781,542.131,541.196,541.554,543.58,542.454,542.63,542.299,541.607,541.761,544.091,541.208,543.048,540.861,541.105,540.523,539.311,540.454,541.139,538.425,539.742,539.843,540.673,539.196,539.828,541.888,2.895,62.252,2.994,3.085,58.132,0.365,0
2025-11-03 15:20:00,49.044,11.11,345.965,541.473,5.471,541.379,539.983,541.198,542.833,542.943,542.319,541.822,543.825,543.32,542.279,544.377,542.35,542.449,540.342,541.863,543.736,541.36,539.559,540.319,539.867,540.503,540.731,540.878,541.235,539.479,538.906,539.913,2.8742,62.603,3.012,2.858,58.032,0.365,0
2025-11-03 15:30:00,48.996,11.159,345.626,541.552,5.449,540.351,543.932,543.804,542.128,541.999,542.687,542.771,541.4,542.16,543.558,543.412,541.669,541.473,540.834,541.788,542.234,541.005,538.483,540.654,540.118,540.242,540.551,541.629,541.293,539.739,541.06,540.937,2.8766,62.266,2.93,2.884,58.114,0.439,0
2025-11-03 15:40:00,48.999,11.159,345.728,541.056,5.613,540.545,541.766,542.073,541.74,542.908,541.208,541.826,542.393,542.281,541.726,543.164,543.807,540.177,541.312,540.098,540.219,540.278,539.453,538.194,539.75,539.057,540.353,540.079,541.092,540.895,539.765,542.343,2.8788,62.21,3.097,2.867,58.122,0.35,0
2025-11-03 15:50:00,49.459,11.174,345.805,541.903,5.534,543.302,542.765,542.333,541.711,543.455,543.379,543.336,541.346,542.545,544.702,543.31,542.85,542.339,540.68,541.285,542.711,541.623,543.125,541.743,539.168,539.966,541.592,540.793,539.532,539.227,540.962,541.595,2.9162,62.366,3.032,3.07,58.04,0.319,0
2025-11-03 16:00:00,49.333,11.133,346.044,540.763,5.992,540.893,540.914,540.942,541.815,543.741,542.361,542.513,543.072,541.821,541.828,539.571,540.888,541.563,542.523,540.733,540.409,540.049,540.647,539.396,539.161,539.276,538.389,537.749,540.385,540.176,539.356,540.419,2.9009,62.306,3.085,2.981,58.01,0.341,0
2025-11-03 16:10:00,49.019,11.123,345.789,541.532,6.716,541.937,543.106,544.19,541.881,541.232,545.006,542.482,541.134,543.643,541.99,543.456,543.351,543.029,541.516,541.399,541.923,542.594,538.329,540.088,539.505,540.708,538.29,539.432,539.738,539.605,541.065,540.727,2.8841,62.253,3.094,2.975,58.165,0.321,0
2025-11-03 16:20:00,49.106,11.156,345.944,542.15,5.369,542.816,539.971,541.99,543.063,544.003,542.487,544.239,544.577,542.802,543.406,542.273,543.202,543.759,542.461,540.946,541.045,541.783,541.586,539.492,541.152,543.119,541.099,539.208,542.188,542.259,541.229,541.902,2.9033,62.339,3.056,2.829,58.17,0.298,0
2025-11-03 16:30:00,48.915,11.14,346.042,540.807,6.738,540.725,541.764,541.655,541.827,542.091,541.226,542.162,542.549,543.974,541.114,542.98,541.2,541.725,542.228,542.778,539.491,539.593,540.509,538.045,537.236,539.395,538.725,539.58,538.455,538.752,541.019,540.992,2.8916,62.164,3.057,2.897,58.097,0.366,0
2025-11-03 16:40:00,48.62,11.15,344.988,540.385,4.397,541.112,541.16,540.809,541.16,542.555,540.652,541.839,541.239,542.602,541.116,541.067,541.679,540.355,539.56,540.163,539.978,540.219,540.33,538.97,538.764,538.506,538.205,539.077,540.169,538.677,539.025,541.409,2.8767,62.047,2.966,2.911,58.187,0.302,0
2025-11-03 16:50:00,48.868,11.098,345.971,541.314,5.201,542.327,542.519,542.377,542.65,543.625,542.985,542.107,542.712,542.4,542.577,541.539,543.09,542.459,542.551,538.989,540.086,539.695,540.113,538.794,538.424,539.273,541.45,538.595,541.707,540.477,540.307,541.651,2.8814,62.096,3.053,2.92,58.023,0.335,0
2025-11-03 17:00:00,48.928,11.142,345.483,541.324,6.144,541.557,542.394,541.249,542.174,542.659,540.614,542.046,544.819,543.072,542.381,542.002,540.953,542.52,540.356,542.42,539.688,541.181,541.087,539.487,540.86,541.811,538.675,539.007,540.5,540.901,541.146,540.2,2.893,61.9,3.069,3.142,58.021,0.317,0
2025-11-03 17:10:00,49.084,11.179,345.872,541.38,5.637,540.425,542.961,540.532,542.564,543.418,543.78,542.466,542.752,542.399,542.429,542.577,541.383,540.941,541.43,541.774,542.35,540.824,541.454,539.29,541.054,538.143,542.07,538.854,539.212,539.857,540.63,541.684,2.898,62.347,3.138,2.813,58.009,0.294,0
2025-11-03 17:20:00,48.629,11.117,345.229,540.398,4.797,540.416,539.522,539.907,541.691,542.578,540.95,540.448,543.237,542.3,541.909,540.005,542.026,541.653,539.89,540.788,540.07,540.103,539.036,539.096,539.697,539.377,538.802,538.44,540.585,538.699,538.956,540.553,2.8749,62.034,2.989,2.846,57.89,0.283,0
2025-11-03 17:30:00,48.902,11.096,345.298,540.685,6.224,538.466,540.994,542.436,541.02,541.092,543.563,542.226,543.29,541.743,541.544,541.537,543.913,540.734,542.73,541.054,539.893,539.046,539.09,539.654,539.16,538.929,540.042,537.689,539.498,540.016,540.493,538.636,2.8655,61.805,3.275,2.901,58.116,0.301,0
2025-11-03 17:40:00,48.437,11.127,345.591,540.772,5.267,541.655,540.306,540.683,543.403,542.448,541.704,541.759,539.372,542.35,542.585,541.895,541.574,542.006,541.331,540.92,539.118,540.312,539.997,539.47,538.337,540.442,539.221,541.164,538.136,539.384,540.741,540.538,2.8558,62.107,3.094,2.947,58.022,0.324,0
2025-11-03 17:50:00,48.518,11.095,344.922,540.996,5.524,540.774,539.131,542.408,541.613,542.729,542.208,543.345,543.332,542.4,542.347,542.964,541.109,542.142,541.374,541.955,540.786,541.212,540.843,539.012,539.434,538.435,537.821,539.674,541.674,539.949,539.342,538.866,2.8604,62.221,3.157,2.904,58.022,0.342,0
2025-11-03 18:00:00,48.841,11.053,345.723,541.667,6.009,542.475,542.19,541.819,542.499,540.826,543.581,544.726,544.248,542.422,542.663,544.124,542.932,542.708,541.061,540.953,541.652,541.098,538.717,539.413,541.724,540.97,539.962,540.744,540.233,538.981,540.637,541.659,2.8591,62.281,2.89,2.834,58.156,0.212,0
2025-11-03 18:10:00,48.517,11.085,345.545,540.689,5.958,540.43,541.421,540.282,542.608,541.448,541.981,542.858,540.781,544.23,541.661,542.365,540.203,539.08,541.142,540.169,541.615,539.355,540.262,538.507,539.377,540.536,538.272,538.949,540.68,539.146,541.233,540.011,2.8825,62.047,2.953,2.922,58.085,0.248,0
2025-11-03 18:20:00,48.711,11.176,345.817,540.993,6.91,540.601,541.662,542.853,542.17,541.782,541.452,544.7,542.493,545.191,541.08,542.184,540.994,541.275,540.808,539.895,539.141,540.17,539.7,539.805,538.877,538.281,540.231,538.865,540.078,540.773,540.669,541.082,2.8821,62.27,3.025,3.11,58.204,0.352,0
2025-11-03 18:30:00,48.513,11.087,345.716,540.916,5.722,540.759,541.734,540.316,543.302,542.096,541.397,541.806,543.397,540.631,542.547,542.027,543.63,541.906,540.489,541.366,541.129,538.287,539.887,537.908,539.665,538.871,540.368,541.34,540.888,539.466,539.905,539.606,2.8546,62.18,3.012,3.054,58.239,0.297,0
2025-11-03 18:40:00,48.392,11.111,345.57,540.563,5.545,541.082,540.52,540.526,542.197,542.675,540.579,542.943,544.167,542.66,540.483,540.555,540.25,541.539,539.853,541.233,539.409,539.613,538.759,539.297,539.017,539.588,540.05,538.622,539.74,538.777,540.172,540.897,2.8486,61.871,3.065,2.974,58.262,0.318,0
2025-11-03 18:50:00,48.232,11.1,345.457,539.805,5.46,538.08,540.407,539.713,539.779,541.414,542.209,540.592,540.582,541.324,541.303,540.632,539.658,540.575,542.297,540.917,539.332,537.826,536.837,539.634,539.306,537.356,538.147,539.502,538.793,537.643,541.276,539.602,2.8535,61.857,3.098,3.06,58.058,0.395,0
2025-11-03 19:00:00,48.384,11.079,345.121,540.703,6.286,542.042,541.331,542.763,541.327,540.377,541.829,541.916,543.505,540.149,543.901,543.467,539.999,540.046,540.433,538.99,539.796,539.508,540.204,538.812,539.065,540.566,537.615,539.737,538.553,540.314,542.227,540.5,2.8582,62.12,3.063,2.891,58.117,0.364,0
2025-11-03 19:10:00,48.363,11.08,345.116,540.18,4.957,541.705,539.592,540.447,541.792,541.632,539.998,540.969,541.504,539.763,541.903,542.558,541.526,540.977,541.538,539.832,538.938,539.776,539.947,537.853,538.557,538.893,537.601,539.202,537.914,541.062,539.68,539.688,2.8642,62.135,3.062,3.024,57.957,0.345,0
2025-11-03 19:20:00,48.377,11.14,344.975,541.271,5.566,541.434,541.724,540.714,540.998,541.636,542.637,544.136,543.075,541.405,542.712,541.595,542.726,541.754,541.865,541.291,538.57,540.532,540.484,541.119,539.2,540.738,540.164,540.151,540.91,541.024,540.059,541.67,2.8606,62.31,3.068,2.842,58.096,0.301,0
2025-11-03 19:30:00,47.933,11.098,345.159,539.893,5.093,539.426,538.075,541.534,540.037,541.557,541.509,541.186,542.715,540.635,539.568,540.44,542.374,538.4,540.405,539.185,539.186,540.245,537.698,539.195,537.622,538.483,540.597,537.828,538.223,539.823,539.359,541.805,2.849,62.133,3.094,3.031,57.981,0.312,0
2025-11-03 19:40:00,48.032,11.058,345.125,539.677,4.78,539.852,540.807,538.664,540.35,539.862,540.853,541.681,541.077,540.983,539.925,540.185,541.134,542.264,538.338,540.909,539.161,538.816,538.058,538.772,537.985,538.168,538.285,539.998,537.828,537.484,539.556,540.286,2.8766,61.967,3.128,2.94,58.116,0.332,0
2025-11-03 19:50:00,48.201,11.13,345.335,539.907,6.506,539.674,539.497,538.721,541.122,541.177,542.834,543.125,542.206,541.471,540.845,541.596,541.491,540.437,540.308,538.326,539.572,538.962,538.864,538.128,539.684,536.619,538.967,539.362,538.755,539.541,538.636,537.579,2.8605,61.691,3.129,2.914,57.96,0.354,0
2025-11-03 20:00:00,48.03,11.067,345.472,540.333,4.409,540.743,540.936,540.045,540.124,540.793,540.17,541.735,542.65,540.947,540.376,540.152,542.196,540.156,539.975,540.789,539.387,541.211,538.879,540.013,539.503,539.171,538.764,538.392,538.241,540.196,542.176,541.259,2.8462,61.958,2.992,2.881,58.139,0.319,0
2025-11-03 20:10:00,47.908,11.114,345.112,540.308,5.107,540.528,541.254,540.01,542.981,541.024,541.201,541.016,542.257,540.489,540.86,541.516,540.652,540.432,539.333,539.792,541.771,538.686,538.597,539.536,539.197,540.671,539.314,539.278,537.874,539.592,539.755,540.706,2.8525,62.119,3.05,2.959,57.863,0.371,0
2025-11-03 20:20:00,47.933,11.061,345.148,540.414,6.193,541.518,542.324,541.402,540.287,540.665,542.138,542.433,541.096,543.968,540.215,541.91,541.686,539.549,541.277,540.834,539.51,539.783,538.9,540.231,539.851,538.091,537.775,538.898,539.679,538.632,539.075,539.449,2.8704,62.09,3.004,2.866,57.874,0.371,0
2025-11-03 20:30:00,47.751,11.124,345.212,539.912,7.296,540.905,540.352,539.846,541.131,539.925,541.669,541.105,542.333,540.466,541.597,540.734,541.402,539.243,541.046,540.853,535.037,539.221,539.515,539.212,538.482,539.313,537.439,538.982,538.28,539.513,539.248,540.766,2.8465,61.802,3.028,2.979,58.049,0.362,0
2025-11-03 20:40:00,47.93,11.103,344.956,539.464,4.978,539.514,539.158,540.334,541.606,540.029,539.328,541.194,540.101,541.581,540.734,542.308,540.984,540.171,538.893,538.866,537.425,538.085,538.846,538.081,538.629,538.146,539.892,537.33,538.042,538.627,539.864,537.765,2.8592,61.972,2.997,2.856,58.002,0.367,0
2025-11-03 20:50:00,47.738,11.129,344.753,539.459,5.854,538.176,539.185,540.523,540.225,541.645,541.851,538.807,542.114,540.706,540.938,539.851,540.176,540.648,540.48,539.591,539.747,540.466,539.101,536.962,539.52,536.26,536.871,537.467,537.913,539.251,538.831,538.079,2.844,61.661,3.172,2.969,57.83,0.243,0
2025-11-03 21:00:00,47.874,11.119,344.49,539.638,5.305,541.791,540.002,540.938,538.914,541.266,541.432,541.385,540.954,540.628,541.709,540.638,539.285,539.454,539.032,539.231,539.521,539.183,539.101,538.647,537.611,536.486,538.978,536.946,538.106,539.074,540.249,539.657,2.8365,61.869,3.117,2.914,58.014,0.279,0
2025-11-03 21:10:00,47.654,11.075,344.788,539.832,6.323,540.045,539.77,539.581,540.705,541.295,540.188,539.005,542.076,542.503,539.754,543.762,540.102,539.637,539.936,540.671,538.163,539.7,538.958,537.439,537.819,540.719,540.09,538.746,537.889,538.578,539.051,539.283,2.8431,62.241,3.129,2.836,57.757,0.382,0
2025-11-03 21:20:00,47.578,11.071,344.87,539.834,5.613,539.593,538.251,540.308,541.234,541.082,541.365,541.881,542.086,541.939,541.034,540.986,540.175,540.598,539.496,540.133,536.473,537.402,538.674,538.48,538.751,539.779,538.912,539.319,539.041,537.601,540.252,540.673,2.835,61.531,3.101,3.024,58.061,0.282,0
2025-11-03 21:30:00,47.595,11.057,345.098,540.018,5.752,541.698,539.504,539.485,542.586,541.273,541.026,542.114,541.462,541.266,539.422,542.15,541.49,541.542,541.13,537.623,540.052,540.058,539.332,539.765,537.938,538.948,538.903,536.834,538.378,539.999,539.208,537.311,2.8424,61.741,3.14,2.914,58.131,0.286,0
2025-11-03 21:40:00,47.439,11.091,344.372,539.577,6.26,538.608,541.043,541.606,540.149,539.464,543.049,540.445,538.813,541.23,540.922,539.502,541.408,539.632,540.278,540.474,537.835,540.491,538.084,539.081,537.608,537.65,538.341,536.789,538.077,537.511,540.258,540.22,2.8238,61.699,3.003,2.802,57.886,0.354,0
2025-11-03 21:50:00,47.415,11.048,344.704,538.948,5.43,539.296,538.1,536.314,541.426,539.761,541.327,541.37,538.171,541.051,541.744,540.01,540.444,539.587,538.498,537.457,538.753,538.949,536.893,538.091,537.693,538.163,537.749,538.985,536.777,538.999,539.047,536.944,2.83,61.877,3.01,2.967,57.923,0.299,0
2025-11-03 22:00:00,47.295,11.059,344.643,539.822,5.163,539.408,538.812,540.068,540.35,539.886,542.125,541.476,541.228,540.786,540.641,540.843,541.319,542.721,539.174,539.856,538.723,539.253,539.403,540.571,538.609,538.122,538.08,537.977,538.497,539.594,540.106,537.558,2.8277,61.627,3.01,3.005,57.935,0.361,0
2025-11-03 22:10:00,47.397,11.072,344.575,539.616,5.081,539.566,538.377,539.714,541.81,541.576,539.645,540.641,540.156,541.04,541.42,540.048,540.051,540.871,540.665,540.769,538.591,539.067,538.936,539.687,537.546,537.754,538.39,536.729,538.801,539.24,540.111,538.429,2.8438,62.061,3.1,2.97,57.839,0.348,0
2025-11-03 22:20:00,47.696,11.051,344.512,539.387,4.739,538.236,541.476,538.533,540.373,539.677,540.48,541.453,541.835,541.237,540.56,541.366,539.525,540.039,539.051,538.257,538.72,538.224,537.313,538.121,538.642,539.144,537.096,537.597,538.949,538.22,538.627,540.703,2.8443,61.845,3.046,2.835,58.104,0.338,0
2025-11-03 22:30:00,47.509,11.063,344.461,539.5,4.969,541.111,539.137,540.132,540.459,539.414,538.724,540.54,541.187,541.126,540.895,541.49,540.488,539.291,538.994,538.501,538.435,540.128,539.983,538.856,539.682,536.521,538.846,538.724,538.491,537.708,539.345,538.284,2.8409,61.749,3.09,2.864,57.915,0.332,0
2025-11-03 22:40:00,47.114,11.065,344.354,538.821,6.376,538.119,539.768,539.404,539.955,541.707,540.64,539.524,540.71,541.584,539.306,537.802,540.434,537.935,539.575,538.282,536.684,538.44,535.331,538.571,538.379,537.254,538.836,537.423,537.515,539.206,536.748,539.026,2.8459,61.746,3.064,2.961,57.884,0.267,0
2025-11-03 22:50:00,47.108,11.09,343.95,539.819,6.085,541.522,538.183,540.859,540.838,542.78,541.859,540.466,540.707,541.792,541.694,540.829,541.832,539.894,538.987,539.471,539.442,540.043,539.687,538.611,539.183,538.816,536.75,536.695,537.499,538.818,537.65,540.194,2.8188,62.005,3.156,3.005,58.124,0.326,0
2025-11-03 23:00:00,46.99,11.082,344.002,539.742,5.817,540.354,539.15,541.34,542.57,541.987,540.505,541.596,540.135,541.713,540.438,540.482,540.673,540.054,538.557,540.138,538.868,539.785,536.753,537.828,537.79,538.035,537.093,538.141,538.822,539.205,539.904,541.129,2.8155,61.805,3.007,2.952,57.759,0.414,0
2025-11-03 23:10:00,47.113,11.125,343.782,538.825,7.534,539.568,539.999,539.017,537.706,538.174,540.076,542.184,543.461,539.69,540.076,539.844,538.737,541.431,537.752,535.927,537.963,537.678,537.35,537.732,537.869,539.526,538.772,538.348,538.051,536.93,536.535,537.868,2.8118,61.89,2.999,2.967,58.255,0.352,0
2025-11-03 23:20:00,46.985,11.051,344.194,538.215,6.2,539.285,537.293,540.196,540.37,538.936,538.761,541.485,540.867,539.19,540.11,538.359,539.778,537.597,538.828,536.415,537.401,535.285,536.717,535.576,538.505,535.372,536.816,537.376,538.167,537.884,537.136,538.105,2.8036,61.717,3.036,3.068,57.913,0.297,0
2025-11-03 23:30:00,47.137,11.088,344.235,539.108,6.257,538.49,538.846,539.566,538.595,541.71,539.95,541.15,542.287,539.372,540.806,542.641,539.615,538.946,540.333,537.743,539.471,538.036,537.96,536.751,538.562,538.568,536.669,536.384,536.582,538.455,539.609,538.81,2.8076,61.643,3.045,3.03,58.127,0.364,0
2025-11-03 23:40:00,47.014,11.087,343.971,538.294,5.558,539.948,538.604,539.138,539.816,540.426,539.562,541.229,539.902,538.829,538.139,538.112,538.907,538.539,538.101,538.194,537.76,536.766,537.099,536.882,535.671,537.676,537.197,536.488,537.942,536.712,538.385,537.913,2.8176,61.641,2.968,3.011,57.956,0.385,0
2025-11-03 23:50:00,46.896,10.99,344.286,539.213,7.708,538.928,539.606,538.045,540.266,541.497,541.851,540.139,541.146,541.943,540.784,539.537,541.344,539.402,539.462,540.251,539.172,537.921,537.313,538.578,537.55,537.883,537.064,534.235,539.222,538.99,537.929,538.695,2.8061,61.611,3.058,2.959,57.98,0.401,0
2025-11-04 00:00:00,46.936,11.113,344.22,538.337,4.944,537.955,537.157,540.715,539.826,539.959,539.215,539.837,540.066,538.65,538.906,539.419,539.488,539.143,538.701,537.518,538.282,539.681,537.372,537.287,536.601,536.387,536.305,536.554,535.771,537.199,538.139,538.955,2.8108,61.58,3.031,2.947,58.046,0.293,0
2025-11-04 00:10:00,46.951,11.022,344.503,539.443,5.182,538.835,538.697,541.78,540.717,540.791,539.004,539.874,541.217,541.211,541.843,541.793,540.043,539.442,539.734,540.54,539.538,538.198,536.988,537.674,538.916,537.209,537.801,538.73,536.661,539.108,538.708,539.921,2.8153,61.616,3.031,2.916,58.141,0.309,0
2025-11-04 00:20:00,46.798,11.063,344.289,538.688,4.896,538.133,538.917,540.546,539.094,539.403,540.455,539.702,539.653,539.161,540.942,539.981,540.976,539.691,538.096,537.825,537.789,537.094,536.579,537.04,537.157,537.984,536.08,538.658,537.749,538.022,538.389,539.468,2.8085,61.804,3.052,2.986,57.923,0.353,0
2025-11-04 00:30:00,46.78,11.016,344.136,537.894,5.721,536.848,538.689,538.367,539.321,539.66,539.903,539.607,539.975,539.154,539.891,540.521,539.23,538.939,538.285,538.667,538.555,537.813,536.165,535.03,535.679,535.29,534.976,534.8,535.051,537.0,536.911,538.818,2.8067,61.761,2.943,3.024,57.93,0.34,0
2025-11-04 00:40:00,46.963,11.09,343.732,538.735,6.369,538.941,539.018,537.894,541.898,540.225,538.979,538.969,540.669,539.515,540.755,539.802,539.459,538.499,540.674,539.001,538.65,538.01,536.131,537.498,537.62,538.415,536.452,537.897,536.914,535.529,539.901,538.535,2.8087,61.401,3.041,2.97,58.159,0.337,0
2025-11-04 00:50:00,46.768,11.022,344.165,538.67,6.863,539.845,538.606,539.563,539.266,540.028,541.308,539.301,539.205,541.469,539.669,539.146,539.661,538.007,538.903,538.832,538.602,536.932,537.546,537.573,535.783,537.211,538.349,534.606,538.183,538.458,539.31,538.723,2.7979,61.764,3.115,2.812,57.806,0.356,0
2025-11-04 01:00:00,46.839,11.051,343.622,538.029,5.432,537.577,538.022,539.632,538.719,539.415,537.985,539.761,537.429,538.962,540.134,539.631,537.405,539.891,537.574,539.274,537.614,538.542,536.753,537.105,537.481,536.653,536.436,534.702,536.797,538.103,538.228,536.946,2.8155,61.758,3.142,2.969,57.983,0.322,0
2025-11-04 01:10:00,46.802,11.038,344.258,537.635,6.773,536.894,537.299,539.702,538.559,539.439,539.499,539.347,539.542,538.337,538.746,537.852,540.137,536.31,537.101,537.925,538.827,537.741,535.848,536.85,537.376,537.104,533.364,534.656,535.304,537.03,537.148,538.215,2.8111,61.542,2.943,2.959,57.851,0.36,0
2025-11-04 01:20:00,47.045,11.095,344.381,537.867,4.513,538.112,538.897,539.13,538.902,538.747,538.975,538.089,540.214,538.716,538.825,539.384,538.922,535.819,535.884,536.537,537.435,536.596,536.376,537.199,537.044,535.701,537.101,537.473,537.479,538.406,538.938,537.503,2.8015,61.687,2.97,3.009,58.05,0.325,0
2025-11-04 01:30:00,46.883,11.078,344.111,538.753,6.133,538.809,537.97,539.533,539.42,541.593,540.334,539.297,539.274,541.684,540.605,540.111,539.26,538.977,539.296,536.572,538.258,536.802,536.681,539.584,537.397,535.551,537.62,537.86,537.865,537.035,538.841,540.11,2.8045,61.724,3.168,2.959,57.919,0.334,0
2025-11-04 01:40:00,46.785,11.042,344.337,538.832,5.18,539.354,537.755,540.913,539.683,541.555,540.119,540.016,540.771,538.313,541.097,540.172,539.51,538.598,538.217,538.619,540.189,536.582,537.869,537.919,536.396,536.703,536.375,537.956,538.685,538.608,537.229,539.253,2.787,61.753,3.103,2.91,57.873,0.406,0
2025-11-04 01:50:00,46.828,11.09,344.117,538.939,5.548,540.539,539.042,539.411,538.124,541.265,541.241,540.232,540.035,539.17,539.238,540.631,540.399,540.47,538.401,538.176,538.209,538.499,537.681,538.532,537.601,536.893,539.415,538.384,535.717,538.583,537.209,538.258,2.8096,61.589,3.006,2.982,58.012,0.349,0
2025-11-04 02:00:00,46.771,11.053,343.946,538.771,4.259,538.431,539.193,538.19,539.313,540.318,539.483,539.839,539.756,540.079,539.83,540.499,539.843,537.966,538.262,539.992,537.089,537.795,536.393,537.995,538.013,537.273,537.398,537.639,537.548,537.823,540.192,540.652,2.8115,61.698,3.15,2.927,57.771,0.402,0
2025-11-04 02:10:00,46.78,10.999,343.781,539.201,4.753,539.811,539.995,539.556,540.579,540.616,539.545,541.397,540.29,540.626,541.603,539.984,539.666,538.498,540.385,537.273,538.427,537.319,541.033,538.877,537.625,536.877,537.339,536.85,537.828,539.454,538.704,538.279,2.8159,61.658,3.084,3.102,58.016,0.277,0
2025-11-04 02:20:00,46.647,11.08,343.756,538.876,4.716,538.855,539.128,540.861,539.142,541.463,539.77,540.13,540.618,538.581,539.581,540.412,538.982,540.301,540.162,537.92,538.356,537.531,538.034,537.666,536.946,536.89,536.747,538.168,537.949,537.865,537.978,539.608,2.7864,61.954,3.008,3.04,57.951,0.398,0
2025-11-04 02:30:00,46.993,11.036,344.309,539.305,4.973,537.48,538.839,540.972,541.398,540.881,539.479,540.291,541.542,541.427,541.293,540.151,541.412,540.532,539.819,538.282,538.258,538.651,537.512,538.258,538.01,536.569,537.617,538.475,537.892,539.073,538.362,538.756,2.8102,62.026,2.962,2.93,57.996,0.274,0
2025-11-04 02:40:00,46.868,11.035,343.629,538.494,4.886,539.294,539.497,539.829,540.838,539.43,539.364,540.499,539.36,540.972,539.928,540.177,540.997,537.464,537.536,537.543,537.801,536.778,536.111,537.216,536.818,536.854,537.405,537.04,537.429,537.53,537.025,538.609,2.8109,61.596,2.957,3.105,57.753,0.308,0
2025-11-04 02:50:00,46.855,11.085,344.219,538.299,5.999,538.282,539.466,538.014,539.987,540.567,539.468,540.291,539.108,539.407,537.956,540.83,539.546,539.392,539.404,536.683,537.742,538.381,536.817,537.371,536.682,534.831,536.847,536.809,536.669,538.688,537.928,536.894,2.8242,61.621,3.079,2.984,57.942,0.229,0
2025-11-04 03:00:00,47.045,10.999,344.397,538.778,6.392,539.305,538.801,537.824,539.861,540.532,540.099,541.876,540.552,541.795,540.431,540.195,540.1,538.928,539.872,539.329,537.24,537.646,538.073,537.571,536.906,537.002,538.194,536.548,537.62,535.484,538.099,537.115,2.8228,61.701,3.08,2.83,57.895,0.348,0
2025-11-04 03:10:00,46.772,11.069,343.838,539.841,3.975,540.379,539.972,541.237,541.222,541.749,541.463,541.009,539.592,541.44,541.349,540.063,541.407,539.157,540.721,538.953,539.012,537.964,540.585,538.185,538.118,539.385,538.062,539.781,537.774,539.185,538.381,539.573,2.8143,62.015,3.046,2.804,57.867,0.383,0
2025-11-04 03:20:00,47.052,11.026,344.303,538.433,4.664,538.894,538.924,539.358,538.598,538.957,538.918,540.448,538.732,538.992,539.41,540.58,539.224,539.854,537.452,537.521,537.949,538.993,537.584,535.916,537.396,536.11,537.182,537.756,538.503,536.439,538.503,539.486,2.8057,61.753,3.062,2.938,57.916,0.424,0
2025-11-04 03:30:00,46.704,11.072,343.714,538.854,6.333,538.304,540.1,538.914,539.674,541.924,540.921,540.593,539.727,540.4,539.315,539.726,540.12,539.63,540.051,538.414,539.992,538.602,536.642,538.832,535.671,537.72,535.591,536.792,537.328,536.706,538.117,539.244,2.8013,61.549,3.045,2.779,57.9,0.25,0
2025-11-04 03:40:00,46.836,11.11,344.249,538.767,4.921,537.161,538.179,537.509,539.703,539.656,540.651,540.212,540.84,540.178,539.785,538.784,540.125,540.989,538.708,539.761,538.191,538.072,536.068,538.588,539.44,537.716,537.349,538.115,537.135,536.646,537.601,539.554,2.7975,61.621,3.023,2.823,58.013,0.373,0
2025-11-04 03:50:00,47.029,11.047,344.268,539.154,6.024,540.02,539.081,540.308,540.468,541.178,540.741,539.876,540.36,541.766,541.444,538.883,540.334,540.063,539.025,537.863,540.296,537.297,537.508,538.37,538.88,536.201,538.802,536.147,535.742,537.503,539.085,539.913,2.8032,61.704,3.004,2.976,57.966,0.332,0
2025-11-04 04:00:00,47.271,11.096,344.335,540.007,4.894,540.325,540.907,542.401,539.852,541.048,542.494,542.338,541.448,541.741,541.4,539.919,539.642,541.27,538.895,538.724,538.848,540.116,538.538,537.6,539.092,538.719,537.877,538.551,539.322,539.735,539.484,539.892,2.8031,61.696,2.949,2.901,58.005,0.292,0
2025-11-04 04:10:00,47.035,11.064,344.153,538.356,5.219,539.116,538.301,539.055,538.737,538.867,539.933,540.066,539.337,539.781,540.261,539.358,540.42,536.781,539.338,537.309,536.691,538.633,537.279,538.48,537.569,537.223,537.602,535.201,537.417,537.182,536.762,538.9,2.8216,61.868,3.117,2.964,57.916,0.274,0
2025-11-04 04:20:00,46.744,11.049,343.778,539.041,4.443,536.951,540.019,538.206,540.566,539.503,541.394,541.155,538.299,539.789,539.023,541.044,539.456,539.585,538.703,538.698,539.228,538.644,537.986,537.949,538.407,538.612,538.455,538.128,538.4,539.064,538.429,538.417,2.7982,61.621,2.956,2.938,57.974,0.371,0
2025-11-04 04:30:00,47.079,11.024,344.551,538.82,5.983,538.628,540.284,540.041,539.92,538.711,541.161,540.869,540.377,540.728,541.239,540.143,539.785,539.7,537.908,538.19,537.57,538.492,536.57,536.727,535.256,536.608,537.203,538.348,538.635,539.846,536.646,538.553,2.8338,62.018,3.175,3.03,57.865,0.411,0
2025-11-04 04:40:00,47.001,11.057,344.506,538.423,5.202,537.104,538.033,539.664,540.227,539.817,540.504,538.713,540.717,540.159,541.245,539.735,537.918,539.382,536.87,538.944,539.23,536.849,536.043,538.034,536.331,536.771,536.42,537.383,536.733,536.47,538.923,539.205,2.8171,61.838,3.077,3.068,57.952,0.283,0
2025-11-04 04:50:00,47.109,11.027,343.904,538.258,4.509,539.288,537.341,537.147,537.445,540.026,540.315,540.393,538.26,539.843,540.383,539.069,539.507,538.929,539.04,539.592,537.988,537.939,536.791,536.795,535.884,536.735,537.445,536.453,536.073,538.297,538.158,537.835,2.8202,61.756,3.043,3.106,57.937,0.364,0
2025-11-04 05:00:00,46.995,11.05,344.047,539.619,4.601,537.98,538.275,540.099,538.908,541.804,540.926,540.405,540.476,540.287,542.489,541.538,542.038,541.312,538.807,539.497,538.647,539.311,538.69,539.055,537.927,539.478,538.362,538.697,538.277,538.421,537.888,540.122,2.8232,61.928,3.025,2.932,58.022,0.395,0
2025-11-04 05:10:00,47.274,11.062,344.031,539.205,5.979,537.581,539.798,540.694,539.196,541.005,542.149,541.817,539.193,539.501,537.819,540.423,540.159,539.647,540.027,540.693,539.412,538.601,539.638,538.029,536.366,538.82,536.17,538.599,536.841,539.153,538.536,538.681,2.8277,61.68,2.992,3.022,57.889,0.384,0
2025-11-04 05:20:00,47.273,11.023,344.312,539.284,5.99,537.816,540.042,541.525,540.426,540.08,541.388,542.604,541.47,542.258,540.369,540.285,539.536,539.259,540.244,538.795,539.431,536.848,538.317,538.329,536.614,536.831,537.118,537.798,536.643,539.15,538.563,538.923,2.8374,61.794,3.044,2.938,57.879,0.405,0
2025-11-04 05:30:00,47.307,11.067,344.529,538.902,5.952,540.672,538.608,540.49,540.856,540.605,541.69,538.367,540.665,540.393,540.809,539.968,540.787,537.635,539.752,538.165,538.072,536.717,537.752,538.923,536.19,537.988,537.252,535.738,536.254,537.585,538.83,539.589,2.8291,61.961,3.077,2.885,57.859,0.327,0
2025-11-04 05:40:00,47.306,11.081,344.796,539.189,5.318,539.813,539.673,540.564,539.613,539.096,541.696,539.787,541.023,539.315,540.898,540.131,540.565,540.941,537.919,540.095,538.398,539.08,538.059,536.378,537.672,538.681,538.381,536.668,538.914,537.414,537.689,539.649,2.819,61.704,3.031,3.019,58.016,0.326,0
2025-11-04 05:50:00,47.582,11.054,345.087,538.773,6.114,538.321,541.083,539.887,541.608,539.626,539.362,539.209,539.923,541.125,540.39,540.168,539.717,537.969,539.412,538.456,538.569,535.929,537.067,537.066,537.623,537.691,535.494,537.324,537.926,539.137,537.75,539.035,2.8425,61.615,2.978,2.983,57.807,0.401,0
2025-11-04 06:00:00,47.505,11.103,344.257,540.041,5.101,539.16,541.034,540.335,540.515,540.185,540.759,541.508,540.959,542.313,542.42,542.177,541.138,540.043,540.497,540.192,539.34,538.912,539.342,538.337,539.247,539.2,537.319,539.564,540.829,538.228,539.583,537.982,2.8411,61.775,3.068,2.931,57.764,0.283,0
2025-11-04 06:10:00,47.469,11.089,344.651,539.83,4.95,538.8,541.88,540.376,542.465,541.127,541.061,540.889,540.424,540.369,541.719,540.72,541.767,540.355,540.157,538.263,538.577,538.244,540.261,538.364,537.515,538.708,538.366,538.162,538.982,539.565,538.532,539.758,2.8487,61.898,3.066,3.036,57.815,0.305,0
2025-11-04 06:20:00,47.59,11.09,344.561,539.628,5.498,538.539,539.15,540.875,540.467,542.445,541.996,541.076,539.957,541.885,541.336,540.041,541.496,540.612,539.283,540.247,539.118,538.53,537.205,538.795,538.988,536.947,538.485,538.657,537.637,539.622,538.118,538.439,2.8283,61.628,2.968,3.063,58.025,0.384,0
2025-11-04 06:30:00,47.67,11.087,344.887,539.761,4.631,538.398,541.054,540.411,542.344,541.098,540.37,540.86,541.471,539.805,542.473,540.609,540.379,541.917,539.404,539.572,538.478,537.961,538.995,537.842,538.006,538.006,537.921,538.821,539.539,539.045,540.658,538.115,2.8473,62.006,2.969,2.948,58.002,0.351,0
2025-11-04 06:40:00,47.626,11.072,344.172,539.203,4.088,537.529,538.787,541.109,540.394,538.524,540.042,540.553,538.924,540.724,541.086,540.983,539.55,539.921,537.021,539.583,539.289,537.543,539.429,540.213,538.676,538.75,538.908,539.053,537.23,537.974,537.735,538.94,2.8218,61.968,3.004,2.958,57.936,0.36,0
2025-11-04 06:50:00,47.722,11.142,344.807,540.129,6.65,540.377,540.023,540.248,542.571,540.978,541.366,540.603,540.655,543.125,541.085,541.738,541.139,539.578,541.993,540.166,538.777,538.61,538.569,539.595,539.632,536.475,538.563,539.41,540.426,536.952,540.519,540.304,2.8266,62.0,3.097,3.018,57.855,0.32,0
2025-11-04 07:00:00,47.832,11.077,345.144,539.154,5.256,537.37,539.156,540.449,541.006,540.539,542.034,539.626,539.708,541.036,540.923,539.248,540.8,538.849,540.172,541.365,538.849,537.893,538.521,536.958,537.743,537.59,537.541,537.982,537.574,538.265,536.778,539.192,2.8542,61.994,2.936,2.975,57.887,0.356,0
2025-11-04 07:10:00,47.965,11.108,344.649,539.51,7.553,538.563,541.713,539.846,538.784,540.105,541.559,542.378,539.978,540.98,541.508,543.21,540.609,540.458,538.138,539.946,538.07,540.107,538.063,537.68,538.141,537.87,536.774,538.777,538.671,535.657,539.322,539.863,2.8556,62.105,3.046,2.994,57.902,0.348,0
2025-11-04 07:20:00,47.504,11.099,344.561,538.531,5.467,538.677,539.128,537.754,540.723,539.017,540.776,540.165,541.097,538.686,540.357,539.753,538.57,540.627,539.597,539.321,536.83,538.097,536.637,537.568,537.457,536.902,535.63,536.46,536.587,537.944,537.574,538.403,2.8482,61.839,2.988,3.058,57.844,0.398,0
2025-11-04 07:30:00,47.844,11.091,344.996,539.563,5.658,540.286,539.45,539.412,541.96,540.037,542.392,540.634,540.918,541.302,541.755,540.455,541.629,539.866,540.862,538.347,539.715,538.72,538.858,537.356,538.232,537.552,539.251,536.734,537.163,538.091,537.19,540.031,2.8337,61.708,3.101,3.01,57.965,0.277,0
2025-11-04 07:40:00,48.015,11.125,345.079,539.983,4.908,538.989,541.485,540.4,541.259,540.547,541.353,542.115,541.507,541.714,539.802,541.06,541.569,540.54,539.108,537.595,539.708,538.531,538.368,540.526,540.297,537.77,539.117,537.207,538.877,540.711,539.371,540.005,2.8489,62.002,3.151,2.976,57.909,0.457,0
2025-11-04 07:50:00,47.955,11.125,344.689,540.267,6.71,540.095,540.136,542.696,540.338,539.17,542.573,543.36,544.402,540.228,541.108,541.253,541.061,541.77,539.892,539.523,541.359,540.159,538.495,537.777,538.836,538.716,537.692,537.957,539.41,541.018,539.308,538.865,2.8578,62.013,3.059,3.048,57.98,0.342,0
2025-11-04 08:00:00,48.019,11.093,344.206,540.206,6.724,539.836,540.827,540.502,540.795,542.163,541.298,542.049,542.318,543.449,541.781,541.855,541.287,540.182,540.036,539.562,540.748,539.477,539.146,536.725,538.111,539.682,538.41,538.062,539.042,538.099,540.021,540.091,2.8573,62.073,2.945,2.975,58.001,0.272,0
2025-11-04 08:10:00,48.064,11.085,345.17,540.262,3.499,540.061,541.327,541.197,541.045,540.396,542.211,540.818,541.636,542.351,540.793,538.852,539.947,540.66,541.202,539.265,539.225,538.881,539.846,540.884,539.2,539.391,539.77,538.947,540.546,539.862,539.476,539.294,2.855,62.149,3.082,2.967,58.189,0.434,0
2025-11-04 08:20:00,48.245,11.109,344.872,540.322,4.544,540.881,539.553,540.153,541.985,539.825,540.578,541.45,540.536,542.181,542.913,540.55,541.061,541.753,539.426,539.7,540.461,540.737,539.18,539.776,539.531,539.264,538.688,538.664,540.089,539.475,538.369,541.909,2.8582,62.092,2.911,2.86,57.932,0.389,0
2025-11-04 08:30:00,48.205,11.053,345.345,540.086,6.69,540.911,540.158,541.416,540.837,542.503,539.721,542.637,541.626,543.815,541.705,541.423,540.362,541.392,539.406,538.558,539.519,538.862,538.935,540.079,537.959,537.466,538.536,537.125,538.846,537.463,542.145,538.916,2.8569,62.077,3.086,2.96,57.966,0.367,0
2025-11-04 08:40:00,48.358,11.063,345.045,539.606,5.742,539.525,540.719,539.797,543.222,540.7,539.634,541.607,539.722,542.232,539.868,541.612,538.869,541.606,538.898,537.769,538.222,540.082,539.267,537.556,537.914,537.859,538.299,538.857,539.896,537.48,538.992,539.163,2.8714,62.009,3.062,3.168,57.867,0.223,0
2025-11-04 08:50:00,48.264,11.109,345.066,539.446,4.789,538.439,539.669,540.838,539.451,540.136,540.025,540.759,539.588,540.047,541.167,540.596,540.99,540.721,540.952,540.712,539.597,537.549,540.153,538.179,537.474,539.585,536.378,537.897,536.418,539.728,539.362,538.634,2.8656,61.938,3.069,2.959,58.012,0.323,0
2025-11-04 09:00:00,48.085,11.113,345.086,540.611,6.07,541.89,541.425,540.611,540.159,542.509,542.153,544.139,542.309,540.575,542.447,541.595,540.89,543.287,538.89,541.082,539.579,539.553,541.591,539.497,538.148,539.895,539.161,538.78,538.069,538.545,539.517,540.197,2.8543,61.909,2.979,2.973,57.943,0.272,0
2025-11-04 09:10:00,48.459,11.1,345.463,540.458,6.199,541.616,541.09,540.964,541.641,541.57,542.399,542.403,542.5,541.909,542.909,541.469,540.19,540.145,540.508,541.222,539.486,538.223,540.246,539.503,538.869,536.71,538.729,539.423,540.565,539.984,539.86,538.245,2.8601,62.103,3.051,2.992,58.194,0.396,0
2025-11-04 09:20:00,48.418,11.121,345.333,541.068,6.427,540.739,541.523,542.098,541.673,542.964,540.591,541.007,542.024,543.514,541.683,542.329,541.751,542.169,540.716,540.177,541.296,540.968,540.977,539.727,539.586,541.089,537.087,541.303,537.408,540.035,542.272,542.134,2.8602,61.945,2.915,2.907,58.215,0.391,0
2025-11-04 09:30:00,48.389,11.121,345.114,540.118,6.274,540.385,540.937,541.452,539.53,541.999,541.226,542.652,542.573,541.969,541.163,542.144,541.531,539.241,541.461,541.942,539.624,538.663,539.32,537.143,539.169,537.177,537.23,536.378,539.595,539.596,537.979,541.102,2.8655,62.228,3.066,3.128,57.975,0.313,0
2025-11-04 09:40:00,48.426,11.118,345.255,540.042,4.017,541.72,540.845,541.293,541.569,540.699,541.128,540.756,541.557,542.335,540.757,539.398,539.455,540.578,539.337,539.648,540.023,540.311,539.1,538.554,538.318,539.092,538.679,538.618,538.741,541.351,538.752,538.527,2.8653,62.096,3.076,2.94,58.143,0.282,0
2025-11-04 09:50:00,48.791,11.148,345.35,540.638,6.641,539.015,540.726,542.765,542.534,543.127,540.096,542.647,543.468,541.831,541.676,541.048,538.672,540.921,539.284,541.635,540.068,541.386,538.559,541.622,537.286,538.49,540.543,539.538,536.827,539.817,542.264,541.392,2.8815,62.356,3.069,2.96,58.088,0.387,0
2025-11-04 10:00:00,48.367,11.131,345.241,540.465,4.12,540.845,540.446,540.267,542.314,539.642,542.212,540.41,540.909,542.108,541.174,541.2,541.266,540.294,539.299,541.227,539.903,539.191,540.637,538.241,539.482,540.006,538.606,539.51,540.863,539.818,542.361,540.316,2.8594,61.886,2.886,2.896,57.968,0.316,0
2025-11-04 10:10:00,48.599,11.163,345.493,540.797,5.333,541.116,541.627,541.55,541.476,542.177,542.216,541.54,542.277,542.551,540.973,542.784,542.056,542.028,539.612,540.054,540.115,539.943,540.066,539.334,540.739,537.857,539.099,539.656,539.106,538.632,539.749,543.19,2.8803,62.351,3.048,2.993,57.832,0.31,0
2025-11-04 10:20:00,48.581,11.083,345.382,541.267,5.86,541.524,541.892,541.167,541.947,542.731,543.38,543.343,542.237,542.815,541.2,544.081,540.459,540.796,540.443,542.373,541.794,540.877,539.262,540.472,539.148,540.206,539.431,539.959,538.221,542.016,542.359,540.074,2.8691,62.161,3.11,2.848,57.951,0.333,0
2025-11-04 10:30:00,48.919,11.132,345.643,540.293,5.791,541.95,541.436,540.529,539.568,542.117,542.166,543.425,541.483,540.762,541.298,539.724,540.879,538.454,540.928,540.16,539.327,539.375,539.458,537.634,538.658,539.536,538.51,539.725,539.626,541.557,539.299,540.314,2.8716,62.215,3.014,2.932,58.174,0.341,0
2025-11-04 10:40:00,48.597,11.09,346.157,540.595,5.84,539.052,541.257,541.961,543.056,543.756,540.287,542.71,542.929,542.858,542.612,542.085,541.014,541.281,540.52,539.051,539.612,538.63,538.937,540.065,538.67,537.916,539.58,538.058,538.388,539.308,541.48,540.983,2.8706,62.127,3.144,3.06,58.067,0.446,0
2025-11-04 10:50:00,48.744,11.126,345.457,541.029,5.245,540.784,540.332,541.92,541.432,542.196,543.418,543.588,541.752,542.746,542.388,543.048,541.669,541.277,540.812,540.778,539.346,540.58,538.945,539.986,539.947,539.137,541.954,538.343,540.853,540.622,540.258,539.66,2.8827,62.106,3.034,2.782,58.25,0.364,0
2025-11-04 11:00:00,48.855,11.116,345.578,540.293,7.525,539.14,541.192,540.936,541.729,543.508,542.047,541.117,541.858,539.617,542.011,543.238,542.486,540.284,541.105,540.059,541.224,540.013,537.908,538.556,537.805,538.211,539.612,535.983,537.746,539.179,541.076,540.269,2.8779,62.112,3.072,2.858,58.058,0.357,0
2025-11-04 11:10:00,49.025,11.114,345.971,541.527,4.599,541.624,541.526,543.833,543.26,542.225,543.65,541.87,542.232,542.686,543.52,542.653,542.941,542.761,542.99,539.702,540.114,542.394,540.847,539.57,539.386,540.144,539.791,539.234,540.794,541.544,539.875,540.057,2.8803,62.355,2.943,3.021,58.22,0.375,0
2025-11-04 11:20:00,49.101,11.174,345.39,540.834,4.62,539.324,541.275,542.464,542.089,541.912,541.743,540.64,542.193,543.53,542.638,541.891,541.315,541.998,541.349,542.221,540.326,539.886,538.91,539.814,540.206,539.345,539.389,540.123,539.002,539.638,540.153,539.153,2.891,62.365,3.107,2.929,58.015,0.357,0
2025-11-04 11:30:00,49.145,11.132,345.653,540.82,4.989,542.934,541.51,540.165,541.942,541.197,542.717,542.606,542.293,540.789,540.784,542.339,543.083,540.688,541.13,540.012,541.761,539.361,539.237,538.094,538.408,540.815,539.439,539.818,541.225,539.042,540.035,540.709,2.9048,62.461,3.115,2.842,57.888,0.354,0
2025-11-04 11:40:00,48.923,11.206,346.065,541.344,6.517,540.34,542.058,543.013,542.165,543.212,544.932,542.632,541.554,542.432,542.109,541.518,543.444,541.682,541.136,541.58,538.415,538.857,540.44,538.841,539.584,538.773,541.353,540.424,541.318,541.716,540.681,542.067,2.8808,62.001,3.092,2.924,58.223,0.393,0
2025-11-04 11:50:00,49.118,11.154,345.607,541.267,5.153,538.893,539.635,541.526,540.468,541.881,543.842,542.022,542.827,542.889,541.626,543.061,541.553,543.406,542.803,542.716,541.109,541.338,539.692,540.469,541.141,538.689,538.811,541.542,539.324,540.659,541.926,540.368,2.896,61.959,3.003,2.845,57.951,0.403,0
2025-11-04 12:00:00,48.893,11.114,345.587,541.355,4.481,542.745,541.555,540.524,542.547,542.63,542.548,543.844,543.625,542.978,541.478,542.986,541.335,541.935,540.77,542.039,539.363,541.749,540.045,539.703,539.487,539.708,539.552,542.247,540.318,539.547,539.667,541.65,2.8909,62.448,3.095,2.97,58.125,0.281,0
2025-11-04 12:10:00,49.006,11.13,345.442,541.301,5.08,542.771,541.693,541.778,542.351,542.211,544.046,541.819,541.598,543.29,543.471,540.898,542.769,541.481,541.157,540.474,541.527,540.784,540.068,540.898,538.966,541.172,539.284,539.599,540.762,539.818,539.487,540.961,2.8821,62.363,3.042,2.886,58.102,0.363,0
2025-11-04 12:20:00,48.925,11.09,345.477,540.313,7.626,539.908,540.56,539.046,541.882,540.149,542.58,540.73,544.526,541.39,540.735,541.238,541.095,542.21,540.722,539.878,541.038,539.392,538.533,539.649,539.175,538.906,536.9,539.738,541.511,539.087,538.197,539.676,2.8757,61.941,3.031,2.948,58.471,0.29,0
2025-11-04 12:30:00,49.155,11.144,345.872,540.221,6.701,541.657,538.831,540.915,540.026,540.713,542.274,540.436,542.487,540.907,540.756,543.137,540.336,539.654,540.453,540.92,539.838,542.41,539.022,538.543,538.761,539.185,538.366,536.436,540.063,538.623,540.861,540.347,2.8849,62.182,3.199,2.858,58.075,0.251,0
2025-11-04 12:40:00,48.985,11.118,346.058,540.615,6.224,541.107,541.752,540.017,541.573,541.542,542.239,541.674,541.871,543.363,539.895,541.566,542.465,542.116,541.036,540.182,540.415,540.326,540.337,540.464,538.372,540.969,537.139,537.84,537.293,538.773,541.156,541.126,2.8943,62.087,3.191,3.019,58.245,0.326,0
2025-11-04 12:50:00,49.25,11.139,345.906,541.427,4.625,542.147,541.754,542.786,541.828,542.797,542.495,542.48,543.627,540.538,543.107,542.413,541.469,542.454,540.286,542.145,542.548,539.271,540.563,541.454,539.199,541.511,539.002,540.495,541.258,539.841,540.446,540.611,2.8987,62.283,2.993,3.011,58.231,0.367,0
2025-11-04 13:00:00,49.316,11.179,346.128,540.842,6.179,539.08,541.574,542.718,543.087,541.664,541.744,542.232,542.247,542.039,542.615,540.46,542.4,541.306,541.797,540.114,541.387,540.015,540.494,536.908,540.363,540.302,537.928,540.344,539.238,540.802,539.888,539.998,2.8768,62.393,3.034,2.889,57.839,0.345,0
2025-11-04 13:10:00,49.223,11.19,345.682,541.591,7.185,539.455,542.362,542.047,543.406,542.992,545.283,540.651,543.291,543.118,542.642,542.47,542.997,544.088,541.357,542.468,540.549,540.161,540.781,539.021,538.098,538.773,539.733,542.071,540.541,540.309,539.892,544.398,2.8775,62.158,3.212,2.978,58.166,0.339,0
2025-11-04 13:20:00,49.13,11.126,346.026,540.93,5.162,539.995,542.293,541.571,541.405,541.907,541.299,542.437,543.015,540.573,541.488,543.543,541.761,542.5,539.361,541.544,540.028,540.924,540.179,539.012,538.381,540.287,539.736,540.641,540.45,538.736,542.004,540.047,2.8845,62.297,3.134,3.065,58.119,0.333,0
