timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-11-04 13:30:00,49.167,11.184,345.816,541.562,5.16,542.355,542.034,542.414,542.424,542.114,543.038,542.248,543.801,544.075,544.17,542.597,541.658,544.148,540.809,540.687,541.399,541.282,539.449,541.031,541.594,540.42,539.898,539.226,539.187,540.858,539.01,540.241,2.9093,62.265,2.993,2.901,58.048,0.334,0
2025-11-04 13:40:00,49.243,11.149,345.838,541.818,5.14,541.673,541.857,542.912,541.983,544.741,541.989,543.382,544.427,541.661,543.264,543.077,543.262,542.385,540.971,540.633,540.949,541.6,539.601,540.11,540.802,540.529,540.498,542.573,541.432,540.072,540.215,542.487,2.9165,62.413,3.057,2.962,58.219,0.3,0
2025-11-04 13:50:00,49.237,11.153,346.077,541.404,4.684,541.706,540.988,541.757,541.616,541.535,543.145,544.387,543.017,542.284,542.55,541.5,541.901,540.598,542.432,541.33,539.87,539.703,542.652,541.361,539.956,540.82,540.063,540.139,539.985,541.43,539.803,541.368,2.8933,62.272,3.007,3.045,58.02,0.339,0
2025-11-04 14:00:00,49.068,11.099,345.74,542.107,4.113,541.985,541.679,542.264,543.594,543.562,543.828,543.717,543.538,543.216,543.321,543.932,541.006,542.356,542.254,543.353,541.324,540.92,540.484,542.752,541.587,539.819,542.189,540.78,540.424,540.688,541.805,540.518,2.9033,62.129,2.955,3.029,57.988,0.417,0
2025-11-04 14:10:00,49.236,11.135,346.221,541.354,5.161,540.373,541.538,543.288,541.513,542.105,541.998,543.5,543.556,542.413,542.369,542.896,542.279,541.945,541.844,542.648,541.443,539.51,538.395,539.753,539.56,540.109,540.062,541.917,538.995,538.903,541.652,541.998,2.8953,62.467,3.025,3.032,58.035,0.368,0
2025-11-04 14:20:00,49.267,11.205,345.89,541.69,6.059,542.983,541.13,543.643,542.884,541.56,543.728,542.584,541.702,544.646,542.1,542.169,542.776,543.04,542.501,541.194,540.721,539.523,540.414,540.087,540.198,541.35,541.036,538.587,540.761,540.274,542.632,541.399,2.8964,62.556,3.023,2.876,58.045,0.433,0
2025-11-04 14:30:00,49.304,11.154,346.218,541.713,4.687,541.752,541.6,542.609,541.593,543.753,542.676,542.406,543.941,543.541,542.191,542.785,543.655,543.953,542.074,542.361,541.277,539.266,540.863,539.907,540.165,541.303,540.646,541.114,539.381,540.385,541.013,540.035,2.8801,62.199,2.993,2.841,58.09,0.273,0
2025-11-04 14:40:00,49.29,11.17,346.108,540.875,5.388,539.8,542.322,542.828,542.243,542.007,541.465,541.965,540.847,542.844,542.128,540.545,542.018,543.533,540.956,541.138,540.833,538.145,539.612,540.382,538.869,541.225,538.959,539.683,539.9,540.997,539.607,538.774,2.909,62.387,3.156,2.971,58.326,0.358,0
2025-11-04 14:50:00,49.339,11.183,345.815,540.895,4.776,539.171,540.966,543.66,541.522,541.093,543.542,542.209,541.284,543.079,543.221,542.477,541.772,540.847,541.577,540.635,540.764,540.989,539.494,539.175,539.055,539.504,539.373,540.131,540.512,539.249,539.974,538.884,2.8833,62.459,2.925,2.906,57.894,0.52,0
2025-11-04 15:00:00,49.318,11.16,346.266,541.588,5.105,542.729,540.88,541.523,541.835,543.571,543.593,542.722,543.885,542.274,543.252,544.038,542.863,544.157,541.582,541.834,540.241,539.579,539.869,539.557,540.793,539.876,540.198,539.068,541.401,539.052,540.148,542.348,2.894,62.148,3.077,2.915,58.04,0.381,0
2025-11-04 15:10:00,49.273,11.181,346.299,541.954,6.532,542.365,542.267,541.731,543.501,544.265,542.367,543.18,545.697,541.864,543.906,543.542,543.102,542.477,542.976,542.249,541.76,541.323,539.428,542.201,539.796,539.165,541.208,540.299,539.584,540.0,540.686,541.819,2.8852,62.267,3.056,3.024,57.953,0.409,0
2025-11-04 15:20:00,49.343,11.185,346.223,541.385,5.493,542.408,540.653,543.335,541.273,544.25,543.081,542.063,543.147,542.961,542.25,542.1,541.114,540.461,540.881,540.882,542.121,538.757,540.185,540.814,538.947,539.947,541.254,541.352,540.072,541.335,541.574,540.165,2.9019,62.289,3.09,2.679,58.134,0.227,0
2025-11-04 15:30:00,49.287,11.137,346.497,540.822,5.924,540.391,541.568,538.779,540.911,541.836,542.944,541.696,544.356,542.254,542.513,541.24,540.735,541.972,541.6,539.755,540.721,538.926,540.533,538.786,540.623,539.195,542.068,538.432,540.24,539.537,539.51,541.075,2.8927,62.276,3.005,2.984,58.149,0.381,0
2025-11-04 15:40:00,49.061,11.165,345.702,541.06,5.593,540.192,542.823,541.894,541.123,542.07,543.046,541.013,543.966,542.549,541.752,541.543,543.044,542.223,541.883,541.822,541.73,541.195,539.568,539.025,538.415,539.095,538.373,538.823,539.743,538.962,541.557,541.18,2.8936,62.126,3.06,2.848,58.018,0.262,0
2025-11-04 15:50:00,49.207,11.14,345.907,541.026,5.703,541.195,539.97,539.545,540.476,543.037,542.405,542.121,543.87,542.916,544.001,542.623,542.995,540.355,542.166,540.045,541.949,539.277,539.891,538.298,538.649,539.799,540.253,540.325,538.914,540.248,539.31,543.068,2.8902,62.315,3.003,2.96,57.981,0.4,0
2025-11-04 16:00:00,49.051,11.134,345.808,541.726,5.959,540.231,542.028,543.853,542.142,542.511,543.779,544.362,543.697,542.101,544.479,541.571,542.162,541.271,540.998,540.276,541.212,543.165,542.651,540.055,540.136,540.535,539.889,538.52,541.445,541.004,542.043,540.491,2.8976,62.115,2.995,2.964,58.247,0.405,0
2025-11-04 16:10:00,49.015,11.101,346.033,541.048,5.231,542.163,541.426,539.518,542.982,542.792,542.962,542.944,542.585,541.046,540.844,540.545,543.193,540.683,541.803,542.992,538.331,541.325,540.312,540.707,540.641,538.742,539.964,538.316,541.534,537.962,541.146,540.844,2.9002,62.224,3.054,2.975,58.056,0.383,0
2025-11-04 16:20:00,49.079,11.162,345.608,541.026,5.716,540.503,540.735,541.092,542.002,543.802,542.384,542.451,541.544,542.294,544.133,541.641,541.467,542.105,541.024,541.817,541.01,539.72,540.008,541.459,538.678,540.063,538.417,539.783,539.517,540.006,539.576,540.46,2.9085,62.125,2.953,2.929,58.153,0.377,0
2025-11-04 16:30:00,48.947,11.095,346.358,541.28,6.55,542.305,541.482,542.713,542.923,541.01,542.799,541.972,542.221,544.148,541.24,541.799,542.893,542.911,541.018,540.992,541.271,540.124,540.422,538.522,539.111,537.598,539.086,540.019,540.407,540.711,542.344,542.517,2.8813,62.082,3.076,2.888,58.124,0.462,0
2025-11-04 16:40:00,48.973,11.165,345.942,541.32,5.244,542.571,541.054,542.461,541.285,544.59,542.222,542.47,543.802,542.549,542.606,542.263,541.435,542.122,541.898,540.72,540.51,540.575,540.921,539.438,540.35,539.868,539.462,540.007,539.346,539.685,540.43,541.012,2.8811,62.231,3.08,2.978,58.081,0.322,0
2025-11-04 16:50:00,48.93,11.112,345.603,540.671,6.505,540.248,542.091,541.683,541.324,541.334,541.518,541.989,544.166,542.756,543.026,540.878,542.64,542.193,540.028,540.888,539.375,537.661,539.525,540.714,539.608,539.106,538.837,538.608,539.167,539.488,539.707,539.551,2.8896,62.411,3.069,2.987,57.988,0.334,0
2025-11-04 17:00:00,49.083,11.173,345.994,541.325,5.137,541.664,541.464,541.991,541.751,543.034,540.836,543.745,542.264,543.375,543.544,541.095,542.323,542.303,539.08,542.435,539.937,539.252,539.627,541.39,540.264,541.393,538.608,542.043,539.144,541.169,540.736,541.307,2.8975,62.145,3.155,2.827,58.358,0.33,0
2025-11-04 17:10:00,48.488,11.127,345.041,539.678,4.528,539.314,541.734,541.849,541.592,539.328,541.075,540.507,539.202,541.665,541.082,540.447,540.298,539.845,539.652,540.345,538.893,537.869,539.227,539.201,537.979,537.321,538.569,540.204,538.19,538.297,539.942,537.682,2.8707,61.938,2.919,2.894,57.991,0.365,0
2025-11-04 17:20:00,48.784,11.16,345.582,540.48,6.205,538.219,540.068,539.283,541.773,542.205,541.148,540.469,541.449,541.66,542.533,543.286,544.111,541.1,539.345,540.374,539.455,540.282,538.905,540.042,538.832,541.003,537.906,538.996,541.138,538.873,541.114,539.387,2.8881,62.066,3.067,2.858,57.968,0.398,0
2025-11-04 17:30:00,48.458,11.118,345.795,540.089,6.361,538.986,540.635,540.587,541.837,541.682,542.095,542.005,543.839,541.21,542.437,541.179,540.952,539.421,539.952,541.412,538.02,539.478,539.951,537.619,538.244,537.478,538.825,538.371,538.224,538.479,539.15,540.345,2.858,61.878,3.002,2.997,57.918,0.435,0
2025-11-04 17:40:00,48.706,11.111,345.205,540.287,5.659,539.879,539.703,540.38,542.266,539.912,542.135,539.59,541.426,541.911,542.876,541.907,541.306,542.306,540.352,540.087,540.004,538.544,540.725,539.395,539.425,539.866,538.032,537.217,538.323,539.797,539.33,541.063,2.8861,62.256,3.005,2.949,57.873,0.401,0
2025-11-04 17:50:00,48.753,11.144,345.84,540.041,6.907,541.354,541.202,543.742,540.257,540.88,543.591,540.058,542.065,540.186,540.945,541.838,542.731,538.598,539.802,538.517,539.591,538.34,536.835,537.786,538.416,538.336,537.323,538.449,539.774,540.544,540.332,539.603,2.8855,62.078,3.116,2.996,57.997,0.46,0
2025-11-04 18:00:00,48.719,11.191,345.768,541.245,6.052,539.919,539.384,542.978,541.716,542.576,544.471,543.102,542.112,543.491,542.982,541.988,542.794,541.384,541.45,540.574,541.406,540.888,540.586,538.419,539.646,540.137,539.633,539.97,539.746,539.644,540.001,542.63,2.8714,62.134,3.022,3.022,58.131,0.354,0
2025-11-04 18:10:00,48.702,11.151,345.529,541.104,5.074,541.003,541.475,541.383,540.573,541.879,541.627,540.542,543.837,543.975,543.588,541.469,541.78,540.808,541.088,540.027,538.901,539.845,541.902,541.648,539.183,539.835,539.831,541.454,540.162,540.405,540.154,541.441,2.8865,61.937,2.917,2.958,57.944,0.314,0
2025-11-04 18:20:00,48.452,11.136,345.123,540.532,4.575,541.923,540.757,539.119,542.081,541.831,540.539,540.521,540.644,542.066,543.021,542.83,540.554,542.126,542.804,542.616,539.342,538.54,540.329,538.966,538.446,539.483,539.368,538.617,539.029,538.744,541.577,538.49,2.8656,62.127,3.027,2.897,57.948,0.32,0
2025-11-04 18:30:00,48.57,11.127,346.193,540.106,7.581,540.296,540.644,540.084,543.029,540.037,542.987,541.603,541.663,541.398,540.005,544.249,540.365,540.949,538.63,539.142,538.924,540.4,536.668,538.28,538.445,539.218,539.055,538.193,539.811,539.045,539.5,540.242,2.8641,62.279,3.064,2.894,57.861,0.327,0
2025-11-04 18:40:00,48.401,11.153,345.314,540.77,5.204,540.586,541.502,541.291,542.385,541.43,542.391,542.321,541.65,541.206,542.547,542.476,541.984,542.554,542.205,540.826,541.216,539.096,539.086,539.522,539.768,538.107,540.551,539.051,539.838,537.35,540.839,539.005,2.8685,62.161,3.152,2.91,58.026,0.366,0
2025-11-04 18:50:00,48.497,11.058,345.3,540.391,5.206,539.779,538.569,539.384,542.106,540.867,541.031,541.642,540.845,542.303,542.941,541.423,541.58,541.174,538.895,539.942,539.518,540.347,539.504,540.171,539.905,537.735,539.764,540.249,540.642,539.953,540.909,539.369,2.8591,62.088,3.109,3.033,58.24,0.339,0
2025-11-04 19:00:00,48.765,11.09,345.303,540.635,6.506,541.494,541.008,540.408,540.883,541.691,542.544,543.329,543.074,543.31,542.145,541.271,541.989,541.8,542.141,541.935,537.657,540.115,538.685,539.56,541.106,539.21,538.609,540.111,537.808,536.823,537.84,540.589,2.8865,61.986,3.133,3.068,57.687,0.396,0
2025-11-04 19:10:00,48.383,11.131,345.013,539.931,5.109,541.018,539.981,542.015,540.845,539.837,542.26,541.5,540.536,540.271,539.808,541.715,539.531,540.831,538.548,539.138,539.125,538.931,540.487,539.583,538.671,537.574,537.151,538.606,539.596,539.573,539.914,541.087,2.8654,62.071,2.927,3.009,57.907,0.421,0
2025-11-04 19:20:00,48.404,11.133,344.776,540.568,5.032,541.235,541.201,540.835,542.155,541.441,543.233,541.62,541.071,542.661,542.022,541.498,541.434,541.598,540.193,541.285,539.792,539.366,541.223,539.162,539.423,540.2,538.74,538.201,538.503,538.918,539.01,539.307,2.8588,62.158,3.117,2.831,57.913,0.362,0
2025-11-04 19:30:00,48.233,11.108,345.302,539.834,6.072,540.303,538.904,542.257,541.696,542.592,540.457,540.572,542.324,542.626,539.694,540.471,540.18,540.291,541.834,539.815,538.312,537.509,538.017,538.302,540.6,538.386,536.554,537.527,539.693,538.87,539.399,538.328,2.8761,62.003,3.004,2.961,57.987,0.402,0
2025-11-04 19:40:00,48.26,11.116,345.373,539.77,4.931,540.772,539.349,539.422,540.228,542.274,542.054,540.759,542.557,540.798,540.804,540.076,540.934,540.249,538.892,539.321,538.311,540.481,537.626,537.941,538.807,537.799,539.417,539.018,538.743,538.16,540.274,538.731,2.8464,62.16,3.004,2.876,57.911,0.347,0
2025-11-04 19:50:00,47.906,11.07,344.746,540.247,4.831,541.291,538.759,538.337,541.344,542.654,542.216,541.426,541.487,541.575,541.947,540.339,540.805,541.234,541.362,540.005,538.902,541.398,540.628,538.616,539.634,538.0,538.144,539.168,540.823,537.823,539.347,539.399,2.8505,61.994,3.099,2.811,57.929,0.345,0
2025-11-04 20:00:00,48.22,11.096,345.064,540.12,5.87,539.252,538.895,541.74,540.563,540.945,540.532,541.369,542.227,543.393,542.993,540.176,540.759,539.758,541.766,540.649,539.009,539.388,539.17,537.768,537.523,537.589,541.17,537.642,539.8,540.113,539.049,539.994,2.8357,62.143,3.081,2.864,58.097,0.358,0
2025-11-04 20:10:00,48.13,11.112,344.824,540.169,5.011,538.962,540.81,542.228,540.735,538.85,541.065,540.541,541.172,541.905,542.088,540.389,542.112,540.48,539.366,540.036,539.497,539.75,537.217,539.64,539.208,539.548,539.519,538.999,540.905,538.755,540.972,539.804,2.852,62.03,2.919,2.997,58.009,0.314,0
2025-11-04 20:20:00,48.056,11.021,345.257,541.12,5.861,538.528,541.684,543.517,544.319,542.36,544.389,542.957,543.725,541.659,541.438,541.836,541.753,540.473,541.596,541.366,539.444,538.955,541.679,538.767,539.102,538.792,539.708,540.142,541.047,541.52,540.167,539.315,2.8547,61.761,3.132,2.964,57.977,0.38,0
2025-11-04 20:30:00,47.769,11.061,344.717,539.823,5.421,538.561,539.675,541.935,541.028,541.012,541.336,540.348,538.716,542.227,541.673,542.637,542.324,539.273,540.811,539.308,539.407,539.856,539.285,538.388,538.448,538.163,538.834,537.472,538.924,538.965,537.216,539.391,2.8384,61.903,2.992,2.818,58.032,0.375,0
2025-11-04 20:40:00,47.679,11.074,344.891,539.238,5.629,538.798,538.513,541.136,542.158,538.698,539.835,539.323,540.859,541.818,540.118,539.256,541.146,538.581,538.78,539.712,538.74,536.529,538.112,539.4,537.165,538.857,538.169,536.691,538.309,539.5,539.892,539.336,2.8495,61.829,3.098,2.806,57.991,0.396,0
2025-11-04 20:50:00,47.74,11.091,344.69,539.708,4.294,540.919,539.104,540.495,539.604,541.813,540.96,541.501,540.877,541.418,540.296,539.656,539.937,537.872,538.209,540.037,539.361,538.374,539.159,540.51,538.71,539.756,538.331,537.519,538.517,539.405,539.961,539.825,2.8516,62.292,3.01,3.068,58.069,0.287,0
2025-11-04 21:00:00,47.556,11.12,344.572,539.024,4.888,539.063,538.064,539.37,541.307,538.805,541.566,539.47,539.755,540.397,539.96,541.721,540.466,539.143,539.59,538.805,538.76,537.376,538.321,538.126,537.277,536.833,537.371,537.623,537.932,538.387,539.143,539.026,2.8309,61.852,3.089,2.823,58.031,0.379,0
2025-11-04 21:10:00,47.394,11.024,344.58,538.274,6.308,538.425,539.586,539.548,539.452,538.609,540.487,539.67,539.269,539.95,541.256,539.713,536.136,539.197,539.015,538.293,535.356,538.253,537.367,535.435,536.412,537.197,534.948,536.59,536.428,537.759,538.422,540.632,2.8403,61.788,3.026,2.935,58.002,0.313,0
2025-11-04 21:20:00,47.584,11.103,344.894,540.537,4.689,541.773,540.389,540.643,539.356,541.989,543.06,541.048,541.647,542.65,543.336,542.15,539.195,539.184,540.862,540.875,541.428,540.719,539.597,539.672,538.871,538.647,538.683,540.004,540.083,539.248,539.205,540.197,2.8407,62.088,3.079,2.822,57.729,0.39,0
2025-11-04 21:30:00,47.31,11.04,344.235,539.721,5.187,540.874,539.718,540.101,541.588,539.598,541.099,539.585,540.475,542.099,540.915,540.653,540.798,540.322,539.256,540.256,540.058,540.092,537.851,537.35,536.912,538.955,537.089,539.352,539.761,539.211,538.802,539.686,2.8244,62.075,3.02,2.988,57.985,0.288,0
2025-11-04 21:40:00,47.38,11.077,344.789,538.846,5.116,539.11,539.118,539.967,540.894,539.035,540.225,539.599,539.974,541.378,539.529,540.939,538.269,539.028,538.579,539.955,539.631,537.033,538.854,539.478,537.461,537.693,536.262,537.902,536.784,537.15,537.235,537.764,2.8258,61.611,3.039,2.976,57.832,0.306,0
2025-11-04 21:50:00,47.569,11.091,344.569,539.234,4.075,537.693,538.701,540.404,538.844,540.659,540.924,539.615,540.101,541.228,539.597,541.258,540.06,539.096,539.339,538.367,538.21,538.059,537.183,537.847,538.855,537.676,538.447,538.107,540.327,539.313,538.995,540.419,2.8356,61.785,2.951,2.928,57.907,0.383,0
2025-11-04 22:00:00,47.439,11.069,344.52,539.407,4.74,539.038,540.018,540.46,540.205,541.052,539.74,540.331,538.951,540.487,539.76,540.777,541.677,539.96,538.478,539.969,539.164,540.624,539.387,538.4,537.582,537.913,536.937,537.727,538.321,538.875,539.924,538.233,2.8387,61.69,3.066,2.964,58.114,0.341,0
2025-11-04 22:10:00,47.078,11.069,344.59,538.934,5.28,541.264,540.111,540.722,537.988,539.239,539.999,541.988,539.82,540.061,538.952,540.75,539.639,538.303,539.333,538.565,537.833,539.811,537.158,539.17,536.782,536.708,538.411,537.122,537.77,537.684,537.951,538.078,2.8355,61.854,3.079,3.001,57.88,0.364,0
2025-11-04 22:20:00,47.309,11.068,343.761,539.343,5.429,540.323,538.076,540.265,540.354,540.127,541.034,540.569,540.314,539.207,540.015,539.812,539.742,540.652,537.637,540.2,540.252,535.605,537.175,539.82,537.474,538.969,538.612,539.286,538.342,539.283,539.184,539.933,2.8246,61.913,3.082,2.873,57.935,0.37,0
2025-11-04 22:30:00,47.247,11.114,344.381,539.314,4.774,540.651,539.998,538.412,539.942,539.663,541.33,541.578,541.481,539.881,541.934,541.134,540.688,539.864,540.069,538.897,537.42,538.435,538.351,537.16,537.229,537.812,537.868,537.983,539.284,538.855,537.673,537.886,2.8168,61.82,3.051,2.872,57.944,0.351,0
2025-11-04 22:40:00,47.312,11.072,344.338,538.662,5.587,537.779,540.897,538.837,537.072,538.552,539.098,538.8,541.994,538.685,539.66,539.876,539.392,540.125,540.346,538.33,536.464,536.407,538.212,537.632,538.323,536.57,539.287,538.035,538.307,536.651,538.654,539.897,2.8303,61.731,3.007,2.95,58.219,0.366,0
2025-11-04 22:50:00,47.136,11.082,344.424,538.884,5.116,538.352,538.588,540.089,540.669,539.922,539.857,539.716,540.238,540.499,540.684,541.296,540.414,540.1,538.147,537.229,539.144,537.972,536.18,537.003,538.629,537.501,537.372,537.967,538.244,537.322,538.832,537.904,2.824,61.76,3.021,3.032,57.962,0.321,0
2025-11-04 23:00:00,47.135,11.06,344.196,539.164,6.805,538.642,538.924,538.797,540.683,543.17,542.284,540.745,542.622,541.887,540.314,539.485,540.108,538.964,537.713,538.869,537.952,538.405,537.194,538.682,538.734,536.365,536.817,538.132,537.574,537.785,538.553,538.024,2.8208,61.939,3.024,2.881,58.068,0.364,0
2025-11-04 23:10:00,47.134,11.065,344.416,538.776,4.974,539.234,539.371,540.033,538.372,539.417,538.987,540.93,541.233,540.044,540.908,539.602,539.285,538.53,539.265,539.473,539.781,537.733,536.259,538.132,537.204,537.127,537.972,536.977,537.073,537.745,538.868,537.389,2.8388,61.822,3.145,2.899,57.992,0.369,0
2025-11-04 23:20:00,46.96,11.076,344.475,539.171,6.347,537.367,539.304,540.338,540.162,539.093,538.429,541.336,539.948,540.409,542.72,539.27,540.976,540.378,541.758,539.674,537.604,539.036,537.853,536.373,537.735,537.395,537.83,540.03,536.944,538.077,538.105,539.474,2.8072,61.8,3.113,3.062,57.73,0.339,0
2025-11-04 23:30:00,47.068,11.018,344.296,538.805,6.481,537.758,539.7,538.611,539.681,539.365,542.277,541.21,540.784,542.944,540.12,541.01,539.267,539.961,538.955,536.463,536.559,537.619,537.778,537.322,537.191,536.595,538.446,537.928,537.354,536.783,538.466,537.589,2.8042,61.791,3.055,3.018,58.058,0.387,0
2025-11-04 23:40:00,46.952,11.073,343.992,539.272,4.285,537.945,537.719,539.871,539.432,539.662,541.564,541.101,539.624,542.004,539.768,539.277,540.045,539.814,539.573,539.457,538.006,538.656,540.075,538.425,538.434,538.408,538.035,539.198,538.036,538.088,539.012,539.124,2.8264,61.573,3.038,2.916,58.086,0.314,0
2025-11-04 23:50:00,47.164,11.06,344.391,538.626,5.451,539.584,539.756,539.019,541.189,538.874,541.627,540.162,538.71,539.515,539.724,538.707,540.421,538.04,538.123,538.901,538.997,538.585,536.176,536.722,536.867,537.293,537.306,536.671,539.429,538.242,536.936,537.337,2.8233,61.762,2.993,2.992,58.288,0.322,0
2025-11-05 00:00:00,46.823,11.072,343.626,538.318,4.519,538.789,537.497,540.396,540.091,540.586,537.333,537.822,540.1,539.27,539.166,539.315,539.667,538.786,539.034,537.52,537.782,538.77,537.142,537.492,536.33,536.067,538.035,538.784,537.086,537.882,537.3,536.54,2.8151,61.562,3.082,3.017,58.05,0.514,0
2025-11-05 00:10:00,46.719,11.082,343.927,538.311,5.408,535.945,537.676,541.052,539.784,538.592,540.765,541.002,539.936,539.735,540.151,538.566,537.794,537.01,539.894,539.351,537.59,538.138,537.985,535.644,537.404,535.992,535.9,536.451,536.472,539.806,538.135,537.626,2.8082,61.38,3.06,3.092,57.813,0.266,0
2025-11-05 00:20:00,46.962,11.061,344.54,538.547,6.396,537.159,538.083,538.69,539.133,539.31,540.428,540.734,542.124,538.276,539.03,539.917,538.507,539.813,539.114,538.91,537.525,538.525,538.02,537.642,536.956,538.659,535.728,536.695,537.545,537.322,538.748,538.174,2.8096,61.569,3.038,2.881,57.914,0.338,0
2025-11-05 00:30:00,46.901,11.097,344.389,538.461,6.339,536.908,538.053,539.762,541.556,537.487,540.752,540.643,539.821,540.01,540.603,540.661,540.028,537.851,539.387,538.838,537.546,536.206,535.217,537.002,535.447,537.489,538.197,538.807,535.897,538.166,538.184,537.929,2.809,61.758,2.998,3.056,57.764,0.311,0
2025-11-05 00:40:00,46.844,11.038,344.224,538.747,5.365,538.723,540.718,540.237,540.1,540.172,539.95,538.91,539.47,539.529,538.34,540.864,540.844,539.505,539.748,537.181,539.154,536.909,539.74,537.456,537.046,536.937,537.646,537.018,537.779,535.881,535.499,540.808,2.8266,61.761,3.118,3.054,57.79,0.373,0
2025-11-05 00:50:00,47.059,11.061,344.705,538.362,5.681,538.245,538.183,539.768,540.223,540.219,538.797,540.919,540.698,539.213,539.556,539.747,539.816,538.083,538.336,536.466,538.356,537.656,535.238,537.337,536.623,535.598,536.033,538.001,537.942,537.695,538.564,538.469,2.8136,61.904,3.008,2.91,57.867,0.366,0
2025-11-05 01:00:00,46.851,11.066,344.485,538.892,5.702,538.862,540.678,539.196,540.558,539.853,541.8,539.449,541.386,540.446,541.089,540.854,540.969,538.384,538.369,537.125,537.287,537.661,537.228,537.924,536.098,536.465,537.454,538.63,537.752,538.73,537.101,538.733,2.8293,61.628,3.115,2.925,57.78,0.365,0
2025-11-05 01:10:00,46.552,11.083,344.026,537.498,5.986,537.058,537.324,540.087,539.852,538.487,539.095,538.404,539.707,539.162,538.579,538.8,537.623,537.682,537.606,536.908,537.697,534.931,535.15,537.979,535.341,536.053,537.947,536.657,534.101,535.109,536.948,538.153,2.8063,61.694,3.074,2.913,58.102,0.353,0
2025-11-05 01:20:00,46.637,11.072,343.902,539.142,5.307,539.085,538.298,540.469,537.961,539.378,540.284,540.596,540.964,541.964,540.857,540.202,539.747,539.052,539.915,538.979,539.95,537.97,538.295,539.675,537.08,537.661,537.619,536.657,537.805,537.068,539.2,540.109,2.8128,61.745,3.026,2.869,57.89,0.343,0
2025-11-05 01:30:00,46.754,11.071,344.245,538.919,4.788,539.236,539.438,539.34,540.706,540.186,540.987,540.064,539.704,540.138,540.572,541.088,539.912,539.458,538.132,539.161,536.882,538.138,537.133,536.3,536.95,538.034,538.431,536.725,537.989,537.827,538.518,539.772,2.8007,61.803,2.977,3.011,58.078,0.271,0
2025-11-05 01:40:00,46.627,11.042,343.968,537.685,5.511,537.507,538.139,539.675,537.253,540.281,540.072,537.843,537.19,539.762,537.899,538.473,540.361,536.548,537.626,537.855,538.805,535.923,537.337,535.305,537.415,536.703,536.749,534.85,537.552,536.715,536.715,536.935,2.8078,61.579,3.087,2.846,58.022,0.331,0
2025-11-05 01:50:00,46.76,11.054,343.989,538.304,4.587,537.919,538.736,537.475,540.181,539.085,539.903,539.133,539.097,537.926,539.819,539.884,540.02,538.528,539.365,536.987,539.013,536.683,537.304,537.929,535.594,535.844,538.258,539.181,537.428,537.242,536.59,539.096,2.7967,61.531,3.006,2.954,57.854,0.276,0
2025-11-05 02:00:00,46.812,11.038,343.873,538.192,4.981,536.477,539.867,538.372,539.148,537.778,538.51,538.871,540.338,540.634,539.56,539.492,538.249,538.884,539.667,538.783,537.499,537.651,537.521,536.145,536.963,536.064,537.534,537.782,535.653,536.982,537.602,539.162,2.8168,61.672,3.168,2.83,57.816,0.344,0
2025-11-05 02:10:00,46.803,11.071,344.324,538.524,5.433,538.704,540.059,538.885,541.088,538.233,540.64,539.332,538.65,540.911,540.834,539.654,540.073,537.984,538.082,539.38,539.031,536.773,537.097,537.8,535.655,536.433,537.208,537.622,537.01,536.125,537.273,539.616,2.8133,61.851,3.001,2.921,57.952,0.391,0
2025-11-05 02:20:00,46.678,11.03,343.961,538.896,5.725,539.11,540.175,538.293,539.87,540.589,541.226,541.436,541.759,540.472,541.786,540.043,538.692,537.253,537.859,537.186,539.284,539.336,536.277,537.938,537.608,536.061,536.911,537.176,538.186,537.408,539.475,538.781,2.7968,61.829,3.056,2.862,57.953,0.406,0
2025-11-05 02:30:00,46.875,11.081,344.203,539.018,4.596,539.878,540.997,540.347,539.863,540.873,541.047,541.417,538.949,541.266,540.841,539.805,539.377,538.608,538.197,537.638,538.051,538.876,537.336,537.823,536.821,537.021,537.579,538.292,537.187,537.813,538.842,538.739,2.8006,61.798,2.97,3.029,57.861,0.427,0
2025-11-05 02:40:00,46.785,11.066,343.757,538.702,5.915,538.005,537.768,538.188,539.921,538.572,538.643,539.957,540.249,542.594,539.675,541.419,539.889,539.356,537.241,537.468,537.945,537.329,537.523,538.01,537.389,538.164,538.982,539.651,536.679,537.35,537.666,539.312,2.8108,61.884,2.933,2.991,57.932,0.382,0
2025-11-05 02:50:00,46.827,11.133,344.26,539.417,5.667,538.485,538.982,539.499,539.983,539.711,540.972,542.209,539.935,541.384,541.355,539.85,538.531,540.373,542.262,540.425,538.031,536.668,538.719,539.042,536.691,537.299,539.001,536.595,539.509,539.118,539.335,540.291,2.7974,61.564,2.966,2.853,57.853,0.387,0
2025-11-05 03:00:00,46.705,11.076,343.618,538.096,6.102,537.557,538.091,538.973,540.062,540.45,538.037,539.26,539.906,539.637,538.769,540.428,538.157,539.4,539.356,538.207,535.334,537.222,534.348,537.833,538.027,536.918,536.501,536.036,537.24,537.71,539.069,536.052,2.7893,61.864,3.071,2.944,57.84,0.322,0
2025-11-05 03:10:00,46.806,11.046,343.944,538.184,6.363,536.768,537.989,536.406,540.844,539.253,542.292,538.13,538.829,540.195,540.077,538.255,538.789,537.412,537.67,539.249,538.627,535.929,536.44,538.729,537.947,537.562,536.777,536.323,536.686,537.954,538.082,537.749,2.7973,61.582,2.953,3.001,57.975,0.259,0
2025-11-05 03:20:00,46.998,11.129,343.872,538.168,6.709,537.879,539.402,540.656,536.224,541.598,538.754,538.95,539.148,540.591,540.901,539.143,540.732,539.725,539.134,539.029,536.817,537.065,537.121,536.26,536.083,537.994,535.364,534.889,535.671,536.709,535.79,538.894,2.814,61.878,2.976,2.9,57.915,0.396,0
2025-11-05 03:30:00,46.918,11.07,344.057,538.182,5.638,536.937,540.147,538.488,539.884,539.031,538.393,536.965,538.987,539.469,540.092,540.448,540.356,537.606,538.064,538.601,538.443,534.81,537.953,538.152,537.327,535.85,536.656,536.946,540.013,539.268,536.301,535.735,2.8222,61.845,3.054,2.896,57.973,0.405,0
2025-11-05 03:40:00,47.011,11.014,344.066,539.02,5.353,539.427,540.541,538.837,538.728,539.278,538.703,538.566,540.878,541.571,541.465,540.917,540.694,539.691,539.534,537.786,538.372,538.216,539.299,536.448,536.218,538.49,537.662,536.604,537.898,538.412,539.621,539.687,2.8045,61.78,3.06,2.787,57.92,0.366,0
2025-11-05 03:50:00,46.876,11.047,344.279,538.602,4.99,539.52,539.509,538.119,538.355,538.957,538.888,541.137,539.824,540.556,540.15,539.136,540.42,538.404,537.164,538.884,539.071,538.438,538.382,536.147,536.541,536.813,536.956,537.57,538.756,537.074,538.775,538.71,2.8072,62.006,3.182,2.912,57.809,0.335,0
2025-11-05 04:00:00,46.96,11.103,344.013,539.277,4.417,538.162,538.464,539.914,541.555,541.4,540.601,542.109,538.757,540.372,540.726,539.144,540.215,538.733,540.524,537.819,539.232,538.795,539.114,538.614,538.263,537.692,538.231,537.861,538.122,537.717,540.014,538.319,2.7834,61.727,2.861,2.886,57.955,0.434,0
2025-11-05 04:10:00,47.123,11.095,344.328,539.195,5.815,539.712,537.992,540.305,540.05,539.559,541.377,538.779,541.235,542.24,540.124,541.684,540.762,541.864,538.876,538.081,538.187,539.161,538.17,537.954,536.906,538.796,538.156,536.425,538.316,536.455,538.279,538.832,2.8033,61.805,2.971,2.989,57.878,0.3,0
2025-11-05 04:20:00,47.099,11.043,344.401,538.688,5.128,538.83,539.46,538.367,539.895,541.28,540.37,540.093,541.267,541.095,540.044,537.857,539.519,540.089,537.738,539.027,538.695,538.746,537.006,537.175,538.163,536.74,536.897,536.152,536.471,536.516,537.868,539.204,2.8065,61.742,3.124,2.996,57.969,0.344,0
2025-11-05 04:30:00,47.009,11.08,344.382,539.662,6.353,538.692,539.738,540.765,540.351,540.6,541.12,540.998,541.415,540.917,541.285,538.058,543.012,540.622,540.477,538.848,539.231,539.476,540.096,537.1,540.108,539.317,538.746,538.559,537.808,538.101,536.659,538.762,2.831,61.701,3.087,2.821,57.993,0.371,0
2025-11-05 04:40:00,47.142,11.066,344.873,538.987,6.53,538.451,539.601,539.495,539.978,539.647,541.281,539.12,542.361,539.822,541.029,540.058,538.975,538.932,540.384,537.222,538.353,539.33,536.489,538.385,537.272,538.791,535.831,537.505,538.377,537.606,538.901,539.464,2.8064,61.814,3.111,2.975,57.93,0.313,0
2025-11-05 04:50:00,46.835,11.091,344.164,538.496,6.034,540.367,541.473,540.439,537.852,539.964,540.538,541.091,540.805,539.523,537.973,540.474,540.131,540.167,539.776,537.841,535.582,536.434,538.57,536.152,536.273,535.909,536.615,537.079,535.439,537.465,537.544,537.913,2.7903,61.477,2.985,2.986,58.175,0.337,0
2025-11-05 05:00:00,47.083,11.056,344.79,539.124,6.704,538.579,540.58,539.829,540.035,541.254,542.363,540.69,541.334,541.549,540.201,540.518,539.205,539.008,538.541,538.451,539.521,537.119,538.545,537.732,537.957,538.612,535.659,536.312,538.647,537.52,538.917,537.666,2.8054,61.709,3.198,2.921,58.039,0.382,0
2025-11-05 05:10:00,47.399,11.091,344.665,539.481,7.005,540.413,540.433,539.583,537.887,539.524,541.373,541.145,542.879,540.448,539.975,540.719,538.676,540.768,540.046,539.384,539.666,539.917,537.906,535.874,538.604,539.315,539.175,539.477,539.925,536.282,538.588,538.012,2.8248,61.764,2.962,3.01,58.11,0.361,0
2025-11-05 05:20:00,47.19,11.112,344.768,539.43,5.742,538.915,539.808,538.328,537.98,541.772,542.031,541.471,542.764,540.206,541.876,540.058,542.712,540.483,540.268,538.914,539.371,538.347,537.233,537.843,537.022,537.732,538.075,538.77,538.351,537.958,538.015,538.309,2.8338,61.542,3.059,2.885,57.896,0.317,0
2025-11-05 05:30:00,47.299,11.081,344.264,538.122,6.699,538.286,538.261,541.17,539.174,540.356,540.318,541.324,539.056,538.855,539.203,539.913,539.287,538.315,538.999,537.881,535.734,536.869,536.282,538.172,537.822,536.129,536.087,538.628,534.625,535.901,536.053,536.605,2.8263,61.917,3.044,3.011,58.068,0.4,0
2025-11-05 05:40:00,47.628,11.133,344.845,539.403,6.283,539.539,540.557,539.221,540.469,540.258,542.518,540.318,542.566,539.924,540.543,541.36,539.419,539.357,540.563,539.277,538.995,538.849,538.337,538.86,536.283,538.2,536.892,540.37,536.36,538.549,539.098,537.212,2.8401,61.842,2.99,2.849,57.825,0.349,0
2025-11-05 05:50:00,47.053,11.052,343.996,539.12,6.13,538.418,539.546,538.088,541.213,542.52,540.514,541.454,540.573,538.801,540.363,540.314,538.153,540.082,539.195,539.187,537.706,536.912,537.573,538.869,537.822,539.588,536.39,538.86,537.031,538.277,538.261,540.528,2.8133,61.941,3.057,2.957,57.827,0.31,0
2025-11-05 06:00:00,47.66,11.084,344.759,539.245,4.394,538.348,538.465,539.041,539.585,540.085,540.268,540.094,540.217,541.144,540.98,541.515,540.869,539.768,540.147,538.649,539.128,539.245,537.619,539.606,538.095,537.387,537.121,537.882,538.951,538.684,539.284,537.435,2.8489,62.15,3.062,2.879,57.791,0.309,0
2025-11-05 06:10:00,47.513,11.106,344.95,539.407,7.25,538.446,539.87,539.251,540.585,538.565,540.891,542.493,541.015,540.844,539.514,539.495,540.29,540.391,540.811,540.402,537.577,540.565,539.729,535.243,540.078,536.953,536.446,539.005,538.137,538.33,539.178,539.873,2.8064,61.768,3.114,2.902,58.102,0.292,0
2025-11-05 06:20:00,47.682,11.128,345.293,540.223,6.044,540.344,541.431,543.07,542.547,542.423,540.544,540.73,541.664,540.654,540.872,542.046,540.402,540.947,539.818,540.687,538.519,540.33,538.334,538.61,538.818,539.848,538.503,539.63,537.026,539.554,538.664,540.01,2.842,61.726,3.095,2.901,58.004,0.292,0
2025-11-05 06:30:00,47.723,11.04,344.86,540.28,6.649,541.523,539.841,541.668,540.861,541.603,541.254,543.625,540.753,542.239,541.052,541.654,541.541,539.935,540.009,542.425,539.184,539.539,537.18,540.351,539.359,538.734,538.482,536.976,540.16,537.995,540.126,539.479,2.8343,61.927,3.131,3.014,58.018,0.372,0
2025-11-05 06:40:00,47.504,11.113,344.722,539.02,4.752,539.452,539.921,540.495,540.042,540.676,541.375,539.4,539.084,540.956,539.182,539.954,539.709,538.513,539.975,538.164,539.935,539.255,537.217,538.041,537.764,536.623,537.309,537.905,537.227,538.592,539.095,537.67,2.8216,62.174,3.201,2.977,58.038,0.39,0
2025-11-05 06:50:00,47.746,11.094,345.067,539.679,6.028,539.334,539.628,540.824,541.495,541.359,540.108,540.78,540.695,540.351,541.869,540.303,539.212,539.72,539.185,542.532,537.568,539.818,538.658,537.637,540.701,536.504,539.074,538.378,538.282,540.027,538.797,538.496,2.8277,62.064,3.001,2.904,58.067,0.28,0
2025-11-05 07:00:00,47.724,11.135,344.93,540.02,5.955,540.29,540.457,541.732,540.309,540.806,541.271,540.939,540.438,541.926,542.569,542.144,541.373,540.294,540.742,538.396,540.261,537.722,538.949,539.57,536.614,538.093,540.367,538.628,538.414,540.112,539.282,538.84,2.8492,61.889,3.175,2.944,57.942,0.322,0
2025-11-05 07:10:00,47.831,11.077,344.426,539.41,6.05,538.544,540.185,540.836,540.605,539.884,541.034,540.77,540.727,540.182,539.986,538.971,539.948,541.117,542.011,538.114,538.159,539.937,540.097,537.818,538.715,539.805,537.587,538.984,535.961,538.115,537.966,537.999,2.8385,61.935,3.142,2.952,58.014,0.233,0
2025-11-05 07:20:00,48.073,11.168,345.183,540.394,4.039,539.284,541.502,539.675,541.381,540.069,542.16,540.071,541.969,541.287,541.242,541.8,541.096,541.479,540.58,540.197,541.171,538.711,540.189,539.796,538.121,541.393,539.58,538.32,539.889,539.233,540.755,539.681,2.8525,61.977,3.085,2.86,58.102,0.318,0
2025-11-05 07:30:00,47.745,11.112,344.866,540.043,5.828,540.956,538.666,539.553,541.065,540.842,541.198,541.887,542.87,542.038,542.69,542.688,539.15,540.029,539.546,538.611,539.783,539.944,539.214,540.013,537.042,539.904,538.494,538.23,537.445,538.558,539.827,540.923,2.8398,61.84,3.105,2.935,58.13,0.369,0
2025-11-05 07:40:00,48.082,11.085,345.221,539.975,7.357,539.9,541.976,539.859,541.054,541.351,540.034,544.013,541.243,541.921,541.789,542.018,540.272,543.012,539.231,540.218,539.813,537.805,538.87,538.058,538.031,540.56,537.405,538.626,536.656,537.621,539.33,538.649,2.8501,61.899,3.158,2.939,57.933,0.32,0
2025-11-05 07:50:00,47.746,11.113,344.753,539.888,4.376,540.154,538.995,541.888,540.986,541.432,541.286,540.819,541.314,539.174,540.175,542.028,540.861,538.221,541.422,539.32,540.79,539.273,538.419,538.052,539.2,537.652,537.681,538.475,538.94,540.097,539.94,540.376,2.8363,61.873,2.999,3.001,58.03,0.21,0
2025-11-05 08:00:00,48.197,11.038,345.032,540.076,4.737,539.12,540.814,541.796,540.808,540.952,542.071,540.957,541.928,540.862,541.025,542.554,540.204,539.878,540.365,541.711,538.348,538.644,538.992,537.836,538.961,537.956,540.515,538.836,537.817,539.569,540.991,538.547,2.8643,61.739,3.067,3.164,58.145,0.293,0
2025-11-05 08:10:00,47.91,11.09,344.852,539.483,5.266,539.487,539.268,538.648,541.136,540.804,541.288,541.008,540.303,539.12,542.068,540.096,540.61,537.824,539.356,539.25,536.802,539.085,539.879,539.008,539.405,538.712,539.12,536.841,538.83,538.355,539.966,539.764,2.8357,61.652,3.108,3.042,57.989,0.377,0
2025-11-05 08:20:00,48.148,11.105,345.244,540.142,4.89,539.003,539.881,540.633,541.233,540.953,541.237,540.624,542.893,542.387,541.789,542.14,541.114,539.856,538.684,538.7,538.003,540.52,539.098,538.917,539.76,539.811,538.58,539.821,539.637,539.671,539.481,539.395,2.8506,62.152,3.096,2.938,57.919,0.449,0
2025-11-05 08:30:00,48.114,11.109,344.975,540.032,7.92,538.932,538.341,539.788,543.217,540.765,542.616,541.396,542.186,540.429,541.393,540.729,544.021,539.843,542.352,538.9,540.551,539.311,539.607,537.4,538.806,541.052,538.476,538.188,538.354,536.101,538.568,539.533,2.8668,62.125,3.176,2.949,57.84,0.371,0
2025-11-05 08:40:00,48.25,11.081,345.311,540.274,4.503,539.332,540.82,540.741,541.211,542.225,541.293,541.858,542.022,540.58,541.237,540.925,541.691,541.358,541.251,542.184,539.417,540.303,540.498,540.049,538.641,538.604,537.798,538.035,538.519,538.556,537.722,540.519,2.8581,62.036,2.818,2.816,58.25,0.307,0
2025-11-05 08:50:00,48.198,11.102,345.328,539.556,4.541,540.941,538.942,540.749,538.583,541.41,541.667,540.447,540.378,542.16,539.831,539.33,541.221,538.448,537.873,540.26,539.241,539.988,537.874,538.695,537.725,538.491,538.606,538.338,540.211,537.619,539.23,539.742,2.855,62.004,3.034,2.942,57.909,0.325,0
2025-11-05 09:00:00,48.098,11.062,344.785,539.552,3.655,539.187,538.866,539.599,540.276,539.249,540.087,540.282,540.301,541.204,540.005,541.46,540.575,540.068,538.723,540.149,539.804,540.047,539.025,538.095,539.516,538.948,539.382,538.106,538.962,538.168,537.805,540.016,2.8666,61.945,3.017,2.919,58.029,0.311,0
2025-11-05 09:10:00,48.55,11.126,345.56,540.283,6.138,542.613,539.35,541.138,539.933,541.171,541.563,543.143,542.993,541.775,541.334,540.198,539.94,540.063,538.871,538.894,541.871,541.111,540.136,539.146,540.609,537.005,540.341,537.866,540.433,537.041,538.874,540.239,2.8423,62.146,3.031,3.049,57.872,0.345,0
2025-11-05 09:20:00,48.447,11.097,345.129,540.287,4.553,540.264,538.168,540.036,540.973,541.384,542.721,541.006,541.579,540.523,541.336,541.092,541.345,541.109,540.694,540.298,540.032,539.617,538.788,538.621,539.653,538.962,539.231,540.658,538.602,539.651,540.361,541.037,2.8857,62.171,3.035,2.903,57.979,0.348,0
2025-11-05 09:30:00,48.652,11.148,345.948,540.397,5.031,539.056,540.949,540.489,541.991,540.573,542.763,542.086,539.627,542.628,539.338,540.989,542.973,541.304,539.658,540.683,540.753,538.16,539.705,539.93,540.028,539.876,538.693,541.028,537.942,540.422,538.943,540.142,2.8807,62.113,2.932,2.964,58.188,0.335,0
2025-11-05 09:40:00,48.418,11.167,345.37,539.929,4.889,540.023,540.671,540.416,540.428,540.444,540.467,541.119,539.952,540.594,541.41,540.285,542.702,538.186,540.879,540.129,541.381,538.769,538.109,539.886,537.813,537.839,539.273,540.397,538.948,540.661,538.679,538.626,2.8681,62.146,2.937,3.088,57.949,0.26,0
2025-11-05 09:50:00,48.615,11.192,345.287,540.099,5.631,539.803,541.311,540.945,542.935,540.991,541.581,541.381,541.163,541.678,541.056,541.687,539.974,538.6,541.172,540.329,541.678,538.801,539.556,538.575,539.632,538.035,537.304,538.113,539.382,538.431,537.464,541.089,2.8719,62.144,3.074,2.94,58.013,0.437,0
2025-11-05 10:00:00,48.572,11.135,345.581,541.031,4.665,540.464,542.144,541.575,541.992,542.932,542.402,542.305,543.272,543.053,541.788,542.345,542.059,542.367,541.596,541.582,539.462,540.675,540.308,538.988,538.859,539.71,541.156,538.607,539.292,539.175,539.511,540.206,2.8711,62.22,3.062,2.807,57.878,0.461,0
2025-11-05 10:10:00,48.698,11.159,345.782,541.678,4.938,543.802,540.09,541.61,543.65,543.217,542.524,542.946,542.367,543.549,541.71,542.32,543.966,541.409,543.194,542.589,541.789,541.026,542.239,539.028,540.733,539.949,540.529,539.915,539.894,540.988,539.702,540.571,2.8798,61.918,3.011,2.904,58.184,0.401,0
2025-11-05 10:20:00,48.767,11.109,345.696,540.667,7.06,540.961,541.006,540.434,541.765,542.308,542.307,541.537,541.732,542.594,543.598,540.21,541.782,540.105,540.646,541.549,540.58,541.82,539.3,536.538,540.41,538.051,539.448,538.109,540.62,540.13,539.754,540.705,2.8828,62.395,2.982,2.964,58.175,0.383,0
2025-11-05 10:30:00,48.507,11.142,345.844,540.145,4.528,539.384,540.441,541.003,540.153,542.627,541.37,542.22,541.278,540.768,541.597,542.518,541.816,539.552,540.101,539.525,538.582,539.545,538.602,539.155,538.099,538.916,539.916,538.485,540.04,538.182,540.337,539.714,2.878,62.21,2.964,3.043,58.15,0.496,0
2025-11-05 10:40:00,48.637,11.084,345.707,539.752,6.287,539.263,539.632,541.763,540.06,541.585,542.331,542.205,540.287,540.219,542.638,541.837,538.847,541.145,539.411,541.901,537.796,537.591,537.801,537.688,537.928,537.749,536.351,537.819,539.352,540.175,539.211,540.715,2.8643,62.025,3.162,3.01,57.998,0.34,0
2025-11-05 10:50:00,48.586,11.056,345.209,540.153,5.162,539.508,540.041,540.626,542.375,540.942,542.887,541.713,541.254,541.786,542.524,540.785,541.755,541.059,539.911,538.555,539.914,539.289,539.365,539.655,539.531,537.725,537.843,537.858,538.103,539.451,539.292,540.372,2.8697,62.335,3.064,2.947,58.168,0.4,0
2025-11-05 11:00:00,48.832,11.133,345.64,541.379,6.711,543.592,542.173,542.221,543.044,544.434,543.718,543.79,541.708,543.418,541.405,543.557,540.618,539.519,544.087,542.164,539.745,539.437,539.341,542.288,537.723,539.049,538.687,539.059,539.376,539.176,541.146,542.756,2.8703,62.267,3.099,2.874,58.075,0.397,0
2025-11-05 11:10:00,48.725,11.127,345.92,540.627,5.859,540.096,541.21,540.171,542.682,541.522,542.376,543.203,540.528,542.586,540.631,541.529,541.411,541.918,539.751,539.323,537.344,540.417,539.972,539.281,540.528,538.567,539.642,539.951,539.763,540.754,540.254,541.531,2.8641,62.202,3.078,2.954,58.094,0.274,0
2025-11-05 11:20:00,49.178,11.167,345.887,540.651,5.007,540.328,542.303,542.911,541.529,542.087,541.641,541.243,541.627,542.653,542.699,540.46,539.853,540.786,539.707,541.815,542.751,537.904,540.455,538.36,539.008,540.058,539.302,540.608,538.984,538.903,539.174,540.441,2.9007,62.282,3.082,2.772,57.849,0.377,0
2025-11-05 11:30:00,48.829,11.19,345.67,541.0,4.961,541.208,539.852,542.294,540.529,542.13,542.398,543.489,541.993,542.49,542.132,542.872,543.077,542.093,540.331,542.376,539.25,538.528,539.607,540.41,540.391,539.266,540.553,538.84,540.178,539.826,539.247,541.638,2.8864,62.367,2.927,3.002,58.244,0.361,0
2025-11-05 11:40:00,49.285,11.216,345.884,540.629,4.993,542.678,541.672,541.585,541.045,541.277,541.486,542.336,542.962,542.143,542.077,541.031,541.185,541.333,542.126,539.741,537.969,539.474,539.295,538.183,539.951,538.448,538.659,540.328,540.74,539.786,539.444,540.036,2.8867,62.169,2.932,3.006,58.287,0.314,0
2025-11-05 11:50:00,48.976,11.162,345.268,540.851,6.12,540.827,541.261,542.118,542.206,541.469,542.874,540.851,543.807,541.966,542.864,542.379,542.053,541.564,540.251,540.991,539.28,540.637,540.928,540.032,537.687,540.14,538.584,538.558,539.27,540.019,539.984,540.376,2.8713,61.855,3.131,2.973,58.165,0.401,0
2025-11-05 12:00:00,49.019,11.163,345.779,540.819,4.893,540.57,541.569,542.408,541.515,540.822,541.407,542.282,543.756,543.191,542.882,540.877,541.887,542.231,540.279,541.929,538.863,539.689,538.873,540.681,538.963,540.171,539.501,538.967,540.442,539.292,539.381,539.685,2.8868,62.183,3.241,2.921,57.983,0.313,0
2025-11-05 12:10:00,48.982,11.124,345.559,541.494,6.689,540.101,542.397,542.383,543.327,543.484,544.343,544.078,543.016,541.365,542.664,541.875,540.947,542.641,541.002,540.908,541.29,540.525,542.577,540.174,537.654,540.634,539.068,538.954,541.502,541.047,540.801,541.576,2.8796,61.915,3.106,2.968,57.767,0.344,0
2025-11-05 12:20:00,49.049,11.117,345.471,542.125,6.04,542.232,542.785,542.942,543.738,542.025,540.233,542.605,543.059,545.406,543.903,542.379,543.032,542.705,544.265,541.275,542.595,540.305,540.751,540.045,539.366,540.101,542.244,543.824,541.131,541.337,541.607,541.478,2.8955,62.13,2.983,2.959,57.908,0.435,0
2025-11-05 12:30:00,48.808,11.123,344.991,540.695,6.476,540.827,541.616,539.897,542.533,542.02,542.042,541.773,541.038,542.494,543.698,541.724,541.796,540.975,541.228,541.944,539.998,539.546,539.631,540.826,539.509,537.929,537.222,538.257,540.249,540.688,539.242,540.075,2.8902,62.355,3.105,2.96,57.972,0.354,0
2025-11-05 12:40:00,49.231,11.163,345.675,541.375,5.735,541.826,542.815,542.93,541.606,542.167,544.386,543.037,542.419,543.659,542.118,541.252,542.435,539.499,542.501,542.204,540.844,539.44,540.851,539.406,538.761,538.651,540.96,540.207,541.3,540.021,540.214,541.624,2.8833,62.326,2.873,3.003,58.05,0.308,0
2025-11-05 12:50:00,49.289,11.146,345.648,541.276,4.609,540.663,540.902,542.731,543.309,542.846,542.917,543.044,542.501,542.409,541.159,542.942,540.775,542.379,541.024,539.855,541.355,541.715,540.329,540.572,541.628,540.113,539.055,540.575,538.7,540.284,539.68,541.001,2.8802,62.349,2.939,2.859,58.2,0.298,0
2025-11-05 13:00:00,48.97,11.12,345.955,540.811,4.579,541.729,539.07,538.496,541.014,542.204,542.822,542.491,542.755,542.632,543.075,542.048,540.664,542.017,540.472,540.16,540.772,540.101,538.888,540.817,541.436,539.138,539.887,539.689,541.265,539.082,540.086,539.088,2.8721,62.486,3.0,2.99,57.99,0.395,0
2025-11-05 13:10:00,49.375,11.135,346.8,540.533,7.04,541.243,541.868,540.501,543.65,541.321,541.505,542.215,542.984,545.074,540.947,540.059,540.943,540.657,541.477,539.597,539.832,539.442,538.61,539.87,538.239,538.157,538.593,538.494,538.034,540.779,539.974,540.327,2.8825,62.188,3.123,3.037,58.088,0.368,0
2025-11-05 13:20:00,49.09,11.146,345.508,541.705,5.672,542.017,544.408,543.006,541.734,541.582,541.288,541.922,541.79,542.384,541.095,543.539,542.735,541.77,542.086,542.082,541.184,542.241,541.225,540.76,542.49,539.481,538.736,540.799,540.935,541.504,540.923,542.328,2.8952,62.235,3.175,2.932,58.208,0.312,0
2025-11-05 13:30:00,49.015,11.123,346.127,541.761,6.387,541.743,541.797,540.967,542.714,542.923,542.528,545.049,544.496,542.862,544.179,541.142,543.582,542.797,541.46,541.707,542.341,541.851,540.985,538.662,539.586,540.162,538.875,540.54,541.464,540.509,540.71,541.911,2.8748,62.043,2.944,2.865,58.161,0.334,0
2025-11-05 13:40:00,49.209,11.171,345.975,541.413,5.191,542.158,541.064,541.893,543.622,543.973,542.549,543.434,543.14,543.71,541.979,542.775,541.639,542.411,541.768,541.081,540.505,538.782,542.591,541.375,539.386,540.027,539.402,540.623,539.313,539.687,539.469,539.806,2.9123,62.213,3.014,3.112,57.903,0.38,0
2025-11-05 13:50:00,49.064,11.12,345.989,541.288,5.854,540.261,542.469,540.127,541.122,542.231,542.205,544.145,541.458,542.19,542.803,542.046,542.558,541.642,541.214,541.654,540.484,541.252,542.714,540.602,538.291,541.158,540.754,539.105,539.736,540.521,543.016,539.009,2.8938,62.233,2.862,2.907,58.099,0.437,0
2025-11-05 14:00:00,49.096,11.112,345.913,541.617,6.995,543.656,541.353,542.322,541.213,545.382,542.67,543.079,542.472,542.821,541.857,541.557,542.162,542.847,541.935,542.843,540.654,540.481,541.417,540.889,538.408,540.248,541.506,540.253,538.387,540.518,540.811,541.922,2.8908,62.094,3.035,2.904,57.993,0.375,0
2025-11-05 14:10:00,49.254,11.094,346.116,541.52,5.873,541.546,543.865,543.728,542.671,542.848,543.769,541.077,543.137,543.48,543.899,543.291,541.188,541.767,540.167,541.762,541.062,538.026,539.628,540.155,541.263,539.701,539.563,540.917,539.299,541.169,542.58,539.474,2.8848,62.15,3.091,3.213,58.103,0.318,0
2025-11-05 14:20:00,48.882,11.181,346.152,540.761,5.456,540.783,540.222,542.632,541.524,541.195,541.689,542.109,542.207,543.926,541.562,540.721,539.324,541.178,539.126,538.919,540.561,542.469,538.47,539.478,538.79,540.567,540.067,540.009,539.941,539.026,543.03,541.034,2.8937,62.273,3.046,3.067,58.034,0.361,0
2025-11-05 14:30:00,49.277,11.167,345.511,541.822,6.287,541.126,542.651,543.059,542.051,542.884,544.507,542.656,543.681,542.739,544.076,544.68,543.18,544.091,541.677,542.352,542.765,541.143,540.057,540.243,538.953,540.565,540.185,539.95,539.305,538.393,541.897,540.323,2.9026,62.224,3.114,2.863,58.01,0.384,0
2025-11-05 14:40:00,48.962,11.117,346.339,540.917,4.633,539.702,540.864,540.95,540.788,543.255,542.511,541.342,542.715,542.996,543.096,540.766,542.98,540.427,541.537,539.999,540.023,542.038,539.905,540.14,541.049,539.109,538.755,539.555,538.622,539.439,541.029,541.168,2.8849,62.34,3.086,2.864,58.247,0.32,0
2025-11-05 14:50:00,49.164,11.132,345.996,540.853,5.718,540.535,542.118,540.968,542.391,540.957,542.468,541.405,542.534,541.9,542.887,541.934,540.221,543.029,541.727,541.364,539.795,540.262,539.811,540.43,537.311,540.006,539.479,540.597,539.591,537.719,539.155,542.429,2.8895,62.364,3.102,2.982,58.06,0.374,0
2025-11-05 15:00:00,49.354,11.134,345.781,541.562,4.558,542.484,540.646,543.035,541.829,542.854,542.64,541.505,541.394,543.185,543.936,543.388,543.584,541.702,542.453,541.994,539.605,541.136,540.122,540.956,539.642,539.753,542.073,539.86,539.378,540.576,540.113,542.323,2.8962,62.474,2.989,2.877,58.196,0.403,0
2025-11-05 15:10:00,49.238,11.169,346.271,540.627,5.513,541.129,541.043,541.693,538.724,540.984,542.146,540.841,542.995,542.701,543.772,540.153,542.321,541.193,540.441,541.707,540.115,540.555,539.677,540.086,539.612,539.318,540.33,538.804,538.709,538.259,539.511,540.104,2.9063,62.144,2.886,3.071,58.026,0.337,0
