timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-11-05 15:20:00,48.857,11.121,345.766,540.698,5.816,540.907,541.119,541.477,542.517,542.743,543.714,541.258,542.334,541.006,541.658,540.939,541.444,543.011,540.647,540.916,540.702,538.333,538.716,538.816,539.328,537.995,540.669,539.452,540.74,539.07,537.898,541.432,2.8878,62.209,3.095,3.017,58.078,0.335,0
2025-11-05 15:30:00,49.269,11.165,345.971,541.307,5.079,540.578,542.358,540.926,542.322,541.028,544.092,543.721,542.886,543.005,542.506,543.119,541.504,539.854,539.013,542.039,540.449,542.484,540.049,539.793,539.893,539.871,540.247,540.808,540.8,541.167,540.81,539.975,2.8958,62.361,3.002,2.876,57.916,0.397,0
2025-11-05 15:40:00,49.323,11.126,345.931,541.93,5.428,541.502,540.615,541.9,543.487,542.387,542.903,544.533,542.506,542.632,544.237,543.485,543.67,542.476,542.376,539.612,541.61,542.803,541.406,540.618,539.628,540.792,540.456,539.105,540.226,541.361,542.687,543.1,2.9,62.105,2.946,2.921,58.113,0.399,0
2025-11-05 15:50:00,48.846,11.11,345.854,540.817,6.322,539.583,539.695,541.925,540.152,542.988,542.89,542.106,544.02,540.289,543.062,542.859,540.361,543.378,541.188,542.31,542.227,538.91,539.781,539.573,537.698,538.885,538.113,540.092,540.232,539.298,539.93,540.519,2.8717,62.107,3.118,2.802,58.026,0.348,0
2025-11-05 16:00:00,48.987,11.136,345.649,542.229,6.634,542.056,542.982,542.715,543.816,544.603,545.566,544.728,543.817,544.467,543.804,542.752,543.384,543.19,540.663,540.519,540.827,540.361,541.287,541.501,540.139,541.217,542.34,538.932,540.928,540.077,542.192,541.329,2.9058,62.418,2.979,2.856,57.983,0.386,0
2025-11-05 16:10:00,49.311,11.151,346.019,540.945,6.181,542.017,541.967,542.112,540.444,543.544,540.519,543.06,541.604,542.847,542.482,543.128,543.08,541.928,541.881,541.761,541.672,540.982,537.363,539.417,538.274,537.642,537.611,540.688,539.222,539.408,540.48,540.393,2.8934,62.457,2.988,2.897,58.061,0.438,0
2025-11-05 16:20:00,49.077,11.19,345.627,541.344,5.669,541.8,540.788,542.765,541.883,542.609,541.331,542.227,543.423,543.393,543.408,543.963,542.827,542.979,540.881,542.911,542.051,541.199,539.401,539.576,539.251,539.553,539.265,540.063,540.01,540.106,538.294,540.322,2.8849,61.958,3.243,3.038,58.182,0.33,0
2025-11-05 16:30:00,49.077,11.119,346.269,540.517,5.886,541.19,540.814,542.115,540.923,541.1,542.24,542.089,543.053,540.398,542.49,541.493,542.512,539.729,541.773,540.419,539.366,540.414,538.928,539.826,537.167,539.496,537.927,538.948,539.032,540.211,539.906,540.398,2.9021,62.188,3.11,2.838,58.074,0.308,0
2025-11-05 16:40:00,48.588,11.129,345.421,540.578,5.691,541.18,539.217,541.498,540.532,541.874,540.288,540.759,543.497,542.515,542.159,542.013,543.417,540.466,540.98,541.231,540.378,540.324,538.397,539.208,539.515,539.481,537.806,538.457,538.959,541.045,540.158,540.263,2.8689,62.088,3.157,3.013,58.027,0.414,0
2025-11-05 16:50:00,48.721,11.156,345.589,540.827,5.854,538.789,542.999,539.91,542.761,542.053,543.662,541.859,541.691,541.693,541.26,542.639,540.363,541.602,543.639,540.54,541.685,540.204,539.566,538.932,538.843,540.181,538.624,539.17,540.922,537.808,540.663,540.27,2.891,62.233,3.009,2.92,58.157,0.34,0
2025-11-05 17:00:00,48.837,11.117,345.866,541.421,5.281,541.92,542.016,541.769,542.889,544.241,542.164,542.83,542.928,542.564,542.353,542.246,543.752,541.805,539.705,541.843,540.113,541.335,539.769,540.081,539.258,541.616,539.245,539.947,538.96,540.429,542.445,540.144,2.8768,62.391,3.16,2.916,58.122,0.244,0
2025-11-05 17:10:00,48.791,11.167,346.021,540.874,6.403,542.274,543.087,541.163,541.573,541.282,541.898,541.682,543.022,542.944,543.802,540.99,541.864,541.381,540.721,541.088,538.582,541.74,541.005,539.396,538.535,537.399,539.825,539.078,539.6,539.575,539.402,540.701,2.8659,62.087,2.934,2.975,57.921,0.443,0
2025-11-05 17:20:00,48.883,11.071,345.351,540.325,8.297,540.397,541.425,541.887,540.718,544.084,541.816,542.125,543.92,540.22,542.774,541.88,539.701,541.717,539.448,539.207,540.416,539.457,538.613,539.08,537.985,535.787,538.482,539.095,538.569,539.127,540.798,540.043,2.878,62.177,3.024,3.066,57.999,0.34,0
2025-11-05 17:30:00,48.795,11.179,345.57,540.977,6.381,541.394,542.747,543.159,542.105,542.26,541.962,543.631,541.974,543.648,542.111,542.034,540.414,540.407,540.831,541.518,539.359,538.642,540.46,539.488,538.425,540.117,538.078,541.958,540.423,537.267,540.457,541.516,2.8874,62.278,3.089,2.919,58.057,0.256,0
2025-11-05 17:40:00,48.673,11.126,345.554,541.195,5.486,541.828,541.687,542.095,541.601,541.413,541.281,542.61,543.061,544.176,543.169,542.53,539.999,540.869,542.784,542.033,538.76,540.135,541.341,539.507,540.838,539.734,538.69,540.245,539.5,539.862,539.668,542.862,2.8872,61.937,3.008,2.829,58.138,0.274,0
2025-11-05 17:50:00,48.452,11.069,345.585,540.988,5.433,541.172,542.028,541.617,538.639,543.393,543.9,543.087,541.069,543.159,542.05,540.944,541.36,542.322,539.971,539.881,541.037,540.721,540.356,539.874,541.092,538.467,540.067,540.111,540.459,539.83,540.012,540.057,2.8684,62.137,3.042,2.828,57.945,0.359,0
2025-11-05 18:00:00,48.807,11.1,345.628,541.069,4.662,541.829,541.184,542.868,541.877,541.337,543.098,542.292,543.561,542.47,542.923,541.827,541.547,540.518,541.745,540.088,540.532,540.327,540.192,539.203,541.006,539.402,539.342,541.032,539.452,540.411,538.899,539.913,2.8808,61.972,3.116,2.892,57.976,0.342,0
2025-11-05 18:10:00,48.648,11.14,345.54,540.795,4.915,540.922,542.11,540.107,543.56,540.444,542.94,541.952,542.36,542.173,542.685,543.242,540.7,542.552,540.886,540.606,539.31,539.829,540.233,539.574,539.771,540.146,538.645,539.261,539.89,539.541,538.797,539.24,2.8596,62.397,2.889,2.991,57.809,0.33,0
2025-11-05 18:20:00,48.441,11.155,345.321,540.544,6.274,538.203,540.414,540.99,543.92,541.711,541.955,541.086,541.561,542.952,541.662,541.866,542.338,540.481,541.289,540.831,539.528,539.458,538.716,541.201,537.873,537.646,540.065,539.478,539.818,538.643,539.24,541.776,2.8572,62.022,3.226,2.905,58.149,0.289,0
2025-11-05 18:30:00,48.439,11.138,345.484,541.185,4.402,541.992,540.421,540.409,542.764,543.582,541.71,542.781,543.281,542.548,541.539,542.675,542.157,542.278,542.467,541.686,541.643,539.304,539.504,540.44,539.467,540.324,539.18,539.514,539.529,539.883,540.163,540.755,2.866,61.893,3.118,2.945,58.073,0.364,0
2025-11-05 18:40:00,48.318,11.061,345.039,540.805,5.626,540.386,542.211,540.909,541.207,541.364,542.296,543.331,542.203,541.371,543.734,540.495,542.264,541.037,540.415,541.505,539.361,539.175,538.941,539.297,539.26,538.108,541.713,539.735,540.063,540.463,540.196,540.683,2.8377,62.0,3.055,2.983,58.26,0.333,0
2025-11-05 18:50:00,48.171,11.103,345.524,539.437,6.245,539.822,539.27,541.408,539.794,541.118,541.722,542.433,539.999,541.034,540.848,540.202,538.811,538.644,537.935,538.2,541.445,539.301,538.953,538.615,537.616,537.503,537.9,538.105,536.188,539.501,538.799,539.646,2.8685,62.195,3.035,2.995,58.189,0.372,0
2025-11-05 19:00:00,48.294,11.15,345.318,540.362,4.34,541.418,542.467,540.287,540.262,542.116,541.185,540.293,542.624,542.058,541.034,540.086,541.053,540.68,540.816,540.547,540.216,539.507,539.505,538.786,538.284,538.336,540.109,539.002,539.602,540.403,540.186,538.899,2.871,62.027,3.036,3.0,57.661,0.298,0
2025-11-05 19:10:00,48.345,11.071,345.044,540.937,4.881,541.248,543.626,541.316,542.579,541.555,541.147,542.256,540.939,542.551,541.721,542.826,541.671,543.153,541.707,539.874,538.745,540.428,538.76,540.263,538.836,539.77,539.057,540.872,540.938,540.58,538.795,540.094,2.8575,61.971,3.11,2.829,58.008,0.307,0
2025-11-05 19:20:00,48.037,11.17,345.158,539.779,5.884,539.192,539.807,540.21,539.062,541.954,541.294,541.013,541.162,540.62,539.786,542.395,540.9,540.378,538.672,538.736,541.268,539.418,538.32,539.66,538.68,536.511,537.353,538.052,539.077,539.821,540.914,539.776,2.8509,62.169,3.083,3.025,58.042,0.431,0
2025-11-05 19:30:00,48.033,11.16,344.812,540.38,7.106,541.206,541.375,541.376,543.542,540.494,543.643,540.884,544.212,541.193,541.037,541.888,542.551,541.549,539.707,540.392,539.314,538.591,538.717,538.507,538.276,538.159,538.397,538.789,537.106,539.547,540.537,539.276,2.8362,62.152,3.196,2.778,57.906,0.353,0
2025-11-05 19:40:00,48.054,11.084,345.025,540.103,5.829,537.897,541.653,540.053,539.992,541.979,543.592,541.176,541.41,541.298,542.534,540.408,541.958,539.956,541.898,539.317,540.242,540.289,537.963,538.084,537.779,537.763,539.761,538.049,538.822,540.274,539.477,539.155,2.843,61.982,3.097,3.048,57.969,0.284,0
2025-11-05 19:50:00,48.22,11.085,345.606,539.89,5.894,539.68,540.949,539.194,539.52,541.981,541.1,540.514,541.867,539.293,541.786,540.633,541.281,540.09,540.397,539.966,540.09,538.783,540.173,538.191,538.822,538.971,537.506,539.063,540.408,536.087,541.227,539.452,2.8476,62.089,2.99,2.961,58.156,0.264,0
2025-11-05 20:00:00,47.998,11.092,344.968,539.528,7.188,539.353,538.639,540.8,540.244,541.304,541.238,542.097,540.075,539.803,542.568,540.053,539.194,540.351,540.142,541.138,540.871,538.314,538.979,537.578,537.768,537.795,535.38,538.645,538.837,539.087,536.524,540.481,2.8454,62.218,3.123,2.877,57.936,0.423,0
2025-11-05 20:10:00,47.962,11.076,344.897,541.021,5.691,541.178,541.994,541.233,541.295,541.836,542.695,542.22,543.505,543.526,540.793,542.732,541.914,541.083,542.632,541.004,540.372,540.845,539.771,538.895,538.094,540.037,539.973,537.835,541.564,539.935,541.676,538.937,2.834,62.192,3.045,2.906,58.16,0.35,0
2025-11-05 20:20:00,47.862,11.118,345.079,540.055,6.2,538.768,542.303,540.812,541.188,540.109,541.088,541.861,542.742,542.805,542.097,540.391,539.62,538.927,539.65,538.503,539.272,539.911,541.35,538.943,538.584,536.605,537.542,539.597,537.655,538.509,541.737,540.912,2.8454,61.782,2.998,2.99,57.945,0.353,0
2025-11-05 20:30:00,48.054,11.117,344.983,540.204,6.152,539.684,539.754,540.631,542.394,541.852,541.929,542.148,540.721,543.098,543.85,542.072,539.399,540.669,540.228,539.689,539.638,539.344,541.889,537.698,538.593,538.874,538.0,538.148,538.216,539.182,538.956,538.854,2.8529,62.11,2.937,3.119,58.14,0.333,0
2025-11-05 20:40:00,47.939,11.037,344.414,538.999,6.006,539.15,539.666,539.987,539.486,540.034,541.219,542.022,539.289,540.477,541.237,539.047,541.461,540.693,538.298,537.615,538.603,538.589,538.472,537.585,538.104,537.248,536.016,536.84,538.157,536.037,539.272,538.38,2.8362,61.764,3.119,3.055,58.161,0.365,0
2025-11-05 20:50:00,47.83,11.12,344.607,539.957,4.846,540.568,540.75,541.265,540.508,541.26,541.157,540.948,542.082,541.121,541.835,541.527,540.969,539.029,539.939,537.983,541.254,539.004,539.696,537.892,539.202,537.986,539.532,537.932,537.236,538.425,540.165,539.569,2.8504,61.991,3.143,2.825,58.182,0.342,0
2025-11-05 21:00:00,47.695,11.089,344.78,539.947,5.881,539.579,541.152,539.995,539.731,540.468,541.596,541.808,541.611,541.553,542.921,541.165,539.812,539.361,542.459,538.416,541.468,538.482,539.821,538.804,539.73,537.814,539.429,537.04,538.684,538.941,538.302,538.434,2.8415,61.902,3.071,2.855,58.037,0.267,0
2025-11-05 21:10:00,47.688,11.14,345.009,539.181,5.473,538.509,540.994,541.514,539.22,541.834,541.99,540.748,541.666,539.85,538.356,541.421,539.407,541.382,538.627,537.713,537.062,537.923,538.797,538.626,536.985,539.912,537.797,538.303,536.517,536.89,536.796,539.038,2.8307,61.835,3.028,3.171,57.916,0.316,0
2025-11-05 21:20:00,47.373,11.081,344.65,539.008,5.317,539.797,539.91,539.495,540.263,538.976,541.342,540.006,539.205,541.127,539.329,538.178,540.082,539.477,537.866,539.142,537.872,537.748,539.229,538.548,536.855,537.948,538.159,541.281,536.025,539.142,538.643,537.572,2.8415,61.783,2.94,2.978,57.918,0.428,0
2025-11-05 21:30:00,47.612,11.142,344.624,539.892,4.866,538.136,541.02,540.675,543.002,541.661,541.435,541.831,539.946,541.621,541.342,542.343,541.004,540.633,539.432,539.281,538.165,538.238,539.681,539.259,538.173,538.548,538.716,538.722,538.371,538.146,538.734,538.966,2.8266,61.944,3.119,2.787,57.935,0.361,0
2025-11-05 21:40:00,47.496,11.055,345.081,539.842,5.615,540.069,540.162,540.364,540.978,541.451,542.586,542.01,541.058,540.757,541.07,538.769,539.906,542.039,540.224,539.593,539.25,536.971,537.932,538.622,537.482,538.489,539.128,538.343,540.492,540.013,537.815,540.168,2.8332,61.917,3.048,2.987,58.083,0.355,0
2025-11-05 21:50:00,47.699,11.079,345.08,539.65,5.917,539.273,539.977,542.265,539.971,542.164,540.309,539.892,540.421,542.091,540.006,541.381,540.988,540.357,539.506,539.312,539.969,536.729,540.396,538.244,536.348,537.817,539.367,538.444,538.972,538.809,539.376,538.173,2.841,61.857,3.029,2.976,57.912,0.335,0
2025-11-05 22:00:00,47.518,11.132,344.049,539.146,5.186,539.231,538.583,540.092,539.764,539.194,541.148,539.211,540.853,539.907,541.282,541.439,539.239,541.678,540.87,537.824,539.176,536.492,537.835,538.297,536.915,536.9,537.936,540.015,537.713,539.566,538.274,537.516,2.8413,61.746,2.914,2.945,57.966,0.267,0
2025-11-05 22:10:00,47.414,11.06,344.317,539.691,5.527,539.977,539.429,540.769,540.42,541.575,541.221,539.889,542.522,541.284,539.607,541.592,540.484,539.574,539.54,541.104,537.862,540.232,539.663,537.449,540.433,538.235,537.468,536.995,537.503,538.734,540.08,538.003,2.8406,61.899,3.123,2.894,57.919,0.376,0
2025-11-05 22:20:00,47.416,11.033,344.892,539.448,6.074,539.541,540.944,540.548,540.296,542.635,541.391,539.281,541.835,539.357,541.357,542.807,538.854,541.351,542.242,536.901,538.925,538.934,536.733,538.718,537.737,537.404,539.054,536.941,537.449,536.867,537.881,539.105,2.8378,61.835,3.143,3.042,57.922,0.442,0
2025-11-05 22:30:00,47.317,11.072,344.389,538.965,5.541,539.248,540.567,540.385,540.337,539.303,539.274,539.017,541.26,540.292,540.611,540.123,539.814,540.608,538.153,537.992,539.471,538.221,537.193,538.561,536.813,539.292,538.129,535.719,539.277,537.019,537.381,537.994,2.8275,61.802,2.869,2.922,57.936,0.336,0
2025-11-05 22:40:00,47.23,11.072,344.644,538.474,5.153,538.369,540.259,539.507,539.61,540.461,539.355,538.301,540.283,540.665,539.708,539.365,539.763,539.065,537.901,538.648,539.467,537.809,536.971,537.233,537.825,536.853,537.311,535.512,536.176,537.827,536.815,537.727,2.8142,61.813,3.079,3.002,57.937,0.369,0
2025-11-05 22:50:00,47.182,11.064,344.111,539.326,5.405,537.101,538.155,541.007,542.299,539.922,541.087,539.857,541.705,540.789,541.695,540.955,540.032,538.486,540.85,538.268,537.453,538.008,539.239,539.773,539.898,537.354,537.723,537.246,536.894,539.61,537.475,538.925,2.8235,61.831,2.929,3.026,58.001,0.334,0
2025-11-05 23:00:00,47.212,11.094,344.397,539.833,7.316,539.817,540.302,539.998,540.866,542.484,540.875,540.072,544.405,540.084,542.251,540.617,542.251,541.193,538.947,540.51,539.519,537.971,538.463,537.682,537.501,537.771,538.596,537.089,539.242,538.273,539.357,539.36,2.8223,61.638,3.052,2.898,57.85,0.463,0
2025-11-05 23:10:00,46.88,11.064,344.123,538.779,6.182,537.953,540.125,539.682,540.241,538.916,539.193,539.426,541.108,541.752,539.909,539.27,540.268,537.965,539.966,538.173,539.289,537.552,538.11,538.956,536.469,535.814,536.741,538.626,535.57,538.609,538.713,538.626,2.8125,61.754,2.907,2.877,58.039,0.346,0
2025-11-05 23:20:00,47.076,11.107,344.35,539.371,5.0,540.941,539.751,540.634,540.34,538.863,540.515,540.603,541.813,539.769,540.033,539.711,540.983,539.707,539.388,538.505,539.306,537.35,538.088,538.691,539.007,539.516,536.813,539.781,538.061,537.746,538.198,538.908,2.8215,61.665,3.045,3.072,57.976,0.319,0
2025-11-05 23:30:00,47.089,11.057,343.95,538.968,5.106,539.735,540.142,539.104,540.994,539.611,539.765,541.009,538.968,541.121,540.25,539.346,539.146,538.805,539.325,538.814,537.781,538.553,536.015,539.52,539.386,537.382,538.414,537.322,537.163,537.777,538.179,538.509,2.8234,61.619,3.117,2.975,58.001,0.363,0
2025-11-05 23:40:00,46.865,11.049,343.854,538.558,5.123,538.488,537.254,539.55,538.97,538.492,538.707,540.505,540.599,540.3,540.941,539.936,539.563,538.922,539.019,538.931,538.05,537.011,536.937,536.822,535.818,536.735,537.256,538.961,536.287,538.833,538.011,540.156,2.8205,61.588,3.215,2.918,58.017,0.402,0
2025-11-05 23:50:00,47.199,11.037,344.196,539.203,5.088,539.653,540.917,541.129,540.85,539.908,539.172,539.228,540.339,540.598,541.357,539.839,541.408,540.984,540.803,538.724,539.124,538.327,538.484,537.492,538.346,536.32,537.022,536.968,537.388,539.709,536.695,537.695,2.8135,61.843,3.047,2.888,58.0,0.331,0
2025-11-06 00:00:00,47.178,11.055,344.351,538.731,6.004,539.104,538.45,539.468,538.626,540.093,540.866,540.651,541.06,540.938,540.843,539.105,539.558,539.825,539.335,538.95,537.936,538.022,536.494,538.417,536.878,537.615,536.127,537.881,537.891,535.056,538.516,538.025,2.8202,61.661,2.988,2.951,57.922,0.27,0
2025-11-06 00:10:00,46.767,11.014,344.035,538.787,5.349,537.923,538.416,539.06,540.745,540.082,539.127,539.84,540.335,540.946,539.966,541.474,541.089,537.918,538.15,538.995,536.887,539.765,536.186,537.318,537.478,539.724,536.125,537.87,537.126,538.735,537.712,538.251,2.8025,61.641,2.98,3.091,57.978,0.31,0
2025-11-06 00:20:00,46.953,11.053,344.306,538.479,5.412,537.104,538.223,540.016,539.388,539.799,541.432,540.386,538.975,539.069,539.67,537.869,539.073,540.775,537.818,538.099,537.327,538.632,539.093,536.604,536.208,536.846,538.303,536.02,537.694,536.423,537.811,540.281,2.8232,61.734,2.989,2.824,57.811,0.302,0
2025-11-06 00:30:00,46.899,11.061,344.133,539.081,5.942,539.112,538.123,540.008,539.648,540.529,540.482,540.591,541.068,542.756,540.516,540.186,538.949,540.606,537.773,537.851,538.539,537.923,538.079,537.547,537.57,536.814,538.378,537.343,540.581,537.433,538.27,538.504,2.8135,61.722,3.018,2.91,57.91,0.317,0
2025-11-06 00:40:00,47.177,11.037,344.347,539.859,5.299,538.595,539.842,540.417,541.111,540.893,542.058,542.809,541.294,541.11,541.365,541.873,540.593,540.902,540.018,539.429,537.83,539.137,537.844,539.085,537.571,537.51,538.654,538.094,538.39,540.79,539.915,539.072,2.8267,61.884,3.055,2.916,57.95,0.379,0
2025-11-06 00:50:00,46.982,11.051,344.325,538.199,6.611,537.863,536.853,539.997,539.802,539.391,539.769,540.959,540.317,541.616,541.239,539.03,538.722,539.028,537.796,538.462,537.172,536.524,535.788,536.607,537.146,536.359,536.431,536.566,537.784,535.005,537.085,538.071,2.8,61.505,2.978,3.019,57.958,0.385,0
2025-11-06 01:00:00,46.81,11.073,344.474,538.673,6.232,537.367,538.678,539.912,539.654,540.17,540.011,541.607,540.819,540.497,540.925,541.306,537.12,540.076,538.838,537.866,538.265,536.881,538.515,536.665,537.129,538.41,535.375,536.608,537.328,538.569,536.705,538.886,2.8244,61.348,3.119,3.004,58.088,0.389,0
2025-11-06 01:10:00,46.747,11.066,344.209,538.824,4.086,539.454,538.756,539.363,539.89,541.234,538.991,538.354,539.673,539.452,539.019,540.527,538.767,537.818,539.353,539.244,539.175,537.55,537.441,537.995,537.957,537.692,537.675,538.486,538.324,537.148,538.672,540.231,2.8177,61.883,3.123,2.921,57.845,0.39,0
2025-11-06 01:20:00,46.848,11.081,344.454,539.523,5.133,538.922,540.02,539.61,539.292,541.149,541.846,539.531,542.427,540.339,541.268,540.434,541.296,540.968,538.3,539.247,539.925,537.625,537.294,538.505,537.597,537.697,538.634,537.606,538.972,539.185,539.413,540.032,2.7979,62.066,3.078,2.907,57.709,0.356,0
2025-11-06 01:30:00,46.819,11.053,344.111,539.085,5.823,540.585,537.71,539.468,541.118,539.554,541.66,539.991,542.311,541.002,540.78,540.017,539.086,540.791,538.615,538.906,537.924,537.985,538.359,536.949,536.989,537.243,536.488,537.489,539.296,536.856,538.417,539.699,2.814,61.626,3.01,2.776,58.007,0.275,0
2025-11-06 01:40:00,46.816,11.064,343.924,538.729,4.941,540.143,538.002,539.972,538.762,540.397,540.069,540.558,540.258,539.668,540.767,540.786,539.56,537.072,539.632,539.081,538.692,537.97,535.845,537.571,535.851,538.661,536.944,537.092,537.966,538.385,538.072,537.895,2.802,61.653,3.007,2.897,57.886,0.364,0
2025-11-06 01:50:00,46.788,11.038,343.567,539.091,4.687,538.342,538.784,540.728,540.862,539.847,540.616,541.085,540.087,541.558,541.677,540.263,539.102,539.247,537.993,539.353,538.23,537.949,537.927,537.076,538.516,538.005,539.502,538.148,538.506,536.99,537.174,537.898,2.803,61.835,3.071,2.911,57.922,0.336,0
2025-11-06 02:00:00,46.792,11.04,343.78,538.563,5.292,539.017,539.428,540.202,539.742,539.143,540.085,539.086,537.854,539.606,539.184,539.501,539.898,541.228,538.16,536.501,537.824,539.965,537.476,536.19,538.396,537.149,537.32,537.159,535.936,537.21,538.932,538.998,2.7968,61.617,2.983,2.958,57.977,0.351,0
2025-11-06 02:10:00,46.545,11.072,343.743,538.649,5.005,539.344,537.546,537.691,537.88,541.182,538.833,539.5,539.492,540.177,539.944,539.596,540.407,539.597,538.138,538.472,537.308,540.239,538.023,537.264,536.177,538.134,537.986,537.239,538.814,539.009,537.157,538.371,2.7946,61.78,3.183,3.106,57.996,0.296,0
2025-11-06 02:20:00,46.761,11.032,343.92,539.568,6.307,539.793,537.823,540.43,541.476,540.9,541.894,541.422,539.796,541.581,539.084,543.132,541.714,539.628,540.457,540.481,537.103,538.637,539.001,538.406,539.472,537.956,536.825,537.873,539.221,538.223,538.233,537.771,2.8106,61.538,3.167,2.793,57.764,0.339,0
2025-11-06 02:30:00,46.963,11.05,343.869,538.959,4.283,539.477,540.591,541.194,539.501,538.981,539.126,540.811,540.032,539.45,540.578,540.152,538.904,539.99,538.654,538.388,537.858,538.72,537.403,536.911,538.04,539.064,538.048,537.818,538.254,537.418,539.022,537.506,2.8245,61.624,2.957,2.798,57.766,0.326,0
2025-11-06 02:40:00,46.665,10.99,343.608,537.896,5.976,537.979,539.021,538.697,539.528,538.707,539.596,539.822,541.031,539.649,539.483,538.218,537.996,539.512,538.49,537.265,535.589,536.827,535.867,536.153,537.199,536.264,536.65,535.624,536.366,535.055,538.745,537.857,2.8024,61.485,2.996,2.974,58.124,0.375,0
2025-11-06 02:50:00,47.046,11.005,343.985,539.313,5.444,538.796,538.385,538.681,540.421,540.209,540.046,541.864,541.242,541.271,539.358,540.056,541.613,539.373,538.761,540.5,539.613,539.49,538.989,537.099,537.768,538.553,538.377,536.42,539.289,536.653,538.863,539.767,2.8288,61.91,3.013,3.066,58.016,0.343,0
2025-11-06 03:00:00,46.672,11.045,343.781,538.399,6.331,538.153,539.633,539.491,538.538,540.623,539.768,538.571,539.686,541.671,539.079,540.03,539.359,539.424,537.776,539.502,537.651,535.34,537.817,537.925,536.639,536.445,536.708,536.51,536.471,538.202,538.394,537.365,2.8114,61.768,3.135,2.965,57.811,0.414,0
2025-11-06 03:10:00,46.781,11.046,343.742,538.385,5.989,539.278,539.57,537.819,538.092,539.016,541.087,538.237,540.235,541.231,538.845,539.951,539.311,539.206,538.113,538.039,538.072,537.599,536.797,537.141,537.242,535.242,536.57,538.187,537.896,535.627,538.521,539.461,2.8029,61.697,3.085,3.086,57.922,0.378,0
2025-11-06 03:20:00,46.79,11.028,343.992,538.986,4.774,538.811,539.287,540.941,540.372,539.352,541.001,539.903,539.301,539.119,540.918,540.168,539.525,540.105,538.176,539.419,539.487,538.951,539.201,536.227,537.437,537.63,536.466,538.315,538.083,537.758,539.118,537.553,2.8072,61.628,3.115,2.947,58.078,0.298,0
2025-11-06 03:30:00,47.147,11.073,344.518,538.943,6.287,539.607,539.24,540.554,539.328,541.605,539.478,539.519,542.695,540.18,539.351,540.428,541.073,539.372,539.743,536.993,539.118,539.417,537.295,538.253,536.408,536.491,537.453,538.762,536.758,537.565,537.52,537.247,2.8335,61.774,2.977,3.06,57.978,0.364,0
2025-11-06 03:40:00,47.053,11.06,344.17,539.304,6.397,537.81,540.572,540.901,540.088,538.489,540.722,541.266,540.314,541.563,542.004,540.295,540.004,539.434,541.572,539.651,537.893,538.596,539.965,538.669,537.233,537.481,537.924,538.449,535.607,539.073,537.462,538.177,2.8168,61.762,2.962,3.013,57.983,0.332,0
2025-11-06 03:50:00,46.803,11.046,343.898,538.405,6.222,538.435,540.846,537.986,538.899,539.44,542.096,539.69,538.76,538.693,540.331,539.691,540.161,538.006,538.881,536.632,536.329,537.911,537.289,535.874,536.34,538.333,535.99,537.319,536.532,538.746,538.7,539.034,2.7986,61.584,3.118,2.947,57.771,0.393,0
2025-11-06 04:00:00,46.928,11.019,344.25,538.51,6.253,538.063,538.844,540.599,538.145,539.097,541.315,539.837,540.901,540.58,539.78,538.494,540.693,539.354,538.861,537.732,538.512,536.834,538.372,537.994,537.152,537.06,535.062,538.237,537.398,538.262,535.889,536.708,2.7918,61.742,3.016,2.918,58.152,0.358,0
2025-11-06 04:10:00,46.951,11.099,344.418,538.447,6.303,538.952,540.03,539.792,540.2,540.783,538.483,539.885,539.001,541.576,540.052,537.834,540.582,540.001,540.414,536.438,536.793,536.969,535.626,537.122,535.273,537.183,537.669,536.507,537.828,537.721,536.313,539.042,2.8187,61.701,3.077,2.863,57.821,0.281,0
2025-11-06 04:20:00,46.996,11.043,344.582,538.668,4.623,538.689,537.253,540.23,540.069,539.535,538.842,539.791,541.132,540.213,538.812,540.728,539.422,538.791,538.91,540.015,537.128,538.599,538.426,537.61,538.111,537.201,536.509,537.362,536.751,537.523,537.509,538.862,2.8224,61.504,3.088,2.931,57.895,0.392,0
2025-11-06 04:30:00,46.751,11.055,343.547,537.449,6.579,537.069,537.343,540.271,538.756,538.616,539.55,539.85,539.77,540.342,539.616,538.681,538.645,537.713,537.504,536.706,536.281,536.701,533.763,535.253,536.743,534.3,534.683,535.564,537.271,537.832,536.266,536.038,2.8099,61.63,3.043,2.897,58.036,0.344,0
2025-11-06 04:40:00,47.16,11.11,343.778,539.332,4.529,538.445,538.42,540.159,539.29,540.217,539.817,540.686,540.912,541.646,541.133,541.093,541.329,538.063,540.234,539.643,538.552,537.871,538.353,538.618,537.117,537.205,538.668,538.974,539.849,538.034,539.039,538.61,2.8167,61.918,3.185,2.901,57.932,0.313,0
2025-11-06 04:50:00,47.372,11.062,344.109,539.637,5.533,539.81,540.338,540.522,541.119,540.65,541.824,542.417,541.466,540.896,540.234,538.979,541.113,538.388,541.415,539.909,536.884,537.927,539.218,538.648,538.457,538.288,536.982,538.128,539.005,538.151,540.475,538.945,2.8177,61.847,2.904,2.875,57.82,0.354,0
2025-11-06 05:00:00,47.02,11.063,343.834,539.308,5.692,537.63,540.295,539.452,540.681,542.938,541.055,538.454,542.279,539.576,540.729,540.717,541.652,538.549,538.818,537.452,538.681,539.983,538.399,537.735,538.415,537.853,537.867,538.041,537.51,538.173,537.246,541.129,2.817,61.652,2.915,2.949,58.012,0.328,0
2025-11-06 05:10:00,47.199,11.018,344.418,539.104,5.915,538.376,539.549,540.173,541.72,539.807,541.14,539.383,540.728,542.358,540.424,540.399,539.028,539.991,537.62,539.967,539.332,536.741,538.453,536.443,538.042,536.661,536.968,537.546,538.013,538.744,539.194,539.007,2.8234,61.897,3.192,2.958,58.131,0.348,0
2025-11-06 05:20:00,47.155,11.074,344.469,539.355,5.417,539.623,540.679,540.805,539.565,540.569,539.511,540.84,540.68,540.417,542.895,542.416,539.2,539.458,538.284,539.129,539.451,538.555,537.839,537.917,537.625,538.258,538.267,537.543,538.531,537.478,538.045,539.009,2.8088,61.502,3.177,2.983,58.035,0.311,0
2025-11-06 05:30:00,47.377,11.057,344.719,539.341,5.323,538.438,538.882,538.123,539.06,540.672,541.001,541.068,540.736,540.498,540.194,542.164,538.312,540.211,537.937,539.318,540.019,538.758,537.992,538.705,538.233,539.062,539.427,538.66,536.841,538.576,537.505,541.823,2.8291,61.768,3.149,2.939,57.928,0.329,0
2025-11-06 05:40:00,47.467,11.08,344.633,539.874,5.764,539.163,540.133,541.156,541.136,541.294,540.708,540.563,541.5,542.465,541.821,540.902,540.628,541.976,541.092,539.735,538.873,537.902,538.486,538.342,538.984,539.818,537.045,536.701,539.16,539.244,540.11,537.649,2.8346,62.123,3.094,2.9,57.847,0.316,0
2025-11-06 05:50:00,47.347,11.122,344.502,538.966,5.006,539.428,537.737,540.632,540.217,538.816,537.941,541.186,540.591,539.084,541.955,539.531,539.691,537.27,540.691,539.508,539.17,537.462,538.418,539.109,539.253,538.365,536.949,539.693,537.069,537.823,537.01,537.495,2.8342,61.938,3.077,3.141,57.789,0.393,0
2025-11-06 06:00:00,47.177,11.034,344.407,539.587,7.099,539.45,540.618,541.614,539.912,539.744,541.953,543.298,540.946,540.029,540.0,540.194,540.179,539.386,538.812,539.897,538.853,538.794,538.754,538.688,538.13,536.199,538.201,539.404,538.316,539.234,539.718,538.526,2.8146,61.736,3.028,2.966,57.917,0.314,0
2025-11-06 06:10:00,47.609,11.119,344.684,539.362,5.391,538.56,538.561,540.847,540.558,541.82,539.51,541.796,541.757,541.882,541.387,539.893,539.807,538.293,537.117,540.673,540.73,538.397,537.048,537.989,539.356,537.709,536.491,537.21,538.182,538.759,540.038,538.406,2.8364,61.827,3.039,2.931,57.99,0.356,0
2025-11-06 06:20:00,47.519,11.132,344.749,539.555,6.278,539.248,538.649,541.82,540.515,541.145,542.822,541.552,538.589,541.764,539.569,540.987,540.712,539.146,539.422,539.384,539.593,538.229,539.714,538.309,536.544,539.631,536.975,537.548,537.512,538.206,539.366,541.025,2.8327,62.076,3.049,2.997,58.033,0.368,0
2025-11-06 06:30:00,47.454,11.096,344.456,539.109,4.785,537.474,539.018,539.887,540.18,541.378,540.634,540.251,540.323,539.588,540.421,539.631,540.476,540.337,538.143,538.631,539.945,537.381,539.475,537.113,539.064,537.33,538.118,538.012,536.593,537.219,539.089,540.227,2.8589,61.629,3.1,2.985,57.885,0.285,0
2025-11-06 06:40:00,47.554,11.056,344.352,539.634,7.074,539.966,541.319,540.102,539.777,540.015,542.271,543.46,541.061,542.463,540.035,542.084,540.112,539.597,539.793,540.095,538.558,539.134,538.301,538.421,538.818,537.744,536.386,537.453,537.791,538.48,537.724,539.168,2.8559,61.912,2.954,2.904,58.091,0.4,0
2025-11-06 06:50:00,47.534,11.132,344.786,539.273,5.879,538.229,538.728,540.597,541.128,541.869,540.593,540.773,539.977,540.262,541.467,540.717,539.496,540.558,539.966,539.819,538.491,537.782,537.117,538.647,539.231,537.845,535.99,536.775,537.922,539.612,537.395,539.374,2.8439,61.562,3.067,2.926,57.828,0.369,0
2025-11-06 07:00:00,47.771,11.058,344.757,540.348,5.279,539.881,539.902,542.545,541.537,541.777,542.652,542.104,542.461,542.696,540.947,542.635,540.704,541.035,541.615,538.409,539.095,540.692,538.767,539.138,537.417,538.087,538.483,538.486,538.961,538.868,539.751,540.752,2.8325,62.143,3.051,2.95,58.0,0.277,0
2025-11-06 07:10:00,47.802,11.116,344.752,539.739,6.785,539.741,538.834,540.71,540.943,539.877,543.389,540.814,541.692,543.217,540.964,539.974,540.007,540.505,540.856,540.289,540.361,538.42,536.941,538.099,536.604,538.4,537.75,538.545,539.626,538.422,537.741,540.238,2.8448,62.008,3.157,2.833,57.814,0.43,0
2025-11-06 07:20:00,47.82,11.086,345.07,539.925,6.529,540.546,539.717,539.924,539.508,541.29,539.924,542.567,542.941,541.429,541.921,540.783,540.869,541.775,541.122,539.623,538.656,538.657,536.831,539.838,540.513,536.412,539.305,538.435,537.666,538.734,539.848,539.147,2.8551,61.826,3.163,2.999,58.055,0.309,0
2025-11-06 07:30:00,48.16,11.127,345.198,541.26,5.421,540.705,540.71,541.322,543.891,544.071,543.553,543.41,542.488,542.224,541.204,541.229,541.674,540.998,540.697,541.915,542.133,540.534,539.877,539.484,540.668,538.928,538.65,540.766,540.325,540.383,540.648,541.543,2.8552,62.11,3.051,2.803,57.63,0.309,0
2025-11-06 07:40:00,47.847,11.087,344.764,539.932,6.142,540.788,540.605,540.198,543.564,541.317,541.222,540.573,540.698,540.17,540.556,540.466,540.849,540.065,540.333,540.124,539.757,538.164,539.595,538.607,538.244,537.883,540.416,538.786,538.833,540.152,538.771,537.422,2.8447,62.05,3.039,2.961,58.087,0.285,0
2025-11-06 07:50:00,48.195,11.018,345.398,540.195,6.339,539.212,539.816,541.071,540.822,540.955,540.885,540.897,543.368,541.091,542.877,542.549,541.679,540.312,540.651,540.296,539.88,538.898,539.518,538.184,539.884,537.763,537.029,539.679,539.306,539.816,540.095,538.722,2.8584,62.136,3.036,2.92,57.916,0.424,0
2025-11-06 08:00:00,47.977,11.138,345.235,539.616,5.571,539.447,541.964,539.657,540.663,540.758,540.62,541.749,540.542,541.902,540.647,539.594,541.232,540.74,540.158,539.4,539.086,538.93,538.238,536.899,539.029,536.436,536.393,537.413,539.262,539.455,540.084,539.325,2.8506,61.922,2.998,2.869,58.127,0.369,0
2025-11-06 08:10:00,48.165,11.097,345.436,540.53,4.997,540.578,540.632,541.708,542.826,540.707,541.649,540.884,541.702,542.109,542.723,542.722,540.079,540.622,539.728,540.373,539.373,540.61,541.345,540.42,537.829,539.491,538.833,538.68,538.782,539.21,540.579,540.122,2.8705,61.93,3.078,2.976,58.131,0.37,0
2025-11-06 08:20:00,48.009,11.115,344.894,539.821,6.178,539.028,539.732,538.905,541.97,540.225,541.97,540.942,542.996,541.294,539.673,541.663,541.461,539.966,539.749,541.001,539.726,539.527,540.079,537.308,538.107,536.818,537.735,539.136,538.301,537.972,540.929,538.962,2.8382,61.946,3.171,2.946,57.945,0.345,0
2025-11-06 08:30:00,48.086,11.14,345.084,539.368,5.585,539.033,540.689,540.693,539.641,541.241,539.789,541.73,539.346,542.233,540.442,539.559,540.86,540.811,540.588,539.505,537.284,538.602,539.072,539.199,536.732,536.72,537.261,537.372,537.97,536.648,538.633,541.271,2.8387,62.198,3.27,2.981,57.908,0.376,0
2025-11-06 08:40:00,48.229,11.046,344.946,540.177,5.494,539.678,542.54,542.188,541.15,541.675,539.955,540.801,540.793,540.948,541.502,542.787,542.139,540.72,540.414,541.634,539.555,537.921,538.512,538.703,538.463,538.501,538.573,539.675,537.293,539.657,539.591,539.401,2.858,62.017,3.032,2.975,57.904,0.362,0
2025-11-06 08:50:00,48.276,11.107,345.269,540.213,5.708,540.085,541.897,541.2,541.076,541.922,542.135,543.039,540.394,541.062,540.978,540.732,541.314,541.067,539.859,539.458,538.769,539.966,537.331,539.279,539.835,539.005,537.809,541.706,539.217,539.091,539.169,538.351,2.8547,62.124,2.891,2.899,58.121,0.344,0
2025-11-06 09:00:00,48.408,11.12,345.468,541.123,5.196,541.17,542.223,541.971,542.24,542.622,543.0,541.314,544.1,541.817,543.251,543.689,540.732,540.212,542.012,541.116,538.904,540.827,539.663,539.143,539.368,539.003,539.417,542.05,539.734,539.358,541.045,540.35,2.8545,62.259,3.018,3.082,57.802,0.388,0
2025-11-06 09:10:00,48.244,11.129,345.264,541.031,5.405,540.324,542.056,543.937,540.911,541.676,542.502,541.565,543.691,540.039,542.064,543.062,541.677,541.714,538.76,539.911,541.11,541.078,540.389,538.784,541.085,541.135,539.766,540.328,538.532,538.882,542.375,540.479,2.8651,61.961,3.12,2.838,58.025,0.382,0
2025-11-06 09:20:00,48.47,11.101,345.617,539.891,5.856,540.561,541.037,541.319,541.078,540.779,540.782,541.773,540.686,541.417,541.311,542.306,540.33,541.125,540.271,538.307,539.886,538.128,537.926,539.141,538.848,536.45,538.731,539.166,539.558,538.544,537.181,540.403,2.873,62.119,2.875,3.029,58.178,0.352,0
2025-11-06 09:30:00,48.472,11.129,345.196,540.551,6.075,540.122,540.085,542.328,541.301,541.625,542.124,543.291,541.446,542.92,542.041,541.993,540.513,541.248,541.026,537.647,538.445,537.216,540.781,539.775,539.674,540.303,539.807,539.216,539.503,538.434,540.479,541.522,2.8611,62.024,3.218,2.979,57.962,0.345,0
2025-11-06 09:40:00,48.474,11.091,344.835,540.727,4.733,541.729,540.983,541.837,541.37,541.353,543.202,542.702,540.91,540.975,542.165,541.72,541.167,540.305,540.857,539.324,539.671,541.331,538.717,538.773,539.773,540.101,538.955,538.469,539.787,541.915,541.565,539.972,2.8574,61.951,3.051,2.971,58.016,0.355,0
2025-11-06 09:50:00,48.638,11.104,345.779,541.421,5.821,540.24,542.057,540.522,541.654,542.138,542.97,543.068,543.904,544.453,543.433,542.161,542.898,544.122,541.909,541.479,540.715,539.988,539.1,540.508,539.736,539.765,539.725,538.632,538.938,541.981,540.7,541.561,2.8622,61.878,3.104,2.948,57.985,0.369,0
2025-11-06 10:00:00,48.455,11.082,345.6,540.109,5.45,540.468,540.804,540.23,540.001,542.295,542.048,542.899,542.655,540.907,541.094,539.821,541.936,540.219,540.521,539.597,540.132,538.328,538.311,537.449,539.096,538.492,538.092,538.616,539.069,540.283,539.327,540.246,2.8661,62.441,2.966,2.947,58.092,0.321,0
2025-11-06 10:10:00,48.506,11.147,345.451,540.423,5.873,540.073,540.674,541.222,541.039,542.664,540.126,542.792,542.36,542.349,541.486,542.855,540.689,541.847,540.447,540.18,540.585,539.533,538.221,540.617,539.978,538.555,536.982,538.646,539.791,538.76,540.162,538.793,2.8923,62.093,2.961,3.071,58.107,0.312,0
2025-11-06 10:20:00,48.609,11.083,345.492,540.58,7.006,542.116,539.898,540.552,542.196,540.669,545.055,542.236,541.735,542.792,540.583,541.811,541.083,540.831,541.243,541.097,539.945,538.049,540.318,540.119,539.387,539.395,538.71,538.329,539.449,538.775,538.553,540.722,2.8661,62.131,3.089,2.991,57.922,0.407,0
2025-11-06 10:30:00,48.653,11.137,345.13,540.556,5.749,541.63,542.204,540.576,541.786,544.15,541.841,542.023,543.476,540.44,539.656,541.511,541.479,540.288,542.113,540.317,538.581,540.63,538.711,540.943,538.401,538.984,538.439,538.686,538.521,540.215,540.801,538.601,2.8825,62.103,3.064,2.9,58.11,0.291,0
2025-11-06 10:40:00,48.741,11.105,345.981,541.025,7.291,542.342,540.354,541.5,541.676,541.259,542.93,542.121,543.785,541.73,541.757,544.576,543.075,542.782,540.468,542.688,540.172,538.711,539.843,540.241,539.455,539.13,537.285,540.47,539.183,540.55,538.922,540.672,2.8628,62.252,3.078,2.965,58.138,0.3,0
2025-11-06 10:50:00,48.713,11.11,345.448,540.259,5.7,539.439,540.178,540.749,542.231,540.916,540.845,541.461,541.502,540.651,542.952,541.919,542.823,539.417,539.446,539.171,541.182,540.177,537.646,537.881,539.413,539.085,537.252,538.891,540.299,542.524,540.096,538.851,2.8742,62.247,2.986,3.047,58.182,0.352,0
2025-11-06 11:00:00,49.054,11.097,345.854,540.54,7.106,538.585,541.041,539.928,541.973,542.815,541.459,541.878,542.065,544.222,541.137,542.935,541.289,541.116,541.522,540.061,541.878,540.681,539.847,539.664,538.429,540.019,538.048,538.977,539.428,538.71,537.116,539.75,2.89,62.32,3.136,2.913,57.988,0.448,0
2025-11-06 11:10:00,48.8,11.145,345.7,540.779,5.819,540.353,540.8,541.171,541.205,543.954,542.386,543.601,543.791,542.841,540.093,541.92,542.104,540.676,541.16,539.209,540.643,540.317,538.952,540.332,538.135,539.939,539.754,538.531,539.598,539.237,539.397,540.928,2.8834,62.175,3.137,2.929,58.237,0.242,0
2025-11-06 11:20:00,48.93,11.06,345.445,541.212,6.196,539.788,541.591,542.778,542.053,542.849,543.474,544.366,542.596,541.876,541.345,543.067,542.731,542.012,541.384,539.123,540.563,540.348,541.368,540.578,540.463,538.17,539.54,539.898,540.455,539.986,539.923,540.411,2.8776,61.98,3.159,2.918,57.953,0.339,0
2025-11-06 11:30:00,48.912,11.144,345.656,541.188,5.478,541.465,542.234,543.505,541.506,543.09,541.944,541.569,543.172,543.276,542.571,541.663,542.681,542.643,540.75,542.753,540.62,539.754,540.049,539.97,539.012,538.027,539.407,539.26,539.657,540.115,540.558,540.813,2.877,62.368,3.004,2.943,58.175,0.448,0
2025-11-06 11:40:00,48.85,11.093,345.749,540.634,5.17,540.704,540.676,540.921,542.911,541.159,541.477,542.717,541.618,542.191,542.307,541.913,541.605,541.698,539.872,541.143,541.526,539.131,538.608,539.655,539.771,538.199,537.741,540.376,538.91,540.561,539.96,539.775,2.8954,62.175,3.024,3.046,57.879,0.375,0
2025-11-06 11:50:00,49.111,11.137,345.808,541.262,5.42,540.503,542.587,541.433,542.039,541.678,543.949,544.246,543.876,542.478,543.828,540.793,541.518,543.222,540.316,542.082,540.901,539.129,540.474,539.868,538.876,541.338,540.435,539.461,538.964,538.826,541.666,539.575,2.8883,62.271,3.114,3.085,58.142,0.247,0
2025-11-06 12:00:00,49.175,11.166,346.252,541.878,5.624,540.565,544.071,542.022,543.985,543.038,544.42,542.792,543.33,542.769,544.724,544.232,543.351,540.42,541.048,540.101,542.139,542.098,541.444,540.998,540.638,539.702,540.289,539.1,540.871,541.534,540.274,540.751,2.8811,62.096,3.184,2.931,57.919,0.367,0
2025-11-06 12:10:00,49.106,11.151,346.003,541.489,5.321,541.253,543.088,541.64,541.242,543.444,542.845,542.642,541.349,541.759,542.996,542.057,542.411,541.687,543.679,543.134,539.113,540.078,538.465,539.772,539.631,542.153,541.795,538.358,540.319,542.773,539.902,542.628,2.8893,62.157,3.021,2.909,58.128,0.294,0
2025-11-06 12:20:00,49.104,11.132,346.011,541.519,6.993,541.563,541.803,539.904,543.95,542.073,542.659,544.995,542.149,543.422,542.673,542.499,542.751,539.722,542.938,542.334,540.359,540.658,538.002,541.473,540.397,539.208,541.05,540.551,540.202,539.85,541.1,542.723,2.888,62.282,2.988,2.826,58.055,0.407,0
2025-11-06 12:30:00,49.123,11.222,346.04,541.723,5.367,542.134,541.111,542.684,542.043,544.463,542.847,542.581,543.882,542.555,543.181,542.143,541.544,541.163,540.963,542.862,540.578,541.127,541.81,541.525,540.105,540.664,542.074,540.15,540.765,539.096,540.481,541.98,2.8871,62.167,3.093,2.903,58.013,0.342,0
2025-11-06 12:40:00,49.115,11.189,345.987,541.266,6.021,541.481,542.414,541.948,543.063,542.313,540.759,543.435,542.912,544.62,541.169,542.363,542.268,542.567,540.783,541.8,541.993,538.712,540.248,539.977,540.509,538.599,539.046,539.494,541.262,539.239,539.817,541.379,2.8752,62.079,3.089,3.007,58.097,0.327,0
2025-11-06 12:50:00,48.988,11.164,345.418,541.547,6.326,541.133,542.415,541.686,542.771,545.021,541.617,542.868,541.383,542.4,542.245,542.395,542.64,542.329,544.154,540.238,540.192,541.373,540.623,541.165,538.695,539.51,540.285,539.815,539.795,541.633,541.383,542.015,2.8836,62.471,3.035,2.95,58.262,0.314,0
2025-11-06 13:00:00,49.129,11.141,346.008,541.563,7.117,542.276,541.508,543.199,542.345,543.456,543.016,542.911,542.06,542.699,543.243,543.045,544.297,541.113,542.681,541.788,541.171,542.394,538.351,539.737,540.365,539.883,537.18,540.143,539.408,541.086,539.121,543.736,2.8911,62.447,3.016,3.074,57.826,0.28,0
2025-11-06 13:10:00,49.073,11.144,345.619,541.248,4.897,541.927,543.599,540.711,540.505,542.212,542.364,542.375,542.471,543.681,542.894,542.52,541.242,541.312,540.975,541.31,541.111,541.186,540.54,539.527,538.784,538.938,539.334,539.164,540.279,541.13,542.022,541.575,2.8942,62.239,3.118,2.942,58.141,0.25,0
2025-11-06 13:20:00,49.114,11.141,345.774,540.977,5.506,542.319,542.518,541.065,541.457,542.182,542.312,541.241,542.843,542.606,541.403,542.522,542.485,542.893,540.802,539.653,542.057,540.463,539.576,539.548,540.106,538.582,537.387,540.022,539.767,540.504,539.164,540.909,2.8913,62.16,2.85,3.082,58.039,0.273,0
2025-11-06 13:30:00,49.208,11.124,345.615,541.084,6.769,541.032,542.245,542.099,541.992,542.27,540.865,542.959,545.482,541.813,541.346,541.982,540.015,541.709,540.482,541.306,541.419,540.15,538.713,540.005,539.213,539.96,540.953,539.139,539.339,541.272,540.427,541.088,2.9029,62.314,3.094,2.984,57.997,0.384,0
2025-11-06 13:40:00,49.349,11.211,346.199,540.6,6.281,542.038,541.231,542.071,539.277,541.266,541.844,541.563,542.229,541.84,543.306,541.882,542.543,541.608,540.162,541.291,540.466,539.913,538.932,537.025,539.665,540.488,538.096,540.201,538.884,538.717,538.345,541.319,2.9084,62.43,3.134,2.94,57.922,0.304,0
2025-11-06 13:50:00,49.446,11.176,346.322,541.432,6.573,540.724,540.881,543.48,541.862,541.822,541.544,542.955,543.698,544.896,543.034,541.575,542.895,540.517,541.494,540.874,542.455,539.491,538.323,540.017,541.1,539.944,540.56,539.439,541.113,542.075,541.207,540.681,2.8812,62.236,2.976,2.897,58.028,0.375,0
2025-11-06 14:00:00,49.289,11.201,346.052,541.977,4.662,542.53,542.904,542.145,543.626,544.196,543.982,542.817,542.795,542.631,542.15,543.763,541.778,543.652,542.0,540.655,542.78,541.601,541.688,540.315,539.739,540.662,540.547,539.652,542.224,539.534,541.02,541.994,2.902,62.508,2.98,2.987,58.077,0.391,0
2025-11-06 14:10:00,49.138,11.151,345.979,542.143,5.89,540.142,541.116,542.73,543.736,543.326,544.248,543.608,543.746,543.864,544.779,540.974,542.591,541.713,542.291,543.131,542.499,539.387,542.198,542.534,541.52,540.078,542.338,538.889,540.829,542.594,541.915,541.093,2.8876,62.553,2.911,2.899,58.028,0.351,0
2025-11-06 14:20:00,49.224,11.17,346.479,541.121,4.27,541.89,539.946,543.069,541.188,542.321,542.856,542.404,542.708,541.626,542.606,542.177,541.94,541.246,541.647,538.799,539.987,541.523,540.17,540.899,539.881,540.744,540.965,539.221,540.509,539.348,539.311,541.294,2.9052,62.31,3.163,2.93,58.175,0.336,0
2025-11-06 14:30:00,49.359,11.097,346.393,542.124,4.147,540.71,543.123,540.801,544.014,542.392,543.097,544.01,543.917,543.234,543.764,542.406,542.812,543.156,543.765,542.531,540.787,541.12,540.811,541.32,540.182,541.556,541.653,540.654,539.867,540.718,542.801,542.159,2.9045,62.402,3.02,2.864,58.212,0.273,0
2025-11-06 14:40:00,49.135,11.139,346.132,540.257,5.071,539.463,541.907,539.696,542.024,542.547,542.693,541.393,542.562,542.646,539.359,542.888,540.754,540.185,540.416,539.635,540.374,539.663,538.396,539.168,538.261,537.817,538.853,537.851,539.706,539.494,541.001,538.182,2.8793,62.313,2.916,2.881,58.014,0.439,0
2025-11-06 14:50:00,49.241,11.099,345.792,540.369,4.349,541.96,539.763,540.971,542.405,542.065,541.057,542.188,539.659,541.512,541.15,541.714,542.772,539.427,538.739,540.308,539.396,538.491,539.963,539.421,539.538,538.972,538.423,540.381,539.6,539.786,539.324,540.968,2.8823,62.291,2.916,2.94,58.112,0.336,0
2025-11-06 15:00:00,49.22,11.094,346.01,541.509,5.889,541.549,541.131,542.496,543.335,543.107,542.034,542.759,544.036,544.328,541.723,544.063,541.678,541.548,539.573,542.516,540.701,541.916,539.047,539.784,539.993,540.614,541.189,540.806,538.439,540.497,542.557,539.312,2.8906,62.212,2.96,2.915,58.097,0.367,0
2025-11-06 15:10:00,49.029,11.106,345.861,539.636,3.995,538.274,541.448,541.082,540.273,540.681,541.461,540.697,541.297,539.091,540.41,540.959,539.641,540.126,540.618,538.304,539.661,538.06,538.427,538.931,539.08,538.37,539.069,539.366,537.466,538.74,539.807,538.834,2.8914,62.274,2.955,3.001,58.074,0.349,0
2025-11-06 15:20:00,48.968,11.178,346.092,541.686,5.601,542.439,542.397,541.906,542.842,542.897,543.933,543.298,542.024,541.153,542.751,544.278,543.439,541.276,543.736,541.314,543.69,540.643,540.214,540.622,540.638,540.461,538.801,539.908,539.944,541.543,538.677,540.699,2.8839,62.118,3.133,2.92,58.088,0.343,0
2025-11-06 15:30:00,49.155,11.13,346.144,540.511,4.142,540.668,540.129,541.971,541.798,541.387,542.355,541.318,541.891,540.383,540.106,540.855,541.496,540.661,541.086,540.576,541.68,539.62,538.983,540.226,540.376,539.438,539.671,538.213,539.868,539.991,539.405,539.654,2.8863,62.089,2.894,2.872,58.019,0.281,0
2025-11-06 15:40:00,48.98,11.092,345.93,542.195,6.198,542.49,543.325,541.785,543.06,543.009,542.805,542.293,544.742,544.935,545.382,543.099,542.81,541.3,542.3,543.562,540.721,541.99,541.322,541.979,540.808,540.847,539.184,540.016,540.642,543.25,541.441,540.163,2.8778,62.016,3.101,2.794,57.887,0.349,0
2025-11-06 15:50:00,48.789,11.081,345.707,541.131,4.505,540.119,540.66,542.699,542.654,540.928,542.32,543.363,540.12,543.788,543.388,542.395,541.874,541.424,540.12,541.516,540.384,539.813,539.419,539.476,539.951,540.805,539.283,540.644,540.12,540.985,540.953,541.33,2.8845,61.987,3.115,2.964,57.975,0.341,0
2025-11-06 16:00:00,49.034,11.149,345.94,540.728,6.721,540.105,539.372,539.858,543.853,541.212,543.298,542.387,543.117,543.081,542.342,544.087,540.849,540.053,542.073,541.42,540.214,540.034,541.025,539.384,538.642,539.727,540.619,537.509,540.082,539.556,537.366,538.379,2.88,62.157,3.04,3.051,58.121,0.369,0
2025-11-06 16:10:00,48.908,11.158,345.836,540.806,7.239,540.052,542.085,542.18,541.389,542.046,542.059,542.807,540.905,542.757,540.894,544.254,541.601,542.58,539.958,541.474,540.63,540.86,539.629,539.925,537.015,539.253,539.432,539.072,539.834,538.845,540.894,539.336,2.8906,62.236,3.104,3.006,57.922,0.28,0
2025-11-06 16:20:00,48.968,11.167,346.138,541.152,6.002,539.734,541.677,543.098,543.248,542.332,543.991,542.146,541.579,544.184,540.714,542.718,542.279,543.269,541.866,539.28,539.975,539.633,540.02,538.182,540.27,539.601,539.785,539.998,539.173,541.199,540.562,540.586,2.8642,62.228,2.986,3.058,58.125,0.334,0
2025-11-06 16:30:00,48.809,11.144,345.614,539.981,4.425,541.656,541.31,540.857,540.602,540.698,541.869,540.486,541.058,541.471,542.09,541.867,540.173,541.53,540.804,541.213,537.665,538.915,537.708,539.79,538.345,538.085,539.369,539.048,538.817,538.045,538.179,537.848,2.8749,62.236,2.961,2.928,57.958,0.319,0
2025-11-06 16:40:00,48.835,11.147,345.744,540.317,6.021,540.542,540.206,541.349,543.251,540.465,540.534,540.938,542.147,542.289,542.01,540.553,540.371,539.973,539.815,540.673,540.415,538.652,539.439,540.078,539.862,540.809,539.395,540.451,537.23,537.685,539.301,540.132,2.8836,62.314,3.03,2.963,58.152,0.344,0
2025-11-06 16:50:00,49.05,11.155,345.856,541.664,6.439,541.943,542.023,542.594,542.946,543.738,541.715,541.139,543.194,543.343,544.041,541.741,542.417,544.126,541.858,542.541,541.533,540.441,540.333,537.687,542.263,539.377,538.651,540.317,539.28,540.08,543.54,542.061,2.8831,62.365,3.168,3.12,57.963,0.427,0
2025-11-06 17:00:00,48.891,11.124,345.595,540.846,5.761,538.92,539.768,541.563,542.216,541.275,542.14,542.79,541.48,541.288,541.764,543.567,542.203,540.769,540.035,540.532,539.773,541.432,540.816,540.689,541.1,537.806,539.688,538.995,541.748,540.565,539.749,540.167,2.8768,62.223,2.889,2.967,58.014,0.354,0
