timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-11-06 17:10:00,48.904,11.169,345.715,540.886,5.191,540.737,540.939,540.787,541.396,542.331,542.431,542.791,542.92,543.71,540.773,540.822,543.135,541.477,540.392,541.581,542.128,539.338,538.965,539.683,539.626,540.207,539.478,540.0,538.519,540.63,539.612,539.509,2.8848,62.283,3.065,3.047,58.102,0.442,0
2025-11-06 17:20:00,48.959,11.106,345.66,540.759,6.478,540.96,542.354,540.879,542.612,543.706,541.938,541.912,543.789,542.101,542.929,542.12,541.332,540.211,541.087,539.565,539.595,540.902,540.084,538.43,541.416,537.311,538.991,538.435,539.77,538.509,540.098,539.466,2.891,62.025,3.054,2.84,57.995,0.375,0
2025-11-06 17:30:00,48.533,11.173,345.682,540.912,6.391,542.224,541.033,541.255,539.058,544.667,541.904,540.915,541.896,544.31,540.981,541.271,542.117,540.882,541.384,540.317,541.366,541.501,540.757,538.611,538.276,540.773,540.259,539.488,540.051,538.699,539.633,540.998,2.8749,62.084,3.109,2.869,58.0,0.345,0
2025-11-06 17:40:00,48.81,11.109,345.392,540.944,5.971,540.799,540.264,542.065,541.886,543.655,541.415,541.747,542.234,542.877,542.543,542.184,542.048,540.868,541.107,540.319,539.846,540.375,538.837,537.684,540.36,541.003,540.708,540.474,539.118,539.951,540.475,540.638,2.8881,62.298,2.983,2.858,58.205,0.367,0
2025-11-06 17:50:00,48.438,11.104,345.306,540.427,5.501,539.411,543.33,542.781,542.041,540.132,540.408,542.491,542.516,542.907,542.924,540.767,542.274,541.636,540.728,540.109,538.879,538.41,537.829,538.554,539.524,539.107,539.058,538.184,538.525,539.631,539.201,540.162,2.8647,62.206,3.193,2.883,58.282,0.385,0
2025-11-06 18:00:00,48.78,11.133,345.575,540.745,5.372,540.108,541.229,539.873,542.454,543.898,541.788,542.714,542.026,542.198,541.492,540.902,542.145,541.735,539.78,540.581,540.131,539.211,538.725,540.798,538.526,538.658,541.453,540.517,539.971,539.398,540.203,539.594,2.881,62.2,2.951,3.01,58.097,0.291,0
2025-11-06 18:10:00,48.48,11.161,345.759,540.493,5.583,539.305,540.974,540.034,541.729,541.216,542.747,542.593,542.455,541.258,540.627,542.233,542.33,541.113,542.151,539.832,540.487,539.189,537.164,538.773,537.889,538.939,539.601,539.26,539.805,540.664,540.445,540.49,2.8606,62.097,3.033,2.903,57.889,0.351,0
2025-11-06 18:20:00,48.533,11.105,345.247,540.26,6.915,540.526,540.526,541.733,540.256,542.409,541.91,542.112,542.377,539.904,542.633,541.171,540.366,541.632,539.597,541.893,541.644,540.251,535.718,537.733,538.17,539.662,538.897,540.908,539.635,537.914,538.865,538.589,2.8607,62.114,3.101,2.883,58.077,0.362,0
2025-11-06 18:30:00,48.309,11.11,345.454,540.315,5.616,539.955,542.222,540.953,541.049,540.481,541.413,541.996,543.215,541.825,539.095,542.463,541.833,541.018,540.903,539.81,539.842,539.45,539.117,539.505,538.543,538.971,538.424,539.792,537.599,539.464,539.623,539.953,2.868,62.086,3.05,2.85,58.089,0.241,0
2025-11-06 18:40:00,48.575,11.097,345.31,540.134,6.097,541.484,540.244,539.485,538.659,541.119,541.724,541.104,542.537,543.496,541.714,542.77,540.182,540.215,541.597,538.933,539.671,538.904,537.892,538.011,538.231,538.279,537.399,540.095,538.963,539.965,540.617,540.318,2.8735,62.025,3.167,2.876,57.989,0.332,0
2025-11-06 18:50:00,48.234,11.094,345.287,539.922,4.719,541.323,539.333,541.398,540.65,540.518,541.018,541.124,541.911,540.943,542.453,540.695,540.733,540.078,539.177,539.072,538.415,539.915,539.977,537.734,538.776,538.409,539.72,537.929,539.099,538.323,539.985,539.179,2.8627,62.326,3.009,2.82,58.096,0.204,0
2025-11-06 19:00:00,48.302,11.157,345.405,540.575,6.089,540.383,542.362,540.823,542.584,542.494,544.279,541.881,542.312,541.007,541.916,541.464,541.079,540.602,539.933,539.05,540.251,540.234,539.539,539.159,540.2,538.206,538.416,538.19,540.619,538.653,540.679,539.218,2.8789,62.082,3.167,2.886,58.044,0.339,0
2025-11-06 19:10:00,48.311,11.102,345.889,539.738,4.875,539.372,540.625,539.461,539.833,541.155,541.722,540.279,540.024,541.873,541.139,541.739,539.948,540.235,540.347,541.756,540.171,538.19,538.598,538.427,538.312,536.998,538.074,538.161,539.57,537.532,540.664,538.728,2.8562,62.015,3.132,2.872,57.939,0.416,0
2025-11-06 19:20:00,48.2,11.164,345.122,540.464,4.523,540.848,539.476,540.342,539.16,540.425,542.119,540.994,543.053,541.947,540.164,541.988,541.611,540.675,543.009,541.0,540.178,540.093,539.964,538.948,538.564,539.296,539.458,539.352,538.53,539.988,540.821,540.519,2.8503,62.195,3.142,2.974,58.017,0.395,0
2025-11-06 19:30:00,47.878,11.156,345.179,540.017,4.766,541.741,540.717,540.709,540.242,541.033,541.217,541.211,542.576,539.677,540.614,541.51,539.633,540.775,538.869,540.5,539.074,539.564,537.81,537.872,539.154,539.105,537.896,539.209,539.37,540.016,540.955,539.411,2.846,61.945,3.054,2.88,58.108,0.477,0
2025-11-06 19:40:00,48.052,11.136,345.005,540.432,5.331,538.989,541.028,540.873,540.729,542.95,541.241,542.421,541.331,542.129,543.133,540.631,540.62,542.106,540.229,539.985,540.335,538.585,539.052,539.01,539.024,540.121,537.802,539.741,540.224,539.935,540.099,539.344,2.8485,62.294,3.135,2.92,58.073,0.361,0
2025-11-06 19:50:00,47.994,11.105,345.055,540.302,6.041,539.687,541.88,540.243,542.013,541.122,542.109,540.806,543.522,541.777,541.593,540.528,541.611,540.986,540.175,542.172,539.524,539.039,540.429,537.538,539.051,538.049,537.481,537.993,539.727,538.22,540.355,540.514,2.8605,61.809,3.064,3.089,57.984,0.38,0
2025-11-06 20:00:00,47.94,11.151,344.97,539.866,4.375,538.523,539.109,540.949,541.532,540.305,539.939,540.223,542.176,541.178,541.537,541.475,540.64,539.899,538.824,539.556,538.72,538.679,539.184,539.558,538.293,539.768,538.61,539.817,540.65,537.801,539.921,539.507,2.8632,61.902,3.047,3.021,58.069,0.306,0
2025-11-06 20:10:00,48.043,11.107,344.786,539.27,6.316,538.373,541.152,541.915,539.22,541.748,539.778,541.707,542.299,541.679,540.232,539.865,540.251,537.588,538.531,538.461,540.473,537.727,535.983,536.639,538.762,538.464,537.01,537.605,540.207,537.852,538.48,538.302,2.8448,61.878,3.016,2.953,58.014,0.399,0
2025-11-06 20:20:00,47.88,11.06,344.97,539.599,6.319,538.782,537.622,540.174,539.986,540.083,542.647,540.592,543.434,541.36,541.369,540.607,540.908,539.566,540.497,541.33,537.477,539.408,538.834,538.098,539.426,538.435,537.672,539.306,537.115,538.652,538.339,537.443,2.8404,61.881,2.898,2.932,57.959,0.356,0
2025-11-06 20:30:00,48.032,11.123,344.92,540.142,5.54,541.297,539.646,540.35,540.539,541.019,541.776,541.835,542.972,539.116,542.096,542.303,541.613,540.309,541.582,539.261,537.748,540.663,540.335,537.747,539.466,537.62,537.432,539.774,539.098,539.45,540.248,538.53,2.8544,61.889,3.015,2.908,58.077,0.293,0
2025-11-06 20:40:00,47.936,11.11,345.072,539.573,5.295,539.956,539.646,539.046,541.146,539.834,541.664,540.852,541.304,541.793,539.657,541.22,540.446,539.235,539.92,539.928,538.727,537.589,538.567,539.434,537.484,537.753,539.042,537.69,539.479,540.176,536.498,540.374,2.8568,62.201,3.079,2.95,58.027,0.413,0
2025-11-06 20:50:00,47.56,11.047,344.972,539.204,5.562,539.496,540.71,541.073,538.849,539.665,539.305,540.424,540.542,541.594,542.256,539.411,538.79,540.952,539.307,539.971,538.17,539.297,538.246,536.744,536.694,537.874,537.19,538.258,538.194,538.768,537.074,539.654,2.828,61.892,2.992,2.938,58.143,0.38,0
2025-11-06 21:00:00,47.39,11.11,344.646,539.736,4.087,539.467,541.502,539.64,537.856,540.087,541.722,541.604,540.103,541.474,540.795,540.423,540.586,540.284,539.423,540.113,538.647,540.564,537.64,539.025,540.505,537.635,537.721,538.774,537.656,540.118,538.729,540.792,2.8242,61.868,3.025,3.048,57.885,0.315,0
2025-11-06 21:10:00,47.682,11.079,345.151,540.461,4.471,540.61,542.384,539.876,539.129,541.642,541.864,541.725,540.852,541.318,542.717,540.356,541.666,540.8,541.076,539.375,540.158,539.31,539.586,538.246,539.567,539.585,540.346,539.944,538.615,540.115,540.124,541.474,2.8338,62.147,3.012,2.941,57.974,0.299,0
2025-11-06 21:20:00,47.645,11.066,344.932,539.482,5.368,538.787,538.247,540.658,539.976,541.207,538.928,541.459,542.205,540.537,542.4,539.871,540.11,541.424,540.568,538.328,539.111,538.031,537.068,538.274,537.032,538.793,537.395,538.626,539.804,538.605,538.317,540.245,2.8452,61.917,2.976,3.011,58.038,0.408,0
2025-11-06 21:30:00,47.698,11.073,344.943,539.38,5.373,538.652,538.864,540.14,540.186,538.973,540.47,540.341,541.541,541.764,539.83,540.747,541.353,538.975,539.864,539.776,539.062,537.988,538.478,538.261,538.337,538.133,539.612,536.391,537.709,537.798,540.566,539.438,2.8308,61.86,3.062,2.975,58.057,0.325,0
2025-11-06 21:40:00,47.492,11.092,344.744,539.529,6.209,539.458,541.209,539.312,540.734,540.356,540.829,541.712,541.38,540.376,542.198,539.216,540.115,541.692,541.111,539.298,537.22,538.012,538.491,539.406,539.488,538.437,537.607,535.989,538.48,537.048,538.79,539.318,2.8292,61.833,3.157,2.965,57.986,0.277,0
2025-11-06 21:50:00,47.733,11.064,344.532,539.639,5.576,539.579,541.299,538.181,540.914,539.578,541.359,541.985,540.467,542.135,541.983,540.398,540.596,540.62,540.833,538.547,539.356,539.206,538.959,536.559,538.917,536.912,539.636,538.282,538.271,537.786,538.484,539.398,2.8336,61.677,3.14,2.845,58.152,0.382,0
2025-11-06 22:00:00,47.303,11.11,345.046,538.551,7.182,538.728,539.014,539.991,537.401,539.971,541.229,538.738,538.388,539.775,540.305,542.232,538.769,538.086,537.705,539.127,537.751,538.467,537.154,538.263,537.265,536.552,537.813,535.05,539.282,538.263,537.809,537.742,2.809,62.276,2.999,2.948,57.961,0.367,0
2025-11-06 22:10:00,47.073,11.094,344.488,539.186,4.343,539.374,538.452,539.691,540.982,538.479,540.351,541.69,540.337,540.405,540.1,540.707,540.585,540.017,539.441,539.364,537.718,538.888,539.219,537.461,537.662,537.91,538.355,537.347,537.587,538.044,538.764,539.079,2.8091,61.864,3.089,2.976,57.859,0.289,0
2025-11-06 22:20:00,47.43,11.123,345.086,539.229,3.962,539.137,538.758,541.062,539.971,540.197,539.709,541.011,541.09,540.82,540.575,539.204,539.728,539.329,540.41,537.145,538.848,538.426,537.344,537.128,538.535,538.43,538.585,538.825,538.867,538.778,538.435,538.836,2.8372,62.167,3.059,2.929,58.184,0.389,0
2025-11-06 22:30:00,47.273,11.039,344.637,539.135,6.485,536.228,539.147,537.806,538.773,539.474,541.24,542.224,542.713,541.077,541.154,540.559,539.83,538.87,539.51,538.222,537.943,538.151,537.692,538.592,537.875,538.334,536.239,538.849,539.291,538.713,538.472,539.656,2.8266,61.955,2.937,2.864,57.994,0.357,0
2025-11-06 22:40:00,47.275,11.065,344.42,539.542,5.404,540.521,540.762,538.719,541.604,542.155,541.855,540.711,538.916,539.563,539.225,540.942,539.859,541.318,539.939,537.929,539.083,538.164,536.751,539.217,539.522,536.912,537.04,538.426,538.756,540.47,539.488,539.783,2.8223,61.852,3.136,3.056,57.848,0.291,0
2025-11-06 22:50:00,47.125,11.103,343.94,538.387,6.602,539.622,538.779,539.303,538.047,539.855,539.071,538.745,540.074,539.607,540.754,540.693,541.323,538.562,538.356,538.635,536.577,537.683,536.121,537.608,537.352,534.721,537.957,536.432,535.892,538.318,538.477,537.879,2.8142,61.784,3.214,2.914,58.041,0.377,0
2025-11-06 23:00:00,47.111,11.005,344.916,539.707,5.66,540.853,539.062,541.558,539.922,540.069,541.612,541.966,542.239,538.571,541.974,540.238,539.951,539.569,538.136,539.815,538.237,536.579,539.096,538.749,540.241,539.15,538.576,538.973,538.878,538.219,539.685,540.183,2.8248,61.979,2.966,2.951,57.854,0.434,0
2025-11-06 23:10:00,47.31,11.047,344.292,539.582,4.517,540.173,539.152,541.135,541.121,539.734,540.732,541.046,541.885,540.369,540.769,539.926,539.058,540.981,539.506,539.052,538.501,537.955,539.027,537.368,539.004,539.279,538.491,537.918,539.151,539.054,538.984,539.332,2.8298,61.896,3.081,3.052,57.913,0.339,0
2025-11-06 23:20:00,47.008,11.028,343.768,538.925,5.899,538.313,539.778,538.894,537.931,540.881,540.223,538.596,540.45,541.652,540.217,542.166,538.562,539.397,538.05,538.316,537.258,539.356,538.475,536.267,538.665,538.043,536.971,539.393,538.446,539.047,537.51,538.127,2.8175,61.721,3.071,2.945,58.022,0.352,0
2025-11-06 23:30:00,47.215,11.055,344.295,539.111,7.354,538.541,539.657,540.387,540.621,542.28,541.08,542.552,540.817,540.439,541.753,539.542,539.259,539.463,538.845,539.673,538.567,539.708,538.063,536.14,535.198,537.611,537.33,536.061,537.863,539.31,538.076,537.152,2.8356,61.793,2.953,3.06,58.14,0.388,0
2025-11-06 23:40:00,46.862,11.075,343.887,538.967,5.291,538.258,540.275,537.799,539.876,539.606,539.46,541.003,539.72,540.062,541.993,539.933,540.464,539.769,539.317,538.611,536.885,537.4,539.296,538.078,537.322,539.51,536.702,536.83,537.991,538.628,537.724,539.609,2.8045,61.656,3.004,2.899,58.032,0.363,0
2025-11-06 23:50:00,47.084,11.068,343.991,538.407,5.663,537.85,538.471,539.987,539.526,539.574,541.676,541.042,538.5,540.006,538.977,539.671,538.851,539.975,538.155,537.138,538.897,537.081,536.569,536.548,536.648,536.68,536.94,536.612,539.182,536.013,538.473,537.945,2.8024,61.901,3.083,2.803,57.958,0.271,0
2025-11-07 00:00:00,46.877,11.026,343.881,539.501,4.461,538.742,538.984,541.999,539.794,540.432,539.803,540.415,541.139,541.048,540.601,539.621,538.319,540.263,541.955,539.052,538.877,538.54,539.103,538.017,538.401,538.92,538.805,537.538,538.304,538.079,540.037,539.737,2.8043,61.541,3.166,2.9,57.883,0.304,0
2025-11-07 00:10:00,46.974,11.032,344.405,538.681,5.313,539.687,538.898,538.276,540.248,538.909,539.294,541.254,540.574,541.277,538.793,539.904,539.536,541.188,539.54,539.242,537.021,537.056,538.588,536.231,537.807,535.964,536.078,537.128,538.694,538.036,537.132,538.02,2.8202,61.516,3.092,2.849,57.816,0.398,0
2025-11-07 00:20:00,46.858,11.099,344.033,538.736,6.161,537.385,540.019,539.961,539.687,541.125,540.673,541.699,539.13,538.219,539.292,540.845,537.688,539.711,540.569,539.981,539.049,539.059,535.538,537.126,537.168,537.541,537.528,538.18,535.69,537.8,537.363,537.858,2.8287,61.524,3.09,3.104,57.621,0.405,0
2025-11-07 00:30:00,46.907,11.008,344.016,538.559,5.794,538.367,539.545,537.952,538.692,539.878,539.96,538.892,540.572,539.856,539.587,539.973,541.14,539.187,539.908,537.89,538.056,538.343,535.346,536.476,536.925,537.869,537.122,537.075,536.973,536.852,539.281,539.365,2.8279,61.867,3.073,2.792,58.028,0.328,0
2025-11-07 00:40:00,46.793,11.073,343.863,539.712,5.571,539.322,541.99,537.925,540.39,541.0,541.4,541.467,541.158,540.69,541.625,537.906,542.394,541.976,539.354,539.378,539.779,539.197,539.333,536.823,538.02,537.575,539.126,537.841,538.271,540.196,538.841,539.247,2.8063,61.515,3.183,2.945,57.84,0.383,0
2025-11-07 00:50:00,47.091,11.068,343.95,537.807,4.505,537.253,538.15,539.277,537.107,538.77,539.306,539.07,539.098,539.041,539.895,539.756,539.725,536.782,538.143,539.451,537.617,535.587,536.21,536.321,535.39,537.019,536.493,536.588,537.88,536.757,536.817,537.284,2.8222,61.925,3.032,2.951,57.616,0.338,0
2025-11-07 01:00:00,46.964,11.05,344.106,538.202,6.541,539.067,539.008,538.365,537.312,540.117,538.308,541.155,540.506,540.86,537.603,537.799,539.699,539.978,537.682,537.254,538.923,537.067,535.602,537.51,534.614,538.851,537.412,536.367,536.523,537.949,538.584,537.342,2.8059,61.696,2.97,2.895,57.872,0.255,0
2025-11-07 01:10:00,46.906,11.007,343.998,538.668,6.094,537.77,538.838,539.766,540.019,540.071,541.344,539.378,542.115,540.602,539.959,541.201,538.429,537.066,538.624,537.048,537.879,536.114,538.601,538.413,537.623,536.021,537.325,536.788,538.984,538.76,537.15,538.137,2.8044,61.805,3.086,2.972,58.043,0.383,0
2025-11-07 01:20:00,46.87,11.027,344.51,538.912,4.919,541.069,538.894,539.034,539.552,538.754,539.436,540.789,540.75,540.603,538.576,540.142,540.883,540.181,538.216,537.847,536.68,537.245,538.442,540.082,538.711,537.383,539.006,536.15,537.771,537.553,538.516,538.357,2.8169,61.802,3.159,3.069,57.946,0.289,0
2025-11-07 01:30:00,46.756,11.075,344.038,538.844,5.547,536.55,539.095,541.862,538.661,540.605,540.877,537.689,541.855,542.0,538.75,540.555,539.583,539.217,538.751,537.832,538.285,537.865,538.227,536.588,536.453,537.034,539.772,536.721,539.707,537.923,539.259,537.084,2.8048,61.981,3.081,3.055,57.752,0.404,0
2025-11-07 01:40:00,46.678,11.026,343.895,538.863,6.206,538.117,538.949,539.376,539.466,540.529,538.787,540.885,541.841,539.598,540.366,539.895,540.645,538.557,537.643,539.33,537.444,539.231,537.691,536.175,538.061,538.224,537.835,535.635,539.067,539.861,537.994,538.087,2.7844,61.93,3.033,2.958,57.726,0.36,0
2025-11-07 01:50:00,46.772,11.068,344.555,538.415,4.816,538.258,538.514,539.012,540.192,540.658,539.808,539.766,540.467,539.36,538.585,537.95,540.054,538.531,537.132,536.9,537.364,537.966,538.103,537.28,537.208,537.271,538.395,535.842,536.797,539.166,538.793,537.834,2.8016,61.914,3.065,2.98,57.816,0.409,0
2025-11-07 02:00:00,46.961,11.079,344.079,538.454,6.105,537.894,538.507,539.751,540.189,539.82,538.891,539.891,539.107,540.011,540.263,539.83,538.441,538.612,540.047,538.579,538.236,540.164,538.328,538.077,536.325,534.158,537.905,535.499,537.051,535.791,538.362,538.541,2.8291,61.651,2.99,2.926,57.991,0.333,0
2025-11-07 02:10:00,46.803,11.073,343.853,539.539,6.984,541.329,538.91,541.757,540.716,541.407,538.981,543.264,540.585,541.112,541.124,542.464,541.476,539.834,540.026,539.72,538.085,538.053,538.849,538.423,538.083,537.27,537.938,537.295,538.168,536.28,539.391,537.007,2.8002,61.626,3.023,3.066,57.774,0.41,0
2025-11-07 02:20:00,46.667,11.008,343.559,538.357,5.528,538.115,538.379,538.977,538.546,540.161,539.922,540.48,540.906,540.531,540.097,539.154,540.148,538.532,538.543,537.909,538.912,537.185,536.513,536.338,536.164,535.378,538.045,537.878,536.056,536.563,538.888,537.321,2.799,61.34,2.917,2.953,58.174,0.375,0
2025-11-07 02:30:00,47.04,11.042,344.322,538.719,5.948,538.032,539.414,540.561,540.047,538.154,541.52,539.478,540.403,539.269,540.039,540.102,540.217,541.612,537.383,536.635,538.309,538.086,538.001,538.206,536.606,536.853,537.397,537.596,535.664,537.494,539.989,538.338,2.8145,61.878,2.93,2.87,58.051,0.362,0
2025-11-07 02:40:00,46.764,11.067,344.131,539.079,6.116,538.461,539.251,539.81,541.224,539.732,540.239,541.086,542.206,539.547,541.767,539.787,538.93,539.906,539.592,536.37,539.823,538.824,537.992,536.796,538.282,538.44,536.09,537.757,539.431,537.475,537.312,539.004,2.8117,61.477,2.879,3.096,58.074,0.339,0
2025-11-07 02:50:00,46.653,11.027,343.958,539.362,7.093,540.053,538.976,537.809,542.254,540.241,541.083,540.959,542.97,542.024,540.346,540.533,540.493,540.168,538.202,540.736,538.172,538.735,538.366,537.171,537.348,535.877,538.227,536.844,538.439,538.143,539.09,539.511,2.7941,61.688,2.931,3.063,57.822,0.291,0
2025-11-07 03:00:00,46.896,11.057,344.172,538.361,5.251,538.039,538.411,538.575,537.965,538.915,540.563,540.152,540.064,538.789,540.398,538.652,539.056,539.388,539.092,537.332,539.165,538.602,537.008,538.568,537.671,537.11,536.261,537.111,535.312,537.852,537.358,538.326,2.8183,61.694,3.089,3.081,57.902,0.317,0
2025-11-07 03:10:00,46.961,11.105,344.404,538.915,6.398,539.719,537.788,540.465,540.196,541.325,540.865,539.69,542.818,540.111,539.399,538.485,539.125,540.982,539.192,537.813,537.231,538.074,538.707,536.604,536.42,538.681,538.052,536.835,537.496,538.425,536.79,539.428,2.8133,61.853,2.949,2.964,57.869,0.275,0
2025-11-07 03:20:00,46.881,11.09,344.302,538.381,4.323,537.419,538.807,537.703,539.783,539.483,541.157,539.477,539.501,539.104,539.063,539.288,539.066,539.155,537.861,538.214,537.868,537.674,538.279,537.893,537.302,537.492,536.838,537.615,538.757,537.791,536.85,536.834,2.8039,61.722,3.08,2.87,57.936,0.445,0
2025-11-07 03:30:00,46.924,11.034,343.983,539.046,5.878,539.197,538.756,538.648,539.554,541.543,541.387,539.976,539.9,541.042,539.377,539.155,542.124,538.305,539.808,539.105,538.542,539.521,537.287,536.408,537.2,536.246,536.94,538.886,539.314,539.897,537.953,538.159,2.7849,61.567,3.113,2.927,58.009,0.381,0
2025-11-07 03:40:00,46.686,11.035,344.146,537.64,6.428,538.026,537.0,538.34,537.436,540.14,538.312,539.407,538.62,540.853,539.387,538.672,538.807,537.974,538.549,537.256,536.43,537.408,535.928,537.131,536.844,535.653,534.425,537.204,536.937,537.581,534.84,537.112,2.7993,61.619,2.859,2.951,57.845,0.3,0
2025-11-07 03:50:00,46.849,11.032,343.823,539.398,5.355,539.235,540.661,540.047,541.475,539.253,540.423,542.596,541.32,540.637,540.265,540.402,539.56,540.522,539.956,538.749,538.912,537.805,538.178,538.166,538.104,538.589,537.241,538.196,538.804,537.54,538.376,538.742,2.829,61.625,3.028,2.972,57.739,0.309,0
2025-11-07 04:00:00,47.052,11.07,344.003,539.368,6.739,541.584,540.184,538.981,540.752,540.876,542.283,539.772,541.448,539.672,540.317,542.418,539.48,541.257,539.33,539.698,540.286,537.024,536.374,538.459,539.418,535.679,537.378,537.874,537.858,538.839,538.243,537.442,2.8283,61.624,3.02,3.032,57.874,0.331,0
2025-11-07 04:10:00,46.807,11.006,344.046,538.862,5.851,538.907,539.18,539.373,541.557,538.626,538.594,538.81,542.225,538.586,539.281,540.66,538.819,540.737,539.388,537.404,540.843,537.91,537.3,536.374,536.856,539.287,538.327,536.961,538.839,536.436,538.382,539.621,2.7989,61.736,3.103,2.897,57.932,0.295,0
2025-11-07 04:20:00,47.126,11.091,344.513,538.866,6.147,538.944,537.609,540.237,539.253,542.223,540.528,540.586,539.002,538.16,538.839,539.95,539.455,539.44,538.886,537.946,538.885,537.098,538.224,538.792,537.684,537.705,539.026,538.36,536.076,536.681,539.809,539.992,2.8207,61.73,3.088,3.112,57.931,0.388,0
2025-11-07 04:30:00,47.097,11.065,344.136,539.585,4.026,540.001,540.286,540.468,539.875,540.11,539.567,540.812,538.141,540.105,541.204,540.735,540.597,540.541,539.315,539.622,540.756,538.771,537.178,540.112,539.198,538.255,537.508,538.921,538.552,539.625,538.697,539.846,2.8258,61.697,2.994,2.975,57.737,0.345,0
2025-11-07 04:40:00,46.957,11.087,343.585,539.107,4.358,539.575,537.756,538.507,540.17,539.204,541.47,540.983,540.391,538.788,540.364,541.234,539.349,538.533,539.998,538.839,537.772,539.613,538.955,538.167,537.807,537.678,539.447,538.591,537.112,537.806,539.582,538.208,2.8272,61.908,3.08,2.837,58.058,0.317,0
2025-11-07 04:50:00,47.217,11.064,344.371,539.344,5.124,539.945,540.502,538.949,540.491,539.847,541.052,540.868,538.394,540.653,541.06,541.657,541.378,539.04,539.575,540.502,540.088,538.64,537.66,538.811,538.71,536.533,537.734,536.964,537.775,539.085,538.151,538.224,2.8185,61.811,3.073,3.152,57.976,0.269,0
2025-11-07 05:00:00,47.199,11.103,344.745,538.48,5.523,537.253,539.357,539.803,539.802,539.664,540.385,539.519,540.985,541.368,539.749,538.077,538.951,539.679,537.351,537.699,537.031,538.429,535.906,536.963,537.15,538.927,538.034,537.375,538.491,535.845,538.025,537.135,2.8353,61.867,3.101,2.943,57.938,0.35,0
2025-11-07 05:10:00,46.972,11.077,344.195,538.248,5.672,539.328,537.057,540.069,539.447,539.402,540.046,539.592,540.547,541.152,539.266,538.004,539.243,538.6,539.112,536.617,536.856,536.414,536.709,536.883,538.13,536.186,535.48,538.425,538.156,536.54,538.014,537.41,2.8187,61.846,2.991,2.823,57.933,0.366,0
2025-11-07 05:20:00,47.068,10.996,344.207,538.408,4.688,539.29,539.318,537.717,539.34,538.527,539.856,540.19,540.043,540.359,538.333,538.464,540.591,539.648,539.116,537.955,537.27,535.903,537.814,536.486,538.065,537.719,537.115,537.177,537.551,536.138,538.927,538.097,2.8138,61.688,3.009,2.824,58.235,0.326,0
2025-11-07 05:30:00,47.119,11.097,344.253,539.544,6.44,538.636,540.345,541.323,541.756,540.046,541.216,542.09,541.836,538.385,540.748,540.16,540.057,540.936,542.119,541.226,539.672,539.575,539.396,537.688,537.705,536.468,535.679,537.206,537.722,536.402,541.249,538.042,2.794,61.865,3.036,2.87,58.049,0.324,0
2025-11-07 05:40:00,47.155,11.122,344.085,538.829,5.763,538.874,538.458,540.56,540.445,539.964,539.442,539.671,540.803,539.261,541.65,538.835,537.437,540.488,540.153,538.471,538.52,539.169,539.195,537.184,538.728,537.012,537.532,535.993,535.887,537.999,537.534,539.125,2.8354,61.98,2.934,2.898,58.239,0.419,0
2025-11-07 05:50:00,47.286,11.034,344.77,539.494,4.418,541.101,541.638,540.722,540.23,538.673,540.7,539.864,541.045,540.22,540.697,537.656,540.979,541.065,539.041,539.597,537.22,538.283,539.386,538.685,538.063,538.394,537.643,539.154,538.513,539.18,539.622,538.977,2.8145,61.553,3.091,2.857,57.984,0.345,0
2025-11-07 06:00:00,47.491,11.11,344.971,539.862,7.372,539.131,541.174,540.019,539.772,543.313,541.421,541.614,541.325,540.767,539.684,542.637,539.223,541.424,539.822,538.996,539.888,540.422,538.884,538.359,538.979,537.72,538.023,539.415,535.941,539.03,540.538,538.766,2.8174,61.92,3.21,3.035,57.902,0.342,0
2025-11-07 06:10:00,47.197,11.11,344.333,539.433,6.655,540.797,539.706,539.545,540.167,541.194,539.735,541.425,541.924,540.244,542.724,540.317,539.343,540.866,539.981,537.526,539.937,538.604,537.059,537.795,538.313,537.708,537.527,536.069,539.068,540.589,538.991,537.542,2.8267,61.494,3.195,2.792,57.929,0.252,0
2025-11-07 06:20:00,47.371,11.072,344.567,539.614,5.029,541.213,539.954,540.993,541.192,540.533,539.593,541.013,541.137,538.605,540.661,541.088,541.829,540.049,537.998,539.517,538.928,537.558,540.061,540.817,538.765,536.8,538.382,538.777,538.786,538.766,537.235,539.334,2.8297,61.536,2.947,2.957,57.984,0.281,0
2025-11-07 06:30:00,47.605,11.109,344.368,540.298,4.63,538.418,540.108,542.418,541.842,540.553,541.712,542.453,539.441,542.253,541.769,541.866,541.428,540.828,538.202,539.611,541.642,539.959,537.823,539.8,538.706,538.559,538.967,538.938,540.444,539.386,539.676,541.242,2.8259,61.859,3.234,2.888,57.752,0.307,0
2025-11-07 06:40:00,47.361,11.05,344.824,538.995,4.206,540.272,538.51,540.908,540.948,540.726,539.514,538.987,540.686,539.686,539.095,539.504,540.84,538.4,539.928,538.971,538.775,539.703,538.109,539.231,536.742,538.87,537.202,537.623,537.611,536.835,537.366,537.814,2.8259,61.632,2.865,2.995,58.141,0.323,0
2025-11-07 06:50:00,47.677,11.099,344.617,539.645,6.003,538.941,540.902,540.558,541.635,541.766,541.562,541.271,541.883,540.143,540.295,542.185,540.373,539.304,541.12,538.798,537.988,538.602,537.039,537.593,537.766,538.602,537.394,538.62,536.182,538.804,540.46,540.639,2.8213,62.108,3.191,2.966,57.833,0.317,0
2025-11-07 07:00:00,47.654,11.107,345.121,540.158,6.539,540.914,542.923,541.924,539.803,541.733,543.418,540.488,541.346,541.884,539.533,543.03,539.063,539.906,540.358,540.284,538.405,539.71,539.077,539.639,539.082,538.167,539.152,538.903,536.879,539.621,538.21,540.807,2.8605,61.886,3.018,2.989,58.027,0.34,0
2025-11-07 07:10:00,47.693,11.081,344.394,539.815,3.582,540.287,539.638,541.62,541.552,540.175,539.342,540.14,541.388,539.76,541.635,541.133,539.443,539.275,540.301,539.913,539.67,538.342,538.222,539.424,540.209,538.843,538.986,539.308,539.863,538.053,538.836,539.651,2.8579,61.84,3.19,2.953,58.015,0.424,0
2025-11-07 07:20:00,47.817,11.077,345.237,540.221,6.903,541.157,541.583,539.545,541.016,540.312,543.509,540.473,541.208,542.518,541.544,542.452,540.443,540.075,541.793,541.373,540.296,541.109,539.015,539.463,538.019,539.266,537.013,536.606,539.122,538.986,537.597,540.469,2.8378,62.275,3.082,3.065,57.848,0.343,0
2025-11-07 07:30:00,47.621,11.117,345.156,538.833,4.48,539.271,538.584,539.052,539.262,540.135,539.527,539.774,540.178,540.228,540.681,538.846,539.653,539.89,539.464,538.821,538.258,539.418,537.259,538.573,536.201,536.306,538.686,537.831,538.351,538.013,538.339,537.881,2.8484,61.786,3.079,2.954,58.028,0.393,0
2025-11-07 07:40:00,47.851,11.071,345.496,539.417,6.343,540.503,539.206,540.945,542.844,540.142,539.426,539.732,541.814,541.528,540.148,540.893,541.387,539.718,537.982,538.933,539.824,538.503,537.973,538.857,536.501,538.17,537.187,537.471,536.918,537.692,539.094,540.872,2.8645,61.958,3.155,3.026,58.156,0.393,0
2025-11-07 07:50:00,47.941,11.064,344.993,540.397,4.843,541.364,541.084,541.192,540.631,542.659,542.725,541.401,542.526,540.932,541.307,541.487,541.763,541.692,540.545,541.3,538.851,538.831,539.626,538.741,539.249,538.802,538.109,538.368,539.73,537.882,541.017,538.918,2.8359,62.133,3.039,2.96,57.978,0.358,0
2025-11-07 08:00:00,48.341,11.15,344.889,540.449,5.405,540.228,541.366,540.83,542.092,541.19,542.755,541.72,542.314,542.697,543.208,541.051,539.955,538.821,539.968,539.785,540.747,538.003,539.444,539.49,541.501,537.803,538.609,537.888,539.515,539.467,541.041,540.626,2.8582,61.99,3.138,2.956,58.134,0.39,0
2025-11-07 08:10:00,48.06,11.097,344.778,540.43,5.412,539.869,539.351,542.415,540.61,541.036,542.347,539.673,542.37,541.066,540.85,541.98,541.352,540.961,540.961,539.958,541.379,540.722,538.157,539.712,539.361,537.003,539.018,538.987,540.751,540.366,540.64,540.703,2.8512,61.856,3.009,2.986,57.726,0.276,0
2025-11-07 08:20:00,48.41,11.131,345.039,540.831,6.516,540.132,541.132,540.601,542.313,542.38,542.318,542.437,543.599,543.32,539.988,541.845,543.186,541.449,539.506,541.749,539.246,539.44,540.452,540.914,540.305,539.597,539.885,537.083,538.707,540.721,540.041,540.104,2.8906,62.197,3.025,2.985,58.109,0.387,0
2025-11-07 08:30:00,48.216,11.196,344.777,540.538,5.154,541.455,541.195,541.995,541.11,541.624,541.526,541.522,542.719,541.103,542.946,540.651,542.429,539.277,541.26,538.98,540.192,539.994,539.408,538.893,540.008,538.969,538.674,540.009,539.68,537.792,541.26,539.847,2.8741,62.123,2.928,2.884,57.814,0.288,0
2025-11-07 08:40:00,48.045,11.108,344.884,540.775,4.629,540.202,541.895,540.912,542.12,542.014,542.463,542.77,542.497,542.201,541.151,542.981,541.976,541.27,540.936,542.751,540.084,541.115,538.352,538.739,538.877,539.385,539.568,539.825,539.146,539.562,539.04,539.101,2.8638,62.023,2.996,2.986,57.899,0.345,0
2025-11-07 08:50:00,48.245,11.107,344.807,540.115,5.957,542.569,539.945,541.344,540.884,540.031,541.935,544.1,540.879,541.942,541.115,540.35,541.542,540.544,538.656,539.651,540.044,538.611,538.698,539.917,538.229,539.119,538.53,539.032,538.143,539.027,539.948,538.325,2.8608,62.233,2.997,2.878,58.06,0.344,0
2025-11-07 09:00:00,48.616,11.104,345.483,540.278,6.764,539.601,539.827,541.231,540.69,541.026,542.253,542.15,543.005,541.767,542.049,541.737,539.445,540.844,540.318,540.299,539.926,539.788,538.018,538.722,540.594,539.723,536.241,540.134,538.588,540.12,540.559,538.853,2.8682,62.171,3.034,3.029,57.924,0.346,0
2025-11-07 09:10:00,48.324,11.146,345.182,539.935,5.493,539.536,541.222,538.986,541.626,541.07,540.884,542.275,542.798,541.388,539.477,541.402,542.5,539.755,540.353,539.001,539.894,537.305,540.769,538.156,538.434,538.177,537.75,538.455,538.984,538.309,539.955,539.785,2.8824,62.176,2.88,2.97,57.981,0.355,0
2025-11-07 09:20:00,48.241,11.056,344.793,540.594,6.172,540.944,541.337,541.153,541.768,540.696,540.643,541.295,542.866,542.723,543.253,541.696,542.172,542.24,541.145,539.659,537.811,540.812,539.138,539.231,538.942,539.393,539.498,541.273,537.081,538.214,540.473,540.591,2.8689,61.757,2.966,2.995,58.12,0.403,0
2025-11-07 09:30:00,48.474,11.128,345.033,540.14,6.278,540.02,540.109,542.695,540.695,541.888,542.049,541.866,541.768,540.909,540.976,541.504,541.364,541.066,540.064,539.649,543.101,539.325,538.944,537.759,538.109,538.154,538.904,539.243,536.823,537.612,539.318,539.869,2.8641,62.319,2.997,3.113,58.038,0.34,0
2025-11-07 09:40:00,48.686,11.149,345.581,541.313,6.107,541.838,539.969,542.854,542.611,542.512,541.991,543.576,541.946,543.876,543.195,544.03,540.455,540.438,541.559,541.277,541.298,539.55,540.469,540.218,542.484,539.434,540.247,540.444,537.923,540.332,539.347,541.582,2.8873,62.638,3.023,3.057,57.868,0.329,0
2025-11-07 09:50:00,48.383,11.154,345.213,540.77,6.249,540.69,540.372,542.067,540.836,540.881,543.75,541.269,541.803,542.185,541.703,542.157,541.766,542.137,539.648,540.048,541.585,539.304,537.501,540.606,539.17,540.123,539.49,539.866,541.403,539.559,540.772,540.093,2.8467,62.193,3.145,2.932,58.091,0.463,0
2025-11-07 10:00:00,48.442,11.182,345.327,541.343,6.367,541.013,543.204,542.344,542.237,544.659,543.655,543.051,542.714,543.016,544.195,542.782,540.719,540.247,540.991,541.27,540.025,540.536,538.591,539.499,539.826,540.049,542.003,540.518,538.292,540.08,539.289,541.454,2.8659,62.19,3.122,2.877,57.991,0.294,0
2025-11-07 10:10:00,48.839,11.125,345.919,540.158,6.652,541.082,541.74,541.517,541.235,542.592,542.855,542.615,543.609,541.324,541.086,538.921,538.987,539.807,538.066,539.149,539.421,538.558,536.957,538.875,538.046,538.194,538.852,539.175,538.957,541.139,540.568,540.944,2.8884,62.258,3.178,2.979,58.133,0.341,0
2025-11-07 10:20:00,48.854,11.1,345.556,540.414,6.512,541.124,541.129,541.28,540.969,541.326,540.828,542.085,540.698,543.095,541.772,540.2,541.952,542.922,540.862,538.438,540.702,539.173,540.724,538.049,538.611,536.583,539.347,539.587,538.797,539.798,540.88,540.24,2.8851,61.795,2.935,3.012,57.95,0.33,0
2025-11-07 10:30:00,48.648,11.206,345.544,540.931,5.47,539.664,540.529,540.949,541.802,542.997,543.041,542.471,541.913,542.231,541.398,542.248,540.515,542.132,542.403,540.378,540.665,540.086,539.008,540.132,538.361,540.218,540.711,540.432,537.571,540.378,541.797,541.1,2.8728,62.25,2.968,2.872,58.018,0.438,0
2025-11-07 10:40:00,48.943,11.119,345.918,540.772,5.757,542.217,539.764,541.442,539.507,542.928,542.098,543.31,541.481,542.637,542.676,543.28,543.129,541.645,539.967,539.855,541.321,540.068,539.899,539.229,538.075,537.553,539.316,540.548,537.653,541.775,539.965,539.498,2.8685,62.415,3.026,3.06,58.147,0.382,0
2025-11-07 10:50:00,48.745,11.132,345.55,540.747,5.355,539.415,540.128,542.663,540.512,541.317,543.879,542.024,541.791,541.554,541.743,542.444,540.045,541.557,539.925,540.422,540.631,540.362,541.703,540.919,539.828,540.481,538.524,539.455,539.695,538.748,540.377,540.029,2.8707,62.455,2.958,2.911,58.141,0.261,0
2025-11-07 11:00:00,48.672,11.132,345.27,541.042,5.179,541.352,540.632,541.938,541.024,540.75,542.713,543.035,541.981,543.694,542.808,540.007,543.147,541.34,540.64,540.365,540.265,541.066,541.36,539.753,538.74,539.286,541.201,539.892,539.701,538.515,541.305,541.619,2.8932,62.001,3.082,3.004,57.901,0.298,0
2025-11-07 11:10:00,48.623,11.113,345.709,539.817,4.817,539.456,541.155,541.142,540.906,541.074,540.005,540.222,540.479,541.663,541.772,541.774,540.546,542.068,539.759,539.614,537.814,539.606,538.24,538.606,538.225,537.251,537.345,538.792,540.054,538.362,539.712,539.428,2.8649,62.007,3.091,3.022,57.926,0.403,0
2025-11-07 11:20:00,49.012,11.095,345.98,541.486,5.626,542.245,542.117,541.596,542.192,543.787,541.141,544.351,544.504,542.192,543.302,543.509,542.56,541.919,540.661,541.979,541.302,538.878,540.825,540.45,540.543,539.69,539.057,540.281,539.852,539.016,539.893,542.293,2.89,62.193,3.083,2.84,58.09,0.239,0
2025-11-07 11:30:00,48.912,11.18,346.021,541.06,5.279,539.245,543.449,542.052,541.422,543.047,540.995,543.76,543.33,541.227,542.478,542.328,542.676,539.306,541.032,542.256,539.668,540.115,539.531,541.361,540.475,538.481,540.461,539.496,539.237,540.147,540.381,540.664,2.8787,62.313,3.019,2.97,58.05,0.348,0
2025-11-07 11:40:00,49.032,11.067,345.7,541.304,6.015,541.055,539.891,541.735,542.739,540.856,545.077,542.149,542.045,543.696,543.009,542.589,541.301,541.869,540.381,541.21,539.062,540.516,540.176,540.808,540.938,540.75,539.709,540.206,539.375,541.401,540.924,541.75,2.8748,62.24,2.971,2.873,57.73,0.328,0
2025-11-07 11:50:00,49.212,11.17,345.899,540.974,4.488,541.432,542.658,540.516,542.673,542.01,542.914,541.262,541.188,541.721,542.7,540.62,542.709,541.187,541.571,539.391,540.549,539.965,541.875,540.955,538.426,539.478,539.495,539.964,540.202,539.813,540.241,540.771,2.8988,62.234,3.041,2.877,58.07,0.404,0
2025-11-07 12:00:00,49.237,11.157,345.77,541.692,5.158,541.314,541.846,541.563,541.489,542.709,544.617,543.41,542.001,544.042,543.37,543.843,543.438,541.995,540.879,541.755,541.159,539.459,541.129,540.67,540.261,539.655,539.754,541.4,541.462,540.736,541.619,540.111,2.8847,62.436,3.136,2.856,58.064,0.32,0
2025-11-07 12:10:00,49.108,11.113,345.919,540.617,5.249,539.172,541.786,541.802,541.067,542.018,541.975,542.268,541.722,541.584,543.57,542.337,541.821,540.813,538.945,540.36,538.799,539.556,539.933,538.321,538.804,539.414,539.623,539.251,541.025,539.405,540.984,540.311,2.8823,62.166,3.059,2.824,58.045,0.363,0
2025-11-07 12:20:00,49.071,11.156,345.616,541.481,5.776,541.745,544.736,544.114,541.375,543.127,543.968,544.756,542.926,542.132,541.214,542.684,541.634,540.854,542.332,541.001,540.96,541.492,539.643,539.289,539.561,539.233,540.21,539.916,538.98,539.838,541.593,540.672,2.8883,62.471,3.113,2.977,58.135,0.428,0
2025-11-07 12:30:00,49.045,11.127,346.103,541.188,5.319,541.432,541.036,542.882,543.212,542.091,543.649,542.077,541.877,542.046,540.269,542.803,541.383,538.898,541.45,540.884,542.648,540.412,540.918,540.816,539.107,539.053,538.33,541.283,540.58,539.735,541.722,541.492,2.8868,62.289,2.994,2.94,58.009,0.443,0
2025-11-07 12:40:00,49.019,11.108,345.784,540.877,5.625,540.042,543.023,542.273,543.265,542.672,543.02,542.366,541.993,542.018,542.303,543.059,542.755,541.466,539.561,542.333,540.712,538.257,539.815,538.983,537.694,539.161,538.595,537.64,540.267,540.432,540.804,539.166,2.8894,62.327,3.044,3.042,58.077,0.316,0
2025-11-07 12:50:00,49.228,11.124,346.087,541.524,4.919,540.765,542.176,542.181,543.992,542.395,542.242,541.606,543.965,543.571,543.505,543.558,543.344,543.212,542.269,539.454,539.99,541.436,539.676,539.505,540.28,539.456,539.972,540.198,539.073,541.458,541.336,540.53,2.8869,62.254,3.061,3.054,57.935,0.441,0
2025-11-07 13:00:00,49.454,11.181,345.533,541.572,5.725,541.37,542.153,541.863,541.21,541.851,543.201,543.531,541.683,542.195,543.048,542.054,542.989,543.557,541.96,540.239,541.564,541.183,540.862,540.203,542.82,540.66,541.001,537.832,540.152,541.705,541.088,540.465,2.898,62.313,3.084,3.113,58.173,0.214,0
2025-11-07 13:10:00,49.303,11.123,345.578,541.834,6.99,541.339,542.217,542.734,542.708,543.329,544.047,542.905,543.692,544.292,544.448,543.756,543.109,542.216,542.422,540.791,541.833,541.146,540.114,540.128,537.458,539.394,541.181,539.74,539.865,542.37,540.899,541.389,2.9026,62.443,3.026,2.921,58.193,0.238,0
2025-11-07 13:20:00,48.888,11.084,345.637,540.663,5.857,539.804,541.591,543.173,540.828,541.475,543.83,543.299,542.268,540.884,542.235,540.826,541.828,541.159,539.752,541.429,540.006,540.62,539.651,540.889,539.31,538.989,538.684,537.973,539.628,539.236,539.354,539.185,2.8761,62.411,3.043,2.855,58.289,0.398,0
2025-11-07 13:30:00,49.143,11.147,345.861,541.731,7.631,543.699,541.209,542.734,544.346,542.775,544.098,544.313,541.862,542.686,545.506,542.139,542.765,542.223,541.887,542.802,540.099,540.622,540.849,541.598,540.205,539.258,537.875,540.931,539.964,538.759,541.613,539.916,2.865,62.456,3.099,2.967,57.918,0.246,0
2025-11-07 13:40:00,49.058,11.15,345.683,541.009,5.166,541.27,540.541,541.549,542.537,543.202,542.501,541.815,544.185,540.884,541.722,541.457,543.197,541.392,540.318,540.38,541.342,540.897,539.959,539.13,541.374,539.019,539.703,540.216,539.066,540.243,539.688,539.658,2.8776,62.175,3.056,2.986,58.217,0.359,0
2025-11-07 13:50:00,49.291,11.142,345.547,541.813,5.462,542.645,542.818,543.13,541.176,543.498,543.01,541.243,544.248,543.958,543.57,543.77,542.9,542.347,542.047,540.352,541.396,542.844,539.827,541.942,538.786,539.355,541.072,540.323,541.435,540.192,539.053,542.007,2.9056,62.19,3.072,2.839,57.927,0.337,0
2025-11-07 14:00:00,48.887,11.161,345.563,540.921,6.232,540.367,541.758,544.121,542.838,541.669,541.505,541.532,541.793,542.756,542.043,542.703,541.936,541.148,540.975,540.893,541.736,541.092,540.181,538.315,540.204,538.234,540.141,539.439,539.144,539.677,537.889,540.767,2.8533,62.272,3.107,2.857,58.113,0.299,0
2025-11-07 14:10:00,49.178,11.116,345.749,542.085,5.119,541.42,543.352,542.956,541.901,542.175,543.969,542.739,543.543,542.266,543.002,542.879,543.434,543.76,541.895,542.018,541.592,540.639,541.958,540.204,540.993,540.243,538.85,540.254,542.979,542.809,541.116,543.336,2.903,62.265,2.944,2.926,58.089,0.312,0
2025-11-07 14:20:00,49.175,11.156,346.175,541.235,8.709,540.609,542.606,542.559,542.789,540.77,542.242,545.884,541.358,542.166,541.202,542.391,542.61,543.092,541.946,540.849,541.406,541.447,541.053,540.428,540.583,539.752,537.175,539.434,539.316,539.783,540.138,539.758,2.8971,62.197,3.171,2.864,58.083,0.302,0
2025-11-07 14:30:00,49.244,11.129,345.816,541.202,6.182,540.928,542.154,541.593,542.531,540.37,542.402,543.429,541.219,544.476,541.244,541.759,543.796,542.36,541.642,540.536,539.804,541.377,541.863,540.739,541.61,538.862,538.294,540.755,539.846,540.137,538.556,540.168,2.8838,62.086,3.173,3.078,58.225,0.325,0
2025-11-07 14:40:00,49.365,11.221,346.51,541.996,4.647,542.003,543.126,541.511,542.593,543.373,543.254,543.33,543.561,543.416,542.412,543.586,541.998,542.186,542.052,543.133,542.233,543.033,540.091,538.939,540.807,541.661,540.44,539.421,541.103,540.604,540.853,543.162,2.9001,62.63,2.909,3.022,57.967,0.412,0
2025-11-07 14:50:00,49.094,11.167,345.792,541.644,5.299,541.6,542.151,543.513,542.54,541.643,542.277,541.998,544.156,543.403,543.725,541.296,543.55,542.876,542.128,542.181,540.096,540.737,541.05,540.968,539.23,540.328,538.857,540.071,540.12,540.132,540.871,542.894,2.9047,62.416,3.003,3.113,57.905,0.421,0
2025-11-07 15:00:00,48.804,11.16,345.471,541.413,6.376,542.424,541.763,542.334,541.737,542.2,543.881,542.731,541.207,544.471,542.789,542.817,543.656,541.054,539.716,539.647,543.526,539.984,540.027,539.325,540.774,538.095,539.656,540.243,539.595,541.738,541.434,541.33,2.8916,61.965,2.954,2.934,58.064,0.358,0
2025-11-07 15:10:00,48.906,11.153,345.545,541.231,7.012,540.643,540.022,542.103,542.781,541.059,541.7,544.109,543.818,545.363,542.72,540.946,540.898,543.495,540.77,540.637,540.204,540.194,541.017,540.607,539.245,540.876,538.351,540.864,540.648,540.413,539.697,540.053,2.8701,61.996,3.027,2.938,58.231,0.335,0
2025-11-07 15:20:00,49.229,11.162,346.064,541.21,5.119,540.492,542.246,542.762,541.776,542.758,542.356,542.147,542.981,542.059,543.498,542.435,543.752,541.395,541.366,540.034,540.124,539.409,539.507,539.277,539.475,541.767,538.633,540.399,540.986,539.213,539.473,542.363,2.8932,62.541,3.163,2.967,58.04,0.351,0
2025-11-07 15:30:00,49.068,11.195,345.618,542.59,5.445,542.58,543.12,544.499,545.836,542.082,543.311,542.432,543.325,542.257,545.76,543.595,542.29,541.926,542.299,542.521,542.472,542.349,542.44,540.742,542.429,542.068,541.563,540.814,542.648,540.73,540.391,543.448,2.8792,62.355,3.132,2.918,57.956,0.311,0
2025-11-07 15:40:00,49.229,11.16,345.527,541.405,5.085,540.804,540.535,542.498,542.311,542.566,542.92,542.903,542.767,542.419,543.752,543.235,540.49,541.628,540.997,541.952,540.602,539.99,540.357,539.4,539.927,542.247,538.667,541.129,542.386,539.375,541.522,540.568,2.8962,62.231,3.027,2.856,58.146,0.315,0
2025-11-07 15:50:00,48.964,11.145,345.71,541.655,5.27,542.115,542.238,542.597,543.748,543.262,542.908,542.314,542.891,542.946,542.892,542.343,543.969,542.622,541.483,541.732,540.387,539.913,541.396,540.093,541.567,539.992,538.699,539.661,540.092,541.923,541.228,539.673,2.9096,61.985,3.163,2.91,58.082,0.326,0
2025-11-07 16:00:00,48.945,11.158,345.587,541.557,5.144,542.381,543.384,542.217,543.88,541.928,541.408,543.815,544.265,542.89,543.416,542.108,541.688,541.783,541.694,541.293,540.405,540.405,541.416,540.034,539.686,539.736,540.058,539.121,539.356,540.746,541.058,541.868,2.8864,62.149,2.994,2.949,58.169,0.309,0
2025-11-07 16:10:00,49.01,11.162,345.985,541.29,5.083,539.73,541.808,541.653,542.916,541.388,543.967,543.004,540.852,542.754,542.87,539.614,543.731,542.776,541.711,539.97,541.984,539.829,539.141,539.89,540.939,538.884,540.119,539.22,542.495,541.2,542.352,540.04,2.8854,62.175,3.115,2.95,57.861,0.345,0
2025-11-07 16:20:00,48.684,11.133,345.289,541.253,7.88,540.64,541.135,542.445,543.312,542.13,543.376,542.117,543.142,541.435,544.774,542.235,542.043,541.607,542.402,541.826,542.129,539.761,539.271,539.834,539.742,536.894,537.909,540.974,540.357,540.999,540.808,540.535,2.8792,61.847,3.072,2.833,58.138,0.405,0
2025-11-07 16:30:00,48.962,11.136,345.921,541.481,4.962,541.993,543.385,542.586,541.912,543.915,544.124,543.651,541.599,542.738,541.916,543.218,543.476,541.564,542.962,539.417,540.667,540.389,540.809,539.342,539.162,540.01,540.186,539.736,539.547,541.584,539.805,540.307,2.8869,62.043,3.085,2.992,57.927,0.273,0
2025-11-07 16:40:00,48.898,11.155,345.515,541.159,5.055,540.752,541.286,541.431,543.531,541.248,543.043,542.416,543.487,542.616,541.073,543.959,541.411,540.808,542.732,539.444,540.887,541.716,539.735,540.486,541.661,538.904,540.545,539.219,539.858,540.267,539.326,539.446,2.8923,62.302,3.218,2.939,57.867,0.346,0
2025-11-07 16:50:00,48.736,11.116,345.48,541.467,5.846,543.112,540.952,543.221,543.331,544.117,543.605,542.91,544.155,542.297,541.789,541.316,541.008,541.59,542.274,541.335,541.293,540.713,539.153,540.552,541.792,539.654,538.309,541.327,539.358,539.432,539.974,541.037,2.8617,62.098,2.93,2.979,58.021,0.318,0
2025-11-07 17:00:00,48.889,11.146,345.548,541.433,8.08,540.631,540.517,541.847,542.211,540.843,542.533,542.195,542.282,542.184,545.427,542.751,541.818,542.658,542.922,541.776,540.592,540.974,540.836,539.343,542.398,539.312,542.148,537.347,539.308,539.214,540.149,544.473,2.8644,62.4,3.198,3.085,58.01,0.349,0
2025-11-07 17:10:00,48.666,11.17,345.797,540.755,4.725,541.918,541.741,541.723,540.087,543.124,542.622,541.12,542.504,540.101,543.305,539.781,541.381,539.534,541.037,541.669,540.618,539.184,538.933,541.245,538.58,539.743,541.119,539.769,538.991,539.223,540.134,541.191,2.8651,62.199,3.138,2.864,58.045,0.368,0
2025-11-07 17:20:00,48.321,11.168,345.069,539.484,5.802,538.567,540.607,541.193,539.618,540.308,538.85,540.656,541.638,540.986,542.565,541.423,540.439,541.545,537.828,538.201,538.712,538.797,539.723,537.791,537.584,539.176,537.615,537.125,536.763,539.534,539.105,539.71,2.8632,61.973,3.056,3.003,58.035,0.364,0
2025-11-07 17:30:00,48.571,11.058,345.239,540.409,5.952,541.366,540.499,539.776,540.42,541.644,542.003,540.869,541.631,541.432,541.821,540.415,543.223,541.747,540.294,541.08,540.417,539.686,540.684,538.214,538.243,540.292,537.271,538.884,538.714,539.914,540.102,540.407,2.8686,62.129,2.942,2.883,58.289,0.363,0
2025-11-07 17:40:00,48.828,11.221,345.181,539.961,6.067,541.019,539.869,540.918,541.672,540.989,541.569,541.277,542.332,540.983,540.529,540.643,541.223,541.16,539.906,540.369,538.821,539.359,538.574,538.641,536.265,537.278,539.913,539.354,537.592,539.734,540.935,538.022,2.8806,62.32,2.966,3.035,58.118,0.226,0
2025-11-07 17:50:00,48.89,11.144,345.635,540.81,5.282,539.954,541.718,539.969,539.977,542.238,542.828,543.633,542.791,542.865,541.423,542.699,542.153,541.377,541.341,540.058,539.067,538.351,539.158,539.464,540.826,538.639,539.686,540.05,539.051,540.778,541.306,540.476,2.8809,62.131,3.072,2.984,58.044,0.443,0
2025-11-07 18:00:00,48.52,11.125,345.677,540.924,6.028,540.477,540.967,543.43,542.278,541.933,543.818,542.779,542.951,541.784,542.648,542.341,539.82,541.515,540.274,540.845,539.657,540.006,539.827,537.924,538.603,539.67,537.79,540.463,540.994,540.887,540.496,540.762,2.8663,62.294,3.081,2.916,58.009,0.314,0
2025-11-07 18:10:00,48.675,11.111,345.577,540.824,4.192,541.444,540.0,542.701,541.953,542.907,541.705,541.998,541.498,541.834,540.734,542.282,542.742,541.279,540.612,538.908,542.06,539.382,539.943,539.3,538.715,540.294,539.127,539.281,542.245,540.266,539.106,539.94,2.8719,62.019,2.96,2.87,57.97,0.372,0
2025-11-07 18:20:00,48.383,11.097,345.094,540.747,4.641,540.748,541.45,542.578,542.045,541.506,543.1,541.817,540.92,543.086,540.058,541.928,542.449,543.071,540.079,539.143,539.49,539.511,539.15,539.855,539.365,541.488,538.459,539.342,539.353,542.012,538.532,539.623,2.8635,62.279,2.919,2.904,57.944,0.361,0
2025-11-07 18:30:00,48.33,11.112,345.061,540.582,5.637,539.955,541.097,541.983,542.021,543.081,541.678,542.356,541.235,541.693,541.976,542.609,541.986,542.322,538.573,541.595,539.743,538.752,538.645,537.978,538.669,538.91,537.444,540.245,539.341,540.054,540.062,541.717,2.8717,61.852,3.06,3.076,57.914,0.328,0
2025-11-07 18:40:00,48.493,11.114,345.723,540.206,5.337,539.256,540.779,538.642,539.404,541.252,541.906,542.75,542.933,542.25,540.734,541.338,541.242,540.409,540.582,540.279,540.156,538.229,539.359,538.494,539.74,539.381,537.596,538.792,540.369,539.763,539.634,540.28,2.8453,62.289,3.113,3.08,58.106,0.308,0
2025-11-07 18:50:00,48.153,11.113,345.127,540.255,5.439,540.321,541.075,541.148,541.645,539.748,542.335,541.815,541.775,542.631,541.975,540.854,541.398,540.958,540.262,540.01,540.69,538.623,538.435,539.45,538.382,538.046,538.757,538.752,537.192,540.047,540.167,540.388,2.8521,62.038,3.157,2.768,58.049,0.354,0
