timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-11-07 19:00:00,48.133,11.108,344.792,539.835,6.705,539.776,540.474,539.283,541.322,542.534,541.135,540.691,542.264,543.428,541.51,541.409,541.284,541.031,539.897,538.97,538.378,539.356,538.148,538.521,537.917,538.154,537.587,537.845,536.723,539.258,539.344,539.315,2.8621,62.12,2.925,2.932,58.068,0.285,0
2025-11-07 19:10:00,48.448,11.142,345.318,540.45,4.545,540.988,539.661,542.18,542.105,542.699,540.283,541.793,539.466,541.336,541.337,542.348,541.656,541.572,540.763,540.534,539.275,539.535,538.29,538.154,538.467,538.287,540.039,538.911,540.126,540.242,541.513,540.597,2.8758,62.024,3.114,2.968,58.109,0.363,0
2025-11-07 19:20:00,47.907,11.039,345.209,539.4,7.148,539.014,541.107,541.049,539.444,540.351,540.664,540.509,539.726,542.773,542.361,541.42,540.907,540.461,538.34,537.972,538.708,536.771,535.625,537.72,540.103,538.652,536.878,538.75,539.144,539.444,538.219,537.677,2.8295,61.824,2.964,3.006,58.108,0.365,0
2025-11-07 19:30:00,48.058,11.057,345.144,539.931,5.557,539.711,541.198,540.871,541.007,539.909,542.706,543.257,540.317,541.966,540.376,541.374,541.332,538.168,539.053,540.396,538.191,540.013,537.7,539.821,538.298,538.434,540.95,537.889,538.289,539.557,537.952,539.401,2.8681,62.249,2.964,2.929,57.966,0.327,0
2025-11-07 19:40:00,48.222,11.099,345.406,540.571,6.343,538.614,541.424,541.666,542.026,542.448,540.821,540.523,544.003,541.068,541.836,542.967,542.887,541.517,540.078,541.516,540.27,540.474,538.512,538.737,537.66,539.399,537.832,537.695,539.101,540.41,541.377,540.569,2.8643,61.741,3.156,2.829,58.27,0.453,0
2025-11-07 19:50:00,48.12,11.119,345.473,539.687,5.433,541.376,539.565,540.052,540.769,542.739,540.754,540.769,540.41,540.176,541.454,541.145,541.972,539.318,539.414,539.483,538.18,538.0,537.306,538.849,538.369,538.626,538.87,537.771,539.576,538.941,538.385,539.291,2.8554,62.088,2.951,2.895,57.715,0.471,0
2025-11-07 20:00:00,48.202,11.093,345.425,540.232,5.666,539.754,540.358,541.769,542.336,540.979,541.812,541.775,541.83,543.246,541.091,541.937,539.156,540.944,539.148,539.385,539.471,538.804,537.58,540.057,538.124,540.308,539.354,538.192,539.079,540.283,539.623,539.882,2.8751,62.0,3.008,2.843,57.972,0.351,0
2025-11-07 20:10:00,47.758,11.094,344.964,540.028,5.498,538.153,540.872,540.94,540.845,541.036,541.632,540.915,541.876,538.322,540.154,541.337,541.786,539.687,540.252,541.803,536.378,540.392,540.34,541.013,538.454,539.975,538.867,538.51,538.294,539.841,539.606,539.477,2.8359,61.889,2.946,3.023,57.927,0.288,0
2025-11-07 20:20:00,48.005,11.096,345.19,540.071,5.189,539.017,542.44,540.978,540.387,540.948,540.565,541.258,542.586,540.973,541.455,539.38,542.316,539.782,540.633,538.363,539.512,539.329,539.005,538.198,538.11,539.852,537.397,539.334,540.318,539.113,540.988,539.673,2.8529,61.951,3.072,2.939,58.115,0.446,0
2025-11-07 20:30:00,47.934,11.093,344.944,539.937,5.344,539.451,541.592,540.961,540.282,541.872,539.775,542.04,542.121,540.049,541.978,542.667,540.531,539.074,540.89,540.272,537.789,540.641,539.132,537.519,538.116,538.021,538.747,537.323,539.037,537.691,540.132,540.591,2.8497,61.993,2.991,2.876,57.95,0.243,0
2025-11-07 20:40:00,47.634,11.023,344.739,539.613,5.554,538.938,540.446,539.798,541.866,540.324,540.623,539.891,542.614,540.154,542.016,540.946,541.745,539.553,540.171,538.013,538.103,539.762,538.704,537.872,538.529,537.215,538.135,537.394,537.06,541.032,540.036,538.621,2.8423,61.74,2.824,3.009,57.934,0.383,0
2025-11-07 20:50:00,47.724,11.077,344.96,539.717,6.566,539.964,539.426,541.058,540.816,543.108,538.404,542.125,541.036,542.027,540.193,541.6,540.215,540.072,541.79,538.49,539.201,539.853,539.519,538.944,538.763,538.939,537.153,536.819,536.542,539.469,539.919,536.907,2.8362,62.067,2.942,2.946,57.991,0.353,0
2025-11-07 21:00:00,47.605,11.096,344.196,539.19,4.388,539.925,539.118,541.77,539.627,540.283,541.775,539.367,540.895,540.294,539.639,539.715,538.504,539.947,539.36,537.694,538.902,538.679,538.623,537.673,537.931,537.387,538.157,538.326,539.622,538.544,537.825,538.56,2.844,61.949,3.054,2.67,57.982,0.363,0
2025-11-07 21:10:00,47.599,11.085,344.385,540.358,5.885,540.574,540.728,541.335,541.43,542.72,541.851,543.255,541.399,542.697,540.894,541.072,542.003,540.06,539.634,540.105,540.007,540.976,538.207,538.106,540.537,537.37,539.99,537.651,539.659,539.988,538.224,539.187,2.8218,61.857,3.189,2.972,57.859,0.385,0
2025-11-07 21:20:00,47.359,11.042,344.74,539.475,7.614,538.392,538.751,539.518,541.25,542.191,541.519,540.727,540.243,544.066,541.655,541.172,540.883,541.549,539.776,538.616,538.416,538.377,537.067,539.402,537.045,536.737,539.758,538.626,536.452,538.342,537.199,538.091,2.8194,62.141,2.953,2.906,58.118,0.417,0
2025-11-07 21:30:00,47.483,11.077,344.546,539.8,6.276,541.428,538.092,538.441,540.784,540.465,540.463,543.46,541.916,540.325,543.574,541.81,539.514,540.469,539.355,540.001,539.384,537.298,539.256,539.139,539.915,538.159,538.566,537.768,537.972,538.763,539.805,538.489,2.8309,62.029,2.99,2.835,58.169,0.254,0
2025-11-07 21:40:00,47.122,11.057,343.985,539.449,5.388,540.045,540.27,541.002,540.077,540.821,541.004,540.555,542.092,541.413,540.651,539.814,539.465,539.256,538.695,538.919,538.425,538.986,537.654,539.171,537.907,537.084,537.607,536.704,539.381,539.81,538.686,539.639,2.8195,61.655,3.092,2.912,58.104,0.326,0
2025-11-07 21:50:00,47.49,11.13,344.249,539.812,5.302,539.693,539.409,540.542,539.762,539.534,542.021,540.284,541.017,539.782,542.655,540.357,541.078,540.875,539.331,539.789,540.181,539.695,538.137,537.353,538.705,538.403,537.813,541.463,540.223,538.397,540.315,538.12,2.8235,61.725,3.054,3.046,58.146,0.301,0
2025-11-07 22:00:00,47.508,11.083,344.782,538.692,4.768,537.93,538.863,539.726,540.49,539.447,541.093,539.702,539.784,538.735,539.023,539.544,539.433,540.467,538.473,537.692,538.16,539.231,536.683,538.407,537.778,537.55,537.781,536.325,538.227,538.089,537.454,538.608,2.8278,61.838,2.967,2.94,57.83,0.347,0
2025-11-07 22:10:00,47.493,11.078,344.754,539.536,4.659,540.519,540.746,541.769,541.518,541.398,541.501,538.846,539.91,540.395,540.425,541.182,540.867,538.55,539.739,541.842,537.37,537.497,539.857,539.987,537.183,538.663,538.438,537.616,538.528,537.802,537.59,537.737,2.8453,61.763,2.942,2.839,57.937,0.37,0
2025-11-07 22:20:00,47.44,11.033,344.543,539.497,4.728,538.638,539.247,539.275,540.397,539.748,541.946,541.128,540.355,540.683,540.514,541.611,541.472,541.881,539.293,538.78,538.694,539.35,537.451,538.746,538.751,538.61,537.218,538.398,538.415,538.198,537.985,539.638,2.8351,61.733,3.075,2.989,57.879,0.277,0
2025-11-07 22:30:00,47.545,11.099,344.38,539.964,4.886,540.984,540.94,540.398,540.931,541.28,540.977,540.274,542.02,540.375,540.588,541.819,541.595,540.528,539.763,541.164,539.156,538.492,539.472,538.672,539.905,539.19,537.134,538.039,538.296,539.112,539.839,538.089,2.8251,61.92,3.066,3.047,57.884,0.344,0
2025-11-07 22:40:00,47.187,11.092,344.277,539.447,7.01,539.599,539.009,540.419,539.142,540.827,540.306,543.069,538.556,540.354,543.531,539.411,539.17,541.428,539.401,539.224,539.442,539.077,537.086,540.509,538.615,538.776,536.606,537.992,536.521,539.12,539.638,538.237,2.8159,61.843,3.048,3.017,57.957,0.393,0
2025-11-07 22:50:00,47.076,11.109,344.296,539.215,5.034,538.939,537.648,541.481,540.345,540.19,541.517,540.21,540.589,541.256,541.796,539.564,540.097,540.581,538.833,538.527,538.793,538.097,539.319,537.864,537.342,536.762,538.753,538.0,538.188,537.788,537.728,538.596,2.8119,61.996,3.155,2.937,58.159,0.308,0
2025-11-07 23:00:00,47.357,11.119,344.432,539.147,5.67,538.996,537.488,539.574,539.991,542.203,541.718,540.408,539.895,540.21,541.327,541.38,539.07,540.174,539.658,538.199,538.569,539.013,538.831,539.137,536.533,538.175,537.195,537.23,537.245,538.078,538.659,538.0,2.8299,61.772,3.047,2.979,58.147,0.379,0
2025-11-07 23:10:00,47.18,11.066,344.055,538.143,4.566,537.841,538.903,539.734,538.861,539.05,538.249,539.496,539.263,540.533,540.332,539.089,539.028,538.748,537.756,538.67,535.967,538.078,536.306,536.123,538.131,536.794,536.272,536.394,536.434,538.016,537.827,537.97,2.8209,61.7,2.912,2.84,58.086,0.302,0
2025-11-07 23:20:00,47.032,11.071,344.0,538.797,6.717,538.161,537.588,540.24,539.526,539.6,540.666,540.652,539.915,541.412,540.13,539.907,540.307,542.332,540.122,539.254,537.338,537.414,538.393,537.792,536.355,538.057,537.483,535.615,536.659,536.393,537.491,538.717,2.8203,61.649,2.97,2.909,57.861,0.407,0
2025-11-07 23:30:00,47.234,11.088,344.449,539.073,4.726,538.501,538.704,540.274,540.538,540.619,540.595,541.387,541.126,540.379,539.696,539.325,539.761,537.906,538.489,539.195,539.435,538.587,537.317,536.958,536.661,537.973,538.804,538.765,538.114,538.751,537.592,539.506,2.8246,61.814,3.153,2.834,57.911,0.311,0
2025-11-07 23:40:00,47.052,11.085,344.719,538.895,7.941,538.474,539.922,540.109,539.24,539.821,542.834,540.56,540.413,538.947,539.37,538.428,540.493,539.664,539.943,539.001,537.082,539.006,536.996,538.141,538.179,536.309,538.376,534.893,538.818,538.774,538.593,537.772,2.8037,61.53,2.972,2.912,57.936,0.456,0
2025-11-07 23:50:00,46.963,11.017,344.04,539.212,5.469,538.094,541.118,540.063,540.798,541.024,541.307,541.241,540.079,540.286,540.799,540.574,538.896,539.9,539.354,538.81,539.592,538.921,538.563,535.838,537.018,536.365,539.486,537.816,536.516,538.305,538.295,539.653,2.7914,61.774,2.983,3.008,57.836,0.298,0
2025-11-08 00:00:00,46.977,11.1,344.215,539.265,5.051,539.558,539.076,540.694,541.691,540.333,539.36,541.312,539.891,540.131,540.158,540.148,540.557,539.546,541.478,539.274,538.195,539.089,537.337,538.643,537.46,538.089,537.832,537.749,536.64,539.852,537.876,538.199,2.8206,61.955,2.995,3.018,58.035,0.322,0
2025-11-08 00:10:00,47.216,11.035,343.894,538.674,5.388,536.637,538.741,538.397,539.832,540.808,541.41,541.068,541.348,539.303,540.844,538.367,539.178,538.756,539.714,539.429,538.061,538.144,537.623,536.87,537.839,537.647,536.022,536.706,537.877,537.263,536.939,539.377,2.8317,61.786,3.018,2.928,57.989,0.4,0
2025-11-08 00:20:00,47.056,10.99,344.714,538.709,4.394,539.778,538.041,540.127,540.0,540.491,537.75,540.54,539.323,539.704,539.608,540.522,539.167,538.663,540.092,538.675,538.343,536.146,537.581,539.17,537.116,537.287,536.766,536.615,537.169,538.719,538.478,539.26,2.813,61.9,2.912,2.961,57.849,0.334,0
2025-11-08 00:30:00,46.719,11.035,343.783,538.431,6.638,538.411,538.405,538.004,538.205,538.582,541.026,539.395,541.379,540.094,540.185,542.18,536.992,538.676,538.86,538.35,539.03,537.829,537.701,536.375,535.542,539.082,535.948,537.33,535.988,537.433,538.32,538.304,2.8183,61.466,3.05,3.046,58.068,0.331,0
2025-11-08 00:40:00,46.946,11.094,344.097,539.098,5.736,537.813,538.576,539.252,539.62,539.345,539.886,541.545,540.096,540.084,539.3,540.372,540.026,540.553,540.938,540.524,539.767,539.106,537.875,535.809,537.341,537.599,537.774,539.105,536.801,539.831,538.221,538.499,2.8101,61.517,3.194,3.071,58.075,0.377,0
2025-11-08 00:50:00,46.891,11.038,344.091,538.245,5.371,537.427,537.884,538.608,538.556,539.339,538.671,538.174,541.067,540.047,538.006,539.869,538.955,538.969,538.765,537.479,538.616,538.215,537.992,535.696,537.476,538.272,535.99,536.639,536.086,538.569,538.655,538.587,2.8251,61.768,2.918,2.907,57.987,0.336,0
2025-11-08 01:00:00,46.725,11.057,343.938,538.422,5.222,538.273,540.776,539.146,538.856,539.994,538.832,539.788,538.398,539.143,538.803,540.33,540.014,538.748,540.668,539.986,537.306,537.036,535.839,536.4,537.278,538.321,537.689,535.554,537.238,538.693,537.622,536.655,2.8155,61.92,3.093,2.83,57.875,0.407,0
2025-11-08 01:10:00,46.908,11.092,344.141,538.855,5.951,538.044,540.553,540.165,540.592,540.812,539.699,539.852,540.757,541.75,539.606,539.834,539.707,538.581,538.594,537.328,539.655,537.711,537.765,537.322,537.452,536.971,535.799,536.673,538.409,537.318,539.146,538.982,2.8144,61.799,3.135,3.071,58.141,0.352,0
2025-11-08 01:20:00,46.681,11.016,344.178,538.055,5.547,536.781,540.494,540.506,539.103,539.49,537.624,539.559,539.608,540.671,539.623,538.348,538.168,538.022,539.068,538.359,537.211,537.695,537.456,537.051,537.326,536.255,537.819,535.445,535.849,535.124,538.717,536.114,2.8117,61.602,3.037,2.96,57.805,0.446,0
2025-11-08 01:30:00,46.734,11.037,343.501,539.54,5.105,539.951,538.761,540.47,540.633,541.166,542.231,541.331,541.138,540.339,541.243,539.835,541.908,541.242,538.942,538.175,540.0,538.302,537.695,538.248,538.542,537.126,537.608,538.934,538.796,537.906,539.835,537.211,2.8016,61.678,2.969,2.883,58.084,0.265,0
2025-11-08 01:40:00,47.072,11.044,344.205,539.221,6.497,539.815,540.558,538.035,542.575,539.463,539.844,542.578,541.719,540.069,540.789,541.304,540.855,539.181,538.51,537.515,536.801,538.624,539.185,538.891,538.269,536.895,538.92,536.081,538.433,537.345,537.879,538.83,2.8022,61.651,3.003,2.916,57.795,0.267,0
2025-11-08 01:50:00,46.62,11.007,343.57,538.394,6.097,539.191,540.381,539.708,538.402,540.654,539.88,538.993,539.204,539.147,539.813,539.673,539.27,538.263,536.041,540.506,537.075,539.106,537.805,538.32,534.557,538.048,537.075,536.626,538.82,536.658,535.26,538.163,2.8143,61.649,3.119,2.897,58.096,0.356,0
2025-11-08 02:00:00,46.889,11.052,343.778,539.73,3.4,540.781,539.021,539.8,539.231,540.906,540.913,540.918,539.259,540.205,540.962,539.942,539.731,539.845,540.21,540.253,538.845,539.603,540.626,538.74,538.025,539.028,537.562,539.152,539.653,539.923,540.152,539.434,2.8176,61.651,3.036,3.031,57.905,0.33,0
2025-11-08 02:10:00,46.951,11.078,344.169,539.209,5.969,541.452,538.565,540.792,540.155,540.717,542.421,539.655,540.375,540.598,539.637,540.282,539.955,540.807,540.089,539.461,539.961,536.952,537.102,537.93,536.467,536.799,537.321,536.452,538.217,538.948,538.935,538.598,2.8071,61.811,3.093,3.002,57.818,0.399,0
2025-11-08 02:20:00,47.006,11.052,344.167,539.07,5.378,538.558,539.61,540.879,539.843,539.376,540.638,539.552,541.705,541.975,541.576,539.928,541.066,538.303,539.72,539.258,537.745,538.733,537.101,537.936,537.507,537.461,537.717,536.597,537.771,537.585,539.103,537.651,2.8199,61.682,3.188,3.058,57.849,0.357,0
2025-11-08 02:30:00,46.891,11.045,344.033,538.75,4.5,538.033,539.729,540.622,539.724,540.047,540.436,540.174,540.102,538.782,539.48,539.182,539.502,540.719,539.238,539.357,538.656,536.219,536.276,538.589,537.717,536.965,537.456,538.206,536.947,538.562,536.333,539.185,2.8183,61.525,2.97,2.809,57.999,0.376,0
2025-11-08 02:40:00,46.805,11.007,344.122,538.743,5.464,539.931,540.678,539.95,538.333,538.642,541.051,540.166,539.198,539.159,539.318,540.822,541.456,540.246,538.849,537.298,538.259,537.353,538.596,536.286,535.992,536.16,538.13,537.976,538.28,538.232,536.921,538.79,2.8185,61.703,3.033,3.012,57.966,0.36,0
2025-11-08 02:50:00,46.902,11.099,344.101,539.568,6.634,539.609,539.442,540.63,540.716,540.201,541.771,539.945,539.837,541.78,542.441,541.232,541.794,539.13,537.885,539.257,538.006,539.389,539.656,539.039,538.951,537.6,536.911,535.807,538.656,539.088,539.88,539.671,2.8147,61.633,3.061,2.975,58.004,0.412,0
2025-11-08 03:00:00,46.737,11.014,343.886,537.954,4.619,537.214,538.873,537.632,539.987,538.18,540.502,539.364,539.274,538.237,540.318,537.506,539.816,536.896,538.931,538.417,538.659,539.391,536.077,535.883,536.6,536.581,536.381,537.349,536.344,536.956,536.004,537.398,2.8233,61.515,3.17,3.012,57.925,0.332,0
2025-11-08 03:10:00,46.97,11.085,343.802,538.961,4.515,537.964,539.489,539.976,540.597,540.058,540.47,540.734,540.707,538.693,539.438,540.977,540.83,539.587,539.168,539.242,539.858,537.364,538.32,536.909,537.472,537.329,537.85,537.235,536.462,538.185,537.072,539.968,2.8147,61.701,3.074,2.884,58.046,0.356,0
2025-11-08 03:20:00,46.807,11.002,344.682,538.265,5.608,540.47,538.367,540.014,539.969,539.175,539.926,539.985,540.279,540.822,539.937,537.393,539.343,539.267,538.785,536.161,537.53,538.753,537.619,535.808,535.214,536.302,536.308,536.606,536.679,538.377,536.589,537.483,2.806,61.817,3.071,3.036,57.953,0.317,0
2025-11-08 03:30:00,46.851,11.038,343.755,538.012,6.177,536.892,539.314,537.606,539.465,538.742,539.594,538.435,539.124,539.115,539.124,540.093,539.965,539.595,538.411,537.156,537.732,538.48,535.088,536.948,536.2,537.268,538.522,538.339,533.916,536.725,536.663,537.806,2.8048,61.675,3.06,2.96,57.909,0.331,0
2025-11-08 03:40:00,46.74,11.035,343.723,538.488,4.489,538.444,539.346,540.573,539.327,540.113,540.112,539.436,539.424,539.285,539.173,540.059,537.985,538.735,538.962,540.145,539.338,537.078,536.965,537.57,537.731,536.108,537.246,536.757,536.084,537.885,537.627,537.661,2.791,61.863,3.068,3.044,58.007,0.327,0
2025-11-08 03:50:00,47.28,11.051,344.321,539.595,6.982,540.202,539.742,541.53,539.999,541.296,541.376,540.38,541.62,543.025,540.439,540.953,540.952,539.904,538.558,538.89,539.606,537.702,538.216,538.524,537.28,536.043,538.354,537.681,540.655,538.023,538.56,539.562,2.8377,61.841,2.966,2.964,57.945,0.466,0
2025-11-08 04:00:00,47.066,11.081,344.491,538.78,7.016,539.355,538.447,539.424,538.929,538.678,539.99,539.176,540.812,540.05,542.854,538.125,540.407,539.144,539.993,539.128,538.237,537.478,538.219,535.838,537.16,536.641,537.199,539.047,536.66,537.967,537.915,540.187,2.8178,61.963,3.05,2.787,57.913,0.388,0
2025-11-08 04:10:00,47.052,11.143,344.674,538.18,5.974,537.789,536.893,539.262,539.334,539.7,540.216,539.057,541.178,540.481,536.655,538.226,539.443,538.783,538.518,537.141,538.615,538.91,536.921,536.316,537.653,536.677,535.786,535.204,536.809,537.25,538.89,539.145,2.8138,61.834,3.072,3.062,57.878,0.308,0
2025-11-08 04:20:00,46.871,11.062,343.814,538.905,6.383,537.028,538.507,541.676,540.077,542.641,539.799,541.224,541.083,542.257,539.574,539.873,539.215,538.877,539.216,538.691,537.07,537.5,537.531,536.258,537.441,538.718,536.928,538.357,537.643,538.548,537.018,537.679,2.811,61.732,2.97,2.915,57.752,0.326,0
2025-11-08 04:30:00,47.028,11.083,344.236,538.387,5.98,537.757,538.725,537.337,537.898,541.262,539.552,540.33,540.887,539.351,540.194,538.923,539.648,538.612,537.266,539.213,539.156,537.875,536.874,536.657,539.293,537.525,536.472,535.282,537.034,537.181,537.944,538.19,2.8385,61.537,3.118,2.853,57.802,0.247,0
2025-11-08 04:40:00,47.2,10.978,344.365,539.199,5.301,537.552,538.586,540.123,538.745,540.978,540.236,540.804,541.423,539.286,541.414,540.322,541.945,541.233,540.662,539.418,539.673,538.274,538.34,538.332,536.931,537.877,537.716,536.644,538.833,537.291,537.822,537.925,2.8241,61.833,2.983,2.795,57.821,0.275,0
2025-11-08 04:50:00,47.586,11.105,344.507,539.448,6.753,539.808,539.635,541.493,540.877,539.199,543.558,540.305,539.685,541.015,539.528,541.444,539.867,540.209,538.015,540.613,537.377,538.586,539.791,538.509,537.612,536.805,538.247,539.97,538.425,537.701,538.81,538.012,2.8429,61.729,3.149,2.812,57.799,0.333,0
2025-11-08 05:00:00,47.235,11.032,344.037,539.512,5.498,539.2,539.101,541.208,542.225,539.749,540.102,540.37,539.794,541.7,542.163,540.85,539.844,538.467,540.376,540.004,539.488,538.467,538.903,537.084,537.937,539.394,536.727,536.969,540.129,537.692,539.231,539.645,2.8242,61.885,3.007,2.833,57.9,0.32,0
2025-11-08 05:10:00,47.353,11.015,344.679,539.775,6.498,539.698,539.286,541.937,541.729,540.854,538.942,541.386,541.34,542.967,538.99,541.415,540.798,538.222,540.139,541.537,540.862,537.915,538.221,540.351,537.779,540.054,539.18,536.469,539.113,538.43,538.31,537.989,2.8231,61.726,2.978,2.979,57.927,0.317,0
2025-11-08 05:20:00,47.264,11.072,344.312,539.474,6.16,539.514,541.277,539.716,539.9,539.969,539.444,542.473,540.905,539.629,539.721,541.114,538.931,541.247,540.518,536.313,538.629,537.921,539.59,537.915,538.849,538.041,538.188,539.499,538.788,538.324,539.743,539.646,2.8329,61.823,3.053,3.045,57.928,0.327,0
2025-11-08 05:30:00,47.371,11.044,344.457,538.83,5.417,537.952,540.668,540.146,539.325,538.774,539.076,540.812,541.218,541.398,541.375,538.609,537.726,540.469,539.023,539.009,537.719,539.09,535.981,538.975,536.331,537.925,537.624,537.361,537.973,538.373,537.915,537.55,2.8369,61.928,2.988,2.859,58.03,0.412,0
2025-11-08 05:40:00,47.155,11.011,344.47,539.194,5.843,538.413,538.235,541.518,540.265,539.734,541.657,541.403,538.885,541.633,539.308,541.541,539.127,538.79,539.006,539.758,538.883,536.945,538.381,539.414,538.236,538.568,535.814,538.444,538.924,538.188,537.806,539.371,2.8132,61.555,3.016,2.872,57.986,0.342,0
2025-11-08 05:50:00,47.387,11.089,344.547,539.712,5.345,539.169,541.197,539.133,540.321,540.473,540.957,542.613,542.422,542.026,540.213,541.954,540.862,539.044,540.595,538.898,537.573,538.588,538.386,537.564,538.969,538.439,537.885,538.248,538.588,539.427,541.405,537.268,2.8294,61.873,3.11,3.041,57.904,0.406,0
2025-11-08 06:00:00,47.328,11.101,344.457,539.283,4.484,539.91,540.416,541.036,538.635,540.178,541.759,539.445,539.722,541.507,539.941,540.578,539.911,538.253,540.474,538.748,539.292,537.275,538.167,537.416,538.452,538.458,537.984,539.016,537.98,540.287,537.627,538.179,2.8157,61.935,3.066,2.902,58.021,0.322,0
2025-11-08 06:10:00,47.573,11.067,344.408,540.159,6.22,541.091,540.348,543.154,538.779,542.181,541.869,542.412,542.906,541.86,540.773,543.224,540.863,540.397,539.627,540.198,537.932,539.542,539.057,537.234,537.004,538.416,540.117,538.934,538.633,539.048,539.581,539.125,2.8351,61.718,3.019,3.035,57.984,0.328,0
2025-11-08 06:20:00,47.471,11.085,344.722,539.885,5.917,540.586,540.498,540.803,539.724,542.793,542.377,542.065,543.231,538.767,540.568,541.425,539.706,540.87,540.237,537.953,538.241,538.634,540.175,537.403,538.91,540.153,538.415,538.653,538.809,538.436,537.314,540.137,2.8338,61.696,3.099,2.953,58.023,0.397,0
2025-11-08 06:30:00,47.648,11.071,344.669,539.564,5.792,536.643,539.529,541.62,540.129,541.524,540.225,540.454,542.205,540.132,542.409,540.112,541.508,540.936,540.24,539.858,537.978,539.352,537.293,538.162,538.861,536.617,536.741,540.18,539.554,538.738,540.075,537.164,2.8228,62.125,3.055,2.88,58.063,0.358,0
2025-11-08 06:40:00,47.524,11.061,344.315,538.565,5.124,537.327,540.882,537.913,539.583,539.681,540.77,541.34,538.442,537.546,540.556,539.494,538.978,536.877,537.397,539.754,539.15,538.029,538.374,536.87,538.849,536.879,539.147,538.891,536.216,536.976,537.445,537.887,2.8236,61.726,3.017,2.993,57.99,0.406,0
2025-11-08 06:50:00,47.716,11.123,345.001,539.995,5.187,542.196,540.299,540.163,541.357,542.893,541.716,539.19,542.082,539.659,541.757,540.191,541.191,540.373,540.695,539.506,538.711,538.672,537.706,540.509,538.727,538.914,538.12,538.704,538.483,538.461,539.781,539.814,2.8402,61.917,2.965,2.967,58.168,0.317,0
2025-11-08 07:00:00,47.79,11.071,344.952,540.466,4.503,539.898,541.112,540.723,541.654,541.295,542.308,541.506,541.9,542.702,542.072,539.762,541.241,541.016,542.734,539.389,539.979,539.552,538.593,538.531,539.319,538.231,538.947,538.578,539.739,540.494,540.856,540.455,2.8365,62.005,3.106,2.876,58.263,0.366,0
2025-11-08 07:10:00,47.559,11.056,344.432,538.887,6.18,540.273,538.275,540.049,540.269,538.923,538.983,541.195,539.467,541.827,538.016,540.789,539.772,539.387,539.301,538.115,537.832,540.373,537.042,537.618,538.274,536.482,535.647,537.317,537.68,539.176,538.8,539.078,2.8312,62.026,2.94,2.812,57.799,0.363,0
2025-11-08 07:20:00,47.803,11.131,344.358,539.517,5.505,540.428,540.102,541.406,540.072,540.269,541.447,541.294,539.993,540.299,541.347,539.618,539.7,539.106,542.405,540.191,539.837,538.286,538.608,537.772,538.901,538.612,537.925,537.294,536.9,538.472,537.9,538.787,2.8306,62.269,3.136,2.918,58.029,0.394,0
2025-11-08 07:30:00,47.792,11.105,344.762,539.973,5.626,541.779,538.157,541.547,539.033,541.302,541.412,541.937,542.495,540.892,541.059,541.178,541.635,540.059,541.455,541.227,539.738,538.525,539.368,539.391,536.869,539.302,537.778,538.007,539.812,538.473,537.943,538.897,2.8293,61.967,3.07,2.993,57.766,0.327,0
2025-11-08 07:40:00,47.848,11.071,344.916,540.203,6.199,539.884,540.845,542.598,541.893,540.3,542.01,542.866,541.793,543.711,542.63,539.307,540.032,539.102,538.419,539.919,540.098,539.138,540.02,541.579,538.953,538.566,538.175,537.512,537.898,538.758,540.313,539.157,2.8485,61.962,3.071,2.914,57.818,0.281,0
2025-11-08 07:50:00,48.049,11.1,345.233,539.129,6.74,540.401,538.141,539.542,540.303,541.655,538.696,542.535,540.479,541.554,542.088,540.785,538.561,537.957,539.483,537.662,536.582,538.106,539.045,537.183,538.54,538.947,537.675,535.795,536.552,539.418,538.362,540.426,2.8665,61.909,3.135,2.887,58.005,0.245,0
2025-11-08 08:00:00,47.99,11.096,345.238,540.581,4.466,540.675,541.815,541.32,543.254,541.242,541.22,540.976,540.71,542.797,541.243,540.926,541.888,542.707,540.937,538.991,539.254,540.005,538.864,538.973,539.784,539.86,539.849,538.788,539.704,539.06,541.122,539.726,2.8633,62.025,2.996,3.093,58.071,0.306,0
2025-11-08 08:10:00,48.123,11.04,345.273,540.779,6.001,539.468,541.94,542.423,540.027,540.129,542.678,542.833,543.66,541.105,541.115,542.339,540.699,542.472,540.766,540.454,540.923,540.307,539.092,539.726,539.725,540.151,539.583,537.659,540.343,538.688,541.457,541.26,2.8542,62.178,3.028,2.976,57.89,0.346,0
2025-11-08 08:20:00,48.097,11.088,345.13,539.991,4.686,540.533,540.064,542.062,540.103,542.122,542.307,540.657,541.877,541.319,539.985,540.019,540.383,539.942,540.519,539.386,541.164,539.449,537.759,537.621,537.983,539.095,538.15,538.855,539.772,539.749,539.434,539.445,2.8482,62.137,3.08,2.953,58.012,0.323,0
2025-11-08 08:30:00,48.247,11.145,345.551,540.135,7.338,540.613,538.861,541.479,540.573,540.8,540.871,541.466,542.31,544.139,541.45,543.936,542.593,540.508,541.465,540.177,538.905,537.669,539.023,539.692,537.913,536.801,537.967,538.133,540.166,540.052,538.611,537.476,2.8547,62.021,3.044,2.845,57.993,0.377,0
2025-11-08 08:40:00,48.064,11.097,344.782,539.987,5.603,541.031,540.876,540.402,539.201,541.853,540.699,543.564,541.543,541.151,541.208,539.88,539.81,542.012,540.844,538.944,539.171,539.009,540.06,538.361,537.961,539.473,537.985,539.493,539.478,538.074,538.984,538.572,2.8414,61.995,3.074,3.019,57.969,0.359,0
2025-11-08 08:50:00,48.33,11.114,345.24,540.378,4.353,538.647,541.311,539.657,540.722,541.872,540.629,542.987,540.534,541.003,541.162,540.473,541.105,540.028,539.393,540.161,540.535,541.764,538.65,539.825,538.634,540.252,539.267,540.458,539.782,540.144,539.964,541.248,2.8632,62.072,3.144,3.041,57.887,0.258,0
2025-11-08 09:00:00,48.592,11.106,345.696,540.715,6.048,539.806,541.726,540.704,541.976,541.604,541.908,542.617,542.064,539.542,543.056,544.502,541.331,539.362,541.416,539.266,539.961,541.21,539.342,538.454,539.438,539.427,539.293,540.49,540.08,539.475,538.955,542.302,2.8811,62.141,3.08,2.935,57.881,0.363,0
2025-11-08 09:10:00,48.464,11.143,345.939,540.567,6.182,540.8,540.993,540.933,541.727,540.629,543.192,541.43,543.622,541.298,541.936,542.099,541.523,540.74,540.479,538.517,538.88,538.539,540.257,540.032,539.375,537.44,541.797,538.888,537.861,542.095,540.051,540.179,2.8559,62.077,3.158,2.855,58.021,0.349,0
2025-11-08 09:20:00,48.556,11.129,345.517,541.12,5.246,540.043,540.967,540.609,543.528,541.915,543.134,541.756,542.571,541.79,543.215,541.521,543.163,542.097,541.94,540.346,541.291,538.952,541.291,539.356,538.282,539.099,539.838,539.407,540.035,541.089,540.071,542.925,2.8588,62.182,2.999,3.043,58.031,0.327,0
2025-11-08 09:30:00,48.435,11.145,345.742,540.676,5.155,540.55,541.378,542.501,541.85,539.535,541.197,542.229,542.077,542.674,543.44,541.549,540.64,540.659,540.769,540.339,539.526,539.221,539.858,538.606,539.732,538.285,540.313,539.617,539.723,540.494,541.059,540.436,2.8725,62.164,3.076,3.036,58.041,0.303,0
2025-11-08 09:40:00,48.497,11.17,344.918,540.253,6.167,539.775,543.22,540.122,541.757,543.101,541.382,542.836,541.767,541.127,542.11,540.374,540.319,539.288,541.507,540.063,540.383,539.641,537.053,539.005,539.64,538.681,539.193,539.394,538.975,537.243,540.336,538.529,2.8875,62.096,3.005,2.957,58.192,0.299,0
2025-11-08 09:50:00,48.541,11.145,345.532,540.924,4.608,540.276,542.249,543.278,542.542,542.13,542.076,540.743,540.339,542.182,542.797,543.164,541.907,540.667,543.264,541.623,539.84,538.861,539.916,540.145,540.347,538.67,540.392,539.75,539.924,539.441,539.011,539.418,2.883,61.982,3.053,3.111,58.128,0.344,0
2025-11-08 10:00:00,48.581,11.13,345.404,540.654,5.682,539.689,539.855,541.193,541.321,542.139,542.128,541.863,542.475,542.076,542.848,543.373,542.146,540.626,541.031,539.634,541.758,541.353,538.898,538.903,538.202,539.143,539.423,537.691,540.642,540.001,539.393,539.86,2.8498,62.044,3.043,3.002,57.925,0.284,0
2025-11-08 10:10:00,48.397,11.134,345.095,539.998,4.287,539.83,540.47,540.737,541.01,541.747,540.744,540.71,542.15,540.988,542.215,540.532,540.275,539.928,539.338,539.194,537.978,540.784,539.287,539.599,538.587,537.928,538.919,538.223,539.851,538.469,540.045,540.404,2.8545,62.339,3.147,3.039,57.822,0.403,0
2025-11-08 10:20:00,48.618,11.149,345.53,540.072,5.984,540.227,541.519,539.619,540.284,540.464,541.998,543.232,541.809,541.235,539.984,541.973,541.466,541.601,540.282,540.692,537.887,540.155,538.604,538.35,537.248,538.135,538.06,538.863,538.8,538.658,540.54,540.254,2.862,62.38,3.071,2.968,57.756,0.345,0
2025-11-08 10:30:00,48.716,11.168,345.609,540.469,6.195,542.48,540.553,541.198,540.443,541.243,542.069,543.573,542.006,541.46,540.699,539.475,542.012,540.934,540.462,540.464,541.037,538.999,539.417,540.142,537.378,538.809,538.797,540.71,537.541,539.94,540.578,540.255,2.8724,62.228,3.167,2.859,58.007,0.397,0
2025-11-08 10:40:00,48.72,11.127,345.909,540.826,5.294,541.859,542.415,541.611,540.512,542.082,542.001,540.833,541.939,543.174,540.806,541.882,542.97,541.68,543.339,540.337,541.233,540.23,538.73,538.251,539.003,539.246,538.045,540.651,538.652,539.875,539.784,541.171,2.8663,61.986,3.041,2.966,58.183,0.345,0
2025-11-08 10:50:00,48.852,11.141,345.385,541.085,5.009,541.24,541.454,540.825,541.954,542.576,541.911,543.392,541.587,542.06,541.229,542.837,544.167,541.893,540.156,541.714,540.089,539.552,540.023,539.158,539.526,539.235,539.458,539.916,540.645,540.165,540.423,542.116,2.8913,62.367,2.998,3.009,58.167,0.242,0
2025-11-08 11:00:00,49.0,11.125,345.484,541.809,2.713,542.081,542.073,542.492,542.652,543.226,543.189,543.014,541.98,541.756,542.955,542.749,542.063,542.539,541.112,542.539,540.894,540.877,541.289,540.837,541.147,540.585,541.386,541.045,540.513,541.023,541.563,541.264,2.8983,62.333,3.113,2.987,58.272,0.433,0
2025-11-08 11:10:00,48.703,11.164,345.744,540.841,7.051,541.477,541.398,540.366,540.239,542.477,543.992,542.137,542.725,540.661,542.855,541.447,543.546,541.287,541.899,542.577,539.51,540.655,540.711,537.346,539.197,537.637,536.941,540.677,540.434,540.739,540.883,538.904,2.8777,62.226,3.045,3.013,58.023,0.362,0
2025-11-08 11:20:00,48.953,11.135,345.548,541.012,4.745,540.478,540.625,541.785,541.954,540.713,542.945,542.809,542.567,543.775,542.518,542.295,540.472,543.413,540.997,539.81,539.262,540.361,540.072,540.816,539.616,540.26,540.031,539.03,539.833,541.489,540.056,539.33,2.9036,62.608,3.153,2.99,58.029,0.389,0
2025-11-08 11:30:00,49.039,11.117,345.786,540.344,4.457,540.073,540.99,540.039,541.413,542.165,541.437,542.448,541.213,540.877,540.488,542.684,540.775,540.481,540.677,539.655,538.678,540.08,538.33,538.586,538.227,540.908,538.685,538.33,541.939,539.757,540.504,539.857,2.8845,62.25,3.048,2.983,57.931,0.277,0
2025-11-08 11:40:00,49.154,11.176,346.064,541.378,5.384,543.339,540.502,542.996,541.755,543.204,543.442,542.206,541.736,541.959,544.323,543.356,540.498,541.732,541.916,542.243,539.838,541.422,540.107,538.939,540.573,540.892,539.487,540.302,540.176,539.233,540.502,540.533,2.9037,62.179,3.055,2.924,58.223,0.403,0
2025-11-08 11:50:00,48.898,11.125,345.691,541.276,6.14,540.597,540.317,541.526,541.214,542.906,543.256,540.9,542.341,544.44,542.926,543.666,541.447,542.526,541.285,540.801,541.765,540.554,541.529,541.397,540.181,538.531,540.534,538.3,540.258,541.26,539.091,540.891,2.8846,62.491,3.124,2.966,58.134,0.347,0
2025-11-08 12:00:00,48.976,11.185,345.589,540.027,7.003,540.525,540.505,542.349,539.84,539.319,541.911,542.442,539.332,541.296,541.989,541.272,540.076,543.082,540.78,540.546,537.691,539.872,539.295,539.156,536.079,537.021,538.431,538.599,539.002,539.058,540.09,541.169,2.8949,62.298,3.043,2.944,58.077,0.414,0
2025-11-08 12:10:00,49.094,11.176,346.113,541.055,5.312,541.271,541.269,541.642,542.726,542.319,544.029,543.339,541.712,541.951,541.329,543.814,539.944,541.475,541.211,541.624,541.012,539.549,538.81,540.277,539.885,539.593,538.717,540.052,539.566,539.238,540.565,541.561,2.8698,62.19,3.062,2.889,57.951,0.311,0
2025-11-08 12:20:00,48.855,11.136,345.824,540.76,4.694,541.384,542.462,542.55,541.532,541.489,541.63,541.034,542.554,541.819,540.312,539.224,540.735,539.969,541.299,542.704,539.504,541.664,539.628,539.966,538.01,541.097,539.389,539.977,538.842,541.292,540.682,539.771,2.8786,62.435,3.061,3.008,58.062,0.331,0
2025-11-08 12:30:00,49.032,11.211,345.897,541.316,7.023,539.319,541.628,542.079,542.891,543.266,541.288,545.489,542.074,541.853,542.095,539.617,541.751,542.045,542.212,541.026,541.456,539.462,541.043,541.418,538.466,540.694,539.825,539.873,541.022,540.873,540.786,541.981,2.9014,62.356,2.989,2.884,57.879,0.386,0
2025-11-08 12:40:00,49.03,11.093,345.864,540.689,6.119,541.062,542.262,540.139,540.776,543.255,543.623,541.971,541.941,542.925,541.123,542.415,540.897,539.809,540.996,541.347,540.676,541.19,539.004,540.05,538.759,537.504,538.594,538.788,539.841,538.756,538.141,542.755,2.8817,62.317,3.003,2.92,58.143,0.367,0
2025-11-08 12:50:00,49.212,11.16,346.56,541.137,4.925,539.628,541.6,540.152,543.329,541.595,540.809,543.352,542.523,543.0,541.638,543.823,541.525,541.271,542.045,541.105,540.686,540.592,539.146,539.762,538.898,538.95,539.618,541.891,540.096,541.722,541.489,540.466,2.8917,62.169,3.088,2.939,58.205,0.269,0
2025-11-08 13:00:00,49.331,11.177,346.169,541.894,6.22,542.789,541.53,542.144,543.921,545.078,543.086,543.456,541.393,543.429,543.765,542.917,540.888,543.972,542.228,541.98,540.206,540.5,542.806,540.879,539.746,540.888,540.039,540.94,540.494,538.858,541.213,541.998,2.9141,62.196,2.97,3.202,58.128,0.396,0
2025-11-08 13:10:00,49.05,11.152,345.678,541.848,6.494,541.179,543.111,542.421,543.474,543.164,543.323,542.138,541.953,543.58,543.663,544.55,542.782,542.225,542.077,540.443,541.754,542.723,540.382,541.138,539.177,538.056,540.467,539.744,542.28,540.454,541.304,542.343,2.8891,62.423,3.039,3.013,57.942,0.424,0
2025-11-08 13:20:00,49.15,11.153,346.233,541.625,5.079,542.062,543.33,543.192,542.228,542.312,544.182,542.455,543.194,543.11,541.893,540.006,543.917,540.595,542.819,542.689,539.156,542.019,539.874,540.494,540.661,539.103,540.866,539.89,539.936,539.504,541.873,542.518,2.8778,62.291,3.121,2.92,58.047,0.367,0
2025-11-08 13:30:00,49.099,11.171,345.956,541.691,6.179,541.305,541.048,542.263,542.975,543.184,541.839,543.314,542.458,541.726,541.661,541.428,542.254,541.826,544.597,542.401,540.886,541.824,542.477,541.463,539.721,539.761,540.466,540.866,538.418,540.576,542.349,542.583,2.9027,62.419,3.032,2.929,58.23,0.374,0
2025-11-08 13:40:00,49.021,11.086,346.065,541.189,7.229,541.347,542.445,542.53,541.78,541.212,540.148,544.697,542.614,543.216,542.21,542.31,543.174,542.913,541.008,540.638,542.013,540.543,539.978,540.147,538.663,540.228,537.468,540.669,539.735,540.097,539.154,541.171,2.9012,62.42,3.062,3.147,58.078,0.379,0
2025-11-08 13:50:00,49.101,11.137,345.703,541.204,5.463,542.044,542.569,541.021,541.303,542.812,542.753,541.581,542.851,543.154,540.207,541.895,544.23,541.842,541.88,539.472,539.735,541.813,540.495,539.42,541.05,539.266,539.923,540.778,539.032,538.767,541.594,541.033,2.8771,62.283,3.135,2.941,58.048,0.272,0
2025-11-08 14:00:00,49.315,11.214,345.946,541.087,5.62,540.814,541.037,542.346,541.486,543.294,541.677,543.341,542.56,541.854,539.931,541.28,540.686,540.841,541.764,541.755,542.296,537.721,541.095,539.472,540.117,540.327,540.281,540.617,540.895,540.491,540.896,540.478,2.8846,62.201,3.073,3.067,58.006,0.426,0
2025-11-08 14:10:00,49.166,11.071,345.997,540.848,5.557,540.7,540.822,543.048,541.448,540.978,543.239,542.217,542.739,542.201,541.203,540.733,541.511,541.492,543.037,541.914,539.793,539.505,539.511,540.406,538.962,540.371,539.798,537.983,540.399,537.682,540.205,540.989,2.8902,62.418,2.979,3.036,58.179,0.383,0
2025-11-08 14:20:00,49.352,11.158,345.925,541.391,6.601,539.933,540.495,540.589,543.297,545.588,544.861,542.307,543.564,542.143,540.28,541.642,543.413,541.596,540.574,540.44,540.605,540.613,540.398,539.18,540.603,540.759,541.056,542.523,538.987,541.293,539.475,541.343,2.897,62.3,3.041,2.959,58.005,0.402,0
2025-11-08 14:30:00,49.22,11.181,345.932,541.213,4.944,543.381,540.646,542.142,543.79,543.183,541.144,543.027,542.935,541.665,542.918,543.154,541.673,541.133,541.038,540.62,539.651,539.031,540.449,538.846,541.281,541.294,539.093,539.793,539.515,541.115,539.613,540.625,2.9099,62.427,3.084,2.861,58.113,0.302,0
2025-11-08 14:40:00,49.248,11.141,345.892,541.539,5.644,541.192,540.182,542.265,542.137,542.539,542.468,543.547,544.064,543.092,541.775,542.378,541.297,542.414,541.192,542.013,540.939,541.098,540.499,540.343,541.89,538.985,541.272,539.437,541.175,538.42,542.807,542.143,2.892,62.456,3.091,3.007,58.23,0.34,0
2025-11-08 14:50:00,48.88,11.105,345.722,540.638,6.917,540.003,541.164,540.656,543.298,541.342,539.527,542.354,544.559,541.028,540.899,542.333,541.359,543.149,540.428,539.754,539.382,540.619,538.463,540.908,537.642,539.217,539.155,538.451,540.812,540.182,538.439,542.109,2.8944,62.063,3.038,2.974,57.867,0.426,0
2025-11-08 15:00:00,49.304,11.149,346.629,541.21,4.756,540.8,539.759,540.827,542.624,541.892,543.421,542.317,541.982,542.247,541.995,541.784,543.817,542.144,542.159,541.233,540.236,539.625,541.147,541.499,540.657,540.817,540.56,540.118,539.768,540.668,539.519,539.061,2.9046,62.298,3.011,3.038,58.033,0.313,0
2025-11-08 15:10:00,49.432,11.12,346.709,541.171,5.387,540.286,540.579,542.96,540.644,541.448,541.734,542.436,542.884,543.267,543.798,543.113,541.522,541.272,539.312,541.519,540.301,540.603,538.691,541.29,538.411,539.534,538.693,540.514,541.172,540.9,541.873,542.863,2.8922,62.361,3.065,2.855,57.979,0.375,0
2025-11-08 15:20:00,49.048,11.084,345.857,541.501,5.799,540.928,541.482,541.347,542.963,544.473,543.957,541.066,543.924,542.927,542.068,544.159,540.897,541.545,540.996,542.833,542.812,541.144,540.276,540.923,541.431,539.927,540.208,539.44,540.601,538.674,539.605,539.914,2.8863,62.331,3.135,2.984,58.16,0.395,0
2025-11-08 15:30:00,49.077,11.158,345.818,541.503,6.393,540.811,540.969,542.919,541.902,542.717,543.331,544.838,541.707,542.733,541.906,543.227,541.981,543.351,539.532,542.674,542.616,541.844,538.964,539.923,538.883,540.013,538.445,539.936,540.011,541.375,542.12,541.842,2.8828,62.263,3.032,2.952,58.135,0.391,0
2025-11-08 15:40:00,49.401,11.123,346.086,541.552,6.098,541.353,542.931,543.659,541.196,542.517,545.252,541.984,542.545,543.492,541.736,541.818,544.248,542.326,539.914,541.405,541.624,540.322,540.111,540.836,540.545,540.242,540.032,539.836,540.2,539.154,541.684,540.942,2.8959,62.535,2.979,2.947,58.022,0.361,0
2025-11-08 15:50:00,48.845,11.187,345.953,540.457,4.616,541.466,540.194,541.674,541.657,541.881,541.276,541.652,541.792,541.974,540.618,542.886,541.77,541.783,540.711,538.27,539.414,539.397,540.907,538.297,539.577,538.374,539.644,539.495,539.427,539.485,539.781,538.933,2.8698,62.23,3.104,2.864,57.909,0.42,0
2025-11-08 16:00:00,48.923,11.134,345.553,541.337,4.661,541.187,543.147,540.46,541.066,543.529,542.405,543.628,542.115,541.362,542.684,542.154,543.417,542.6,541.763,541.874,542.231,540.256,539.101,540.463,539.508,539.006,538.967,539.717,540.176,540.417,541.196,541.678,2.8849,61.956,3.029,2.901,57.979,0.417,0
2025-11-08 16:10:00,48.931,11.139,345.402,540.796,5.922,539.823,539.324,542.466,544.096,542.649,542.563,543.058,541.254,543.331,543.133,539.266,541.572,541.287,541.494,541.662,540.647,540.023,539.211,540.387,539.981,539.551,538.4,538.487,538.848,539.712,538.174,541.091,2.8881,62.223,3.074,3.083,57.941,0.35,0
2025-11-08 16:20:00,49.059,11.113,345.72,541.5,4.147,541.566,540.311,541.556,542.616,543.634,542.659,542.73,542.571,542.656,541.798,542.523,542.637,542.337,542.601,541.666,540.848,540.886,539.646,539.683,539.73,540.699,539.487,541.082,539.653,541.295,541.663,541.955,2.8803,62.205,3.005,2.917,58.055,0.344,0
2025-11-08 16:30:00,48.908,11.133,345.785,541.515,5.588,541.51,542.887,543.485,543.337,542.526,543.677,542.948,544.717,539.231,543.841,542.666,541.616,542.358,541.432,541.206,541.109,540.286,539.21,539.129,540.128,540.553,539.72,539.721,539.406,541.244,541.642,541.325,2.8715,62.22,2.987,2.915,57.99,0.331,0
2025-11-08 16:40:00,48.825,11.12,345.869,540.296,7.333,540.842,540.465,541.624,539.495,541.255,539.609,541.42,542.309,543.716,541.244,541.581,542.77,540.314,539.64,540.111,540.679,541.525,539.309,539.271,539.551,536.383,536.559,538.78,538.449,539.363,540.502,541.23,2.8867,62.27,2.954,2.908,58.049,0.409,0
2025-11-08 16:50:00,48.939,11.151,346.096,541.327,5.353,541.607,541.653,541.327,539.506,544.128,543.196,543.584,540.571,541.962,542.028,543.846,541.755,542.162,543.894,540.919,540.037,541.238,541.451,540.777,541.092,540.365,540.499,538.775,539.995,539.082,540.661,539.714,2.857,62.303,2.973,3.033,57.998,0.356,0
2025-11-08 17:00:00,48.968,11.147,345.702,540.019,4.908,539.994,540.855,538.49,540.671,542.288,542.012,542.112,541.863,542.256,540.213,541.059,540.502,540.079,541.246,539.408,541.044,539.016,538.96,538.517,537.38,538.477,537.584,538.888,538.569,539.757,539.975,539.29,2.8996,62.243,3.063,2.914,58.178,0.321,0
2025-11-08 17:10:00,49.025,11.145,346.153,541.325,3.89,541.85,540.726,541.465,541.226,540.103,542.816,543.338,542.659,541.394,539.842,542.898,542.238,542.486,542.596,542.929,540.483,540.797,542.196,539.576,541.41,540.016,539.507,540.017,539.937,539.448,541.408,542.406,2.9058,62.413,2.992,2.936,58.042,0.364,0
2025-11-08 17:20:00,48.733,11.141,345.581,541.122,4.961,539.508,540.902,541.515,543.08,542.093,541.63,543.824,541.204,541.643,543.527,542.963,542.621,542.273,541.414,540.607,541.382,540.705,541.323,540.957,538.863,539.101,539.483,539.725,539.356,539.514,539.691,541.4,2.8746,62.09,3.085,2.994,58.074,0.421,0
2025-11-08 17:30:00,48.761,11.046,345.753,541.132,4.933,541.986,540.819,539.86,541.457,542.69,542.655,542.914,542.938,541.307,542.375,543.476,542.795,542.734,539.243,541.335,540.449,539.458,540.964,538.543,539.939,540.588,538.808,539.742,540.729,541.425,539.751,541.587,2.88,62.147,3.118,2.844,58.032,0.365,0
2025-11-08 17:40:00,48.506,11.091,345.736,541.245,5.035,540.146,543.61,542.874,541.229,543.375,541.035,542.509,543.814,543.612,542.777,542.693,541.0,540.212,541.347,540.37,542.463,541.195,541.062,539.561,538.779,539.032,540.532,539.634,539.391,539.101,541.127,541.122,2.8813,62.002,3.029,2.993,58.068,0.277,0
2025-11-08 17:50:00,48.906,11.102,345.807,540.537,4.134,541.36,541.034,539.924,542.67,539.439,542.096,542.23,541.888,542.312,541.797,541.481,540.771,539.322,539.796,541.775,540.385,539.335,539.978,539.361,539.526,538.536,539.52,539.503,539.223,540.264,540.496,540.47,2.8777,62.079,3.055,2.911,57.962,0.274,0
2025-11-08 18:00:00,48.584,11.101,345.446,540.948,5.281,540.854,541.398,540.987,542.125,541.445,542.453,542.627,543.911,542.271,541.958,542.76,539.743,540.442,540.312,539.311,540.6,539.676,540.843,539.238,540.305,539.493,539.818,539.725,541.34,538.63,541.609,541.719,2.8666,62.21,2.967,3.002,57.75,0.405,0
2025-11-08 18:10:00,48.679,11.113,345.766,540.926,5.757,541.66,540.663,541.438,542.661,541.735,541.839,542.084,540.477,541.805,542.775,543.139,543.864,543.156,542.164,541.388,540.696,539.985,538.24,538.107,539.533,538.646,540.601,539.81,539.679,540.83,538.483,539.535,2.8688,62.158,2.954,3.115,57.949,0.281,0
2025-11-08 18:20:00,48.451,11.137,345.566,539.841,5.373,539.286,539.841,539.865,541.114,542.375,541.412,540.516,540.377,542.545,540.482,542.558,540.823,542.553,541.128,539.758,539.818,539.263,537.696,538.07,537.61,539.684,538.473,538.281,539.309,538.066,537.185,537.614,2.8575,62.178,2.929,2.96,58.034,0.338,0
2025-11-08 18:30:00,48.439,11.086,345.193,540.579,7.458,541.414,540.893,541.672,541.182,541.515,541.634,541.941,542.08,544.551,542.447,540.613,543.13,541.322,540.281,540.736,539.522,539.548,540.31,539.435,540.11,537.093,539.017,538.315,538.437,539.538,538.778,540.113,2.8671,61.891,2.986,2.916,57.864,0.358,0
2025-11-08 18:40:00,48.513,11.074,345.73,540.793,5.161,540.745,540.883,541.954,541.931,541.009,541.177,542.909,542.543,542.799,542.489,540.341,540.395,540.839,541.611,542.358,541.633,540.842,539.424,539.266,538.297,539.374,539.35,537.748,539.81,539.157,541.345,541.183,2.8675,62.242,3.022,3.095,57.988,0.375,0
2025-11-08 18:50:00,48.295,11.14,345.646,540.107,5.502,539.567,540.678,542.889,540.35,540.672,540.409,540.322,542.566,540.297,541.664,543.183,542.346,539.918,541.394,540.02,540.291,538.618,538.97,538.297,538.779,538.617,538.524,539.478,539.13,538.552,539.665,537.681,2.8611,62.217,3.049,2.953,57.986,0.381,0
2025-11-08 19:00:00,48.097,11.128,345.505,539.848,4.848,540.588,541.163,537.88,540.91,540.533,540.727,539.707,542.006,542.034,541.577,541.069,539.05,539.732,540.932,538.74,539.97,540.593,538.496,537.186,538.456,538.047,539.693,539.851,538.016,538.174,539.837,540.941,2.8431,62.019,3.065,2.912,58.07,0.355,0
2025-11-08 19:10:00,48.206,11.077,344.971,539.92,5.262,539.76,539.848,540.206,539.938,540.129,541.762,542.095,543.161,540.772,540.311,540.645,541.462,538.01,540.228,540.373,540.009,538.674,537.959,537.899,538.353,538.879,538.779,538.56,539.918,540.11,540.056,539.946,2.8572,62.188,2.996,3.071,58.109,0.366,0
2025-11-08 19:20:00,48.112,11.098,345.27,540.39,5.58,540.311,540.623,540.844,540.878,542.127,541.828,540.702,541.519,542.183,541.991,541.385,542.698,540.993,541.134,540.307,540.226,539.201,539.812,540.498,539.346,539.972,537.7,538.276,537.118,538.248,540.224,540.388,2.8487,61.937,3.162,3.003,57.968,0.349,0
2025-11-08 19:30:00,48.281,11.074,345.643,540.174,4.929,541.222,540.441,540.463,542.663,540.358,540.682,540.232,539.687,541.256,543.039,540.314,541.152,541.853,539.984,541.377,538.184,538.11,538.37,539.932,540.95,538.752,539.414,538.815,538.809,538.502,540.618,539.508,2.8607,62.106,3.162,2.945,58.137,0.383,0
2025-11-08 19:40:00,48.247,11.084,344.752,540.025,5.256,540.335,540.391,539.18,541.432,543.033,541.156,542.442,541.4,541.023,539.799,541.608,540.19,542.664,540.666,538.673,539.933,538.978,538.794,538.947,538.793,537.777,537.852,538.985,539.668,539.649,538.699,538.619,2.8546,62.018,3.03,2.765,57.92,0.315,0
2025-11-08 19:50:00,47.816,11.104,344.637,539.973,5.088,539.129,540.35,540.578,539.556,541.043,542.464,541.1,540.877,541.094,540.429,540.376,539.625,539.952,541.643,541.021,539.44,537.463,539.295,537.376,539.176,537.958,540.52,539.15,539.258,541.717,538.952,539.733,2.8498,61.975,3.228,2.936,58.059,0.267,0
2025-11-08 20:00:00,47.808,11.099,345.1,540.026,5.158,541.568,540.985,538.682,539.056,540.073,541.344,542.975,540.236,540.11,540.732,542.465,541.522,539.968,540.11,539.736,541.052,539.895,541.098,537.817,538.983,539.724,538.111,539.358,538.056,538.256,540.611,538.177,2.8386,61.835,3.054,2.904,57.967,0.23,0
2025-11-08 20:10:00,47.781,11.035,345.137,539.609,4.585,538.966,539.417,540.628,539.737,540.366,541.644,540.065,542.074,541.249,541.033,540.347,539.391,540.005,541.582,539.022,537.557,540.599,539.466,537.917,538.723,538.748,537.522,537.489,539.37,538.575,538.751,539.2,2.8505,62.178,3.093,3.016,58.068,0.314,0
2025-11-08 20:20:00,47.823,11.097,344.93,539.96,6.595,539.676,540.836,540.184,540.782,542.322,540.292,539.756,542.755,542.472,540.929,540.373,540.703,540.319,541.608,540.848,537.669,540.035,540.986,539.314,538.453,537.849,538.116,538.88,538.639,536.16,540.515,538.458,2.8498,61.921,3.046,3.012,58.204,0.299,0
2025-11-08 20:30:00,47.962,11.084,344.793,539.537,4.892,539.067,541.059,539.982,539.992,541.794,538.775,539.649,541.664,540.357,541.495,540.845,540.879,540.796,539.986,538.984,538.793,538.698,538.436,539.179,538.338,538.852,538.386,537.017,538.833,536.902,540.281,538.465,2.8459,62.0,2.98,2.795,58.104,0.373,0
2025-11-08 20:40:00,48.048,11.121,345.005,539.921,5.656,540.637,538.975,540.695,541.369,541.715,541.037,540.801,541.277,541.545,540.171,541.34,540.607,539.744,539.306,538.518,539.954,538.611,536.059,539.684,538.066,538.63,539.273,538.711,539.582,540.7,540.113,540.75,2.8453,62.038,3.02,2.896,58.066,0.318,0
