timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-11-08 20:50:00,47.669,11.038,344.881,539.168,3.589,539.167,539.936,539.784,540.289,539.364,539.962,539.899,540.354,540.141,540.369,538.264,539.499,540.649,539.144,538.94,538.663,539.55,538.635,537.06,537.623,537.734,538.423,539.673,538.061,538.122,539.11,539.112,2.8228,62.044,3.073,2.849,58.157,0.356,0
2025-11-08 21:00:00,47.621,11.103,344.688,540.26,5.77,539.599,543.413,541.738,541.508,541.996,540.003,540.559,541.421,542.309,540.644,541.772,540.074,541.936,539.985,540.193,538.945,541.149,537.643,540.439,538.777,538.593,537.883,539.303,538.239,539.983,538.808,540.116,2.8482,61.784,3.154,2.855,57.934,0.346,0
2025-11-08 21:10:00,47.386,11.072,344.305,539.524,5.3,538.489,539.145,539.321,541.732,542.457,539.577,540.329,539.467,540.094,541.396,541.751,540.403,538.883,540.069,539.173,538.26,540.125,538.025,537.157,538.443,539.535,540.038,537.558,538.239,538.846,539.421,539.207,2.8464,61.694,3.068,2.991,58.164,0.327,0
2025-11-08 21:20:00,47.726,11.13,344.957,539.308,3.761,540.161,540.3,539.298,537.29,539.904,541.051,541.014,541.029,539.335,540.013,538.816,539.773,540.359,538.91,539.444,539.409,538.515,540.334,537.634,539.12,539.909,539.399,537.859,538.791,537.876,537.771,538.015,2.8442,61.93,2.999,2.917,57.975,0.384,0
2025-11-08 21:30:00,47.719,11.098,344.887,539.043,5.154,538.941,539.513,540.837,541.776,540.964,541.475,538.821,540.406,538.323,541.391,539.793,539.154,538.939,538.85,539.569,539.864,537.361,537.422,537.182,538.178,538.328,536.622,538.25,538.568,537.776,537.692,538.174,2.8369,61.934,2.986,2.93,58.062,0.345,0
2025-11-08 21:40:00,47.409,11.126,344.742,540.598,5.511,540.55,541.208,539.953,541.65,541.625,541.456,542.505,543.557,541.224,543.825,543.212,541.91,539.755,540.733,538.797,540.495,539.78,540.342,539.713,538.314,539.174,538.571,539.62,539.333,539.398,538.385,541.057,2.8226,62.015,3.156,2.887,58.047,0.339,0
2025-11-08 21:50:00,47.328,11.08,344.598,538.923,5.84,538.52,539.883,539.029,539.178,538.649,539.612,539.802,540.61,541.03,541.252,541.978,539.334,537.969,537.254,537.876,540.049,537.813,536.769,539.172,537.5,538.475,538.685,539.755,536.138,538.416,538.05,538.122,2.8286,61.999,3.149,3.07,57.959,0.278,0
2025-11-08 22:00:00,47.312,11.102,344.243,539.286,4.793,539.018,540.738,538.99,541.241,540.705,541.337,540.047,539.496,541.559,540.619,541.039,538.667,539.83,541.04,540.058,538.46,538.232,538.449,537.214,537.454,538.31,537.247,536.766,536.968,539.233,538.213,539.801,2.831,61.722,3.038,2.987,57.948,0.298,0
2025-11-08 22:10:00,47.395,11.141,344.547,538.855,4.392,538.277,540.528,540.534,539.084,540.594,539.323,539.217,539.961,540.585,539.813,539.739,539.472,541.035,540.162,536.643,537.381,536.926,536.93,537.876,537.359,538.234,539.124,537.479,537.981,538.352,538.146,538.32,2.8246,61.983,3.088,2.885,57.943,0.393,0
2025-11-08 22:20:00,47.336,11.079,344.903,538.947,5.061,537.923,538.384,538.719,540.962,541.178,541.024,539.947,540.602,539.81,540.95,540.938,538.349,538.455,538.179,538.214,537.327,538.338,537.936,536.905,538.604,538.173,536.117,537.552,538.809,537.598,539.902,540.669,2.8361,61.975,3.258,2.947,57.806,0.434,0
2025-11-08 22:30:00,47.14,11.031,343.818,539.108,5.446,539.68,539.534,540.39,538.852,541.371,540.169,541.736,538.987,540.789,540.038,540.601,540.243,539.843,539.26,538.928,539.554,538.274,536.651,536.29,538.718,537.646,538.925,537.973,537.655,536.612,537.814,539.373,2.8193,61.755,3.033,2.911,57.997,0.291,0
2025-11-08 22:40:00,47.068,11.087,344.22,538.669,6.251,538.586,540.073,540.58,539.898,538.652,539.249,539.366,538.123,541.637,540.865,538.765,538.774,539.261,538.91,538.473,538.517,537.055,536.595,537.745,538.808,538.157,535.386,537.13,536.568,539.93,539.379,537.569,2.8064,61.664,3.1,3.025,57.965,0.372,0
2025-11-08 22:50:00,47.193,11.066,344.562,538.217,4.841,537.167,538.322,538.893,539.312,538.911,540.532,539.101,540.367,539.538,539.09,538.462,539.003,539.743,537.987,540.704,537.272,537.088,536.486,536.837,537.762,537.13,536.335,536.134,535.863,537.004,537.315,539.498,2.8187,61.725,2.947,2.946,58.009,0.313,0
2025-11-08 23:00:00,47.092,11.094,343.755,538.816,4.434,538.671,539.564,539.255,537.57,541.068,537.842,541.151,540.298,539.055,540.224,539.896,539.929,539.819,539.469,537.422,539.051,537.684,538.731,536.717,537.459,537.881,536.918,538.447,537.837,537.696,539.305,539.066,2.8023,62.027,3.042,2.965,57.989,0.295,0
2025-11-08 23:10:00,47.101,11.054,343.748,539.263,5.246,537.256,538.344,540.909,539.12,540.271,541.98,539.9,542.41,541.925,539.742,539.923,540.318,539.406,538.457,540.405,538.974,537.164,538.514,537.534,537.232,537.901,538.229,537.558,539.176,538.34,538.767,540.344,2.8198,61.812,3.165,2.89,57.765,0.41,0
2025-11-08 23:20:00,47.048,11.076,344.271,538.589,6.347,539.694,537.593,540.079,539.439,540.317,539.455,537.853,540.445,540.9,539.179,542.148,538.587,539.903,539.519,538.865,537.716,538.085,537.799,535.801,536.225,538.247,536.443,536.673,537.111,537.934,537.158,538.744,2.8383,61.533,3.05,3.019,57.915,0.281,0
2025-11-08 23:30:00,47.456,11.084,344.636,538.967,5.172,538.999,539.735,540.326,540.978,539.921,541.107,539.563,539.701,539.292,540.203,538.81,539.757,538.521,538.644,538.904,539.061,540.603,538.256,539.071,535.935,536.21,540.563,536.23,536.691,539.0,537.16,538.874,2.8223,61.897,3.045,2.794,57.847,0.365,0
2025-11-08 23:40:00,46.925,11.035,344.122,539.079,5.082,538.011,538.979,539.238,541.918,538.794,538.805,542.171,539.961,540.621,541.773,539.395,537.663,539.871,540.347,539.807,537.761,538.729,537.089,539.226,537.744,538.674,537.488,538.236,538.826,537.512,538.529,537.962,2.7998,61.875,3.031,3.01,58.089,0.342,0
2025-11-08 23:50:00,47.156,11.029,344.233,539.478,4.615,539.059,538.769,538.741,540.541,540.549,538.804,541.945,540.698,541.934,540.387,541.602,540.24,539.544,539.694,540.239,538.043,538.223,537.33,538.696,539.538,538.681,539.267,538.362,537.943,540.031,538.225,538.822,2.827,62.066,2.904,3.036,58.073,0.276,0
2025-11-09 00:00:00,46.917,11.015,343.732,538.968,5.144,540.292,538.896,538.507,539.934,539.665,539.79,541.388,539.669,539.678,539.254,540.497,539.307,540.916,538.515,541.353,537.961,538.435,536.244,537.788,536.432,538.354,537.3,536.883,539.166,538.239,539.213,538.469,2.82,61.856,2.912,2.844,57.943,0.336,0
2025-11-09 00:10:00,46.763,11.019,343.954,538.098,6.163,538.294,539.214,541.027,537.203,537.266,539.076,541.312,538.887,536.606,540.987,540.508,540.888,538.736,538.171,538.398,538.974,535.896,538.454,536.479,535.149,535.633,536.311,537.83,536.843,536.893,537.45,536.159,2.8121,61.694,3.223,2.92,57.739,0.427,0
2025-11-09 00:20:00,46.883,11.021,344.294,538.629,5.174,537.23,537.465,540.801,538.321,540.433,539.232,540.6,540.648,540.362,541.323,540.948,538.448,539.018,537.342,538.758,539.067,537.078,537.094,536.149,537.533,536.522,539.455,537.506,537.313,536.959,538.85,538.539,2.7842,61.801,2.978,2.849,57.766,0.276,0
2025-11-09 00:30:00,46.772,11.052,343.509,538.346,4.887,537.02,537.956,539.596,539.378,539.667,540.896,540.726,539.511,538.157,539.082,539.613,540.264,539.791,539.195,536.872,538.897,536.009,537.513,537.39,536.88,537.364,537.442,536.774,537.599,537.218,537.125,537.409,2.8093,61.522,2.939,2.904,57.902,0.374,0
2025-11-09 00:40:00,46.809,11.057,344.056,538.835,6.292,539.701,539.345,540.274,540.491,540.527,539.347,539.469,539.248,540.028,541.159,539.543,538.049,540.618,540.121,537.093,536.552,538.749,538.732,537.81,534.867,537.139,539.224,537.858,537.384,537.118,537.644,540.457,2.8037,61.609,3.067,3.032,57.959,0.347,0
2025-11-09 00:50:00,46.768,11.1,343.926,538.159,6.011,538.264,540.137,540.206,536.853,538.361,540.499,538.777,540.291,540.317,537.639,539.086,541.341,538.635,538.664,537.504,537.31,536.941,538.108,536.791,536.379,536.991,536.33,536.928,535.33,537.342,538.131,537.14,2.7994,61.376,3.097,3.018,58.123,0.343,0
2025-11-09 01:00:00,46.632,11.102,344.074,538.498,5.927,539.885,539.258,537.532,540.76,538.553,540.546,539.724,538.423,540.028,538.738,538.7,537.96,539.56,538.522,538.694,539.286,538.998,537.007,537.337,534.833,536.64,536.966,537.045,538.59,537.866,539.937,538.051,2.8117,61.557,2.918,2.913,57.778,0.352,0
2025-11-09 01:10:00,46.731,11.032,343.628,538.016,5.019,536.158,538.039,539.678,540.157,538.114,539.948,538.688,539.072,540.126,539.969,539.173,539.938,538.524,537.872,538.954,536.292,537.909,536.181,538.674,535.616,536.745,535.138,536.05,535.454,537.12,539.229,537.623,2.8079,62.048,2.963,3.035,58.12,0.354,0
2025-11-09 01:20:00,46.688,11.042,343.805,539.098,6.724,539.899,538.718,540.053,540.988,541.286,539.47,542.184,538.608,541.007,541.519,540.345,540.043,538.898,539.879,538.601,536.852,538.293,536.501,538.694,535.46,537.261,539.177,536.872,538.122,538.658,538.761,539.486,2.8095,61.835,3.135,2.955,57.99,0.281,0
2025-11-09 01:30:00,47.104,11.104,344.555,539.187,6.827,539.848,540.966,540.559,539.889,542.601,539.66,540.987,541.499,539.707,541.618,539.172,541.017,538.757,538.835,540.259,538.744,538.731,536.514,535.774,536.715,538.277,536.459,538.787,537.666,537.918,537.294,539.8,2.7954,61.969,2.915,2.88,58.052,0.372,0
2025-11-09 01:40:00,46.741,11.063,344.109,537.911,5.089,537.59,538.142,537.232,538.841,539.026,540.489,538.99,538.703,539.12,538.575,540.004,538.718,537.907,537.994,537.746,537.579,537.871,535.4,537.583,536.963,539.338,536.834,536.367,537.104,536.138,536.731,536.616,2.7931,61.759,3.033,2.914,57.874,0.34,0
2025-11-09 01:50:00,46.65,11.047,344.453,538.755,5.852,539.455,539.961,540.264,541.526,538.415,538.887,539.863,539.422,541.808,539.637,538.809,539.501,539.41,538.292,538.382,539.7,536.441,537.475,537.611,537.716,538.569,538.444,538.008,538.402,536.717,537.701,535.956,2.8151,61.498,2.989,2.916,57.92,0.325,0
2025-11-09 02:00:00,46.789,11.085,343.772,537.948,6.302,539.067,538.66,539.362,538.565,537.588,537.366,539.074,538.186,541.192,539.568,539.084,539.857,538.192,537.414,539.313,538.752,536.552,534.89,536.394,536.516,537.151,536.388,536.577,537.02,536.151,538.498,537.217,2.808,61.705,3.087,2.868,57.991,0.426,0
2025-11-09 02:10:00,46.961,11.071,344.287,538.695,5.212,538.79,538.577,539.633,540.092,541.261,541.156,538.934,540.361,540.594,539.596,539.303,539.072,539.335,537.844,538.547,536.476,537.224,538.113,538.767,538.816,536.231,537.873,538.214,537.862,536.049,537.637,538.412,2.8378,61.92,3.012,2.97,58.352,0.39,0
2025-11-09 02:20:00,46.923,11.074,343.997,538.777,5.921,536.787,539.187,538.531,540.688,541.322,539.807,541.62,540.071,540.94,538.79,541.516,539.575,539.353,538.543,537.816,538.111,537.252,539.045,536.73,536.423,535.699,538.436,536.681,539.384,538.326,537.992,538.342,2.8148,61.8,2.995,3.046,57.886,0.379,0
2025-11-09 02:30:00,46.883,11.051,344.089,538.829,5.097,538.011,537.83,540.308,540.943,540.983,540.104,539.346,540.872,539.704,539.33,539.946,538.167,540.022,538.198,538.307,537.518,536.106,535.886,538.642,538.509,536.965,538.234,538.814,539.364,537.161,540.374,538.736,2.834,61.72,3.098,2.837,57.927,0.298,0
2025-11-09 02:40:00,46.784,11.073,344.143,538.748,4.285,538.446,540.355,538.622,539.501,539.483,540.046,539.071,540.267,540.618,539.102,540.002,540.625,538.733,538.407,537.22,537.955,538.173,538.57,538.36,537.722,538.171,536.34,537.988,537.954,538.258,537.757,538.443,2.8122,61.726,3.249,2.925,57.936,0.425,0
2025-11-09 02:50:00,47.157,11.055,344.098,539.127,4.953,537.955,540.543,540.113,539.518,539.719,540.469,540.556,541.324,541.816,541.813,540.776,539.193,538.883,540.78,538.969,538.311,537.57,539.137,537.601,537.32,537.978,537.846,537.935,537.185,536.863,538.976,537.292,2.8287,61.712,3.154,3.045,57.947,0.342,0
2025-11-09 03:00:00,46.873,11.076,343.782,538.625,5.503,540.137,539.431,538.871,539.596,539.39,540.121,540.151,538.852,539.997,541.431,539.025,538.404,540.107,537.181,538.845,538.71,537.368,537.684,536.88,537.308,537.293,538.72,536.829,535.928,538.456,537.154,539.011,2.7923,61.792,3.067,2.965,58.03,0.391,0
2025-11-09 03:10:00,47.12,11.065,344.013,538.415,4.494,537.02,540.656,538.334,538.348,538.435,540.423,539.058,538.026,538.787,539.908,539.696,539.67,540.775,538.217,538.599,537.774,538.675,538.152,538.064,537.847,536.652,536.281,537.424,537.253,537.698,537.371,538.06,2.8162,62.239,2.997,2.926,57.971,0.325,0
2025-11-09 03:20:00,46.809,11.032,344.586,538.437,5.218,539.688,538.251,539.066,537.324,540.39,540.446,539.533,539.32,539.579,539.064,538.323,539.372,538.749,538.762,538.304,537.682,537.2,537.259,536.781,537.635,535.228,538.678,536.757,538.691,537.061,539.868,538.783,2.8054,61.681,3.136,2.955,57.883,0.422,0
2025-11-09 03:30:00,46.809,11.067,344.363,538.354,6.134,538.901,538.024,539.727,538.887,540.12,541.96,540.076,538.393,539.051,539.093,539.982,539.955,539.526,539.853,537.757,538.252,535.826,537.36,536.226,536.448,536.748,536.932,537.79,536.967,535.925,536.442,539.324,2.8041,62.098,3.0,2.996,58.048,0.365,0
2025-11-09 03:40:00,46.965,11.063,344.526,538.242,5.081,536.936,539.803,539.597,538.173,539.149,539.162,539.654,539.981,540.719,539.295,537.942,539.895,539.045,539.41,540.289,537.326,538.49,536.221,535.747,537.543,538.957,535.638,536.513,536.087,536.766,537.042,537.15,2.7985,61.741,2.943,2.909,57.938,0.309,0
2025-11-09 03:50:00,46.819,11.056,344.296,538.978,6.067,539.62,538.997,539.621,540.627,539.911,540.102,541.997,539.372,541.996,540.574,539.946,539.946,538.011,538.241,537.893,539.559,538.224,535.93,537.158,536.889,538.457,536.994,538.458,537.129,538.652,539.545,538.562,2.7923,61.589,3.058,2.893,57.776,0.338,0
2025-11-09 04:00:00,47.042,11.04,344.214,539.079,6.484,537.634,539.973,538.963,540.889,542.093,539.913,541.651,542.315,541.526,540.387,541.105,539.94,539.203,538.92,538.656,538.911,537.2,538.926,537.759,537.306,535.831,535.945,538.002,537.563,536.412,539.879,538.221,2.8314,61.832,3.108,2.886,58.141,0.323,0
2025-11-09 04:10:00,46.974,11.06,344.456,539.129,4.81,539.6,539.067,538.701,539.339,539.188,540.112,540.698,540.518,540.697,540.717,541.698,540.257,539.377,538.294,539.436,538.213,538.205,536.888,538.648,537.813,537.673,536.889,538.014,540.599,539.817,537.6,538.417,2.8171,61.656,3.14,2.861,58.032,0.324,0
2025-11-09 04:20:00,47.121,11.061,344.267,539.654,5.316,538.678,539.629,538.753,540.733,541.188,542.123,540.644,541.553,541.929,540.208,541.685,540.872,541.77,539.808,537.804,538.781,540.918,539.13,538.485,538.597,537.945,538.268,537.669,538.826,536.807,538.332,539.512,2.8222,61.809,3.068,2.892,57.89,0.482,0
2025-11-09 04:30:00,46.98,11.08,344.109,538.553,5.107,536.771,540.416,538.903,539.421,540.014,539.504,540.154,541.193,540.128,539.94,539.447,538.925,538.036,536.376,538.442,540.574,536.576,537.648,537.712,536.086,537.58,537.616,537.199,536.259,539.168,539.393,537.453,2.8073,61.89,3.0,2.964,57.904,0.325,0
2025-11-09 04:40:00,46.999,11.063,344.072,538.081,4.905,539.131,537.508,538.754,538.116,540.185,537.437,539.435,538.968,540.359,539.596,539.528,540.195,540.069,535.962,538.414,537.55,538.213,535.454,536.33,536.52,535.872,537.119,536.479,537.503,536.439,537.751,539.311,2.8226,61.779,3.085,2.976,57.955,0.345,0
2025-11-09 04:50:00,47.012,11.075,344.611,538.417,5.942,537.027,539.253,539.346,540.204,539.82,539.498,541.601,538.951,539.904,539.908,539.954,537.899,539.587,539.343,539.371,536.226,537.07,537.961,536.805,536.221,537.862,537.576,535.659,536.612,537.065,536.622,539.905,2.816,61.9,3.06,2.903,58.111,0.325,0
2025-11-09 05:00:00,47.171,11.105,344.193,538.783,4.78,538.486,539.604,539.057,539.287,541.193,540.137,539.205,539.161,540.966,539.887,538.354,538.558,537.776,537.773,540.83,537.89,538.647,538.888,539.652,538.112,536.413,536.426,537.736,537.162,538.477,539.14,538.326,2.8165,61.9,3.051,2.984,57.947,0.35,0
2025-11-09 05:10:00,47.545,11.069,344.244,540.305,5.361,538.854,541.432,542.828,542.346,543.117,540.143,541.977,540.948,539.9,540.571,542.413,540.435,540.311,540.932,541.845,539.53,538.753,539.65,540.091,538.661,539.354,537.756,538.701,538.672,538.531,540.552,539.939,2.8112,61.674,3.038,2.939,57.974,0.36,0
2025-11-09 05:20:00,47.459,11.091,344.751,539.027,5.281,539.41,541.484,538.199,537.888,540.67,540.985,540.994,540.384,539.783,539.603,538.516,541.947,538.506,540.726,538.326,539.22,537.572,537.431,539.794,536.666,538.42,536.785,538.754,537.648,538.484,537.508,538.017,2.8264,62.297,3.002,2.888,58.138,0.261,0
2025-11-09 05:30:00,47.375,11.073,344.644,539.067,4.439,538.345,539.912,540.582,539.507,540.184,541.273,540.498,539.925,539.016,541.244,540.544,539.02,540.086,539.159,538.679,538.534,538.571,538.972,537.704,538.183,537.335,537.457,538.903,536.834,537.462,537.746,539.126,2.8043,62.006,2.95,2.89,58.17,0.368,0
2025-11-09 05:40:00,47.257,11.083,344.513,538.534,5.746,538.714,540.138,538.714,540.306,541.444,539.674,539.295,539.748,540.212,538.071,540.294,539.844,538.541,535.698,538.768,538.436,536.042,537.966,537.525,537.662,536.478,535.782,538.108,538.844,538.333,538.762,537.02,2.8295,61.744,3.152,3.02,57.975,0.296,0
2025-11-09 05:50:00,47.338,11.121,344.364,539.402,5.827,538.643,538.5,539.354,541.594,541.153,539.592,542.45,539.885,540.649,540.819,541.982,541.082,540.156,539.408,538.546,540.71,538.595,538.015,537.664,538.74,538.013,536.623,538.134,536.842,538.559,539.187,538.958,2.8081,61.964,3.144,2.906,57.926,0.364,0
2025-11-09 06:00:00,47.416,11.061,344.227,538.954,5.677,541.535,539.043,540.964,538.68,537.767,541.298,540.692,539.704,539.63,540.892,540.554,538.222,538.632,541.57,539.033,539.999,537.277,536.797,539.106,535.893,536.542,537.593,538.16,537.678,538.811,539.201,536.493,2.8314,61.919,2.962,2.909,58.191,0.463,0
2025-11-09 06:10:00,47.651,11.071,344.222,539.607,6.773,540.205,537.897,541.306,539.854,543.398,540.856,540.98,540.849,543.077,540.849,541.248,539.739,541.277,540.717,539.726,540.286,536.903,537.804,538.393,538.736,538.642,536.625,537.387,536.729,537.482,540.849,537.574,2.833,61.842,3.013,2.816,57.961,0.296,0
2025-11-09 06:20:00,47.388,11.079,344.728,539.787,6.347,537.985,539.541,539.98,540.018,542.004,541.4,541.402,542.51,541.637,540.444,540.5,541.703,541.35,539.753,540.23,536.163,538.527,537.607,538.937,538.716,540.4,538.096,537.701,538.752,538.96,538.81,541.134,2.8171,61.859,3.055,2.948,57.873,0.348,0
2025-11-09 06:30:00,47.719,11.118,344.568,540.213,5.053,541.196,540.961,539.863,539.76,540.609,540.46,539.223,540.859,542.232,539.674,540.938,542.8,539.094,540.547,540.031,541.976,541.919,539.813,537.747,540.507,539.047,539.502,540.196,538.445,538.807,539.922,539.63,2.8527,62.012,3.111,2.967,58.065,0.418,0
2025-11-09 06:40:00,47.664,11.056,344.686,539.735,7.319,539.989,539.691,539.481,540.901,543.93,541.223,541.571,538.444,540.316,541.166,541.594,541.28,539.685,540.136,540.565,537.823,539.223,541.506,538.028,537.429,536.611,538.231,538.148,537.281,539.144,540.539,538.901,2.839,61.985,3.04,2.927,57.797,0.416,0
2025-11-09 06:50:00,47.593,11.105,344.376,538.37,7.092,538.844,538.331,538.975,538.39,539.971,538.62,541.706,539.525,541.538,540.873,538.566,537.249,539.512,537.644,538.465,536.833,537.975,538.256,538.129,534.614,536.994,536.399,537.584,537.395,537.96,538.517,537.135,2.8438,62.049,3.021,3.074,57.935,0.375,0
2025-11-09 07:00:00,47.695,11.108,344.504,539.571,6.119,540.355,539.95,541.409,540.988,540.66,541.474,542.844,541.495,541.71,539.032,540.938,539.87,539.518,539.247,539.564,538.227,538.684,537.78,538.329,538.49,538.887,536.725,537.162,537.999,537.721,538.947,540.421,2.8391,61.765,2.959,2.917,58.107,0.335,0
2025-11-09 07:10:00,47.944,11.084,344.679,540.116,7.435,540.585,541.031,541.809,541.665,541.364,544.627,541.487,541.964,541.55,540.892,538.716,540.478,541.409,538.438,540.718,538.205,538.503,539.26,537.192,539.111,538.07,539.811,538.356,538.538,540.577,540.383,538.4,2.8669,61.708,3.015,2.875,58.014,0.26,0
2025-11-09 07:20:00,47.817,11.07,345.155,539.817,5.709,540.199,541.14,539.886,541.041,539.37,542.271,540.963,541.953,539.352,540.254,543.222,538.398,540.66,540.423,539.376,540.189,538.459,538.385,539.108,537.513,540.049,538.269,538.299,537.984,538.183,538.944,541.16,2.8457,61.819,3.014,3.029,57.858,0.451,0
2025-11-09 07:30:00,47.561,11.081,344.38,539.901,7.203,540.544,541.62,541.657,541.326,540.437,542.189,540.962,542.784,540.491,540.82,543.642,541.42,539.708,539.76,539.608,539.372,537.507,536.439,538.044,538.175,539.333,537.179,536.988,538.947,539.033,540.197,539.156,2.8211,61.686,3.107,3.021,58.024,0.259,0
2025-11-09 07:40:00,47.952,11.074,344.348,539.81,5.467,539.172,538.826,541.103,541.387,541.126,540.868,541.281,542.219,541.705,540.99,541.428,539.977,541.063,539.254,539.343,538.6,538.686,536.836,540.297,538.994,538.242,536.752,538.929,540.829,537.652,539.265,540.047,2.8664,62.041,3.098,2.788,57.906,0.315,0
2025-11-09 07:50:00,48.127,11.144,345.151,540.25,5.297,539.759,539.784,541.987,541.556,541.478,541.93,540.76,542.395,542.171,541.21,542.135,542.747,538.525,540.727,539.48,538.396,537.45,538.057,539.383,538.848,540.627,539.905,538.85,539.043,539.847,539.48,540.217,2.8556,62.053,3.094,2.955,57.996,0.269,0
2025-11-09 08:00:00,47.786,11.06,344.701,539.575,5.886,540.034,539.628,537.754,540.879,540.154,542.571,541.069,539.229,540.652,540.329,542.666,540.001,541.641,539.93,539.033,538.899,539.669,539.399,537.134,538.155,538.023,536.78,538.696,538.615,541.05,537.343,539.187,2.8479,61.879,3.048,2.903,57.847,0.347,0
2025-11-09 08:10:00,48.138,11.081,344.969,540.166,5.436,541.289,540.658,540.61,540.359,541.656,541.062,542.747,542.013,540.449,541.968,542.202,541.022,541.383,539.812,540.352,539.311,538.828,539.333,539.107,537.462,539.336,540.369,538.525,539.002,538.704,537.311,539.599,2.8411,62.012,3.204,2.902,58.14,0.406,0
2025-11-09 08:20:00,48.162,11.132,345.221,540.23,6.074,538.653,541.455,540.781,540.895,541.987,541.081,541.646,540.84,543.391,541.773,542.914,542.164,540.323,539.951,540.167,539.371,540.447,538.644,538.863,539.109,537.317,540.521,538.628,537.386,540.812,538.763,538.328,2.8384,62.155,2.961,2.979,58.077,0.327,0
2025-11-09 08:30:00,48.146,11.068,345.125,540.259,6.473,540.054,539.869,541.305,541.847,541.106,540.792,541.861,543.364,542.053,540.392,542.053,541.046,541.68,539.449,539.4,538.955,538.461,539.183,540.193,539.082,541.104,538.681,539.594,536.891,539.311,539.817,539.437,2.8517,61.965,3.1,2.987,58.115,0.311,0
2025-11-09 08:40:00,48.301,11.095,344.954,540.187,7.269,539.011,541.286,541.539,542.544,541.242,540.637,540.949,540.505,543.087,543.55,542.854,540.901,542.814,539.696,539.812,538.995,540.612,539.716,539.483,537.576,538.238,539.132,536.281,537.459,538.256,539.119,539.763,2.861,62.199,2.962,2.941,57.994,0.282,0
2025-11-09 08:50:00,48.323,11.125,345.237,539.972,4.407,541.008,539.001,540.322,540.831,539.899,540.972,541.54,542.386,541.328,540.308,541.373,539.569,541.673,541.101,538.802,538.689,538.83,538.423,539.96,539.327,540.981,538.228,539.318,537.979,538.138,539.185,540.084,2.8758,62.036,2.957,2.873,58.232,0.337,0
2025-11-09 09:00:00,48.549,11.024,345.526,540.313,5.399,540.539,539.222,540.83,541.837,542.066,542.435,540.744,541.71,542.794,541.835,541.345,540.746,541.496,541.989,540.377,539.6,540.882,539.742,537.395,538.722,538.948,538.391,538.021,539.103,539.328,539.269,539.078,2.8484,62.11,3.121,2.974,57.96,0.398,0
2025-11-09 09:10:00,48.471,11.109,345.28,541.351,5.051,542.18,543.56,542.099,543.757,541.681,542.217,541.829,544.342,543.527,540.472,541.335,540.071,542.906,540.314,541.689,540.846,540.985,540.731,539.291,539.761,540.319,540.273,540.033,541.364,540.496,539.68,540.712,2.8508,62.171,3.045,2.874,57.831,0.33,0
2025-11-09 09:20:00,48.426,11.135,345.218,540.952,5.066,540.49,542.513,540.273,543.536,542.558,542.646,543.471,542.992,541.499,541.616,542.188,540.758,542.315,543.53,540.297,540.515,539.474,540.569,539.387,539.906,538.47,538.608,539.77,539.582,539.529,540.151,539.052,2.8703,62.253,3.047,2.976,57.996,0.479,0
2025-11-09 09:30:00,48.42,11.111,345.656,540.157,5.657,541.289,540.56,539.347,540.813,542.036,541.465,542.699,541.595,541.25,540.711,541.569,541.432,540.657,540.653,540.677,538.565,539.445,539.773,538.284,537.95,538.458,538.699,538.567,537.042,539.889,540.691,540.115,2.8601,61.977,3.024,2.983,57.983,0.376,0
2025-11-09 09:40:00,48.51,11.151,345.823,540.937,5.79,542.026,541.239,543.185,543.551,541.746,541.856,543.148,542.082,542.58,542.078,541.263,541.254,540.265,542.285,540.577,540.23,540.81,540.163,537.761,538.476,540.393,539.04,538.652,538.957,540.274,540.066,541.329,2.8673,62.431,3.013,2.837,57.949,0.322,0
2025-11-09 09:50:00,48.586,11.184,345.122,540.982,4.796,540.783,542.922,540.204,542.932,542.423,542.542,542.164,541.958,542.548,541.532,542.35,540.535,542.0,541.742,539.205,539.693,540.392,540.431,538.136,538.771,538.338,541.281,541.38,540.259,540.11,541.504,540.369,2.8621,61.998,2.908,2.992,57.978,0.462,0
2025-11-09 10:00:00,48.457,11.142,345.231,540.54,5.718,541.559,539.948,541.095,542.269,541.938,541.246,543.495,542.81,541.517,541.676,542.259,541.642,541.252,539.924,537.777,539.811,540.034,539.644,538.883,537.932,539.89,538.697,539.542,540.838,540.354,538.79,539.754,2.8718,62.383,3.122,2.87,57.938,0.446,0
2025-11-09 10:10:00,48.792,11.152,345.577,540.737,5.102,540.837,540.609,540.576,540.717,543.16,538.839,543.085,541.213,542.192,542.726,542.259,542.002,541.65,541.78,541.35,541.372,540.474,538.331,540.199,538.058,538.331,538.99,540.611,540.282,539.919,540.528,539.804,2.8765,62.176,3.197,2.839,58.008,0.253,0
2025-11-09 10:20:00,48.759,11.172,345.292,540.605,5.409,540.215,541.976,540.833,541.58,541.905,542.795,542.722,541.083,543.505,542.371,542.267,541.454,540.635,538.599,540.686,538.966,540.818,539.132,540.77,538.151,539.42,538.096,538.129,539.359,539.265,540.142,541.47,2.8749,62.06,2.956,3.019,58.135,0.273,0
2025-11-09 10:30:00,48.935,11.153,345.572,541.496,6.453,542.56,542.415,542.187,542.368,542.992,541.436,543.632,544.315,543.014,541.853,543.045,542.643,542.236,540.705,541.824,539.816,540.917,540.834,540.953,539.355,539.622,539.061,537.862,541.108,540.965,540.73,541.957,2.8963,62.102,3.133,2.888,58.272,0.355,0
2025-11-09 10:40:00,48.762,11.142,345.686,541.378,5.734,541.063,542.318,543.512,542.425,544.486,544.524,540.346,542.976,542.785,542.466,542.335,541.35,540.658,541.059,540.0,540.751,541.244,538.79,539.621,539.948,542.6,539.803,539.258,541.677,539.3,540.113,541.799,2.9037,62.067,3.054,3.03,58.063,0.352,0
2025-11-09 10:50:00,48.772,11.172,345.972,541.339,4.842,542.284,542.711,540.171,542.809,540.451,542.707,540.398,543.951,542.419,541.982,541.449,542.808,541.225,541.862,541.152,541.136,539.916,541.594,540.682,540.247,540.553,539.109,540.653,539.726,540.996,540.505,542.648,2.8864,62.216,3.103,2.98,58.095,0.255,0
2025-11-09 11:00:00,48.947,11.092,345.671,541.529,5.341,541.661,541.828,543.138,541.502,543.295,542.302,542.478,543.323,542.19,542.698,543.366,543.91,541.453,543.029,541.175,541.098,541.086,539.218,538.794,540.805,540.566,540.466,540.034,541.097,541.523,540.688,538.569,2.8838,62.193,3.115,3.007,58.261,0.386,0
2025-11-09 11:10:00,49.108,11.117,345.691,541.536,4.423,541.333,539.87,542.75,543.657,543.541,542.463,541.015,542.799,543.361,543.952,543.577,541.493,542.095,541.461,540.278,540.409,540.763,541.323,540.332,540.265,539.587,539.529,539.769,539.906,541.36,541.04,543.534,2.8985,62.302,2.933,3.014,57.958,0.44,0
2025-11-09 11:20:00,48.691,11.125,345.531,540.76,5.966,539.34,541.569,542.321,542.54,544.365,541.605,544.287,542.042,542.941,540.649,542.492,541.572,542.125,541.663,538.399,540.583,538.547,538.778,539.388,538.775,539.302,539.923,538.49,538.625,540.387,540.92,538.903,2.8633,62.104,3.028,2.907,58.046,0.366,0
2025-11-09 11:30:00,48.895,11.113,345.89,540.952,5.257,541.197,540.993,543.318,541.715,541.064,542.703,543.219,543.128,541.751,542.915,541.844,541.769,541.087,541.698,540.036,542.447,539.607,539.814,539.522,538.061,539.98,538.739,540.39,538.583,539.273,540.838,540.002,2.8794,61.622,3.105,3.14,57.907,0.358,0
2025-11-09 11:40:00,49.143,11.128,345.633,541.026,5.877,540.907,541.484,543.698,541.804,542.879,541.416,542.366,542.785,543.974,542.614,542.274,541.876,539.321,540.18,541.458,539.429,541.663,538.097,540.517,538.982,538.697,539.469,539.114,540.413,541.587,539.277,541.419,2.8928,62.358,3.077,2.985,58.204,0.314,0
2025-11-09 11:50:00,49.069,11.137,346.087,541.337,6.776,540.703,541.376,541.628,543.139,541.583,543.797,545.192,543.591,541.951,542.674,543.359,542.583,540.222,540.79,541.784,540.598,538.416,540.115,541.004,539.137,540.703,540.187,538.995,540.736,540.462,540.486,540.888,2.906,62.371,3.137,2.905,58.053,0.353,0
2025-11-09 12:00:00,49.078,11.115,345.599,541.442,6.051,540.866,542.107,540.837,542.229,543.944,542.163,544.373,543.438,541.539,542.224,542.524,542.585,541.43,541.429,540.67,540.798,542.451,540.184,540.43,538.322,538.918,540.782,539.388,540.701,542.488,542.075,540.028,2.8754,62.362,3.076,2.966,58.111,0.402,0
2025-11-09 12:10:00,48.891,11.177,345.534,541.384,5.724,540.611,543.868,542.463,541.55,541.936,543.156,540.227,543.359,544.332,541.957,542.117,542.491,541.188,541.785,541.25,542.764,542.365,539.993,538.608,539.223,539.314,538.912,539.562,540.719,541.608,539.559,542.452,2.8749,61.916,3.037,2.857,58.154,0.397,0
2025-11-09 12:20:00,49.024,11.196,345.607,541.831,4.338,542.689,540.922,541.207,544.074,543.122,543.423,543.673,542.731,542.14,543.58,541.792,541.456,542.202,541.724,540.94,542.879,540.645,540.667,540.235,540.953,540.838,539.763,539.736,540.958,542.069,542.388,542.618,2.8725,61.949,3.204,2.918,57.856,0.46,0
2025-11-09 12:30:00,49.128,11.155,345.872,541.224,4.113,540.416,541.506,541.354,542.319,541.603,541.78,542.57,542.429,543.004,541.953,543.435,542.235,541.693,540.354,540.674,540.8,540.665,540.528,540.789,539.337,540.152,540.745,540.684,539.322,540.801,540.109,541.78,2.8746,62.277,3.139,3.152,58.159,0.331,0
2025-11-09 12:40:00,49.083,11.194,345.825,541.023,6.632,542.185,541.716,541.375,543.473,541.833,543.694,540.96,541.324,542.44,542.139,541.792,542.19,541.785,539.223,541.225,540.923,541.526,539.406,540.35,538.719,541.053,537.062,539.055,539.662,540.971,540.647,540.893,2.886,62.282,2.937,3.068,58.031,0.436,0
2025-11-09 12:50:00,49.251,11.135,345.945,541.042,5.503,541.263,541.59,542.431,543.324,540.514,542.056,543.564,540.662,540.99,542.853,542.157,541.223,542.988,541.781,541.709,540.546,541.396,540.424,538.061,538.573,538.613,539.721,540.596,540.587,538.223,540.38,541.902,2.9032,62.219,3.074,2.933,58.137,0.344,0
2025-11-09 13:00:00,49.271,11.166,346.192,541.607,6.747,541.03,540.913,541.5,541.879,541.698,542.361,542.437,543.386,545.074,544.532,543.18,543.404,541.417,541.424,540.392,541.393,541.005,538.327,540.351,540.489,540.608,540.491,539.009,540.641,541.975,542.782,541.682,2.8993,62.512,3.047,2.972,58.083,0.245,0
2025-11-09 13:10:00,49.416,11.162,346.173,542.448,6.902,542.767,540.659,543.411,542.824,543.596,544.004,543.214,545.423,545.055,543.273,545.21,545.642,543.231,542.613,542.102,541.938,541.319,540.923,541.154,540.235,538.74,540.867,541.304,541.573,543.176,539.228,542.622,2.8928,62.463,3.044,3.088,57.942,0.331,0
2025-11-09 13:20:00,49.128,11.093,346.004,540.54,5.276,540.413,541.126,541.235,542.118,541.261,542.932,542.664,541.346,540.887,543.023,542.105,539.687,541.032,540.974,539.778,540.412,539.72,538.202,539.236,537.747,540.449,540.29,538.367,540.935,539.122,538.318,541.188,2.8975,62.23,3.007,2.941,57.998,0.399,0
2025-11-09 13:30:00,49.239,11.122,345.633,541.758,4.995,541.01,542.165,540.841,542.969,543.752,544.341,542.21,542.574,540.953,543.475,542.118,542.881,543.688,542.06,542.297,541.819,540.752,542.974,542.406,539.346,540.271,539.723,540.928,541.156,539.717,539.728,541.32,2.8927,62.47,3.071,3.032,58.022,0.32,0
2025-11-09 13:40:00,49.006,11.083,345.769,540.273,6.102,539.911,540.552,541.691,540.957,540.712,542.482,543.194,541.161,540.704,540.885,541.696,540.813,540.559,540.194,541.242,540.84,540.164,538.152,537.092,539.008,540.779,538.638,538.753,538.462,538.211,540.685,539.842,2.8865,62.145,2.913,3.084,58.241,0.369,0
2025-11-09 13:50:00,49.371,11.136,346.35,541.604,4.966,542.671,541.3,541.954,542.109,542.069,542.439,544.505,542.408,543.688,544.525,541.592,539.559,542.015,541.674,541.127,541.253,542.436,539.985,540.34,539.664,540.628,541.076,541.062,540.356,539.672,540.063,543.129,2.8937,62.387,2.855,3.08,58.037,0.325,0
2025-11-09 14:00:00,48.931,11.204,345.599,540.888,6.115,542.203,541.795,544.314,542.337,541.33,541.665,542.863,543.063,542.758,543.073,541.874,540.057,541.109,543.507,540.791,540.586,539.294,538.771,538.754,538.199,539.457,538.211,539.7,539.852,538.39,540.056,539.968,2.8894,62.173,3.105,2.997,58.031,0.342,0
2025-11-09 14:10:00,49.165,11.164,346.32,540.662,5.928,539.342,542.594,542.787,541.444,542.241,540.025,541.48,543.683,541.943,541.303,541.963,541.786,542.119,539.277,541.206,539.659,540.679,540.939,540.241,537.755,538.917,540.101,539.045,538.584,540.006,540.031,538.719,2.8863,62.313,3.063,2.983,58.255,0.376,0
2025-11-09 14:20:00,49.202,11.092,346.191,541.091,5.378,540.927,541.888,543.277,542.134,542.206,541.315,541.803,542.625,541.318,543.419,541.724,543.819,542.083,541.167,540.021,538.544,539.811,541.371,539.325,540.231,539.757,538.458,541.771,538.441,539.951,540.741,541.322,2.8995,62.399,3.149,2.988,57.966,0.333,0
2025-11-09 14:30:00,49.031,11.109,346.338,540.812,6.071,540.115,540.784,541.815,542.856,542.142,543.382,542.615,540.913,541.141,543.522,539.988,541.145,540.956,542.529,542.621,541.085,538.609,537.451,538.834,539.585,539.377,541.256,540.842,539.972,539.867,538.081,540.44,2.9049,62.423,3.081,2.947,58.032,0.384,0
2025-11-09 14:40:00,49.31,11.149,346.355,541.437,7.278,540.937,541.472,539.794,540.533,544.318,541.767,542.864,542.922,541.621,545.323,543.427,541.609,541.717,541.447,541.947,542.183,540.916,538.983,540.085,538.045,540.755,540.54,542.223,541.068,539.587,540.827,541.878,2.8957,62.185,3.19,2.943,58.011,0.331,0
2025-11-09 14:50:00,49.259,11.15,346.5,541.17,5.483,540.511,542.299,541.524,542.257,542.956,540.701,542.744,543.107,542.247,543.48,542.361,542.175,543.497,540.385,543.153,541.333,541.107,538.014,539.904,538.144,539.763,539.733,539.929,539.582,539.681,540.729,540.278,2.9044,62.286,3.015,2.836,57.939,0.257,0
2025-11-09 15:00:00,49.34,11.152,346.097,541.837,5.382,542.055,542.838,541.861,543.41,544.419,541.196,544.5,543.123,541.716,543.127,543.385,543.269,541.324,542.78,541.141,541.713,539.908,541.617,540.069,539.782,539.118,540.559,539.29,542.005,541.312,542.108,541.976,2.8872,62.322,3.112,3.002,58.062,0.376,0
2025-11-09 15:10:00,49.057,11.173,345.73,542.032,5.915,541.374,543.294,543.769,541.583,542.319,542.571,544.872,544.144,543.408,543.488,541.337,542.093,542.319,541.706,541.43,542.92,541.613,542.281,541.297,541.469,538.957,540.466,542.207,540.585,540.846,542.131,540.377,2.8694,62.277,3.004,2.958,57.961,0.328,0
2025-11-09 15:20:00,49.068,11.174,345.723,541.802,6.57,541.758,542.393,541.675,543.34,541.967,545.235,543.677,542.293,543.202,544.176,542.635,543.417,541.69,542.488,540.654,540.438,544.252,538.665,540.364,540.762,540.196,539.352,539.198,540.564,541.143,541.431,541.677,2.893,62.293,3.091,2.98,58.079,0.423,0
2025-11-09 15:30:00,48.952,11.066,345.046,541.396,5.754,542.0,541.711,539.761,542.638,542.131,543.459,542.461,544.2,544.158,542.54,540.527,542.758,540.457,542.543,540.343,541.611,538.446,541.828,541.124,540.454,540.57,541.213,540.04,539.233,540.433,541.144,539.896,2.8867,62.53,3.018,2.994,58.025,0.479,0
2025-11-09 15:40:00,48.917,11.133,345.905,541.122,6.061,540.337,542.241,542.95,541.593,543.728,543.654,543.614,542.96,543.483,541.432,541.878,542.159,540.518,542.892,541.846,542.031,539.127,537.904,538.238,540.083,537.667,540.611,538.621,541.153,539.286,540.885,539.411,2.9025,62.333,3.023,3.036,58.008,0.379,0
2025-11-09 15:50:00,48.918,11.159,345.9,541.067,7.8,541.253,541.545,541.365,542.374,541.501,542.791,542.266,545.28,543.969,542.116,541.248,542.33,541.19,540.713,542.354,540.32,539.94,539.504,539.412,538.381,539.833,537.48,539.652,538.961,541.167,540.358,541.515,2.892,62.104,3.171,3.018,57.935,0.368,0
2025-11-09 16:00:00,48.83,11.162,345.763,541.928,5.226,541.585,541.078,542.888,542.044,543.462,544.695,542.829,543.783,542.55,543.127,542.801,542.81,542.389,541.625,543.27,541.259,540.56,540.825,539.545,541.413,541.141,540.914,541.989,539.469,541.565,542.402,540.047,2.8934,62.282,2.987,2.867,57.907,0.497,0
2025-11-09 16:10:00,49.217,11.179,345.903,540.99,3.106,540.888,541.297,539.38,539.673,542.442,540.627,542.445,542.317,541.811,541.098,542.486,541.496,541.28,541.13,542.432,540.501,540.044,540.737,539.911,539.989,541.155,540.304,539.729,540.092,540.966,540.04,542.461,2.8893,62.273,3.042,2.912,58.345,0.337,0
2025-11-09 16:20:00,49.014,11.119,345.798,540.73,5.132,540.47,541.142,541.615,542.721,542.495,541.872,541.391,541.326,543.19,541.519,540.489,540.422,541.495,540.692,542.419,538.579,540.743,540.759,540.012,538.058,538.652,538.163,538.756,540.256,540.002,541.183,541.284,2.8838,62.369,3.031,2.949,58.215,0.361,0
2025-11-09 16:30:00,48.719,11.079,345.755,540.344,6.068,541.741,538.917,540.84,541.458,541.538,542.284,542.577,541.736,541.749,541.701,541.801,540.806,540.731,540.686,539.319,539.383,538.71,538.783,539.318,536.509,540.467,539.203,539.348,540.417,538.852,540.126,540.286,2.8672,62.08,3.022,2.996,58.128,0.313,0
2025-11-09 16:40:00,48.959,11.109,346.008,541.128,6.582,541.42,540.928,540.286,541.753,543.897,541.809,543.079,544.045,541.549,542.501,541.075,542.306,544.03,539.621,540.465,540.786,542.173,537.463,538.138,538.554,540.274,539.546,540.218,541.583,540.847,540.283,541.833,2.8935,62.259,2.994,2.97,57.808,0.281,0
2025-11-09 16:50:00,49.023,11.127,345.563,541.163,5.408,541.007,541.859,540.599,541.412,542.213,542.035,542.39,542.056,543.649,540.676,543.23,542.6,543.002,541.778,541.463,539.177,539.469,542.568,539.582,538.241,539.447,540.09,540.551,542.761,541.163,539.776,538.602,2.8953,62.447,3.018,2.971,57.951,0.345,0
2025-11-09 17:00:00,49.006,11.153,345.782,541.293,4.111,540.674,543.247,542.989,540.901,541.768,543.57,540.641,542.836,541.553,541.341,542.314,541.451,543.467,540.67,541.378,540.952,540.236,540.051,541.525,539.68,539.459,540.378,540.559,540.315,541.456,540.722,540.785,2.8861,62.078,3.019,2.972,58.093,0.339,0
2025-11-09 17:10:00,48.724,11.174,345.439,540.442,4.73,540.877,541.916,539.345,540.761,540.961,541.336,541.911,540.305,542.594,542.508,540.927,541.875,540.559,540.255,538.884,541.023,541.252,538.662,539.567,538.834,537.864,540.628,538.458,538.322,540.606,540.824,540.875,2.8711,62.166,3.026,2.902,57.924,0.307,0
2025-11-09 17:20:00,48.772,11.083,345.263,541.345,4.262,542.878,540.551,542.117,541.36,542.443,541.984,542.231,542.649,542.868,542.664,542.54,541.788,543.2,541.27,540.717,541.674,541.233,540.652,540.614,539.035,538.938,540.822,540.626,541.11,539.236,540.89,540.231,2.8555,62.157,3.002,2.907,58.037,0.3,0
2025-11-09 17:30:00,48.75,11.094,345.459,541.314,4.651,541.91,542.286,543.539,540.562,542.989,542.226,542.165,543.435,542.704,541.212,542.005,540.922,541.648,541.134,539.92,540.945,541.231,540.621,539.029,539.462,540.961,538.888,539.458,541.701,541.442,541.154,541.916,2.8687,62.275,3.258,2.954,58.062,0.292,0
2025-11-09 17:40:00,48.718,11.143,345.528,540.781,7.197,541.417,540.949,541.448,544.505,541.984,541.864,541.856,542.435,542.539,540.933,541.233,539.814,542.752,541.444,538.241,540.455,540.733,541.232,539.892,540.431,537.308,538.103,540.873,538.058,541.269,539.467,539.861,2.8743,62.338,3.146,3.093,57.804,0.335,0
2025-11-09 17:50:00,48.668,11.103,345.5,540.991,6.113,540.411,540.391,541.641,541.919,543.159,541.043,541.34,544.496,541.435,544.503,540.39,540.754,541.08,541.841,541.841,541.081,538.608,539.385,540.998,540.929,540.113,539.469,539.404,538.966,538.39,541.512,541.667,2.8825,62.137,3.07,2.909,57.943,0.394,0
2025-11-09 18:00:00,48.9,11.13,345.427,541.392,4.821,540.952,542.637,541.329,541.181,541.93,542.948,543.783,543.881,542.397,541.896,541.087,541.325,544.226,542.46,541.396,540.393,539.921,540.438,540.322,540.766,539.467,540.239,539.405,539.657,541.818,540.86,540.868,2.8815,62.2,3.122,2.917,58.152,0.3,0
2025-11-09 18:10:00,48.67,11.125,345.638,540.803,5.91,540.362,541.949,542.858,541.154,542.064,541.912,544.03,540.079,541.717,541.242,543.32,542.06,540.736,541.205,540.363,539.281,540.663,540.506,539.668,540.152,539.242,539.924,538.12,539.34,539.47,540.586,539.667,2.8832,62.009,3.036,2.977,58.099,0.347,0
2025-11-09 18:20:00,48.528,11.141,345.138,540.388,4.425,540.855,540.227,540.178,540.775,541.75,541.379,541.275,540.748,542.212,542.259,541.364,541.178,540.078,540.935,540.964,540.183,539.497,538.65,537.834,539.014,540.24,540.531,538.451,539.473,539.822,540.002,540.596,2.865,62.336,3.016,2.97,58.148,0.41,0
2025-11-09 18:30:00,48.534,11.105,345.765,540.891,5.308,539.306,541.526,540.408,541.939,542.15,543.054,542.114,542.535,540.388,541.609,540.986,541.301,541.495,541.761,540.601,541.375,539.857,542.28,540.233,541.482,542.148,538.233,538.456,537.746,541.761,539.593,539.733,2.8553,61.948,3.088,2.989,58.204,0.327,0
2025-11-09 18:40:00,48.698,11.134,345.556,540.689,5.059,539.954,541.518,539.723,542.493,542.185,541.07,541.698,541.362,541.909,542.365,543.377,541.464,541.538,540.4,541.502,540.941,539.259,538.318,540.142,538.32,539.75,540.094,538.682,538.701,541.243,540.245,540.346,2.8765,62.178,3.213,2.896,57.951,0.399,0
2025-11-09 18:50:00,48.044,11.129,345.427,540.236,5.853,539.139,541.865,541.123,540.452,541.377,542.364,540.692,541.176,541.15,540.846,542.474,542.581,540.876,541.376,541.247,539.146,540.686,540.864,537.592,538.017,538.697,536.728,539.397,540.791,538.447,538.232,539.04,2.84,62.132,2.992,3.083,57.948,0.337,0
2025-11-09 19:00:00,48.168,11.11,345.538,540.119,5.14,541.825,540.77,540.83,542.015,540.251,539.713,541.216,541.807,539.24,542.985,540.387,541.631,541.309,541.138,540.494,539.348,538.766,539.076,539.641,537.845,538.716,538.264,538.712,539.737,538.831,538.73,539.938,2.8553,61.881,3.027,3.028,58.264,0.223,0
2025-11-09 19:10:00,48.129,11.123,345.148,540.177,7.103,541.075,540.43,541.201,540.726,540.998,543.349,541.591,541.991,541.603,540.105,543.773,541.602,540.563,539.809,539.863,540.026,536.67,538.127,539.806,539.587,538.963,539.947,539.042,538.495,536.981,538.089,540.364,2.8544,61.79,2.935,2.974,58.136,0.353,0
2025-11-09 19:20:00,48.269,11.163,345.194,540.267,6.211,540.222,540.145,540.125,539.548,541.084,541.604,541.648,543.031,541.814,543.624,541.835,541.002,541.431,541.179,539.556,537.867,540.522,539.042,537.502,539.319,540.025,538.301,537.413,538.357,541.163,539.378,540.481,2.8685,62.141,2.998,2.853,58.166,0.38,0
2025-11-09 19:30:00,48.067,11.1,344.479,539.319,5.036,540.292,537.746,541.652,541.332,540.376,540.857,540.33,539.319,542.277,540.107,539.462,539.34,539.12,539.92,538.776,537.9,537.56,538.496,539.159,537.241,537.411,539.009,537.681,538.891,538.568,538.626,540.174,2.8415,62.012,3.016,2.99,57.945,0.384,0
2025-11-09 19:40:00,47.942,11.105,345.606,539.736,7.282,539.625,540.645,541.95,539.775,540.573,541.49,540.992,538.859,543.904,540.247,540.085,541.593,540.607,540.692,539.986,539.361,540.31,537.398,537.886,537.125,539.464,539.837,538.385,536.622,537.771,539.143,538.545,2.8359,61.597,3.016,2.972,58.003,0.353,0
2025-11-09 19:50:00,48.235,11.066,345.476,540.842,5.824,540.575,540.992,542.216,541.935,542.639,541.645,540.844,542.805,543.827,542.916,543.647,542.475,540.04,540.075,539.504,541.492,540.484,540.254,539.597,538.856,538.887,538.003,540.447,538.475,540.136,540.387,539.571,2.8531,61.918,3.123,2.913,57.893,0.399,0
2025-11-09 20:00:00,47.859,11.069,344.812,539.564,6.971,539.659,540.337,540.676,539.683,540.375,540.021,542.648,542.283,539.972,542.852,539.61,539.037,540.01,539.165,539.602,539.101,539.341,535.881,538.4,536.976,537.052,538.282,539.242,538.775,538.492,539.515,541.236,2.8455,61.992,3.09,2.894,57.849,0.376,0
2025-11-09 20:10:00,47.85,11.081,344.794,539.388,4.184,540.083,539.845,539.048,540.981,540.276,539.966,540.159,540.397,541.044,541.498,539.699,540.439,540.897,540.034,538.671,540.044,539.289,537.314,538.088,538.075,537.972,538.324,537.666,537.541,538.167,539.17,538.785,2.8335,61.951,3.153,3.014,58.095,0.297,0
2025-11-09 20:20:00,47.63,11.105,344.68,539.286,4.986,538.661,538.58,540.469,540.12,539.586,539.096,540.581,541.712,540.033,541.111,541.13,541.664,539.718,539.943,536.726,540.24,537.676,539.815,536.919,538.579,537.277,537.475,537.916,538.134,539.006,539.742,538.824,2.834,61.701,3.101,2.932,57.9,0.294,0
2025-11-09 20:30:00,47.767,11.073,344.963,539.686,5.211,540.837,542.438,540.046,541.339,540.417,541.248,541.325,540.983,542.73,539.86,541.207,540.309,539.045,540.031,539.264,538.953,537.802,539.741,537.73,538.988,538.34,537.519,539.539,537.545,538.165,538.063,538.051,2.8455,61.863,2.95,3.065,57.929,0.422,0
2025-11-09 20:40:00,47.778,11.057,344.302,540.379,4.68,538.909,539.583,539.918,539.893,540.664,541.641,541.735,541.264,541.425,541.709,542.991,541.082,539.683,541.479,540.799,540.603,541.425,539.782,539.907,540.146,538.855,539.763,540.648,538.311,539.325,538.488,540.193,2.8514,61.866,2.967,2.872,57.86,0.351,0
2025-11-09 20:50:00,47.509,11.076,344.806,539.444,5.628,540.514,541.218,538.603,541.624,540.389,539.0,539.986,542.11,540.309,540.292,542.193,540.19,541.783,540.319,538.98,539.755,539.85,537.206,538.015,536.629,537.422,538.692,536.565,538.116,538.564,538.275,538.389,2.8169,61.82,3.127,2.987,57.981,0.362,0
2025-11-09 21:00:00,47.766,11.054,344.818,539.479,5.083,539.656,539.551,540.972,539.232,539.999,541.623,537.742,541.068,540.963,540.064,541.494,539.764,540.235,540.981,538.607,538.572,538.927,540.997,539.664,536.54,537.452,537.637,537.799,537.996,539.192,539.641,539.566,2.8351,61.767,3.044,3.051,58.154,0.446,0
2025-11-09 21:10:00,47.52,11.061,344.534,539.969,5.385,539.25,540.488,541.011,540.827,540.952,542.198,541.47,541.503,542.016,542.134,542.084,540.483,539.186,540.109,539.137,538.723,538.754,539.655,537.609,539.008,538.959,536.813,538.632,539.107,541.759,537.678,539.622,2.8358,62.109,3.147,2.836,57.825,0.403,0
2025-11-09 21:20:00,47.44,11.035,344.607,540.056,6.512,541.993,541.614,541.642,539.731,540.644,541.359,543.589,539.994,540.955,542.128,540.513,539.532,540.422,539.681,540.232,539.654,539.561,539.618,540.528,538.123,537.077,538.086,538.954,538.268,538.84,539.003,539.782,2.824,62.014,2.915,2.895,58.023,0.358,0
2025-11-09 21:30:00,47.609,11.095,344.855,539.702,4.391,539.578,540.805,540.602,542.005,540.266,539.583,541.121,541.114,540.863,538.971,540.718,540.802,540.796,540.189,539.234,539.099,538.988,538.338,537.989,537.614,538.785,538.112,539.951,538.761,539.015,538.992,539.672,2.8391,61.8,3.01,2.929,57.756,0.363,0
2025-11-09 21:40:00,47.574,11.102,344.326,539.446,6.369,540.486,539.837,540.956,541.707,539.127,539.707,541.096,542.554,541.2,542.006,541.567,540.402,540.619,538.691,539.939,539.27,538.187,539.009,536.395,536.306,537.404,536.185,537.73,538.856,538.484,538.323,538.995,2.8368,62.005,3.109,2.793,57.985,0.367,0
2025-11-09 21:50:00,47.334,11.06,344.626,538.8,6.343,538.572,539.465,539.897,539.116,539.453,539.524,541.782,539.838,539.98,539.493,540.038,539.89,539.378,539.299,538.122,540.378,538.166,539.38,535.559,537.669,535.439,536.655,537.953,538.322,538.366,538.127,537.729,2.8189,61.781,3.144,2.891,58.062,0.356,0
2025-11-09 22:00:00,47.395,11.028,344.883,539.306,5.731,537.892,540.036,540.221,540.226,538.744,540.373,542.145,540.609,541.274,538.814,542.656,540.523,538.637,539.656,539.734,539.339,536.925,538.474,537.592,537.298,538.841,538.476,538.89,538.925,537.253,539.504,538.212,2.8279,62.275,3.059,3.006,57.911,0.338,0
2025-11-09 22:10:00,47.327,11.042,344.819,539.188,5.078,538.697,539.887,539.312,540.172,539.578,541.028,537.824,539.781,539.982,540.339,541.592,540.063,539.891,539.333,540.686,538.592,537.918,537.257,537.28,537.654,538.965,536.514,537.472,539.29,538.284,539.348,541.329,2.8296,61.85,2.932,2.928,57.991,0.303,0
2025-11-09 22:20:00,47.616,11.07,344.63,539.703,4.82,541.158,539.033,541.192,539.914,541.887,541.248,539.889,540.543,541.306,540.023,540.983,539.944,540.658,540.33,541.065,539.641,538.601,540.411,538.191,538.327,538.844,537.067,539.253,537.776,538.457,537.231,539.009,2.8517,61.847,3.146,2.973,58.09,0.302,0
2025-11-09 22:30:00,47.234,11.061,344.554,538.758,5.564,539.919,538.016,538.557,537.693,539.864,541.412,540.627,541.119,541.23,537.637,539.806,540.768,540.054,537.97,539.042,538.552,537.69,538.168,538.202,536.537,535.848,537.483,537.839,537.437,538.774,538.536,537.69,2.8266,61.902,3.048,3.102,57.938,0.389,0
