timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-11-09 22:40:00,47.28,11.085,344.848,539.021,4.257,539.505,540.614,538.716,538.991,540.601,538.901,540.453,541.12,539.77,541.236,537.689,540.608,538.96,539.102,539.73,537.785,538.195,537.667,537.624,537.121,539.095,538.414,538.809,538.385,538.24,539.262,536.979,2.8331,61.719,2.895,2.979,58.088,0.462,0
2025-11-09 22:50:00,47.308,11.113,344.397,538.434,7.485,537.766,540.949,538.841,538.526,540.811,540.924,539.536,541.482,542.484,539.733,538.769,539.106,539.963,538.186,537.817,537.86,536.638,534.999,536.905,537.547,536.963,537.157,536.478,537.08,536.45,538.176,536.561,2.8384,61.799,2.998,2.943,57.895,0.274,0
2025-11-09 23:00:00,47.372,11.059,343.904,539.419,5.385,537.875,538.015,540.853,540.093,541.24,541.166,540.39,541.73,542.961,540.398,541.253,539.343,540.397,538.133,539.256,538.537,537.955,538.137,537.576,538.43,538.393,538.105,537.947,539.238,539.676,539.131,538.093,2.8287,61.809,3.063,2.835,58.032,0.386,0
2025-11-09 23:10:00,47.113,11.071,343.972,539.241,4.49,540.049,539.725,540.034,541.431,540.125,540.388,540.396,540.28,540.13,540.361,540.6,540.258,539.859,540.753,538.806,539.266,539.601,537.816,538.45,537.161,537.801,537.671,537.021,538.39,536.941,539.091,537.107,2.81,61.781,3.079,2.907,57.993,0.355,0
2025-11-09 23:20:00,47.054,11.041,343.907,539.054,5.365,539.68,539.443,540.375,538.844,539.655,541.859,539.248,540.567,542.326,539.988,540.686,540.379,539.884,539.441,538.58,537.25,538.103,537.737,537.126,537.44,537.42,537.765,536.961,538.565,538.34,538.65,538.139,2.8089,61.895,3.001,2.84,57.743,0.387,0
2025-11-09 23:30:00,46.907,11.071,344.109,538.979,5.629,538.356,539.498,538.677,539.417,539.551,539.921,538.6,540.397,539.823,539.47,541.817,539.602,539.109,540.237,539.741,536.329,539.116,538.839,538.701,538.349,536.188,536.672,537.894,537.704,540.76,537.798,539.854,2.821,61.751,2.906,2.911,58.119,0.338,0
2025-11-09 23:40:00,46.98,11.091,343.926,538.787,6.201,539.516,537.102,538.427,539.767,539.296,542.583,539.803,540.857,538.899,540.216,539.228,539.497,538.341,539.302,538.583,538.169,536.382,539.182,538.806,539.097,538.668,538.049,536.718,537.857,537.701,537.194,538.019,2.8204,61.908,2.992,3.011,58.057,0.313,0
2025-11-09 23:50:00,46.91,11.039,344.033,539.084,6.693,536.575,537.579,539.846,539.736,539.501,538.527,539.034,540.643,543.268,540.227,540.819,540.618,539.291,540.514,538.493,540.259,537.95,537.743,537.502,538.889,538.971,537.278,536.716,537.908,539.451,539.434,538.507,2.8091,61.43,3.06,3.073,57.98,0.307,0
2025-11-10 00:00:00,46.867,11.055,343.816,538.592,5.976,537.274,541.287,539.722,538.969,540.488,538.411,542.421,542.296,539.62,538.864,538.583,538.629,539.182,537.711,537.049,538.158,538.486,539.105,536.783,537.062,537.221,538.5,536.612,537.729,536.657,536.445,538.72,2.8009,61.881,3.002,3.103,57.869,0.441,0
2025-11-10 00:10:00,46.887,11.041,343.784,538.917,5.89,538.918,539.844,539.111,539.877,540.718,538.907,541.63,537.979,539.117,541.211,540.687,540.112,537.665,538.782,539.1,541.55,537.723,537.425,537.985,537.803,535.74,537.315,536.83,537.282,538.592,538.803,540.042,2.8057,61.903,3.081,2.882,57.928,0.4,0
2025-11-10 00:20:00,46.937,11.112,344.099,538.832,5.792,539.242,539.491,538.438,538.866,539.799,538.924,539.96,541.175,540.592,539.892,540.645,539.101,541.582,539.804,539.742,537.739,537.431,537.385,536.59,536.684,537.171,535.79,537.124,537.492,539.398,538.906,539.508,2.8191,61.747,3.124,2.941,58.047,0.399,0
2025-11-10 00:30:00,46.82,11.072,343.995,538.724,5.161,539.233,540.133,538.344,540.376,539.486,540.072,540.545,540.598,539.702,539.686,539.463,539.463,538.737,539.853,539.303,538.374,536.41,537.732,538.879,537.632,536.841,536.918,535.437,537.513,538.224,538.675,537.908,2.8065,61.672,3.136,2.95,57.856,0.293,0
2025-11-10 00:40:00,46.693,11.059,343.688,539.047,4.516,540.839,539.089,539.885,540.133,539.754,539.827,541.161,539.809,541.016,540.691,540.095,540.327,538.085,540.037,540.157,537.85,537.523,538.647,536.645,538.464,538.304,538.371,537.836,536.868,538.359,537.244,537.256,2.8121,61.939,3.102,2.891,57.993,0.252,0
2025-11-10 00:50:00,46.987,11.096,344.053,538.747,6.24,539.05,540.546,539.367,539.094,539.782,539.464,539.599,541.073,539.036,538.867,542.159,540.628,538.988,539.986,538.641,537.214,537.453,535.919,537.447,538.694,537.082,537.193,537.635,537.926,537.497,537.31,538.524,2.7968,61.579,2.959,3.009,57.886,0.237,0
2025-11-10 01:00:00,46.707,11.047,344.196,538.607,5.4,538.219,538.872,537.987,538.309,539.465,541.317,539.4,541.693,538.465,539.739,538.162,540.306,539.435,541.842,537.429,536.992,536.765,539.712,537.139,537.837,537.187,536.442,539.03,537.367,537.037,537.247,538.984,2.8061,61.724,3.118,2.943,57.967,0.299,0
2025-11-10 01:10:00,47.127,11.039,344.266,539.687,6.367,538.646,540.367,540.261,539.982,540.271,540.893,539.609,542.591,543.531,539.007,541.422,540.488,540.838,540.121,539.044,538.9,539.751,539.829,540.434,537.164,538.699,538.56,537.655,537.934,537.81,539.203,538.548,2.8137,61.938,3.019,3.012,58.037,0.389,0
2025-11-10 01:20:00,46.898,11.101,343.967,539.401,5.86,540.974,539.436,540.53,539.696,541.005,542.242,542.122,541.218,540.825,542.907,538.839,540.167,540.93,538.66,539.468,537.429,538.103,537.986,537.731,537.471,539.307,537.463,538.532,537.047,537.203,537.952,538.584,2.8128,61.556,2.995,2.922,58.04,0.321,0
2025-11-10 01:30:00,46.451,11.029,343.805,538.341,4.606,538.711,539.591,539.863,538.62,539.313,539.341,540.434,539.917,538.153,539.623,540.085,537.907,540.196,540.543,537.775,537.923,537.021,535.937,536.03,536.193,536.645,537.794,537.365,538.535,537.883,537.718,536.103,2.7911,61.379,3.037,2.865,57.725,0.393,0
2025-11-10 01:40:00,46.674,11.029,343.761,539.361,4.667,540.25,540.601,539.161,539.973,539.064,539.904,541.697,540.331,541.6,540.208,539.947,541.006,539.646,538.382,537.667,539.045,537.03,537.836,537.619,537.711,540.654,538.789,538.312,539.2,539.232,538.963,538.917,2.8188,61.393,3.04,2.956,57.669,0.282,0
2025-11-10 01:50:00,46.962,11.013,344.319,538.351,6.293,538.147,538.196,540.655,538.228,539.285,538.368,538.032,540.388,539.422,539.075,540.664,539.605,541.517,538.47,538.536,539.0,537.621,537.354,535.224,536.6,537.782,538.835,536.76,536.364,536.874,536.864,537.609,2.8083,61.903,3.044,2.862,57.939,0.377,0
2025-11-10 02:00:00,46.666,11.012,343.741,538.865,7.829,537.792,539.275,541.302,539.416,539.423,539.679,539.925,542.903,539.719,539.221,541.365,537.546,539.734,538.181,538.223,538.884,539.037,537.155,537.162,537.269,538.146,535.074,536.934,538.07,538.976,539.896,539.043,2.8048,61.576,3.121,3.026,57.831,0.323,0
2025-11-10 02:10:00,46.476,10.999,343.673,537.859,6.781,539.544,536.902,537.339,538.859,540.066,540.375,540.121,538.919,540.228,539.765,539.174,537.652,539.522,539.682,539.06,537.594,537.237,537.0,537.799,535.255,535.055,533.594,536.332,535.406,537.689,536.161,535.86,2.8046,61.506,2.958,2.833,57.941,0.28,0
2025-11-10 02:20:00,46.973,11.131,343.839,538.359,6.105,538.403,537.967,539.793,538.967,539.401,539.793,540.944,539.094,541.475,540.21,538.44,538.85,540.177,537.733,538.627,537.645,537.764,538.087,538.146,536.466,536.919,535.37,537.951,535.795,537.87,535.872,537.935,2.813,61.624,3.1,3.032,58.052,0.371,0
2025-11-10 02:30:00,46.784,11.044,344.376,538.201,6.418,540.112,538.056,537.915,539.407,538.54,538.606,538.527,541.522,540.414,539.823,539.845,539.962,538.981,539.082,539.208,538.762,536.72,538.155,538.109,535.104,535.528,535.423,537.633,535.652,536.163,536.889,537.284,2.7969,61.671,3.046,2.915,58.063,0.389,0
2025-11-10 02:40:00,46.948,11.025,344.515,538.596,5.435,538.276,539.307,538.593,537.974,538.367,539.608,540.898,539.201,540.072,539.734,540.014,538.821,538.983,537.976,539.212,538.699,538.4,538.215,535.463,536.996,537.472,539.136,538.727,538.647,538.15,536.833,538.327,2.8202,61.697,3.045,2.942,58.1,0.381,0
2025-11-10 02:50:00,47.178,11.107,344.435,539.14,5.342,539.674,541.258,540.694,540.109,540.185,541.203,540.171,539.631,541.48,538.16,540.681,539.961,538.998,539.226,538.895,538.514,536.717,537.584,539.328,538.819,537.716,537.736,537.787,536.138,539.358,539.339,537.419,2.8143,61.45,3.006,2.828,58.241,0.424,0
2025-11-10 03:00:00,46.948,11.031,344.298,539.106,5.109,538.501,539.908,540.722,540.096,540.481,539.223,541.513,540.328,542.047,540.099,539.459,539.096,539.042,539.183,538.882,536.991,538.114,537.137,538.808,539.252,539.576,536.938,537.253,537.453,538.909,538.091,538.762,2.825,61.686,3.18,2.969,57.847,0.368,0
2025-11-10 03:10:00,46.649,11.079,343.386,538.662,4.113,539.757,538.762,540.509,539.284,538.918,540.2,538.745,540.256,540.065,539.073,539.348,540.549,538.181,539.74,538.666,538.78,536.502,537.954,537.725,538.127,538.635,536.436,536.685,536.841,537.5,538.454,538.183,2.8055,61.477,3.082,2.979,57.86,0.293,0
2025-11-10 03:20:00,46.785,11.069,343.936,538.296,6.615,538.054,537.697,538.675,539.302,538.936,539.676,537.807,540.771,541.513,539.368,540.823,539.361,538.078,539.524,537.197,538.21,537.868,537.977,534.898,537.249,537.059,536.247,535.738,536.342,537.6,539.092,538.925,2.8015,61.726,3.073,3.045,57.961,0.344,0
2025-11-10 03:30:00,46.732,11.055,343.812,539.177,5.562,540.68,540.472,540.061,541.811,539.674,541.473,541.107,540.227,539.602,538.276,539.786,539.124,541.602,541.222,538.219,537.081,538.796,540.11,539.958,536.774,538.932,536.249,536.446,537.129,537.647,538.636,536.697,2.8069,61.715,3.053,2.978,57.957,0.281,0
2025-11-10 03:40:00,46.692,11.039,343.815,538.871,6.106,538.335,538.519,540.081,540.505,540.283,541.493,539.834,541.405,542.402,539.806,538.676,539.767,539.437,538.636,538.662,538.478,537.429,538.702,539.445,536.939,536.296,537.779,536.765,536.535,536.794,537.553,538.954,2.7863,61.747,3.068,2.85,57.725,0.388,0
2025-11-10 03:50:00,46.885,11.059,344.093,538.735,4.336,538.796,539.434,539.181,540.564,540.698,540.092,539.495,540.929,539.855,539.495,539.085,539.946,539.764,537.176,538.349,537.0,538.901,538.628,536.593,536.606,538.702,537.826,536.886,538.065,538.169,537.623,537.98,2.8137,61.768,2.973,2.978,57.993,0.366,0
2025-11-10 04:00:00,47.061,11.024,344.242,538.238,5.467,537.933,539.412,539.585,540.194,540.182,538.87,540.54,538.848,539.136,538.871,540.243,537.802,538.424,539.747,537.96,536.325,537.954,535.073,535.733,537.483,536.208,537.129,536.137,538.207,539.015,537.015,538.412,2.8312,61.814,3.051,3.002,57.831,0.324,0
2025-11-10 04:10:00,46.892,11.016,344.129,538.354,3.817,539.595,538.434,538.94,539.205,538.419,539.821,539.264,539.79,539.521,539.462,539.269,538.936,539.852,538.456,537.554,538.77,536.494,536.458,536.934,537.353,538.236,536.177,538.216,536.035,538.385,538.019,537.971,2.8099,61.662,3.063,2.945,57.886,0.319,0
2025-11-10 04:20:00,47.16,11.049,344.102,539.928,5.883,539.35,540.706,541.041,540.099,541.22,541.749,541.244,540.365,542.821,541.365,540.083,542.129,539.869,537.748,540.42,541.075,538.526,537.948,536.938,537.823,540.158,538.162,539.758,538.36,539.449,540.044,539.612,2.8311,61.94,3.007,2.947,57.801,0.351,0
2025-11-10 04:30:00,47.084,11.063,344.107,538.202,4.569,537.553,538.254,540.143,538.867,541.191,539.045,539.359,538.586,540.205,538.311,538.082,537.24,538.752,539.242,537.336,539.054,536.853,538.197,536.801,536.622,538.615,536.922,536.704,536.65,538.473,536.761,537.628,2.8005,61.778,2.976,2.951,57.906,0.315,0
2025-11-10 04:40:00,47.024,11.005,344.437,538.522,6.368,538.784,539.812,540.189,540.018,539.624,541.67,539.093,539.124,539.023,540.775,539.415,538.667,538.323,538.288,538.482,538.086,537.299,538.219,537.974,537.685,538.801,536.999,536.621,538.265,536.19,537.379,535.302,2.8187,61.598,2.997,2.974,57.995,0.329,0
2025-11-10 04:50:00,46.98,11.073,344.592,539.211,4.549,537.483,537.449,538.601,540.498,538.335,540.742,540.433,541.266,540.159,539.99,540.07,540.38,540.424,540.758,537.944,538.966,537.993,538.204,536.717,538.251,541.236,538.287,538.208,540.226,538.596,539.376,538.101,2.8026,62.155,2.971,2.814,58.056,0.285,0
2025-11-10 05:00:00,47.062,11.075,344.671,539.195,4.89,539.946,540.068,539.942,539.269,541.079,540.151,539.734,540.927,540.465,541.204,540.435,539.408,539.128,540.18,539.158,539.499,539.697,537.697,536.314,536.534,538.599,538.026,539.956,537.349,537.618,538.264,537.605,2.7986,61.824,3.046,2.896,58.042,0.383,0
2025-11-10 05:10:00,47.231,11.155,343.706,539.288,5.195,538.223,539.944,541.422,541.039,541.302,541.109,539.711,540.539,541.041,539.999,541.812,541.456,539.707,539.937,539.107,540.116,536.91,536.617,537.269,536.785,536.918,538.498,536.642,538.143,538.781,540.362,537.398,2.8066,61.801,2.919,3.003,58.009,0.246,0
2025-11-10 05:20:00,47.183,11.056,344.729,539.188,6.234,540.87,541.084,540.153,539.809,540.691,540.566,540.788,540.041,541.386,540.364,540.093,541.89,539.643,538.537,539.871,540.016,537.078,538.665,535.656,537.453,536.736,537.233,537.372,537.639,538.052,536.454,539.931,2.8262,61.76,2.974,2.89,58.1,0.358,0
2025-11-10 05:30:00,47.465,11.06,344.406,539.367,4.757,539.353,538.531,539.062,541.585,540.078,541.753,540.389,542.236,541.123,538.617,539.895,539.905,538.885,538.983,538.885,540.054,537.953,538.972,539.11,538.937,537.712,537.576,538.291,539.129,537.479,539.436,538.978,2.8436,61.812,3.189,3.041,57.826,0.355,0
2025-11-10 05:40:00,47.481,11.096,344.628,540.103,5.581,539.826,540.682,540.792,539.912,541.735,542.97,540.183,541.84,542.18,541.73,540.684,540.447,541.332,539.632,538.167,540.888,538.45,537.389,539.137,538.631,540.426,538.579,537.65,539.535,538.538,539.775,541.673,2.834,61.813,3.119,2.868,57.832,0.287,0
2025-11-10 05:50:00,47.279,11.045,344.611,539.073,5.039,537.414,539.984,541.539,540.799,540.243,540.139,540.637,540.971,539.529,541.059,540.449,538.467,540.888,539.28,537.461,538.88,537.794,537.803,539.104,537.627,536.5,536.806,539.123,537.832,537.497,538.461,538.688,2.8313,62.069,3.177,3.124,57.851,0.372,0
2025-11-10 06:00:00,47.055,11.091,344.19,538.778,6.719,538.201,538.564,539.947,539.3,540.371,540.0,541.025,542.558,539.815,540.256,539.127,540.453,539.493,540.172,538.67,538.714,537.598,537.017,537.832,538.175,536.563,535.839,536.157,537.084,538.271,537.51,538.29,2.8224,61.665,2.961,3.128,57.942,0.302,0
2025-11-10 06:10:00,47.189,11.096,344.145,540.09,6.075,540.285,541.22,538.714,541.625,543.019,541.762,541.877,542.495,540.077,541.074,541.022,540.331,542.937,540.539,539.74,538.504,540.211,539.536,537.711,537.903,536.944,537.812,538.615,538.754,539.694,539.54,540.488,2.826,61.811,3.087,2.986,58.004,0.396,0
2025-11-10 06:20:00,47.525,11.047,344.668,539.326,6.062,539.384,540.604,537.471,540.216,540.856,540.341,540.853,541.891,542.376,540.193,539.902,542.061,539.243,539.602,538.552,538.126,539.297,537.828,536.314,536.378,538.79,537.743,538.554,538.326,539.356,538.582,538.953,2.8216,61.818,3.079,2.952,57.94,0.289,0
2025-11-10 06:30:00,47.494,11.103,344.737,539.438,4.599,539.887,539.866,539.963,539.522,541.207,541.202,539.858,541.191,540.403,540.767,538.55,540.865,540.247,538.617,538.842,539.511,538.189,537.48,539.428,536.608,540.111,537.343,539.796,538.903,538.878,539.701,537.896,2.8274,61.821,2.877,2.996,58.094,0.366,0
2025-11-10 06:40:00,47.72,11.092,345.292,539.057,5.809,539.777,537.768,539.522,540.283,540.739,540.447,540.317,538.942,542.207,540.519,538.617,540.249,538.367,539.819,539.118,541.831,537.251,537.921,536.398,536.443,537.189,539.979,539.081,536.929,537.6,537.763,539.468,2.8553,61.844,3.095,2.969,58.005,0.474,0
2025-11-10 06:50:00,47.599,11.075,344.45,539.544,4.943,539.183,541.604,540.948,539.967,541.096,541.528,541.047,541.132,538.544,542.074,539.721,541.171,540.123,539.243,540.934,540.07,538.627,537.131,537.325,538.48,538.582,537.848,537.904,538.518,537.48,538.339,539.058,2.8476,61.958,2.943,2.834,57.95,0.336,0
2025-11-10 07:00:00,47.737,11.054,344.297,539.701,5.081,539.963,540.396,539.197,540.646,541.608,540.863,540.344,541.981,540.347,540.265,540.151,541.863,538.57,539.702,539.872,539.255,538.132,540.176,539.452,538.169,536.9,539.98,538.784,538.231,538.265,538.416,540.393,2.8274,61.785,3.008,2.883,57.891,0.373,0
2025-11-10 07:10:00,47.789,11.077,344.406,540.375,4.879,540.398,541.261,540.455,540.112,539.879,542.071,541.905,542.834,540.882,539.546,539.495,541.351,542.146,539.847,542.921,541.138,541.397,540.086,538.938,538.042,539.186,539.627,538.151,539.795,539.794,539.393,539.486,2.8438,61.711,3.093,2.962,57.987,0.39,0
2025-11-10 07:20:00,47.978,11.165,345.346,539.688,4.874,540.737,541.173,539.152,541.57,539.517,541.183,541.827,540.735,541.121,541.632,539.941,540.334,540.082,540.353,541.737,538.583,536.953,539.051,537.892,538.766,538.084,538.636,538.702,538.502,538.06,538.608,538.632,2.8584,61.973,3.055,2.856,58.232,0.264,0
2025-11-10 07:30:00,48.003,11.098,344.89,539.202,4.597,539.009,538.16,540.51,540.132,541.565,540.414,538.755,541.92,540.498,541.65,540.178,537.875,539.527,541.903,538.937,537.39,537.897,538.207,538.41,538.165,538.991,537.323,537.464,538.2,537.372,539.64,538.369,2.8723,62.127,3.106,2.863,57.755,0.317,0
2025-11-10 07:40:00,48.303,11.095,345.204,540.391,5.677,540.933,539.602,539.93,540.329,541.326,540.91,543.47,543.449,540.428,542.312,541.139,541.391,541.069,541.754,538.557,541.054,539.043,537.825,539.509,539.175,540.45,538.203,538.998,537.793,540.058,539.897,541.948,2.8587,62.205,3.03,2.909,57.968,0.4,0
2025-11-10 07:50:00,48.019,11.1,345.362,539.774,5.796,540.272,539.712,541.086,541.466,539.93,542.147,542.405,541.899,540.444,541.241,540.853,540.607,540.136,540.646,540.436,538.552,536.609,540.044,538.736,538.495,536.783,537.958,537.013,538.595,538.87,539.139,539.811,2.8539,62.046,2.973,2.899,57.958,0.348,0
2025-11-10 08:00:00,48.136,11.069,344.537,540.803,6.322,541.486,542.012,541.13,542.348,542.39,543.045,541.147,543.318,542.533,542.134,542.796,542.866,540.716,541.433,538.674,540.301,539.161,541.132,538.712,536.996,539.236,541.63,538.467,539.37,539.745,539.197,539.7,2.8649,62.119,3.046,2.907,57.938,0.288,0
2025-11-10 08:10:00,48.118,11.111,345.406,540.384,4.25,540.941,541.311,542.217,541.196,541.073,540.404,542.081,541.571,540.89,540.704,540.871,540.586,541.407,540.801,539.953,539.56,539.303,539.931,538.13,539.274,540.071,540.015,537.967,540.094,539.955,539.768,540.281,2.8598,62.112,2.99,2.935,58.218,0.38,0
2025-11-10 08:20:00,48.162,11.126,344.884,540.775,6.523,540.689,540.639,543.034,539.827,541.287,542.476,540.549,542.793,542.878,543.542,542.53,541.541,541.294,541.393,540.733,539.048,541.479,540.246,539.01,539.653,537.019,541.0,537.971,540.137,540.257,540.569,539.318,2.8609,62.065,2.881,2.81,58.004,0.328,0
2025-11-10 08:30:00,48.032,11.108,344.827,539.359,6.074,537.728,537.94,540.682,539.969,541.384,540.758,540.32,542.248,540.991,541.286,539.755,540.629,541.004,539.911,540.471,540.813,538.557,536.657,537.39,538.789,537.247,537.213,537.533,539.078,539.646,536.174,538.513,2.8579,62.078,3.02,3.01,58.064,0.287,0
2025-11-10 08:40:00,48.047,11.109,344.758,540.013,5.094,540.952,540.616,540.47,540.331,541.358,540.92,542.029,541.425,540.154,541.798,540.662,540.792,541.388,540.888,538.744,538.515,540.41,539.345,539.613,537.18,538.42,536.935,537.146,538.177,541.3,539.054,541.736,2.8396,61.977,2.981,2.877,57.709,0.321,0
2025-11-10 08:50:00,47.933,11.11,345.173,540.084,5.823,539.944,540.612,540.813,540.705,540.826,542.906,541.925,542.694,541.092,541.365,541.178,540.348,539.958,541.282,540.426,538.654,540.639,538.943,537.82,538.076,539.242,538.83,537.083,537.79,539.591,540.331,539.185,2.846,62.112,3.153,3.038,58.013,0.359,0
2025-11-10 09:00:00,48.395,11.14,345.471,541.191,7.385,542.534,539.612,541.121,542.346,543.153,542.341,542.297,545.083,542.735,543.453,542.524,541.966,541.737,540.936,540.071,540.32,541.219,539.392,540.148,539.845,539.527,537.698,540.268,540.844,538.612,540.854,541.513,2.8683,62.436,2.903,2.901,58.051,0.353,0
2025-11-10 09:10:00,48.382,11.168,345.602,539.938,5.741,538.687,541.796,540.712,541.385,541.932,540.787,541.107,542.152,541.164,540.341,541.656,540.703,540.402,540.327,540.571,538.668,540.965,539.812,539.502,537.182,539.056,539.373,536.579,538.705,536.411,539.867,538.495,2.8671,61.952,3.366,3.135,58.093,0.43,0
2025-11-10 09:20:00,48.337,11.108,344.686,540.016,4.98,538.842,538.853,540.265,541.595,541.669,541.769,540.863,541.147,541.819,539.496,540.774,542.617,542.183,539.669,539.289,540.558,540.269,539.124,537.637,537.719,538.374,538.95,538.708,538.809,540.917,538.977,539.55,2.8591,62.192,3.045,2.889,58.106,0.345,0
2025-11-10 09:30:00,48.337,11.159,345.338,539.792,5.987,538.458,539.759,539.885,540.632,540.661,543.201,540.155,541.932,541.651,541.592,542.259,541.27,538.76,538.949,539.974,539.825,539.63,538.07,537.611,537.878,538.17,539.237,537.214,539.691,539.268,539.833,538.81,2.8586,62.027,3.125,2.954,58.296,0.38,0
2025-11-10 09:40:00,48.439,11.146,345.53,540.21,5.509,539.765,542.166,540.42,541.654,541.35,540.504,542.531,539.174,540.598,541.719,543.017,540.072,540.16,541.414,540.59,539.388,539.366,539.748,538.363,538.232,537.508,540.059,537.805,539.464,539.639,539.138,541.833,2.8549,62.267,3.165,2.877,58.1,0.366,0
2025-11-10 09:50:00,48.492,11.093,345.649,541.292,5.321,540.794,540.878,541.15,540.068,541.475,541.009,544.824,542.746,542.511,541.918,542.557,542.572,543.163,540.186,541.327,540.525,540.405,540.341,541.914,540.144,540.53,539.503,540.178,541.485,542.225,539.863,540.588,2.8558,62.019,3.11,2.951,57.967,0.397,0
2025-11-10 10:00:00,48.608,11.083,345.363,541.375,6.732,540.774,541.843,541.156,542.001,541.096,542.796,544.574,544.209,543.955,542.072,542.354,541.782,541.905,542.592,541.472,540.826,541.838,541.237,537.842,541.542,540.404,538.642,539.658,541.598,539.121,539.543,540.284,2.8819,62.153,3.0,3.017,58.033,0.395,0
2025-11-10 10:10:00,48.426,11.131,345.947,540.469,6.309,540.079,540.752,540.148,541.748,539.678,542.413,541.777,542.671,541.667,542.296,543.665,541.995,540.594,542.1,538.789,540.325,539.97,539.728,538.337,538.923,538.575,537.796,539.041,541.286,537.356,540.283,540.662,2.8625,62.2,3.005,2.965,57.982,0.331,0
2025-11-10 10:20:00,48.673,11.068,345.445,540.535,4.885,541.056,540.738,540.784,541.438,541.308,542.655,541.801,543.379,540.782,541.365,542.538,540.863,542.48,540.264,541.385,538.613,538.939,538.494,539.105,538.973,539.649,539.07,538.739,540.376,539.776,540.202,539.663,2.8777,62.398,3.128,3.027,57.919,0.373,0
2025-11-10 10:30:00,48.57,11.152,345.647,540.443,5.424,540.104,541.35,541.76,540.448,541.178,540.676,541.139,542.848,540.981,541.147,543.457,540.55,541.63,542.522,540.488,539.026,539.728,538.553,541.17,538.57,538.051,538.033,539.623,540.284,539.181,539.59,539.875,2.8638,62.319,2.976,2.847,57.88,0.367,0
2025-11-10 10:40:00,48.904,11.138,345.558,540.39,5.726,540.245,540.736,540.797,541.196,541.999,540.855,542.005,543.535,541.585,542.281,541.821,541.81,540.845,540.16,542.492,539.293,539.042,539.18,537.809,540.189,538.699,538.901,538.276,538.123,539.688,538.491,540.489,2.8831,61.871,3.068,2.95,58.084,0.226,0
2025-11-10 10:50:00,48.77,11.145,345.505,540.77,5.648,539.44,539.794,541.571,542.809,541.704,543.447,543.31,542.573,543.149,542.249,542.043,541.562,540.704,539.76,541.988,540.159,539.703,539.649,540.195,540.232,540.601,539.662,538.619,538.792,539.797,537.799,539.492,2.887,62.188,3.112,2.926,58.167,0.302,0
2025-11-10 11:00:00,48.926,11.188,345.91,541.037,6.635,541.114,542.232,543.196,543.562,541.839,541.852,543.482,541.542,544.199,542.031,541.605,540.773,540.127,540.751,541.814,540.64,537.564,541.786,538.814,541.245,539.485,539.231,540.736,538.114,539.87,541.046,539.338,2.8675,62.288,3.031,2.949,58.139,0.358,0
2025-11-10 11:10:00,48.77,11.091,345.702,540.5,5.566,540.952,542.331,540.995,542.832,539.673,541.582,541.682,542.466,540.951,543.202,539.991,542.225,540.661,539.689,540.361,541.525,539.335,538.499,539.76,539.895,539.04,537.636,538.75,540.415,539.135,540.054,539.862,2.8707,62.323,3.12,2.98,57.8,0.273,0
2025-11-10 11:20:00,48.855,11.153,345.628,540.866,5.51,540.05,540.753,540.655,540.808,543.337,543.564,544.031,542.795,540.69,541.291,541.908,541.385,541.488,541.427,542.985,538.614,540.293,539.073,539.875,539.811,539.794,539.265,538.521,538.912,540.643,539.592,541.833,2.889,62.222,2.914,2.861,58.046,0.343,0
2025-11-10 11:30:00,49.044,11.099,346.409,541.482,6.67,540.694,541.176,543.092,542.301,541.413,543.499,544.56,543.714,544.151,541.575,541.921,542.611,541.28,542.191,542.284,541.121,539.987,539.148,540.42,541.349,540.28,542.464,538.761,541.318,539.973,537.89,540.853,2.881,62.261,3.072,2.872,58.129,0.24,0
2025-11-10 11:40:00,49.008,11.123,345.847,541.494,6.643,542.195,540.658,541.524,542.812,542.789,543.466,545.114,541.602,541.476,543.53,540.965,542.905,543.126,541.126,542.24,541.351,540.632,541.468,541.703,539.591,539.306,539.53,538.538,538.471,541.386,540.205,542.629,2.8714,62.209,3.039,2.928,58.056,0.318,0
2025-11-10 11:50:00,48.93,11.124,345.626,540.511,5.151,540.109,542.547,541.332,541.349,539.82,542.671,542.395,540.51,542.939,543.262,541.965,541.35,539.964,541.283,540.206,539.502,540.018,538.775,539.932,538.62,538.664,538.124,538.563,538.111,540.329,541.044,540.408,2.8839,62.209,3.1,2.962,58.212,0.288,0
2025-11-10 12:00:00,49.017,11.129,345.543,541.312,5.309,541.112,541.46,542.619,543.24,542.916,541.979,543.666,543.136,542.357,542.19,542.814,543.409,540.545,540.227,539.953,540.654,540.184,538.362,538.357,540.197,543.033,539.957,539.514,539.986,539.918,541.108,542.527,2.8924,62.218,2.999,2.905,57.979,0.343,0
2025-11-10 12:10:00,49.305,11.184,345.901,541.415,6.491,542.233,540.653,543.743,541.459,543.925,544.372,544.922,542.88,543.539,541.012,541.528,542.793,542.339,540.931,540.75,542.241,539.613,541.551,541.54,540.536,539.58,538.431,539.364,539.331,539.462,539.916,539.549,2.8753,62.322,3.132,2.912,58.112,0.372,0
2025-11-10 12:20:00,49.431,11.251,346.193,541.555,6.721,541.561,542.418,540.752,542.247,542.049,543.34,542.594,543.791,541.469,545.435,543.57,542.757,544.389,541.309,540.63,539.554,541.166,539.588,540.808,541.118,539.229,541.036,539.558,542.172,538.714,540.721,540.015,2.9091,62.421,2.943,3.0,58.058,0.294,0
2025-11-10 12:30:00,49.156,11.172,345.671,541.787,5.877,541.761,543.273,543.654,543.818,542.508,543.133,542.614,542.198,543.481,542.512,542.485,543.232,543.956,543.419,539.973,541.884,540.647,541.959,539.867,540.724,540.917,539.995,538.079,540.609,541.484,539.545,540.523,2.8873,62.386,2.971,2.836,58.229,0.419,0
2025-11-10 12:40:00,49.093,11.148,346.16,541.592,6.644,541.569,540.413,542.094,543.149,543.791,542.536,543.04,544.449,543.212,545.555,542.268,542.375,542.343,544.081,540.427,540.217,540.557,539.724,540.518,539.224,541.107,538.991,538.911,540.575,539.798,541.105,540.967,2.888,62.624,2.966,2.995,57.944,0.407,0
2025-11-10 12:50:00,49.117,11.156,345.84,541.409,6.859,539.513,541.21,542.115,541.555,541.925,543.544,543.696,544.498,542.927,542.423,541.44,545.453,542.722,541.707,540.569,540.977,541.819,539.768,539.855,539.309,540.315,538.594,539.728,539.431,540.701,541.049,541.192,2.8994,62.066,3.008,2.846,58.145,0.335,0
2025-11-10 13:00:00,48.995,11.134,345.555,540.938,6.815,540.639,543.054,541.951,542.932,542.726,540.797,542.18,540.044,543.224,541.9,544.884,541.806,541.815,539.995,541.253,540.197,539.541,540.306,540.108,540.918,538.069,540.27,539.014,539.968,539.741,539.41,538.575,2.8854,62.119,3.062,2.984,57.978,0.365,0
2025-11-10 13:10:00,49.294,11.106,345.836,541.046,6.024,541.17,539.851,542.659,543.108,542.869,542.052,542.022,544.629,543.961,542.282,541.875,541.769,540.747,543.674,540.727,540.04,540.309,539.67,539.982,539.445,538.931,539.215,538.605,539.973,539.503,540.35,538.815,2.9022,62.303,3.072,3.108,57.996,0.283,0
2025-11-10 13:20:00,49.427,11.154,346.451,541.258,5.084,542.439,540.425,541.99,542.106,542.489,542.602,542.824,542.056,542.478,541.359,540.917,543.607,540.637,541.8,541.096,540.915,539.735,541.481,540.814,540.814,540.556,540.454,540.662,539.793,538.523,541.257,540.136,2.8852,62.182,3.051,2.902,57.954,0.336,0
2025-11-10 13:30:00,49.041,11.165,345.64,541.266,5.308,543.371,542.113,543.049,543.27,541.586,540.976,542.042,542.398,541.862,542.039,542.57,543.919,543.212,541.275,541.561,538.846,540.462,538.611,539.949,539.26,540.161,540.954,538.859,541.475,540.52,539.89,539.958,2.8842,62.152,3.179,2.925,57.915,0.377,0
2025-11-10 13:40:00,49.511,11.179,345.905,541.63,4.889,541.144,542.88,542.318,542.421,544.538,544.352,541.543,542.96,543.521,541.976,543.493,543.123,542.883,541.833,539.844,540.515,540.864,539.849,540.566,539.866,540.335,541.967,539.649,539.791,540.202,540.615,540.964,2.9112,62.278,3.008,2.926,58.158,0.292,0
2025-11-10 13:50:00,49.399,11.161,345.808,542.554,5.609,543.567,541.986,543.176,544.465,544.874,542.416,543.633,544.424,545.022,543.482,543.591,543.731,542.388,543.223,541.557,543.253,541.638,542.573,540.713,541.858,539.552,539.432,540.183,539.413,542.802,542.55,543.451,2.8942,62.315,3.047,2.943,58.213,0.322,0
2025-11-10 14:00:00,49.096,11.164,345.718,540.029,5.633,538.572,537.855,541.422,540.8,540.225,540.34,543.488,540.783,541.183,542.309,540.824,540.865,541.22,538.715,540.885,538.98,539.055,541.161,539.484,539.04,539.023,538.223,539.085,539.082,539.718,539.337,539.102,2.8768,62.308,2.95,2.901,58.199,0.38,0
2025-11-10 14:10:00,48.905,11.154,345.45,540.947,5.376,542.798,541.545,541.255,542.572,543.407,543.123,541.938,542.601,542.712,540.577,541.7,541.658,540.871,539.592,540.929,540.744,541.549,538.753,539.952,538.031,540.611,539.59,539.552,540.89,539.038,539.375,540.2,2.891,62.502,3.068,3.009,57.955,0.407,0
2025-11-10 14:20:00,49.348,11.146,345.705,541.633,4.612,541.97,542.421,543.131,542.573,542.874,541.84,543.661,543.004,541.988,544.15,542.188,541.087,541.513,542.17,541.13,539.738,540.449,540.131,539.579,541.351,539.538,540.426,541.158,540.599,542.305,541.815,541.295,2.8929,62.4,3.01,3.037,58.012,0.325,0
2025-11-10 14:30:00,48.997,11.13,345.936,540.924,5.995,542.595,542.789,539.384,541.674,543.578,543.133,540.168,544.141,542.193,541.962,541.513,541.271,540.669,540.139,539.594,542.04,540.603,540.129,540.852,538.72,539.51,538.146,539.537,539.05,538.712,540.623,542.21,2.8765,62.307,2.989,2.953,58.12,0.417,0
2025-11-10 14:40:00,49.087,11.164,346.212,541.004,6.394,541.895,542.091,543.122,542.627,539.642,542.174,542.666,544.455,541.57,541.306,540.705,542.023,542.731,540.107,539.651,542.149,540.329,540.322,539.604,538.837,538.061,540.836,539.914,539.434,540.085,541.095,539.688,2.8813,62.469,3.065,2.909,58.035,0.391,0
2025-11-10 14:50:00,49.168,11.106,345.508,541.136,5.373,542.011,542.261,542.743,539.791,542.316,542.753,543.508,542.063,543.055,542.971,543.104,541.327,541.365,541.845,540.992,540.457,540.078,539.917,538.135,539.056,538.782,539.833,539.078,540.695,539.332,541.213,541.986,2.9111,62.357,3.099,2.905,58.035,0.351,0
2025-11-10 15:00:00,49.164,11.163,345.796,540.463,5.55,541.65,541.68,539.04,543.484,542.363,542.094,540.579,542.106,542.384,540.257,541.867,540.673,540.725,540.278,541.139,537.934,538.744,538.359,538.159,539.332,538.466,540.112,538.776,540.888,540.327,539.979,541.119,2.8819,62.183,3.056,2.787,58.028,0.387,0
2025-11-10 15:10:00,49.243,11.123,346.121,542.031,5.382,543.006,541.888,542.599,544.28,543.916,543.099,542.254,542.717,543.446,543.87,543.269,542.541,541.786,541.887,542.723,543.882,540.323,540.59,538.898,540.536,540.723,540.486,540.771,541.09,539.88,541.851,542.539,2.8912,62.199,3.048,3.081,58.011,0.303,0
2025-11-10 15:20:00,49.177,11.165,345.508,541.333,4.917,542.816,540.312,541.486,541.292,541.72,542.42,542.583,541.983,543.999,542.064,541.025,541.008,542.939,542.9,540.867,540.842,542.182,540.154,539.082,539.369,541.428,539.933,541.988,539.685,539.579,540.864,541.472,2.8985,62.142,3.029,2.957,58.306,0.367,0
2025-11-10 15:30:00,49.238,11.191,346.185,541.231,5.604,539.959,542.357,543.073,542.735,542.584,542.856,543.104,544.345,543.597,541.427,539.993,541.59,542.665,541.131,540.516,539.336,539.644,539.601,540.627,541.699,538.741,539.807,539.913,540.223,541.321,540.342,540.057,2.9031,62.505,3.147,3.004,58.325,0.333,0
2025-11-10 15:40:00,49.169,11.109,346.164,541.256,6.554,541.438,540.829,543.795,541.185,542.716,543.063,542.66,542.467,543.087,541.265,544.265,541.487,543.173,540.91,540.457,540.129,540.879,539.008,540.857,539.17,540.342,539.586,537.711,540.276,542.118,542.295,538.742,2.9091,62.341,3.063,3.082,58.128,0.403,0
2025-11-10 15:50:00,49.257,11.133,345.762,540.964,6.216,540.32,541.75,542.207,541.962,544.59,542.502,543.224,541.027,542.47,541.696,542.968,540.176,541.995,540.883,540.219,540.392,540.838,539.213,540.272,538.374,540.216,540.021,539.476,539.915,538.941,539.309,541.063,2.8831,62.318,3.142,2.87,57.986,0.486,0
2025-11-10 16:00:00,49.179,11.17,345.63,542.108,6.473,542.281,541.623,541.23,544.011,542.876,544.078,545.674,544.708,543.566,542.249,540.816,544.019,541.764,542.636,542.23,542.251,539.968,539.95,539.201,540.057,542.55,542.243,540.141,541.704,543.229,541.732,540.118,2.8779,62.308,2.978,2.983,58.025,0.376,0
2025-11-10 16:10:00,48.682,11.093,345.25,541.428,5.005,541.239,542.721,541.686,542.688,541.709,544.142,543.76,542.007,542.374,542.901,541.895,541.922,541.742,541.51,539.23,541.698,541.445,541.044,540.586,539.137,539.356,541.285,541.277,540.162,539.562,541.672,539.796,2.8686,62.228,2.922,2.986,58.282,0.441,0
2025-11-10 16:20:00,49.124,11.099,346.105,540.959,6.484,542.41,541.618,541.457,541.415,539.186,543.013,543.956,544.939,542.546,541.691,542.196,539.725,542.707,541.865,538.833,540.3,539.21,539.5,540.87,538.984,539.942,539.918,539.525,539.118,540.247,538.455,542.271,2.8956,62.053,3.063,2.807,57.863,0.348,0
2025-11-10 16:30:00,48.905,11.14,346.044,541.576,6.418,542.465,542.343,542.169,543.091,544.183,542.735,542.027,542.752,544.563,542.857,543.502,543.328,542.805,540.281,541.708,541.346,539.603,540.072,540.314,539.466,539.714,538.528,540.644,538.145,542.044,539.936,541.933,2.8938,62.329,3.013,2.975,57.945,0.25,0
2025-11-10 16:40:00,48.903,11.135,345.797,541.267,6.778,542.448,540.731,542.41,540.869,542.409,543.234,542.71,544.196,541.373,543.113,542.679,542.034,543.62,542.235,541.575,542.241,540.436,539.748,539.475,537.418,539.405,538.794,540.485,538.133,540.314,541.668,540.443,2.8704,62.577,3.155,2.956,58.137,0.291,0
2025-11-10 16:50:00,48.782,11.113,345.839,540.76,4.713,541.81,541.113,541.537,541.322,542.734,542.686,543.199,542.294,542.846,540.121,540.319,539.992,540.507,542.042,541.04,540.04,541.019,538.486,538.757,539.242,538.62,539.404,540.723,540.891,540.367,539.801,539.612,2.8993,62.328,2.94,3.017,58.188,0.401,0
2025-11-10 17:00:00,49.02,11.223,345.99,540.396,5.774,541.624,539.317,541.175,543.805,540.893,541.467,542.123,542.98,541.678,541.521,543.528,539.96,540.313,540.959,540.147,539.799,538.745,539.119,538.031,539.767,538.566,538.148,539.159,539.43,539.654,539.761,539.034,2.8676,62.263,3.025,2.94,57.869,0.387,0
2025-11-10 17:10:00,49.012,11.1,345.578,540.879,6.234,542.146,539.68,541.148,542.675,541.896,542.965,540.749,543.521,541.868,541.219,542.622,543.779,542.528,540.916,541.147,540.236,539.016,540.313,540.277,539.347,538.589,540.291,540.858,539.071,539.746,539.594,537.545,2.8731,62.296,3.038,3.02,58.207,0.268,0
2025-11-10 17:20:00,48.745,11.117,345.703,540.313,4.811,540.374,540.985,540.656,538.889,542.5,542.215,541.208,541.445,542.197,542.136,541.811,541.012,541.118,539.379,539.51,538.684,538.919,539.745,537.689,539.279,539.281,539.571,540.225,539.802,539.803,539.27,540.754,2.8797,62.28,3.047,2.981,58.066,0.374,0
2025-11-10 17:30:00,48.823,11.129,345.524,541.366,4.428,541.858,542.778,542.544,541.011,541.901,543.571,541.735,543.691,541.317,541.524,543.611,541.131,542.257,540.653,540.404,541.881,541.407,540.532,539.287,540.574,541.755,539.263,539.966,539.908,539.937,541.347,541.036,2.886,62.184,2.971,2.95,58.015,0.261,0
2025-11-10 17:40:00,48.983,11.103,345.825,541.06,5.155,541.682,541.246,542.785,541.567,541.852,542.968,542.651,541.827,542.807,542.471,543.063,542.224,542.502,540.938,540.975,539.928,539.17,540.165,539.975,539.097,539.567,540.823,537.908,539.512,539.229,541.461,540.24,2.89,62.348,3.082,2.857,58.048,0.345,0
2025-11-10 17:50:00,48.196,11.093,344.723,540.004,5.117,538.541,541.296,541.843,540.43,542.663,541.222,540.447,541.581,541.281,540.131,540.219,541.539,539.518,540.883,539.963,539.742,537.923,538.681,538.185,538.288,537.852,537.546,538.491,539.191,541.331,541.305,540.027,2.8534,61.897,3.031,2.907,58.047,0.341,0
2025-11-10 18:00:00,48.54,11.134,345.113,540.569,4.316,541.624,540.648,540.906,540.428,541.382,542.157,542.739,541.227,541.333,540.313,542.126,541.991,542.358,540.95,541.095,539.887,539.364,538.797,538.852,539.744,538.93,539.607,539.575,539.135,538.423,539.762,542.015,2.872,61.876,3.114,3.018,57.979,0.378,0
2025-11-10 18:10:00,48.659,11.123,345.476,540.695,4.956,539.583,539.625,542.187,541.603,542.307,541.895,541.616,541.597,541.72,543.802,540.375,541.52,542.006,538.956,540.048,539.73,538.846,540.429,539.418,539.114,538.994,541.967,539.768,539.468,541.581,539.625,540.991,2.8701,62.078,2.882,2.952,58.079,0.425,0
2025-11-10 18:20:00,48.621,11.137,345.499,540.629,7.155,540.702,540.895,540.045,540.994,540.584,541.663,542.154,543.273,543.089,541.703,542.349,541.574,541.861,540.55,541.021,538.791,539.152,539.789,540.196,539.572,539.948,542.55,536.118,538.514,538.8,539.167,541.922,2.8772,62.159,3.058,2.935,58.166,0.434,0
2025-11-10 18:30:00,48.569,11.121,345.527,540.657,4.633,539.139,541.26,540.616,543.084,542.671,542.674,541.951,541.901,540.505,541.231,541.793,541.911,539.494,540.945,539.977,540.357,539.144,541.162,538.451,539.044,541.514,539.205,539.277,538.841,538.821,540.247,542.526,2.8742,61.984,3.161,2.999,57.94,0.356,0
2025-11-10 18:40:00,48.266,11.12,345.217,540.202,5.538,540.772,539.87,539.293,540.681,543.011,541.493,541.842,543.147,542.681,540.953,540.941,540.797,541.958,539.677,540.415,539.627,540.605,538.106,539.712,538.961,538.274,538.866,538.378,537.609,539.385,538.62,539.774,2.8402,62.087,3.023,2.947,57.895,0.414,0
2025-11-10 18:50:00,48.458,11.131,345.904,539.941,5.749,541.018,540.749,538.474,538.971,540.023,540.706,543.064,542.579,541.947,542.298,540.632,541.492,541.429,539.682,539.544,539.913,539.729,540.206,539.154,538.95,539.083,537.866,537.727,537.99,537.315,537.913,539.946,2.865,61.984,3.05,2.987,57.984,0.41,0
2025-11-10 19:00:00,48.421,11.101,345.43,540.878,6.323,538.675,541.794,541.41,542.105,540.529,543.005,542.35,542.723,543.246,542.643,541.733,540.757,541.17,544.21,541.21,541.574,539.182,539.791,540.423,538.906,537.887,539.019,539.538,538.596,540.293,539.626,541.314,2.8649,62.15,3.063,2.963,58.033,0.362,0
2025-11-10 19:10:00,48.154,11.118,345.189,539.682,4.709,540.051,540.217,540.639,541.074,538.265,540.322,542.224,540.797,540.411,540.837,540.04,540.215,538.877,541.958,539.425,538.993,538.758,537.871,539.286,538.651,537.515,538.719,539.561,538.594,538.407,540.084,539.627,2.8517,62.132,3.151,3.028,58.046,0.34,0
2025-11-10 19:20:00,48.195,11.072,345.203,539.937,5.688,539.929,541.108,541.414,540.724,541.452,541.437,542.445,541.837,541.447,541.207,540.733,540.57,540.258,539.771,540.571,539.896,539.548,538.876,539.678,538.241,536.757,539.944,537.806,536.929,537.153,539.918,538.653,2.8455,61.951,3.015,2.997,58.169,0.384,0
2025-11-10 19:30:00,48.356,11.066,344.981,540.254,6.491,539.378,541.455,540.028,541.131,541.6,541.244,543.217,541.702,541.28,541.802,540.752,541.774,540.847,542.432,541.748,540.738,538.73,539.972,537.972,539.19,536.726,538.645,540.247,538.895,537.335,538.144,539.865,2.8753,62.073,3.207,3.004,57.933,0.294,0
2025-11-10 19:40:00,47.872,11.103,344.724,538.721,5.335,537.633,537.463,537.634,539.939,541.321,539.238,540.09,541.2,541.688,539.638,538.98,539.41,538.68,539.357,537.946,539.089,537.831,537.295,537.426,536.353,537.746,537.525,538.747,536.828,538.927,538.795,538.681,2.8481,62.063,3.055,2.872,57.961,0.32,0
2025-11-10 19:50:00,48.243,11.071,345.1,539.981,4.564,537.62,540.241,541.089,540.657,541.732,539.413,540.547,539.051,541.91,539.931,541.482,542.184,540.406,540.742,539.515,538.835,538.843,541.834,540.202,538.881,538.907,539.703,540.171,537.962,538.984,539.185,539.454,2.8462,62.305,3.23,3.044,58.042,0.405,0
2025-11-10 20:00:00,47.998,11.116,345.1,540.491,4.592,542.662,540.086,542.367,539.437,541.909,541.334,541.802,540.417,542.896,542.121,542.438,541.36,541.679,540.253,540.44,539.689,539.36,538.574,539.114,540.343,539.512,538.304,539.198,539.4,539.043,538.617,540.913,2.8568,62.152,3.193,2.993,57.886,0.319,0
2025-11-10 20:10:00,47.893,11.061,344.697,539.757,4.85,539.297,540.656,540.856,542.243,541.844,541.712,540.086,540.227,541.394,541.515,539.414,537.673,540.369,541.187,540.231,539.179,539.016,537.393,538.218,539.11,539.018,538.459,537.508,539.166,539.558,539.118,538.995,2.842,62.003,2.87,2.969,58.015,0.359,0
2025-11-10 20:20:00,48.052,11.136,344.871,540.484,7.024,539.385,541.764,542.414,541.006,542.01,543.478,539.777,541.103,541.785,541.315,540.948,543.223,539.587,542.323,540.958,539.676,539.144,538.599,536.454,538.739,539.648,537.501,539.767,540.607,539.263,541.933,540.65,2.8537,62.208,3.124,3.001,58.052,0.398,0
2025-11-10 20:30:00,47.906,11.091,344.782,539.853,4.419,540.632,541.232,541.178,541.846,540.383,540.774,541.2,541.109,541.197,541.531,541.487,540.673,541.847,538.804,539.91,539.304,537.735,538.327,537.428,537.458,538.21,537.602,537.998,538.456,539.399,540.469,539.834,2.8341,61.782,2.96,3.139,57.971,0.377,0
2025-11-10 20:40:00,47.816,11.114,345.269,539.855,7.154,540.044,538.356,539.849,541.062,540.748,543.462,543.11,540.593,542.171,540.654,542.682,541.319,538.58,539.065,539.753,539.744,539.563,538.56,538.976,538.199,538.177,537.529,537.987,536.308,538.107,540.207,541.284,2.8395,61.934,3.095,3.056,57.749,0.348,0
2025-11-10 20:50:00,47.615,11.072,344.665,539.794,4.497,540.093,541.445,541.247,540.439,541.416,540.849,539.145,541.105,540.173,540.053,541.39,538.907,540.868,541.204,539.277,539.736,536.948,537.84,541.009,538.929,537.574,538.545,538.675,538.075,540.196,538.678,540.635,2.8306,61.971,3.015,3.019,57.989,0.331,0
2025-11-10 21:00:00,47.436,11.117,344.236,539.516,5.898,538.57,541.664,540.941,540.317,540.669,540.982,539.346,542.417,539.646,540.872,539.33,540.843,542.358,538.374,538.49,539.064,536.838,538.101,536.519,538.831,538.535,538.322,539.106,537.827,538.212,540.621,540.133,2.8278,61.999,3.083,2.987,58.098,0.392,0
2025-11-10 21:10:00,47.716,11.072,344.95,539.024,6.398,538.384,539.134,539.531,540.823,538.671,542.253,541.149,539.673,541.382,540.027,541.213,540.554,540.013,540.995,538.29,537.508,535.855,538.981,536.495,537.611,537.796,537.875,537.234,536.839,538.256,538.648,538.455,2.827,61.957,3.097,2.853,57.875,0.274,0
2025-11-10 21:20:00,47.341,11.112,344.053,539.372,5.947,539.07,540.11,539.293,539.191,539.928,542.885,539.644,542.371,540.693,540.93,541.339,538.768,540.344,538.616,539.977,537.631,539.382,539.991,537.269,539.034,539.294,536.938,537.84,537.67,538.021,538.044,538.779,2.8318,61.687,3.121,2.875,58.195,0.317,0
2025-11-10 21:30:00,47.641,11.113,344.803,539.77,4.984,538.199,541.091,539.102,540.729,541.825,540.944,541.804,540.382,542.286,542.263,539.519,539.954,540.181,540.01,541.081,537.302,540.404,539.169,537.944,538.222,537.375,537.856,537.829,538.464,539.05,540.682,540.123,2.8366,61.59,3.005,2.992,57.859,0.392,0
2025-11-10 21:40:00,47.259,11.089,344.695,539.166,4.939,538.582,538.813,541.376,539.364,541.927,540.228,540.618,539.797,538.964,540.611,539.186,540.877,539.756,539.234,539.252,538.36,537.841,539.276,538.615,538.113,537.859,538.377,538.904,536.988,537.538,538.531,538.502,2.829,61.472,3.089,3.022,57.752,0.385,0
2025-11-10 21:50:00,47.707,11.097,344.8,539.803,5.749,542.263,538.824,539.489,540.857,541.302,541.018,540.794,541.797,542.656,541.567,540.405,540.074,540.44,539.487,539.476,539.799,538.366,537.795,538.826,537.597,539.89,538.278,539.633,541.309,536.907,537.043,538.787,2.8448,61.702,2.934,2.973,57.814,0.327,0
2025-11-10 22:00:00,47.676,11.055,344.987,539.825,5.89,539.51,540.625,540.149,541.203,539.907,540.21,541.256,541.74,540.995,539.46,542.613,539.764,541.707,540.114,539.995,539.255,538.284,536.723,538.477,539.15,538.445,538.624,539.819,539.408,538.987,539.717,539.15,2.8259,61.818,3.205,2.875,57.789,0.339,0
2025-11-10 22:10:00,47.59,11.044,344.5,539.323,5.877,539.16,538.648,540.289,538.996,542.062,541.352,539.525,539.821,540.36,542.294,540.406,540.449,541.245,539.799,538.687,538.194,539.482,536.981,538.687,538.574,537.358,536.417,536.904,537.097,540.183,538.739,540.017,2.8167,61.796,3.069,2.931,57.846,0.475,0
2025-11-10 22:20:00,47.394,11.095,344.761,538.658,5.427,539.315,538.489,539.919,538.776,541.175,540.569,538.535,540.844,540.197,539.675,539.103,538.468,539.265,539.627,537.658,540.427,537.797,538.061,537.967,535.748,536.678,537.143,537.056,537.88,537.66,538.193,537.551,2.828,61.689,3.174,2.809,58.0,0.338,0
2025-11-10 22:30:00,47.371,11.079,344.328,540.145,5.342,538.995,540.164,538.713,540.037,543.573,540.574,540.936,542.19,540.497,541.963,542.581,541.101,541.47,538.231,540.834,539.605,539.799,539.515,538.885,539.208,539.681,538.604,538.887,539.047,538.699,540.413,539.718,2.8323,61.952,3.086,2.894,57.812,0.365,0
2025-11-10 22:40:00,47.345,11.034,344.73,539.324,5.749,539.855,539.581,538.877,539.631,541.196,541.869,541.147,541.866,540.815,538.979,538.666,540.78,540.738,539.707,538.338,538.314,539.867,540.638,538.195,537.299,536.934,537.42,537.45,539.09,536.12,539.075,539.311,2.8232,61.649,3.07,2.953,57.92,0.396,0
2025-11-10 22:50:00,47.395,11.119,343.916,539.119,5.392,539.198,538.811,539.461,539.141,539.654,540.466,540.356,541.753,540.553,538.871,540.381,540.698,541.29,538.145,538.689,537.658,539.357,536.361,539.538,536.433,538.735,538.505,537.649,538.032,538.286,540.052,538.134,2.8524,62.009,3.037,2.957,57.959,0.314,0
2025-11-10 23:00:00,46.841,11.076,344.303,538.726,4.675,537.653,538.395,541.103,539.989,540.072,540.194,539.914,540.207,538.683,539.379,541.357,540.73,540.281,537.768,536.688,538.98,537.296,538.014,537.397,537.599,536.682,537.964,538.161,536.87,537.185,538.301,538.736,2.7962,61.805,2.904,2.951,57.861,0.427,0
2025-11-10 23:10:00,47.036,11.053,343.985,538.093,5.519,537.442,538.349,539.111,539.741,537.683,540.961,540.609,540.147,538.21,539.461,540.374,540.157,538.534,538.385,537.437,537.14,537.802,536.779,535.97,535.442,537.316,535.827,536.775,536.144,537.747,537.816,537.165,2.8415,61.736,3.068,2.935,57.92,0.271,0
2025-11-10 23:20:00,46.964,11.064,344.27,539.729,5.834,540.47,538.756,541.145,539.252,540.849,543.441,540.647,540.517,541.269,539.72,541.879,539.838,540.14,540.798,537.607,538.827,539.107,538.071,538.47,537.864,538.805,538.962,539.89,539.305,538.945,539.317,538.798,2.8239,61.733,3.019,2.935,57.959,0.352,0
2025-11-10 23:30:00,47.214,11.083,344.299,539.317,5.783,539.392,540.946,538.829,539.493,540.911,541.15,542.039,540.196,541.513,539.766,538.242,541.281,542.169,540.047,539.046,539.704,537.423,537.31,538.044,538.977,538.333,538.757,537.255,537.407,538.327,536.386,538.617,2.8142,61.61,3.029,2.929,58.059,0.374,0
2025-11-10 23:40:00,46.927,11.046,344.328,538.359,4.8,539.243,537.424,540.043,540.629,539.725,539.222,539.849,539.181,540.752,540.317,538.734,538.043,538.603,539.167,537.755,538.858,537.631,537.731,536.314,536.088,536.325,536.096,535.952,536.811,537.073,539.139,538.98,2.8112,61.551,2.905,2.892,57.943,0.436,0
2025-11-10 23:50:00,46.711,11.053,343.76,538.541,5.67,539.997,537.475,539.656,541.417,539.103,540.073,539.732,539.787,541.375,538.404,537.817,540.619,540.331,539.393,536.638,538.497,538.028,536.648,537.488,536.085,539.129,535.747,537.659,536.672,539.182,536.749,536.903,2.8075,61.557,3.135,2.869,58.055,0.378,0
2025-11-11 00:00:00,46.879,11.13,343.894,538.426,5.086,537.908,537.348,540.968,537.825,539.379,539.71,541.055,539.635,537.777,539.551,540.334,538.419,538.649,538.078,538.36,536.676,537.842,536.398,539.421,537.254,535.969,536.923,539.507,537.587,538.923,539.338,536.666,2.8177,61.74,3.268,3.04,57.926,0.297,0
2025-11-11 00:10:00,46.811,11.019,343.896,538.373,6.567,540.747,538.538,539.171,538.771,538.917,540.305,538.959,539.828,541.189,541.046,538.27,539.902,540.484,539.569,539.81,538.101,536.479,536.896,536.967,535.816,535.6,534.622,537.867,536.503,537.178,535.315,539.232,2.8129,61.539,3.155,2.907,58.121,0.371,0
2025-11-11 00:20:00,47.029,11.067,344.204,539.408,4.599,539.414,540.142,539.002,540.249,539.593,540.962,540.095,540.848,542.059,540.206,540.409,540.488,540.955,538.965,539.78,539.966,539.037,538.046,537.673,537.46,538.183,538.508,537.528,539.586,538.075,538.986,537.799,2.8145,61.827,2.902,3.003,57.925,0.357,0
