timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-11-11 00:30:00,46.75,11.062,343.839,538.622,5.605,538.403,538.08,537.688,539.112,537.947,540.223,541.236,540.594,538.515,538.66,539.725,539.042,537.624,538.321,540.327,538.602,537.492,537.915,538.971,537.665,538.142,535.631,537.95,540.19,537.58,539.767,537.396,2.8033,61.697,3.022,2.96,57.907,0.334,0
2025-11-11 00:40:00,46.939,11.026,344.015,538.478,5.305,540.663,537.863,540.237,539.264,538.796,540.925,539.979,536.961,540.292,540.194,538.412,539.423,540.843,538.364,538.406,537.576,536.665,535.713,538.447,537.455,537.782,535.998,535.62,538.661,538.677,539.205,536.491,2.796,61.634,2.983,2.945,57.804,0.268,0
2025-11-11 00:50:00,46.867,11.001,344.174,538.69,5.359,536.976,539.149,538.549,539.017,540.294,539.577,540.466,540.16,540.097,540.601,541.188,539.483,539.965,538.539,538.773,538.691,537.631,537.524,538.543,536.678,537.532,538.064,537.913,537.295,535.829,538.214,537.872,2.8163,61.752,2.997,3.01,57.948,0.164,0
2025-11-11 01:00:00,47.088,11.032,344.458,539.318,5.373,538.131,540.156,538.96,541.024,540.407,540.818,541.964,541.23,539.31,539.363,540.259,540.378,540.909,537.397,539.385,539.931,538.746,540.207,538.45,537.813,536.591,537.026,537.965,538.806,538.901,539.422,538.028,2.8321,61.891,3.083,3.088,58.115,0.334,0
2025-11-11 01:10:00,46.563,11.058,344.028,538.505,6.188,537.271,539.344,539.443,539.058,540.27,541.568,538.276,539.847,539.86,538.534,539.963,539.349,539.039,537.243,539.42,537.506,538.459,537.861,535.38,536.15,539.058,536.114,538.089,537.884,538.047,537.116,539.497,2.7935,61.372,3.055,2.998,57.851,0.316,0
2025-11-11 01:20:00,46.793,11.073,343.784,538.863,5.885,537.956,538.478,540.448,540.207,539.499,541.556,540.828,540.398,541.063,539.055,541.392,538.221,537.954,539.732,539.243,539.512,538.51,537.007,538.041,537.035,535.671,537.178,536.779,539.032,536.396,539.391,538.716,2.8106,61.59,3.135,3.023,58.157,0.392,0
2025-11-11 01:30:00,46.914,11.021,344.149,538.981,5.913,539.267,539.993,540.554,539.578,539.383,540.826,542.382,540.219,540.258,537.634,540.299,539.486,539.696,539.0,538.413,539.315,537.795,538.317,537.451,538.458,538.013,536.469,536.699,538.987,539.064,536.731,538.191,2.8023,61.876,2.959,2.954,58.138,0.344,0
2025-11-11 01:40:00,46.751,11.118,343.771,537.955,5.905,535.122,537.926,538.758,537.216,539.822,540.69,540.379,538.642,539.282,538.454,539.254,538.266,537.89,539.575,539.053,536.692,537.323,534.785,535.472,536.439,537.802,537.406,538.007,538.428,537.884,537.172,537.059,2.8112,61.699,3.132,2.873,58.046,0.28,0
2025-11-11 01:50:00,46.779,11.1,343.856,538.867,5.485,537.805,539.519,540.792,541.085,541.042,541.531,540.208,539.17,539.392,541.061,539.159,541.445,538.157,538.477,538.48,538.727,537.126,537.84,539.43,537.072,537.831,538.082,536.45,536.77,536.046,537.982,538.734,2.8124,61.548,2.99,2.872,57.94,0.369,0
2025-11-11 02:00:00,46.741,11.079,344.259,538.724,7.179,537.507,540.071,538.266,540.029,540.897,542.309,539.746,541.479,539.215,538.994,539.581,538.507,538.78,538.169,538.224,538.267,537.692,538.044,538.521,538.669,537.055,535.13,538.448,536.727,540.226,536.184,538.801,2.8054,61.77,3.09,2.907,57.982,0.366,0
2025-11-11 02:10:00,46.603,11.018,344.058,537.232,4.177,536.578,536.902,537.327,537.842,538.054,538.878,538.643,538.063,538.495,538.109,538.232,538.317,538.262,536.96,537.391,538.806,535.943,537.391,535.45,536.628,535.688,537.606,534.701,537.413,536.486,535.069,536.022,2.8062,61.826,3.084,3.025,57.998,0.336,0
2025-11-11 02:20:00,46.525,11.015,344.217,538.529,4.762,538.366,538.533,536.883,540.284,539.958,539.562,540.198,540.838,538.628,540.201,538.337,539.363,540.228,536.218,537.478,538.356,538.257,539.127,536.076,537.556,537.131,538.176,538.261,536.835,537.768,538.137,539.541,2.8174,61.509,3.09,2.723,57.796,0.37,0
2025-11-11 02:30:00,46.813,11.079,343.807,538.499,6.205,540.23,539.654,541.51,540.089,538.864,540.44,539.654,538.671,539.825,538.08,539.462,540.623,539.359,538.566,538.709,537.347,538.193,538.399,537.513,535.675,535.305,538.06,536.634,537.486,535.934,537.055,538.132,2.8147,61.832,2.922,2.868,58.099,0.245,0
2025-11-11 02:40:00,46.925,11.034,344.414,538.653,5.381,538.552,539.349,538.191,539.21,541.519,538.58,541.49,540.931,539.396,539.549,538.43,539.777,539.088,539.547,540.272,537.045,537.13,538.67,538.26,536.625,537.341,536.138,536.756,537.594,536.49,539.077,538.617,2.8193,61.832,3.115,2.968,57.809,0.366,0
2025-11-11 02:50:00,46.883,11.023,344.117,537.611,4.704,537.317,536.96,537.703,539.087,537.967,536.733,540.264,538.564,537.82,539.988,538.139,538.768,537.434,537.811,537.7,538.381,536.32,536.183,536.124,538.374,535.628,536.071,537.303,535.56,536.846,538.496,537.969,2.8002,61.674,2.964,3.012,57.869,0.423,0
2025-11-11 03:00:00,46.922,11.124,344.061,538.974,6.586,537.352,540.083,539.141,542.668,539.542,541.657,539.512,539.445,540.938,541.538,540.021,539.938,541.415,536.669,537.746,538.107,538.13,539.824,537.56,539.779,538.308,536.42,536.082,538.216,537.834,537.036,537.336,2.8072,61.61,3.095,3.064,58.121,0.278,0
2025-11-11 03:10:00,46.811,11.025,343.832,539.11,4.718,538.875,539.746,540.029,539.176,540.467,541.611,539.003,540.943,541.278,539.903,540.186,540.993,538.607,537.373,539.235,538.874,539.301,536.893,538.0,538.36,538.508,538.332,538.096,537.993,537.202,539.244,537.753,2.8035,61.68,3.034,2.805,57.993,0.325,0
2025-11-11 03:20:00,46.753,11.047,344.166,538.567,6.169,537.133,538.416,539.511,539.287,539.262,539.596,541.175,541.348,540.522,537.908,540.218,538.532,539.759,537.935,540.953,537.182,536.669,537.082,536.364,536.589,537.273,538.005,535.179,538.053,537.753,539.69,539.928,2.7972,61.804,3.046,2.87,57.909,0.346,0
2025-11-11 03:30:00,46.885,11.003,344.145,538.896,5.377,538.231,539.464,539.105,538.224,539.753,539.582,541.964,540.468,539.718,541.952,538.844,539.871,539.381,538.266,538.75,538.469,537.286,538.507,538.768,537.237,538.73,538.134,537.327,536.587,538.331,538.718,538.517,2.794,61.762,3.088,2.974,57.921,0.25,0
2025-11-11 03:40:00,46.962,11.106,344.129,539.573,5.211,539.111,540.959,540.943,540.807,539.432,540.935,540.867,540.803,538.833,541.088,540.85,540.722,540.14,538.995,539.374,539.7,539.129,538.299,535.877,537.661,539.514,537.114,538.991,539.115,538.645,540.544,540.026,2.8175,61.76,3.243,2.987,57.765,0.387,0
2025-11-11 03:50:00,47.052,11.064,343.819,539.189,5.934,539.484,539.82,539.729,541.11,541.953,540.298,541.001,538.839,540.914,541.018,540.795,541.073,538.461,539.846,538.477,539.678,536.019,538.137,538.354,538.039,537.781,536.88,538.137,537.814,538.118,537.922,538.401,2.8122,61.682,3.104,2.853,57.96,0.347,0
2025-11-11 04:00:00,47.019,11.053,344.405,539.057,5.432,537.499,540.285,540.038,540.99,540.884,538.053,540.958,541.385,540.045,538.976,540.744,539.131,539.214,538.506,538.879,539.545,536.799,539.157,537.172,539.176,538.317,535.953,537.608,538.152,540.22,539.205,537.649,2.8177,61.623,3.019,2.958,57.875,0.335,0
2025-11-11 04:10:00,46.878,11.11,344.024,538.749,6.616,539.527,539.576,539.897,538.527,540.289,538.767,538.931,540.536,541.818,541.706,538.241,539.411,538.753,540.489,538.763,536.981,538.273,536.644,538.862,535.202,538.093,537.403,537.325,538.897,536.501,538.734,538.088,2.8101,61.503,2.943,2.99,57.976,0.289,0
2025-11-11 04:20:00,46.935,11.108,343.697,539.295,5.506,535.929,539.212,541.435,539.671,540.497,540.564,540.521,540.614,540.371,540.957,538.95,538.656,539.484,540.128,539.725,540.286,539.75,539.753,537.976,539.17,538.73,538.047,537.477,538.829,537.901,537.99,538.351,2.7975,61.644,3.043,3.088,58.134,0.372,0
2025-11-11 04:30:00,47.223,11.084,344.502,539.681,4.505,540.649,541.411,540.074,541.731,540.2,539.492,539.524,541.696,541.071,541.743,540.347,539.534,538.489,540.026,541.331,538.524,537.238,539.812,538.938,540.43,537.432,538.354,538.019,540.143,537.657,539.116,538.408,2.8236,61.549,3.094,3.014,57.957,0.359,0
2025-11-11 04:40:00,47.279,11.092,344.697,539.555,6.267,541.495,538.319,540.491,541.648,541.41,542.621,541.546,541.679,541.124,540.264,540.999,539.568,540.084,538.542,538.858,537.642,538.273,537.913,537.614,538.231,538.001,538.433,536.354,541.011,537.995,538.127,539.735,2.8263,62.1,2.937,2.874,57.952,0.427,0
2025-11-11 04:50:00,46.882,11.039,344.068,538.947,5.839,539.892,538.259,539.726,539.212,538.61,539.786,541.979,541.232,539.33,540.626,541.383,541.501,541.126,540.306,537.269,538.895,537.425,537.751,538.921,536.723,537.474,536.698,538.004,536.14,538.151,537.86,537.297,2.8276,61.883,3.07,2.89,57.636,0.388,0
2025-11-11 05:00:00,47.05,11.07,343.83,539.085,5.276,539.353,540.449,540.13,541.611,540.531,540.086,538.635,541.262,541.783,539.145,538.933,540.33,539.687,540.316,538.132,538.97,538.357,538.01,537.339,537.29,537.06,538.46,536.507,537.166,539.95,537.61,538.204,2.8088,61.426,3.069,2.87,58.068,0.377,0
2025-11-11 05:10:00,47.128,11.056,344.323,539.438,5.228,540.049,540.416,539.325,539.441,539.191,539.386,541.398,540.1,540.94,540.573,540.894,540.739,539.107,540.139,540.271,539.719,538.404,538.773,538.41,537.716,539.273,536.17,537.166,539.86,538.194,538.848,540.312,2.825,61.672,2.992,2.932,57.76,0.351,0
2025-11-11 05:20:00,47.472,11.084,344.79,539.375,4.807,540.356,539.516,540.269,539.651,540.605,541.658,540.327,540.836,540.412,542.025,540.337,540.318,539.224,538.789,538.106,540.22,537.727,539.015,537.218,539.507,537.983,538.119,537.232,537.772,538.313,538.681,538.896,2.8388,61.92,3.035,2.781,58.098,0.418,0
2025-11-11 05:30:00,47.43,11.072,344.893,539.64,6.258,539.46,540.2,542.08,540.072,542.922,542.79,539.285,540.716,542.161,540.99,540.033,540.889,540.417,538.653,539.211,538.55,540.153,537.014,537.188,537.466,536.664,539.964,538.013,537.433,538.728,538.501,540.724,2.8364,61.588,2.978,3.047,58.093,0.407,0
2025-11-11 05:40:00,47.431,11.079,344.546,538.757,6.407,538.826,539.352,538.584,539.85,542.238,539.767,539.151,540.631,538.148,540.067,539.255,538.544,539.783,539.17,538.567,538.392,536.216,538.384,539.309,538.874,535.831,536.166,538.444,536.877,536.958,538.653,540.415,2.8185,61.921,3.031,3.024,58.197,0.319,0
2025-11-11 05:50:00,47.343,11.095,344.588,539.218,5.735,537.73,541.838,537.694,539.25,541.037,540.404,539.001,540.841,539.994,539.509,541.827,538.88,540.385,540.775,540.977,538.569,540.147,538.623,539.573,538.463,536.903,538.66,538.174,538.029,536.103,537.371,538.132,2.8341,61.784,3.114,3.085,57.889,0.319,0
2025-11-11 06:00:00,47.155,11.07,344.437,539.218,6.215,540.076,539.122,540.547,540.261,540.355,539.876,540.478,542.296,540.114,540.609,540.233,540.509,539.837,538.369,540.108,537.407,537.995,539.353,537.557,536.552,536.081,538.882,537.742,538.661,538.392,538.607,538.878,2.8229,61.909,2.993,3.042,57.713,0.378,0
2025-11-11 06:10:00,47.691,11.067,344.784,539.787,5.485,539.884,538.979,541.871,540.183,540.195,542.067,540.807,541.651,539.952,542.889,541.914,540.733,539.885,539.88,539.067,539.731,537.942,538.967,538.706,537.404,539.606,539.347,538.594,538.838,537.736,538.354,539.059,2.8452,62.178,2.878,2.923,57.743,0.379,0
2025-11-11 06:20:00,47.483,11.111,344.01,539.785,6.427,538.546,541.486,539.525,540.847,541.751,539.526,541.782,540.924,540.372,541.628,540.248,541.364,539.895,540.5,540.798,541.378,538.584,538.16,540.235,535.355,538.419,537.271,538.158,538.595,539.462,539.912,539.484,2.839,61.738,3.11,2.914,57.825,0.295,0
2025-11-11 06:30:00,47.479,11.068,344.857,539.307,6.023,539.48,540.234,541.213,540.126,539.852,538.998,540.238,541.726,540.189,541.736,541.08,539.078,539.805,539.308,537.955,535.713,539.97,538.7,537.805,537.608,537.835,538.158,536.332,538.284,540.853,538.668,540.352,2.8277,62.029,2.843,2.84,57.716,0.447,0
2025-11-11 06:40:00,47.641,11.084,345.339,540.078,5.054,538.408,541.765,538.964,541.32,542.794,542.501,541.786,539.817,541.485,542.014,540.885,542.215,540.59,540.592,539.808,539.332,538.852,539.182,538.176,537.74,539.301,539.702,539.494,538.115,538.095,539.232,539.947,2.8258,61.992,3.089,2.905,58.153,0.356,0
2025-11-11 06:50:00,47.477,11.0,344.772,539.895,4.692,539.087,540.15,541.14,540.464,541.234,542.099,538.799,541.6,541.461,541.128,541.132,539.09,541.319,539.507,539.295,540.926,538.835,538.75,538.816,537.407,539.66,539.927,537.901,539.059,537.981,540.468,539.928,2.8203,62.15,3.035,2.976,57.805,0.342,0
2025-11-11 07:00:00,47.528,11.099,344.855,540.44,5.21,541.697,541.052,542.627,541.163,542.587,541.791,542.023,541.448,541.767,542.321,540.273,541.146,541.173,539.39,539.663,539.626,539.89,540.051,538.115,540.939,540.858,538.048,537.417,537.933,538.65,539.818,540.424,2.8555,61.695,3.197,2.997,57.869,0.312,0
2025-11-11 07:10:00,47.731,11.1,345.043,540.085,4.393,540.488,540.386,539.943,539.627,539.037,541.921,541.345,541.25,541.7,541.873,542.041,540.533,541.077,539.522,539.16,540.853,538.453,538.471,539.342,540.176,539.724,539.367,539.517,537.648,539.568,539.671,539.6,2.8532,61.861,3.171,2.91,58.123,0.371,0
2025-11-11 07:20:00,47.766,11.088,344.905,540.159,6.088,542.231,539.214,541.137,540.211,539.316,543.547,540.862,540.814,541.499,541.005,540.358,542.001,540.292,541.496,542.292,541.152,537.459,537.629,538.189,538.817,538.519,539.102,541.08,538.364,539.225,537.473,540.996,2.8409,61.732,3.219,2.854,58.261,0.282,0
2025-11-11 07:30:00,47.668,11.051,344.774,539.212,7.868,540.066,539.159,539.664,538.68,540.793,541.572,541.082,541.176,544.662,541.182,539.051,539.753,538.862,538.508,538.742,537.449,536.903,538.799,537.68,539.005,536.89,537.179,536.794,538.953,536.987,540.143,538.985,2.8349,61.842,3.235,2.917,57.956,0.309,0
2025-11-11 07:40:00,47.984,11.026,345.196,539.953,5.005,539.665,541.793,541.727,540.812,541.837,541.574,540.847,541.874,542.048,539.815,541.165,541.783,540.391,541.474,538.952,538.142,539.556,539.244,538.267,538.452,538.434,538.577,539.218,540.425,537.043,537.372,538.255,2.8387,61.918,2.991,2.994,57.949,0.316,0
2025-11-11 07:50:00,47.803,11.067,344.729,539.467,5.71,539.636,540.156,540.651,540.74,539.261,542.291,541.436,540.937,540.458,540.614,540.77,539.428,542.432,540.707,536.722,540.04,537.192,537.51,538.338,539.101,539.069,537.735,537.355,537.491,537.713,538.021,539.808,2.8533,61.63,3.079,2.975,58.111,0.324,0
2025-11-11 08:00:00,47.769,11.076,345.148,539.584,5.108,539.475,538.921,539.802,538.285,539.748,540.435,541.373,540.457,540.074,541.452,541.122,539.588,541.836,540.579,539.453,539.28,539.251,540.309,538.435,538.396,539.478,536.728,538.956,539.342,538.864,537.429,539.69,2.8494,62.412,2.975,2.982,58.036,0.413,0
2025-11-11 08:10:00,48.118,11.134,344.752,539.409,6.42,541.246,539.79,540.804,540.748,541.817,538.817,541.029,540.4,539.939,539.965,539.466,542.628,540.333,539.583,539.139,537.981,538.332,538.41,537.526,538.289,537.459,537.041,537.699,538.835,539.603,536.208,540.957,2.8589,62.041,3.033,2.936,57.948,0.349,0
2025-11-11 08:20:00,47.996,11.079,344.811,539.647,6.671,539.561,541.519,541.639,540.952,541.044,539.735,543.048,540.278,539.554,542.196,539.736,541.323,540.112,540.79,538.704,540.584,538.127,537.279,537.867,536.377,538.325,538.074,538.899,538.437,538.682,539.723,537.913,2.8535,61.879,3.045,2.911,58.07,0.351,0
2025-11-11 08:30:00,48.016,11.088,345.168,540.15,6.435,540.289,538.517,540.278,541.094,543.574,542.155,541.904,542.394,541.324,539.655,539.462,540.495,540.726,539.097,539.411,541.035,539.894,540.916,539.197,538.03,537.139,539.634,539.424,538.697,538.968,539.62,541.118,2.866,61.961,3.138,2.943,58.028,0.449,0
2025-11-11 08:40:00,48.517,11.107,345.258,540.73,4.732,540.534,541.388,542.28,541.947,541.142,541.973,541.609,542.391,540.721,541.615,541.163,541.192,542.647,541.5,540.871,538.537,540.649,539.473,541.039,537.915,539.783,539.424,538.88,540.275,541.1,539.818,539.837,2.8775,62.04,2.999,2.931,58.043,0.34,0
2025-11-11 08:50:00,48.463,11.141,344.822,540.268,6.207,540.437,541.475,540.03,540.87,540.595,542.811,542.862,541.646,542.052,542.627,541.961,541.014,538.709,540.142,538.425,539.658,540.818,539.557,540.303,538.528,536.655,538.124,540.057,540.426,537.447,539.768,540.232,2.8656,61.855,3.007,2.948,57.978,0.412,0
2025-11-11 09:00:00,48.159,11.075,344.719,539.816,5.75,539.811,539.796,540.868,540.468,541.303,540.53,542.933,542.47,543.078,542.1,539.44,540.0,540.627,541.686,538.742,539.163,538.173,538.61,539.157,537.621,537.945,537.388,537.699,537.328,539.056,539.025,540.01,2.8516,62.034,3.059,2.707,58.028,0.393,0
2025-11-11 09:10:00,48.478,11.128,345.465,540.428,4.902,541.343,539.515,540.568,540.788,542.669,541.453,541.679,541.552,543.054,539.939,542.039,541.604,542.006,541.536,541.574,538.739,540.413,539.92,538.193,540.002,538.152,538.878,538.488,539.407,539.004,539.274,539.773,2.8763,62.074,3.062,2.877,57.863,0.302,0
2025-11-11 09:20:00,48.284,11.088,344.69,540.127,6.421,539.417,540.95,540.543,541.015,543.649,539.969,542.106,542.077,541.063,541.417,540.158,538.788,541.651,540.353,539.59,540.099,539.351,539.675,539.093,539.39,538.445,539.564,537.228,540.178,538.619,538.849,540.194,2.848,62.123,3.051,3.071,58.072,0.413,0
2025-11-11 09:30:00,48.426,11.119,345.453,540.958,4.876,541.586,542.504,540.797,543.031,542.031,540.882,542.694,541.212,542.721,542.543,542.192,539.948,542.099,540.522,540.585,540.855,539.686,540.452,540.279,540.221,538.155,539.39,540.063,540.727,538.737,541.686,540.275,2.8443,62.193,3.088,2.952,58.26,0.297,0
2025-11-11 09:40:00,48.569,11.158,345.498,539.583,6.389,539.798,538.676,542.388,540.318,540.516,539.773,540.32,542.971,541.503,538.331,540.158,540.725,541.63,541.169,539.395,538.839,538.477,538.148,539.515,539.041,536.729,538.559,537.635,536.582,539.356,537.805,540.372,2.8829,61.972,3.132,2.94,58.305,0.328,0
2025-11-11 09:50:00,48.54,11.131,345.626,540.794,5.431,540.243,540.528,540.606,541.965,541.19,543.727,542.853,542.095,541.516,539.904,542.577,543.215,541.458,541.274,540.02,540.244,539.063,540.319,540.434,539.312,539.374,539.965,540.205,540.553,540.199,538.296,540.314,2.85,62.158,3.005,2.957,57.724,0.348,0
2025-11-11 10:00:00,48.311,11.097,345.363,540.283,5.409,540.855,540.49,541.993,540.122,542.63,541.247,541.609,541.484,542.328,541.639,540.204,541.672,541.635,541.378,540.355,539.264,538.88,538.968,541.231,539.634,538.212,539.751,538.324,537.221,537.725,539.583,539.213,2.8585,62.313,3.025,2.825,58.291,0.416,0
2025-11-11 10:10:00,48.65,11.137,345.028,540.79,5.37,540.173,541.789,539.913,541.32,542.94,541.218,541.695,543.426,543.088,541.304,543.112,541.347,540.82,541.416,540.525,540.323,540.861,538.056,538.157,539.294,539.575,539.992,540.613,539.999,538.338,540.704,541.323,2.8695,62.076,3.029,2.962,57.879,0.34,0
2025-11-11 10:20:00,48.891,11.157,345.954,540.883,5.167,539.409,542.617,540.324,541.041,540.55,542.369,542.425,541.906,542.609,543.562,542.205,541.572,541.342,542.65,542.857,539.759,539.832,539.214,539.349,538.882,538.432,539.995,538.395,540.787,539.531,539.805,542.433,2.8821,62.094,2.865,2.96,58.231,0.331,0
2025-11-11 10:30:00,48.714,11.04,345.641,540.724,5.169,542.697,541.428,542.457,541.69,541.009,541.675,541.412,541.926,542.039,541.695,542.246,540.172,541.563,540.663,541.822,540.035,538.512,538.274,540.474,540.275,537.528,539.243,538.888,539.958,540.98,541.289,539.603,2.8753,62.42,3.133,2.951,57.9,0.389,0
2025-11-11 10:40:00,48.738,11.14,345.822,540.527,5.098,539.64,540.847,542.553,541.636,542.108,541.739,540.373,542.13,541.028,541.236,541.978,540.664,541.087,540.011,541.627,540.243,538.383,540.946,540.051,539.866,537.808,537.455,539.401,540.613,540.959,540.526,539.331,2.8818,62.414,3.038,2.957,58.1,0.339,0
2025-11-11 10:50:00,48.905,11.159,345.454,540.471,4.21,540.334,540.941,540.442,541.795,542.423,541.289,542.007,542.376,541.064,541.211,542.42,540.711,540.74,540.456,540.84,539.296,538.383,541.254,540.366,540.193,538.89,538.213,539.689,539.489,538.506,540.152,539.249,2.8886,62.089,3.028,3.05,58.235,0.386,0
2025-11-11 11:00:00,48.657,11.162,345.28,540.442,6.223,541.073,541.425,542.0,541.137,542.457,542.976,543.979,541.792,541.87,542.328,541.526,541.239,540.895,538.033,539.703,538.176,539.575,539.562,537.756,537.829,539.749,539.399,538.813,539.982,539.546,538.884,540.224,2.8688,62.149,3.299,2.893,57.973,0.426,0
2025-11-11 11:10:00,48.803,11.152,345.378,540.678,5.577,539.707,540.855,541.277,542.205,542.62,542.429,543.29,543.269,542.372,541.046,542.383,540.98,540.525,541.184,541.374,539.655,541.133,539.444,540.647,538.684,538.513,537.713,538.331,540.844,538.477,540.115,539.23,2.8803,61.936,3.068,3.057,58.065,0.337,0
2025-11-11 11:20:00,48.781,11.094,345.31,541.135,5.881,541.584,541.708,542.641,540.96,543.066,543.788,543.215,541.764,543.126,541.081,542.455,542.459,543.213,539.604,540.658,540.976,541.966,538.937,540.439,537.907,539.814,540.346,539.444,541.366,539.213,540.894,538.03,2.872,62.055,3.086,2.944,57.946,0.33,0
2025-11-11 11:30:00,49.108,11.104,345.831,541.483,4.449,543.272,541.517,543.365,540.876,541.654,543.735,541.157,540.833,541.763,542.646,542.293,542.54,542.1,539.441,541.858,541.466,541.125,541.811,540.465,539.355,539.286,540.888,540.718,541.485,541.135,541.403,541.867,2.8661,62.525,2.942,3.038,57.931,0.364,0
2025-11-11 11:40:00,49.08,11.156,346.062,541.398,6.364,540.522,541.818,540.874,544.945,543.795,541.756,542.732,542.514,542.709,541.25,542.14,543.001,542.452,540.751,541.516,540.647,541.077,541.264,540.322,538.581,541.224,540.797,539.838,540.956,539.373,540.17,540.714,2.8889,62.148,3.047,2.921,57.793,0.34,0
2025-11-11 11:50:00,49.029,11.127,345.905,541.309,4.862,539.349,542.29,540.272,541.852,542.198,542.432,542.817,542.253,542.469,542.866,543.727,542.071,541.59,542.644,542.489,540.82,539.311,540.317,540.574,540.969,541.439,538.865,540.24,540.291,539.268,542.05,539.868,2.8738,62.489,3.03,3.031,58.161,0.421,0
2025-11-11 12:00:00,49.014,11.115,345.721,540.746,5.693,541.317,541.541,541.176,541.182,540.262,542.804,540.624,541.841,542.955,542.917,541.991,541.875,542.316,541.351,537.262,541.86,539.08,539.24,539.084,538.716,539.32,539.629,539.745,540.522,541.649,539.792,540.092,2.8832,62.258,3.144,3.085,58.132,0.436,0
2025-11-11 12:10:00,48.988,11.134,345.67,540.834,5.754,540.488,541.333,540.614,540.579,542.111,542.218,543.535,541.825,540.761,543.021,541.99,541.242,541.065,540.576,542.096,541.442,541.268,539.747,539.231,538.059,540.133,539.405,537.781,540.519,540.603,540.147,540.718,2.88,62.248,3.13,2.999,58.079,0.383,0
2025-11-11 12:20:00,48.97,11.117,345.907,541.361,6.083,541.487,542.258,541.984,540.648,544.545,542.006,542.014,543.24,541.649,543.386,541.802,542.337,543.031,542.328,543.202,539.151,541.157,540.862,540.103,538.78,538.506,540.778,538.462,539.421,540.415,540.749,542.442,2.8965,62.23,3.144,3.018,57.964,0.302,0
2025-11-11 12:30:00,48.926,11.1,345.729,539.711,6.34,540.277,540.884,539.701,540.618,543.068,539.901,541.527,541.891,541.437,542.264,542.165,539.978,541.434,539.014,538.291,538.085,538.303,538.687,539.216,536.989,538.968,536.728,537.883,538.152,539.006,539.047,538.696,2.8972,62.325,3.002,2.878,57.988,0.361,0
2025-11-11 12:40:00,49.376,11.078,345.857,540.564,4.117,542.639,540.475,542.711,539.769,542.513,541.091,540.851,541.782,541.641,540.829,542.581,541.355,541.007,539.935,541.395,541.049,539.666,539.102,538.594,538.972,538.967,540.021,538.867,540.69,539.254,538.998,540.474,2.8976,62.216,2.976,2.865,57.973,0.339,0
2025-11-11 12:50:00,49.153,11.13,345.943,541.06,6.467,541.003,541.926,541.106,541.685,541.292,542.738,540.647,542.084,543.941,541.825,543.023,542.142,539.548,541.757,540.894,539.266,541.888,539.85,539.715,541.832,537.474,538.873,540.969,540.855,540.408,540.644,541.235,2.8831,62.481,2.96,2.966,58.07,0.374,0
2025-11-11 13:00:00,49.161,11.136,346.032,541.118,4.346,540.96,540.727,543.208,543.055,542.16,541.818,541.914,542.175,543.364,542.715,541.441,542.253,540.548,542.777,540.266,540.269,540.693,539.018,539.191,539.698,540.993,540.148,540.052,540.402,539.654,540.752,539.93,2.8838,62.201,3.05,2.967,58.036,0.355,0
2025-11-11 13:10:00,49.226,11.141,346.453,541.757,5.209,540.99,542.689,542.826,543.093,543.12,542.601,542.538,544.54,542.551,543.163,543.241,542.86,542.241,540.46,539.478,541.392,542.087,540.683,540.76,539.331,539.413,540.296,540.013,540.476,541.275,542.339,542.974,2.8898,62.22,3.201,2.834,58.102,0.242,0
2025-11-11 13:20:00,49.273,11.108,345.906,541.389,6.802,541.352,542.184,541.476,540.926,544.234,543.094,542.272,544.758,542.325,542.595,541.268,541.272,542.614,543.522,542.356,540.266,538.887,540.587,540.824,539.557,537.956,539.193,541.402,539.643,541.124,541.535,540.271,2.8902,62.155,3.114,3.031,58.208,0.323,0
2025-11-11 13:30:00,49.356,11.204,346.018,541.128,4.164,541.363,542.017,540.826,541.058,542.626,542.608,541.717,541.964,542.38,542.948,541.988,541.016,541.905,541.084,539.909,540.742,541.183,540.899,540.738,540.486,539.99,538.784,539.492,540.612,539.636,540.418,542.073,2.9049,62.242,3.083,3.011,57.978,0.437,0
2025-11-11 13:40:00,49.355,11.156,346.034,541.928,5.691,541.867,541.523,543.146,544.522,542.059,544.087,543.557,543.602,542.452,544.098,542.13,542.52,541.179,543.326,540.99,542.914,541.854,540.532,539.645,540.323,541.018,541.753,541.197,540.499,541.283,541.138,538.831,2.8829,62.207,3.054,3.041,57.906,0.328,0
2025-11-11 13:50:00,49.278,11.187,346.55,541.311,6.289,542.325,543.277,542.078,540.932,541.271,543.35,542.741,544.927,541.661,543.745,544.36,542.887,541.439,539.903,541.359,540.991,540.435,538.638,541.123,539.714,539.212,538.73,540.409,539.37,538.858,540.857,540.795,2.8796,62.206,2.989,2.96,58.008,0.364,0
2025-11-11 14:00:00,49.305,11.172,346.163,541.696,4.878,540.767,542.577,542.753,542.892,542.985,542.47,543.919,542.787,544.366,544.013,542.757,540.845,542.682,541.716,541.423,540.481,539.488,540.673,539.594,540.324,540.98,540.16,541.803,540.6,541.035,540.696,541.009,2.8866,62.298,3.191,2.914,58.01,0.327,0
2025-11-11 14:10:00,49.292,11.136,345.874,541.703,6.782,541.905,543.85,543.53,542.646,543.586,542.915,541.979,545.002,543.253,542.996,542.055,542.174,541.476,542.465,540.899,542.247,542.158,539.939,542.419,540.655,540.395,539.106,538.866,538.55,538.22,539.754,542.937,2.8809,62.213,2.965,2.931,57.909,0.334,0
2025-11-11 14:20:00,49.14,11.172,345.717,540.58,6.874,541.251,542.488,542.517,541.556,540.82,540.087,541.244,541.984,543.129,544.137,542.387,541.499,541.049,540.754,540.198,539.397,538.896,540.471,537.518,538.867,539.031,540.846,539.727,538.462,537.263,539.301,540.777,2.8945,62.312,2.999,2.844,57.897,0.261,0
2025-11-11 14:30:00,48.91,11.154,346.283,541.27,7.367,541.763,540.862,541.712,542.946,542.625,542.532,541.2,542.458,544.392,542.012,543.119,544.014,541.197,541.883,542.941,541.814,541.477,539.668,538.823,539.528,538.588,537.025,539.137,542.132,540.554,538.635,541.259,2.8844,62.528,3.035,3.002,58.101,0.378,0
2025-11-11 14:40:00,49.228,11.142,345.493,541.175,6.64,540.94,540.166,541.783,542.143,543.809,544.862,542.652,542.115,541.901,541.765,542.534,541.492,540.864,539.062,539.243,540.775,543.341,539.231,540.95,539.833,539.18,539.836,542.429,540.801,538.222,541.479,540.318,2.8966,62.541,3.01,2.962,58.073,0.355,0
2025-11-11 14:50:00,49.02,11.126,345.713,540.596,5.17,540.293,539.76,541.2,541.011,540.425,542.666,541.622,541.409,543.643,541.613,539.979,542.415,543.275,541.787,540.208,539.598,541.109,538.844,539.76,540.206,538.918,540.551,539.63,538.473,538.902,539.112,539.696,2.9021,62.616,3.089,3.02,58.132,0.351,0
2025-11-11 15:00:00,48.897,11.12,345.878,541.11,4.978,541.025,542.313,538.952,542.216,543.19,542.461,542.494,542.91,541.252,543.206,543.389,541.687,540.635,539.494,542.008,538.411,540.437,540.709,539.488,539.81,540.059,539.494,538.849,542.442,539.86,541.606,541.57,2.8814,62.249,3.088,2.93,58.221,0.292,0
2025-11-11 15:10:00,48.988,11.167,345.935,541.258,6.376,541.857,542.301,542.03,542.469,542.131,542.605,542.83,543.575,542.11,541.469,543.71,543.385,542.537,541.425,541.2,540.395,539.716,537.334,540.172,539.347,540.457,539.789,539.659,539.611,541.161,540.743,539.935,2.8849,62.191,3.092,2.992,57.994,0.399,0
2025-11-11 15:20:00,49.275,11.126,345.869,541.395,5.464,540.969,541.308,542.415,542.438,542.016,541.55,543.708,543.025,543.827,540.644,542.251,541.629,542.912,541.129,542.24,540.069,539.752,540.128,541.771,540.073,538.363,539.749,539.797,540.198,541.167,542.324,542.22,2.9019,62.11,3.098,2.906,58.188,0.366,0
2025-11-11 15:30:00,48.851,11.176,346.431,540.953,4.496,542.042,540.938,541.546,542.804,542.633,541.057,542.695,542.368,540.996,542.373,542.8,542.278,540.565,541.494,542.028,539.828,538.519,540.058,539.8,538.308,541.166,538.463,540.72,539.892,540.777,540.092,539.486,2.8747,62.233,3.064,2.917,58.073,0.401,0
2025-11-11 15:40:00,49.136,11.121,345.656,541.336,4.901,544.125,541.491,539.879,543.074,543.965,543.239,542.677,541.588,541.986,542.885,540.397,542.579,542.153,541.491,539.928,540.918,539.892,540.726,540.75,539.606,540.73,540.321,539.951,541.324,539.224,539.798,541.378,2.885,62.1,3.014,3.046,58.012,0.356,0
2025-11-11 15:50:00,49.149,11.185,345.718,541.576,5.872,541.139,542.152,543.015,543.226,541.917,542.863,544.016,543.813,544.223,542.402,544.442,541.961,540.612,540.329,540.499,540.914,538.909,540.18,540.501,539.252,538.57,540.795,541.782,541.742,539.852,542.194,541.257,2.892,62.436,2.918,3.116,57.92,0.37,0
2025-11-11 16:00:00,49.121,11.161,345.867,540.736,5.751,540.053,541.23,543.041,538.723,542.166,541.843,541.213,543.128,542.642,543.994,541.61,541.169,541.916,541.036,540.057,539.552,540.149,539.679,539.713,539.746,538.633,538.493,541.166,540.09,539.231,538.243,541.349,2.8947,62.252,3.049,2.945,58.014,0.285,0
2025-11-11 16:10:00,49.136,11.175,345.869,540.633,5.383,541.854,540.725,541.218,540.631,541.426,541.913,541.907,540.181,542.234,542.261,543.287,542.488,541.16,540.545,540.291,539.884,541.013,540.661,537.904,539.371,538.174,538.618,539.034,539.639,540.342,539.831,540.503,2.8921,62.323,3.012,3.01,58.037,0.401,0
2025-11-11 16:20:00,49.124,11.203,346.145,542.32,5.342,542.409,541.062,541.461,544.009,543.41,544.083,542.699,543.465,544.839,544.169,543.738,544.51,543.567,542.633,542.313,542.123,539.497,540.177,541.23,539.883,541.649,540.427,542.288,540.987,542.289,541.435,542.282,2.8889,62.143,3.015,2.797,58.082,0.353,0
2025-11-11 16:30:00,48.928,11.136,345.761,541.307,4.743,539.034,541.73,543.017,541.755,542.496,542.969,542.713,542.753,542.802,541.847,542.079,541.721,542.431,540.595,542.151,539.851,538.274,541.662,539.186,539.473,540.487,542.315,538.389,540.429,542.597,540.864,541.676,2.8876,62.04,3.118,2.911,58.19,0.391,0
2025-11-11 16:40:00,48.828,11.098,345.582,540.029,4.992,541.202,540.001,539.893,540.867,539.309,542.852,541.239,541.802,541.365,539.958,541.107,540.421,541.087,539.959,539.0,538.887,539.347,538.87,539.123,539.66,539.765,538.454,539.905,538.411,539.621,537.86,540.828,2.8799,62.133,3.107,2.969,58.008,0.306,0
2025-11-11 16:50:00,48.832,11.106,345.829,540.778,5.889,540.064,540.412,541.547,541.614,541.744,542.309,540.987,540.975,541.79,543.755,541.989,543.326,541.203,541.089,539.705,540.223,540.03,540.58,538.592,539.684,540.809,539.955,539.716,540.268,540.085,537.866,540.676,2.88,62.531,3.043,2.971,57.914,0.432,0
2025-11-11 17:00:00,48.83,11.141,345.239,540.284,5.16,541.477,539.841,540.586,543.036,541.212,542.58,540.742,541.756,541.37,541.907,541.346,541.152,540.343,540.315,538.13,537.876,539.557,538.974,538.519,539.316,540.122,538.767,540.841,539.478,539.762,539.01,539.64,2.8866,62.265,3.154,3.06,58.047,0.403,0
2025-11-11 17:10:00,48.862,11.196,345.845,541.613,4.444,541.026,541.919,542.916,541.958,542.556,541.4,543.613,543.442,544.215,543.56,540.772,542.167,543.018,540.863,539.976,541.316,539.771,541.129,540.649,541.539,540.581,539.993,540.52,539.999,541.933,540.082,542.641,2.8847,62.064,3.163,3.017,57.949,0.482,0
2025-11-11 17:20:00,48.61,11.103,345.645,540.303,5.39,539.89,539.257,539.97,541.321,540.606,543.236,542.95,543.195,542.067,542.065,540.74,542.319,541.429,540.764,539.065,539.038,539.519,539.696,538.584,539.703,538.414,539.738,538.859,537.846,539.433,538.856,539.617,2.8756,62.31,3.055,3.06,57.99,0.375,0
2025-11-11 17:30:00,48.645,11.139,345.742,540.616,8.559,539.682,540.941,542.613,542.54,543.074,541.378,541.634,541.027,542.345,544.852,543.152,541.543,539.416,540.032,537.929,539.911,540.961,539.259,538.868,539.768,539.823,536.293,540.288,537.783,538.906,541.222,541.39,2.8831,62.132,2.969,2.784,57.851,0.346,0
2025-11-11 17:40:00,48.772,11.123,345.733,540.946,5.31,540.818,541.967,542.83,542.415,542.147,541.127,543.061,542.49,542.786,541.586,542.961,540.872,543.274,539.413,540.111,539.085,541.231,538.359,540.056,537.964,539.065,538.249,540.587,540.561,541.905,539.648,540.965,2.879,62.442,3.174,2.867,58.007,0.447,0
2025-11-11 17:50:00,48.561,11.077,345.852,540.754,4.62,541.069,538.191,542.22,542.033,542.235,541.178,541.906,541.362,540.458,541.291,542.693,542.107,540.767,540.693,540.149,540.045,541.37,539.89,538.682,541.05,539.67,540.154,539.855,539.975,538.073,541.611,541.636,2.8632,62.109,3.059,2.977,57.979,0.366,0
2025-11-11 18:00:00,48.599,11.128,345.042,540.428,5.902,541.307,542.59,540.975,541.338,542.434,541.245,542.457,543.577,541.706,541.79,540.466,540.42,541.527,539.197,538.822,539.297,538.499,539.647,539.719,538.858,540.173,538.986,538.445,540.444,539.361,537.675,540.599,2.8721,62.193,3.1,2.849,57.914,0.324,0
2025-11-11 18:10:00,48.666,11.072,345.375,540.893,4.86,539.738,540.413,541.118,542.729,541.172,542.686,543.159,542.816,542.715,542.405,540.032,542.585,541.597,541.298,540.782,540.33,541.784,540.359,540.624,538.372,538.937,539.47,540.412,538.299,539.962,539.201,541.118,2.869,62.278,2.913,2.973,57.995,0.332,0
2025-11-11 18:20:00,48.553,11.157,345.533,540.659,6.347,540.003,541.026,540.209,542.925,542.647,543.477,542.43,541.855,542.408,540.339,541.354,542.79,544.214,539.342,539.812,540.128,539.933,539.05,539.134,540.818,541.779,537.867,538.128,539.638,538.392,539.194,538.895,2.8511,62.065,3.059,3.009,58.031,0.33,0
2025-11-11 18:30:00,48.341,11.075,345.528,540.646,6.394,540.548,539.888,540.645,541.45,542.014,543.633,542.789,541.929,540.318,541.48,543.924,540.766,540.25,542.227,539.761,540.828,540.159,540.66,540.537,538.797,537.53,538.256,539.389,539.82,540.165,541.303,538.387,2.8579,62.142,3.184,2.92,57.826,0.301,0
2025-11-11 18:40:00,48.386,11.107,345.303,540.143,4.735,541.36,540.327,541.408,542.584,540.234,541.227,542.925,541.464,541.026,541.886,541.128,541.44,539.004,538.299,539.809,540.081,539.255,539.829,538.347,538.19,538.746,539.579,538.995,539.116,539.274,539.013,539.323,2.8567,62.114,3.073,2.925,58.112,0.366,0
2025-11-11 18:50:00,48.526,11.129,345.422,541.059,6.221,540.838,541.32,541.91,541.893,543.117,542.107,543.362,542.14,542.172,541.469,543.306,540.81,542.132,542.444,541.09,540.557,541.823,539.55,538.413,537.141,539.525,540.304,539.432,539.098,540.757,541.044,540.826,2.8655,62.34,3.105,2.964,58.014,0.453,0
2025-11-11 19:00:00,48.256,11.072,345.302,539.932,5.158,539.343,540.314,540.659,539.951,540.243,540.771,541.856,541.726,543.014,541.237,540.08,541.531,539.761,539.585,539.469,541.162,539.606,538.375,538.295,538.157,537.894,539.49,537.856,539.545,538.507,538.332,541.41,2.8589,62.122,3.108,3.166,57.977,0.302,0
2025-11-11 19:10:00,48.26,11.118,345.257,541.286,6.664,540.728,543.27,542.02,541.661,541.345,542.873,541.857,543.216,543.933,542.802,542.315,542.572,542.171,542.849,540.261,540.291,540.77,539.842,541.288,540.769,540.447,539.837,541.224,537.269,539.513,539.457,540.139,2.8458,61.995,3.104,3.016,57.989,0.359,0
2025-11-11 19:20:00,48.072,11.109,344.613,539.974,5.404,541.014,539.9,542.318,539.826,540.258,541.426,542.343,541.62,541.621,541.836,541.857,542.386,539.635,541.033,540.849,538.247,537.195,537.254,536.982,538.662,539.167,537.485,538.38,538.786,538.905,539.316,541.007,2.8534,62.015,3.069,2.974,57.942,0.394,0
2025-11-11 19:30:00,47.981,11.124,344.845,539.741,7.738,539.725,540.819,540.962,541.307,541.216,542.415,543.502,541.067,540.394,540.478,541.457,540.344,540.351,540.99,539.665,538.061,537.819,538.628,535.764,538.668,538.338,537.945,537.298,538.926,538.162,540.169,538.54,2.8638,61.904,3.153,2.841,58.03,0.331,0
2025-11-11 19:40:00,48.176,11.108,344.99,539.914,4.031,539.567,538.642,540.991,540.043,540.229,539.709,541.774,540.644,539.952,541.782,539.995,542.008,540.395,541.91,539.488,540.326,539.287,538.859,539.525,537.977,540.433,538.215,538.323,538.527,540.528,540.186,538.362,2.8565,62.091,3.138,2.932,57.976,0.345,0
2025-11-11 19:50:00,48.012,11.077,345.184,540.415,7.083,540.678,543.115,541.272,540.709,542.499,541.957,541.203,540.418,544.038,541.6,541.925,542.546,540.823,541.76,540.905,538.352,539.756,539.467,538.978,538.382,538.946,536.955,538.435,538.117,540.887,536.992,540.5,2.8573,61.954,3.063,2.942,57.963,0.364,0
2025-11-11 20:00:00,48.138,11.095,345.702,540.312,5.396,541.767,541.774,541.279,540.907,539.817,541.063,542.209,541.155,540.409,541.023,543.277,540.932,541.203,541.994,538.258,537.881,539.575,540.328,539.078,539.008,540.099,539.708,540.077,539.288,538.111,539.399,538.817,2.8669,62.046,2.992,3.011,58.013,0.371,0
2025-11-11 20:10:00,47.975,11.092,345.289,540.301,4.521,540.891,539.207,542.376,541.162,541.07,542.427,540.803,541.338,540.796,540.779,540.981,541.091,541.993,540.463,539.255,541.595,538.929,537.906,538.946,539.79,539.811,539.252,539.692,538.888,539.703,538.741,540.247,2.8542,61.886,3.059,2.987,57.996,0.336,0
2025-11-11 20:20:00,48.071,11.087,345.134,539.729,5.812,539.905,539.535,539.505,540.931,539.88,542.561,541.358,541.309,539.675,541.576,541.268,541.686,541.135,539.833,538.845,540.215,536.98,538.78,538.149,536.749,539.194,539.93,538.023,537.318,539.552,539.991,538.811,2.8398,61.852,3.09,2.96,58.234,0.437,0
2025-11-11 20:30:00,48.249,11.125,345.304,539.643,5.165,539.743,539.122,541.574,539.738,541.383,540.824,542.076,540.754,539.306,540.831,540.718,540.57,541.075,539.824,539.571,539.474,539.225,536.933,538.321,539.309,538.87,538.824,538.062,538.29,539.406,539.62,536.911,2.8581,62.166,3.048,2.984,58.141,0.273,0
2025-11-11 20:40:00,48.01,11.119,345.323,540.086,4.688,541.218,541.232,541.372,539.952,542.344,539.246,542.833,541.831,542.333,540.111,539.433,540.317,539.171,540.314,540.474,540.39,538.88,539.756,538.17,538.145,538.482,539.735,538.511,538.608,538.892,541.361,539.212,2.852,62.156,3.044,3.009,57.979,0.356,0
2025-11-11 20:50:00,47.818,11.107,345.242,539.947,6.536,540.403,540.094,538.788,543.326,541.926,541.312,540.944,540.087,539.614,542.633,541.692,539.568,541.364,540.906,541.167,539.276,538.717,537.927,539.819,538.855,539.551,536.79,538.896,537.249,539.345,538.453,539.864,2.8544,61.989,3.055,2.929,57.884,0.453,0
2025-11-11 21:00:00,47.418,11.078,344.399,540.064,6.185,541.72,540.482,541.949,542.057,539.507,541.618,540.226,543.55,541.976,542.678,541.242,540.603,539.961,541.357,539.019,539.364,538.881,539.126,537.569,537.365,538.834,538.683,538.473,540.097,537.603,539.249,538.542,2.8465,61.948,2.999,2.926,57.875,0.337,0
2025-11-11 21:10:00,47.453,11.098,344.654,539.167,5.734,539.132,540.186,539.225,542.066,541.632,538.684,541.883,541.247,541.773,541.091,539.828,541.378,539.194,540.006,537.953,537.759,538.657,537.988,536.332,536.987,538.115,536.961,536.971,538.488,537.514,538.329,538.135,2.8457,61.838,3.303,2.816,58.125,0.225,0
2025-11-11 21:20:00,47.455,11.104,344.226,539.502,5.776,540.601,539.742,541.62,539.454,540.513,542.406,541.003,540.685,540.731,538.379,540.017,541.064,538.923,539.938,539.977,538.698,538.257,537.877,537.649,539.448,538.778,536.708,536.63,539.459,538.386,538.681,540.934,2.8069,61.629,3.023,2.917,57.887,0.33,0
2025-11-11 21:30:00,47.43,11.099,344.217,539.405,4.964,539.463,539.995,541.889,540.169,541.392,541.312,538.923,539.714,540.676,539.318,541.955,538.549,540.959,541.479,539.907,537.597,536.991,539.545,538.154,537.89,537.787,537.302,538.596,538.609,538.109,539.418,538.235,2.8048,61.987,3.091,2.893,58.007,0.238,0
2025-11-11 21:40:00,47.449,11.079,344.976,539.124,6.002,538.621,539.066,540.821,539.77,542.6,540.764,541.637,542.358,540.316,539.695,539.109,539.575,537.451,538.122,539.411,539.576,537.347,538.14,538.701,537.544,537.506,537.65,537.807,538.099,536.598,539.182,538.885,2.8368,61.688,2.989,3.089,57.992,0.364,0
2025-11-11 21:50:00,47.415,11.122,344.44,538.891,5.173,539.991,538.134,539.503,537.726,541.332,540.823,541.876,540.829,538.576,540.121,539.613,539.68,537.186,538.867,538.824,538.316,537.507,539.387,538.61,539.132,538.339,536.703,537.484,537.424,537.86,536.96,539.258,2.8216,61.925,3.273,2.917,57.789,0.266,0
2025-11-11 22:00:00,47.208,11.058,344.358,539.313,5.345,539.057,540.624,540.425,537.942,540.168,539.72,539.796,541.556,542.076,541.543,539.832,541.219,539.05,540.2,538.843,539.146,540.033,537.495,538.664,536.731,536.893,538.798,537.323,539.366,537.476,538.45,539.02,2.8148,62.025,3.102,2.927,57.902,0.308,0
2025-11-11 22:10:00,47.429,11.136,344.019,539.335,4.633,540.922,541.624,540.329,540.235,540.531,540.097,541.025,540.814,540.717,540.475,539.712,540.479,539.358,539.711,538.534,539.134,537.336,539.043,537.879,538.526,536.991,539.028,537.358,536.991,537.424,538.126,539.657,2.8099,61.918,2.966,3.037,57.953,0.236,0
2025-11-11 22:20:00,47.576,11.121,344.688,538.881,5.808,537.39,539.148,538.523,540.142,539.261,539.499,541.922,540.438,539.244,539.834,539.596,538.793,540.872,538.96,539.116,539.256,536.579,537.952,536.114,537.396,538.049,537.277,539.93,537.243,538.316,539.713,539.232,2.8335,61.802,3.112,3.006,58.04,0.395,0
2025-11-11 22:30:00,47.025,11.068,344.221,538.899,5.511,538.477,540.162,540.517,540.452,537.493,539.013,539.733,540.633,541.63,541.952,538.645,538.464,538.345,539.96,539.144,538.418,537.758,538.416,537.556,537.012,536.441,538.219,539.208,537.211,538.425,537.977,539.008,2.8238,61.493,3.01,2.783,58.075,0.39,0
2025-11-11 22:40:00,47.077,11.058,343.984,538.275,6.174,538.861,539.366,537.514,539.925,540.113,540.624,541.916,539.236,540.221,538.422,538.317,539.252,537.614,537.081,538.494,537.904,536.6,537.149,537.538,536.415,537.231,536.338,537.248,535.742,537.825,538.649,537.824,2.7943,61.727,3.037,3.163,57.917,0.301,0
2025-11-11 22:50:00,47.522,11.109,344.615,540.011,5.722,540.342,540.631,541.707,540.028,540.382,541.528,540.41,542.035,542.148,541.077,542.936,541.714,538.948,538.19,537.505,539.181,539.484,537.214,538.209,537.536,539.244,540.486,540.368,540.57,538.14,538.956,541.34,2.8317,61.662,3.059,2.853,57.87,0.407,0
2025-11-11 23:00:00,47.153,11.107,344.648,538.951,5.469,538.751,537.902,538.499,540.009,540.741,541.564,540.867,541.025,539.402,540.292,540.023,541.37,538.966,538.605,537.473,539.068,538.033,537.675,537.202,537.962,537.976,538.717,538.269,536.095,538.728,538.076,538.383,2.8164,61.994,3.12,2.985,57.939,0.379,0
2025-11-11 23:10:00,46.828,11.084,343.999,538.501,6.224,539.47,538.489,537.971,538.545,541.522,539.368,539.661,540.764,540.018,539.309,539.781,537.851,539.651,538.731,537.972,538.141,536.442,537.588,538.884,538.463,536.235,537.184,535.298,538.288,537.259,537.673,538.961,2.8072,61.781,2.967,2.961,58.103,0.37,0
2025-11-11 23:20:00,46.989,11.075,344.352,538.32,6.356,538.18,539.066,539.322,538.584,537.653,539.398,539.883,539.092,541.434,541.752,539.596,540.195,537.773,538.336,537.956,536.625,536.174,537.409,538.13,537.163,535.396,537.366,536.455,539.701,535.896,538.32,537.783,2.8198,61.937,3.196,3.0,57.876,0.337,0
2025-11-11 23:30:00,46.994,11.054,344.185,538.544,5.226,537.491,538.493,539.099,541.122,540.647,539.656,539.842,540.469,539.738,538.7,538.573,540.546,539.216,538.616,538.796,540.416,536.914,537.727,536.219,538.331,537.845,537.084,536.738,535.896,536.695,537.064,538.748,2.8146,61.767,3.126,2.916,57.978,0.373,0
2025-11-11 23:40:00,47.043,11.08,344.359,538.685,6.121,539.693,538.704,537.676,540.924,540.919,539.32,540.444,541.271,540.519,540.417,539.766,539.425,538.455,537.418,539.395,537.439,537.277,537.816,535.15,536.609,537.894,538.715,538.434,537.452,537.413,537.581,538.379,2.8161,61.594,2.991,2.963,57.852,0.376,0
2025-11-11 23:50:00,47.104,11.066,344.171,539.648,5.427,538.704,538.339,540.665,540.039,540.784,541.913,540.939,542.109,541.222,541.711,541.133,540.993,540.148,540.09,539.778,539.236,539.059,538.874,538.608,538.068,537.874,536.958,536.682,538.12,538.241,538.881,541.329,2.8301,61.808,3.04,2.904,57.879,0.288,0
2025-11-12 00:00:00,46.973,11.04,344.203,538.757,5.798,538.435,538.042,538.872,540.306,541.362,539.233,540.476,541.359,541.016,538.619,540.513,540.932,538.996,540.475,539.404,539.219,539.4,536.975,535.564,539.655,536.316,537.135,537.464,536.487,537.407,536.177,536.611,2.8205,61.638,3.22,3.011,57.937,0.418,0
2025-11-12 00:10:00,47.021,11.029,344.136,539.262,5.541,539.285,540.907,541.731,540.705,540.794,539.178,539.792,540.224,539.281,540.519,541.089,539.79,538.06,540.38,539.302,539.226,536.908,537.775,536.19,537.54,538.072,537.385,538.836,537.934,539.387,539.806,539.971,2.8274,61.96,3.148,3.06,57.829,0.36,0
2025-11-12 00:20:00,46.77,11.025,344.051,539.179,5.056,539.21,539.837,541.077,538.945,540.369,539.334,540.383,539.723,541.663,541.003,540.186,539.133,539.91,539.12,538.669,538.501,536.607,537.932,537.317,538.247,537.0,538.24,538.864,537.682,539.133,538.244,541.506,2.7917,61.576,3.037,2.935,57.812,0.343,0
2025-11-12 00:30:00,46.972,11.062,344.251,539.219,6.584,539.075,541.256,541.737,538.911,539.984,540.576,541.585,539.832,539.827,540.966,539.679,541.534,538.112,539.544,540.864,538.372,537.603,537.437,538.635,537.8,537.754,535.153,537.861,538.804,539.215,538.951,537.852,2.797,61.799,3.064,2.882,58.024,0.295,0
2025-11-12 00:40:00,46.953,11.031,344.161,538.266,5.791,538.575,537.767,538.467,538.855,539.278,539.3,538.977,540.942,541.349,538.365,539.925,539.883,536.779,538.425,537.485,538.387,538.13,536.763,535.813,535.82,535.558,537.638,536.85,538.229,539.439,538.415,537.771,2.8088,61.879,2.992,2.962,57.917,0.358,0
2025-11-12 00:50:00,46.862,11.104,344.123,539.433,4.624,538.344,540.467,538.79,540.69,539.195,541.733,539.399,541.227,541.462,539.343,540.206,540.605,539.894,538.527,540.873,538.129,540.374,539.56,537.109,539.727,538.406,538.932,538.034,538.138,537.745,538.062,539.713,2.8215,61.562,3.014,3.047,57.836,0.277,0
2025-11-12 01:00:00,46.829,11.041,344.169,538.066,6.366,539.136,538.554,540.207,541.422,539.016,538.212,538.084,540.025,540.699,540.097,539.28,537.832,538.639,537.904,537.026,536.293,537.377,537.604,536.431,538.253,535.995,539.134,535.056,536.112,537.455,535.279,536.663,2.8216,61.692,3.074,3.001,58.154,0.32,0
2025-11-12 01:10:00,46.93,11.082,343.676,538.599,5.983,538.455,537.931,539.774,539.375,540.397,536.596,540.058,539.868,541.02,540.734,539.521,541.398,539.947,537.118,538.32,537.434,538.255,535.415,537.203,538.255,538.669,537.015,536.521,537.645,539.51,539.536,536.195,2.8195,61.879,3.238,2.994,57.926,0.307,0
2025-11-12 01:20:00,46.914,11.027,344.425,539.51,5.739,540.903,539.589,540.819,541.474,540.473,541.22,542.407,540.943,541.901,540.103,540.312,538.904,541.627,538.111,538.069,538.821,538.604,539.515,537.762,537.031,536.668,538.139,538.822,538.415,538.245,539.123,538.777,2.8081,61.839,3.012,3.006,58.077,0.401,0
2025-11-12 01:30:00,46.829,11.056,344.544,538.259,5.76,536.877,538.523,539.336,540.737,539.923,538.014,538.499,538.378,539.864,540.092,538.451,540.855,536.466,538.989,537.852,537.002,538.151,538.565,536.678,538.204,537.114,537.381,536.02,535.095,537.844,539.075,539.008,2.8022,61.601,3.104,2.978,57.871,0.326,0
2025-11-12 01:40:00,46.809,11.113,344.058,538.646,6.648,539.465,538.581,538.519,540.194,540.035,539.09,539.193,541.243,541.207,541.997,539.248,537.313,538.851,538.619,540.901,539.105,537.693,538.571,537.117,536.0,535.349,537.253,536.837,537.682,536.843,538.009,538.526,2.8039,61.792,3.081,2.94,57.802,0.388,0
2025-11-12 01:50:00,46.803,11.025,344.373,539.287,5.768,539.522,539.607,539.924,540.958,541.161,540.287,541.495,541.228,541.547,539.582,539.325,542.044,537.924,539.004,540.068,538.801,540.061,539.934,537.127,538.04,536.276,537.754,536.303,538.174,539.221,537.661,537.708,2.8152,61.75,3.15,2.936,57.867,0.317,0
2025-11-12 02:00:00,46.779,11.088,343.967,538.416,4.788,538.539,537.291,538.44,539.669,538.842,538.408,540.229,539.095,539.379,541.074,540.703,539.76,539.454,539.223,538.014,538.183,537.501,538.745,536.979,536.902,536.743,536.286,537.096,537.708,536.788,537.44,538.73,2.8004,61.671,3.108,2.987,57.863,0.352,0
2025-11-12 02:10:00,46.884,11.029,344.16,538.614,4.177,537.653,538.544,539.12,540.523,539.888,539.375,539.089,539.943,538.876,539.328,540.207,539.015,538.396,539.51,536.935,537.359,539.63,537.386,536.346,537.971,537.254,536.889,536.714,538.907,538.836,539.124,539.758,2.8123,61.857,3.079,3.002,58.042,0.324,0
