timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-11-12 02:20:00,46.69,11.046,343.801,539.048,5.204,540.163,539.476,540.247,540.275,538.504,541.827,540.265,540.564,540.901,538.264,540.063,537.694,541.135,539.077,540.418,538.812,537.075,538.565,537.322,536.623,537.459,537.99,538.114,538.418,538.624,538.509,537.912,2.8207,61.87,3.034,2.894,57.806,0.335,0
2025-11-12 02:30:00,47.066,11.073,344.363,539.183,5.129,539.411,539.514,541.662,539.507,540.086,539.995,542.178,539.372,540.095,539.941,541.122,539.229,540.659,539.757,538.96,537.274,537.049,539.701,538.984,537.392,537.215,537.504,537.128,538.339,538.255,538.67,538.939,2.8179,61.946,3.115,3.151,58.018,0.263,0
2025-11-12 02:40:00,46.949,11.06,343.671,539.065,5.968,539.063,541.09,539.866,539.94,538.641,540.056,539.472,542.254,540.857,539.114,540.895,541.874,541.386,539.743,538.086,539.61,538.876,537.501,536.948,537.97,536.286,536.528,536.51,537.841,537.169,538.563,538.613,2.8041,61.577,3.01,3.093,58.139,0.397,0
2025-11-12 02:50:00,46.491,11.015,343.803,537.855,5.608,537.699,537.177,539.117,537.475,539.446,540.17,538.054,541.544,538.151,538.582,539.103,539.163,536.14,538.151,537.908,537.944,536.078,537.36,538.424,537.189,537.381,536.441,536.109,536.738,536.702,535.936,537.902,2.7876,61.734,3.029,3.105,57.955,0.318,0
2025-11-12 03:00:00,46.85,11.078,344.03,538.807,5.639,539.066,541.624,539.359,538.987,540.359,540.193,540.248,540.451,540.287,541.154,538.713,539.197,539.583,539.623,536.158,539.283,535.985,537.248,538.551,537.02,537.443,537.551,537.001,537.319,538.244,537.632,539.521,2.8116,61.501,3.102,3.001,57.91,0.405,0
2025-11-12 03:10:00,46.671,11.082,344.375,538.938,5.348,538.139,540.552,539.768,541.357,540.304,540.407,540.831,539.616,540.719,539.393,540.23,539.839,538.089,537.373,538.589,538.827,538.322,538.167,537.173,536.009,538.352,536.316,537.971,538.014,538.484,538.493,539.99,2.8031,61.605,3.214,2.857,57.885,0.352,0
2025-11-12 03:20:00,46.992,11.037,343.831,538.388,6.797,537.757,538.201,540.122,539.62,539.994,540.368,541.245,540.362,539.41,538.507,539.339,539.919,539.308,537.007,537.163,538.045,538.094,536.325,537.166,537.019,537.237,536.5,539.165,537.468,534.448,537.867,538.828,2.825,61.718,3.066,2.922,57.712,0.322,0
2025-11-12 03:30:00,46.978,11.116,343.921,538.817,5.866,537.67,539.284,541.302,540.017,539.552,541.597,539.373,540.279,538.387,540.116,540.634,541.046,539.461,539.961,539.815,539.395,537.381,536.783,535.731,537.397,537.448,536.669,537.916,537.667,537.092,537.678,538.415,2.8178,61.636,3.119,3.084,57.836,0.302,0
2025-11-12 03:40:00,46.717,11.039,344.177,538.94,6.272,537.732,538.244,539.798,538.863,542.833,539.034,541.082,539.549,541.462,539.344,540.633,540.465,538.568,539.909,537.957,540.507,541.35,537.1,538.237,538.067,538.248,536.992,536.561,536.918,537.044,537.124,537.761,2.7998,61.754,2.917,3.04,57.859,0.267,0
2025-11-12 03:50:00,47.253,11.15,345.03,539.41,6.079,539.011,538.035,540.881,541.634,542.18,538.914,540.033,541.161,540.055,539.289,539.783,541.812,539.784,539.282,540.248,538.119,539.036,538.934,539.763,536.101,538.457,536.541,538.665,537.651,538.845,538.669,541.174,2.828,61.845,3.076,2.942,57.903,0.335,0
2025-11-12 04:00:00,46.884,11.083,344.397,538.645,5.399,538.417,539.703,540.066,540.706,539.596,539.897,539.158,540.72,540.805,541.625,539.69,538.171,539.846,539.969,536.775,537.974,537.451,537.778,537.574,537.454,538.23,536.551,537.301,536.303,536.843,536.226,538.583,2.8073,61.601,3.108,3.106,57.849,0.331,0
2025-11-12 04:10:00,46.741,11.067,343.969,538.701,5.523,538.316,539.412,537.329,539.602,538.076,540.463,541.673,542.077,539.96,539.735,538.985,539.294,539.011,538.108,539.539,536.764,537.814,536.554,538.385,537.751,538.068,539.435,536.985,537.4,539.224,536.755,538.222,2.8076,61.856,2.99,3.126,57.773,0.311,0
2025-11-12 04:20:00,46.965,11.077,344.507,537.925,5.348,537.462,539.217,539.715,538.934,539.487,540.109,539.882,537.665,538.837,536.67,538.595,539.642,538.415,538.967,539.206,537.441,535.066,538.055,537.371,537.306,536.117,534.839,534.761,536.875,536.832,538.025,538.477,2.8178,61.773,2.963,2.835,58.049,0.43,0
2025-11-12 04:30:00,46.896,11.046,344.153,538.327,6.709,535.516,535.442,539.049,539.629,540.279,539.367,542.151,539.002,538.566,539.788,539.178,538.29,539.626,539.163,537.769,537.214,538.193,537.346,537.111,535.883,538.015,538.438,538.229,537.579,537.154,537.903,538.961,2.8103,61.499,3.104,2.953,57.839,0.346,0
2025-11-12 04:40:00,46.967,11.141,344.364,539.09,4.756,540.023,539.952,539.758,540.419,540.436,539.343,540.284,540.142,540.368,541.24,539.639,540.206,539.227,539.406,538.639,537.31,539.131,536.484,537.219,538.024,537.123,537.853,538.39,538.606,538.304,538.862,539.044,2.7954,61.857,3.061,2.863,58.0,0.398,0
2025-11-12 04:50:00,47.175,11.153,344.414,539.756,6.094,539.607,540.036,541.522,542.098,540.976,539.978,540.445,543.711,541.523,541.762,540.433,541.032,540.316,537.975,540.442,538.243,537.617,538.744,538.555,538.842,537.618,537.743,538.978,538.205,537.941,540.59,538.471,2.8085,61.687,3.009,2.928,57.848,0.353,0
2025-11-12 05:00:00,47.383,11.066,344.342,538.329,6.783,538.139,538.401,542.408,539.527,539.351,538.638,538.085,539.888,541.669,538.646,540.012,538.329,541.074,537.837,537.926,537.28,537.618,536.758,536.22,535.625,536.452,537.849,537.078,537.553,537.748,536.868,537.907,2.8118,61.904,3.043,2.992,57.993,0.367,0
2025-11-12 05:10:00,47.227,11.031,344.226,539.11,5.491,540.433,539.146,539.497,539.933,539.937,538.862,540.293,539.937,540.51,542.098,538.759,540.368,539.141,539.887,537.913,538.981,537.564,539.906,538.016,537.374,536.607,536.937,539.063,537.616,538.439,538.957,539.784,2.827,61.677,3.127,2.966,57.856,0.475,0
2025-11-12 05:20:00,47.194,11.13,345.101,539.306,6.705,540.728,539.976,538.862,540.938,540.641,540.626,541.075,540.384,541.398,540.717,540.126,539.791,540.318,537.86,539.457,537.773,540.182,534.693,538.146,538.143,537.304,538.634,537.277,540.302,539.115,537.624,539.16,2.8121,61.756,3.071,2.97,57.949,0.296,0
2025-11-12 05:30:00,47.021,11.055,344.125,538.912,5.718,539.074,538.342,540.374,539.547,540.058,541.714,540.166,540.73,540.797,540.854,540.961,538.305,539.228,538.428,538.262,538.705,537.091,536.995,537.335,535.996,537.55,539.126,537.44,538.203,539.711,539.081,536.539,2.8168,61.908,3.048,3.046,58.015,0.363,0
2025-11-12 05:40:00,47.395,11.069,344.434,539.91,5.631,537.431,539.617,540.067,541.564,540.163,540.266,540.879,540.749,543.062,541.922,542.842,540.144,538.961,539.494,541.316,538.603,539.367,539.528,540.278,538.909,539.408,538.1,537.768,538.965,539.6,538.524,540.056,2.8163,61.695,3.083,2.976,58.377,0.357,0
2025-11-12 05:50:00,47.467,11.153,344.428,539.539,4.826,538.531,540.116,539.266,539.024,541.53,540.908,541.815,538.184,540.375,540.649,541.09,540.38,541.268,538.261,539.058,539.234,538.221,538.869,537.734,538.828,540.475,538.79,537.515,536.989,539.661,539.8,540.98,2.832,61.779,3.13,3.035,58.008,0.41,0
2025-11-12 06:00:00,47.342,11.042,344.521,539.543,4.763,540.956,539.028,540.314,541.081,540.284,541.473,540.239,541.335,541.414,540.77,539.862,539.799,540.465,539.494,539.8,538.737,539.062,538.803,537.882,537.577,537.669,538.042,537.893,539.923,536.71,538.588,540.453,2.8046,61.737,3.03,2.924,57.842,0.389,0
2025-11-12 06:10:00,47.347,11.092,344.627,539.225,5.558,539.389,540.709,541.597,541.979,538.353,541.598,540.512,541.645,538.826,541.015,539.343,537.908,538.727,539.4,538.421,538.866,537.613,539.908,536.421,538.606,538.864,538.544,538.684,537.096,539.287,538.376,537.382,2.8442,61.739,3.017,2.996,57.933,0.311,0
2025-11-12 06:20:00,47.54,11.002,344.555,539.436,6.999,538.735,538.48,540.63,541.05,540.468,543.119,540.853,541.859,542.472,540.432,540.953,541.129,539.563,538.317,538.955,539.443,539.427,538.369,537.887,537.528,536.12,538.332,538.654,537.829,539.679,537.268,537.229,2.8329,62.031,3.15,3.013,58.072,0.352,0
2025-11-12 06:30:00,47.382,11.103,344.374,539.596,5.638,537.721,541.039,541.249,540.858,542.248,539.007,542.213,540.654,541.616,541.749,541.234,541.683,539.411,538.598,538.167,540.455,538.236,536.61,537.824,538.402,537.259,537.459,538.879,537.857,538.468,539.516,540.674,2.843,61.86,3.116,2.887,57.725,0.317,0
2025-11-12 06:40:00,47.569,11.066,345.165,539.827,5.11,538.174,539.999,541.672,538.72,540.379,541.72,542.304,541.07,541.264,542.765,542.018,541.343,540.218,538.732,538.844,538.755,537.655,539.379,537.944,539.141,538.647,538.495,539.652,538.93,540.212,539.011,538.288,2.8293,61.86,3.062,2.971,57.891,0.349,0
2025-11-12 06:50:00,47.498,11.108,344.766,539.537,5.028,539.208,538.653,538.848,541.487,539.935,540.69,539.875,542.247,539.372,539.949,540.395,540.397,539.092,538.828,540.241,540.28,539.406,537.476,539.344,538.579,537.219,539.486,538.886,539.047,539.82,539.482,539.252,2.8361,61.806,3.191,2.983,58.159,0.346,0
2025-11-12 07:00:00,47.553,11.102,344.858,539.581,4.318,538.624,540.172,540.939,540.161,541.206,539.771,541.282,541.346,540.417,540.712,541.666,539.021,539.745,540.307,540.413,537.348,538.339,539.061,538.232,539.436,538.635,537.952,539.098,537.661,538.446,540.301,538.393,2.8389,61.58,2.966,2.976,57.852,0.3,0
2025-11-12 07:10:00,47.725,11.087,344.402,539.81,5.6,540.073,540.791,541.438,539.262,540.46,540.03,540.536,540.706,542.407,543.362,540.339,540.371,539.563,540.771,540.027,539.65,539.583,538.242,538.385,538.691,537.791,539.143,539.658,537.762,538.522,538.053,539.255,2.842,61.867,2.942,2.876,58.004,0.395,0
2025-11-12 07:20:00,47.765,11.069,344.617,539.4,5.591,539.175,540.217,540.336,538.858,540.192,540.127,541.614,540.802,540.673,539.318,540.876,539.978,540.084,539.158,539.067,539.257,536.023,537.731,538.015,537.869,538.065,538.231,538.625,541.081,538.022,540.657,539.737,2.8434,61.783,3.074,2.815,57.802,0.314,0
2025-11-12 07:30:00,48.084,11.111,344.881,540.473,4.526,540.195,541.741,540.87,540.808,542.462,541.263,541.106,542.332,542.132,541.542,542.324,541.816,538.931,541.432,538.758,540.359,538.784,539.803,537.936,538.893,539.835,540.25,539.668,538.828,539.888,540.578,540.25,2.8516,62.247,3.069,2.871,57.963,0.451,0
2025-11-12 07:40:00,47.927,11.124,344.872,540.089,5.764,539.821,539.98,541.996,542.193,541.61,540.399,541.806,542.724,541.627,542.232,541.995,542.509,540.152,538.698,539.492,538.66,539.314,536.96,541.104,538.257,538.461,537.863,539.999,538.891,537.442,538.265,539.966,2.8385,61.649,3.129,2.937,57.992,0.391,0
2025-11-12 07:50:00,47.941,11.167,344.987,540.076,6.438,541.776,538.94,541.321,542.212,543.958,540.871,541.755,539.537,540.741,541.437,540.736,540.471,540.622,540.893,538.415,538.16,539.507,538.249,538.56,537.602,537.52,538.543,539.403,540.861,539.352,540.685,539.93,2.8645,62.101,2.868,3.002,57.899,0.325,0
2025-11-12 08:00:00,47.893,11.065,344.86,539.696,6.129,539.687,539.03,543.265,539.719,539.924,539.903,542.781,539.48,540.602,540.753,541.927,539.574,539.785,541.078,539.416,540.745,539.24,540.897,537.64,537.97,539.331,537.226,537.899,537.136,537.899,539.211,539.681,2.8519,61.725,2.926,2.974,57.992,0.314,0
2025-11-12 08:10:00,48.01,11.099,344.942,539.395,5.633,539.717,541.145,539.543,540.845,540.625,539.432,541.69,541.22,541.753,540.247,539.454,539.262,539.912,539.508,539.056,539.171,539.456,537.933,538.466,538.287,536.12,537.849,538.513,537.654,537.482,540.689,538.636,2.8477,62.236,3.162,3.021,57.909,0.358,0
2025-11-12 08:20:00,48.313,11.152,345.406,540.564,4.062,540.013,541.423,542.635,539.989,540.025,541.027,541.845,542.027,542.189,541.873,542.484,541.126,539.295,540.848,539.16,538.59,540.319,539.083,541.288,540.399,538.573,540.592,539.016,539.191,539.984,540.421,541.809,2.8603,62.358,2.989,3.045,58.113,0.33,0
2025-11-12 08:30:00,48.205,11.124,345.105,539.798,5.209,539.031,541.138,539.681,540.914,539.782,541.078,541.835,540.664,541.063,542.044,542.027,540.563,539.621,541.402,540.617,539.447,539.017,539.948,536.835,537.984,538.406,537.483,537.24,540.387,538.939,539.178,538.217,2.8482,62.261,3.108,2.933,57.989,0.262,0
2025-11-12 08:40:00,48.076,11.084,345.038,540.63,4.827,540.674,539.932,541.303,542.955,541.645,541.023,539.114,542.886,541.615,540.766,541.583,543.081,540.364,540.643,541.899,539.36,539.618,538.874,539.259,539.749,538.254,540.036,540.377,541.857,539.611,539.425,541.118,2.8556,61.934,3.05,3.018,58.079,0.347,0
2025-11-12 08:50:00,48.191,11.105,345.324,540.188,6.406,540.809,542.085,540.761,542.122,543.105,540.931,541.574,542.387,540.337,540.428,541.895,541.603,540.885,540.9,538.948,539.098,540.383,538.049,539.184,538.245,539.083,538.262,537.194,539.108,540.034,540.969,536.699,2.8614,61.974,3.12,2.859,57.712,0.3,0
2025-11-12 09:00:00,48.434,11.083,345.18,540.744,4.562,541.256,540.21,539.695,540.813,540.746,541.239,541.95,540.824,541.276,543.211,541.258,540.847,541.464,541.07,541.643,541.2,540.82,540.125,541.291,539.182,539.615,538.649,539.484,541.797,539.579,541.638,539.212,2.8736,62.178,3.111,2.941,57.787,0.338,0
2025-11-12 09:10:00,48.516,11.106,345.285,539.876,6.046,539.955,540.535,542.405,541.461,539.997,541.504,542.516,541.845,541.661,540.169,542.337,539.313,540.612,540.624,539.663,540.209,540.253,537.638,537.251,536.47,538.239,538.5,538.099,537.75,539.308,538.66,539.689,2.8749,61.972,3.052,2.995,58.09,0.312,0
2025-11-12 09:20:00,48.555,11.118,345.252,539.888,4.625,542.3,542.082,540.238,540.923,540.562,540.877,540.571,541.552,539.96,541.773,539.34,540.472,540.507,540.076,539.102,538.716,537.831,540.163,537.784,538.493,539.839,537.675,538.107,539.344,538.852,539.88,539.957,2.8722,62.246,2.967,2.815,58.076,0.297,0
2025-11-12 09:30:00,48.507,11.102,345.429,539.849,6.59,539.779,537.497,542.187,542.045,539.976,541.884,542.755,543.336,542.46,539.447,541.868,537.922,541.379,540.602,540.848,539.335,540.325,537.558,538.591,536.746,538.541,537.8,538.189,538.308,539.124,537.808,539.61,2.8625,62.07,3.049,3.083,58.217,0.27,0
2025-11-12 09:40:00,48.489,11.123,345.018,540.295,7.269,540.208,540.284,540.687,539.939,542.262,540.956,541.982,541.746,544.115,542.108,540.575,540.767,540.023,540.294,540.212,541.496,540.566,540.593,538.201,540.745,536.846,539.998,537.1,538.265,539.181,538.141,540.681,2.8457,62.214,3.021,2.882,57.887,0.43,0
2025-11-12 09:50:00,48.416,11.058,345.397,541.304,5.701,540.363,540.087,542.062,543.562,543.607,541.857,543.439,542.253,541.502,543.262,543.942,542.026,543.371,541.857,541.329,542.033,541.114,540.607,540.437,539.772,540.095,538.952,538.241,540.428,539.371,540.092,539.554,2.8653,61.986,3.164,2.842,58.029,0.326,0
2025-11-12 10:00:00,48.403,11.17,345.276,539.684,8.508,539.002,538.832,540.38,540.518,540.502,544.255,541.369,541.939,540.578,541.526,541.073,539.644,540.455,538.805,539.351,538.198,539.069,538.464,538.409,539.603,535.747,539.175,538.026,539.64,539.049,538.241,539.62,2.8778,62.089,2.946,2.959,58.083,0.422,0
2025-11-12 10:10:00,48.508,11.129,345.397,541.112,5.924,540.745,542.465,543.423,540.891,542.419,543.259,542.146,542.551,542.565,543.355,541.031,541.859,544.024,542.01,539.57,540.549,541.744,540.472,538.631,539.23,541.155,540.09,539.52,539.183,539.328,539.708,538.1,2.8735,62.176,3.142,2.85,58.091,0.258,0
2025-11-12 10:20:00,48.891,11.172,346.03,541.332,5.847,540.763,542.477,543.392,543.427,544.24,543.294,543.184,543.818,541.916,542.978,540.677,542.127,541.061,543.42,540.455,540.137,538.836,541.035,538.393,539.522,538.516,539.062,540.028,541.082,540.388,538.963,542.784,2.8846,62.183,3.008,2.974,57.818,0.407,0
2025-11-12 10:30:00,48.898,11.133,345.645,540.137,4.558,539.708,541.03,541.742,540.735,540.946,541.323,540.258,541.063,541.605,541.583,541.011,540.572,537.926,541.615,540.314,539.737,541.963,538.599,537.405,538.007,539.153,539.526,538.683,537.985,540.003,541.338,539.858,2.8758,62.288,2.973,2.945,57.908,0.254,0
2025-11-12 10:40:00,48.971,11.105,345.875,540.206,5.723,539.418,539.158,540.695,539.491,541.267,541.621,542.491,543.128,542.37,543.111,542.422,541.333,542.355,539.469,542.172,538.399,538.73,539.894,539.625,539.692,537.405,539.314,538.364,537.511,538.644,539.713,537.762,2.8827,62.316,3.138,2.95,58.009,0.4,0
2025-11-12 10:50:00,48.857,11.068,345.777,540.564,6.027,541.146,542.314,542.088,541.835,541.033,543.156,542.76,542.082,541.523,539.688,541.887,542.387,541.167,541.18,539.137,540.802,539.658,540.057,539.182,539.104,539.181,538.735,537.129,539.702,538.218,538.972,541.108,2.8852,62.353,2.965,2.996,58.333,0.419,0
2025-11-12 11:00:00,48.855,11.134,345.854,540.469,4.297,540.179,540.608,539.172,542.677,540.902,542.526,542.211,540.76,540.901,541.633,542.993,540.119,540.213,541.105,542.628,538.696,540.764,538.981,539.075,539.524,539.802,539.423,539.721,538.74,538.897,538.927,541.475,2.864,62.263,2.994,2.837,58.036,0.437,0
2025-11-12 11:10:00,48.98,11.171,345.587,541.274,7.006,542.243,541.449,542.057,542.509,543.283,542.116,543.172,542.976,541.402,544.572,542.318,541.385,540.792,541.618,540.924,540.976,539.641,539.411,541.075,537.566,541.522,541.754,538.883,539.736,540.559,540.349,540.123,2.8828,62.342,2.951,3.064,57.896,0.358,0
2025-11-12 11:20:00,49.106,11.151,345.632,541.476,5.209,542.744,542.024,543.314,543.416,540.868,542.009,543.546,542.957,542.706,543.283,543.404,542.723,542.251,540.482,539.209,541.536,540.36,540.457,540.365,538.987,540.957,541.409,539.567,540.663,538.337,540.467,541.802,2.9059,62.404,2.984,2.889,57.715,0.325,0
2025-11-12 11:30:00,49.118,11.169,346.135,541.312,7.088,541.835,542.571,540.713,542.552,541.548,542.814,543.923,543.919,542.398,542.641,542.715,542.242,543.339,540.617,539.265,540.277,541.09,540.686,540.635,537.802,540.136,541.655,536.835,541.219,541.412,540.088,540.493,2.9027,62.396,3.104,2.95,58.043,0.334,0
2025-11-12 11:40:00,48.971,11.112,345.763,540.898,6.582,541.245,540.217,543.064,543.595,542.132,541.892,540.006,543.213,541.291,543.375,542.456,541.335,541.757,540.104,541.371,540.025,538.659,538.112,537.013,539.585,539.381,541.182,541.35,541.106,539.899,540.06,540.821,2.8871,62.403,2.896,2.925,58.16,0.296,0
2025-11-12 11:50:00,49.03,11.144,346.129,541.541,4.744,540.853,542.621,541.602,540.86,542.974,542.79,542.935,542.128,543.919,542.129,542.553,542.688,542.739,543.559,540.692,541.147,539.761,542.272,539.901,540.793,539.175,540.713,540.035,540.305,539.852,541.558,541.045,2.8992,62.268,2.917,2.917,58.099,0.416,0
2025-11-12 12:00:00,49.048,11.157,345.784,541.981,5.336,542.304,542.415,543.514,544.119,542.467,542.509,543.329,542.338,543.94,543.089,543.361,542.282,543.765,543.385,542.65,540.6,541.079,541.022,542.405,540.319,539.479,538.783,539.51,540.781,540.729,541.887,541.419,2.8977,62.15,3.037,2.974,58.036,0.377,0
2025-11-12 12:10:00,49.214,11.139,345.904,541.13,6.294,537.816,542.031,542.272,542.828,542.07,543.262,543.228,544.11,542.772,543.613,542.765,542.643,541.055,540.486,541.912,540.933,539.82,540.029,540.126,537.965,538.653,538.529,541.544,540.331,540.062,539.212,540.445,2.8947,62.622,3.07,2.767,58.09,0.387,0
2025-11-12 12:20:00,48.966,11.155,345.746,540.692,6.263,540.019,541.783,540.893,541.344,542.475,541.321,541.675,543.424,540.617,543.16,542.96,540.753,543.981,539.575,540.521,540.411,540.538,539.791,540.75,537.718,537.726,540.273,539.514,540.47,538.765,538.946,539.288,2.8838,62.199,3.137,2.806,57.902,0.321,0
2025-11-12 12:30:00,49.208,11.153,345.419,541.726,5.5,542.17,540.899,544.273,541.153,542.591,543.42,543.429,544.634,541.842,542.908,542.347,542.898,542.397,541.651,541.038,541.3,539.134,540.937,541.365,540.254,539.694,541.152,542.058,540.101,541.679,540.546,540.722,2.8782,62.167,2.92,2.947,58.027,0.235,0
2025-11-12 12:40:00,49.127,11.169,345.751,541.382,6.429,542.327,539.778,539.616,540.815,544.497,542.716,544.486,542.181,543.724,542.625,542.754,543.273,542.756,540.648,540.378,541.794,541.057,541.413,541.069,538.859,540.856,539.853,540.234,538.068,541.422,539.958,540.153,2.8918,62.271,3.091,2.846,58.089,0.375,0
2025-11-12 12:50:00,49.165,11.165,346.07,541.525,5.537,542.301,541.905,541.59,544.102,541.799,544.076,544.07,542.866,542.599,542.22,542.275,541.77,542.791,540.608,541.963,540.496,539.778,539.315,541.261,539.593,541.708,539.84,540.978,538.565,541.056,542.618,539.021,2.8909,62.139,3.056,2.959,58.121,0.401,0
2025-11-12 13:00:00,49.3,11.142,345.941,540.632,5.871,540.629,542.133,539.938,542.452,541.678,540.992,540.914,544.24,541.411,542.544,540.803,542.128,541.414,541.084,540.577,539.82,540.339,540.108,539.352,538.807,538.957,539.824,539.49,538.369,540.157,540.152,538.746,2.8894,62.181,3.058,2.977,58.087,0.321,0
2025-11-12 13:10:00,49.277,11.217,346.261,541.375,6.07,539.727,543.158,542.113,543.148,542.679,542.067,543.331,543.333,544.099,541.714,540.487,544.927,543.166,542.567,540.498,540.417,540.154,538.879,539.458,541.5,538.857,539.34,540.281,541.678,538.95,539.437,541.164,2.9038,62.301,3.058,2.985,58.012,0.236,0
2025-11-12 13:20:00,49.225,11.129,345.997,541.497,5.332,541.64,540.125,543.069,543.784,542.701,542.242,543.439,542.081,542.663,542.785,543.241,543.107,543.501,540.501,540.616,540.987,539.551,539.368,538.452,541.043,540.35,540.004,541.132,541.963,540.572,540.969,540.542,2.9121,62.042,2.949,2.813,58.125,0.358,0
2025-11-12 13:30:00,49.323,11.167,346.072,541.786,4.974,542.756,543.614,542.156,542.08,544.432,543.313,543.576,541.87,543.46,544.026,541.936,541.445,540.819,541.895,540.399,542.764,541.315,539.875,542.763,540.124,539.756,540.855,539.458,541.75,541.129,540.204,540.449,2.8868,62.372,3.133,2.988,58.005,0.306,0
2025-11-12 13:40:00,48.984,11.116,346.088,541.113,5.008,541.579,543.292,541.083,540.564,540.648,543.572,541.305,542.163,542.684,543.082,542.922,540.992,540.454,542.291,542.161,540.5,541.543,540.693,539.194,538.564,540.272,540.053,538.65,540.834,538.953,540.885,541.12,2.8679,62.37,3.034,3.032,57.995,0.288,0
2025-11-12 13:50:00,49.251,11.134,346.404,542.0,5.478,541.941,543.848,543.328,541.344,541.352,541.86,544.393,543.83,544.434,544.097,542.782,540.967,542.501,543.772,542.069,541.245,542.455,541.882,539.103,538.956,543.258,540.799,540.509,539.758,541.461,540.214,541.841,2.8894,62.235,3.2,2.965,58.075,0.376,0
2025-11-12 14:00:00,49.272,11.151,345.716,541.711,5.232,542.331,542.814,542.395,544.745,544.186,544.643,543.55,542.64,544.064,543.088,543.106,541.619,541.503,541.001,540.775,540.299,539.888,540.825,539.779,539.513,539.567,541.021,540.231,540.258,540.908,541.149,540.293,2.8941,62.459,3.054,3.046,58.203,0.424,0
2025-11-12 14:10:00,48.885,11.144,345.425,540.929,5.026,539.687,543.363,541.44,540.814,542.091,540.763,542.295,542.338,543.64,542.213,541.548,541.752,542.407,541.079,540.345,538.998,541.254,539.236,539.139,538.614,540.279,539.768,539.518,539.591,540.585,541.614,540.699,2.8831,61.972,3.038,3.0,58.309,0.256,0
2025-11-12 14:20:00,49.247,11.138,346.172,541.448,6.523,541.831,540.309,542.288,543.096,542.849,544.082,543.038,542.273,544.349,541.069,542.733,542.525,544.843,541.409,540.628,541.201,538.852,538.696,539.627,540.532,540.788,541.64,538.32,538.736,540.613,541.209,541.551,2.8892,62.292,3.199,3.009,58.022,0.429,0
2025-11-12 14:30:00,49.319,11.163,346.102,540.973,6.546,540.219,542.875,541.542,540.907,544.062,543.122,543.095,541.862,543.02,542.994,542.256,542.295,541.896,539.536,541.526,541.065,539.546,539.299,540.067,538.335,539.0,540.524,538.702,537.516,540.526,539.802,540.678,2.8966,62.44,2.928,2.887,57.981,0.385,0
2025-11-12 14:40:00,49.166,11.156,346.304,541.148,5.878,541.008,542.318,542.353,541.716,542.123,542.751,540.497,542.823,542.023,543.745,542.631,541.664,542.724,541.564,541.91,540.9,540.846,539.867,538.445,537.867,539.568,539.8,538.495,541.657,539.61,541.812,540.287,2.8994,62.369,3.164,2.955,58.092,0.276,0
2025-11-12 14:50:00,49.185,11.102,346.05,541.944,4.164,540.209,543.099,541.717,542.815,542.321,542.574,541.61,543.029,543.385,544.373,542.806,542.809,541.639,542.394,540.422,541.975,543.198,541.012,541.774,540.276,542.83,541.159,541.13,541.188,541.665,540.698,540.371,2.8709,62.407,2.851,3.004,58.018,0.469,0
2025-11-12 15:00:00,49.232,11.165,346.061,540.979,5.754,541.028,541.51,540.991,542.196,542.677,542.606,544.616,543.08,543.523,541.283,541.603,540.342,540.695,542.01,540.114,538.862,539.691,539.241,540.725,540.121,539.477,539.271,540.568,539.263,540.137,539.734,541.065,2.9085,62.192,3.179,2.93,58.234,0.343,0
2025-11-12 15:10:00,49.146,11.103,345.813,541.384,5.61,542.401,541.658,541.741,541.842,543.01,541.639,542.216,543.597,541.65,543.679,543.528,541.944,541.781,542.631,541.547,540.311,539.654,540.403,538.069,540.195,541.166,541.896,539.105,541.486,540.934,539.231,540.056,2.8794,62.344,3.004,2.911,58.015,0.352,0
2025-11-12 15:20:00,49.081,11.117,345.594,541.741,4.478,540.818,541.69,541.276,543.065,543.964,543.983,542.968,543.21,543.439,542.74,542.179,543.316,543.138,542.787,540.989,541.676,541.352,540.7,540.406,539.828,539.621,539.604,540.374,539.505,541.965,540.817,541.607,2.8814,62.387,3.123,2.852,58.047,0.377,0
2025-11-12 15:30:00,48.946,11.138,346.176,541.014,6.292,541.644,541.463,541.038,543.303,538.893,542.447,544.055,540.945,542.79,541.867,543.565,542.734,541.906,540.851,538.917,539.391,540.732,539.479,541.28,540.767,537.763,538.44,539.794,540.679,540.311,541.311,541.023,2.8805,62.098,3.073,2.829,58.094,0.342,0
2025-11-12 15:40:00,48.878,11.121,345.535,541.05,5.625,539.195,542.026,542.236,540.346,542.996,542.344,544.179,542.68,543.431,541.081,543.201,541.753,541.93,542.126,541.069,540.095,539.425,539.2,539.495,540.498,538.554,541.225,538.637,539.119,540.375,538.994,542.143,2.8948,62.02,3.14,2.907,58.091,0.314,0
2025-11-12 15:50:00,49.043,11.149,345.813,541.132,6.726,542.991,541.814,541.418,540.706,542.673,541.538,544.565,542.463,542.219,543.503,541.219,541.792,542.161,543.096,540.621,541.153,539.502,539.929,539.548,537.839,539.161,540.46,540.934,539.762,539.948,540.016,539.531,2.8888,62.306,3.181,3.176,58.022,0.346,0
2025-11-12 16:00:00,49.072,11.143,346.149,542.045,5.295,543.311,542.943,543.188,542.962,542.585,543.134,544.074,543.01,542.7,541.693,542.611,541.176,542.174,542.803,541.879,541.947,541.221,541.547,540.544,538.779,540.783,541.526,540.56,541.298,541.705,542.832,542.224,2.8785,62.281,3.058,2.824,57.974,0.412,0
2025-11-12 16:10:00,49.173,11.16,345.969,542.178,4.864,541.197,541.825,542.665,543.814,544.005,543.084,544.358,544.31,542.554,544.008,543.64,542.636,541.586,541.646,541.144,542.65,539.494,542.838,541.479,540.858,541.18,540.52,540.206,540.489,541.759,541.351,543.521,2.8853,62.505,3.061,2.902,57.904,0.309,0
2025-11-12 16:20:00,49.105,11.104,345.471,540.956,4.836,541.537,541.178,541.504,542.532,541.106,542.453,543.197,542.416,542.174,541.325,540.787,541.807,540.193,541.898,540.809,540.969,541.519,539.824,539.363,538.361,539.692,540.322,538.911,540.889,539.311,541.28,540.457,2.88,62.067,3.082,2.926,58.104,0.357,0
2025-11-12 16:30:00,48.96,11.159,345.571,541.82,5.319,540.888,542.095,541.495,542.5,543.123,542.875,543.238,544.158,544.614,542.082,543.236,544.675,541.796,540.225,541.382,542.769,539.526,541.331,540.442,539.356,539.799,541.339,540.796,542.026,540.746,540.448,542.171,2.8863,62.162,3.118,2.81,57.811,0.41,0
2025-11-12 16:40:00,48.763,11.11,345.332,540.731,5.988,540.92,539.542,544.088,543.982,542.811,542.322,541.856,541.197,542.296,541.485,541.575,541.659,540.492,540.963,539.932,540.289,541.164,540.098,539.192,539.768,539.805,538.1,538.254,538.595,538.533,540.282,540.541,2.8624,62.189,2.949,2.969,57.955,0.321,0
2025-11-12 16:50:00,48.954,11.11,345.8,541.012,6.392,539.608,540.655,539.23,541.489,540.414,542.1,544.048,542.961,542.742,544.492,541.621,542.171,540.453,543.376,540.83,540.084,538.1,539.987,539.817,540.488,540.069,538.831,541.019,539.555,540.796,542.658,539.721,2.8845,62.281,2.947,2.887,58.005,0.372,0
2025-11-12 17:00:00,48.53,11.159,345.346,539.981,5.449,541.899,540.764,540.733,539.856,541.257,542.421,541.003,540.868,541.735,541.529,542.742,540.562,540.401,538.5,540.074,538.207,537.604,537.799,539.149,537.335,539.069,537.293,540.0,540.045,539.466,538.505,540.683,2.8616,61.96,2.948,2.908,57.937,0.312,0
2025-11-12 17:10:00,48.895,11.131,345.961,541.255,6.002,540.656,542.002,540.587,540.877,542.666,542.599,543.695,543.454,542.268,541.181,544.973,541.529,542.306,541.93,539.913,540.513,540.18,541.085,539.495,539.919,539.702,540.841,541.799,540.752,538.971,539.188,540.796,2.8785,62.667,3.18,2.898,58.078,0.344,0
2025-11-12 17:20:00,48.585,11.123,346.275,540.761,6.175,542.794,538.531,543.135,541.532,541.927,541.767,542.05,543.149,541.795,542.726,543.509,541.832,541.558,540.261,540.366,541.077,538.632,537.334,538.685,539.587,538.967,539.475,539.381,539.125,539.09,540.744,541.526,2.8738,62.239,3.144,2.92,58.073,0.369,0
2025-11-12 17:30:00,48.635,11.158,345.336,540.025,5.48,539.931,539.183,540.65,539.85,540.41,541.235,542.229,541.194,542.849,541.655,542.691,541.983,540.625,537.806,540.915,539.05,539.861,538.106,540.714,539.518,538.434,537.369,539.742,537.894,537.598,540.301,538.872,2.8768,62.219,2.969,3.031,58.162,0.26,0
2025-11-12 17:40:00,48.603,11.12,345.241,540.547,6.225,540.692,541.584,540.741,540.774,543.288,542.638,541.314,543.94,541.658,541.281,541.513,542.334,542.019,540.271,538.986,539.725,539.389,538.452,540.1,537.715,539.29,539.271,538.558,539.275,540.972,538.179,540.803,2.8694,62.288,3.092,2.837,57.934,0.308,0
2025-11-12 17:50:00,48.813,11.227,345.328,541.153,6.614,541.341,540.969,542.203,542.281,543.596,541.809,543.153,543.212,542.658,543.066,540.991,541.023,541.934,542.456,543.186,538.602,541.815,539.906,538.601,540.572,536.982,539.655,540.658,540.49,540.974,538.968,540.04,2.8864,62.169,3.003,2.994,58.239,0.36,0
2025-11-12 18:00:00,48.73,11.156,345.034,540.767,6.52,540.266,542.687,543.409,541.174,540.245,543.784,541.37,542.372,541.822,541.097,542.199,541.079,542.227,539.412,540.766,540.607,540.049,538.757,538.451,540.559,539.19,537.264,541.551,540.101,539.404,541.217,539.661,2.8889,62.131,3.023,3.003,58.279,0.325,0
2025-11-12 18:10:00,48.7,11.162,345.955,540.61,4.871,539.521,541.958,540.779,542.069,541.721,541.491,542.598,542.745,540.84,542.249,541.175,540.624,539.945,539.297,539.68,540.633,541.041,541.347,537.874,538.77,540.735,539.908,540.487,540.312,539.309,538.504,540.867,2.8742,62.223,3.036,2.994,57.936,0.422,0
2025-11-12 18:20:00,48.405,11.114,345.222,540.539,5.694,539.63,541.308,540.346,542.18,540.104,542.001,542.833,543.481,542.509,540.605,541.5,541.481,541.479,539.585,539.432,541.104,539.864,540.456,538.789,537.787,538.326,539.244,540.012,540.991,540.741,538.771,539.994,2.8646,62.017,3.037,3.019,57.971,0.358,0
2025-11-12 18:30:00,48.412,11.122,345.37,541.687,5.21,541.171,543.388,541.067,543.106,544.641,541.461,544.061,544.005,542.453,542.901,541.503,541.616,542.824,542.481,541.245,541.911,539.984,540.419,539.749,540.84,540.43,539.565,541.96,541.566,539.431,540.928,540.853,2.874,62.339,3.047,2.941,57.981,0.357,0
2025-11-12 18:40:00,48.54,11.152,345.705,540.53,5.519,540.881,540.15,541.638,540.979,541.095,542.972,541.874,540.857,542.275,541.669,543.319,542.248,541.094,541.564,541.323,541.164,540.189,537.8,537.821,538.631,539.991,539.976,538.978,538.856,539.441,538.651,538.887,2.8625,62.267,3.026,2.979,58.143,0.397,0
2025-11-12 18:50:00,48.598,11.101,345.439,540.361,4.946,541.68,541.379,539.923,543.541,540.01,541.495,543.168,542.204,540.881,543.322,539.873,539.924,540.513,540.031,539.627,539.102,538.595,538.937,538.67,538.765,539.493,540.977,540.162,540.052,538.963,539.148,539.305,2.8867,62.225,2.913,3.054,57.858,0.326,0
2025-11-12 19:00:00,48.301,11.111,345.285,540.463,5.812,540.996,537.832,541.388,540.314,541.232,541.244,542.764,542.404,543.644,540.439,540.143,541.611,540.425,541.496,540.506,539.644,541.327,539.606,538.536,539.724,539.804,538.451,539.232,539.89,538.547,540.948,540.363,2.8567,61.625,3.155,2.827,58.121,0.343,0
2025-11-12 19:10:00,48.117,11.1,344.871,540.172,7.028,540.046,539.586,541.402,539.85,541.456,543.452,542.339,540.464,541.907,539.457,541.843,540.552,541.475,541.005,540.516,540.475,538.742,538.554,539.091,537.622,539.249,536.424,540.837,540.604,539.707,539.565,538.413,2.8586,62.189,2.927,3.095,58.006,0.344,0
2025-11-12 19:20:00,48.075,11.148,345.295,539.586,4.073,537.843,539.316,539.832,539.133,541.015,541.162,541.766,541.671,540.518,541.173,539.958,539.918,538.578,539.216,540.228,539.645,539.022,538.825,538.315,537.693,538.189,539.146,539.347,538.159,538.836,540.142,540.188,2.8697,61.889,3.132,3.061,58.018,0.362,0
2025-11-12 19:30:00,48.141,11.102,345.29,540.306,5.566,540.73,539.593,541.297,540.632,542.149,540.065,542.138,541.637,542.195,543.148,541.546,540.898,541.358,540.913,540.587,538.18,538.634,538.482,538.2,540.144,539.432,540.067,541.016,539.456,537.582,538.329,539.856,2.8438,61.819,3.008,2.874,58.051,0.363,0
2025-11-12 19:40:00,48.197,11.065,345.361,540.262,5.177,539.783,539.696,540.467,540.061,542.216,542.144,542.291,541.55,540.781,543.03,541.442,540.282,539.411,539.382,542.02,539.696,538.838,540.246,540.072,540.277,538.356,539.211,538.142,537.853,540.034,539.006,540.795,2.8634,61.916,3.176,2.955,57.858,0.326,0
2025-11-12 19:50:00,48.044,11.103,345.016,540.077,6.712,539.291,540.111,538.338,542.144,541.195,540.84,540.851,543.272,541.47,544.094,541.675,539.741,541.715,539.002,538.387,541.146,539.181,539.136,537.382,540.025,538.486,540.421,538.042,538.289,538.297,541.193,538.346,2.8499,61.87,3.08,3.018,58.098,0.332,0
2025-11-12 20:00:00,48.11,11.099,345.115,540.372,5.595,538.844,539.913,539.824,542.932,541.192,541.307,541.505,541.422,541.491,541.838,541.591,540.769,539.634,541.391,539.86,539.541,540.951,539.575,539.799,537.923,540.049,538.564,537.337,539.35,540.927,541.391,541.121,2.8477,62.115,2.885,3.01,57.989,0.4,0
2025-11-12 20:10:00,48.183,11.055,345.347,541.053,6.798,540.82,540.803,541.345,540.385,542.47,543.025,544.873,544.301,541.61,543.136,542.276,542.846,540.508,542.23,541.673,541.838,538.794,538.075,538.846,540.25,539.829,539.181,540.127,539.665,539.166,540.111,540.259,2.8589,62.316,3.086,2.752,57.957,0.293,0
2025-11-12 20:20:00,47.888,11.082,344.97,540.587,5.336,541.317,540.182,542.518,541.559,541.469,541.787,542.172,539.877,541.807,543.256,541.586,541.483,540.877,542.172,539.366,541.627,539.416,540.691,538.465,537.92,539.974,538.983,538.712,539.447,540.971,539.889,538.338,2.8458,62.053,3.072,3.003,57.916,0.288,0
2025-11-12 20:30:00,47.624,11.116,344.715,539.557,6.199,538.905,540.843,538.936,538.599,540.997,540.24,541.612,543.372,540.777,539.754,537.374,541.821,539.785,539.278,540.87,539.12,539.106,538.941,538.038,538.353,538.645,538.914,537.173,539.674,538.317,539.084,539.523,2.82,61.859,3.175,2.995,58.045,0.374,0
2025-11-12 20:40:00,47.462,11.085,344.881,538.886,6.278,539.275,537.951,539.375,540.115,539.785,540.054,541.566,541.942,539.904,540.143,539.509,540.35,539.938,538.976,538.016,539.039,538.823,535.783,535.664,536.883,536.879,538.369,538.029,539.336,536.605,539.37,538.232,2.8316,61.812,3.022,2.886,57.893,0.326,0
2025-11-12 20:50:00,47.373,11.094,344.258,539.431,6.034,539.41,540.062,539.365,540.062,539.228,540.974,541.326,541.296,539.509,540.432,542.614,538.951,539.708,540.359,539.585,538.899,538.504,537.194,538.21,536.58,539.501,538.056,539.98,538.719,538.073,538.572,539.456,2.8274,61.954,2.94,3.0,58.156,0.28,0
2025-11-12 21:00:00,47.706,11.098,344.66,539.44,5.45,539.76,539.372,537.696,540.292,540.036,541.43,540.851,540.395,540.553,542.064,538.924,540.219,541.336,539.81,540.58,538.716,539.476,538.264,537.814,537.56,536.614,537.757,538.293,540.005,538.448,538.154,540.454,2.8515,62.007,3.135,3.059,57.836,0.301,0
2025-11-12 21:10:00,47.715,11.088,345.061,540.233,4.828,541.777,541.435,540.897,539.829,542.585,541.371,541.954,541.928,541.992,541.724,541.521,542.4,541.428,539.03,539.406,539.173,540.661,539.235,537.757,538.026,538.587,538.387,538.75,539.281,539.173,539.355,538.633,2.838,61.723,3.138,2.918,57.965,0.34,0
2025-11-12 21:20:00,47.526,11.071,345.044,539.445,4.976,537.992,540.63,541.026,539.13,539.679,541.462,541.358,541.143,540.809,538.611,539.467,541.768,539.952,539.202,539.11,540.002,538.15,538.983,539.112,536.792,538.06,538.147,538.099,539.184,538.606,539.765,538.786,2.8274,61.742,3.073,3.056,57.987,0.3,0
2025-11-12 21:30:00,47.69,11.039,344.726,539.563,5.238,541.01,539.544,538.655,540.725,541.035,541.699,542.425,539.484,540.902,539.13,539.277,540.075,540.299,540.733,540.551,537.789,539.147,538.801,538.12,537.915,537.187,538.913,539.265,538.197,539.702,537.767,539.852,2.8484,61.715,2.939,3.041,58.238,0.382,0
2025-11-12 21:40:00,47.798,11.064,344.646,540.181,4.801,540.364,540.696,541.851,541.133,540.436,542.237,540.607,541.106,542.381,541.679,539.596,541.967,539.758,540.572,540.635,539.747,538.902,539.626,539.662,538.654,538.093,539.313,538.912,538.81,540.684,537.58,539.899,2.8443,61.888,3.039,2.944,57.968,0.29,0
2025-11-12 21:50:00,47.638,11.087,344.895,538.925,4.916,538.388,539.277,538.821,539.708,539.926,539.891,539.31,540.109,541.231,540.761,540.248,541.197,539.473,539.854,539.115,539.07,537.97,536.58,538.246,536.315,537.285,538.084,536.673,538.716,537.534,538.02,539.161,2.8355,61.917,3.051,3.011,57.874,0.332,0
2025-11-12 22:00:00,47.334,11.062,344.813,538.04,5.363,537.112,536.986,538.283,539.659,540.298,540.761,539.621,538.882,539.744,540.083,538.438,538.56,538.386,536.729,539.492,537.785,537.306,537.222,537.254,535.398,536.3,536.352,535.961,537.252,536.576,537.897,538.745,2.8314,61.526,3.015,2.735,58.056,0.458,0
2025-11-12 22:10:00,47.28,11.073,343.948,539.039,6.041,539.002,540.096,540.912,539.233,540.556,541.63,540.432,540.428,540.648,538.699,542.536,540.426,538.155,539.852,538.777,538.243,538.052,537.382,537.423,538.472,536.495,536.81,538.158,536.587,539.259,537.811,537.979,2.8138,61.847,2.965,3.06,58.045,0.35,0
2025-11-12 22:20:00,47.094,11.057,344.22,539.547,5.487,538.473,540.439,539.495,540.875,540.641,540.482,540.398,540.131,542.808,542.472,540.589,540.779,539.288,539.015,539.707,539.193,537.478,537.627,538.423,537.755,537.321,537.661,538.388,539.117,538.64,540.265,540.305,2.8176,61.665,3.093,3.016,58.195,0.354,0
2025-11-12 22:30:00,47.497,11.061,344.485,539.322,4.465,539.716,538.65,540.346,538.899,541.001,541.487,540.674,541.047,540.675,540.695,539.527,539.88,539.283,539.567,539.397,540.451,538.749,538.512,538.86,537.505,537.629,538.844,537.022,537.809,537.289,538.319,539.865,2.8335,62.047,3.105,2.948,57.932,0.352,0
2025-11-12 22:40:00,47.025,11.016,344.012,538.167,4.51,539.521,537.353,538.689,539.173,540.279,540.107,540.151,539.994,539.579,539.361,539.017,539.714,540.003,537.842,537.832,535.769,536.353,536.089,536.016,537.299,536.76,536.623,536.262,536.25,537.384,538.222,538.857,2.8137,61.548,2.963,3.043,58.17,0.253,0
2025-11-12 22:50:00,47.287,11.087,344.19,538.697,5.763,538.444,539.546,537.391,539.555,539.002,540.218,542.079,540.419,539.745,539.692,539.637,540.429,538.683,538.46,538.227,539.409,538.488,537.174,538.123,537.06,537.04,536.316,537.484,538.96,538.219,537.27,537.739,2.8328,61.619,3.07,2.725,57.858,0.353,0
2025-11-12 23:00:00,47.203,11.06,344.723,538.876,4.682,539.474,537.552,539.213,539.533,540.726,540.479,540.357,540.973,539.868,540.828,540.29,537.643,539.007,540.265,540.014,536.622,539.932,537.535,537.304,536.887,537.813,537.55,536.291,538.877,537.582,537.815,539.222,2.8169,61.663,3.02,2.847,57.956,0.37,0
2025-11-12 23:10:00,46.955,11.067,343.755,538.776,5.816,540.348,539.421,538.649,539.942,539.036,539.581,541.849,539.175,541.112,539.305,539.931,538.593,539.564,538.749,538.381,537.551,538.278,536.863,536.243,537.835,536.033,538.075,538.309,537.231,537.589,539.539,539.765,2.8194,61.51,3.029,2.987,57.823,0.364,0
2025-11-12 23:20:00,46.746,11.083,344.269,538.258,5.198,536.996,540.051,538.193,537.866,539.772,540.434,539.366,538.811,539.548,539.933,539.471,537.694,538.768,538.791,538.34,537.475,537.528,536.922,537.844,535.236,536.339,537.126,537.805,538.448,538.16,536.28,539.779,2.7934,61.677,3.071,3.051,58.148,0.295,0
2025-11-12 23:30:00,47.018,11.06,344.086,538.373,4.947,539.7,538.21,538.507,538.369,538.367,540.079,539.211,540.512,540.338,539.384,540.734,539.127,538.924,539.647,536.678,538.892,539.664,537.973,536.099,537.476,535.787,536.958,537.038,536.065,535.853,538.873,537.595,2.7985,61.476,2.995,3.0,57.969,0.335,0
2025-11-12 23:40:00,47.313,11.11,344.63,538.897,6.093,539.468,539.711,536.95,540.329,537.588,539.821,541.031,542.118,540.116,539.798,538.943,540.846,538.889,539.435,540.411,537.965,537.311,537.904,539.646,539.142,538.902,536.182,538.838,537.249,536.025,537.91,537.7,2.823,61.784,3.073,2.906,58.072,0.429,0
2025-11-12 23:50:00,47.22,11.039,344.182,539.599,4.654,540.653,539.234,539.582,538.038,539.382,541.73,540.287,541.453,541.313,542.085,540.225,540.226,539.652,540.846,540.398,539.013,538.554,537.94,538.166,538.239,538.044,539.264,537.431,539.153,539.55,539.594,539.131,2.8226,61.453,2.984,2.863,58.071,0.453,0
2025-11-13 00:00:00,47.167,11.073,344.139,538.4,6.058,538.471,537.872,539.645,540.065,538.811,538.767,541.62,537.658,539.765,540.468,540.771,538.393,538.31,536.791,538.954,537.177,538.459,540.43,537.429,535.562,538.021,536.317,536.79,536.682,536.651,539.354,537.564,2.8068,61.826,3.104,2.959,57.98,0.356,0
2025-11-13 00:10:00,47.134,11.032,344.279,539.75,5.908,539.694,539.445,540.068,541.353,541.205,539.735,542.485,542.243,540.945,541.415,540.884,539.456,540.059,539.552,539.325,538.743,538.213,538.37,538.766,539.101,538.061,538.562,536.577,538.681,538.724,539.939,541.641,2.8108,61.698,2.989,3.007,57.778,0.285,0
2025-11-13 00:20:00,46.811,11.017,344.149,539.322,5.026,539.711,542.14,538.959,539.569,539.644,540.704,541.13,539.775,539.877,539.133,538.719,540.193,540.845,540.124,539.642,538.591,538.758,538.199,538.795,537.114,538.124,537.177,540.059,539.026,539.297,538.849,537.535,2.816,61.667,3.014,2.965,57.89,0.397,0
2025-11-13 00:30:00,47.085,11.066,344.22,539.311,3.937,540.175,538.957,539.619,540.418,541.318,540.004,540.834,540.925,540.406,539.33,540.924,539.385,540.163,539.691,538.906,539.606,537.381,538.613,537.827,538.387,537.588,538.594,539.453,538.069,538.412,537.491,538.934,2.8503,61.918,3.234,2.918,57.94,0.389,0
2025-11-13 00:40:00,46.71,11.096,344.005,538.344,4.626,538.044,538.632,537.697,539.324,536.95,539.015,539.78,539.209,539.648,540.576,538.376,539.411,539.815,538.567,541.126,536.979,537.672,538.414,537.671,537.947,536.964,537.291,537.074,536.5,536.629,537.249,538.731,2.7973,61.925,3.054,2.938,58.017,0.304,0
2025-11-13 00:50:00,46.919,11.037,344.305,539.152,6.244,538.666,539.382,540.686,540.174,540.338,540.028,540.71,541.847,540.405,541.455,538.961,538.085,539.917,539.51,538.211,537.664,538.692,538.775,537.196,539.369,536.999,535.603,539.406,537.804,540.278,538.258,538.698,2.8073,61.853,2.937,2.919,57.987,0.306,0
2025-11-13 01:00:00,47.095,11.068,344.167,538.702,6.895,537.075,538.397,540.649,540.382,540.307,539.332,540.777,541.145,540.572,540.2,541.599,539.551,540.857,538.515,538.285,537.082,539.645,538.323,536.698,534.704,536.242,536.456,535.672,538.088,537.635,538.752,538.02,2.8327,61.387,3.056,2.867,57.755,0.251,0
2025-11-13 01:10:00,46.58,11.005,343.736,538.211,5.162,538.014,537.028,537.982,538.931,540.999,540.667,539.291,539.166,540.417,540.385,538.684,538.655,538.46,538.524,536.14,537.32,538.189,539.064,535.837,535.859,536.307,537.619,538.049,538.036,538.049,537.411,536.624,2.7924,61.397,3.041,3.0,58.0,0.405,0
2025-11-13 01:20:00,46.717,11.011,344.023,538.456,4.431,537.036,538.597,539.099,540.746,540.15,539.399,539.964,540.467,540.19,540.546,538.76,539.29,538.184,537.917,538.284,537.654,537.79,538.287,536.994,536.561,537.635,537.615,536.315,538.907,537.657,537.671,536.594,2.8021,61.545,3.046,2.879,58.082,0.382,0
2025-11-13 01:30:00,46.679,11.082,344.182,538.878,6.893,537.557,539.111,539.468,540.264,539.731,538.857,541.709,542.139,542.318,539.919,540.521,540.933,540.115,538.439,537.595,538.4,538.21,537.538,537.511,536.764,535.425,537.529,538.655,536.906,537.887,539.282,536.918,2.8157,61.66,3.199,2.916,57.922,0.348,0
2025-11-13 01:40:00,46.776,11.034,344.012,539.098,5.575,542.0,537.771,539.436,540.422,538.981,539.927,539.847,541.895,541.764,540.012,539.991,539.866,540.388,541.284,538.791,538.99,539.766,536.949,536.723,537.821,536.425,536.943,538.029,537.742,538.649,537.841,537.406,2.8167,61.76,3.0,3.022,57.846,0.271,0
2025-11-13 01:50:00,46.995,11.044,344.502,539.557,5.409,540.42,540.938,541.575,541.629,540.144,540.341,539.941,539.099,541.3,540.642,541.456,541.686,540.271,539.355,538.12,540.173,537.629,537.991,538.18,536.277,538.087,538.017,538.367,537.6,539.595,539.32,539.892,2.813,61.816,3.027,3.054,57.929,0.345,0
2025-11-13 02:00:00,46.78,11.045,344.054,539.097,5.181,538.277,539.399,538.987,541.535,539.62,540.148,539.547,539.95,541.03,540.238,539.542,538.512,538.479,540.965,539.034,538.114,539.067,537.208,538.954,537.968,538.711,536.394,539.29,538.507,536.354,540.012,539.774,2.7984,61.616,3.07,3.008,58.004,0.255,0
2025-11-13 02:10:00,46.831,11.101,343.701,538.87,6.96,539.347,539.309,540.704,540.429,539.967,540.664,540.057,540.102,539.763,541.452,538.545,539.934,540.332,539.206,540.478,538.698,539.255,539.362,537.06,535.667,536.533,534.492,538.084,537.844,537.259,537.937,537.01,2.8298,61.784,3.211,2.993,58.052,0.433,0
2025-11-13 02:20:00,46.826,11.102,344.114,538.582,7.352,539.456,538.45,539.06,539.33,539.369,539.839,539.954,539.17,540.142,541.523,540.43,540.823,539.598,538.999,539.035,537.69,538.994,534.171,536.706,535.86,537.708,538.538,538.547,536.803,536.814,535.823,538.873,2.797,61.751,3.188,2.987,58.23,0.392,0
2025-11-13 02:30:00,46.723,11.039,344.112,538.299,5.63,538.49,538.256,538.684,540.306,537.727,539.633,538.983,538.911,540.696,540.101,540.117,539.508,539.06,539.119,537.256,537.779,537.37,538.857,535.066,536.818,536.661,537.053,537.272,535.379,537.021,539.774,538.179,2.7974,61.444,2.925,2.903,58.02,0.374,0
2025-11-13 02:40:00,46.818,11.054,344.089,537.759,5.162,537.909,537.475,537.052,538.526,540.04,539.975,539.059,540.147,539.918,538.153,538.695,538.549,539.224,538.554,536.717,539.184,534.985,536.274,536.178,537.177,535.98,536.789,536.784,535.664,537.322,535.778,537.385,2.8221,61.578,3.212,2.972,57.826,0.355,0
2025-11-13 02:50:00,47.134,11.125,344.323,538.636,4.462,541.115,539.887,538.628,540.462,540.761,538.333,540.982,538.724,538.881,538.72,539.5,539.703,539.34,538.253,537.712,538.163,536.704,537.459,537.893,536.653,537.869,538.359,538.094,537.467,538.043,538.012,537.453,2.8208,61.641,3.076,2.909,57.93,0.398,0
2025-11-13 03:00:00,47.026,11.025,344.559,539.499,5.621,541.368,539.306,538.311,541.751,542.619,541.622,543.014,539.966,537.911,542.104,541.462,540.4,539.489,539.349,539.422,537.686,537.587,537.878,538.816,537.912,538.759,537.393,538.864,537.827,538.664,538.377,538.612,2.8289,61.379,3.134,2.908,57.709,0.354,0
2025-11-13 03:10:00,47.025,11.045,344.391,539.21,5.58,539.442,541.739,540.211,541.643,540.899,540.157,541.602,539.584,541.707,539.386,539.919,539.634,539.575,539.71,538.701,538.071,539.26,536.822,538.406,536.463,540.142,536.674,538.708,538.673,536.159,537.914,537.481,2.813,61.847,3.036,3.073,57.99,0.394,0
2025-11-13 03:20:00,46.648,11.076,344.453,538.279,5.086,538.237,538.057,540.135,537.101,540.23,537.277,539.695,539.703,540.938,539.766,540.548,538.883,539.773,538.13,540.471,538.02,535.852,537.197,535.865,536.933,537.746,537.21,537.015,536.4,538.004,537.33,537.007,2.79,61.848,3.327,2.818,57.657,0.355,0
2025-11-13 03:30:00,46.893,11.021,344.017,538.867,5.787,539.286,538.655,538.734,538.089,540.567,540.386,542.133,539.853,541.595,541.142,540.349,539.343,538.398,539.435,538.534,539.033,539.222,536.346,537.95,537.875,537.571,536.476,537.472,538.449,536.848,537.717,537.943,2.7941,61.493,2.917,2.996,57.854,0.359,0
2025-11-13 03:40:00,46.722,11.04,343.773,538.161,4.618,538.253,538.66,539.018,538.217,538.171,539.926,540.73,538.858,539.49,538.936,539.285,537.794,538.184,536.538,539.252,538.64,538.948,536.983,538.367,537.758,536.112,537.066,537.332,536.361,537.446,536.936,537.087,2.8011,61.65,3.126,2.887,57.917,0.401,0
2025-11-13 03:50:00,46.834,11.126,344.192,539.021,5.383,538.13,540.82,540.838,539.054,541.016,541.578,540.787,540.825,539.497,539.909,540.619,540.179,540.116,539.685,539.634,537.472,538.905,537.568,536.195,537.965,537.806,538.139,536.725,536.49,536.94,537.711,538.952,2.8163,61.68,3.051,2.92,57.867,0.375,0
2025-11-13 04:00:00,46.916,10.994,343.994,539.02,5.116,538.892,540.172,540.568,541.608,541.167,540.278,540.606,539.033,540.382,540.073,539.313,537.818,539.216,538.644,539.133,540.389,538.574,536.492,536.828,538.299,539.316,538.108,537.049,537.426,537.993,538.08,538.091,2.8203,61.915,3.006,2.946,58.14,0.369,0
