timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,TC1,TC2,TC3,TC4,TC5,TC6,TC7,TC8,TC9,TC10,TC11,TC12,TC13,TC14,TC15,TC16,TC17,TC18,TC19,TC20,TC21,TC22,TC23,TC24,TC25,TC26,TC27,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-11-13 04:10:00,47.051,11.083,344.444,538.643,6.635,537.807,540.39,539.282,537.422,538.955,540.858,539.951,541.11,538.886,540.607,538.227,540.421,538.313,540.338,538.233,538.434,536.445,538.691,538.069,537.223,534.475,536.854,538.128,537.887,538.252,539.224,538.89,2.8268,61.642,3.091,2.92,58.036,0.286,0
2025-11-13 04:20:00,47.342,11.083,344.43,538.925,5.169,540.125,540.307,538.211,538.611,539.274,541.57,539.208,539.185,540.32,539.96,539.889,539.67,540.866,538.046,538.775,539.111,537.123,538.879,537.06,538.084,536.401,539.096,536.717,538.785,538.548,538.001,539.149,2.8362,61.812,3.046,2.833,57.856,0.282,0
2025-11-13 04:30:00,47.126,11.053,344.633,539.504,5.436,539.512,538.632,539.985,539.295,540.559,541.545,542.215,541.57,542.146,542.561,540.624,539.17,539.096,539.315,539.36,538.532,540.044,539.015,538.439,537.125,537.541,537.574,539.318,537.742,538.28,538.269,539.135,2.8276,61.535,3.125,2.913,57.791,0.364,0
2025-11-13 04:40:00,47.012,11.072,344.003,538.352,5.716,538.641,540.332,538.624,538.562,539.101,540.627,539.147,538.565,540.333,539.42,540.301,539.435,539.973,536.922,540.279,538.459,535.643,538.286,539.425,536.441,536.758,534.911,535.323,536.278,537.415,538.453,537.844,2.8052,61.717,3.128,3.068,57.833,0.455,0
2025-11-13 04:50:00,46.973,11.032,344.275,539.005,5.588,539.082,537.532,541.476,538.996,541.244,539.304,539.301,540.08,541.2,539.813,541.266,540.245,539.745,540.761,538.132,538.76,538.796,538.635,537.379,536.982,535.888,537.406,536.825,538.699,540.149,537.217,538.213,2.8272,61.573,3.003,3.069,57.869,0.344,0
2025-11-13 05:00:00,47.096,11.048,344.499,538.093,6.064,537.724,539.904,537.952,539.66,538.642,539.388,540.817,538.531,541.059,539.186,537.866,537.402,538.853,539.879,539.116,537.322,537.281,538.581,535.488,536.629,536.718,534.995,537.248,538.67,535.717,535.909,537.986,2.8308,62.001,2.979,2.799,57.937,0.331,0
2025-11-13 05:10:00,47.115,11.048,344.516,538.534,4.153,537.575,538.457,539.405,538.91,539.067,539.615,540.346,538.838,540.334,538.524,539.585,537.955,539.118,540.041,539.007,538.449,537.825,536.193,536.89,538.225,537.348,537.672,536.937,538.673,538.118,537.936,539.37,2.8075,61.905,3.043,2.892,58.246,0.271,0
2025-11-13 05:20:00,47.261,11.075,344.177,538.962,5.436,538.07,540.502,539.388,540.138,540.551,540.607,541.928,539.71,540.311,541.266,539.609,538.916,539.544,539.828,540.418,537.594,538.915,537.733,536.656,537.961,536.492,536.975,537.737,538.201,538.75,537.117,537.05,2.8281,61.782,2.977,2.951,58.115,0.264,0
2025-11-13 05:30:00,47.414,11.031,344.582,539.179,5.568,538.383,540.574,539.431,538.197,540.059,542.256,541.594,539.336,540.586,540.931,542.188,539.391,538.763,539.563,538.546,539.559,538.662,538.184,537.348,537.912,539.448,538.413,539.51,537.341,536.846,536.688,538.121,2.8038,62.067,3.003,2.87,57.821,0.267,0
2025-11-13 05:40:00,47.322,11.076,344.295,538.266,4.793,537.776,538.4,538.065,538.913,539.17,539.195,540.13,539.511,539.611,539.67,537.991,539.288,538.922,537.588,539.102,537.601,537.717,538.551,537.245,535.337,536.111,537.594,536.19,537.23,538.622,538.557,539.099,2.8375,61.685,3.082,2.996,57.909,0.392,0
2025-11-13 05:50:00,47.409,11.102,344.304,539.145,6.055,539.844,539.435,539.322,539.261,539.808,542.697,539.761,540.872,540.386,540.775,538.287,540.867,540.188,537.977,540.243,537.867,539.319,538.708,538.175,539.566,536.642,536.762,537.335,537.273,537.241,539.595,538.702,2.8284,61.847,3.023,2.85,57.973,0.389,0
2025-11-13 06:00:00,47.254,11.07,344.116,538.872,4.617,537.453,540.023,538.939,538.707,539.943,540.71,539.81,540.539,539.923,541.734,539.988,539.356,539.578,538.734,538.942,537.423,537.131,538.312,538.894,538.711,538.544,537.684,537.291,537.58,537.117,537.307,539.166,2.8168,61.805,3.088,2.94,57.924,0.315,0
2025-11-13 06:10:00,47.293,11.071,344.847,538.94,6.79,538.714,536.644,539.833,540.285,540.777,538.674,542.707,540.856,538.795,541.239,540.949,540.454,540.93,537.904,538.903,538.058,539.907,537.344,537.48,537.599,537.118,535.917,537.003,538.043,538.981,538.57,537.685,2.8316,61.94,3.227,2.755,58.026,0.28,0
2025-11-13 06:20:00,47.489,11.071,344.767,539.567,7.954,538.825,540.423,541.145,540.153,540.311,539.616,541.74,542.066,540.607,543.736,541.227,540.803,541.945,539.848,539.826,538.053,538.549,538.258,539.128,540.123,538.319,536.146,536.755,535.782,537.385,538.356,539.181,2.8296,61.764,3.0,2.921,57.99,0.358,0
2025-11-13 06:30:00,47.58,11.098,344.229,540.404,6.365,539.925,543.215,541.362,541.42,542.029,542.524,542.273,543.882,542.123,541.529,541.539,541.917,539.178,541.408,539.286,540.722,539.099,539.351,539.126,537.517,538.426,537.6,538.384,538.711,538.549,540.566,539.255,2.8427,61.669,3.182,2.863,58.011,0.301,0
2025-11-13 06:40:00,47.742,11.131,344.641,539.714,5.461,540.721,539.903,539.956,542.491,539.676,540.763,541.581,540.784,542.162,540.842,540.761,542.366,540.963,538.688,539.369,539.304,539.489,537.03,537.457,537.696,538.909,539.076,538.099,538.085,537.58,539.29,539.25,2.8282,61.944,2.988,2.992,57.879,0.382,0
2025-11-13 06:50:00,47.587,11.064,345.053,539.814,6.569,539.942,539.311,540.939,539.292,541.73,543.529,541.503,542.124,540.665,542.951,541.704,541.305,540.363,538.811,539.558,538.242,538.388,537.699,538.003,536.96,539.792,538.322,539.09,537.999,538.824,538.412,539.508,2.8244,61.976,3.057,3.033,58.067,0.378,0
2025-11-13 07:00:00,47.481,11.09,344.386,539.338,4.731,541.155,539.275,540.432,540.781,541.101,540.142,541.146,539.892,541.464,540.753,540.898,541.344,538.726,537.646,537.911,536.752,539.522,537.593,539.238,538.508,538.785,538.99,536.733,538.671,538.121,537.314,539.235,2.8103,62.022,3.06,2.936,57.948,0.346,0
2025-11-13 07:10:00,47.878,11.072,344.88,539.692,6.575,539.778,540.993,538.992,540.42,540.206,541.899,540.381,541.674,543.53,540.559,541.598,541.564,539.381,541.137,538.47,539.754,539.508,537.906,537.788,538.629,536.955,537.022,538.147,538.514,539.708,537.312,539.87,2.8545,61.898,2.985,2.974,58.211,0.412,0
2025-11-13 07:20:00,47.846,11.076,344.992,540.627,5.867,539.134,542.558,542.021,541.323,542.516,541.846,542.762,542.948,541.92,541.432,542.637,540.838,541.379,540.479,538.682,540.701,539.006,539.403,540.679,540.018,539.136,539.542,537.081,540.018,540.312,538.031,540.539,2.8371,61.769,3.136,2.871,57.93,0.298,0
2025-11-13 07:30:00,47.84,11.116,345.033,540.197,4.912,539.019,539.538,538.086,541.659,540.904,540.568,542.894,541.335,540.769,542.191,542.519,539.532,540.628,539.694,540.072,539.393,537.982,538.494,539.95,541.071,539.326,538.418,539.671,539.681,540.121,541.886,539.911,2.8362,62.042,2.919,2.984,57.817,0.383,0
2025-11-13 07:40:00,48.004,11.111,344.815,539.517,4.968,540.626,540.421,540.458,539.567,540.207,541.966,540.854,540.205,541.37,540.3,540.896,539.353,539.612,537.471,539.642,539.887,537.323,537.797,538.575,536.998,539.149,538.557,539.392,538.289,540.313,538.608,539.126,2.8616,62.099,2.983,2.956,57.961,0.293,0
2025-11-13 07:50:00,47.907,11.099,344.972,539.757,5.858,538.281,539.758,540.755,540.056,541.403,541.357,541.32,541.346,542.808,540.097,540.985,540.182,539.875,539.577,539.854,540.364,536.95,538.696,539.369,538.117,539.332,537.791,538.299,538.232,539.527,539.376,539.721,2.8573,62.012,2.94,2.98,57.818,0.379,0
2025-11-13 08:00:00,47.955,11.099,345.117,540.148,6.561,539.224,540.941,540.153,540.821,542.439,541.606,541.067,541.019,543.218,541.665,542.643,539.116,541.628,541.244,539.115,539.525,539.343,539.839,539.869,536.657,539.776,539.32,538.979,538.749,538.222,538.317,539.513,2.8524,62.171,3.091,3.069,58.173,0.315,0
2025-11-13 08:10:00,48.217,11.109,345.276,539.859,5.74,539.894,540.518,539.287,541.616,541.526,541.294,540.271,542.104,540.443,541.302,539.736,540.42,541.456,540.062,540.351,540.646,539.088,538.113,538.636,537.441,540.023,540.649,538.28,536.364,537.152,539.908,539.602,2.8617,62.034,3.028,2.991,58.095,0.217,0
2025-11-13 08:20:00,48.209,11.056,345.194,540.044,5.956,542.426,540.928,540.442,540.45,540.907,541.264,541.69,541.042,542.413,541.12,540.938,541.173,540.753,539.06,540.681,539.366,538.982,540.685,538.315,538.495,536.47,540.243,537.68,537.832,541.033,538.305,538.498,2.8656,61.867,3.041,2.941,57.854,0.332,0
2025-11-13 08:30:00,48.063,11.058,345.207,539.884,5.788,539.679,540.961,541.365,540.435,541.827,541.057,542.834,542.464,540.222,539.868,541.005,541.142,540.491,538.392,540.918,538.362,537.758,538.427,539.47,538.942,541.118,537.046,539.342,537.474,537.24,539.509,539.523,2.8466,61.942,3.026,2.998,57.956,0.32,0
2025-11-13 08:40:00,48.036,11.153,344.843,539.674,5.199,539.546,541.948,541.638,541.33,541.26,539.953,540.593,540.4,540.926,540.473,540.928,540.249,541.0,538.221,537.686,540.224,539.86,538.679,538.154,539.878,536.805,536.749,539.589,537.396,538.02,540.906,538.775,2.8483,61.595,3.014,2.89,58.078,0.286,0
2025-11-13 08:50:00,48.32,11.086,345.376,540.833,4.135,540.551,541.143,542.576,540.459,542.407,540.947,542.751,542.142,542.061,542.78,542.486,541.266,541.874,539.515,539.789,541.016,539.903,540.17,538.645,539.139,538.866,540.578,539.734,540.584,541.744,538.908,540.459,2.8637,62.017,2.924,2.775,57.92,0.341,0
2025-11-13 09:00:00,48.499,11.071,345.748,540.456,5.501,541.042,540.702,542.938,540.455,541.327,541.529,542.243,542.768,541.456,541.568,541.227,541.305,541.903,541.541,539.725,541.248,539.352,539.108,539.188,540.131,537.856,539.888,538.058,537.437,538.725,538.767,540.818,2.8612,62.432,3.114,2.924,57.886,0.362,0
2025-11-13 09:10:00,48.286,11.082,345.386,539.889,5.057,540.322,540.533,541.202,542.688,540.817,540.267,540.703,539.693,542.392,542.214,539.74,540.775,538.718,540.377,538.641,538.672,541.276,538.93,537.631,540.299,537.988,539.112,539.186,539.651,538.923,538.579,537.681,2.8463,62.157,2.951,2.88,58.138,0.335,0
2025-11-13 09:20:00,48.253,11.162,345.082,540.826,4.867,541.176,540.824,541.782,543.249,541.474,542.512,541.701,541.634,542.594,542.914,540.74,541.075,541.311,540.456,540.339,541.442,541.047,539.005,539.413,539.964,539.894,539.09,538.382,539.847,540.538,539.73,540.182,2.85,62.165,2.997,3.057,58.022,0.417,0
2025-11-13 09:30:00,48.445,11.081,345.525,540.149,5.36,540.727,540.586,540.968,541.788,542.771,541.139,541.967,541.427,541.528,540.918,540.579,540.309,542.124,541.354,540.52,539.356,537.934,538.062,540.489,540.227,538.328,539.766,538.795,538.371,537.819,538.762,537.411,2.8802,61.945,3.09,2.921,57.964,0.343,0
2025-11-13 09:40:00,48.406,11.119,344.988,539.64,5.659,541.26,539.019,539.281,540.374,542.676,539.907,539.439,539.933,541.244,542.387,540.396,541.162,539.624,540.181,539.611,539.406,538.59,537.258,538.516,537.703,537.521,537.017,538.704,539.022,539.213,540.494,540.346,2.8506,62.157,2.92,3.027,57.977,0.35,0
2025-11-13 09:50:00,48.243,11.074,345.207,540.231,5.394,540.99,540.02,542.961,542.243,541.325,543.287,541.188,543.489,540.59,541.074,540.356,542.04,538.562,539.213,539.346,541.494,538.535,538.114,539.374,538.112,538.44,539.477,539.597,538.095,539.334,538.719,540.257,2.8513,62.234,3.01,2.928,57.94,0.283,0
2025-11-13 10:00:00,48.456,11.126,345.354,540.46,5.299,541.957,542.241,541.844,540.488,541.616,540.664,540.793,541.373,540.526,541.739,540.549,541.843,539.731,541.307,539.643,539.452,539.908,541.052,536.942,540.414,539.88,540.182,540.7,537.676,539.954,539.556,540.39,2.8566,62.463,2.995,2.989,57.837,0.361,0
2025-11-13 10:10:00,48.617,11.116,345.437,540.826,5.663,540.954,541.461,540.882,541.34,542.995,542.279,542.208,540.069,543.413,541.905,543.361,542.43,541.774,540.531,538.637,539.93,541.039,540.581,539.725,537.75,539.862,538.651,539.566,540.146,539.086,541.129,540.587,2.868,62.293,2.922,2.926,57.969,0.407,0
2025-11-13 10:20:00,48.995,11.127,346.167,541.891,4.339,542.303,542.288,543.466,543.195,543.92,543.504,542.531,542.277,543.323,541.5,542.423,541.817,542.314,543.043,541.655,542.287,542.347,539.581,540.516,540.093,539.644,541.203,541.626,540.397,542.298,540.278,541.238,2.8932,62.42,3.069,2.947,58.217,0.283,0
2025-11-13 10:30:00,48.9,11.106,345.488,540.745,5.935,540.895,541.386,540.86,541.212,541.898,543.734,543.865,543.752,541.714,543.49,540.8,540.737,541.545,539.737,539.334,541.779,539.834,540.252,539.416,539.15,538.457,537.93,539.666,540.096,539.209,538.945,540.428,2.87,62.133,2.988,2.84,58.101,0.302,0
2025-11-13 10:40:00,48.805,11.175,345.479,541.581,4.929,540.928,541.264,540.719,542.198,542.035,542.158,542.914,542.091,542.973,543.872,543.121,542.339,543.205,542.5,540.255,542.236,538.943,539.756,540.981,539.891,540.35,538.977,542.497,540.975,542.102,541.12,542.28,2.8841,62.026,3.112,2.91,58.106,0.302,0
2025-11-13 10:50:00,48.571,11.122,345.517,539.556,6.376,537.093,537.995,541.033,540.567,541.83,541.278,538.162,541.647,539.701,541.061,542.312,542.964,539.595,540.548,540.109,539.135,538.572,540.716,537.396,539.398,536.588,538.733,537.951,539.286,537.119,537.837,539.375,2.8606,62.063,2.997,2.923,58.284,0.411,0
2025-11-13 11:00:00,48.913,11.152,345.578,541.486,5.693,540.437,540.426,541.736,543.021,542.854,544.271,544.888,541.186,542.406,543.97,542.534,541.126,541.908,542.037,541.48,542.471,541.323,542.841,540.546,539.357,539.307,539.343,539.885,539.195,540.418,539.561,541.583,2.8788,62.011,3.061,3.03,58.009,0.336,0
2025-11-13 11:10:00,49.015,11.069,345.644,540.659,7.494,541.29,540.751,540.788,541.062,540.544,542.315,540.683,542.537,542.442,541.058,541.679,543.383,540.384,543.067,539.812,537.377,541.468,540.115,540.737,538.774,535.889,539.58,539.49,542.418,538.985,540.28,540.897,2.8816,62.316,3.039,2.944,57.971,0.339,0
2025-11-13 11:20:00,49.02,11.153,346.46,541.067,5.21,540.827,542.704,541.594,540.799,542.622,541.14,541.783,543.292,541.732,541.227,541.795,541.675,541.174,542.467,541.442,541.24,540.409,539.894,539.481,540.167,540.948,539.415,538.082,540.117,538.921,542.456,541.411,2.8853,62.426,2.963,2.892,58.041,0.306,0
2025-11-13 11:30:00,48.968,11.103,345.655,541.309,6.292,543.103,541.398,541.169,541.792,543.167,543.774,543.41,544.244,541.963,543.424,543.874,541.215,541.462,542.665,541.345,540.046,539.8,541.059,537.952,540.142,538.067,540.176,539.265,540.921,539.214,540.563,540.134,2.8962,62.309,2.959,3.017,58.114,0.256,0
2025-11-13 11:40:00,49.209,11.108,345.923,541.343,4.512,542.383,541.786,543.242,542.281,542.241,540.413,541.975,542.019,541.097,543.15,542.458,541.559,542.227,543.044,542.164,538.73,539.666,539.741,540.78,542.797,540.051,542.397,540.27,539.574,540.695,539.578,539.935,2.8977,62.083,3.081,2.878,58.05,0.363,0
2025-11-13 11:50:00,49.031,11.205,345.871,540.79,5.519,542.196,540.413,539.913,540.551,541.813,541.214,542.809,543.424,543.41,542.283,541.03,540.541,541.076,540.186,540.651,541.06,541.023,540.223,540.356,539.325,539.582,539.096,537.905,538.033,542.056,539.842,541.318,2.8702,62.18,2.944,2.897,58.119,0.3,0
2025-11-13 12:00:00,49.06,11.215,345.605,541.532,6.106,539.42,542.194,541.917,543.745,543.08,543.225,542.237,542.06,542.71,543.28,545.223,543.139,542.4,540.478,541.615,540.392,539.117,539.586,540.3,539.401,539.822,541.108,539.715,541.62,540.128,542.587,540.852,2.8793,62.215,3.038,2.896,57.956,0.253,0
2025-11-13 12:10:00,49.116,11.067,345.682,541.461,5.362,538.984,544.001,543.165,543.103,541.728,542.075,542.012,542.75,541.224,542.484,541.694,544.346,544.244,542.008,540.472,541.456,540.703,540.127,539.708,541.251,540.556,539.594,540.728,540.167,540.923,539.109,540.841,2.8978,62.65,3.146,2.829,57.726,0.348,0
2025-11-13 12:20:00,49.112,11.119,346.59,539.945,5.145,540.38,541.181,540.23,540.576,541.19,542.252,541.32,541.286,542.189,542.057,541.556,541.297,540.346,539.507,539.955,540.43,538.829,538.12,538.37,539.498,537.261,537.642,538.599,537.107,537.902,540.1,539.339,2.8821,62.36,3.145,2.929,58.018,0.345,0
2025-11-13 12:30:00,49.265,11.177,346.282,541.569,6.524,543.048,542.434,542.073,540.992,542.07,542.34,543.132,543.851,544.519,542.481,543.511,542.676,540.787,542.626,541.204,540.506,541.416,540.812,540.33,540.463,541.039,539.566,539.746,540.194,537.995,541.042,541.516,2.8967,62.825,2.982,2.877,58.137,0.382,0
2025-11-13 12:40:00,49.051,11.111,345.435,540.802,4.95,541.373,542.823,541.328,541.276,541.743,541.967,542.142,541.361,542.967,541.267,542.247,541.128,541.979,540.571,540.941,540.324,538.928,539.391,538.283,539.707,538.815,540.723,539.136,539.198,541.792,538.017,542.238,2.8879,62.239,3.091,3.053,57.902,0.375,0
2025-11-13 12:50:00,49.203,11.141,345.378,541.072,5.328,540.689,541.05,542.506,542.009,540.448,543.332,543.834,541.014,540.129,543.549,541.563,542.825,543.54,541.771,541.285,539.979,540.739,540.247,540.699,539.041,538.506,539.421,539.122,540.66,540.21,540.697,540.075,2.8762,62.356,3.204,2.94,58.181,0.284,0
2025-11-13 13:00:00,49.1,11.191,345.713,541.564,5.588,539.801,542.285,541.551,543.174,542.721,544.371,543.981,543.957,544.159,542.49,541.619,540.476,542.413,541.163,541.954,541.903,540.618,539.843,539.794,540.373,539.833,538.783,540.96,538.958,542.16,540.277,542.603,2.8811,62.35,3.013,2.888,58.173,0.409,0
2025-11-13 13:10:00,49.314,11.184,345.951,541.675,6.406,543.655,541.173,540.495,543.133,541.137,544.652,543.886,543.263,541.891,542.883,542.918,542.405,541.768,542.304,543.687,540.741,541.168,539.365,539.591,542.049,538.246,540.401,540.229,542.205,539.314,541.497,541.174,2.9067,62.256,3.085,2.95,57.918,0.322,0
2025-11-13 13:20:00,49.065,11.145,345.854,541.007,6.104,540.658,542.696,541.513,541.662,541.366,543.619,542.941,543.225,543.077,540.474,542.865,543.352,541.106,540.626,540.715,539.891,540.823,539.324,539.715,540.33,539.049,537.515,541.063,540.33,539.071,540.039,540.135,2.8708,62.418,3.077,2.94,58.107,0.329,0
2025-11-13 13:30:00,49.498,11.187,346.126,540.573,5.158,541.671,540.918,541.214,539.6,541.385,542.948,542.771,541.974,541.588,539.631,541.754,542.535,540.963,540.339,539.098,540.736,539.803,539.329,538.38,539.75,537.79,540.397,539.025,540.651,540.745,539.743,540.735,2.8964,62.35,2.999,3.05,58.101,0.394,0
2025-11-13 13:40:00,49.238,11.128,346.157,541.198,5.031,541.005,542.779,541.59,541.874,543.062,541.587,543.068,542.983,542.824,542.456,543.637,542.424,539.506,541.995,539.477,540.195,542.106,541.524,539.341,538.902,540.408,538.968,541.212,539.15,538.606,540.645,541.018,2.8851,62.232,2.94,2.995,58.208,0.271,0
2025-11-13 13:50:00,49.053,11.163,345.913,540.494,5.979,541.784,542.608,541.536,541.69,541.793,539.411,542.394,541.692,540.841,540.648,542.829,541.288,539.717,540.225,540.825,538.969,539.731,540.519,536.85,538.977,539.284,539.381,538.185,539.78,539.81,541.144,541.419,2.897,61.976,2.903,2.995,57.955,0.345,0
2025-11-13 14:00:00,49.391,11.123,346.303,541.557,5.957,541.003,540.604,542.141,543.057,543.405,543.279,543.201,540.858,544.598,542.616,542.818,542.764,543.869,543.257,541.458,541.294,539.784,541.735,539.312,539.339,538.641,541.238,539.858,539.832,539.683,541.115,541.274,2.8876,61.931,3.018,2.966,57.911,0.355,0
2025-11-13 14:10:00,49.153,11.145,345.97,541.229,6.762,542.411,541.494,543.46,541.877,541.534,542.261,542.579,543.11,542.005,542.939,544.794,542.353,541.297,540.869,539.785,542.298,540.248,539.908,538.475,539.894,540.013,538.032,540.451,538.841,541.527,540.864,539.874,2.9038,62.591,2.922,3.046,58.155,0.398,0
2025-11-13 14:20:00,49.314,11.191,346.268,541.883,5.795,542.527,542.238,543.978,541.706,543.058,543.731,544.593,544.161,541.921,542.23,541.623,541.597,542.861,543.612,542.246,541.469,539.912,540.594,540.439,540.784,540.834,539.991,541.241,538.798,541.51,541.774,541.418,2.9063,62.254,3.06,2.973,57.991,0.331,0
2025-11-13 14:30:00,49.354,11.152,346.288,541.344,5.401,541.259,543.704,541.466,542.808,542.493,543.001,543.221,543.496,543.245,542.412,542.559,542.383,539.719,541.459,541.941,541.21,539.016,540.212,539.762,539.359,541.527,539.578,538.303,540.574,539.799,540.734,541.041,2.8946,62.442,3.186,2.855,57.98,0.387,0
2025-11-13 14:40:00,49.374,11.142,345.949,541.12,5.699,541.69,543.049,542.557,540.179,541.783,543.902,544.165,541.663,542.433,541.28,542.208,541.897,541.694,543.152,539.127,541.488,540.098,540.69,539.06,540.086,539.143,538.921,538.466,539.741,541.218,540.641,539.914,2.8935,62.255,3.039,3.021,58.204,0.383,0
2025-11-13 14:50:00,49.081,11.164,345.943,540.911,7.121,540.019,541.304,543.241,541.807,543.198,541.369,539.981,544.939,541.882,543.13,542.168,542.568,541.332,539.819,540.591,540.524,539.233,540.688,540.739,539.657,540.69,538.579,538.168,541.051,537.818,538.648,541.447,2.8863,61.989,3.241,2.926,58.178,0.347,0
2025-11-13 15:00:00,48.903,11.103,345.636,540.295,6.128,541.015,539.117,541.143,540.714,543.754,542.725,541.507,543.655,539.643,541.314,542.243,541.149,540.942,540.068,539.556,540.422,537.626,538.266,539.209,540.156,537.981,538.878,538.295,539.981,539.279,539.267,540.054,2.8868,62.312,3.012,2.865,58.089,0.429,0
2025-11-13 15:10:00,49.282,11.131,345.642,542.267,4.481,542.431,543.729,544.0,544.645,543.37,543.758,542.159,543.584,542.894,542.143,544.514,542.335,542.662,541.885,542.935,541.343,542.626,541.49,541.136,540.751,542.989,540.475,540.422,540.164,540.416,541.604,540.744,2.898,62.46,3.069,2.971,58.054,0.328,0
2025-11-13 15:20:00,49.335,11.088,345.881,541.841,5.323,540.917,542.017,542.51,543.377,543.604,542.585,543.724,544.543,544.18,543.737,542.707,541.36,542.861,541.602,541.975,540.507,540.737,540.956,540.612,539.657,540.633,539.865,539.22,540.952,541.072,541.46,542.339,2.8993,62.483,3.196,3.014,58.088,0.352,0
2025-11-13 15:30:00,48.941,11.138,345.555,540.885,4.855,540.309,541.729,542.112,542.621,541.485,543.288,540.849,543.034,543.426,541.852,540.065,540.92,540.336,540.531,539.678,540.687,540.188,538.641,541.157,538.571,538.799,539.974,540.231,540.062,540.997,542.006,540.36,2.8795,62.118,3.09,3.013,57.853,0.326,0
2025-11-13 15:40:00,48.936,11.138,345.428,541.518,5.757,541.325,542.164,542.612,544.07,540.314,543.486,542.067,543.335,544.861,543.963,540.96,542.178,541.944,541.422,542.702,539.362,539.713,540.201,541.614,540.145,540.986,540.401,539.344,539.104,541.619,539.789,541.297,2.8892,62.577,3.056,2.958,58.116,0.31,0
2025-11-13 15:50:00,49.214,11.18,345.667,541.409,7.058,542.509,541.826,542.167,542.783,544.246,541.63,544.884,543.138,543.596,541.455,542.332,541.839,542.401,542.513,540.921,541.041,539.661,541.685,540.198,540.158,538.999,538.546,539.495,540.839,537.826,540.85,540.498,2.8724,62.473,2.991,2.855,58.079,0.331,0
2025-11-13 16:00:00,48.979,11.033,345.967,541.329,4.228,540.636,542.432,541.948,540.972,543.308,542.899,542.417,542.219,541.329,540.962,541.691,543.834,541.572,541.508,541.151,541.452,539.606,540.241,540.374,541.42,540.046,541.058,540.039,541.429,539.66,541.48,540.19,2.8723,62.539,3.06,2.948,57.783,0.35,0
2025-11-13 16:10:00,48.995,11.176,346.205,541.517,6.15,540.476,539.233,542.558,542.028,543.181,541.178,543.053,543.978,543.549,545.107,542.131,543.069,540.181,541.291,541.324,540.669,540.953,541.285,541.073,540.53,539.391,541.677,538.957,540.875,539.99,542.973,540.245,2.8797,62.467,3.061,2.928,57.973,0.428,0
2025-11-13 16:20:00,48.888,11.156,345.774,540.786,5.646,539.749,538.92,541.583,541.639,544.287,544.069,542.798,542.755,542.737,541.028,541.238,541.133,540.023,540.425,540.961,540.428,540.801,539.043,538.641,539.073,538.902,539.34,540.364,539.259,539.257,542.203,540.563,2.8924,62.393,3.164,2.947,58.226,0.333,0
2025-11-13 16:30:00,48.882,11.145,345.67,540.777,6.557,540.043,540.983,541.445,541.32,543.175,542.94,543.206,542.523,542.007,541.898,543.194,541.929,539.594,540.91,540.418,540.998,539.962,538.494,537.634,536.649,539.69,541.121,540.146,539.878,539.405,541.097,540.326,2.8777,61.931,3.056,2.951,58.242,0.287,0
2025-11-13 16:40:00,48.758,11.15,345.327,540.826,4.494,539.467,541.492,542.262,541.321,542.156,540.487,542.615,542.563,542.787,542.936,542.905,541.242,539.214,541.956,540.895,539.54,540.188,539.194,538.442,540.153,540.415,540.884,539.815,539.004,539.51,540.146,540.704,2.8721,61.98,3.162,2.817,58.183,0.33,0
2025-11-13 16:50:00,48.763,11.169,345.785,540.927,4.954,539.948,543.135,541.285,542.552,542.712,542.697,542.151,542.774,543.121,541.629,541.159,541.388,540.536,540.683,538.181,539.701,540.405,539.725,542.827,538.698,540.093,540.291,541.051,538.678,540.565,539.704,539.33,2.8865,62.424,2.896,2.948,58.071,0.33,0
2025-11-13 17:00:00,48.831,11.123,345.262,540.536,4.617,540.094,540.144,541.744,542.066,542.593,542.441,542.039,540.313,540.807,542.304,540.686,543.226,541.673,541.102,540.479,539.636,539.095,538.609,539.709,539.151,539.663,538.692,538.741,540.076,540.516,538.991,539.887,2.8548,62.096,3.066,2.94,58.038,0.42,0
2025-11-13 17:10:00,48.617,11.099,345.524,539.985,5.612,540.636,538.705,541.738,540.073,542.715,542.091,540.822,540.827,540.016,541.318,540.089,541.123,540.983,541.585,540.451,540.085,538.963,537.103,537.818,538.695,538.003,540.183,537.895,538.946,539.163,539.645,539.913,2.8731,62.153,2.997,2.922,57.891,0.326,0
2025-11-13 17:20:00,48.809,11.13,345.804,541.345,6.041,540.287,541.091,543.228,543.568,542.46,542.159,542.315,542.661,541.888,541.825,540.649,541.385,545.022,541.732,541.973,540.725,540.219,540.546,541.573,539.828,540.297,539.617,538.981,539.147,541.314,541.163,540.675,2.8836,62.356,3.117,2.934,57.9,0.366,0
2025-11-13 17:30:00,48.498,11.196,345.359,540.536,7.167,540.013,541.36,541.223,541.761,540.908,541.943,544.305,544.613,542.653,542.345,541.861,540.741,539.682,540.097,539.538,540.146,539.432,540.692,537.446,540.089,539.885,539.319,538.434,539.682,538.869,539.134,538.309,2.8562,62.22,2.907,2.9,58.069,0.338,0
2025-11-13 17:40:00,48.668,11.098,345.575,540.922,5.411,540.482,539.629,540.31,540.552,541.548,543.473,542.097,541.743,542.218,541.017,543.272,541.571,541.725,540.753,541.392,541.003,539.345,540.323,540.032,541.209,541.171,539.897,538.062,539.036,539.389,541.947,541.687,2.8737,62.057,3.039,3.045,57.909,0.375,0
2025-11-13 17:50:00,48.617,11.141,345.309,540.329,6.561,540.959,541.61,541.416,540.669,540.988,541.461,541.794,541.283,544.031,540.848,539.942,541.025,538.918,541.574,540.989,537.758,539.744,540.485,540.147,538.98,538.91,537.47,538.552,540.126,539.732,539.58,539.905,2.8711,62.118,3.151,2.805,58.263,0.399,0
2025-11-13 18:00:00,48.919,11.118,345.56,540.576,4.014,541.637,541.384,541.37,541.203,541.371,542.205,541.907,541.456,542.004,541.203,542.171,540.343,540.152,540.394,540.842,540.502,539.219,540.843,538.191,539.955,539.941,539.242,538.953,539.706,538.73,540.483,540.141,2.8831,62.187,2.96,2.888,58.094,0.331,0
2025-11-13 18:10:00,48.56,11.141,345.247,541.101,6.021,541.227,541.34,541.172,541.879,543.449,543.166,542.633,543.777,542.399,541.506,542.124,542.007,540.935,542.778,541.186,540.022,542.105,540.227,538.562,537.756,538.858,540.335,540.662,539.73,540.155,539.081,540.65,2.8712,62.386,3.132,2.995,58.093,0.356,0
2025-11-13 18:20:00,48.394,11.149,344.818,540.333,6.05,540.696,540.744,541.205,539.722,542.577,541.19,542.946,541.91,542.182,539.787,542.192,541.924,538.956,540.837,538.177,539.654,538.127,542.071,536.896,539.8,541.146,538.457,539.575,539.097,538.222,539.33,541.562,2.8636,62.08,3.22,2.868,58.108,0.307,0
2025-11-13 18:30:00,48.134,11.109,345.18,540.344,5.954,540.903,541.206,539.383,540.39,541.57,541.981,542.862,542.918,541.752,541.668,542.355,541.034,541.034,540.986,540.66,538.994,538.294,537.468,536.964,539.079,539.651,537.268,539.099,540.233,540.033,541.217,540.296,2.8557,62.17,3.118,2.756,57.834,0.379,0
2025-11-13 18:40:00,48.305,11.154,344.947,540.285,6.676,541.704,540.916,540.756,541.434,542.98,541.52,542.181,541.249,543.58,540.465,540.412,540.229,541.701,540.853,540.8,538.702,539.962,540.965,537.855,540.062,538.446,536.904,539.844,538.913,538.479,538.619,538.158,2.8541,62.222,3.087,2.972,58.208,0.363,0
2025-11-13 18:50:00,48.658,11.172,345.57,540.641,7.621,541.791,538.742,540.333,541.309,542.274,543.877,544.611,543.333,541.207,542.697,543.065,540.907,541.222,540.349,542.052,540.409,538.531,537.531,539.582,539.428,537.782,538.067,539.45,540.76,536.99,541.299,539.714,2.8783,62.357,3.067,2.855,58.163,0.292,0
2025-11-13 19:00:00,48.087,11.017,344.87,540.087,5.388,539.71,538.643,542.555,543.005,541.157,542.124,542.265,541.143,540.996,540.619,539.002,541.276,540.308,541.659,539.541,540.722,537.922,538.568,537.617,539.567,538.339,540.13,538.452,539.112,539.043,539.782,539.098,2.8465,62.252,3.141,2.879,58.112,0.385,0
2025-11-13 19:10:00,48.178,11.061,345.009,540.584,6.099,541.868,541.295,539.858,542.375,541.427,541.577,542.4,543.352,540.565,542.402,541.828,540.066,540.529,541.326,541.424,540.208,539.809,541.253,538.711,537.253,539.916,538.431,540.118,538.1,540.291,539.05,540.347,2.8398,62.018,3.02,2.969,58.049,0.301,0
2025-11-13 19:20:00,48.035,11.077,344.932,539.502,5.309,538.716,539.555,538.817,540.775,539.507,540.702,541.393,540.366,541.188,541.703,542.402,539.699,540.365,539.46,540.181,538.689,538.834,537.633,538.321,538.129,538.899,537.566,538.593,537.093,539.009,539.615,539.347,2.8497,62.061,3.015,3.05,58.145,0.307,0
2025-11-13 19:30:00,47.973,11.117,345.031,539.779,5.586,540.145,539.906,540.425,540.759,541.016,540.338,539.445,540.696,542.452,538.606,541.398,541.198,541.919,539.773,539.238,540.759,537.519,538.877,537.434,539.578,538.606,539.26,539.919,536.866,538.181,539.16,540.569,2.8512,62.197,3.052,3.028,58.009,0.371,0
2025-11-13 19:40:00,48.222,11.087,345.436,540.793,6.411,539.854,539.943,541.71,543.166,541.121,542.434,542.35,541.007,543.611,541.978,540.654,542.584,541.891,541.133,539.162,541.311,538.235,541.043,540.098,541.137,540.309,537.2,539.391,538.798,540.463,540.33,540.499,2.8528,62.08,2.967,2.904,57.949,0.286,0
2025-11-13 19:50:00,47.909,11.113,345.021,540.098,7.094,541.333,541.938,541.063,541.042,541.323,540.875,541.242,543.894,541.885,541.324,542.533,540.755,539.321,539.736,539.887,539.052,538.888,539.727,537.453,536.8,537.987,538.787,537.1,538.457,540.321,538.989,540.934,2.8414,62.33,3.139,2.969,57.957,0.343,0
2025-11-13 20:00:00,48.169,11.053,344.811,539.658,3.776,540.699,539.707,540.741,540.558,541.516,541.276,539.666,540.992,539.974,541.129,540.999,540.238,540.675,539.883,539.273,538.769,539.047,539.459,538.06,539.143,538.418,537.74,537.915,539.839,538.248,538.894,537.907,2.8545,62.146,3.013,2.816,58.171,0.327,0
2025-11-13 20:10:00,47.865,11.083,344.991,539.775,4.497,538.144,542.031,540.707,540.732,540.565,539.837,542.413,538.836,540.756,539.698,540.067,540.332,539.173,540.587,541.125,539.566,538.401,537.989,540.642,539.324,538.205,538.542,537.916,538.463,540.783,539.648,539.43,2.848,62.057,3.028,2.945,57.99,0.348,0
2025-11-13 20:20:00,47.954,11.06,345.029,540.106,5.361,540.77,540.547,539.734,541.653,540.548,541.422,539.993,542.744,541.846,541.905,541.611,542.876,540.116,538.84,538.345,540.989,539.522,539.782,538.324,539.371,537.515,538.182,540.042,538.605,538.247,539.961,539.362,2.8601,61.833,3.057,2.976,57.987,0.35,0
2025-11-13 20:30:00,47.81,11.068,344.534,539.472,5.011,540.586,541.071,541.379,539.036,539.568,538.94,539.965,542.338,541.148,539.885,540.052,541.838,538.698,538.84,537.897,539.974,538.692,537.757,538.93,537.327,539.51,540.084,539.062,537.917,539.162,537.851,538.24,2.8453,62.127,3.049,2.925,58.055,0.36,0
2025-11-13 20:40:00,48.027,11.074,344.782,539.787,5.794,541.186,541.221,538.892,541.367,541.364,540.856,541.17,542.68,540.839,541.334,539.778,541.374,540.797,541.286,538.335,538.821,538.466,538.623,538.806,537.413,539.199,538.331,539.011,536.886,537.948,539.584,538.676,2.8583,61.881,2.964,2.968,57.904,0.458,0
2025-11-13 20:50:00,47.764,11.067,345.123,539.474,5.074,539.196,542.301,541.655,539.524,541.437,540.738,540.021,542.223,540.444,540.31,541.843,540.576,537.926,538.965,539.77,538.27,537.581,537.689,537.74,539.155,537.227,538.723,537.5,537.337,539.194,539.319,539.125,2.8456,62.167,2.944,2.953,58.197,0.356,0
2025-11-13 21:00:00,47.777,11.109,344.704,540.404,6.121,539.44,540.543,540.342,541.169,542.93,541.618,540.666,542.259,543.45,541.879,541.123,541.331,540.017,541.217,542.1,540.634,540.743,540.181,537.733,539.695,537.906,537.329,539.917,538.609,538.098,540.893,539.08,2.8371,61.962,3.052,2.985,58.087,0.303,0
2025-11-13 21:10:00,47.713,11.054,344.56,539.865,4.803,540.008,538.353,542.605,538.128,541.813,541.666,538.322,540.87,540.898,540.934,542.259,542.098,539.408,539.441,540.542,538.999,539.55,537.802,539.362,538.347,539.357,538.577,539.079,538.575,539.899,539.645,539.807,2.8393,61.973,2.968,2.962,57.894,0.412,0
2025-11-13 21:20:00,47.611,11.058,344.748,539.24,6.163,540.03,538.827,540.515,540.205,539.814,541.279,541.891,542.551,541.937,540.309,539.796,540.007,540.473,539.488,539.461,538.254,538.677,537.286,538.147,537.035,536.886,537.339,536.388,537.299,539.209,537.913,538.451,2.8198,62.045,3.158,2.919,57.793,0.24,0
2025-11-13 21:30:00,47.507,11.05,344.477,539.28,4.419,539.009,540.764,539.288,540.363,540.898,538.384,541.569,539.984,539.854,539.796,541.028,540.475,539.865,538.585,537.657,539.989,538.214,538.786,538.825,538.949,538.356,538.899,538.343,537.15,538.366,538.703,538.468,2.8539,61.865,3.189,2.918,57.896,0.282,0
2025-11-13 21:40:00,47.89,11.055,344.89,540.029,6.64,540.024,539.901,540.284,540.766,542.724,540.908,543.657,542.743,540.399,542.236,540.795,539.911,539.218,540.623,539.041,539.569,541.166,537.99,538.4,538.878,538.86,537.017,538.06,539.53,539.857,538.872,539.344,2.8549,61.894,3.151,2.978,57.906,0.302,0
2025-11-13 21:50:00,47.471,11.035,344.409,539.785,4.969,541.104,538.49,538.702,542.055,540.633,540.057,541.432,541.627,540.337,541.855,540.793,540.232,539.974,539.345,539.559,541.972,537.671,539.867,538.928,537.086,537.691,538.16,538.917,539.733,539.242,539.49,539.245,2.8221,61.823,3.076,2.947,57.848,0.376,0
2025-11-13 22:00:00,47.453,11.076,344.552,538.665,5.479,537.252,539.612,539.88,539.876,538.694,540.192,538.135,541.966,539.209,540.664,539.181,539.372,539.145,537.858,536.487,537.954,537.53,538.451,538.255,537.473,539.114,539.361,536.497,538.719,537.168,538.479,537.421,2.8253,62.036,3.081,2.98,57.957,0.442,0
2025-11-13 22:10:00,47.184,11.061,344.461,538.628,5.097,539.713,538.997,537.922,540.719,540.766,540.918,539.591,540.261,539.968,540.545,540.706,540.363,538.262,539.539,537.53,538.028,537.964,537.404,535.821,537.379,536.588,536.66,537.059,537.658,537.396,537.741,537.46,2.8225,61.765,2.996,2.972,57.918,0.226,0
2025-11-13 22:20:00,47.216,11.113,344.428,538.94,4.796,538.678,539.034,539.828,539.276,539.767,541.084,540.986,540.373,540.764,539.579,540.643,539.319,539.266,539.058,539.261,538.962,537.06,537.536,536.333,538.757,540.891,537.812,537.411,537.702,536.288,536.898,538.812,2.8288,61.784,3.061,2.75,58.103,0.275,0
2025-11-13 22:30:00,47.422,11.035,344.425,539.022,5.08,539.371,538.821,541.794,539.964,538.339,539.15,542.129,539.639,541.322,540.893,540.307,540.329,540.808,537.69,537.989,538.481,537.049,537.832,537.691,537.103,537.704,538.158,537.146,537.871,539.398,537.389,539.238,2.8264,61.856,3.038,2.806,57.837,0.385,0
2025-11-13 22:40:00,47.211,11.035,344.451,539.201,5.72,539.116,539.257,540.854,539.964,540.654,540.456,541.015,538.835,542.058,538.303,541.069,539.678,540.542,539.669,539.191,538.893,538.795,536.338,538.074,536.644,537.705,538.207,537.643,537.132,539.571,539.466,539.297,2.8273,61.911,3.025,3.098,57.961,0.361,0
2025-11-13 22:50:00,47.417,11.093,344.842,539.436,4.637,539.113,540.209,541.831,539.864,540.613,541.434,541.648,539.597,541.1,541.312,539.433,541.193,541.326,539.918,540.07,538.732,537.643,537.623,537.377,538.411,538.118,538.411,537.92,537.194,538.129,537.212,539.34,2.8364,61.879,3.055,3.003,58.023,0.331,0
2025-11-13 23:00:00,47.088,11.095,344.451,538.845,5.583,540.085,537.423,537.24,540.369,539.451,541.536,539.206,540.669,541.271,541.368,540.971,541.056,538.275,539.766,540.523,538.684,537.437,535.953,539.14,537.718,538.052,537.887,536.099,537.675,537.361,536.35,537.239,2.8248,61.693,2.93,2.748,58.065,0.404,0
2025-11-13 23:10:00,47.15,11.003,343.885,539.28,4.517,538.793,539.817,539.811,538.971,538.78,539.903,541.724,539.525,540.989,539.805,540.736,541.145,539.267,539.826,540.898,537.799,538.694,539.13,539.271,537.533,538.456,538.564,538.84,537.459,537.207,540.105,537.512,2.8051,61.758,2.984,3.094,58.082,0.405,0
2025-11-13 23:20:00,47.232,11.152,343.826,538.427,6.029,538.809,539.314,539.272,538.298,538.643,539.533,539.515,541.116,539.238,539.794,538.816,539.304,538.62,540.167,540.335,538.529,536.545,538.584,535.087,537.118,535.662,535.623,537.252,536.368,539.359,538.367,538.258,2.8292,61.918,3.081,2.93,57.975,0.356,0
2025-11-13 23:30:00,47.155,11.021,344.244,538.854,5.411,537.561,539.873,539.545,538.956,541.2,539.603,540.495,539.475,538.699,541.607,539.514,538.968,540.642,540.725,539.138,537.091,538.945,536.825,536.906,537.908,537.718,536.637,536.196,536.245,538.981,539.479,540.114,2.8193,61.945,3.003,2.928,57.953,0.392,0
2025-11-13 23:40:00,47.031,11.106,344.207,538.893,6.568,538.52,539.311,542.423,541.051,540.091,538.038,541.401,539.548,540.659,539.042,538.522,539.698,539.294,537.626,538.975,538.298,536.835,537.806,540.251,535.855,538.838,536.514,538.227,538.919,537.879,537.363,539.136,2.8148,61.806,3.019,2.905,57.98,0.294,0
2025-11-13 23:50:00,47.208,10.983,344.308,539.624,4.818,539.253,538.88,539.566,542.524,540.547,538.663,539.595,542.457,542.707,539.742,541.01,540.871,539.933,540.148,539.596,538.987,538.704,538.543,539.363,539.142,537.965,537.889,538.319,539.19,538.294,539.776,538.191,2.8326,61.82,3.014,2.894,57.888,0.336,0
