timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-20 06:16:00,47.558,11.046,344.429,540.358,2.216,540.242,541.769,539.553,539.87,2.8437,61.988,3.062,2.883,57.863,0.349,0
2026-04-20 06:17:00,47.446,11.051,344.157,539.754,3.871,542.188,538.316,539.025,539.486,2.8369,61.762,3.124,2.835,57.91,0.329,0
2026-04-20 06:18:00,47.39,11.077,344.517,539.723,1.221,539.053,539.671,539.893,540.274,2.8477,61.861,3.08,2.958,57.806,0.368,0
2026-04-20 06:19:00,47.681,11.062,344.99,540.129,4.673,539.869,542.166,537.493,540.987,2.8355,61.821,3.062,2.933,58.124,0.282,0
2026-04-20 06:20:00,47.65,11.126,344.566,539.846,5.316,543.138,537.822,539.074,539.35,2.8571,61.987,2.966,2.984,58.077,0.315,0
2026-04-20 06:21:00,47.354,11.072,344.442,538.858,3.862,537.208,541.07,538.807,538.347,2.8188,62.104,3.141,2.925,57.887,0.391,0
2026-04-20 06:22:00,47.487,11.068,344.593,539.411,1.357,539.12,539.662,540.109,538.752,2.8419,61.907,3.07,2.936,58.036,0.337,0
2026-04-20 06:23:00,47.589,11.08,344.888,539.727,1.092,539.183,540.226,540.276,539.224,2.8346,61.676,3.054,3.137,58.062,0.3,0
2026-04-20 06:24:00,47.705,11.06,344.19,540.445,1.966,539.569,541.535,539.847,540.83,2.8339,62.279,2.952,3.083,57.949,0.359,0
2026-04-20 06:25:00,47.516,11.113,344.824,538.997,1.467,539.517,539.51,538.05,538.912,2.8382,61.652,3.049,3.092,58.007,0.32,0
2026-04-20 06:26:00,47.735,11.132,345.006,538.621,2.241,537.752,537.933,538.807,539.993,2.8485,61.74,3.013,2.875,57.857,0.432,0
2026-04-20 06:27:00,47.736,11.098,345.139,539.224,1.305,538.783,539.189,538.838,540.088,2.8326,62.02,3.053,3.057,58.15,0.367,0
2026-04-20 06:28:00,47.192,11.025,344.271,538.711,2.13,538.95,539.254,539.385,537.255,2.8234,62.12,2.983,3.068,57.866,0.39,0
2026-04-20 06:29:00,47.221,11.074,344.745,538.632,3.349,537.795,540.185,536.837,539.712,2.8253,61.869,2.942,3.018,58.204,0.46,0
2026-04-20 06:30:00,47.474,11.028,345.001,538.567,3.092,540.139,537.595,539.489,537.046,2.8386,61.843,3.056,2.939,58.082,0.417,0
2026-04-20 06:31:00,47.472,11.076,344.815,538.204,1.105,538.019,538.962,537.979,537.857,2.8396,61.97,3.039,2.939,57.917,0.34,0
2026-04-20 06:32:00,47.404,11.072,344.634,540.455,2.433,541.664,539.231,539.871,541.053,2.8492,61.91,3.178,2.936,58.108,0.304,0
2026-04-20 06:33:00,47.632,11.046,344.749,539.362,1.674,539.981,538.377,540.05,539.04,2.8315,62.12,3.063,2.847,58.1,0.349,0
2026-04-20 06:34:00,47.527,11.139,344.581,539.891,2.211,540.641,540.007,538.43,540.487,2.8558,61.977,2.925,3.074,57.851,0.24,0
2026-04-20 06:35:00,47.424,11.116,344.664,538.542,2.529,539.971,538.074,538.682,537.441,2.8259,61.942,3.05,3.005,58.079,0.377,0
2026-04-20 06:36:00,47.491,11.071,344.836,540.187,2.113,539.938,541.65,539.538,539.62,2.8024,61.884,3.131,2.924,58.122,0.37,0
2026-04-20 06:37:00,47.592,11.096,344.186,539.712,2.02,538.533,540.337,539.426,540.553,2.8244,61.968,3.099,2.928,57.864,0.308,0
2026-04-20 06:38:00,47.757,11.06,344.622,540.473,2.851,538.75,541.601,540.989,540.553,2.8569,61.833,3.066,2.889,57.961,0.281,0
2026-04-20 06:39:00,47.501,11.096,344.512,539.999,0.934,540.425,540.092,539.986,539.492,2.8173,61.573,3.094,2.896,57.957,0.388,0
2026-04-20 06:40:00,47.505,11.082,344.354,538.562,2.947,538.376,540.032,537.085,538.754,2.8285,61.61,2.957,3.027,57.945,0.404,0
2026-04-20 06:41:00,47.514,11.133,344.596,539.233,2.847,539.108,539.75,540.461,537.613,2.833,61.836,2.997,2.89,57.954,0.473,0
2026-04-20 06:42:00,47.542,11.062,344.504,540.784,1.173,540.44,541.51,540.85,540.337,2.8282,61.863,3.064,2.897,58.086,0.322,0
2026-04-20 06:43:00,48.018,11.067,345.14,538.789,1.044,539.015,539.07,539.046,538.026,2.8439,62.037,2.982,2.951,57.786,0.272,0
2026-04-20 06:44:00,47.513,11.034,344.557,540.765,2.842,539.565,540.332,542.407,540.755,2.835,61.96,3.026,2.905,57.99,0.436,0
2026-04-20 06:45:00,47.592,11.062,344.548,539.455,1.041,539.997,539.298,538.956,539.569,2.8284,61.871,3.016,2.769,58.162,0.371,0
2026-04-20 06:46:00,47.71,11.114,344.911,539.501,4.126,541.121,540.746,539.143,536.995,2.8238,62.016,2.903,2.9,57.686,0.304,0
2026-04-20 06:47:00,47.315,11.101,344.232,538.601,1.542,538.417,539.585,538.357,538.043,2.8235,61.887,3.009,2.896,58.035,0.345,0
2026-04-20 06:48:00,47.77,11.116,344.929,540.43,1.524,541.256,539.917,540.814,539.732,2.8419,61.959,3.128,3.007,57.827,0.335,0
2026-04-20 06:49:00,47.889,11.135,345.093,538.926,4.71,539.592,540.207,540.307,535.597,2.8385,61.743,3.029,2.905,57.914,0.276,0
2026-04-20 06:50:00,47.837,11.088,344.563,540.507,3.397,539.659,539.677,539.647,543.045,2.8551,62.03,2.982,2.965,58.178,0.31,0
2026-04-20 06:51:00,47.674,11.074,344.35,540.203,1.294,540.547,539.914,539.529,540.823,2.8611,61.779,3.098,3.034,58.05,0.299,0
2026-04-20 06:52:00,47.405,11.054,344.65,539.578,2.8,541.128,538.799,538.328,540.057,2.8132,61.646,3.134,3.01,57.95,0.374,0
2026-04-20 06:53:00,47.449,11.051,344.852,540.679,2.72,539.675,540.101,540.543,542.395,2.8561,61.786,3.059,2.885,58.146,0.386,0
2026-04-20 06:54:00,47.278,11.103,344.244,538.474,2.78,540.283,537.503,538.319,537.791,2.8285,61.709,3.208,2.91,58.154,0.408,0
2026-04-20 06:55:00,47.595,11.129,344.302,539.114,2.478,539.164,540.706,538.358,538.228,2.8372,61.989,2.982,2.978,58.007,0.324,0
2026-04-20 06:56:00,47.648,11.142,344.67,541.084,1.065,540.828,541.085,541.744,540.679,2.8411,61.987,3.028,2.985,57.982,0.324,0
2026-04-20 06:57:00,47.371,11.056,344.397,539.788,2.255,538.836,539.096,541.092,540.129,2.8249,61.64,3.17,3.035,57.879,0.327,0
2026-04-20 06:58:00,47.752,11.114,344.834,539.957,1.328,540.019,539.131,540.459,540.217,2.8302,61.849,3.158,2.92,57.81,0.326,0
2026-04-20 06:59:00,47.769,11.068,344.375,539.027,3.385,540.431,539.185,539.449,537.045,2.8416,62.145,3.196,2.94,58.026,0.347,0
2026-04-20 07:00:00,47.672,11.075,344.704,540.159,0.767,540.346,539.695,540.462,540.133,2.834,62.276,3.112,2.819,57.981,0.271,0
2026-04-20 07:01:00,47.612,11.074,344.797,539.009,3.724,540.678,536.954,539.262,539.142,2.824,61.927,3.01,2.849,58.003,0.296,0
2026-04-20 07:02:00,47.619,11.112,344.084,539.542,2.205,540.343,539.559,540.126,538.138,2.8328,62.029,3.054,2.995,57.976,0.354,0
2026-04-20 07:03:00,47.561,11.049,344.668,538.392,0.41,538.625,538.457,538.215,538.268,2.8324,61.866,3.121,2.92,57.878,0.351,0
2026-04-20 07:04:00,47.734,11.061,344.967,538.863,0.823,538.549,538.678,539.372,538.854,2.8499,62.0,2.995,2.915,57.724,0.301,0
2026-04-20 07:05:00,47.573,11.077,344.942,539.36,3.084,538.229,537.995,540.135,541.079,2.8294,61.601,3.137,3.059,58.156,0.333,0
2026-04-20 07:06:00,47.708,11.119,344.907,539.79,1.896,540.88,539.039,538.985,540.256,2.8244,61.931,3.08,2.908,58.107,0.392,0
2026-04-20 07:07:00,47.868,11.127,344.588,540.485,1.189,540.437,541.009,539.82,540.675,2.8491,61.806,3.093,2.841,57.903,0.253,0
2026-04-20 07:08:00,47.688,11.095,344.921,540.156,1.229,539.703,540.549,540.8,539.571,2.8406,61.875,2.996,2.905,58.127,0.392,0
2026-04-20 07:09:00,47.58,11.085,345.309,541.05,1.557,541.632,541.579,540.075,540.914,2.8456,62.024,2.895,2.972,57.805,0.351,0
2026-04-20 07:10:00,48.076,11.067,344.95,539.863,2.85,538.091,540.819,539.599,540.942,2.8505,62.074,3.071,2.928,57.905,0.335,0
2026-04-20 07:11:00,47.831,11.092,345.282,539.793,2.937,540.613,541.425,538.644,538.488,2.8394,61.862,3.15,2.95,58.053,0.319,0
2026-04-20 07:12:00,47.819,11.101,344.598,539.759,2.383,538.954,539.476,539.271,541.337,2.8208,61.971,3.101,2.912,57.797,0.371,0
2026-04-20 07:13:00,47.674,11.102,344.565,539.299,2.497,540.179,537.682,539.346,539.99,2.835,61.99,2.926,2.993,57.839,0.341,0
2026-04-20 07:14:00,47.939,11.022,344.995,540.611,3.67,538.878,542.548,540.299,540.719,2.842,61.88,3.141,2.974,58.074,0.322,0
2026-04-20 07:15:00,47.825,11.105,344.48,539.353,2.178,537.804,539.913,539.982,539.712,2.8509,62.1,3.167,2.969,58.094,0.429,0
2026-04-20 07:16:00,47.986,11.178,344.709,540.356,1.396,540.971,540.561,539.576,540.315,2.8428,61.991,3.042,3.028,58.052,0.37,0
2026-04-20 07:17:00,47.886,11.136,344.766,540.207,2.917,539.764,539.138,539.869,542.055,2.8531,62.15,3.177,2.876,57.887,0.401,0
2026-04-20 07:18:00,48.026,11.112,345.208,539.354,4.072,536.641,539.882,540.712,540.182,2.8391,62.008,3.019,3.001,58.166,0.42,0
2026-04-20 07:19:00,47.695,11.079,344.682,540.64,3.027,539.928,539.659,542.687,540.287,2.8403,62.083,3.067,2.899,57.884,0.399,0
2026-04-20 07:20:00,47.919,11.061,344.669,539.665,0.836,539.417,540.18,539.718,539.344,2.8488,61.927,3.078,2.942,57.659,0.334,0
2026-04-20 07:21:00,47.97,11.112,344.823,540.199,2.371,540.038,540.685,538.852,541.223,2.849,61.859,2.972,3.042,57.999,0.365,0
2026-04-20 07:22:00,47.836,11.129,345.048,539.652,1.815,540.427,539.785,539.782,538.612,2.8433,61.932,3.067,3.049,57.854,0.448,0
2026-04-20 07:23:00,47.624,11.131,344.322,540.115,1.2,540.057,539.494,540.217,540.694,2.8502,61.931,3.119,3.183,57.715,0.306,0
2026-04-20 07:24:00,47.985,11.127,345.547,540.009,1.01,539.871,540.302,539.427,540.437,2.8639,61.728,3.231,2.991,57.94,0.424,0
2026-04-20 07:25:00,48.054,11.055,345.143,539.738,1.575,539.528,540.626,539.05,539.747,2.8611,62.12,2.974,2.975,58.183,0.334,0
2026-04-20 07:26:00,48.029,11.109,344.879,537.912,2.452,537.325,536.679,539.13,538.515,2.8656,61.954,3.125,3.047,58.148,0.314,0
2026-04-20 07:27:00,48.12,11.138,345.152,539.719,1.682,540.528,539.846,539.656,538.846,2.8468,61.85,2.989,3.053,57.96,0.262,0
2026-04-20 07:28:00,47.573,11.098,344.529,540.086,2.084,538.849,540.932,540.438,540.127,2.8398,61.707,3.132,2.971,57.893,0.256,0
2026-04-20 07:29:00,47.926,11.07,345.018,539.373,1.705,539.029,538.443,540.148,539.871,2.8508,61.68,3.117,2.961,58.068,0.389,0
2026-04-20 07:30:00,47.832,11.037,344.757,540.365,3.363,540.224,542.458,539.095,539.685,2.8428,61.827,2.886,3.049,57.944,0.442,0
2026-04-20 07:31:00,48.118,11.118,345.171,540.597,3.796,541.941,541.0,541.303,538.145,2.8582,62.158,3.006,2.903,58.031,0.303,0
2026-04-20 07:32:00,47.794,11.07,344.988,539.096,2.541,537.966,538.79,539.12,540.508,2.8577,61.926,3.101,2.924,57.906,0.323,0
2026-04-20 07:33:00,47.875,11.07,344.69,541.558,3.276,540.622,541.773,543.556,540.28,2.8208,61.753,2.974,2.863,57.831,0.341,0
2026-04-20 07:34:00,48.114,11.085,345.049,539.911,3.069,539.433,540.851,541.214,538.145,2.8433,61.972,3.026,2.979,57.703,0.362,0
2026-04-20 07:35:00,47.854,11.026,344.752,540.278,1.934,541.328,539.394,539.697,540.695,2.8434,61.935,3.092,2.881,57.796,0.332,0
2026-04-20 07:36:00,47.631,11.117,344.354,538.707,1.46,539.093,537.674,538.927,539.134,2.8199,61.779,3.038,2.831,57.811,0.401,0
2026-04-20 07:37:00,47.835,11.135,344.74,539.852,1.144,540.471,540.072,539.327,539.539,2.8566,62.231,2.993,2.881,58.132,0.434,0
2026-04-20 07:38:00,47.76,11.059,344.758,539.956,1.669,539.851,539.997,539.153,540.822,2.8477,61.871,2.962,2.816,57.837,0.273,0
2026-04-20 07:39:00,47.737,11.064,344.963,539.101,2.599,539.097,539.275,540.316,537.717,2.8327,61.929,3.027,2.909,57.958,0.364,0
2026-04-20 07:40:00,48.0,11.121,344.724,539.422,1.361,540.084,538.888,538.723,539.994,2.8378,61.865,3.026,2.838,58.062,0.345,0
2026-04-20 07:41:00,48.127,11.077,345.036,540.706,3.721,539.877,540.021,539.603,543.324,2.8725,62.025,3.06,3.023,57.996,0.329,0
2026-04-20 07:42:00,47.745,11.089,344.862,538.812,2.476,540.124,539.382,538.092,537.648,2.8362,61.883,3.018,2.877,57.813,0.442,0
2026-04-20 07:43:00,48.072,11.063,344.771,542.09,3.395,541.283,542.211,540.736,544.13,2.8615,62.381,3.177,2.925,58.009,0.34,0
2026-04-20 07:44:00,47.982,11.074,345.21,540.838,1.904,539.897,541.801,540.718,540.936,2.8604,62.099,3.289,3.12,58.019,0.385,0
2026-04-20 07:45:00,47.851,11.081,345.071,539.254,3.312,539.799,537.719,541.031,538.467,2.8344,61.749,3.056,2.984,57.979,0.339,0
2026-04-20 07:46:00,47.974,11.145,344.657,541.375,3.029,541.816,542.35,542.013,539.321,2.8535,62.171,3.08,3.014,58.034,0.375,0
2026-04-20 07:47:00,47.891,11.156,345.133,538.953,4.116,538.731,536.978,541.094,539.011,2.8481,61.989,2.915,3.052,57.883,0.446,0
2026-04-20 07:48:00,47.97,11.114,345.51,539.793,1.953,540.206,539.224,540.848,538.895,2.8352,61.943,3.005,2.985,58.025,0.266,0
2026-04-20 07:49:00,47.835,11.065,344.78,539.957,3.359,540.913,541.697,538.881,538.338,2.8536,62.103,3.153,3.006,58.088,0.325,0
2026-04-20 07:50:00,48.294,11.13,345.433,540.691,3.131,540.479,539.074,541.007,542.205,2.8634,61.984,3.027,2.898,58.014,0.346,0
2026-04-20 07:51:00,47.701,11.07,345.188,538.853,3.315,540.298,538.467,539.665,536.983,2.836,62.277,2.841,2.87,57.863,0.292,0
2026-04-20 07:52:00,48.021,11.018,344.996,539.637,1.9,538.917,540.817,539.699,539.116,2.8806,62.059,3.052,2.826,57.859,0.49,0
2026-04-20 07:53:00,47.868,11.125,344.713,538.599,0.13,538.533,538.589,538.612,538.662,2.8396,61.532,3.06,3.013,58.008,0.467,0
2026-04-20 07:54:00,47.789,11.091,344.75,540.125,0.766,540.029,540.534,540.171,539.768,2.8381,61.987,3.035,2.808,57.541,0.276,0
2026-04-20 07:55:00,48.199,11.108,345.469,539.1,1.828,538.338,539.529,538.369,540.166,2.8635,62.218,2.962,2.949,58.056,0.436,0
2026-04-20 07:56:00,48.04,11.068,345.008,538.368,2.987,540.071,537.928,537.084,538.387,2.8545,61.758,3.172,2.981,58.13,0.431,0
2026-04-20 07:57:00,47.885,11.083,344.596,540.688,1.938,540.414,539.739,540.924,541.677,2.8307,61.879,3.204,3.02,58.088,0.395,0
2026-04-20 07:58:00,47.987,11.101,345.216,540.006,3.424,538.053,539.393,541.477,541.103,2.8603,62.189,3.065,2.992,58.119,0.344,0
2026-04-20 07:59:00,47.972,11.081,344.709,539.522,2.79,539.798,539.741,537.88,540.67,2.8628,62.05,3.191,3.023,57.961,0.291,0
2026-04-20 08:00:00,47.818,11.076,344.975,539.994,3.629,540.183,538.25,539.665,541.879,2.8164,61.968,3.034,2.875,58.094,0.347,0
2026-04-20 08:01:00,48.18,11.089,345.542,538.618,3.891,541.088,537.197,537.833,538.356,2.8694,61.955,2.991,2.928,58.114,0.312,0
2026-04-20 08:02:00,47.978,11.085,344.981,539.92,2.891,541.476,540.204,538.585,539.417,2.8399,61.67,3.123,3.05,58.118,0.373,0
2026-04-20 08:03:00,48.024,11.121,345.515,540.815,2.753,539.714,539.574,541.647,542.327,2.8349,62.323,3.081,2.938,58.114,0.386,0
2026-04-20 08:04:00,47.964,11.074,344.941,540.264,2.609,540.519,541.238,540.671,538.629,2.8518,62.044,3.136,2.962,58.039,0.328,0
2026-04-20 08:05:00,47.877,11.09,345.043,540.447,1.798,540.727,540.979,539.181,540.9,2.8526,62.142,3.069,3.029,57.862,0.42,0
2026-04-20 08:06:00,48.146,11.105,345.343,539.742,2.064,540.105,540.025,540.45,538.386,2.8635,62.166,3.112,2.997,57.939,0.368,0
2026-04-20 08:07:00,48.119,11.077,345.025,540.487,3.111,538.359,541.471,541.426,540.692,2.8452,62.229,2.985,2.938,57.91,0.375,0
2026-04-20 08:08:00,48.142,11.105,345.005,540.415,3.562,542.13,540.983,538.568,539.977,2.8481,61.903,3.137,2.953,58.014,0.324,0
2026-04-20 08:09:00,48.134,11.107,344.951,539.577,2.517,539.569,538.84,538.691,541.208,2.8601,62.025,3.004,2.975,58.007,0.34,0
2026-04-20 08:10:00,48.083,11.156,345.061,540.198,1.367,540.497,540.196,540.734,539.367,2.8424,62.185,3.136,2.993,58.197,0.349,0
2026-04-20 08:11:00,48.101,11.158,345.705,540.199,1.042,540.57,540.465,539.529,540.233,2.8497,62.168,3.062,2.913,57.713,0.335,0
2026-04-20 08:12:00,48.226,11.121,345.084,540.217,1.755,539.557,541.311,540.074,539.925,2.8544,61.772,3.062,2.94,58.114,0.358,0
2026-04-20 08:13:00,47.813,11.099,344.702,539.848,1.958,540.574,540.026,540.178,538.616,2.8383,61.854,3.054,2.889,57.792,0.347,0
2026-04-20 08:14:00,48.062,11.094,345.405,541.197,2.548,542.04,541.972,539.492,541.284,2.8617,62.287,3.003,2.9,57.737,0.364,0
2026-04-20 08:15:00,48.206,11.076,345.365,540.054,1.486,539.889,539.54,539.763,541.026,2.8464,62.369,2.96,2.979,57.969,0.293,0
2026-04-20 08:16:00,48.268,11.085,345.15,540.825,2.144,540.793,540.372,539.996,542.139,2.8496,61.95,3.092,2.898,57.914,0.409,0
2026-04-20 08:17:00,48.114,11.098,345.049,540.617,4.486,540.629,540.685,538.333,542.819,2.8471,62.055,3.157,2.822,57.96,0.28,0
2026-04-20 08:18:00,48.207,11.134,344.902,540.313,2.982,540.306,539.272,542.254,539.42,2.8656,62.191,3.143,3.094,58.114,0.385,0
2026-04-20 08:19:00,48.527,11.154,345.413,542.141,1.016,541.512,542.528,542.124,542.402,2.8798,62.246,3.011,2.906,58.06,0.37,0
2026-04-20 08:20:00,48.032,11.138,344.671,538.316,3.092,536.688,537.939,539.781,538.854,2.8677,61.987,3.081,3.121,58.045,0.379,0
2026-04-20 08:21:00,48.132,11.084,344.985,541.781,3.178,540.016,542.08,541.835,543.195,2.8536,62.058,2.967,2.972,58.02,0.327,0
2026-04-20 08:22:00,48.009,11.063,345.273,540.365,1.036,540.611,540.613,540.636,539.6,2.8514,61.895,3.11,2.94,57.946,0.424,0
2026-04-20 08:23:00,47.834,11.067,344.634,539.019,2.62,539.082,537.952,540.572,538.469,2.8442,62.199,2.963,2.961,58.096,0.369,0
2026-04-20 08:24:00,48.211,11.113,345.069,539.691,1.735,540.348,538.788,539.106,540.523,2.8547,61.788,3.062,2.927,58.101,0.395,0
2026-04-20 08:25:00,47.993,11.06,344.453,541.094,2.836,542.053,539.217,541.594,541.51,2.8506,62.112,3.052,3.015,57.953,0.417,0
2026-04-20 08:26:00,48.122,11.101,345.677,541.094,2.568,542.326,539.758,541.749,540.545,2.8577,61.91,3.012,2.931,57.953,0.368,0
2026-04-20 08:27:00,48.007,11.092,344.926,541.326,2.111,540.788,540.768,542.879,540.868,2.8686,62.116,3.154,3.118,58.064,0.395,0
2026-04-20 08:28:00,48.369,11.172,345.057,539.819,0.34,539.842,540.0,539.66,539.774,2.8623,62.314,3.032,2.814,57.978,0.371,0
2026-04-20 08:29:00,48.067,11.117,344.82,540.741,0.504,540.727,540.816,540.961,540.457,2.8678,62.135,2.987,2.8,57.975,0.327,0
2026-04-20 08:30:00,48.205,11.113,345.725,539.887,2.03,540.226,540.735,538.704,539.884,2.8757,62.047,2.956,3.094,58.015,0.333,0
2026-04-20 08:31:00,48.175,11.148,344.658,540.164,4.758,537.827,539.093,541.15,542.585,2.8589,61.694,2.982,2.854,57.849,0.351,0
2026-04-20 08:32:00,48.149,11.117,344.867,540.519,3.198,541.253,538.154,541.316,541.352,2.8515,61.989,3.154,2.919,57.8,0.369,0
2026-04-20 08:33:00,48.118,11.14,344.92,540.455,3.746,538.407,540.692,540.569,542.153,2.8471,61.906,3.001,2.82,58.143,0.3,0
2026-04-20 08:34:00,48.123,11.115,345.4,539.242,1.66,538.832,538.344,540.004,539.79,2.8555,61.983,3.094,2.814,58.011,0.373,0
2026-04-20 08:35:00,48.184,11.104,345.048,537.688,2.429,537.177,538.504,536.322,538.751,2.8618,61.86,3.181,3.06,58.206,0.333,0
2026-04-20 08:36:00,48.119,11.04,345.262,539.678,2.798,539.308,540.142,541.03,538.233,2.8415,62.168,3.021,2.882,57.903,0.429,0
2026-04-20 08:37:00,47.926,11.176,344.989,540.462,2.945,539.838,540.747,542.104,539.159,2.8408,61.971,2.972,3.032,58.012,0.308,0
2026-04-20 08:38:00,48.26,11.172,345.57,541.084,1.55,540.385,541.426,541.935,540.592,2.8582,62.171,3.007,2.908,58.173,0.372,0
2026-04-20 08:39:00,48.26,11.128,345.181,540.462,1.8,541.389,539.589,540.841,540.028,2.8563,61.937,3.044,2.801,58.259,0.391,0
2026-04-20 08:40:00,48.075,11.096,345.265,540.181,2.153,538.738,540.726,540.891,540.37,2.8591,61.805,2.971,3.078,58.017,0.393,0
2026-04-20 08:41:00,48.04,11.065,344.996,539.536,1.611,538.596,539.318,540.206,540.022,2.8732,61.847,3.155,3.038,58.184,0.288,0
2026-04-20 08:42:00,48.262,11.081,345.324,540.135,2.703,539.267,541.611,540.754,538.907,2.8789,62.049,2.895,2.895,57.826,0.357,0
2026-04-20 08:43:00,48.145,11.07,344.824,539.361,3.26,540.349,540.465,537.205,539.423,2.8503,62.163,2.945,2.936,58.157,0.216,0
2026-04-20 08:44:00,48.411,11.137,344.839,539.221,1.855,538.066,539.215,539.685,539.92,2.8525,61.773,2.955,2.893,58.21,0.345,0
2026-04-20 08:45:00,48.208,11.126,344.848,539.474,1.945,538.776,540.324,538.426,540.371,2.8621,62.199,2.976,2.884,57.891,0.323,0
2026-04-20 08:46:00,48.284,11.089,345.135,538.796,3.232,540.147,539.511,538.61,536.915,2.8609,61.844,3.077,2.864,57.84,0.41,0
2026-04-20 08:47:00,48.332,11.135,345.661,539.696,2.741,539.147,538.124,540.649,540.865,2.8612,62.011,3.051,3.018,58.229,0.428,0
2026-04-20 08:48:00,48.284,11.159,345.175,540.986,3.943,543.113,541.97,539.692,539.169,2.8481,62.189,3.058,2.957,58.108,0.363,0
2026-04-20 08:49:00,48.433,11.111,345.391,539.882,1.579,540.748,539.788,539.169,539.821,2.8716,62.419,3.173,2.931,57.848,0.368,0
2026-04-20 08:50:00,48.168,11.078,345.244,540.336,0.422,540.148,540.569,540.281,540.348,2.8486,62.24,3.07,2.878,57.854,0.374,0
2026-04-20 08:51:00,48.445,11.122,345.241,539.766,3.903,542.23,538.981,539.525,538.326,2.8681,62.007,2.991,3.138,57.749,0.279,0
2026-04-20 08:52:00,48.238,11.094,345.282,539.685,1.814,540.696,538.883,539.319,539.841,2.8569,61.898,3.004,2.953,57.901,0.355,0
2026-04-20 08:53:00,48.375,11.108,345.284,540.04,1.552,539.164,540.429,540.716,539.854,2.8726,62.109,3.179,2.916,58.144,0.337,0
2026-04-20 08:54:00,48.247,11.105,345.277,539.771,2.758,539.332,538.282,541.04,540.43,2.8657,61.951,2.911,2.945,58.008,0.333,0
2026-04-20 08:55:00,48.256,11.077,345.345,540.703,3.146,539.84,542.986,540.078,539.906,2.8637,61.956,3.026,2.967,57.967,0.34,0
2026-04-20 08:56:00,48.206,11.086,345.272,539.876,0.648,539.635,539.749,539.838,540.283,2.8632,62.116,3.125,2.96,57.882,0.346,0
2026-04-20 08:57:00,48.473,11.144,345.188,540.871,3.778,543.361,539.583,540.615,539.923,2.8582,62.0,2.873,2.935,57.831,0.306,0
2026-04-20 08:58:00,48.228,11.073,345.363,540.569,4.512,542.546,540.317,541.381,538.034,2.8517,61.872,3.062,3.046,57.95,0.357,0
2026-04-20 08:59:00,48.202,11.088,345.403,540.89,5.026,539.025,539.956,544.052,540.528,2.8505,62.146,2.983,2.892,58.025,0.302,0
2026-04-20 09:00:00,48.33,11.081,345.293,541.085,3.183,539.79,542.973,540.768,540.809,2.8679,62.225,3.048,2.992,58.054,0.292,0
2026-04-20 09:01:00,48.48,11.101,345.316,540.932,2.212,540.303,542.169,541.3,539.957,2.8597,62.021,2.948,3.108,57.913,0.279,0
2026-04-20 09:02:00,48.287,11.119,345.147,540.215,2.489,541.15,541.019,538.66,540.032,2.8576,62.068,3.113,2.994,58.076,0.291,0
2026-04-20 09:03:00,48.561,11.117,345.399,541.176,2.16,541.591,540.699,542.287,540.128,2.8807,62.268,3.07,2.873,57.893,0.315,0
2026-04-20 09:04:00,48.441,11.112,345.077,540.391,1.225,540.979,539.755,540.51,540.32,2.8732,61.892,3.167,2.967,58.075,0.388,0
2026-04-20 09:05:00,48.32,11.12,345.463,540.181,3.099,538.0,540.782,540.844,541.1,2.8552,61.768,3.058,2.937,58.07,0.275,0
2026-04-20 09:06:00,48.267,11.052,344.951,541.549,2.71,541.832,539.964,542.675,541.724,2.8602,62.132,2.978,2.98,58.066,0.396,0
2026-04-20 09:07:00,48.16,11.087,344.854,539.435,1.596,539.324,538.799,539.22,540.395,2.8542,61.95,3.233,2.907,58.119,0.235,0
2026-04-20 09:08:00,48.365,11.097,345.209,541.027,2.022,541.653,539.631,541.554,541.27,2.8668,62.369,3.083,2.976,58.047,0.28,0
2026-04-20 09:09:00,48.07,11.118,344.687,539.815,0.949,539.891,539.557,539.431,540.38,2.8702,62.096,3.009,2.993,58.307,0.303,0
2026-04-20 09:10:00,48.255,11.127,345.466,539.812,1.265,539.039,539.772,540.134,540.304,2.8698,61.961,2.969,2.906,58.001,0.34,0
2026-04-20 09:11:00,48.21,11.094,345.254,541.828,3.171,540.151,542.395,541.443,543.322,2.8536,62.133,3.041,2.936,57.932,0.414,0
2026-04-20 09:12:00,48.256,11.115,345.296,540.876,4.588,541.23,539.686,538.999,543.587,2.8723,62.022,3.109,3.104,58.074,0.396,0
2026-04-20 09:13:00,48.462,11.177,344.801,540.352,0.864,539.915,540.452,540.779,540.263,2.8582,62.216,2.991,3.132,57.912,0.355,0
2026-04-20 09:14:00,48.438,11.08,345.589,540.851,2.58,539.737,542.317,541.328,540.021,2.8734,62.451,3.115,3.026,57.886,0.296,0
2026-04-20 09:15:00,48.472,11.13,345.429,540.519,1.27,540.375,540.919,541.025,539.755,2.8629,62.132,3.018,2.939,57.716,0.439,0
2026-04-20 09:16:00,48.467,11.1,345.356,540.287,2.832,538.403,541.194,540.318,541.235,2.856,62.31,3.031,2.972,57.946,0.236,0
2026-04-20 09:17:00,48.389,11.077,344.979,539.93,2.172,539.541,541.126,540.101,538.954,2.8691,61.956,3.045,2.906,57.753,0.311,0
2026-04-20 09:18:00,48.464,11.114,345.412,540.082,1.164,539.528,540.026,540.082,540.692,2.8847,61.935,3.136,2.863,58.084,0.397,0
2026-04-20 09:19:00,48.442,11.062,345.54,540.543,1.839,539.904,540.146,541.743,540.38,2.8615,62.061,3.087,3.064,57.982,0.271,0
2026-04-20 09:20:00,48.314,11.089,345.452,541.609,1.849,542.392,541.534,541.966,540.543,2.8611,62.129,2.994,2.873,58.15,0.328,0
2026-04-20 09:21:00,48.408,11.14,345.636,539.84,2.775,540.309,538.769,541.529,538.754,2.8665,62.135,2.995,3.043,57.982,0.349,0
2026-04-20 09:22:00,48.641,11.172,345.461,540.431,3.9,539.727,538.689,542.59,540.719,2.8796,62.164,3.13,2.923,58.153,0.309,0
2026-04-20 09:23:00,48.166,11.126,345.202,540.272,1.92,539.308,539.87,541.227,540.681,2.8589,62.126,2.973,3.063,58.087,0.339,0
2026-04-20 09:24:00,48.488,11.109,345.599,539.553,2.527,540.861,539.294,538.334,539.725,2.8557,62.16,3.075,3.025,57.968,0.369,0
2026-04-20 09:25:00,48.354,11.112,345.467,538.964,1.197,539.365,538.935,538.179,539.376,2.8698,61.947,3.05,2.863,58.052,0.365,0
2026-04-20 09:26:00,48.666,11.091,345.498,540.26,0.964,540.753,539.789,540.367,540.133,2.8765,62.073,3.099,2.997,57.997,0.375,0
2026-04-20 09:27:00,48.317,11.099,345.621,539.8,2.193,539.251,540.261,538.747,540.941,2.8607,62.318,3.084,3.023,58.168,0.414,0
2026-04-20 09:28:00,48.327,11.142,345.442,539.13,2.955,540.743,538.486,537.789,539.502,2.8735,62.045,3.051,2.945,57.897,0.362,0
2026-04-20 09:29:00,48.553,11.073,345.651,540.196,4.636,539.961,538.226,539.734,542.863,2.8719,62.078,3.178,2.965,58.098,0.345,0
2026-04-20 09:30:00,48.409,11.088,345.559,539.892,2.908,541.145,539.187,538.237,541.001,2.8584,62.109,3.094,3.037,58.009,0.311,0
2026-04-20 09:31:00,48.528,11.172,345.365,540.544,4.97,538.128,538.787,542.166,543.097,2.8682,62.314,3.102,3.002,58.067,0.318,0
2026-04-20 09:32:00,48.344,11.094,345.107,540.248,4.089,542.465,538.376,540.049,540.101,2.8705,62.031,3.057,2.836,58.085,0.451,0
2026-04-20 09:33:00,48.747,11.175,345.001,541.044,2.937,541.352,540.655,539.617,542.554,2.8713,62.379,2.905,2.869,58.044,0.333,0
2026-04-20 09:34:00,48.698,11.112,345.296,541.5,1.99,542.621,540.631,541.979,540.769,2.8983,62.115,3.099,2.877,57.992,0.423,0
2026-04-20 09:35:00,48.726,11.135,344.872,541.042,2.903,541.813,540.874,539.289,542.191,2.8663,62.299,3.039,2.953,57.886,0.422,0
2026-04-20 09:36:00,48.585,11.132,345.244,540.237,1.409,540.173,541.055,540.074,539.646,2.8557,62.215,3.054,2.963,58.163,0.315,0
2026-04-20 09:37:00,48.019,11.06,344.999,538.925,1.562,538.512,539.219,538.203,539.765,2.8457,61.993,3.061,2.975,58.37,0.33,0
2026-04-20 09:38:00,48.469,11.114,345.159,540.207,3.297,541.928,540.501,539.767,538.631,2.871,62.021,3.183,3.002,58.005,0.375,0
2026-04-20 09:39:00,48.406,11.117,345.105,540.495,1.411,540.356,540.486,539.863,541.274,2.8745,62.239,2.965,3.128,57.982,0.381,0
2026-04-20 09:40:00,48.605,11.173,345.735,540.63,1.769,539.721,541.49,540.536,540.776,2.8647,62.25,3.017,2.973,57.922,0.387,0
2026-04-20 09:41:00,48.574,11.096,345.629,539.934,1.984,540.524,539.15,541.022,539.038,2.8587,62.048,3.205,2.993,57.969,0.293,0
2026-04-20 09:42:00,48.408,11.142,344.475,540.599,2.873,540.255,540.142,542.436,539.563,2.8653,61.995,3.143,2.887,57.992,0.361,0
2026-04-20 09:43:00,48.285,11.111,345.021,540.784,2.832,540.822,542.327,540.494,539.495,2.8647,62.215,3.044,2.909,57.903,0.304,0
2026-04-20 09:44:00,48.414,11.149,345.315,539.869,1.282,540.036,540.606,539.323,539.512,2.8719,62.259,3.013,2.86,58.059,0.358,0
2026-04-20 09:45:00,48.599,11.129,345.239,540.458,3.077,540.053,541.27,538.717,541.794,2.8715,62.012,3.11,2.892,57.974,0.339,0
2026-04-20 09:46:00,48.579,11.126,345.601,540.148,3.793,538.154,540.747,541.947,539.743,2.8555,61.971,3.103,2.995,57.972,0.307,0
2026-04-20 09:47:00,48.417,11.132,345.177,539.966,1.09,540.496,539.406,539.701,540.26,2.8638,62.15,3.137,2.911,58.316,0.317,0
2026-04-20 09:48:00,48.582,11.121,345.83,539.602,3.655,538.884,537.408,541.054,541.063,2.86,62.019,3.019,2.905,58.122,0.382,0
2026-04-20 09:49:00,48.373,11.089,344.571,539.5,3.89,538.966,537.649,541.539,539.847,2.8606,62.093,3.13,2.899,58.239,0.318,0
2026-04-20 09:50:00,48.602,11.187,346.018,540.619,1.857,540.835,539.855,541.712,540.074,2.8725,62.261,2.968,3.104,58.079,0.309,0
2026-04-20 09:51:00,48.483,11.15,345.545,541.273,1.461,540.797,541.945,541.869,540.483,2.8788,62.392,3.021,3.058,58.05,0.334,0
2026-04-20 09:52:00,48.615,11.103,345.807,541.075,2.049,540.926,541.754,541.835,539.786,2.8649,61.726,3.079,3.031,58.044,0.276,0
2026-04-20 09:53:00,48.676,11.137,345.663,539.472,2.734,537.88,539.159,540.237,540.614,2.88,61.95,3.034,3.024,57.902,0.302,0
2026-04-20 09:54:00,48.345,11.131,345.6,539.186,2.363,540.016,537.652,539.993,539.081,2.8782,62.24,3.082,2.987,58.233,0.336,0
2026-04-20 09:55:00,48.599,11.199,345.609,540.617,2.012,541.089,540.928,539.219,541.232,2.8694,62.04,3.097,3.015,57.967,0.474,0
2026-04-20 09:56:00,48.406,11.102,345.161,540.527,2.455,540.797,540.315,541.726,539.271,2.8577,61.802,3.008,2.89,58.076,0.282,0
2026-04-20 09:57:00,48.576,11.071,345.756,541.493,1.247,541.927,541.808,540.679,541.557,2.8812,62.226,3.147,2.761,57.829,0.377,0
2026-04-20 09:58:00,48.346,11.09,344.702,540.932,3.777,541.159,542.333,541.682,538.556,2.8604,62.158,3.051,2.975,58.089,0.28,0
2026-04-20 09:59:00,48.596,11.168,345.459,542.093,1.058,542.594,541.935,541.535,542.308,2.8688,62.238,2.888,2.847,57.925,0.345,0
2026-04-20 10:00:00,48.416,11.118,344.957,541.025,1.6,540.032,541.632,540.896,541.538,2.8596,61.998,3.071,2.83,58.169,0.417,0
2026-04-20 10:01:00,48.663,11.06,345.651,539.845,1.939,539.589,539.602,541.064,539.125,2.8693,62.276,2.996,2.975,58.032,0.386,0
2026-04-20 10:02:00,48.428,11.099,345.172,540.323,2.058,541.535,539.852,540.429,539.477,2.8651,62.218,2.988,3.019,57.927,0.42,0
2026-04-20 10:03:00,48.825,11.157,345.54,540.933,2.197,541.538,541.352,541.502,539.34,2.8765,62.232,3.095,2.902,58.108,0.421,0
2026-04-20 10:04:00,48.73,11.125,345.489,541.783,1.742,542.431,542.033,541.979,540.69,2.8734,62.16,3.15,2.887,57.925,0.258,0
2026-04-20 10:05:00,48.57,11.137,345.23,540.147,3.108,540.984,541.584,539.546,538.475,2.8787,62.077,3.078,2.912,58.124,0.308,0
2026-04-20 10:06:00,48.824,11.126,345.618,539.504,3.026,538.363,541.389,539.284,538.978,2.8823,62.207,3.109,2.948,58.187,0.305,0
2026-04-20 10:07:00,48.592,11.109,345.638,541.654,2.53,540.02,541.852,542.551,542.195,2.8833,62.22,3.044,3.049,57.978,0.339,0
2026-04-20 10:08:00,48.764,11.18,345.187,541.219,0.836,541.343,540.797,541.104,541.633,2.89,62.355,3.154,3.024,58.043,0.301,0
2026-04-20 10:09:00,48.691,11.13,344.937,539.939,4.143,537.634,541.777,540.089,540.258,2.8612,62.303,3.034,2.946,58.166,0.431,0
2026-04-20 10:10:00,48.613,11.155,345.161,541.272,0.656,540.826,541.363,541.415,541.482,2.8812,62.259,3.137,3.028,58.095,0.368,0
2026-04-20 10:11:00,48.758,11.179,345.295,539.81,1.181,539.57,539.337,540.518,539.817,2.8673,62.398,3.113,3.029,58.215,0.397,0
2026-04-20 10:12:00,48.691,11.115,345.761,540.801,4.282,538.959,543.241,539.165,541.838,2.8703,62.353,2.97,3.063,58.112,0.298,0
2026-04-20 10:13:00,48.474,11.088,345.321,539.742,4.17,541.473,538.87,537.303,541.321,2.8709,61.91,3.119,2.851,57.957,0.35,0
2026-04-20 10:14:00,49.053,11.138,345.717,542.033,2.691,542.297,540.302,542.542,542.993,2.8705,62.549,3.041,2.891,58.026,0.335,0
2026-04-20 10:15:00,48.633,11.124,345.34,541.753,5.097,542.391,543.574,538.476,542.57,2.8758,62.181,3.017,2.897,57.903,0.368,0
2026-04-20 10:16:00,48.559,11.138,345.547,539.688,2.865,537.948,540.049,540.813,539.941,2.8827,62.269,3.002,2.957,58.003,0.347,0
2026-04-20 10:17:00,48.619,11.152,345.467,541.388,5.824,538.007,542.611,541.106,543.83,2.8708,62.066,2.963,2.857,58.089,0.366,0
2026-04-20 10:18:00,48.576,11.143,345.289,540.576,2.905,539.152,542.058,540.168,540.928,2.8826,62.241,3.12,2.824,57.702,0.376,0
2026-04-20 10:19:00,48.698,11.172,345.368,540.628,4.036,538.461,542.265,539.292,542.496,2.8737,62.113,3.121,2.912,58.211,0.393,0
2026-04-20 10:20:00,48.79,11.135,345.52,541.32,2.322,542.095,542.235,541.038,539.914,2.8928,62.195,3.014,2.909,58.283,0.388,0
2026-04-20 10:21:00,48.592,11.141,345.705,540.075,2.014,540.872,540.396,538.858,540.173,2.866,62.135,3.115,3.06,57.852,0.347,0
2026-04-20 10:22:00,48.747,11.164,346.042,541.021,3.186,542.173,542.073,540.85,538.987,2.8783,62.18,3.219,2.851,58.128,0.32,0
2026-04-20 10:23:00,48.638,11.127,345.277,539.603,2.224,539.615,539.911,540.556,538.332,2.871,62.091,3.045,2.774,58.078,0.416,0
2026-04-20 10:24:00,48.603,11.16,345.292,540.866,2.391,540.618,541.043,542.097,539.706,2.8713,62.282,3.019,2.874,58.066,0.333,0
2026-04-20 10:25:00,48.514,11.117,345.732,541.938,2.183,541.486,541.052,543.236,541.977,2.8565,62.342,2.947,2.956,57.985,0.461,0
2026-04-20 10:26:00,48.995,11.161,345.579,540.428,0.837,540.047,540.073,540.709,540.884,2.8908,62.142,3.071,2.978,58.028,0.337,0
2026-04-20 10:27:00,48.794,11.072,345.101,541.19,2.365,540.344,542.709,540.427,541.28,2.8883,62.002,3.082,2.787,57.866,0.412,0
2026-04-20 10:28:00,48.711,11.137,345.389,541.257,2.231,542.284,540.053,541.353,541.339,2.8656,62.197,2.971,2.868,58.093,0.337,0
2026-04-20 10:29:00,48.826,11.125,345.76,540.246,2.177,540.425,538.987,540.407,541.163,2.8764,62.04,3.06,3.029,58.075,0.304,0
2026-04-20 10:30:00,48.735,11.108,345.596,540.145,2.233,539.378,541.418,540.599,539.185,2.8676,62.2,3.022,3.124,57.949,0.358,0
2026-04-20 10:31:00,48.717,11.09,345.846,542.106,3.776,540.511,544.287,541.042,542.585,2.8773,62.146,2.997,2.916,58.216,0.362,0
2026-04-20 10:32:00,48.681,11.141,345.769,539.7,0.699,540.159,539.56,539.46,539.62,2.8598,62.073,2.879,3.112,58.168,0.35,0
2026-04-20 10:33:00,48.737,11.119,345.633,540.292,2.707,539.186,539.99,540.101,541.893,2.8746,62.239,2.977,2.852,58.144,0.398,0
2026-04-20 10:34:00,48.972,11.18,345.768,539.984,1.931,539.341,539.805,539.518,541.272,2.8782,62.348,3.045,2.948,58.111,0.331,0
2026-04-20 10:35:00,48.74,11.116,345.22,541.584,3.659,543.533,541.502,541.426,539.874,2.8574,62.244,2.985,2.984,57.992,0.3,0
2026-04-20 10:36:00,48.742,11.139,345.323,541.375,2.499,541.212,542.434,539.935,541.921,2.8686,62.201,3.07,3.025,57.984,0.447,0
2026-04-20 10:37:00,48.753,11.181,345.739,541.095,4.341,544.089,540.472,539.748,540.073,2.8566,62.138,3.08,3.005,58.356,0.314,0
2026-04-20 10:38:00,48.586,11.137,345.163,540.449,1.247,539.979,540.842,539.864,541.111,2.8569,62.118,3.101,2.929,57.963,0.384,0
2026-04-20 10:39:00,48.663,11.078,345.349,540.742,3.077,539.112,542.189,541.284,540.381,2.8866,62.22,3.01,2.886,57.918,0.372,0
2026-04-20 10:40:00,48.832,11.156,345.754,542.269,3.584,540.395,543.978,543.022,541.682,2.8713,62.206,3.067,2.846,58.021,0.253,0
2026-04-20 10:41:00,48.748,11.132,345.649,540.53,1.756,541.407,539.964,539.652,541.097,2.8858,62.26,3.047,3.012,58.189,0.304,0
2026-04-20 10:42:00,48.826,11.133,345.577,540.715,2.632,541.743,540.968,539.111,541.039,2.8803,62.086,2.979,3.063,57.964,0.221,0
2026-04-20 10:43:00,48.7,11.131,345.989,540.33,2.103,541.406,539.303,540.94,539.67,2.8746,62.49,2.969,3.021,57.798,0.409,0
2026-04-20 10:44:00,48.873,11.147,345.675,541.718,4.59,544.406,539.817,542.173,540.475,2.8899,62.166,3.013,2.912,57.944,0.431,0
2026-04-20 10:45:00,48.746,11.103,345.3,540.529,1.266,541.119,540.735,540.408,539.853,2.8894,62.008,3.114,2.874,58.162,0.276,0
2026-04-20 10:46:00,49.013,11.113,345.977,541.045,0.902,540.647,541.212,540.775,541.548,2.8709,61.987,3.088,2.92,58.166,0.279,0
2026-04-20 10:47:00,48.775,11.157,345.843,540.663,2.392,539.696,539.408,541.746,541.8,2.8651,62.302,3.112,2.925,57.955,0.353,0
2026-04-20 10:48:00,48.921,11.134,345.969,540.928,2.849,542.615,540.933,539.766,540.399,2.8906,62.446,3.017,3.068,58.181,0.305,0
2026-04-20 10:49:00,48.924,11.177,345.725,539.685,2.067,540.238,538.472,539.49,540.539,2.8918,62.264,3.168,2.913,58.045,0.197,0
2026-04-20 10:50:00,48.994,11.144,345.666,540.527,2.186,541.864,540.063,540.501,539.679,2.8888,62.016,3.085,3.001,58.067,0.362,0
2026-04-20 10:51:00,48.771,11.103,345.39,538.819,4.356,540.95,538.691,536.593,539.04,2.8895,62.08,3.038,2.997,58.093,0.275,0
2026-04-20 10:52:00,48.903,11.113,346.213,541.055,4.78,541.208,538.882,540.466,543.662,2.8819,62.244,3.118,3.068,58.141,0.359,0
2026-04-20 10:53:00,48.886,11.107,345.343,540.026,1.682,539.89,540.988,539.307,539.918,2.8873,62.438,3.145,3.125,57.789,0.343,0
2026-04-20 10:54:00,48.644,11.103,345.683,540.606,1.889,539.28,541.113,541.169,540.863,2.8672,62.221,3.058,2.93,58.069,0.444,0
2026-04-20 10:55:00,48.763,11.122,345.68,541.402,0.379,541.301,541.629,541.429,541.25,2.8721,62.027,3.032,2.841,58.124,0.292,0
2026-04-20 10:56:00,48.752,11.13,345.528,540.236,2.79,539.964,539.16,539.87,541.95,2.8748,61.974,3.105,2.858,57.999,0.336,0
2026-04-20 10:57:00,48.957,11.082,346.058,540.879,1.607,541.643,540.67,541.168,540.036,2.887,62.16,3.181,2.726,58.155,0.344,0
2026-04-20 10:58:00,48.7,11.113,345.478,540.691,2.52,541.971,539.451,540.639,540.705,2.8845,62.216,3.105,2.86,57.941,0.332,0
2026-04-20 10:59:00,48.912,11.129,346.209,541.504,1.042,541.583,541.201,542.136,541.095,2.8686,62.283,3.067,3.038,58.113,0.526,0
2026-04-20 11:00:00,48.763,11.09,345.762,540.467,1.799,539.961,541.483,540.741,539.684,2.8777,62.11,2.943,2.955,57.989,0.391,0
2026-04-20 11:01:00,48.78,11.115,345.729,540.467,2.432,541.57,540.466,540.694,539.137,2.8807,62.104,3.046,3.032,58.078,0.311,0
2026-04-20 11:02:00,48.873,11.153,345.778,541.075,0.924,541.631,540.78,540.707,541.18,2.874,62.252,2.978,3.04,58.008,0.411,0
2026-04-20 11:03:00,48.879,11.093,345.682,540.801,2.822,538.994,541.577,541.816,540.817,2.8955,62.17,2.995,2.89,57.777,0.379,0
2026-04-20 11:04:00,48.911,11.126,345.877,540.388,1.893,541.028,541.424,539.532,539.569,2.8925,62.369,3.146,2.953,58.111,0.385,0
2026-04-20 11:05:00,48.977,11.12,345.88,541.164,2.751,541.204,542.957,540.206,540.29,2.8921,62.097,3.015,2.936,57.996,0.44,0
2026-04-20 11:06:00,48.92,11.112,345.94,540.56,2.206,539.137,541.194,541.342,540.566,2.8735,62.305,3.136,2.894,57.965,0.433,0
2026-04-20 11:07:00,48.793,11.137,345.635,540.242,2.912,538.769,541.097,539.423,541.681,2.8726,62.156,3.127,2.899,57.95,0.326,0
2026-04-20 11:08:00,48.784,11.122,345.762,540.169,2.198,539.045,539.991,540.398,541.243,2.8779,61.855,3.006,2.932,57.989,0.385,0
2026-04-20 11:09:00,48.737,11.131,345.437,540.491,1.457,541.183,539.726,540.44,540.616,2.8773,62.424,3.128,2.867,58.151,0.476,0
2026-04-20 11:10:00,48.627,11.123,344.896,542.092,1.868,541.221,541.298,542.759,543.089,2.8791,62.226,3.002,3.016,57.952,0.445,0
2026-04-20 11:11:00,48.809,11.124,345.914,542.481,3.911,540.021,543.304,542.666,543.932,2.8763,62.28,2.934,2.84,58.208,0.361,0
2026-04-20 11:12:00,48.905,11.125,345.588,539.995,3.235,541.761,538.526,540.289,539.406,2.8986,62.294,2.959,3.041,58.123,0.321,0
2026-04-20 11:13:00,48.788,11.155,345.608,540.79,3.722,543.046,539.324,540.098,540.695,2.8877,62.248,3.002,2.954,58.306,0.341,0
2026-04-20 11:14:00,48.823,11.145,346.335,539.587,4.927,540.471,537.41,538.129,542.337,2.8836,61.966,3.108,2.971,58.214,0.399,0
2026-04-20 11:15:00,49.086,11.15,345.666,540.249,1.347,539.374,540.658,540.244,540.721,2.8858,62.308,3.047,2.967,58.017,0.344,0
2026-04-20 11:16:00,48.855,11.096,346.054,539.984,3.884,540.954,539.965,541.451,537.567,2.884,62.285,2.816,2.895,57.991,0.303,0
2026-04-20 11:17:00,48.616,11.179,345.683,539.723,0.693,540.18,539.514,539.487,539.711,2.8618,62.233,3.001,2.897,57.966,0.401,0
2026-04-20 11:18:00,49.142,11.165,346.024,540.938,2.642,540.295,542.411,539.769,541.278,2.882,62.364,3.224,2.958,57.962,0.377,0
2026-04-20 11:19:00,48.858,11.112,345.976,540.07,1.952,539.713,541.401,539.716,539.449,2.8897,62.114,2.906,3.068,57.971,0.388,0
2026-04-20 11:20:00,48.797,11.127,345.03,540.047,3.235,541.099,540.14,537.863,541.088,2.8829,61.939,2.971,2.943,57.903,0.278,0
2026-04-20 11:21:00,49.091,11.154,345.366,541.372,0.378,541.43,541.261,541.209,541.587,2.8856,62.204,3.056,2.92,57.807,0.332,0
2026-04-20 11:22:00,49.113,11.151,345.922,541.582,0.651,541.384,541.48,542.036,541.427,2.8722,62.573,3.018,2.824,57.951,0.368,0
2026-04-20 11:23:00,48.876,11.153,345.423,542.288,2.711,541.277,543.988,542.545,541.342,2.8876,62.192,3.011,3.051,57.889,0.317,0
2026-04-20 11:24:00,49.13,11.123,345.657,542.232,4.583,543.337,542.71,543.732,539.149,2.9058,62.474,3.043,2.973,58.084,0.352,0
2026-04-20 11:25:00,48.846,11.195,345.727,540.331,2.382,540.067,540.458,539.209,541.591,2.8915,62.145,3.156,2.994,58.223,0.286,0
2026-04-20 11:26:00,48.804,11.176,345.606,541.811,4.934,541.899,541.19,544.545,539.611,2.8837,62.187,2.941,3.006,58.152,0.309,0
2026-04-20 11:27:00,48.753,11.152,345.44,540.946,1.777,540.47,541.735,541.623,539.958,2.8993,62.18,3.066,3.043,57.975,0.311,0
2026-04-20 11:28:00,48.848,11.175,345.859,540.913,2.585,539.96,540.153,540.992,542.546,2.8799,62.153,3.105,2.926,57.908,0.428,0
2026-04-20 11:29:00,49.096,11.144,346.029,540.652,2.867,540.481,538.893,541.76,541.474,2.896,62.05,3.14,2.948,58.052,0.335,0
2026-04-20 11:30:00,49.208,11.187,345.771,541.952,4.155,542.531,544.285,540.861,540.13,2.8802,62.68,3.118,2.886,58.03,0.462,0
2026-04-20 11:31:00,49.128,11.128,345.415,541.178,2.211,541.872,540.534,542.259,540.048,2.888,62.247,2.921,2.675,58.03,0.358,0
2026-04-20 11:32:00,48.971,11.134,345.707,542.97,2.947,541.743,542.864,542.582,544.69,2.8832,62.037,3.096,2.846,58.032,0.282,0
2026-04-20 11:33:00,49.037,11.133,345.603,542.504,0.923,542.291,542.303,543.174,542.251,2.8806,62.327,3.08,2.797,58.0,0.239,0
2026-04-20 11:34:00,48.972,11.094,345.669,541.245,1.675,541.49,540.295,541.97,541.227,2.8915,62.463,3.039,2.877,57.937,0.409,0
2026-04-20 11:35:00,49.193,11.182,346.269,541.278,3.594,540.886,539.449,543.043,541.734,2.879,62.503,3.164,3.035,57.801,0.252,0
2026-04-20 11:36:00,48.835,11.129,345.779,540.324,3.54,540.299,538.811,539.835,542.351,2.896,62.244,3.123,2.843,58.114,0.32,0
2026-04-20 11:37:00,48.929,11.171,345.279,542.602,2.18,542.823,541.329,543.509,542.748,2.8702,62.189,3.102,2.869,58.126,0.359,0
2026-04-20 11:38:00,48.775,11.148,345.769,541.015,2.892,542.335,541.345,540.936,539.443,2.8713,62.303,3.165,2.911,57.864,0.43,0
2026-04-20 11:39:00,49.103,11.159,345.891,541.976,2.409,543.29,540.881,541.649,542.084,2.8828,62.121,2.929,3.002,57.873,0.328,0
2026-04-20 11:40:00,48.794,11.117,345.168,540.465,3.626,539.498,542.083,538.456,541.824,2.8818,62.342,3.065,2.906,57.969,0.337,0
2026-04-20 11:41:00,48.909,11.089,345.855,540.203,2.621,540.391,541.361,540.322,538.74,2.8761,62.211,3.012,2.894,58.167,0.366,0
2026-04-20 11:42:00,48.818,11.113,345.605,541.013,4.15,542.435,540.389,538.539,542.689,2.8741,62.098,2.993,2.887,58.169,0.312,0
2026-04-20 11:43:00,49.126,11.189,345.761,540.476,3.642,539.63,540.396,539.118,542.76,2.8806,62.478,3.009,2.872,58.257,0.267,0
2026-04-20 11:44:00,48.963,11.125,345.75,540.704,1.921,540.501,541.1,539.647,541.568,2.8847,62.029,2.972,2.955,58.037,0.402,0
2026-04-20 11:45:00,49.135,11.198,345.82,540.262,2.329,540.231,539.451,539.588,541.779,2.9039,62.357,3.114,2.935,58.052,0.42,0
2026-04-20 11:46:00,48.74,11.136,345.554,540.59,3.53,539.448,539.508,540.426,542.978,2.8859,62.082,2.941,2.87,58.128,0.394,0
2026-04-20 11:47:00,49.283,11.148,345.743,541.155,3.193,541.564,541.959,542.146,538.952,2.8879,62.279,2.969,2.843,57.979,0.384,0
2026-04-20 11:48:00,48.885,11.161,346.156,540.319,2.754,540.506,538.473,541.068,541.227,2.8943,61.901,3.123,2.898,58.054,0.39,0
2026-04-20 11:49:00,48.868,11.072,345.695,540.858,4.048,538.412,540.87,541.689,542.46,2.8859,62.487,3.025,2.911,57.96,0.228,0
2026-04-20 11:50:00,49.291,11.158,346.154,542.171,2.45,542.928,540.862,543.312,541.582,2.8809,62.256,3.056,2.894,58.061,0.393,0
2026-04-20 11:51:00,48.971,11.166,346.096,540.598,2.476,540.645,540.096,539.588,542.063,2.8887,62.278,2.99,3.026,58.132,0.36,0
2026-04-20 11:52:00,48.99,11.119,346.134,540.501,3.659,541.022,539.948,538.688,542.347,2.8935,62.242,3.097,2.835,58.164,0.375,0
2026-04-20 11:53:00,48.942,11.161,345.511,543.141,1.24,543.711,542.47,543.468,542.915,2.8803,62.407,3.174,3.073,58.206,0.319,0
2026-04-20 11:54:00,49.419,11.147,345.978,540.493,3.557,542.17,538.612,540.014,541.176,2.8867,62.345,3.009,2.884,58.042,0.422,0
2026-04-20 11:55:00,48.903,11.113,345.737,540.51,1.467,540.148,540.981,539.721,541.189,2.8726,61.941,3.06,2.955,58.09,0.307,0
2026-04-20 11:56:00,48.943,11.151,346.006,541.35,2.533,541.021,542.494,539.961,541.926,2.874,62.196,3.027,3.003,57.98,0.327,0
2026-04-20 11:57:00,48.815,11.152,345.528,539.822,1.12,539.49,539.325,540.027,540.446,2.8471,62.078,3.097,2.914,58.117,0.365,0
2026-04-20 11:58:00,49.063,11.118,345.752,539.422,3.393,540.622,540.45,539.388,537.228,2.8909,62.347,3.024,3.06,57.995,0.348,0
2026-04-20 11:59:00,48.942,11.158,345.46,541.661,3.335,541.863,542.916,539.582,542.284,2.8908,62.299,3.035,2.973,57.961,0.22,0
2026-04-20 12:00:00,49.045,11.126,345.82,541.627,3.784,539.19,541.591,542.975,542.751,2.8953,62.376,3.042,2.783,57.988,0.392,0
2026-04-20 12:01:00,49.009,11.122,345.801,540.735,1.648,541.29,539.91,541.558,540.18,2.8668,62.021,2.942,2.935,57.88,0.305,0
2026-04-20 12:02:00,49.187,11.166,345.665,540.895,3.453,541.289,538.63,541.576,542.083,2.8898,62.196,3.08,2.938,58.018,0.401,0
2026-04-20 12:03:00,49.207,11.192,346.222,542.04,2.738,540.893,541.258,542.378,543.631,2.8701,62.478,3.056,3.044,58.033,0.344,0
2026-04-20 12:04:00,48.818,11.136,345.621,540.456,0.754,540.314,540.562,540.851,540.097,2.87,62.404,2.969,2.982,58.04,0.284,0
2026-04-20 12:05:00,48.857,11.169,345.315,541.441,2.379,540.112,542.491,541.133,542.026,2.8787,62.342,3.203,2.865,58.095,0.334,0
2026-04-20 12:06:00,48.907,11.141,345.691,541.512,4.233,538.996,543.182,540.643,543.229,2.8685,62.273,2.939,2.713,58.115,0.402,0
2026-04-20 12:07:00,49.206,11.188,346.113,541.648,2.171,541.485,542.481,540.31,542.314,2.8869,62.405,2.918,2.949,58.082,0.366,0
2026-04-20 12:08:00,49.133,11.086,346.041,541.41,1.88,540.241,541.268,542.01,542.121,2.8872,62.306,3.001,2.913,57.915,0.386,0
2026-04-20 12:09:00,49.307,11.164,346.498,541.1,0.901,540.733,541.237,540.795,541.634,2.8948,62.443,3.094,2.967,58.053,0.409,0
2026-04-20 12:10:00,49.469,11.153,346.216,541.487,2.048,541.32,540.728,541.124,542.776,2.8839,62.233,3.068,3.024,58.182,0.302,0
2026-04-20 12:11:00,49.043,11.106,345.879,539.973,3.105,540.674,538.026,540.062,541.13,2.8955,62.328,3.122,2.944,57.995,0.329,0
2026-04-20 12:12:00,49.393,11.107,345.733,540.808,1.871,540.634,540.712,541.878,540.007,2.901,62.371,2.994,3.037,58.149,0.398,0
2026-04-20 12:13:00,48.982,11.13,345.545,540.827,1.776,540.166,540.881,541.942,540.318,2.8923,62.198,3.073,2.94,58.11,0.326,0
2026-04-20 12:14:00,49.113,11.149,345.804,541.638,4.174,544.303,540.129,541.461,540.66,2.8907,62.342,3.245,2.871,57.999,0.283,0
2026-04-20 12:15:00,49.212,11.176,346.063,543.08,4.666,545.314,542.039,540.648,544.321,2.8918,62.108,3.233,2.921,58.041,0.356,0
2026-04-20 12:16:00,49.059,11.105,345.886,540.096,3.527,538.228,539.681,541.755,540.718,2.8835,62.265,2.973,2.922,57.945,0.39,0
2026-04-20 12:17:00,49.21,11.151,345.782,541.621,2.973,541.49,540.126,543.099,541.77,2.9023,62.386,2.964,3.044,58.167,0.309,0
2026-04-20 12:18:00,49.178,11.116,346.2,541.095,1.666,541.327,540.335,540.717,542.002,2.8948,62.547,3.186,3.011,58.157,0.417,0
2026-04-20 12:19:00,48.88,11.134,345.794,540.417,2.697,540.247,541.972,540.174,539.275,2.8746,61.985,3.073,3.045,58.123,0.315,0
2026-04-20 12:20:00,49.078,11.191,345.76,540.487,2.571,541.769,541.264,539.197,539.717,2.8983,62.132,2.94,3.002,58.166,0.294,0
2026-04-20 12:21:00,49.278,11.115,345.7,541.578,4.434,541.998,538.673,542.534,543.107,2.8927,62.33,2.999,2.886,58.058,0.41,0
2026-04-20 12:22:00,49.053,11.148,345.106,540.524,1.868,541.066,541.461,539.592,539.976,2.8934,62.498,3.078,2.921,57.919,0.249,0
2026-04-20 12:23:00,49.235,11.135,345.914,542.001,2.89,543.714,541.148,542.318,540.823,2.907,62.531,3.079,3.193,58.225,0.391,0
2026-04-20 12:24:00,49.147,11.148,345.528,541.945,4.591,540.967,539.695,542.831,544.286,2.9047,62.407,3.138,2.983,58.254,0.33,0
2026-04-20 12:25:00,49.398,11.133,346.278,542.471,2.827,541.264,544.091,541.311,543.22,2.915,62.597,3.035,3.009,58.047,0.343,0
2026-04-20 12:26:00,49.176,11.158,345.589,540.475,2.857,541.135,541.664,540.291,538.807,2.8958,62.197,2.951,3.07,58.205,0.297,0
2026-04-20 12:27:00,49.142,11.146,345.858,541.867,2.353,541.602,540.477,542.562,542.83,2.8853,62.347,3.005,2.891,58.143,0.321,0
2026-04-20 12:28:00,49.425,11.126,346.295,541.531,2.196,541.662,540.347,541.574,542.542,2.8998,62.145,3.162,3.07,58.04,0.383,0
2026-04-20 12:29:00,49.184,11.188,345.673,541.349,0.986,540.908,541.599,541.894,540.996,2.8862,62.241,3.067,3.046,57.967,0.342,0
2026-04-20 12:30:00,49.114,11.108,346.001,540.798,2.147,540.694,541.761,539.614,541.124,2.9108,62.007,2.834,2.988,57.954,0.468,0
2026-04-20 12:31:00,49.021,11.166,345.546,540.778,3.362,542.873,540.674,539.51,540.054,2.9003,62.535,3.133,2.985,58.07,0.393,0
