timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-20 12:32:00,48.938,11.139,345.946,542.285,1.437,542.926,541.551,541.674,542.988,2.8729,62.246,3.153,2.845,57.918,0.285,0
2026-04-20 12:33:00,49.117,11.157,345.585,541.198,2.307,541.411,539.713,542.02,541.649,2.895,62.375,3.044,3.028,58.129,0.335,0
2026-04-20 12:34:00,49.051,11.089,345.935,540.82,1.527,540.92,539.969,540.894,541.496,2.8897,62.378,2.96,2.953,57.942,0.289,0
2026-04-20 12:35:00,49.062,11.118,346.154,540.67,1.788,540.255,541.822,540.57,540.034,2.9038,62.264,3.006,3.051,58.13,0.417,0
2026-04-20 12:36:00,49.131,11.177,345.881,540.117,2.112,538.978,541.09,539.378,541.022,2.8938,62.161,3.005,2.923,58.094,0.389,0
2026-04-20 12:37:00,49.094,11.165,345.664,541.369,2.863,540.408,540.708,543.271,541.089,2.8884,62.307,3.065,2.993,58.008,0.389,0
2026-04-20 12:38:00,49.092,11.132,345.773,541.303,1.214,541.952,541.539,540.738,540.983,2.8975,62.414,3.079,3.036,57.799,0.373,0
2026-04-20 12:39:00,49.298,11.136,345.624,541.445,1.243,541.57,540.811,541.346,542.054,2.9089,62.09,3.037,2.85,58.088,0.405,0
2026-04-20 12:40:00,49.039,11.177,345.914,540.896,2.376,540.94,539.857,542.233,540.554,2.8907,62.426,3.15,2.827,57.901,0.299,0
2026-04-20 12:41:00,49.251,11.147,345.978,541.37,1.817,540.878,542.695,540.908,540.998,2.9035,62.109,3.066,2.961,58.07,0.277,0
2026-04-20 12:42:00,48.928,11.161,345.714,541.662,1.294,541.096,541.166,541.997,542.39,2.8762,62.295,3.169,2.884,57.9,0.34,0
2026-04-20 12:43:00,49.124,11.11,345.872,541.514,3.21,542.886,539.675,541.369,542.126,2.8941,62.266,3.02,2.873,57.981,0.374,0
2026-04-20 12:44:00,49.142,11.166,345.881,541.388,2.459,540.607,540.41,542.869,541.668,2.9146,62.414,3.099,2.953,58.062,0.328,0
2026-04-20 12:45:00,49.215,11.102,346.562,539.936,3.651,539.36,538.145,540.443,541.796,2.8757,62.255,2.944,3.037,58.121,0.385,0
2026-04-20 12:46:00,49.189,11.154,346.195,543.174,2.079,542.167,543.101,543.181,544.246,2.889,62.191,2.998,2.899,57.948,0.366,0
2026-04-20 12:47:00,49.261,11.181,345.483,540.766,4.101,538.38,541.343,540.859,542.48,2.9085,62.477,3.004,2.93,58.09,0.418,0
2026-04-20 12:48:00,49.219,11.138,345.649,542.537,2.512,543.604,543.493,541.961,541.091,2.8973,62.215,3.219,2.967,57.95,0.423,0
2026-04-20 12:49:00,48.978,11.15,345.804,540.688,2.196,539.646,541.841,541.501,539.765,2.8823,62.11,3.085,2.982,57.999,0.368,0
2026-04-20 12:50:00,49.025,11.161,345.631,542.017,1.944,542.496,541.339,541.144,543.088,2.884,62.228,3.077,3.036,58.015,0.293,0
2026-04-20 12:51:00,49.1,11.151,346.264,542.105,2.384,541.871,543.309,540.925,542.316,2.869,62.404,3.136,2.979,58.035,0.345,0
2026-04-20 12:52:00,49.277,11.153,345.535,541.721,1.852,540.878,542.731,541.335,541.941,2.8969,62.191,2.986,3.001,58.172,0.227,0
2026-04-20 12:53:00,49.283,11.163,345.611,542.225,1.539,542.549,541.717,543.086,541.547,2.8931,62.637,3.036,2.879,58.078,0.314,0
2026-04-20 12:54:00,49.22,11.188,345.889,540.733,2.991,539.799,542.253,541.618,539.262,2.8864,62.16,3.007,2.894,58.111,0.293,0
2026-04-20 12:55:00,49.077,11.158,345.522,540.809,3.673,539.914,539.291,541.066,542.964,2.8975,62.161,3.047,2.944,58.084,0.351,0
2026-04-20 12:56:00,48.94,11.127,345.703,540.242,1.164,540.962,539.797,539.879,540.33,2.8754,61.962,2.872,2.84,58.09,0.346,0
2026-04-20 12:57:00,49.334,11.173,345.867,541.273,2.987,540.226,543.213,541.238,540.417,2.8872,62.244,3.059,3.021,57.924,0.371,0
2026-04-20 12:58:00,49.288,11.147,346.139,541.842,3.259,540.388,540.643,542.688,543.647,2.8938,62.362,3.005,3.11,58.214,0.391,0
2026-04-20 12:59:00,49.402,11.141,345.817,540.715,2.271,540.982,539.628,540.351,541.899,2.889,62.35,3.065,2.849,58.026,0.282,0
2026-04-20 13:00:00,49.105,11.14,345.891,539.961,2.33,541.175,540.356,539.468,538.845,2.9151,62.48,3.021,2.916,58.154,0.309,0
2026-04-20 13:01:00,49.086,11.154,345.666,541.05,2.606,541.355,540.046,542.652,540.149,2.8764,62.184,3.035,2.912,58.081,0.415,0
2026-04-20 13:02:00,49.132,11.201,345.546,541.846,2.212,541.902,540.943,543.155,541.386,2.878,62.453,3.164,2.984,57.877,0.408,0
2026-04-20 13:03:00,49.237,11.161,345.579,541.594,3.243,540.982,543.622,541.393,540.379,2.8982,62.106,3.078,2.827,58.324,0.361,0
2026-04-20 13:04:00,48.962,11.139,345.952,540.955,3.659,542.196,541.155,541.933,538.538,2.8775,62.178,3.038,2.943,58.139,0.293,0
2026-04-20 13:05:00,48.864,11.105,345.995,540.223,3.54,538.774,539.61,542.314,540.193,2.8896,62.571,3.137,2.927,58.029,0.389,0
2026-04-20 13:06:00,49.367,11.143,346.095,540.679,1.308,539.945,541.043,540.474,541.253,2.9136,62.364,2.821,3.065,58.119,0.336,0
2026-04-20 13:07:00,49.119,11.116,345.704,541.805,1.914,541.731,542.578,540.664,542.247,2.8996,62.177,3.035,2.83,58.016,0.385,0
2026-04-20 13:08:00,49.303,11.14,346.244,540.499,2.101,539.845,540.268,541.947,539.936,2.905,62.224,3.028,2.872,58.148,0.3,0
2026-04-20 13:09:00,49.142,11.135,346.091,540.923,1.426,540.168,541.026,541.594,540.904,2.8762,62.005,2.948,2.909,58.026,0.368,0
2026-04-20 13:10:00,48.957,11.169,346.283,540.7,2.64,539.488,539.454,541.767,542.093,2.8746,61.928,2.985,2.864,58.017,0.319,0
2026-04-20 13:11:00,49.25,11.199,345.819,542.04,3.378,543.945,540.567,541.402,542.246,2.8988,62.241,3.003,2.877,58.048,0.415,0
2026-04-20 13:12:00,48.784,11.135,345.506,540.258,2.867,539.012,540.491,539.649,541.88,2.8718,62.136,3.012,2.841,58.1,0.339,0
2026-04-20 13:13:00,49.473,11.163,346.181,542.08,1.507,542.612,542.108,541.106,542.494,2.9005,62.258,2.991,2.807,58.35,0.402,0
2026-04-20 13:14:00,48.907,11.114,345.679,540.656,0.662,540.708,541.006,540.344,540.568,2.8904,62.421,2.992,2.771,58.171,0.271,0
2026-04-20 13:15:00,49.12,11.161,345.893,542.541,0.969,542.524,542.301,542.185,543.154,2.8946,61.864,3.078,2.849,57.971,0.307,0
2026-04-20 13:16:00,49.294,11.15,346.352,541.522,3.586,540.399,541.169,540.537,543.985,2.9023,62.294,3.047,2.881,57.938,0.287,0
2026-04-20 13:17:00,49.271,11.084,346.024,541.149,2.569,541.354,541.031,542.391,539.821,2.8815,62.422,2.966,2.989,58.068,0.325,0
2026-04-20 13:18:00,49.271,11.142,345.879,541.321,3.675,543.41,539.735,540.072,542.067,2.8882,62.691,3.161,2.96,58.265,0.371,0
2026-04-20 13:19:00,49.203,11.145,345.871,541.996,1.456,542.26,541.583,541.342,542.798,2.8924,62.224,2.835,2.984,58.199,0.395,0
2026-04-20 13:20:00,49.323,11.149,346.045,541.681,1.031,541.757,541.066,541.806,542.097,2.8794,62.423,2.954,2.907,58.155,0.365,0
2026-04-20 13:21:00,49.042,11.153,346.055,541.129,4.426,540.752,540.369,543.911,539.486,2.8729,62.382,2.983,2.887,58.026,0.345,0
2026-04-20 13:22:00,49.105,11.103,346.082,540.855,0.493,540.792,540.773,540.681,541.174,2.8997,62.051,3.121,2.825,57.836,0.321,0
2026-04-20 13:23:00,49.352,11.158,346.004,541.306,3.637,543.444,539.807,541.824,540.149,2.906,62.742,3.049,2.853,57.794,0.343,0
2026-04-20 13:24:00,49.182,11.143,346.46,542.915,3.743,545.551,541.859,541.808,542.442,2.8811,62.309,2.998,2.88,57.933,0.386,0
2026-04-20 13:25:00,49.062,11.138,345.867,540.162,1.116,540.51,540.665,539.923,539.55,2.8872,62.243,3.104,2.88,58.066,0.336,0
2026-04-20 13:26:00,49.273,11.154,345.885,542.328,1.82,543.074,542.124,541.255,542.858,2.8873,62.094,3.029,2.995,57.94,0.326,0
2026-04-20 13:27:00,49.167,11.166,346.074,542.073,1.98,541.165,543.138,542.83,541.159,2.8805,62.207,3.072,2.969,58.08,0.374,0
2026-04-20 13:28:00,49.181,11.22,345.854,542.373,3.805,543.987,540.182,542.787,542.535,2.8904,62.412,2.986,2.911,58.149,0.324,0
2026-04-20 13:29:00,49.149,11.217,346.249,541.133,3.671,538.92,540.489,542.533,542.591,2.8974,62.208,3.007,2.968,58.113,0.293,0
2026-04-20 13:30:00,49.355,11.132,345.782,540.635,0.788,540.397,540.459,541.185,540.501,2.8891,62.143,3.158,3.023,58.283,0.329,0
2026-04-20 13:31:00,49.343,11.166,345.736,541.888,3.102,543.299,542.848,540.197,541.207,2.8871,62.372,3.054,2.969,58.226,0.334,0
2026-04-20 13:32:00,49.122,11.13,345.844,541.226,0.476,540.98,541.365,541.103,541.456,2.8773,62.393,3.071,3.014,58.035,0.333,0
2026-04-20 13:33:00,48.981,11.135,345.941,541.397,3.584,543.293,540.834,539.709,541.751,2.8884,62.011,3.098,2.915,58.123,0.28,0
2026-04-20 13:34:00,49.367,11.184,345.662,542.18,2.279,540.827,543.106,542.201,542.588,2.9089,62.117,3.081,3.026,57.881,0.409,0
2026-04-20 13:35:00,49.251,11.167,346.117,540.626,4.082,541.609,538.741,539.331,542.823,2.9046,62.41,3.01,2.941,57.908,0.432,0
2026-04-20 13:36:00,49.031,11.181,345.524,541.399,3.169,542.462,539.293,541.947,541.894,2.9023,62.398,3.06,2.921,57.907,0.403,0
2026-04-20 13:37:00,49.366,11.171,345.934,542.219,2.604,540.87,542.482,542.049,543.474,2.8955,62.562,2.939,2.933,58.055,0.371,0
2026-04-20 13:38:00,48.97,11.131,345.635,541.049,4.096,543.867,540.517,540.04,539.771,2.8927,62.16,3.131,2.911,57.843,0.321,0
2026-04-20 13:39:00,49.111,11.153,345.596,540.793,1.558,540.78,539.83,541.387,541.177,2.8754,62.475,3.098,2.859,58.063,0.406,0
2026-04-20 13:40:00,49.013,11.155,346.08,540.874,2.402,541.877,539.475,540.924,541.221,2.8751,62.28,3.083,2.96,57.857,0.352,0
2026-04-20 13:41:00,49.001,11.118,345.618,540.666,3.971,542.282,538.311,540.551,541.521,2.8659,61.908,3.085,2.905,58.193,0.309,0
2026-04-20 13:42:00,49.319,11.148,346.329,540.857,1.519,541.309,541.37,540.896,539.851,2.9091,62.243,3.014,2.909,58.354,0.319,0
2026-04-20 13:43:00,49.187,11.126,346.07,541.28,2.093,540.326,542.419,541.411,540.963,2.8959,62.165,3.049,2.936,57.921,0.327,0
2026-04-20 13:44:00,49.008,11.128,345.646,541.228,2.127,542.66,540.775,540.946,540.533,2.8889,62.332,3.013,2.915,58.183,0.272,0
2026-04-20 13:45:00,49.289,11.143,345.992,541.94,2.562,543.544,541.794,541.438,540.982,2.8736,62.343,2.971,2.844,58.065,0.395,0
2026-04-20 13:46:00,49.136,11.17,346.168,542.231,1.973,543.006,543.089,541.714,541.116,2.902,62.429,2.936,3.043,58.001,0.328,0
2026-04-20 13:47:00,49.208,11.144,346.212,542.053,1.491,541.493,541.802,542.984,541.933,2.8866,62.171,3.175,2.976,58.026,0.366,0
2026-04-20 13:48:00,49.184,11.178,345.702,541.968,2.718,542.263,543.177,541.973,540.459,2.908,62.404,3.008,3.002,57.939,0.206,0
2026-04-20 13:49:00,49.332,11.136,346.14,541.793,3.315,541.678,543.895,540.58,541.021,2.8886,62.502,2.979,3.004,58.017,0.342,0
2026-04-20 13:50:00,49.304,11.175,346.234,542.617,3.092,542.81,544.269,541.176,542.212,2.9053,61.951,2.978,2.796,58.098,0.323,0
2026-04-20 13:51:00,49.282,11.177,346.408,541.789,1.696,542.198,541.86,542.397,540.701,2.8791,62.261,3.042,3.012,58.013,0.375,0
2026-04-20 13:52:00,49.249,11.179,345.87,541.834,4.667,541.567,542.192,544.122,539.456,2.8871,62.41,3.152,2.971,58.299,0.262,0
2026-04-20 13:53:00,49.458,11.167,346.448,541.829,1.177,541.504,542.681,541.551,541.582,2.9097,62.202,3.065,2.917,58.132,0.363,0
2026-04-20 13:54:00,49.088,11.131,345.841,540.983,1.416,540.128,541.186,541.545,541.072,2.9,62.522,3.076,2.916,57.987,0.355,0
2026-04-20 13:55:00,49.119,11.138,345.703,540.469,1.739,540.492,541.611,539.872,539.901,2.8805,62.382,2.929,2.927,58.01,0.441,0
2026-04-20 13:56:00,49.421,11.114,346.346,541.386,0.188,541.456,541.397,541.425,541.268,2.9071,62.366,3.072,2.863,58.163,0.391,0
2026-04-20 13:57:00,49.304,11.142,345.794,541.047,2.462,540.056,539.923,542.385,541.826,2.8994,62.28,3.116,2.848,58.063,0.406,0
2026-04-20 13:58:00,49.084,11.141,346.461,541.616,2.986,540.581,543.567,540.966,541.352,2.8988,62.337,2.976,3.012,58.082,0.364,0
2026-04-20 13:59:00,49.271,11.186,345.769,541.21,0.787,541.552,541.009,540.765,541.513,2.8958,62.349,3.077,2.932,57.916,0.366,0
2026-04-20 14:00:00,49.37,11.132,346.318,541.684,2.386,541.474,543.084,541.478,540.698,2.8908,62.329,3.099,2.787,57.903,0.384,0
2026-04-20 14:01:00,49.0,11.1,346.339,541.81,6.761,538.892,541.244,541.451,545.653,2.8849,62.089,2.877,2.881,58.117,0.275,0
2026-04-20 14:02:00,49.312,11.079,346.494,542.119,3.967,543.288,540.052,544.019,541.116,2.8997,62.44,3.018,2.93,57.918,0.416,0
2026-04-20 14:03:00,48.997,11.138,345.697,541.365,0.438,541.294,541.612,541.379,541.174,2.8694,62.269,3.143,2.826,58.135,0.341,0
2026-04-20 14:04:00,49.268,11.157,346.015,542.631,4.798,540.648,545.445,541.146,543.283,2.8883,62.483,3.192,3.003,57.917,0.35,0
2026-04-20 14:05:00,49.298,11.16,346.255,541.423,1.889,540.664,541.27,541.205,542.554,2.8897,62.358,3.066,2.929,58.068,0.338,0
2026-04-20 14:06:00,49.408,11.138,346.22,540.204,2.795,539.396,540.829,541.692,538.897,2.8954,62.224,3.063,2.954,58.176,0.374,0
2026-04-20 14:07:00,49.419,11.108,346.09,542.575,1.179,541.97,542.649,543.149,542.533,2.8959,62.584,3.183,2.988,58.032,0.28,0
2026-04-20 14:08:00,49.188,11.18,346.469,541.062,2.004,540.746,541.222,542.142,540.138,2.9007,62.236,3.033,3.009,57.981,0.357,0
2026-04-20 14:09:00,48.977,11.098,345.429,542.469,3.151,542.069,543.058,543.95,540.799,2.8966,61.996,2.903,2.947,58.183,0.338,0
2026-04-20 14:10:00,49.294,11.119,346.287,542.84,1.416,542.255,543.671,542.958,542.476,2.8875,62.341,3.032,2.91,58.234,0.295,0
2026-04-20 14:11:00,49.1,11.125,345.564,542.373,2.308,541.349,543.657,542.885,541.603,2.877,62.155,3.149,3.028,58.003,0.315,0
2026-04-20 14:12:00,49.305,11.19,345.818,540.051,1.761,539.591,539.289,540.272,541.05,2.8834,62.115,3.088,2.875,57.952,0.405,0
2026-04-20 14:13:00,49.252,11.101,346.118,541.642,1.578,541.014,542.592,541.211,541.753,2.8843,62.286,3.021,2.87,58.243,0.335,0
2026-04-20 14:14:00,49.293,11.153,346.233,541.967,1.755,542.169,542.243,540.849,542.604,2.9089,62.33,3.203,3.005,57.948,0.362,0
2026-04-20 14:15:00,49.178,11.173,345.288,540.496,2.228,541.818,540.962,539.614,539.589,2.8891,62.171,3.1,2.895,57.998,0.282,0
2026-04-20 14:16:00,49.243,11.123,346.43,540.77,4.909,538.657,540.918,543.566,539.938,2.8916,62.276,2.941,2.935,58.172,0.397,0
2026-04-20 14:17:00,49.43,11.144,346.209,541.73,0.686,541.539,541.653,541.521,542.207,2.8878,62.638,2.942,2.958,58.208,0.426,0
2026-04-20 14:18:00,49.074,11.172,345.521,541.123,3.17,539.901,541.918,539.752,542.922,2.8953,62.531,3.144,3.026,57.969,0.38,0
2026-04-20 14:19:00,49.004,11.128,346.029,540.14,4.694,541.826,537.132,541.307,540.298,2.8843,62.345,3.148,2.929,58.063,0.315,0
2026-04-20 14:20:00,49.166,11.198,346.053,541.749,2.274,543.185,541.216,540.911,541.683,2.8962,62.408,2.944,2.913,58.174,0.36,0
2026-04-20 14:21:00,49.2,11.166,346.111,541.385,2.831,540.331,541.022,543.162,541.027,2.8979,62.132,2.978,2.917,58.032,0.334,0
2026-04-20 14:22:00,49.275,11.094,345.921,540.754,2.697,539.23,541.927,541.446,540.413,2.893,62.384,3.076,2.906,57.967,0.401,0
2026-04-20 14:23:00,49.184,11.09,346.258,540.817,1.057,541.433,540.511,540.948,540.376,2.8872,62.113,3.073,2.902,58.269,0.322,0
2026-04-20 14:24:00,49.071,11.182,345.997,541.921,6.387,542.355,538.676,545.063,541.59,2.8919,62.365,3.122,2.945,58.117,0.378,0
2026-04-20 14:25:00,49.156,11.121,346.173,541.966,2.612,543.73,541.331,541.118,541.687,2.8961,62.148,2.963,2.75,58.116,0.197,0
2026-04-20 14:26:00,48.932,11.095,345.546,541.532,1.807,542.421,540.613,540.856,542.237,2.8709,62.355,2.984,2.982,58.166,0.341,0
2026-04-20 14:27:00,48.979,11.137,345.653,540.969,3.506,540.899,540.139,539.665,543.172,2.8672,62.224,2.985,2.932,58.175,0.358,0
2026-04-20 14:28:00,49.188,11.122,346.109,540.103,1.934,541.099,539.593,539.165,540.554,2.8976,62.203,2.946,2.963,58.037,0.256,0
2026-04-20 14:29:00,49.276,11.152,345.732,541.351,1.917,540.41,542.327,541.32,541.348,2.9025,61.971,3.132,2.937,58.103,0.36,0
2026-04-20 14:30:00,48.924,11.107,346.085,540.869,3.454,541.623,538.496,541.95,541.405,2.8841,62.315,3.028,2.828,57.851,0.318,0
2026-04-20 14:31:00,49.192,11.182,345.911,541.413,1.104,541.82,541.533,540.716,541.583,2.8975,62.142,3.211,3.026,57.925,0.361,0
2026-04-20 14:32:00,49.352,11.196,345.83,540.936,1.588,541.926,540.789,540.338,540.693,2.8777,62.266,3.09,3.03,58.212,0.289,0
2026-04-20 14:33:00,49.149,11.217,345.857,540.31,3.136,540.742,538.536,541.672,540.291,2.8827,62.144,3.042,2.999,57.939,0.252,0
2026-04-20 14:34:00,49.254,11.156,346.582,540.949,1.442,540.461,541.903,540.62,540.813,2.8901,62.301,2.875,2.946,58.22,0.39,0
2026-04-20 14:35:00,49.363,11.193,345.703,541.438,2.27,541.464,542.593,540.323,541.373,2.9098,62.411,2.925,2.928,58.103,0.346,0
2026-04-20 14:36:00,49.077,11.146,346.406,542.174,1.871,542.12,541.676,541.514,543.385,2.8925,62.115,3.007,2.872,58.111,0.314,0
2026-04-20 14:37:00,49.108,11.168,345.497,540.671,3.291,541.147,540.957,541.937,538.646,2.8981,62.244,2.947,2.771,58.23,0.399,0
2026-04-20 14:38:00,49.197,11.121,346.382,540.301,1.566,541.035,539.494,541.061,539.616,2.9071,62.123,3.195,2.995,57.82,0.281,0
2026-04-20 14:39:00,49.176,11.13,345.956,541.927,0.204,541.931,542.046,541.842,541.887,2.8839,62.478,3.09,3.02,58.058,0.329,0
2026-04-20 14:40:00,49.206,11.144,345.777,541.57,2.229,540.339,542.568,541.662,541.711,2.9028,62.085,2.972,2.807,58.102,0.356,0
2026-04-20 14:41:00,49.104,11.125,346.089,541.8,3.197,543.422,540.225,541.849,541.703,2.8786,62.312,3.214,2.892,57.84,0.292,0
2026-04-20 14:42:00,49.307,11.151,346.152,541.232,1.56,541.415,540.406,541.965,541.142,2.8869,62.51,2.902,2.909,58.105,0.337,0
2026-04-20 14:43:00,49.044,11.13,345.846,540.338,3.537,539.456,540.168,542.633,539.095,2.8886,62.17,3.08,2.784,57.894,0.341,0
2026-04-20 14:44:00,49.32,11.185,345.965,541.023,2.343,541.435,541.315,541.843,539.5,2.9067,62.164,3.054,3.105,57.912,0.319,0
2026-04-20 14:45:00,49.077,11.139,345.399,541.817,2.864,542.572,540.46,540.912,543.324,2.9136,62.271,3.139,2.927,58.094,0.477,0
2026-04-20 14:46:00,48.913,11.185,345.74,542.418,2.06,542.353,541.165,542.928,543.225,2.884,62.1,3.075,3.004,58.361,0.281,0
2026-04-20 14:47:00,49.143,11.121,346.331,540.947,0.883,540.876,540.922,540.553,541.436,2.8884,62.461,2.976,3.094,58.164,0.332,0
2026-04-20 14:48:00,49.128,11.104,345.847,541.929,2.025,542.831,542.073,540.806,542.004,2.8857,62.421,3.13,2.887,58.014,0.407,0
2026-04-20 14:49:00,49.202,11.116,346.16,541.564,4.019,542.633,542.145,538.731,542.75,2.8743,62.128,3.001,2.914,58.102,0.359,0
2026-04-20 14:50:00,49.366,11.11,346.158,541.904,2.014,541.597,542.564,542.735,540.72,2.8854,62.466,3.064,2.849,57.837,0.295,0
2026-04-20 14:51:00,49.172,11.105,346.184,540.239,1.056,540.784,539.729,540.668,539.773,2.8826,62.414,3.072,2.927,58.121,0.338,0
2026-04-20 14:52:00,49.435,11.13,346.141,542.15,2.247,543.118,540.871,541.5,543.11,2.9083,62.367,3.124,2.8,57.92,0.248,0
2026-04-20 14:53:00,49.052,11.139,346.296,540.095,2.695,539.15,541.83,539.135,540.266,2.8929,62.259,3.056,2.958,58.092,0.264,0
2026-04-20 14:54:00,49.345,11.146,346.537,540.91,3.085,539.1,540.622,542.185,541.733,2.8852,62.545,3.043,2.886,58.279,0.322,0
2026-04-20 14:55:00,48.948,11.186,345.522,541.928,2.457,541.804,540.395,542.661,542.852,2.885,62.279,2.998,2.799,58.137,0.344,0
2026-04-20 14:56:00,49.047,11.161,345.675,541.937,3.729,542.55,543.457,539.728,542.014,2.8899,62.569,3.092,3.059,58.049,0.295,0
2026-04-20 14:57:00,49.351,11.216,345.984,541.026,3.284,542.768,539.484,540.944,540.909,2.8977,62.063,3.02,2.933,58.037,0.399,0
2026-04-20 14:58:00,49.009,11.149,346.006,541.23,4.004,539.008,541.171,543.011,541.732,2.8899,62.281,3.137,2.825,58.115,0.367,0
2026-04-20 14:59:00,49.177,11.162,345.532,541.395,2.733,540.823,541.309,543.091,540.358,2.8865,62.327,3.027,2.974,58.118,0.35,0
2026-04-20 15:00:00,49.161,11.134,345.943,541.66,0.984,541.766,541.292,542.276,541.305,2.8878,62.499,3.094,2.984,57.781,0.351,0
2026-04-20 15:01:00,48.9,11.193,345.835,542.424,2.565,541.338,542.293,543.902,542.161,2.8807,62.254,3.035,2.954,57.945,0.386,0
2026-04-20 15:02:00,49.005,11.164,345.927,541.354,3.993,540.966,541.367,539.546,543.539,2.9008,61.841,3.12,3.112,58.006,0.324,0
2026-04-20 15:03:00,49.037,11.133,346.23,540.357,3.653,538.372,539.868,541.161,542.025,2.8912,62.298,3.02,2.896,57.911,0.385,0
2026-04-20 15:04:00,48.825,11.127,345.939,540.432,3.598,538.44,542.038,541.241,540.011,2.8642,62.021,2.979,2.907,57.904,0.397,0
2026-04-20 15:05:00,49.059,11.153,345.956,539.556,3.132,540.616,540.461,537.484,539.663,2.8885,62.246,2.986,2.836,58.171,0.372,0
2026-04-20 15:06:00,49.028,11.134,346.067,540.269,0.785,540.03,540.335,540.748,539.963,2.8827,62.19,3.06,2.87,57.914,0.359,0
2026-04-20 15:07:00,49.444,11.163,345.956,542.24,3.75,541.713,541.464,544.766,541.016,2.9123,62.596,3.161,2.892,58.082,0.308,0
2026-04-20 15:08:00,49.015,11.134,345.912,539.605,3.325,540.962,540.527,539.295,537.637,2.895,62.279,2.993,2.974,58.145,0.388,0
2026-04-20 15:09:00,49.225,11.172,345.671,541.012,2.385,542.391,540.006,541.209,540.441,2.8778,62.19,3.251,2.841,58.024,0.352,0
2026-04-20 15:10:00,49.32,11.104,346.046,541.064,1.535,540.229,541.764,541.05,541.211,2.8918,62.272,3.079,3.053,58.081,0.314,0
2026-04-20 15:11:00,49.005,11.184,345.862,540.877,1.164,541.328,540.268,541.432,540.48,2.8885,62.359,3.145,2.993,57.935,0.274,0
2026-04-20 15:12:00,49.111,11.122,346.123,540.869,3.901,538.838,540.569,541.331,542.739,2.8817,62.234,3.016,2.952,58.127,0.318,0
2026-04-20 15:13:00,49.317,11.13,346.406,540.909,5.727,541.801,537.947,543.673,540.216,2.8965,62.216,2.907,2.839,58.056,0.369,0
2026-04-20 15:14:00,49.249,11.142,346.083,541.551,3.062,540.531,540.793,541.288,543.593,2.887,62.068,3.174,2.938,58.007,0.292,0
2026-04-20 15:15:00,49.187,11.147,346.608,540.885,3.365,538.99,542.355,540.62,541.574,2.8871,62.414,3.174,2.856,58.031,0.366,0
2026-04-20 15:16:00,49.064,11.144,345.695,541.297,2.417,542.153,540.384,542.534,540.117,2.8867,62.501,3.017,2.936,57.952,0.394,0
2026-04-20 15:17:00,48.953,11.159,345.529,540.487,4.117,540.966,539.645,542.727,538.61,2.8988,62.171,3.095,2.829,58.137,0.321,0
2026-04-20 15:18:00,49.148,11.131,345.846,539.554,1.736,539.58,540.018,540.177,538.441,2.8934,62.216,3.035,3.007,58.02,0.371,0
2026-04-20 15:19:00,49.272,11.159,346.169,541.51,1.423,541.291,542.047,540.64,542.063,2.8896,62.245,3.042,2.958,58.214,0.423,0
2026-04-20 15:20:00,49.186,11.166,345.528,542.118,2.489,540.8,543.277,543.29,541.106,2.8897,62.143,3.01,2.982,58.183,0.257,0
2026-04-20 15:21:00,49.138,11.133,345.632,541.944,2.674,540.354,542.521,543.029,541.874,2.8802,62.241,3.121,3.031,58.336,0.39,0
2026-04-20 15:22:00,48.921,11.118,345.677,541.103,2.938,541.329,540.169,542.925,539.988,2.8783,62.157,3.084,2.874,57.977,0.393,0
2026-04-20 15:23:00,48.807,11.143,345.921,540.326,2.83,541.872,539.511,540.881,539.042,2.8652,61.999,3.177,2.962,58.217,0.383,0
2026-04-20 15:24:00,49.078,11.211,346.272,542.02,1.538,540.978,542.325,542.517,542.261,2.8988,62.269,3.187,2.82,58.079,0.377,0
2026-04-20 15:25:00,49.057,11.159,345.724,541.116,0.623,540.943,540.889,541.512,541.121,2.8615,62.418,2.91,2.95,57.935,0.406,0
2026-04-20 15:26:00,48.967,11.14,345.723,541.148,1.838,541.831,541.773,539.993,540.994,2.8766,62.14,3.109,2.803,58.129,0.255,0
2026-04-20 15:27:00,49.272,11.118,346.336,541.495,3.316,543.048,539.732,541.466,541.732,2.9024,62.437,2.9,3.02,58.038,0.351,0
2026-04-20 15:28:00,49.26,11.124,346.123,542.004,2.549,543.566,541.018,541.403,542.029,2.8992,62.285,2.952,2.807,58.056,0.315,0
2026-04-20 15:29:00,49.214,11.199,345.891,540.897,3.792,540.552,541.542,542.642,538.85,2.8971,62.139,3.104,2.935,58.361,0.371,0
2026-04-20 15:30:00,49.342,11.196,345.873,541.036,3.782,542.207,541.699,541.812,538.425,2.9011,62.562,3.142,2.86,57.933,0.276,0
2026-04-20 15:31:00,49.113,11.15,346.096,541.258,1.138,540.675,541.813,541.67,540.874,2.8837,62.327,3.209,3.199,58.055,0.351,0
2026-04-20 15:32:00,49.292,11.193,345.873,541.825,6.138,541.688,541.909,538.783,544.921,2.8859,62.177,3.02,2.975,57.915,0.293,0
2026-04-20 15:33:00,49.244,11.156,345.758,541.597,0.787,541.26,542.048,541.695,541.385,2.8848,62.266,3.146,2.83,57.946,0.344,0
2026-04-20 15:34:00,49.258,11.156,345.997,541.101,3.998,541.768,539.485,543.483,539.669,2.8968,62.458,2.979,2.943,58.167,0.317,0
2026-04-20 15:35:00,49.151,11.132,346.036,540.452,2.574,540.533,539.581,542.134,539.561,2.89,62.169,3.136,2.912,58.235,0.316,0
2026-04-20 15:36:00,49.096,11.111,346.047,540.763,2.926,540.42,541.153,542.202,539.276,2.8908,62.13,3.157,3.013,58.003,0.301,0
2026-04-20 15:37:00,49.164,11.146,345.991,541.228,2.201,540.609,542.554,541.394,540.353,2.893,62.189,2.99,3.044,58.122,0.385,0
2026-04-20 15:38:00,49.252,11.219,345.923,540.405,2.869,538.543,541.412,540.995,540.672,2.8946,62.297,3.003,2.954,57.903,0.351,0
2026-04-20 15:39:00,49.019,11.153,345.521,542.048,2.101,541.785,541.016,543.117,542.273,2.908,62.231,3.002,2.893,57.886,0.32,0
2026-04-20 15:40:00,48.962,11.129,345.436,540.091,2.745,541.669,538.923,539.84,539.932,2.8992,61.991,3.111,2.944,58.02,0.327,0
2026-04-20 15:41:00,49.005,11.119,345.506,541.352,4.395,539.084,539.691,543.152,543.479,2.8905,62.082,3.013,2.964,58.107,0.241,0
2026-04-20 15:42:00,48.93,11.15,345.8,541.675,2.302,540.977,540.828,541.766,543.13,2.8837,62.285,3.101,3.027,58.275,0.476,0
2026-04-20 15:43:00,48.915,11.063,345.486,540.629,4.181,542.36,540.389,541.588,538.179,2.8985,62.379,3.093,2.977,58.25,0.393,0
2026-04-20 15:44:00,48.952,11.188,345.878,539.486,3.635,538.761,537.719,540.111,541.354,2.8861,62.327,3.051,2.913,57.797,0.272,0
2026-04-20 15:45:00,49.204,11.13,345.716,541.03,1.662,540.264,540.296,541.926,541.632,2.8925,62.284,2.98,2.995,57.901,0.35,0
2026-04-20 15:46:00,49.176,11.15,345.722,542.3,2.106,542.972,543.461,541.354,541.415,2.9001,62.165,3.126,3.1,57.874,0.279,0
2026-04-20 15:47:00,48.991,11.129,345.884,539.97,1.871,539.837,540.827,540.261,538.956,2.8858,62.298,3.082,2.913,58.072,0.312,0
2026-04-20 15:48:00,49.048,11.169,345.303,542.401,2.588,543.756,542.618,541.168,542.063,2.8843,62.109,3.107,2.908,58.07,0.415,0
2026-04-20 15:49:00,49.035,11.16,345.436,540.489,2.634,539.338,539.963,541.972,540.682,2.8705,62.283,3.084,3.055,58.172,0.332,0
2026-04-20 15:50:00,49.201,11.171,345.794,542.117,1.223,542.483,542.059,541.351,542.573,2.8875,62.065,3.043,2.905,57.823,0.382,0
2026-04-20 15:51:00,49.256,11.173,346.268,541.615,2.687,541.178,542.845,542.28,540.158,2.9031,62.402,2.997,2.931,58.019,0.326,0
2026-04-20 15:52:00,48.985,11.182,346.074,540.788,3.387,542.944,539.681,540.968,539.558,2.8867,62.203,2.912,2.925,58.007,0.34,0
2026-04-20 15:53:00,48.937,11.124,346.036,539.95,1.52,539.258,540.731,540.602,539.211,2.8856,62.425,3.106,3.033,58.071,0.321,0
2026-04-20 15:54:00,49.138,11.141,345.858,541.208,3.76,543.33,539.57,541.457,540.476,2.8938,62.412,3.086,3.115,57.83,0.321,0
2026-04-20 15:55:00,49.091,11.155,346.081,542.832,2.744,541.615,544.359,542.565,542.787,2.883,62.278,2.984,2.965,57.963,0.322,0
2026-04-20 15:56:00,49.288,11.187,346.461,539.558,3.574,541.831,539.466,538.257,538.679,2.892,62.311,2.99,2.954,58.075,0.348,0
2026-04-20 15:57:00,49.348,11.179,346.499,542.073,4.296,543.781,542.313,539.485,542.712,2.9086,62.223,2.956,2.991,57.982,0.361,0
2026-04-20 15:58:00,48.799,11.155,345.829,540.657,2.07,539.32,541.282,541.39,540.635,2.8852,62.485,3.137,2.868,58.08,0.334,0
2026-04-20 15:59:00,48.803,11.096,345.343,542.206,1.663,541.211,542.267,542.873,542.474,2.8782,62.044,2.97,2.975,57.854,0.337,0
2026-04-20 16:00:00,48.97,11.109,345.843,540.38,3.418,538.753,539.785,542.171,540.81,2.879,62.49,3.127,3.023,57.942,0.321,0
2026-04-20 16:01:00,49.117,11.214,345.525,540.747,2.925,539.183,541.114,540.585,542.108,2.8855,62.239,3.042,2.826,58.197,0.372,0
2026-04-20 16:02:00,49.061,11.139,345.59,541.281,2.056,540.845,540.165,542.221,541.892,2.897,62.387,3.017,3.038,58.254,0.365,0
2026-04-20 16:03:00,49.18,11.107,345.987,541.424,4.621,543.045,542.394,541.835,538.423,2.8872,62.337,2.987,2.981,58.144,0.305,0
2026-04-20 16:04:00,49.14,11.171,345.8,539.87,2.794,538.111,539.65,540.905,540.813,2.8865,62.378,2.968,2.922,58.023,0.335,0
2026-04-20 16:05:00,49.21,11.153,346.161,541.374,1.821,540.838,541.445,542.517,540.696,2.9027,62.307,3.179,2.961,58.308,0.308,0
2026-04-20 16:06:00,48.974,11.17,345.757,541.913,2.566,542.801,543.312,540.793,540.747,2.8852,62.334,2.906,2.963,58.246,0.413,0
2026-04-20 16:07:00,48.742,11.086,345.596,540.736,1.191,540.339,541.432,540.933,540.241,2.8763,62.382,2.979,2.832,57.926,0.37,0
2026-04-20 16:08:00,48.829,11.164,345.594,540.152,2.279,540.097,541.318,540.153,539.039,2.8749,62.347,3.015,2.963,58.087,0.358,0
2026-04-20 16:09:00,48.73,11.21,345.426,542.089,2.232,541.055,542.921,543.287,541.094,2.8836,62.204,3.09,2.918,58.086,0.392,0
2026-04-20 16:10:00,48.733,11.164,345.849,541.286,1.491,540.566,542.057,541.492,541.029,2.876,62.147,3.006,2.928,58.038,0.308,0
2026-04-20 16:11:00,49.001,11.165,345.995,542.483,0.529,542.43,542.509,542.761,542.232,2.8709,62.288,2.943,3.012,58.074,0.381,0
2026-04-20 16:12:00,49.063,11.175,346.135,541.295,4.754,541.742,541.198,538.743,543.497,2.8799,62.164,3.055,3.104,58.086,0.296,0
2026-04-20 16:13:00,49.369,11.204,346.18,539.949,2.209,538.877,539.624,541.086,540.209,2.9061,62.311,2.943,3.07,58.002,0.424,0
2026-04-20 16:14:00,49.022,11.158,345.721,540.865,2.916,541.928,539.012,541.618,540.9,2.8717,62.262,3.129,3.018,57.868,0.381,0
2026-04-20 16:15:00,48.903,11.141,345.578,541.409,2.676,540.28,542.956,542.047,540.352,2.8878,62.378,2.986,3.041,57.912,0.399,0
2026-04-20 16:16:00,49.18,11.118,346.267,540.791,1.714,541.322,539.608,541.232,541.002,2.8894,62.176,3.133,2.969,57.943,0.421,0
2026-04-20 16:17:00,48.824,11.162,345.706,541.279,3.863,540.142,543.801,539.938,541.234,2.8796,62.084,3.025,3.064,57.848,0.325,0
2026-04-20 16:18:00,49.203,11.161,346.05,539.899,3.453,539.833,538.106,540.098,541.559,2.8825,62.411,3.256,2.884,58.231,0.307,0
2026-04-20 16:19:00,48.665,11.144,345.553,540.278,2.994,540.377,541.029,541.35,538.356,2.8743,62.139,3.047,3.12,57.94,0.341,0
2026-04-20 16:20:00,49.099,11.13,346.002,540.659,2.733,539.346,540.018,541.194,542.079,2.8785,62.501,3.105,2.809,57.971,0.407,0
2026-04-20 16:21:00,48.846,11.246,345.86,539.877,0.774,539.485,539.765,540.002,540.258,2.8947,62.14,2.983,2.994,57.97,0.365,0
2026-04-20 16:22:00,48.924,11.123,345.837,540.463,3.63,540.687,538.121,541.295,541.751,2.8701,62.274,3.125,3.102,57.874,0.308,0
2026-04-20 16:23:00,49.237,11.171,346.03,540.36,2.114,539.11,541.224,540.08,541.027,2.8928,62.352,3.13,3.11,58.121,0.427,0
2026-04-20 16:24:00,48.947,11.131,345.91,540.404,3.012,541.773,540.921,538.76,540.164,2.8945,62.54,3.063,2.956,58.046,0.386,0
2026-04-20 16:25:00,48.929,11.177,345.815,541.426,0.993,541.624,540.805,541.479,541.798,2.8808,62.344,3.129,2.948,57.982,0.304,0
2026-04-20 16:26:00,48.818,11.093,345.505,540.52,5.495,541.707,542.284,541.301,536.789,2.8908,62.444,3.052,3.003,58.016,0.291,0
2026-04-20 16:27:00,49.148,11.167,345.942,541.422,1.344,541.104,541.676,540.783,542.126,2.8935,62.16,3.065,2.788,58.022,0.351,0
2026-04-20 16:28:00,48.544,11.122,346.077,540.947,1.392,540.474,540.507,540.94,541.866,2.867,62.392,2.95,2.94,58.041,0.347,0
2026-04-20 16:29:00,49.093,11.128,346.278,541.211,4.009,540.06,544.069,540.412,540.301,2.8777,62.458,3.013,3.063,57.939,0.318,0
2026-04-20 16:30:00,49.126,11.131,345.592,541.063,3.601,540.972,540.451,539.613,543.215,2.8857,62.146,3.074,2.962,58.008,0.337,0
2026-04-20 16:31:00,48.914,11.156,345.86,541.871,2.821,543.071,540.29,541.012,543.111,2.91,62.321,2.973,2.976,58.044,0.382,0
2026-04-20 16:32:00,49.043,11.068,345.698,541.344,1.849,541.456,540.167,541.736,542.016,2.8858,62.19,3.044,3.007,58.07,0.3,0
2026-04-20 16:33:00,48.926,11.171,346.258,541.387,2.361,542.388,541.159,541.972,540.028,2.8766,62.202,3.087,3.025,58.077,0.286,0
2026-04-20 16:34:00,49.197,11.174,345.846,542.457,5.688,539.526,542.498,545.214,542.589,2.8715,62.415,3.052,2.862,58.06,0.383,0
2026-04-20 16:35:00,49.033,11.119,345.681,541.288,4.225,542.414,539.268,543.494,539.975,2.8745,62.589,3.1,3.095,58.273,0.338,0
2026-04-20 16:36:00,48.828,11.113,345.804,540.957,1.97,542.328,540.557,540.359,540.586,2.9012,62.453,2.998,2.914,58.031,0.293,0
2026-04-20 16:37:00,48.857,11.143,345.454,542.494,2.315,541.576,543.892,542.856,541.652,2.8676,62.203,3.13,2.983,58.052,0.398,0
2026-04-20 16:38:00,48.871,11.155,345.684,541.234,2.323,540.167,542.489,540.908,541.372,2.8836,62.023,3.12,2.907,58.138,0.343,0
2026-04-20 16:39:00,48.778,11.117,345.544,541.93,3.53,541.817,543.856,541.721,540.326,2.8777,62.479,3.076,2.89,58.156,0.318,0
2026-04-20 16:40:00,48.918,11.174,345.778,540.807,2.796,539.377,539.848,541.83,542.173,2.8776,62.226,3.194,3.122,57.984,0.325,0
2026-04-20 16:41:00,48.931,11.163,346.026,541.334,0.856,540.974,541.013,541.518,541.83,2.8668,62.242,3.091,2.811,57.923,0.379,0
2026-04-20 16:42:00,48.675,11.142,345.722,540.583,1.423,541.423,540.359,540.551,540.0,2.8744,62.015,3.047,2.905,58.205,0.337,0
2026-04-20 16:43:00,48.878,11.153,345.713,541.253,2.589,539.663,542.252,541.116,541.981,2.879,62.357,2.953,2.976,58.1,0.264,0
2026-04-20 16:44:00,49.332,11.121,345.977,540.745,2.566,539.336,541.902,540.421,541.321,2.9048,62.446,2.989,2.943,58.019,0.353,0
2026-04-20 16:45:00,48.92,11.097,345.977,541.886,1.428,541.829,542.232,541.027,542.455,2.8802,62.399,2.976,2.949,57.936,0.284,0
2026-04-20 16:46:00,48.825,11.161,345.669,541.275,5.163,539.035,541.633,540.233,544.198,2.8919,62.061,3.05,3.021,58.38,0.357,0
2026-04-20 16:47:00,48.845,11.174,346.014,540.42,2.538,541.734,541.26,539.195,539.489,2.8939,62.296,3.118,2.974,58.106,0.406,0
2026-04-20 16:48:00,48.545,11.095,345.164,541.338,2.026,541.564,539.941,541.967,541.881,2.8579,62.225,3.091,3.026,57.919,0.445,0
2026-04-20 16:49:00,49.005,11.153,345.781,540.616,3.578,540.935,538.557,540.835,542.136,2.8798,62.188,3.021,2.938,57.905,0.303,0
2026-04-20 16:50:00,48.976,11.143,345.595,540.855,2.652,541.096,539.728,540.218,542.379,2.8853,62.334,3.019,2.828,58.086,0.383,0
2026-04-20 16:51:00,49.206,11.172,345.932,541.111,2.342,540.637,540.661,542.744,540.402,2.8907,62.44,3.028,3.048,57.964,0.469,0
2026-04-20 16:52:00,49.117,11.168,346.056,541.911,1.843,541.376,540.904,542.619,542.746,2.8945,62.247,3.132,2.93,58.027,0.329,0
2026-04-20 16:53:00,48.813,11.162,345.673,542.059,2.438,541.562,541.557,543.778,541.34,2.8957,62.053,3.112,2.903,58.171,0.279,0
2026-04-20 16:54:00,48.982,11.171,345.546,540.597,2.903,541.431,541.953,539.05,539.952,2.8842,62.177,3.129,2.876,57.911,0.343,0
2026-04-20 16:55:00,48.924,11.109,345.544,540.406,3.904,540.591,542.589,539.759,538.685,2.8866,62.594,2.952,2.855,58.126,0.34,0
2026-04-20 16:56:00,49.029,11.22,345.756,540.97,1.635,540.778,541.413,540.027,541.662,2.8838,62.044,3.034,2.783,57.964,0.382,0
2026-04-20 16:57:00,48.952,11.139,346.136,541.343,1.68,541.519,541.468,540.352,542.032,2.8911,62.433,3.016,2.759,57.709,0.283,0
2026-04-20 16:58:00,48.77,11.122,345.663,541.381,1.683,541.749,542.07,540.388,541.319,2.8901,62.065,3.003,2.817,57.728,0.351,0
2026-04-20 16:59:00,48.52,11.101,345.131,539.912,4.969,539.37,542.807,539.631,537.838,2.8681,62.324,3.092,2.908,57.982,0.32,0
2026-04-20 17:00:00,48.751,11.133,345.479,540.235,2.233,541.661,539.428,540.228,539.621,2.8563,62.318,2.931,2.869,57.844,0.408,0
2026-04-20 17:01:00,49.159,11.17,345.755,541.878,2.538,541.736,540.463,542.313,543.002,2.8904,62.15,3.12,2.931,58.124,0.323,0
2026-04-20 17:02:00,48.702,11.154,345.489,540.581,4.408,539.972,541.111,538.416,542.824,2.8732,62.128,3.164,3.052,58.189,0.279,0
2026-04-20 17:03:00,48.887,11.18,345.712,541.702,1.732,540.715,541.751,541.897,542.447,2.8757,62.284,2.971,2.833,57.94,0.35,0
2026-04-20 17:04:00,49.133,11.156,346.244,541.847,4.088,542.16,541.929,539.607,543.694,2.8933,62.345,3.126,3.023,58.0,0.345,0
2026-04-20 17:05:00,48.7,11.104,345.532,540.608,3.356,538.444,541.799,541.637,540.55,2.8811,62.045,2.947,2.944,58.04,0.339,0
2026-04-20 17:06:00,48.577,11.112,345.619,541.363,3.013,542.546,542.686,539.673,540.548,2.8866,62.376,3.008,2.941,58.2,0.376,0
2026-04-20 17:07:00,48.938,11.125,345.196,542.067,3.534,540.166,543.701,542.265,542.134,2.8948,62.678,3.016,3.032,57.973,0.256,0
2026-04-20 17:08:00,48.713,11.143,345.389,542.161,1.302,542.751,541.449,541.911,542.533,2.8641,62.406,2.998,2.912,58.129,0.352,0
2026-04-20 17:09:00,48.56,11.092,345.734,540.099,2.438,538.812,540.697,539.636,541.25,2.8634,62.248,3.121,2.941,57.971,0.36,0
2026-04-20 17:10:00,48.824,11.152,345.543,541.26,0.782,541.034,541.752,541.282,540.97,2.8691,62.352,3.073,2.921,57.742,0.35,0
2026-04-20 17:11:00,48.707,11.162,345.281,543.087,2.34,543.695,541.955,544.295,542.402,2.8627,61.932,3.161,2.939,58.076,0.364,0
2026-04-20 17:12:00,49.086,11.105,345.803,542.204,1.793,542.733,541.267,541.755,543.06,2.8862,62.287,3.063,3.016,57.773,0.363,0
2026-04-20 17:13:00,48.831,11.158,345.75,541.405,2.508,540.909,540.727,540.748,543.236,2.8596,62.162,3.218,2.967,58.078,0.361,0
2026-04-20 17:14:00,48.831,11.151,345.784,540.366,3.153,539.772,538.563,541.716,541.412,2.8702,61.909,3.137,3.011,57.986,0.372,0
2026-04-20 17:15:00,48.807,11.17,345.614,541.532,0.548,541.837,541.567,541.434,541.289,2.8901,62.067,2.964,2.836,57.982,0.314,0
2026-04-20 17:16:00,49.07,11.09,346.166,541.569,2.609,542.602,542.863,540.557,540.253,2.8772,62.28,3.045,3.01,57.94,0.325,0
2026-04-20 17:17:00,48.913,11.099,346.133,542.616,3.219,541.562,542.927,541.379,544.597,2.8953,62.4,3.006,2.963,58.171,0.323,0
2026-04-20 17:18:00,48.62,11.137,345.377,540.588,1.104,540.564,540.191,540.302,541.295,2.8752,62.25,3.182,2.823,57.972,0.33,0
2026-04-20 17:19:00,48.611,11.144,345.27,541.446,4.387,544.343,540.514,539.956,540.971,2.8758,62.265,2.969,2.782,58.11,0.338,0
2026-04-20 17:20:00,48.716,11.152,345.539,541.768,4.567,541.303,539.397,542.409,543.964,2.8757,62.009,2.974,2.952,58.066,0.351,0
2026-04-20 17:21:00,48.756,11.128,345.519,542.339,3.639,540.78,541.7,542.458,544.418,2.8739,62.476,2.958,3.002,58.16,0.378,0
2026-04-20 17:22:00,49.051,11.204,346.104,541.514,0.985,541.71,540.951,541.936,541.459,2.8964,62.555,2.985,2.981,58.19,0.364,0
2026-04-20 17:23:00,48.641,11.116,345.504,540.643,2.023,540.893,539.673,541.697,540.309,2.8708,62.192,3.088,2.946,58.087,0.371,0
2026-04-20 17:24:00,48.965,11.149,345.887,539.858,3.637,541.573,540.886,537.936,539.036,2.8806,62.17,3.048,2.9,57.974,0.409,0
2026-04-20 17:25:00,49.011,11.148,345.691,542.424,3.595,542.294,541.724,541.042,544.637,2.8862,62.44,3.105,2.904,58.384,0.358,0
2026-04-20 17:26:00,48.664,11.138,345.051,540.214,3.395,538.84,540.146,542.235,539.636,2.8811,62.633,2.895,2.918,58.063,0.307,0
2026-04-20 17:27:00,48.8,11.152,345.239,541.827,1.62,541.581,542.92,541.3,541.507,2.8797,62.272,3.065,3.01,57.983,0.342,0
2026-04-20 17:28:00,48.626,11.12,345.507,540.834,0.975,540.895,541.023,540.221,541.196,2.8747,61.938,2.922,2.766,57.99,0.322,0
2026-04-20 17:29:00,48.693,11.154,345.57,540.222,3.813,538.726,540.281,539.343,542.539,2.8672,62.325,3.101,3.079,57.8,0.33,0
2026-04-20 17:30:00,48.661,11.106,345.581,539.95,2.311,540.381,538.481,540.144,540.792,2.8615,62.412,3.131,2.908,58.08,0.356,0
2026-04-20 17:31:00,48.359,11.084,345.438,540.423,4.661,539.075,539.404,543.735,539.478,2.8606,62.188,3.152,2.961,58.031,0.36,0
2026-04-20 17:32:00,48.762,11.133,346.059,540.898,2.849,542.362,541.026,539.513,540.691,2.8733,62.23,2.979,2.962,58.267,0.358,0
2026-04-20 17:33:00,48.501,11.09,345.329,540.918,0.667,541.006,540.892,541.221,540.554,2.8595,62.063,3.034,2.98,58.14,0.365,0
2026-04-20 17:34:00,48.334,11.134,344.605,540.389,3.442,542.056,541.327,539.56,538.613,2.8527,62.154,2.945,2.95,57.994,0.332,0
2026-04-20 17:35:00,48.749,11.159,345.951,540.586,2.819,540.381,542.194,539.376,540.393,2.8779,61.865,3.042,3.118,57.699,0.374,0
2026-04-20 17:36:00,48.637,11.142,345.397,540.187,3.466,538.201,540.051,540.829,541.667,2.8802,61.927,3.183,2.906,57.868,0.335,0
2026-04-20 17:37:00,48.498,11.115,345.232,540.59,2.724,539.456,542.181,540.828,539.894,2.8608,61.903,3.077,2.891,58.271,0.322,0
2026-04-20 17:38:00,48.587,11.146,344.911,540.742,0.731,541.221,540.513,540.489,540.747,2.877,61.999,2.962,3.007,58.114,0.282,0
2026-04-20 17:39:00,48.679,11.111,345.66,540.95,1.359,541.54,540.182,541.467,540.613,2.8699,62.175,3.011,2.823,57.969,0.323,0
2026-04-20 17:40:00,48.734,11.12,345.443,540.484,3.026,540.147,540.518,539.123,542.15,2.8763,62.228,3.085,2.983,57.909,0.349,0
2026-04-20 17:41:00,48.621,11.136,345.713,540.527,5.014,540.473,537.428,541.767,542.442,2.8764,62.094,3.059,3.068,58.025,0.344,0
2026-04-20 17:42:00,48.878,11.153,345.792,541.695,4.047,544.148,541.742,540.101,540.789,2.8799,62.085,3.066,2.755,57.846,0.443,0
2026-04-20 17:43:00,48.831,11.149,345.646,540.964,2.75,539.823,542.573,540.261,541.201,2.8739,62.351,3.176,3.116,58.005,0.31,0
2026-04-20 17:44:00,48.531,11.092,345.022,540.283,1.552,540.143,541.31,539.92,539.758,2.8588,61.9,3.127,3.102,57.897,0.384,0
2026-04-20 17:45:00,48.756,11.126,345.66,540.384,3.784,539.723,538.586,542.37,540.856,2.8665,62.064,2.993,3.01,57.999,0.428,0
2026-04-20 17:46:00,48.531,11.13,345.913,541.003,4.229,541.979,539.098,543.328,539.605,2.8778,62.187,2.879,2.909,57.981,0.429,0
2026-04-20 17:47:00,48.58,11.101,345.228,539.531,1.986,538.38,540.366,540.338,539.041,2.859,62.05,3.058,2.907,57.962,0.352,0
2026-04-20 17:48:00,48.674,11.151,345.822,541.291,3.177,542.379,539.226,541.155,542.403,2.8833,62.094,3.126,3.003,58.221,0.459,0
2026-04-20 17:49:00,48.655,11.144,345.477,540.461,0.629,540.601,540.072,540.701,540.469,2.8837,62.292,2.978,2.994,58.054,0.36,0
2026-04-20 17:50:00,48.744,11.161,345.571,540.229,0.834,539.919,540.007,540.236,540.753,2.8764,62.277,2.972,3.028,58.001,0.33,0
2026-04-20 17:51:00,48.476,11.123,345.526,541.387,2.315,540.666,542.641,541.913,540.326,2.8577,61.648,2.836,3.088,58.098,0.372,0
2026-04-20 17:52:00,48.655,11.123,345.808,540.469,2.665,540.48,541.932,540.199,539.267,2.863,62.076,3.038,2.855,57.99,0.272,0
2026-04-20 17:53:00,48.26,11.112,345.558,540.929,1.926,540.35,542.277,540.684,540.403,2.8629,62.205,3.123,2.869,57.772,0.393,0
2026-04-20 17:54:00,48.579,11.129,345.406,539.215,3.51,540.121,540.764,537.254,538.721,2.8727,62.114,3.102,2.925,58.128,0.354,0
2026-04-20 17:55:00,48.662,11.133,345.431,541.078,1.753,541.324,540.263,540.708,542.016,2.8856,62.356,2.92,2.752,58.09,0.328,0
2026-04-20 17:56:00,48.459,11.122,345.289,542.219,1.189,542.372,542.451,541.432,542.621,2.8638,61.959,3.171,2.901,57.924,0.382,0
2026-04-20 17:57:00,48.306,11.181,345.489,540.147,1.853,541.041,539.814,540.546,539.188,2.8837,61.821,3.015,2.914,57.985,0.409,0
2026-04-20 17:58:00,48.561,11.135,345.981,540.078,3.16,537.972,540.504,540.703,541.132,2.8709,62.025,3.072,2.904,57.948,0.316,0
2026-04-20 17:59:00,48.598,11.126,345.809,541.168,1.559,541.421,542.046,540.488,540.718,2.8753,62.098,3.169,2.995,58.118,0.37,0
2026-04-20 18:00:00,48.642,11.131,345.694,541.912,3.067,541.852,539.924,542.883,542.991,2.8863,62.103,3.067,3.034,58.134,0.43,0
2026-04-20 18:01:00,48.615,11.132,345.658,539.712,1.842,539.689,540.729,538.887,539.544,2.8707,62.384,3.084,3.002,58.145,0.429,0
2026-04-20 18:02:00,48.463,11.089,345.737,541.251,2.568,542.389,541.612,539.821,541.182,2.8564,62.127,3.025,3.073,58.061,0.328,0
2026-04-20 18:03:00,48.92,11.177,345.89,540.926,2.602,542.52,540.48,540.786,539.918,2.87,62.239,3.015,2.973,58.054,0.311,0
2026-04-20 18:04:00,48.59,11.11,345.396,541.198,0.976,540.899,541.829,541.212,540.853,2.8781,62.073,3.052,2.861,58.056,0.305,0
2026-04-20 18:05:00,48.807,11.139,345.979,539.872,4.256,541.707,540.496,537.45,539.834,2.887,62.029,3.109,2.957,58.093,0.374,0
2026-04-20 18:06:00,48.667,11.117,345.317,541.62,4.296,541.047,544.203,541.321,539.907,2.8644,62.196,3.123,2.908,58.041,0.452,0
2026-04-20 18:07:00,48.737,11.176,345.502,539.454,1.367,538.547,539.837,539.914,539.517,2.8696,61.973,3.074,2.947,57.94,0.38,0
2026-04-20 18:08:00,48.476,11.097,345.407,540.693,0.703,540.873,540.922,540.219,540.757,2.8567,62.208,3.12,2.927,58.014,0.303,0
2026-04-20 18:09:00,48.603,11.11,345.766,540.968,1.902,540.941,542.027,540.125,540.78,2.888,62.013,2.969,2.911,57.824,0.358,0
2026-04-20 18:10:00,48.644,11.142,345.449,540.374,1.29,539.61,540.56,540.9,540.426,2.8721,62.3,2.862,3.086,58.04,0.293,0
2026-04-20 18:11:00,48.405,11.142,345.033,539.649,1.604,539.277,539.019,540.624,539.678,2.8566,62.084,2.945,3.004,57.887,0.333,0
2026-04-20 18:12:00,48.604,11.064,345.272,540.966,2.16,541.464,539.398,541.558,541.443,2.8795,61.975,3.005,2.909,58.0,0.403,0
2026-04-20 18:13:00,48.594,11.083,345.401,538.926,3.283,537.647,539.417,537.708,540.93,2.8566,62.138,2.967,2.948,58.201,0.318,0
2026-04-20 18:14:00,48.438,11.117,345.557,540.52,1.422,540.79,539.887,540.095,541.309,2.8583,61.901,3.077,2.996,58.153,0.362,0
2026-04-20 18:15:00,48.622,11.174,345.727,540.929,1.247,541.562,540.315,540.796,541.045,2.8787,62.366,3.062,3.018,58.022,0.245,0
2026-04-20 18:16:00,48.812,11.134,345.373,541.291,3.825,540.906,539.578,541.275,543.403,2.8567,62.215,3.068,2.871,57.868,0.268,0
2026-04-20 18:17:00,48.595,11.098,345.13,539.614,0.522,539.371,539.849,539.357,539.879,2.8572,62.014,3.012,2.989,58.13,0.324,0
2026-04-20 18:18:00,48.751,11.158,345.568,540.363,3.27,539.927,540.542,542.127,538.857,2.8677,62.26,2.956,3.044,57.908,0.394,0
2026-04-20 18:19:00,48.43,11.107,345.206,541.737,2.48,542.296,543.103,540.623,540.925,2.8688,62.044,3.135,3.009,57.951,0.297,0
2026-04-20 18:20:00,48.562,11.094,345.391,541.709,1.555,542.031,540.85,542.404,541.552,2.8553,62.129,3.131,2.965,58.262,0.453,0
2026-04-20 18:21:00,48.621,11.143,345.354,540.218,2.941,539.607,540.957,541.624,538.684,2.8648,62.138,3.176,3.112,57.804,0.333,0
2026-04-20 18:22:00,48.674,11.16,345.427,541.215,1.572,540.803,540.69,541.104,542.262,2.8724,62.383,3.066,2.981,57.898,0.39,0
2026-04-20 18:23:00,48.607,11.127,345.514,541.108,4.169,538.326,541.613,541.996,542.495,2.8808,62.212,3.062,2.877,58.04,0.335,0
2026-04-20 18:24:00,48.479,11.09,345.63,541.171,4.622,542.247,541.498,542.781,538.159,2.8665,61.859,3.161,2.922,57.87,0.272,0
2026-04-20 18:25:00,48.493,11.145,345.107,540.006,2.035,540.096,538.656,540.582,540.691,2.8638,62.145,3.114,2.856,58.02,0.318,0
2026-04-20 18:26:00,48.768,11.063,345.273,538.834,1.005,539.392,538.386,538.436,539.122,2.8945,62.273,2.938,2.887,58.08,0.317,0
2026-04-20 18:27:00,48.486,11.125,345.297,540.48,1.933,541.803,540.313,539.935,539.87,2.8593,62.263,2.911,2.841,58.081,0.446,0
2026-04-20 18:28:00,48.457,11.116,345.551,539.74,2.909,540.77,539.109,540.995,538.086,2.8877,62.18,3.159,2.931,58.094,0.3,0
2026-04-20 18:29:00,48.365,11.083,345.013,541.817,2.231,542.908,541.956,540.677,541.726,2.8758,62.344,2.923,2.906,58.079,0.393,0
2026-04-20 18:30:00,48.487,11.085,345.38,540.77,2.565,539.26,541.18,540.813,541.825,2.8757,62.146,3.051,2.921,58.147,0.428,0
2026-04-20 18:31:00,48.439,11.081,345.501,541.085,2.68,542.23,541.356,539.551,541.202,2.8627,62.114,3.042,2.947,57.844,0.368,0
2026-04-20 18:32:00,48.228,11.114,344.887,540.143,1.478,539.749,539.96,539.693,541.171,2.8479,62.158,3.01,2.908,57.983,0.389,0
2026-04-20 18:33:00,48.716,11.102,345.61,541.177,2.498,542.415,540.354,542.022,539.917,2.8771,62.196,3.083,3.091,58.169,0.394,0
2026-04-20 18:34:00,48.434,11.095,345.222,540.099,3.865,540.163,541.372,537.506,541.357,2.8721,61.995,3.143,3.034,57.886,0.302,0
2026-04-20 18:35:00,48.356,11.109,345.132,541.124,3.731,538.91,541.189,541.754,542.641,2.865,61.949,3.071,2.87,58.088,0.323,0
2026-04-20 18:36:00,48.286,11.077,344.881,540.433,3.516,538.782,542.298,539.854,540.8,2.8606,62.049,3.112,2.881,57.998,0.312,0
2026-04-20 18:37:00,48.368,11.108,345.615,541.09,1.306,540.738,541.549,541.688,540.382,2.8547,62.241,3.055,2.851,57.918,0.351,0
2026-04-20 18:38:00,48.325,11.077,344.341,540.108,2.616,541.522,539.865,538.906,540.14,2.8494,62.265,3.025,2.889,57.683,0.327,0
2026-04-20 18:39:00,48.129,11.122,344.751,539.601,2.514,539.504,539.596,538.395,540.909,2.8589,62.146,2.996,2.948,57.912,0.333,0
2026-04-20 18:40:00,48.52,11.138,345.109,541.184,3.455,541.914,542.9,539.445,540.478,2.8605,62.151,3.192,3.064,57.984,0.403,0
2026-04-20 18:41:00,48.186,11.092,345.199,540.962,1.217,540.613,540.321,541.377,541.538,2.8562,61.897,2.899,3.032,58.117,0.394,0
2026-04-20 18:42:00,48.401,11.126,345.259,540.29,3.567,540.779,538.431,539.953,541.998,2.8684,62.094,2.93,3.018,58.014,0.374,0
2026-04-20 18:43:00,48.349,11.145,345.301,540.372,2.374,538.807,540.948,540.55,541.182,2.8593,62.255,3.117,3.051,58.09,0.387,0
2026-04-20 18:44:00,48.445,11.129,345.364,540.445,5.446,543.315,539.632,537.869,540.963,2.8705,62.372,3.01,2.831,57.944,0.345,0
2026-04-20 18:45:00,48.336,11.064,345.131,539.765,3.499,541.422,537.924,540.095,539.618,2.8648,62.018,3.066,2.788,57.65,0.364,0
2026-04-20 18:46:00,48.406,11.122,345.208,541.642,4.75,540.407,544.777,540.026,541.358,2.8524,62.064,3.073,2.987,57.983,0.32,0
2026-04-20 18:47:00,48.485,11.168,345.232,540.181,3.387,538.274,541.661,541.284,539.504,2.8647,61.974,2.953,3.083,57.883,0.302,0
