timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-20 18:48:00,48.376,11.092,345.477,540.982,4.862,542.03,543.003,538.141,540.752,2.8796,61.647,3.046,2.923,57.935,0.342,0
2026-04-20 18:49:00,48.433,11.14,344.872,541.06,0.565,540.661,541.226,541.138,541.217,2.8733,62.323,2.951,2.944,57.993,0.37,0
2026-04-20 18:50:00,48.374,11.077,345.602,540.805,2.245,542.211,540.557,539.966,540.485,2.853,62.023,2.967,2.848,58.073,0.402,0
2026-04-20 18:51:00,48.197,11.064,345.435,540.72,1.173,540.751,541.147,541.01,539.974,2.8555,62.006,3.019,2.971,58.059,0.396,0
2026-04-20 18:52:00,48.338,11.06,345.846,540.059,1.056,540.023,540.474,539.418,540.322,2.8602,62.053,3.071,2.896,58.205,0.325,0
2026-04-20 18:53:00,48.416,11.134,345.128,541.127,2.289,541.593,541.843,539.554,541.519,2.8582,62.389,3.054,2.92,58.158,0.33,0
2026-04-20 18:54:00,48.193,11.106,344.771,539.625,2.1,540.812,538.712,539.589,539.387,2.8833,62.036,2.976,3.171,57.808,0.46,0
2026-04-20 18:55:00,48.156,11.129,345.43,541.389,5.894,539.448,540.849,539.917,545.343,2.8411,62.108,3.057,3.004,57.879,0.377,0
2026-04-20 18:56:00,48.539,11.118,345.378,539.681,2.383,540.948,539.5,538.565,539.712,2.8891,62.423,3.168,2.925,57.91,0.284,0
2026-04-20 18:57:00,48.317,11.121,345.173,540.977,0.806,541.439,540.634,541.203,540.633,2.8613,62.038,3.134,2.796,57.933,0.355,0
2026-04-20 18:58:00,48.433,11.122,345.381,539.355,2.166,539.558,538.206,539.283,540.372,2.8514,62.186,2.964,2.956,57.97,0.41,0
2026-04-20 18:59:00,48.439,11.131,345.59,539.167,2.38,538.769,540.709,538.329,538.862,2.8628,61.889,2.941,2.814,58.09,0.387,0
2026-04-20 19:00:00,48.582,11.105,345.028,541.025,3.338,541.159,540.809,539.397,542.735,2.8749,61.903,2.928,2.717,58.016,0.376,0
2026-04-20 19:01:00,48.411,11.094,345.458,540.457,2.686,540.984,541.813,539.127,539.903,2.8675,62.056,3.079,3.049,57.899,0.423,0
2026-04-20 19:02:00,48.346,11.153,345.23,540.483,2.275,540.552,539.219,540.667,541.494,2.8536,62.361,3.034,3.084,57.835,0.387,0
2026-04-20 19:03:00,48.182,11.144,344.552,541.154,2.714,540.702,540.14,540.921,542.854,2.8414,62.048,2.906,2.814,57.891,0.368,0
2026-04-20 19:04:00,48.409,11.088,345.259,540.718,2.916,542.433,541.069,539.854,539.517,2.8598,62.049,3.062,2.939,58.261,0.329,0
2026-04-20 19:05:00,48.081,11.102,345.157,538.524,2.94,537.676,540.187,537.248,538.986,2.8651,61.829,3.04,3.037,57.856,0.434,0
2026-04-20 19:06:00,48.175,11.125,345.056,539.46,4.767,539.272,540.254,536.773,541.54,2.8537,61.913,2.941,2.989,58.008,0.359,0
2026-04-20 19:07:00,48.308,11.152,345.614,540.769,3.456,541.05,539.563,539.503,542.959,2.8656,61.971,2.988,2.883,58.041,0.337,0
2026-04-20 19:08:00,48.381,11.172,345.3,538.617,4.032,538.545,539.8,540.077,536.045,2.8615,62.171,3.05,3.065,57.988,0.4,0
2026-04-20 19:09:00,48.484,11.114,345.006,540.933,0.654,541.301,541.094,540.689,540.647,2.8808,61.927,3.037,3.005,57.95,0.389,0
2026-04-20 19:10:00,48.149,11.138,345.474,540.721,2.5,540.629,539.126,541.503,541.626,2.8744,61.977,3.038,2.906,57.737,0.376,0
2026-04-20 19:11:00,48.196,11.021,345.331,540.205,0.847,540.55,540.455,540.114,539.703,2.8455,62.131,2.826,2.996,58.182,0.39,0
2026-04-20 19:12:00,48.291,11.119,345.311,539.026,2.549,538.214,540.763,538.632,538.494,2.8466,62.131,3.107,2.905,58.132,0.208,0
2026-04-20 19:13:00,48.393,11.07,345.549,540.241,2.96,540.145,538.929,540.001,541.889,2.8629,61.948,3.132,2.771,58.113,0.353,0
2026-04-20 19:14:00,48.384,11.109,345.317,541.073,3.839,540.359,543.063,541.648,539.223,2.8686,62.375,3.112,2.998,57.859,0.365,0
2026-04-20 19:15:00,48.296,11.128,345.047,538.378,2.136,539.275,537.14,538.849,538.246,2.8784,62.245,3.122,2.914,57.96,0.29,0
2026-04-20 19:16:00,48.368,11.085,344.869,539.947,1.687,540.288,539.145,539.524,540.832,2.867,62.059,3.076,2.921,57.848,0.408,0
2026-04-20 19:17:00,48.029,11.112,345.04,541.084,3.804,540.018,543.822,540.334,540.16,2.8559,61.994,2.982,2.803,57.986,0.292,0
2026-04-20 19:18:00,48.155,11.106,345.364,540.398,3.99,540.309,539.984,538.655,542.644,2.8422,62.253,3.12,3.051,57.886,0.259,0
2026-04-20 19:19:00,47.994,11.109,345.232,540.526,4.355,541.609,541.658,537.303,541.533,2.848,62.266,3.133,2.844,58.018,0.294,0
2026-04-20 19:20:00,48.134,11.059,345.103,540.067,1.971,540.226,540.091,538.989,540.96,2.8405,62.005,3.019,2.988,57.87,0.353,0
2026-04-20 19:21:00,48.526,11.145,345.302,539.752,3.598,538.789,541.55,537.953,540.717,2.8681,61.895,3.093,3.031,57.859,0.335,0
2026-04-20 19:22:00,48.454,11.13,345.371,540.612,1.807,540.848,539.995,541.705,539.898,2.8682,62.128,3.066,2.893,58.036,0.381,0
2026-04-20 19:23:00,48.02,11.109,344.942,540.217,1.527,539.852,541.242,539.715,540.058,2.847,62.046,3.187,3.085,58.003,0.381,0
2026-04-20 19:24:00,48.253,11.078,345.081,540.874,1.744,541.885,540.767,540.141,540.702,2.8613,62.011,3.159,2.901,58.205,0.342,0
2026-04-20 19:25:00,48.265,11.073,344.928,540.858,2.002,542.012,540.653,540.01,540.757,2.8496,62.024,3.109,2.974,58.141,0.331,0
2026-04-20 19:26:00,48.033,11.153,345.171,540.657,1.702,539.792,540.553,540.787,541.494,2.8612,62.002,3.019,2.974,57.934,0.33,0
2026-04-20 19:27:00,48.228,11.136,345.764,541.36,2.689,541.36,539.801,541.788,542.49,2.8648,62.036,3.135,2.996,57.975,0.352,0
2026-04-20 19:28:00,48.248,11.104,345.054,540.028,2.355,541.639,539.285,539.325,539.863,2.8672,61.965,3.174,2.863,57.994,0.375,0
2026-04-20 19:29:00,48.016,11.113,345.32,540.293,3.183,539.575,538.769,540.874,541.952,2.8438,61.949,2.914,2.968,57.981,0.237,0
2026-04-20 19:30:00,48.199,11.098,345.003,539.732,4.756,540.379,537.3,539.193,542.056,2.8339,62.09,3.037,3.047,58.082,0.333,0
2026-04-20 19:31:00,48.007,11.088,344.908,540.109,1.3,540.47,540.402,539.17,540.393,2.8366,61.816,3.07,2.962,57.934,0.308,0
2026-04-20 19:32:00,48.088,11.091,344.669,540.32,2.956,539.655,538.906,540.856,541.862,2.8529,61.935,3.053,2.952,58.122,0.359,0
2026-04-20 19:33:00,48.272,11.115,345.144,541.126,4.251,543.184,542.297,538.933,540.089,2.8576,62.031,3.073,3.065,58.054,0.431,0
2026-04-20 19:34:00,48.014,11.151,344.866,540.27,3.332,542.436,539.104,539.328,540.212,2.8572,61.885,3.099,2.85,58.022,0.266,0
2026-04-20 19:35:00,48.294,11.123,345.403,541.035,3.851,539.072,540.988,541.159,542.923,2.841,62.18,2.988,2.847,58.243,0.396,0
2026-04-20 19:36:00,47.857,11.104,345.003,540.251,4.615,538.042,542.656,541.324,538.981,2.8426,61.975,2.919,3.043,58.118,0.418,0
2026-04-20 19:37:00,48.047,11.139,345.152,540.542,2.623,542.052,539.429,540.466,540.219,2.851,62.377,2.964,3.044,57.984,0.276,0
2026-04-20 19:38:00,48.161,11.103,344.89,540.464,0.537,540.569,540.779,540.242,540.266,2.8762,61.766,2.983,2.923,58.179,0.34,0
2026-04-20 19:39:00,48.201,11.148,344.916,540.323,1.651,539.235,540.886,540.532,540.637,2.8523,61.957,3.007,2.851,57.926,0.396,0
2026-04-20 19:40:00,48.022,11.103,345.02,540.078,2.739,540.876,539.587,541.295,538.556,2.8453,61.958,3.005,2.902,58.026,0.254,0
2026-04-20 19:41:00,48.159,11.116,344.88,539.104,1.826,538.349,539.536,538.354,540.175,2.8399,62.069,3.033,2.93,57.687,0.386,0
2026-04-20 19:42:00,48.153,11.156,345.267,539.891,0.386,539.804,540.148,539.848,539.762,2.8516,61.748,3.179,3.094,58.029,0.402,0
2026-04-20 19:43:00,47.984,11.119,345.027,540.257,2.198,541.447,539.549,540.781,539.249,2.8645,62.052,2.998,2.913,58.165,0.355,0
2026-04-20 19:44:00,48.027,11.133,344.842,540.906,4.576,541.98,542.957,538.381,540.308,2.8472,62.088,3.237,2.759,58.124,0.5,0
2026-04-20 19:45:00,48.368,11.075,345.335,540.612,0.697,540.346,540.6,540.461,541.042,2.8784,62.174,3.152,2.918,58.116,0.371,0
2026-04-20 19:46:00,48.303,11.142,344.863,539.838,1.383,540.222,538.847,540.23,540.055,2.8648,62.339,3.213,2.814,57.819,0.238,0
2026-04-20 19:47:00,48.353,11.103,345.396,539.737,3.105,540.862,538.558,538.211,541.316,2.859,62.081,3.143,2.863,58.19,0.361,0
2026-04-20 19:48:00,47.804,11.112,344.821,541.045,1.301,540.626,540.632,541.927,540.996,2.8486,61.75,2.95,2.958,57.865,0.252,0
2026-04-20 19:49:00,48.04,11.141,344.803,539.534,2.462,539.685,541.117,538.655,538.679,2.8554,61.726,3.002,2.801,57.852,0.375,0
2026-04-20 19:50:00,48.091,11.131,345.479,539.998,0.798,539.497,540.213,540.295,539.986,2.8409,61.986,3.011,2.936,57.889,0.353,0
2026-04-20 19:51:00,47.893,11.1,344.852,539.764,1.893,539.057,540.95,539.241,539.809,2.8654,61.911,2.981,2.876,57.973,0.33,0
2026-04-20 19:52:00,47.893,11.108,344.289,539.349,4.561,538.662,540.168,541.564,537.003,2.8459,61.77,3.13,3.028,58.003,0.354,0
2026-04-20 19:53:00,47.925,11.104,345.118,538.415,3.155,536.722,539.877,538.855,538.208,2.8349,62.108,2.912,3.084,58.121,0.332,0
2026-04-20 19:54:00,47.613,11.136,344.937,539.694,1.385,539.159,539.088,540.473,540.057,2.8313,61.932,3.029,3.026,57.946,0.342,0
2026-04-20 19:55:00,47.899,11.082,345.052,540.161,2.259,540.155,539.407,539.414,541.666,2.8589,61.963,3.177,2.918,57.787,0.336,0
2026-04-20 19:56:00,48.486,11.168,344.972,539.54,1.913,538.985,539.522,538.87,540.784,2.8667,62.187,3.052,3.106,58.012,0.386,0
2026-04-20 19:57:00,47.992,11.041,345.054,540.581,5.724,543.248,541.118,540.432,537.524,2.8512,61.962,3.144,2.969,57.937,0.358,0
2026-04-20 19:58:00,47.934,11.153,345.183,540.744,1.936,540.57,539.582,541.518,541.305,2.8334,62.161,3.014,2.94,58.004,0.292,0
2026-04-20 19:59:00,48.11,11.119,345.006,540.055,2.457,539.271,541.728,539.273,539.948,2.8637,62.125,3.11,2.989,58.023,0.304,0
2026-04-20 20:00:00,48.062,11.044,345.314,540.027,3.397,541.251,539.188,538.136,541.533,2.8401,61.867,3.036,3.103,57.973,0.373,0
2026-04-20 20:01:00,47.903,11.097,344.957,538.501,2.001,537.702,539.703,537.916,538.681,2.8415,61.865,2.877,3.033,57.831,0.34,0
2026-04-20 20:02:00,48.021,11.099,344.698,539.889,3.093,538.337,539.817,541.43,539.97,2.8418,62.023,3.097,2.957,58.021,0.382,0
2026-04-20 20:03:00,47.977,11.08,344.677,541.219,0.93,540.743,541.332,541.131,541.672,2.8575,62.059,2.884,2.969,57.973,0.229,0
2026-04-20 20:04:00,48.025,11.117,344.948,539.536,1.614,538.452,539.898,540.066,539.728,2.8493,62.074,2.907,2.986,58.049,0.346,0
2026-04-20 20:05:00,48.099,11.063,345.059,539.379,2.265,537.979,539.353,540.244,539.941,2.8613,61.872,3.064,3.0,57.887,0.318,0
2026-04-20 20:06:00,48.078,11.168,345.263,539.562,2.374,538.819,538.543,540.917,539.969,2.8588,61.961,3.119,2.971,58.079,0.359,0
2026-04-20 20:07:00,48.217,11.112,344.841,541.423,3.408,542.116,542.335,538.927,542.315,2.861,61.942,2.928,2.96,58.085,0.327,0
2026-04-20 20:08:00,48.356,11.091,345.261,540.563,1.066,540.799,541.165,540.099,540.19,2.8508,61.815,3.001,2.972,58.1,0.369,0
2026-04-20 20:09:00,47.974,11.046,344.902,539.897,2.515,541.604,539.67,539.227,539.089,2.8469,61.903,2.999,2.975,58.184,0.313,0
2026-04-20 20:10:00,47.695,11.127,344.673,539.633,2.82,540.018,538.122,539.447,540.943,2.833,61.853,2.981,2.914,58.113,0.43,0
2026-04-20 20:11:00,47.952,11.105,345.111,540.874,1.145,540.722,541.643,540.499,540.63,2.8586,61.91,3.156,2.959,57.887,0.372,0
2026-04-20 20:12:00,47.809,11.057,344.955,538.788,3.567,538.263,540.365,539.727,536.798,2.8384,61.808,2.999,2.923,57.709,0.3,0
2026-04-20 20:13:00,47.947,11.108,344.826,539.311,2.783,539.11,541.165,538.587,538.383,2.8467,62.066,3.068,3.077,57.694,0.349,0
2026-04-20 20:14:00,48.027,11.161,345.54,540.144,1.088,539.603,540.691,540.446,539.838,2.8692,62.176,3.022,2.945,57.964,0.368,0
2026-04-20 20:15:00,47.999,11.102,345.059,541.084,2.678,540.897,541.252,542.433,539.754,2.8592,61.994,2.894,2.968,58.254,0.293,0
2026-04-20 20:16:00,48.023,11.049,344.904,538.966,2.639,539.354,538.812,540.17,537.53,2.8348,62.157,3.134,2.872,58.119,0.384,0
2026-04-20 20:17:00,47.914,11.126,345.377,537.909,2.833,537.713,538.079,539.338,536.505,2.8515,61.714,3.072,3.041,58.108,0.272,0
2026-04-20 20:18:00,47.884,11.148,345.068,539.085,4.241,538.351,537.252,539.247,541.492,2.8457,62.178,3.15,2.78,58.072,0.329,0
2026-04-20 20:19:00,47.828,11.105,344.875,539.387,1.803,538.946,538.643,539.512,540.446,2.8535,61.824,2.821,2.754,58.128,0.34,0
2026-04-20 20:20:00,47.837,11.06,345.171,540.199,3.734,537.958,541.692,540.755,540.389,2.8376,61.941,2.983,2.832,57.944,0.303,0
2026-04-20 20:21:00,48.0,11.073,344.654,538.946,2.137,539.714,537.577,539.231,539.263,2.8497,61.967,2.983,2.879,58.072,0.365,0
2026-04-20 20:22:00,47.86,11.095,344.418,540.516,1.303,541.341,540.038,540.339,540.345,2.8637,62.243,3.065,2.833,57.872,0.415,0
2026-04-20 20:23:00,48.094,11.106,345.443,539.381,0.897,539.061,539.958,539.29,539.214,2.8641,62.097,3.037,3.036,57.965,0.313,0
2026-04-20 20:24:00,47.575,11.028,344.833,539.622,1.492,539.337,540.218,538.727,540.206,2.8211,61.874,3.047,3.014,58.012,0.361,0
2026-04-20 20:25:00,47.916,11.148,345.088,540.666,4.68,538.607,540.479,543.287,540.291,2.8254,62.006,3.009,3.083,58.02,0.386,0
2026-04-20 20:26:00,47.85,11.128,344.682,539.818,1.076,539.679,540.054,540.307,539.231,2.8364,61.772,3.097,2.901,58.08,0.421,0
2026-04-20 20:27:00,47.746,11.139,344.786,539.141,1.581,539.203,539.846,538.265,539.248,2.8556,62.016,3.218,2.893,58.036,0.437,0
2026-04-20 20:28:00,47.907,11.07,345.115,539.541,2.784,538.796,538.299,541.084,539.987,2.8577,61.96,2.956,2.858,58.042,0.383,0
2026-04-20 20:29:00,47.839,11.123,344.519,539.939,0.645,539.85,540.192,540.165,539.547,2.8204,61.754,3.085,2.932,58.254,0.404,0
2026-04-20 20:30:00,47.89,11.093,344.779,539.908,3.071,540.784,539.039,541.44,538.368,2.8425,61.816,3.091,2.916,57.98,0.356,0
2026-04-20 20:31:00,47.891,11.1,344.623,538.997,3.101,537.664,540.764,538.694,538.866,2.8366,61.992,3.028,2.915,57.981,0.324,0
2026-04-20 20:32:00,47.778,11.042,345.073,539.557,1.748,538.931,538.753,540.045,540.501,2.8499,62.048,2.967,2.818,57.967,0.387,0
2026-04-20 20:33:00,47.721,11.148,344.902,540.663,3.706,540.114,539.411,540.007,543.118,2.8439,61.938,3.024,2.924,58.025,0.401,0
2026-04-20 20:34:00,47.9,11.054,344.878,539.818,2.925,539.063,538.936,541.861,539.412,2.8513,62.008,3.099,2.899,58.128,0.309,0
2026-04-20 20:35:00,47.792,11.083,344.779,539.48,2.018,540.469,538.451,538.97,540.031,2.8347,62.216,3.102,3.039,58.072,0.355,0
2026-04-20 20:36:00,47.84,11.078,344.902,539.934,2.116,539.321,538.96,540.38,541.075,2.8468,61.95,3.007,3.04,57.846,0.393,0
2026-04-20 20:37:00,47.676,11.081,344.399,540.192,4.098,542.365,538.268,539.149,540.984,2.8508,62.068,3.148,2.925,57.969,0.399,0
2026-04-20 20:38:00,47.55,11.052,344.031,539.457,1.417,539.911,538.771,540.188,538.96,2.8502,61.794,3.023,2.831,58.077,0.323,0
2026-04-20 20:39:00,47.953,11.055,345.122,539.646,3.687,539.089,537.836,540.136,541.523,2.8506,61.846,3.061,3.017,57.996,0.281,0
2026-04-20 20:40:00,47.746,11.132,345.02,541.328,4.522,539.59,544.112,541.344,540.264,2.8448,61.963,3.042,3.066,58.036,0.334,0
2026-04-20 20:41:00,48.01,11.102,344.683,539.263,1.379,539.976,538.611,538.597,539.87,2.8362,61.913,3.084,3.094,57.943,0.409,0
2026-04-20 20:42:00,47.78,11.13,345.039,540.045,3.032,538.913,539.75,539.574,541.945,2.8385,62.177,2.887,2.925,57.956,0.359,0
2026-04-20 20:43:00,47.772,11.12,344.936,539.34,2.973,540.416,539.594,539.907,537.443,2.8472,61.424,2.971,2.87,58.132,0.366,0
2026-04-20 20:44:00,47.995,11.094,344.773,540.257,4.526,540.053,543.048,539.405,538.522,2.8531,62.049,3.089,2.886,57.84,0.304,0
2026-04-20 20:45:00,47.603,11.101,345.048,539.38,3.312,539.666,540.842,539.482,537.53,2.821,61.741,3.188,3.003,57.942,0.409,0
2026-04-20 20:46:00,47.773,11.117,344.722,540.309,2.384,539.383,540.694,539.391,541.767,2.8469,61.927,3.059,2.976,58.047,0.328,0
2026-04-20 20:47:00,47.636,11.09,344.811,538.577,3.517,537.929,537.082,538.7,540.598,2.8318,62.241,3.111,3.02,58.025,0.317,0
2026-04-20 20:48:00,47.866,11.089,344.668,541.755,2.412,542.03,540.503,541.572,542.915,2.8591,62.177,2.997,2.812,58.177,0.319,0
2026-04-20 20:49:00,47.786,11.101,344.955,541.423,1.722,542.107,541.709,540.384,541.49,2.8487,61.811,3.045,2.789,57.864,0.272,0
2026-04-20 20:50:00,48.139,11.137,344.742,540.081,1.841,541.02,540.813,539.18,539.311,2.8567,61.955,3.081,2.842,58.028,0.284,0
2026-04-20 20:51:00,47.868,11.148,345.223,539.652,2.192,539.889,540.508,539.892,538.317,2.8469,62.071,3.115,3.042,57.936,0.39,0
2026-04-20 20:52:00,47.734,11.077,344.488,539.753,1.27,540.005,539.264,540.506,539.236,2.8311,62.314,3.01,2.961,57.978,0.376,0
2026-04-20 20:53:00,47.608,11.031,344.692,537.402,0.985,536.827,537.334,537.811,537.636,2.8381,61.791,3.028,2.944,57.902,0.294,0
2026-04-20 20:54:00,47.793,11.096,344.609,540.2,1.387,539.822,540.885,539.497,540.595,2.8383,62.059,3.02,2.86,58.125,0.336,0
2026-04-20 20:55:00,47.784,11.078,345.161,538.752,0.432,538.721,538.519,538.951,538.815,2.8478,61.901,3.115,2.788,58.072,0.342,0
2026-04-20 20:56:00,48.007,11.098,345.059,539.205,2.049,539.586,538.652,538.267,540.316,2.8587,61.969,3.146,2.952,58.161,0.441,0
2026-04-20 20:57:00,47.485,11.088,344.826,540.256,2.976,538.382,540.62,540.662,541.359,2.8213,61.879,2.961,2.995,58.17,0.438,0
2026-04-20 20:58:00,47.755,11.127,345.151,538.246,1.585,539.308,538.017,537.936,537.723,2.8393,61.815,3.11,2.987,57.979,0.335,0
2026-04-20 20:59:00,47.862,11.065,344.699,539.972,3.2,540.953,541.759,538.617,538.559,2.8448,61.767,3.058,2.945,58.13,0.272,0
2026-04-20 21:00:00,47.625,11.144,344.737,539.656,2.204,540.786,538.582,539.811,539.447,2.8364,61.934,2.918,2.917,57.958,0.428,0
2026-04-20 21:01:00,47.709,10.989,344.827,540.136,2.998,538.456,539.495,541.454,541.14,2.8345,61.928,2.936,2.801,57.972,0.356,0
2026-04-20 21:02:00,47.51,11.084,345.096,538.231,1.25,537.849,538.72,538.802,537.552,2.8209,61.881,3.011,2.865,57.946,0.344,0
2026-04-20 21:03:00,47.676,11.057,344.97,540.346,2.277,541.9,539.805,539.623,540.056,2.8316,61.823,3.141,2.861,58.009,0.373,0
2026-04-20 21:04:00,47.433,11.103,344.602,539.559,3.178,539.576,537.49,540.503,540.668,2.8266,61.954,3.001,2.831,57.926,0.338,0
2026-04-20 21:05:00,47.719,11.101,344.793,539.763,1.365,540.731,539.371,539.367,539.584,2.8432,62.035,3.017,2.928,58.198,0.38,0
2026-04-20 21:06:00,47.884,11.13,344.623,539.167,1.794,539.06,540.288,538.825,538.495,2.8432,62.015,3.1,2.873,58.057,0.343,0
2026-04-20 21:07:00,47.758,11.075,344.735,540.002,2.308,540.058,541.293,538.985,539.673,2.8539,61.814,3.066,2.972,57.965,0.246,0
2026-04-20 21:08:00,47.393,11.102,344.559,538.245,5.042,537.515,535.426,539.57,540.468,2.8409,61.961,3.037,2.867,57.93,0.433,0
2026-04-20 21:09:00,47.66,11.116,344.979,539.599,3.929,538.121,541.432,541.343,537.503,2.8417,61.792,2.984,2.893,57.858,0.282,0
2026-04-20 21:10:00,47.709,11.096,344.438,539.296,2.96,537.61,540.57,539.178,539.825,2.838,61.747,3.073,2.784,58.107,0.291,0
2026-04-20 21:11:00,47.67,11.035,344.785,539.241,4.066,540.813,539.784,539.621,536.747,2.8261,62.035,3.143,2.898,57.867,0.335,0
2026-04-20 21:12:00,47.502,10.997,344.573,539.686,1.671,539.613,538.718,540.389,540.022,2.8158,62.248,3.135,2.924,57.982,0.313,0
2026-04-20 21:13:00,47.557,11.112,344.991,539.29,2.898,539.014,538.055,539.14,540.953,2.831,61.716,3.152,3.045,57.852,0.377,0
2026-04-20 21:14:00,47.624,11.089,344.255,539.462,1.778,539.319,538.348,540.054,540.126,2.8345,62.109,3.141,3.009,57.964,0.4,0
2026-04-20 21:15:00,47.886,11.084,344.754,541.371,2.217,540.405,540.751,541.704,542.622,2.8394,61.957,3.098,3.034,57.948,0.315,0
2026-04-20 21:16:00,47.814,11.1,344.754,540.239,2.731,540.082,538.753,541.484,540.637,2.8244,61.911,3.073,3.038,58.056,0.435,0
2026-04-20 21:17:00,47.628,11.081,344.687,539.254,3.737,540.822,540.491,537.085,538.619,2.8313,61.789,3.092,2.869,57.951,0.325,0
2026-04-20 21:18:00,47.71,11.102,344.944,539.693,2.39,539.463,538.775,541.165,539.371,2.8407,61.655,3.053,2.914,58.222,0.3,0
2026-04-20 21:19:00,47.607,11.042,344.535,540.499,0.441,540.365,540.806,540.406,540.419,2.8557,61.713,3.01,2.756,57.782,0.33,0
2026-04-20 21:20:00,47.471,11.056,344.549,539.145,4.047,539.059,541.64,537.592,538.291,2.837,61.642,3.119,2.938,57.844,0.469,0
2026-04-20 21:21:00,47.591,11.121,344.908,538.57,2.207,539.395,537.188,538.815,538.88,2.8186,61.779,3.027,2.866,57.838,0.319,0
2026-04-20 21:22:00,47.601,11.093,344.523,538.743,0.402,538.531,538.933,538.708,538.799,2.8443,61.833,3.042,3.048,58.028,0.32,0
2026-04-20 21:23:00,47.579,11.101,344.677,538.11,3.37,538.636,536.641,537.152,540.011,2.843,61.714,3.057,3.0,58.079,0.319,0
2026-04-20 21:24:00,47.624,11.029,344.778,539.207,1.108,539.043,538.633,539.409,539.741,2.8449,61.827,2.966,3.099,58.062,0.374,0
2026-04-20 21:25:00,47.417,11.108,344.538,540.305,1.823,539.516,539.688,540.677,541.339,2.8203,62.223,2.978,2.799,57.981,0.402,0
2026-04-20 21:26:00,47.637,11.096,344.702,539.842,1.998,539.215,540.166,540.992,538.994,2.8428,62.062,3.206,3.114,58.12,0.328,0
2026-04-20 21:27:00,47.672,11.089,344.583,538.179,1.734,537.803,539.351,537.617,537.945,2.8131,62.152,3.12,2.833,57.785,0.321,0
2026-04-20 21:28:00,47.422,11.111,344.441,537.917,2.244,537.638,538.947,538.377,536.704,2.8246,61.756,3.106,2.921,58.016,0.367,0
2026-04-20 21:29:00,47.503,11.051,344.556,539.548,3.275,541.04,538.942,537.765,540.446,2.8455,61.772,2.959,2.861,57.984,0.312,0
2026-04-20 21:30:00,47.353,11.094,344.003,538.687,2.951,540.026,538.373,539.274,537.076,2.8417,61.849,2.913,3.025,57.908,0.322,0
2026-04-20 21:31:00,47.494,11.085,344.79,539.856,1.945,538.876,539.771,539.954,540.821,2.8419,61.786,3.136,2.999,58.086,0.335,0
2026-04-20 21:32:00,47.654,11.079,344.558,540.166,2.396,539.543,541.753,540.009,539.357,2.8372,61.99,3.162,2.926,58.015,0.38,0
2026-04-20 21:33:00,47.484,11.099,344.535,540.688,2.56,539.88,539.629,541.056,542.189,2.8506,61.879,3.066,2.951,57.861,0.349,0
2026-04-20 21:34:00,47.66,11.08,344.721,540.913,2.615,542.48,540.302,541.008,539.865,2.8418,61.757,3.005,2.986,57.825,0.393,0
2026-04-20 21:35:00,47.504,11.046,344.998,538.546,1.448,537.837,539.286,539.012,538.049,2.8334,62.276,2.92,2.971,58.08,0.307,0
2026-04-20 21:36:00,47.662,11.055,344.733,539.037,1.949,537.703,539.653,539.317,539.474,2.847,61.833,2.999,2.917,58.082,0.404,0
2026-04-20 21:37:00,47.532,11.074,344.831,539.165,3.794,538.219,541.935,538.366,538.141,2.8381,61.86,2.83,2.894,58.042,0.384,0
2026-04-20 21:38:00,47.858,11.095,345.219,540.256,0.71,540.333,540.331,540.535,539.825,2.8511,62.144,2.945,3.006,58.058,0.29,0
2026-04-20 21:39:00,47.724,11.125,344.749,539.901,2.646,541.354,539.181,540.362,538.708,2.8272,62.012,3.097,2.84,58.067,0.264,0
2026-04-20 21:40:00,47.725,11.071,345.22,539.672,0.706,539.325,539.623,540.031,539.71,2.8299,62.055,3.117,3.069,57.866,0.427,0
2026-04-20 21:41:00,47.369,11.106,344.495,539.409,3.595,541.573,539.153,537.979,538.932,2.8323,61.827,2.989,2.988,57.797,0.398,0
2026-04-20 21:42:00,47.378,11.089,344.282,539.859,3.017,540.122,541.539,538.523,539.252,2.818,61.676,3.169,2.91,57.98,0.351,0
2026-04-20 21:43:00,47.4,11.096,344.585,538.872,2.429,538.723,540.066,537.636,539.062,2.8491,61.66,3.146,2.96,57.961,0.439,0
2026-04-20 21:44:00,47.392,11.098,344.587,539.469,1.667,538.966,540.633,539.051,539.226,2.8311,61.899,3.01,3.085,58.144,0.366,0
2026-04-20 21:45:00,47.484,11.139,344.723,540.667,2.702,540.331,542.333,539.63,540.372,2.843,61.815,3.01,2.851,58.238,0.439,0
2026-04-20 21:46:00,47.49,11.067,344.104,540.05,1.867,540.63,538.895,540.763,539.911,2.8353,61.761,3.066,3.015,58.037,0.25,0
2026-04-20 21:47:00,47.456,11.053,344.816,539.192,1.796,538.89,538.343,539.397,540.139,2.843,61.37,3.13,2.913,57.882,0.413,0
2026-04-20 21:48:00,47.661,11.088,344.879,539.597,5.319,538.68,542.581,537.262,539.864,2.8298,62.158,3.014,3.031,58.076,0.416,0
2026-04-20 21:49:00,47.348,11.075,344.59,538.226,2.564,538.702,538.284,539.241,536.676,2.8172,62.028,3.0,2.954,57.984,0.288,0
2026-04-20 21:50:00,47.523,11.123,344.367,539.36,2.626,540.389,538.612,540.533,537.907,2.8389,62.059,3.135,3.064,57.924,0.377,0
2026-04-20 21:51:00,47.468,11.114,344.417,540.792,5.008,542.258,539.704,538.098,543.107,2.8325,61.922,3.132,2.944,57.919,0.378,0
2026-04-20 21:52:00,47.243,11.063,344.843,538.39,2.581,539.505,538.14,536.924,538.992,2.8238,61.858,3.019,3.066,58.108,0.319,0
2026-04-20 21:53:00,47.762,11.09,345.087,538.909,3.44,537.878,538.782,541.207,537.768,2.8223,62.078,3.162,3.095,57.979,0.311,0
2026-04-20 21:54:00,47.65,11.154,344.69,539.956,1.191,539.864,539.982,540.584,539.393,2.8342,61.909,3.043,2.906,57.898,0.379,0
2026-04-20 21:55:00,47.852,11.059,345.073,541.139,2.693,539.62,542.056,542.313,540.569,2.8605,61.863,2.996,2.842,57.889,0.382,0
2026-04-20 21:56:00,47.36,11.079,344.418,539.883,1.679,539.3,540.979,539.45,539.805,2.8331,62.073,3.122,3.035,58.119,0.303,0
2026-04-20 21:57:00,47.518,11.074,344.665,540.03,2.525,539.294,541.743,539.218,539.864,2.8254,62.039,3.112,2.901,58.043,0.362,0
2026-04-20 21:58:00,47.45,11.077,344.501,539.307,3.875,541.312,537.437,538.012,540.467,2.8208,61.866,3.004,2.986,58.187,0.302,0
2026-04-20 21:59:00,47.7,11.068,344.746,538.668,2.785,537.224,540.009,539.637,537.801,2.8443,61.935,3.072,2.923,57.893,0.399,0
2026-04-20 22:00:00,47.55,11.078,344.481,539.899,2.975,538.55,540.713,538.807,541.525,2.8465,62.304,3.033,2.945,58.053,0.377,0
2026-04-20 22:01:00,47.648,11.126,344.906,539.466,2.812,541.117,538.336,538.304,540.106,2.8323,61.62,2.836,2.938,57.948,0.369,0
2026-04-20 22:02:00,47.355,11.093,344.219,540.612,1.734,540.046,540.098,540.525,541.78,2.8232,61.924,3.18,2.942,57.892,0.339,0
2026-04-20 22:03:00,47.201,11.081,344.125,538.799,2.584,537.027,539.612,539.247,539.31,2.8148,61.868,3.025,2.9,58.086,0.362,0
2026-04-20 22:04:00,47.361,11.098,344.63,540.191,2.098,541.242,539.144,540.161,540.217,2.8293,62.011,3.103,3.009,57.932,0.387,0
2026-04-20 22:05:00,47.331,11.019,344.048,537.938,1.634,537.107,538.372,537.532,538.741,2.8153,61.962,3.091,3.014,57.853,0.413,0
2026-04-20 22:06:00,47.455,11.091,344.241,539.949,2.893,538.518,539.803,540.065,541.411,2.8309,61.851,3.084,2.959,58.286,0.28,0
2026-04-20 22:07:00,47.624,11.157,344.695,540.436,1.307,541.358,540.051,540.251,540.086,2.8334,61.829,3.211,2.932,58.195,0.379,0
2026-04-20 22:08:00,47.271,11.105,344.186,539.597,4.799,537.535,539.073,539.447,542.334,2.8255,61.488,2.933,2.953,58.055,0.326,0
2026-04-20 22:09:00,47.397,11.056,344.544,540.24,3.571,541.551,540.144,541.284,537.98,2.8429,61.94,3.096,2.928,57.889,0.331,0
2026-04-20 22:10:00,47.21,11.068,344.447,538.869,2.696,539.683,536.986,539.461,539.344,2.8319,61.861,3.139,3.086,58.016,0.372,0
2026-04-20 22:11:00,47.506,11.084,344.494,539.47,3.27,539.483,538.803,538.163,541.433,2.836,62.018,2.99,2.864,57.862,0.319,0
2026-04-20 22:12:00,47.226,11.064,344.158,540.189,1.1,540.58,540.476,539.48,540.22,2.8488,61.737,2.862,2.884,58.072,0.367,0
2026-04-20 22:13:00,47.299,11.067,344.42,537.251,1.376,537.346,537.898,536.522,537.237,2.8313,61.641,3.064,2.836,57.837,0.39,0
2026-04-20 22:14:00,47.415,11.023,344.457,540.487,3.636,540.833,541.016,538.23,541.866,2.8348,61.861,3.312,2.917,57.702,0.316,0
2026-04-20 22:15:00,47.3,11.057,344.062,539.664,2.116,539.46,538.967,541.083,539.143,2.8315,61.892,2.925,2.915,57.949,0.365,0
2026-04-20 22:16:00,46.911,11.075,344.516,538.946,1.949,539.565,538.355,537.957,539.906,2.8002,61.743,2.955,2.923,58.017,0.325,0
2026-04-20 22:17:00,47.267,11.095,344.423,539.421,1.418,539.019,539.234,539.007,540.425,2.8315,61.96,3.232,3.007,57.695,0.331,0
2026-04-20 22:18:00,47.162,11.099,344.233,538.67,3.832,538.495,536.361,540.193,539.632,2.8236,61.926,3.053,2.981,58.134,0.347,0
2026-04-20 22:19:00,47.238,11.089,344.463,538.296,0.452,538.137,538.431,538.082,538.534,2.8197,61.735,2.977,2.945,57.779,0.408,0
2026-04-20 22:20:00,47.395,11.05,344.383,538.544,4.186,538.661,540.718,538.265,536.532,2.8373,61.762,3.09,2.926,57.947,0.336,0
2026-04-20 22:21:00,46.872,11.118,344.385,538.506,5.783,537.992,541.492,535.708,538.831,2.8147,61.563,3.083,3.014,58.004,0.321,0
2026-04-20 22:22:00,47.296,11.047,344.573,539.437,3.957,538.561,540.897,537.166,541.123,2.8186,61.45,3.007,2.978,58.119,0.315,0
2026-04-20 22:23:00,47.431,11.048,344.307,539.703,1.995,538.673,540.668,539.923,539.548,2.8122,61.929,3.03,2.936,57.884,0.399,0
2026-04-20 22:24:00,47.354,11.13,344.765,537.739,3.778,536.043,538.64,536.451,539.821,2.8035,61.895,3.033,2.942,57.787,0.363,0
2026-04-20 22:25:00,47.137,11.079,344.078,538.636,3.761,539.087,537.499,537.099,540.86,2.8073,61.665,2.917,2.939,58.016,0.329,0
2026-04-20 22:26:00,47.286,11.093,344.499,539.009,1.047,538.27,539.316,539.158,539.293,2.8292,61.63,2.992,2.981,57.938,0.379,0
2026-04-20 22:27:00,47.235,11.082,344.554,539.082,3.399,539.871,540.383,539.089,536.984,2.8283,62.054,3.079,2.87,57.836,0.325,0
2026-04-20 22:28:00,47.356,11.076,344.744,539.588,1.823,538.415,540.198,539.501,540.238,2.8335,62.227,2.975,3.026,58.349,0.422,0
2026-04-20 22:29:00,47.272,11.053,344.305,538.139,0.847,538.556,538.269,537.709,538.022,2.812,62.051,3.039,2.879,57.916,0.431,0
2026-04-20 22:30:00,47.518,11.096,344.834,537.679,1.492,537.694,537.33,538.592,537.1,2.8306,61.801,3.043,2.961,58.126,0.365,0
2026-04-20 22:31:00,47.41,11.107,344.625,538.927,3.578,537.3,537.825,539.705,540.878,2.8165,62.063,3.187,3.034,58.115,0.331,0
2026-04-20 22:32:00,47.427,11.057,344.637,540.058,1.413,540.867,539.82,540.092,539.454,2.8439,62.195,3.022,3.014,58.009,0.38,0
2026-04-20 22:33:00,47.426,11.067,344.379,539.208,3.544,539.516,540.6,537.057,539.66,2.8393,61.746,3.039,3.051,58.042,0.363,0
2026-04-20 22:34:00,47.176,11.069,344.306,538.79,3.61,538.683,540.47,539.147,536.86,2.8121,61.805,3.023,2.93,57.803,0.333,0
2026-04-20 22:35:00,47.12,11.052,344.53,538.02,2.332,536.802,538.411,537.731,539.134,2.8211,61.762,2.976,2.798,57.896,0.362,0
2026-04-20 22:36:00,47.474,11.115,344.379,540.606,3.849,541.683,537.855,541.705,541.183,2.8288,61.733,3.013,2.977,58.064,0.393,0
2026-04-20 22:37:00,47.37,11.053,344.74,538.829,1.326,538.998,539.205,539.219,537.893,2.8352,61.951,3.055,2.858,58.214,0.317,0
2026-04-20 22:38:00,46.969,11.031,344.575,538.892,4.707,536.531,537.681,541.238,540.117,2.8111,61.728,3.135,3.057,58.163,0.358,0
2026-04-20 22:39:00,47.233,11.077,344.505,540.03,1.661,539.61,539.415,540.016,541.076,2.8411,61.804,3.044,2.818,57.804,0.377,0
2026-04-20 22:40:00,47.236,11.05,344.295,539.375,2.996,538.93,541.185,538.189,539.198,2.8269,61.755,3.02,2.95,57.902,0.381,0
2026-04-20 22:41:00,47.302,11.045,344.195,538.759,2.628,539.363,537.046,538.954,539.674,2.8333,61.584,3.017,3.032,57.966,0.368,0
2026-04-20 22:42:00,47.266,11.066,344.523,539.692,0.729,539.912,539.619,539.983,539.254,2.8289,61.767,3.08,3.047,58.057,0.358,0
2026-04-20 22:43:00,47.311,11.085,344.357,540.027,1.045,540.525,540.026,540.078,539.48,2.8133,61.718,2.983,3.095,58.064,0.36,0
2026-04-20 22:44:00,47.051,11.065,344.204,538.485,4.485,540.13,535.645,538.654,539.51,2.8099,61.723,3.01,2.883,58.113,0.333,0
2026-04-20 22:45:00,47.196,11.043,344.054,539.419,3.173,541.078,539.417,539.279,537.904,2.8219,62.064,3.157,2.932,57.954,0.296,0
2026-04-20 22:46:00,47.104,11.086,343.61,539.559,1.844,539.403,540.636,538.792,539.405,2.8323,61.679,2.936,2.946,58.01,0.302,0
2026-04-20 22:47:00,46.885,11.032,344.2,539.143,3.07,537.748,537.89,540.818,540.116,2.8154,61.569,2.931,2.988,58.088,0.303,0
2026-04-20 22:48:00,47.121,11.038,344.789,538.873,0.976,538.486,538.43,539.168,539.406,2.8062,61.524,2.992,2.972,57.766,0.323,0
2026-04-20 22:49:00,47.411,11.101,344.529,540.075,2.107,539.843,541.544,539.478,539.437,2.8155,61.856,3.062,2.925,57.988,0.338,0
2026-04-20 22:50:00,47.386,11.058,344.868,538.851,2.258,537.587,539.845,539.132,538.841,2.8333,61.851,3.112,2.919,57.976,0.233,0
2026-04-20 22:51:00,47.128,11.081,344.544,539.201,3.238,541.022,537.783,539.064,538.936,2.8179,62.193,2.939,2.929,57.905,0.218,0
2026-04-20 22:52:00,47.284,11.071,344.458,538.658,1.69,539.514,537.824,538.863,538.431,2.8322,61.964,3.082,2.959,57.885,0.3,0
2026-04-20 22:53:00,47.171,11.079,343.594,539.754,2.374,540.468,538.094,540.3,540.157,2.8294,61.714,2.924,2.918,58.026,0.263,0
2026-04-20 22:54:00,47.272,11.078,344.022,538.645,3.116,537.511,540.16,537.044,539.866,2.7992,61.901,3.024,2.888,58.153,0.343,0
2026-04-20 22:55:00,47.282,11.072,344.124,539.402,2.528,540.501,539.463,537.973,539.672,2.8228,61.707,3.115,2.975,57.949,0.279,0
2026-04-20 22:56:00,47.146,11.025,344.248,537.762,3.067,535.945,539.012,538.006,538.085,2.8209,61.906,2.984,2.832,58.1,0.358,0
2026-04-20 22:57:00,47.136,11.051,344.56,538.967,2.234,540.124,538.236,537.89,539.619,2.8285,61.632,3.083,2.862,57.976,0.246,0
2026-04-20 22:58:00,47.206,11.07,344.514,539.142,1.781,538.795,538.188,539.969,539.616,2.8386,61.52,3.13,2.95,57.666,0.243,0
2026-04-20 22:59:00,46.922,11.128,344.03,540.26,2.039,540.753,540.268,541.028,538.989,2.8058,61.549,2.905,2.929,57.721,0.396,0
2026-04-20 23:00:00,47.201,11.12,344.519,539.281,3.232,539.85,539.876,540.315,537.084,2.8164,61.715,3.035,2.921,58.205,0.318,0
2026-04-20 23:01:00,47.259,11.107,344.44,539.4,5.884,539.61,542.859,538.158,536.975,2.8183,61.885,3.017,2.977,57.934,0.267,0
2026-04-20 23:02:00,47.136,11.086,344.168,538.489,2.718,537.922,539.976,538.798,537.258,2.8127,61.779,3.011,2.951,58.087,0.365,0
2026-04-20 23:03:00,46.921,11.02,343.773,538.329,2.114,539.023,539.461,537.347,537.485,2.7923,61.733,3.119,3.013,58.091,0.38,0
2026-04-20 23:04:00,46.865,11.078,344.297,539.059,1.547,538.912,539.301,538.237,539.784,2.8245,61.656,3.23,2.928,57.926,0.36,0
2026-04-20 23:05:00,46.949,11.021,344.301,538.35,2.288,539.721,538.246,538.002,537.433,2.8234,61.731,3.158,3.152,57.884,0.365,0
2026-04-20 23:06:00,47.038,11.036,344.257,539.044,3.03,537.519,539.715,538.391,540.549,2.8204,61.733,3.053,3.002,57.954,0.31,0
2026-04-20 23:07:00,47.125,11.041,344.246,539.1,3.451,540.685,539.19,539.29,537.234,2.8118,61.397,3.103,3.02,58.025,0.326,0
2026-04-20 23:08:00,47.175,11.035,344.124,539.53,4.001,541.504,537.503,540.58,538.534,2.8243,61.629,3.027,2.964,57.683,0.42,0
2026-04-20 23:09:00,47.419,11.076,344.702,539.341,4.706,536.25,540.846,540.956,539.312,2.8226,61.665,2.979,2.843,58.158,0.296,0
2026-04-20 23:10:00,47.193,11.055,344.388,540.583,6.036,540.663,537.87,543.906,539.891,2.818,61.945,3.022,3.041,57.992,0.292,0
2026-04-20 23:11:00,47.184,11.015,344.485,537.116,1.51,537.261,536.318,537.057,537.828,2.822,61.72,3.307,2.993,58.021,0.349,0
2026-04-20 23:12:00,47.232,11.062,344.173,539.699,3.348,541.053,540.98,539.057,537.705,2.8084,61.697,3.083,3.002,57.802,0.294,0
2026-04-20 23:13:00,47.074,11.036,344.389,539.566,1.311,538.814,540.125,539.682,539.644,2.8246,61.472,3.225,2.995,58.011,0.331,0
2026-04-20 23:14:00,47.116,11.081,344.43,538.227,2.166,537.544,538.73,539.399,537.233,2.8005,61.633,2.965,3.047,58.195,0.309,0
2026-04-20 23:15:00,46.763,10.992,343.855,538.312,1.419,538.543,539.003,538.117,537.584,2.7942,61.842,3.03,2.983,57.792,0.332,0
2026-04-20 23:16:00,46.968,11.088,344.397,538.647,1.088,539.02,538.508,537.986,539.074,2.8186,61.51,2.857,2.996,57.928,0.368,0
2026-04-20 23:17:00,47.02,11.036,344.228,538.164,2.853,538.178,539.696,537.94,536.843,2.8217,61.631,3.118,2.979,57.911,0.381,0
2026-04-20 23:18:00,46.839,11.091,344.1,538.224,4.547,537.801,539.999,539.646,535.452,2.8037,61.896,3.103,2.976,58.063,0.374,0
2026-04-20 23:19:00,47.228,11.061,344.806,539.005,1.077,539.051,539.592,538.863,538.515,2.8127,61.629,2.999,2.918,57.984,0.312,0
2026-04-20 23:20:00,46.869,11.037,343.844,539.198,3.366,538.03,537.519,540.886,540.359,2.7925,61.826,3.181,2.919,58.086,0.295,0
2026-04-20 23:21:00,47.099,11.046,343.58,538.824,2.584,540.303,537.719,538.756,538.519,2.8206,61.44,2.942,3.082,57.877,0.282,0
2026-04-20 23:22:00,46.888,11.054,344.238,539.527,2.318,540.021,538.584,540.902,538.602,2.8011,61.468,3.068,2.764,57.948,0.357,0
2026-04-20 23:23:00,47.089,11.121,344.438,539.156,1.055,539.437,539.27,539.486,538.431,2.8153,61.811,2.989,3.026,57.974,0.343,0
2026-04-20 23:24:00,47.277,11.041,344.478,539.864,1.875,540.287,539.715,538.79,540.665,2.8294,61.576,3.098,3.141,57.763,0.367,0
2026-04-20 23:25:00,46.872,11.041,344.135,538.872,3.886,540.4,536.846,537.508,540.732,2.8109,61.593,3.009,2.892,58.001,0.299,0
2026-04-20 23:26:00,46.728,11.036,344.146,537.618,2.98,537.4,538.847,535.867,538.357,2.8032,61.793,3.101,3.023,57.856,0.39,0
2026-04-20 23:27:00,46.923,11.093,344.411,538.954,3.805,538.257,540.426,540.469,536.664,2.8128,61.646,3.041,2.917,57.895,0.302,0
2026-04-20 23:28:00,47.061,11.086,344.301,537.892,3.103,536.258,538.94,537.012,539.36,2.8216,61.668,3.068,3.019,57.922,0.244,0
2026-04-20 23:29:00,47.234,11.111,344.239,539.878,3.106,538.131,541.237,539.802,540.343,2.8209,61.687,3.147,2.971,58.065,0.361,0
2026-04-20 23:30:00,47.183,11.092,344.342,538.557,1.174,538.385,538.348,538.16,539.334,2.8319,61.82,2.963,2.976,57.919,0.337,0
2026-04-20 23:31:00,47.0,11.042,344.133,539.421,0.895,539.017,539.912,539.123,539.635,2.8244,61.615,3.123,2.965,57.877,0.303,0
2026-04-20 23:32:00,47.227,11.059,344.088,540.586,3.543,541.917,540.96,541.092,538.374,2.8351,61.95,3.089,2.859,57.902,0.361,0
2026-04-20 23:33:00,47.027,11.063,344.473,539.464,1.755,538.241,539.922,539.697,539.996,2.8243,61.806,3.129,2.965,57.82,0.326,0
2026-04-20 23:34:00,47.357,11.072,344.107,538.686,3.214,538.852,537.228,538.222,540.442,2.8189,61.768,3.065,2.935,58.041,0.409,0
2026-04-20 23:35:00,46.915,11.037,344.133,539.432,1.166,539.681,538.785,539.311,539.951,2.8153,61.689,2.928,3.115,57.957,0.323,0
2026-04-20 23:36:00,46.853,11.095,344.405,538.095,2.334,537.125,539.46,537.399,538.396,2.8362,61.897,3.021,2.892,57.965,0.43,0
2026-04-20 23:37:00,46.836,11.1,343.901,538.483,3.626,538.06,536.607,539.034,540.232,2.8149,61.539,3.075,3.012,57.785,0.398,0
2026-04-20 23:38:00,47.085,11.027,344.457,539.009,1.87,538.779,539.472,537.958,539.828,2.8208,61.826,3.247,2.973,57.719,0.264,0
2026-04-20 23:39:00,46.703,11.037,343.704,538.627,2.89,538.965,537.014,538.624,539.904,2.7907,61.804,3.086,2.82,57.931,0.433,0
2026-04-20 23:40:00,47.143,11.136,344.464,539.651,1.294,540.209,538.914,539.303,540.177,2.8188,61.754,3.079,2.987,58.123,0.354,0
2026-04-20 23:41:00,47.046,11.031,344.077,539.411,2.383,538.046,540.429,539.996,539.173,2.8124,61.765,3.109,2.905,57.782,0.355,0
2026-04-20 23:42:00,47.014,11.066,343.875,539.75,1.634,539.896,539.967,540.386,538.752,2.8126,61.66,3.083,2.679,57.932,0.377,0
2026-04-20 23:43:00,46.864,11.046,344.273,538.384,3.645,537.002,536.458,539.973,540.102,2.8096,61.742,2.884,2.887,57.81,0.361,0
2026-04-20 23:44:00,47.039,11.07,344.255,539.039,4.366,539.417,536.499,540.865,539.373,2.8261,61.719,2.997,2.974,58.127,0.378,0
2026-04-20 23:45:00,47.015,11.056,344.319,539.019,3.832,537.195,541.026,539.629,538.227,2.8099,61.579,3.096,2.901,57.945,0.384,0
2026-04-20 23:46:00,47.125,10.993,344.223,539.433,4.283,539.316,539.206,541.747,537.464,2.8072,61.863,3.047,2.958,57.939,0.288,0
2026-04-20 23:47:00,47.173,11.043,344.552,538.741,2.311,540.063,537.751,537.998,539.151,2.8181,61.907,3.016,2.994,57.879,0.411,0
2026-04-20 23:48:00,47.2,11.009,344.62,538.79,2.595,539.116,538.166,540.236,537.641,2.8308,62.073,2.959,3.007,58.025,0.363,0
2026-04-20 23:49:00,47.157,11.104,344.093,539.315,0.715,539.392,539.703,539.178,538.988,2.82,61.649,3.105,2.894,57.797,0.293,0
2026-04-20 23:50:00,47.027,11.039,344.371,538.829,1.651,539.762,539.009,538.111,538.435,2.815,61.742,2.973,3.047,57.994,0.352,0
2026-04-20 23:51:00,47.093,11.042,344.123,539.06,1.893,539.958,539.055,538.065,539.159,2.7995,61.606,3.075,2.83,57.817,0.406,0
2026-04-20 23:52:00,47.104,11.063,344.375,541.021,0.98,540.437,541.258,541.417,540.972,2.8074,61.665,3.163,2.934,57.951,0.406,0
2026-04-20 23:53:00,47.023,11.017,344.153,538.619,3.562,537.051,540.613,538.385,538.425,2.8074,61.64,3.237,3.003,58.039,0.39,0
2026-04-20 23:54:00,47.015,11.061,344.092,539.226,2.697,540.614,538.756,539.617,537.917,2.8181,61.837,3.136,2.853,57.935,0.35,0
2026-04-20 23:55:00,46.973,11.026,344.533,538.518,3.94,536.896,538.114,540.835,538.229,2.8169,61.727,3.1,2.979,58.074,0.348,0
2026-04-20 23:56:00,47.021,11.066,344.514,539.338,1.146,539.193,539.572,538.721,539.867,2.8052,61.848,3.091,2.953,57.793,0.379,0
2026-04-20 23:57:00,46.957,11.054,343.974,538.884,2.594,538.495,538.075,540.669,538.297,2.8186,61.66,3.015,2.945,57.916,0.286,0
2026-04-20 23:58:00,46.77,11.039,343.824,538.97,1.07,539.551,538.98,538.867,538.48,2.8028,61.801,3.123,3.046,57.972,0.392,0
2026-04-20 23:59:00,46.786,11.054,343.752,537.736,1.385,537.471,538.499,537.114,537.858,2.8,61.728,3.084,2.88,57.982,0.369,0
2026-04-21 00:00:00,46.732,11.075,343.629,539.485,2.952,537.87,540.822,538.818,540.429,2.8009,61.84,3.098,2.926,57.996,0.398,0
2026-04-21 00:01:00,47.011,11.047,343.918,539.22,3.53,537.681,539.09,541.211,538.896,2.8159,61.91,3.069,2.867,57.994,0.389,0
2026-04-21 00:02:00,47.114,11.075,344.201,539.583,3.279,538.643,541.922,538.742,539.025,2.8172,61.755,3.01,2.948,57.945,0.35,0
2026-04-21 00:03:00,47.011,11.079,343.808,539.449,1.077,539.957,538.889,539.966,538.983,2.8176,61.645,3.014,2.933,58.119,0.34,0
2026-04-21 00:04:00,46.92,11.116,344.106,537.078,4.401,537.08,534.282,538.266,538.683,2.8144,61.919,3.153,2.967,57.865,0.451,0
2026-04-21 00:05:00,46.698,11.029,343.761,539.501,4.109,539.275,537.333,539.956,541.442,2.8002,61.496,3.22,2.957,58.033,0.346,0
2026-04-21 00:06:00,47.169,11.035,344.516,540.36,3.028,540.078,542.024,540.343,538.996,2.8111,61.555,3.044,2.973,58.098,0.351,0
2026-04-21 00:07:00,46.764,11.077,344.501,538.787,1.642,538.489,539.395,539.453,537.811,2.8015,61.644,3.13,2.987,57.927,0.391,0
2026-04-21 00:08:00,46.883,11.088,343.994,540.022,3.167,538.507,541.674,540.309,539.598,2.8037,61.825,3.124,2.789,57.945,0.36,0
2026-04-21 00:09:00,46.876,11.036,344.017,538.662,1.012,539.393,538.381,538.39,538.486,2.7972,61.828,3.094,2.896,57.973,0.266,0
2026-04-21 00:10:00,46.992,11.042,344.265,539.509,0.697,539.808,539.279,539.127,539.823,2.8175,61.824,3.145,2.903,57.963,0.334,0
2026-04-21 00:11:00,46.624,11.044,344.173,537.372,2.313,536.065,538.378,537.471,537.575,2.8064,61.634,3.109,2.977,57.777,0.314,0
2026-04-21 00:12:00,47.014,11.085,344.224,538.229,5.282,541.582,536.3,538.355,536.681,2.8189,61.547,3.044,3.031,57.698,0.353,0
2026-04-21 00:13:00,47.004,11.044,344.016,538.311,4.609,535.931,540.54,538.469,538.301,2.8167,62.091,3.055,2.887,58.089,0.327,0
2026-04-21 00:14:00,47.023,11.09,344.082,539.564,2.018,540.852,538.833,539.638,538.933,2.826,61.824,3.161,2.815,57.982,0.239,0
2026-04-21 00:15:00,47.102,11.037,344.06,538.994,0.795,538.754,538.632,539.427,539.162,2.8222,62.052,3.097,2.834,58.021,0.391,0
2026-04-21 00:16:00,46.774,11.045,343.638,539.236,4.406,541.103,539.734,539.412,536.696,2.8151,61.83,3.136,2.901,57.974,0.373,0
2026-04-21 00:17:00,46.72,11.07,343.747,538.31,2.101,538.298,539.561,537.922,537.46,2.8113,61.865,2.964,3.05,57.804,0.413,0
2026-04-21 00:18:00,46.851,11.044,344.378,537.079,2.016,535.962,537.614,536.763,537.978,2.8212,61.724,3.087,2.962,57.966,0.363,0
2026-04-21 00:19:00,46.944,11.076,343.715,539.074,1.617,538.844,539.739,539.592,538.121,2.805,61.89,3.114,2.97,58.16,0.315,0
2026-04-21 00:20:00,47.061,11.036,344.148,538.412,2.416,539.543,538.579,538.398,537.127,2.8124,61.532,3.028,2.792,57.95,0.381,0
2026-04-21 00:21:00,46.854,11.045,343.731,537.109,3.307,536.182,539.346,536.039,536.87,2.8185,61.524,3.059,2.853,57.914,0.347,0
2026-04-21 00:22:00,46.562,11.065,343.951,539.048,2.997,538.039,540.939,537.941,539.274,2.8112,61.453,3.019,2.854,57.919,0.236,0
2026-04-21 00:23:00,46.674,11.068,343.687,538.607,4.756,536.231,538.56,540.986,538.652,2.802,62.158,3.075,2.817,57.886,0.341,0
2026-04-21 00:24:00,47.119,11.077,344.171,537.417,3.158,537.339,535.344,538.502,538.481,2.8049,61.771,2.925,3.003,58.071,0.371,0
2026-04-21 00:25:00,46.901,11.038,343.975,539.338,2.697,540.172,537.618,540.314,539.248,2.8125,61.778,3.038,2.956,57.952,0.312,0
2026-04-21 00:26:00,46.869,11.062,344.074,539.507,0.204,539.457,539.589,539.593,539.389,2.8145,61.429,2.913,2.959,58.156,0.308,0
2026-04-21 00:27:00,46.876,11.063,343.948,538.535,2.512,538.702,540.012,537.5,537.924,2.822,61.718,3.221,3.003,57.895,0.326,0
2026-04-21 00:28:00,46.782,11.079,344.361,538.116,3.27,537.574,539.809,536.539,538.542,2.8194,61.718,2.988,2.893,57.85,0.31,0
2026-04-21 00:29:00,47.029,11.069,344.364,538.492,2.647,537.391,539.79,539.644,537.142,2.8174,62.181,3.085,2.805,57.674,0.404,0
2026-04-21 00:30:00,46.875,11.087,344.049,537.223,2.749,538.418,538.522,535.773,536.18,2.8205,61.59,3.07,2.863,57.632,0.328,0
2026-04-21 00:31:00,46.795,11.063,344.075,538.817,2.314,540.276,537.971,537.961,539.059,2.7997,61.598,3.083,3.146,57.995,0.386,0
2026-04-21 00:32:00,46.86,11.001,343.835,538.853,2.631,537.102,539.733,538.846,539.73,2.7993,61.962,3.056,3.139,57.978,0.309,0
2026-04-21 00:33:00,46.991,11.016,344.19,538.331,0.746,537.81,538.495,538.464,538.555,2.8212,61.529,2.968,2.927,57.791,0.375,0
2026-04-21 00:34:00,46.913,11.099,344.083,538.666,1.428,539.243,538.62,537.815,538.986,2.7954,61.758,2.992,2.912,57.949,0.262,0
2026-04-21 00:35:00,46.851,11.074,344.046,539.451,1.22,539.927,538.706,539.648,539.523,2.786,61.443,2.952,2.895,57.754,0.311,0
2026-04-21 00:36:00,46.851,11.048,344.244,539.586,2.197,539.844,540.558,539.583,538.361,2.8083,61.857,3.031,3.08,57.83,0.335,0
2026-04-21 00:37:00,46.768,11.037,344.349,539.217,1.155,538.812,539.967,539.177,538.913,2.8091,61.891,2.917,2.941,57.982,0.342,0
2026-04-21 00:38:00,46.752,11.071,344.094,538.928,2.643,540.0,538.938,539.418,537.357,2.7981,61.592,3.102,3.049,58.042,0.292,0
2026-04-21 00:39:00,47.034,11.076,344.611,538.657,2.025,539.675,537.65,538.615,538.688,2.8209,61.495,2.961,3.074,57.858,0.385,0
2026-04-21 00:40:00,46.908,11.088,344.257,537.752,2.563,538.148,536.567,539.13,537.164,2.818,61.572,3.102,2.889,57.877,0.33,0
2026-04-21 00:41:00,46.696,11.076,343.96,539.099,1.439,539.493,539.773,538.334,538.798,2.7856,61.66,2.987,3.053,57.755,0.388,0
2026-04-21 00:42:00,46.871,11.092,343.609,539.397,1.702,538.763,540.145,540.192,538.49,2.8273,61.806,3.148,2.855,57.922,0.29,0
2026-04-21 00:43:00,47.011,11.102,344.32,538.366,2.091,539.531,537.439,538.484,538.01,2.8268,62.221,3.155,2.873,57.954,0.358,0
2026-04-21 00:44:00,46.95,11.058,344.542,538.835,2.188,537.632,539.82,539.027,538.862,2.8204,62.025,3.176,3.001,58.167,0.35,0
2026-04-21 00:45:00,46.971,11.021,344.382,538.741,2.783,537.239,540.022,537.967,539.737,2.8184,61.611,3.1,2.869,58.234,0.378,0
2026-04-21 00:46:00,46.915,11.086,344.3,538.75,2.021,537.987,539.02,540.008,537.987,2.7955,61.852,3.017,2.863,58.21,0.432,0
2026-04-21 00:47:00,46.964,11.095,344.53,537.612,2.925,537.867,539.415,536.49,536.675,2.8111,61.659,3.057,2.884,57.883,0.304,0
2026-04-21 00:48:00,47.097,11.095,344.055,538.918,1.433,539.546,539.166,538.113,538.848,2.8277,61.734,3.09,2.924,57.97,0.355,0
2026-04-21 00:49:00,46.794,11.079,343.809,537.963,1.564,538.602,537.881,537.039,538.327,2.7935,61.695,3.064,2.822,58.037,0.354,0
2026-04-21 00:50:00,46.774,11.038,344.18,538.298,1.624,539.387,538.169,537.872,537.763,2.7947,61.519,2.935,3.12,57.975,0.328,0
2026-04-21 00:51:00,46.724,11.023,344.148,538.94,2.705,539.809,537.673,540.378,537.901,2.8015,61.619,3.138,2.965,57.941,0.304,0
2026-04-21 00:52:00,46.763,11.012,343.871,538.606,1.758,539.022,539.565,537.807,538.028,2.7957,61.588,2.983,2.859,57.959,0.367,0
2026-04-21 00:53:00,46.851,11.034,343.589,538.218,3.667,539.652,536.324,539.991,536.905,2.8129,61.977,2.869,2.937,58.126,0.398,0
2026-04-21 00:54:00,47.049,11.036,344.538,537.612,3.194,538.724,536.569,539.175,535.981,2.8081,61.818,3.145,2.93,58.086,0.395,0
2026-04-21 00:55:00,46.768,10.969,343.843,538.436,0.875,538.116,538.983,538.108,538.537,2.8134,61.755,3.119,2.815,57.931,0.498,0
2026-04-21 00:56:00,46.683,11.077,343.953,538.558,3.403,539.327,540.284,536.881,537.742,2.8051,61.37,2.989,3.01,58.114,0.315,0
2026-04-21 00:57:00,46.673,11.049,344.231,539.742,3.08,538.22,539.593,541.3,539.854,2.8051,61.499,3.11,2.909,57.947,0.348,0
2026-04-21 00:58:00,46.533,11.063,343.946,536.252,1.97,535.639,535.737,537.609,536.023,2.8091,61.752,3.098,2.859,57.69,0.38,0
2026-04-21 00:59:00,47.088,11.092,344.197,539.617,2.382,540.412,539.092,540.673,538.291,2.82,61.64,3.068,2.943,57.756,0.279,0
2026-04-21 01:00:00,46.605,11.051,343.772,537.794,1.687,538.273,536.635,538.321,537.949,2.8094,61.392,2.996,2.933,57.951,0.273,0
2026-04-21 01:01:00,46.725,11.057,343.969,539.355,3.084,538.107,541.191,538.783,539.338,2.7982,61.538,3.082,3.024,57.954,0.35,0
2026-04-21 01:02:00,46.695,11.08,343.988,538.312,1.67,537.306,538.785,538.182,538.975,2.797,61.728,3.052,3.024,58.069,0.334,0
2026-04-21 01:03:00,46.763,11.096,344.326,538.426,3.037,538.509,540.025,538.181,536.988,2.8054,61.71,3.02,2.935,57.878,0.304,0
