timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-21 01:04:00,46.962,11.09,344.217,539.05,3.412,541.257,538.939,537.845,538.158,2.8188,61.463,2.927,2.886,57.926,0.318,0
2026-04-21 01:05:00,46.641,11.016,344.18,539.044,1.014,539.594,539.139,538.58,538.862,2.8042,61.712,3.058,2.972,58.047,0.417,0
2026-04-21 01:06:00,47.126,11.096,344.413,538.351,2.62,537.947,537.039,538.76,539.659,2.8188,62.08,2.944,3.081,57.984,0.319,0
2026-04-21 01:07:00,46.746,11.1,344.197,538.103,4.65,537.047,540.966,538.083,536.316,2.8,61.592,3.031,2.858,57.839,0.354,0
2026-04-21 01:08:00,46.784,11.034,344.297,539.3,2.19,538.492,540.683,538.907,539.12,2.7889,61.6,3.093,3.045,57.835,0.284,0
2026-04-21 01:09:00,46.77,11.076,344.267,537.916,1.586,537.857,538.179,537.02,538.607,2.8101,61.742,3.066,3.043,57.787,0.328,0
2026-04-21 01:10:00,46.886,11.05,343.95,540.062,1.367,539.123,540.438,540.491,540.195,2.8085,61.922,2.982,3.013,57.93,0.314,0
2026-04-21 01:11:00,46.904,11.089,344.547,538.893,2.794,539.066,539.157,540.071,537.278,2.8176,61.814,3.1,2.925,57.972,0.334,0
2026-04-21 01:12:00,46.947,11.103,343.735,538.423,2.756,539.869,537.113,537.422,539.287,2.8057,61.644,3.093,2.997,58.017,0.366,0
2026-04-21 01:13:00,46.813,11.05,343.852,539.779,1.793,539.153,540.946,539.324,539.694,2.8062,61.766,3.178,2.99,57.981,0.322,0
2026-04-21 01:14:00,46.89,11.055,344.057,539.092,3.414,537.844,538.925,541.258,538.341,2.8188,61.652,3.019,3.011,57.895,0.339,0
2026-04-21 01:15:00,46.955,11.094,344.171,538.536,0.569,538.277,538.745,538.278,538.846,2.8163,61.591,2.917,2.898,57.925,0.374,0
2026-04-21 01:16:00,46.827,11.081,344.08,537.992,2.959,539.082,536.812,539.516,536.557,2.814,61.553,2.947,2.956,57.869,0.341,0
2026-04-21 01:17:00,47.071,11.09,343.962,539.221,1.19,538.618,539.589,538.87,539.807,2.7962,61.861,3.037,2.964,57.932,0.275,0
2026-04-21 01:18:00,46.718,11.033,343.632,537.691,1.515,536.928,538.307,538.443,537.085,2.7948,61.666,2.98,2.986,57.852,0.314,0
2026-04-21 01:19:00,47.019,11.066,343.999,538.546,1.278,539.293,538.015,538.389,538.485,2.7993,61.744,3.029,3.111,58.059,0.309,0
2026-04-21 01:20:00,46.792,11.047,344.118,539.617,4.756,541.083,536.326,540.302,540.758,2.8113,61.546,3.207,2.968,57.873,0.35,0
2026-04-21 01:21:00,46.945,11.06,344.201,539.352,1.502,538.545,539.493,540.046,539.324,2.8193,61.394,3.016,2.896,57.957,0.327,0
2026-04-21 01:22:00,47.024,11.078,344.159,539.102,4.485,538.9,541.107,539.777,536.622,2.8275,61.584,3.1,2.914,57.841,0.349,0
2026-04-21 01:23:00,46.756,11.012,344.118,538.91,3.796,539.05,540.997,537.202,538.39,2.7843,61.635,3.104,2.967,57.983,0.398,0
2026-04-21 01:24:00,46.903,11.037,344.624,539.499,1.403,539.668,540.186,539.36,538.783,2.8077,61.644,3.142,2.998,57.941,0.364,0
2026-04-21 01:25:00,47.006,11.06,344.024,537.852,2.265,538.078,538.984,537.626,536.719,2.8134,61.761,3.088,2.903,57.944,0.423,0
2026-04-21 01:26:00,46.863,11.112,343.998,537.786,0.946,538.116,537.17,538.005,537.854,2.7901,61.7,2.955,2.921,58.093,0.389,0
2026-04-21 01:27:00,46.932,11.075,344.2,538.816,2.295,540.078,537.783,538.476,538.927,2.8216,61.803,3.003,3.003,57.872,0.349,0
2026-04-21 01:28:00,46.8,11.035,344.18,538.269,4.031,536.378,537.798,538.489,540.409,2.8055,61.745,3.006,3.058,57.945,0.451,0
2026-04-21 01:29:00,46.755,11.043,343.659,538.61,3.889,537.974,536.915,538.746,540.805,2.8034,61.862,2.987,2.95,57.92,0.293,0
2026-04-21 01:30:00,46.785,11.044,344.547,538.599,2.39,537.745,540.086,537.697,538.866,2.8071,61.461,3.097,2.973,57.969,0.351,0
2026-04-21 01:31:00,46.631,11.043,343.904,538.234,1.033,538.836,538.366,537.803,537.93,2.7915,61.724,3.041,2.98,57.83,0.343,0
2026-04-21 01:32:00,46.996,11.024,344.085,538.708,3.152,538.339,537.464,540.617,538.413,2.8263,61.786,3.182,2.912,57.906,0.336,0
2026-04-21 01:33:00,46.926,11.084,344.388,539.548,1.496,538.907,539.651,540.403,539.233,2.8082,61.654,3.098,3.135,57.848,0.349,0
2026-04-21 01:34:00,46.674,11.064,344.013,539.109,2.278,540.457,538.179,538.418,539.383,2.8011,61.762,3.067,3.046,57.885,0.308,0
2026-04-21 01:35:00,46.694,11.034,343.826,537.942,2.998,539.666,538.087,536.668,537.349,2.7966,61.749,2.987,2.923,57.943,0.249,0
2026-04-21 01:36:00,46.567,11.064,343.868,537.848,0.515,537.527,537.933,537.89,538.042,2.7964,61.676,2.996,2.945,58.017,0.381,0
2026-04-21 01:37:00,46.843,11.077,344.444,537.855,3.269,537.114,540.074,536.805,537.426,2.8195,61.707,3.183,2.975,57.793,0.399,0
2026-04-21 01:38:00,46.818,11.086,344.194,538.925,1.892,539.154,539.79,537.899,538.857,2.7951,61.725,3.041,3.182,57.839,0.326,0
2026-04-21 01:39:00,47.145,11.112,344.517,538.28,2.399,538.462,539.18,536.782,538.697,2.831,61.808,3.061,3.039,57.902,0.333,0
2026-04-21 01:40:00,46.892,11.069,344.26,538.658,1.74,539.536,537.814,537.796,539.487,2.8144,61.693,2.985,2.901,57.93,0.343,0
2026-04-21 01:41:00,46.716,11.031,344.259,539.025,2.133,539.227,538.077,540.21,538.584,2.7944,61.608,2.968,2.946,58.144,0.371,0
2026-04-21 01:42:00,46.923,11.137,344.572,538.411,2.165,537.891,539.612,538.693,537.447,2.8054,61.714,3.003,3.077,58.007,0.329,0
2026-04-21 01:43:00,46.666,11.08,344.082,537.183,2.922,536.18,536.56,536.893,539.101,2.8073,61.631,3.162,3.017,57.902,0.359,0
2026-04-21 01:44:00,47.053,11.077,343.644,539.028,2.651,537.773,538.01,540.424,539.905,2.8282,61.615,3.03,2.979,57.958,0.395,0
2026-04-21 01:45:00,46.988,11.035,344.043,538.275,2.754,538.425,539.747,537.933,536.993,2.8257,61.745,2.909,2.981,58.01,0.401,0
2026-04-21 01:46:00,46.872,11.031,343.796,539.145,3.346,539.776,538.231,537.614,540.96,2.8104,61.597,3.186,3.027,57.789,0.329,0
2026-04-21 01:47:00,46.73,11.026,344.504,537.869,2.454,537.28,539.289,536.835,538.072,2.8132,61.894,3.096,2.971,57.808,0.283,0
2026-04-21 01:48:00,46.582,11.096,344.096,537.973,1.643,538.556,536.913,538.257,538.168,2.797,61.566,2.979,2.978,57.546,0.37,0
2026-04-21 01:49:00,46.91,11.106,344.159,538.907,5.053,538.861,541.253,539.313,536.201,2.8021,61.878,3.015,3.02,57.914,0.289,0
2026-04-21 01:50:00,46.671,10.983,344.342,537.872,1.919,536.909,537.283,538.468,538.828,2.8099,61.86,2.999,3.063,58.001,0.407,0
2026-04-21 01:51:00,46.902,11.058,343.985,538.787,4.119,536.871,539.871,537.417,540.99,2.8344,61.696,3.041,2.978,57.856,0.369,0
2026-04-21 01:52:00,46.703,11.107,343.555,539.09,2.665,539.994,537.329,539.197,539.838,2.8159,62.033,3.197,2.986,57.987,0.371,0
2026-04-21 01:53:00,46.849,11.071,344.367,537.961,2.803,536.818,537.7,539.621,537.704,2.8201,61.81,3.127,3.011,58.02,0.288,0
2026-04-21 01:54:00,46.942,11.03,344.042,537.905,1.961,538.141,537.074,539.035,537.37,2.794,61.739,3.123,3.046,57.944,0.313,0
2026-04-21 01:55:00,46.78,11.067,343.983,537.855,4.848,535.16,540.008,537.666,538.586,2.7812,61.372,3.031,2.96,57.972,0.405,0
2026-04-21 01:56:00,46.94,11.056,344.074,538.633,3.829,538.463,536.958,540.786,538.323,2.8139,62.006,2.991,2.845,57.997,0.316,0
2026-04-21 01:57:00,46.981,11.037,344.179,539.283,0.641,539.569,538.965,539.606,538.992,2.7997,61.652,2.95,2.938,58.004,0.363,0
2026-04-21 01:58:00,46.913,11.102,344.344,537.471,1.068,538.051,536.983,537.815,537.034,2.8022,61.641,3.146,2.948,57.944,0.375,0
2026-04-21 01:59:00,46.961,11.04,344.675,539.585,1.211,539.165,539.363,540.376,539.438,2.8273,61.71,3.091,3.087,58.218,0.377,0
2026-04-21 02:00:00,46.824,11.027,344.247,538.938,2.305,538.329,539.232,537.944,540.249,2.7996,61.651,3.143,2.805,58.104,0.44,0
2026-04-21 02:01:00,46.781,11.058,343.882,538.592,1.159,539.027,538.889,538.585,537.868,2.8019,61.868,3.044,2.933,57.805,0.381,0
2026-04-21 02:02:00,47.103,11.05,344.256,539.071,1.858,539.461,538.313,538.338,540.171,2.8218,61.688,3.179,2.837,58.197,0.35,0
2026-04-21 02:03:00,46.736,11.026,344.062,536.896,4.529,539.335,536.68,534.805,536.764,2.8212,61.66,3.092,2.958,58.026,0.403,0
2026-04-21 02:04:00,47.046,11.115,344.662,538.778,2.973,537.439,540.412,538.011,539.251,2.8084,61.685,3.112,2.96,57.992,0.377,0
2026-04-21 02:05:00,46.656,11.047,344.259,539.066,3.265,539.037,539.732,540.38,537.115,2.8113,61.29,3.077,2.845,57.973,0.392,0
2026-04-21 02:06:00,46.813,11.091,343.827,540.514,3.262,538.584,540.187,541.438,541.846,2.8009,61.717,3.031,3.022,57.86,0.334,0
2026-04-21 02:07:00,46.604,11.048,344.047,537.592,2.376,537.766,538.394,538.189,536.019,2.8079,61.907,2.825,3.007,58.032,0.41,0
2026-04-21 02:08:00,46.716,11.006,343.457,538.297,1.805,538.558,538.888,538.658,537.083,2.8124,61.715,3.043,2.958,57.756,0.316,0
2026-04-21 02:09:00,46.867,11.091,343.53,538.133,2.672,539.438,538.372,536.767,537.957,2.816,62.045,3.085,2.938,57.93,0.334,0
2026-04-21 02:10:00,46.871,11.069,344.392,539.365,1.977,540.505,539.691,538.737,538.528,2.8134,61.676,2.986,2.943,57.838,0.382,0
2026-04-21 02:11:00,47.059,11.044,344.173,539.813,3.712,538.003,540.019,541.715,539.515,2.8003,61.829,3.212,2.917,57.883,0.34,0
2026-04-21 02:12:00,46.502,11.021,344.038,536.914,0.733,537.285,536.705,536.552,537.115,2.7799,61.62,3.061,3.132,57.909,0.353,0
2026-04-21 02:13:00,46.671,11.026,344.045,538.509,4.857,539.695,538.77,535.357,540.214,2.807,61.459,2.937,2.939,57.894,0.275,0
2026-04-21 02:14:00,46.964,11.063,344.077,539.495,4.239,539.918,539.438,541.431,537.192,2.8039,62.038,3.221,2.938,58.017,0.243,0
2026-04-21 02:15:00,46.662,11.077,343.825,539.024,1.461,538.91,538.255,539.212,539.717,2.8034,61.799,2.937,2.83,57.962,0.367,0
2026-04-21 02:16:00,46.738,11.027,344.126,538.646,4.624,537.547,537.414,542.037,537.586,2.815,61.858,2.897,2.869,57.868,0.393,0
2026-04-21 02:17:00,46.929,11.03,344.303,536.465,2.496,535.263,537.759,537.305,535.535,2.803,61.479,3.157,2.905,57.855,0.307,0
2026-04-21 02:18:00,47.015,11.072,344.173,538.251,2.392,536.915,538.674,538.107,539.307,2.8216,61.926,3.178,2.884,57.696,0.373,0
2026-04-21 02:19:00,47.092,11.028,343.982,538.738,4.25,541.222,539.177,537.582,536.972,2.8062,62.052,3.068,2.901,58.036,0.332,0
2026-04-21 02:20:00,46.948,11.014,344.078,539.896,1.04,540.452,539.412,540.046,539.672,2.8073,61.766,3.087,2.979,57.877,0.414,0
2026-04-21 02:21:00,46.782,11.066,344.009,538.878,4.401,539.222,536.569,538.752,540.97,2.8131,61.936,2.989,2.837,58.059,0.249,0
2026-04-21 02:22:00,46.979,11.041,344.229,538.609,2.777,539.412,538.176,537.036,539.813,2.8171,61.405,2.921,2.754,57.953,0.36,0
2026-04-21 02:23:00,46.885,11.038,343.715,539.739,1.651,539.65,540.626,538.974,539.706,2.8014,61.803,3.092,2.927,57.958,0.321,0
2026-04-21 02:24:00,46.894,11.073,344.129,536.807,1.303,536.111,536.764,536.938,537.414,2.8174,61.661,3.127,2.956,57.967,0.388,0
2026-04-21 02:25:00,46.727,11.063,343.802,538.928,1.223,538.277,539.128,539.5,538.806,2.8139,61.808,2.967,3.07,57.911,0.324,0
2026-04-21 02:26:00,46.741,11.109,343.674,538.776,1.824,538.187,540.012,538.475,538.431,2.8083,61.95,3.012,3.084,57.74,0.446,0
2026-04-21 02:27:00,46.964,11.072,343.831,539.643,2.854,539.142,538.155,540.268,541.009,2.8286,61.754,2.945,2.921,57.899,0.346,0
2026-04-21 02:28:00,46.804,11.065,343.775,538.542,2.34,537.806,537.514,539.854,538.995,2.8341,61.977,3.133,2.97,57.998,0.37,0
2026-04-21 02:29:00,47.048,11.071,344.241,539.778,2.832,538.967,539.351,541.799,538.996,2.8203,61.91,3.066,2.997,58.035,0.42,0
2026-04-21 02:30:00,47.125,11.103,344.631,539.134,4.239,541.215,536.976,539.142,539.201,2.8354,61.88,3.164,2.954,58.084,0.377,0
2026-04-21 02:31:00,46.712,11.05,343.609,538.17,3.375,536.068,538.167,539.002,539.443,2.8101,61.803,2.964,2.956,57.742,0.377,0
2026-04-21 02:32:00,46.91,11.05,344.177,537.857,2.559,537.643,539.577,537.19,537.018,2.7954,61.725,3.04,2.919,58.156,0.302,0
2026-04-21 02:33:00,46.986,11.095,343.862,538.172,4.327,540.344,536.448,536.017,539.88,2.8312,61.779,2.899,2.983,57.865,0.334,0
2026-04-21 02:34:00,47.045,11.043,344.118,538.097,1.543,537.995,538.692,538.554,537.149,2.809,61.819,3.016,2.931,57.831,0.33,0
2026-04-21 02:35:00,46.96,11.072,344.435,538.254,0.991,537.82,538.097,538.811,538.286,2.8017,61.497,3.067,2.903,57.863,0.391,0
2026-04-21 02:36:00,46.748,11.071,344.475,538.421,1.155,537.802,538.616,538.308,538.956,2.7998,61.578,2.988,2.999,57.933,0.366,0
2026-04-21 02:37:00,46.866,11.081,344.014,538.824,2.468,540.311,539.12,537.844,538.02,2.8187,61.585,3.008,2.887,57.924,0.383,0
2026-04-21 02:38:00,46.744,11.04,344.47,538.118,2.347,537.936,536.995,539.342,538.201,2.8064,61.675,2.971,2.997,57.921,0.286,0
2026-04-21 02:39:00,46.834,11.018,343.753,537.78,2.163,536.618,538.595,537.126,538.781,2.783,61.755,3.104,2.816,58.022,0.431,0
2026-04-21 02:40:00,46.872,11.086,344.523,539.098,2.427,540.551,539.138,538.581,538.123,2.8036,61.613,3.065,2.856,57.86,0.245,0
2026-04-21 02:41:00,46.946,11.119,343.969,538.134,2.22,538.435,537.773,537.054,539.274,2.8133,61.508,3.078,2.99,57.733,0.306,0
2026-04-21 02:42:00,46.828,11.089,344.227,539.282,2.237,538.196,540.119,538.38,540.433,2.8028,61.797,3.05,2.998,57.862,0.325,0
2026-04-21 02:43:00,46.817,11.108,344.268,538.298,2.562,537.569,539.851,538.485,537.288,2.8024,61.522,2.964,3.168,57.901,0.351,0
2026-04-21 02:44:00,46.761,11.084,344.277,537.963,2.784,536.235,539.019,537.814,538.785,2.8069,61.532,3.081,2.906,57.903,0.326,0
2026-04-21 02:45:00,47.092,11.041,344.116,538.616,4.826,536.965,540.923,540.479,536.097,2.8237,61.8,3.122,2.884,58.186,0.377,0
2026-04-21 02:46:00,46.936,11.073,343.947,540.033,1.322,540.425,540.073,539.156,540.478,2.8132,61.981,3.079,3.078,57.858,0.35,0
2026-04-21 02:47:00,46.96,11.048,344.219,538.805,1.187,538.46,538.201,539.172,539.387,2.8038,61.515,3.061,2.922,58.041,0.391,0
2026-04-21 02:48:00,46.888,11.086,344.317,538.393,1.743,539.544,538.33,537.802,537.895,2.8163,61.779,3.064,3.094,57.768,0.358,0
2026-04-21 02:49:00,47.033,11.069,343.935,539.555,0.244,539.575,539.523,539.684,539.44,2.816,62.011,3.191,2.903,57.896,0.363,0
2026-04-21 02:50:00,46.712,11.065,344.206,539.385,1.639,538.665,540.304,538.763,539.807,2.7935,61.768,2.89,2.899,57.819,0.305,0
2026-04-21 02:51:00,46.77,11.01,343.892,538.975,2.348,537.911,540.121,537.774,540.093,2.7937,61.721,2.975,2.923,58.122,0.377,0
2026-04-21 02:52:00,46.768,11.02,343.766,539.45,2.162,537.971,539.978,540.133,539.72,2.8062,61.813,2.905,2.989,58.2,0.419,0
2026-04-21 02:53:00,46.75,11.048,343.673,538.767,2.385,537.708,539.025,540.094,538.241,2.8038,61.593,2.999,2.985,57.777,0.306,0
2026-04-21 02:54:00,46.771,11.027,343.808,539.937,2.49,539.18,541.588,539.098,539.883,2.8132,61.656,3.124,2.897,57.814,0.376,0
2026-04-21 02:55:00,46.705,11.013,343.956,538.544,1.155,539.348,538.193,538.299,538.337,2.8064,61.612,3.031,2.96,58.053,0.303,0
2026-04-21 02:56:00,46.809,11.073,344.236,539.692,2.05,539.987,538.233,540.282,540.267,2.8123,61.245,3.027,2.98,58.157,0.388,0
2026-04-21 02:57:00,47.09,11.13,344.202,539.004,5.141,538.906,541.413,539.426,536.272,2.8128,61.646,3.089,2.999,57.961,0.369,0
2026-04-21 02:58:00,47.019,11.036,343.796,539.898,3.986,542.016,539.838,539.709,538.029,2.8161,61.861,3.109,2.982,58.011,0.374,0
2026-04-21 02:59:00,46.819,11.051,343.888,539.13,2.306,537.606,539.31,539.69,539.912,2.8202,61.584,2.993,2.716,57.776,0.305,0
2026-04-21 03:00:00,46.693,11.085,344.015,539.578,1.963,540.181,538.218,539.802,540.112,2.8074,61.718,2.99,3.035,57.711,0.382,0
2026-04-21 03:01:00,47.016,11.089,343.741,538.53,2.004,539.554,537.804,539.212,537.55,2.7959,61.649,2.955,3.08,57.93,0.357,0
2026-04-21 03:02:00,46.783,11.058,344.388,539.239,2.194,537.919,539.511,539.413,540.113,2.7888,61.57,3.009,2.84,58.141,0.313,0
2026-04-21 03:03:00,46.628,11.103,343.848,537.981,3.015,537.893,539.74,536.725,537.565,2.8006,61.648,3.124,3.12,57.979,0.404,0
2026-04-21 03:04:00,46.88,11.061,344.012,538.258,2.635,537.396,536.885,539.228,539.521,2.8237,61.606,3.08,3.115,57.856,0.363,0
2026-04-21 03:05:00,46.526,11.026,344.021,538.625,2.445,538.027,538.496,537.765,540.21,2.7828,61.615,3.111,2.914,57.977,0.402,0
2026-04-21 03:06:00,46.964,11.032,344.095,540.046,1.412,540.742,540.2,539.33,539.913,2.8039,61.566,3.091,2.996,58.07,0.363,0
2026-04-21 03:07:00,46.891,11.057,344.059,539.347,6.927,540.121,539.728,542.233,535.306,2.7988,61.827,3.09,3.018,57.785,0.371,0
2026-04-21 03:08:00,46.462,11.011,343.868,537.686,1.501,537.598,538.169,538.239,536.738,2.792,61.441,3.022,2.917,58.009,0.409,0
2026-04-21 03:09:00,47.029,11.122,343.95,538.931,3.416,537.511,540.927,538.804,538.482,2.816,61.864,2.967,2.937,57.949,0.393,0
2026-04-21 03:10:00,46.936,11.063,344.122,539.594,2.337,538.855,538.572,540.042,540.908,2.8196,61.611,3.062,2.92,57.943,0.377,0
2026-04-21 03:11:00,46.802,11.03,344.045,538.674,1.231,537.982,539.214,538.458,539.043,2.8086,61.85,3.095,2.816,57.775,0.381,0
2026-04-21 03:12:00,46.915,11.085,344.141,539.048,0.874,539.557,538.808,539.144,538.683,2.8057,61.594,2.972,2.992,57.762,0.35,0
2026-04-21 03:13:00,46.742,11.033,344.216,539.114,2.116,538.174,540.29,539.028,538.966,2.8142,61.872,3.038,3.029,57.884,0.356,0
2026-04-21 03:14:00,47.082,10.965,344.734,538.338,2.103,537.442,537.609,539.545,538.758,2.8028,61.82,3.091,2.895,57.939,0.33,0
2026-04-21 03:15:00,46.603,11.018,343.234,537.37,2.889,538.068,538.065,538.119,535.23,2.7954,61.865,3.108,3.01,57.905,0.334,0
2026-04-21 03:16:00,46.826,11.068,343.84,538.33,1.486,537.812,538.662,537.68,539.166,2.7884,61.627,3.14,2.984,57.913,0.343,0
2026-04-21 03:17:00,46.896,11.052,343.716,538.474,5.666,538.721,539.774,534.868,540.534,2.808,61.502,3.035,2.961,58.031,0.404,0
2026-04-21 03:18:00,46.744,11.016,343.867,538.759,2.636,539.05,538.805,539.909,537.273,2.7821,61.761,3.005,2.961,57.915,0.374,0
2026-04-21 03:19:00,46.837,11.058,344.123,539.23,1.367,538.827,540.134,539.192,538.767,2.8011,61.882,3.076,2.887,57.996,0.361,0
2026-04-21 03:20:00,46.981,11.067,343.822,539.764,2.137,539.061,541.072,538.935,539.988,2.8188,61.604,3.019,2.932,57.917,0.278,0
2026-04-21 03:21:00,47.029,11.031,343.85,538.162,2.379,536.625,538.055,538.964,539.004,2.8138,61.771,3.073,3.029,57.862,0.412,0
2026-04-21 03:22:00,46.788,11.091,344.042,538.902,3.229,540.464,538.667,539.241,537.235,2.8209,61.763,3.015,2.812,57.917,0.367,0
2026-04-21 03:23:00,46.884,11.028,344.178,537.469,3.199,536.648,536.317,537.397,539.516,2.8182,61.771,3.0,2.913,57.742,0.451,0
2026-04-21 03:24:00,46.957,11.072,344.231,539.708,1.911,540.654,540.408,538.743,539.028,2.816,61.696,2.954,3.009,57.974,0.362,0
2026-04-21 03:25:00,46.976,11.054,344.371,537.426,2.522,538.953,536.431,537.317,537.004,2.8112,61.758,3.227,2.959,57.896,0.388,0
2026-04-21 03:26:00,46.831,11.007,344.118,538.396,0.734,537.992,538.405,538.727,538.461,2.8004,61.613,3.128,2.924,57.853,0.335,0
2026-04-21 03:27:00,46.894,11.075,344.094,538.374,0.699,538.702,538.504,538.289,538.003,2.809,61.692,2.98,2.853,57.799,0.334,0
2026-04-21 03:28:00,47.044,11.025,344.152,540.463,2.255,539.96,541.255,541.446,539.191,2.8143,61.958,3.034,3.079,58.011,0.359,0
2026-04-21 03:29:00,46.872,11.089,343.862,538.38,1.536,537.677,539.036,537.636,539.172,2.8081,61.389,3.102,2.842,57.863,0.337,0
2026-04-21 03:30:00,46.812,11.028,344.149,539.807,1.375,539.79,538.996,540.371,540.072,2.8202,61.622,3.012,3.001,57.923,0.353,0
2026-04-21 03:31:00,46.736,11.038,343.774,539.252,2.781,539.635,538.557,538.019,540.799,2.8153,61.457,3.043,3.038,57.891,0.404,0
2026-04-21 03:32:00,46.939,11.071,344.294,540.722,3.18,541.227,538.836,540.81,542.016,2.8119,61.917,3.179,2.83,57.991,0.393,0
2026-04-21 03:33:00,46.887,11.081,344.214,537.164,2.856,537.346,535.98,538.835,536.495,2.8,61.769,3.25,2.924,58.087,0.34,0
2026-04-21 03:34:00,47.024,11.076,344.166,539.813,3.053,540.333,540.322,540.824,537.771,2.8126,61.598,2.894,2.845,57.915,0.455,0
2026-04-21 03:35:00,46.747,11.045,344.313,538.3,2.478,539.529,537.051,539.22,537.4,2.8042,61.556,2.848,2.89,57.903,0.386,0
2026-04-21 03:36:00,47.108,11.092,344.207,539.904,1.814,540.354,539.998,540.539,538.725,2.8534,61.98,3.033,2.946,57.887,0.253,0
2026-04-21 03:37:00,46.998,11.054,344.352,539.172,3.341,537.768,537.829,541.109,539.981,2.8285,61.662,3.209,2.972,57.774,0.335,0
2026-04-21 03:38:00,46.843,11.06,343.963,539.559,1.801,540.283,539.5,539.972,538.483,2.809,61.534,2.919,3.049,58.003,0.382,0
2026-04-21 03:39:00,46.956,11.067,344.338,539.13,0.767,539.441,539.474,538.706,538.9,2.8213,61.699,3.052,2.916,57.889,0.328,0
2026-04-21 03:40:00,46.928,11.067,344.183,537.924,1.496,537.018,538.514,538.159,538.004,2.8014,61.682,2.89,2.935,58.065,0.366,0
2026-04-21 03:41:00,46.919,11.065,343.902,539.981,3.613,539.917,538.72,538.956,542.333,2.8088,61.544,3.032,2.97,58.039,0.46,0
2026-04-21 03:42:00,47.013,11.044,344.338,538.721,1.303,538.995,538.101,538.384,539.404,2.8081,61.585,3.06,2.894,57.948,0.366,0
2026-04-21 03:43:00,46.878,11.05,343.997,537.423,1.813,538.206,537.364,537.731,536.392,2.8363,61.402,3.119,2.898,57.835,0.348,0
2026-04-21 03:44:00,46.947,11.089,344.109,538.975,4.171,537.194,537.156,540.222,541.327,2.8029,61.957,2.934,2.837,57.949,0.463,0
2026-04-21 03:45:00,46.867,11.028,344.256,538.787,1.186,539.421,538.993,538.236,538.499,2.8125,61.631,3.02,2.975,58.273,0.259,0
2026-04-21 03:46:00,46.728,11.008,343.47,538.84,4.695,536.498,539.884,537.786,541.192,2.7991,61.778,3.049,2.982,58.003,0.344,0
2026-04-21 03:47:00,47.035,11.102,344.472,538.142,4.407,538.844,539.701,538.729,535.294,2.8123,61.837,3.059,2.881,57.91,0.39,0
2026-04-21 03:48:00,46.902,11.009,344.21,539.193,2.954,540.889,537.935,538.081,539.865,2.8157,61.749,3.053,2.974,57.832,0.264,0
2026-04-21 03:49:00,46.913,11.009,343.58,539.87,3.224,538.249,541.472,539.969,539.791,2.8198,61.549,2.939,3.056,57.895,0.33,0
2026-04-21 03:50:00,47.095,11.118,344.178,538.594,1.699,539.435,538.857,538.348,537.735,2.8048,61.549,3.106,3.1,58.082,0.272,0
2026-04-21 03:51:00,46.939,11.038,343.98,538.589,2.492,540.063,538.034,537.571,538.687,2.8184,61.696,3.025,2.828,58.017,0.288,0
2026-04-21 03:52:00,47.06,11.085,343.586,538.737,2.406,538.938,537.242,539.122,539.648,2.8139,61.587,3.183,2.943,57.969,0.268,0
2026-04-21 03:53:00,47.134,11.119,344.262,538.884,2.372,539.646,537.635,540.007,538.249,2.8108,61.585,2.884,3.012,58.072,0.358,0
2026-04-21 03:54:00,47.101,11.07,344.612,539.111,1.362,538.463,539.409,539.824,538.749,2.8256,61.852,3.099,2.979,57.746,0.383,0
2026-04-21 03:55:00,46.925,10.939,344.49,538.223,2.07,537.53,539.311,538.809,537.242,2.8036,61.529,2.919,2.976,57.862,0.211,0
2026-04-21 03:56:00,46.786,11.058,343.93,538.313,1.542,537.942,537.467,538.837,539.008,2.8186,61.896,2.995,2.862,57.743,0.335,0
2026-04-21 03:57:00,47.002,11.056,343.807,539.471,2.906,540.989,539.076,538.083,539.737,2.8236,61.976,3.08,2.768,58.018,0.353,0
2026-04-21 03:58:00,46.733,11.018,344.05,539.407,1.339,538.784,540.123,539.568,539.15,2.7999,61.856,3.031,3.019,58.132,0.365,0
2026-04-21 03:59:00,46.76,11.082,343.931,538.956,5.003,536.704,537.635,541.707,539.78,2.7975,61.578,3.285,2.983,58.122,0.405,0
2026-04-21 04:00:00,47.143,11.053,344.256,538.899,1.434,538.924,539.412,539.282,537.978,2.822,61.936,3.059,2.997,57.84,0.376,0
2026-04-21 04:01:00,46.711,11.071,344.22,538.876,1.304,539.018,538.296,539.6,538.59,2.8071,61.833,3.083,2.956,57.878,0.411,0
2026-04-21 04:02:00,47.072,11.104,344.887,539.253,1.774,538.575,540.247,538.473,539.717,2.8181,61.439,3.057,2.912,57.815,0.328,0
2026-04-21 04:03:00,46.939,11.07,344.373,538.811,2.696,537.484,539.374,540.18,538.207,2.8261,61.461,3.043,3.042,57.981,0.401,0
2026-04-21 04:04:00,47.107,11.108,344.013,538.802,2.726,539.184,537.451,540.177,538.397,2.8021,61.836,3.071,2.871,57.93,0.304,0
2026-04-21 04:05:00,47.134,11.08,344.26,537.848,3.294,536.669,538.598,539.709,536.415,2.8293,61.712,2.93,3.04,57.944,0.331,0
2026-04-21 04:06:00,47.103,11.077,344.417,539.209,3.348,541.1,538.354,539.631,537.752,2.8135,61.602,2.966,2.835,57.83,0.371,0
2026-04-21 04:07:00,46.836,11.084,343.813,538.955,0.538,539.324,538.786,538.88,538.831,2.8014,61.575,3.004,2.939,57.955,0.433,0
2026-04-21 04:08:00,46.96,11.078,344.143,538.992,2.939,539.788,540.441,538.237,537.502,2.8017,61.766,2.964,2.986,57.842,0.366,0
2026-04-21 04:09:00,47.223,11.105,344.439,538.863,4.235,536.921,537.871,541.155,539.507,2.8298,62.01,3.072,3.032,58.137,0.411,0
2026-04-21 04:10:00,47.193,11.038,344.265,538.966,1.261,538.296,539.557,539.045,538.964,2.8074,61.92,3.004,3.055,58.063,0.332,0
2026-04-21 04:11:00,46.781,11.043,344.09,539.792,2.281,538.635,538.838,540.916,540.781,2.7992,61.678,3.114,3.038,58.025,0.38,0
2026-04-21 04:12:00,46.827,11.031,343.969,539.171,2.563,538.112,539.658,538.241,540.675,2.8161,61.795,3.101,2.964,57.92,0.396,0
2026-04-21 04:13:00,47.07,11.084,344.338,539.994,3.004,537.953,540.336,540.957,540.731,2.8065,61.898,3.089,2.97,58.06,0.333,0
2026-04-21 04:14:00,47.066,11.031,343.914,538.126,3.406,537.66,540.114,536.708,538.024,2.8096,61.576,3.151,3.044,57.901,0.367,0
2026-04-21 04:15:00,47.04,11.089,344.27,540.35,2.67,540.99,541.852,539.379,539.181,2.8108,61.919,2.968,3.0,57.941,0.294,0
2026-04-21 04:16:00,46.885,11.082,344.627,538.907,3.849,540.364,539.818,538.932,536.515,2.8074,61.601,3.034,3.102,57.871,0.37,0
2026-04-21 04:17:00,47.101,11.009,344.26,539.324,2.039,540.52,539.01,539.286,538.481,2.824,62.102,3.194,2.917,57.751,0.389,0
2026-04-21 04:18:00,47.175,11.084,344.392,538.462,2.099,537.596,538.762,539.695,537.795,2.8285,61.863,3.097,2.936,57.823,0.304,0
2026-04-21 04:19:00,46.869,11.044,344.331,538.7,1.684,539.332,537.648,538.649,539.171,2.8025,61.674,3.025,3.028,57.997,0.374,0
2026-04-21 04:20:00,47.047,11.036,344.623,538.221,2.302,539.146,536.844,538.111,538.783,2.8333,61.655,3.289,2.91,57.909,0.304,0
2026-04-21 04:21:00,47.319,11.074,344.305,539.328,2.16,539.049,538.098,540.258,539.909,2.8319,61.876,3.031,2.97,57.893,0.37,0
2026-04-21 04:22:00,46.697,11.088,343.992,538.937,1.448,538.502,539.774,539.146,538.326,2.7968,61.542,2.975,3.052,57.926,0.326,0
2026-04-21 04:23:00,46.95,11.049,344.383,538.304,2.692,537.226,539.329,539.677,536.985,2.8185,61.487,3.024,2.963,58.043,0.361,0
2026-04-21 04:24:00,46.855,11.051,343.617,538.136,1.803,537.491,538.768,539.043,537.24,2.814,61.663,3.126,3.058,57.939,0.36,0
2026-04-21 04:25:00,47.271,11.063,344.659,540.01,3.059,541.461,539.935,540.243,538.402,2.8209,61.813,3.091,3.071,58.117,0.273,0
2026-04-21 04:26:00,46.846,11.071,343.997,538.657,2.668,538.88,540.216,537.549,537.983,2.8097,61.847,3.044,3.039,58.127,0.33,0
2026-04-21 04:27:00,46.952,11.068,344.141,539.767,3.307,539.355,538.376,539.653,541.683,2.8267,62.004,3.182,2.937,57.664,0.33,0
2026-04-21 04:28:00,47.084,11.036,344.241,538.545,2.778,537.383,538.0,538.636,540.16,2.8199,61.545,3.037,2.797,58.338,0.452,0
2026-04-21 04:29:00,47.28,11.095,344.525,538.244,0.84,537.65,538.362,538.49,538.475,2.8389,62.061,3.016,2.922,58.106,0.42,0
2026-04-21 04:30:00,47.024,11.041,344.306,537.923,3.368,538.777,535.912,539.28,537.723,2.8268,61.884,3.067,2.91,57.89,0.264,0
2026-04-21 04:31:00,46.919,11.058,343.889,538.759,1.972,538.502,539.921,537.948,538.664,2.8055,61.828,3.118,2.834,57.741,0.393,0
2026-04-21 04:32:00,47.0,11.082,343.939,537.466,0.994,537.532,537.341,537.992,536.999,2.8194,61.642,3.054,2.968,57.975,0.289,0
2026-04-21 04:33:00,47.175,11.041,344.581,538.581,1.44,537.769,539.051,538.297,539.209,2.8196,62.068,3.066,2.945,58.014,0.316,0
2026-04-21 04:34:00,46.995,11.038,344.45,539.057,1.926,537.794,539.72,539.027,539.688,2.8076,61.702,3.125,2.969,57.934,0.371,0
2026-04-21 04:35:00,47.089,11.025,344.03,539.058,2.361,539.017,540.449,538.087,538.681,2.8339,61.688,2.949,3.037,57.95,0.295,0
2026-04-21 04:36:00,47.122,11.068,344.119,538.508,2.409,537.997,540.049,537.639,538.348,2.839,61.699,3.118,3.0,57.998,0.357,0
2026-04-21 04:37:00,47.167,11.1,344.355,539.578,2.885,539.509,539.303,538.308,541.194,2.8126,61.872,3.175,2.99,57.819,0.367,0
2026-04-21 04:38:00,46.901,11.073,344.423,538.991,2.076,538.742,540.107,538.031,539.083,2.8083,61.69,3.093,2.948,58.042,0.408,0
2026-04-21 04:39:00,47.325,11.069,343.96,538.73,1.26,539.207,538.004,538.446,539.264,2.8311,61.666,3.107,2.941,57.88,0.353,0
2026-04-21 04:40:00,46.979,11.038,344.222,539.533,1.614,538.965,539.44,539.15,540.578,2.8181,61.77,3.105,2.923,57.812,0.384,0
2026-04-21 04:41:00,47.092,11.045,344.202,539.37,3.405,537.487,540.892,540.279,538.822,2.804,61.882,3.162,2.995,57.93,0.305,0
2026-04-21 04:42:00,47.089,11.049,343.865,539.458,2.005,539.777,540.34,538.335,539.381,2.8231,61.708,3.061,2.876,57.985,0.347,0
2026-04-21 04:43:00,46.873,11.1,344.328,538.165,2.14,539.466,538.028,537.84,537.326,2.794,61.77,3.079,3.051,58.079,0.34,0
2026-04-21 04:44:00,46.968,11.048,344.133,538.409,3.73,540.364,538.215,536.635,538.423,2.7962,61.742,3.147,3.157,58.243,0.37,0
2026-04-21 04:45:00,47.134,11.074,344.765,538.383,2.633,539.097,538.189,539.438,536.806,2.818,61.954,3.059,2.862,58.015,0.323,0
2026-04-21 04:46:00,46.896,11.057,344.507,539.449,1.995,538.758,540.753,539.139,539.144,2.7924,61.657,3.072,2.837,57.974,0.371,0
2026-04-21 04:47:00,47.432,11.071,344.823,540.793,4.742,541.001,543.253,538.511,540.407,2.8375,62.009,3.07,2.899,57.961,0.382,0
2026-04-21 04:48:00,47.088,11.043,344.101,539.131,2.169,538.64,538.187,539.339,540.357,2.8287,61.719,3.146,3.05,57.975,0.425,0
2026-04-21 04:49:00,47.414,11.028,344.72,539.099,0.977,539.313,538.574,539.551,538.958,2.8382,61.93,2.999,2.975,58.016,0.328,0
2026-04-21 04:50:00,46.782,11.071,344.14,539.29,1.604,540.348,539.02,539.05,538.744,2.8187,61.864,3.003,3.059,57.918,0.377,0
2026-04-21 04:51:00,47.08,11.107,344.186,537.416,2.199,536.261,538.459,538.322,536.621,2.8255,61.82,3.095,2.745,57.926,0.346,0
2026-04-21 04:52:00,47.183,11.066,344.048,539.296,5.358,536.998,540.144,542.356,537.684,2.8146,61.837,2.979,2.831,58.036,0.387,0
2026-04-21 04:53:00,47.165,11.053,343.86,539.485,2.279,540.25,539.194,540.388,538.109,2.8119,61.727,3.11,2.842,57.986,0.394,0
2026-04-21 04:54:00,47.14,11.106,344.337,539.236,2.497,538.132,540.629,538.969,539.213,2.8126,61.912,3.208,2.835,57.901,0.307,0
2026-04-21 04:55:00,47.439,11.087,344.586,540.227,2.578,540.719,540.449,538.582,541.16,2.8284,61.668,3.138,3.0,58.007,0.271,0
2026-04-21 04:56:00,47.11,11.035,344.091,538.896,1.761,537.945,538.66,539.706,539.273,2.8104,61.782,3.084,2.85,57.926,0.304,0
2026-04-21 04:57:00,47.313,11.059,344.662,538.22,1.16,537.463,538.622,538.396,538.399,2.8196,61.743,3.164,2.789,57.764,0.345,0
2026-04-21 04:58:00,47.063,11.116,344.407,539.439,2.427,540.202,540.069,537.775,539.711,2.8231,61.579,3.092,3.119,58.173,0.299,0
2026-04-21 04:59:00,47.015,11.067,343.873,539.136,2.924,540.111,538.651,540.353,537.429,2.8144,61.776,3.104,3.054,57.851,0.303,0
2026-04-21 05:00:00,47.269,11.113,344.593,540.324,1.226,539.815,540.54,539.899,541.041,2.8295,61.712,3.118,3.026,57.852,0.305,0
2026-04-21 05:01:00,47.011,11.064,344.019,539.763,1.39,540.443,539.07,540.461,539.077,2.7994,61.625,3.168,2.892,58.116,0.426,0
2026-04-21 05:02:00,47.176,11.039,344.012,539.985,1.078,540.622,540.031,539.544,539.744,2.8355,61.666,2.988,2.926,57.797,0.319,0
2026-04-21 05:03:00,47.224,11.085,344.136,538.164,3.777,540.27,536.493,536.747,539.146,2.8416,61.995,3.079,3.01,58.009,0.307,0
2026-04-21 05:04:00,47.238,11.094,344.634,539.459,1.572,539.863,539.902,538.33,539.741,2.8294,61.728,3.159,3.035,58.198,0.358,0
2026-04-21 05:05:00,47.309,11.048,344.165,539.49,2.593,540.575,539.011,537.982,540.391,2.8341,61.831,3.085,2.994,58.12,0.34,0
2026-04-21 05:06:00,47.414,11.097,344.157,540.541,3.396,540.932,538.231,541.626,541.375,2.8319,61.763,3.007,2.905,57.919,0.423,0
2026-04-21 05:07:00,47.335,11.092,344.365,539.779,2.231,540.258,538.738,540.969,539.152,2.821,61.888,3.137,3.07,58.129,0.307,0
2026-04-21 05:08:00,47.415,11.059,344.981,539.894,1.596,540.144,538.849,540.139,540.444,2.8153,61.86,2.949,2.951,58.068,0.409,0
2026-04-21 05:09:00,47.274,11.049,344.747,538.744,1.55,537.93,539.48,539.236,538.333,2.8265,61.825,2.852,3.021,58.022,0.372,0
2026-04-21 05:10:00,47.124,11.074,344.287,538.9,1.961,539.121,538.045,540.005,538.429,2.8323,61.685,3.187,2.975,58.0,0.302,0
2026-04-21 05:11:00,47.308,11.029,344.99,538.72,2.721,538.61,537.209,539.131,539.931,2.8194,61.844,3.084,2.949,57.89,0.386,0
2026-04-21 05:12:00,47.452,11.049,344.877,538.813,1.645,538.934,537.755,539.163,539.4,2.8369,61.757,3.09,3.021,57.966,0.377,0
2026-04-21 05:13:00,47.138,11.142,344.481,539.201,4.069,538.799,539.509,541.282,537.214,2.8253,61.77,2.97,3.026,57.855,0.337,0
2026-04-21 05:14:00,47.113,11.082,344.967,539.727,2.364,538.723,541.087,539.555,539.544,2.8151,61.626,3.02,2.921,57.925,0.256,0
2026-04-21 05:15:00,47.191,11.04,344.429,539.21,3.398,537.844,539.562,538.192,541.242,2.8182,61.604,3.131,2.978,57.805,0.365,0
2026-04-21 05:16:00,47.266,11.067,343.94,538.941,2.67,539.472,538.544,537.539,540.209,2.818,61.802,2.942,2.816,57.892,0.321,0
2026-04-21 05:17:00,47.282,11.109,344.473,539.666,3.952,538.595,537.911,541.863,540.293,2.8271,61.608,2.985,2.905,57.947,0.327,0
2026-04-21 05:18:00,47.2,11.034,343.941,539.169,3.24,537.86,537.568,540.808,540.439,2.8244,61.799,2.978,2.866,57.98,0.248,0
2026-04-21 05:19:00,47.404,11.05,344.67,537.907,3.273,538.584,539.465,537.389,536.192,2.8331,61.875,3.125,2.975,57.925,0.295,0
2026-04-21 05:20:00,47.226,11.026,344.474,538.336,1.595,537.791,538.022,538.142,539.387,2.8407,61.685,2.928,3.083,57.868,0.297,0
2026-04-21 05:21:00,46.895,11.112,344.156,539.303,1.607,538.439,539.043,539.684,540.046,2.8057,61.497,3.162,2.964,57.935,0.234,0
2026-04-21 05:22:00,47.372,11.096,344.301,537.05,4.215,535.001,539.215,536.401,537.583,2.836,61.505,2.965,3.055,57.958,0.41,0
2026-04-21 05:23:00,47.343,11.064,344.428,538.807,3.561,540.73,537.169,538.101,539.225,2.8255,61.938,3.12,2.946,58.003,0.322,0
2026-04-21 05:24:00,46.741,11.088,343.875,538.451,2.027,539.087,537.059,538.91,538.749,2.8118,61.704,2.988,2.905,58.148,0.301,0
2026-04-21 05:25:00,47.284,11.105,344.628,538.769,1.815,538.028,539.843,538.148,539.058,2.8143,61.766,2.994,3.011,57.595,0.37,0
2026-04-21 05:26:00,46.884,10.989,344.106,538.853,2.706,540.489,538.723,538.415,537.783,2.7956,61.663,3.044,2.955,57.898,0.361,0
2026-04-21 05:27:00,47.267,11.06,344.299,540.354,1.856,541.335,539.833,540.768,539.479,2.8347,62.015,3.049,3.073,57.933,0.416,0
2026-04-21 05:28:00,47.146,11.079,344.331,539.017,2.455,540.053,539.462,537.598,538.954,2.8301,61.597,2.889,3.03,57.854,0.406,0
2026-04-21 05:29:00,47.318,11.066,344.176,538.947,3.441,538.593,538.386,541.124,537.683,2.8216,61.681,3.095,2.841,58.185,0.43,0
2026-04-21 05:30:00,47.1,11.06,344.36,537.67,3.336,536.815,537.426,539.888,536.552,2.8082,61.454,3.12,2.942,58.176,0.297,0
2026-04-21 05:31:00,47.347,11.048,344.541,538.501,3.74,537.717,537.04,540.78,538.467,2.8122,61.971,3.065,3.039,57.863,0.376,0
2026-04-21 05:32:00,47.332,11.133,344.099,539.58,1.987,540.716,539.005,539.873,538.729,2.8451,61.866,3.055,2.996,58.0,0.384,0
2026-04-21 05:33:00,47.328,11.017,344.615,539.932,3.012,538.475,539.712,540.054,541.488,2.8292,61.825,2.984,2.917,58.046,0.319,0
2026-04-21 05:34:00,47.23,11.037,344.115,539.635,3.607,541.498,538.399,540.751,537.892,2.8332,61.704,3.036,2.903,58.128,0.324,0
2026-04-21 05:35:00,47.311,11.104,344.161,539.237,0.635,539.095,539.175,539.657,539.021,2.8408,61.819,3.137,3.039,57.873,0.278,0
2026-04-21 05:36:00,47.34,11.032,344.905,538.255,3.605,537.834,536.566,538.447,540.171,2.8207,61.874,3.076,2.853,57.935,0.371,0
2026-04-21 05:37:00,47.322,11.069,344.712,540.208,0.996,539.755,540.751,540.021,540.306,2.8338,61.907,2.982,2.863,57.924,0.392,0
2026-04-21 05:38:00,47.09,11.03,344.585,539.502,2.59,540.826,539.92,539.025,538.236,2.812,61.763,3.057,3.02,57.802,0.38,0
2026-04-21 05:39:00,47.068,11.093,343.907,538.879,3.955,541.063,538.245,537.109,539.101,2.8068,61.639,2.899,3.082,57.753,0.518,0
2026-04-21 05:40:00,47.135,11.056,343.951,539.071,3.697,537.943,541.189,539.661,537.492,2.803,61.72,2.978,3.084,58.093,0.359,0
2026-04-21 05:41:00,47.235,11.096,344.31,539.253,2.662,540.102,538.848,540.362,537.7,2.8224,61.791,3.137,2.932,57.977,0.393,0
2026-04-21 05:42:00,47.453,11.04,344.598,537.985,2.921,536.901,539.822,538.217,537.001,2.8422,62.042,3.123,3.031,57.992,0.353,0
2026-04-21 05:43:00,47.248,11.119,344.325,538.46,3.878,537.651,536.891,538.531,540.769,2.8315,61.94,2.976,2.963,57.974,0.328,0
2026-04-21 05:44:00,47.354,11.033,344.302,539.127,4.402,536.48,540.882,539.654,539.492,2.8347,61.825,3.057,3.09,58.166,0.328,0
2026-04-21 05:45:00,47.476,11.098,344.694,538.826,1.606,538.356,538.125,539.731,539.092,2.8217,61.993,2.9,2.886,57.916,0.444,0
2026-04-21 05:46:00,47.462,11.076,344.671,539.02,3.344,537.34,538.952,539.103,540.684,2.8228,61.925,2.925,2.929,57.883,0.359,0
2026-04-21 05:47:00,47.483,11.02,344.691,538.428,3.582,538.493,540.67,537.461,537.087,2.8456,61.912,3.147,2.892,57.951,0.239,0
2026-04-21 05:48:00,47.554,11.053,344.604,538.863,2.911,537.317,540.228,539.978,537.927,2.8454,61.751,2.948,2.97,57.975,0.398,0
2026-04-21 05:49:00,47.276,11.164,344.157,538.033,2.681,536.814,539.495,537.76,538.064,2.8333,62.076,3.067,3.016,57.711,0.438,0
2026-04-21 05:50:00,47.397,11.06,344.397,540.041,2.354,541.301,540.082,538.947,539.834,2.8289,61.957,3.137,2.917,57.939,0.354,0
2026-04-21 05:51:00,47.341,10.991,344.491,538.897,2.259,538.788,538.386,540.337,538.078,2.83,61.855,3.024,3.121,58.11,0.345,0
2026-04-21 05:52:00,47.367,11.08,344.26,538.869,2.204,539.29,538.633,539.879,537.675,2.8179,61.774,2.946,2.873,58.048,0.332,0
2026-04-21 05:53:00,47.533,11.084,344.507,539.716,2.346,539.327,540.634,540.614,538.288,2.8334,61.996,2.912,3.009,58.087,0.372,0
2026-04-21 05:54:00,47.273,11.098,344.432,539.546,1.32,540.346,539.026,539.062,539.75,2.8374,61.939,2.996,3.061,57.844,0.375,0
2026-04-21 05:55:00,47.346,11.071,344.272,539.298,5.278,537.796,543.074,537.828,538.494,2.8413,61.73,3.033,2.996,57.865,0.362,0
2026-04-21 05:56:00,47.44,11.092,344.601,539.796,0.768,539.576,539.37,540.101,540.138,2.8161,61.648,3.143,2.774,57.989,0.383,0
2026-04-21 05:57:00,47.385,11.122,344.644,538.563,2.336,538.716,539.603,538.667,537.267,2.8435,61.76,3.076,2.903,58.179,0.41,0
2026-04-21 05:58:00,47.335,11.048,344.168,540.01,3.717,540.644,537.986,539.709,541.703,2.8171,61.832,3.015,3.061,58.177,0.3,0
2026-04-21 05:59:00,47.363,11.084,344.783,539.952,0.374,540.105,539.903,539.731,540.069,2.8102,61.826,3.172,2.924,58.111,0.459,0
2026-04-21 06:00:00,47.48,11.092,344.444,539.95,4.463,537.181,541.643,541.601,539.374,2.8297,61.995,3.232,2.921,57.829,0.353,0
2026-04-21 06:01:00,47.532,11.111,344.54,539.231,2.968,540.368,538.925,537.399,540.232,2.8472,61.605,2.979,2.997,58.082,0.366,0
2026-04-21 06:02:00,47.366,11.141,344.723,538.895,2.746,538.098,540.844,538.334,538.305,2.824,61.461,2.965,2.907,57.947,0.339,0
2026-04-21 06:03:00,47.628,11.08,345.089,538.236,3.422,537.993,536.681,540.103,538.168,2.8281,61.809,3.072,3.034,58.108,0.412,0
2026-04-21 06:04:00,47.387,11.049,344.538,539.646,2.177,538.818,539.094,540.996,539.677,2.8274,61.767,3.049,2.9,58.308,0.329,0
2026-04-21 06:05:00,47.271,11.152,344.843,538.442,5.534,535.151,540.164,537.766,540.685,2.8274,61.856,3.049,2.928,57.899,0.294,0
2026-04-21 06:06:00,47.53,11.123,344.512,538.918,0.675,538.515,539.19,538.796,539.169,2.836,61.743,3.03,2.87,58.097,0.33,0
2026-04-21 06:07:00,47.455,11.041,344.565,539.567,2.064,540.395,540.043,538.331,539.498,2.834,61.678,3.052,2.975,57.795,0.305,0
2026-04-21 06:08:00,47.369,11.065,344.694,539.58,3.214,538.03,541.244,540.021,539.022,2.8307,61.925,2.931,2.969,58.163,0.316,0
2026-04-21 06:09:00,47.605,11.116,344.919,541.015,1.896,540.357,542.223,541.154,540.327,2.8316,61.751,3.198,2.94,57.793,0.25,0
2026-04-21 06:10:00,47.623,11.113,344.675,538.356,3.764,538.294,537.381,540.757,536.993,2.8414,62.131,2.955,2.935,57.955,0.401,0
2026-04-21 06:11:00,47.498,11.146,344.79,538.147,5.189,535.388,540.577,537.856,538.766,2.8301,62.08,3.086,2.947,57.86,0.308,0
2026-04-21 06:12:00,47.455,11.069,345.197,539.607,2.992,540.842,539.773,537.85,539.964,2.8441,61.888,3.055,2.908,57.731,0.398,0
2026-04-21 06:13:00,47.655,11.126,344.799,539.216,2.651,540.257,540.178,538.824,537.606,2.837,61.975,3.07,3.071,57.893,0.344,0
2026-04-21 06:14:00,47.079,11.054,344.432,538.192,2.601,537.051,539.652,537.238,538.827,2.8414,61.94,3.018,2.949,58.106,0.358,0
2026-04-21 06:15:00,47.489,11.099,344.717,539.559,1.434,538.997,539.033,539.774,540.431,2.8459,61.997,3.023,2.909,57.682,0.374,0
2026-04-21 06:16:00,47.538,11.048,344.403,538.294,2.837,539.977,538.252,537.14,537.808,2.8188,61.827,3.157,3.001,57.784,0.332,0
2026-04-21 06:17:00,47.334,11.103,344.642,540.64,1.731,540.61,540.679,541.5,539.769,2.8386,62.102,2.98,2.972,57.966,0.209,0
2026-04-21 06:18:00,47.296,11.132,344.523,538.603,1.479,538.69,537.68,539.159,538.882,2.8107,61.994,2.989,2.896,57.892,0.279,0
2026-04-21 06:19:00,47.396,11.067,344.398,538.899,3.854,537.186,538.272,541.04,539.098,2.8225,61.623,3.031,3.034,57.889,0.251,0
2026-04-21 06:20:00,47.375,11.04,344.731,539.917,3.72,540.261,539.6,538.044,541.764,2.8313,61.879,3.039,2.804,58.021,0.389,0
2026-04-21 06:21:00,47.556,11.084,344.117,539.746,3.499,542.105,538.606,539.369,538.904,2.8213,61.864,2.957,2.966,57.858,0.378,0
2026-04-21 06:22:00,47.779,11.076,344.965,540.061,0.764,540.198,539.943,540.433,539.668,2.8484,62.09,2.933,2.881,58.1,0.311,0
2026-04-21 06:23:00,47.578,11.09,344.753,538.941,3.618,538.618,540.972,537.354,538.818,2.8263,62.113,3.045,2.963,58.147,0.381,0
2026-04-21 06:24:00,47.552,11.058,344.663,539.798,3.402,539.898,538.322,541.724,539.248,2.8399,62.034,3.126,3.076,57.909,0.37,0
2026-04-21 06:25:00,47.332,11.071,344.449,539.739,3.533,538.094,540.31,541.627,538.926,2.8403,61.977,2.951,2.997,58.002,0.377,0
2026-04-21 06:26:00,47.468,11.096,344.218,539.038,2.266,538.734,539.441,540.121,537.855,2.8445,61.923,3.15,2.937,58.016,0.212,0
2026-04-21 06:27:00,47.888,11.061,345.25,539.571,4.258,537.389,539.866,539.383,541.647,2.8391,62.119,2.916,2.77,57.87,0.299,0
2026-04-21 06:28:00,47.642,11.088,345.336,540.583,4.163,538.779,539.776,542.942,540.833,2.8299,61.919,3.064,2.927,58.01,0.361,0
2026-04-21 06:29:00,47.437,11.08,344.553,539.99,3.171,538.286,540.02,541.457,540.196,2.8176,61.626,2.939,2.95,57.841,0.314,0
2026-04-21 06:30:00,47.444,11.077,344.337,537.271,2.005,536.601,537.077,536.8,538.605,2.8267,61.767,3.169,2.933,58.033,0.391,0
2026-04-21 06:31:00,47.483,11.082,344.998,539.381,1.037,539.296,539.258,540.004,538.967,2.8447,61.448,2.96,2.952,57.93,0.337,0
2026-04-21 06:32:00,47.276,11.05,344.609,538.792,2.383,538.754,539.875,539.048,537.492,2.8238,61.869,3.046,2.911,58.042,0.401,0
2026-04-21 06:33:00,47.471,11.019,344.351,539.298,5.343,542.395,538.788,537.052,538.958,2.83,62.222,3.077,3.028,57.758,0.301,0
2026-04-21 06:34:00,47.747,11.07,344.767,539.179,3.527,540.719,538.892,539.914,537.192,2.8584,62.045,3.015,2.915,57.981,0.262,0
2026-04-21 06:35:00,47.493,11.071,344.484,538.417,1.348,538.788,537.695,538.142,539.043,2.8214,61.856,3.064,2.838,57.961,0.393,0
2026-04-21 06:36:00,47.553,11.091,344.525,539.342,1.808,540.318,538.511,539.781,538.757,2.8292,61.835,3.059,2.895,57.939,0.19,0
2026-04-21 06:37:00,47.826,11.117,345.169,539.362,2.534,537.667,540.202,539.644,539.933,2.8558,61.873,3.075,2.911,57.954,0.301,0
2026-04-21 06:38:00,47.569,11.112,344.091,539.48,4.662,540.685,541.036,536.374,539.825,2.8387,61.891,2.931,2.972,58.105,0.354,0
2026-04-21 06:39:00,47.336,11.088,344.202,537.882,1.613,538.655,538.509,537.042,537.324,2.8321,61.858,3.001,3.12,58.176,0.457,0
2026-04-21 06:40:00,47.653,11.108,344.362,538.517,3.872,540.738,537.613,538.85,536.866,2.8269,61.907,3.127,3.01,58.146,0.327,0
2026-04-21 06:41:00,47.646,11.061,344.41,538.892,2.392,537.518,539.169,539.91,538.972,2.833,62.113,3.072,2.8,58.041,0.325,0
2026-04-21 06:42:00,47.613,11.158,344.644,538.507,2.943,536.65,538.861,538.925,539.594,2.8402,61.743,2.916,2.854,57.957,0.373,0
2026-04-21 06:43:00,47.44,11.077,344.387,539.975,3.295,539.22,542.392,539.097,539.192,2.8236,62.075,3.229,2.921,57.978,0.388,0
2026-04-21 06:44:00,47.697,11.075,345.036,539.583,4.675,538.975,542.706,538.031,538.623,2.8302,61.855,3.046,2.937,57.914,0.275,0
2026-04-21 06:45:00,47.593,11.07,344.669,538.884,1.326,538.654,538.234,539.086,539.56,2.8217,61.994,3.2,2.982,58.028,0.345,0
2026-04-21 06:46:00,47.655,11.086,344.503,539.565,1.743,538.927,540.67,539.509,539.155,2.8571,61.886,3.08,3.127,58.076,0.354,0
2026-04-21 06:47:00,47.412,11.011,344.006,539.219,2.149,539.915,537.766,539.465,539.731,2.8333,61.793,2.996,2.91,57.958,0.3,0
2026-04-21 06:48:00,47.451,11.113,344.544,540.819,3.768,541.239,542.54,540.723,538.772,2.8374,61.884,3.019,2.867,58.071,0.33,0
2026-04-21 06:49:00,47.809,11.15,345.161,539.766,5.115,538.471,540.755,537.362,542.477,2.8427,62.157,3.053,2.914,57.937,0.36,0
2026-04-21 06:50:00,47.683,11.037,344.74,540.143,1.922,539.641,541.215,539.293,540.421,2.8488,61.973,2.92,2.915,58.019,0.374,0
2026-04-21 06:51:00,47.505,11.091,344.713,539.224,2.984,540.51,539.054,539.807,537.526,2.8268,61.99,3.04,2.923,57.972,0.344,0
2026-04-21 06:52:00,47.454,11.03,344.316,539.915,2.124,538.864,540.988,539.66,540.146,2.8329,61.737,2.864,2.965,57.932,0.394,0
2026-04-21 06:53:00,47.643,11.122,344.631,539.564,0.985,539.514,539.736,539.01,539.995,2.8382,61.651,3.034,3.095,58.07,0.368,0
2026-04-21 06:54:00,47.823,11.112,345.076,540.468,1.161,539.879,540.081,540.873,541.04,2.8428,62.048,2.932,3.017,58.039,0.396,0
2026-04-21 06:55:00,47.731,11.125,344.37,539.555,1.635,540.397,538.762,539.298,539.761,2.8261,61.981,3.019,3.072,57.874,0.329,0
2026-04-21 06:56:00,47.601,11.112,344.753,539.028,2.206,538.0,540.112,540.093,537.906,2.8323,61.929,3.003,2.883,58.144,0.289,0
2026-04-21 06:57:00,47.43,11.062,344.246,538.47,1.09,538.675,538.733,537.691,538.781,2.834,61.508,3.092,2.883,57.955,0.329,0
2026-04-21 06:58:00,47.904,11.028,345.137,539.356,2.18,540.636,539.267,538.456,539.065,2.8554,62.229,3.099,3.109,58.042,0.385,0
2026-04-21 06:59:00,47.804,11.092,345.035,539.554,0.82,539.919,539.54,539.657,539.099,2.8362,61.961,2.981,3.026,58.17,0.374,0
2026-04-21 07:00:00,47.785,11.051,345.401,539.589,3.47,541.005,537.535,539.768,540.049,2.843,61.862,2.981,2.989,58.024,0.289,0
2026-04-21 07:01:00,47.834,11.018,344.313,539.347,1.788,539.856,538.069,539.841,539.623,2.8439,61.718,2.998,2.986,58.178,0.385,0
2026-04-21 07:02:00,47.722,11.025,344.746,538.797,2.64,537.252,538.733,539.892,539.311,2.8385,62.224,2.982,2.942,57.936,0.359,0
2026-04-21 07:03:00,47.783,11.1,344.736,540.392,4.866,537.49,541.596,542.356,540.126,2.8341,62.291,2.931,2.865,58.028,0.342,0
2026-04-21 07:04:00,47.738,11.086,344.879,539.853,0.525,539.979,539.661,539.623,540.148,2.8381,62.059,3.07,3.071,57.905,0.293,0
2026-04-21 07:05:00,47.792,11.086,344.903,539.965,2.513,541.119,538.606,539.949,540.188,2.8391,61.849,3.076,2.955,57.895,0.277,0
2026-04-21 07:06:00,47.497,11.066,345.126,539.017,2.572,539.535,538.305,540.4,537.828,2.8396,61.858,3.09,3.007,57.883,0.337,0
2026-04-21 07:07:00,47.651,11.057,344.531,540.402,2.85,539.464,539.263,540.769,542.113,2.8462,61.825,3.117,2.807,58.109,0.373,0
2026-04-21 07:08:00,48.293,11.112,345.371,540.016,1.715,541.077,539.64,539.363,539.982,2.8867,62.321,3.071,2.927,58.091,0.361,0
2026-04-21 07:09:00,47.926,11.125,345.411,539.688,0.666,539.704,539.245,539.911,539.892,2.8408,62.265,2.993,2.932,57.927,0.369,0
2026-04-21 07:10:00,47.876,11.119,345.338,538.937,0.95,539.468,538.518,539.208,538.555,2.8423,61.678,3.205,2.979,57.858,0.299,0
2026-04-21 07:11:00,47.707,11.054,344.776,539.944,2.192,538.56,540.267,540.199,540.751,2.8425,61.637,2.933,2.914,57.912,0.322,0
2026-04-21 07:12:00,47.74,11.098,344.939,539.663,1.93,539.567,539.524,540.746,538.816,2.8489,61.808,2.998,2.875,58.036,0.33,0
2026-04-21 07:13:00,47.697,11.12,344.888,539.898,2.592,538.584,540.726,539.106,541.176,2.8476,61.785,3.091,2.965,58.017,0.225,0
2026-04-21 07:14:00,47.991,11.086,345.006,539.741,1.805,540.627,538.821,539.432,540.082,2.8523,62.203,3.069,2.936,57.981,0.291,0
2026-04-21 07:15:00,47.789,11.008,344.604,539.514,3.383,537.601,540.984,539.882,539.591,2.8436,61.714,3.012,2.958,57.94,0.359,0
2026-04-21 07:16:00,47.887,11.04,344.95,538.99,2.34,538.841,537.981,540.322,538.815,2.8378,62.005,3.106,3.031,58.062,0.354,0
2026-04-21 07:17:00,47.947,11.095,345.078,540.069,3.148,539.226,540.218,538.842,541.99,2.8592,62.105,3.085,2.77,57.891,0.386,0
2026-04-21 07:18:00,47.825,11.078,344.818,541.262,2.018,542.456,541.42,540.735,540.438,2.8421,61.879,3.094,2.881,57.947,0.325,0
2026-04-21 07:19:00,47.663,11.114,345.008,540.662,3.427,541.677,539.039,539.464,542.466,2.8418,61.637,3.089,2.809,58.009,0.348,0
2026-04-21 07:20:00,47.943,11.163,344.973,539.084,1.941,539.404,539.86,539.153,537.919,2.8591,62.129,3.079,2.902,57.988,0.327,0
