timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-21 07:21:00,47.769,11.079,345.056,539.469,1.982,538.431,539.632,540.414,539.4,2.8459,62.074,3.047,2.959,57.879,0.295,0
2026-04-21 07:22:00,47.87,11.053,344.952,539.804,2.593,538.577,540.136,541.17,539.332,2.8438,62.101,2.935,2.853,58.018,0.308,0
2026-04-21 07:23:00,47.946,11.096,345.253,540.06,1.503,539.98,539.47,539.819,540.972,2.8541,61.857,2.856,3.072,57.945,0.279,0
2026-04-21 07:24:00,47.606,11.11,344.56,540.251,3.369,539.277,539.957,539.202,542.571,2.8418,61.984,3.088,2.927,58.051,0.376,0
2026-04-21 07:25:00,47.693,11.094,344.615,538.72,1.151,539.356,538.916,538.205,538.403,2.8293,61.988,3.144,3.004,57.906,0.297,0
2026-04-21 07:26:00,47.701,11.09,344.837,539.36,2.75,538.385,539.136,538.785,541.134,2.8435,61.758,3.066,3.093,58.083,0.378,0
2026-04-21 07:27:00,47.54,11.082,344.7,539.507,2.588,540.533,538.451,538.23,540.817,2.8316,61.958,3.08,2.927,57.914,0.338,0
2026-04-21 07:28:00,47.856,11.084,344.463,538.444,2.057,538.127,538.57,539.569,537.512,2.847,61.942,2.971,3.01,58.148,0.209,0
2026-04-21 07:29:00,47.805,11.083,344.819,538.801,1.531,537.873,539.119,539.404,538.808,2.8494,61.976,3.085,2.978,57.899,0.369,0
2026-04-21 07:30:00,47.783,11.11,344.872,539.493,1.703,540.512,538.912,539.739,538.809,2.8172,61.749,3.025,2.963,58.014,0.402,0
2026-04-21 07:31:00,47.57,11.097,344.925,539.008,1.418,539.484,538.066,539.18,539.3,2.8456,61.539,3.09,2.947,58.054,0.259,0
2026-04-21 07:32:00,48.169,11.081,345.218,541.153,1.353,540.492,541.844,540.999,541.275,2.8588,62.138,3.109,3.018,57.801,0.276,0
2026-04-21 07:33:00,48.023,11.081,345.187,539.951,1.2,540.42,539.22,540.338,539.825,2.8462,61.91,2.968,2.936,57.892,0.246,0
2026-04-21 07:34:00,47.897,11.132,344.84,539.439,2.408,539.509,540.747,539.162,538.338,2.8603,61.933,3.018,3.035,58.123,0.382,0
2026-04-21 07:35:00,47.918,11.124,345.0,539.278,1.673,539.379,538.356,539.349,540.029,2.8469,62.186,2.962,2.919,57.997,0.334,0
2026-04-21 07:36:00,47.983,11.087,344.861,538.684,3.177,539.387,538.368,540.08,536.903,2.8363,61.922,3.056,3.011,57.979,0.405,0
2026-04-21 07:37:00,47.915,11.092,344.669,540.148,3.744,539.94,542.112,540.172,538.368,2.8524,61.866,2.991,2.806,58.167,0.403,0
2026-04-21 07:38:00,47.99,11.042,344.537,540.714,2.254,541.914,539.66,540.537,540.747,2.8451,62.002,3.139,2.937,58.199,0.357,0
2026-04-21 07:39:00,47.668,11.099,344.893,538.999,2.66,539.546,540.558,537.898,537.995,2.834,61.94,3.197,3.006,58.007,0.424,0
2026-04-21 07:40:00,47.932,11.096,344.908,540.011,3.055,541.839,538.784,539.373,540.048,2.8469,61.788,2.999,3.047,58.105,0.292,0
2026-04-21 07:41:00,47.649,11.108,345.133,539.851,4.005,541.975,537.97,540.238,539.219,2.8356,61.999,3.136,2.974,57.964,0.377,0
2026-04-21 07:42:00,48.097,11.065,345.261,539.211,1.564,538.509,539.366,540.073,538.897,2.8613,61.783,2.933,3.058,58.072,0.331,0
2026-04-21 07:43:00,48.094,11.116,344.868,540.437,2.54,541.5,541.451,539.836,538.96,2.8461,62.003,3.052,3.09,58.155,0.292,0
2026-04-21 07:44:00,47.92,11.135,344.764,539.422,3.425,537.73,541.156,538.726,540.078,2.843,61.757,2.999,3.056,57.956,0.276,0
2026-04-21 07:45:00,47.915,11.13,345.574,539.899,3.711,541.605,539.564,537.894,540.532,2.8603,61.878,3.08,3.049,57.945,0.333,0
2026-04-21 07:46:00,48.128,11.119,345.061,542.317,2.806,542.554,542.284,543.619,540.812,2.8567,62.031,3.069,2.93,58.041,0.337,0
2026-04-21 07:47:00,47.92,11.111,345.208,539.688,2.913,539.051,538.381,541.294,540.025,2.8602,61.916,3.068,3.003,58.147,0.327,0
2026-04-21 07:48:00,47.614,11.08,344.844,539.598,2.419,538.489,539.587,539.408,540.907,2.8086,61.835,3.042,3.05,58.082,0.318,0
2026-04-21 07:49:00,48.063,11.068,344.76,539.145,2.853,538.324,541.177,538.347,538.733,2.8523,61.901,2.894,2.882,58.11,0.302,0
2026-04-21 07:50:00,47.658,11.131,344.317,538.399,4.64,540.293,537.489,535.654,540.159,2.8513,61.924,3.135,2.894,58.045,0.384,0
2026-04-21 07:51:00,48.145,11.157,345.312,540.945,0.947,540.86,541.005,540.485,541.432,2.84,62.237,3.03,3.051,58.007,0.352,0
2026-04-21 07:52:00,48.154,11.147,345.16,539.945,3.192,541.558,540.255,538.366,539.6,2.858,62.037,3.013,2.905,58.01,0.297,0
2026-04-21 07:53:00,48.033,11.1,344.957,540.35,3.49,539.475,538.46,541.513,541.951,2.8614,61.982,3.112,3.009,57.998,0.328,0
2026-04-21 07:54:00,47.908,11.089,344.546,539.938,1.719,540.679,539.775,538.96,540.336,2.8418,61.79,2.997,2.885,58.058,0.326,0
2026-04-21 07:55:00,47.891,11.118,344.484,539.847,5.147,537.685,540.468,538.401,542.832,2.8563,62.113,3.039,2.862,58.122,0.396,0
2026-04-21 07:56:00,48.044,11.139,345.153,540.12,3.036,538.769,541.805,540.976,538.932,2.8683,62.05,2.991,2.866,58.104,0.404,0
2026-04-21 07:57:00,48.071,11.079,345.086,540.601,2.279,539.21,541.489,540.861,540.845,2.8507,62.293,2.947,3.015,58.132,0.393,0
2026-04-21 07:58:00,47.961,11.034,344.92,540.946,2.173,540.725,541.875,539.702,541.481,2.8439,61.87,2.974,2.841,58.236,0.301,0
2026-04-21 07:59:00,47.808,11.081,344.579,539.162,1.907,540.144,538.463,538.236,539.805,2.8387,62.103,3.047,2.81,58.059,0.291,0
2026-04-21 08:00:00,48.021,11.097,345.108,540.651,1.506,539.991,540.372,540.743,541.497,2.846,61.831,3.178,2.878,58.182,0.332,0
2026-04-21 08:01:00,47.839,11.176,345.071,540.604,1.325,539.824,541.149,540.368,541.074,2.849,62.015,3.041,2.968,57.999,0.358,0
2026-04-21 08:02:00,47.868,11.095,344.608,539.535,1.068,539.007,539.014,540.076,540.041,2.845,62.07,3.119,2.956,58.22,0.344,0
2026-04-21 08:03:00,47.689,11.092,345.382,539.386,2.737,539.925,540.576,539.203,537.839,2.8279,61.663,3.101,2.92,57.895,0.314,0
2026-04-21 08:04:00,48.049,11.091,344.642,539.255,0.839,538.824,539.663,539.222,539.311,2.8782,61.791,3.164,2.937,57.963,0.419,0
2026-04-21 08:05:00,48.159,11.125,344.953,540.999,4.653,540.06,542.888,538.235,542.813,2.8609,62.091,3.014,2.864,57.843,0.396,0
2026-04-21 08:06:00,48.004,11.126,345.402,538.654,0.503,538.576,538.406,538.909,538.725,2.8446,61.904,3.057,2.797,58.074,0.286,0
2026-04-21 08:07:00,47.734,11.125,344.556,538.875,3.613,540.235,538.755,539.888,536.621,2.8274,61.671,2.995,2.846,57.916,0.27,0
2026-04-21 08:08:00,48.218,11.14,345.486,540.434,4.036,540.149,542.441,538.406,540.739,2.849,61.929,3.219,3.116,58.119,0.346,0
2026-04-21 08:09:00,48.05,11.116,344.895,540.212,2.312,538.916,540.18,541.228,540.525,2.8607,62.121,3.085,3.022,58.066,0.409,0
2026-04-21 08:10:00,47.977,11.113,344.946,539.914,2.555,540.043,538.332,540.887,540.396,2.8429,62.12,3.189,2.916,58.006,0.375,0
2026-04-21 08:11:00,47.876,11.09,344.472,539.659,2.772,539.74,538.873,541.397,538.625,2.8445,61.806,3.089,2.758,58.044,0.373,0
2026-04-21 08:12:00,47.968,11.06,344.94,539.751,2.202,539.957,538.502,540.703,539.842,2.8527,62.077,3.084,2.944,57.96,0.327,0
2026-04-21 08:13:00,48.276,11.118,345.092,540.518,4.298,541.034,538.525,542.823,539.693,2.8589,62.017,3.213,2.943,57.862,0.406,0
2026-04-21 08:14:00,47.954,11.094,344.889,539.208,4.6,539.67,540.837,536.237,540.087,2.8528,62.026,3.094,2.802,57.806,0.369,0
2026-04-21 08:15:00,48.031,11.072,345.122,539.92,1.714,540.738,539.549,540.371,539.024,2.8595,62.078,3.083,2.849,58.204,0.348,0
2026-04-21 08:16:00,48.101,11.138,344.976,538.916,2.657,537.297,539.954,539.077,539.337,2.8575,62.089,2.963,3.01,58.077,0.382,0
2026-04-21 08:17:00,47.988,11.071,345.461,539.274,3.258,537.436,539.767,539.198,540.694,2.858,61.974,3.022,2.967,58.223,0.458,0
2026-04-21 08:18:00,48.292,11.104,345.23,541.123,1.904,541.327,539.911,541.438,541.815,2.863,62.081,2.822,2.94,57.955,0.411,0
2026-04-21 08:19:00,48.011,11.183,344.962,538.86,1.207,538.384,538.789,539.591,538.676,2.848,61.983,3.139,2.743,58.06,0.38,0
2026-04-21 08:20:00,48.103,11.136,345.388,539.769,1.757,540.123,538.966,539.265,540.723,2.8359,61.81,2.943,2.815,57.914,0.364,0
2026-04-21 08:21:00,47.89,11.077,345.134,541.118,2.753,540.339,543.018,540.852,540.265,2.8446,61.878,2.918,2.943,58.003,0.333,0
2026-04-21 08:22:00,48.269,11.105,345.288,540.146,1.864,541.463,539.599,539.671,539.853,2.8559,61.863,3.096,2.855,58.207,0.427,0
2026-04-21 08:23:00,47.981,11.091,345.241,540.177,3.932,538.102,541.75,542.034,538.82,2.8379,61.998,3.026,3.052,58.138,0.251,0
2026-04-21 08:24:00,48.039,11.028,344.875,538.949,1.514,539.44,539.385,537.927,539.045,2.8576,62.053,3.036,2.81,57.962,0.478,0
2026-04-21 08:25:00,48.19,11.107,345.123,541.081,1.924,540.18,540.518,541.52,542.104,2.8638,61.905,2.986,2.948,57.944,0.33,0
2026-04-21 08:26:00,48.131,11.094,345.289,541.183,1.264,540.68,541.944,540.742,541.366,2.8404,62.254,3.095,2.945,57.878,0.366,0
2026-04-21 08:27:00,48.173,11.108,344.947,539.989,1.451,539.745,540.875,539.424,539.909,2.856,61.85,2.952,2.903,57.725,0.343,0
2026-04-21 08:28:00,48.151,11.048,345.162,540.306,4.157,537.616,540.24,541.773,541.596,2.8573,62.236,3.144,2.925,57.937,0.266,0
2026-04-21 08:29:00,48.109,11.065,344.79,540.76,0.928,540.736,541.312,540.384,540.609,2.8388,61.971,3.067,2.954,57.946,0.353,0
2026-04-21 08:30:00,48.249,11.09,345.363,540.907,2.823,542.417,539.594,540.659,540.956,2.8534,62.164,3.111,2.906,57.951,0.334,0
2026-04-21 08:31:00,47.973,11.051,345.26,539.066,3.681,540.116,538.129,537.169,540.85,2.8497,61.966,3.159,2.952,58.139,0.345,0
2026-04-21 08:32:00,48.271,11.135,345.31,540.041,4.297,537.918,542.215,541.164,538.866,2.8615,61.821,2.993,2.939,57.834,0.329,0
2026-04-21 08:33:00,48.184,11.125,345.267,540.655,1.61,540.631,541.601,540.397,539.991,2.8592,62.041,3.044,2.992,57.884,0.306,0
2026-04-21 08:34:00,48.284,11.132,345.001,540.225,2.63,539.485,540.076,541.985,539.355,2.8443,62.015,3.227,3.042,57.834,0.296,0
2026-04-21 08:35:00,48.315,11.092,345.232,541.011,1.56,540.993,540.834,540.329,541.889,2.8504,62.006,3.092,2.947,57.895,0.374,0
2026-04-21 08:36:00,48.341,11.136,345.433,540.834,2.691,539.486,541.523,540.148,542.178,2.8635,62.009,2.99,2.857,58.105,0.414,0
2026-04-21 08:37:00,48.224,11.06,344.574,540.869,3.501,539.752,543.253,540.202,540.268,2.856,62.062,3.13,2.973,57.784,0.285,0
2026-04-21 08:38:00,48.229,11.053,345.329,541.417,1.959,542.577,541.44,540.619,541.032,2.8597,61.992,3.077,3.004,58.148,0.319,0
2026-04-21 08:39:00,48.018,11.09,344.854,539.727,2.643,539.654,539.848,538.382,541.025,2.8312,61.929,2.852,2.832,57.866,0.383,0
2026-04-21 08:40:00,48.481,11.164,345.38,540.6,2.112,539.732,539.956,540.867,541.844,2.8793,62.123,3.12,2.977,57.951,0.277,0
2026-04-21 08:41:00,48.342,11.135,345.583,541.053,1.446,540.878,540.437,541.015,541.883,2.8374,61.884,2.963,2.957,58.251,0.291,0
2026-04-21 08:42:00,48.237,11.061,345.078,539.391,2.58,540.254,538.423,538.154,540.734,2.8701,62.015,3.207,2.8,57.984,0.344,0
2026-04-21 08:43:00,48.176,11.145,345.325,540.427,1.788,541.445,539.657,540.275,540.33,2.8802,61.999,3.043,2.912,58.004,0.351,0
2026-04-21 08:44:00,48.292,11.125,345.358,540.445,2.658,541.203,540.687,541.274,538.616,2.8821,62.144,2.964,3.015,57.945,0.3,0
2026-04-21 08:45:00,48.319,11.099,345.368,540.323,1.922,541.128,540.493,540.467,539.206,2.8521,62.105,3.119,2.678,58.196,0.331,0
2026-04-21 08:46:00,48.321,11.098,345.095,540.025,2.1,539.121,541.221,539.256,540.502,2.846,62.059,3.105,2.783,57.947,0.322,0
2026-04-21 08:47:00,48.352,11.102,345.434,540.126,2.745,538.663,540.102,541.408,540.331,2.8572,62.018,3.067,2.96,58.22,0.331,0
2026-04-21 08:48:00,48.461,11.146,345.771,540.454,4.083,537.887,541.971,540.697,541.263,2.8526,62.081,3.157,2.855,57.806,0.292,0
2026-04-21 08:49:00,48.489,11.135,345.487,541.36,1.954,542.784,540.955,540.873,540.83,2.8732,61.9,2.939,2.866,57.994,0.328,0
2026-04-21 08:50:00,48.429,11.092,345.155,540.674,3.34,542.907,540.406,539.818,539.567,2.862,62.064,3.083,2.962,57.951,0.365,0
2026-04-21 08:51:00,48.417,11.12,345.257,540.384,0.968,540.745,540.554,539.777,540.46,2.843,62.358,3.072,2.955,58.009,0.344,0
2026-04-21 08:52:00,47.837,11.105,344.679,540.729,3.756,540.141,539.006,542.762,541.008,2.8359,62.136,3.028,2.833,58.134,0.297,0
2026-04-21 08:53:00,48.362,11.112,345.136,540.788,2.112,542.0,539.888,540.55,540.715,2.8491,62.064,2.98,3.075,57.999,0.293,0
2026-04-21 08:54:00,48.208,11.087,345.126,540.353,0.711,540.355,540.522,540.622,539.911,2.8599,61.959,2.967,2.788,57.766,0.316,0
2026-04-21 08:55:00,48.264,11.091,345.065,540.794,0.873,540.385,541.244,540.372,541.173,2.8705,62.098,3.153,2.933,57.989,0.271,0
2026-04-21 08:56:00,48.338,11.176,345.414,540.457,1.626,540.861,539.617,541.243,540.109,2.8668,62.239,2.977,3.041,58.144,0.314,0
2026-04-21 08:57:00,48.271,11.099,345.051,540.96,1.554,540.467,541.031,540.395,541.949,2.8648,62.003,3.199,3.15,57.997,0.416,0
2026-04-21 08:58:00,48.35,11.111,344.724,540.142,0.885,540.617,539.731,540.361,539.857,2.855,62.131,2.967,3.075,58.234,0.283,0
2026-04-21 08:59:00,48.421,11.144,345.371,540.067,2.26,541.068,539.853,540.537,538.808,2.8607,62.225,2.992,2.973,57.841,0.442,0
2026-04-21 09:00:00,48.656,11.129,345.441,541.139,3.492,540.615,541.399,539.524,543.016,2.8818,62.122,3.033,2.964,58.134,0.258,0
2026-04-21 09:01:00,48.307,11.139,345.219,540.902,2.41,541.825,542.144,539.734,539.904,2.867,62.02,2.945,2.941,57.927,0.364,0
2026-04-21 09:02:00,48.405,11.105,345.09,539.597,3.011,537.667,540.679,540.2,539.84,2.8592,61.655,3.063,2.956,57.874,0.344,0
2026-04-21 09:03:00,48.196,11.175,344.587,540.167,2.661,541.58,538.919,539.891,540.277,2.8491,62.1,3.136,3.02,57.986,0.31,0
2026-04-21 09:04:00,48.05,11.091,345.087,539.3,4.617,536.944,539.426,541.561,539.268,2.8526,62.083,3.136,2.807,58.234,0.336,0
2026-04-21 09:05:00,48.277,11.144,345.229,539.671,3.093,537.905,540.615,540.998,539.164,2.8699,62.101,2.951,3.141,58.162,0.408,0
2026-04-21 09:06:00,48.085,11.13,345.181,540.639,2.199,541.951,541.059,539.793,539.753,2.8492,62.096,3.118,2.939,58.23,0.284,0
2026-04-21 09:07:00,48.293,11.089,344.822,540.098,2.423,539.709,540.322,541.392,538.969,2.8575,62.028,2.963,3.003,58.014,0.378,0
2026-04-21 09:08:00,48.343,11.07,345.37,539.244,3.781,539.461,541.574,537.794,538.145,2.8568,62.069,3.141,2.837,58.015,0.371,0
2026-04-21 09:09:00,48.37,11.1,345.128,540.258,0.423,540.388,540.465,540.138,540.042,2.8667,62.26,3.073,3.053,57.909,0.362,0
2026-04-21 09:10:00,48.359,11.121,345.731,540.209,3.586,540.184,538.424,540.217,542.01,2.8606,62.134,3.067,2.987,58.122,0.369,0
2026-04-21 09:11:00,48.189,11.092,345.068,540.729,1.28,541.36,541.217,540.258,540.079,2.8643,62.234,3.205,2.967,58.051,0.402,0
2026-04-21 09:12:00,48.297,11.122,345.255,540.456,1.53,541.171,540.602,539.641,540.412,2.8654,62.322,3.079,2.928,58.026,0.382,0
2026-04-21 09:13:00,48.298,11.129,344.984,540.026,2.939,540.938,538.179,541.118,539.869,2.8572,61.862,2.982,3.001,58.094,0.288,0
2026-04-21 09:14:00,48.434,11.15,345.329,540.844,4.195,540.662,538.537,542.732,541.444,2.8494,61.888,3.173,2.791,57.791,0.329,0
2026-04-21 09:15:00,48.182,11.123,345.233,539.279,5.127,538.785,542.296,538.864,537.169,2.8383,62.243,2.946,2.95,57.978,0.429,0
2026-04-21 09:16:00,48.416,11.161,345.572,539.19,4.208,538.235,541.829,537.62,539.078,2.8838,62.104,3.061,3.029,58.1,0.311,0
2026-04-21 09:17:00,48.281,11.149,345.141,539.357,2.42,540.68,538.345,538.26,540.144,2.8507,62.025,2.992,2.93,58.045,0.259,0
2026-04-21 09:18:00,48.494,11.093,345.362,540.014,2.974,541.592,539.568,538.619,540.279,2.8576,61.893,3.018,3.008,58.054,0.317,0
2026-04-21 09:19:00,48.452,11.094,345.306,539.409,0.835,539.929,539.246,539.368,539.094,2.8694,61.928,2.971,2.966,57.828,0.363,0
2026-04-21 09:20:00,48.392,11.141,345.444,539.958,1.203,539.43,540.173,540.634,539.594,2.8468,61.988,3.047,2.993,58.141,0.372,0
2026-04-21 09:21:00,48.342,11.088,344.684,541.296,5.706,538.932,541.665,539.951,544.637,2.8609,62.209,3.062,2.928,57.993,0.383,0
2026-04-21 09:22:00,48.403,11.152,345.461,541.048,3.396,539.366,540.944,541.12,542.762,2.8685,62.127,3.121,3.065,57.964,0.353,0
2026-04-21 09:23:00,48.111,11.134,345.106,538.251,1.9,539.343,537.443,537.836,538.383,2.871,62.309,3.131,2.984,57.963,0.346,0
2026-04-21 09:24:00,48.687,11.138,345.63,540.075,3.026,539.807,540.743,541.388,538.362,2.8707,62.256,2.975,2.984,57.887,0.396,0
2026-04-21 09:25:00,48.575,11.131,345.335,541.501,1.994,540.704,541.948,540.678,542.672,2.885,62.096,3.087,3.017,57.964,0.295,0
2026-04-21 09:26:00,48.431,11.128,345.44,540.877,3.303,541.675,539.924,542.606,539.303,2.869,62.272,2.908,2.909,57.917,0.358,0
2026-04-21 09:27:00,48.459,11.073,345.02,540.794,3.644,540.742,539.23,540.328,542.874,2.8771,62.024,3.055,3.041,57.997,0.34,0
2026-04-21 09:28:00,48.458,11.131,345.048,541.308,3.853,543.762,539.909,541.436,540.123,2.8552,61.983,3.013,2.865,58.066,0.381,0
2026-04-21 09:29:00,48.639,11.112,345.217,539.978,2.73,540.315,540.856,540.616,538.126,2.8707,62.268,3.203,2.987,57.969,0.26,0
2026-04-21 09:30:00,48.19,11.117,345.252,540.703,3.085,542.363,539.279,540.621,540.547,2.8593,61.914,2.955,2.934,58.167,0.382,0
2026-04-21 09:31:00,48.418,11.107,345.512,539.976,4.779,538.898,542.881,540.026,538.101,2.8619,62.478,2.966,3.072,57.961,0.42,0
2026-04-21 09:32:00,48.531,11.106,345.738,540.384,1.567,539.706,539.632,540.999,541.198,2.8789,62.05,3.033,2.915,58.039,0.346,0
2026-04-21 09:33:00,48.36,11.127,345.546,540.302,1.156,540.796,539.64,540.137,540.633,2.8584,62.21,3.045,2.983,57.936,0.312,0
2026-04-21 09:34:00,48.242,11.098,345.254,539.173,3.594,538.283,539.071,537.872,541.466,2.8556,61.998,2.911,2.959,58.27,0.358,0
2026-04-21 09:35:00,48.2,11.062,344.819,541.351,1.574,542.107,540.887,541.875,540.533,2.8541,62.118,3.056,2.879,57.976,0.296,0
2026-04-21 09:36:00,48.379,11.139,345.347,540.972,3.255,540.697,542.403,541.639,539.148,2.8629,62.004,3.04,3.078,58.086,0.378,0
2026-04-21 09:37:00,48.376,11.143,345.088,540.928,2.459,539.561,540.484,541.649,542.02,2.8472,61.885,3.061,2.991,58.197,0.295,0
2026-04-21 09:38:00,48.931,11.166,345.799,540.401,2.077,540.181,541.422,540.658,539.345,2.8916,62.513,2.921,3.02,58.151,0.406,0
2026-04-21 09:39:00,48.628,11.142,345.299,539.313,3.468,540.544,540.703,537.236,538.77,2.8614,62.228,2.944,3.003,58.086,0.352,0
2026-04-21 09:40:00,48.301,11.142,345.47,541.741,2.26,542.245,541.925,540.267,542.528,2.849,62.055,3.188,2.842,58.16,0.345,0
2026-04-21 09:41:00,48.324,11.135,344.805,540.014,1.412,540.001,540.195,540.636,539.224,2.8643,62.233,3.033,2.927,57.918,0.392,0
2026-04-21 09:42:00,48.596,11.166,345.338,540.984,2.898,539.677,541.986,539.698,542.575,2.8834,62.218,3.126,2.87,58.095,0.277,0
2026-04-21 09:43:00,48.632,11.133,345.246,541.414,2.497,539.675,541.691,542.118,542.172,2.8596,62.191,3.123,2.894,58.1,0.309,0
2026-04-21 09:44:00,48.649,11.098,345.786,541.68,1.139,542.213,541.772,541.662,541.074,2.8709,62.24,3.143,2.854,57.813,0.326,0
2026-04-21 09:45:00,48.675,11.154,345.657,539.656,3.84,541.183,541.263,538.755,537.424,2.8704,62.268,3.043,2.917,57.983,0.293,0
2026-04-21 09:46:00,48.473,11.121,345.576,540.038,2.512,538.459,540.971,539.774,540.949,2.8735,62.16,2.949,3.043,58.045,0.358,0
2026-04-21 09:47:00,48.548,11.04,345.759,540.045,4.271,540.223,542.187,539.853,537.917,2.8895,62.12,2.948,3.004,57.809,0.336,0
2026-04-21 09:48:00,48.381,11.118,345.296,540.022,3.412,541.897,538.882,540.825,538.485,2.8703,61.865,3.024,2.916,58.027,0.36,0
2026-04-21 09:49:00,48.605,11.098,345.816,540.869,2.132,541.98,539.849,541.79,539.856,2.861,62.447,3.13,2.999,58.089,0.293,0
2026-04-21 09:50:00,48.426,11.133,345.507,540.623,2.963,540.062,542.269,539.306,540.853,2.8596,62.1,3.181,2.804,57.991,0.389,0
2026-04-21 09:51:00,48.326,11.083,345.209,540.361,1.346,540.746,540.442,540.802,539.455,2.8561,62.054,3.126,2.879,58.172,0.417,0
2026-04-21 09:52:00,48.49,11.1,345.111,541.354,2.45,542.148,540.169,540.483,542.618,2.8761,62.223,3.09,2.885,58.148,0.328,0
2026-04-21 09:53:00,48.777,11.139,345.718,541.006,4.157,539.537,543.694,540.45,540.345,2.8836,62.076,3.034,2.935,58.027,0.343,0
2026-04-21 09:54:00,48.731,11.074,345.762,541.119,1.635,540.425,540.803,542.059,541.187,2.8702,62.231,3.106,2.887,57.96,0.458,0
2026-04-21 09:55:00,48.525,11.107,345.188,540.214,0.912,540.193,540.616,540.345,539.703,2.8493,62.191,3.107,3.03,58.093,0.35,0
2026-04-21 09:56:00,48.426,11.086,345.521,540.306,2.658,540.664,539.572,539.166,541.824,2.8601,61.886,2.941,2.896,58.002,0.32,0
2026-04-21 09:57:00,48.666,11.09,345.906,540.227,3.697,541.277,538.525,538.884,542.223,2.8663,62.239,3.073,2.747,58.093,0.379,0
2026-04-21 09:58:00,48.484,11.139,345.076,540.957,1.973,539.669,541.642,540.879,541.639,2.8524,62.098,2.991,3.027,57.807,0.322,0
2026-04-21 09:59:00,48.463,11.068,345.444,540.425,3.298,538.636,540.911,541.934,540.22,2.8684,62.459,3.023,2.935,57.904,0.318,0
2026-04-21 10:00:00,48.771,11.125,345.581,540.341,0.976,540.318,540.599,540.712,539.736,2.8771,61.965,2.934,2.747,58.133,0.324,0
2026-04-21 10:01:00,48.443,11.098,345.324,541.242,2.875,540.78,539.547,542.422,542.218,2.8752,61.947,3.088,2.977,57.941,0.38,0
2026-04-21 10:02:00,48.403,11.122,345.755,539.472,2.329,540.029,539.262,540.462,538.133,2.8853,62.108,3.264,2.869,58.115,0.361,0
2026-04-21 10:03:00,48.686,11.102,345.666,539.047,1.592,539.773,539.03,539.205,538.181,2.8798,62.251,2.953,2.972,58.014,0.386,0
2026-04-21 10:04:00,48.601,11.108,345.817,538.95,0.949,538.359,539.261,538.872,539.308,2.861,62.19,2.984,2.908,58.057,0.365,0
2026-04-21 10:05:00,48.849,11.152,345.669,540.919,3.353,542.728,539.374,540.618,540.954,2.8843,62.256,3.057,2.954,58.017,0.325,0
2026-04-21 10:06:00,48.427,11.094,345.236,539.283,1.912,538.51,540.422,538.852,539.347,2.8679,61.934,3.02,2.997,58.198,0.414,0
2026-04-21 10:07:00,48.786,11.161,345.467,541.05,3.397,540.517,539.365,541.557,542.762,2.8849,62.253,3.143,2.969,57.958,0.383,0
2026-04-21 10:08:00,48.591,11.17,345.097,540.862,0.45,540.887,541.13,540.749,540.68,2.8689,62.065,3.128,3.019,57.884,0.262,0
2026-04-21 10:09:00,48.779,11.166,345.438,541.435,2.244,542.384,541.327,540.141,541.889,2.8823,62.282,2.971,2.952,58.306,0.407,0
2026-04-21 10:10:00,48.847,11.104,345.852,539.614,3.18,539.908,540.605,537.425,540.516,2.8672,62.103,3.07,2.851,57.838,0.412,0
2026-04-21 10:11:00,48.826,11.134,346.074,541.184,1.956,541.699,541.218,539.931,541.887,2.8671,62.012,2.956,2.865,58.108,0.332,0
2026-04-21 10:12:00,48.955,11.156,345.547,540.868,4.135,542.164,541.387,541.89,538.03,2.8703,62.307,3.086,2.941,58.069,0.357,0
2026-04-21 10:13:00,48.676,11.147,345.742,541.347,1.396,542.267,540.871,541.193,541.058,2.8648,62.146,3.178,2.995,58.113,0.331,0
2026-04-21 10:14:00,48.653,11.141,345.239,540.715,1.307,540.853,539.969,540.761,541.276,2.8625,62.229,3.052,2.912,57.967,0.347,0
2026-04-21 10:15:00,48.734,11.143,345.203,540.699,1.163,541.278,540.114,540.843,540.563,2.8748,62.012,3.029,2.959,58.157,0.402,0
2026-04-21 10:16:00,48.592,11.147,345.917,541.09,2.649,541.801,539.521,540.87,542.17,2.8756,62.081,3.071,2.941,57.831,0.302,0
2026-04-21 10:17:00,48.811,11.143,345.722,541.006,2.824,542.418,539.594,540.562,541.448,2.8749,62.202,3.003,3.024,57.96,0.324,0
2026-04-21 10:18:00,48.494,11.138,345.736,538.415,2.751,537.08,538.684,539.831,538.065,2.8561,62.065,3.084,2.854,57.684,0.303,0
2026-04-21 10:19:00,48.44,11.098,345.182,540.994,5.535,538.515,541.005,544.05,540.407,2.8529,61.816,2.92,2.794,57.839,0.383,0
2026-04-21 10:20:00,48.85,11.114,345.583,540.563,1.683,541.722,540.238,540.038,540.256,2.8643,62.405,3.062,3.09,58.058,0.406,0
2026-04-21 10:21:00,48.707,11.146,345.56,540.641,1.523,540.373,540.522,540.074,541.597,2.8781,62.331,3.138,2.999,57.906,0.368,0
2026-04-21 10:22:00,48.556,11.124,345.453,540.998,2.789,539.037,541.471,541.655,541.827,2.8673,62.238,3.164,2.769,57.923,0.379,0
2026-04-21 10:23:00,48.781,11.149,345.292,540.421,4.356,539.856,540.397,538.538,542.894,2.8866,62.242,3.051,3.01,58.287,0.346,0
2026-04-21 10:24:00,48.827,11.162,345.487,540.643,2.677,540.462,539.344,540.744,542.021,2.8873,62.17,3.134,2.977,57.923,0.315,0
2026-04-21 10:25:00,48.583,11.164,345.547,542.189,1.02,541.808,542.788,542.392,541.768,2.8755,62.306,3.1,2.911,57.954,0.323,0
2026-04-21 10:26:00,48.897,11.145,346.08,541.759,2.257,542.595,542.639,540.382,541.419,2.8825,62.308,3.08,2.825,57.886,0.385,0
2026-04-21 10:27:00,48.694,11.156,345.666,540.449,1.946,539.31,541.256,540.926,540.306,2.8779,62.116,2.951,3.006,58.005,0.344,0
2026-04-21 10:28:00,48.731,11.128,345.712,539.916,3.822,541.814,541.543,538.316,537.992,2.8733,62.08,3.023,2.943,58.082,0.363,0
2026-04-21 10:29:00,48.902,11.171,345.903,541.077,3.328,541.524,541.789,542.16,538.833,2.8838,62.131,3.116,2.819,58.26,0.438,0
2026-04-21 10:30:00,48.827,11.12,345.726,541.487,2.758,541.11,543.041,541.515,540.283,2.8819,62.08,3.199,2.931,58.032,0.382,0
2026-04-21 10:31:00,48.736,11.134,345.639,540.023,1.48,540.549,540.673,539.193,539.678,2.886,62.208,2.996,2.963,58.12,0.278,0
2026-04-21 10:32:00,48.888,11.127,345.718,540.485,1.734,539.663,541.397,540.443,540.438,2.8818,62.221,3.03,3.003,58.543,0.444,0
2026-04-21 10:33:00,48.623,11.119,345.329,540.446,3.121,541.119,540.272,541.757,538.636,2.8869,62.229,2.961,2.978,57.98,0.339,0
2026-04-21 10:34:00,48.793,11.126,345.832,540.366,3.106,542.262,539.96,540.088,539.156,2.8749,62.144,3.002,2.825,58.269,0.433,0
2026-04-21 10:35:00,48.781,11.099,345.702,540.952,2.074,541.27,541.104,539.681,541.754,2.8645,62.453,2.884,2.912,57.973,0.348,0
2026-04-21 10:36:00,48.766,11.081,345.608,542.51,2.429,541.15,543.074,542.236,543.579,2.8713,61.914,3.08,2.823,58.095,0.343,0
2026-04-21 10:37:00,49.1,11.133,345.413,540.681,2.841,539.517,540.856,539.992,542.358,2.8782,62.22,3.027,2.988,57.837,0.321,0
2026-04-21 10:38:00,48.925,11.166,345.772,541.955,2.675,541.901,542.746,542.925,540.25,2.8829,62.407,3.102,2.89,57.957,0.369,0
2026-04-21 10:39:00,48.748,11.15,345.872,541.926,1.485,541.737,542.872,541.387,541.707,2.8688,61.928,3.023,2.98,58.134,0.409,0
2026-04-21 10:40:00,48.701,11.138,345.736,541.042,1.494,540.357,541.851,540.363,541.597,2.8799,61.907,3.018,2.993,58.15,0.27,0
2026-04-21 10:41:00,48.785,11.115,346.228,540.249,1.567,539.167,540.703,540.734,540.389,2.8918,62.373,3.079,2.991,57.932,0.36,0
2026-04-21 10:42:00,48.978,11.115,345.248,541.157,1.684,540.874,540.166,541.849,541.74,2.8811,62.303,3.024,2.912,57.945,0.308,0
2026-04-21 10:43:00,48.818,11.145,345.621,539.612,2.338,538.76,541.098,539.326,539.266,2.8677,62.279,2.97,2.961,58.182,0.349,0
2026-04-21 10:44:00,48.685,11.099,345.746,540.292,2.179,541.097,538.918,540.758,540.394,2.8787,62.027,2.902,2.888,58.191,0.282,0
2026-04-21 10:45:00,48.714,11.076,344.752,540.521,2.69,540.773,541.502,538.813,540.998,2.8726,61.918,3.135,2.87,58.141,0.264,0
2026-04-21 10:46:00,48.585,11.12,345.567,540.951,3.163,542.688,539.525,541.412,540.178,2.8597,62.104,3.166,2.943,58.0,0.329,0
2026-04-21 10:47:00,48.752,11.122,345.717,541.372,1.51,542.213,541.62,540.703,540.954,2.8612,62.034,3.104,3.064,57.944,0.446,0
2026-04-21 10:48:00,48.879,11.131,345.776,539.09,3.68,540.914,537.235,538.523,539.689,2.8733,62.269,3.13,2.938,58.112,0.291,0
2026-04-21 10:49:00,48.921,11.131,345.871,541.088,2.031,540.385,540.074,542.105,541.787,2.8887,62.525,2.956,2.965,57.834,0.312,0
2026-04-21 10:50:00,48.548,11.115,345.371,541.712,3.206,540.353,541.349,543.559,541.588,2.8479,62.128,3.059,3.093,58.027,0.394,0
2026-04-21 10:51:00,48.792,11.086,345.647,540.076,3.049,541.658,538.609,540.669,539.367,2.8659,61.905,2.952,2.946,58.162,0.333,0
2026-04-21 10:52:00,48.699,11.136,345.473,540.959,1.306,540.93,540.129,541.342,541.435,2.8658,62.097,3.017,2.987,58.172,0.33,0
2026-04-21 10:53:00,48.968,11.174,345.63,540.688,2.792,542.36,539.568,541.236,539.585,2.8721,62.309,3.075,2.8,58.145,0.249,0
2026-04-21 10:54:00,48.97,11.151,345.702,540.626,2.832,540.983,538.69,541.309,541.522,2.8843,62.329,3.03,2.961,57.959,0.349,0
2026-04-21 10:55:00,48.979,11.153,345.739,540.071,1.915,539.386,539.958,541.3,539.64,2.8681,62.357,3.059,2.965,57.746,0.313,0
2026-04-21 10:56:00,48.729,11.164,345.601,541.188,2.609,541.485,540.046,540.565,542.655,2.8749,62.354,3.101,3.023,58.1,0.338,0
2026-04-21 10:57:00,48.875,11.104,345.522,540.762,1.746,540.008,541.754,541.119,540.166,2.8853,62.359,3.1,2.834,58.053,0.34,0
2026-04-21 10:58:00,49.03,11.17,345.892,542.504,3.63,540.531,544.162,542.743,542.581,2.899,62.173,3.047,3.069,58.007,0.358,0
2026-04-21 10:59:00,48.899,11.138,345.629,539.333,2.587,537.874,540.461,538.698,540.299,2.8852,62.421,3.109,2.852,58.052,0.378,0
2026-04-21 11:00:00,48.842,11.145,345.691,540.441,3.034,541.563,541.056,538.529,540.617,2.8702,62.104,3.147,2.995,58.108,0.262,0
2026-04-21 11:01:00,48.919,11.115,345.59,540.956,1.995,541.922,541.069,539.926,540.907,2.8669,62.008,2.845,2.926,57.979,0.425,0
2026-04-21 11:02:00,49.158,11.124,345.865,541.367,1.55,541.158,541.484,542.189,540.639,2.8849,62.572,3.061,2.835,58.069,0.386,0
2026-04-21 11:03:00,48.836,11.124,345.776,541.108,3.075,541.59,539.101,541.563,542.176,2.8678,62.373,3.075,3.239,58.054,0.291,0
2026-04-21 11:04:00,49.015,11.131,346.184,540.196,2.78,540.255,538.334,541.081,541.114,2.8829,62.32,2.913,3.087,58.34,0.409,0
2026-04-21 11:05:00,49.2,11.101,345.584,542.31,1.16,542.385,542.152,541.773,542.933,2.8799,62.35,3.001,2.951,58.131,0.296,0
2026-04-21 11:06:00,48.777,11.103,345.531,540.436,2.257,539.358,541.615,541.055,539.715,2.8705,61.842,2.895,2.953,58.249,0.381,0
2026-04-21 11:07:00,48.944,11.146,345.527,540.513,0.899,540.286,540.829,540.019,540.918,2.878,62.429,3.024,2.996,57.967,0.396,0
2026-04-21 11:08:00,48.649,11.113,346.208,539.606,2.204,540.715,538.511,539.432,539.768,2.8778,61.958,3.103,2.881,58.111,0.311,0
2026-04-21 11:09:00,48.87,11.101,346.035,541.158,4.134,541.607,539.958,543.6,539.465,2.8913,61.933,3.186,3.038,58.008,0.423,0
2026-04-21 11:10:00,48.887,11.113,345.82,540.743,1.45,541.102,540.715,539.854,541.304,2.8964,62.114,3.075,2.967,58.13,0.296,0
2026-04-21 11:11:00,49.148,11.165,346.205,541.166,3.504,541.915,540.664,542.795,539.291,2.8856,62.436,2.994,2.811,57.999,0.263,0
2026-04-21 11:12:00,48.89,11.119,345.383,540.63,2.881,542.054,540.224,541.07,539.173,2.8753,62.37,2.864,2.844,58.027,0.381,0
2026-04-21 11:13:00,48.7,11.191,345.654,542.165,0.653,541.992,541.952,542.604,542.114,2.8791,62.292,2.941,2.785,58.114,0.303,0
2026-04-21 11:14:00,49.076,11.145,345.86,541.641,2.611,543.388,540.778,541.157,541.241,2.8947,62.411,3.006,2.885,57.999,0.338,0
2026-04-21 11:15:00,49.08,11.146,345.922,540.267,2.145,539.012,539.75,541.157,541.15,2.9088,62.345,2.965,2.998,58.194,0.255,0
2026-04-21 11:16:00,48.889,11.129,346.16,541.488,2.51,541.25,541.415,540.388,542.898,2.8914,62.015,3.237,2.961,58.031,0.318,0
2026-04-21 11:17:00,48.607,11.115,345.535,540.179,1.443,539.377,540.82,539.99,540.527,2.8691,62.053,3.068,2.912,57.95,0.399,0
2026-04-21 11:18:00,48.872,11.099,345.748,542.017,1.894,542.652,541.913,540.804,542.699,2.8738,62.16,3.065,2.945,57.908,0.405,0
2026-04-21 11:19:00,49.046,11.123,345.914,540.923,1.977,539.964,540.53,541.941,541.256,2.8834,62.314,3.056,3.045,58.019,0.39,0
2026-04-21 11:20:00,49.032,11.177,345.659,542.686,2.804,543.641,541.194,543.998,541.908,2.8754,62.161,2.911,2.987,58.139,0.331,0
2026-04-21 11:21:00,48.898,11.16,345.698,541.017,2.256,539.48,541.347,541.505,541.736,2.8893,62.068,2.991,2.94,58.05,0.446,0
2026-04-21 11:22:00,48.744,11.121,345.452,540.055,2.848,541.091,541.249,539.478,538.401,2.8734,62.075,3.081,2.995,58.096,0.355,0
2026-04-21 11:23:00,48.925,11.135,345.239,540.725,1.678,541.051,539.845,540.482,541.523,2.8711,62.309,2.938,2.78,58.123,0.346,0
2026-04-21 11:24:00,48.984,11.142,345.919,541.795,3.057,543.673,541.234,540.616,541.656,2.8916,61.998,3.134,3.036,58.145,0.353,0
2026-04-21 11:25:00,48.71,11.107,345.85,541.27,1.217,541.447,540.974,541.938,540.721,2.8715,61.915,3.096,2.933,57.933,0.34,0
2026-04-21 11:26:00,49.095,11.136,345.915,541.311,4.169,541.243,539.653,543.822,540.526,2.8904,62.41,3.155,2.967,57.931,0.376,0
2026-04-21 11:27:00,48.998,11.129,345.636,541.176,1.587,540.636,540.555,542.142,541.372,2.9032,62.362,3.076,3.009,58.032,0.375,0
2026-04-21 11:28:00,49.122,11.157,346.196,540.328,2.262,540.717,541.461,539.199,539.934,2.8886,62.122,3.156,3.027,57.991,0.354,0
2026-04-21 11:29:00,49.048,11.167,346.19,540.579,1.897,539.812,541.709,540.743,540.051,2.8865,62.007,2.94,2.893,58.207,0.39,0
2026-04-21 11:30:00,48.832,11.143,345.597,541.56,4.103,543.61,539.507,540.058,543.066,2.8802,62.208,3.023,2.952,58.079,0.383,0
2026-04-21 11:31:00,48.953,11.159,345.44,541.515,2.815,542.409,542.922,540.62,540.107,2.8713,62.301,2.913,2.931,58.101,0.338,0
2026-04-21 11:32:00,48.831,11.121,346.144,540.717,2.892,541.832,540.685,541.412,538.939,2.8956,62.524,3.007,2.945,57.917,0.32,0
2026-04-21 11:33:00,49.025,11.102,345.594,541.749,2.143,541.57,542.888,541.794,540.745,2.894,62.492,3.063,2.913,57.955,0.286,0
2026-04-21 11:34:00,48.798,11.134,345.927,540.302,4.088,541.061,537.926,540.209,542.014,2.8622,62.342,3.044,2.89,58.05,0.378,0
2026-04-21 11:35:00,49.04,11.145,345.734,542.718,0.567,542.869,543.028,542.46,542.515,2.8933,62.308,3.101,2.952,57.735,0.408,0
2026-04-21 11:36:00,48.812,11.161,345.717,541.008,3.395,541.905,542.235,541.052,538.84,2.8669,62.392,3.008,3.04,58.206,0.352,0
2026-04-21 11:37:00,48.664,11.116,345.189,539.635,0.926,539.983,539.535,539.057,539.964,2.877,62.103,3.125,2.881,57.864,0.449,0
2026-04-21 11:38:00,48.979,11.152,345.641,540.783,3.615,539.015,539.986,542.63,541.501,2.8802,62.237,3.147,2.972,57.985,0.381,0
2026-04-21 11:39:00,49.01,11.08,345.938,541.279,3.796,543.469,541.809,540.167,539.673,2.8824,62.153,2.941,2.926,58.118,0.346,0
2026-04-21 11:40:00,49.105,11.088,346.093,541.251,3.655,540.812,543.523,539.868,540.799,2.889,62.373,3.107,3.027,58.146,0.303,0
2026-04-21 11:41:00,49.068,11.113,345.683,541.821,4.476,544.399,540.676,539.923,542.286,2.8985,62.329,3.161,2.865,58.13,0.29,0
2026-04-21 11:42:00,49.029,11.166,345.868,540.918,1.45,541.949,540.721,540.501,540.5,2.8867,61.977,3.005,2.935,58.257,0.263,0
2026-04-21 11:43:00,48.835,11.126,345.519,539.948,2.934,540.935,538.001,540.75,540.107,2.8875,62.155,3.164,2.826,57.958,0.397,0
2026-04-21 11:44:00,48.996,11.153,345.451,541.456,1.832,540.3,541.413,541.98,542.131,2.891,62.43,2.86,3.054,58.099,0.452,0
2026-04-21 11:45:00,48.564,11.079,345.017,541.845,3.243,540.297,541.022,543.54,542.522,2.8753,62.121,3.022,2.955,58.017,0.394,0
2026-04-21 11:46:00,48.735,11.116,345.616,539.171,5.09,540.909,540.344,535.819,539.612,2.8798,62.247,3.138,3.094,58.075,0.375,0
2026-04-21 11:47:00,48.873,11.142,345.797,540.351,1.955,540.08,540.022,539.675,541.63,2.8696,62.269,3.001,2.924,58.066,0.416,0
2026-04-21 11:48:00,48.983,11.132,345.677,540.791,3.324,542.907,539.844,540.83,539.583,2.8885,62.391,2.97,3.009,58.053,0.298,0
2026-04-21 11:49:00,49.1,11.138,346.43,541.228,4.082,539.642,540.613,543.724,540.935,2.8977,62.12,3.018,3.066,58.196,0.361,0
2026-04-21 11:50:00,49.215,11.153,345.733,541.4,3.061,543.198,540.138,541.022,541.244,2.8874,62.115,3.117,2.934,58.06,0.349,0
2026-04-21 11:51:00,48.751,11.119,345.662,539.983,2.568,540.309,539.176,538.939,541.507,2.8715,62.043,3.007,3.104,58.017,0.386,0
2026-04-21 11:52:00,49.035,11.129,345.652,539.719,0.434,539.765,539.549,539.982,539.582,2.8849,62.36,3.138,3.062,58.0,0.349,0
2026-04-21 11:53:00,48.7,11.095,345.543,540.25,2.896,540.596,540.64,538.433,541.33,2.8855,62.323,3.127,2.917,58.181,0.311,0
2026-04-21 11:54:00,49.205,11.15,346.202,541.4,3.348,543.276,539.927,541.272,541.125,2.9139,62.565,3.066,2.955,57.957,0.284,0
2026-04-21 11:55:00,48.878,11.132,345.677,541.401,2.639,540.796,540.387,541.396,543.026,2.8982,62.414,3.091,2.927,58.031,0.388,0
2026-04-21 11:56:00,49.001,11.132,345.374,540.674,2.547,539.473,541.159,542.021,540.044,2.8791,62.412,3.088,2.904,58.253,0.269,0
2026-04-21 11:57:00,49.209,11.103,345.668,541.331,2.839,542.576,539.737,541.101,541.911,2.8893,62.253,2.938,3.085,57.915,0.369,0
2026-04-21 11:58:00,49.099,11.166,346.088,541.784,0.839,541.742,541.248,542.059,542.087,2.881,62.184,3.0,3.07,58.143,0.303,0
2026-04-21 11:59:00,48.8,11.099,345.629,541.262,3.058,542.485,539.427,541.548,541.588,2.872,62.164,3.004,3.035,57.994,0.309,0
2026-04-21 12:00:00,48.754,11.124,345.734,539.498,4.166,539.076,539.621,537.563,541.73,2.8815,62.212,2.9,2.945,58.074,0.383,0
2026-04-21 12:01:00,49.357,11.166,346.196,541.378,1.942,540.373,542.315,542.262,540.562,2.8991,62.36,3.077,3.008,58.175,0.39,0
2026-04-21 12:02:00,49.02,11.151,345.96,542.128,4.465,540.431,541.784,541.401,544.897,2.8773,62.315,3.105,3.077,58.153,0.369,0
2026-04-21 12:03:00,48.849,11.152,345.338,540.947,0.536,541.246,540.909,540.709,540.923,2.8841,62.352,3.076,2.928,58.02,0.33,0
2026-04-21 12:04:00,49.076,11.147,345.842,539.425,2.832,541.178,538.801,538.345,539.374,2.8839,62.146,3.032,2.958,58.223,0.334,0
2026-04-21 12:05:00,49.022,11.144,345.706,540.955,2.448,540.115,539.756,541.746,542.205,2.8733,62.02,3.169,3.059,58.027,0.417,0
2026-04-21 12:06:00,49.1,11.115,346.154,541.211,2.664,542.295,541.891,541.027,539.631,2.9028,62.316,3.07,2.959,58.049,0.403,0
2026-04-21 12:07:00,48.79,11.165,345.514,541.136,3.357,541.781,543.113,539.895,539.756,2.8752,62.24,2.936,3.062,58.129,0.298,0
2026-04-21 12:08:00,49.141,11.166,345.788,541.023,2.271,541.71,540.195,542.23,539.959,2.8885,62.252,3.014,2.956,57.933,0.302,0
2026-04-21 12:09:00,48.83,11.13,345.764,540.972,2.616,540.481,542.537,540.949,539.922,2.8791,62.186,3.037,3.103,57.975,0.451,0
2026-04-21 12:10:00,49.138,11.2,345.847,542.048,3.977,540.56,544.537,541.306,541.787,2.8943,62.32,3.021,3.019,58.071,0.344,0
2026-04-21 12:11:00,49.166,11.136,346.085,541.087,1.305,541.42,541.741,540.752,540.436,2.8867,62.444,3.088,2.964,58.249,0.459,0
2026-04-21 12:12:00,49.369,11.152,346.046,542.205,3.915,543.402,540.397,544.312,540.708,2.914,62.676,3.082,3.052,58.14,0.405,0
2026-04-21 12:13:00,48.793,11.123,345.463,540.465,4.065,540.811,538.299,540.386,542.364,2.8823,62.178,3.138,2.854,58.099,0.303,0
2026-04-21 12:14:00,49.008,11.137,345.705,540.867,2.557,539.09,541.647,541.322,541.408,2.8867,62.189,2.977,3.007,57.88,0.368,0
2026-04-21 12:15:00,48.977,11.094,345.544,539.973,2.43,539.558,539.12,541.55,539.663,2.8808,62.547,2.874,2.817,58.143,0.311,0
2026-04-21 12:16:00,48.922,11.167,345.645,541.822,2.522,541.068,541.517,541.111,543.591,2.8765,62.241,3.001,2.843,57.973,0.361,0
2026-04-21 12:17:00,49.176,11.171,345.511,540.905,4.098,539.608,542.442,542.833,538.735,2.8819,62.272,2.988,3.021,57.948,0.401,0
2026-04-21 12:18:00,49.215,11.168,346.15,539.967,3.163,538.649,541.812,539.866,539.54,2.8873,62.202,3.045,2.991,57.858,0.252,0
2026-04-21 12:19:00,49.049,11.126,345.87,542.029,1.747,543.0,541.253,542.165,541.698,2.8937,62.396,2.899,2.779,57.997,0.456,0
2026-04-21 12:20:00,49.072,11.159,345.363,541.777,3.545,541.297,542.031,540.117,543.662,2.8855,62.383,2.827,2.931,58.054,0.384,0
2026-04-21 12:21:00,49.259,11.064,345.968,541.369,2.465,540.599,542.557,542.23,540.092,2.8938,62.266,2.939,2.939,58.267,0.427,0
2026-04-21 12:22:00,49.278,11.18,346.462,541.824,1.062,541.494,541.703,542.556,541.542,2.8891,62.389,3.088,2.893,58.034,0.366,0
2026-04-21 12:23:00,48.986,11.122,345.866,541.752,1.474,542.556,541.082,541.848,541.522,2.8855,62.415,3.028,2.962,58.056,0.343,0
2026-04-21 12:24:00,49.269,11.149,346.111,542.425,1.448,542.156,543.308,542.377,541.86,2.8993,62.46,3.059,2.882,58.109,0.379,0
2026-04-21 12:25:00,48.91,11.129,345.84,540.374,3.243,541.414,538.79,539.261,542.032,2.8839,62.137,3.185,3.145,57.905,0.234,0
2026-04-21 12:26:00,49.117,11.192,346.17,541.787,2.187,542.192,540.581,541.609,542.768,2.897,62.285,2.986,3.009,58.075,0.399,0
2026-04-21 12:27:00,49.257,11.168,346.081,541.389,1.791,541.554,541.182,540.516,542.307,2.886,62.472,3.031,2.856,58.198,0.334,0
2026-04-21 12:28:00,49.19,11.173,345.8,542.317,2.207,542.034,541.0,543.206,543.029,2.8898,61.979,2.976,2.947,58.11,0.219,0
2026-04-21 12:29:00,49.159,11.093,345.768,541.367,2.827,542.742,539.915,540.774,542.035,2.8923,61.986,3.005,2.819,58.086,0.429,0
2026-04-21 12:30:00,49.195,11.119,346.159,541.552,4.455,542.077,543.054,542.475,538.6,2.879,62.275,3.178,3.045,58.061,0.365,0
2026-04-21 12:31:00,49.211,11.2,345.919,541.354,2.671,539.896,542.182,542.568,540.768,2.9047,62.165,3.042,2.824,57.992,0.248,0
2026-04-21 12:32:00,49.087,11.124,345.929,541.838,2.848,540.506,543.354,541.823,541.669,2.8866,62.244,2.887,3.04,58.173,0.233,0
2026-04-21 12:33:00,49.224,11.14,345.758,542.561,1.882,543.741,541.859,542.535,542.107,2.8782,62.568,3.015,3.018,58.222,0.326,0
2026-04-21 12:34:00,49.173,11.119,346.055,541.513,0.418,541.444,541.589,541.301,541.719,2.8914,62.338,3.128,2.934,58.068,0.387,0
2026-04-21 12:35:00,49.251,11.152,346.007,542.038,1.193,541.624,542.817,541.738,541.973,2.9056,62.326,2.895,2.999,58.046,0.419,0
2026-04-21 12:36:00,49.16,11.141,346.012,541.021,1.488,540.752,542.102,540.619,540.613,2.8934,62.243,2.842,2.967,57.848,0.402,0
2026-04-21 12:37:00,49.047,11.17,346.215,541.007,2.716,540.756,542.064,539.348,541.862,2.899,62.332,3.083,3.075,58.136,0.293,0
2026-04-21 12:38:00,49.124,11.147,346.166,541.163,1.823,541.92,541.376,541.258,540.097,2.8876,62.179,3.148,2.971,57.901,0.316,0
2026-04-21 12:39:00,48.994,11.138,346.014,541.603,2.927,543.274,540.852,540.348,541.936,2.8816,62.116,3.138,3.007,58.047,0.341,0
2026-04-21 12:40:00,49.127,11.198,346.019,540.625,1.643,541.536,540.12,539.893,540.95,2.8897,62.333,3.004,3.075,58.006,0.448,0
2026-04-21 12:41:00,49.153,11.227,346.121,541.281,2.573,539.996,542.568,540.882,541.679,2.8938,61.987,2.998,2.994,58.062,0.375,0
2026-04-21 12:42:00,49.333,11.167,345.939,540.718,2.864,541.283,539.512,539.699,542.377,2.9113,62.523,2.905,2.863,58.012,0.271,0
2026-04-21 12:43:00,49.318,11.137,346.178,542.149,2.135,541.469,542.965,541.012,543.147,2.9,62.225,3.088,2.987,58.062,0.358,0
2026-04-21 12:44:00,49.155,11.128,345.787,541.23,2.41,541.874,539.812,541.01,542.222,2.895,62.591,3.193,2.986,58.161,0.37,0
2026-04-21 12:45:00,49.056,11.105,346.322,540.374,3.198,538.981,541.941,541.829,538.743,2.8683,62.285,3.037,2.983,57.925,0.316,0
2026-04-21 12:46:00,49.145,11.124,345.588,540.573,1.912,539.189,541.101,541.036,540.965,2.8832,62.373,3.021,3.046,57.973,0.372,0
2026-04-21 12:47:00,49.041,11.125,345.85,541.639,0.991,541.424,541.141,542.131,541.861,2.8841,62.218,2.889,3.051,57.842,0.361,0
2026-04-21 12:48:00,49.021,11.141,345.84,541.163,2.884,541.368,542.261,541.645,539.377,2.8801,62.326,3.019,2.946,58.145,0.331,0
2026-04-21 12:49:00,48.944,11.142,345.781,540.831,2.59,540.628,541.843,541.6,539.253,2.8912,61.952,3.018,3.034,58.02,0.28,0
2026-04-21 12:50:00,48.852,11.094,345.452,541.554,2.654,541.617,542.944,540.29,541.366,2.9043,62.273,3.119,3.147,58.088,0.361,0
2026-04-21 12:51:00,48.867,11.135,345.52,540.687,3.407,541.325,538.927,540.16,542.334,2.8937,62.003,3.037,2.925,57.949,0.288,0
2026-04-21 12:52:00,49.184,11.16,345.986,541.661,0.948,541.765,541.27,541.392,542.218,2.8899,62.229,2.951,2.871,58.136,0.483,0
2026-04-21 12:53:00,48.959,11.19,345.925,540.256,2.837,541.92,539.083,539.196,540.826,2.8801,62.321,3.11,2.985,57.971,0.293,0
2026-04-21 12:54:00,49.187,11.094,345.662,541.199,5.177,544.143,541.023,538.966,540.666,2.8861,62.481,3.015,3.001,57.893,0.235,0
2026-04-21 12:55:00,49.185,11.159,345.998,541.194,1.715,540.062,541.259,541.777,541.678,2.8894,62.179,3.011,3.014,58.14,0.347,0
2026-04-21 12:56:00,49.148,11.137,345.74,541.901,3.48,540.537,541.569,544.017,541.483,2.8748,62.325,2.881,2.951,57.96,0.394,0
2026-04-21 12:57:00,49.331,11.183,345.926,541.381,1.312,541.38,542.173,541.109,540.861,2.8876,62.241,3.101,3.028,57.895,0.289,0
2026-04-21 12:58:00,48.986,11.158,345.861,540.698,3.181,538.66,540.626,541.841,541.665,2.872,62.046,3.0,2.868,58.149,0.372,0
2026-04-21 12:59:00,49.145,11.135,345.811,540.786,2.392,541.159,541.453,539.069,541.462,2.9002,62.54,3.009,3.019,58.16,0.333,0
2026-04-21 13:00:00,49.11,11.104,345.801,540.827,2.696,542.234,541.329,540.205,539.539,2.8773,62.196,3.262,2.945,57.89,0.335,0
2026-04-21 13:01:00,49.03,11.114,345.778,542.08,1.541,542.674,542.55,541.133,541.961,2.8821,62.186,3.182,3.12,58.091,0.436,0
2026-04-21 13:02:00,49.009,11.181,345.652,541.304,2.848,542.367,541.357,541.972,539.519,2.8808,62.286,3.143,3.049,58.114,0.348,0
2026-04-21 13:03:00,49.407,11.186,346.244,542.053,2.277,542.532,542.837,542.281,540.56,2.9101,62.209,3.18,2.914,58.139,0.414,0
2026-04-21 13:04:00,49.163,11.125,345.903,541.084,2.115,540.052,541.245,542.167,540.873,2.8973,62.143,3.125,3.011,57.95,0.38,0
2026-04-21 13:05:00,49.096,11.134,345.659,540.976,1.829,541.96,540.705,540.131,541.109,2.8899,62.15,3.118,2.9,57.848,0.44,0
2026-04-21 13:06:00,49.32,11.162,346.173,541.462,2.361,542.777,540.993,541.663,540.416,2.8978,62.24,3.058,2.779,57.957,0.426,0
2026-04-21 13:07:00,49.219,11.093,345.705,541.48,0.962,540.97,541.701,541.932,541.318,2.9035,62.135,3.094,2.948,57.85,0.364,0
2026-04-21 13:08:00,49.05,11.187,345.703,541.474,3.188,542.049,541.773,539.444,542.632,2.8808,62.395,3.074,2.956,57.765,0.427,0
2026-04-21 13:09:00,48.938,11.137,345.675,541.319,1.249,541.239,542.046,540.796,541.193,2.8847,62.389,2.915,2.793,58.055,0.379,0
2026-04-21 13:10:00,49.176,11.199,345.882,541.114,2.414,540.072,542.487,540.187,541.708,2.9089,62.225,3.12,3.04,57.96,0.333,0
2026-04-21 13:11:00,49.41,11.147,345.643,541.829,1.735,541.162,542.084,541.172,542.897,2.9058,62.425,2.949,2.946,58.014,0.397,0
2026-04-21 13:12:00,49.265,11.151,346.23,541.506,2.241,539.997,541.674,542.116,542.238,2.8982,62.521,3.096,2.844,58.121,0.348,0
2026-04-21 13:13:00,49.168,11.17,345.325,542.287,2.493,542.92,540.483,542.771,542.975,2.9048,62.202,2.988,2.834,58.257,0.337,0
2026-04-21 13:14:00,49.126,11.127,346.186,540.673,2.024,540.319,542.009,539.985,540.38,2.8826,62.161,2.963,2.859,58.033,0.395,0
2026-04-21 13:15:00,49.109,11.149,345.953,540.702,3.224,540.921,542.667,539.777,539.443,2.8826,62.352,3.127,2.947,58.086,0.313,0
2026-04-21 13:16:00,49.292,11.152,346.226,540.402,3.924,540.398,538.047,541.191,541.972,2.8956,62.335,3.059,2.771,58.174,0.295,0
2026-04-21 13:17:00,49.074,11.12,345.764,542.593,3.138,541.319,542.119,542.477,544.457,2.8884,62.373,2.964,2.969,57.965,0.338,0
2026-04-21 13:18:00,49.262,11.183,346.064,541.003,4.143,541.168,543.016,540.955,538.873,2.9067,62.084,2.984,2.864,58.205,0.291,0
2026-04-21 13:19:00,49.201,11.187,345.796,541.575,2.781,541.3,543.141,540.361,541.498,2.8992,62.098,3.074,3.063,57.962,0.23,0
2026-04-21 13:20:00,48.912,11.143,345.903,540.968,4.177,540.011,543.472,541.096,539.295,2.8911,62.196,3.003,2.84,58.3,0.347,0
2026-04-21 13:21:00,49.275,11.147,346.252,541.936,3.125,539.97,542.726,543.095,541.951,2.8999,62.216,3.02,2.82,58.013,0.274,0
2026-04-21 13:22:00,49.37,11.156,345.918,542.869,1.994,543.298,543.124,541.529,543.523,2.8981,62.361,3.092,2.831,57.982,0.335,0
2026-04-21 13:23:00,49.354,11.186,346.349,541.532,3.283,543.448,540.761,540.165,541.755,2.902,62.491,3.119,3.119,58.132,0.403,0
2026-04-21 13:24:00,49.172,11.196,346.126,542.182,2.876,542.784,540.595,541.88,543.47,2.9013,62.194,2.937,2.887,57.913,0.37,0
2026-04-21 13:25:00,49.219,11.135,346.069,540.56,2.861,539.357,540.732,539.932,542.218,2.9124,62.483,3.133,2.989,58.097,0.332,0
2026-04-21 13:26:00,48.999,11.097,345.462,541.76,1.909,541.94,542.959,541.051,541.088,2.8745,62.471,3.107,2.994,58.013,0.335,0
2026-04-21 13:27:00,49.317,11.181,345.856,541.746,3.536,540.684,540.28,543.816,542.203,2.9064,62.496,3.07,2.875,58.042,0.337,0
2026-04-21 13:28:00,49.08,11.138,345.935,541.02,1.738,540.269,542.007,540.578,541.225,2.8743,62.1,3.172,2.902,58.097,0.292,0
2026-04-21 13:29:00,49.064,11.069,345.517,540.638,2.79,539.725,540.403,539.909,542.515,2.8947,62.361,3.11,2.937,57.964,0.288,0
2026-04-21 13:30:00,49.272,11.161,346.075,541.684,3.075,539.639,541.904,542.714,542.48,2.9016,62.371,3.076,2.964,57.781,0.4,0
2026-04-21 13:31:00,49.184,11.14,345.791,541.101,2.459,539.654,541.236,541.401,542.113,2.8974,62.174,3.028,3.021,57.869,0.324,0
2026-04-21 13:32:00,49.252,11.133,345.626,541.623,2.156,541.511,542.787,540.631,541.562,2.8834,62.539,2.947,2.961,58.308,0.378,0
2026-04-21 13:33:00,49.246,11.184,345.886,540.385,2.486,539.156,539.711,541.029,541.642,2.8966,62.418,2.898,2.896,58.155,0.314,0
2026-04-21 13:34:00,49.085,11.139,345.391,541.19,3.159,542.646,540.016,542.61,539.487,2.8974,62.041,3.095,2.859,58.174,0.369,0
2026-04-21 13:35:00,49.122,11.132,346.064,540.816,2.045,540.857,541.09,541.682,539.637,2.8817,62.59,3.127,2.904,57.88,0.336,0
2026-04-21 13:36:00,49.091,11.114,345.748,541.617,4.706,543.618,543.123,540.812,538.912,2.8812,62.303,2.994,2.903,58.116,0.389,0
2026-04-21 13:37:00,49.238,11.098,346.093,542.079,1.343,541.272,541.99,542.436,542.615,2.9041,62.095,3.135,2.968,58.142,0.375,0
