timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-21 13:38:00,49.239,11.115,346.173,542.574,1.001,542.549,541.975,542.976,542.796,2.8863,62.396,2.877,2.974,57.935,0.351,0
2026-04-21 13:39:00,49.117,11.152,345.89,541.808,1.28,542.456,541.835,541.176,541.763,2.892,62.448,3.096,3.073,57.962,0.397,0
2026-04-21 13:40:00,49.051,11.139,345.861,539.904,4.975,541.995,537.02,540.246,540.356,2.8792,62.559,3.09,2.884,58.127,0.351,0
2026-04-21 13:41:00,49.017,11.081,345.578,541.257,3.0,542.525,540.757,539.525,542.22,2.9057,62.247,3.082,2.977,58.072,0.425,0
2026-04-21 13:42:00,48.985,11.145,345.672,541.325,2.267,542.651,540.883,541.38,540.384,2.8985,62.177,3.0,2.967,58.108,0.385,0
2026-04-21 13:43:00,49.357,11.212,346.331,541.917,2.972,541.803,543.488,541.861,540.516,2.9071,62.3,3.121,2.991,58.133,0.334,0
2026-04-21 13:44:00,49.233,11.152,345.723,540.972,2.004,541.407,541.791,540.905,539.787,2.8895,62.245,2.967,2.965,58.008,0.324,0
2026-04-21 13:45:00,49.31,11.216,346.396,540.034,2.262,540.538,538.607,540.121,540.869,2.8591,62.67,2.99,2.975,58.038,0.263,0
2026-04-21 13:46:00,49.223,11.133,345.413,542.765,0.637,542.534,542.497,542.894,543.134,2.8944,62.098,2.987,3.098,58.036,0.356,0
2026-04-21 13:47:00,49.165,11.073,346.325,541.838,1.726,540.863,541.532,542.368,542.59,2.8893,62.24,3.11,2.887,58.273,0.391,0
2026-04-21 13:48:00,49.253,11.187,345.722,541.461,1.727,542.053,540.403,541.257,542.13,2.8964,62.363,3.035,3.083,58.065,0.281,0
2026-04-21 13:49:00,49.176,11.167,346.158,542.169,2.14,542.359,542.746,540.714,542.854,2.8752,62.203,3.128,3.044,58.278,0.308,0
2026-04-21 13:50:00,49.167,11.102,345.85,540.612,2.458,540.79,541.58,539.122,540.957,2.9159,62.238,3.198,2.942,58.038,0.333,0
2026-04-21 13:51:00,48.864,11.145,345.763,540.088,1.603,540.625,539.324,540.926,539.475,2.8723,62.156,2.986,2.997,57.969,0.39,0
2026-04-21 13:52:00,48.998,11.138,345.646,540.334,3.807,538.275,541.31,542.082,539.667,2.8878,62.171,2.973,2.942,58.183,0.371,0
2026-04-21 13:53:00,48.97,11.171,346.18,541.86,1.809,541.482,543.058,541.249,541.651,2.8848,62.104,3.073,3.044,58.056,0.312,0
2026-04-21 13:54:00,49.274,11.183,346.17,541.96,2.365,542.318,541.079,543.404,541.039,2.8905,62.09,2.955,2.974,58.051,0.308,0
2026-04-21 13:55:00,49.101,11.14,345.333,542.082,3.707,544.408,540.701,541.69,541.529,2.8977,62.136,2.987,2.945,57.971,0.374,0
2026-04-21 13:56:00,49.275,11.106,346.156,541.396,1.869,542.261,541.981,540.392,540.952,2.8948,62.287,2.9,2.854,58.132,0.288,0
2026-04-21 13:57:00,49.078,11.174,345.551,540.824,3.311,540.686,541.431,542.246,538.934,2.8869,62.585,3.104,2.998,58.004,0.392,0
2026-04-21 13:58:00,49.393,11.068,346.071,541.516,3.036,541.507,540.5,540.521,543.537,2.9028,62.49,3.035,2.882,58.124,0.398,0
2026-04-21 13:59:00,49.185,11.16,345.818,541.144,2.191,542.141,541.863,539.949,540.623,2.876,62.514,3.233,3.032,57.973,0.418,0
2026-04-21 14:00:00,49.428,11.175,346.278,542.471,3.772,542.006,543.354,540.375,544.147,2.9076,62.252,3.094,2.871,58.075,0.339,0
2026-04-21 14:01:00,49.368,11.164,346.07,543.006,4.224,543.459,545.211,542.369,540.987,2.8798,62.401,3.274,2.937,57.987,0.315,0
2026-04-21 14:02:00,49.204,11.116,346.246,542.942,0.867,542.49,543.237,543.357,542.682,2.9001,62.416,2.957,3.081,58.067,0.382,0
2026-04-21 14:03:00,49.334,11.215,346.6,540.891,2.164,540.442,541.108,542.089,539.924,2.9006,62.213,3.108,2.932,57.807,0.397,0
2026-04-21 14:04:00,49.447,11.1,346.357,541.939,2.916,543.015,541.478,540.173,543.09,2.9097,62.402,3.092,2.982,58.041,0.314,0
2026-04-21 14:05:00,49.369,11.12,346.445,541.013,3.126,539.653,541.442,540.177,542.779,2.8936,62.324,2.934,2.931,57.882,0.303,0
2026-04-21 14:06:00,49.198,11.211,345.934,540.9,2.195,542.061,541.734,539.865,539.94,2.9038,62.152,2.968,2.921,57.943,0.363,0
2026-04-21 14:07:00,49.186,11.185,345.758,542.122,3.333,540.295,541.064,543.498,543.629,2.9045,62.107,3.168,3.031,58.192,0.4,0
2026-04-21 14:08:00,49.307,11.143,345.768,540.749,4.311,539.062,541.086,543.373,539.476,2.8804,62.456,2.95,3.038,58.095,0.234,0
2026-04-21 14:09:00,49.203,11.217,346.0,540.234,4.047,539.872,540.022,542.543,538.497,2.898,62.701,2.934,2.89,58.144,0.397,0
2026-04-21 14:10:00,48.949,11.152,345.69,541.21,0.431,541.089,540.981,541.412,541.357,2.8601,62.099,3.094,2.93,57.957,0.321,0
2026-04-21 14:11:00,49.277,11.144,345.976,540.946,3.304,542.586,539.282,540.801,541.114,2.9021,62.349,3.094,3.002,58.253,0.331,0
2026-04-21 14:12:00,49.376,11.161,345.899,541.786,3.29,540.235,543.525,541.71,541.672,2.9008,62.366,3.257,3.108,58.092,0.333,0
2026-04-21 14:13:00,49.035,11.133,346.157,541.154,4.519,542.061,542.598,538.08,541.878,2.8945,62.156,2.887,2.995,57.951,0.307,0
2026-04-21 14:14:00,49.388,11.162,345.997,541.705,1.26,542.066,541.979,540.807,541.967,2.902,62.498,3.113,2.813,58.125,0.33,0
2026-04-21 14:15:00,49.066,11.147,345.808,541.665,2.092,542.707,541.502,540.615,541.835,2.8864,62.384,3.118,2.89,58.013,0.371,0
2026-04-21 14:16:00,49.024,11.192,345.657,541.526,2.887,542.319,541.226,539.837,542.723,2.8746,62.028,3.071,2.902,58.188,0.388,0
2026-04-21 14:17:00,49.157,11.14,345.749,541.754,2.552,540.397,542.668,541.002,542.949,2.9021,62.389,3.058,2.768,58.122,0.318,0
2026-04-21 14:18:00,49.234,11.142,346.297,539.782,3.649,539.766,540.538,537.587,541.236,2.8935,62.435,3.178,2.822,58.015,0.324,0
2026-04-21 14:19:00,49.045,11.072,345.645,541.4,1.249,540.772,540.968,542.021,541.839,2.8993,62.029,3.147,2.994,58.268,0.325,0
2026-04-21 14:20:00,49.079,11.124,346.025,541.301,3.093,539.486,542.006,542.578,541.135,2.9134,62.385,3.009,2.954,58.183,0.417,0
2026-04-21 14:21:00,49.252,11.123,345.65,540.746,1.565,541.341,539.776,541.28,540.587,2.8639,62.431,3.036,2.879,57.785,0.375,0
2026-04-21 14:22:00,49.202,11.199,346.248,540.686,3.704,541.778,539.597,542.537,538.833,2.8737,62.264,3.106,2.984,58.068,0.33,0
2026-04-21 14:23:00,49.283,11.154,345.835,541.66,3.169,542.266,541.67,542.936,539.767,2.8975,62.249,3.092,3.0,58.029,0.273,0
2026-04-21 14:24:00,49.207,11.128,346.029,540.901,2.261,540.302,541.405,542.079,539.818,2.886,62.518,3.058,2.935,58.092,0.322,0
2026-04-21 14:25:00,49.18,11.15,345.967,540.731,3.953,542.738,540.652,538.785,540.751,2.8971,62.306,3.115,2.997,58.054,0.447,0
2026-04-21 14:26:00,49.363,11.113,345.998,541.899,1.793,542.127,540.983,542.776,541.709,2.8945,62.295,3.093,2.888,58.066,0.348,0
2026-04-21 14:27:00,49.006,11.161,345.955,541.819,4.423,540.574,543.121,539.578,544.001,2.8814,62.09,3.112,3.013,58.124,0.421,0
2026-04-21 14:28:00,49.21,11.14,345.988,541.496,2.972,541.56,540.346,543.318,540.758,2.9021,62.453,3.029,3.015,57.873,0.298,0
2026-04-21 14:29:00,49.04,11.15,345.709,540.762,2.339,540.201,540.165,540.176,542.504,2.8893,62.39,3.017,2.899,58.141,0.373,0
2026-04-21 14:30:00,49.241,11.162,345.828,542.281,4.255,544.516,543.342,541.005,540.261,2.8977,62.195,3.017,3.004,58.091,0.356,0
2026-04-21 14:31:00,49.121,11.124,345.977,540.256,2.797,539.137,539.255,541.934,540.697,2.8857,62.429,2.84,3.068,58.086,0.319,0
2026-04-21 14:32:00,49.204,11.146,345.924,542.835,1.326,543.499,542.267,542.172,543.404,2.8971,62.288,3.253,2.775,57.983,0.456,0
2026-04-21 14:33:00,49.044,11.117,346.11,539.91,2.828,539.913,541.623,539.311,538.795,2.8934,62.478,2.92,3.023,57.913,0.327,0
2026-04-21 14:34:00,49.273,11.172,346.359,540.456,1.573,540.902,539.718,541.291,539.912,2.8951,62.295,3.08,2.936,58.215,0.309,0
2026-04-21 14:35:00,48.871,11.116,345.485,540.94,2.735,541.38,540.906,539.369,542.104,2.8708,62.232,3.081,2.912,58.317,0.43,0
2026-04-21 14:36:00,49.261,11.168,346.517,541.777,1.838,542.535,542.523,541.355,540.697,2.9056,62.29,3.101,2.996,58.22,0.305,0
2026-04-21 14:37:00,49.137,11.109,346.255,541.554,3.446,541.375,543.232,541.822,539.786,2.8982,62.527,2.989,2.988,58.022,0.328,0
2026-04-21 14:38:00,49.236,11.087,346.025,540.19,2.362,541.349,538.987,541.22,539.203,2.893,62.494,3.064,2.989,58.052,0.394,0
2026-04-21 14:39:00,49.126,11.159,346.18,540.516,2.707,540.608,542.142,539.435,539.879,2.8959,62.127,2.986,3.01,58.039,0.316,0
2026-04-21 14:40:00,49.059,11.08,345.702,541.018,2.795,542.544,539.749,540.969,540.811,2.8804,61.819,3.072,2.897,58.195,0.302,0
2026-04-21 14:41:00,49.193,11.117,346.004,539.957,1.105,539.268,540.086,540.099,540.373,2.8865,62.517,3.087,3.129,58.066,0.314,0
2026-04-21 14:42:00,49.242,11.122,345.96,540.43,2.749,541.229,541.945,539.197,539.349,2.8762,62.488,3.191,2.863,58.218,0.303,0
2026-04-21 14:43:00,49.281,11.129,345.901,541.167,1.648,541.194,541.721,541.681,540.073,2.9065,62.42,3.132,3.013,58.048,0.378,0
2026-04-21 14:44:00,48.912,11.158,345.777,541.407,1.654,540.352,541.907,541.365,542.006,2.8728,62.217,2.935,2.927,58.104,0.43,0
2026-04-21 14:45:00,49.176,11.14,345.55,541.406,2.719,540.587,541.552,543.103,540.383,2.8803,62.303,2.992,3.085,58.061,0.349,0
2026-04-21 14:46:00,49.304,11.129,346.682,541.605,1.726,540.895,542.621,541.689,541.217,2.9154,62.455,3.05,2.906,58.058,0.378,0
2026-04-21 14:47:00,49.437,11.13,346.35,541.801,4.85,544.908,540.058,541.888,540.348,2.8813,62.347,2.969,2.98,58.022,0.414,0
2026-04-21 14:48:00,49.103,11.168,345.684,540.678,1.677,541.01,539.502,541.022,541.179,2.8868,62.368,3.058,2.883,58.084,0.415,0
2026-04-21 14:49:00,49.231,11.139,346.307,541.062,2.193,539.966,541.356,540.768,542.159,2.8841,62.156,3.003,2.952,58.139,0.363,0
2026-04-21 14:50:00,49.053,11.056,345.982,539.931,2.414,541.291,539.975,539.582,538.877,2.8844,62.497,3.003,3.014,58.067,0.352,0
2026-04-21 14:51:00,49.261,11.136,346.784,541.004,2.224,542.012,540.409,541.806,539.788,2.8953,62.503,2.969,2.928,57.97,0.443,0
2026-04-21 14:52:00,49.25,11.145,345.577,541.516,1.66,542.739,541.107,541.079,541.138,2.9001,62.251,2.984,3.023,58.077,0.306,0
2026-04-21 14:53:00,49.11,11.173,345.941,539.56,2.075,539.785,539.004,540.762,538.687,2.8818,62.305,3.04,2.895,57.994,0.356,0
2026-04-21 14:54:00,48.961,11.136,345.824,540.418,1.819,540.987,539.168,540.877,540.641,2.865,62.155,3.155,2.886,57.808,0.42,0
2026-04-21 14:55:00,49.094,11.19,345.898,540.889,1.207,541.292,540.317,541.524,540.423,2.8904,62.28,3.071,2.933,57.984,0.377,0
2026-04-21 14:56:00,49.054,11.132,346.078,541.226,1.605,540.825,542.131,540.526,541.422,2.8843,61.851,2.983,3.035,58.217,0.213,0
2026-04-21 14:57:00,49.022,11.162,346.063,542.027,2.744,540.953,543.697,541.177,542.281,2.8869,62.112,2.957,2.95,57.755,0.316,0
2026-04-21 14:58:00,49.26,11.212,346.365,541.031,3.628,539.476,543.104,540.895,540.648,2.8931,62.272,3.034,3.016,57.92,0.363,0
2026-04-21 14:59:00,49.182,11.146,346.089,542.538,3.684,541.476,542.789,544.784,541.101,2.9001,62.292,3.142,3.0,57.754,0.215,0
2026-04-21 15:00:00,49.007,11.137,346.191,541.16,2.201,542.131,541.472,541.106,539.93,2.8954,62.323,3.102,3.019,58.096,0.265,0
2026-04-21 15:01:00,49.256,11.193,346.078,541.19,3.338,539.821,541.193,540.587,543.159,2.9105,62.2,2.866,2.957,58.246,0.376,0
2026-04-21 15:02:00,49.051,11.154,346.006,540.619,3.724,540.711,542.844,539.804,539.12,2.8758,62.364,2.929,2.959,57.806,0.319,0
2026-04-21 15:03:00,48.976,11.134,345.679,539.93,2.325,539.927,540.325,540.896,538.571,2.8754,62.279,2.922,2.945,58.157,0.294,0
2026-04-21 15:04:00,49.217,11.136,346.186,540.755,4.529,541.055,542.54,541.412,538.011,2.8904,62.554,3.036,3.015,57.988,0.398,0
2026-04-21 15:05:00,49.388,11.182,345.996,542.166,1.589,542.503,542.205,541.183,542.772,2.8949,62.05,3.06,3.008,58.021,0.372,0
2026-04-21 15:06:00,49.078,11.201,346.199,540.965,3.138,540.123,540.019,540.56,543.158,2.8866,62.171,2.911,2.813,57.89,0.353,0
2026-04-21 15:07:00,49.393,11.139,346.402,540.33,2.321,541.687,540.329,539.939,539.366,2.8998,62.332,2.978,3.023,58.164,0.355,0
2026-04-21 15:08:00,49.208,11.129,345.861,541.677,2.579,541.521,540.653,541.304,543.232,2.8907,62.215,3.094,3.009,57.964,0.246,0
2026-04-21 15:09:00,49.263,11.22,346.182,540.938,1.872,541.164,540.1,541.972,540.516,2.8988,62.41,3.104,2.828,58.26,0.304,0
2026-04-21 15:10:00,49.052,11.087,346.396,540.989,2.085,540.9,540.033,542.118,540.904,2.872,62.208,3.094,2.83,57.92,0.457,0
2026-04-21 15:11:00,49.179,11.119,346.225,541.791,2.122,541.797,540.425,542.394,542.547,2.8929,62.415,2.893,2.835,58.116,0.35,0
2026-04-21 15:12:00,49.357,11.2,346.183,542.543,1.651,542.017,543.437,541.786,542.931,2.9109,61.952,3.12,2.956,57.864,0.44,0
2026-04-21 15:13:00,49.267,11.139,346.359,541.561,2.528,540.872,542.325,542.788,540.26,2.8835,62.063,3.133,3.067,58.218,0.289,0
2026-04-21 15:14:00,49.159,11.124,346.07,540.63,1.627,541.166,539.539,540.891,540.925,2.8929,62.269,2.912,2.903,58.165,0.357,0
2026-04-21 15:15:00,49.067,11.138,345.557,541.004,1.091,541.541,540.451,541.199,540.823,2.8814,62.03,3.028,2.958,58.254,0.261,0
2026-04-21 15:16:00,49.239,11.138,346.334,541.011,5.081,539.475,539.467,544.548,540.555,2.8851,62.205,2.976,2.861,58.108,0.467,0
2026-04-21 15:17:00,48.951,11.119,345.56,540.328,2.192,539.961,541.344,539.153,540.854,2.8931,62.264,3.034,2.95,57.968,0.385,0
2026-04-21 15:18:00,49.048,11.115,346.09,541.839,2.748,541.844,543.655,540.952,540.907,2.8942,62.224,3.042,3.119,57.966,0.36,0
2026-04-21 15:19:00,49.168,11.166,345.592,540.644,2.127,541.787,540.878,539.66,540.249,2.8976,62.396,3.001,3.036,57.976,0.345,0
2026-04-21 15:20:00,49.206,11.173,346.297,540.351,1.94,539.554,541.495,540.461,539.894,2.9002,62.124,3.052,2.888,58.079,0.273,0
2026-04-21 15:21:00,49.538,11.212,345.857,542.0,0.799,542.51,541.711,541.966,541.812,2.9101,62.694,3.236,2.895,58.051,0.362,0
2026-04-21 15:22:00,49.022,11.139,345.943,541.444,0.779,541.152,541.531,541.932,541.159,2.8888,62.403,3.034,2.979,57.895,0.349,0
2026-04-21 15:23:00,49.263,11.134,345.393,541.222,2.7,541.806,542.359,541.064,539.658,2.905,62.361,3.146,3.039,57.945,0.344,0
2026-04-21 15:24:00,48.896,11.168,345.323,540.229,4.985,541.163,537.795,542.781,539.176,2.8878,62.159,3.018,2.745,58.158,0.361,0
2026-04-21 15:25:00,49.117,11.095,345.754,542.001,4.048,542.077,543.275,543.349,539.301,2.8858,62.227,3.062,2.928,57.796,0.425,0
2026-04-21 15:26:00,49.207,11.189,345.829,543.072,1.352,543.426,543.03,543.592,542.24,2.8894,62.349,3.138,3.087,57.942,0.279,0
2026-04-21 15:27:00,49.129,11.158,345.729,540.811,3.434,540.2,539.374,542.807,540.863,2.8773,62.153,3.005,2.9,57.927,0.46,0
2026-04-21 15:28:00,48.877,11.094,345.389,541.339,1.435,540.821,541.621,540.739,542.174,2.884,62.213,3.261,2.95,58.147,0.362,0
2026-04-21 15:29:00,49.099,11.151,346.217,541.425,1.557,542.283,541.687,540.726,541.005,2.8886,62.437,2.934,2.995,57.912,0.357,0
2026-04-21 15:30:00,49.182,11.156,346.145,540.956,4.394,540.087,539.259,543.653,540.824,2.8841,62.345,3.042,3.067,57.996,0.307,0
2026-04-21 15:31:00,48.785,11.168,345.723,540.605,2.466,539.051,540.639,541.214,541.517,2.8842,62.42,2.969,2.97,58.046,0.35,0
2026-04-21 15:32:00,49.094,11.164,346.205,541.888,1.871,541.212,541.882,541.376,543.083,2.8968,62.349,3.179,2.951,58.0,0.357,0
2026-04-21 15:33:00,49.143,11.162,346.124,541.819,0.861,541.942,541.743,542.226,541.366,2.8822,61.928,3.129,2.733,58.12,0.401,0
2026-04-21 15:34:00,48.915,11.115,345.796,540.937,3.441,538.819,541.901,540.767,542.26,2.883,62.444,3.039,2.963,58.205,0.319,0
2026-04-21 15:35:00,48.93,11.131,345.668,542.003,2.169,543.132,542.626,541.292,540.963,2.8879,62.165,3.062,2.937,57.991,0.37,0
2026-04-21 15:36:00,48.809,11.144,345.938,541.618,1.936,542.674,541.692,541.366,540.738,2.8716,62.049,3.107,2.929,58.009,0.35,0
2026-04-21 15:37:00,49.165,11.233,345.604,541.357,2.606,541.243,540.745,540.416,543.022,2.8861,62.506,3.018,3.057,57.817,0.346,0
2026-04-21 15:38:00,49.008,11.224,345.728,542.349,4.573,539.933,542.766,542.191,544.506,2.8946,62.234,2.987,2.977,57.855,0.291,0
2026-04-21 15:39:00,49.239,11.177,345.786,542.585,1.398,543.117,541.719,542.921,542.583,2.8826,62.304,3.019,3.035,58.023,0.297,0
2026-04-21 15:40:00,49.136,11.177,346.088,540.841,3.223,539.668,539.689,541.115,542.891,2.8918,62.148,3.023,2.899,58.132,0.394,0
2026-04-21 15:41:00,49.004,11.154,346.278,541.354,2.984,539.941,542.926,540.022,542.527,2.8972,62.173,3.125,2.949,58.098,0.339,0
2026-04-21 15:42:00,48.98,11.15,345.752,539.962,3.308,541.421,538.113,539.307,541.007,2.9058,62.276,3.127,3.051,58.039,0.329,0
2026-04-21 15:43:00,49.037,11.185,345.585,540.816,3.14,539.07,542.21,540.313,541.672,2.8767,62.429,3.138,2.927,58.074,0.3,0
2026-04-21 15:44:00,48.958,11.18,345.995,542.103,1.92,542.771,543.098,541.363,541.178,2.8846,62.106,3.05,2.962,58.017,0.416,0
2026-04-21 15:45:00,48.681,11.141,345.455,541.374,2.938,543.059,541.81,540.508,540.121,2.863,62.222,2.939,3.013,58.216,0.282,0
2026-04-21 15:46:00,48.985,11.092,345.73,541.445,2.751,540.806,542.462,542.631,539.879,2.879,62.029,2.92,3.048,58.042,0.354,0
2026-04-21 15:47:00,49.063,11.067,345.796,540.439,2.304,541.125,539.403,541.707,539.521,2.8857,62.335,3.027,2.904,58.14,0.354,0
2026-04-21 15:48:00,48.824,11.146,345.74,540.514,2.925,541.709,538.784,541.462,540.1,2.8846,62.256,3.058,2.806,58.041,0.345,0
2026-04-21 15:49:00,49.054,11.124,345.901,540.232,3.172,540.095,538.452,540.76,541.623,2.887,62.33,3.08,2.92,58.13,0.355,0
2026-04-21 15:50:00,49.181,11.163,346.187,541.226,0.688,540.997,541.245,540.986,541.675,2.893,62.163,3.124,3.01,57.794,0.3,0
2026-04-21 15:51:00,49.281,11.213,346.314,542.592,4.391,542.721,539.851,543.552,544.242,2.91,62.108,3.005,2.946,58.048,0.406,0
2026-04-21 15:52:00,48.934,11.144,345.364,540.427,2.387,539.354,541.741,539.989,540.622,2.8949,62.152,3.06,2.987,58.124,0.362,0
2026-04-21 15:53:00,49.145,11.124,345.612,541.097,2.115,542.127,540.183,540.012,542.065,2.8926,62.246,3.052,2.969,58.048,0.404,0
2026-04-21 15:54:00,49.096,11.097,345.755,541.696,0.668,541.964,541.296,541.874,541.649,2.8769,62.249,2.937,3.017,58.061,0.329,0
2026-04-21 15:55:00,49.022,11.138,346.071,542.731,2.011,542.588,543.716,542.913,541.705,2.8825,62.267,3.261,2.911,57.939,0.289,0
2026-04-21 15:56:00,48.987,11.145,346.046,540.45,4.807,542.428,541.914,539.837,537.622,2.8777,62.126,3.275,2.979,57.746,0.46,0
2026-04-21 15:57:00,48.959,11.111,345.653,541.825,1.952,542.437,542.838,540.885,541.141,2.8646,62.158,3.079,2.814,58.075,0.358,0
2026-04-21 15:58:00,49.109,11.138,345.799,541.303,1.896,540.343,541.999,542.239,540.632,2.9033,62.303,2.989,3.014,58.46,0.356,0
2026-04-21 15:59:00,48.916,11.133,345.514,540.428,2.991,541.663,541.807,539.423,538.817,2.8843,62.472,3.093,3.12,58.003,0.343,0
2026-04-21 16:00:00,48.968,11.179,345.425,539.501,4.379,541.39,540.09,539.515,537.011,2.8863,62.091,3.141,2.855,58.063,0.384,0
2026-04-21 16:01:00,48.975,11.087,345.771,540.779,5.226,538.344,543.57,539.635,541.568,2.8923,62.415,3.161,3.015,58.073,0.277,0
2026-04-21 16:02:00,48.969,11.181,345.949,541.981,5.63,545.331,539.701,541.035,541.859,2.8817,61.995,3.074,3.002,58.276,0.369,0
2026-04-21 16:03:00,49.181,11.165,345.669,541.373,2.919,543.316,540.855,540.924,540.397,2.8869,62.294,3.148,2.898,58.2,0.329,0
2026-04-21 16:04:00,48.982,11.173,345.467,541.529,1.47,541.865,540.612,542.082,541.557,2.8932,62.621,2.985,2.994,57.903,0.432,0
2026-04-21 16:05:00,49.104,11.171,345.762,540.98,3.062,540.595,540.407,542.99,539.928,2.8714,62.08,3.041,3.069,58.042,0.414,0
2026-04-21 16:06:00,49.166,11.131,345.825,540.457,3.183,540.333,539.17,539.972,542.353,2.9044,62.276,2.879,3.102,58.097,0.422,0
2026-04-21 16:07:00,48.867,11.176,345.462,540.906,2.298,540.135,542.432,540.282,540.773,2.8922,62.31,3.07,2.965,58.092,0.313,0
2026-04-21 16:08:00,49.199,11.113,345.593,542.069,2.959,542.925,543.607,541.094,540.648,2.8975,62.104,3.047,2.99,58.065,0.337,0
2026-04-21 16:09:00,49.143,11.15,346.006,540.179,0.551,539.861,540.272,540.172,540.412,2.8825,62.48,3.086,3.053,58.304,0.284,0
2026-04-21 16:10:00,49.067,11.136,345.851,541.249,2.861,539.726,542.587,541.703,540.982,2.8843,62.327,3.154,2.918,58.019,0.374,0
2026-04-21 16:11:00,48.886,11.151,345.329,541.02,3.001,540.868,542.238,541.736,539.237,2.8653,62.24,3.154,2.787,58.19,0.386,0
2026-04-21 16:12:00,49.064,11.145,346.149,541.432,1.539,542.379,541.044,540.84,541.465,2.8872,62.196,2.962,2.981,58.062,0.49,0
2026-04-21 16:13:00,49.243,11.098,345.605,539.661,3.276,539.795,538.443,541.719,538.686,2.8829,62.459,2.939,2.908,58.081,0.352,0
2026-04-21 16:14:00,48.883,11.152,345.723,541.273,3.753,543.059,540.476,539.306,542.25,2.8754,62.011,3.071,3.037,58.08,0.431,0
2026-04-21 16:15:00,48.962,11.145,345.54,540.106,4.716,541.347,538.198,542.797,538.081,2.8808,62.37,3.139,2.934,58.005,0.35,0
2026-04-21 16:16:00,48.914,11.134,345.861,540.735,3.201,542.641,540.798,539.44,540.063,2.8779,62.26,3.022,2.993,58.27,0.309,0
2026-04-21 16:17:00,49.102,11.188,345.901,540.803,3.067,539.468,540.464,540.744,542.535,2.8974,62.223,3.021,2.974,58.058,0.362,0
2026-04-21 16:18:00,48.852,11.162,346.098,540.243,1.522,539.309,540.216,540.617,540.831,2.8742,62.126,2.988,2.819,57.943,0.329,0
2026-04-21 16:19:00,48.93,11.143,346.025,541.415,0.906,541.033,541.94,541.193,541.493,2.8808,62.242,3.059,2.923,58.044,0.302,0
2026-04-21 16:20:00,49.317,11.146,346.217,540.65,2.765,541.725,539.232,539.647,541.997,2.889,62.359,3.047,2.885,58.086,0.364,0
2026-04-21 16:21:00,48.848,11.16,345.238,540.296,3.331,539.926,540.057,542.266,538.935,2.8743,62.082,3.104,2.849,58.118,0.335,0
2026-04-21 16:22:00,48.98,11.131,345.988,542.473,3.795,541.895,543.984,543.823,540.189,2.8899,62.194,3.052,2.901,58.021,0.34,0
2026-04-21 16:23:00,48.661,11.153,345.565,539.978,2.98,542.085,539.275,539.105,539.446,2.8581,62.211,2.881,2.937,58.002,0.305,0
2026-04-21 16:24:00,48.997,11.088,345.844,540.404,2.088,539.574,540.263,540.115,541.662,2.8656,62.265,3.097,2.845,58.117,0.333,0
2026-04-21 16:25:00,48.816,11.123,345.455,541.461,1.599,541.019,542.478,541.47,540.878,2.8738,62.425,3.011,2.89,57.948,0.407,0
2026-04-21 16:26:00,48.86,11.121,346.136,541.987,1.615,541.952,542.035,542.787,541.172,2.873,61.887,3.103,2.937,58.02,0.306,0
2026-04-21 16:27:00,48.888,11.154,345.265,540.952,4.122,542.989,538.867,540.007,541.943,2.8731,62.378,2.998,3.059,58.081,0.411,0
2026-04-21 16:28:00,49.096,11.087,346.044,541.852,3.083,541.149,540.29,543.374,542.595,2.8957,62.243,3.198,2.862,58.012,0.31,0
2026-04-21 16:29:00,48.911,11.122,345.821,540.742,3.522,541.616,538.877,540.08,542.398,2.8683,62.177,3.119,3.006,57.872,0.341,0
2026-04-21 16:30:00,48.76,11.142,345.434,541.294,2.765,542.088,541.683,542.084,539.323,2.8638,62.332,3.135,2.809,58.048,0.347,0
2026-04-21 16:31:00,48.737,11.165,345.534,540.465,3.863,538.698,540.315,540.287,542.561,2.8808,61.85,3.008,2.882,58.07,0.33,0
2026-04-21 16:32:00,49.045,11.193,345.869,541.632,2.575,542.626,540.473,540.427,543.002,2.8744,61.994,2.971,2.847,58.118,0.348,0
2026-04-21 16:33:00,49.059,11.077,345.916,541.307,2.99,543.187,540.197,540.255,541.59,2.8844,62.146,3.12,2.991,57.933,0.441,0
2026-04-21 16:34:00,48.89,11.155,345.528,541.658,2.051,541.946,540.758,542.809,541.117,2.8929,62.243,3.037,2.997,58.291,0.378,0
2026-04-21 16:35:00,49.141,11.172,346.03,540.85,2.86,542.572,539.712,540.883,540.233,2.8867,62.345,3.183,2.862,58.11,0.356,0
2026-04-21 16:36:00,49.044,11.124,345.941,542.775,3.025,544.399,542.292,543.037,541.373,2.9087,62.081,3.03,2.928,58.138,0.369,0
2026-04-21 16:37:00,48.866,11.16,345.386,540.628,3.171,539.852,539.56,542.731,540.371,2.8906,62.028,3.103,2.983,57.888,0.363,0
2026-04-21 16:38:00,48.712,11.153,345.704,541.752,3.043,541.101,540.409,542.049,543.452,2.8841,62.329,3.032,2.883,58.093,0.306,0
2026-04-21 16:39:00,48.815,11.099,345.66,541.728,2.577,541.289,540.386,542.963,542.275,2.8821,62.203,3.027,3.006,58.019,0.328,0
2026-04-21 16:40:00,48.78,11.117,345.697,540.724,1.694,540.418,541.14,539.822,541.516,2.8965,62.338,3.138,2.914,58.021,0.386,0
2026-04-21 16:41:00,49.1,11.101,346.153,542.25,2.093,543.162,541.151,543.244,541.443,2.8706,62.432,2.978,2.913,57.886,0.302,0
2026-04-21 16:42:00,48.877,11.154,345.661,542.093,5.254,545.225,541.328,541.846,539.972,2.8969,62.213,2.874,2.969,58.004,0.473,0
2026-04-21 16:43:00,48.929,11.131,345.962,541.068,2.071,542.283,540.845,540.931,540.212,2.8622,62.368,2.902,2.948,58.232,0.391,0
2026-04-21 16:44:00,48.932,11.13,345.755,540.746,2.33,540.163,540.839,542.156,539.825,2.8961,62.208,3.182,2.931,58.17,0.365,0
2026-04-21 16:45:00,48.96,11.165,346.147,540.412,3.936,539.42,542.48,541.203,538.544,2.8733,62.388,3.016,3.085,58.245,0.338,0
2026-04-21 16:46:00,48.736,11.09,345.576,540.635,1.784,541.418,541.093,539.634,540.394,2.8803,62.287,3.06,2.948,58.117,0.318,0
2026-04-21 16:47:00,48.915,11.123,345.132,541.587,2.571,541.223,540.415,541.722,542.987,2.8865,61.977,2.903,2.993,58.002,0.31,0
2026-04-21 16:48:00,49.113,11.164,345.852,540.703,3.407,542.502,539.164,542.051,539.095,2.8974,62.352,2.979,2.873,58.198,0.312,0
2026-04-21 16:49:00,48.634,11.172,345.427,540.617,2.275,541.761,540.856,539.486,540.362,2.8897,61.958,3.005,2.951,58.33,0.429,0
2026-04-21 16:50:00,48.83,11.163,345.648,541.579,2.099,542.497,541.867,541.553,540.398,2.8513,62.38,3.042,2.902,57.913,0.275,0
2026-04-21 16:51:00,48.718,11.11,345.093,541.412,1.223,540.964,542.187,541.485,541.011,2.8875,62.045,3.255,2.942,57.953,0.408,0
2026-04-21 16:52:00,49.118,11.188,346.035,540.943,2.858,542.85,540.199,539.992,540.732,2.8705,62.471,3.098,2.869,58.155,0.351,0
2026-04-21 16:53:00,48.861,11.163,345.566,540.071,1.187,539.496,540.21,539.894,540.683,2.8708,62.255,3.074,3.004,58.158,0.391,0
2026-04-21 16:54:00,48.778,11.129,345.572,539.834,1.298,540.442,539.683,539.144,540.065,2.8922,62.362,3.202,3.055,58.007,0.409,0
2026-04-21 16:55:00,48.387,11.117,345.424,541.477,2.403,542.049,542.817,540.415,540.627,2.8502,61.902,3.122,2.845,58.148,0.347,0
2026-04-21 16:56:00,48.756,11.17,345.319,541.202,1.766,540.647,540.381,541.635,542.147,2.8658,62.345,3.11,3.047,58.039,0.353,0
2026-04-21 16:57:00,48.591,11.092,345.607,541.956,1.824,543.064,542.19,541.33,541.24,2.8593,62.073,3.006,2.841,57.943,0.311,0
2026-04-21 16:58:00,49.004,11.152,345.938,540.256,3.163,540.224,538.599,540.439,541.762,2.8865,62.051,3.11,2.967,58.093,0.406,0
2026-04-21 16:59:00,48.802,11.115,345.871,541.223,1.206,540.531,541.737,540.961,541.664,2.8761,62.591,3.124,2.81,57.974,0.407,0
2026-04-21 17:00:00,48.658,11.094,345.371,541.637,1.458,541.283,542.547,541.631,541.088,2.8752,61.989,3.043,3.019,58.093,0.364,0
2026-04-21 17:01:00,48.891,11.125,345.805,540.741,1.451,540.984,541.43,539.979,540.57,2.9063,62.358,3.055,2.805,58.234,0.311,0
2026-04-21 17:02:00,49.002,11.119,346.173,540.996,2.211,539.731,541.415,540.895,541.942,2.8657,62.069,2.988,2.928,58.172,0.402,0
2026-04-21 17:03:00,48.911,11.165,345.603,540.681,1.678,540.001,540.147,541.679,540.898,2.8863,62.441,3.095,3.002,58.032,0.417,0
2026-04-21 17:04:00,48.726,11.101,346.108,541.911,1.424,541.413,542.615,541.191,542.426,2.8841,61.951,3.085,2.988,58.271,0.333,0
2026-04-21 17:05:00,48.767,11.114,345.574,541.78,3.592,542.858,542.023,542.916,539.324,2.8681,62.135,3.092,2.89,58.116,0.372,0
2026-04-21 17:06:00,48.692,11.207,345.341,541.145,3.743,540.394,543.519,540.893,539.776,2.8671,62.16,3.016,2.835,58.09,0.405,0
2026-04-21 17:07:00,48.628,11.134,345.65,541.76,1.483,542.485,542.001,541.002,541.552,2.8664,62.184,3.21,2.982,58.126,0.424,0
2026-04-21 17:08:00,48.785,11.18,345.672,541.577,2.404,540.446,542.13,542.85,540.882,2.8709,62.182,3.045,2.959,58.013,0.401,0
2026-04-21 17:09:00,48.871,11.155,345.57,540.003,2.124,541.086,539.251,540.711,538.962,2.8844,62.342,2.921,2.834,58.288,0.41,0
2026-04-21 17:10:00,48.833,11.18,345.9,540.668,2.657,541.813,539.399,539.404,542.056,2.8913,62.262,2.988,2.878,57.951,0.374,0
2026-04-21 17:11:00,48.665,11.078,345.614,541.505,2.437,542.01,539.997,541.579,542.434,2.8549,62.219,3.019,2.881,58.243,0.306,0
2026-04-21 17:12:00,48.768,11.108,345.31,541.103,2.206,542.269,540.878,540.063,541.202,2.9114,61.99,3.109,2.903,58.052,0.291,0
2026-04-21 17:13:00,48.848,11.133,345.609,540.634,1.559,541.027,540.658,539.646,541.205,2.871,62.3,3.069,3.056,58.204,0.397,0
2026-04-21 17:14:00,48.652,11.096,345.377,539.732,1.603,540.039,540.563,538.96,539.366,2.8838,62.113,3.03,3.127,58.104,0.283,0
2026-04-21 17:15:00,48.908,11.099,346.028,541.305,3.957,539.23,542.375,543.188,540.426,2.9024,62.187,3.117,2.912,58.197,0.364,0
2026-04-21 17:16:00,48.698,11.108,345.579,541.008,2.734,542.78,540.799,540.407,540.045,2.8785,62.366,3.191,3.007,57.85,0.346,0
2026-04-21 17:17:00,48.726,11.109,345.672,540.559,2.619,540.927,541.827,539.208,540.272,2.8694,61.916,3.033,3.08,57.886,0.391,0
2026-04-21 17:18:00,48.961,11.122,345.919,541.512,2.57,541.669,542.628,540.058,541.692,2.8844,62.276,3.024,2.908,58.088,0.337,0
2026-04-21 17:19:00,48.787,11.116,345.686,541.018,4.326,540.585,542.305,542.754,538.427,2.8793,61.989,3.055,2.804,58.071,0.439,0
2026-04-21 17:20:00,48.898,11.147,345.092,541.138,3.61,540.8,539.121,541.901,542.73,2.88,62.264,3.095,2.837,57.896,0.396,0
2026-04-21 17:21:00,48.852,11.156,345.642,540.578,4.013,538.226,540.215,541.632,542.239,2.8624,62.084,3.022,3.028,57.946,0.309,0
2026-04-21 17:22:00,48.889,11.092,345.569,541.339,4.694,541.972,541.591,538.55,543.243,2.8812,62.48,3.035,2.909,58.087,0.324,0
2026-04-21 17:23:00,48.761,11.143,345.834,539.983,3.333,540.435,541.342,540.146,538.009,2.8626,62.254,2.874,2.962,58.073,0.372,0
2026-04-21 17:24:00,48.611,11.136,345.692,541.925,4.576,542.638,543.522,542.594,538.946,2.8669,62.289,3.087,2.945,58.009,0.323,0
2026-04-21 17:25:00,48.81,11.119,345.484,541.532,3.451,542.212,539.739,540.987,543.191,2.8791,62.267,3.107,2.825,57.907,0.425,0
2026-04-21 17:26:00,48.884,11.101,346.289,540.779,0.85,540.464,540.652,540.686,541.314,2.8812,62.088,2.888,3.02,57.925,0.411,0
2026-04-21 17:27:00,48.856,11.143,345.754,540.701,2.255,539.912,540.091,540.632,542.168,2.8745,62.448,2.965,2.863,58.031,0.312,0
2026-04-21 17:28:00,48.792,11.151,345.535,540.171,3.294,542.102,538.808,540.024,539.749,2.8782,62.507,3.056,3.061,57.893,0.344,0
2026-04-21 17:29:00,49.073,11.135,346.297,541.194,1.209,541.222,540.703,541.911,540.939,2.8793,62.185,3.127,3.018,57.942,0.415,0
2026-04-21 17:30:00,48.564,11.14,345.226,541.334,3.347,539.764,540.574,543.111,541.889,2.8628,62.21,3.102,2.976,57.972,0.377,0
2026-04-21 17:31:00,49.119,11.132,346.091,541.285,1.841,542.086,541.877,540.932,540.245,2.8928,62.302,2.975,2.9,58.081,0.29,0
2026-04-21 17:32:00,48.613,11.138,345.504,541.324,2.103,540.989,541.132,540.535,542.638,2.877,62.438,3.096,2.777,58.134,0.359,0
2026-04-21 17:33:00,48.726,11.136,345.257,541.221,3.91,539.311,543.22,540.776,541.577,2.8837,62.375,3.223,3.221,57.728,0.309,0
2026-04-21 17:34:00,48.688,11.101,345.454,540.93,3.331,542.48,540.594,541.495,539.15,2.8693,62.204,3.201,3.029,58.022,0.306,0
2026-04-21 17:35:00,48.587,11.168,345.054,541.016,2.934,541.322,541.581,539.114,542.048,2.8627,61.998,3.005,2.853,58.012,0.361,0
2026-04-21 17:36:00,48.865,11.15,345.464,541.895,3.535,544.193,541.744,540.657,540.988,2.885,62.409,2.959,3.007,58.118,0.219,0
2026-04-21 17:37:00,49.065,11.121,345.541,540.048,1.016,540.697,539.891,539.68,539.925,2.892,62.181,3.041,2.978,57.892,0.35,0
2026-04-21 17:38:00,48.686,11.151,345.833,540.788,2.408,541.02,541.422,541.559,539.151,2.8715,62.37,3.074,2.862,57.856,0.324,0
2026-04-21 17:39:00,48.846,11.104,345.66,540.378,1.139,540.092,540.732,539.774,540.914,2.8819,61.941,3.183,2.903,58.007,0.39,0
2026-04-21 17:40:00,48.707,11.128,345.68,541.248,1.16,540.527,541.322,541.457,541.687,2.8758,62.008,3.119,2.852,57.962,0.411,0
2026-04-21 17:41:00,48.76,11.135,345.986,539.191,2.116,538.249,539.228,540.365,538.923,2.8811,62.132,3.047,2.873,58.003,0.245,0
2026-04-21 17:42:00,48.745,11.12,345.503,540.537,1.81,541.337,539.799,541.411,539.601,2.8642,62.384,3.069,2.806,58.013,0.312,0
2026-04-21 17:43:00,48.559,11.153,345.722,540.578,4.995,540.257,540.529,543.259,538.265,2.8622,62.09,3.074,2.89,58.029,0.274,0
2026-04-21 17:44:00,48.614,11.081,345.651,543.135,3.432,543.085,542.877,541.572,545.004,2.888,62.221,3.076,2.867,57.998,0.355,0
2026-04-21 17:45:00,48.558,11.157,345.465,540.315,1.68,541.034,539.354,540.167,540.707,2.8931,61.947,3.073,2.915,58.035,0.399,0
2026-04-21 17:46:00,48.713,11.136,345.827,540.795,3.058,539.682,542.487,541.581,539.429,2.8883,62.163,3.074,2.976,58.025,0.279,0
2026-04-21 17:47:00,48.459,11.117,344.999,542.24,4.173,543.795,539.622,543.094,542.447,2.8602,62.269,3.078,2.874,57.872,0.323,0
2026-04-21 17:48:00,48.483,11.144,345.388,539.699,1.626,540.546,539.757,538.92,539.574,2.8798,62.095,3.09,2.928,57.976,0.397,0
2026-04-21 17:49:00,48.811,11.124,345.414,541.598,1.27,540.79,541.6,542.06,541.944,2.8735,62.047,3.101,3.046,58.049,0.358,0
2026-04-21 17:50:00,48.449,11.109,345.373,540.065,3.095,540.436,538.456,539.818,541.551,2.8743,62.274,3.058,3.12,58.05,0.318,0
2026-04-21 17:51:00,48.529,11.1,345.285,540.619,2.745,542.063,539.317,540.034,541.063,2.8673,62.141,3.021,2.925,58.153,0.294,0
2026-04-21 17:52:00,48.527,11.156,345.108,541.129,2.644,542.33,539.685,541.353,541.148,2.8428,62.192,2.991,2.956,58.083,0.474,0
2026-04-21 17:53:00,48.436,11.105,345.271,541.078,1.396,541.802,540.439,541.665,540.406,2.8774,62.299,3.058,2.929,57.936,0.275,0
2026-04-21 17:54:00,48.634,11.143,345.491,540.364,2.027,539.712,540.166,541.739,539.84,2.8679,62.302,3.111,2.903,58.085,0.349,0
2026-04-21 17:55:00,48.758,11.127,345.596,539.745,2.78,540.988,538.208,540.774,539.01,2.887,62.24,3.08,2.844,57.816,0.322,0
2026-04-21 17:56:00,48.697,11.12,345.945,539.782,4.354,539.593,542.12,537.765,539.652,2.8736,62.208,2.955,2.83,58.052,0.306,0
2026-04-21 17:57:00,48.661,11.143,345.772,541.92,0.449,541.911,542.081,542.056,541.632,2.8668,62.171,3.077,2.911,58.303,0.368,0
2026-04-21 17:58:00,48.672,11.165,345.677,540.389,4.538,541.445,541.751,537.213,541.148,2.8712,62.294,3.112,2.95,58.065,0.441,0
2026-04-21 17:59:00,48.817,11.175,345.781,540.694,3.134,541.381,539.196,542.33,539.868,2.8732,62.127,3.06,2.987,57.972,0.326,0
2026-04-21 18:00:00,48.662,11.119,345.284,540.517,2.365,539.48,539.911,541.846,540.832,2.8716,62.119,3.114,2.953,57.867,0.344,0
2026-04-21 18:01:00,48.704,11.085,345.555,540.523,2.479,540.441,541.745,539.266,540.639,2.8724,62.494,3.002,2.964,58.064,0.331,0
2026-04-21 18:02:00,48.645,11.14,345.735,540.252,3.32,542.428,539.108,539.925,539.545,2.8624,61.861,2.999,3.077,58.084,0.363,0
2026-04-21 18:03:00,48.387,11.149,345.184,540.229,2.443,540.474,541.623,539.638,539.179,2.8618,62.022,3.022,2.899,58.115,0.277,0
2026-04-21 18:04:00,48.611,11.118,345.173,541.45,2.16,541.101,542.577,541.707,540.417,2.8886,62.403,3.009,2.891,58.055,0.363,0
2026-04-21 18:05:00,48.693,11.169,345.534,541.608,2.924,539.784,542.708,541.284,542.656,2.8763,62.287,2.997,2.97,58.125,0.406,0
2026-04-21 18:06:00,48.491,11.097,345.133,539.447,1.544,539.95,540.047,538.503,539.287,2.8648,61.963,2.916,3.025,57.995,0.316,0
2026-04-21 18:07:00,48.795,11.086,345.89,540.374,2.558,539.668,540.233,539.518,542.076,2.8681,62.132,3.108,2.852,57.96,0.38,0
2026-04-21 18:08:00,48.643,11.118,345.527,541.094,3.378,542.433,539.055,541.84,541.049,2.8636,62.144,2.988,3.0,57.827,0.386,0
2026-04-21 18:09:00,48.463,11.05,345.373,540.881,2.985,542.431,539.446,542.179,539.469,2.8647,62.192,3.098,2.853,57.988,0.336,0
2026-04-21 18:10:00,48.512,11.106,345.671,540.199,2.184,540.58,539.516,541.442,539.258,2.8638,62.253,3.013,2.911,57.941,0.367,0
2026-04-21 18:11:00,48.59,11.124,345.027,540.504,2.538,541.046,542.0,539.462,539.509,2.8571,62.27,2.948,2.971,58.042,0.438,0
2026-04-21 18:12:00,48.534,11.098,345.341,539.618,1.362,539.294,539.321,539.248,540.61,2.8775,62.012,3.053,2.975,57.752,0.433,0
2026-04-21 18:13:00,48.429,11.162,345.181,540.641,3.977,541.879,541.756,537.902,541.025,2.8559,62.03,3.092,2.919,57.967,0.327,0
2026-04-21 18:14:00,48.376,11.099,345.311,540.684,0.913,541.057,540.144,540.936,540.598,2.8519,62.123,3.121,2.973,57.984,0.261,0
2026-04-21 18:15:00,48.759,11.14,346.274,542.233,3.176,540.596,542.985,541.58,543.772,2.8532,62.187,2.965,2.935,58.038,0.364,0
2026-04-21 18:16:00,48.6,11.103,345.242,540.979,0.964,541.214,540.482,540.776,541.446,2.875,62.067,3.101,2.989,58.184,0.396,0
2026-04-21 18:17:00,48.422,11.112,345.294,540.269,1.326,539.467,540.793,540.351,540.464,2.859,62.033,3.089,3.064,57.886,0.391,0
2026-04-21 18:18:00,48.418,11.132,344.855,540.274,3.198,542.159,539.023,538.96,540.953,2.8569,62.024,2.973,2.973,57.987,0.311,0
2026-04-21 18:19:00,48.506,11.114,345.138,540.927,2.376,540.21,540.938,540.093,542.468,2.8885,62.056,3.146,2.849,58.083,0.36,0
2026-04-21 18:20:00,48.569,11.13,345.232,540.446,2.097,539.375,540.29,541.472,540.648,2.8482,62.085,2.985,2.874,58.082,0.318,0
2026-04-21 18:21:00,48.452,11.161,345.308,541.299,2.332,542.622,540.29,541.242,541.042,2.8894,61.978,2.981,2.943,57.805,0.299,0
2026-04-21 18:22:00,48.286,11.142,345.336,541.202,1.736,540.431,542.167,540.545,541.667,2.8638,62.022,3.017,2.923,58.134,0.32,0
2026-04-21 18:23:00,48.525,11.053,345.235,542.493,1.267,541.694,542.561,542.757,542.961,2.861,61.883,3.078,2.93,57.944,0.356,0
2026-04-21 18:24:00,48.515,11.084,345.173,541.071,1.742,542.064,540.322,540.729,541.167,2.8704,61.996,2.982,3.078,57.878,0.371,0
2026-04-21 18:25:00,48.392,11.1,345.42,540.638,1.449,540.551,540.004,540.545,541.453,2.8698,62.22,3.142,3.052,57.939,0.346,0
2026-04-21 18:26:00,48.401,11.106,345.592,541.172,1.549,541.672,541.127,541.72,540.171,2.8762,62.183,3.155,2.912,58.112,0.364,0
2026-04-21 18:27:00,48.501,11.096,345.361,541.001,4.471,539.014,543.485,541.373,540.13,2.8557,62.206,3.014,2.978,57.765,0.439,0
2026-04-21 18:28:00,48.362,11.112,345.384,540.163,0.724,540.344,540.146,539.719,540.443,2.869,62.076,3.09,2.984,58.067,0.364,0
2026-04-21 18:29:00,48.628,11.065,345.756,542.116,2.479,542.648,541.943,540.697,543.176,2.8727,61.997,3.067,2.852,58.076,0.398,0
2026-04-21 18:30:00,48.648,11.12,345.569,540.374,0.75,540.7,540.349,540.498,539.95,2.8752,62.208,3.101,2.811,58.118,0.364,0
2026-04-21 18:31:00,48.542,11.133,345.448,540.164,2.137,540.821,539.564,541.204,539.067,2.8625,62.125,3.048,2.991,58.057,0.322,0
2026-04-21 18:32:00,48.332,11.073,345.419,540.497,3.337,540.723,540.043,542.279,538.942,2.8618,62.065,2.966,2.849,57.697,0.291,0
2026-04-21 18:33:00,48.318,11.09,345.261,539.851,2.414,541.304,538.89,539.063,540.148,2.873,62.052,3.126,2.981,57.927,0.369,0
2026-04-21 18:34:00,48.465,11.066,345.415,539.179,1.226,538.582,539.808,538.675,539.653,2.877,62.295,3.144,2.953,58.147,0.323,0
2026-04-21 18:35:00,48.448,11.116,345.217,541.652,2.937,541.077,542.731,539.932,542.869,2.8584,62.171,3.027,2.963,57.98,0.315,0
2026-04-21 18:36:00,48.47,11.082,345.283,540.387,3.626,541.071,542.182,538.556,539.74,2.8652,62.003,2.968,3.037,58.237,0.425,0
2026-04-21 18:37:00,48.697,11.082,345.547,539.41,1.734,538.651,540.386,539.212,539.39,2.8694,62.144,3.012,2.888,58.164,0.437,0
2026-04-21 18:38:00,48.512,11.119,345.536,540.886,0.989,541.284,540.295,540.68,541.283,2.8522,62.081,3.039,2.931,58.205,0.288,0
2026-04-21 18:39:00,48.501,11.086,345.884,540.013,2.846,540.941,538.095,540.163,540.851,2.8755,62.189,2.882,2.744,58.305,0.271,0
2026-04-21 18:40:00,48.41,11.11,345.319,540.309,2.747,540.664,539.241,541.988,539.345,2.8649,62.016,3.057,2.997,57.757,0.395,0
2026-04-21 18:41:00,48.484,11.112,345.463,540.163,1.03,540.648,539.956,539.617,540.43,2.8618,62.314,3.234,2.856,58.136,0.374,0
2026-04-21 18:42:00,48.678,11.112,345.781,539.555,2.328,539.613,538.391,539.497,540.718,2.873,62.069,3.013,2.774,58.112,0.337,0
2026-04-21 18:43:00,48.602,11.158,345.557,540.716,4.055,538.281,542.336,540.443,541.802,2.8852,62.225,3.066,3.057,58.257,0.3,0
2026-04-21 18:44:00,48.309,11.111,345.422,540.408,2.426,541.33,541.264,538.904,540.133,2.8556,62.042,3.068,2.902,58.092,0.333,0
2026-04-21 18:45:00,48.364,11.076,345.388,539.562,2.603,540.214,538.399,541.002,538.633,2.8629,62.169,3.007,3.057,57.941,0.348,0
2026-04-21 18:46:00,48.325,11.097,345.514,541.446,3.368,540.872,541.788,543.247,539.879,2.8403,61.894,3.019,3.055,57.925,0.364,0
2026-04-21 18:47:00,48.405,11.104,345.248,540.694,1.16,541.303,540.143,540.809,540.523,2.8583,62.124,3.079,2.916,57.884,0.366,0
2026-04-21 18:48:00,48.464,11.148,345.749,540.646,1.862,540.784,539.642,540.652,541.504,2.8675,62.144,2.973,2.905,58.122,0.377,0
2026-04-21 18:49:00,48.429,11.141,345.469,539.789,3.363,538.296,540.394,541.659,538.805,2.8564,62.101,2.987,2.907,57.855,0.437,0
2026-04-21 18:50:00,48.356,11.138,345.51,540.259,0.973,540.479,540.525,540.482,539.552,2.8564,62.18,3.103,2.933,58.321,0.337,0
2026-04-21 18:51:00,48.529,11.145,345.464,541.268,3.372,542.029,539.535,540.601,542.907,2.8695,62.232,3.069,2.96,58.252,0.33,0
2026-04-21 18:52:00,48.411,11.101,345.534,540.47,1.364,540.209,540.664,539.822,541.186,2.849,62.13,3.045,2.899,58.099,0.329,0
2026-04-21 18:53:00,48.291,11.128,345.451,540.202,2.082,540.7,538.941,540.146,541.022,2.8697,62.106,3.293,2.96,58.173,0.338,0
2026-04-21 18:54:00,48.289,11.133,345.829,540.697,2.959,542.336,539.377,539.813,541.263,2.8551,62.138,3.128,2.954,57.997,0.308,0
2026-04-21 18:55:00,48.473,11.083,345.477,539.385,3.999,537.807,539.201,538.724,541.807,2.8674,62.303,3.077,2.844,58.011,0.29,0
2026-04-21 18:56:00,48.495,11.107,345.373,540.313,3.3,541.512,539.503,541.768,538.467,2.8732,61.999,2.919,3.014,58.072,0.273,0
2026-04-21 18:57:00,48.337,11.103,345.294,539.563,3.207,541.05,538.795,537.843,540.564,2.8583,61.932,3.053,2.914,58.12,0.383,0
2026-04-21 18:58:00,48.195,11.126,345.129,539.332,1.539,538.656,538.641,540.18,539.851,2.8461,62.338,3.085,2.976,57.979,0.301,0
2026-04-21 18:59:00,48.146,11.131,345.3,540.765,0.662,541.137,540.936,540.476,540.51,2.8563,61.897,3.066,2.941,57.95,0.319,0
2026-04-21 19:00:00,48.263,11.147,345.148,540.244,3.113,540.057,538.986,539.834,542.098,2.8515,62.188,3.023,2.999,58.189,0.318,0
2026-04-21 19:01:00,48.074,11.128,345.367,540.076,2.699,539.166,541.866,540.021,539.251,2.8535,61.832,3.003,2.798,58.115,0.387,0
2026-04-21 19:02:00,48.084,11.116,345.265,538.223,2.701,539.823,538.591,537.122,537.357,2.8647,61.763,2.958,2.974,57.854,0.467,0
2026-04-21 19:03:00,48.275,11.123,345.496,540.373,1.61,541.221,541.005,539.611,539.654,2.8504,61.838,3.07,2.803,57.937,0.32,0
2026-04-21 19:04:00,48.216,11.103,345.071,539.037,1.784,539.273,538.33,540.114,538.433,2.852,61.87,3.114,3.081,58.049,0.402,0
2026-04-21 19:05:00,48.423,11.143,345.488,540.094,2.007,540.474,539.752,539.07,541.077,2.8679,62.221,3.055,2.892,58.122,0.3,0
2026-04-21 19:06:00,48.234,11.184,345.18,539.855,1.659,540.305,540.147,540.313,538.654,2.8537,62.235,3.027,2.989,58.109,0.342,0
2026-04-21 19:07:00,48.264,11.076,345.635,540.334,3.188,540.451,540.484,541.795,538.606,2.8807,62.074,3.066,3.071,58.124,0.237,0
2026-04-21 19:08:00,48.361,11.106,345.287,540.441,2.312,541.697,540.201,540.48,539.385,2.8793,61.878,3.153,2.918,57.972,0.376,0
2026-04-21 19:09:00,48.041,11.116,344.952,539.352,0.78,538.952,539.507,539.218,539.732,2.8673,61.876,3.033,2.752,57.952,0.46,0
2026-04-21 19:10:00,47.952,11.05,344.81,538.784,1.007,538.803,538.107,539.113,539.114,2.8389,62.13,3.205,2.915,58.134,0.379,0
2026-04-21 19:11:00,48.233,11.069,345.171,540.51,2.703,540.562,542.135,539.911,539.432,2.8463,62.38,2.976,3.003,58.046,0.284,0
2026-04-21 19:12:00,48.187,11.097,345.154,541.751,2.605,540.467,543.072,541.238,542.228,2.8641,62.065,3.235,2.922,58.072,0.365,0
2026-04-21 19:13:00,48.192,11.04,345.15,540.783,1.47,540.444,541.065,540.076,541.546,2.8662,62.123,3.098,2.968,58.088,0.395,0
2026-04-21 19:14:00,48.117,11.07,344.994,539.428,0.448,539.108,539.525,539.524,539.556,2.8516,62.121,3.195,2.998,58.117,0.323,0
2026-04-21 19:15:00,48.393,11.091,345.077,540.284,2.563,541.464,538.901,539.457,541.314,2.8378,61.968,3.09,3.037,58.212,0.319,0
2026-04-21 19:16:00,48.367,11.147,345.279,541.138,2.089,542.426,540.337,540.658,541.132,2.8672,62.015,2.94,2.902,58.034,0.328,0
2026-04-21 19:17:00,48.06,11.091,344.542,539.631,2.665,540.819,539.109,538.154,540.44,2.8588,62.069,2.941,2.869,57.872,0.311,0
2026-04-21 19:18:00,48.192,11.084,345.426,539.52,2.167,538.807,540.822,538.654,539.799,2.8716,62.09,3.119,3.031,57.955,0.307,0
2026-04-21 19:19:00,47.833,11.121,345.032,539.49,1.03,539.003,540.033,539.275,539.649,2.8487,61.787,3.083,3.036,58.148,0.295,0
2026-04-21 19:20:00,48.187,11.088,344.667,540.205,2.071,541.45,540.028,539.963,539.378,2.8716,62.227,3.102,2.969,57.922,0.345,0
2026-04-21 19:21:00,48.337,11.086,345.493,541.121,2.491,541.494,540.37,540.065,542.556,2.8764,62.297,2.929,2.844,58.012,0.379,0
2026-04-21 19:22:00,48.076,11.087,344.756,541.707,1.69,541.832,540.95,541.407,542.639,2.8538,62.018,2.914,2.917,58.086,0.266,0
2026-04-21 19:23:00,48.232,11.101,345.626,539.993,2.653,539.677,540.311,538.665,541.318,2.8706,61.873,2.949,2.912,57.766,0.277,0
2026-04-21 19:24:00,48.446,11.04,345.025,538.723,0.75,539.124,538.911,538.374,538.484,2.8772,61.972,3.179,3.047,58.015,0.37,0
2026-04-21 19:25:00,48.467,11.104,345.299,540.968,3.11,540.971,541.039,539.376,542.486,2.8776,62.242,2.932,2.932,57.925,0.352,0
2026-04-21 19:26:00,48.164,11.161,345.416,538.863,0.808,538.446,539.236,538.516,539.254,2.8518,62.272,3.073,2.965,58.204,0.405,0
2026-04-21 19:27:00,48.344,11.113,344.99,540.18,3.344,538.33,541.224,539.493,541.674,2.8595,62.092,3.103,2.796,57.925,0.376,0
2026-04-21 19:28:00,48.141,11.062,344.777,540.385,2.549,541.663,540.362,539.114,540.4,2.8691,62.152,3.219,2.903,57.866,0.319,0
2026-04-21 19:29:00,48.421,11.14,345.15,539.807,1.81,538.984,540.794,540.093,539.359,2.8689,62.081,2.944,2.842,58.255,0.386,0
2026-04-21 19:30:00,48.236,11.14,345.368,541.061,3.872,541.851,538.978,542.85,540.563,2.8635,62.019,2.998,2.958,58.258,0.362,0
2026-04-21 19:31:00,48.2,11.156,345.051,540.647,2.092,541.961,539.869,540.029,540.729,2.8395,62.099,3.097,2.992,58.089,0.375,0
2026-04-21 19:32:00,48.402,11.166,345.582,539.76,0.617,539.849,539.92,539.328,539.945,2.8433,62.149,3.019,2.939,58.029,0.335,0
2026-04-21 19:33:00,47.996,11.085,344.983,539.704,3.304,539.574,541.192,540.162,537.888,2.844,61.919,3.123,2.967,57.744,0.308,0
2026-04-21 19:34:00,48.135,11.119,344.998,540.331,2.289,539.39,541.678,540.135,540.123,2.8532,62.378,3.051,2.996,58.069,0.297,0
2026-04-21 19:35:00,48.235,11.133,345.264,538.608,3.016,537.207,538.068,538.934,540.223,2.8572,62.393,3.268,2.872,57.992,0.295,0
2026-04-21 19:36:00,48.154,11.077,344.904,541.171,5.037,541.593,544.044,540.042,539.007,2.8521,62.28,3.113,2.881,58.225,0.335,0
2026-04-21 19:37:00,48.165,11.125,345.547,541.045,2.341,541.687,539.689,542.03,540.774,2.8653,61.838,2.888,2.811,58.034,0.434,0
2026-04-21 19:38:00,48.056,11.111,344.552,539.545,1.544,540.404,539.675,539.24,538.86,2.8405,62.109,3.008,2.951,58.279,0.347,0
2026-04-21 19:39:00,48.134,11.118,345.262,539.213,2.782,540.59,537.808,539.082,539.372,2.8574,62.157,3.082,2.979,58.105,0.323,0
2026-04-21 19:40:00,48.064,11.129,344.57,539.817,2.533,538.244,540.014,540.232,540.777,2.8503,61.985,3.151,2.994,57.891,0.275,0
2026-04-21 19:41:00,47.987,11.135,344.989,539.993,2.248,539.477,541.35,540.042,539.102,2.8509,61.838,3.071,2.884,58.052,0.431,0
2026-04-21 19:42:00,47.949,11.105,344.996,539.122,0.741,539.163,539.171,538.705,539.447,2.8501,61.958,3.024,2.959,58.035,0.435,0
2026-04-21 19:43:00,47.791,11.065,345.281,540.861,2.401,539.397,541.437,541.798,540.812,2.8542,61.909,3.173,2.87,57.947,0.366,0
2026-04-21 19:44:00,47.96,11.063,345.04,538.941,1.348,539.479,538.931,538.132,539.222,2.8627,61.987,2.923,2.884,57.927,0.374,0
2026-04-21 19:45:00,48.02,11.142,345.015,540.767,3.532,539.381,539.286,541.585,542.818,2.8549,62.072,3.02,3.058,58.122,0.329,0
2026-04-21 19:46:00,48.223,11.121,345.037,540.544,2.279,539.477,539.852,541.092,541.756,2.8643,62.001,3.077,2.949,58.032,0.404,0
2026-04-21 19:47:00,48.387,11.068,345.298,539.971,2.546,540.561,538.886,539.005,541.432,2.8638,62.187,2.997,2.817,57.973,0.343,0
2026-04-21 19:48:00,47.87,11.099,344.793,539.607,2.488,538.767,538.701,541.189,539.772,2.837,61.752,3.146,2.9,57.978,0.336,0
2026-04-21 19:49:00,48.122,11.122,345.389,539.642,2.327,540.654,538.327,539.124,540.464,2.8371,62.146,3.019,3.017,58.267,0.347,0
2026-04-21 19:50:00,48.129,11.14,344.721,540.065,1.683,539.088,539.991,540.408,540.771,2.8473,61.896,3.133,2.952,57.931,0.393,0
2026-04-21 19:51:00,48.096,11.116,344.94,538.412,3.725,536.738,539.29,540.463,537.157,2.8497,61.574,2.989,2.882,57.993,0.284,0
2026-04-21 19:52:00,47.889,11.074,344.56,538.807,2.991,537.342,540.332,539.373,538.18,2.849,62.026,3.075,2.931,58.12,0.33,0
2026-04-21 19:53:00,48.004,11.102,345.161,540.883,2.313,540.224,540.929,540.032,542.346,2.8344,61.853,3.038,2.979,57.904,0.297,0
