timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-21 19:54:00,48.004,11.147,344.845,539.375,1.762,539.062,538.744,540.506,539.187,2.8556,62.154,3.209,2.857,57.916,0.38,0
2026-04-21 19:55:00,48.08,11.104,345.274,539.653,2.235,540.153,538.722,538.779,540.957,2.858,61.961,3.058,2.921,58.162,0.252,0
2026-04-21 19:56:00,48.073,11.11,344.846,539.947,1.566,539.421,540.814,540.307,539.248,2.8513,62.121,3.093,2.859,58.214,0.245,0
2026-04-21 19:57:00,48.07,11.124,345.595,539.954,1.849,539.401,539.57,541.25,539.597,2.8566,61.93,3.007,2.959,58.064,0.327,0
2026-04-21 19:58:00,47.639,11.035,345.054,539.139,1.643,538.348,539.991,538.489,539.726,2.8469,61.904,3.126,2.852,58.048,0.382,0
2026-04-21 19:59:00,47.938,11.068,345.015,540.003,2.083,539.417,539.404,541.487,539.702,2.852,62.046,3.04,2.879,58.179,0.304,0
2026-04-21 20:00:00,47.914,11.086,345.383,540.172,2.673,539.447,539.846,539.361,542.035,2.8433,62.418,3.084,2.916,57.93,0.27,0
2026-04-21 20:01:00,47.941,11.145,344.805,539.093,3.051,540.445,537.395,539.727,538.806,2.8502,61.782,3.016,2.952,58.01,0.333,0
2026-04-21 20:02:00,48.227,11.085,345.156,540.811,2.153,540.628,541.078,541.845,539.692,2.8598,62.274,3.077,2.962,58.198,0.329,0
2026-04-21 20:03:00,47.996,11.086,344.829,540.218,3.64,538.129,540.737,541.77,540.235,2.8493,62.156,3.027,2.906,57.959,0.377,0
2026-04-21 20:04:00,48.006,11.12,344.692,539.786,2.185,541.118,539.249,538.933,539.845,2.8437,62.205,3.134,2.954,57.968,0.231,0
2026-04-21 20:05:00,48.018,11.154,345.22,541.542,1.716,541.75,541.73,540.486,542.202,2.8455,61.925,3.079,2.924,58.007,0.398,0
2026-04-21 20:06:00,48.154,11.072,345.283,539.874,3.496,540.037,541.667,539.621,538.171,2.8739,61.757,3.1,2.893,58.177,0.414,0
2026-04-21 20:07:00,47.484,11.09,344.656,538.202,0.962,537.909,537.986,538.871,538.043,2.8206,62.041,3.122,2.848,57.889,0.295,0
2026-04-21 20:08:00,47.967,11.087,344.678,540.354,3.308,542.391,540.806,539.083,539.134,2.8613,61.872,2.96,2.957,57.935,0.345,0
2026-04-21 20:09:00,47.961,11.03,345.094,540.192,0.975,540.445,540.336,539.506,540.481,2.8356,62.03,3.068,2.855,58.093,0.428,0
2026-04-21 20:10:00,47.629,11.105,344.563,538.74,3.78,539.249,539.324,536.304,540.084,2.8398,61.93,3.045,3.035,58.155,0.405,0
2026-04-21 20:11:00,47.814,11.045,344.823,538.386,2.116,539.386,539.072,537.27,537.813,2.848,61.925,3.056,2.819,57.939,0.251,0
2026-04-21 20:12:00,47.971,11.144,344.818,539.601,4.192,537.52,539.704,539.47,541.711,2.8607,61.848,3.02,2.96,58.178,0.365,0
2026-04-21 20:13:00,48.014,11.128,344.786,540.21,3.996,538.817,542.502,541.016,538.506,2.8379,61.944,3.174,3.016,57.915,0.399,0
2026-04-21 20:14:00,47.946,11.123,344.687,540.418,1.131,540.315,540.757,539.735,540.867,2.8586,62.121,3.017,2.985,58.11,0.385,0
2026-04-21 20:15:00,47.646,11.069,344.85,539.518,2.44,540.543,538.103,540.144,539.281,2.8368,62.085,3.015,2.9,57.973,0.374,0
2026-04-21 20:16:00,47.971,11.108,345.281,540.164,2.692,540.774,541.002,540.571,538.309,2.854,62.135,2.993,3.009,58.169,0.346,0
2026-04-21 20:17:00,47.747,11.06,344.719,541.043,2.984,541.196,540.958,542.501,539.517,2.8566,61.839,3.092,3.044,58.029,0.418,0
2026-04-21 20:18:00,48.124,11.116,345.155,538.068,0.47,537.748,538.109,538.218,538.196,2.866,62.231,3.062,3.008,58.16,0.448,0
2026-04-21 20:19:00,48.106,11.021,345.216,541.707,4.76,541.717,544.503,540.866,539.743,2.8445,62.214,3.007,2.836,58.132,0.363,0
2026-04-21 20:20:00,47.825,11.091,345.239,537.99,1.165,537.812,537.671,537.655,538.82,2.8244,61.793,2.964,2.961,57.959,0.381,0
2026-04-21 20:21:00,47.982,11.035,344.733,539.65,3.332,541.354,539.06,540.167,538.021,2.8371,62.257,3.176,2.986,57.983,0.394,0
2026-04-21 20:22:00,47.924,11.118,345.337,539.388,2.123,539.893,539.436,540.174,538.051,2.8389,61.673,2.959,3.057,58.121,0.399,0
2026-04-21 20:23:00,47.962,11.094,345.319,540.677,0.892,540.262,540.323,541.154,540.968,2.8484,61.756,2.976,2.872,58.146,0.316,0
2026-04-21 20:24:00,48.096,11.103,345.149,540.491,2.145,540.725,540.516,539.29,541.435,2.8788,62.37,3.066,2.943,57.921,0.367,0
2026-04-21 20:25:00,47.771,11.019,345.082,539.654,0.392,539.886,539.663,539.495,539.574,2.8407,61.945,3.079,2.851,57.874,0.38,0
2026-04-21 20:26:00,47.936,11.074,344.763,540.538,3.128,540.423,541.876,538.748,541.106,2.8505,61.985,2.953,3.022,58.158,0.286,0
2026-04-21 20:27:00,47.731,11.14,344.643,539.112,2.759,539.407,539.224,537.53,540.288,2.8379,61.815,2.877,2.888,57.757,0.31,0
2026-04-21 20:28:00,47.952,11.072,344.842,539.679,4.473,540.385,538.397,537.731,542.204,2.845,62.126,2.993,2.832,58.034,0.374,0
2026-04-21 20:29:00,47.842,11.096,345.098,539.508,1.751,540.636,539.06,538.885,539.452,2.841,61.979,3.203,2.959,58.119,0.345,0
2026-04-21 20:30:00,47.746,11.093,344.781,539.967,2.453,538.433,540.234,540.315,540.886,2.8426,61.97,2.875,2.931,57.899,0.339,0
2026-04-21 20:31:00,47.996,11.089,344.747,539.746,3.828,540.142,540.925,540.819,537.098,2.8606,62.058,3.11,2.997,58.171,0.373,0
2026-04-21 20:32:00,47.941,11.154,345.062,539.687,1.083,539.854,539.993,539.993,538.91,2.8411,61.957,3.163,2.866,58.062,0.332,0
2026-04-21 20:33:00,47.976,11.084,344.721,539.869,3.832,540.907,539.323,541.54,537.708,2.8583,61.698,3.051,2.984,57.995,0.381,0
2026-04-21 20:34:00,47.998,11.113,345.228,539.749,4.227,540.642,542.068,538.443,537.841,2.848,61.782,3.068,3.025,58.286,0.321,0
2026-04-21 20:35:00,48.07,11.111,345.423,539.487,1.449,539.364,538.821,540.27,539.494,2.8453,62.159,3.101,2.955,57.929,0.337,0
2026-04-21 20:36:00,47.795,11.038,344.765,539.12,1.067,539.803,538.736,539.146,538.793,2.8503,61.848,3.079,2.915,58.176,0.336,0
2026-04-21 20:37:00,47.807,11.094,344.817,539.839,2.713,540.991,539.122,538.278,540.964,2.8279,61.985,3.015,2.871,57.738,0.314,0
2026-04-21 20:38:00,47.864,11.088,344.967,541.668,2.433,540.27,541.37,542.328,542.703,2.8391,62.052,3.017,3.097,57.899,0.379,0
2026-04-21 20:39:00,47.831,11.108,344.975,540.632,0.596,540.897,540.509,540.301,540.819,2.8463,61.833,3.0,3.109,57.903,0.303,0
2026-04-21 20:40:00,47.588,11.042,344.628,539.569,0.745,539.818,539.073,539.589,539.797,2.8283,61.954,3.069,2.916,57.74,0.421,0
2026-04-21 20:41:00,47.962,11.151,344.716,540.62,1.516,541.215,539.699,540.454,541.114,2.8486,62.103,3.087,2.867,57.937,0.368,0
2026-04-21 20:42:00,47.674,11.053,344.589,539.581,3.037,541.094,538.056,540.372,538.8,2.8449,61.827,3.073,2.933,57.927,0.382,0
2026-04-21 20:43:00,47.776,11.111,344.773,540.301,1.726,539.541,541.267,540.419,539.977,2.8445,62.033,3.117,2.988,58.145,0.343,0
2026-04-21 20:44:00,47.706,11.081,345.014,539.934,2.312,540.922,539.526,540.678,538.609,2.8585,61.77,3.019,2.963,57.955,0.326,0
2026-04-21 20:45:00,47.777,11.094,344.528,539.857,3.226,541.106,540.985,537.88,539.456,2.8324,62.229,2.954,2.941,57.911,0.412,0
2026-04-21 20:46:00,47.842,11.123,344.696,538.488,3.532,540.146,539.471,536.614,537.72,2.836,61.933,3.054,2.822,57.753,0.344,0
2026-04-21 20:47:00,47.452,11.027,344.491,539.492,1.995,538.476,540.47,539.49,539.532,2.8348,61.798,3.071,2.945,57.986,0.229,0
2026-04-21 20:48:00,47.624,11.089,344.517,539.199,2.092,539.549,538.023,540.115,539.109,2.8012,61.812,3.051,3.058,58.013,0.347,0
2026-04-21 20:49:00,47.809,11.122,344.872,540.278,2.256,538.927,540.784,541.183,540.218,2.844,62.043,3.103,2.977,58.302,0.333,0
2026-04-21 20:50:00,47.768,11.084,344.345,539.002,1.756,539.829,538.979,539.127,538.072,2.8576,61.827,3.046,2.917,57.947,0.411,0
2026-04-21 20:51:00,47.845,11.077,345.148,539.567,3.361,537.94,539.085,539.944,541.301,2.844,61.857,3.028,2.882,57.882,0.477,0
2026-04-21 20:52:00,47.621,11.112,345.26,540.676,2.811,540.477,540.259,542.389,539.578,2.8444,61.871,3.093,2.894,58.122,0.367,0
2026-04-21 20:53:00,47.657,11.102,345.264,539.926,3.08,540.325,541.486,539.486,538.406,2.8412,61.736,3.142,3.039,57.85,0.339,0
2026-04-21 20:54:00,47.54,11.088,344.586,540.63,2.198,539.558,540.434,540.775,541.755,2.8444,61.925,3.044,2.946,57.995,0.416,0
2026-04-21 20:55:00,47.646,11.101,344.643,539.554,1.555,538.751,540.306,539.426,539.733,2.8359,61.985,2.905,2.957,58.219,0.257,0
2026-04-21 20:56:00,47.897,11.088,345.311,538.982,2.749,538.775,540.537,538.829,537.788,2.8493,61.816,3.139,2.855,58.197,0.303,0
2026-04-21 20:57:00,47.429,11.072,344.749,538.543,1.758,538.418,538.217,539.647,537.889,2.8258,61.991,3.14,2.94,58.056,0.295,0
2026-04-21 20:58:00,47.562,11.099,345.344,540.14,3.79,541.31,538.265,542.055,538.93,2.8381,61.831,3.032,2.853,58.055,0.36,0
2026-04-21 20:59:00,47.86,11.102,344.654,540.398,3.022,541.197,541.062,541.156,538.176,2.8661,61.825,2.988,2.969,58.057,0.32,0
2026-04-21 21:00:00,47.586,11.071,345.363,539.578,2.766,540.662,538.007,540.772,538.87,2.8445,61.788,3.141,2.994,58.04,0.447,0
2026-04-21 21:01:00,47.689,11.118,345.238,540.751,3.361,540.463,542.657,540.59,539.296,2.8275,61.873,3.131,2.781,58.018,0.388,0
2026-04-21 21:02:00,47.59,11.074,344.738,539.731,1.471,540.396,538.925,539.963,539.642,2.8397,61.697,3.115,2.929,58.049,0.359,0
2026-04-21 21:03:00,47.757,11.073,344.659,538.671,2.902,537.498,538.216,540.4,538.569,2.8443,61.937,3.117,3.06,58.128,0.354,0
2026-04-21 21:04:00,47.501,11.036,344.813,537.242,0.858,537.097,537.61,536.753,537.509,2.8039,61.867,3.021,2.905,57.931,0.405,0
2026-04-21 21:05:00,47.72,11.073,344.515,540.46,1.837,540.659,541.228,540.563,539.391,2.8497,62.036,2.981,2.971,57.977,0.368,0
2026-04-21 21:06:00,47.662,11.082,344.29,538.955,3.287,537.122,539.816,538.475,540.409,2.8529,61.986,2.933,2.844,57.843,0.371,0
2026-04-21 21:07:00,47.515,11.049,344.411,539.311,1.636,538.753,540.237,539.653,538.6,2.8369,61.629,3.16,3.045,57.775,0.279,0
2026-04-21 21:08:00,47.574,11.054,344.661,540.024,2.161,540.821,538.66,540.663,539.952,2.8223,61.701,2.875,2.901,57.978,0.361,0
2026-04-21 21:09:00,47.75,11.111,344.88,538.805,1.027,539.238,538.635,538.211,539.136,2.8398,61.795,3.022,2.946,57.955,0.428,0
2026-04-21 21:10:00,47.717,11.086,344.868,540.252,2.173,539.812,538.961,541.135,541.102,2.8286,62.092,3.056,2.786,58.061,0.433,0
2026-04-21 21:11:00,47.678,11.15,344.638,539.503,1.447,538.957,540.403,539.436,539.215,2.8365,62.074,2.959,3.01,58.166,0.386,0
2026-04-21 21:12:00,47.496,11.105,344.326,537.916,3.275,537.165,539.578,536.303,538.62,2.8415,61.927,3.028,2.995,57.992,0.347,0
2026-04-21 21:13:00,47.737,11.073,344.891,539.96,2.086,540.981,540.087,538.895,539.877,2.8458,61.773,3.077,2.968,58.165,0.304,0
2026-04-21 21:14:00,47.812,11.096,345.094,540.959,4.638,538.824,543.462,541.814,539.734,2.8422,61.858,2.964,2.975,57.929,0.36,0
2026-04-21 21:15:00,47.623,11.111,345.106,539.831,3.707,541.958,539.859,539.257,538.251,2.8356,61.62,3.05,3.058,57.968,0.354,0
2026-04-21 21:16:00,47.579,11.079,344.46,541.427,1.673,541.223,540.647,541.519,542.32,2.8397,61.985,3.114,2.914,57.95,0.353,0
2026-04-21 21:17:00,47.556,11.09,344.979,541.096,2.074,542.168,541.271,540.853,540.094,2.8395,61.814,3.032,2.994,58.088,0.342,0
2026-04-21 21:18:00,47.61,11.105,345.03,539.666,1.78,540.519,539.12,538.739,540.287,2.8202,61.829,2.866,3.011,57.981,0.4,0
2026-04-21 21:19:00,47.687,11.053,344.773,540.015,0.929,540.023,539.541,540.027,540.47,2.8597,61.941,3.072,2.986,57.869,0.304,0
2026-04-21 21:20:00,47.588,11.035,344.394,539.034,1.577,538.332,539.52,539.908,538.376,2.8171,61.88,2.979,2.93,58.132,0.249,0
2026-04-21 21:21:00,47.612,11.091,344.745,539.294,2.76,539.724,539.731,537.481,540.241,2.8303,61.92,2.964,2.876,58.141,0.374,0
2026-04-21 21:22:00,47.643,11.079,344.598,539.593,2.163,540.601,538.474,540.637,538.657,2.8465,61.944,3.025,2.854,58.249,0.249,0
2026-04-21 21:23:00,47.394,11.034,344.606,539.701,2.767,539.184,541.657,539.076,538.889,2.8371,61.777,2.953,3.011,58.326,0.329,0
2026-04-21 21:24:00,47.274,11.045,344.75,540.073,1.099,540.179,540.765,539.667,539.68,2.8282,61.688,2.851,3.065,58.112,0.453,0
2026-04-21 21:25:00,47.539,11.082,344.646,539.631,1.273,539.702,539.442,539.054,540.327,2.843,62.131,2.895,2.984,58.134,0.396,0
2026-04-21 21:26:00,47.542,11.041,344.618,540.511,1.761,539.759,540.134,540.633,541.519,2.8403,61.822,3.096,3.001,58.008,0.402,0
2026-04-21 21:27:00,47.648,11.129,344.64,539.443,2.225,538.354,540.578,538.743,540.096,2.8374,61.987,2.987,3.061,58.064,0.385,0
2026-04-21 21:28:00,47.676,11.108,344.648,538.262,3.786,537.815,539.812,539.395,536.025,2.8511,61.994,2.95,3.005,57.918,0.385,0
2026-04-21 21:29:00,47.507,11.01,344.674,540.261,3.056,541.151,541.413,538.356,540.124,2.825,61.834,3.078,2.952,58.044,0.315,0
2026-04-21 21:30:00,46.963,11.051,343.659,540.183,1.154,540.172,540.466,539.47,540.624,2.8086,61.643,3.042,2.968,57.92,0.323,0
2026-04-21 21:31:00,47.305,11.104,344.466,540.244,2.209,540.124,541.137,538.928,540.787,2.8132,62.107,3.105,2.876,57.958,0.378,0
2026-04-21 21:32:00,47.613,11.121,344.853,538.714,0.78,538.432,538.803,539.201,538.42,2.8418,62.028,3.117,2.96,57.933,0.428,0
2026-04-21 21:33:00,47.675,11.02,344.245,539.391,1.728,538.683,538.786,540.411,539.685,2.8378,61.912,3.05,3.014,57.807,0.389,0
2026-04-21 21:34:00,47.542,11.077,344.28,538.823,0.983,539.183,538.968,538.2,538.942,2.83,62.072,3.102,2.929,58.039,0.345,0
2026-04-21 21:35:00,47.427,11.109,344.692,539.084,1.255,539.859,539.003,538.604,538.871,2.8229,61.914,3.077,2.999,57.937,0.382,0
2026-04-21 21:36:00,47.597,11.077,344.659,538.673,1.876,539.394,539.244,537.518,538.537,2.847,61.689,3.093,2.95,57.974,0.267,0
2026-04-21 21:37:00,47.567,11.119,344.346,539.157,1.589,540.051,538.462,538.508,539.605,2.825,61.8,3.082,2.981,58.096,0.415,0
2026-04-21 21:38:00,47.477,11.107,344.502,539.821,1.223,540.345,540.018,539.797,539.123,2.8308,61.674,3.058,3.001,57.908,0.277,0
2026-04-21 21:39:00,47.442,11.044,344.791,539.761,2.192,540.819,539.705,539.893,538.627,2.827,62.055,2.932,2.896,57.941,0.32,0
2026-04-21 21:40:00,47.473,11.039,344.908,539.674,2.166,538.227,540.393,540.307,539.768,2.8152,61.79,3.008,2.904,57.79,0.361,0
2026-04-21 21:41:00,47.727,11.106,344.681,539.648,2.246,538.815,540.094,538.719,540.965,2.8445,62.135,3.192,3.005,58.03,0.325,0
2026-04-21 21:42:00,47.678,11.088,344.288,539.426,1.56,538.684,540.244,538.915,539.859,2.845,61.804,2.998,3.032,58.19,0.312,0
2026-04-21 21:43:00,47.612,11.092,344.919,539.352,0.702,539.112,539.656,538.97,539.672,2.8251,61.542,3.212,2.914,58.112,0.319,0
2026-04-21 21:44:00,47.348,11.038,344.637,539.933,1.156,539.154,540.005,540.311,540.263,2.8279,61.937,3.038,3.045,57.788,0.348,0
2026-04-21 21:45:00,47.392,11.167,344.546,539.519,2.275,538.284,538.947,540.558,540.287,2.8349,61.685,2.966,2.992,57.788,0.307,0
2026-04-21 21:46:00,47.781,11.119,344.894,540.183,2.561,539.195,540.957,539.009,541.569,2.8385,61.878,3.1,3.071,58.232,0.359,0
2026-04-21 21:47:00,47.524,11.134,344.69,540.459,2.095,541.829,540.245,540.029,539.733,2.8265,61.94,3.001,2.913,58.068,0.368,0
2026-04-21 21:48:00,47.491,11.053,344.826,540.595,1.45,540.02,539.914,541.082,541.364,2.8339,62.061,2.869,3.074,58.091,0.313,0
2026-04-21 21:49:00,47.407,11.085,344.53,540.434,2.224,541.211,538.986,540.591,540.949,2.8289,61.951,3.086,3.069,57.755,0.374,0
2026-04-21 21:50:00,47.327,11.094,344.673,539.474,3.669,539.444,537.486,539.81,541.155,2.8463,61.563,3.084,2.868,57.825,0.334,0
2026-04-21 21:51:00,47.28,11.073,344.554,540.39,1.559,540.812,540.784,540.712,539.253,2.8313,61.862,3.024,2.868,57.936,0.353,0
2026-04-21 21:52:00,47.341,11.041,344.512,538.451,3.057,538.696,539.221,539.471,536.414,2.8032,61.699,3.176,2.903,57.724,0.348,0
2026-04-21 21:53:00,47.253,11.03,344.574,539.64,1.757,539.92,538.411,540.168,540.063,2.8276,61.911,3.1,2.893,57.959,0.295,0
2026-04-21 21:54:00,47.41,11.061,344.956,539.627,1.381,540.583,539.322,539.202,539.401,2.8425,61.74,3.057,2.886,58.042,0.369,0
2026-04-21 21:55:00,47.43,11.056,344.727,539.781,1.095,539.026,539.911,540.065,540.121,2.8312,62.075,3.118,2.97,58.083,0.334,0
2026-04-21 21:56:00,47.63,11.028,345.008,539.247,2.831,537.729,538.858,540.56,539.841,2.8411,61.848,2.902,3.113,57.955,0.404,0
2026-04-21 21:57:00,47.462,11.072,344.773,540.185,2.094,540.899,539.039,539.669,541.133,2.8371,62.061,2.986,2.795,57.843,0.301,0
2026-04-21 21:58:00,47.348,11.05,344.487,538.887,5.895,539.182,541.784,538.693,535.89,2.8257,61.848,3.144,3.034,57.947,0.273,0
2026-04-21 21:59:00,47.626,11.125,344.589,540.393,1.701,539.493,539.996,540.889,541.193,2.8263,61.907,3.006,3.02,58.103,0.382,0
2026-04-21 22:00:00,47.271,11.036,343.809,539.56,2.034,540.549,538.548,540.582,538.56,2.8318,61.767,3.085,2.999,58.068,0.421,0
2026-04-21 22:01:00,47.073,11.05,343.697,540.243,2.405,541.722,539.317,539.431,540.5,2.8121,61.913,3.004,2.894,58.023,0.362,0
2026-04-21 22:02:00,47.612,11.112,345.01,539.278,2.658,538.758,540.71,538.052,539.593,2.8302,61.822,3.053,2.987,58.036,0.235,0
2026-04-21 22:03:00,47.581,11.087,345.104,539.604,1.447,538.847,540.294,539.426,539.85,2.8296,62.049,3.07,2.84,58.014,0.384,0
2026-04-21 22:04:00,47.371,11.066,344.356,537.753,3.52,538.803,539.031,535.511,537.669,2.8271,62.083,3.132,2.813,57.957,0.399,0
2026-04-21 22:05:00,47.158,11.065,344.124,539.511,1.812,539.442,538.426,539.937,540.238,2.8213,61.725,3.048,3.013,57.865,0.362,0
2026-04-21 22:06:00,47.389,11.005,344.649,539.714,3.039,538.724,539.894,538.599,541.638,2.844,61.9,3.171,2.965,57.935,0.307,0
2026-04-21 22:07:00,47.46,11.074,344.967,539.706,0.682,539.665,539.56,539.459,540.14,2.8343,61.787,2.979,2.95,58.049,0.308,0
2026-04-21 22:08:00,47.438,11.084,344.44,540.288,2.156,539.148,540.048,540.651,541.304,2.8252,61.804,3.03,2.906,57.873,0.336,0
2026-04-21 22:09:00,47.2,11.043,344.74,537.79,2.985,537.397,536.208,539.193,538.361,2.8267,61.944,3.034,2.833,58.021,0.384,0
2026-04-21 22:10:00,47.511,11.061,344.316,539.091,2.608,537.849,539.695,538.364,540.457,2.8343,62.25,3.021,2.861,58.013,0.296,0
2026-04-21 22:11:00,47.194,11.124,344.525,539.139,3.202,539.589,536.873,540.019,540.075,2.8251,61.755,2.871,3.006,58.061,0.345,0
2026-04-21 22:12:00,47.217,11.056,344.488,539.922,2.376,539.924,539.905,538.742,541.119,2.8249,61.894,3.07,2.868,58.082,0.311,0
2026-04-21 22:13:00,47.405,11.145,344.265,539.851,1.006,539.65,539.305,540.139,540.311,2.8332,61.684,3.052,2.904,57.931,0.397,0
2026-04-21 22:14:00,47.282,11.084,344.253,539.025,1.646,538.655,538.246,539.307,539.892,2.8315,61.954,2.978,2.957,57.945,0.309,0
2026-04-21 22:15:00,47.357,11.056,344.561,539.029,4.167,538.616,537.062,541.229,539.209,2.8373,61.615,2.923,2.982,58.049,0.369,0
2026-04-21 22:16:00,47.267,11.09,344.132,539.22,3.41,540.583,540.25,537.172,538.873,2.8319,61.506,2.983,2.927,58.107,0.343,0
2026-04-21 22:17:00,47.374,11.099,344.437,539.875,2.213,539.267,540.408,541.018,538.805,2.8256,61.942,3.072,2.982,57.855,0.295,0
2026-04-21 22:18:00,47.396,11.147,344.493,539.715,2.868,541.377,539.015,539.96,538.509,2.8286,62.193,3.087,2.98,58.032,0.35,0
2026-04-21 22:19:00,47.376,11.073,344.282,539.851,0.74,539.477,540.216,539.812,539.901,2.8301,62.229,3.002,3.039,58.12,0.321,0
2026-04-21 22:20:00,47.224,11.107,344.408,539.289,0.92,538.864,539.081,539.784,539.428,2.8199,61.695,3.136,3.045,57.859,0.305,0
2026-04-21 22:21:00,47.416,11.09,344.406,539.337,1.318,538.887,539.567,540.106,538.788,2.8222,61.693,3.025,2.906,57.941,0.349,0
2026-04-21 22:22:00,47.268,11.113,343.956,539.916,3.287,539.672,538.004,540.694,541.291,2.8199,61.882,3.01,2.939,58.036,0.339,0
2026-04-21 22:23:00,47.386,11.104,344.598,539.497,2.638,538.963,541.032,539.599,538.394,2.8509,61.724,3.098,2.959,58.101,0.347,0
2026-04-21 22:24:00,47.179,11.077,344.093,537.652,1.299,538.064,538.05,537.731,536.765,2.824,61.759,2.96,2.941,58.042,0.304,0
2026-04-21 22:25:00,47.496,11.099,344.74,541.097,1.17,541.311,540.387,541.132,541.558,2.8312,61.994,3.102,2.809,57.794,0.35,0
2026-04-21 22:26:00,47.417,11.059,344.713,539.738,1.525,540.394,539.197,540.444,538.919,2.8289,61.907,2.993,2.971,58.134,0.315,0
2026-04-21 22:27:00,46.942,11.018,344.226,539.868,1.946,540.054,540.836,538.889,539.691,2.8097,61.801,3.088,3.008,57.97,0.313,0
2026-04-21 22:28:00,47.172,11.119,344.621,538.876,1.944,537.856,539.379,539.799,538.469,2.835,61.634,3.131,2.901,58.183,0.427,0
2026-04-21 22:29:00,47.407,11.039,344.602,538.329,0.999,538.08,538.931,537.931,538.373,2.8481,61.989,3.221,3.035,58.163,0.298,0
2026-04-21 22:30:00,47.495,11.055,344.437,539.934,3.592,541.951,539.692,539.734,538.359,2.8229,62.122,3.169,2.996,58.04,0.347,0
2026-04-21 22:31:00,46.975,11.076,343.981,538.522,2.018,539.455,538.872,538.322,537.437,2.8041,61.728,2.91,2.878,58.035,0.408,0
2026-04-21 22:32:00,47.546,11.038,344.42,541.009,1.055,541.116,540.577,541.632,540.71,2.8408,61.86,2.868,2.824,57.865,0.328,0
2026-04-21 22:33:00,47.155,11.073,344.398,538.944,2.395,538.574,537.861,539.087,540.255,2.8262,61.516,3.141,3.012,57.987,0.39,0
2026-04-21 22:34:00,47.414,11.078,344.344,539.87,2.425,541.165,538.74,539.781,539.793,2.8335,61.818,2.958,2.959,57.813,0.354,0
2026-04-21 22:35:00,47.324,11.094,344.198,539.19,2.273,540.274,540.114,538.001,538.373,2.8472,61.591,3.041,2.982,58.097,0.38,0
2026-04-21 22:36:00,47.28,11.064,344.223,539.051,1.28,539.55,538.416,539.696,538.542,2.8091,61.998,3.172,2.863,58.051,0.405,0
2026-04-21 22:37:00,47.247,11.1,344.556,538.179,2.244,538.152,538.634,539.086,536.842,2.8047,61.998,3.035,2.897,57.926,0.317,0
2026-04-21 22:38:00,47.35,11.08,344.192,539.082,2.428,539.846,540.383,537.955,538.144,2.8255,61.852,3.159,2.967,57.912,0.378,0
2026-04-21 22:39:00,47.067,11.102,344.312,539.193,3.186,537.037,539.488,540.223,540.025,2.81,61.755,3.033,3.019,57.857,0.343,0
2026-04-21 22:40:00,47.257,11.11,344.58,539.319,2.38,540.769,539.283,538.834,538.39,2.8124,61.942,2.975,2.886,57.941,0.311,0
2026-04-21 22:41:00,47.106,11.092,344.39,538.39,1.402,537.938,538.26,539.34,538.023,2.8291,61.772,3.205,2.922,57.782,0.332,0
2026-04-21 22:42:00,47.064,11.057,344.1,538.36,1.512,537.917,539.042,537.53,538.95,2.8043,62.048,3.075,3.008,57.82,0.385,0
2026-04-21 22:43:00,47.003,11.122,343.929,539.044,6.516,535.817,539.534,542.333,538.492,2.8278,61.591,2.984,2.825,57.969,0.304,0
2026-04-21 22:44:00,47.095,11.047,344.047,539.41,2.148,539.554,540.426,538.277,539.383,2.8116,61.999,3.137,3.031,57.921,0.451,0
2026-04-21 22:45:00,47.323,11.059,344.24,539.014,1.709,538.585,539.378,538.193,539.902,2.8404,61.74,3.061,2.893,57.926,0.301,0
2026-04-21 22:46:00,46.922,11.033,344.418,539.716,2.487,540.211,540.419,540.303,537.932,2.806,61.638,3.037,3.014,57.782,0.32,0
2026-04-21 22:47:00,47.202,11.078,343.979,539.492,2.35,538.227,540.577,539.069,540.096,2.8287,61.759,3.026,2.976,58.048,0.326,0
2026-04-21 22:48:00,47.186,11.067,344.567,539.49,3.885,539.602,537.569,539.333,541.455,2.8118,61.699,3.095,3.112,57.957,0.316,0
2026-04-21 22:49:00,47.154,11.034,344.45,538.245,2.781,536.519,538.951,538.212,539.3,2.8015,61.888,3.065,3.067,57.902,0.456,0
2026-04-21 22:50:00,47.104,11.056,344.215,538.266,1.165,538.445,538.735,537.57,538.313,2.8136,61.772,3.006,2.955,58.088,0.375,0
2026-04-21 22:51:00,47.013,11.097,344.081,539.248,1.013,539.345,538.602,539.43,539.615,2.8282,61.581,3.134,2.875,57.861,0.371,0
2026-04-21 22:52:00,47.262,11.005,344.909,538.335,3.253,539.874,538.111,536.621,538.734,2.8143,61.821,3.016,2.892,57.948,0.401,0
2026-04-21 22:53:00,47.304,11.125,344.659,538.419,2.208,538.863,537.601,539.71,537.502,2.8229,61.617,3.089,2.884,57.812,0.347,0
2026-04-21 22:54:00,47.444,11.099,344.875,537.553,2.409,537.014,538.631,536.222,538.344,2.8138,61.687,2.918,2.764,57.963,0.312,0
2026-04-21 22:55:00,47.484,11.076,344.413,540.011,2.57,538.6,540.285,539.988,541.17,2.8377,61.643,3.046,2.874,58.022,0.307,0
2026-04-21 22:56:00,47.489,11.13,344.716,538.158,2.903,538.832,537.462,536.717,539.62,2.8252,61.852,3.213,2.991,57.653,0.297,0
2026-04-21 22:57:00,47.397,11.079,344.568,538.899,2.197,539.681,537.484,539.642,538.791,2.8405,62.153,3.101,3.112,58.067,0.363,0
2026-04-21 22:58:00,47.051,11.057,344.048,539.287,1.828,540.187,539.479,539.124,538.359,2.8146,61.868,3.102,2.919,58.025,0.323,0
2026-04-21 22:59:00,47.202,11.074,344.547,538.476,2.9,539.194,537.695,539.958,537.058,2.8189,61.887,2.995,3.013,58.016,0.285,0
2026-04-21 23:00:00,47.169,11.059,344.801,539.013,4.155,537.028,541.183,539.338,538.501,2.8068,61.769,3.096,3.004,57.839,0.341,0
2026-04-21 23:01:00,47.432,11.047,345.25,540.092,3.575,541.577,540.05,538.002,540.738,2.8272,61.568,3.04,2.958,57.963,0.386,0
2026-04-21 23:02:00,47.277,11.065,344.377,539.236,2.187,539.112,538.251,540.438,539.144,2.8219,61.778,3.098,2.967,57.901,0.422,0
2026-04-21 23:03:00,46.857,11.106,343.885,539.644,2.239,540.261,538.141,539.796,540.379,2.8061,61.928,3.065,2.89,58.195,0.371,0
2026-04-21 23:04:00,46.987,11.06,344.25,539.354,1.609,538.637,539.12,540.246,539.414,2.8031,61.692,3.045,2.877,57.902,0.35,0
2026-04-21 23:05:00,47.277,11.077,344.725,539.887,2.002,538.544,540.196,540.546,540.26,2.8179,61.76,3.246,2.99,58.164,0.303,0
2026-04-21 23:06:00,46.966,11.086,344.02,539.08,2.685,540.107,538.217,540.34,537.655,2.8116,61.707,2.96,2.938,57.949,0.39,0
2026-04-21 23:07:00,47.48,11.09,344.199,539.002,3.109,537.441,538.768,539.25,540.55,2.8242,61.97,2.994,2.905,58.168,0.265,0
2026-04-21 23:08:00,47.111,11.04,343.818,540.199,1.654,539.554,540.134,539.898,541.209,2.8205,61.905,2.951,3.06,57.991,0.396,0
2026-04-21 23:09:00,47.229,11.07,344.512,539.592,2.265,537.985,540.0,540.133,540.25,2.8346,61.648,2.894,2.851,57.864,0.322,0
2026-04-21 23:10:00,47.005,11.059,344.16,539.489,1.998,538.728,539.207,540.726,539.297,2.7994,61.936,3.138,2.87,58.074,0.333,0
2026-04-21 23:11:00,47.096,11.015,344.123,539.688,2.989,538.354,541.343,539.348,539.709,2.8185,62.001,2.98,2.939,58.022,0.355,0
2026-04-21 23:12:00,47.012,11.042,344.15,539.143,2.689,538.354,538.53,538.644,541.043,2.8172,61.898,2.937,2.871,57.998,0.356,0
2026-04-21 23:13:00,47.428,11.082,344.787,538.938,2.316,540.378,538.513,538.798,538.061,2.8157,61.731,3.099,2.957,58.176,0.395,0
2026-04-21 23:14:00,47.113,11.109,344.656,539.534,2.114,540.436,539.78,538.322,539.598,2.8217,61.843,3.156,2.908,57.95,0.388,0
2026-04-21 23:15:00,47.19,11.061,344.184,539.987,2.406,538.73,540.516,541.135,539.567,2.8242,61.724,2.942,2.934,57.924,0.374,0
2026-04-21 23:16:00,47.244,11.082,344.022,539.027,1.968,539.769,538.993,539.547,537.801,2.8241,61.77,3.021,2.849,57.796,0.324,0
2026-04-21 23:17:00,47.31,11.122,344.434,539.311,2.143,538.671,540.697,538.554,539.322,2.814,61.798,3.007,2.823,57.973,0.299,0
2026-04-21 23:18:00,47.086,11.029,344.4,538.895,2.121,538.251,540.08,539.293,537.959,2.8245,61.949,3.038,2.926,58.011,0.253,0
2026-04-21 23:19:00,47.179,11.061,344.391,539.206,1.799,538.089,539.446,539.4,539.888,2.8279,61.78,3.21,3.01,57.921,0.288,0
2026-04-21 23:20:00,46.968,11.096,344.331,538.068,3.211,538.808,538.06,536.098,539.308,2.8288,62.047,3.026,3.06,57.916,0.297,0
2026-04-21 23:21:00,46.902,11.073,343.896,538.643,3.789,538.229,538.718,536.918,540.708,2.8153,61.558,3.073,3.011,57.988,0.345,0
2026-04-21 23:22:00,47.282,11.07,344.271,540.344,1.129,541.08,539.95,540.104,540.241,2.8251,61.761,3.059,3.055,58.087,0.293,0
2026-04-21 23:23:00,47.12,11.086,344.349,538.912,1.694,538.983,538.584,539.887,538.193,2.8174,61.526,2.944,3.013,57.883,0.37,0
2026-04-21 23:24:00,47.241,11.082,344.933,539.042,2.711,539.915,538.47,540.247,537.536,2.8044,61.785,3.077,2.911,57.881,0.332,0
2026-04-21 23:25:00,46.921,11.002,344.576,538.576,1.187,539.188,538.113,538.001,539.002,2.8072,61.598,3.142,3.078,58.108,0.338,0
2026-04-21 23:26:00,47.148,11.079,344.261,538.598,2.714,537.59,538.821,537.675,540.305,2.8332,61.504,3.011,3.013,57.911,0.361,0
2026-04-21 23:27:00,47.084,11.057,343.789,539.086,1.914,537.898,539.812,539.029,539.606,2.8132,62.001,3.13,3.026,58.019,0.366,0
2026-04-21 23:28:00,46.863,11.05,344.509,539.628,2.206,538.378,539.118,540.434,540.584,2.8198,61.703,2.955,3.049,57.786,0.395,0
2026-04-21 23:29:00,47.266,11.065,344.605,538.805,3.469,538.369,540.635,539.051,537.166,2.8164,61.841,3.008,2.797,57.904,0.33,0
2026-04-21 23:30:00,47.257,11.037,344.634,538.171,3.788,536.326,536.372,539.87,540.114,2.819,61.814,3.008,2.966,57.824,0.483,0
2026-04-21 23:31:00,47.278,11.089,344.392,539.338,3.398,538.583,541.351,537.953,539.462,2.8211,61.608,3.034,2.829,58.241,0.416,0
2026-04-21 23:32:00,47.314,11.144,344.492,539.394,2.047,538.054,539.884,540.101,539.535,2.8275,61.953,3.125,3.026,57.981,0.313,0
2026-04-21 23:33:00,47.17,11.023,344.397,539.901,2.722,539.516,540.199,538.583,541.305,2.8355,61.942,3.086,2.957,58.095,0.335,0
2026-04-21 23:34:00,46.951,11.022,344.241,539.74,1.503,540.437,540.386,538.933,539.205,2.8093,61.68,3.177,2.951,58.002,0.284,0
2026-04-21 23:35:00,47.059,11.01,344.193,539.338,2.416,537.699,539.459,540.115,540.077,2.8191,61.814,3.009,3.039,57.926,0.414,0
2026-04-21 23:36:00,46.972,11.067,344.105,539.195,3.902,539.409,537.822,537.826,541.723,2.8151,61.787,2.993,2.711,57.813,0.315,0
2026-04-21 23:37:00,46.878,11.076,344.077,538.177,3.686,540.216,537.543,538.418,536.53,2.8042,61.443,2.97,3.134,57.989,0.459,0
2026-04-21 23:38:00,47.214,11.148,344.304,538.989,1.85,539.915,538.065,538.495,539.483,2.8282,61.983,3.038,3.005,58.098,0.409,0
2026-04-21 23:39:00,47.037,11.099,344.13,538.352,3.252,539.399,539.45,538.362,536.198,2.8137,62.072,2.99,3.0,57.919,0.319,0
2026-04-21 23:40:00,46.865,11.079,344.007,539.724,3.101,540.6,539.296,537.95,541.051,2.822,61.636,2.982,3.012,57.962,0.325,0
2026-04-21 23:41:00,46.751,11.062,343.65,539.022,3.005,540.762,538.249,537.757,539.32,2.7925,61.746,3.066,3.023,58.086,0.352,0
2026-04-21 23:42:00,46.892,11.057,344.303,538.083,2.691,539.024,539.04,536.349,537.919,2.8101,61.591,3.042,2.985,57.857,0.369,0
2026-04-21 23:43:00,47.046,11.027,344.193,539.585,3.112,538.297,541.406,538.294,540.342,2.8246,61.81,3.123,2.977,57.843,0.328,0
2026-04-21 23:44:00,46.892,11.066,344.086,538.454,2.989,539.009,537.879,536.97,539.959,2.8058,61.771,2.931,2.986,57.948,0.337,0
2026-04-21 23:45:00,46.954,11.046,344.043,539.042,3.115,538.132,540.411,537.296,540.329,2.8331,61.514,3.005,2.93,57.924,0.415,0
2026-04-21 23:46:00,47.079,11.082,344.008,538.304,2.664,537.959,539.99,537.326,537.939,2.8157,61.663,3.166,2.966,57.902,0.453,0
2026-04-21 23:47:00,47.04,11.033,344.548,538.28,3.289,539.702,536.413,539.093,537.912,2.8065,61.718,3.082,3.042,57.918,0.389,0
2026-04-21 23:48:00,47.048,11.05,344.221,539.724,1.976,540.817,538.841,539.162,540.077,2.8146,61.635,2.989,2.956,58.034,0.438,0
2026-04-21 23:49:00,46.993,11.056,344.633,537.449,3.278,538.49,535.212,538.024,538.069,2.8102,61.601,3.143,2.97,57.867,0.286,0
2026-04-21 23:50:00,46.966,11.05,343.791,538.878,3.091,537.641,540.659,539.642,537.568,2.8172,61.616,3.068,3.032,58.018,0.396,0
2026-04-21 23:51:00,46.993,11.053,343.925,538.972,2.405,539.679,537.274,539.501,539.434,2.8139,61.73,2.759,2.899,58.098,0.304,0
2026-04-21 23:52:00,46.956,11.091,344.28,538.465,3.768,539.843,538.807,539.135,536.075,2.8056,61.645,3.154,2.933,57.879,0.395,0
2026-04-21 23:53:00,47.139,11.058,344.484,539.15,2.214,540.188,537.974,538.391,540.048,2.8353,61.589,3.036,2.958,58.287,0.396,0
2026-04-21 23:54:00,47.09,11.043,344.475,538.444,2.149,537.34,539.203,537.745,539.489,2.8288,61.906,3.043,3.05,57.768,0.382,0
2026-04-21 23:55:00,46.966,11.074,344.32,537.256,2.722,537.233,538.93,536.653,536.209,2.8099,61.851,2.912,2.899,57.882,0.384,0
2026-04-21 23:56:00,46.764,11.024,344.358,538.788,2.324,538.011,539.877,537.553,539.713,2.8129,61.552,2.884,2.933,57.856,0.372,0
2026-04-21 23:57:00,46.981,11.038,343.861,540.057,2.641,540.281,541.555,538.914,539.48,2.818,61.602,3.025,2.958,58.129,0.34,0
2026-04-21 23:58:00,47.13,11.039,344.418,540.094,2.189,539.733,539.245,539.964,541.433,2.8232,61.631,3.125,2.952,58.041,0.305,0
2026-04-21 23:59:00,46.961,11.113,344.577,538.523,1.742,538.947,538.432,539.227,537.485,2.8189,61.458,3.081,2.939,58.18,0.243,0
2026-04-22 00:00:00,46.982,11.038,343.915,539.51,2.27,538.722,539.215,540.992,539.109,2.8192,61.856,3.156,2.873,57.672,0.373,0
2026-04-22 00:01:00,46.979,11.052,344.453,539.968,0.62,540.256,539.66,540.28,539.678,2.8336,61.736,3.063,3.085,57.909,0.302,0
2026-04-22 00:02:00,46.847,11.06,343.842,540.027,2.272,541.241,539.292,540.606,538.969,2.8005,61.693,3.086,2.993,57.796,0.308,0
2026-04-22 00:03:00,47.149,11.064,344.162,540.45,2.698,541.685,538.987,541.013,540.116,2.8241,61.723,3.074,2.918,57.948,0.404,0
2026-04-22 00:04:00,46.957,11.086,344.152,538.489,3.199,536.719,539.533,539.918,537.787,2.8056,61.892,3.144,2.879,57.957,0.435,0
2026-04-22 00:05:00,47.127,11.068,343.804,538.641,1.272,538.547,539.135,537.863,539.019,2.8078,61.666,2.989,2.782,58.116,0.382,0
2026-04-22 00:06:00,46.995,11.049,344.311,537.315,4.143,536.6,538.086,539.358,535.215,2.7911,61.688,3.128,3.025,58.035,0.364,0
2026-04-22 00:07:00,46.874,11.064,343.694,539.711,1.961,538.417,540.378,540.262,539.788,2.8156,61.539,2.975,2.994,57.9,0.298,0
2026-04-22 00:08:00,47.078,11.071,343.906,540.108,2.767,540.295,541.861,539.094,539.18,2.8153,61.938,3.024,3.034,58.032,0.38,0
2026-04-22 00:09:00,46.995,11.034,344.012,539.67,2.081,539.755,538.907,539.029,540.989,2.8156,61.759,2.964,3.028,57.916,0.359,0
2026-04-22 00:10:00,47.136,11.085,344.472,539.438,4.447,538.742,537.973,542.42,538.618,2.82,61.771,2.94,2.862,58.078,0.273,0
2026-04-22 00:11:00,47.056,11.066,344.294,537.84,2.644,536.345,538.242,538.989,537.784,2.8222,61.824,2.986,2.903,58.051,0.301,0
2026-04-22 00:12:00,46.805,11.025,344.321,537.691,1.791,538.655,537.842,536.863,537.406,2.8196,61.713,3.176,2.858,57.876,0.433,0
2026-04-22 00:13:00,47.035,11.021,344.23,540.787,2.507,541.309,539.371,541.878,540.592,2.8127,61.634,3.019,2.881,57.695,0.328,0
2026-04-22 00:14:00,46.722,10.98,344.295,538.166,1.987,537.551,537.062,539.002,539.05,2.8024,61.635,3.077,3.004,57.936,0.364,0
2026-04-22 00:15:00,47.048,11.041,344.501,537.839,1.662,538.166,536.741,538.403,538.046,2.8173,61.764,3.068,2.914,58.119,0.381,0
2026-04-22 00:16:00,46.94,11.042,343.866,539.027,3.123,541.138,538.186,538.771,538.015,2.8245,61.743,3.039,3.047,58.111,0.347,0
2026-04-22 00:17:00,46.899,11.026,344.225,538.735,0.985,538.541,538.291,538.835,539.275,2.8207,61.637,3.162,3.187,57.924,0.287,0
2026-04-22 00:18:00,46.786,11.077,344.262,538.722,4.432,539.347,536.202,538.704,540.634,2.796,61.725,3.051,2.86,58.11,0.311,0
2026-04-22 00:19:00,47.172,11.067,343.537,539.666,2.116,538.858,540.886,538.771,540.151,2.8141,61.791,3.032,2.974,57.845,0.24,0
2026-04-22 00:20:00,47.033,11.073,344.518,539.355,4.077,540.821,541.585,537.508,537.508,2.8263,61.837,3.002,2.988,57.767,0.335,0
2026-04-22 00:21:00,47.001,11.067,344.483,539.13,3.773,537.731,541.504,538.973,538.31,2.8297,62.041,3.041,2.944,57.913,0.192,0
2026-04-22 00:22:00,46.984,11.084,344.478,536.795,2.705,537.584,537.14,537.577,534.879,2.7981,61.673,3.09,2.948,57.929,0.413,0
2026-04-22 00:23:00,47.024,11.04,344.623,537.784,2.651,539.472,537.56,537.284,536.822,2.8161,61.873,2.976,2.839,58.029,0.322,0
2026-04-22 00:24:00,47.117,11.077,344.153,538.836,2.278,539.47,537.773,540.051,538.049,2.8038,61.765,3.092,3.06,58.066,0.423,0
2026-04-22 00:25:00,46.618,11.054,344.146,538.807,2.9,537.256,540.156,538.526,539.29,2.81,61.644,3.197,2.906,58.01,0.407,0
2026-04-22 00:26:00,46.916,11.088,344.546,537.927,1.982,537.54,537.627,537.279,539.261,2.8079,61.494,3.012,2.92,57.719,0.366,0
2026-04-22 00:27:00,46.846,11.085,344.346,539.233,1.001,539.875,538.951,539.233,538.874,2.8069,61.732,3.108,3.028,57.856,0.287,0
2026-04-22 00:28:00,47.181,11.029,344.399,538.41,3.999,538.31,536.793,537.747,540.792,2.8255,61.642,2.973,2.821,58.103,0.367,0
2026-04-22 00:29:00,47.081,11.053,344.091,539.793,2.191,541.188,539.498,539.488,538.997,2.8176,61.997,3.006,2.988,58.005,0.4,0
2026-04-22 00:30:00,46.762,11.105,343.682,539.163,1.848,538.496,539.017,540.345,538.795,2.7918,61.956,3.013,3.131,57.848,0.307,0
2026-04-22 00:31:00,47.105,11.02,344.447,539.574,3.744,539.7,539.335,541.503,537.759,2.8174,61.934,3.085,2.934,58.025,0.347,0
2026-04-22 00:32:00,46.828,11.028,343.9,538.892,2.717,537.739,538.845,538.528,540.456,2.8209,61.586,2.984,2.866,57.957,0.345,0
2026-04-22 00:33:00,46.911,11.065,344.323,538.363,1.911,539.679,537.865,538.141,537.767,2.8176,61.753,3.285,2.977,58.121,0.348,0
2026-04-22 00:34:00,46.877,11.038,344.083,539.084,2.116,540.311,539.317,538.514,538.195,2.8176,61.723,3.028,2.922,57.828,0.414,0
2026-04-22 00:35:00,46.771,11.095,344.044,539.298,1.947,538.757,538.394,539.7,540.341,2.8246,61.472,3.095,3.016,57.886,0.419,0
2026-04-22 00:36:00,46.719,11.051,343.97,537.821,4.279,538.222,535.298,539.577,538.187,2.7861,61.559,2.902,3.155,58.002,0.336,0
2026-04-22 00:37:00,46.655,11.053,343.659,537.337,2.465,537.927,535.573,537.808,538.038,2.7999,61.889,3.069,3.075,58.086,0.283,0
2026-04-22 00:38:00,46.755,11.037,343.908,537.541,3.617,537.233,539.075,535.457,538.398,2.8053,61.554,2.931,2.914,57.776,0.379,0
2026-04-22 00:39:00,46.603,11.024,343.524,538.809,2.889,537.534,539.044,538.234,540.423,2.7845,61.347,3.037,3.057,57.645,0.313,0
2026-04-22 00:40:00,47.191,11.07,344.28,540.964,2.582,540.396,540.191,542.773,540.498,2.8197,61.848,3.136,2.857,57.762,0.339,0
2026-04-22 00:41:00,46.921,11.059,344.299,537.924,1.953,539.173,537.219,537.253,538.05,2.8077,61.82,2.92,2.996,57.899,0.304,0
2026-04-22 00:42:00,46.605,11.049,343.992,537.654,3.324,535.822,539.146,537.335,538.311,2.8092,61.697,3.13,2.957,57.957,0.266,0
2026-04-22 00:43:00,46.762,11.092,344.267,539.475,4.537,541.432,538.508,541.064,536.896,2.8121,62.04,3.005,3.1,57.994,0.395,0
2026-04-22 00:44:00,47.072,11.063,344.336,538.818,0.929,539.348,538.929,538.419,538.575,2.8016,61.778,2.909,2.95,57.717,0.43,0
2026-04-22 00:45:00,46.736,11.111,344.061,537.456,2.786,536.742,536.133,538.03,538.919,2.8198,61.888,2.964,2.935,58.058,0.429,0
2026-04-22 00:46:00,46.844,11.127,344.195,540.934,2.521,540.908,540.768,539.77,542.291,2.8012,61.83,3.004,2.952,57.861,0.262,0
2026-04-22 00:47:00,46.766,11.035,344.088,538.282,2.011,538.706,537.458,537.494,539.469,2.7979,61.82,2.914,2.834,57.921,0.358,0
2026-04-22 00:48:00,47.221,11.021,344.348,539.477,2.891,539.908,538.707,541.093,538.202,2.8158,61.963,3.06,2.933,58.086,0.263,0
2026-04-22 00:49:00,46.919,11.062,344.225,539.608,3.203,537.286,540.489,540.483,540.176,2.8086,61.685,3.031,2.992,57.854,0.377,0
2026-04-22 00:50:00,46.945,11.035,344.629,540.078,2.679,540.619,538.274,540.953,540.467,2.8048,61.437,3.038,2.91,58.129,0.359,0
2026-04-22 00:51:00,46.824,11.043,344.255,538.311,3.193,536.448,538.459,539.641,538.695,2.8004,61.766,2.956,2.893,57.841,0.284,0
2026-04-22 00:52:00,46.693,11.064,343.748,537.985,3.421,538.982,536.042,537.452,539.463,2.8088,61.925,2.999,2.949,57.913,0.41,0
2026-04-22 00:53:00,46.729,11.013,344.223,538.178,1.95,538.981,537.031,537.739,538.961,2.8172,61.703,3.128,2.888,57.715,0.394,0
2026-04-22 00:54:00,46.705,11.086,344.003,538.224,2.281,538.176,538.04,539.481,537.2,2.8075,61.622,2.98,2.978,58.023,0.328,0
2026-04-22 00:55:00,46.809,11.086,344.257,538.277,3.097,537.4,538.312,540.247,537.15,2.8176,61.649,3.018,2.757,57.894,0.348,0
2026-04-22 00:56:00,46.985,11.044,344.316,539.416,1.214,540.168,539.007,539.535,538.954,2.8346,61.584,3.054,3.023,57.949,0.338,0
2026-04-22 00:57:00,46.73,11.038,344.205,538.909,2.234,539.36,537.659,539.894,538.722,2.8127,61.614,2.991,2.896,58.114,0.337,0
2026-04-22 00:58:00,46.774,11.049,343.425,538.547,2.149,539.689,537.54,538.684,538.276,2.8266,61.597,2.903,2.892,57.867,0.331,0
2026-04-22 00:59:00,46.854,11.048,344.151,538.351,3.607,537.784,536.739,540.347,538.533,2.8284,61.98,3.063,2.89,57.925,0.331,0
2026-04-22 01:00:00,46.794,11.081,343.987,539.596,2.757,539.896,539.664,540.79,538.033,2.8062,61.636,3.057,2.963,57.841,0.393,0
2026-04-22 01:01:00,46.831,11.061,344.255,538.676,3.621,536.531,540.152,538.944,539.077,2.8037,61.916,3.049,2.993,57.961,0.337,0
2026-04-22 01:02:00,46.883,11.112,344.05,539.738,1.741,539.656,540.687,539.664,538.946,2.8078,61.488,2.899,3.04,57.774,0.352,0
2026-04-22 01:03:00,46.822,11.015,344.041,538.281,1.977,537.188,539.056,537.715,539.165,2.8151,61.754,2.994,2.918,57.836,0.394,0
2026-04-22 01:04:00,47.016,11.063,344.032,538.855,1.662,538.814,538.185,538.575,539.847,2.8172,61.527,3.05,3.075,57.975,0.365,0
2026-04-22 01:05:00,46.775,11.039,343.901,537.013,1.9,537.614,535.952,537.852,536.632,2.8047,61.655,2.947,2.954,58.221,0.346,0
2026-04-22 01:06:00,46.821,11.111,343.835,538.286,2.891,537.864,540.148,537.872,537.257,2.8097,61.935,2.939,2.979,58.085,0.312,0
2026-04-22 01:07:00,46.672,11.036,344.081,538.239,3.394,536.782,540.176,536.952,539.047,2.8071,61.509,3.081,2.958,57.917,0.295,0
2026-04-22 01:08:00,46.996,11.027,344.104,539.488,2.532,540.436,540.531,538.988,537.999,2.815,61.706,3.179,2.898,58.04,0.34,0
2026-04-22 01:09:00,46.861,11.066,344.268,537.978,0.602,537.631,537.908,538.142,538.233,2.8241,61.63,3.099,2.81,57.784,0.355,0
2026-04-22 01:10:00,46.648,11.033,343.92,539.345,2.67,538.391,540.221,540.718,538.049,2.7948,61.867,2.98,2.896,57.869,0.345,0
2026-04-22 01:11:00,46.707,11.076,343.678,537.958,2.211,538.823,537.355,538.934,536.723,2.8019,62.168,2.957,2.824,57.807,0.212,0
2026-04-22 01:12:00,46.794,11.029,344.037,538.719,1.776,538.359,539.751,537.975,538.792,2.7895,61.53,3.006,3.066,58.132,0.318,0
2026-04-22 01:13:00,46.881,11.038,343.837,539.306,4.582,538.169,539.373,537.551,542.133,2.8065,61.749,3.093,3.084,57.964,0.271,0
2026-04-22 01:14:00,46.733,11.038,343.917,539.502,2.99,539.207,539.314,538.248,541.238,2.8254,61.743,3.043,3.037,57.846,0.347,0
2026-04-22 01:15:00,47.0,11.038,344.408,539.422,2.709,539.48,538.796,538.352,541.061,2.8263,61.724,3.111,3.0,58.136,0.345,0
2026-04-22 01:16:00,46.982,11.068,344.162,538.244,2.082,537.257,539.339,537.791,538.587,2.8082,61.878,2.999,2.968,57.896,0.36,0
2026-04-22 01:17:00,46.787,11.081,343.808,539.439,3.122,538.932,538.291,541.414,539.119,2.7985,61.843,3.193,3.035,58.009,0.382,0
2026-04-22 01:18:00,46.965,11.057,344.373,536.631,3.186,536.181,535.663,535.832,538.849,2.8193,61.68,3.01,3.021,57.771,0.348,0
2026-04-22 01:19:00,46.866,11.04,343.786,537.992,2.86,537.669,537.588,536.926,539.786,2.8129,61.875,3.183,2.985,58.009,0.35,0
2026-04-22 01:20:00,46.96,11.022,344.168,538.877,3.841,540.874,537.114,537.033,540.488,2.8208,61.574,3.196,2.977,58.03,0.371,0
2026-04-22 01:21:00,46.845,11.042,344.092,537.852,1.792,536.667,537.914,538.367,538.459,2.8093,61.959,3.067,2.734,57.921,0.373,0
2026-04-22 01:22:00,46.777,11.023,343.822,539.364,1.94,538.693,539.345,540.633,538.785,2.8197,61.998,3.004,2.982,57.993,0.421,0
2026-04-22 01:23:00,46.558,11.023,343.664,538.145,1.85,538.63,537.58,537.261,539.111,2.8126,61.694,3.082,2.958,58.007,0.325,0
2026-04-22 01:24:00,46.736,11.073,343.985,539.019,0.878,538.82,539.147,539.493,538.615,2.7992,61.765,2.985,2.916,57.715,0.419,0
2026-04-22 01:25:00,46.603,11.058,343.658,537.938,0.756,537.709,538.332,537.576,538.136,2.8082,61.453,3.004,2.955,58.095,0.338,0
2026-04-22 01:26:00,46.898,11.038,343.857,538.122,2.451,539.202,538.548,537.987,536.751,2.8211,61.683,3.056,2.941,57.994,0.318,0
2026-04-22 01:27:00,46.981,11.077,344.363,539.638,1.986,538.5,540.251,540.485,539.318,2.8133,61.7,2.956,2.923,57.909,0.391,0
2026-04-22 01:28:00,46.842,11.029,343.755,539.123,2.432,538.971,540.696,538.264,538.561,2.8167,61.683,3.012,2.952,57.856,0.428,0
2026-04-22 01:29:00,46.713,11.05,344.064,539.895,1.099,539.173,539.988,540.273,540.144,2.7925,61.706,3.097,2.913,57.989,0.315,0
2026-04-22 01:30:00,46.813,11.033,343.969,539.795,2.608,540.301,538.148,540.756,539.975,2.8156,61.944,2.949,2.828,57.855,0.29,0
2026-04-22 01:31:00,46.837,11.018,344.297,538.533,2.475,537.345,537.452,539.515,539.819,2.8126,61.603,3.085,2.961,57.656,0.288,0
2026-04-22 01:32:00,46.985,11.059,344.379,538.656,4.346,536.403,539.049,540.749,538.424,2.8129,61.666,2.943,3.072,57.894,0.35,0
2026-04-22 01:33:00,46.9,10.987,343.963,538.726,1.215,538.602,539.526,538.31,538.467,2.8159,61.568,2.981,2.924,58.198,0.265,0
2026-04-22 01:34:00,46.944,11.057,343.955,538.616,3.351,536.79,538.074,539.46,540.142,2.7976,61.954,3.058,2.823,58.148,0.244,0
2026-04-22 01:35:00,46.911,11.058,344.469,539.082,2.299,540.291,539.532,537.992,538.512,2.8183,61.736,3.194,2.917,58.082,0.315,0
2026-04-22 01:36:00,46.729,11.07,344.036,538.442,2.606,539.235,537.121,539.727,537.683,2.808,61.704,2.903,2.989,57.923,0.369,0
2026-04-22 01:37:00,46.676,11.03,343.641,537.9,4.319,535.968,536.999,540.287,538.344,2.7864,61.692,2.977,2.95,57.918,0.317,0
2026-04-22 01:38:00,46.517,11.097,343.674,537.984,1.416,537.369,537.868,537.913,538.785,2.7759,61.489,3.107,2.671,57.726,0.347,0
2026-04-22 01:39:00,46.646,11.079,344.145,537.886,1.03,538.168,538.196,538.013,537.166,2.8178,61.7,2.946,2.967,58.096,0.423,0
2026-04-22 01:40:00,47.0,11.067,344.222,539.676,0.992,539.641,539.637,539.217,540.208,2.8158,61.64,2.932,2.931,57.887,0.376,0
2026-04-22 01:41:00,46.634,10.993,343.701,537.971,3.817,540.338,536.696,538.33,536.521,2.805,61.591,3.082,2.951,58.004,0.322,0
2026-04-22 01:42:00,46.755,11.017,343.885,538.73,2.399,539.679,538.626,537.28,539.335,2.8117,61.649,3.127,3.023,57.989,0.311,0
2026-04-22 01:43:00,46.845,11.066,343.789,537.916,4.442,539.012,540.173,535.731,536.748,2.8093,61.794,3.001,2.836,57.898,0.366,0
2026-04-22 01:44:00,46.686,11.047,343.941,540.073,4.418,543.158,539.442,538.74,538.953,2.7998,61.575,3.054,2.876,57.976,0.359,0
2026-04-22 01:45:00,46.597,11.095,344.023,538.501,2.964,536.568,538.746,539.532,539.16,2.795,61.498,2.973,2.929,57.846,0.338,0
2026-04-22 01:46:00,46.923,11.048,344.174,538.863,3.061,538.244,537.47,539.206,540.532,2.8144,61.611,3.166,2.875,57.912,0.38,0
2026-04-22 01:47:00,46.855,11.066,343.825,538.761,4.225,540.875,539.714,537.804,536.651,2.805,61.637,3.109,2.861,57.825,0.439,0
2026-04-22 01:48:00,46.861,11.015,344.489,538.403,1.888,537.775,537.881,538.292,539.664,2.8286,61.672,3.082,2.785,57.787,0.324,0
2026-04-22 01:49:00,46.478,11.041,344.348,539.972,3.889,539.831,537.635,540.897,541.525,2.7954,61.522,2.977,2.885,57.81,0.4,0
2026-04-22 01:50:00,46.751,11.06,344.212,539.221,4.405,538.475,537.373,539.259,541.778,2.8194,61.851,3.077,2.894,57.991,0.3,0
2026-04-22 01:51:00,46.617,11.035,343.646,538.104,3.898,537.035,540.411,538.459,536.513,2.7984,61.626,3.097,2.905,57.927,0.337,0
2026-04-22 01:52:00,46.885,11.046,344.06,538.124,2.372,537.829,537.678,539.681,537.309,2.8091,61.691,3.118,2.973,58.132,0.303,0
2026-04-22 01:53:00,46.657,11.073,343.978,537.488,2.775,536.47,539.245,536.621,537.618,2.7967,61.612,3.1,3.054,57.986,0.399,0
2026-04-22 01:54:00,46.706,11.06,344.317,538.498,1.896,539.448,539.271,537.552,537.722,2.8106,61.694,3.112,2.867,57.988,0.37,0
2026-04-22 01:55:00,46.916,11.047,343.931,537.401,1.73,537.977,537.219,538.068,536.338,2.8104,61.48,3.027,2.787,57.936,0.408,0
2026-04-22 01:56:00,46.784,11.015,344.306,539.484,2.373,539.755,539.88,537.965,540.337,2.8126,61.845,3.232,3.073,57.982,0.309,0
2026-04-22 01:57:00,46.84,11.052,344.303,539.963,0.861,540.036,539.532,540.393,539.892,2.8123,61.673,3.041,2.97,57.897,0.269,0
2026-04-22 01:58:00,46.735,11.07,344.121,538.677,3.172,537.084,539.052,540.256,538.315,2.7962,61.547,2.971,2.91,57.857,0.346,0
2026-04-22 01:59:00,46.796,11.026,343.88,538.65,0.836,538.516,538.9,539.01,538.174,2.8072,61.641,3.086,2.84,57.948,0.287,0
2026-04-22 02:00:00,46.712,11.045,344.014,538.429,3.293,539.201,536.373,538.475,539.666,2.8036,61.602,3.061,2.976,58.035,0.272,0
2026-04-22 02:01:00,46.836,11.073,343.706,538.962,2.606,538.107,538.142,538.886,540.713,2.8049,61.621,3.157,2.978,57.928,0.393,0
2026-04-22 02:02:00,46.662,11.05,344.14,539.203,2.166,540.412,538.246,538.941,539.212,2.8058,61.775,3.188,3.131,58.315,0.249,0
2026-04-22 02:03:00,47.026,11.088,344.484,539.54,1.315,539.165,540.406,539.091,539.496,2.8177,61.545,3.094,2.886,58.03,0.342,0
2026-04-22 02:04:00,46.938,11.03,343.945,539.552,1.302,539.797,538.714,539.679,540.016,2.802,61.682,2.935,3.027,57.947,0.343,0
2026-04-22 02:05:00,47.024,11.108,344.302,539.183,1.88,538.253,540.133,539.368,538.978,2.8001,61.645,3.065,2.956,57.879,0.394,0
2026-04-22 02:06:00,46.734,11.067,343.614,537.885,3.667,536.175,537.843,539.842,537.681,2.8061,61.904,3.16,2.949,57.893,0.375,0
2026-04-22 02:07:00,46.788,11.02,344.058,538.877,2.985,538.006,540.447,537.462,539.596,2.8063,61.583,3.045,2.961,57.586,0.356,0
2026-04-22 02:08:00,46.587,11.063,343.718,538.813,1.376,538.07,539.446,538.431,539.303,2.7961,61.542,3.201,2.936,57.939,0.411,0
2026-04-22 02:09:00,46.575,11.056,343.464,539.267,2.106,539.614,538.435,540.541,538.478,2.8178,61.53,3.021,2.959,57.989,0.353,0
