timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-22 02:10:00,47.071,11.097,344.54,538.038,1.554,538.298,538.009,538.699,537.145,2.8202,61.738,3.042,2.768,57.864,0.306,0
2026-04-22 02:11:00,46.738,11.027,343.993,538.03,2.738,539.176,536.438,538.824,537.683,2.8179,61.677,3.009,3.143,57.848,0.389,0
2026-04-22 02:12:00,46.875,11.041,343.971,538.932,2.981,538.679,538.465,537.802,540.783,2.8225,61.492,2.94,2.847,57.959,0.366,0
2026-04-22 02:13:00,47.064,11.037,343.933,538.871,1.623,539.103,538.019,538.72,539.642,2.8366,61.722,2.922,2.851,57.961,0.364,0
2026-04-22 02:14:00,46.792,11.052,343.649,539.359,3.513,541.268,538.986,539.426,537.755,2.808,61.691,3.062,2.835,57.851,0.449,0
2026-04-22 02:15:00,47.012,11.109,344.082,538.722,1.383,539.513,538.13,538.248,538.996,2.8258,61.814,3.028,2.973,58.109,0.339,0
2026-04-22 02:16:00,46.773,11.03,344.152,538.177,2.515,537.04,538.511,539.556,537.6,2.81,61.501,3.091,2.966,57.82,0.307,0
2026-04-22 02:17:00,47.01,11.09,343.858,539.771,0.447,539.773,539.516,539.962,539.831,2.8255,61.922,3.025,3.044,57.941,0.361,0
2026-04-22 02:18:00,46.909,11.042,343.59,538.226,0.558,537.979,538.098,538.538,538.291,2.807,61.672,3.054,2.977,57.952,0.378,0
2026-04-22 02:19:00,46.963,11.061,344.198,539.171,2.547,537.437,539.448,539.814,539.984,2.7975,61.572,3.068,2.886,57.851,0.342,0
2026-04-22 02:20:00,46.69,11.11,344.457,536.996,3.174,538.044,536.772,534.997,538.171,2.7891,61.518,3.133,2.912,57.887,0.394,0
2026-04-22 02:21:00,46.882,11.026,343.955,538.928,3.57,538.512,537.776,538.078,541.345,2.7958,61.644,2.977,3.021,57.988,0.347,0
2026-04-22 02:22:00,46.827,11.052,344.03,536.687,2.586,536.307,535.207,537.793,537.44,2.8108,61.859,3.064,2.982,57.903,0.381,0
2026-04-22 02:23:00,46.808,11.056,343.826,540.517,2.084,540.21,540.828,541.557,539.474,2.821,61.917,3.017,3.094,57.938,0.33,0
2026-04-22 02:24:00,46.926,11.01,344.176,538.022,2.201,539.28,538.58,537.079,537.15,2.8201,61.583,3.142,2.875,57.961,0.419,0
2026-04-22 02:25:00,47.033,11.106,344.976,538.971,2.004,540.0,539.568,537.996,538.32,2.8103,61.897,3.105,2.971,57.962,0.355,0
2026-04-22 02:26:00,46.95,11.034,344.467,540.035,1.35,540.128,539.518,540.868,539.627,2.8038,61.943,3.118,2.896,57.857,0.355,0
2026-04-22 02:27:00,46.85,11.073,343.927,538.473,2.507,537.997,539.235,537.077,539.584,2.7983,61.737,2.924,2.895,57.973,0.283,0
2026-04-22 02:28:00,46.794,11.049,343.969,538.214,2.741,539.121,536.379,539.009,538.346,2.831,61.811,3.134,2.981,58.086,0.338,0
2026-04-22 02:29:00,46.757,11.098,344.433,538.149,1.856,538.276,537.914,537.275,539.131,2.8122,61.412,3.046,3.031,57.852,0.31,0
2026-04-22 02:30:00,46.611,11.031,344.155,537.574,3.707,537.171,535.518,538.382,539.225,2.7988,61.805,2.85,2.898,58.131,0.386,0
2026-04-22 02:31:00,46.834,11.05,344.021,538.381,1.107,537.771,538.878,538.379,538.495,2.8027,61.77,2.973,2.908,57.963,0.354,0
2026-04-22 02:32:00,46.604,11.017,343.453,538.811,2.811,540.647,537.836,538.124,538.636,2.8011,61.221,2.997,2.949,57.827,0.294,0
2026-04-22 02:33:00,46.916,11.025,343.864,539.737,4.123,539.555,541.877,539.765,537.753,2.8293,61.625,2.969,2.925,57.94,0.297,0
2026-04-22 02:34:00,46.663,10.997,344.022,537.985,2.605,536.624,537.725,539.23,538.36,2.8184,61.716,3.082,3.026,57.933,0.379,0
2026-04-22 02:35:00,46.68,11.054,344.014,538.875,3.355,537.609,537.741,539.186,540.963,2.8268,61.369,2.929,2.881,57.778,0.368,0
2026-04-22 02:36:00,46.754,11.053,343.623,538.456,4.049,539.32,539.924,535.875,538.705,2.8117,61.361,3.095,2.998,58.083,0.306,0
2026-04-22 02:37:00,47.049,11.113,344.177,539.659,1.23,538.906,539.711,540.136,539.882,2.8145,61.868,3.079,3.006,58.103,0.35,0
2026-04-22 02:38:00,46.781,11.051,344.083,538.901,1.145,539.004,538.363,539.507,538.731,2.7957,61.967,3.142,2.912,58.104,0.298,0
2026-04-22 02:39:00,46.901,11.066,344.121,540.05,1.096,540.528,539.851,539.432,540.388,2.8028,61.788,3.086,2.974,57.812,0.378,0
2026-04-22 02:40:00,46.825,11.06,344.086,539.215,2.118,539.529,538.95,540.249,538.131,2.7819,61.666,2.983,3.075,57.937,0.279,0
2026-04-22 02:41:00,46.983,11.05,343.981,539.641,4.638,538.432,542.921,538.928,538.282,2.8179,61.871,3.084,2.995,57.812,0.342,0
2026-04-22 02:42:00,46.764,11.087,343.852,539.332,3.286,538.028,540.969,540.649,537.682,2.8127,61.949,3.106,3.032,57.946,0.389,0
2026-04-22 02:43:00,46.482,11.005,343.763,538.538,2.99,537.078,538.846,538.16,540.068,2.7818,61.534,3.035,3.006,58.188,0.357,0
2026-04-22 02:44:00,46.895,11.043,344.439,540.091,1.092,539.799,540.568,539.476,540.52,2.823,61.542,2.984,2.966,57.981,0.406,0
2026-04-22 02:45:00,46.81,11.107,344.265,538.7,2.206,537.8,540.006,538.553,538.442,2.8113,61.766,3.065,2.956,57.871,0.347,0
2026-04-22 02:46:00,46.834,11.057,343.794,538.071,1.105,537.893,537.822,537.731,538.836,2.8004,61.581,3.063,2.856,57.995,0.404,0
2026-04-22 02:47:00,46.586,11.018,344.028,538.647,3.737,538.082,538.789,536.991,540.728,2.8043,61.651,3.076,2.854,57.892,0.375,0
2026-04-22 02:48:00,46.57,11.005,343.334,539.703,4.036,537.59,541.626,540.738,538.858,2.7958,61.365,3.079,3.093,57.895,0.291,0
2026-04-22 02:49:00,46.963,11.019,344.425,539.859,2.683,540.017,539.936,538.401,541.083,2.8124,61.741,3.116,2.888,57.967,0.331,0
2026-04-22 02:50:00,46.601,11.055,344.054,536.982,2.903,538.354,537.297,535.451,536.825,2.7931,61.521,3.162,2.985,57.911,0.294,0
2026-04-22 02:51:00,46.574,11.057,343.91,539.211,1.874,538.521,538.358,539.734,540.231,2.7919,61.543,2.827,2.912,58.048,0.332,0
2026-04-22 02:52:00,46.824,11.081,343.659,538.624,5.226,539.837,536.912,541.486,536.26,2.7996,61.63,3.239,2.923,57.905,0.284,0
2026-04-22 02:53:00,46.768,11.038,344.023,539.212,3.356,540.692,538.266,537.337,540.555,2.8116,61.467,3.181,2.963,58.084,0.333,0
2026-04-22 02:54:00,46.76,11.043,344.479,537.372,2.732,536.451,539.184,536.716,537.137,2.8046,61.766,3.019,2.936,58.015,0.328,0
2026-04-22 02:55:00,46.694,11.037,343.596,538.147,1.218,538.924,538.03,537.706,537.928,2.8036,61.589,3.049,2.996,57.898,0.4,0
2026-04-22 02:56:00,46.766,11.082,343.805,538.495,4.631,541.317,538.109,537.865,536.687,2.8129,61.31,3.077,3.021,58.015,0.368,0
2026-04-22 02:57:00,46.564,11.057,344.142,538.253,2.887,538.287,539.362,536.474,538.887,2.8045,61.614,3.094,2.976,57.952,0.318,0
2026-04-22 02:58:00,46.68,11.076,343.953,537.979,2.146,538.202,539.039,536.893,537.782,2.7896,61.613,3.062,2.841,57.677,0.386,0
2026-04-22 02:59:00,46.936,11.057,343.804,539.83,0.923,540.02,540.295,539.634,539.372,2.8116,61.642,2.996,2.886,58.056,0.267,0
2026-04-22 03:00:00,47.009,11.064,344.234,539.255,4.561,537.517,542.078,538.59,538.834,2.8099,61.695,2.908,3.054,57.996,0.406,0
2026-04-22 03:01:00,46.815,11.023,344.438,539.347,1.288,540.027,538.889,538.739,539.735,2.8175,61.34,2.937,2.872,57.863,0.352,0
2026-04-22 03:02:00,46.896,11.075,343.703,538.466,1.27,538.959,537.688,538.369,538.849,2.8286,61.568,3.027,2.91,57.91,0.341,0
2026-04-22 03:03:00,46.727,11.037,344.049,538.616,0.77,539.002,538.281,538.232,538.947,2.7957,61.91,3.033,2.962,58.04,0.298,0
2026-04-22 03:04:00,47.03,11.077,344.403,538.945,4.837,541.487,538.619,536.651,539.023,2.8152,61.957,3.091,3.017,57.96,0.404,0
2026-04-22 03:05:00,46.809,11.031,344.075,538.949,0.472,539.001,539.185,538.896,538.713,2.8052,61.513,3.157,2.843,57.909,0.4,0
2026-04-22 03:06:00,46.975,11.069,344.313,539.199,3.249,538.636,540.898,539.613,537.65,2.8116,61.757,2.994,2.906,57.822,0.355,0
2026-04-22 03:07:00,47.185,11.076,343.528,538.982,2.345,540.194,539.366,537.849,538.521,2.82,61.974,3.095,3.038,58.004,0.336,0
2026-04-22 03:08:00,46.977,11.058,343.845,539.212,1.742,539.772,539.544,538.029,539.502,2.8167,61.528,3.072,3.116,58.015,0.425,0
2026-04-22 03:09:00,46.937,11.027,344.364,538.726,2.499,538.964,537.126,539.191,539.625,2.8224,61.865,3.003,3.017,58.177,0.49,0
2026-04-22 03:10:00,46.931,11.084,344.321,537.559,1.341,536.935,538.276,537.218,537.805,2.8216,61.832,3.145,3.048,57.935,0.384,0
2026-04-22 03:11:00,46.529,11.08,343.786,537.452,2.565,536.799,536.55,537.344,539.115,2.7948,61.609,2.842,2.881,57.837,0.361,0
2026-04-22 03:12:00,46.954,11.084,343.868,539.013,1.797,538.239,538.719,540.036,539.059,2.8295,61.764,2.999,2.969,57.914,0.31,0
2026-04-22 03:13:00,46.85,11.087,343.887,537.735,1.642,538.594,536.952,537.986,537.408,2.8046,61.874,2.912,2.811,57.953,0.338,0
2026-04-22 03:14:00,46.921,11.088,343.838,538.35,2.775,538.057,539.883,538.351,537.108,2.8115,61.649,3.177,2.937,57.877,0.277,0
2026-04-22 03:15:00,46.841,10.999,343.766,538.429,2.83,536.856,539.687,538.485,538.689,2.7917,61.817,2.964,2.977,58.085,0.414,0
2026-04-22 03:16:00,46.944,10.993,343.993,538.596,3.19,538.224,540.335,537.145,538.681,2.8198,61.874,3.046,2.848,57.83,0.379,0
2026-04-22 03:17:00,46.787,11.074,344.089,539.17,2.009,538.225,540.233,539.754,538.467,2.8004,61.868,2.999,2.894,57.863,0.354,0
2026-04-22 03:18:00,47.028,11.054,344.238,539.529,2.062,540.634,539.389,538.573,539.518,2.8335,61.72,3.105,3.111,57.853,0.393,0
2026-04-22 03:19:00,47.01,11.088,343.858,540.034,2.317,540.893,539.025,541.267,538.95,2.819,61.887,3.011,3.03,58.011,0.341,0
2026-04-22 03:20:00,46.508,11.051,343.579,539.064,2.651,539.805,537.852,538.096,540.502,2.8057,61.718,3.056,2.944,58.068,0.391,0
2026-04-22 03:21:00,47.095,11.095,344.122,538.819,3.381,537.051,538.768,540.432,539.023,2.8362,61.613,3.111,2.9,58.09,0.344,0
2026-04-22 03:22:00,47.039,11.063,344.31,539.82,3.066,539.225,539.642,541.738,538.673,2.8241,61.709,3.025,3.046,58.154,0.283,0
2026-04-22 03:23:00,47.032,11.119,344.128,539.414,2.76,538.35,541.11,539.517,538.68,2.8247,61.648,3.082,2.928,57.852,0.364,0
2026-04-22 03:24:00,46.839,11.03,344.096,538.986,3.304,539.927,536.623,539.624,539.769,2.7986,61.721,3.179,3.064,57.901,0.427,0
2026-04-22 03:25:00,47.218,11.096,344.086,538.791,2.33,537.859,538.158,540.19,538.957,2.8252,61.771,3.101,3.019,57.752,0.306,0
2026-04-22 03:26:00,46.82,11.024,344.552,539.086,2.534,538.929,540.161,537.627,539.628,2.8178,61.796,2.994,2.881,57.831,0.404,0
2026-04-22 03:27:00,46.815,11.04,344.27,539.25,4.015,538.551,539.082,541.691,537.675,2.8163,61.766,3.163,2.944,57.695,0.295,0
2026-04-22 03:28:00,46.768,11.04,343.77,537.307,1.685,537.04,538.091,536.405,537.69,2.7877,61.768,3.064,2.842,57.928,0.412,0
2026-04-22 03:29:00,46.933,11.034,343.876,538.561,0.819,538.105,538.507,538.707,538.925,2.8329,61.808,3.065,3.101,57.89,0.362,0
2026-04-22 03:30:00,46.906,11.058,343.981,539.006,2.301,539.195,540.42,538.118,538.29,2.8161,61.741,3.047,2.954,57.987,0.383,0
2026-04-22 03:31:00,46.997,11.015,343.73,538.829,2.321,540.066,538.562,538.94,537.746,2.825,61.854,2.973,2.902,57.757,0.371,0
2026-04-22 03:32:00,46.919,11.041,344.099,538.919,2.273,540.234,537.961,539.365,538.115,2.8058,61.838,3.006,2.943,58.001,0.428,0
2026-04-22 03:33:00,46.717,11.038,344.23,537.524,3.205,539.65,537.255,536.446,536.744,2.8036,61.884,2.902,2.925,57.828,0.383,0
2026-04-22 03:34:00,46.681,11.054,343.655,537.57,1.738,538.392,536.654,537.935,537.298,2.8101,61.87,3.123,2.854,58.055,0.383,0
2026-04-22 03:35:00,46.95,11.11,344.441,538.617,1.447,538.301,537.94,539.387,538.841,2.8204,61.877,3.01,2.9,57.95,0.429,0
2026-04-22 03:36:00,46.601,11.007,343.547,539.08,1.179,538.21,539.389,539.346,539.373,2.806,61.532,3.193,2.972,57.973,0.382,0
2026-04-22 03:37:00,46.951,11.062,343.717,538.704,3.015,536.86,539.875,539.55,538.531,2.8117,61.903,3.038,2.799,57.93,0.253,0
2026-04-22 03:38:00,46.745,11.03,344.061,538.338,3.106,540.312,537.206,538.617,537.215,2.7967,61.846,3.013,2.991,57.931,0.292,0
2026-04-22 03:39:00,46.959,11.01,343.943,539.375,3.378,540.564,540.767,537.389,538.78,2.8248,61.727,3.165,2.884,58.013,0.429,0
2026-04-22 03:40:00,46.989,11.088,344.386,538.088,2.709,536.452,539.161,538.944,537.794,2.8149,61.66,3.086,2.999,57.973,0.254,0
2026-04-22 03:41:00,47.111,11.038,344.23,538.293,2.259,538.993,539.294,537.852,537.035,2.8298,61.811,3.158,3.069,57.858,0.392,0
2026-04-22 03:42:00,46.83,11.01,343.968,539.261,0.801,539.695,538.994,538.894,539.46,2.8064,61.791,3.063,2.925,58.183,0.349,0
2026-04-22 03:43:00,46.866,10.978,344.135,538.424,1.773,537.61,538.887,537.818,539.382,2.8089,61.879,2.979,3.129,57.763,0.239,0
2026-04-22 03:44:00,47.0,11.042,344.412,540.119,2.528,541.637,539.109,540.289,539.442,2.8223,62.07,3.03,3.099,57.98,0.33,0
2026-04-22 03:45:00,46.881,11.076,344.128,538.897,4.57,540.244,538.907,535.934,540.504,2.8178,61.926,2.975,2.869,57.926,0.437,0
2026-04-22 03:46:00,47.18,11.07,344.321,538.729,3.027,536.913,538.15,539.915,539.94,2.8272,61.93,3.059,2.794,57.834,0.326,0
2026-04-22 03:47:00,46.776,11.083,344.322,538.774,1.727,539.715,538.092,539.302,537.988,2.7976,61.683,2.941,2.814,58.134,0.364,0
2026-04-22 03:48:00,46.881,11.044,343.924,538.557,2.318,537.921,537.747,538.496,540.064,2.8066,61.798,2.989,2.915,58.101,0.365,0
2026-04-22 03:49:00,46.762,11.032,344.156,539.613,3.523,539.782,540.246,537.451,540.974,2.8327,61.713,2.976,3.016,57.866,0.374,0
2026-04-22 03:50:00,46.872,11.096,344.587,539.57,3.724,540.03,539.561,537.483,541.207,2.823,61.72,3.053,2.971,57.894,0.365,0
2026-04-22 03:51:00,47.126,11.044,344.504,538.334,3.202,537.995,539.019,539.761,536.559,2.8245,61.815,2.989,2.882,58.127,0.327,0
2026-04-22 03:52:00,46.802,11.123,344.289,538.055,3.481,540.071,538.696,536.59,536.863,2.8047,61.525,2.979,2.897,57.981,0.353,0
2026-04-22 03:53:00,47.111,11.088,344.257,539.896,2.639,539.112,539.083,539.669,541.722,2.8244,61.884,3.098,2.989,57.859,0.34,0
2026-04-22 03:54:00,46.757,11.03,343.748,538.224,3.061,536.253,538.025,539.314,539.305,2.7798,61.746,3.018,2.965,57.939,0.387,0
2026-04-22 03:55:00,46.967,11.084,343.946,538.185,1.714,538.265,537.571,539.285,537.621,2.807,61.672,3.086,2.887,58.003,0.377,0
2026-04-22 03:56:00,46.984,11.091,344.253,538.734,1.491,537.836,538.791,538.981,539.327,2.817,61.914,3.053,2.847,57.963,0.341,0
2026-04-22 03:57:00,46.917,11.053,344.299,536.755,2.552,536.03,537.894,535.342,537.753,2.8026,61.797,3.024,3.018,58.086,0.402,0
2026-04-22 03:58:00,47.002,11.01,344.12,538.653,2.99,540.052,538.881,537.063,538.616,2.8166,61.548,3.088,2.94,58.045,0.298,0
2026-04-22 03:59:00,46.949,11.079,344.093,539.074,2.108,539.409,538.034,540.142,538.71,2.7996,61.547,2.913,2.865,57.953,0.279,0
2026-04-22 04:00:00,46.993,11.072,344.334,538.084,0.784,537.586,538.077,538.305,538.369,2.8128,61.724,3.084,3.047,57.991,0.311,0
2026-04-22 04:01:00,47.05,11.026,344.202,539.326,1.527,538.44,539.967,539.146,539.752,2.8078,61.718,3.105,3.016,58.015,0.301,0
2026-04-22 04:02:00,46.923,11.077,344.321,538.575,1.648,537.699,539.338,539.348,537.915,2.8087,61.725,2.94,2.933,58.012,0.331,0
2026-04-22 04:03:00,46.922,11.068,344.155,539.551,2.973,540.54,540.269,537.567,539.827,2.8145,61.567,3.218,2.869,57.85,0.334,0
2026-04-22 04:04:00,46.882,11.085,344.407,539.256,0.663,538.801,539.438,539.32,539.464,2.7923,61.678,2.915,3.097,58.17,0.395,0
2026-04-22 04:05:00,47.098,11.069,344.24,538.194,3.172,536.791,537.301,538.721,539.963,2.82,61.426,2.93,3.137,58.086,0.309,0
2026-04-22 04:06:00,46.997,11.049,344.009,540.185,1.796,541.152,539.356,540.769,539.466,2.792,61.863,2.979,3.007,57.921,0.376,0
2026-04-22 04:07:00,47.269,11.091,344.417,538.911,1.296,539.585,538.778,538.991,538.289,2.8289,61.686,3.18,2.924,57.788,0.34,0
2026-04-22 04:08:00,47.085,11.092,344.266,538.136,4.289,537.713,540.054,535.765,539.013,2.8039,61.838,2.991,2.947,57.825,0.329,0
2026-04-22 04:09:00,46.792,11.0,344.017,539.129,3.918,537.05,539.156,540.968,539.341,2.8196,61.495,3.081,2.858,58.107,0.335,0
2026-04-22 04:10:00,46.915,11.062,344.245,539.443,4.083,538.084,538.292,539.229,542.167,2.8238,61.85,3.191,2.983,57.843,0.279,0
2026-04-22 04:11:00,46.904,11.101,343.746,538.501,2.497,539.771,539.039,537.921,537.274,2.8089,61.704,3.056,2.908,58.141,0.322,0
2026-04-22 04:12:00,47.115,11.005,344.237,539.086,2.831,537.509,538.875,540.34,539.62,2.8106,61.84,3.098,2.916,57.777,0.359,0
2026-04-22 04:13:00,47.023,11.053,344.002,539.692,2.198,538.59,540.097,539.294,540.787,2.8055,61.53,3.078,2.724,58.11,0.369,0
2026-04-22 04:14:00,46.96,11.083,343.889,538.223,2.034,538.741,538.101,537.008,539.042,2.8142,61.795,3.062,3.041,57.983,0.369,0
2026-04-22 04:15:00,46.948,11.026,344.167,538.245,4.176,535.993,537.769,540.169,539.049,2.8004,61.586,3.046,2.899,57.824,0.373,0
2026-04-22 04:16:00,47.064,11.069,344.225,537.624,1.515,537.567,538.617,537.102,537.212,2.8127,61.809,3.059,3.042,58.114,0.339,0
2026-04-22 04:17:00,46.887,11.027,344.041,538.863,2.893,539.875,537.827,540.321,537.427,2.8066,61.67,3.08,2.957,57.818,0.326,0
2026-04-22 04:18:00,46.929,11.08,344.418,537.911,3.32,539.219,535.899,538.953,537.571,2.8069,61.862,3.303,3.003,57.746,0.373,0
2026-04-22 04:19:00,47.09,11.099,344.115,537.519,3.953,537.716,540.004,536.303,536.051,2.8122,62.162,3.047,2.898,57.882,0.423,0
2026-04-22 04:20:00,47.105,11.049,344.367,539.918,1.19,539.493,539.732,540.683,539.764,2.8338,61.914,3.089,2.994,57.833,0.309,0
2026-04-22 04:21:00,46.89,11.044,344.183,539.027,2.308,538.851,538.509,538.219,540.527,2.8056,61.742,2.93,2.847,57.999,0.301,0
2026-04-22 04:22:00,46.944,11.089,344.164,537.192,1.439,536.589,538.028,536.859,537.292,2.82,61.431,3.028,2.994,57.911,0.444,0
2026-04-22 04:23:00,47.045,11.077,344.203,539.797,3.809,537.954,541.763,539.563,539.907,2.8135,61.701,3.129,2.952,57.905,0.351,0
2026-04-22 04:24:00,47.062,11.088,344.383,539.319,5.283,539.41,542.246,538.655,536.963,2.8225,62.115,3.073,2.844,57.731,0.401,0
2026-04-22 04:25:00,47.211,11.08,344.678,538.995,3.239,536.885,540.124,539.822,539.15,2.8353,61.638,3.062,3.007,57.86,0.313,0
2026-04-22 04:26:00,47.029,11.045,344.088,539.243,1.788,539.443,538.102,539.536,539.889,2.8077,61.807,2.995,2.982,57.829,0.342,0
2026-04-22 04:27:00,46.83,11.026,343.999,538.79,2.569,537.451,538.612,539.076,540.021,2.8165,61.547,2.923,2.946,58.012,0.357,0
2026-04-22 04:28:00,46.957,11.013,343.77,538.493,3.654,538.265,540.633,536.979,538.094,2.8155,62.145,3.126,2.983,57.969,0.366,0
2026-04-22 04:29:00,47.043,11.102,344.37,539.79,3.235,538.586,541.821,538.82,539.931,2.7992,61.651,2.915,2.916,58.115,0.331,0
2026-04-22 04:30:00,46.926,11.083,343.92,538.814,1.286,538.244,538.485,539.53,538.999,2.8044,61.644,3.117,2.901,58.277,0.325,0
2026-04-22 04:31:00,47.248,11.084,344.328,538.725,5.643,539.486,541.042,535.399,538.971,2.829,61.81,3.136,3.051,58.039,0.309,0
2026-04-22 04:32:00,46.965,11.075,344.033,539.586,2.15,539.738,540.337,540.081,538.187,2.8104,61.848,3.022,3.009,58.075,0.448,0
2026-04-22 04:33:00,46.945,11.123,344.476,540.129,4.517,539.884,540.444,537.835,542.352,2.8115,61.826,2.999,2.992,58.027,0.356,0
2026-04-22 04:34:00,46.876,11.06,344.099,539.781,2.785,541.311,540.421,538.526,538.866,2.8199,61.587,3.06,2.948,57.759,0.297,0
2026-04-22 04:35:00,46.978,11.069,344.225,537.417,3.286,535.913,537.746,536.811,539.199,2.7978,61.853,3.066,2.897,57.977,0.383,0
2026-04-22 04:36:00,47.218,11.101,344.319,539.797,2.241,540.108,538.496,539.847,540.737,2.8149,61.848,2.997,2.896,58.102,0.334,0
2026-04-22 04:37:00,47.301,11.134,344.387,540.256,1.006,539.872,540.678,540.74,539.734,2.8314,62.093,3.085,2.985,57.929,0.287,0
2026-04-22 04:38:00,46.996,11.044,344.164,538.722,1.164,538.326,538.297,538.802,539.461,2.8246,61.9,2.966,3.009,57.998,0.35,0
2026-04-22 04:39:00,46.87,11.064,344.197,538.021,2.585,536.804,538.862,539.389,537.03,2.8341,61.817,2.923,3.022,58.034,0.393,0
2026-04-22 04:40:00,47.104,11.051,344.377,539.275,3.949,536.98,540.929,539.153,540.037,2.8154,61.889,3.189,2.963,57.877,0.418,0
2026-04-22 04:41:00,47.19,11.047,344.631,539.483,2.337,538.624,539.401,538.944,540.962,2.8213,61.956,3.035,2.985,58.043,0.383,0
2026-04-22 04:42:00,46.956,11.066,344.287,538.774,2.88,537.706,539.814,537.348,540.228,2.8097,61.674,3.007,3.041,57.949,0.369,0
2026-04-22 04:43:00,46.856,11.047,343.973,537.678,2.707,538.739,536.96,536.153,538.86,2.8097,61.931,3.05,2.891,58.154,0.397,0
2026-04-22 04:44:00,47.032,11.064,344.575,540.154,2.071,540.889,538.818,540.095,540.814,2.818,61.909,2.869,2.956,57.905,0.307,0
2026-04-22 04:45:00,47.14,11.084,344.279,539.69,3.935,537.694,541.63,540.097,539.339,2.8384,62.126,3.007,3.004,57.921,0.363,0
2026-04-22 04:46:00,47.289,11.083,344.193,539.835,3.033,538.8,540.051,541.761,538.728,2.8183,61.861,2.999,2.818,58.112,0.398,0
2026-04-22 04:47:00,47.416,11.101,344.574,539.736,2.151,539.562,538.821,539.589,540.972,2.828,62.259,3.01,3.021,58.003,0.346,0
2026-04-22 04:48:00,47.044,11.075,344.239,539.997,2.889,541.082,538.206,541.095,539.604,2.7996,61.78,3.015,3.116,57.843,0.354,0
2026-04-22 04:49:00,47.251,11.08,344.242,538.126,2.092,538.775,537.054,539.147,537.528,2.8088,61.989,3.12,2.977,57.931,0.314,0
2026-04-22 04:50:00,47.108,11.042,344.239,538.977,2.44,540.281,538.509,539.279,537.84,2.7954,61.756,3.094,2.953,57.98,0.373,0
2026-04-22 04:51:00,47.016,11.04,344.257,538.872,1.822,538.08,538.49,539.902,539.015,2.8296,61.714,3.037,2.94,57.915,0.398,0
2026-04-22 04:52:00,46.88,11.051,344.076,538.578,2.97,538.999,536.735,539.705,538.874,2.7954,61.785,2.91,2.969,57.909,0.378,0
2026-04-22 04:53:00,47.441,11.074,344.634,539.562,2.796,537.894,540.691,540.018,539.645,2.827,61.725,2.89,2.798,57.985,0.342,0
2026-04-22 04:54:00,47.242,11.149,344.772,539.379,1.337,539.104,538.681,540.018,539.712,2.8284,61.819,3.121,3.0,58.023,0.388,0
2026-04-22 04:55:00,47.001,11.011,344.802,538.029,1.151,537.939,537.631,537.762,538.782,2.8092,61.655,2.965,2.964,57.801,0.348,0
2026-04-22 04:56:00,47.072,11.055,344.323,540.378,0.795,540.806,540.658,540.011,540.035,2.8366,62.078,3.143,2.82,57.84,0.304,0
2026-04-22 04:57:00,47.249,11.106,343.748,538.603,2.807,539.947,537.141,537.913,539.41,2.8059,61.786,3.077,2.972,58.03,0.355,0
2026-04-22 04:58:00,47.381,11.104,344.308,539.116,2.652,538.622,537.822,540.474,539.545,2.819,61.958,3.048,3.022,58.099,0.318,0
2026-04-22 04:59:00,47.129,11.055,344.333,539.39,0.325,539.471,539.172,539.421,539.496,2.8243,61.913,3.021,3.021,58.072,0.273,0
2026-04-22 05:00:00,47.044,11.059,344.071,538.688,3.28,539.209,538.904,539.96,536.68,2.8159,62.054,2.983,2.884,58.075,0.308,0
2026-04-22 05:01:00,47.076,11.086,344.101,539.557,3.074,540.153,540.746,537.672,539.658,2.813,61.819,3.02,2.996,57.916,0.38,0
2026-04-22 05:02:00,46.869,11.053,344.235,537.049,1.413,536.454,536.883,536.991,537.866,2.8212,61.827,3.023,2.799,57.912,0.336,0
2026-04-22 05:03:00,47.067,11.032,344.218,538.318,2.935,539.435,538.485,536.5,538.85,2.799,61.813,3.2,2.904,57.889,0.294,0
2026-04-22 05:04:00,47.027,11.038,344.381,539.286,1.316,539.119,539.704,539.818,538.502,2.807,61.897,3.068,3.01,58.021,0.373,0
2026-04-22 05:05:00,47.053,11.075,343.866,538.726,2.441,537.719,538.835,538.191,540.16,2.8154,61.57,3.125,2.92,57.89,0.33,0
2026-04-22 05:06:00,47.325,11.135,344.576,539.633,1.199,539.836,539.291,540.302,539.102,2.8189,61.831,3.205,3.04,58.167,0.391,0
2026-04-22 05:07:00,47.177,11.037,344.131,538.875,0.952,539.332,539.117,538.673,538.379,2.8154,61.759,3.054,3.021,57.878,0.309,0
2026-04-22 05:08:00,47.06,11.072,344.029,538.163,5.485,538.405,538.145,540.794,535.308,2.817,61.84,3.052,2.947,57.866,0.398,0
2026-04-22 05:09:00,46.811,11.028,344.222,538.194,1.85,538.529,538.008,537.195,539.045,2.8199,61.435,2.98,2.963,58.064,0.373,0
2026-04-22 05:10:00,47.26,11.122,344.636,538.047,2.672,538.002,538.605,539.126,536.454,2.8116,61.769,2.978,2.982,57.797,0.212,0
2026-04-22 05:11:00,47.207,11.096,344.224,539.497,2.008,539.915,540.217,539.648,538.209,2.8161,62.007,3.058,2.824,57.976,0.351,0
2026-04-22 05:12:00,47.22,11.038,344.297,538.955,4.303,540.698,538.406,536.395,540.322,2.8301,61.794,3.079,3.033,57.909,0.296,0
2026-04-22 05:13:00,47.235,11.103,344.293,539.33,3.127,539.306,540.234,540.454,537.327,2.8282,61.809,3.089,2.743,58.233,0.356,0
2026-04-22 05:14:00,47.254,11.024,344.204,538.487,0.995,538.85,538.028,539.022,538.047,2.8203,61.757,3.087,2.93,57.909,0.381,0
2026-04-22 05:15:00,47.079,11.11,344.441,538.402,3.341,538.094,536.966,540.307,538.24,2.8078,61.815,3.048,2.964,57.891,0.37,0
2026-04-22 05:16:00,47.168,11.084,344.3,538.996,1.682,538.877,540.128,538.534,538.446,2.8294,61.784,2.971,2.967,57.926,0.308,0
2026-04-22 05:17:00,47.045,11.071,344.059,539.141,0.213,539.1,539.26,539.046,539.16,2.8238,61.918,2.991,2.837,57.827,0.332,0
2026-04-22 05:18:00,47.091,11.058,344.043,538.931,3.312,540.69,537.378,537.746,539.911,2.8233,61.796,2.97,2.949,57.864,0.357,0
2026-04-22 05:19:00,46.982,11.052,344.06,538.457,3.287,540.265,536.978,539.303,537.28,2.8156,61.845,3.137,2.873,58.123,0.321,0
2026-04-22 05:20:00,47.358,11.123,344.65,539.441,1.749,538.637,540.386,539.061,539.681,2.8235,61.801,2.96,2.911,57.861,0.403,0
2026-04-22 05:21:00,47.164,11.043,344.18,539.506,4.164,538.79,537.547,539.977,541.711,2.8212,61.69,3.075,2.908,57.916,0.37,0
2026-04-22 05:22:00,46.973,11.009,344.007,539.792,5.188,536.526,541.639,539.287,541.715,2.8183,61.768,2.965,2.903,58.126,0.322,0
2026-04-22 05:23:00,47.173,11.068,344.069,539.169,3.236,539.541,538.479,540.945,537.709,2.8147,61.833,3.213,3.012,58.061,0.334,0
2026-04-22 05:24:00,47.16,11.073,344.224,540.004,1.133,540.445,539.312,540.034,540.227,2.8138,61.683,3.142,2.822,57.801,0.316,0
2026-04-22 05:25:00,47.474,11.058,344.662,539.156,2.046,538.107,539.841,540.153,538.523,2.8307,61.888,3.016,2.86,57.978,0.255,0
2026-04-22 05:26:00,47.221,11.125,344.459,539.899,1.839,540.791,539.448,540.404,538.952,2.8104,61.84,2.973,2.973,57.937,0.437,0
2026-04-22 05:27:00,47.121,11.058,344.204,539.127,1.594,538.85,538.374,539.316,539.968,2.7987,61.771,3.042,3.08,58.191,0.413,0
2026-04-22 05:28:00,47.227,11.075,343.788,539.122,2.891,537.147,539.522,539.779,540.038,2.8192,61.886,3.035,3.103,58.073,0.369,0
2026-04-22 05:29:00,47.243,10.987,344.447,539.874,2.122,540.264,538.581,539.948,540.703,2.8213,61.77,3.073,2.976,57.843,0.439,0
2026-04-22 05:30:00,47.441,11.087,344.627,539.359,2.555,540.68,539.228,539.404,538.124,2.825,61.617,3.035,2.945,58.141,0.441,0
2026-04-22 05:31:00,47.316,11.074,344.112,539.327,2.023,539.215,539.985,538.042,540.065,2.8234,62.014,3.083,2.875,57.887,0.38,0
2026-04-22 05:32:00,47.43,11.065,344.925,539.221,3.117,540.223,540.641,537.525,538.493,2.8447,61.769,3.065,3.031,57.922,0.383,0
2026-04-22 05:33:00,47.534,11.068,344.857,539.62,2.078,539.317,538.341,540.403,540.419,2.8372,61.955,2.99,2.829,57.914,0.367,0
2026-04-22 05:34:00,47.36,11.06,344.144,539.733,4.165,538.369,537.663,541.075,541.827,2.8141,61.897,3.1,2.981,57.993,0.396,0
2026-04-22 05:35:00,47.403,11.088,344.905,539.056,2.575,539.444,537.353,539.499,539.928,2.8339,61.969,3.023,3.118,57.919,0.296,0
2026-04-22 05:36:00,47.339,11.069,344.177,537.309,0.576,537.083,537.317,537.659,537.175,2.8209,61.874,3.174,2.87,58.171,0.506,0
2026-04-22 05:37:00,47.082,11.092,344.039,539.354,1.292,538.884,540.176,539.216,539.139,2.8041,61.712,3.068,2.9,58.032,0.403,0
2026-04-22 05:38:00,47.464,11.095,344.406,539.934,2.235,539.169,541.404,539.324,539.839,2.85,61.912,3.105,3.017,58.142,0.382,0
2026-04-22 05:39:00,47.132,11.031,344.018,539.987,1.676,539.668,539.804,539.4,541.075,2.8099,61.759,3.025,2.888,57.997,0.312,0
2026-04-22 05:40:00,47.506,11.073,344.464,539.709,1.578,540.44,538.862,540.119,539.416,2.8453,61.664,3.104,3.06,58.077,0.394,0
2026-04-22 05:41:00,47.473,11.069,344.397,539.251,2.741,537.818,538.668,539.962,540.558,2.8409,61.768,3.031,2.859,57.989,0.34,0
2026-04-22 05:42:00,47.209,11.091,344.841,540.72,2.241,540.811,541.679,539.438,540.951,2.7983,61.711,3.017,2.913,58.039,0.372,0
2026-04-22 05:43:00,47.27,11.028,344.797,539.408,1.81,538.388,540.179,540.198,538.868,2.8555,61.879,3.049,3.06,58.08,0.324,0
2026-04-22 05:44:00,47.265,11.082,344.466,538.971,1.351,538.262,538.635,539.613,539.372,2.8235,61.522,3.036,2.863,57.896,0.345,0
2026-04-22 05:45:00,47.317,11.092,344.322,540.384,1.465,539.522,540.987,540.139,540.888,2.8463,61.883,3.05,2.912,57.958,0.341,0
2026-04-22 05:46:00,47.385,11.042,344.347,539.71,1.873,539.752,539.891,538.663,540.536,2.8433,62.21,3.152,2.971,57.954,0.319,0
2026-04-22 05:47:00,47.239,11.057,344.72,539.379,2.364,538.935,540.431,538.067,540.083,2.82,62.125,2.971,3.024,57.89,0.369,0
2026-04-22 05:48:00,47.296,11.069,344.42,540.362,2.001,539.321,539.925,540.88,541.322,2.8399,61.702,2.919,2.959,57.785,0.349,0
2026-04-22 05:49:00,47.121,11.086,344.699,539.38,1.483,540.266,539.431,539.04,538.783,2.8006,61.9,3.131,2.907,57.834,0.405,0
2026-04-22 05:50:00,47.57,11.063,344.642,539.096,2.498,537.938,539.013,540.436,538.997,2.8347,61.946,3.015,2.861,58.068,0.347,0
2026-04-22 05:51:00,47.488,11.126,344.458,539.437,4.375,539.484,539.339,541.649,537.274,2.852,61.929,2.998,2.922,58.022,0.246,0
2026-04-22 05:52:00,47.436,11.1,344.721,537.642,3.701,536.58,539.283,535.582,539.125,2.8418,61.866,2.931,3.086,57.97,0.427,0
2026-04-22 05:53:00,47.236,11.028,344.61,538.14,3.101,538.927,536.537,537.459,539.637,2.8226,61.813,3.045,3.06,58.001,0.376,0
2026-04-22 05:54:00,47.379,11.059,344.559,539.316,2.712,540.885,538.215,539.989,538.173,2.8337,62.154,3.057,2.908,58.144,0.286,0
2026-04-22 05:55:00,47.383,11.1,344.242,540.758,2.026,540.507,539.856,541.882,540.786,2.8283,61.817,3.136,3.083,58.056,0.311,0
2026-04-22 05:56:00,47.355,11.031,345.025,539.532,2.355,539.709,537.976,540.112,540.331,2.8221,61.961,3.045,3.067,58.031,0.382,0
2026-04-22 05:57:00,47.432,11.056,344.789,540.252,1.956,541.075,539.422,541.233,539.277,2.8412,61.678,2.97,2.9,57.836,0.362,0
2026-04-22 05:58:00,47.44,11.083,344.299,538.62,2.905,539.752,538.675,539.203,536.848,2.8343,61.89,3.063,2.862,58.062,0.349,0
2026-04-22 05:59:00,47.2,11.076,344.62,539.291,0.323,539.248,539.134,539.324,539.456,2.8154,61.8,3.019,2.989,58.036,0.363,0
2026-04-22 06:00:00,47.306,11.103,344.172,540.401,1.715,540.393,540.746,539.375,541.09,2.8196,61.853,3.153,2.906,57.959,0.388,0
2026-04-22 06:01:00,47.358,11.094,344.307,538.881,1.207,538.278,539.427,539.485,538.332,2.8307,61.872,3.087,2.865,58.111,0.332,0
2026-04-22 06:02:00,47.369,11.026,344.455,538.818,3.234,537.566,540.8,538.143,538.763,2.84,61.771,3.147,2.883,57.876,0.338,0
2026-04-22 06:03:00,47.309,11.069,344.38,539.322,2.951,538.506,537.876,540.08,540.827,2.8394,62.264,2.994,2.904,57.936,0.273,0
2026-04-22 06:04:00,47.356,11.05,344.47,539.095,2.22,540.246,538.026,539.665,538.443,2.8436,61.906,3.011,2.873,57.933,0.335,0
2026-04-22 06:05:00,47.364,11.021,344.683,540.776,3.271,542.38,540.339,541.277,539.109,2.8312,61.915,3.012,3.15,57.915,0.354,0
2026-04-22 06:06:00,47.338,11.008,344.661,539.012,2.457,537.776,538.161,540.233,539.878,2.842,61.942,3.101,2.972,57.89,0.336,0
2026-04-22 06:07:00,47.417,11.089,344.763,539.91,3.118,542.003,539.446,539.307,538.885,2.8299,62.017,2.957,2.948,58.087,0.357,0
2026-04-22 06:08:00,47.431,11.083,344.2,539.086,2.019,540.317,539.257,538.298,538.471,2.8435,62.119,3.116,2.952,57.837,0.42,0
2026-04-22 06:09:00,47.564,11.081,344.958,540.57,3.329,540.67,539.576,539.352,542.681,2.8314,62.081,2.876,2.868,58.017,0.436,0
2026-04-22 06:10:00,47.462,11.051,344.782,539.407,1.519,539.089,540.254,539.549,538.735,2.8447,61.902,3.08,2.845,58.038,0.256,0
2026-04-22 06:11:00,47.733,11.096,344.431,540.69,4.78,543.205,538.425,540.378,540.752,2.8353,61.649,3.0,2.991,57.721,0.357,0
2026-04-22 06:12:00,47.513,11.056,344.408,540.889,4.344,538.581,542.925,540.023,542.027,2.839,61.93,3.114,2.914,57.828,0.319,0
2026-04-22 06:13:00,47.379,11.122,344.302,538.394,1.671,537.703,539.374,537.834,538.664,2.8323,61.839,3.055,2.975,57.938,0.435,0
2026-04-22 06:14:00,47.598,11.094,344.772,540.396,3.53,539.893,539.042,542.572,540.077,2.8401,62.125,3.094,3.03,57.883,0.359,0
2026-04-22 06:15:00,47.561,11.123,344.927,538.669,2.178,538.668,537.808,538.213,539.986,2.8219,61.991,2.987,3.032,58.068,0.45,0
2026-04-22 06:16:00,47.311,11.054,344.167,538.517,2.374,539.847,538.303,537.473,538.443,2.8291,61.988,3.088,2.821,58.054,0.318,0
2026-04-22 06:17:00,47.465,11.076,344.448,539.18,1.153,539.385,539.619,539.25,538.467,2.821,61.939,3.084,2.891,58.001,0.33,0
2026-04-22 06:18:00,47.737,11.099,344.703,540.57,3.981,542.911,538.931,540.511,539.927,2.8475,61.974,3.028,2.97,58.042,0.296,0
2026-04-22 06:19:00,47.659,11.12,344.441,540.54,3.597,540.508,540.692,538.681,542.278,2.8406,61.943,2.999,2.949,57.863,0.329,0
2026-04-22 06:20:00,47.53,11.104,344.634,539.195,4.563,540.548,536.941,537.785,541.504,2.8419,61.967,3.049,3.056,58.02,0.515,0
2026-04-22 06:21:00,47.428,11.028,344.112,538.207,3.5,538.741,539.055,539.267,535.767,2.8272,61.912,3.002,2.964,58.13,0.328,0
2026-04-22 06:22:00,47.395,11.126,344.326,539.526,1.936,540.112,540.213,539.502,538.276,2.8159,61.64,3.225,2.948,57.906,0.37,0
2026-04-22 06:23:00,47.422,11.072,344.337,539.921,2.502,539.96,541.396,539.435,538.894,2.829,61.693,3.18,3.08,57.878,0.383,0
2026-04-22 06:24:00,47.583,11.069,344.339,538.847,1.571,539.63,538.059,538.472,539.227,2.8403,62.117,3.067,2.939,58.098,0.289,0
2026-04-22 06:25:00,47.66,11.038,345.187,539.16,1.879,539.158,538.322,538.957,540.201,2.8221,61.911,3.043,3.178,57.949,0.311,0
2026-04-22 06:26:00,47.542,11.107,344.33,539.182,2.676,540.43,537.754,538.57,539.975,2.8337,62.106,2.983,3.033,58.055,0.405,0
2026-04-22 06:27:00,47.629,11.112,344.733,538.824,3.36,539.282,539.985,539.402,536.625,2.8507,62.068,3.097,2.938,57.887,0.418,0
2026-04-22 06:28:00,47.571,11.025,344.763,539.362,3.009,538.344,541.353,539.297,538.455,2.8349,61.866,3.061,2.919,57.946,0.401,0
2026-04-22 06:29:00,47.588,11.067,344.57,539.27,4.412,540.089,536.462,540.874,539.655,2.8218,62.002,2.961,2.923,58.162,0.352,0
2026-04-22 06:30:00,47.602,11.091,344.806,539.946,2.073,541.197,539.124,539.78,539.685,2.8527,62.016,3.026,2.999,57.992,0.394,0
2026-04-22 06:31:00,47.471,11.086,344.499,539.275,2.744,537.985,538.245,540.729,540.141,2.83,61.969,3.031,2.968,58.004,0.359,0
2026-04-22 06:32:00,47.434,11.044,344.324,538.969,2.166,540.117,538.725,539.083,537.951,2.8307,61.923,3.1,3.056,57.873,0.301,0
2026-04-22 06:33:00,47.587,11.11,344.807,539.035,4.381,536.899,538.603,539.358,541.28,2.8606,61.906,3.004,2.857,58.033,0.37,0
2026-04-22 06:34:00,47.426,11.084,344.641,540.034,3.735,538.999,541.424,541.724,537.989,2.8477,61.83,2.942,3.139,58.072,0.331,0
2026-04-22 06:35:00,47.535,11.109,344.947,539.697,5.451,539.703,537.171,542.622,539.292,2.8371,62.137,3.037,3.013,57.961,0.371,0
2026-04-22 06:36:00,47.573,11.135,344.546,539.681,4.054,538.868,538.14,542.194,539.521,2.8263,61.702,3.077,2.941,57.81,0.381,0
2026-04-22 06:37:00,47.392,11.105,344.272,540.352,3.426,542.11,539.783,538.684,540.832,2.8404,61.706,3.054,2.872,57.927,0.409,0
2026-04-22 06:38:00,47.54,11.044,344.791,538.588,1.612,538.053,538.378,539.664,538.257,2.8406,61.892,3.09,2.978,57.895,0.311,0
2026-04-22 06:39:00,47.6,11.104,344.52,539.156,2.374,540.561,539.431,538.187,538.444,2.8353,61.819,3.061,2.884,57.874,0.394,0
2026-04-22 06:40:00,47.581,11.143,344.211,540.421,4.017,539.926,539.448,543.163,539.146,2.833,61.847,3.04,2.95,57.976,0.36,0
2026-04-22 06:41:00,47.396,11.083,344.146,539.097,1.747,539.296,539.42,539.709,537.962,2.8445,61.844,3.022,3.086,58.123,0.39,0
2026-04-22 06:42:00,47.58,11.082,344.699,539.839,0.364,539.628,539.798,539.992,539.939,2.8438,61.694,3.093,2.981,58.095,0.396,0
2026-04-22 06:43:00,47.871,11.106,344.758,539.322,2.94,539.105,541.166,538.79,538.226,2.8377,61.837,3.011,3.094,58.029,0.332,0
2026-04-22 06:44:00,47.499,11.078,344.674,539.567,2.321,538.656,539.531,540.977,539.102,2.8459,61.801,3.092,3.092,58.072,0.305,0
2026-04-22 06:45:00,48.07,11.102,345.171,540.762,3.709,538.319,541.591,541.109,542.028,2.8309,61.93,3.112,2.934,58.033,0.427,0
2026-04-22 06:46:00,47.644,11.096,344.659,539.264,2.505,540.502,537.998,539.376,539.18,2.8429,61.928,3.02,2.823,58.053,0.357,0
2026-04-22 06:47:00,47.617,11.116,344.504,539.01,4.632,541.581,539.235,538.274,536.95,2.8434,61.961,3.014,3.029,57.874,0.311,0
2026-04-22 06:48:00,47.68,11.123,344.54,538.865,3.939,536.765,540.704,539.102,538.891,2.8322,62.004,3.028,3.043,58.033,0.379,0
2026-04-22 06:49:00,47.567,11.137,344.626,539.918,1.568,540.548,539.12,539.315,540.688,2.8304,61.769,2.97,2.904,58.078,0.372,0
2026-04-22 06:50:00,47.641,11.026,344.899,539.849,3.266,540.738,541.476,538.972,538.21,2.8392,62.01,3.043,2.848,57.935,0.393,0
2026-04-22 06:51:00,47.878,11.176,344.745,538.735,3.311,537.955,540.582,537.271,539.131,2.8475,61.88,3.147,2.939,57.9,0.351,0
2026-04-22 06:52:00,47.619,11.156,344.721,539.169,2.772,539.542,540.628,537.856,538.651,2.8408,62.018,3.22,2.985,57.781,0.293,0
2026-04-22 06:53:00,47.889,11.1,344.816,538.921,0.942,538.811,539.404,539.007,538.462,2.8468,62.032,3.033,2.941,57.81,0.346,0
2026-04-22 06:54:00,47.613,11.073,344.546,539.209,1.569,538.742,539.81,538.358,539.927,2.8279,61.817,3.06,3.004,57.918,0.32,0
2026-04-22 06:55:00,47.534,11.122,344.707,539.161,1.139,538.954,538.864,538.844,539.983,2.8277,62.091,2.984,3.047,57.928,0.302,0
2026-04-22 06:56:00,47.487,11.058,344.755,540.051,1.763,539.187,539.801,540.95,540.267,2.8376,61.996,3.185,2.955,58.098,0.298,0
2026-04-22 06:57:00,47.684,11.073,344.84,539.96,3.36,538.474,541.833,540.129,539.405,2.8446,62.09,3.045,3.042,57.962,0.378,0
2026-04-22 06:58:00,47.817,11.064,345.513,539.172,2.823,540.627,538.783,539.475,537.804,2.8351,62.01,3.063,2.889,58.035,0.339,0
2026-04-22 06:59:00,47.756,11.101,345.295,540.157,1.938,539.381,541.169,540.846,539.231,2.8363,61.68,2.952,3.035,58.17,0.412,0
2026-04-22 07:00:00,47.672,11.044,344.641,539.175,2.764,539.811,539.803,537.16,539.924,2.8479,62.119,3.254,2.991,58.067,0.421,0
2026-04-22 07:01:00,47.745,11.135,344.704,540.333,2.283,541.505,539.396,541.208,539.222,2.8361,62.187,3.031,2.885,58.261,0.365,0
2026-04-22 07:02:00,47.625,11.069,344.493,540.533,2.837,540.781,542.297,539.46,539.596,2.8431,61.81,3.05,2.894,58.113,0.355,0
2026-04-22 07:03:00,47.552,11.086,344.196,540.495,3.357,538.811,541.416,542.168,539.585,2.8457,61.731,2.995,3.027,58.027,0.233,0
2026-04-22 07:04:00,47.533,11.061,344.378,539.692,2.578,540.432,539.513,538.123,540.701,2.8408,61.826,2.975,2.935,57.836,0.354,0
2026-04-22 07:05:00,47.775,11.103,345.139,540.329,1.307,539.951,539.597,540.865,540.905,2.8162,61.742,2.994,3.102,57.922,0.354,0
2026-04-22 07:06:00,47.632,11.113,344.504,541.714,2.198,541.725,542.391,542.469,540.271,2.8354,62.069,3.001,2.957,58.043,0.412,0
2026-04-22 07:07:00,47.864,11.099,344.862,539.777,2.293,539.051,539.559,539.152,541.344,2.8436,62.193,2.985,3.138,57.903,0.331,0
2026-04-22 07:08:00,47.813,11.091,344.698,539.552,4.047,538.268,542.135,539.716,538.087,2.8521,61.814,3.065,2.961,57.854,0.392,0
2026-04-22 07:09:00,47.819,11.046,345.128,538.387,1.652,538.765,537.87,539.282,537.63,2.8338,61.753,3.077,2.927,58.024,0.432,0
2026-04-22 07:10:00,47.641,11.071,344.985,539.337,0.577,539.084,539.574,539.634,539.057,2.8393,62.024,3.035,3.068,57.795,0.341,0
2026-04-22 07:11:00,47.806,11.095,344.68,539.146,3.23,538.488,541.03,537.8,539.266,2.846,61.564,3.144,2.849,58.056,0.391,0
2026-04-22 07:12:00,47.523,11.082,344.885,539.484,2.858,540.732,538.536,537.905,540.764,2.838,61.943,3.017,2.857,57.924,0.331,0
2026-04-22 07:13:00,47.861,11.119,344.546,539.569,3.049,537.429,540.28,540.09,540.478,2.8328,61.774,3.125,2.802,58.166,0.406,0
2026-04-22 07:14:00,47.844,11.105,344.849,538.841,3.968,539.049,537.809,537.269,541.237,2.8534,62.109,3.154,2.967,57.735,0.298,0
2026-04-22 07:15:00,47.824,11.108,344.965,539.874,0.814,539.741,539.818,540.377,539.563,2.8462,61.898,2.965,2.866,58.018,0.258,0
2026-04-22 07:16:00,47.653,11.146,344.345,539.853,2.277,540.728,538.451,539.77,540.461,2.8483,62.004,3.075,3.01,57.883,0.431,0
2026-04-22 07:17:00,47.94,11.111,344.784,539.64,1.111,539.074,539.851,539.452,540.185,2.8484,61.775,3.181,2.927,57.873,0.324,0
2026-04-22 07:18:00,47.553,11.059,344.758,539.101,4.307,539.2,536.423,540.051,540.73,2.8296,61.748,2.971,3.1,57.897,0.287,0
2026-04-22 07:19:00,47.79,11.068,344.748,540.301,2.479,540.266,539.963,541.727,539.248,2.8408,62.056,3.163,3.087,58.035,0.34,0
2026-04-22 07:20:00,47.599,11.097,344.706,540.161,2.739,540.958,540.621,540.845,538.219,2.8483,61.776,3.165,2.973,58.078,0.344,0
2026-04-22 07:21:00,47.789,11.1,344.808,539.041,4.582,539.914,539.526,536.071,540.653,2.8331,62.127,3.046,3.101,57.993,0.288,0
2026-04-22 07:22:00,47.674,11.072,344.661,540.002,3.762,538.432,542.194,538.713,540.67,2.8346,61.927,3.105,3.031,58.107,0.36,0
2026-04-22 07:23:00,47.804,11.162,344.89,538.803,1.633,537.688,539.311,539.321,538.891,2.8526,62.152,3.125,2.858,58.073,0.255,0
2026-04-22 07:24:00,47.606,11.061,344.726,539.747,2.905,541.566,539.313,538.661,539.449,2.8277,61.836,2.897,2.891,58.109,0.303,0
2026-04-22 07:25:00,47.698,11.124,345.159,540.309,3.561,538.862,540.256,539.695,542.423,2.8408,62.036,3.077,2.797,58.05,0.406,0
2026-04-22 07:26:00,47.732,11.127,344.399,540.818,3.515,538.965,540.597,542.481,541.23,2.841,61.962,3.011,2.878,58.109,0.307,0
2026-04-22 07:27:00,47.739,11.081,345.07,541.157,1.02,541.326,540.991,540.645,541.664,2.8497,61.988,3.062,2.879,57.811,0.368,0
2026-04-22 07:28:00,47.87,11.108,345.003,540.512,2.969,539.733,539.769,539.844,542.702,2.8476,62.261,3.174,2.88,57.931,0.406,0
2026-04-22 07:29:00,47.869,11.062,344.908,539.328,2.401,539.162,538.324,540.725,539.101,2.8502,61.843,2.995,3.045,58.086,0.34,0
2026-04-22 07:30:00,47.954,11.11,344.781,540.489,2.657,539.045,541.702,540.963,540.245,2.8507,61.751,2.924,2.948,58.034,0.429,0
2026-04-22 07:31:00,47.779,11.133,344.762,539.003,3.36,538.112,540.957,537.597,539.345,2.8513,62.029,2.909,2.961,57.916,0.309,0
2026-04-22 07:32:00,47.842,11.09,345.125,539.773,3.149,541.512,538.748,540.468,538.363,2.8363,61.887,2.922,3.156,58.083,0.439,0
2026-04-22 07:33:00,47.598,11.069,344.494,540.444,3.152,539.786,541.595,538.621,541.773,2.8226,61.927,3.111,2.814,58.066,0.403,0
2026-04-22 07:34:00,47.915,11.096,344.681,538.893,3.049,540.619,538.365,537.57,539.017,2.8297,61.915,3.133,2.813,57.988,0.325,0
2026-04-22 07:35:00,47.841,11.079,344.943,540.031,5.784,539.492,537.928,538.99,543.712,2.835,61.757,3.077,2.815,57.721,0.31,0
2026-04-22 07:36:00,47.68,11.101,345.14,539.848,1.223,539.969,539.679,540.483,539.26,2.8348,61.832,3.095,2.858,58.316,0.398,0
2026-04-22 07:37:00,47.951,11.056,345.219,539.831,2.948,541.231,538.283,540.454,539.357,2.85,62.158,2.938,2.902,57.964,0.397,0
2026-04-22 07:38:00,47.887,11.048,345.009,540.372,3.21,538.228,540.478,541.438,541.343,2.8449,61.919,3.05,3.073,57.843,0.355,0
2026-04-22 07:39:00,47.761,11.117,344.526,538.171,4.593,540.453,535.86,538.103,538.268,2.8447,61.915,3.054,2.908,57.882,0.48,0
2026-04-22 07:40:00,48.119,11.047,345.054,540.418,2.786,540.763,539.085,539.954,541.871,2.8635,62.061,3.134,3.031,57.871,0.385,0
2026-04-22 07:41:00,47.839,11.135,344.946,540.58,1.904,541.131,539.616,540.052,541.52,2.8553,61.815,3.092,2.828,57.952,0.334,0
2026-04-22 07:42:00,47.63,11.051,344.346,540.738,3.536,540.2,541.144,539.037,542.573,2.8488,61.955,3.163,2.981,58.113,0.424,0
2026-04-22 07:43:00,47.819,11.113,345.023,538.443,2.432,537.6,538.747,539.928,537.496,2.8472,62.02,3.111,2.99,57.93,0.386,0
2026-04-22 07:44:00,47.867,11.116,344.91,539.808,2.597,539.52,540.979,540.351,538.382,2.8461,61.884,2.939,3.079,57.907,0.372,0
2026-04-22 07:45:00,47.661,11.112,344.911,539.548,1.418,538.588,540.006,539.689,539.911,2.8286,61.928,3.029,2.881,58.031,0.3,0
2026-04-22 07:46:00,47.764,11.059,344.718,539.173,1.735,539.53,540.153,538.418,538.592,2.8532,62.129,3.0,3.026,57.872,0.363,0
2026-04-22 07:47:00,47.891,11.101,344.879,539.923,2.331,541.037,538.706,540.093,539.857,2.8428,62.017,3.017,3.029,57.958,0.394,0
2026-04-22 07:48:00,47.89,11.117,344.875,540.212,1.414,540.891,540.703,539.477,539.777,2.8346,62.012,2.965,3.071,57.946,0.383,0
2026-04-22 07:49:00,48.057,11.099,344.876,540.138,4.134,539.822,537.79,541.014,541.925,2.8422,62.178,2.889,2.994,58.058,0.358,0
2026-04-22 07:50:00,47.899,11.138,344.495,539.011,2.966,539.562,539.727,539.86,536.894,2.8433,62.043,2.944,2.895,58.015,0.315,0
2026-04-22 07:51:00,48.018,11.091,344.752,540.104,2.888,538.663,539.686,540.517,541.551,2.8545,62.129,3.008,2.967,58.13,0.402,0
2026-04-22 07:52:00,47.957,11.096,344.915,539.926,0.998,540.147,539.93,539.316,540.313,2.8497,62.043,3.032,2.92,57.84,0.384,0
2026-04-22 07:53:00,47.86,11.072,344.957,539.243,4.922,536.911,538.378,541.833,539.851,2.8346,62.12,2.991,2.999,58.026,0.447,0
2026-04-22 07:54:00,47.946,11.112,344.866,539.009,2.428,538.005,540.432,538.749,538.85,2.8603,61.757,2.984,2.986,57.707,0.396,0
2026-04-22 07:55:00,47.8,11.087,344.697,538.732,2.826,539.137,540.169,538.279,537.343,2.8396,62.063,2.976,2.931,58.155,0.371,0
2026-04-22 07:56:00,47.921,11.083,345.224,540.238,3.515,539.842,538.903,539.788,542.418,2.8468,61.915,3.068,3.074,58.036,0.372,0
2026-04-22 07:57:00,47.825,11.074,344.899,540.502,3.737,540.214,538.22,541.616,541.958,2.8478,62.111,3.0,2.998,58.065,0.378,0
2026-04-22 07:58:00,48.178,11.133,345.268,541.014,1.297,540.343,541.377,541.639,540.695,2.8571,62.077,3.021,2.829,57.94,0.388,0
2026-04-22 07:59:00,47.874,11.137,344.891,540.517,4.722,540.857,541.619,542.157,537.434,2.8421,62.076,3.081,2.961,57.901,0.344,0
2026-04-22 08:00:00,47.929,11.076,344.859,540.008,2.867,539.622,541.174,540.929,538.307,2.8629,62.239,3.119,2.961,57.981,0.338,0
2026-04-22 08:01:00,47.934,11.09,344.921,539.966,3.165,538.963,538.652,541.818,540.431,2.8305,61.826,3.076,2.876,58.125,0.302,0
2026-04-22 08:02:00,47.809,11.091,345.034,539.252,3.759,537.142,539.267,540.901,539.696,2.8342,61.989,3.038,2.918,57.993,0.341,0
2026-04-22 08:03:00,47.936,11.117,344.767,538.73,4.499,540.591,536.092,539.419,538.817,2.8449,61.899,2.993,2.901,57.814,0.403,0
2026-04-22 08:04:00,48.179,11.061,345.065,540.347,1.946,539.567,541.513,540.692,539.618,2.8494,62.108,3.162,3.103,57.991,0.345,0
2026-04-22 08:05:00,48.064,11.093,344.752,539.491,1.727,538.497,539.618,540.224,539.626,2.8509,62.101,3.052,2.917,57.934,0.315,0
2026-04-22 08:06:00,48.17,11.095,345.488,540.845,1.453,540.262,541.491,540.088,541.541,2.8589,61.852,3.047,2.907,57.954,0.333,0
2026-04-22 08:07:00,47.857,11.081,345.156,539.454,1.545,539.425,539.856,538.496,540.041,2.843,62.18,3.036,3.0,57.723,0.357,0
2026-04-22 08:08:00,48.137,11.056,344.97,540.343,3.626,538.837,540.133,542.462,539.941,2.8538,62.187,2.96,2.942,57.986,0.401,0
2026-04-22 08:09:00,48.033,11.134,345.365,540.419,2.369,540.405,538.948,541.316,541.006,2.8669,61.923,2.92,2.944,58.057,0.347,0
2026-04-22 08:10:00,48.078,11.081,345.04,539.762,2.519,540.252,541.208,538.689,538.9,2.84,61.93,3.245,2.881,57.825,0.312,0
2026-04-22 08:11:00,48.092,11.12,345.336,539.549,3.876,541.214,538.477,537.338,541.169,2.8713,62.015,3.112,2.875,57.979,0.42,0
2026-04-22 08:12:00,48.033,11.129,344.926,541.202,1.918,540.261,542.179,541.063,541.306,2.8567,62.137,2.904,2.91,57.797,0.36,0
2026-04-22 08:13:00,47.946,11.097,344.813,540.239,2.173,540.275,540.466,541.195,539.022,2.8427,61.914,3.047,2.913,57.967,0.391,0
2026-04-22 08:14:00,47.839,11.119,344.735,539.821,3.736,538.073,541.809,539.799,539.604,2.8416,61.891,3.029,3.03,58.041,0.367,0
2026-04-22 08:15:00,48.225,11.049,345.011,539.956,2.653,541.6,538.947,539.471,539.805,2.8532,62.083,3.081,2.899,58.227,0.364,0
2026-04-22 08:16:00,48.205,11.151,345.127,540.099,2.249,538.963,541.212,540.377,539.843,2.8551,61.993,3.007,3.06,57.938,0.354,0
2026-04-22 08:17:00,48.24,11.108,345.206,539.814,2.859,540.052,540.4,540.831,537.971,2.855,61.939,3.035,3.069,58.127,0.291,0
2026-04-22 08:18:00,47.921,11.056,344.534,539.676,2.144,540.343,538.199,539.937,540.224,2.8342,61.901,3.015,2.856,58.216,0.344,0
2026-04-22 08:19:00,48.18,11.105,344.613,540.259,2.908,538.772,540.678,539.905,541.68,2.8477,61.965,3.149,3.07,57.926,0.313,0
2026-04-22 08:20:00,48.032,11.091,344.343,540.797,4.503,543.036,538.533,540.86,540.759,2.8518,62.038,3.215,2.976,57.659,0.354,0
2026-04-22 08:21:00,48.188,11.105,344.948,539.138,1.358,540.028,538.689,538.67,539.165,2.8609,61.563,2.967,2.915,58.018,0.361,0
2026-04-22 08:22:00,48.192,11.094,345.085,541.002,2.133,542.42,540.966,540.335,540.287,2.8517,62.069,2.9,2.993,58.214,0.266,0
2026-04-22 08:23:00,48.334,11.093,345.084,541.968,2.919,541.393,543.406,540.486,542.586,2.8798,62.048,3.041,2.939,58.107,0.398,0
2026-04-22 08:24:00,48.199,11.107,344.976,539.29,2.203,539.145,540.153,539.912,537.95,2.8603,62.173,2.775,3.011,58.023,0.253,0
2026-04-22 08:25:00,48.108,11.156,345.377,539.405,5.219,540.453,535.748,540.451,540.967,2.8502,62.073,3.004,2.966,58.09,0.415,0
2026-04-22 08:26:00,48.207,11.075,345.436,539.852,3.513,538.367,541.88,539.621,539.541,2.8547,62.082,3.172,2.87,57.897,0.358,0
